PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161121081500,210.0,212.100006,42.978725,39,80.099998,100,69.400002,73.099998,70.099998
20161121083000,210.0,212.100006,42.978725,39,76.400002,100,69.699997,73.099998,70.099998
20161121084500,210.0,206.850006,41.914895,39,83.5,100,69.800003,73.099998,70.099998
20161121090000,210.0,210.0,42.553191,39,87.5,100,70.0,73.099998,70.099998
20161121091500,210.0,207.899994,42.127658,39,77.199997,100,70.0,73.099998,70.099998
20161121093000,210.0,217.350006,44.042554,39,56.799999,0,70.5,73.099998,70.099998
20161121094500,210.0,212.100006,42.978725,39,52.299999,100,69.300003,73.099998,70.099998
20161121100000,210.0,220.5,44.680851,39,55.099998,100,69.400002,73.099998,70.099998
20161121101500,210.0,215.25,43.617021,39,52.700001,100,69.300003,73.099998,70.099998
20161121103000,210.0,220.5,44.680851,39,52.700001,100,69.0,73.099998,70.099998
20161121104500,210.0,215.25,43.617021,39,55.200001,100,69.099998,73.099998,70.099998
20161121110000,210.0,215.25,43.617021,39,52.099998,100,68.900002,73.099998,70.099998
20161121111500,210.0,220.5,44.680851,39,56.0,100,68.800003,73.099998,70.099998
20161121113000,210.0,212.100006,42.978725,39,70.5,100,68.699997,73.099998,70.099998
20161121114500,210.0,219.449997,44.468084,39,85.599998,100,68.800003,73.099998,70.099998
20161121120000,210.0,215.25,43.617021,39,78.300003,100,69.099998,73.099998,70.099998
20161121121500,210.0,215.25,43.617021,39,83.099998,100,69.199997,73.099998,70.099998
20161121123000,210.0,215.25,43.617021,39,81.199997,100,69.400002,73.099998,70.099998
20161121124500,210.0,210.0,42.553191,39,77.199997,100,69.599998,73.099998,70.099998
20161121130000,210.0,212.100006,42.978725,39,53.900002,0,70.300003,73.099998,70.099998
20161121131500,210.0,215.25,43.617021,39,54.599998,100,69.800003,73.099998,70.099998
20161121133000,210.0,212.100006,42.978725,39,52.700001,100,69.400002,73.099998,70.099998
20161121134500,210.0,215.25,43.617021,39,51.900002,100,69.599998,73.099998,70.099998
20161121140000,210.0,219.449997,44.468084,39,54.700001,100,69.5,73.099998,70.099998
20161121141500,210.0,215.25,43.617021,39,52.599998,100,69.400002,73.099998,70.099998
20161121143000,210.0,215.25,43.617021,39,52.599998,100,69.400002,73.099998,70.099998
20161121144500,210.0,215.25,43.617021,39,54.700001,100,69.300003,73.099998,70.099998
20161121150000,210.0,215.25,43.617021,39,52.599998,100,69.0,73.099998,70.099998
20161121151500,210.0,212.100006,42.978725,39,54.299999,100,68.599998,73.099998,70.099998
20161121153000,210.0,212.100006,42.978725,39,68.599998,100,68.699997,73.099998,70.099998
20161121154500,210.0,212.100006,42.978725,39,72.0,100,69.699997,73.099998,70.099998
20161121160000,210.0,215.25,43.617021,39,65.800003,100,70.0,73.099998,70.099998
20161121161500,210.0,207.899994,42.127658,39,71.699997,100,70.0,73.099998,70.099998
20161121163000,210.0,210.0,42.553191,39,65.300003,100,70.199997,73.099998,70.099998
20161121164500,210.0,217.350006,44.042554,39,55.200001,0,70.400002,73.099998,70.099998
20161121170000,210.0,207.899994,42.127658,39,54.299999,100,69.699997,73.099998,70.099998
20161121171500,210.0,212.100006,42.978725,39,52.0,100,70.0,73.099998,70.099998
20161121173000,210.0,219.449997,44.468084,39,55.900002,100,69.900002,73.099998,70.099998
20161121174500,210.0,207.899994,42.127658,39,52.299999,100,69.900002,73.099998,70.099998
20161121180000,210.0,217.350006,44.042554,39,54.299999,100,69.099998,73.099998,70.099998
20161121181500,210.0,207.899994,42.127658,39,54.299999,100,68.599998,73.099998,70.099998
20161121183000,210.0,215.25,43.617021,39,53.700001,100,68.400002,73.099998,70.099998
20161121184500,210.0,207.899994,42.127658,39,61.900002,100,68.199997,73.099998,70.099998
20161121190000,210.0,210.0,42.553191,39,73.400002,100,69.099998,73.099998,70.099998
20161121191500,210.0,212.100006,42.978725,39,86.800003,100,69.699997,73.099998,70.099998
20161121193000,210.0,207.899994,42.127658,39,73.599998,100,70.199997,73.099998,70.099998
20161121194500,210.0,212.100006,42.978725,39,60.099998,100,70.0,73.099998,70.099998
20161121200000,210.0,215.25,43.617021,39,53.5,100,68.800003,73.099998,70.099998
20161121201500,210.0,212.100006,42.978725,39,55.700001,100,68.400002,73.099998,70.099998
20161121203000,210.0,212.100006,42.978725,39,54.299999,100,68.0,73.099998,70.099998
20161121204500,210.0,215.25,43.617021,39,73.900002,100,68.199997,73.099998,70.099998
20161121210000,210.0,207.899994,42.127658,39,85.199997,100,69.099998,73.099998,70.099998
20161121211500,210.0,215.25,43.617021,39,79.699997,100,69.400002,73.099998,70.099998
20161121213000,210.0,210.0,42.553191,39,79.699997,100,70.099998,73.099998,70.099998
20161121214500,210.0,212.100006,42.978725,39,86.300003,100,70.099998,73.099998,70.099998
20161121220000,210.0,212.100006,42.978725,39,54.0,100,69.400002,73.099998,70.099998
20161121221500,210.0,212.100006,42.978725,39,55.200001,100,68.599998,73.099998,70.099998
20161121223000,210.0,212.100006,42.978725,39,53.900002,100,68.099998,73.099998,70.099998
20161121224500,210.0,215.25,43.617021,39,64.900002,100,67.900002,73.099998,70.099998
20161121230000,210.0,207.899994,42.127658,39,77.300003,100,68.400002,73.099998,70.099998
20161121231500,210.0,212.100006,42.978725,39,84.800003,100,69.199997,73.099998,70.099998
20161121233000,210.0,212.100006,42.978725,39,78.099998,100,69.599998,73.099998,70.099998
20161121234500,210.0,212.100006,42.978725,39,81.800003,100,70.0,73.099998,70.099998
20161122000000,210.0,212.100006,42.978725,39,80.199997,100,70.0,73.099998,70.099998
20161122001500,210.0,212.100006,42.978725,39,54.799999,100,69.300003,73.099998,70.099998
20161122003000,210.0,215.25,43.617021,39,54.799999,100,68.400002,73.099998,70.099998
20161122004500,210.0,210.0,42.553191,39,53.900002,100,67.900002,73.099998,70.099998
20161122010000,210.0,212.100006,42.978725,39,82.5,100,67.900002,73.099998,70.099998
20161122011500,210.0,212.100006,42.978725,39,75.900002,100,68.800003,73.099998,70.099998
20161122013000,210.0,212.100006,42.978725,39,85.599998,100,69.099998,73.099998,70.099998
20161122014500,210.0,215.25,43.617021,39,78.599998,100,69.599998,73.099998,70.099998
20161122020000,210.0,210.0,42.553191,39,83.900002,100,69.599998,73.099998,70.099998
20161122021500,210.0,215.25,43.617021,39,79.599998,100,70.0,73.099998,70.099998
20161122023000,210.0,210.0,42.553191,39,81.099998,100,69.900002,73.099998,70.099998
20161122024500,210.0,207.899994,42.127658,39,76.699997,100,70.400002,73.099998,70.099998
20161122030000,210.0,217.350006,44.042554,39,54.299999,100,69.0,73.099998,70.099998
20161122031500,210.0,210.0,42.553191,39,54.299999,100,68.300003,73.099998,70.099998
20161122033000,210.0,215.25,43.617021,39,56.299999,100,67.900002,73.099998,70.099998
20161122034500,210.0,215.25,43.617021,39,73.400002,100,68.099998,73.099998,70.099998
20161122040000,210.0,215.25,43.617021,39,83.800003,100,68.599998,73.099998,70.099998
20161122041500,210.0,212.100006,42.978725,39,79.599998,100,69.199997,73.099998,70.099998
20161122043000,210.0,212.100006,42.978725,39,81.599998,100,69.300003,73.099998,70.099998
20161122044500,210.0,215.25,43.617021,39,80.099998,100,69.699997,73.099998,70.099998
20161122050000,210.0,210.0,42.553191,39,81.099998,100,69.699997,73.099998,70.099998
20161122051500,210.0,215.25,43.617021,39,81.099998,100,70.0,73.099998,70.099998
20161122053000,210.0,210.0,42.553191,39,78.699997,100,70.099998,73.099998,70.099998
20161122054500,210.0,215.25,43.617021,39,65.5,0,70.300003,73.099998,70.099998
20161122060000,210.0,212.100006,42.978725,39,53.5,100,68.800003,73.099998,70.099998
20161122061500,210.0,219.449997,44.468084,39,55.200001,100,68.099998,73.099998,70.099998
20161122063000,210.0,212.100006,42.978725,39,55.200001,100,67.699997,73.099998,70.099998
20161122064500,210.0,217.350006,44.042554,39,88.5,100,68.099998,73.099998,70.099998
20161122070000,210.0,217.350006,44.042554,39,76.400002,100,68.699997,73.099998,70.099998
20161122071500,210.0,210.0,42.553191,39,91.099998,100,69.099998,73.099998,70.099998
20161122073000,210.0,215.25,43.617021,39,76.800003,100,69.5,73.099998,70.099998
20161122074500,210.0,212.100006,42.978725,39,90.400002,100,69.599998,73.099998,70.099998
20161122080000,210.0,215.25,43.617021,39,77.800003,100,69.800003,73.099998,70.099998
20161122081500,210.0,207.899994,42.127658,39,88.0,100,70.0,73.099998,70.099998
20161122083000,210.0,212.100006,42.978725,39,80.199997,100,70.199997,73.099998,70.099998
20161122084500,210.0,203.699997,41.276595,39,80.199997,100,70.199997,73.099998,70.099998
20161122090000,210.0,212.100006,42.978725,39,82.099998,100,70.199997,73.099998,70.099998
20161122091500,210.0,212.100006,42.978725,39,79.0,100,70.300003,73.099998,70.099998
20161122093000,210.0,207.899994,42.127658,39,57.099998,0,70.300003,73.099998,70.099998
20161122094500,210.0,210.0,42.553191,39,53.099998,0,70.0,73.099998,70.099998
20161122100000,210.0,210.0,42.553191,39,53.099998,100,69.300003,73.099998,70.099998
20161122101500,210.0,210.0,42.553191,39,54.0,100,69.400002,73.099998,70.099998
20161122103000,210.0,207.899994,42.127658,39,54.0,100,69.199997,73.099998,70.099998
20161122104500,210.0,210.0,42.553191,39,53.099998,100,69.300003,73.099998,70.099998
20161122110000,210.0,206.850006,41.914895,39,53.099998,100,69.300003,73.099998,70.099998
20161122111500,210.0,206.850006,41.914895,39,53.099998,100,69.199997,73.099998,70.099998
20161122113000,210.0,210.0,42.553191,39,54.700001,100,69.099998,73.099998,70.099998
20161122114500,210.0,210.0,42.553191,39,55.599998,100,69.099998,73.099998,70.099998
20161122120000,210.0,206.850006,41.914895,39,71.0,100,68.699997,73.099998,70.099998
20161122121500,210.0,210.0,42.553191,39,75.199997,100,69.300003,73.099998,70.099998
20161122123000,210.0,207.899994,42.127658,39,82.0,100,69.699997,73.099998,70.099998
20161122124500,210.0,207.899994,42.127658,39,85.599998,100,70.0,73.099998,70.099998
20161122130000,210.0,207.899994,42.127658,39,77.800003,100,70.199997,73.099998,70.099998
20161122131500,210.0,210.0,42.553191,39,76.800003,100,70.300003,73.099998,70.099998
20161122133000,210.0,206.850006,41.914895,39,56.0,0,70.400002,73.099998,70.099998
20161122134500,210.0,210.0,42.553191,39,53.5,0,70.300003,73.099998,70.099998
20161122140000,210.0,212.100006,42.978725,39,53.5,0,70.300003,73.099998,70.099998
20161122141500,210.0,207.899994,42.127658,39,53.5,0,70.300003,73.099998,70.099998
20161122143000,210.0,207.899994,42.127658,39,53.5,0,70.199997,73.099998,70.099998
20161122144500,210.0,207.899994,42.127658,39,53.5,0,70.099998,73.099998,70.099998
20161122150000,210.0,207.899994,42.127658,39,53.5,0,70.099998,73.099998,70.099998
20161122151500,210.0,210.0,42.553191,39,52.700001,0,70.0,73.099998,70.099998
20161122153000,210.0,210.0,42.553191,39,52.700001,100,69.699997,73.099998,70.099998
20161122154500,210.0,207.899994,42.127658,39,52.700001,100,69.800003,73.099998,70.099998
20161122160000,210.0,210.0,42.553191,39,52.700001,100,70.0,73.099998,70.099998
20161122161500,210.0,207.899994,42.127658,39,52.700001,100,70.099998,73.099998,70.099998
20161122163000,210.0,207.899994,42.127658,39,52.700001,100,70.0,73.099998,70.099998
20161122164500,210.0,207.899994,42.127658,39,53.400002,100,70.0,73.099998,70.099998
20161122170000,210.0,207.899994,42.127658,39,53.400002,100,70.199997,73.099998,70.099998
20161122171500,210.0,207.899994,42.127658,39,53.400002,100,70.199997,73.099998,70.099998
20161122173000,210.0,207.899994,42.127658,39,53.400002,100,69.400002,73.099998,70.099998
20161122174500,210.0,210.0,42.553191,39,53.400002,100,69.199997,73.099998,70.099998
20161122180000,210.0,207.899994,42.127658,39,53.400002,100,68.900002,73.099998,70.099998
20161122181500,210.0,207.899994,42.127658,39,55.099998,100,68.699997,73.099998,70.099998
20161122183000,210.0,207.899994,42.127658,39,56.5,100,68.599998,73.099998,70.099998
20161122184500,210.0,210.0,42.553191,39,69.099998,100,68.900002,73.099998,70.099998
20161122190000,210.0,206.850006,41.914895,39,75.800003,100,69.800003,73.099998,70.099998
20161122191500,210.0,206.850006,41.914895,39,72.199997,100,69.900002,73.099998,70.099998
20161122193000,210.0,210.0,42.553191,39,68.199997,100,69.900002,73.099998,70.099998
20161122194500,210.0,203.699997,41.276595,39,67.300003,100,69.800003,73.099998,70.099998
20161122200000,210.0,207.899994,42.127658,39,70.900002,100,69.900002,73.099998,70.099998
20161122201500,210.0,207.899994,42.127658,39,69.400002,100,69.900002,73.099998,70.099998
20161122203000,210.0,203.699997,41.276595,39,66.900002,100,69.900002,73.099998,70.099998
20161122204500,210.0,207.899994,42.127658,39,72.0,100,69.900002,73.099998,70.099998
20161122210000,210.0,210.0,42.553191,39,69.699997,100,69.900002,73.099998,70.099998
20161122211500,210.0,206.850006,41.914895,39,67.300003,100,70.0,73.099998,70.099998
20161122213000,210.0,206.850006,41.914895,39,69.5,100,69.900002,73.099998,70.099998
20161122214500,210.0,206.850006,41.914895,39,71.599998,100,70.0,73.099998,70.099998
20161122220000,210.0,206.850006,41.914895,39,67.699997,100,70.0,73.099998,70.099998
20161122221500,210.0,206.850006,41.914895,39,68.599998,100,70.0,73.099998,70.099998
20161122223000,210.0,206.850006,41.914895,39,74.0,100,70.0,73.099998,70.099998
20161122224500,210.0,210.0,42.553191,39,68.199997,100,70.0,73.099998,70.099998
20161122230000,210.0,207.899994,42.127658,39,68.199997,100,70.0,73.099998,70.099998
20161122231500,210.0,207.899994,42.127658,39,74.0,100,70.0,73.099998,70.099998
20161122233000,210.0,207.899994,42.127658,39,68.699997,100,70.099998,73.099998,70.099998
20161122234500,210.0,203.699997,41.276595,39,67.300003,100,70.099998,73.099998,70.099998
20161123000000,210.0,203.699997,41.276595,39,73.400002,100,70.0,73.099998,70.099998
20161123001500,210.0,203.699997,41.276595,39,69.699997,100,70.0,73.099998,70.099998
20161123003000,210.0,203.699997,41.276595,39,67.699997,100,70.0,73.099998,70.099998
20161123004500,210.0,207.899994,42.127658,39,70.900002,100,69.900002,73.099998,70.099998
20161123010000,210.0,207.899994,42.127658,39,71.900002,100,69.900002,73.099998,70.099998
20161123011500,210.0,207.899994,42.127658,39,67.699997,100,69.900002,73.099998,70.099998
20161123013000,210.0,207.899994,42.127658,39,68.599998,100,69.800003,73.099998,70.099998
20161123014500,210.0,207.899994,42.127658,39,74.0,100,69.800003,73.099998,70.099998
20161123020000,210.0,207.899994,42.127658,39,68.199997,100,69.800003,73.099998,70.099998
20161123021500,210.0,210.0,42.553191,39,68.199997,100,69.800003,73.099998,70.099998
20161123023000,210.0,206.850006,41.914895,39,74.400002,100,69.800003,73.099998,70.099998
20161123024500,210.0,206.850006,41.914895,39,68.699997,100,69.900002,73.099998,70.099998
20161123030000,210.0,210.0,42.553191,39,67.699997,100,69.800003,73.099998,70.099998
20161123031500,210.0,207.899994,42.127658,39,73.300003,100,69.800003,73.099998,70.099998
20161123033000,210.0,207.899994,42.127658,39,69.900002,100,69.900002,73.099998,70.099998
20161123034500,210.0,207.899994,42.127658,39,67.300003,100,69.800003,73.099998,70.099998
20161123040000,210.0,210.0,42.553191,39,70.400002,100,69.699997,73.099998,70.099998
20161123041500,210.0,206.850006,41.914895,39,75.300003,100,69.800003,73.099998,70.099998
20161123043000,210.0,206.850006,41.914895,39,69.599998,100,69.900002,73.099998,70.099998
20161123044500,210.0,206.850006,41.914895,39,69.599998,100,69.900002,73.099998,70.099998
20161123050000,210.0,206.850006,41.914895,39,76.800003,100,70.0,73.099998,70.099998
20161123051500,210.0,210.0,42.553191,39,70.099998,100,70.099998,73.099998,70.099998
20161123053000,210.0,203.699997,41.276595,39,70.099998,100,70.0,73.099998,70.099998
20161123054500,210.0,206.850006,41.914895,39,74.5,100,70.099998,73.099998,70.099998
20161123060000,210.0,210.0,42.553191,39,70.0,100,70.099998,73.099998,70.099998
20161123061500,210.0,207.899994,42.127658,39,70.0,100,70.099998,73.099998,70.099998
20161123063000,210.0,207.899994,42.127658,39,77.699997,100,70.199997,73.099998,70.099998
20161123064500,210.0,207.899994,42.127658,39,71.099998,100,70.199997,73.099998,70.099998
20161123070000,210.0,207.899994,42.127658,39,69.0,100,70.199997,73.099998,70.099998
20161123071500,210.0,203.699997,41.276595,39,75.300003,100,70.099998,73.099998,70.099998
20161123073000,210.0,207.899994,42.127658,39,70.599998,100,70.199997,73.099998,70.099998
20161123074500,210.0,207.899994,42.127658,39,72.0,100,70.099998,73.099998,70.099998
20161123080000,210.0,207.899994,42.127658,39,72.0,100,70.099998,73.099998,70.099998
20161123081500,210.0,207.899994,42.127658,39,69.199997,100,70.099998,73.099998,70.099998
20161123083000,210.0,207.899994,42.127658,39,76.300003,100,70.099998,73.099998,70.099998
20161123084500,210.0,207.899994,42.127658,39,71.099998,100,70.199997,73.099998,70.099998
20161123090000,210.0,203.699997,41.276595,39,69.599998,100,70.199997,73.099998,70.099998
20161123091500,210.0,206.850006,41.914895,39,75.900002,100,70.199997,73.099998,70.099998
20161123093000,210.0,206.850006,41.914895,39,69.199997,100,70.199997,73.099998,70.099998
20161123094500,210.0,206.850006,41.914895,39,76.400002,100,70.199997,73.099998,70.099998
20161123100000,210.0,210.0,42.553191,39,69.699997,100,70.199997,73.099998,70.099998
20161123101500,210.0,206.850006,41.914895,39,72.199997,100,70.199997,73.099998,70.099998
20161123103000,210.0,203.699997,41.276595,39,74.900002,100,70.099998,73.099998,70.099998
20161123104500,210.0,206.850006,41.914895,39,70.599998,100,70.199997,73.099998,70.099998
20161123110000,210.0,206.850006,41.914895,39,70.599998,100,70.199997,73.099998,70.099998
20161123111500,210.0,206.850006,41.914895,39,75.300003,100,70.199997,73.099998,70.099998
20161123113000,210.0,203.699997,41.276595,39,69.199997,100,70.199997,73.099998,70.099998
20161123114500,210.0,206.850006,41.914895,39,75.900002,100,70.300003,73.099998,70.099998
20161123120000,210.0,206.850006,41.914895,39,69.199997,100,70.300003,73.099998,70.099998
20161123121500,210.0,206.850006,41.914895,39,72.599998,100,70.300003,73.099998,70.099998
20161123123000,210.0,203.699997,41.276595,39,73.800003,100,70.300003,73.099998,70.099998
20161123124500,210.0,206.850006,41.914895,39,53.099998,100,69.5,73.099998,70.099998
20161123130000,210.0,206.850006,41.914895,39,53.099998,100,68.900002,73.0,70.0
20161123131500,210.0,206.850006,41.914895,39,53.099998,100,68.599998,73.0,70.0
20161123133000,210.0,206.850006,41.914895,39,53.099998,100,68.300003,73.099998,70.099998
20161123134500,210.0,203.699997,41.276595,39,60.299999,100,68.199997,73.099998,70.099998
20161123140000,210.0,206.850006,41.914895,39,81.099998,100,69.400002,73.099998,70.099998
20161123141500,210.0,206.850006,41.914895,39,68.699997,100,69.699997,73.099998,70.099998
20161123143000,210.0,203.699997,41.276595,39,75.900002,100,69.800003,73.0,70.0
20161123144500,210.0,206.850006,41.914895,39,69.199997,100,70.0,73.099998,70.099998
20161123150000,210.0,206.850006,41.914895,39,74.400002,100,70.099998,73.099998,70.099998
20161123151500,210.0,206.850006,41.914895,39,68.699997,100,70.199997,73.099998,70.099998
20161123153000,210.0,203.699997,41.276595,39,55.200001,100,69.699997,72.900002,69.900002
20161123154500,210.0,206.850006,41.914895,39,53.5,100,68.900002,73.0,70.0
20161123160000,210.0,206.850006,41.914895,39,54.299999,100,68.599998,72.800003,69.800003
20161123161500,210.0,206.850006,41.914895,39,54.299999,100,68.400002,72.800003,69.800003
20161123163000,210.0,210.0,42.553191,39,54.299999,100,68.199997,72.800003,69.800003
20161123164500,210.0,207.899994,42.127658,39,64.300003,100,68.199997,72.800003,69.800003
20161123170000,210.0,207.899994,42.127658,39,75.400002,100,69.199997,72.800003,69.800003
20161123171500,210.0,207.899994,42.127658,39,66.800003,100,69.599998,72.900002,69.900002
20161123173000,210.0,207.899994,42.127658,39,72.900002,100,69.599998,72.800003,69.800003
20161123174500,210.0,207.899994,42.127658,39,67.400002,100,69.699997,72.900002,69.900002
20161123180000,210.0,207.899994,42.127658,39,71.0,100,69.699997,72.800003,69.800003
20161123181500,210.0,207.899994,42.127658,39,68.0,100,69.800003,72.900002,69.900002
20161123183000,210.0,203.699997,41.276595,39,70.0,100,69.900002,72.800003,69.800003
20161123184500,210.0,203.699997,41.276595,39,70.0,100,70.0,72.800003,69.800003
20161123190000,210.0,206.850006,41.914895,39,57.200001,100,69.900002,72.800003,69.800003
20161123191500,210.0,206.850006,41.914895,39,54.099998,100,69.099998,72.800003,69.800003
20161123193000,210.0,206.850006,41.914895,39,54.099998,100,68.699997,72.800003,69.800003
20161123194500,210.0,206.850006,41.914895,39,54.099998,100,68.400002,72.800003,69.800003
20161123200000,210.0,206.850006,41.914895,39,54.099998,100,68.199997,72.800003,69.800003
20161123201500,210.0,206.850006,41.914895,39,56.299999,100,68.199997,72.800003,69.800003
20161123203000,210.0,203.699997,41.276595,39,79.699997,100,68.699997,72.800003,69.800003
20161123204500,210.0,207.899994,42.127658,39,66.300003,100,69.5,72.800003,69.800003
20161123210000,210.0,203.699997,41.276595,39,71.400002,100,69.300003,72.800003,69.800003
20161123211500,210.0,203.699997,41.276595,39,70.599998,100,69.699997,72.800003,69.800003
20161123213000,210.0,206.850006,41.914895,39,68.599998,100,69.699997,72.800003,69.800003
20161123214500,210.0,206.850006,41.914895,39,73.400002,100,69.800003,72.800003,69.800003
20161123220000,210.0,206.850006,41.914895,39,70.599998,100,69.900002,72.800003,69.800003
20161123221500,210.0,203.699997,41.276595,39,69.400002,100,69.900002,72.800003,69.800003
20161123223000,210.0,206.850006,41.914895,39,55.599998,100,69.599998,72.800003,69.800003
20161123224500,210.0,203.699997,41.276595,39,54.299999,100,68.900002,72.800003,69.800003
20161123230000,210.0,206.850006,41.914895,39,54.299999,100,68.5,72.800003,69.800003
20161123231500,210.0,203.699997,41.276595,39,54.299999,100,68.300003,72.800003,69.800003
20161123233000,210.0,207.899994,42.127658,39,55.599998,100,68.199997,72.800003,69.800003
20161123234500,210.0,207.899994,42.127658,39,69.099998,100,68.199997,72.800003,69.800003
20161124000000,210.0,203.699997,41.276595,39,85.0,100,69.199997,72.800003,69.800003
20161124001500,210.0,206.850006,41.914895,39,69.699997,100,69.699997,72.800003,69.800003
20161124003000,210.0,206.850006,41.914895,39,72.300003,100,69.599998,72.800003,69.800003
20161124004500,210.0,206.850006,41.914895,39,72.300003,100,69.800003,72.800003,69.800003
20161124010000,210.0,206.850006,41.914895,39,68.699997,100,69.800003,72.800003,69.800003
20161124011500,210.0,210.0,42.553191,39,76.699997,100,69.800003,72.800003,69.800003
20161124013000,210.0,203.699997,41.276595,39,69.900002,100,69.900002,72.800003,69.800003
20161124014500,210.0,206.850006,41.914895,39,69.900002,100,69.900002,72.800003,69.800003
20161124020000,210.0,206.850006,41.914895,39,75.400002,100,70.0,72.800003,69.800003
20161124021500,210.0,206.850006,41.914895,39,54.299999,100,69.199997,72.800003,69.800003
20161124023000,210.0,206.850006,41.914895,39,54.299999,100,68.599998,72.800003,69.800003
20161124024500,210.0,210.0,42.553191,39,54.299999,100,68.199997,72.800003,69.800003
20161124030000,210.0,207.899994,42.127658,39,54.299999,100,68.0,72.800003,69.800003
20161124031500,210.0,207.899994,42.127658,39,76.099998,100,68.0,72.800003,69.800003
20161124033000,210.0,207.899994,42.127658,39,76.099998,100,69.099998,72.800003,69.800003
20161124034500,210.0,207.899994,42.127658,39,74.400002,100,69.599998,72.800003,69.800003
20161124040000,210.0,207.899994,42.127658,39,75.400002,100,69.800003,72.800003,69.800003
20161124041500,210.0,207.899994,42.127658,39,70.099998,100,69.900002,72.800003,69.800003
20161124043000,210.0,210.0,42.553191,39,79.599998,100,69.900002,72.800003,69.800003
20161124044500,210.0,210.0,42.553191,39,54.299999,100,69.099998,72.800003,69.800003
20161124050000,210.0,207.899994,42.127658,39,54.299999,100,68.5,72.800003,69.800003
20161124051500,210.0,210.0,42.553191,39,55.099998,100,68.099998,72.800003,69.800003
20161124053000,210.0,207.899994,42.127658,39,55.099998,100,67.900002,72.800003,69.800003
20161124054500,210.0,210.0,42.553191,39,75.5,100,68.199997,72.800003,69.800003
20161124060000,210.0,210.0,42.553191,39,77.699997,100,69.199997,72.800003,69.800003
20161124061500,210.0,207.899994,42.127658,39,81.199997,100,69.400002,72.800003,69.800003
20161124063000,210.0,207.899994,42.127658,39,74.0,100,69.900002,72.800003,69.800003
20161124064500,210.0,210.0,42.553191,39,56.799999,100,69.599998,72.800003,69.800003
20161124070000,210.0,210.0,42.553191,39,54.299999,100,68.5,72.800003,69.800003
20161124071500,210.0,217.350006,44.042554,39,54.299999,100,68.099998,72.800003,69.800003
20161124073000,210.0,212.100006,42.978725,39,55.5,100,67.699997,72.800003,69.800003
20161124074500,210.0,212.100006,42.978725,39,78.199997,100,68.099998,72.800003,69.800003
20161124080000,210.0,212.100006,42.978725,39,76.400002,100,69.0,72.800003,69.800003
20161124081500,210.0,207.899994,42.127658,39,86.300003,100,69.400002,72.800003,69.800003
20161124083000,210.0,210.0,42.553191,39,75.400002,100,69.900002,72.800003,69.800003
20161124084500,210.0,210.0,42.553191,39,57.599998,0,69.599998,72.800003,69.800003
20161124090000,210.0,210.0,42.553191,39,54.299999,100,68.400002,72.800003,69.800003
20161124091500,210.0,212.100006,42.978725,39,54.299999,100,68.099998,72.800003,69.800003
20161124093000,210.0,212.100006,42.978725,39,55.5,100,67.699997,72.800003,69.800003
20161124094500,210.0,212.100006,42.978725,39,78.099998,100,68.0,72.800003,69.800003
20161124100000,210.0,212.100006,42.978725,39,77.300003,100,69.0,72.800003,69.800003
20161124101500,210.0,212.100006,42.978725,39,78.699997,100,69.599998,72.800003,69.800003
20161124103000,210.0,212.100006,42.978725,39,76.800003,100,69.900002,72.800003,69.800003
20161124104500,210.0,212.100006,42.978725,39,59.200001,0,69.900002,72.800003,69.800003
20161124110000,210.0,212.100006,42.978725,39,54.299999,100,68.599998,72.800003,69.800003
20161124111500,210.0,212.100006,42.978725,39,54.299999,100,68.099998,72.800003,69.800003
20161124113000,210.0,212.100006,42.978725,39,53.099998,100,67.800003,72.800003,69.800003
20161124114500,210.0,212.100006,42.978725,39,82.5,100,67.900002,72.800003,69.800003
20161124120000,210.0,212.100006,42.978725,39,75.400002,100,69.099998,72.800003,69.800003
20161124121500,210.0,212.100006,42.978725,39,76.300003,100,69.5,72.800003,69.800003
20161124123000,210.0,212.100006,42.978725,39,81.699997,100,69.699997,72.800003,69.800003
20161124124500,210.0,207.899994,42.127658,39,73.5,100,70.0,72.800003,69.800003
20161124130000,210.0,210.0,42.553191,39,54.400002,0,69.5,72.800003,69.800003
20161124131500,210.0,212.100006,42.978725,39,53.5,100,68.5,72.800003,69.800003
20161124133000,210.0,207.899994,42.127658,39,53.5,100,68.099998,72.800003,69.800003
20161124134500,210.0,210.0,42.553191,39,53.5,100,67.699997,72.800003,69.800003
20161124140000,210.0,212.100006,42.978725,39,84.400002,100,68.099998,72.800003,69.800003
20161124141500,210.0,212.100006,42.978725,39,74.0,100,69.400002,72.800003,69.800003
20161124143000,210.0,212.100006,42.978725,39,68.599998,100,69.400002,72.800003,69.800003
20161124144500,210.0,212.100006,42.978725,39,76.800003,100,69.5,72.800003,69.800003
20161124150000,210.0,215.25,43.617021,39,69.699997,100,69.699997,72.800003,69.800003
20161124151500,210.0,206.850006,41.914895,39,69.699997,100,69.699997,72.800003,69.800003
20161124153000,210.0,210.0,42.553191,39,76.0,100,69.900002,72.800003,69.800003
20161124154500,210.0,206.850006,41.914895,39,69.699997,100,70.0,72.800003,69.800003
20161124160000,210.0,206.850006,41.914895,39,55.599998,100,69.699997,72.800003,69.800003
20161124161500,210.0,206.850006,41.914895,39,53.099998,100,68.800003,72.800003,69.800003
20161124163000,210.0,210.0,42.553191,39,53.099998,100,68.5,72.800003,69.800003
20161124164500,210.0,207.899994,42.127658,39,53.900002,100,68.300003,72.800003,69.800003
20161124170000,210.0,210.0,42.553191,39,54.700001,100,68.099998,72.800003,69.800003
20161124171500,210.0,207.899994,42.127658,39,71.800003,100,68.199997,72.800003,69.800003
20161124173000,210.0,210.0,42.553191,39,79.900002,100,69.5,72.800003,69.800003
20161124174500,210.0,207.899994,42.127658,39,67.300003,100,69.300003,72.800003,69.800003
20161124180000,210.0,210.0,42.553191,39,73.099998,100,69.599998,72.800003,69.800003
20161124181500,210.0,207.899994,42.127658,39,77.300003,100,70.0,72.800003,69.800003
20161124183000,210.0,207.899994,42.127658,39,57.599998,0,69.800003,72.800003,69.800003
20161124184500,210.0,207.899994,42.127658,39,54.299999,100,68.800003,72.800003,69.800003
20161124190000,210.0,207.899994,42.127658,39,54.299999,100,68.5,72.800003,69.800003
20161124191500,210.0,207.899994,42.127658,39,54.299999,100,68.199997,72.800003,69.800003
20161124193000,210.0,210.0,42.553191,39,54.299999,100,68.0,72.800003,69.800003
20161124194500,210.0,206.850006,41.914895,39,79.699997,100,68.199997,72.800003,69.800003
20161124200000,210.0,206.850006,41.914895,39,74.900002,100,69.400002,72.800003,69.800003
20161124201500,210.0,206.850006,41.914895,39,70.5,100,69.400002,72.800003,69.800003
20161124203000,210.0,210.0,42.553191,39,74.0,100,69.5,72.800003,69.800003
20161124204500,210.0,212.100006,42.978725,39,70.099998,100,69.699997,72.800003,69.800003
20161124210000,210.0,212.100006,42.978725,39,74.199997,100,69.699997,72.800003,69.800003
20161124211500,210.0,203.699997,41.276595,39,73.099998,100,69.900002,73.099998,70.099998
20161124213000,210.0,206.850006,41.914895,39,70.199997,100,70.0,73.099998,70.099998
20161124214500,210.0,225.75,45.744681,41,56.0,100,69.699997,72.800003,69.800003
20161124220000,210.0,225.75,45.744681,41,54.299999,100,68.699997,72.800003,69.800003
20161124221500,210.0,225.75,45.744681,41,54.299999,100,68.300003,72.800003,69.800003
20161124223000,210.0,225.75,45.744681,41,55.099998,100,67.900002,72.800003,69.800003
20161124224500,210.0,225.75,45.744681,41,61.200001,100,67.800003,72.800003,69.800003
20161124230000,210.0,225.75,45.744681,41,84.900002,100,68.800003,72.800003,69.800003
20161124231500,210.0,225.75,45.744681,41,74.099998,100,69.5,72.800003,69.800003
20161124233000,210.0,225.75,45.744681,41,79.099998,100,69.699997,72.800003,69.800003
20161124234500,210.0,225.75,45.744681,41,75.900002,100,70.0,72.800003,69.800003
20161125000000,210.0,225.75,45.744681,41,54.299999,100,68.800003,72.800003,69.800003
20161125001500,210.0,225.75,45.744681,41,54.299999,100,68.199997,72.800003,69.800003
20161125003000,210.0,225.75,45.744681,41,54.299999,100,67.900002,72.800003,69.800003
20161125004500,210.0,225.75,45.744681,41,71.900002,100,67.699997,72.800003,69.800003
20161125010000,210.0,225.75,45.744681,41,74.400002,100,68.699997,72.800003,69.800003
20161125011500,210.0,225.75,45.744681,41,84.800003,100,69.199997,72.800003,69.800003
20161125013000,210.0,225.75,45.744681,41,75.400002,100,69.699997,72.800003,69.800003
20161125014500,210.0,219.449997,44.468084,40,86.699997,100,69.800003,72.800003,69.800003
20161125020000,210.0,219.449997,44.468084,40,54.299999,100,69.099998,72.800003,69.800003
20161125021500,210.0,219.449997,44.468084,40,54.299999,100,68.199997,72.800003,69.800003
20161125023000,210.0,219.449997,44.468084,40,54.299999,100,67.800003,72.800003,69.800003
20161125024500,210.0,225.75,45.744681,40,69.900002,100,67.599998,72.800003,69.800003
20161125030000,210.0,225.75,45.744681,40,75.900002,100,68.599998,72.800003,69.800003
20161125031500,210.0,219.449997,44.468084,40,87.400002,100,69.099998,72.800003,69.800003
20161125033000,210.0,219.449997,44.468084,40,78.199997,100,69.599998,72.800003,69.800003
20161125034500,210.0,219.449997,44.468084,40,79.900002,100,69.699997,72.800003,69.800003
20161125040000,210.0,225.75,45.744681,40,77.300003,100,70.099998,72.800003,69.800003
20161125041500,210.0,220.5,44.680851,40,53.900002,100,68.699997,72.800003,69.800003
20161125043000,210.0,223.649994,45.319148,40,53.900002,100,68.0,72.800003,69.800003
20161125044500,210.0,220.5,44.680851,40,55.099998,100,67.599998,72.800003,69.800003
20161125050000,210.0,225.75,45.744681,40,81.0,100,67.800003,72.800003,69.800003
20161125051500,210.0,225.75,45.744681,40,77.300003,100,68.800003,73.099998,70.099998
20161125053000,210.0,220.5,44.680851,40,88.599998,100,69.300003,72.800003,69.800003
20161125054500,210.0,223.649994,45.319148,40,78.599998,100,69.800003,72.800003,69.800003
20161125060000,210.0,217.350006,44.042554,40,80.099998,100,69.800003,72.800003,69.800003
20161125061500,210.0,220.5,44.680851,40,55.900002,100,69.0,72.800003,69.800003
20161125063000,210.0,223.649994,45.319148,40,54.700001,100,68.099998,72.800003,69.800003
20161125064500,210.0,223.649994,45.319148,40,53.5,100,67.599998,72.800003,69.800003
20161125070000,210.0,220.5,44.680851,40,73.0,100,67.800003,72.800003,69.800003
20161125071500,210.0,223.649994,45.319148,40,89.800003,100,68.5,72.800003,69.800003
20161125073000,210.0,227.850006,46.170214,40,76.400002,100,69.300003,72.800003,69.800003
20161125074500,210.0,223.649994,45.319148,40,81.699997,100,69.400002,72.800003,69.800003
20161125080000,210.0,220.5,44.680851,40,79.400002,100,69.900002,72.800003,69.800003
20161125081500,210.0,223.649994,45.319148,40,58.799999,100,69.599998,72.800003,69.800003
20161125083000,210.0,227.850006,46.170214,40,54.200001,100,68.300003,72.800003,69.800003
20161125084500,210.0,223.649994,45.319148,40,53.5,100,67.699997,72.800003,69.800003
20161125090000,210.0,223.649994,45.319148,40,70.099998,100,67.5,72.800003,69.800003
20161125091500,210.0,227.850006,46.170214,40,77.699997,100,68.400002,72.800003,69.800003
20161125093000,210.0,223.649994,45.319148,40,83.900002,100,68.900002,73.099998,70.099998
20161125094500,210.0,223.649994,45.319148,40,76.900002,100,69.699997,73.099998,70.099998
20161125100000,210.0,220.5,44.680851,40,85.099998,100,69.800003,73.099998,70.099998
20161125101500,210.0,223.649994,45.319148,40,54.299999,100,69.099998,72.800003,69.800003
20161125103000,210.0,223.649994,45.319148,40,53.5,100,68.099998,72.800003,69.800003
20161125104500,210.0,223.649994,45.319148,40,53.5,100,67.599998,72.800003,69.800003
20161125110000,210.0,223.649994,45.319148,40,71.599998,100,67.699997,72.800003,69.800003
20161125111500,210.0,223.649994,45.319148,40,79.599998,100,68.599998,72.800003,69.800003
20161125113000,210.0,223.649994,45.319148,40,76.400002,100,69.300003,72.800003,69.800003
20161125114500,210.0,220.5,44.680851,40,82.300003,100,69.599998,72.800003,69.800003
20161125120000,210.0,220.5,44.680851,40,77.300003,100,70.0,72.800003,69.800003
20161125121500,210.0,223.649994,45.319148,40,52.700001,100,68.599998,72.800003,69.800003
20161125123000,210.0,220.5,44.680851,40,52.700001,100,67.800003,72.800003,69.800003
20161125124500,210.0,225.75,45.744681,40,54.299999,100,67.5,72.800003,69.800003
20161125130000,210.0,225.75,45.744681,40,81.699997,100,67.900002,72.800003,69.800003
20161125131500,210.0,225.75,45.744681,40,75.900002,100,69.199997,72.800003,69.800003
20161125133000,210.0,219.449997,44.468084,40,75.900002,100,69.599998,72.800003,69.800003
20161125134500,210.0,219.449997,44.468084,40,82.699997,100,69.800003,72.800003,69.800003
20161125140000,210.0,219.449997,44.468084,40,62.299999,0,70.0,72.800003,69.800003
20161125141500,210.0,223.649994,45.319148,40,53.099998,100,68.599998,72.800003,69.800003
20161125143000,210.0,220.5,44.680851,40,53.099998,100,67.900002,72.800003,69.800003
20161125144500,210.0,223.649994,45.319148,40,54.299999,100,67.599998,72.800003,69.800003
20161125150000,210.0,219.449997,44.468084,40,77.699997,100,68.0,72.800003,69.800003
20161125151500,210.0,219.449997,44.468084,40,77.699997,100,69.300003,72.800003,69.800003
20161125153000,210.0,219.449997,44.468084,40,72.5,100,69.699997,72.800003,69.800003
20161125154500,210.0,219.449997,44.468084,40,78.199997,100,69.900002,72.800003,69.800003
20161125160000,210.0,219.449997,44.468084,40,53.900002,100,68.900002,72.800003,69.800003
20161125161500,210.0,219.449997,44.468084,40,53.099998,100,68.300003,72.800003,69.800003
20161125163000,210.0,223.649994,45.319148,40,53.099998,100,68.0,72.800003,69.800003
20161125164500,210.0,223.649994,45.319148,40,56.5,100,67.900002,72.800003,69.800003
20161125170000,210.0,220.5,44.680851,40,73.0,100,68.699997,72.800003,69.800003
20161125171500,210.0,220.5,44.680851,40,69.099998,100,69.300003,72.800003,69.800003
20161125173000,210.0,220.5,44.680851,40,74.0,100,69.400002,72.800003,69.800003
20161125174500,210.0,220.5,44.680851,40,69.199997,100,69.699997,72.800003,69.800003
20161125180000,210.0,217.350006,44.042554,40,69.199997,100,69.800003,72.800003,69.800003
20161125181500,210.0,217.350006,44.042554,40,75.400002,100,69.900002,72.800003,69.800003
20161125183000,210.0,217.350006,44.042554,40,68.199997,100,69.900002,72.800003,69.800003
20161125184500,210.0,220.5,44.680851,40,75.300003,100,70.0,72.800003,69.800003
20161125190000,210.0,220.5,44.680851,40,54.700001,100,69.199997,72.800003,69.800003
20161125191500,210.0,220.5,44.680851,40,53.5,100,68.599998,72.800003,69.800003
20161125193000,210.0,220.5,44.680851,40,54.700001,100,68.199997,72.800003,69.800003
20161125194500,210.0,220.5,44.680851,40,54.700001,100,67.900002,72.800003,69.800003
20161125200000,210.0,217.350006,44.042554,40,75.699997,100,68.099998,72.800003,69.800003
20161125201500,210.0,217.350006,44.042554,40,75.699997,100,69.400002,72.800003,69.800003
20161125203000,210.0,217.350006,44.042554,40,65.800003,100,69.400002,72.800003,69.800003
20161125204500,210.0,217.350006,44.042554,40,79.099998,100,69.400002,72.800003,69.800003
20161125210000,210.0,217.350006,44.042554,40,72.5,100,69.900002,72.800003,69.800003
20161125211500,210.0,217.350006,44.042554,40,55.599998,0,69.5,72.800003,69.800003
20161125213000,210.0,217.350006,44.042554,40,54.299999,100,68.5,72.800003,69.800003
20161125214500,210.0,217.350006,44.042554,40,54.299999,100,68.099998,72.800003,69.800003
20161125220000,210.0,217.350006,44.042554,40,54.299999,100,67.800003,72.800003,69.800003
20161125221500,210.0,217.350006,44.042554,40,70.099998,100,68.0,72.800003,69.800003
20161125223000,210.0,217.350006,44.042554,40,79.900002,100,69.199997,72.800003,69.800003
20161125224500,210.0,217.350006,44.042554,40,71.099998,100,69.599998,72.800003,69.800003
20161125230000,210.0,217.350006,44.042554,40,68.199997,100,69.400002,72.800003,69.800003
20161125231500,210.0,217.350006,44.042554,40,78.5,100,69.699997,72.800003,69.800003
20161125233000,210.0,220.5,44.680851,40,72.099998,100,69.900002,72.800003,69.800003
20161125234500,210.0,220.5,44.680851,40,70.099998,100,69.900002,72.800003,69.800003
20161126000000,210.0,220.5,44.680851,40,55.200001,100,69.300003,72.800003,69.800003
20161126001500,210.0,220.5,44.680851,40,54.299999,100,68.5,72.800003,69.800003
20161126003000,210.0,220.5,44.680851,40,54.299999,100,68.099998,72.800003,69.800003
20161126004500,210.0,220.5,44.680851,40,55.099998,100,67.800003,72.800003,69.800003
20161126010000,210.0,217.350006,44.042554,40,74.300003,100,68.099998,72.800003,69.800003
20161126011500,210.0,217.350006,44.042554,40,86.300003,100,69.0,72.800003,69.800003
20161126013000,210.0,217.350006,44.042554,40,74.900002,100,69.699997,72.800003,69.800003
20161126014500,210.0,220.5,44.680851,40,76.599998,100,70.0,72.800003,69.800003
20161126020000,210.0,220.5,44.680851,40,55.599998,100,69.300003,72.800003,69.800003
20161126021500,210.0,210.0,42.553191,39,54.700001,100,68.400002,72.800003,69.800003
20161126023000,210.0,207.899994,42.127658,39,54.700001,100,68.0,72.800003,69.800003
20161126024500,210.0,207.899994,42.127658,39,56.299999,100,67.699997,72.800003,69.800003
20161126030000,210.0,210.0,42.553191,39,78.900002,100,68.300003,72.800003,69.800003
20161126031500,210.0,210.0,42.553191,39,78.900002,100,69.0,72.800003,69.800003
20161126033000,210.0,212.100006,42.978725,39,77.199997,100,69.699997,72.800003,69.800003
20161126034500,210.0,212.100006,42.978725,39,79.800003,100,69.800003,72.800003,69.800003
20161126040000,210.0,212.100006,42.978725,39,54.400002,100,69.099998,72.800003,69.800003
20161126041500,210.0,212.100006,42.978725,39,55.799999,100,68.199997,72.800003,69.800003
20161126043000,210.0,217.350006,44.042554,39,55.200001,100,67.800003,72.800003,69.800003
20161126044500,210.0,217.350006,44.042554,39,65.300003,100,67.599998,72.800003,69.800003
20161126050000,210.0,212.100006,42.978725,39,75.900002,100,68.5,72.800003,69.800003
20161126051500,210.0,212.100006,42.978725,39,86.099998,100,69.099998,72.800003,69.800003
20161126053000,210.0,215.25,43.617021,39,76.800003,100,69.599998,72.800003,69.800003
20161126054500,210.0,212.100006,42.978725,39,88.099998,100,69.800003,72.800003,69.800003
20161126060000,210.0,212.100006,42.978725,39,55.200001,100,69.300003,72.800003,69.800003
20161126061500,210.0,212.100006,42.978725,39,55.200001,100,68.199997,72.800003,69.800003
20161126063000,210.0,217.350006,44.042554,39,55.200001,100,67.800003,72.800003,69.800003
20161126064500,210.0,217.350006,44.042554,39,62.700001,100,67.599998,72.800003,69.800003
20161126070000,210.0,212.100006,42.978725,39,75.900002,100,68.400002,72.800003,69.800003
20161126071500,210.0,212.100006,42.978725,39,91.099998,100,68.900002,72.800003,69.800003
20161126073000,210.0,215.25,43.617021,39,76.0,100,69.5,72.800003,69.800003
20161126074500,210.0,215.25,43.617021,39,83.400002,100,69.599998,72.800003,69.800003
20161126080000,210.0,212.100006,42.978725,39,66.800003,100,70.0,72.800003,69.800003
20161126081500,210.0,217.350006,44.042554,39,55.599998,100,68.599998,72.800003,69.800003
20161126083000,210.0,217.350006,44.042554,39,53.5,100,67.900002,72.800003,69.800003
20161126084500,210.0,217.350006,44.042554,39,55.099998,100,67.5,72.800003,69.800003
20161126090000,210.0,217.350006,44.042554,39,88.599998,100,67.900002,72.800003,69.800003
20161126091500,210.0,212.100006,42.978725,39,79.300003,100,68.900002,72.800003,69.800003
20161126093000,210.0,212.100006,42.978725,39,77.400002,100,69.400002,72.800003,69.800003
20161126094500,210.0,212.100006,42.978725,39,86.599998,100,69.800003,72.800003,69.800003
20161126100000,210.0,215.25,43.617021,39,70.800003,100,70.099998,72.800003,69.800003
20161126101500,210.0,210.0,42.553191,39,53.099998,100,68.599998,72.800003,69.800003
20161126103000,210.0,212.100006,42.978725,39,54.700001,100,67.900002,72.800003,69.800003
20161126104500,210.0,217.350006,44.042554,39,55.5,100,67.599998,72.800003,69.800003
20161126110000,210.0,212.100006,42.978725,39,72.400002,100,67.900002,72.800003,69.800003
20161126111500,210.0,212.100006,42.978725,39,84.599998,100,68.699997,72.800003,69.800003
20161126113000,210.0,212.100006,42.978725,39,76.199997,100,69.599998,72.800003,69.800003
20161126114500,210.0,212.100006,42.978725,39,82.099998,100,69.699997,72.800003,69.800003
20161126120000,210.0,212.100006,42.978725,39,55.099998,100,69.099998,72.800003,69.800003
20161126121500,210.0,215.25,43.617021,39,54.299999,100,68.099998,72.800003,69.800003
20161126123000,210.0,215.25,43.617021,39,52.700001,100,67.699997,72.800003,69.800003
20161126124500,210.0,212.100006,42.978725,39,75.800003,100,67.599998,72.800003,69.800003
20161126130000,210.0,217.350006,44.042554,39,75.800003,100,68.800003,72.800003,69.800003
20161126131500,210.0,210.0,42.553191,39,77.199997,100,69.400002,72.800003,69.800003
20161126133000,210.0,212.100006,42.978725,39,84.199997,100,69.599998,72.800003,69.800003
20161126134500,210.0,217.350006,44.042554,39,73.0,100,69.900002,72.800003,69.800003
20161126140000,210.0,217.350006,44.042554,39,55.200001,0,69.599998,72.800003,69.800003
20161126141500,210.0,217.350006,44.042554,39,55.200001,100,68.400002,72.800003,69.800003
20161126143000,210.0,217.350006,44.042554,39,52.700001,100,67.900002,72.800003,69.800003
20161126144500,210.0,217.350006,44.042554,39,55.5,100,67.599998,72.800003,69.800003
20161126150000,210.0,217.350006,44.042554,39,76.199997,100,68.400002,72.800003,69.800003
20161126151500,210.0,217.350006,44.042554,39,73.900002,100,69.300003,72.800003,69.800003
20161126153000,210.0,212.100006,42.978725,39,81.199997,100,69.599998,72.800003,69.800003
20161126154500,210.0,219.449997,44.468084,39,74.099998,100,70.0,72.800003,69.800003
20161126160000,210.0,219.449997,44.468084,39,52.299999,100,68.699997,72.800003,69.800003
20161126161500,210.0,212.100006,42.978725,39,54.299999,100,68.099998,72.800003,69.800003
20161126163000,210.0,219.449997,44.468084,39,54.299999,100,67.800003,72.800003,69.800003
20161126164500,210.0,215.25,43.617021,39,75.099998,100,67.900002,72.800003,69.800003
20161126170000,210.0,215.25,43.617021,39,78.699997,100,69.199997,72.800003,69.800003
20161126171500,210.0,215.25,43.617021,39,67.300003,100,69.400002,72.800003,69.800003
20161126173000,210.0,212.100006,42.978725,39,75.099998,100,69.400002,72.800003,69.800003
20161126174500,210.0,212.100006,42.978725,39,76.599998,100,69.900002,72.800003,69.800003
20161126180000,210.0,215.25,43.617021,39,64.5,100,69.900002,72.800003,69.800003
20161126181500,210.0,215.25,43.617021,39,53.5,100,68.699997,72.800003,69.800003
20161126183000,210.0,219.449997,44.468084,39,56.0,100,68.199997,72.800003,69.800003
20161126184500,210.0,212.100006,42.978725,39,53.099998,100,67.800003,72.800003,69.800003
20161126190000,210.0,212.100006,42.978725,39,75.300003,100,67.900002,72.800003,69.800003
20161126191500,210.0,215.25,43.617021,39,75.300003,100,69.0,72.800003,69.800003
20161126193000,210.0,215.25,43.617021,39,73.599998,100,69.5,72.800003,69.800003
20161126194500,210.0,212.100006,42.978725,39,80.599998,100,69.599998,72.800003,69.800003
20161126200000,210.0,217.350006,44.042554,39,71.300003,100,69.800003,72.800003,69.800003
20161126201500,210.0,212.100006,42.978725,39,73.199997,100,69.800003,72.800003,69.800003
20161126203000,210.0,219.449997,44.468084,39,77.900002,100,69.900002,72.800003,69.800003
20161126204500,210.0,215.25,43.617021,39,53.099998,100,68.900002,72.800003,69.800003
20161126210000,210.0,212.100006,42.978725,39,54.200001,100,68.300003,72.800003,69.800003
20161126211500,210.0,219.449997,44.468084,39,55.200001,100,67.900002,72.800003,69.800003
20161126213000,210.0,212.100006,42.978725,39,60.900002,100,67.699997,72.800003,69.800003
20161126214500,210.0,212.100006,42.978725,39,87.400002,100,68.599998,72.800003,69.800003
20161126220000,210.0,215.25,43.617021,39,74.400002,100,69.5,72.800003,69.800003
20161126221500,210.0,212.100006,42.978725,39,79.599998,100,69.699997,72.800003,69.800003
20161126223000,210.0,217.350006,44.042554,39,78.0,100,69.900002,72.800003,69.800003
20161126224500,210.0,217.350006,44.042554,39,60.200001,100,69.900002,72.800003,69.800003
20161126230000,210.0,212.100006,42.978725,39,54.299999,100,68.5,72.800003,69.800003
20161126231500,210.0,215.25,43.617021,39,54.900002,100,68.099998,72.800003,69.800003
20161126233000,210.0,215.25,43.617021,39,54.299999,100,67.599998,72.800003,69.800003
20161126234500,210.0,215.25,43.617021,39,76.800003,100,68.0,72.800003,69.800003
20161127000000,210.0,219.449997,44.468084,39,78.699997,100,69.099998,72.800003,69.800003
20161127001500,210.0,215.25,43.617021,39,86.199997,100,69.300003,72.800003,69.800003
20161127003000,210.0,215.25,43.617021,39,76.400002,100,69.800003,72.800003,69.800003
20161127004500,210.0,215.25,43.617021,39,87.400002,100,69.800003,72.800003,69.800003
20161127010000,210.0,212.100006,42.978725,39,54.299999,100,69.0,72.800003,69.800003
20161127011500,210.0,219.449997,44.468084,39,55.599998,100,68.099998,72.800003,69.800003
20161127013000,210.0,219.449997,44.468084,39,53.099998,100,67.599998,72.800003,69.800003
20161127014500,210.0,219.449997,44.468084,39,81.5,100,67.599998,72.800003,69.800003
20161127020000,210.0,219.449997,44.468084,39,76.400002,100,68.400002,72.800003,69.800003
20161127021500,210.0,215.25,43.617021,39,86.099998,100,69.0,72.800003,69.800003
20161127023000,210.0,219.449997,44.468084,39,77.800003,100,69.400002,72.800003,69.800003
20161127024500,210.0,219.449997,44.468084,39,89.599998,100,69.599998,72.800003,69.800003
20161127030000,210.0,212.100006,42.978725,39,76.400002,100,70.0,72.800003,69.800003
20161127031500,210.0,219.449997,44.468084,39,55.599998,100,68.800003,72.800003,69.800003
20161127033000,210.0,219.449997,44.468084,39,53.5,100,67.900002,72.800003,69.800003
