PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161127034500,210.0,219.449997,44.468084,39,55.099998,100,67.5,72.800003,69.800003
20161127040000,210.0,219.449997,44.468084,39,74.900002,100,67.900002,72.800003,69.800003
20161127041500,210.0,215.25,43.617021,39,85.599998,100,68.400002,72.800003,69.800003
20161127043000,210.0,215.25,43.617021,39,80.900002,100,69.099998,72.800003,69.800003
20161127044500,210.0,219.449997,44.468084,39,78.300003,100,69.099998,72.800003,69.800003
20161127050000,210.0,215.25,43.617021,39,89.400002,100,69.300003,72.800003,69.800003
20161127051500,210.0,215.25,43.617021,39,81.5,100,69.699997,72.800003,69.800003
20161127053000,210.0,215.25,43.617021,39,78.300003,100,69.699997,72.800003,69.800003
20161127054500,210.0,219.449997,44.468084,39,89.800003,100,69.800003,72.800003,69.800003
20161127060000,210.0,219.449997,44.468084,39,55.5,100,69.099998,72.800003,69.800003
20161127061500,210.0,219.449997,44.468084,39,55.5,100,68.099998,72.800003,69.800003
20161127063000,210.0,219.449997,44.468084,39,53.5,100,67.5,72.800003,69.800003
20161127064500,210.0,219.449997,44.468084,39,73.400002,100,67.599998,72.800003,69.800003
20161127070000,210.0,219.449997,44.468084,39,87.5,100,68.199997,72.800003,69.800003
20161127071500,210.0,219.449997,44.468084,39,80.400002,100,68.699997,72.800003,69.800003
20161127073000,210.0,219.449997,44.468084,39,77.400002,100,69.0,72.800003,69.800003
20161127074500,210.0,219.449997,44.468084,39,91.099998,100,69.099998,72.800003,69.800003
20161127080000,210.0,219.449997,44.468084,39,77.699997,100,69.5,72.800003,69.800003
20161127081500,210.0,219.449997,44.468084,39,78.699997,100,69.400002,72.800003,69.800003
20161127083000,210.0,219.449997,44.468084,39,91.0,100,69.599998,72.800003,69.800003
20161127084500,210.0,219.449997,44.468084,39,78.599998,100,69.900002,72.800003,69.800003
20161127090000,210.0,215.25,43.617021,39,58.400002,0,69.699997,72.800003,69.800003
20161127091500,210.0,225.75,45.744681,39,55.200001,100,68.199997,72.800003,69.800003
20161127093000,210.0,219.449997,44.468084,39,53.5,100,67.599998,72.800003,69.800003
20161127094500,210.0,219.449997,44.468084,39,72.599998,100,67.400002,72.800003,69.800003
20161127100000,210.0,223.649994,45.319148,39,77.099998,100,68.099998,72.800003,69.800003
20161127101500,210.0,223.649994,45.319148,39,83.900002,100,68.699997,72.800003,69.800003
20161127103000,210.0,219.449997,44.468084,39,76.400002,100,69.199997,72.800003,69.800003
20161127104500,210.0,225.75,45.744681,39,84.300003,100,69.300003,72.800003,69.800003
20161127110000,210.0,220.5,44.680851,39,76.0,100,69.699997,72.800003,69.800003
20161127111500,210.0,220.5,44.680851,39,87.0,100,69.699997,72.800003,69.800003
20161127113000,210.0,217.350006,44.042554,39,78.300003,100,70.0,72.800003,69.800003
20161127114500,210.0,223.649994,45.319148,39,53.099998,100,68.699997,72.800003,69.800003
20161127120000,210.0,217.350006,44.042554,39,53.900002,100,67.800003,72.800003,69.800003
20161127121500,210.0,225.75,45.744681,39,53.900002,100,67.400002,72.800003,69.800003
20161127123000,210.0,220.5,44.680851,39,80.099998,100,67.800003,72.800003,69.800003
20161127124500,210.0,220.5,44.680851,39,77.800003,100,68.800003,72.800003,69.800003
20161127130000,210.0,220.5,44.680851,39,79.099998,100,69.300003,72.800003,69.800003
20161127131500,210.0,220.5,44.680851,39,81.699997,100,69.5,72.800003,69.800003
20161127133000,210.0,220.5,44.680851,39,75.400002,100,69.900002,72.800003,69.800003
20161127134500,210.0,215.25,43.617021,39,89.199997,100,70.0,72.800003,69.800003
20161127140000,210.0,219.449997,44.468084,39,52.5,100,68.900002,72.800003,69.800003
20161127141500,210.0,219.449997,44.468084,39,54.700001,100,67.900002,72.800003,69.800003
20161127143000,210.0,215.25,43.617021,39,52.900002,100,67.5,72.800003,69.800003
20161127144500,210.0,220.5,44.680851,39,72.5,100,67.900002,72.800003,69.800003
20161127150000,210.0,212.100006,42.978725,39,86.900002,100,68.900002,72.800003,69.800003
20161127151500,210.0,217.350006,44.042554,39,74.0,100,69.5,72.800003,69.800003
20161127153000,210.0,217.350006,44.042554,39,85.900002,100,69.699997,72.800003,69.800003
20161127154500,210.0,212.100006,42.978725,39,70.599998,0,70.099998,72.800003,69.800003
20161127160000,210.0,219.449997,44.468084,39,52.700001,100,68.599998,72.800003,69.800003
20161127161500,210.0,219.449997,44.468084,39,55.5,100,67.900002,72.800003,69.800003
20161127163000,210.0,215.25,43.617021,39,52.700001,100,67.599998,72.800003,69.800003
20161127164500,210.0,219.449997,44.468084,39,73.800003,100,67.900002,72.800003,69.800003
20161127170000,210.0,212.100006,42.978725,39,85.0,100,69.199997,72.800003,69.800003
20161127171500,210.0,217.350006,44.042554,39,72.5,100,69.699997,72.800003,69.800003
20161127173000,210.0,217.350006,44.042554,39,77.699997,100,69.900002,72.800003,69.800003
20161127174500,210.0,217.350006,44.042554,39,53.099998,100,69.0,72.800003,69.800003
20161127180000,210.0,217.350006,44.042554,39,55.599998,100,68.300003,72.800003,69.800003
20161127181500,210.0,212.100006,42.978725,39,53.099998,100,67.900002,72.800003,69.800003
20161127183000,210.0,219.449997,44.468084,39,59.5,100,67.699997,72.800003,69.800003
20161127184500,210.0,210.0,42.553191,39,74.800003,100,68.699997,72.800003,69.800003
20161127190000,210.0,217.350006,44.042554,39,85.400002,100,69.300003,72.800003,69.800003
20161127191500,210.0,210.0,42.553191,39,75.400002,100,69.800003,72.800003,69.800003
20161127193000,210.0,210.0,42.553191,39,58.200001,100,69.800003,72.800003,69.800003
20161127194500,210.0,212.100006,42.978725,39,55.099998,100,68.5,72.800003,69.800003
20161127200000,210.0,217.350006,44.042554,39,53.5,100,68.099998,72.800003,69.800003
20161127201500,210.0,212.100006,42.978725,39,55.5,100,67.699997,72.800003,69.800003
20161127203000,210.0,215.25,43.617021,39,72.5,100,68.099998,72.800003,69.800003
20161127204500,210.0,210.0,42.553191,39,86.300003,100,68.900002,72.800003,69.800003
20161127210000,210.0,215.25,43.617021,39,76.800003,100,69.400002,72.800003,69.800003
20161127211500,210.0,210.0,42.553191,39,82.599998,100,69.800003,72.800003,69.800003
20161127213000,210.0,217.350006,44.042554,39,76.5,100,70.199997,72.800003,69.800003
20161127214500,210.0,210.0,42.553191,39,53.0,100,68.800003,72.800003,69.800003
20161127220000,210.0,217.350006,44.042554,39,55.599998,100,68.199997,72.400002,69.400002
20161127221500,210.0,212.100006,42.978725,39,53.099998,100,67.800003,72.5,69.5
20161127223000,210.0,215.25,43.617021,39,56.700001,100,67.599998,72.400002,69.400002
20161127224500,210.0,215.25,43.617021,39,73.5,100,67.900002,72.300003,69.300003
20161127230000,210.0,212.100006,42.978725,39,78.199997,100,68.699997,72.400002,69.400002
20161127231500,210.0,217.350006,44.042554,39,75.099998,100,69.199997,72.300003,69.300003
20161127233000,210.0,212.100006,42.978725,39,70.099998,100,69.300003,72.300003,69.300003
20161127234500,210.0,212.100006,42.978725,39,79.699997,100,69.300003,72.5,69.5
20161128000000,210.0,217.350006,44.042554,39,71.099998,100,69.599998,72.599998,69.599998
20161128001500,210.0,217.350006,44.042554,39,54.299999,0,69.099998,72.400002,69.400002
20161128003000,210.0,210.0,42.553191,39,54.299999,100,68.300003,72.400002,69.400002
20161128004500,210.0,215.25,43.617021,39,55.5,100,67.800003,72.400002,69.400002
20161128010000,210.0,215.25,43.617021,39,53.900002,100,67.699997,72.599998,69.599998
20161128011500,210.0,212.100006,42.978725,39,75.900002,100,67.699997,72.599998,69.599998
20161128013000,210.0,212.100006,42.978725,39,78.0,100,68.5,72.699997,69.699997
20161128014500,210.0,212.100006,42.978725,39,82.5,100,69.099998,72.699997,69.699997
20161128020000,210.0,215.25,43.617021,39,78.300003,100,69.599998,72.699997,69.699997
20161128021500,210.0,215.25,43.617021,39,66.0,0,69.900002,72.699997,69.699997
20161128023000,210.0,210.0,42.553191,39,54.299999,100,68.599998,72.699997,69.699997
20161128024500,210.0,212.100006,42.978725,39,54.299999,100,68.099998,72.599998,69.599998
20161128030000,210.0,212.100006,42.978725,39,55.099998,100,67.699997,72.300003,69.300003
20161128031500,210.0,215.25,43.617021,39,57.099998,100,67.5,72.300003,69.300003
20161128033000,210.0,212.100006,42.978725,39,72.900002,100,67.900002,72.400002,69.400002
20161128034500,210.0,207.899994,42.127658,39,87.400002,100,68.599998,72.300003,69.300003
20161128040000,210.0,212.100006,42.978725,39,75.400002,100,69.300003,72.599998,69.599998
20161128041500,210.0,212.100006,42.978725,39,85.5,100,69.400002,72.699997,69.699997
20161128043000,210.0,212.100006,42.978725,39,75.900002,100,69.800003,72.699997,69.699997
20161128044500,210.0,212.100006,42.978725,39,58.400002,0,69.699997,72.699997,69.699997
20161128050000,210.0,212.100006,42.978725,39,54.700001,100,68.599998,72.699997,69.699997
20161128051500,210.0,212.100006,42.978725,39,54.700001,100,68.099998,72.699997,69.699997
20161128053000,210.0,212.100006,42.978725,39,55.5,100,67.699997,72.699997,69.699997
20161128054500,210.0,215.25,43.617021,39,70.099998,100,67.800003,72.699997,69.699997
20161128060000,210.0,207.899994,42.127658,39,81.599998,100,68.599998,72.599998,69.599998
20161128061500,210.0,212.100006,42.978725,39,78.300003,100,69.099998,72.300003,69.300003
20161128063000,210.0,207.899994,42.127658,39,67.400002,100,69.599998,72.400002,69.400002
20161128064500,210.0,210.0,42.553191,39,54.299999,100,68.300003,72.400002,69.400002
20161128070000,210.0,215.25,43.617021,39,54.299999,100,67.800003,72.599998,69.599998
20161128071500,210.0,210.0,42.553191,39,54.299999,100,67.5,72.300003,69.300003
20161128073000,210.0,210.0,42.553191,39,72.400002,100,67.400002,72.300003,69.300003
20161128074500,210.0,212.100006,42.978725,39,78.300003,100,68.300003,72.5,69.5
20161128080000,210.0,207.899994,42.127658,39,76.300003,100,69.099998,72.599998,69.599998
20161128081500,210.0,210.0,42.553191,39,89.199997,100,69.300003,72.699997,69.699997
20161128083000,210.0,207.899994,42.127658,39,78.699997,100,69.699997,72.699997,69.699997
20161128084500,210.0,207.899994,42.127658,39,64.099998,0,69.900002,72.699997,69.699997
20161128090000,210.0,207.899994,42.127658,39,53.700001,100,68.599998,72.699997,69.699997
20161128091500,210.0,207.899994,42.127658,39,54.299999,100,68.099998,72.699997,69.699997
20161128093000,210.0,207.899994,42.127658,39,54.299999,100,67.699997,72.599998,69.599998
20161128094500,210.0,212.100006,42.978725,39,62.200001,100,67.599998,72.5,69.5
20161128100000,210.0,215.25,43.617021,39,83.699997,100,68.300003,72.300003,69.300003
20161128101500,210.0,215.25,43.617021,39,72.5,100,69.099998,72.300003,69.300003
20161128103000,210.0,215.25,43.617021,39,73.5,100,69.300003,72.599998,69.599998
20161128104500,210.0,215.25,43.617021,39,72.5,100,69.699997,72.699997,69.699997
20161128110000,210.0,212.100006,42.978725,39,83.699997,100,69.800003,72.599998,69.599998
20161128111500,210.0,212.100006,42.978725,39,53.5,100,68.800003,72.699997,69.699997
20161128113000,210.0,215.25,43.617021,39,53.5,100,68.199997,72.699997,69.699997
20161128114500,210.0,215.25,43.617021,39,52.700001,100,67.699997,72.599998,69.599998
20161128120000,210.0,215.25,43.617021,39,59.5,100,67.599998,72.599998,69.599998
20161128121500,210.0,212.100006,42.978725,39,75.900002,100,68.599998,72.699997,69.699997
20161128123000,210.0,215.25,43.617021,39,73.0,100,69.400002,72.699997,69.699997
20161128124500,210.0,215.25,43.617021,39,75.199997,100,69.599998,72.699997,69.699997
20161128130000,210.0,212.100006,42.978725,39,78.800003,100,69.800003,72.5,69.5
20161128131500,210.0,215.25,43.617021,39,53.5,100,68.699997,72.300003,69.300003
20161128133000,210.0,215.25,43.617021,39,53.5,100,68.099998,72.300003,69.300003
20161128134500,210.0,212.100006,42.978725,39,53.5,100,67.900002,72.300003,69.300003
20161128140000,210.0,212.100006,42.978725,39,54.299999,100,67.599998,72.400002,69.400002
20161128141500,210.0,212.100006,42.978725,39,60.299999,100,67.599998,72.400002,69.400002
20161128143000,210.0,212.100006,42.978725,39,76.900002,100,68.800003,72.599998,69.599998
20161128144500,210.0,212.100006,42.978725,39,71.400002,100,69.0,72.599998,69.599998
20161128150000,210.0,212.100006,42.978725,39,72.5,100,69.599998,72.599998,69.599998
20161128151500,210.0,212.100006,42.978725,39,70.599998,100,69.699997,72.699997,69.699997
20161128153000,210.0,207.899994,42.127658,39,54.700001,100,69.300003,72.699997,69.699997
20161128154500,210.0,207.899994,42.127658,39,53.900002,100,68.400002,72.599998,69.599998
20161128160000,210.0,212.100006,42.978725,39,53.900002,100,68.099998,72.5,69.5
20161128161500,210.0,219.449997,44.468084,39,53.900002,100,67.800003,72.400002,69.400002
20161128163000,210.0,219.449997,44.468084,39,57.5,100,67.599998,72.400002,69.400002
20161128164500,210.0,219.449997,44.468084,39,72.5,100,68.300003,72.300003,69.300003
20161128170000,210.0,215.25,43.617021,39,67.699997,100,68.900002,72.5,69.5
20161128171500,210.0,215.25,43.617021,39,69.800003,100,69.0,72.300003,69.300003
20161128173000,210.0,215.25,43.617021,39,74.800003,100,69.199997,72.400002,69.400002
20161128174500,210.0,219.449997,44.468084,39,71.699997,100,69.400002,72.400002,69.400002
20161128180000,210.0,215.25,43.617021,39,68.699997,100,69.400002,72.400002,69.400002
20161128181500,210.0,215.25,43.617021,39,67.300003,100,69.400002,72.400002,69.400002
20161128183000,210.0,220.5,44.680851,39,53.900002,0,69.099998,72.400002,69.400002
20161128184500,210.0,220.5,44.680851,39,53.900002,100,68.300003,72.300003,69.300003
20161128190000,210.0,220.5,44.680851,39,53.900002,100,67.900002,72.300003,69.300003
20161128191500,210.0,220.5,44.680851,39,53.900002,100,67.699997,72.300003,69.300003
20161128193000,210.0,220.5,44.680851,39,55.5,100,67.5,72.300003,69.300003
20161128194500,210.0,217.350006,44.042554,39,80.099998,100,68.199997,72.300003,69.300003
20161128200000,210.0,217.350006,44.042554,39,71.199997,100,69.099998,72.300003,69.300003
20161128201500,210.0,217.350006,44.042554,39,72.0,100,68.900002,72.300003,69.300003
20161128203000,210.0,212.100006,42.978725,39,73.699997,100,69.199997,72.300003,69.300003
20161128204500,210.0,217.350006,44.042554,39,76.5,100,69.5,72.300003,69.300003
20161128210000,210.0,217.350006,44.042554,39,53.5,100,68.599998,72.300003,69.300003
20161128211500,210.0,217.350006,44.042554,39,53.5,100,68.099998,72.300003,69.300003
20161128213000,210.0,217.350006,44.042554,39,53.5,100,67.699997,72.300003,69.300003
20161128214500,210.0,217.350006,44.042554,39,53.5,100,67.599998,72.300003,69.300003
20161128220000,210.0,217.350006,44.042554,39,66.699997,100,67.599998,72.300003,69.300003
20161128221500,210.0,217.350006,44.042554,39,70.599998,100,68.699997,72.300003,69.300003
20161128223000,210.0,217.350006,44.042554,39,73.199997,100,69.099998,72.300003,69.300003
20161128224500,210.0,217.350006,44.042554,39,66.800003,100,69.0,72.300003,69.300003
20161128230000,210.0,217.350006,44.042554,39,66.800003,100,69.0,72.300003,69.300003
20161128231500,210.0,217.350006,44.042554,39,72.300003,100,69.099998,72.400002,69.400002
20161128233000,210.0,217.350006,44.042554,39,67.699997,100,69.199997,72.300003,69.300003
20161128234500,210.0,217.350006,44.042554,39,66.300003,100,69.199997,72.300003,69.300003
20161129000000,210.0,217.350006,44.042554,39,71.099998,100,69.199997,72.300003,69.300003
20161129001500,210.0,217.350006,44.042554,39,69.199997,100,69.300003,72.300003,69.300003
20161129003000,210.0,217.350006,44.042554,39,66.699997,100,69.300003,72.300003,69.300003
20161129004500,210.0,217.350006,44.042554,39,72.900002,100,69.300003,72.300003,69.300003
20161129010000,210.0,217.350006,44.042554,39,68.699997,100,69.400002,72.300003,69.300003
20161129011500,210.0,217.350006,44.042554,39,66.800003,100,69.400002,72.300003,69.300003
20161129013000,210.0,217.350006,44.042554,39,68.099998,100,69.400002,72.300003,69.300003
20161129014500,210.0,217.350006,44.042554,39,71.599998,100,69.5,72.300003,69.300003
20161129020000,210.0,217.350006,44.042554,39,66.800003,100,69.400002,72.300003,69.300003
20161129021500,210.0,217.350006,44.042554,39,66.099998,100,69.300003,72.300003,69.300003
20161129023000,210.0,217.350006,44.042554,39,72.5,100,69.400002,72.300003,69.300003
20161129024500,210.0,217.350006,44.042554,39,68.199997,100,69.400002,72.300003,69.300003
20161129030000,210.0,217.350006,44.042554,39,66.300003,100,69.300003,72.300003,69.300003
20161129031500,210.0,217.350006,44.042554,39,72.900002,100,69.400002,72.300003,69.300003
20161129033000,210.0,217.350006,44.042554,39,68.199997,100,69.400002,72.300003,69.300003
20161129034500,210.0,217.350006,44.042554,39,66.300003,100,69.400002,72.300003,69.300003
20161129040000,210.0,217.350006,44.042554,39,72.0,100,69.400002,72.300003,69.300003
20161129041500,210.0,217.350006,44.042554,39,69.699997,100,69.5,72.300003,69.300003
20161129043000,210.0,217.350006,44.042554,39,66.300003,100,69.400002,72.300003,69.300003
20161129044500,210.0,217.350006,44.042554,39,68.099998,100,69.400002,72.300003,69.300003
20161129050000,210.0,217.350006,44.042554,39,72.0,100,69.5,72.300003,69.300003
20161129051500,210.0,217.350006,44.042554,39,66.800003,100,69.5,72.300003,69.300003
20161129053000,210.0,217.350006,44.042554,39,66.800003,100,69.400002,72.300003,69.300003
20161129054500,210.0,217.350006,44.042554,39,70.800003,100,69.5,72.300003,69.300003
20161129060000,210.0,217.350006,44.042554,39,53.5,100,68.699997,72.300003,69.300003
20161129061500,210.0,217.350006,44.042554,39,53.5,100,68.199997,72.300003,69.300003
20161129063000,210.0,217.350006,44.042554,39,53.5,100,68.0,72.300003,69.300003
20161129064500,210.0,217.350006,44.042554,39,53.5,100,67.800003,72.300003,69.300003
20161129070000,210.0,217.350006,44.042554,39,54.700001,100,67.599998,72.300003,69.300003
20161129071500,210.0,217.350006,44.042554,39,76.300003,100,68.0,72.300003,69.300003
20161129073000,210.0,220.5,44.680851,39,72.099998,100,69.099998,72.300003,69.300003
20161129074500,210.0,220.5,44.680851,39,66.300003,100,68.800003,72.300003,69.300003
20161129080000,210.0,215.25,43.617021,39,72.900002,100,69.099998,72.300003,69.300003
20161129081500,210.0,219.449997,44.468084,39,72.900002,100,69.400002,72.300003,69.300003
20161129083000,210.0,219.449997,44.468084,39,57.200001,0,69.300003,72.300003,69.300003
20161129084500,210.0,210.0,42.553191,39,54.299999,100,68.400002,72.300003,69.300003
20161129090000,210.0,210.0,42.553191,39,54.299999,100,68.099998,72.300003,69.300003
20161129091500,210.0,210.0,42.553191,39,54.299999,100,67.800003,72.300003,69.300003
20161129093000,210.0,210.0,42.553191,39,54.299999,100,67.699997,72.300003,69.300003
20161129094500,210.0,210.0,42.553191,39,61.400002,100,67.699997,72.300003,69.300003
20161129100000,210.0,210.0,42.553191,39,75.900002,100,68.5,72.300003,69.300003
20161129101500,210.0,215.25,43.617021,39,66.300003,100,69.0,72.300003,69.300003
20161129103000,210.0,215.25,43.617021,39,69.199997,100,69.0,72.300003,69.300003
20161129104500,210.0,215.25,43.617021,39,65.800003,100,69.099998,72.300003,69.300003
20161129110000,210.0,212.100006,42.978725,39,71.0,100,69.099998,72.300003,69.300003
20161129111500,210.0,215.25,43.617021,39,68.099998,100,69.199997,72.300003,69.300003
20161129113000,210.0,215.25,43.617021,39,72.400002,100,69.199997,72.300003,69.300003
20161129114500,210.0,215.25,43.617021,39,68.199997,100,69.300003,72.300003,69.300003
20161129120000,210.0,215.25,43.617021,39,67.199997,100,69.400002,72.300003,69.300003
20161129121500,210.0,210.0,42.553191,39,62.900002,100,69.5,72.300003,69.300003
20161129123000,210.0,212.100006,42.978725,39,53.5,100,68.800003,72.300003,69.300003
20161129124500,210.0,212.100006,42.978725,39,52.700001,100,68.400002,72.300003,69.300003
20161129130000,210.0,212.100006,42.978725,39,53.5,100,68.199997,72.300003,69.300003
20161129131500,210.0,212.100006,42.978725,39,52.799999,100,68.0,72.300003,69.300003
20161129133000,210.0,212.100006,42.978725,39,53.5,100,67.900002,72.300003,69.300003
20161129134500,210.0,212.100006,42.978725,39,55.400002,100,67.900002,72.300003,69.300003
20161129140000,210.0,212.100006,42.978725,39,67.300003,100,68.300003,72.300003,69.300003
20161129141500,210.0,212.100006,42.978725,39,70.5,100,68.900002,72.300003,69.300003
20161129143000,210.0,215.25,43.617021,39,66.800003,100,69.199997,72.300003,69.300003
20161129144500,210.0,212.100006,42.978725,39,71.0,100,69.300003,72.300003,69.300003
20161129150000,210.0,215.25,43.617021,39,66.300003,100,69.5,72.300003,69.300003
20161129151500,210.0,215.25,43.617021,39,53.5,0,69.099998,72.300003,69.300003
20161129153000,210.0,215.25,43.617021,39,52.700001,100,68.599998,72.300003,69.300003
20161129154500,210.0,215.25,43.617021,39,53.5,100,68.400002,72.300003,69.300003
20161129160000,210.0,215.25,43.617021,39,53.5,100,68.199997,72.300003,69.300003
20161129161500,210.0,210.0,42.553191,39,53.5,100,68.199997,72.300003,69.300003
20161129163000,210.0,212.100006,42.978725,39,53.5,100,68.099998,72.300003,69.300003
20161129164500,210.0,212.100006,42.978725,39,55.5,100,68.0,72.300003,69.300003
20161129170000,210.0,212.100006,42.978725,39,66.300003,100,68.199997,72.300003,69.300003
20161129171500,210.0,212.100006,42.978725,39,72.900002,100,68.900002,72.300003,69.300003
20161129173000,210.0,215.25,43.617021,39,64.900002,100,69.099998,72.300003,69.300003
20161129174500,210.0,215.25,43.617021,39,69.099998,100,69.199997,72.300003,69.300003
20161129180000,210.0,215.25,43.617021,39,66.300003,100,69.300003,72.300003,69.300003
20161129181500,210.0,215.25,43.617021,39,70.099998,100,69.400002,72.300003,69.300003
20161129183000,210.0,215.25,43.617021,39,63.599998,100,69.400002,72.300003,69.300003
20161129184500,210.0,215.25,43.617021,39,67.699997,100,69.5,72.300003,69.300003
20161129190000,210.0,220.5,44.680851,39,56.799999,100,69.400002,72.300003,69.300003
20161129191500,210.0,217.350006,44.042554,39,53.5,100,68.800003,72.300003,69.300003
20161129193000,210.0,217.350006,44.042554,39,53.5,100,68.400002,72.300003,69.300003
20161129194500,210.0,217.350006,44.042554,39,53.5,100,68.300003,72.300003,69.300003
20161129200000,210.0,217.350006,44.042554,39,54.299999,100,68.199997,72.300003,69.300003
20161129201500,210.0,217.350006,44.042554,39,53.599998,100,68.0,72.300003,69.300003
20161129203000,210.0,217.350006,44.042554,39,54.299999,100,67.900002,72.300003,69.300003
20161129204500,210.0,217.350006,44.042554,39,62.799999,100,68.0,72.300003,69.300003
20161129210000,210.0,217.350006,44.042554,39,68.199997,100,68.699997,72.300003,69.300003
20161129211500,210.0,217.350006,44.042554,39,70.099998,100,69.099998,72.300003,69.300003
20161129213000,210.0,223.649994,45.319148,39,67.300003,100,69.199997,72.300003,69.300003
20161129214500,210.0,215.25,43.617021,39,64.900002,100,69.199997,72.300003,69.300003
20161129220000,210.0,215.25,43.617021,39,69.0,100,69.300003,72.300003,69.300003
20161129221500,210.0,215.25,43.617021,39,67.0,100,69.400002,72.300003,69.300003
20161129223000,210.0,220.5,44.680851,39,64.900002,100,69.5,72.300003,69.300003
20161129224500,210.0,217.350006,44.042554,39,53.599998,0,69.099998,72.300003,69.300003
20161129230000,210.0,217.350006,44.042554,39,53.599998,100,68.599998,72.300003,69.300003
20161129231500,210.0,217.350006,44.042554,39,53.599998,100,68.199997,72.300003,69.300003
20161129233000,210.0,217.350006,44.042554,39,53.599998,100,68.0,72.300003,69.300003
20161129234500,210.0,217.350006,44.042554,39,53.599998,100,67.900002,72.300003,69.300003
20161130000000,210.0,217.350006,44.042554,39,54.700001,100,67.800003,72.300003,69.300003
20161130001500,210.0,217.350006,44.042554,39,71.099998,100,68.099998,72.300003,69.300003
20161130003000,210.0,217.350006,44.042554,39,75.300003,100,68.900002,72.300003,69.300003
20161130004500,210.0,217.350006,44.042554,39,65.800003,100,69.0,72.300003,69.300003
20161130010000,210.0,217.350006,44.042554,39,64.900002,100,69.099998,72.300003,69.300003
20161130011500,210.0,217.350006,44.042554,39,66.099998,100,69.099998,72.300003,69.300003
20161130013000,210.0,217.350006,44.042554,39,68.699997,100,69.199997,72.300003,69.300003
20161130014500,210.0,217.350006,44.042554,39,67.300003,100,69.199997,72.300003,69.300003
20161130020000,210.0,217.350006,44.042554,39,65.300003,100,69.199997,72.300003,69.300003
20161130021500,210.0,217.350006,44.042554,39,69.199997,100,69.400002,72.300003,69.300003
20161130023000,210.0,206.850006,41.914895,39,67.199997,100,69.400002,72.300003,69.300003
20161130024500,210.0,210.0,42.553191,39,67.199997,100,69.5,72.300003,69.300003
20161130030000,210.0,212.100006,42.978725,39,70.099998,100,69.5,72.300003,69.300003
20161130031500,210.0,215.25,43.617021,39,53.5,100,68.900002,72.300003,69.300003
20161130033000,210.0,215.25,43.617021,39,53.5,100,68.400002,72.300003,69.300003
20161130034500,210.0,215.25,43.617021,39,53.5,100,68.099998,72.300003,69.300003
20161130040000,210.0,212.100006,42.978725,39,53.5,100,68.0,72.300003,69.300003
20161130041500,210.0,215.25,43.617021,39,53.5,100,67.800003,72.300003,69.300003
20161130043000,210.0,215.25,43.617021,39,57.900002,100,67.800003,72.300003,69.300003
20161130044500,210.0,215.25,43.617021,39,77.300003,100,68.5,72.300003,69.300003
20161130050000,210.0,212.100006,42.978725,39,66.800003,100,69.099998,72.300003,69.300003
20161130051500,210.0,215.25,43.617021,39,66.800003,100,68.900002,72.300003,69.300003
20161130053000,210.0,212.100006,42.978725,39,66.800003,100,69.099998,72.300003,69.300003
20161130054500,210.0,212.100006,42.978725,39,64.900002,100,69.099998,72.300003,69.300003
20161130060000,210.0,217.350006,44.042554,39,70.5,100,69.199997,72.300003,69.300003
20161130061500,210.0,217.350006,44.042554,39,65.800003,100,69.300003,72.300003,69.300003
20161130063000,210.0,212.100006,42.978725,39,65.800003,100,69.300003,72.300003,69.300003
20161130064500,210.0,212.100006,42.978725,39,69.699997,100,69.300003,72.300003,69.300003
20161130070000,210.0,215.25,43.617021,39,65.800003,100,69.400002,72.300003,69.300003
20161130071500,210.0,215.25,43.617021,39,65.800003,100,69.300003,72.300003,69.300003
20161130073000,210.0,215.25,43.617021,39,70.800003,100,69.400002,72.300003,69.300003
20161130074500,210.0,212.100006,42.978725,39,69.400002,100,69.400002,72.300003,69.300003
20161130080000,210.0,215.25,43.617021,39,65.800003,100,69.400002,72.300003,69.300003
20161130081500,210.0,212.100006,42.978725,39,70.400002,100,69.400002,72.300003,69.300003
20161130083000,210.0,215.25,43.617021,39,55.599998,0,69.699997,72.300003,69.300003
20161130084500,210.0,215.25,43.617021,39,53.900002,0,69.599998,72.300003,69.300003
20161130090000,210.0,220.5,44.680851,39,53.900002,0,69.599998,72.300003,69.300003
20161130091500,210.0,220.5,44.680851,39,53.900002,0,69.699997,72.300003,69.300003
20161130093000,210.0,220.5,44.680851,39,53.900002,100,69.0,72.300003,69.300003
20161130094500,210.0,220.5,44.680851,39,53.900002,100,68.900002,72.300003,69.300003
20161130100000,210.0,220.5,44.680851,39,53.900002,100,69.400002,72.300003,69.300003
20161130101500,210.0,217.350006,44.042554,39,53.900002,100,69.5,72.300003,69.300003
20161130103000,210.0,217.350006,44.042554,39,53.099998,0,69.599998,72.300003,69.300003
20161130104500,210.0,217.350006,44.042554,39,53.900002,0,69.599998,72.300003,69.300003
20161130110000,210.0,217.350006,44.042554,39,53.900002,0,69.599998,72.300003,69.300003
20161130111500,210.0,217.350006,44.042554,39,53.900002,0,69.599998,72.300003,69.300003
20161130113000,210.0,217.350006,44.042554,39,53.900002,0,69.599998,72.300003,69.300003
20161130114500,210.0,217.350006,44.042554,39,53.900002,0,69.599998,72.300003,69.300003
20161130120000,210.0,212.100006,42.978725,39,53.099998,0,69.599998,72.300003,69.300003
20161130121500,210.0,212.100006,42.978725,39,53.099998,0,69.599998,72.300003,69.300003
20161130123000,210.0,215.25,43.617021,39,53.099998,0,69.599998,72.300003,69.300003
20161130124500,210.0,219.449997,44.468084,39,53.099998,0,69.599998,72.300003,69.300003
20161130130000,210.0,219.449997,44.468084,39,53.099998,0,69.699997,72.300003,69.300003
20161130131500,210.0,223.649994,45.319148,39,53.099998,0,69.599998,72.300003,69.300003
20161130133000,210.0,219.449997,44.468084,39,53.099998,0,69.599998,72.300003,69.300003
20161130134500,210.0,219.449997,44.468084,39,53.099998,0,69.599998,72.300003,69.300003
20161130140000,210.0,219.449997,44.468084,39,53.099998,0,69.699997,72.300003,69.300003
20161130141500,210.0,219.449997,44.468084,39,53.900002,0,69.699997,72.300003,69.300003
20161130143000,210.0,219.449997,44.468084,39,52.700001,0,69.699997,72.300003,69.300003
20161130144500,210.0,219.449997,44.468084,39,52.700001,0,69.699997,72.300003,69.300003
20161130150000,210.0,219.449997,44.468084,39,53.900002,0,69.599998,72.300003,69.300003
20161130151500,210.0,219.449997,44.468084,39,52.700001,0,69.300003,72.300003,69.300003
20161130153000,210.0,215.25,43.617021,39,54.299999,0,69.699997,72.300003,69.300003
20161130154500,210.0,215.25,43.617021,39,51.900002,0,69.699997,72.300003,69.300003
20161130160000,210.0,219.449997,44.468084,39,55.099998,0,69.699997,72.300003,69.300003
20161130161500,210.0,215.25,43.617021,39,52.200001,0,69.800003,72.300003,69.300003
20161130163000,210.0,219.449997,44.468084,39,54.200001,0,69.699997,72.300003,69.300003
20161130164500,210.0,215.25,43.617021,39,52.599998,0,69.800003,72.300003,69.300003
20161130170000,210.0,220.5,44.680851,39,53.5,0,69.800003,72.300003,69.300003
20161130171500,210.0,212.100006,42.978725,39,53.5,0,69.800003,72.300003,69.300003
20161130173000,210.0,217.350006,44.042554,39,52.700001,0,69.800003,72.300003,69.300003
20161130174500,210.0,217.350006,44.042554,39,55.200001,0,69.400002,72.300003,69.300003
20161130180000,210.0,217.350006,44.042554,39,51.900002,100,68.699997,72.300003,69.300003
20161130181500,210.0,217.350006,44.042554,39,54.700001,100,68.300003,72.300003,69.300003
20161130183000,210.0,212.100006,42.978725,39,53.900002,100,68.099998,72.300003,69.300003
20161130184500,210.0,220.5,44.680851,39,53.900002,100,67.800003,72.300003,69.300003
20161130190000,210.0,215.25,43.617021,39,56.099998,100,67.699997,72.300003,69.300003
20161130191500,210.0,215.25,43.617021,39,68.099998,100,67.699997,72.300003,69.300003
20161130193000,210.0,215.25,43.617021,39,75.400002,100,68.900002,72.300003,69.300003
20161130194500,210.0,212.100006,42.978725,39,68.800003,100,68.800003,72.300003,69.300003
20161130200000,210.0,219.449997,44.468084,39,74.400002,100,69.099998,72.300003,69.300003
20161130201500,210.0,215.25,43.617021,39,70.099998,100,69.099998,72.300003,69.300003
20161130203000,210.0,210.0,42.553191,39,70.099998,100,69.099998,72.300003,69.300003
20161130204500,210.0,215.25,43.617021,39,75.199997,100,69.300003,72.300003,69.300003
20161130210000,210.0,215.25,43.617021,39,67.300003,100,69.300003,72.300003,69.300003
20161130211500,210.0,215.25,43.617021,39,73.300003,100,69.300003,72.300003,69.300003
20161130213000,210.0,215.25,43.617021,39,69.199997,100,69.400002,72.300003,69.300003
20161130214500,210.0,215.25,43.617021,39,71.300003,100,69.400002,72.300003,69.300003
20161130220000,210.0,212.100006,42.978725,39,69.699997,100,69.5,72.300003,69.300003
20161130221500,210.0,217.350006,44.042554,39,69.699997,100,69.400002,72.300003,69.300003
20161130223000,210.0,212.100006,42.978725,39,72.5,100,69.400002,72.300003,69.300003
20161130224500,210.0,217.350006,44.042554,39,69.699997,100,69.400002,72.300003,69.300003
20161130230000,210.0,217.350006,44.042554,39,74.800003,100,69.400002,72.300003,69.300003
20161130231500,210.0,217.350006,44.042554,39,69.199997,100,69.400002,72.300003,69.300003
20161130233000,210.0,217.350006,44.042554,39,76.300003,100,69.5,72.300003,69.300003
20161130234500,210.0,217.350006,44.042554,39,68.199997,100,69.400002,72.300003,69.300003
20161201000000,210.0,217.350006,44.042554,39,73.900002,100,69.400002,72.300003,69.300003
20161201001500,210.0,217.350006,44.042554,39,68.400002,100,69.400002,72.300003,69.300003
20161201003000,210.0,217.350006,44.042554,39,73.400002,100,69.300003,72.300003,69.300003
20161201004500,210.0,217.350006,44.042554,39,69.199997,100,69.300003,72.300003,69.300003
20161201010000,210.0,217.350006,44.042554,39,73.900002,100,69.199997,72.300003,69.300003
20161201011500,210.0,217.350006,44.042554,39,69.900002,100,69.300003,72.300003,69.300003
20161201013000,210.0,217.350006,44.042554,39,75.5,100,69.199997,72.300003,69.300003
20161201014500,210.0,217.350006,44.042554,39,68.199997,100,69.199997,72.300003,69.300003
20161201020000,210.0,217.350006,44.042554,39,77.199997,100,69.099998,72.300003,69.300003
20161201021500,210.0,217.350006,44.042554,39,67.699997,100,69.199997,72.300003,69.300003
20161201023000,210.0,217.350006,44.042554,39,75.800003,100,69.099998,72.300003,69.300003
20161201024500,210.0,217.350006,44.042554,39,69.400002,100,69.099998,72.300003,69.300003
20161201030000,210.0,217.350006,44.042554,39,74.800003,100,69.0,72.300003,69.300003
20161201031500,210.0,217.350006,44.042554,39,71.599998,100,69.099998,72.300003,69.300003
20161201033000,210.0,220.5,44.680851,39,79.300003,100,69.099998,72.300003,69.300003
20161201034500,210.0,220.5,44.680851,39,73.900002,100,69.300003,72.300003,69.300003
20161201040000,210.0,217.350006,44.042554,39,73.900002,100,69.300003,72.300003,69.300003
20161201041500,210.0,223.649994,45.319148,39,80.099998,100,69.199997,72.300003,69.300003
20161201043000,210.0,220.5,44.680851,39,71.599998,100,69.400002,72.300003,69.300003
20161201044500,210.0,220.5,44.680851,39,81.300003,100,69.199997,72.300003,69.300003
20161201050000,210.0,220.5,44.680851,39,73.199997,100,69.400002,72.300003,69.300003
20161201051500,210.0,220.5,44.680851,39,75.400002,100,69.400002,72.300003,69.300003
20161201053000,210.0,220.5,44.680851,39,79.099998,100,69.400002,72.300003,69.300003
20161201054500,210.0,223.649994,45.319148,39,73.0,100,69.400002,72.300003,69.300003
20161201060000,210.0,219.449997,44.468084,39,80.599998,100,69.199997,72.300003,69.300003
20161201061500,210.0,219.449997,44.468084,39,72.0,100,69.400002,72.300003,69.300003
20161201063000,210.0,219.449997,44.468084,39,75.099998,100,69.199997,72.300003,69.300003
20161201064500,210.0,219.449997,44.468084,39,80.5,100,69.199997,72.300003,69.300003
20161201070000,210.0,223.649994,45.319148,39,71.900002,100,69.300003,72.300003,69.300003
20161201071500,210.0,220.5,44.680851,39,76.900002,100,69.099998,72.300003,69.300003
20161201073000,210.0,225.75,45.744681,39,79.599998,100,69.099998,72.300003,69.300003
20161201074500,210.0,225.75,45.744681,39,72.0,100,69.199997,72.300003,69.300003
20161201080000,210.0,220.5,44.680851,39,75.900002,100,69.099998,72.300003,69.300003
20161201081500,210.0,223.649994,45.319148,39,80.599998,100,69.099998,72.300003,69.300003
20161201083000,210.0,220.5,44.680851,39,70.599998,100,69.300003,72.300003,69.300003
20161201084500,210.0,220.5,44.680851,39,79.300003,100,69.300003,72.300003,69.300003
20161201090000,210.0,220.5,44.680851,39,79.300003,100,69.400002,72.300003,69.300003
20161201091500,210.0,220.5,44.680851,39,63.700001,0,69.599998,72.300003,69.300003
20161201093000,210.0,223.649994,45.319148,39,53.5,0,69.400002,72.300003,69.300003
20161201094500,210.0,219.449997,44.468084,39,54.700001,0,69.199997,72.300003,69.300003
20161201100000,210.0,223.649994,45.319148,39,52.299999,100,68.5,72.300003,69.300003
20161201101500,210.0,223.649994,45.319148,39,55.200001,100,68.099998,72.300003,69.300003
20161201103000,210.0,220.5,44.680851,39,53.099998,100,67.900002,72.300003,69.300003
20161201104500,210.0,227.850006,46.170214,39,53.900002,100,67.800003,72.300003,69.300003
20161201110000,210.0,217.350006,44.042554,39,55.900002,100,67.800003,72.300003,69.300003
20161201111500,210.0,217.350006,44.042554,39,55.900002,100,68.300003,72.300003,69.300003
20161201113000,210.0,223.649994,45.319148,39,71.599998,100,68.5,72.300003,69.300003
20161201114500,210.0,217.350006,44.042554,39,72.400002,100,69.0,72.400002,69.400002
20161201120000,210.0,220.5,44.680851,39,78.599998,100,69.0,72.5,69.5
20161201121500,210.0,217.350006,44.042554,39,74.400002,100,69.199997,72.400002,69.400002
20161201123000,210.0,212.100006,42.978725,39,53.200001,0,69.599998,72.300003,69.300003
20161201124500,210.0,225.75,45.744681,39,54.0,0,69.300003,72.300003,69.300003
20161201130000,210.0,215.25,43.617021,39,53.099998,0,69.199997,72.300003,69.300003
20161201131500,210.0,219.449997,44.468084,39,52.299999,0,69.199997,72.300003,69.300003
20161201133000,210.0,219.449997,44.468084,39,54.700001,0,69.099998,72.300003,69.300003
20161201134500,210.0,219.449997,44.468084,39,52.200001,100,69.099998,72.300003,69.300003
20161201140000,210.0,219.449997,44.468084,39,53.5,100,68.400002,72.300003,69.300003
20161201141500,210.0,210.0,42.553191,39,53.5,100,68.800003,72.300003,69.300003
20161201143000,210.0,210.0,42.553191,39,52.700001,100,69.0,72.300003,69.300003
20161201144500,210.0,207.899994,42.127658,39,54.700001,100,68.900002,72.300003,69.300003
20161201150000,210.0,207.899994,42.127658,39,53.900002,100,68.900002,72.300003,69.300003
20161201151500,210.0,207.899994,42.127658,39,52.700001,100,68.800003,72.300003,69.300003
20161201153000,210.0,207.899994,42.127658,39,54.700001,100,69.199997,72.400002,69.400002
20161201154500,210.0,210.0,42.553191,39,54.700001,100,69.300003,72.300003,69.300003
20161201160000,210.0,217.350006,44.042554,39,53.099998,100,69.300003,72.300003,69.300003
20161201161500,210.0,217.350006,44.042554,39,53.900002,100,69.400002,72.300003,69.300003
20161201163000,210.0,217.350006,44.042554,39,55.099998,100,69.400002,72.300003,69.300003
20161201164500,210.0,217.350006,44.042554,39,52.599998,100,69.300003,72.300003,69.300003
20161201170000,210.0,220.5,44.680851,39,54.5,100,69.300003,72.300003,69.300003
20161201171500,210.0,217.350006,44.042554,39,55.099998,100,69.300003,72.300003,69.300003
20161201173000,210.0,217.350006,44.042554,39,52.700001,100,69.400002,72.300003,69.300003
20161201174500,210.0,217.350006,44.042554,39,55.0,100,68.800003,72.300003,69.300003
20161201180000,210.0,212.100006,42.978725,39,54.299999,100,68.199997,72.300003,69.300003
20161201181500,210.0,212.100006,42.978725,39,53.5,100,67.900002,72.300003,69.300003
20161201183000,210.0,217.350006,44.042554,39,61.5,100,67.800003,72.300003,69.300003
20161201184500,210.0,212.100006,42.978725,39,78.699997,100,68.5,72.300003,69.300003
20161201190000,210.0,217.350006,44.042554,39,66.800003,100,69.099998,72.300003,69.300003
20161201191500,210.0,217.350006,44.042554,39,72.5,100,69.099998,72.300003,69.300003
20161201193000,210.0,210.0,42.553191,39,65.300003,100,69.099998,72.300003,69.300003
20161201194500,210.0,215.25,43.617021,39,74.400002,100,69.199997,72.300003,69.300003
20161201200000,210.0,212.100006,42.978725,39,66.800003,100,69.199997,72.300003,69.300003
20161201201500,210.0,215.25,43.617021,39,73.099998,100,69.199997,72.300003,69.300003
20161201203000,210.0,212.100006,42.978725,39,68.699997,100,69.300003,72.300003,69.300003
20161201204500,210.0,217.350006,44.042554,39,68.0,100,69.199997,72.300003,69.300003
20161201210000,210.0,210.0,42.553191,39,70.699997,100,69.300003,72.300003,69.300003
20161201211500,210.0,215.25,43.617021,39,65.800003,100,69.199997,72.300003,69.300003
20161201213000,210.0,215.25,43.617021,39,75.400002,100,69.199997,72.300003,69.300003
20161201214500,210.0,212.100006,42.978725,39,66.300003,100,69.199997,72.300003,69.300003
20161201220000,210.0,215.25,43.617021,39,72.0,100,69.199997,72.300003,69.300003
20161201221500,210.0,215.25,43.617021,39,68.5,100,69.199997,72.300003,69.300003
20161201223000,210.0,212.100006,42.978725,39,68.5,100,69.199997,72.300003,69.300003
20161201224500,210.0,217.350006,44.042554,39,71.400002,100,69.199997,72.300003,69.300003
20161201230000,210.0,212.100006,42.978725,39,68.199997,100,69.099998,72.300003,69.300003
20161201231500,210.0,219.449997,44.468084,39,72.900002,100,69.099998,72.300003,69.300003
20161201233000,210.0,212.100006,42.978725,39,68.099998,100,69.199997,72.300003,69.300003
20161201234500,210.0,215.25,43.617021,39,71.0,100,69.099998,72.300003,69.300003
20161202000000,210.0,215.25,43.617021,39,66.800003,100,69.099998,72.300003,69.300003
20161202001500,210.0,219.449997,44.468084,39,74.300003,100,69.099998,72.300003,69.300003
20161202003000,210.0,219.449997,44.468084,39,66.400002,100,69.099998,72.300003,69.300003
20161202004500,210.0,215.25,43.617021,39,74.400002,100,69.0,72.300003,69.300003
20161202010000,210.0,215.25,43.617021,39,68.199997,100,69.0,72.300003,69.300003
20161202011500,210.0,215.25,43.617021,39,69.300003,100,69.0,72.300003,69.300003
20161202013000,210.0,215.25,43.617021,39,71.5,100,69.0,72.300003,69.300003
20161202014500,210.0,215.25,43.617021,39,70.099998,100,69.199997,72.300003,69.300003
20161202020000,210.0,215.25,43.617021,39,75.300003,100,69.099998,72.300003,69.300003
20161202021500,210.0,215.25,43.617021,39,70.099998,100,69.199997,72.300003,69.300003
20161202023000,210.0,215.25,43.617021,39,74.900002,100,69.099998,72.300003,69.300003
20161202024500,210.0,215.25,43.617021,39,68.800003,100,69.099998,72.300003,69.300003
20161202030000,210.0,215.25,43.617021,39,73.5,100,69.199997,72.300003,69.300003
20161202031500,210.0,215.25,43.617021,39,70.699997,100,69.099998,72.300003,69.300003
20161202033000,210.0,215.25,43.617021,39,70.699997,100,69.199997,72.300003,69.300003
20161202034500,210.0,219.449997,44.468084,39,72.099998,100,69.099998,72.300003,69.300003
20161202040000,210.0,215.25,43.617021,39,70.099998,100,69.099998,72.300003,69.300003
20161202041500,210.0,219.449997,44.468084,39,74.800003,100,69.099998,72.300003,69.300003
20161202043000,210.0,215.25,43.617021,39,69.199997,100,69.099998,72.300003,69.300003
20161202044500,210.0,223.649994,45.319148,39,76.400002,100,69.099998,72.300003,69.300003
20161202050000,210.0,215.25,43.617021,39,68.099998,100,69.099998,72.300003,69.300003
20161202051500,210.0,219.449997,44.468084,39,75.800003,100,69.099998,72.300003,69.300003
20161202053000,210.0,219.449997,44.468084,39,69.099998,100,69.0,72.300003,69.300003
20161202054500,210.0,219.449997,44.468084,39,76.5,100,69.099998,72.300003,69.300003
20161202060000,210.0,219.449997,44.468084,39,70.099998,100,69.300003,72.300003,69.300003
20161202061500,210.0,215.25,43.617021,39,78.300003,100,69.199997,72.300003,69.300003
20161202063000,210.0,219.449997,44.468084,39,71.5,100,69.400002,72.300003,69.300003
20161202064500,210.0,219.449997,44.468084,39,76.400002,100,69.300003,72.300003,69.300003
20161202070000,210.0,219.449997,44.468084,39,73.400002,100,69.5,72.300003,69.300003
20161202071500,210.0,219.449997,44.468084,39,54.0,100,68.699997,72.300003,69.300003
20161202073000,210.0,219.449997,44.468084,39,54.700001,100,67.800003,72.300003,69.300003
20161202074500,210.0,223.649994,45.319148,39,53.900002,100,67.400002,72.300003,69.300003
20161202080000,210.0,219.449997,44.468084,39,60.700001,100,67.099998,72.300003,69.300003
20161202081500,210.0,219.449997,44.468084,39,74.400002,100,68.0,72.300003,69.300003
20161202083000,210.0,215.25,43.617021,39,88.0,100,68.300003,72.300003,69.300003
20161202084500,210.0,223.649994,45.319148,39,76.400002,100,68.599998,72.300003,69.300003
20161202090000,210.0,220.5,44.680851,39,89.199997,100,68.800003,72.300003,69.300003
20161202091500,210.0,217.350006,44.042554,39,77.800003,100,69.099998,72.300003,69.300003
20161202093000,210.0,217.350006,44.042554,39,79.599998,100,69.300003,72.300003,69.300003
20161202094500,210.0,225.75,45.744681,40,69.400002,0,69.599998,72.300003,69.300003
20161202100000,210.0,225.75,45.744681,40,52.299999,0,69.699997,72.300003,69.300003
20161202101500,210.0,225.75,45.744681,40,54.400002,0,69.599998,72.300003,69.300003
20161202103000,210.0,219.449997,44.468084,40,52.200001,0,69.199997,72.300003,69.300003
20161202104500,210.0,225.75,45.744681,40,53.400002,100,69.300003,72.300003,69.300003
20161202110000,210.0,225.75,45.744681,40,53.400002,100,69.300003,72.300003,69.300003
20161202111500,210.0,220.5,44.680851,40,51.900002,100,68.699997,72.300003,69.300003
20161202113000,210.0,220.5,44.680851,40,55.200001,100,69.099998,72.300003,69.300003
20161202114500,210.0,220.5,44.680851,40,51.5,100,69.099998,72.300003,69.300003
20161202120000,210.0,223.649994,45.319148,40,53.900002,100,69.099998,72.300003,69.300003
20161202121500,210.0,217.350006,44.042554,40,52.200001,100,69.099998,72.300003,69.300003
20161202123000,210.0,220.5,44.680851,40,53.099998,100,69.0,72.300003,69.300003
20161202124500,210.0,217.350006,44.042554,40,53.099998,100,69.0,72.300003,69.300003
20161202130000,210.0,220.5,44.680851,40,53.099998,100,69.0,72.300003,69.300003
20161202131500,210.0,220.5,44.680851,40,53.099998,100,69.0,72.300003,69.300003
20161202133000,210.0,220.5,44.680851,40,52.299999,100,69.099998,72.300003,69.300003
20161202134500,210.0,220.5,44.680851,40,54.700001,100,69.099998,72.300003,69.300003
20161202140000,210.0,223.649994,45.319148,40,51.5,100,69.199997,72.300003,69.300003
20161202141500,210.0,223.649994,45.319148,40,54.700001,100,69.199997,72.300003,69.300003
20161202143000,210.0,217.350006,44.042554,40,51.900002,100,69.300003,72.300003,69.300003
20161202144500,210.0,217.350006,44.042554,40,53.099998,100,69.300003,72.300003,69.300003
20161202150000,210.0,217.350006,44.042554,40,53.900002,100,69.300003,72.300003,69.300003
20161202151500,210.0,223.649994,45.319148,40,52.299999,100,69.300003,72.300003,69.300003
20161202153000,210.0,220.5,44.680851,40,54.299999,100,69.300003,72.300003,69.300003
20161202154500,210.0,220.5,44.680851,40,52.299999,100,69.300003,72.300003,69.300003
20161202160000,210.0,223.649994,45.319148,40,55.099998,100,68.699997,72.300003,69.300003
20161202161500,210.0,220.5,44.680851,40,51.900002,100,68.900002,72.300003,69.300003
20161202163000,210.0,220.5,44.680851,40,55.200001,100,69.199997,72.300003,69.300003
20161202164500,210.0,220.5,44.680851,40,52.299999,100,69.199997,72.300003,69.300003
20161202170000,210.0,220.5,44.680851,40,53.5,100,69.300003,72.300003,69.300003
20161202171500,210.0,220.5,44.680851,40,53.5,100,69.300003,72.300003,69.300003
20161202173000,210.0,223.649994,45.319148,40,52.700001,100,69.300003,72.300003,69.300003
20161202174500,210.0,219.449997,44.468084,40,54.599998,100,69.099998,72.300003,69.300003
20161202180000,210.0,225.75,45.744681,40,52.700001,100,68.5,72.300003,69.300003
20161202181500,210.0,220.5,44.680851,40,55.5,100,68.099998,72.300003,69.300003
20161202183000,210.0,220.5,44.680851,40,53.5,100,67.800003,72.300003,69.300003
20161202184500,210.0,217.350006,44.042554,40,59.700001,100,67.699997,72.300003,69.300003
20161202190000,210.0,223.649994,45.319148,40,72.400002,100,68.599998,72.300003,69.300003
20161202191500,210.0,217.350006,44.042554,40,68.900002,100,68.900002,72.300003,69.300003
20161202193000,210.0,217.350006,44.042554,40,70.599998,100,69.0,72.300003,69.300003
20161202194500,210.0,217.350006,44.042554,40,75.300003,100,69.300003,72.300003,69.300003
20161202200000,210.0,217.350006,44.042554,40,54.299999,100,68.900002,72.300003,69.300003
20161202201500,210.0,220.5,44.680851,40,55.200001,100,68.099998,72.300003,69.300003
20161202203000,210.0,225.75,45.744681,40,53.299999,100,67.800003,72.300003,69.300003
20161202204500,210.0,219.449997,44.468084,40,55.200001,100,67.599998,72.300003,69.300003
20161202210000,210.0,219.449997,44.468084,40,67.699997,100,67.5,72.300003,69.300003
20161202211500,210.0,219.449997,44.468084,40,74.900002,100,68.5,72.300003,69.300003
20161202213000,210.0,223.649994,45.319148,40,70.800003,100,69.0,72.300003,69.300003
20161202214500,210.0,217.350006,44.042554,40,72.099998,100,68.900002,72.300003,69.300003
20161202220000,210.0,223.649994,45.319148,40,69.900002,100,69.099998,72.300003,69.300003
20161202221500,210.0,220.5,44.680851,40,78.5,100,69.199997,72.5,69.5
20161202223000,210.0,220.5,44.680851,40,72.300003,100,69.400002,72.599998,69.599998
20161202224500,210.0,225.75,45.744681,40,63.099998,0,69.599998,72.400002,69.400002
20161202230000,210.0,219.449997,44.468084,40,52.599998,100,68.300003,72.400002,69.400002
20161202231500,210.0,223.649994,45.319148,40,54.299999,100,67.699997,72.400002,69.400002
20161202233000,210.0,223.649994,45.319148,40,54.299999,100,67.400002,72.5,69.5
20161202234500,210.0,223.649994,45.319148,40,73.5,100,67.699997,72.300003,69.300003
20161203000000,210.0,223.649994,45.319148,40,77.199997,100,68.699997,72.300003,69.300003
