PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161203001500,210.0,220.5,44.680851,40,74.0,100,69.199997,72.400002,69.400002
20161203003000,210.0,223.649994,45.319148,40,77.699997,100,69.400002,72.5,69.5
20161203004500,210.0,220.5,44.680851,40,64.199997,100,69.5,72.400002,69.400002
20161203010000,210.0,225.75,45.744681,40,53.099998,100,68.199997,72.300003,69.300003
20161203011500,210.0,220.5,44.680851,40,55.099998,100,67.599998,72.300003,69.300003
20161203013000,210.0,220.5,44.680851,40,53.099998,100,67.199997,72.300003,69.300003
20161203014500,210.0,225.75,45.744681,40,72.0,100,67.5,72.300003,69.300003
20161203020000,210.0,225.75,45.744681,40,81.900002,100,68.5,72.300003,69.300003
20161203021500,210.0,225.75,45.744681,40,75.800003,100,69.099998,72.300003,69.300003
20161203023000,210.0,215.25,43.617021,40,80.699997,100,69.300003,72.300003,69.300003
20161203024500,210.0,215.25,43.617021,40,57.599998,100,69.099998,72.300003,69.300003
20161203030000,210.0,215.25,43.617021,40,53.099998,100,68.0,72.300003,69.300003
20161203031500,210.0,219.449997,44.468084,40,55.200001,100,67.599998,72.300003,69.300003
20161203033000,210.0,219.449997,44.468084,40,53.5,100,67.199997,72.300003,69.300003
20161203034500,210.0,219.449997,44.468084,40,74.0,100,67.699997,72.300003,69.300003
20161203040000,210.0,219.449997,44.468084,40,83.099998,100,68.599998,72.300003,69.300003
20161203041500,210.0,219.449997,44.468084,40,74.400002,100,69.199997,72.300003,69.300003
20161203043000,210.0,219.449997,44.468084,40,82.5,100,69.300003,72.300003,69.300003
20161203044500,210.0,219.449997,44.468084,40,55.599998,100,68.900002,72.300003,69.300003
20161203050000,210.0,223.649994,45.319148,40,54.400002,100,67.900002,72.300003,69.300003
20161203051500,210.0,217.350006,44.042554,40,52.700001,100,67.599998,72.300003,69.300003
20161203053000,210.0,220.5,44.680851,40,56.700001,100,67.300003,72.300003,69.300003
20161203054500,210.0,220.5,44.680851,40,74.400002,100,67.699997,72.300003,69.300003
20161203060000,210.0,217.350006,44.042554,40,76.400002,100,68.699997,72.300003,69.300003
20161203061500,210.0,217.350006,44.042554,40,76.400002,100,69.099998,72.300003,69.300003
20161203063000,210.0,220.5,44.680851,40,71.199997,100,69.300003,72.300003,69.300003
20161203064500,210.0,217.350006,44.042554,40,73.400002,100,69.300003,72.300003,69.300003
20161203070000,210.0,217.350006,44.042554,40,73.400002,100,69.599998,72.300003,69.300003
20161203071500,210.0,220.5,44.680851,40,54.299999,100,68.400002,72.300003,69.300003
20161203073000,210.0,217.350006,44.042554,40,53.5,100,67.900002,72.300003,69.300003
20161203074500,210.0,217.350006,44.042554,40,53.5,100,67.599998,72.300003,69.300003
20161203080000,210.0,220.5,44.680851,40,57.099998,100,67.400002,72.300003,69.300003
20161203081500,210.0,220.5,44.680851,40,73.099998,100,67.800003,72.300003,69.300003
20161203083000,210.0,220.5,44.680851,40,80.099998,100,68.699997,72.300003,69.300003
20161203084500,210.0,217.350006,44.042554,40,71.099998,100,69.199997,72.300003,69.300003
20161203090000,210.0,217.350006,44.042554,40,81.5,100,69.199997,72.300003,69.300003
20161203091500,210.0,217.350006,44.042554,40,65.599998,0,69.5,72.300003,69.300003
20161203093000,210.0,217.350006,44.042554,40,53.5,100,68.300003,72.300003,69.300003
20161203094500,210.0,217.350006,44.042554,40,53.5,100,67.699997,72.300003,69.300003
20161203100000,210.0,217.350006,44.042554,40,54.299999,100,67.400002,72.300003,69.300003
20161203101500,210.0,217.350006,44.042554,40,58.700001,100,67.400002,72.300003,69.300003
20161203103000,210.0,220.5,44.680851,40,81.900002,100,68.099998,72.300003,69.300003
20161203104500,210.0,220.5,44.680851,40,74.0,100,69.0,72.300003,69.300003
20161203110000,210.0,220.5,44.680851,40,74.0,100,69.099998,72.300003,69.300003
20161203111500,210.0,217.350006,44.042554,40,73.0,100,69.300003,72.300003,69.300003
20161203113000,210.0,220.5,44.680851,40,74.0,100,69.400002,72.300003,69.300003
20161203114500,210.0,220.5,44.680851,40,55.200001,100,68.699997,72.300003,69.300003
20161203120000,210.0,220.5,44.680851,40,53.900002,100,68.099998,72.300003,69.300003
20161203121500,210.0,220.5,44.680851,40,53.900002,100,67.699997,72.300003,69.300003
20161203123000,210.0,223.649994,45.319148,40,53.900002,100,67.5,72.300003,69.300003
20161203124500,210.0,219.449997,44.468084,40,76.699997,100,67.599998,72.300003,69.300003
20161203130000,210.0,219.449997,44.468084,40,73.199997,100,68.699997,72.300003,69.300003
20161203131500,210.0,219.449997,44.468084,40,70.5,100,68.900002,72.300003,69.300003
20161203133000,210.0,219.449997,44.468084,40,69.699997,100,69.099998,72.300003,69.300003
20161203134500,210.0,219.449997,44.468084,40,66.699997,100,69.099998,72.300003,69.300003
20161203140000,210.0,219.449997,44.468084,40,72.900002,100,69.099998,72.300003,69.300003
20161203141500,210.0,219.449997,44.468084,40,67.300003,100,69.199997,72.300003,69.300003
20161203143000,210.0,219.449997,44.468084,40,73.099998,100,69.300003,72.300003,69.300003
20161203144500,210.0,219.449997,44.468084,40,68.199997,100,69.400002,72.300003,69.300003
20161203150000,210.0,212.100006,42.978725,40,68.199997,100,69.400002,72.300003,69.300003
20161203151500,210.0,217.350006,44.042554,40,71.599998,100,69.599998,72.300003,69.300003
20161203153000,210.0,217.350006,44.042554,40,53.5,100,68.699997,72.300003,69.300003
20161203154500,210.0,217.350006,44.042554,40,53.5,100,68.199997,72.300003,69.300003
20161203160000,210.0,217.350006,44.042554,40,53.5,100,67.900002,72.300003,69.300003
20161203161500,210.0,217.350006,44.042554,40,53.5,100,67.699997,72.300003,69.300003
20161203163000,210.0,217.350006,44.042554,40,58.299999,100,67.5,72.300003,69.300003
20161203164500,210.0,217.350006,44.042554,40,73.199997,100,68.400002,72.300003,69.300003
20161203170000,210.0,217.350006,44.042554,40,70.300003,100,68.900002,72.300003,69.300003
20161203171500,210.0,217.350006,44.042554,40,68.199997,100,69.0,72.300003,69.300003
20161203173000,210.0,217.350006,44.042554,40,69.5,100,69.0,72.300003,69.300003
20161203174500,210.0,217.350006,44.042554,40,70.599998,100,69.099998,72.300003,69.300003
20161203180000,210.0,217.350006,44.042554,40,68.099998,100,69.199997,72.300003,69.300003
20161203181500,210.0,217.350006,44.042554,40,71.199997,100,69.199997,72.300003,69.300003
20161203183000,210.0,217.350006,44.042554,40,66.300003,100,69.199997,72.300003,69.300003
20161203184500,210.0,217.350006,44.042554,40,73.0,100,69.300003,72.300003,69.300003
20161203190000,210.0,212.100006,42.978725,40,66.800003,100,69.300003,72.300003,69.300003
20161203191500,210.0,215.25,43.617021,40,73.5,100,69.300003,72.300003,69.300003
20161203193000,210.0,215.25,43.617021,40,66.800003,100,69.300003,72.300003,69.300003
20161203194500,210.0,215.25,43.617021,40,71.800003,100,69.300003,72.300003,69.300003
20161203200000,210.0,215.25,43.617021,40,68.199997,100,69.300003,72.300003,69.300003
20161203201500,210.0,215.25,43.617021,40,68.199997,100,69.300003,72.300003,69.300003
20161203203000,210.0,215.25,43.617021,40,73.0,100,69.400002,72.300003,69.300003
20161203204500,210.0,215.25,43.617021,40,66.800003,100,69.400002,72.300003,69.300003
20161203210000,210.0,215.25,43.617021,40,73.400002,100,69.400002,72.300003,69.300003
20161203211500,210.0,210.0,42.553191,40,67.300003,100,69.5,72.300003,69.300003
20161203213000,210.0,215.25,43.617021,40,70.5,100,69.400002,72.300003,69.300003
20161203214500,210.0,215.25,43.617021,40,54.700001,100,69.0,72.300003,69.300003
20161203220000,210.0,215.25,43.617021,40,53.5,100,68.400002,72.300003,69.300003
20161203221500,210.0,215.25,43.617021,40,54.700001,100,68.099998,72.300003,69.300003
20161203223000,210.0,215.25,43.617021,40,54.700001,100,67.900002,72.300003,69.300003
20161203224500,210.0,212.100006,42.978725,40,54.700001,100,67.699997,72.300003,69.300003
20161203230000,210.0,215.25,43.617021,40,62.799999,100,67.699997,72.300003,69.300003
20161203231500,210.0,212.100006,42.978725,40,78.199997,100,68.699997,72.300003,69.300003
20161203233000,210.0,212.100006,42.978725,40,68.699997,100,68.900002,72.300003,69.300003
20161203234500,210.0,215.25,43.617021,40,68.699997,100,68.900002,72.300003,69.300003
20161204000000,210.0,215.25,43.617021,40,71.599998,100,69.099998,72.300003,69.300003
20161204001500,210.0,215.25,43.617021,40,68.099998,100,69.099998,72.300003,69.300003
20161204003000,210.0,215.25,43.617021,40,74.0,100,69.199997,72.300003,69.300003
20161204004500,210.0,215.25,43.617021,40,67.699997,100,69.300003,72.300003,69.300003
20161204010000,210.0,215.25,43.617021,40,74.800003,100,69.300003,72.300003,69.300003
20161204011500,210.0,210.0,42.553191,40,69.199997,100,69.5,72.300003,69.300003
20161204013000,210.0,212.100006,42.978725,40,56.0,0,69.199997,72.300003,69.300003
20161204014500,210.0,215.25,43.617021,40,54.299999,100,68.400002,72.300003,69.300003
20161204020000,210.0,215.25,43.617021,40,53.5,100,68.099998,72.300003,69.300003
20161204021500,210.0,215.25,43.617021,40,53.5,100,67.800003,72.300003,69.300003
20161204023000,210.0,215.25,43.617021,40,54.299999,100,67.5,72.300003,69.300003
20161204024500,210.0,215.25,43.617021,40,68.699997,100,67.599998,72.300003,69.300003
20161204030000,210.0,215.25,43.617021,40,76.400002,100,68.800003,72.300003,69.300003
20161204031500,210.0,210.0,42.553191,40,69.900002,100,68.900002,72.300003,69.300003
20161204033000,210.0,220.5,44.680851,40,73.5,100,69.099998,72.300003,69.300003
20161204034500,210.0,217.350006,44.042554,40,67.699997,100,69.199997,72.300003,69.300003
20161204040000,210.0,217.350006,44.042554,40,75.400002,100,69.300003,72.300003,69.300003
20161204041500,210.0,217.350006,44.042554,40,68.699997,100,69.400002,72.300003,69.300003
20161204043000,210.0,217.350006,44.042554,40,54.5,100,69.0,72.300003,69.300003
20161204044500,210.0,217.350006,44.042554,40,53.900002,100,68.199997,72.300003,69.300003
20161204050000,210.0,217.350006,44.042554,40,53.900002,100,67.900002,72.300003,69.300003
20161204051500,210.0,217.350006,44.042554,40,54.700001,100,67.699997,72.300003,69.300003
20161204053000,210.0,217.350006,44.042554,40,56.099998,100,67.5,72.300003,69.300003
20161204054500,210.0,217.350006,44.042554,40,83.699997,100,68.0,72.300003,69.300003
20161204060000,210.0,217.350006,44.042554,40,68.699997,100,69.0,72.300003,69.300003
20161204061500,210.0,217.350006,44.042554,40,73.699997,100,68.800003,72.300003,69.300003
20161204063000,210.0,217.350006,44.042554,40,71.199997,100,69.300003,72.300003,69.300003
20161204064500,210.0,217.350006,44.042554,40,72.0,100,69.400002,72.300003,69.300003
20161204070000,210.0,217.350006,44.042554,40,73.099998,100,69.599998,72.300003,69.300003
20161204071500,210.0,217.350006,44.042554,40,53.5,100,68.599998,72.300003,69.300003
20161204073000,210.0,217.350006,44.042554,40,54.299999,100,68.099998,72.300003,69.300003
20161204074500,210.0,217.350006,44.042554,40,54.299999,100,67.699997,72.300003,69.300003
20161204080000,210.0,217.350006,44.042554,40,54.299999,100,67.5,72.300003,69.300003
20161204081500,210.0,217.350006,44.042554,40,66.699997,100,67.699997,72.300003,69.300003
20161204083000,210.0,217.350006,44.042554,40,74.900002,100,68.800003,72.300003,69.300003
20161204084500,210.0,217.350006,44.042554,40,74.0,100,69.0,72.300003,69.300003
20161204090000,210.0,217.350006,44.042554,40,68.199997,100,69.0,72.300003,69.300003
20161204091500,210.0,217.350006,44.042554,40,72.0,100,69.099998,72.300003,69.300003
20161204093000,210.0,217.350006,44.042554,40,68.699997,100,69.199997,72.300003,69.300003
20161204094500,210.0,217.350006,44.042554,40,69.599998,100,69.099998,72.300003,69.300003
20161204100000,210.0,217.350006,44.042554,40,71.099998,100,69.199997,72.300003,69.300003
20161204101500,210.0,217.350006,44.042554,40,66.800003,100,69.199997,72.300003,69.300003
20161204103000,210.0,217.350006,44.042554,40,72.400002,100,69.199997,72.300003,69.300003
20161204104500,210.0,217.350006,44.042554,40,69.199997,100,69.400002,72.300003,69.300003
20161204110000,210.0,217.350006,44.042554,40,67.300003,100,69.400002,72.300003,69.300003
20161204111500,210.0,217.350006,44.042554,40,73.900002,100,69.400002,72.300003,69.300003
20161204113000,210.0,217.350006,44.042554,40,67.699997,100,69.5,72.300003,69.300003
20161204114500,210.0,217.350006,44.042554,40,54.299999,0,69.099998,72.300003,69.300003
20161204120000,210.0,217.350006,44.042554,40,54.299999,100,68.300003,72.300003,69.300003
20161204121500,210.0,217.350006,44.042554,40,54.299999,100,67.900002,72.300003,69.300003
20161204123000,210.0,217.350006,44.042554,40,53.599998,100,67.699997,72.300003,69.300003
20161204124500,210.0,217.350006,44.042554,40,54.700001,100,67.5,72.300003,69.300003
20161204130000,210.0,217.350006,44.042554,40,82.599998,100,68.0,72.300003,69.300003
20161204131500,210.0,217.350006,44.042554,40,67.699997,100,68.900002,72.300003,69.300003
20161204133000,210.0,217.350006,44.042554,40,71.900002,100,68.900002,72.300003,69.300003
20161204134500,210.0,217.350006,44.042554,40,69.0,100,69.099998,72.300003,69.300003
20161204140000,210.0,217.350006,44.042554,40,67.699997,100,69.099998,72.300003,69.300003
20161204141500,210.0,217.350006,44.042554,40,72.5,100,69.099998,72.300003,69.300003
20161204143000,210.0,220.5,44.680851,40,67.300003,100,69.199997,72.300003,69.300003
20161204144500,210.0,217.350006,44.042554,40,72.900002,100,69.199997,72.300003,69.300003
20161204150000,210.0,217.350006,44.042554,40,67.699997,100,69.300003,72.300003,69.300003
20161204151500,210.0,217.350006,44.042554,40,71.5,100,69.300003,72.300003,69.300003
20161204153000,210.0,217.350006,44.042554,40,68.199997,100,69.300003,72.300003,69.300003
20161204154500,210.0,217.350006,44.042554,40,71.5,100,69.300003,72.300003,69.300003
20161204160000,210.0,217.350006,44.042554,40,68.199997,100,69.400002,72.300003,69.300003
20161204161500,210.0,217.350006,44.042554,40,71.0,100,69.300003,72.300003,69.300003
20161204163000,210.0,217.350006,44.042554,40,68.699997,100,69.300003,72.300003,69.300003
20161204164500,210.0,217.350006,44.042554,40,70.5,100,69.300003,72.300003,69.300003
20161204170000,210.0,217.350006,44.042554,40,69.199997,100,69.400002,72.300003,69.300003
20161204171500,210.0,217.350006,44.042554,40,69.199997,100,69.300003,72.300003,69.300003
20161204173000,210.0,217.350006,44.042554,40,71.699997,100,69.300003,72.300003,69.300003
20161204174500,210.0,217.350006,44.042554,40,68.099998,100,69.199997,72.300003,69.300003
20161204180000,210.0,220.5,44.680851,40,72.199997,100,69.300003,72.300003,69.300003
20161204181500,210.0,220.5,44.680851,40,67.699997,100,69.300003,72.300003,69.300003
20161204183000,210.0,220.5,44.680851,40,72.0,100,69.300003,72.300003,69.300003
20161204184500,210.0,220.5,44.680851,40,67.699997,100,69.300003,72.300003,69.300003
20161204190000,210.0,220.5,44.680851,40,72.5,100,69.300003,72.300003,69.300003
20161204191500,210.0,220.5,44.680851,40,66.800003,100,69.199997,72.300003,69.300003
20161204193000,210.0,223.649994,45.319148,40,72.099998,100,69.199997,72.300003,69.300003
20161204194500,210.0,220.5,44.680851,40,67.599998,100,69.199997,72.300003,69.300003
20161204200000,210.0,220.5,44.680851,40,71.599998,100,69.300003,72.300003,69.300003
20161204201500,210.0,217.350006,44.042554,40,67.199997,100,69.199997,72.300003,69.300003
20161204203000,210.0,220.5,44.680851,40,71.0,100,69.199997,72.300003,69.300003
20161204204500,210.0,220.5,44.680851,40,68.599998,100,69.199997,72.300003,69.300003
20161204210000,210.0,223.649994,45.319148,40,68.599998,100,69.300003,72.300003,69.300003
20161204211500,210.0,219.449997,44.468084,40,70.599998,100,69.199997,72.300003,69.300003
20161204213000,210.0,219.449997,44.468084,40,67.699997,100,69.300003,72.300003,69.300003
20161204214500,210.0,219.449997,44.468084,40,71.0,100,69.199997,72.300003,69.300003
20161204220000,210.0,223.649994,45.319148,40,67.699997,100,69.300003,72.300003,69.300003
20161204221500,210.0,220.5,44.680851,40,71.5,100,69.199997,72.300003,69.300003
20161204223000,210.0,220.5,44.680851,40,68.699997,100,69.300003,72.300003,69.300003
20161204224500,210.0,220.5,44.680851,40,70.099998,100,69.199997,72.300003,69.300003
20161204230000,210.0,220.5,44.680851,40,68.199997,100,69.300003,72.300003,69.300003
20161204231500,210.0,217.350006,44.042554,40,73.400002,100,69.199997,72.300003,69.300003
20161204233000,210.0,217.350006,44.042554,40,67.300003,100,69.300003,72.300003,69.300003
20161204234500,210.0,217.350006,44.042554,40,73.099998,100,69.300003,72.300003,69.300003
20161205000000,210.0,217.350006,44.042554,40,67.300003,100,69.300003,72.300003,69.300003
20161205001500,210.0,217.350006,44.042554,40,72.900002,100,69.199997,72.300003,69.300003
20161205003000,210.0,217.350006,44.042554,40,67.199997,100,69.199997,72.300003,69.300003
20161205004500,210.0,223.649994,45.319148,40,73.0,100,69.199997,72.300003,69.300003
20161205010000,210.0,217.350006,44.042554,40,67.699997,100,69.199997,72.300003,69.300003
20161205011500,210.0,217.350006,44.042554,40,71.300003,100,69.300003,72.300003,69.300003
20161205013000,210.0,217.350006,44.042554,40,69.300003,100,69.199997,72.300003,69.300003
20161205014500,210.0,217.350006,44.042554,40,69.300003,100,69.300003,72.300003,69.300003
20161205020000,210.0,217.350006,44.042554,40,70.900002,100,69.099998,72.300003,69.300003
20161205021500,210.0,220.5,44.680851,40,68.199997,100,69.199997,72.300003,69.300003
20161205023000,210.0,217.350006,44.042554,40,72.400002,100,69.199997,72.300003,69.300003
20161205024500,210.0,220.5,44.680851,40,67.300003,100,69.199997,72.300003,69.300003
20161205030000,210.0,217.350006,44.042554,40,72.400002,100,69.199997,72.300003,69.300003
20161205031500,210.0,217.350006,44.042554,40,67.699997,100,69.199997,72.300003,69.300003
20161205033000,210.0,220.5,44.680851,40,73.900002,100,69.199997,72.300003,69.300003
20161205034500,210.0,220.5,44.680851,40,67.300003,100,69.199997,72.300003,69.300003
20161205040000,210.0,220.5,44.680851,40,73.0,100,69.199997,72.300003,69.300003
20161205041500,210.0,220.5,44.680851,40,68.099998,100,69.099998,72.300003,69.300003
20161205043000,210.0,220.5,44.680851,40,68.099998,100,69.199997,72.300003,69.300003
20161205044500,210.0,220.5,44.680851,40,73.400002,100,69.099998,72.300003,69.300003
20161205050000,210.0,220.5,44.680851,40,67.300003,100,69.099998,72.300003,69.300003
20161205051500,210.0,220.5,44.680851,40,71.599998,100,69.199997,72.300003,69.300003
20161205053000,210.0,220.5,44.680851,40,69.099998,100,69.099998,72.300003,69.300003
20161205054500,210.0,220.5,44.680851,40,69.099998,100,69.199997,72.300003,69.300003
20161205060000,210.0,220.5,44.680851,40,70.5,100,69.099998,72.300003,69.300003
20161205061500,210.0,220.5,44.680851,40,68.0,100,69.199997,72.300003,69.300003
20161205063000,210.0,220.5,44.680851,40,73.400002,100,69.099998,72.300003,69.300003
20161205064500,210.0,220.5,44.680851,40,67.199997,100,69.099998,72.300003,69.300003
20161205070000,210.0,220.5,44.680851,40,72.099998,100,69.099998,72.300003,69.300003
20161205071500,210.0,223.649994,45.319148,40,68.599998,100,69.099998,72.300003,69.300003
20161205073000,210.0,223.649994,45.319148,40,71.0,100,69.199997,72.300003,69.300003
20161205074500,210.0,219.449997,44.468084,40,68.599998,100,69.099998,72.300003,69.300003
20161205080000,210.0,223.649994,45.319148,40,72.0,100,69.199997,72.300003,69.300003
20161205081500,210.0,220.5,44.680851,40,69.099998,100,69.099998,72.300003,69.300003
20161205083000,210.0,220.5,44.680851,40,70.099998,100,69.300003,72.300003,69.300003
20161205084500,210.0,220.5,44.680851,40,68.099998,100,69.400002,72.300003,69.300003
20161205090000,210.0,220.5,44.680851,40,56.5,0,69.599998,72.300003,69.300003
20161205091500,210.0,220.5,44.680851,40,53.5,0,69.5,72.300003,69.300003
20161205093000,210.0,217.350006,44.042554,40,53.5,0,69.400002,72.300003,69.300003
20161205094500,210.0,217.350006,44.042554,40,53.5,0,69.400002,72.300003,69.300003
20161205100000,210.0,217.350006,44.042554,40,53.5,100,68.699997,72.300003,69.300003
20161205101500,210.0,212.100006,42.978725,40,53.5,100,68.900002,72.300003,69.300003
20161205103000,210.0,217.350006,44.042554,40,53.5,100,69.099998,72.300003,69.300003
20161205104500,210.0,217.350006,44.042554,40,54.299999,100,69.099998,72.300003,69.300003
20161205110000,210.0,217.350006,44.042554,40,53.5,100,69.099998,72.300003,69.300003
20161205111500,210.0,217.350006,44.042554,40,54.299999,100,69.0,72.300003,69.300003
20161205113000,210.0,217.350006,44.042554,40,54.299999,100,69.099998,72.300003,69.300003
20161205114500,210.0,217.350006,44.042554,40,53.5,100,69.099998,72.300003,69.300003
20161205120000,210.0,217.350006,44.042554,40,53.5,100,69.099998,72.300003,69.300003
20161205121500,210.0,217.350006,44.042554,40,53.5,100,69.099998,72.300003,69.300003
20161205123000,210.0,217.350006,44.042554,40,53.5,100,69.099998,72.300003,69.300003
20161205124500,210.0,217.350006,44.042554,40,54.299999,100,69.099998,72.300003,69.300003
20161205130000,210.0,217.350006,44.042554,40,54.299999,100,69.099998,72.300003,69.300003
20161205131500,210.0,220.5,44.680851,40,53.5,100,69.099998,72.300003,69.300003
20161205133000,210.0,217.350006,44.042554,40,53.5,100,69.099998,72.300003,69.300003
20161205134500,210.0,217.350006,44.042554,40,53.5,100,69.099998,72.300003,69.300003
20161205140000,210.0,217.350006,44.042554,40,53.5,100,69.099998,72.300003,69.300003
20161205141500,210.0,217.350006,44.042554,40,53.5,100,69.099998,72.300003,69.300003
20161205143000,210.0,217.350006,44.042554,40,53.5,100,69.099998,72.300003,69.300003
20161205144500,210.0,217.350006,44.042554,40,53.5,100,69.0,72.300003,69.300003
20161205150000,210.0,217.350006,44.042554,40,53.5,100,69.0,72.300003,69.300003
20161205151500,210.0,217.350006,44.042554,40,53.5,100,68.900002,72.300003,69.300003
20161205153000,210.0,217.350006,44.042554,40,53.5,100,68.900002,72.300003,69.300003
20161205154500,210.0,217.350006,44.042554,40,53.5,100,68.900002,72.300003,69.300003
20161205160000,210.0,212.100006,42.978725,40,54.299999,100,68.900002,72.300003,69.300003
20161205161500,210.0,215.25,43.617021,40,54.299999,100,68.900002,72.300003,69.300003
20161205163000,210.0,212.100006,42.978725,40,54.299999,100,68.900002,72.300003,69.300003
20161205164500,210.0,215.25,43.617021,40,54.299999,100,68.900002,72.300003,69.300003
20161205170000,210.0,220.5,44.680851,40,54.299999,100,69.0,72.300003,69.300003
20161205171500,210.0,217.350006,44.042554,40,54.299999,100,69.099998,72.300003,69.300003
20161205173000,210.0,217.350006,44.042554,40,53.5,100,69.099998,72.300003,69.300003
20161205174500,210.0,217.350006,44.042554,40,53.5,100,69.199997,72.300003,69.300003
20161205180000,210.0,212.100006,42.978725,40,53.5,100,68.400002,72.300003,69.300003
20161205181500,210.0,219.449997,44.468084,40,53.5,100,68.0,72.300003,69.300003
20161205183000,210.0,219.449997,44.468084,40,56.5,100,67.699997,72.300003,69.300003
20161205184500,210.0,219.449997,44.468084,40,69.199997,100,68.199997,72.300003,69.300003
20161205190000,210.0,225.75,45.744681,40,75.800003,100,68.900002,72.300003,69.300003
20161205191500,210.0,225.75,45.744681,40,72.0,100,69.099998,72.300003,69.300003
20161205193000,210.0,225.75,45.744681,40,68.199997,100,69.099998,72.300003,69.300003
20161205194500,210.0,225.75,45.744681,40,71.0,100,69.099998,72.300003,69.300003
20161205200000,210.0,225.75,45.744681,40,72.900002,100,69.300003,72.300003,69.300003
20161205201500,210.0,225.75,45.744681,40,68.199997,100,69.300003,72.300003,69.300003
20161205203000,210.0,225.75,45.744681,40,71.5,100,69.300003,72.300003,69.300003
20161205204500,210.0,225.75,45.744681,40,70.599998,100,69.400002,72.300003,69.300003
20161205210000,210.0,225.75,45.744681,40,68.599998,100,69.400002,72.300003,69.300003
20161205211500,210.0,225.75,45.744681,40,76.300003,100,69.5,72.300003,69.300003
20161205213000,210.0,225.75,45.744681,40,53.5,100,68.699997,72.300003,69.300003
20161205214500,210.0,225.75,45.744681,40,53.5,100,68.099998,72.300003,69.300003
20161205220000,210.0,219.449997,44.468084,39,53.5,100,67.699997,72.300003,69.300003
20161205221500,210.0,219.449997,44.468084,39,53.5,100,67.599998,72.300003,69.300003
20161205223000,210.0,219.449997,44.468084,39,65.5,100,67.5,72.300003,69.300003
20161205224500,210.0,219.449997,44.468084,39,79.199997,100,68.5,72.300003,69.300003
20161205230000,210.0,215.25,43.617021,39,68.599998,100,69.0,72.300003,69.300003
20161205231500,210.0,215.25,43.617021,39,68.599998,100,68.800003,72.300003,69.300003
20161205233000,210.0,219.449997,44.468084,39,78.300003,100,69.300003,72.300003,69.300003
20161205234500,210.0,219.449997,44.468084,39,63.799999,0,69.5,72.300003,69.300003
20161206000000,210.0,219.449997,44.468084,39,53.5,100,68.300003,72.300003,69.300003
20161206001500,210.0,219.449997,44.468084,39,53.5,100,67.699997,72.300003,69.300003
20161206003000,210.0,219.449997,44.468084,39,54.299999,100,67.599998,72.300003,69.300003
20161206004500,210.0,219.449997,44.468084,39,56.700001,100,67.400002,72.300003,69.300003
20161206010000,210.0,219.449997,44.468084,39,78.300003,100,68.099998,72.300003,69.300003
20161206011500,210.0,219.449997,44.468084,39,71.0,100,68.900002,72.300003,69.300003
20161206013000,210.0,219.449997,44.468084,39,74.099998,100,69.099998,72.300003,69.300003
20161206014500,210.0,219.449997,44.468084,39,68.900002,100,69.099998,72.300003,69.300003
20161206020000,210.0,219.449997,44.468084,39,76.800003,100,69.199997,72.300003,69.300003
20161206021500,210.0,219.449997,44.468084,39,68.699997,100,69.199997,72.300003,69.300003
20161206023000,210.0,219.449997,44.468084,39,76.800003,100,69.300003,72.300003,69.300003
20161206024500,210.0,219.449997,44.468084,39,69.199997,100,69.300003,72.300003,69.300003
20161206030000,210.0,219.449997,44.468084,39,75.5,100,69.400002,72.300003,69.300003
20161206031500,210.0,219.449997,44.468084,39,70.099998,100,69.5,72.300003,69.300003
20161206033000,210.0,219.449997,44.468084,39,71.5,100,69.400002,72.300003,69.300003
20161206034500,210.0,219.449997,44.468084,39,71.5,100,69.5,72.300003,69.300003
20161206040000,210.0,219.449997,44.468084,39,56.400002,100,69.099998,72.300003,69.300003
20161206041500,210.0,219.449997,44.468084,39,54.700001,100,68.199997,72.300003,69.300003
20161206043000,210.0,219.449997,44.468084,39,54.0,100,67.800003,72.300003,69.300003
20161206044500,210.0,219.449997,44.468084,39,54.0,100,67.5,71.300003,68.300003
20161206050000,210.0,219.449997,44.468084,39,54.0,100,67.199997,70.900002,67.900002
20161206051500,210.0,223.649994,45.319148,39,54.799999,100,66.900002,71.300003,68.300003
20161206053000,210.0,223.649994,45.319148,39,83.400002,100,68.199997,71.300003,68.300003
20161206054500,210.0,223.649994,45.319148,39,55.599998,100,67.900002,71.300003,68.300003
20161206060000,210.0,203.699997,41.276595,39,53.900002,100,67.199997,71.300003,68.300003
20161206061500,210.0,206.850006,41.914895,39,53.900002,100,66.900002,71.300003,68.300003
20161206063000,210.0,203.699997,41.276595,39,53.900002,100,66.699997,71.699997,68.699997
20161206064500,210.0,206.850006,41.914895,39,66.0,100,66.699997,71.800003,68.800003
20161206070000,210.0,203.699997,41.276595,39,88.0,100,67.599998,71.800003,68.800003
20161206071500,210.0,206.850006,41.914895,39,76.400002,100,68.199997,71.800003,68.800003
20161206073000,210.0,206.850006,41.914895,39,80.599998,100,68.300003,71.800003,68.800003
20161206074500,210.0,203.699997,41.276595,39,79.099998,100,68.599998,71.800003,68.800003
20161206080000,210.0,201.600006,40.851065,39,78.300003,100,68.900002,71.800003,68.800003
20161206081500,210.0,201.600006,40.851065,39,57.599998,0,69.099998,71.800003,68.800003
20161206083000,210.0,201.600006,40.851065,39,55.099998,0,69.099998,71.800003,68.800003
20161206084500,210.0,203.699997,41.276595,39,54.299999,0,69.099998,71.800003,68.800003
20161206090000,210.0,199.5,40.425532,39,54.299999,0,69.099998,71.800003,68.800003
20161206091500,210.0,194.25,39.361702,39,53.099998,100,68.300003,71.800003,68.800003
20161206093000,210.0,199.5,40.425532,39,53.700001,100,68.699997,71.800003,68.800003
20161206094500,210.0,194.25,39.361702,39,53.700001,100,68.800003,71.800003,68.800003
20161206100000,210.0,194.25,39.361702,39,53.700001,100,68.800003,71.800003,68.800003
20161206101500,210.0,194.25,39.361702,39,53.700001,100,68.800003,71.800003,68.800003
20161206103000,210.0,197.399994,39.999999,39,53.700001,100,68.699997,71.800003,68.800003
20161206104500,210.0,194.25,39.361702,39,53.099998,100,68.699997,71.800003,68.800003
20161206110000,210.0,197.399994,39.999999,39,54.299999,100,68.699997,71.800003,68.800003
20161206111500,210.0,194.25,39.361702,39,54.299999,100,68.800003,71.800003,68.800003
20161206113000,210.0,194.25,39.361702,39,53.5,100,68.900002,71.800003,68.800003
20161206114500,210.0,194.25,39.361702,39,53.5,100,69.0,71.800003,68.800003
20161206120000,210.0,194.25,39.361702,39,53.5,100,69.0,71.800003,68.800003
20161206121500,210.0,194.25,39.361702,39,53.5,0,69.099998,71.800003,68.800003
20161206123000,210.0,194.25,39.361702,39,53.5,0,69.099998,71.800003,68.800003
20161206124500,210.0,194.25,39.361702,39,53.5,0,69.199997,71.800003,68.800003
20161206130000,210.0,197.399994,39.999999,39,53.5,0,69.300003,71.800003,68.800003
20161206131500,210.0,194.25,39.361702,39,53.5,0,69.099998,71.800003,68.800003
20161206133000,210.0,194.25,39.361702,39,53.5,0,68.699997,71.800003,68.800003
20161206134500,210.0,207.899994,42.127658,39,53.5,0,69.099998,71.800003,68.800003
20161206140000,210.0,207.899994,42.127658,39,53.5,0,69.300003,71.800003,68.800003
20161206141500,210.0,210.0,42.553191,39,52.700001,0,69.400002,71.800003,68.800003
20161206143000,210.0,210.0,42.553191,39,53.5,0,69.5,71.800003,68.800003
20161206144500,210.0,210.0,42.553191,39,53.5,0,69.599998,71.800003,68.800003
20161206150000,210.0,212.100006,42.978725,39,53.5,0,69.599998,71.800003,68.800003
20161206151500,210.0,212.100006,42.978725,39,53.5,0,69.699997,71.800003,68.800003
20161206153000,210.0,212.100006,42.978725,39,54.299999,0,69.400002,71.800003,68.800003
20161206154500,210.0,212.100006,42.978725,39,54.299999,0,69.599998,71.800003,68.800003
20161206160000,210.0,207.899994,42.127658,39,54.299999,0,69.800003,71.800003,68.800003
20161206161500,210.0,212.100006,42.978725,39,54.299999,0,70.0,71.800003,68.800003
20161206163000,210.0,207.899994,42.127658,39,54.299999,0,70.0,71.800003,68.800003
20161206164500,210.0,210.0,42.553191,39,54.299999,0,70.099998,71.800003,68.800003
20161206170000,210.0,207.899994,42.127658,39,54.299999,0,69.599998,71.800003,68.800003
20161206171500,210.0,210.0,42.553191,39,53.5,0,69.099998,71.800003,68.800003
20161206173000,210.0,212.100006,42.978725,39,53.5,0,68.699997,71.800003,68.800003
20161206174500,210.0,215.25,43.617021,39,54.299999,100,68.400002,71.800003,68.800003
20161206180000,210.0,215.25,43.617021,39,54.299999,100,68.699997,71.800003,68.800003
20161206181500,210.0,215.25,43.617021,39,54.299999,100,69.099998,71.800003,68.800003
20161206183000,210.0,215.25,43.617021,39,54.299999,0,68.800003,71.800003,68.800003
20161206184500,210.0,215.25,43.617021,39,53.599998,100,68.199997,71.800003,68.800003
20161206190000,210.0,219.449997,44.468084,39,54.299999,100,68.0,71.800003,68.800003
20161206191500,210.0,219.449997,44.468084,39,54.299999,100,67.699997,71.800003,68.800003
20161206193000,210.0,215.25,43.617021,39,54.299999,100,67.400002,71.800003,68.800003
20161206194500,210.0,215.25,43.617021,39,54.299999,100,67.300003,71.800003,68.800003
20161206200000,210.0,215.25,43.617021,39,57.900002,100,67.199997,71.800003,68.800003
20161206201500,210.0,215.25,43.617021,39,71.099998,100,67.900002,71.800003,68.800003
20161206203000,210.0,215.25,43.617021,39,67.300003,100,68.400002,71.800003,68.800003
20161206204500,210.0,215.25,43.617021,39,73.0,100,68.699997,71.800003,68.800003
20161206210000,210.0,215.25,43.617021,39,68.199997,100,69.0,71.800003,68.800003
20161206211500,210.0,215.25,43.617021,39,68.199997,100,68.900002,71.800003,68.800003
20161206213000,210.0,215.25,43.617021,39,55.099998,100,68.400002,71.800003,68.800003
20161206214500,210.0,215.25,43.617021,39,54.299999,100,67.800003,71.800003,68.800003
20161206220000,210.0,215.25,43.617021,39,54.299999,100,67.599998,71.800003,68.800003
20161206221500,210.0,219.449997,44.468084,39,55.099998,100,67.400002,71.800003,68.800003
20161206223000,210.0,219.449997,44.468084,39,55.099998,100,67.199997,71.800003,68.800003
20161206224500,210.0,215.25,43.617021,39,70.5,100,67.199997,71.800003,68.800003
20161206230000,210.0,215.25,43.617021,39,72.5,100,68.199997,71.800003,68.800003
20161206231500,210.0,215.25,43.617021,39,67.300003,100,68.599998,71.800003,68.800003
20161206233000,210.0,215.25,43.617021,39,73.900002,100,68.699997,71.800003,68.800003
20161206234500,210.0,215.25,43.617021,39,67.900002,100,68.699997,71.800003,68.800003
20161207000000,210.0,215.25,43.617021,39,69.099998,100,68.699997,71.800003,68.800003
20161207001500,210.0,215.25,43.617021,39,73.5,100,68.800003,71.800003,68.800003
20161207003000,210.0,215.25,43.617021,39,67.300003,100,68.900002,71.800003,68.800003
20161207004500,210.0,219.449997,44.468084,39,72.0,100,68.800003,71.800003,68.800003
20161207010000,210.0,219.449997,44.468084,39,68.699997,100,68.900002,71.800003,68.800003
20161207011500,210.0,207.899994,42.127658,39,67.300003,100,68.900002,71.800003,68.800003
20161207013000,210.0,212.100006,42.978725,39,71.900002,100,68.800003,71.800003,68.800003
20161207014500,210.0,207.899994,42.127658,39,69.199997,100,68.900002,71.800003,68.800003
20161207020000,210.0,210.0,42.553191,39,69.199997,100,68.900002,71.800003,68.800003
20161207021500,210.0,212.100006,42.978725,39,71.599998,100,68.900002,71.800003,68.800003
20161207023000,210.0,215.25,43.617021,39,66.800003,100,68.900002,71.800003,68.800003
20161207024500,210.0,215.25,43.617021,39,72.900002,100,68.800003,71.800003,68.800003
20161207030000,210.0,215.25,43.617021,39,67.699997,100,68.900002,71.800003,68.800003
20161207031500,210.0,215.25,43.617021,39,71.0,100,68.800003,71.800003,68.800003
20161207033000,210.0,215.25,43.617021,39,68.599998,100,68.800003,71.800003,68.800003
20161207034500,210.0,215.25,43.617021,39,68.599998,100,68.699997,71.800003,68.800003
20161207040000,210.0,215.25,43.617021,39,72.0,100,68.800003,71.800003,68.800003
20161207041500,210.0,219.449997,44.468084,39,66.800003,100,68.800003,71.800003,68.800003
20161207043000,210.0,219.449997,44.468084,39,73.900002,100,68.699997,71.800003,68.800003
20161207044500,210.0,215.25,43.617021,39,67.300003,100,68.699997,71.800003,68.800003
20161207050000,210.0,219.449997,44.468084,39,71.699997,100,68.699997,71.800003,68.800003
20161207051500,210.0,215.25,43.617021,39,68.199997,100,68.699997,71.800003,68.800003
20161207053000,210.0,219.449997,44.468084,39,68.199997,100,68.699997,71.800003,68.800003
20161207054500,210.0,219.449997,44.468084,39,72.699997,100,68.699997,71.800003,68.800003
20161207060000,210.0,215.25,43.617021,39,66.800003,100,68.699997,71.800003,68.800003
20161207061500,210.0,219.449997,44.468084,39,68.599998,100,68.599998,71.800003,68.800003
20161207063000,210.0,219.449997,44.468084,39,72.300003,100,68.699997,71.800003,68.800003
20161207064500,210.0,219.449997,44.468084,39,67.900002,100,68.699997,71.800003,68.800003
20161207070000,210.0,219.449997,44.468084,39,69.599998,100,68.699997,71.800003,68.800003
20161207071500,210.0,219.449997,44.468084,39,70.400002,100,68.800003,71.800003,68.800003
20161207073000,210.0,219.449997,44.468084,39,67.699997,100,69.0,71.800003,68.800003
20161207074500,210.0,219.449997,44.468084,39,56.799999,0,69.099998,71.800003,68.800003
20161207080000,210.0,219.449997,44.468084,39,54.299999,0,69.0,71.800003,68.800003
20161207081500,210.0,219.449997,44.468084,39,54.299999,0,68.900002,71.800003,68.800003
20161207083000,210.0,215.25,43.617021,39,54.299999,100,68.300003,71.800003,68.800003
20161207084500,210.0,215.25,43.617021,39,54.299999,100,68.599998,71.599998,68.599998
20161207090000,210.0,215.25,43.617021,39,54.299999,100,68.699997,71.400002,68.400002
20161207091500,210.0,215.25,43.617021,39,54.299999,0,68.800003,71.599998,68.599998
20161207093000,210.0,212.100006,42.978725,39,54.299999,0,68.400002,71.400002,68.400002
20161207094500,210.0,212.100006,42.978725,39,53.5,0,68.699997,71.400002,68.400002
20161207100000,210.0,212.100006,42.978725,39,53.5,0,68.699997,71.400002,68.400002
20161207101500,210.0,207.899994,42.127658,39,53.5,0,68.800003,71.400002,68.400002
20161207103000,210.0,212.100006,42.978725,39,53.5,0,68.400002,71.300003,68.300003
20161207104500,210.0,207.899994,42.127658,39,53.5,0,68.699997,71.400002,68.400002
20161207110000,210.0,210.0,42.553191,39,53.5,0,68.400002,71.400002,68.400002
20161207111500,210.0,212.100006,42.978725,39,53.5,0,68.800003,71.400002,68.400002
20161207113000,210.0,206.850006,41.914895,39,53.5,0,68.900002,71.400002,68.400002
20161207114500,210.0,206.850006,41.914895,39,53.5,0,68.900002,71.400002,68.400002
20161207120000,210.0,210.0,42.553191,39,53.5,0,69.0,71.400002,68.400002
20161207121500,210.0,207.899994,42.127658,39,53.5,0,69.0,71.400002,68.400002
20161207123000,210.0,207.899994,42.127658,39,53.5,0,69.0,71.400002,68.400002
20161207124500,210.0,210.0,42.553191,39,53.5,0,69.0,71.400002,68.400002
20161207130000,210.0,210.0,42.553191,39,53.5,0,68.800003,71.400002,68.400002
20161207131500,210.0,207.899994,42.127658,39,53.5,0,69.099998,71.400002,68.400002
20161207133000,210.0,207.899994,42.127658,39,53.5,0,69.099998,71.400002,68.400002
20161207134500,210.0,207.899994,42.127658,39,53.5,0,69.099998,71.400002,68.400002
20161207140000,210.0,210.0,42.553191,39,53.5,0,69.199997,71.400002,68.400002
20161207141500,210.0,215.25,43.617021,39,53.5,0,69.199997,71.400002,68.400002
20161207143000,210.0,215.25,43.617021,39,53.5,0,69.300003,71.400002,68.400002
20161207144500,210.0,212.100006,42.978725,39,53.5,0,69.300003,71.400002,68.400002
20161207150000,210.0,212.100006,42.978725,39,53.5,0,69.300003,71.400002,68.400002
20161207151500,210.0,217.350006,44.042554,39,54.299999,0,69.300003,71.400002,68.400002
20161207153000,210.0,212.100006,42.978725,39,54.299999,0,69.300003,71.400002,68.400002
20161207154500,210.0,215.25,43.617021,39,53.5,0,69.400002,71.400002,68.400002
20161207160000,210.0,212.100006,42.978725,39,53.5,0,69.300003,71.400002,68.400002
20161207161500,210.0,212.100006,42.978725,39,53.5,0,69.300003,71.400002,68.400002
20161207163000,210.0,212.100006,42.978725,39,54.299999,0,69.199997,71.400002,68.400002
20161207164500,210.0,217.350006,44.042554,39,54.299999,0,69.199997,71.400002,68.400002
20161207170000,210.0,217.350006,44.042554,39,53.5,0,68.400002,71.400002,68.400002
20161207171500,210.0,217.350006,44.042554,39,53.5,100,67.900002,71.400002,68.400002
20161207173000,210.0,217.350006,44.042554,39,53.5,100,67.599998,71.400002,68.400002
20161207174500,210.0,217.350006,44.042554,39,54.299999,100,67.400002,71.400002,68.400002
20161207180000,210.0,220.5,44.680851,39,54.299999,100,67.199997,71.400002,68.400002
20161207181500,210.0,220.5,44.680851,39,54.299999,100,67.0,71.400002,68.400002
20161207183000,210.0,220.5,44.680851,39,55.099998,100,66.900002,71.400002,68.400002
20161207184500,210.0,220.5,44.680851,39,68.800003,100,67.099998,71.400002,68.400002
20161207190000,210.0,220.5,44.680851,39,75.900002,100,68.099998,71.400002,68.400002
20161207191500,210.0,217.350006,44.042554,39,64.900002,100,68.0,71.400002,68.400002
20161207193000,210.0,217.350006,44.042554,39,71.5,100,68.099998,71.400002,68.400002
20161207194500,210.0,217.350006,44.042554,39,67.699997,100,68.300003,71.400002,68.400002
20161207200000,210.0,217.350006,44.042554,39,68.599998,100,68.300003,71.400002,68.400002
20161207201500,210.0,217.350006,44.042554,39,73.0,100,68.5,71.400002,68.400002
20161207203000,210.0,217.350006,44.042554,39,66.800003,100,68.5,71.400002,68.400002
20161207204500,210.0,217.350006,44.042554,39,69.599998,100,68.5,71.400002,68.400002
20161207210000,210.0,217.350006,44.042554,39,69.599998,100,68.599998,71.400002,68.400002
20161207211500,210.0,217.350006,44.042554,39,66.300003,100,68.599998,71.400002,68.400002
20161207213000,210.0,217.350006,44.042554,39,72.900002,100,68.599998,71.400002,68.400002
20161207214500,210.0,217.350006,44.042554,39,66.800003,100,68.599998,71.400002,68.400002
20161207220000,210.0,217.350006,44.042554,39,71.0,100,68.5,71.400002,68.400002
20161207221500,210.0,217.350006,44.042554,39,68.099998,100,68.599998,71.400002,68.400002
20161207223000,210.0,217.350006,44.042554,39,68.099998,100,68.5,71.400002,68.400002
20161207224500,210.0,217.350006,44.042554,39,70.900002,100,68.599998,71.400002,68.400002
20161207230000,210.0,217.350006,44.042554,39,58.0,0,68.5,71.400002,68.400002
20161207231500,210.0,217.350006,44.042554,39,53.900002,100,67.699997,71.400002,68.400002
20161207233000,210.0,220.5,44.680851,39,53.900002,100,67.300003,71.400002,68.400002
20161207234500,210.0,220.5,44.680851,39,53.900002,100,67.0,71.400002,68.400002
20161208000000,210.0,220.5,44.680851,39,54.700001,100,66.800003,71.400002,68.400002
20161208001500,210.0,220.5,44.680851,39,57.099998,100,66.699997,71.400002,68.400002
20161208003000,210.0,220.5,44.680851,39,79.300003,100,67.199997,71.400002,68.400002
20161208004500,210.0,220.5,44.680851,39,70.800003,100,68.199997,71.400002,68.400002
20161208010000,210.0,217.350006,44.042554,39,74.400002,100,68.199997,71.400002,68.400002
20161208011500,210.0,220.5,44.680851,39,68.699997,100,68.300003,71.400002,68.400002
20161208013000,210.0,220.5,44.680851,39,76.800003,100,68.300003,71.400002,68.400002
20161208014500,210.0,217.350006,44.042554,39,68.699997,100,68.5,71.400002,68.400002
20161208020000,210.0,217.350006,44.042554,39,75.800003,100,68.599998,71.400002,68.400002
20161208021500,210.0,217.350006,44.042554,39,54.299999,100,67.900002,71.400002,68.400002
20161208023000,210.0,217.350006,44.042554,39,53.5,100,67.300003,71.400002,68.400002
20161208024500,210.0,220.5,44.680851,39,54.5,100,66.900002,71.400002,68.400002
20161208030000,210.0,223.649994,45.319148,39,53.900002,100,66.699997,71.400002,68.400002
20161208031500,210.0,223.649994,45.319148,39,60.700001,100,66.5,71.400002,68.400002
20161208033000,210.0,223.649994,45.319148,39,73.5,100,67.599998,71.400002,68.400002
20161208034500,210.0,223.649994,45.319148,39,79.300003,100,68.099998,71.400002,68.400002
20161208040000,210.0,220.5,44.680851,39,68.699997,100,68.199997,71.400002,68.400002
20161208041500,210.0,220.5,44.680851,39,76.300003,100,68.199997,71.400002,68.400002
20161208043000,210.0,220.5,44.680851,39,68.699997,100,68.400002,71.400002,68.400002
20161208044500,210.0,220.5,44.680851,39,76.800003,100,68.400002,71.400002,68.400002
20161208050000,210.0,223.649994,45.319148,39,68.699997,100,68.400002,71.400002,68.400002
20161208051500,210.0,220.5,44.680851,39,74.599998,100,68.5,71.400002,68.400002
20161208053000,210.0,220.5,44.680851,39,69.199997,100,68.599998,71.400002,68.400002
20161208054500,210.0,223.649994,45.319148,39,55.200001,100,68.099998,71.400002,68.400002
20161208060000,210.0,223.649994,45.319148,39,54.299999,100,67.300003,71.400002,68.400002
20161208061500,210.0,220.5,44.680851,39,54.299999,100,66.800003,71.400002,68.400002
20161208063000,210.0,220.5,44.680851,39,54.299999,100,66.599998,71.400002,68.400002
20161208064500,210.0,223.649994,45.319148,39,63.200001,100,66.5,71.400002,68.400002
20161208070000,210.0,220.5,44.680851,39,80.5,100,67.5,71.400002,68.400002
20161208071500,210.0,227.850006,46.170214,39,74.0,100,68.199997,71.400002,68.400002
20161208073000,210.0,212.100006,42.978725,39,77.300003,100,68.199997,71.400002,68.400002
20161208074500,210.0,215.25,43.617021,39,71.599998,100,68.300003,71.400002,68.400002
20161208080000,210.0,219.449997,44.468084,39,56.700001,0,68.5,71.400002,68.400002
20161208081500,210.0,219.449997,44.468084,39,53.599998,100,67.900002,71.400002,68.400002
20161208083000,210.0,219.449997,44.468084,39,53.599998,100,68.199997,71.400002,68.400002
20161208084500,210.0,219.449997,44.468084,39,53.599998,100,68.400002,71.400002,68.400002
20161208090000,210.0,219.449997,44.468084,39,55.599998,100,68.400002,71.400002,68.400002
20161208091500,210.0,219.449997,44.468084,39,53.099998,100,68.400002,71.400002,68.400002
20161208093000,210.0,219.449997,44.468084,39,86.199997,100,68.400002,78.300003,75.300003
20161208094500,210.0,219.449997,44.468084,39,77.300003,100,68.599998,78.300003,75.300003
20161208100000,210.0,207.899994,42.127658,39,89.0,100,68.800003,78.300003,75.300003
20161208111500,210.0,215.25,43.617021,11,79.099998,100,68.900002,78.300003,75.300003
20161208113000,210.0,201.600006,40.851065,11,86.699997,100,69.099998,78.300003,75.300003
20161208114500,210.0,203.699997,41.276595,49,81.800003,100,69.300003,78.300003,75.300003
20161208120000,210.0,203.699997,41.276595,49,77.199997,100,69.599998,78.300003,75.300003
20161208121500,210.0,210.0,42.553191,49,84.0,100,69.699997,78.300003,75.300003
20161208123000,210.0,215.25,43.617021,49,75.400002,100,69.699997,78.300003,75.300003
20161208124500,210.0,215.25,43.617021,49,88.699997,100,70.199997,78.300003,75.300003
20161208130000,210.0,215.25,43.617021,49,75.199997,100,70.199997,78.300003,75.300003
20161208131500,210.0,212.100006,42.978725,49,79.400002,100,70.0,78.300003,75.300003
20161208133000,210.0,215.25,43.617021,49,84.199997,100,70.0,78.300003,75.300003
20161208134500,210.0,210.0,42.553191,49,75.300003,100,70.0,78.300003,75.300003
20161208140000,210.0,215.25,43.617021,49,79.800003,100,70.0,78.300003,75.300003
20161208141500,210.0,210.0,42.553191,49,79.800003,100,70.199997,78.300003,75.300003
20161208143000,210.0,206.850006,41.914895,49,77.800003,100,70.800003,81.800003,78.800003
20161208144500,210.0,203.699997,41.276595,49,82.0,100,70.599998,81.800003,78.800003
20161208150000,210.0,215.25,43.617021,49,75.900002,100,70.5,81.800003,78.800003
20161208151500,210.0,210.0,42.553191,49,85.400002,100,71.900002,81.800003,78.800003
20161208153000,210.0,212.100006,42.978725,49,78.599998,100,71.800003,81.800003,78.800003
20161208154500,210.0,212.100006,42.978725,49,77.800003,100,72.0,81.800003,78.800003
20161208160000,210.0,212.100006,42.978725,49,86.300003,100,71.5,81.800003,78.800003
20161208161500,210.0,207.899994,42.127658,49,75.400002,100,71.300003,81.800003,78.800003
20161208163000,210.0,223.649994,45.319148,49,82.699997,100,71.099998,81.800003,78.800003
20161208164500,210.0,215.25,43.617021,49,81.599998,100,71.0,81.800003,78.800003
20161208170000,210.0,219.449997,44.468084,49,74.900002,100,70.900002,81.800003,78.800003
20161208171500,210.0,212.100006,42.978725,49,84.800003,100,70.900002,81.800003,78.800003
20161208173000,210.0,219.449997,44.468084,49,77.900002,100,71.0,81.800003,78.800003
20161208174500,210.0,212.100006,42.978725,49,77.900002,100,71.0,81.800003,78.800003
20161208180000,210.0,217.350006,44.042554,49,85.300003,100,71.5,81.800003,78.800003
20161208181500,210.0,217.350006,44.042554,49,76.599998,100,71.300003,81.800003,78.800003
20161208183000,210.0,217.350006,44.042554,49,76.599998,100,71.400002,81.800003,78.800003
20161208184500,210.0,210.0,42.553191,49,86.199997,100,71.199997,81.800003,78.800003
20161208190000,210.0,217.350006,44.042554,49,76.199997,100,71.199997,81.800003,78.800003
20161208191500,210.0,217.350006,44.042554,49,78.099998,100,71.300003,81.800003,78.800003
20161208193000,210.0,217.350006,44.042554,49,87.099998,100,71.199997,81.800003,78.800003
20161208194500,210.0,212.100006,42.978725,49,80.0,100,71.199997,81.800003,78.800003
20161208200000,210.0,215.25,43.617021,49,74.900002,100,71.199997,81.800003,78.800003
20161208201500,210.0,215.25,43.617021,49,88.599998,100,71.0,81.800003,78.800003
20161208203000,210.0,212.100006,42.978725,49,79.099998,100,71.0,81.800003,78.800003
20161208204500,210.0,220.5,44.680851,49,75.699997,100,71.099998,81.800003,78.800003
20161208210000,210.0,212.100006,42.978725,49,84.5,100,70.900002,81.800003,78.800003
20161208211500,210.0,219.449997,44.468084,49,80.5,100,71.0,81.800003,78.800003
20161208213000,210.0,219.449997,44.468084,49,74.400002,100,70.900002,81.800003,78.800003
20161208214500,210.0,219.449997,44.468084,49,83.300003,100,70.699997,81.800003,78.800003
20161208220000,210.0,215.25,43.617021,49,83.300003,100,70.900002,81.800003,78.800003
20161208221500,210.0,219.449997,44.468084,49,78.199997,100,70.800003,81.800003,78.800003
