PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161208223000,210.0,215.25,43.617021,49,74.400002,100,70.800003,81.800003,78.800003
20161208224500,210.0,212.100006,42.978725,49,81.099998,100,70.800003,81.800003,78.800003
20161208230000,210.0,217.350006,44.042554,49,86.800003,100,70.800003,81.800003,78.800003
20161208231500,210.0,212.100006,42.978725,49,80.400002,100,70.699997,81.800003,78.800003
20161208233000,210.0,220.5,44.680851,49,75.900002,100,70.699997,81.800003,78.800003
20161208234500,210.0,217.350006,44.042554,49,75.900002,100,70.699997,81.800003,78.800003
20161209000000,210.0,217.350006,44.042554,49,88.099998,100,70.400002,81.800003,78.800003
20161209001500,210.0,217.350006,44.042554,49,80.099998,100,70.599998,81.800003,78.800003
20161209003000,210.0,220.5,44.680851,49,76.300003,100,70.599998,81.800003,78.800003
20161209004500,210.0,220.5,44.680851,49,76.300003,100,70.599998,81.800003,78.800003
20161209010000,210.0,215.25,43.617021,49,86.699997,100,70.400002,81.800003,78.800003
20161209011500,210.0,220.5,44.680851,49,81.5,100,70.599998,81.800003,78.800003
20161209013000,210.0,210.0,42.553191,49,77.599998,100,70.5,81.800003,78.800003
20161209014500,210.0,215.25,43.617021,49,75.900002,100,70.5,81.800003,78.800003
20161209020000,210.0,215.25,43.617021,49,78.400002,100,70.5,81.800003,78.800003
20161209021500,210.0,215.25,43.617021,49,88.599998,100,70.199997,81.800003,78.800003
20161209023000,210.0,215.25,43.617021,49,80.400002,100,70.400002,81.800003,78.800003
20161209024500,210.0,212.100006,42.978725,49,77.300003,100,70.400002,81.800003,78.800003
20161209030000,210.0,219.449997,44.468084,49,75.900002,100,70.400002,81.800003,78.800003
20161209031500,210.0,210.0,42.553191,49,80.800003,100,70.199997,81.800003,78.800003
20161209033000,210.0,212.100006,42.978725,49,88.0,100,70.0,81.800003,78.800003
20161209034500,210.0,215.25,43.617021,49,79.099998,100,70.300003,81.800003,78.800003
20161209040000,210.0,212.100006,42.978725,49,76.699997,100,70.300003,81.800003,78.800003
20161209041500,210.0,212.100006,42.978725,49,76.699997,100,70.300003,81.800003,78.800003
20161209043000,210.0,212.100006,42.978725,49,83.0,100,70.0,81.800003,78.800003
20161209044500,210.0,212.100006,42.978725,49,85.5,100,70.0,81.800003,78.800003
20161209050000,210.0,215.25,43.617021,49,78.699997,100,70.199997,81.800003,78.800003
20161209051500,210.0,212.100006,42.978725,49,75.199997,100,70.199997,81.800003,78.800003
20161209053000,210.0,217.350006,44.042554,49,78.300003,100,70.099998,81.800003,78.800003
20161209054500,210.0,217.350006,44.042554,49,86.300003,100,69.900002,81.800003,78.800003
20161209060000,210.0,217.350006,44.042554,49,82.5,100,70.0,81.800003,78.800003
20161209061500,210.0,217.350006,44.042554,49,79.099998,100,70.199997,81.800003,78.800003
20161209063000,210.0,217.350006,44.042554,49,74.400002,100,70.199997,81.800003,78.800003
20161209064500,210.0,220.5,44.680851,49,79.300003,100,70.099998,81.800003,78.800003
20161209070000,210.0,215.25,43.617021,49,88.0,100,69.900002,81.800003,78.800003
20161209071500,210.0,220.5,44.680851,49,79.099998,100,70.199997,81.800003,78.800003
20161209073000,210.0,215.25,43.617021,49,74.400002,100,70.099998,81.800003,78.800003
20161209074500,210.0,215.25,43.617021,49,79.699997,100,69.900002,81.800003,78.800003
20161209080000,210.0,225.75,45.744681,49,85.599998,100,69.800003,81.800003,78.800003
20161209081500,210.0,215.25,43.617021,49,77.300003,100,70.0,81.800003,78.800003
20161209083000,210.0,220.5,44.680851,49,74.900002,100,70.0,81.800003,78.800003
20161209084500,210.0,220.5,44.680851,49,80.800003,100,69.699997,81.800003,78.800003
20161209090000,210.0,217.350006,44.042554,49,84.900002,100,69.900002,81.800003,78.800003
20161209091500,210.0,217.350006,44.042554,49,77.699997,100,70.0,81.800003,78.800003
20161209093000,210.0,217.350006,44.042554,49,75.5,100,70.0,81.800003,78.800003
20161209094500,210.0,212.100006,42.978725,49,79.800003,100,69.800003,81.800003,78.800003
20161209100000,210.0,217.350006,44.042554,49,87.400002,100,69.800003,81.800003,78.800003
20161209101500,210.0,212.100006,42.978725,49,78.199997,100,70.099998,81.800003,78.800003
20161209103000,210.0,207.899994,42.127658,49,75.099998,100,70.0,81.800003,78.800003
20161209104500,210.0,215.25,43.617021,49,77.800003,100,70.0,81.800003,78.800003
20161209110000,210.0,210.0,42.553191,49,86.900002,100,69.900002,81.800003,78.800003
20161209111500,210.0,206.850006,41.914895,49,79.0,100,70.099998,81.800003,78.800003
20161209113000,210.0,203.699997,41.276595,49,75.800003,100,70.099998,81.800003,78.800003
20161209114500,210.0,210.0,42.553191,49,77.0,100,70.199997,81.800003,78.800003
20161209120000,210.0,207.899994,42.127658,49,89.199997,100,69.900002,81.800003,78.800003
20161209121500,210.0,203.699997,41.276595,49,79.5,100,70.300003,81.800003,78.800003
20161209123000,210.0,210.0,42.553191,49,75.900002,100,70.300003,81.800003,78.800003
20161209124500,210.0,206.850006,41.914895,49,77.400002,100,70.400002,81.800003,78.800003
20161209130000,210.0,210.0,42.553191,49,86.300003,100,70.199997,81.800003,78.800003
20161209131500,210.0,207.899994,42.127658,49,86.300003,100,70.300003,81.800003,78.800003
20161209133000,210.0,210.0,42.553191,49,78.0,100,70.400002,81.800003,78.800003
20161209134500,210.0,210.0,42.553191,49,75.400002,100,70.5,81.800003,78.800003
20161209140000,210.0,206.850006,41.914895,49,77.099998,100,70.5,81.800003,78.800003
20161209141500,210.0,206.850006,41.914895,49,86.900002,100,70.400002,81.800003,78.800003
20161209143000,210.0,210.0,42.553191,49,82.900002,100,70.400002,81.800003,78.800003
20161209144500,210.0,210.0,42.553191,49,76.400002,100,70.599998,81.800003,78.800003
20161209150000,210.0,212.100006,42.978725,49,76.400002,100,70.699997,81.800003,78.800003
20161209151500,210.0,206.850006,41.914895,49,86.5,100,70.599998,81.800003,78.800003
20161209153000,210.0,212.100006,42.978725,49,79.599998,100,70.800003,81.800003,78.800003
20161209154500,210.0,212.100006,42.978725,49,77.099998,100,70.900002,81.800003,78.800003
20161209160000,210.0,207.899994,42.127658,49,82.599998,100,71.0,81.800003,78.800003
20161209161500,210.0,215.25,43.617021,49,83.900002,100,71.099998,81.800003,78.800003
20161209163000,210.0,207.899994,42.127658,49,76.699997,100,71.099998,81.800003,78.800003
20161209164500,210.0,215.25,43.617021,49,77.900002,100,71.300003,81.800003,78.800003
20161209170000,210.0,215.25,43.617021,49,86.099998,100,71.300003,81.800003,78.800003
20161209171500,210.0,212.100006,42.978725,49,75.800003,100,71.300003,81.800003,78.800003
20161209173000,210.0,217.350006,44.042554,49,78.699997,100,71.400002,81.800003,78.800003
20161209174500,210.0,207.899994,42.127658,49,84.099998,100,71.300003,81.800003,78.800003
20161209180000,210.0,215.25,43.617021,49,74.900002,100,71.300003,81.800003,78.800003
20161209181500,210.0,215.25,43.617021,49,80.699997,100,71.300003,81.800003,78.800003
20161209183000,210.0,215.25,43.617021,49,83.900002,100,71.300003,81.800003,78.800003
20161209184500,210.0,210.0,42.553191,49,76.599998,100,71.300003,81.800003,78.800003
20161209190000,210.0,217.350006,44.042554,49,78.300003,100,71.300003,81.800003,78.800003
20161209191500,210.0,217.350006,44.042554,49,88.599998,100,71.099998,81.800003,78.800003
20161209193000,210.0,217.350006,44.042554,49,80.5,100,71.300003,81.800003,78.800003
20161209194500,210.0,217.350006,44.042554,49,75.400002,100,71.300003,81.800003,78.800003
20161209200000,210.0,212.100006,42.978725,49,83.699997,100,71.099998,81.800003,78.800003
20161209201500,210.0,215.25,43.617021,49,84.699997,100,71.300003,81.800003,78.800003
20161209203000,210.0,212.100006,42.978725,49,79.400002,100,71.199997,81.800003,78.800003
20161209204500,210.0,217.350006,44.042554,49,75.900002,100,71.199997,81.800003,78.800003
20161209210000,210.0,212.100006,42.978725,49,79.400002,100,71.199997,81.800003,78.800003
20161209211500,210.0,212.100006,42.978725,49,87.900002,100,71.0,81.800003,78.800003
20161209213000,210.0,215.25,43.617021,49,76.800003,100,71.099998,81.800003,78.800003
20161209214500,210.0,212.100006,42.978725,49,76.0,100,71.199997,81.800003,78.800003
20161209220000,210.0,212.100006,42.978725,49,83.900002,100,70.900002,81.800003,78.800003
20161209221500,210.0,212.100006,42.978725,49,83.900002,100,71.0,81.800003,78.800003
20161209223000,210.0,215.25,43.617021,49,79.099998,100,71.0,81.800003,78.800003
20161209224500,210.0,215.25,43.617021,49,75.400002,100,71.0,81.800003,78.800003
20161209230000,210.0,215.25,43.617021,49,78.699997,100,70.900002,81.800003,78.800003
20161209231500,210.0,212.100006,42.978725,49,87.699997,100,70.800003,81.800003,78.800003
20161209233000,210.0,212.100006,42.978725,49,81.400002,100,70.800003,81.800003,78.800003
20161209234500,210.0,217.350006,44.042554,49,75.800003,100,70.800003,81.800003,78.800003
20161210000000,210.0,217.350006,44.042554,49,75.800003,100,70.800003,81.800003,78.800003
20161210001500,210.0,212.100006,42.978725,49,85.599998,100,70.5,81.800003,78.800003
20161210003000,210.0,217.350006,44.042554,49,84.300003,100,70.699997,81.800003,78.800003
20161210004500,210.0,212.100006,42.978725,49,77.0,100,70.699997,81.800003,78.800003
20161210010000,210.0,207.899994,42.127658,49,75.400002,100,70.699997,81.800003,78.800003
20161210011500,210.0,210.0,42.553191,49,81.199997,100,70.5,81.800003,78.800003
20161210013000,210.0,217.350006,44.042554,49,86.800003,100,70.400002,81.800003,78.800003
20161210014500,210.0,217.350006,44.042554,49,78.699997,100,70.599998,81.800003,78.800003
20161210020000,210.0,217.350006,44.042554,49,74.400002,100,70.5,81.800003,78.800003
20161210021500,210.0,206.850006,41.914895,49,77.900002,100,70.5,81.800003,78.800003
20161210023000,210.0,201.600006,40.851065,49,89.800003,100,70.300003,81.800003,78.800003
20161210024500,210.0,206.850006,41.914895,49,78.900002,100,70.5,81.800003,78.800003
20161210030000,210.0,206.850006,41.914895,49,76.0,100,70.5,81.800003,78.800003
20161210031500,210.0,210.0,42.553191,49,81.300003,100,70.199997,81.800003,78.800003
20161210033000,210.0,207.899994,42.127658,49,86.900002,100,70.199997,81.800003,78.800003
20161210034500,210.0,210.0,42.553191,49,79.099998,100,70.400002,81.800003,78.800003
20161210040000,210.0,207.899994,42.127658,49,74.900002,100,70.300003,81.800003,78.800003
20161210041500,210.0,207.899994,42.127658,49,77.900002,100,70.300003,81.800003,78.800003
20161210043000,210.0,210.0,42.553191,49,88.0,100,70.0,81.800003,78.800003
20161210044500,210.0,206.850006,41.914895,49,82.0,100,70.199997,81.800003,78.800003
20161210050000,210.0,206.850006,41.914895,49,77.300003,100,70.300003,81.699997,78.699997
20161210051500,210.0,206.850006,41.914895,49,77.300003,100,70.199997,81.699997,78.699997
20161210053000,210.0,210.0,42.553191,49,85.800003,100,70.0,81.800003,78.800003
20161210054500,210.0,210.0,42.553191,49,84.300003,100,70.0,81.800003,78.800003
20161210060000,210.0,207.899994,42.127658,49,78.800003,100,70.199997,81.699997,78.699997
20161210061500,210.0,210.0,42.553191,49,76.0,100,70.199997,81.699997,78.699997
20161210063000,210.0,210.0,42.553191,49,82.199997,100,70.0,81.699997,78.699997
20161210064500,210.0,207.899994,42.127658,49,86.699997,100,69.900002,81.800003,78.800003
20161210070000,210.0,207.899994,42.127658,49,79.599998,100,70.199997,81.699997,78.699997
20161210071500,210.0,207.899994,42.127658,49,75.400002,100,70.099998,81.699997,78.699997
20161210073000,210.0,212.100006,42.978725,49,79.199997,100,69.800003,81.699997,78.699997
20161210074500,210.0,207.899994,42.127658,49,87.900002,100,69.699997,81.699997,78.699997
20161210080000,210.0,210.0,42.553191,49,81.5,100,69.900002,81.699997,78.699997
20161210081500,210.0,210.0,42.553191,49,76.800003,100,70.0,81.699997,78.699997
20161210083000,210.0,207.899994,42.127658,49,78.300003,100,69.900002,81.699997,78.699997
20161210084500,210.0,212.100006,42.978725,49,87.5,100,69.800003,81.699997,78.699997
20161210090000,210.0,212.100006,42.978725,49,82.099998,100,69.800003,81.699997,78.699997
20161210091500,210.0,215.25,43.617021,49,77.199997,100,70.0,81.699997,78.699997
20161210093000,210.0,215.25,43.617021,49,76.400002,100,69.900002,81.699997,78.699997
20161210094500,210.0,210.0,42.553191,49,81.699997,100,69.699997,81.699997,78.699997
20161210100000,210.0,206.850006,41.914895,49,85.199997,100,69.800003,81.699997,78.699997
20161210101500,210.0,210.0,42.553191,49,80.0,100,69.900002,81.699997,78.699997
20161210103000,210.0,207.899994,42.127658,49,73.900002,100,70.0,81.699997,78.699997
20161210104500,210.0,207.899994,42.127658,49,77.300003,100,70.0,81.699997,78.699997
20161210110000,210.0,215.25,43.617021,49,82.800003,100,69.900002,81.699997,78.699997
20161210111500,210.0,206.850006,41.914895,49,86.5,100,69.900002,81.699997,78.699997
20161210113000,210.0,215.25,43.617021,49,79.099998,100,70.199997,81.699997,78.699997
20161210114500,210.0,207.899994,42.127658,49,77.099998,100,70.099998,81.699997,78.699997
20161210120000,210.0,215.25,43.617021,49,73.599998,100,70.0,81.699997,78.699997
20161210121500,210.0,210.0,42.553191,49,80.199997,100,70.0,81.699997,78.699997
20161210123000,210.0,207.899994,42.127658,49,85.900002,100,70.0,81.699997,78.699997
20161210124500,210.0,210.0,42.553191,49,83.699997,100,70.099998,81.699997,78.699997
20161210130000,210.0,206.850006,41.914895,49,77.199997,100,70.199997,81.699997,78.699997
20161210131500,210.0,210.0,42.553191,49,74.0,100,70.300003,81.699997,78.699997
20161210133000,210.0,212.100006,42.978725,49,89.199997,100,70.199997,81.699997,78.699997
20161210134500,210.0,207.899994,42.127658,49,80.099998,100,70.400002,81.699997,78.699997
20161210140000,210.0,210.0,42.553191,49,77.400002,100,70.5,81.699997,78.699997
20161210141500,210.0,207.899994,42.127658,49,75.900002,100,70.599998,81.699997,78.699997
20161210143000,210.0,210.0,42.553191,49,79.699997,100,70.5,81.699997,78.699997
20161210144500,210.0,210.0,42.553191,49,88.599998,100,70.5,81.699997,78.699997
20161210150000,210.0,206.850006,41.914895,49,79.099998,100,70.699997,81.699997,78.699997
20161210151500,210.0,210.0,42.553191,49,74.5,100,70.800003,81.699997,78.699997
20161210153000,210.0,207.899994,42.127658,49,78.099998,100,70.800003,81.699997,78.699997
20161210154500,210.0,207.899994,42.127658,49,85.0,100,70.900002,81.699997,78.699997
20161210160000,210.0,210.0,42.553191,49,85.0,100,71.099998,81.699997,78.699997
20161210161500,210.0,203.699997,41.276595,49,77.699997,100,71.099998,81.699997,78.699997
20161210163000,210.0,207.899994,42.127658,49,75.199997,100,71.300003,81.699997,78.699997
20161210164500,210.0,207.899994,42.127658,49,86.400002,100,71.199997,81.699997,78.699997
20161210170000,210.0,203.699997,41.276595,49,81.699997,100,71.300003,81.699997,78.699997
20161210171500,210.0,210.0,42.553191,49,76.800003,100,71.400002,81.699997,78.699997
20161210173000,210.0,207.899994,42.127658,49,76.800003,100,71.599998,81.699997,78.699997
20161210174500,210.0,207.899994,42.127658,49,83.199997,100,71.599998,81.699997,78.699997
20161210180000,210.0,207.899994,42.127658,49,86.099998,100,71.400002,81.699997,78.699997
20161210181500,210.0,203.699997,41.276595,49,78.0,100,71.400002,81.699997,78.699997
20161210183000,210.0,207.899994,42.127658,49,75.400002,100,71.5,81.699997,78.699997
20161210184500,210.0,203.699997,41.276595,49,80.199997,100,71.400002,81.699997,78.699997
20161210190000,210.0,210.0,42.553191,49,88.599998,100,71.300003,81.699997,78.699997
20161210191500,210.0,203.699997,41.276595,49,79.5,100,71.300003,81.699997,78.699997
20161210193000,210.0,207.899994,42.127658,49,76.400002,100,71.400002,81.699997,78.699997
20161210194500,210.0,201.600006,40.851065,49,81.699997,100,71.400002,81.699997,78.699997
20161210200000,210.0,206.850006,41.914895,49,86.099998,100,71.300003,81.699997,78.699997
20161210201500,210.0,206.850006,41.914895,49,76.199997,100,71.300003,81.699997,78.699997
20161210203000,210.0,206.850006,41.914895,49,77.800003,100,71.300003,81.699997,78.699997
20161210204500,210.0,206.850006,41.914895,49,87.5,100,71.300003,81.699997,78.699997
20161210210000,210.0,206.850006,41.914895,49,81.300003,100,71.300003,81.699997,78.699997
20161210211500,210.0,206.850006,41.914895,49,77.099998,100,71.300003,81.699997,78.699997
20161210213000,210.0,206.850006,41.914895,49,75.900002,100,71.300003,81.699997,78.699997
20161210214500,210.0,206.850006,41.914895,49,85.199997,100,71.099998,81.699997,78.699997
20161210220000,210.0,206.850006,41.914895,49,84.0,100,71.300003,81.699997,78.699997
20161210221500,210.0,201.600006,40.851065,49,78.400002,100,71.300003,81.699997,78.699997
20161210223000,210.0,207.899994,42.127658,49,76.400002,100,71.300003,81.699997,78.699997
20161210224500,210.0,207.899994,42.127658,49,79.800003,100,71.300003,81.699997,78.699997
20161210230000,210.0,203.699997,41.276595,49,87.5,100,71.199997,81.699997,78.699997
20161210231500,210.0,203.699997,41.276595,49,80.199997,100,71.300003,81.699997,78.699997
20161210233000,210.0,210.0,42.553191,49,75.699997,100,71.199997,81.699997,78.699997
20161210234500,210.0,203.699997,41.276595,49,76.900002,100,71.199997,81.699997,78.699997
20161211000000,210.0,203.699997,41.276595,49,86.400002,100,70.900002,81.699997,78.699997
20161211001500,210.0,207.899994,42.127658,49,84.699997,100,71.0,81.699997,78.699997
20161211003000,210.0,207.899994,42.127658,49,77.800003,100,71.0,81.699997,78.699997
20161211004500,210.0,203.699997,41.276595,49,75.800003,100,71.0,81.699997,78.699997
20161211010000,210.0,207.899994,42.127658,49,78.800003,100,70.900002,81.699997,78.699997
20161211011500,210.0,207.899994,42.127658,49,86.900002,100,70.800003,81.699997,78.699997
20161211013000,210.0,201.600006,40.851065,49,83.0,100,70.800003,81.699997,78.699997
20161211014500,210.0,206.850006,41.914895,49,78.199997,100,70.900002,81.699997,78.699997
20161211020000,210.0,206.850006,41.914895,49,74.900002,100,70.800003,81.699997,78.699997
20161211021500,210.0,206.850006,41.914895,49,81.0,100,70.699997,81.699997,78.699997
20161211023000,210.0,206.850006,41.914895,49,89.199997,100,70.699997,81.699997,78.699997
20161211024500,210.0,206.850006,41.914895,49,79.099998,100,70.800003,81.699997,78.699997
20161211030000,210.0,206.850006,41.914895,49,75.800003,100,70.800003,81.699997,78.699997
20161211031500,210.0,206.850006,41.914895,49,77.300003,100,70.800003,81.699997,78.699997
20161211033000,210.0,203.699997,41.276595,49,83.900002,100,70.599998,81.699997,78.699997
20161211034500,210.0,203.699997,41.276595,49,86.900002,100,70.699997,81.699997,78.699997
20161211040000,210.0,210.0,42.553191,49,79.099998,100,70.800003,81.699997,78.699997
20161211041500,210.0,201.600006,40.851065,49,74.900002,100,70.699997,81.699997,78.699997
20161211043000,210.0,207.899994,42.127658,49,79.400002,100,70.599998,81.699997,78.699997
20161211044500,210.0,210.0,42.553191,49,87.5,100,70.5,81.699997,78.699997
20161211050000,210.0,203.699997,41.276595,49,81.5,100,70.5,81.699997,78.699997
20161211051500,210.0,206.850006,41.914895,49,76.800003,100,70.699997,81.699997,78.699997
20161211053000,210.0,203.699997,41.276595,49,75.900002,100,70.699997,81.699997,78.699997
20161211054500,210.0,206.850006,41.914895,49,83.599998,100,70.300003,81.699997,78.699997
20161211060000,210.0,206.850006,41.914895,49,86.099998,100,70.5,81.699997,78.699997
20161211061500,210.0,206.850006,41.914895,49,79.599998,100,70.5,81.699997,78.699997
20161211063000,210.0,212.100006,42.978725,49,75.300003,100,70.5,81.699997,78.699997
20161211064500,210.0,207.899994,42.127658,49,77.0,100,70.400002,81.699997,78.699997
20161211070000,210.0,207.899994,42.127658,49,87.5,100,70.300003,81.699997,78.699997
20161211071500,210.0,207.899994,42.127658,49,81.900002,100,70.400002,81.699997,78.699997
20161211073000,210.0,207.899994,42.127658,49,77.300003,100,70.400002,81.699997,78.699997
20161211074500,210.0,210.0,42.553191,49,77.300003,100,70.5,81.699997,78.699997
20161211080000,210.0,207.899994,42.127658,49,80.199997,100,70.400002,81.699997,78.699997
20161211081500,210.0,207.899994,42.127658,49,88.900002,100,70.300003,81.699997,78.699997
20161211083000,210.0,207.899994,42.127658,49,79.400002,100,70.5,81.699997,78.699997
20161211084500,210.0,207.899994,42.127658,49,75.300003,100,70.5,81.699997,78.699997
20161211090000,210.0,210.0,42.553191,49,79.599998,100,70.5,81.699997,78.699997
20161211091500,210.0,203.699997,41.276595,49,88.0,100,70.5,81.699997,78.699997
20161211093000,210.0,207.899994,42.127658,49,81.0,100,70.699997,81.699997,78.699997
20161211094500,210.0,201.600006,40.851065,49,75.400002,100,70.699997,81.699997,78.699997
20161211100000,210.0,212.100006,42.978725,49,82.5,100,70.599998,81.699997,78.699997
20161211101500,210.0,201.600006,40.851065,49,81.5,100,70.800003,81.699997,78.699997
20161211103000,210.0,210.0,42.553191,49,74.400002,100,70.900002,81.699997,78.699997
20161211104500,210.0,206.850006,41.914895,49,87.5,100,70.900002,81.699997,78.699997
20161211110000,210.0,203.699997,41.276595,49,79.099998,100,71.0,81.699997,78.699997
20161211111500,210.0,203.699997,41.276595,49,77.199997,100,71.199997,81.699997,78.699997
20161211113000,210.0,210.0,42.553191,49,87.699997,100,71.199997,81.699997,78.699997
20161211114500,210.0,201.600006,40.851065,49,75.599998,100,71.300003,81.699997,78.699997
20161211120000,210.0,210.0,42.553191,49,87.699997,100,71.400002,81.699997,78.699997
20161211121500,210.0,206.850006,41.914895,49,74.900002,100,71.5,81.699997,78.699997
20161211123000,210.0,201.600006,40.851065,49,86.0,100,71.5,81.699997,78.699997
20161211124500,210.0,201.600006,40.851065,49,76.400002,100,71.699997,81.699997,78.699997
20161211130000,210.0,201.600006,40.851065,49,82.0,100,71.699997,81.699997,78.699997
20161211131500,210.0,203.699997,41.276595,49,80.699997,100,71.800003,81.699997,78.699997
20161211133000,210.0,201.600006,40.851065,49,75.400002,100,71.800003,81.699997,78.699997
20161211134500,210.0,207.899994,42.127658,49,88.099998,100,71.900002,81.699997,78.699997
20161211140000,210.0,203.699997,41.276595,49,75.900002,100,72.099998,81.699997,78.699997
20161211141500,210.0,203.699997,41.276595,49,83.900002,100,72.0,81.699997,78.699997
20161211143000,210.0,201.600006,40.851065,49,77.800003,100,72.199997,81.699997,78.699997
20161211144500,210.0,203.699997,41.276595,49,77.800003,100,72.199997,81.699997,78.699997
20161211150000,210.0,203.699997,41.276595,49,83.5,100,72.400002,81.699997,78.699997
20161211151500,210.0,203.699997,41.276595,49,75.400002,100,72.400002,81.699997,78.699997
20161211153000,210.0,201.600006,40.851065,49,83.800003,100,72.400002,81.699997,78.699997
20161211154500,210.0,201.600006,40.851065,49,77.800003,100,72.599998,81.699997,78.699997
20161211160000,210.0,203.699997,41.276595,49,75.699997,100,72.599998,81.699997,78.699997
20161211161500,210.0,199.5,40.425532,49,89.0,100,72.699997,81.699997,78.699997
20161211163000,210.0,199.5,40.425532,49,76.5,100,72.900002,81.699997,78.699997
20161211164500,210.0,203.699997,41.276595,49,81.0,100,72.900002,81.699997,78.699997
20161211170000,210.0,206.850006,41.914895,49,83.199997,100,73.199997,81.699997,78.699997
20161211171500,210.0,199.5,40.425532,49,76.400002,100,73.199997,81.699997,78.699997
20161211173000,210.0,201.600006,40.851065,49,82.099998,100,73.099998,81.699997,78.699997
20161211174500,210.0,203.699997,41.276595,49,80.800003,100,73.300003,81.699997,78.699997
20161211180000,210.0,206.850006,41.914895,49,75.400002,100,73.199997,81.699997,78.699997
20161211181500,210.0,206.850006,41.914895,49,89.099998,100,73.199997,81.699997,78.699997
20161211183000,210.0,206.850006,41.914895,49,77.099998,100,73.300003,81.699997,78.699997
20161211184500,210.0,201.600006,40.851065,49,81.099998,100,73.199997,81.699997,78.699997
20161211190000,210.0,206.850006,41.914895,49,81.099998,100,73.300003,81.699997,78.699997
20161211191500,210.0,203.699997,41.276595,49,75.800003,100,73.199997,81.699997,78.699997
20161211193000,210.0,201.600006,40.851065,49,88.699997,100,73.199997,81.699997,78.699997
20161211194500,210.0,201.600006,40.851065,49,76.400002,100,73.199997,81.699997,78.699997
20161211200000,210.0,201.600006,40.851065,49,84.800003,100,73.099998,81.699997,78.699997
20161211201500,210.0,201.600006,40.851065,49,77.800003,100,73.199997,81.699997,78.699997
20161211203000,210.0,203.699997,41.276595,49,78.900002,100,73.099998,81.699997,78.699997
20161211204500,210.0,203.699997,41.276595,49,84.099998,100,73.199997,81.699997,78.699997
20161211210000,210.0,206.850006,41.914895,49,76.400002,100,73.099998,81.699997,78.699997
20161211211500,210.0,203.699997,41.276595,49,89.199997,100,73.199997,81.699997,78.699997
20161211213000,210.0,206.850006,41.914895,49,76.400002,100,73.199997,81.699997,78.699997
20161211214500,210.0,199.5,40.425532,49,89.099998,100,73.199997,81.699997,78.699997
20161211220000,210.0,199.5,40.425532,49,76.900002,100,73.199997,81.699997,78.699997
20161211221500,210.0,199.5,40.425532,49,82.0,100,73.099998,81.699997,78.699997
20161211223000,210.0,201.600006,40.851065,49,82.0,100,73.199997,81.699997,78.699997
20161211224500,210.0,203.699997,41.276595,49,76.400002,100,73.199997,81.699997,78.699997
20161211230000,210.0,201.600006,40.851065,49,88.400002,100,73.199997,81.699997,78.699997
20161211231500,210.0,201.600006,40.851065,49,77.300003,100,73.199997,81.699997,78.699997
20161211233000,210.0,197.399994,39.999999,49,80.900002,100,73.099998,81.699997,78.699997
20161211234500,210.0,201.600006,40.851065,49,80.900002,100,73.199997,81.699997,78.699997
20161212000000,210.0,201.600006,40.851065,49,76.800003,100,73.199997,81.699997,78.699997
20161212001500,210.0,199.5,40.425532,49,89.800003,100,73.199997,81.699997,78.699997
20161212003000,210.0,203.699997,41.276595,49,77.5,100,73.199997,81.699997,78.699997
20161212004500,210.0,199.5,40.425532,49,82.300003,100,73.099998,81.699997,78.699997
20161212010000,210.0,201.600006,40.851065,49,77.800003,100,73.199997,81.699997,78.699997
20161212011500,210.0,203.699997,41.276595,49,80.5,100,73.099998,81.699997,78.699997
20161212013000,210.0,201.600006,40.851065,49,79.300003,100,73.199997,81.699997,78.699997
20161212014500,210.0,203.699997,41.276595,49,79.300003,100,73.0,81.699997,78.699997
20161212020000,210.0,201.600006,40.851065,49,81.599998,100,73.099998,81.699997,78.699997
20161212021500,210.0,201.600006,40.851065,49,75.900002,100,72.900002,81.699997,78.699997
20161212023000,210.0,201.600006,40.851065,49,85.400002,100,72.900002,81.699997,78.699997
20161212024500,210.0,203.699997,41.276595,49,78.300003,100,73.0,81.699997,78.699997
20161212030000,210.0,201.600006,40.851065,49,76.400002,100,72.800003,81.699997,78.699997
20161212031500,210.0,199.5,40.425532,49,86.199997,100,72.900002,81.699997,78.699997
20161212033000,210.0,201.600006,40.851065,49,75.900002,100,72.900002,81.699997,78.699997
20161212034500,210.0,201.600006,40.851065,49,86.699997,100,72.900002,81.699997,78.699997
20161212040000,210.0,199.5,40.425532,49,77.800003,100,73.0,81.699997,78.699997
20161212041500,210.0,201.600006,40.851065,49,81.099998,100,72.800003,81.699997,78.699997
20161212043000,210.0,201.600006,40.851065,49,81.099998,100,73.0,81.699997,78.699997
20161212044500,210.0,206.850006,41.914895,49,76.400002,100,72.900002,81.599998,78.599998
20161212050000,210.0,203.699997,41.276595,49,82.0,100,72.800003,81.599998,78.599998
20161212051500,210.0,201.600006,40.851065,49,78.400002,100,72.900002,81.599998,78.599998
20161212053000,210.0,201.600006,40.851065,49,76.300003,100,72.800003,81.599998,78.599998
20161212054500,210.0,201.600006,40.851065,49,85.400002,100,72.900002,81.599998,78.599998
20161212060000,210.0,201.600006,40.851065,49,76.0,100,72.800003,81.599998,78.599998
20161212061500,210.0,201.600006,40.851065,49,87.900002,100,72.900002,81.599998,78.599998
20161212063000,210.0,206.850006,41.914895,49,76.800003,100,72.900002,81.599998,78.599998
20161212064500,210.0,206.850006,41.914895,49,75.0,100,72.699997,81.599998,78.599998
20161212070000,210.0,201.600006,40.851065,49,82.5,100,72.800003,81.599998,78.599998
20161212071500,210.0,201.600006,40.851065,49,81.0,100,72.900002,81.599998,78.599998
20161212073000,210.0,201.600006,40.851065,49,76.800003,100,72.900002,81.599998,78.599998
20161212074500,210.0,199.5,40.425532,49,77.800003,100,72.900002,81.599998,78.599998
20161212080000,210.0,201.600006,40.851065,49,80.099998,100,72.800003,81.599998,78.599998
20161212081500,210.0,201.600006,40.851065,49,84.400002,100,73.0,81.599998,78.599998
20161212083000,210.0,201.600006,40.851065,49,76.800003,100,72.800003,81.599998,78.599998
20161212084500,210.0,201.600006,40.851065,49,80.099998,100,72.699997,81.599998,78.599998
20161212090000,210.0,199.5,40.425532,49,88.599998,100,72.599998,81.599998,78.599998
20161212091500,210.0,203.699997,41.276595,49,80.300003,100,73.400002,81.599998,78.599998
20161212093000,210.0,201.600006,40.851065,49,78.300003,100,73.300003,81.599998,78.599998
20161212094500,210.0,201.600006,40.851065,49,76.800003,100,73.099998,81.599998,78.599998
20161212100000,210.0,203.699997,41.276595,49,78.599998,100,73.0,81.599998,78.599998
20161212101500,210.0,203.699997,41.276595,49,84.800003,100,72.900002,81.599998,78.599998
20161212103000,210.0,203.699997,41.276595,49,83.199997,100,72.900002,81.599998,78.599998
20161212104500,210.0,201.600006,40.851065,49,78.699997,100,72.900002,81.599998,78.599998
20161212110000,210.0,201.600006,40.851065,49,76.800003,100,72.900002,81.599998,78.599998
20161212111500,210.0,203.699997,41.276595,49,76.800003,100,72.900002,81.599998,78.599998
20161212113000,210.0,203.699997,41.276595,49,83.800003,100,73.400002,81.599998,78.599998
20161212114500,210.0,201.600006,40.851065,49,80.099998,100,73.400002,81.599998,78.599998
20161212120000,210.0,203.699997,41.276595,49,78.300003,100,73.300003,81.599998,78.599998
20161212121500,210.0,207.899994,42.127658,49,76.800003,100,73.300003,81.599998,78.599998
20161212123000,210.0,207.899994,42.127658,49,82.5,100,73.300003,81.599998,78.599998
20161212124500,210.0,207.899994,42.127658,49,86.199997,100,73.5,81.599998,78.599998
20161212130000,210.0,207.899994,42.127658,49,84.300003,100,73.400002,81.599998,78.599998
20161212131500,210.0,207.899994,42.127658,49,74.400002,100,73.900002,81.599998,78.599998
20161212133000,210.0,207.899994,42.127658,49,81.099998,100,73.599998,81.599998,78.599998
20161212134500,210.0,207.899994,42.127658,49,76.300003,100,73.599998,81.599998,78.599998
20161212140000,210.0,207.899994,42.127658,49,75.400002,100,73.400002,81.599998,78.599998
20161212141500,210.0,207.899994,42.127658,49,80.599998,100,73.5,81.599998,78.599998
20161212143000,210.0,207.899994,42.127658,49,87.300003,100,73.599998,81.599998,78.599998
20161212144500,210.0,210.0,42.553191,49,81.599998,100,73.699997,81.599998,78.599998
20161212150000,210.0,207.899994,42.127658,49,77.800003,100,73.800003,81.599998,78.599998
20161212151500,210.0,207.899994,42.127658,49,76.400002,100,73.800003,81.599998,78.599998
20161212153000,210.0,207.899994,42.127658,49,76.400002,100,73.800003,81.599998,78.599998
20161212154500,210.0,207.899994,42.127658,49,86.300003,100,73.800003,81.599998,78.599998
20161212160000,210.0,203.699997,41.276595,49,77.300003,100,73.900002,81.599998,78.599998
20161212161500,210.0,210.0,42.553191,49,76.400002,100,74.5,81.599998,78.599998
20161212163000,210.0,219.449997,44.468084,49,85.900002,100,74.800003,81.599998,78.599998
20161212164500,210.0,219.449997,44.468084,49,75.900002,100,74.5,81.599998,78.599998
20161212170000,210.0,219.449997,44.468084,49,81.5,100,74.199997,81.599998,78.599998
20161212171500,210.0,219.449997,44.468084,49,80.300003,100,74.300003,81.599998,78.599998
20161212173000,210.0,219.449997,44.468084,49,76.800003,100,74.199997,81.599998,78.599998
20161212174500,210.0,219.449997,44.468084,49,82.5,100,74.0,81.599998,78.599998
20161212180000,210.0,215.25,43.617021,49,80.800003,100,74.0,81.5,78.5
20161212181500,210.0,215.25,43.617021,49,76.300003,100,73.800003,81.5,78.5
20161212183000,210.0,219.449997,44.468084,49,83.800003,100,73.800003,81.5,78.5
20161212184500,210.0,219.449997,44.468084,49,77.300003,100,73.800003,81.5,78.5
20161212190000,210.0,219.449997,44.468084,49,81.099998,100,73.699997,81.5,78.5
20161212191500,210.0,219.449997,44.468084,49,83.699997,100,73.800003,81.5,78.5
20161212193000,210.0,219.449997,44.468084,49,76.0,100,73.699997,81.5,78.5
20161212194500,210.0,219.449997,44.468084,49,79.400002,100,73.5,81.5,78.5
20161212200000,210.0,219.449997,44.468084,49,86.199997,100,73.599998,81.5,78.5
20161212201500,210.0,219.449997,44.468084,49,76.400002,100,73.5,81.5,78.5
20161212203000,210.0,219.449997,44.468084,49,77.900002,100,73.300003,81.5,78.5
20161212204500,210.0,219.449997,44.468084,49,85.099998,100,73.5,81.5,78.5
20161212210000,210.0,219.449997,44.468084,49,75.900002,100,73.300003,81.5,78.5
20161212211500,210.0,215.25,43.617021,49,78.699997,100,73.199997,81.5,78.5
20161212213000,210.0,220.5,44.680851,49,84.599998,100,73.400002,81.5,78.5
20161212214500,210.0,217.350006,44.042554,49,76.800003,100,73.300003,81.5,78.5
20161212220000,210.0,217.350006,44.042554,49,75.900002,100,73.199997,81.5,78.5
20161212221500,210.0,220.5,44.680851,49,81.099998,100,73.099998,81.5,78.5
20161212223000,210.0,215.25,43.617021,49,83.599998,100,73.300003,81.5,78.5
20161212224500,210.0,219.449997,44.468084,49,76.800003,100,73.199997,81.5,78.5
20161212230000,210.0,219.449997,44.468084,49,76.800003,100,73.099998,81.5,78.5
20161212231500,210.0,215.25,43.617021,49,85.599998,100,73.099998,81.5,78.5
20161212233000,210.0,215.25,43.617021,49,77.400002,100,73.199997,81.5,78.5
20161212234500,210.0,215.25,43.617021,49,75.900002,100,73.099998,81.5,78.5
20161213000000,210.0,219.449997,44.468084,49,87.300003,100,73.099998,81.5,78.5
20161213001500,210.0,219.449997,44.468084,49,77.300003,100,73.199997,81.5,78.5
20161213003000,210.0,219.449997,44.468084,49,76.300003,100,72.900002,81.5,78.5
20161213004500,210.0,215.25,43.617021,49,85.0,100,73.099998,81.5,78.5
20161213010000,210.0,215.25,43.617021,49,75.400002,100,73.0,81.5,78.5
20161213011500,210.0,215.25,43.617021,49,80.099998,100,72.900002,81.5,78.5
20161213013000,210.0,215.25,43.617021,49,82.400002,100,73.0,81.5,78.5
20161213014500,210.0,212.100006,42.978725,49,74.400002,100,72.900002,81.5,78.5
20161213020000,210.0,215.25,43.617021,49,86.099998,100,72.900002,81.5,78.5
20161213021500,210.0,215.25,43.617021,49,75.900002,100,72.900002,81.5,78.5
20161213023000,210.0,215.25,43.617021,49,80.0,100,72.699997,81.5,78.5
20161213024500,210.0,219.449997,44.468084,49,78.699997,100,72.900002,81.5,78.5
20161213030000,210.0,219.449997,44.468084,49,75.400002,100,72.800003,81.5,78.5
20161213031500,210.0,219.449997,44.468084,49,81.900002,100,72.699997,81.5,78.5
20161213033000,210.0,219.449997,44.468084,49,79.400002,100,72.800003,81.5,78.5
20161213034500,210.0,215.25,43.617021,49,75.400002,100,72.699997,81.5,78.5
20161213040000,210.0,215.25,43.617021,49,83.099998,100,72.699997,81.5,78.5
20161213041500,210.0,219.449997,44.468084,49,77.199997,100,72.800003,81.5,78.5
20161213043000,210.0,215.25,43.617021,49,77.199997,100,72.599998,81.5,78.5
20161213044500,210.0,219.449997,44.468084,49,84.0,100,72.800003,81.5,78.5
20161213050000,210.0,215.25,43.617021,49,75.400002,100,72.699997,81.5,78.5
20161213051500,210.0,219.449997,44.468084,49,81.699997,100,72.699997,81.5,78.5
20161213053000,210.0,219.449997,44.468084,49,78.300003,100,72.800003,81.5,78.5
20161213054500,210.0,215.25,43.617021,49,76.099998,100,72.699997,81.5,78.5
20161213060000,210.0,215.25,43.617021,49,85.300003,100,72.900002,81.5,78.5
20161213061500,210.0,215.25,43.617021,49,75.5,100,72.800003,81.5,78.5
20161213063000,210.0,215.25,43.617021,49,82.400002,100,72.699997,81.5,78.5
20161213064500,210.0,215.25,43.617021,49,78.300003,100,72.900002,81.5,78.5
20161213070000,210.0,215.25,43.617021,49,75.400002,100,72.800003,81.5,78.5
20161213071500,210.0,215.25,43.617021,49,85.0,100,72.900002,81.5,78.5
20161213073000,210.0,215.25,43.617021,49,77.099998,100,72.900002,81.5,78.5
20161213074500,210.0,215.25,43.617021,49,75.400002,100,73.0,81.5,78.5
20161213080000,210.0,219.449997,44.468084,49,81.599998,100,73.5,81.5,78.5
20161213081500,210.0,215.25,43.617021,49,83.199997,100,73.900002,81.5,78.5
20161213083000,210.0,215.25,43.617021,49,76.800003,100,73.800003,81.5,78.5
20161213084500,210.0,215.25,43.617021,49,75.900002,100,73.400002,81.5,78.5
20161213090000,210.0,212.100006,42.978725,49,81.099998,100,73.599998,81.5,78.5
20161213091500,210.0,212.100006,42.978725,49,87.400002,100,73.400002,81.5,78.5
20161213093000,210.0,215.25,43.617021,49,84.300003,100,73.300003,81.5,78.5
20161213094500,210.0,210.0,42.553191,49,79.099998,100,73.099998,81.5,78.5
20161213100000,210.0,210.0,42.553191,49,79.099998,100,73.099998,81.5,78.5
20161213101500,210.0,215.25,43.617021,49,74.900002,100,73.099998,81.5,78.5
20161213103000,210.0,215.25,43.617021,49,74.900002,100,73.400002,81.5,78.5
20161213104500,210.0,215.25,43.617021,49,78.599998,100,73.400002,81.5,78.5
20161213110000,210.0,212.100006,42.978725,49,87.0,100,73.5,81.5,78.5
20161213111500,210.0,212.100006,42.978725,49,79.599998,100,73.5,81.5,78.5
20161213113000,210.0,207.899994,42.127658,49,77.800003,100,73.5,81.5,78.5
20161213114500,210.0,207.899994,42.127658,49,77.800003,100,73.5,81.5,78.5
20161213120000,210.0,207.899994,42.127658,49,77.800003,100,73.5,81.5,78.5
20161213121500,210.0,203.699997,41.276595,49,79.300003,100,73.5,81.5,78.5
20161213123000,210.0,207.899994,42.127658,49,75.599998,100,73.599998,81.5,78.5
20161213124500,210.0,207.899994,42.127658,49,81.0,100,73.699997,81.5,78.5
20161213130000,210.0,210.0,42.553191,49,79.699997,100,73.699997,81.5,78.5
20161213131500,210.0,207.899994,42.127658,49,83.800003,100,73.800003,81.5,78.5
20161213133000,210.0,203.699997,41.276595,49,71.599998,100,73.800003,81.5,78.5
20161213134500,210.0,207.899994,42.127658,49,74.400002,100,73.800003,81.5,78.5
20161213140000,210.0,207.899994,42.127658,49,83.699997,100,73.800003,81.5,78.5
20161213141500,210.0,201.600006,40.851065,49,74.900002,100,74.0,81.5,78.5
20161213143000,210.0,201.600006,40.851065,49,85.199997,100,74.0,81.5,78.5
20161213144500,210.0,206.850006,41.914895,49,76.599998,100,74.0,81.5,78.5
20161213150000,210.0,206.850006,41.914895,49,75.400002,100,74.0,81.5,78.5
20161213151500,210.0,210.0,42.553191,49,86.099998,100,74.099998,81.5,78.5
20161213153000,210.0,217.350006,44.042554,49,79.699997,100,74.099998,81.5,78.5
20161213154500,210.0,220.5,44.680851,49,76.699997,100,74.199997,81.5,78.5
20161213160000,210.0,220.5,44.680851,49,75.900002,100,74.199997,81.5,78.5
20161213161500,210.0,217.350006,44.042554,49,77.699997,100,74.199997,81.5,78.5
20161213163000,210.0,217.350006,44.042554,49,81.599998,100,74.300003,81.5,78.5
20161213164500,210.0,217.350006,44.042554,49,76.699997,100,74.300003,81.5,78.5
20161213170000,210.0,217.350006,44.042554,49,77.800003,100,74.099998,81.5,78.5
20161213171500,210.0,220.5,44.680851,49,81.099998,100,74.0,81.5,78.5
20161213173000,210.0,217.350006,44.042554,49,81.099998,100,74.0,81.5,78.5
20161213174500,210.0,217.350006,44.042554,49,77.300003,100,74.099998,81.5,78.5
20161213180000,210.0,220.5,44.680851,49,75.900002,100,74.0,81.5,78.5
20161213181500,210.0,217.350006,44.042554,49,77.900002,100,74.0,81.5,78.5
20161213183000,210.0,217.350006,44.042554,49,86.5,100,74.300003,81.5,78.5
20161213184500,210.0,217.350006,44.042554,49,84.0,100,74.099998,81.5,78.5
20161213190000,210.0,217.350006,44.042554,49,76.300003,100,74.099998,81.5,78.5
20161213191500,210.0,217.350006,44.042554,49,85.400002,100,74.099998,81.5,78.5
20161213193000,210.0,217.350006,44.042554,49,80.199997,100,74.199997,81.5,78.5
20161213194500,210.0,217.350006,44.042554,49,76.400002,100,74.099998,81.5,78.5
20161213200000,210.0,217.350006,44.042554,49,76.400002,100,73.900002,81.5,78.5
20161213201500,210.0,217.350006,44.042554,49,87.599998,100,74.0,81.5,78.5
20161213203000,210.0,217.350006,44.042554,49,77.900002,100,74.0,81.5,78.5
20161213204500,210.0,217.350006,44.042554,49,74.900002,100,73.900002,81.5,78.5
20161213210000,210.0,217.350006,44.042554,49,80.400002,100,73.699997,81.5,78.5
20161213211500,210.0,217.350006,44.042554,49,82.599998,100,73.900002,81.5,78.5
20161213213000,210.0,217.350006,44.042554,49,76.800003,100,73.800003,81.5,78.5
20161213214500,210.0,217.350006,44.042554,49,79.599998,100,73.599998,81.5,78.5
20161213220000,210.0,217.350006,44.042554,49,79.599998,100,73.800003,81.5,78.5
20161213221500,210.0,210.0,42.553191,49,75.900002,100,73.699997,81.5,78.5
20161213223000,210.0,215.25,43.617021,49,81.0,100,73.599998,81.5,78.5
20161213224500,210.0,215.25,43.617021,49,82.599998,100,73.699997,81.5,78.5
20161213230000,210.0,215.25,43.617021,49,76.400002,100,73.699997,81.5,78.5
20161213231500,210.0,215.25,43.617021,49,78.599998,100,73.5,81.5,78.5
20161213233000,210.0,212.100006,42.978725,49,87.300003,100,73.5,81.5,78.5
20161213234500,210.0,215.25,43.617021,49,77.900002,100,73.599998,81.5,78.5
20161214000000,210.0,219.449997,44.468084,49,75.5,100,73.5,81.5,78.5
20161214001500,210.0,212.100006,42.978725,49,83.800003,100,73.400002,81.5,78.5
20161214003000,210.0,212.100006,42.978725,49,77.800003,100,73.5,81.5,78.5
20161214004500,210.0,217.350006,44.042554,49,77.800003,100,73.300003,81.5,78.5
20161214010000,210.0,217.350006,44.042554,49,87.5,100,73.400002,81.5,78.5
20161214011500,210.0,207.899994,42.127658,49,77.300003,100,73.400002,81.5,78.5
20161214013000,210.0,203.699997,41.276595,49,77.300003,100,73.5,81.5,78.5
20161214014500,210.0,210.0,42.553191,49,78.699997,100,73.300003,81.5,78.5
20161214020000,210.0,215.25,43.617021,49,84.300003,100,73.400002,81.5,78.5
20161214021500,210.0,210.0,42.553191,49,76.400002,100,73.400002,81.5,78.5
20161214023000,210.0,215.25,43.617021,49,81.099998,100,73.300003,81.5,78.5
20161214024500,210.0,215.25,43.617021,49,78.300003,100,73.400002,81.5,78.5
20161214030000,210.0,212.100006,42.978725,49,78.300003,100,73.199997,81.5,78.5
20161214031500,210.0,215.25,43.617021,49,80.300003,100,73.400002,81.5,78.5
20161214033000,210.0,212.100006,42.978725,49,76.199997,100,73.199997,81.5,78.5
20161214034500,210.0,212.100006,42.978725,49,86.699997,100,73.300003,81.5,78.5
20161214040000,210.0,212.100006,42.978725,49,76.099998,100,73.199997,81.5,78.5
20161214041500,210.0,212.100006,42.978725,49,78.5,100,73.099998,81.5,78.5
20161214043000,210.0,215.25,43.617021,49,81.400002,100,73.199997,81.5,78.5
20161214044500,210.0,215.25,43.617021,49,75.0,100,73.099998,81.5,78.5
20161214050000,210.0,212.100006,42.978725,49,86.199997,100,73.099998,81.5,78.5
20161214051500,210.0,217.350006,44.042554,49,75.800003,100,73.0,81.5,78.5
20161214053000,210.0,217.350006,44.042554,49,85.699997,100,73.199997,81.5,78.5
20161214054500,210.0,217.350006,44.042554,49,75.900002,100,73.099998,81.5,78.5
20161214060000,210.0,212.100006,42.978725,49,86.900002,100,73.199997,81.5,78.5
20161214061500,210.0,217.350006,44.042554,49,75.900002,100,73.099998,81.5,78.5
20161214063000,210.0,217.350006,44.042554,49,87.199997,100,73.099998,81.5,78.5
20161214064500,210.0,217.350006,44.042554,49,77.300003,100,73.099998,81.5,78.5
20161214070000,210.0,217.350006,44.042554,49,78.199997,100,72.900002,81.5,78.5
20161214071500,210.0,217.350006,44.042554,49,85.099998,100,73.0,81.5,78.5
20161214073000,210.0,212.100006,42.978725,49,75.5,100,73.099998,81.5,78.5
20161214074500,210.0,215.25,43.617021,49,84.699997,100,72.900002,81.5,78.5
20161214080000,210.0,219.449997,44.468084,49,77.800003,100,72.699997,81.5,78.5
20161214081500,210.0,215.25,43.617021,49,77.800003,100,72.599998,81.5,78.5
20161214083000,210.0,207.899994,42.127658,49,86.900002,100,72.5,81.5,78.5
20161214084500,210.0,207.899994,42.127658,49,77.300003,100,72.400002,81.5,78.5
20161214090000,210.0,207.899994,42.127658,49,80.300003,100,72.400002,81.5,78.5
20161214091500,210.0,207.899994,42.127658,49,85.699997,100,72.900002,81.5,78.5
20161214093000,210.0,207.899994,42.127658,49,82.599998,100,73.800003,81.5,78.5
20161214094500,210.0,207.899994,42.127658,49,77.300003,100,73.5,81.5,78.5
20161214100000,210.0,207.899994,42.127658,49,77.300003,100,73.099998,81.5,78.5
20161214101500,210.0,207.899994,42.127658,49,87.599998,100,72.900002,81.5,78.5
20161214103000,210.0,217.350006,44.042554,49,75.900002,100,73.400002,81.5,78.5
20161214104500,210.0,217.350006,44.042554,49,83.099998,100,73.0,81.5,78.5
20161214110000,210.0,210.0,42.553191,49,78.699997,100,72.900002,81.5,78.5
20161214111500,210.0,210.0,42.553191,49,76.699997,100,72.900002,81.5,78.5
20161214113000,210.0,210.0,42.553191,49,87.5,100,73.0,81.5,78.5
20161214114500,210.0,210.0,42.553191,49,77.300003,100,72.900002,81.5,78.5
20161214120000,210.0,212.100006,42.978725,49,77.300003,100,73.400002,81.5,78.5
20161214121500,210.0,207.899994,42.127658,49,88.099998,100,73.199997,81.5,78.5
20161214123000,210.0,207.899994,42.127658,49,78.300003,100,73.199997,81.5,78.5
20161214124500,210.0,212.100006,42.978725,49,75.900002,100,73.199997,81.5,78.5
20161214130000,210.0,212.100006,42.978725,49,88.0,100,73.199997,81.5,78.5
20161214131500,210.0,212.100006,42.978725,49,77.300003,100,73.199997,81.5,78.5
20161214133000,210.0,201.600006,40.851065,49,77.300003,100,73.699997,81.5,78.5
20161214134500,210.0,206.850006,41.914895,49,86.400002,100,74.199997,81.5,78.5
20161214140000,210.0,215.25,43.617021,49,75.800003,100,74.0,81.5,78.5
20161214141500,210.0,215.25,43.617021,49,82.400002,100,74.400002,81.5,78.5
20161214143000,210.0,206.850006,41.914895,49,78.300003,100,74.599998,81.5,78.5
20161214144500,210.0,206.850006,41.914895,49,76.800003,100,74.199997,81.5,78.5
20161214150000,210.0,206.850006,41.914895,49,86.0,100,74.0,81.5,78.5
20161214151500,210.0,210.0,42.553191,49,74.900002,100,73.800003,81.5,78.5
20161214153000,210.0,212.100006,42.978725,49,88.0,100,73.800003,81.5,78.5
20161214154500,210.0,212.100006,42.978725,49,76.400002,100,73.699997,81.5,78.5
20161214160000,210.0,212.100006,42.978725,49,80.5,100,73.699997,81.5,78.5
20161214161500,210.0,212.100006,42.978725,49,78.699997,100,73.699997,81.5,78.5
20161214163000,210.0,215.25,43.617021,49,77.900002,100,73.699997,81.5,78.5
20161214164500,210.0,215.25,43.617021,49,81.599998,100,73.599998,81.5,78.5
20161214170000,210.0,210.0,42.553191,49,75.800003,100,73.5,81.5,78.5
20161214171500,210.0,217.350006,44.042554,49,81.400002,100,73.900002,81.5,78.5
20161214173000,210.0,217.350006,44.042554,49,76.5,100,73.699997,81.5,78.5
20161214174500,210.0,217.350006,44.042554,49,83.900002,100,73.699997,81.5,78.5
20161214180000,210.0,217.350006,44.042554,49,74.900002,100,73.599998,81.5,78.5
20161214181500,210.0,217.350006,44.042554,49,86.900002,100,73.599998,81.5,78.5
20161214183000,210.0,217.350006,44.042554,49,75.400002,100,73.599998,81.5,78.5
20161214184500,210.0,217.350006,44.042554,49,85.099998,100,73.699997,81.5,78.5
20161214190000,210.0,217.350006,44.042554,49,75.400002,100,73.599998,81.5,78.5
20161214191500,210.0,217.350006,44.042554,49,87.400002,100,73.599998,81.5,78.5
20161214193000,210.0,217.350006,44.042554,49,75.800003,100,73.5,81.5,78.5
20161214194500,210.0,217.350006,44.042554,49,87.400002,100,73.400002,81.5,78.5
20161214200000,210.0,217.350006,44.042554,49,76.800003,100,73.300003,81.5,78.5
20161214201500,210.0,217.350006,44.042554,49,79.900002,100,73.5,81.5,78.5
20161214203000,210.0,212.100006,42.978725,49,82.5,100,73.300003,81.5,78.5
20161214204500,210.0,217.350006,44.042554,49,76.099998,100,73.300003,81.5,78.5
20161214210000,210.0,212.100006,42.978725,49,88.099998,100,73.199997,81.5,78.5
20161214211500,210.0,219.449997,44.468084,49,76.099998,100,73.199997,81.5,78.5
20161214213000,210.0,215.25,43.617021,49,83.599998,100,73.199997,81.5,78.5
20161214214500,210.0,215.25,43.617021,49,77.199997,100,73.099998,81.5,78.5
20161214220000,210.0,220.5,44.680851,49,81.400002,100,73.099998,81.5,78.5
20161214221500,210.0,220.5,44.680851,49,77.699997,100,72.900002,81.5,78.5
20161214223000,210.0,220.5,44.680851,49,77.699997,100,72.900002,81.5,78.5
20161214224500,210.0,217.350006,44.042554,49,87.400002,100,72.900002,81.5,78.5
20161214230000,210.0,217.350006,44.042554,49,77.199997,100,72.800003,81.5,78.5
20161214231500,210.0,217.350006,44.042554,49,77.199997,100,72.900002,81.5,78.5
20161214233000,210.0,212.100006,42.978725,49,84.300003,100,72.699997,81.5,78.5
20161214234500,210.0,212.100006,42.978725,49,76.199997,100,72.699997,81.5,78.5
20161215000000,210.0,219.449997,44.468084,49,82.599998,100,72.699997,81.5,78.5
