PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161215001500,210.0,215.25,43.617021,49,79.099998,100,72.599998,81.5,78.5
20161215003000,210.0,212.100006,42.978725,49,76.400002,100,72.699997,81.5,78.5
20161215004500,210.0,220.5,44.680851,49,85.900002,100,72.699997,81.5,78.5
20161215010000,210.0,212.100006,42.978725,49,74.400002,100,72.599998,81.5,78.5
20161215011500,210.0,212.100006,42.978725,49,79.300003,100,72.599998,81.5,78.5
20161215013000,210.0,217.350006,44.042554,49,86.900002,100,72.599998,81.5,78.5
20161215014500,210.0,217.350006,44.042554,49,77.199997,100,72.400002,81.5,78.5
20161215020000,210.0,217.350006,44.042554,49,77.199997,100,72.400002,81.5,78.5
20161215021500,210.0,217.350006,44.042554,49,85.699997,100,72.400002,81.5,78.5
20161215023000,210.0,217.350006,44.042554,49,79.099998,100,72.300003,81.5,78.5
20161215024500,210.0,220.5,44.680851,49,76.199997,100,72.400002,81.5,78.5
20161215030000,210.0,220.5,44.680851,49,79.800003,100,72.400002,81.5,78.5
20161215031500,210.0,217.350006,44.042554,49,83.699997,100,72.099998,81.5,78.5
20161215033000,210.0,217.350006,44.042554,49,76.800003,100,72.199997,81.5,78.5
20161215034500,210.0,220.5,44.680851,49,75.800003,100,72.300003,81.5,78.5
20161215040000,210.0,215.25,43.617021,49,88.099998,100,72.099998,81.5,78.5
20161215041500,210.0,215.25,43.617021,49,75.800003,100,72.099998,81.5,78.5
20161215043000,210.0,215.25,43.617021,49,76.699997,100,72.099998,81.5,78.5
20161215044500,210.0,215.25,43.617021,49,83.300003,100,72.0,81.5,78.5
20161215050000,210.0,212.100006,42.978725,49,83.300003,100,72.0,81.5,78.5
20161215051500,210.0,215.25,43.617021,49,78.199997,100,71.900002,81.5,78.5
20161215053000,210.0,219.449997,44.468084,49,75.400002,100,71.900002,81.5,78.5
20161215054500,210.0,219.449997,44.468084,49,78.800003,100,72.0,81.5,78.5
20161215060000,210.0,215.25,43.617021,49,88.0,100,71.800003,81.5,78.5
20161215061500,210.0,215.25,43.617021,49,77.199997,100,71.900002,81.5,78.5
20161215063000,210.0,212.100006,42.978725,49,77.199997,100,72.0,81.5,78.5
20161215064500,210.0,219.449997,44.468084,49,86.900002,100,71.900002,81.5,78.5
20161215070000,210.0,212.100006,42.978725,49,78.199997,100,71.900002,81.5,78.5
20161215071500,210.0,219.449997,44.468084,49,75.900002,100,71.900002,81.5,78.5
20161215073000,210.0,219.449997,44.468084,49,85.599998,100,71.900002,81.5,78.5
20161215074500,210.0,215.25,43.617021,49,78.400002,100,71.699997,81.5,78.5
20161215080000,210.0,215.25,43.617021,49,74.0,100,71.699997,81.5,78.5
20161215081500,210.0,215.25,43.617021,49,78.800003,100,71.699997,81.5,78.5
20161215083000,210.0,219.449997,44.468084,49,86.199997,100,71.699997,81.5,78.5
20161215084500,210.0,212.100006,42.978725,49,77.800003,100,71.699997,81.5,78.5
20161215090000,210.0,220.5,44.680851,49,74.900002,100,71.699997,81.5,78.5
20161215091500,210.0,215.25,43.617021,49,78.800003,100,72.699997,81.5,78.5
20161215093000,210.0,219.449997,44.468084,49,86.800003,100,72.199997,81.5,78.5
20161215094500,210.0,212.100006,42.978725,49,77.699997,100,72.099998,81.5,78.5
20161215100000,210.0,219.449997,44.468084,49,75.900002,100,71.900002,81.5,78.5
20161215101500,210.0,210.0,42.553191,49,82.699997,100,71.900002,81.5,78.5
20161215103000,210.0,217.350006,44.042554,49,85.5,100,71.900002,81.5,78.5
20161215104500,210.0,210.0,42.553191,49,78.599998,100,72.0,81.5,78.5
20161215110000,210.0,215.25,43.617021,49,75.400002,100,72.0,81.5,78.5
20161215111500,210.0,212.100006,42.978725,49,83.800003,100,71.900002,81.5,78.5
20161215113000,210.0,217.350006,44.042554,49,80.699997,100,72.099998,81.5,78.5
20161215114500,210.0,217.350006,44.042554,49,75.400002,100,72.099998,81.5,78.5
20161215120000,210.0,207.899994,42.127658,49,79.199997,100,72.0,81.5,78.5
20161215121500,210.0,215.25,43.617021,49,84.199997,100,72.0,81.5,78.5
20161215123000,210.0,212.100006,42.978725,49,78.5,100,72.0,81.5,78.5
20161215124500,210.0,212.100006,42.978725,49,76.400002,100,71.900002,81.5,78.5
20161215130000,210.0,217.350006,44.042554,49,87.599998,100,71.900002,81.5,78.5
20161215131500,210.0,210.0,42.553191,49,74.800003,100,72.0,81.5,78.5
20161215133000,210.0,219.449997,44.468084,49,79.699997,100,72.099998,81.5,78.5
20161215134500,210.0,207.899994,42.127658,49,80.5,100,72.199997,81.5,78.5
20161215140000,210.0,212.100006,42.978725,49,74.900002,100,72.199997,81.5,78.5
20161215141500,210.0,215.25,43.617021,49,86.400002,100,72.199997,81.5,78.5
20161215143000,210.0,207.899994,42.127658,49,74.900002,100,72.300003,81.5,78.5
20161215144500,210.0,212.100006,42.978725,49,79.400002,100,72.300003,81.5,78.5
20161215150000,210.0,215.25,43.617021,49,84.300003,100,72.300003,81.5,78.5
20161215151500,210.0,207.899994,42.127658,49,74.400002,100,72.400002,81.5,78.5
20161215153000,210.0,212.100006,42.978725,49,81.699997,100,72.5,81.5,78.5
20161215154500,210.0,207.899994,42.127658,49,82.699997,100,72.599998,81.5,78.5
20161215160000,210.0,207.899994,42.127658,49,75.300003,100,72.599998,81.5,78.5
20161215161500,210.0,215.25,43.617021,49,87.5,100,72.599998,81.5,78.5
20161215163000,210.0,210.0,42.553191,49,76.300003,100,72.800003,81.5,78.5
20161215164500,210.0,212.100006,42.978725,49,83.400002,100,72.900002,81.5,78.5
20161215170000,210.0,215.25,43.617021,49,76.300003,100,72.900002,81.5,78.5
20161215171500,210.0,207.899994,42.127658,49,80.699997,100,72.800003,81.5,78.5
20161215173000,210.0,215.25,43.617021,49,79.599998,100,72.900002,81.5,78.5
20161215174500,210.0,212.100006,42.978725,49,83.099998,100,73.400002,81.5,78.5
20161215180000,210.0,212.100006,42.978725,49,78.300003,100,73.199997,81.5,78.5
20161215181500,210.0,217.350006,44.042554,49,86.300003,100,73.0,81.5,78.5
20161215183000,210.0,207.899994,42.127658,49,76.900002,100,72.900002,81.5,78.5
20161215184500,210.0,217.350006,44.042554,49,77.800003,100,72.800003,81.5,78.5
20161215190000,210.0,212.100006,42.978725,49,86.300003,100,72.699997,81.5,78.5
20161215191500,210.0,219.449997,44.468084,49,75.699997,100,72.699997,81.5,78.5
20161215193000,210.0,210.0,42.553191,49,80.0,100,72.599998,81.5,78.5
20161215194500,210.0,215.25,43.617021,49,83.199997,100,72.5,81.5,78.5
20161215200000,210.0,210.0,42.553191,49,76.800003,100,72.5,81.5,78.5
20161215201500,210.0,215.25,43.617021,49,81.199997,100,73.400002,81.5,78.5
20161215203000,210.0,212.100006,42.978725,49,87.400002,100,73.099998,81.5,78.5
20161215204500,210.0,212.100006,42.978725,49,77.199997,100,73.0,81.5,78.5
20161215210000,210.0,212.100006,42.978725,49,77.199997,100,72.900002,81.5,78.5
20161215211500,210.0,215.25,43.617021,49,85.699997,100,72.699997,81.5,78.5
20161215213000,210.0,210.0,42.553191,49,80.099998,100,72.699997,81.5,78.5
20161215214500,210.0,217.350006,44.042554,49,75.699997,100,72.599998,81.5,78.5
20161215220000,210.0,217.350006,44.042554,49,81.099998,100,72.599998,81.5,78.5
20161215221500,210.0,217.350006,44.042554,49,82.5,100,72.400002,81.5,78.5
20161215223000,210.0,210.0,42.553191,49,74.400002,100,72.400002,81.5,78.5
20161215224500,210.0,217.350006,44.042554,49,80.0,100,72.300003,81.5,78.5
20161215230000,210.0,217.350006,44.042554,49,85.5,100,72.300003,81.5,78.5
20161215231500,210.0,210.0,42.553191,49,79.099998,100,72.199997,81.5,78.5
20161215233000,210.0,212.100006,42.978725,49,75.400002,100,72.199997,81.5,78.5
20161215234500,210.0,212.100006,42.978725,49,82.599998,100,72.099998,81.5,78.5
20161216000000,210.0,217.350006,44.042554,49,85.599998,100,72.0,81.5,78.5
20161216001500,210.0,212.100006,42.978725,49,76.900002,100,72.0,81.5,78.5
20161216003000,210.0,212.100006,42.978725,49,76.900002,100,72.0,81.5,78.5
20161216004500,210.0,215.25,43.617021,49,83.300003,100,71.900002,81.5,78.5
20161216010000,210.0,212.100006,42.978725,49,84.5,100,71.800003,81.5,78.5
20161216011500,210.0,219.449997,44.468084,49,77.199997,100,71.900002,81.5,78.5
20161216013000,210.0,212.100006,42.978725,49,75.699997,100,71.900002,81.5,78.5
20161216014500,210.0,212.100006,42.978725,49,84.300003,100,71.699997,81.5,78.5
20161216020000,210.0,212.100006,42.978725,49,84.300003,100,71.900002,81.5,78.5
20161216021500,210.0,215.25,43.617021,49,78.199997,100,71.800003,81.5,78.5
20161216023000,210.0,215.25,43.617021,49,76.400002,100,71.800003,81.5,78.5
20161216024500,210.0,215.25,43.617021,49,81.0,100,71.800003,81.5,78.5
20161216030000,210.0,210.0,42.553191,49,86.099998,100,71.699997,81.5,78.5
20161216031500,210.0,217.350006,44.042554,49,77.199997,100,71.699997,81.5,78.5
20161216033000,210.0,212.100006,42.978725,49,76.400002,100,71.800003,81.5,78.5
20161216034500,210.0,219.449997,44.468084,49,82.900002,100,71.599998,81.5,78.5
20161216040000,210.0,219.449997,44.468084,49,82.0,100,71.599998,81.5,78.5
20161216041500,210.0,219.449997,44.468084,49,77.699997,100,71.699997,81.5,78.5
20161216043000,210.0,212.100006,42.978725,49,75.400002,100,71.699997,81.5,78.5
20161216044500,210.0,215.25,43.617021,49,83.5,100,71.5,81.5,78.5
20161216050000,210.0,215.25,43.617021,49,83.5,100,71.699997,81.5,78.5
20161216051500,210.0,212.100006,42.978725,49,79.099998,100,71.599998,81.5,78.5
20161216053000,210.0,219.449997,44.468084,49,74.5,100,71.599998,81.5,78.5
20161216054500,210.0,212.100006,42.978725,49,82.599998,100,71.5,81.5,78.5
20161216060000,210.0,217.350006,44.042554,49,82.599998,100,71.599998,81.5,78.5
20161216061500,210.0,217.350006,44.042554,49,75.800003,100,71.599998,81.5,78.5
20161216063000,210.0,217.350006,44.042554,49,76.800003,100,71.5,81.5,78.5
20161216064500,210.0,217.350006,44.042554,49,75.300003,100,71.400002,81.5,78.5
20161216070000,210.0,220.5,44.680851,49,77.599998,100,71.5,81.5,78.5
20161216071500,210.0,212.100006,42.978725,49,85.699997,100,71.400002,81.5,78.5
20161216073000,210.0,212.100006,42.978725,49,80.5,100,71.5,81.5,78.5
20161216074500,210.0,215.25,43.617021,49,74.400002,100,71.599998,81.5,78.5
20161216080000,210.0,215.25,43.617021,49,87.5,100,71.5,81.5,78.5
20161216081500,210.0,215.25,43.617021,49,79.599998,100,71.5,81.5,78.5
20161216083000,210.0,215.25,43.617021,49,76.400002,100,71.900002,81.5,78.5
20161216084500,210.0,215.25,43.617021,49,82.199997,100,72.699997,81.5,78.5
20161216090000,210.0,219.449997,44.468084,49,80.0,100,72.699997,81.5,78.5
20161216091500,210.0,212.100006,42.978725,49,75.400002,100,72.400002,81.5,78.5
20161216093000,210.0,220.5,44.680851,49,87.400002,100,72.300003,81.5,78.5
20161216094500,210.0,212.100006,42.978725,49,75.300003,100,72.199997,81.5,78.5
20161216100000,210.0,217.350006,44.042554,49,81.199997,100,72.199997,81.5,78.5
20161216101500,210.0,212.100006,42.978725,49,81.199997,100,72.199997,81.5,78.5
20161216103000,210.0,207.899994,42.127658,49,77.900002,100,72.099998,81.5,78.5
20161216104500,210.0,217.350006,44.042554,49,76.300003,100,72.199997,81.5,78.5
20161216110000,210.0,210.0,42.553191,49,86.199997,100,72.300003,81.5,78.5
20161216111500,210.0,217.350006,44.042554,49,75.400002,100,72.300003,81.5,78.5
20161216113000,210.0,217.350006,44.042554,49,82.400002,100,72.300003,81.5,78.5
20161216114500,210.0,212.100006,42.978725,49,77.300003,100,72.400002,81.5,78.5
20161216120000,210.0,215.25,43.617021,49,76.300003,100,72.400002,81.5,78.5
20161216121500,210.0,215.25,43.617021,49,85.699997,100,72.400002,81.5,78.5
20161216123000,210.0,215.25,43.617021,49,75.900002,100,72.5,81.5,78.5
20161216124500,210.0,215.25,43.617021,49,81.099998,100,72.599998,81.5,78.5
20161216130000,210.0,212.100006,42.978725,49,79.699997,100,72.800003,81.5,78.5
20161216131500,210.0,201.600006,40.851065,49,77.300003,100,73.0,81.5,78.5
20161216133000,210.0,199.5,40.425532,49,78.400002,100,73.099998,81.5,78.5
20161216134500,210.0,203.699997,41.276595,49,88.0,100,73.400002,81.5,78.5
20161216140000,210.0,203.699997,41.276595,49,77.800003,100,73.5,81.5,78.5
20161216141500,210.0,203.699997,41.276595,49,77.800003,100,73.5,81.5,78.5
20161216143000,210.0,203.699997,41.276595,49,87.5,100,73.599998,81.5,78.5
20161216144500,210.0,207.899994,42.127658,49,76.400002,100,73.699997,81.5,78.5
20161216150000,210.0,207.899994,42.127658,49,83.0,100,73.699997,81.5,78.5
20161216151500,210.0,212.100006,42.978725,49,77.800003,100,74.099998,81.5,78.5
20161216153000,210.0,207.899994,42.127658,49,77.800003,100,74.0,81.5,78.5
20161216154500,210.0,207.899994,42.127658,49,81.199997,100,74.199997,81.5,78.5
20161216160000,210.0,207.899994,42.127658,49,79.599998,100,74.099998,81.5,78.5
20161216161500,210.0,207.899994,42.127658,49,86.800003,100,74.199997,81.5,78.5
20161216163000,210.0,212.100006,42.978725,49,85.199997,100,74.199997,81.5,78.5
20161216164500,210.0,206.850006,41.914895,49,77.300003,100,74.099998,81.5,78.5
20161216170000,210.0,212.100006,42.978725,49,77.300003,100,73.900002,81.5,78.5
20161216171500,210.0,212.100006,42.978725,49,81.599998,100,74.0,81.5,78.5
20161216173000,210.0,212.100006,42.978725,49,75.699997,100,73.800003,81.5,78.5
20161216174500,210.0,215.25,43.617021,49,84.800003,100,73.800003,81.5,78.5
20161216180000,210.0,210.0,42.553191,49,76.800003,100,73.699997,81.5,78.5
20161216181500,210.0,207.899994,42.127658,49,84.400002,100,73.800003,81.5,78.5
20161216183000,210.0,210.0,42.553191,49,76.400002,100,73.699997,81.5,78.5
20161216184500,210.0,207.899994,42.127658,49,82.400002,100,73.599998,81.5,78.5
20161216190000,210.0,207.899994,42.127658,49,79.199997,100,73.800003,81.5,78.5
20161216191500,210.0,210.0,42.553191,49,75.900002,100,73.699997,81.5,78.5
20161216193000,210.0,207.899994,42.127658,49,87.599998,100,73.699997,81.5,78.5
20161216194500,210.0,210.0,42.553191,49,76.400002,100,73.699997,81.5,78.5
20161216200000,210.0,206.850006,41.914895,49,81.5,100,73.599998,81.5,78.5
20161216201500,210.0,210.0,42.553191,49,77.800003,100,73.699997,81.5,78.5
20161216203000,210.0,210.0,42.553191,49,80.599998,100,73.5,81.5,78.5
20161216204500,210.0,207.899994,42.127658,49,77.800003,100,73.599998,81.5,78.5
20161216210000,210.0,210.0,42.553191,49,76.300003,100,73.5,81.5,78.5
20161216211500,210.0,207.899994,42.127658,49,87.5,100,73.599998,81.5,78.5
20161216213000,210.0,207.899994,42.127658,49,77.300003,100,73.599998,81.5,78.5
20161216214500,210.0,207.899994,42.127658,49,77.300003,100,73.400002,81.5,78.5
20161216220000,210.0,207.899994,42.127658,49,86.400002,100,73.599998,81.5,78.5
20161216221500,210.0,207.899994,42.127658,49,76.400002,100,73.599998,81.5,78.5
20161216223000,210.0,207.899994,42.127658,49,79.599998,100,73.5,81.5,78.5
20161216224500,210.0,207.899994,42.127658,49,83.199997,100,73.599998,81.5,78.5
20161216230000,210.0,207.899994,42.127658,49,84.400002,100,73.800003,81.5,78.5
20161216231500,210.0,210.0,42.553191,49,76.400002,100,73.599998,81.5,78.5
20161216233000,210.0,206.850006,41.914895,49,88.599998,100,73.599998,81.5,78.5
20161216234500,210.0,206.850006,41.914895,49,76.800003,100,73.599998,81.5,78.5
20161217000000,210.0,206.850006,41.914895,49,78.199997,100,73.400002,81.5,78.5
20161217001500,210.0,210.0,42.553191,49,83.800003,100,73.599998,81.5,78.5
20161217003000,210.0,203.699997,41.276595,49,76.400002,100,73.5,81.5,78.5
20161217004500,210.0,210.0,42.553191,49,81.5,100,73.400002,81.5,78.5
20161217010000,210.0,207.899994,42.127658,49,78.800003,100,73.599998,81.5,78.5
20161217011500,210.0,210.0,42.553191,49,75.900002,100,73.5,81.5,78.5
20161217013000,210.0,207.899994,42.127658,49,81.900002,100,73.400002,81.5,78.5
20161217014500,210.0,210.0,42.553191,49,77.300003,100,73.599998,81.5,78.5
20161217020000,210.0,212.100006,42.978725,49,75.300003,100,73.400002,81.5,78.5
20161217021500,210.0,217.350006,44.042554,49,87.400002,100,73.599998,81.5,78.5
20161217023000,210.0,217.350006,44.042554,49,76.800003,100,73.5,81.5,78.5
20161217024500,210.0,217.350006,44.042554,49,78.099998,100,73.300003,81.5,78.5
20161217030000,210.0,217.350006,44.042554,49,80.400002,100,73.400002,81.5,78.5
20161217031500,210.0,217.350006,44.042554,49,75.400002,100,73.300003,81.5,78.5
20161217033000,210.0,217.350006,44.042554,49,86.400002,100,73.400002,81.5,78.5
20161217034500,210.0,217.350006,44.042554,49,75.900002,100,73.400002,81.5,78.5
20161217040000,210.0,217.350006,44.042554,49,82.199997,100,73.300003,81.5,78.5
20161217041500,210.0,217.350006,44.042554,49,78.5,100,73.5,81.5,78.5
20161217043000,210.0,212.100006,42.978725,49,74.400002,100,73.300003,81.5,78.5
20161217044500,210.0,217.350006,44.042554,49,87.400002,100,73.400002,81.5,78.5
20161217050000,210.0,217.350006,44.042554,49,75.400002,100,73.400002,81.5,78.5
20161217051500,210.0,217.350006,44.042554,49,80.099998,100,73.199997,81.5,78.5
20161217053000,210.0,212.100006,42.978725,49,77.800003,100,73.5,81.5,78.5
20161217054500,210.0,212.100006,42.978725,49,77.800003,100,73.199997,81.5,78.5
20161217060000,210.0,217.350006,44.042554,49,83.199997,100,73.5,81.5,78.5
20161217061500,210.0,217.350006,44.042554,49,75.300003,100,73.400002,81.5,78.5
20161217063000,210.0,212.100006,42.978725,49,85.5,100,73.300003,81.5,78.5
20161217064500,210.0,212.100006,42.978725,49,77.0,100,73.400002,81.5,78.5
20161217070000,210.0,212.100006,42.978725,49,78.0,100,73.199997,81.5,78.5
20161217071500,210.0,212.100006,42.978725,49,84.800003,100,73.5,81.5,78.5
20161217073000,210.0,217.350006,44.042554,49,76.400002,100,73.400002,81.5,78.5
20161217074500,210.0,212.100006,42.978725,49,79.400002,100,73.300003,81.5,78.5
20161217080000,210.0,212.100006,42.978725,49,83.199997,100,73.400002,81.5,78.5
20161217081500,210.0,217.350006,44.042554,49,77.699997,100,73.300003,81.5,78.5
20161217083000,210.0,217.350006,44.042554,49,85.400002,100,73.5,81.5,78.5
20161217084500,210.0,212.100006,42.978725,49,76.800003,100,73.400002,81.5,78.5
20161217090000,210.0,215.25,43.617021,49,75.300003,100,73.300003,81.5,78.5
20161217091500,210.0,215.25,43.617021,49,86.900002,100,73.400002,81.5,78.5
20161217093000,210.0,215.25,43.617021,49,75.900002,100,73.400002,81.5,78.5
20161217094500,210.0,215.25,43.617021,49,80.699997,100,73.800003,81.5,78.5
20161217100000,210.0,212.100006,42.978725,49,79.699997,100,73.599998,81.5,78.5
20161217101500,210.0,212.100006,42.978725,49,75.400002,100,73.5,81.5,78.5
20161217103000,210.0,215.25,43.617021,49,78.699997,100,73.400002,81.5,78.5
20161217104500,210.0,215.25,43.617021,49,86.0,100,73.5,81.5,78.5
20161217110000,210.0,215.25,43.617021,49,78.400002,100,73.699997,81.5,78.5
20161217111500,210.0,212.100006,42.978725,49,78.400002,100,73.599998,81.5,78.5
20161217113000,210.0,212.100006,42.978725,49,82.099998,100,73.599998,81.5,78.5
20161217114500,210.0,212.100006,42.978725,49,82.099998,100,73.5,81.5,78.5
20161217120000,210.0,212.100006,42.978725,49,82.099998,100,73.5,81.5,78.5
20161217121500,210.0,217.350006,44.042554,49,76.400002,100,73.800003,81.5,78.5
20161217123000,210.0,217.350006,44.042554,49,76.400002,100,73.699997,81.5,78.5
20161217124500,210.0,217.350006,44.042554,49,86.800003,100,73.800003,81.5,78.5
20161217130000,210.0,212.100006,42.978725,49,83.099998,100,73.699997,81.5,78.5
20161217131500,210.0,217.350006,44.042554,49,75.400002,100,73.800003,81.5,78.5
20161217133000,210.0,217.350006,44.042554,49,76.199997,100,73.599998,81.5,78.5
20161217134500,210.0,212.100006,42.978725,49,78.699997,100,74.0,81.5,78.5
20161217140000,210.0,217.350006,44.042554,49,75.400002,100,73.900002,81.5,78.5
20161217141500,210.0,217.350006,44.042554,49,81.0,100,73.900002,81.5,78.5
20161217143000,210.0,212.100006,42.978725,49,81.0,100,74.099998,81.5,78.5
20161217144500,210.0,217.350006,44.042554,49,84.0,100,74.0,81.5,78.5
20161217150000,210.0,217.350006,44.042554,49,75.900002,100,74.0,81.5,78.5
20161217151500,210.0,217.350006,44.042554,49,74.900002,100,73.900002,81.5,78.5
20161217153000,210.0,217.350006,44.042554,49,85.199997,100,74.099998,81.5,78.5
20161217154500,210.0,217.350006,44.042554,49,85.199997,100,74.099998,81.5,78.5
20161217160000,210.0,217.350006,44.042554,49,83.699997,100,73.900002,81.5,78.5
20161217161500,210.0,212.100006,42.978725,49,75.800003,100,74.0,81.5,78.5
20161217163000,210.0,215.25,43.617021,49,77.699997,100,73.900002,81.5,78.5
20161217164500,210.0,212.100006,42.978725,49,76.800003,100,74.199997,81.5,78.5
20161217170000,210.0,217.350006,44.042554,49,76.800003,100,74.0,81.5,78.5
20161217171500,210.0,212.100006,42.978725,49,78.300003,100,73.800003,81.5,78.5
20161217173000,210.0,212.100006,42.978725,49,79.699997,100,74.199997,81.5,78.5
20161217174500,210.0,219.449997,44.468084,49,83.199997,100,74.099998,81.5,78.5
20161217180000,210.0,219.449997,44.468084,49,78.800003,100,73.900002,81.5,78.5
20161217181500,210.0,215.25,43.617021,49,74.900002,100,73.800003,81.5,78.5
20161217183000,210.0,215.25,43.617021,49,78.099998,100,74.0,81.5,78.5
20161217184500,210.0,212.100006,42.978725,49,85.800003,100,74.099998,81.5,78.5
20161217190000,210.0,217.350006,44.042554,49,77.300003,100,74.099998,81.5,78.5
20161217191500,210.0,217.350006,44.042554,49,81.599998,100,74.099998,81.5,78.5
20161217193000,210.0,217.350006,44.042554,49,78.099998,100,74.0,81.5,78.5
20161217194500,210.0,217.350006,44.042554,49,82.599998,100,74.099998,81.5,78.5
20161217200000,210.0,217.350006,44.042554,49,83.699997,100,74.0,81.5,78.5
20161217201500,210.0,212.100006,42.978725,49,75.400002,100,74.0,81.5,78.5
20161217203000,210.0,215.25,43.617021,49,84.699997,100,74.0,81.5,78.5
20161217204500,210.0,215.25,43.617021,49,79.5,100,74.099998,81.5,78.5
20161217210000,210.0,215.25,43.617021,49,75.5,100,74.0,81.5,78.5
20161217211500,210.0,215.25,43.617021,49,82.400002,100,74.0,81.5,78.5
20161217213000,210.0,219.449997,44.468084,49,85.0,100,74.099998,81.5,78.5
20161217214500,210.0,219.449997,44.468084,49,85.0,100,74.099998,81.5,78.5
20161217220000,210.0,215.25,43.617021,49,77.800003,100,74.099998,81.5,78.5
20161217221500,210.0,215.25,43.617021,49,76.800003,100,74.0,81.5,78.5
20161217223000,210.0,215.25,43.617021,49,83.099998,100,74.0,81.5,78.5
20161217224500,210.0,215.25,43.617021,49,83.099998,100,74.0,81.5,78.5
20161217230000,210.0,212.100006,42.978725,49,77.5,100,74.099998,81.5,78.5
20161217231500,210.0,212.100006,42.978725,49,83.699997,100,74.099998,81.5,78.5
20161217233000,210.0,212.100006,42.978725,49,77.699997,100,74.099998,81.5,78.5
20161217234500,210.0,217.350006,44.042554,49,81.099998,100,74.0,81.5,78.5
20161218000000,210.0,217.350006,44.042554,49,81.099998,100,74.099998,81.5,78.5
20161218001500,210.0,217.350006,44.042554,49,75.900002,100,73.900002,81.5,78.5
20161218003000,210.0,217.350006,44.042554,49,85.0,100,74.0,81.5,78.5
20161218004500,210.0,217.350006,44.042554,49,77.300003,100,74.0,81.5,78.5
20161218010000,210.0,217.350006,44.042554,49,75.400002,100,73.800003,81.5,78.5
20161218011500,210.0,212.100006,42.978725,49,86.800003,100,73.900002,81.5,78.5
20161218013000,210.0,217.350006,44.042554,49,77.300003,100,74.0,81.5,78.5
20161218014500,210.0,212.100006,42.978725,49,76.300003,100,73.699997,81.5,78.5
20161218020000,210.0,215.25,43.617021,49,80.900002,100,73.599998,81.5,78.5
20161218021500,210.0,215.25,43.617021,49,76.400002,100,73.699997,81.5,78.5
20161218023000,210.0,215.25,43.617021,49,80.599998,100,73.599998,81.5,78.5
20161218024500,210.0,215.25,43.617021,49,79.199997,100,73.800003,81.5,78.5
20161218030000,210.0,212.100006,42.978725,49,75.800003,100,73.699997,81.5,78.5
20161218031500,210.0,212.100006,42.978725,49,82.0,100,73.699997,81.5,78.5
20161218033000,210.0,217.350006,44.042554,49,80.599998,100,73.900002,81.5,78.5
20161218034500,210.0,212.100006,42.978725,49,76.300003,100,73.699997,81.5,78.5
20161218040000,210.0,217.350006,44.042554,49,85.599998,100,73.800003,81.5,78.5
20161218041500,210.0,217.350006,44.042554,49,76.400002,100,73.699997,81.5,78.5
20161218043000,210.0,217.350006,44.042554,49,78.699997,100,73.5,81.5,78.5
20161218044500,210.0,217.350006,44.042554,49,76.800003,100,73.699997,81.5,78.5
20161218050000,210.0,212.100006,42.978725,49,86.900002,100,73.800003,81.5,78.5
20161218051500,210.0,215.25,43.617021,49,76.400002,100,73.699997,81.5,78.5
20161218053000,210.0,215.25,43.617021,49,81.0,100,73.5,81.5,78.5
20161218054500,210.0,212.100006,42.978725,49,77.699997,100,73.699997,81.5,78.5
20161218060000,210.0,217.350006,44.042554,49,80.400002,100,73.5,81.5,78.5
20161218061500,210.0,217.350006,44.042554,49,78.300003,100,73.599998,81.5,78.5
20161218063000,210.0,217.350006,44.042554,49,80.099998,100,73.400002,81.5,78.5
20161218064500,210.0,217.350006,44.042554,49,77.300003,100,73.5,81.5,78.5
20161218070000,210.0,212.100006,42.978725,49,81.099998,100,73.199997,81.5,78.5
20161218071500,210.0,212.100006,42.978725,49,75.900002,100,73.300003,81.5,78.5
20161218073000,210.0,217.350006,44.042554,49,81.599998,100,73.400002,81.5,78.5
20161218074500,210.0,217.350006,44.042554,49,80.599998,100,73.099998,81.5,78.5
20161218080000,210.0,210.0,42.553191,49,75.900002,100,73.199997,81.5,78.5
20161218081500,210.0,215.25,43.617021,49,86.199997,100,73.099998,81.5,78.5
20161218083000,210.0,215.25,43.617021,49,81.699997,100,72.900002,81.5,78.5
20161218084500,210.0,215.25,43.617021,49,77.199997,100,72.900002,81.5,78.5
20161218090000,210.0,219.449997,44.468084,49,75.099998,100,72.900002,81.5,78.5
20161218091500,210.0,212.100006,42.978725,49,78.400002,100,72.800003,81.5,78.5
20161218093000,210.0,215.25,43.617021,49,86.800003,100,72.699997,81.5,78.5
20161218094500,210.0,215.25,43.617021,49,78.599998,100,72.5,81.5,78.5
20161218100000,210.0,215.25,43.617021,49,75.800003,100,72.400002,81.5,78.5
20161218101500,210.0,215.25,43.617021,49,74.5,100,72.400002,81.5,78.5
20161218103000,210.0,215.25,43.617021,49,76.0,100,72.400002,81.5,78.5
20161218104500,210.0,223.649994,45.319148,49,82.800003,100,72.300003,81.5,78.5
20161218110000,210.0,217.350006,44.042554,49,85.599998,100,72.199997,81.5,78.5
20161218111500,210.0,217.350006,44.042554,49,82.900002,100,72.199997,81.5,78.5
20161218113000,210.0,217.350006,44.042554,49,76.300003,100,72.099998,81.5,78.5
20161218114500,210.0,217.350006,44.042554,49,74.900002,100,72.099998,81.5,78.5
20161218120000,210.0,223.649994,45.319148,49,77.0,100,72.099998,81.5,78.5
20161218121500,210.0,217.350006,44.042554,49,84.5,100,71.900002,81.5,78.5
20161218123000,210.0,220.5,44.680851,49,85.699997,100,72.0,81.5,78.5
20161218124500,210.0,215.25,43.617021,49,75.099998,100,71.800003,81.5,78.5
20161218130000,210.0,212.100006,42.978725,49,75.099998,100,71.900002,81.5,78.5
20161218131500,210.0,220.5,44.680851,49,77.300003,100,71.800003,81.5,78.5
20161218133000,210.0,217.350006,44.042554,49,80.199997,100,71.699997,81.5,78.5
20161218134500,210.0,217.350006,44.042554,49,87.599998,100,71.5,81.5,78.5
20161218140000,210.0,212.100006,42.978725,49,81.800003,100,71.599998,81.5,78.5
20161218141500,210.0,220.5,44.680851,49,78.800003,100,71.699997,81.5,78.5
20161218143000,210.0,217.350006,44.042554,49,74.900002,100,71.599998,81.5,78.5
20161218144500,210.0,210.0,42.553191,49,78.699997,100,71.599998,81.5,78.5
20161218150000,210.0,220.5,44.680851,49,88.099998,100,71.400002,81.5,78.5
20161218151500,210.0,217.350006,44.042554,49,81.0,100,71.599998,81.5,78.5
20161218153000,210.0,212.100006,42.978725,49,78.199997,100,71.599998,81.5,78.5
20161218154500,210.0,219.449997,44.468084,49,75.699997,100,71.599998,81.5,78.5
20161218160000,210.0,219.449997,44.468084,49,78.699997,100,71.599998,81.5,78.5
20161218161500,210.0,219.449997,44.468084,49,88.599998,100,71.199997,81.5,78.5
20161218163000,210.0,219.449997,44.468084,49,81.099998,100,71.300003,81.5,78.5
20161218164500,210.0,215.25,43.617021,49,78.099998,100,71.300003,81.5,78.5
20161218170000,210.0,215.25,43.617021,49,76.400002,100,71.300003,81.5,78.5
20161218171500,210.0,219.449997,44.468084,49,78.300003,100,71.199997,81.5,78.5
20161218173000,210.0,215.25,43.617021,49,86.400002,100,71.0,81.5,78.5
20161218174500,210.0,220.5,44.680851,49,85.099998,100,71.099998,81.5,78.5
20161218180000,210.0,223.649994,45.319148,49,78.199997,100,71.199997,81.5,78.5
20161218181500,210.0,215.25,43.617021,49,75.900002,100,71.099998,81.5,78.5
20161218183000,210.0,215.25,43.617021,49,79.699997,100,71.0,81.5,78.5
20161218184500,210.0,215.25,43.617021,49,85.199997,100,70.800003,81.5,78.5
20161218190000,210.0,220.5,44.680851,49,83.599998,100,70.900002,81.5,78.5
20161218191500,210.0,223.649994,45.319148,49,79.099998,100,70.900002,81.5,78.5
20161218193000,210.0,219.449997,44.468084,49,74.5,100,70.900002,81.5,78.5
20161218194500,210.0,219.449997,44.468084,49,78.699997,100,70.900002,81.5,78.5
20161218200000,210.0,219.449997,44.468084,49,85.300003,100,70.5,81.5,78.5
20161218201500,210.0,219.449997,44.468084,49,83.400002,100,70.699997,81.5,78.5
20161218203000,210.0,215.25,43.617021,49,78.900002,100,70.800003,81.5,78.5
20161218204500,210.0,225.75,45.744681,49,75.699997,100,70.699997,81.5,78.5
20161218210000,210.0,219.449997,44.468084,49,76.800003,100,70.699997,81.5,78.5
20161218211500,210.0,219.449997,44.468084,49,85.199997,100,70.400002,81.5,78.5
20161218213000,210.0,219.449997,44.468084,49,85.199997,100,70.5,81.5,78.5
20161218214500,210.0,219.449997,44.468084,49,78.0,100,70.599998,81.5,78.5
20161218220000,210.0,219.449997,44.468084,49,75.800003,100,70.5,81.5,78.5
20161218221500,210.0,219.449997,44.468084,49,77.800003,100,70.5,81.5,78.5
20161218223000,210.0,219.449997,44.468084,49,84.0,100,70.199997,81.5,78.5
20161218224500,210.0,219.449997,44.468084,49,84.0,100,70.300003,81.5,78.5
20161218230000,210.0,219.449997,44.468084,49,79.599998,100,70.400002,81.5,78.5
20161218231500,210.0,219.449997,44.468084,49,74.800003,100,70.300003,81.5,78.5
20161218233000,210.0,219.449997,44.468084,49,76.599998,100,70.300003,81.5,78.5
20161218234500,210.0,219.449997,44.468084,49,85.699997,100,70.0,81.5,78.5
20161219000000,210.0,223.649994,45.319148,49,83.900002,100,70.199997,81.5,78.5
20161219001500,210.0,217.350006,44.042554,49,77.699997,100,70.199997,81.5,78.5
20161219003000,210.0,217.350006,44.042554,49,75.800003,100,70.199997,81.5,78.5
20161219004500,210.0,220.5,44.680851,49,78.800003,100,70.0,81.5,78.5
20161219010000,210.0,220.5,44.680851,49,86.199997,100,69.900002,81.5,78.5
20161219011500,210.0,220.5,44.680851,49,81.900002,100,70.0,81.5,78.5
20161219013000,210.0,220.5,44.680851,49,78.699997,100,70.199997,81.5,78.5
20161219014500,210.0,223.649994,45.319148,49,74.400002,100,70.099998,81.5,78.5
20161219020000,210.0,219.449997,44.468084,49,81.099998,100,69.800003,81.5,78.5
20161219021500,210.0,225.75,45.744681,49,85.599998,100,69.800003,81.5,78.5
20161219023000,210.0,217.350006,44.042554,49,79.599998,100,69.900002,81.5,78.5
20161219024500,210.0,217.350006,44.042554,49,77.199997,100,69.900002,81.5,78.5
20161219030000,210.0,220.5,44.680851,49,77.199997,100,70.0,81.5,78.5
20161219031500,210.0,220.5,44.680851,49,85.300003,100,69.699997,81.5,78.5
20161219033000,210.0,220.5,44.680851,49,83.099998,100,69.800003,81.5,78.5
20161219034500,210.0,227.850006,46.170214,49,78.199997,100,69.900002,81.5,78.5
20161219040000,210.0,220.5,44.680851,49,74.900002,100,69.800003,81.5,78.5
20161219041500,210.0,220.5,44.680851,49,80.900002,100,69.599998,81.5,78.5
20161219043000,210.0,220.5,44.680851,49,85.800003,100,69.599998,81.5,78.5
20161219044500,210.0,223.649994,45.319148,49,79.099998,100,69.900002,81.5,78.5
20161219050000,210.0,223.649994,45.319148,49,75.199997,100,69.800003,81.5,78.5
20161219051500,210.0,223.649994,45.319148,49,79.699997,100,69.699997,81.5,78.5
20161219053000,210.0,219.449997,44.468084,49,85.599998,100,69.599998,81.5,78.5
20161219054500,210.0,225.75,45.744681,49,79.599998,100,69.800003,81.5,78.5
20161219060000,210.0,220.5,44.680851,49,75.800003,100,69.800003,81.5,78.5
20161219061500,210.0,217.350006,44.042554,49,80.199997,100,69.5,81.5,78.5
20161219063000,210.0,217.350006,44.042554,49,83.699997,100,69.5,81.5,78.5
20161219064500,210.0,220.5,44.680851,49,77.199997,100,69.800003,81.5,78.5
20161219070000,210.0,220.5,44.680851,49,77.199997,100,69.599998,81.5,78.5
20161219071500,210.0,223.649994,45.319148,49,84.900002,100,69.599998,81.5,78.5
20161219073000,210.0,217.350006,44.042554,49,77.199997,100,69.699997,81.5,78.5
20161219074500,210.0,217.350006,44.042554,49,77.199997,100,69.699997,81.5,78.5
20161219080000,210.0,217.350006,44.042554,49,86.199997,100,69.699997,81.5,78.5
20161219081500,210.0,220.5,44.680851,49,79.099998,100,69.699997,81.5,78.5
20161219083000,210.0,215.25,43.617021,49,74.900002,100,69.699997,81.5,78.5
20161219084500,210.0,215.25,43.617021,49,80.800003,100,69.699997,81.5,78.5
20161219090000,210.0,219.449997,44.468084,49,85.5,100,69.699997,81.5,78.5
20161219091500,210.0,219.449997,44.468084,49,77.199997,100,69.800003,81.5,78.5
20161219093000,210.0,219.449997,44.468084,49,75.5,100,69.800003,81.5,78.5
20161219094500,210.0,219.449997,44.468084,49,83.900002,100,69.800003,81.5,78.5
20161219100000,210.0,219.449997,44.468084,49,82.400002,100,69.800003,81.5,78.5
20161219101500,210.0,215.25,43.617021,49,75.699997,100,69.800003,81.5,78.5
20161219103000,210.0,219.449997,44.468084,49,77.800003,100,69.900002,81.5,78.5
20161219104500,210.0,219.449997,44.468084,49,85.300003,100,69.900002,81.5,78.5
20161219110000,210.0,212.100006,42.978725,49,82.0,100,70.0,81.5,78.5
20161219111500,210.0,219.449997,44.468084,49,74.900002,100,70.0,81.5,78.5
20161219113000,210.0,210.0,42.553191,49,82.599998,100,70.199997,81.5,78.5
20161219114500,210.0,215.25,43.617021,49,82.599998,100,70.300003,81.5,78.5
20161219120000,210.0,215.25,43.617021,49,76.300003,100,70.300003,81.5,78.5
20161219121500,210.0,215.25,43.617021,49,77.900002,100,70.400002,81.5,78.5
20161219123000,210.0,212.100006,42.978725,49,85.800003,100,70.400002,81.5,78.5
20161219124500,210.0,215.25,43.617021,49,76.300003,100,70.400002,81.5,78.5
20161219130000,210.0,215.25,43.617021,49,79.300003,100,70.400002,81.5,78.5
20161219131500,210.0,210.0,42.553191,49,83.599998,100,70.400002,81.5,78.5
20161219133000,210.0,212.100006,42.978725,49,74.900002,100,70.5,81.5,78.5
20161219134500,210.0,212.100006,42.978725,49,85.099998,100,70.599998,81.5,78.5
20161219140000,210.0,212.100006,42.978725,49,80.400002,100,70.599998,81.5,78.5
20161219141500,210.0,212.100006,42.978725,49,76.800003,100,70.699997,81.5,78.5
20161219143000,210.0,207.899994,42.127658,49,80.400002,100,70.699997,81.5,78.5
20161219144500,210.0,210.0,42.553191,49,80.400002,100,70.699997,81.5,78.5
20161219150000,210.0,207.899994,42.127658,49,83.699997,100,70.800003,81.5,78.5
20161219151500,210.0,215.25,43.617021,49,77.199997,100,70.800003,81.5,78.5
20161219153000,210.0,207.899994,42.127658,49,79.199997,100,70.800003,81.5,78.5
20161219154500,210.0,210.0,42.553191,49,86.199997,100,70.900002,81.5,78.5
20161219160000,210.0,215.25,43.617021,49,74.900002,100,70.900002,81.5,78.5
20161219161500,210.0,215.25,43.617021,49,82.599998,100,71.0,81.5,78.5
20161219163000,210.0,207.899994,42.127658,49,84.300003,100,71.0,81.5,78.5
20161219164500,210.0,215.25,43.617021,49,78.900002,100,71.300003,81.5,78.5
20161219170000,210.0,215.25,43.617021,49,75.400002,100,71.400002,81.5,78.5
20161219171500,210.0,207.899994,42.127658,49,84.5,100,71.199997,81.5,78.5
20161219173000,210.0,210.0,42.553191,49,85.599998,100,71.400002,81.5,78.5
20161219174500,210.0,206.850006,41.914895,49,79.599998,100,71.400002,81.5,78.5
20161219180000,210.0,210.0,42.553191,49,75.400002,100,71.400002,81.5,78.5
20161219181500,210.0,215.25,43.617021,49,78.300003,100,71.300003,81.5,78.5
20161219183000,210.0,215.25,43.617021,49,87.099998,100,71.0,81.5,78.5
20161219184500,210.0,210.0,42.553191,49,82.0,100,71.300003,81.5,78.5
20161219190000,210.0,210.0,42.553191,49,79.0,100,71.300003,81.5,78.5
20161219191500,210.0,212.100006,42.978725,49,75.5,100,71.300003,81.5,78.5
20161219193000,210.0,212.100006,42.978725,49,78.199997,100,71.300003,81.5,78.5
20161219194500,210.0,212.100006,42.978725,49,85.5,100,71.0,81.5,78.5
20161219200000,210.0,215.25,43.617021,49,79.099998,100,71.199997,81.5,78.5
20161219201500,210.0,212.100006,42.978725,49,75.800003,100,71.199997,81.5,78.5
20161219203000,210.0,212.100006,42.978725,49,76.900002,100,71.199997,81.5,78.5
20161219204500,210.0,212.100006,42.978725,49,80.699997,100,71.0,81.5,78.5
20161219210000,210.0,212.100006,42.978725,49,86.900002,100,70.900002,81.5,78.5
20161219211500,210.0,212.100006,42.978725,49,82.0,100,70.900002,81.5,78.5
20161219213000,210.0,212.100006,42.978725,49,77.900002,100,71.0,81.5,78.5
20161219214500,210.0,212.100006,42.978725,49,74.900002,100,71.0,81.5,78.5
20161219220000,210.0,212.100006,42.978725,49,79.199997,100,70.900002,81.5,78.5
20161219221500,210.0,212.100006,42.978725,49,88.0,100,70.699997,81.5,78.5
20161219223000,210.0,212.100006,42.978725,49,82.400002,100,70.800003,81.5,78.5
20161219224500,210.0,215.25,43.617021,49,77.199997,100,70.900002,81.5,78.5
20161219230000,210.0,212.100006,42.978725,49,74.900002,100,70.900002,81.5,78.5
20161219231500,210.0,212.100006,42.978725,49,79.400002,100,70.699997,81.5,78.5
20161219233000,210.0,212.100006,42.978725,49,84.300003,100,70.699997,81.5,78.5
20161219234500,210.0,215.25,43.617021,49,78.199997,100,70.800003,81.5,78.5
20161220000000,210.0,212.100006,42.978725,49,75.800003,100,70.699997,81.5,78.5
20161220001500,210.0,215.25,43.617021,49,75.800003,100,70.699997,81.5,78.5
20161220003000,210.0,212.100006,42.978725,49,79.599998,100,70.5,81.5,78.5
20161220004500,210.0,215.25,43.617021,49,87.5,100,70.300003,81.5,78.5
20161220010000,210.0,215.25,43.617021,49,84.699997,100,70.400002,81.5,78.5
20161220011500,210.0,215.25,43.617021,49,79.099998,100,70.599998,81.5,78.5
20161220013000,210.0,215.25,43.617021,49,75.400002,100,70.5,81.5,78.5
20161220014500,210.0,215.25,43.617021,49,77.400002,100,70.5,81.5,78.5
20161220020000,210.0,210.0,42.553191,49,84.900002,100,70.300003,81.5,78.5
20161220021500,210.0,210.0,42.553191,49,84.900002,100,70.300003,81.5,78.5
20161220023000,210.0,215.25,43.617021,49,78.599998,100,70.5,81.5,78.5
20161220024500,210.0,215.25,43.617021,49,75.400002,100,70.5,81.5,78.5
20161220030000,210.0,212.100006,42.978725,49,79.199997,100,70.300003,81.5,78.5
20161220031500,210.0,212.100006,42.978725,49,87.400002,100,70.199997,81.5,78.5
20161220033000,210.0,215.25,43.617021,49,82.900002,100,70.300003,81.5,78.5
20161220034500,210.0,215.25,43.617021,49,78.199997,100,70.400002,81.5,78.5
20161220040000,210.0,215.25,43.617021,49,76.400002,100,70.400002,81.5,78.5
20161220041500,210.0,215.25,43.617021,49,79.199997,100,70.199997,81.5,78.5
20161220043000,210.0,212.100006,42.978725,49,88.099998,100,70.0,81.5,78.5
20161220044500,210.0,215.25,43.617021,49,83.099998,100,70.199997,81.5,78.5
20161220050000,210.0,219.449997,44.468084,49,78.199997,100,70.400002,81.5,78.5
20161220051500,210.0,219.449997,44.468084,49,75.400002,100,70.300003,81.5,78.5
20161220053000,210.0,219.449997,44.468084,49,79.300003,100,70.099998,81.5,78.5
20161220054500,210.0,219.449997,44.468084,49,86.900002,100,70.0,81.5,78.5
20161220060000,210.0,219.449997,44.468084,49,83.0,100,70.0,81.5,78.5
20161220061500,210.0,219.449997,44.468084,49,77.400002,100,70.199997,81.5,78.5
20161220063000,210.0,219.449997,44.468084,49,77.400002,100,70.199997,81.5,78.5
20161220064500,210.0,215.25,43.617021,49,86.400002,100,69.800003,81.5,78.5
20161220070000,210.0,215.25,43.617021,49,81.0,100,70.0,81.5,78.5
20161220071500,210.0,219.449997,44.468084,49,76.300003,100,70.099998,81.5,78.5
20161220073000,210.0,212.100006,42.978725,49,78.900002,100,70.199997,81.5,78.5
20161220074500,210.0,215.25,43.617021,49,81.0,100,70.099998,81.5,78.5
20161220080000,210.0,215.25,43.617021,49,77.0,100,70.099998,81.5,78.5
20161220081500,210.0,215.25,43.617021,49,77.0,100,70.099998,81.5,78.5
20161220083000,210.0,215.25,43.617021,49,84.699997,100,70.0,81.5,78.5
20161220084500,210.0,215.25,43.617021,49,82.400002,100,70.099998,81.5,78.5
20161220090000,210.0,215.25,43.617021,49,75.400002,100,70.099998,81.5,78.5
20161220091500,210.0,215.25,43.617021,49,78.300003,100,70.099998,81.5,78.5
20161220093000,210.0,212.100006,42.978725,49,88.699997,100,70.099998,81.5,78.5
20161220094500,210.0,212.100006,42.978725,49,75.400002,100,70.099998,81.5,78.5
20161220100000,210.0,217.350006,44.042554,49,77.800003,100,70.099998,81.5,78.5
20161220101500,210.0,217.350006,44.042554,49,88.0,100,70.099998,81.5,78.5
20161220103000,210.0,212.100006,42.978725,49,75.900002,100,70.099998,81.5,78.5
20161220104500,210.0,217.350006,44.042554,49,77.800003,100,70.099998,81.5,78.5
20161220110000,210.0,217.350006,44.042554,49,86.199997,100,70.300003,81.5,78.5
20161220111500,210.0,217.350006,44.042554,49,79.900002,100,70.300003,81.5,78.5
20161220113000,210.0,217.350006,44.042554,49,74.900002,100,70.400002,81.5,78.5
20161220114500,210.0,212.100006,42.978725,49,81.300003,100,70.5,81.5,78.5
20161220120000,210.0,217.350006,44.042554,49,82.900002,100,70.5,81.5,78.5
20161220121500,210.0,210.0,42.553191,49,74.900002,100,70.599998,81.5,78.5
20161220123000,210.0,212.100006,42.978725,49,86.400002,100,70.699997,81.5,78.5
20161220124500,210.0,212.100006,42.978725,49,76.699997,100,70.699997,81.5,78.5
20161220130000,210.0,212.100006,42.978725,49,80.599998,100,70.800003,81.5,78.5
20161220131500,210.0,203.699997,41.276595,49,80.599998,100,70.900002,81.5,78.5
20161220133000,210.0,203.699997,41.276595,49,76.400002,100,71.800003,81.5,78.5
20161220134500,210.0,206.850006,41.914895,49,88.699997,100,72.199997,81.5,78.5
20161220140000,210.0,217.350006,44.042554,49,76.099998,100,72.0,81.5,78.5
20161220141500,210.0,217.350006,44.042554,49,78.699997,100,71.800003,81.5,78.5
20161220143000,210.0,217.350006,44.042554,49,80.599998,100,71.800003,81.5,78.5
20161220144500,210.0,217.350006,44.042554,49,76.900002,100,71.699997,81.5,78.5
20161220150000,210.0,217.350006,44.042554,49,80.800003,100,71.800003,81.5,78.5
20161220151500,210.0,217.350006,44.042554,49,75.099998,100,71.900002,81.5,78.5
20161220153000,210.0,210.0,42.553191,49,87.300003,100,71.900002,81.5,78.5
20161220154500,210.0,217.350006,44.042554,49,74.900002,100,72.099998,81.5,78.5
20161220160000,210.0,217.350006,44.042554,49,86.199997,100,72.199997,81.5,78.5
20161220161500,210.0,217.350006,44.042554,49,81.900002,100,72.900002,81.5,78.5
20161220163000,210.0,212.100006,42.978725,49,77.699997,100,73.099998,81.5,78.5
20161220164500,210.0,219.449997,44.468084,49,77.699997,100,73.199997,81.5,78.5
20161220170000,210.0,219.449997,44.468084,49,78.699997,100,72.800003,81.5,78.5
20161220171500,210.0,215.25,43.617021,49,77.800003,100,72.800003,81.5,78.5
20161220173000,210.0,207.899994,42.127658,49,81.5,100,72.599998,81.5,78.5
20161220174500,210.0,217.350006,44.042554,49,74.0,100,72.599998,81.5,78.5
20161220180000,210.0,210.0,42.553191,49,81.599998,100,72.599998,81.5,78.5
20161220181500,210.0,217.350006,44.042554,49,77.599998,100,72.5,81.5,78.5
20161220183000,210.0,210.0,42.553191,49,76.400002,100,72.599998,81.5,78.5
20161220184500,210.0,219.449997,44.468084,49,87.400002,100,72.400002,81.5,78.5
20161220190000,210.0,212.100006,42.978725,49,75.300003,100,72.400002,81.5,78.5
20161220191500,210.0,215.25,43.617021,49,86.5,100,72.300003,81.5,78.5
20161220193000,210.0,212.100006,42.978725,49,75.300003,100,72.400002,81.5,78.5
20161220194500,210.0,215.25,43.617021,49,79.300003,100,72.400002,81.5,78.5
20161220200000,210.0,212.100006,42.978725,49,81.900002,100,72.300003,81.5,78.5
20161220201500,210.0,217.350006,44.042554,49,75.900002,100,72.300003,81.5,78.5
20161220203000,210.0,217.350006,44.042554,49,85.099998,100,72.199997,81.5,78.5
20161220204500,210.0,210.0,42.553191,49,81.400002,100,72.199997,81.5,78.5
20161220210000,210.0,215.25,43.617021,49,75.900002,100,72.199997,81.5,78.5
20161220211500,210.0,207.899994,42.127658,49,83.699997,100,72.099998,81.5,78.5
20161220213000,210.0,215.25,43.617021,49,74.900002,100,72.199997,81.5,78.5
20161220214500,210.0,212.100006,42.978725,49,86.900002,100,72.099998,81.5,78.5
20161220220000,210.0,215.25,43.617021,49,77.599998,100,72.099998,81.5,78.5
20161220221500,210.0,215.25,43.617021,49,77.599998,100,72.099998,81.5,78.5
20161220223000,210.0,212.100006,42.978725,49,81.0,100,71.900002,81.5,78.5
20161220224500,210.0,215.25,43.617021,49,75.900002,100,72.0,81.5,78.5
20161220230000,210.0,215.25,43.617021,49,83.800003,100,71.800003,81.5,78.5
20161220231500,210.0,207.899994,42.127658,49,78.699997,100,71.800003,81.5,78.5
20161220233000,210.0,215.25,43.617021,49,75.800003,100,72.0,81.5,78.5
20161220234500,210.0,215.25,43.617021,49,84.0,100,71.800003,81.5,78.5
20161221000000,210.0,210.0,42.553191,49,82.400002,100,71.800003,81.5,78.5
20161221001500,210.0,215.25,43.617021,49,75.800003,100,71.800003,81.5,78.5
20161221003000,210.0,215.25,43.617021,49,77.800003,100,71.900002,81.5,78.5
20161221004500,210.0,207.899994,42.127658,49,88.0,100,71.699997,81.5,78.5
20161221010000,210.0,217.350006,44.042554,49,78.099998,100,71.800003,81.5,78.5
20161221011500,210.0,201.600006,40.851065,49,76.699997,100,71.800003,81.5,78.5
20161221013000,210.0,206.850006,41.914895,49,89.800003,100,71.599998,81.5,78.5
20161221014500,210.0,206.850006,41.914895,49,77.199997,100,71.800003,81.5,78.5
20161221020000,210.0,206.850006,41.914895,49,77.199997,100,71.800003,81.5,78.5
20161221021500,210.0,206.850006,41.914895,49,86.400002,100,71.5,81.5,78.5
20161221023000,210.0,212.100006,42.978725,49,80.400002,100,71.699997,81.5,78.5
20161221024500,210.0,212.100006,42.978725,49,74.400002,100,71.699997,81.5,78.5
20161221030000,210.0,212.100006,42.978725,49,78.900002,100,71.599998,81.5,78.5
20161221031500,210.0,212.100006,42.978725,49,87.400002,100,71.599998,81.5,78.5
20161221033000,210.0,212.100006,42.978725,49,77.699997,100,71.599998,81.5,78.5
20161221034500,210.0,212.100006,42.978725,49,76.400002,100,71.699997,81.5,78.5
20161221040000,210.0,212.100006,42.978725,49,85.800003,100,71.5,81.5,78.5
20161221041500,210.0,207.899994,42.127658,49,84.300003,100,71.5,81.5,78.5
20161221043000,210.0,215.25,43.617021,49,74.900002,100,71.599998,81.5,78.5
20161221044500,210.0,210.0,42.553191,49,77.400002,100,71.599998,81.5,78.5
20161221050000,210.0,210.0,42.553191,49,87.699997,100,71.400002,81.5,78.5
20161221051500,210.0,210.0,42.553191,49,75.300003,100,71.5,81.5,78.5
20161221053000,210.0,210.0,42.553191,49,78.300003,100,71.599998,81.5,78.5
20161221054500,210.0,215.25,43.617021,49,87.400002,100,71.400002,81.5,78.5
20161221060000,210.0,210.0,42.553191,49,75.699997,100,71.5,81.5,78.5
20161221061500,210.0,210.0,42.553191,49,77.800003,100,71.599998,81.5,78.5
20161221063000,210.0,212.100006,42.978725,49,87.199997,100,71.5,81.5,78.5
20161221064500,210.0,207.899994,42.127658,49,78.699997,100,71.599998,81.5,78.5
20161221070000,210.0,212.100006,42.978725,49,76.400002,100,71.599998,81.5,78.5
20161221071500,210.0,206.850006,41.914895,49,88.099998,100,71.400002,81.5,78.5
20161221073000,210.0,215.25,43.617021,49,78.699997,100,71.699997,81.5,78.5
20161221074500,210.0,210.0,42.553191,49,76.400002,100,71.599998,81.5,78.5
20161221080000,210.0,212.100006,42.978725,49,87.400002,100,71.599998,81.5,78.5
20161221081500,210.0,212.100006,42.978725,49,74.900002,100,71.599998,81.5,78.5
20161221083000,210.0,206.850006,41.914895,49,83.699997,100,71.599998,81.5,78.5
20161221084500,210.0,206.850006,41.914895,49,77.300003,100,71.699997,81.5,78.5
20161221090000,210.0,201.600006,40.851065,49,80.099998,100,71.699997,81.5,78.5
20161221091500,210.0,207.899994,42.127658,49,80.099998,100,71.900002,81.5,78.5
20161221093000,210.0,199.5,40.425532,49,75.699997,100,71.800003,81.5,78.5
20161221094500,210.0,207.899994,42.127658,49,85.400002,100,71.800003,81.5,78.5
20161221100000,210.0,203.699997,41.276595,49,74.5,100,72.0,81.5,78.5
20161221101500,210.0,201.600006,40.851065,49,89.199997,100,71.900002,81.5,78.5
20161221103000,210.0,206.850006,41.914895,49,76.400002,100,72.099998,81.5,78.5
20161221104500,210.0,201.600006,40.851065,49,77.199997,100,72.099998,81.5,78.5
20161221110000,210.0,210.0,42.553191,49,83.300003,100,72.099998,81.5,78.5
20161221111500,210.0,206.850006,41.914895,49,75.800003,100,72.199997,81.5,78.5
20161221113000,210.0,206.850006,41.914895,49,84.5,100,72.099998,81.5,78.5
20161221114500,210.0,199.5,40.425532,49,76.800003,100,72.300003,81.5,78.5
20161221120000,210.0,206.850006,41.914895,49,76.800003,100,72.199997,81.5,78.5
20161221121500,210.0,201.600006,40.851065,49,89.199997,100,72.199997,81.5,78.5
20161221123000,210.0,207.899994,42.127658,49,77.300003,100,72.400002,81.5,78.5
20161221124500,210.0,207.899994,42.127658,49,77.300003,100,72.599998,81.5,78.5
20161221130000,210.0,203.699997,41.276595,49,77.300003,100,72.5,81.5,78.5
20161221131500,210.0,203.699997,41.276595,49,89.199997,100,72.599998,81.5,78.5
20161221133000,210.0,201.600006,40.851065,49,78.300003,100,72.900002,81.5,78.5
20161221134500,210.0,206.850006,41.914895,49,76.199997,100,72.900002,81.5,78.5
