PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161221140000,210.0,203.699997,41.276595,49,85.699997,100,73.0,81.5,78.5
20161221141500,210.0,206.850006,41.914895,49,77.800003,100,73.099998,81.5,78.5
20161221143000,210.0,206.850006,41.914895,49,76.300003,100,73.099998,81.5,78.5
20161221144500,210.0,206.850006,41.914895,49,80.199997,100,73.300003,81.5,78.5
20161221150000,210.0,206.850006,41.914895,49,75.800003,100,73.300003,81.5,78.5
20161221151500,210.0,210.0,42.553191,49,84.400002,100,73.400002,81.5,78.5
20161221153000,210.0,210.0,42.553191,49,75.900002,100,73.5,81.5,78.5
20161221154500,210.0,210.0,42.553191,49,75.900002,100,73.5,81.5,78.5
20161221160000,210.0,203.699997,41.276595,49,78.5,100,73.699997,81.5,78.5
20161221161500,210.0,206.850006,41.914895,49,78.5,100,73.599998,81.5,78.5
20161221163000,210.0,206.850006,41.914895,49,82.599998,100,73.800003,81.5,78.5
20161221164500,210.0,203.699997,41.276595,49,76.400002,100,73.800003,81.5,78.5
20161221170000,210.0,206.850006,41.914895,49,86.199997,100,73.900002,81.5,78.5
20161221171500,210.0,206.850006,41.914895,49,76.800003,100,74.0,81.5,78.5
20161221173000,210.0,206.850006,41.914895,49,82.400002,100,73.800003,81.5,78.5
20161221174500,210.0,206.850006,41.914895,49,78.800003,100,73.900002,81.5,78.5
20161221180000,210.0,215.25,43.617021,49,76.199997,100,73.699997,81.5,78.5
20161221181500,210.0,212.100006,42.978725,49,85.099998,100,73.800003,81.5,78.5
20161221183000,210.0,219.449997,44.468084,49,75.900002,100,73.699997,81.5,78.5
20161221184500,210.0,215.25,43.617021,49,82.0,100,73.599998,81.5,78.5
20161221190000,210.0,215.25,43.617021,49,82.0,100,73.699997,81.5,78.5
20161221191500,210.0,210.0,42.553191,49,75.900002,100,73.699997,81.5,78.5
20161221193000,210.0,212.100006,42.978725,49,82.0,100,73.599998,81.5,78.5
20161221194500,210.0,217.350006,44.042554,49,80.199997,100,73.699997,81.5,78.5
20161221200000,210.0,217.350006,44.042554,49,75.400002,100,73.599998,81.5,78.5
20161221201500,210.0,217.350006,44.042554,49,85.5,100,73.5,81.5,78.5
20161221203000,210.0,212.100006,42.978725,49,77.300003,100,73.599998,81.5,78.5
20161221204500,210.0,212.100006,42.978725,49,77.300003,100,73.5,81.5,78.5
20161221210000,210.0,212.100006,42.978725,49,85.599998,100,73.599998,81.5,78.5
20161221211500,210.0,215.25,43.617021,49,76.400002,100,73.5,81.5,78.5
20161221213000,210.0,212.100006,42.978725,49,81.5,100,73.400002,81.5,78.5
20161221214500,210.0,215.25,43.617021,49,79.699997,100,73.5,81.5,78.5
20161221220000,210.0,220.5,44.680851,49,75.400002,100,73.300003,81.5,78.5
20161221221500,210.0,215.25,43.617021,49,83.5,100,73.300003,81.5,78.5
20161221223000,210.0,215.25,43.617021,49,78.400002,100,73.300003,81.5,78.5
20161221224500,210.0,219.449997,44.468084,49,75.300003,100,73.199997,81.5,78.5
20161221230000,210.0,210.0,42.553191,49,87.5,100,73.199997,81.5,78.5
20161221231500,210.0,212.100006,42.978725,49,75.900002,100,73.300003,81.5,78.5
20161221233000,210.0,212.100006,42.978725,49,80.5,100,73.099998,81.5,78.5
20161221234500,210.0,215.25,43.617021,49,78.699997,100,73.300003,81.5,78.5
20161222000000,210.0,212.100006,42.978725,49,75.800003,100,73.199997,81.5,78.5
20161222001500,210.0,212.100006,42.978725,49,86.400002,100,73.199997,81.5,78.5
20161222003000,210.0,212.100006,42.978725,49,75.400002,100,73.199997,81.5,78.5
20161222004500,210.0,212.100006,42.978725,49,80.099998,100,73.099998,81.5,78.5
20161222010000,210.0,212.100006,42.978725,49,80.099998,100,73.199997,81.5,78.5
20161222011500,210.0,212.100006,42.978725,49,75.0,100,73.099998,81.5,78.5
20161222013000,210.0,212.100006,42.978725,49,88.599998,100,73.099998,81.5,78.5
20161222014500,210.0,212.100006,42.978725,49,74.900002,100,73.099998,81.5,78.5
20161222020000,210.0,207.899994,42.127658,49,84.900002,100,73.0,81.5,78.5
20161222021500,210.0,212.100006,42.978725,49,76.800003,100,73.099998,81.5,78.5
20161222023000,210.0,217.350006,44.042554,49,78.199997,100,72.900002,81.5,78.5
20161222024500,210.0,212.100006,42.978725,49,84.800003,100,73.099998,81.5,78.5
20161222030000,210.0,207.899994,42.127658,49,75.400002,100,73.0,81.5,78.5
20161222031500,210.0,210.0,42.553191,49,81.599998,100,73.0,81.5,78.5
20161222033000,210.0,212.100006,42.978725,49,78.300003,100,73.099998,81.5,78.5
20161222034500,210.0,212.100006,42.978725,49,75.300003,100,72.900002,81.5,78.5
20161222040000,210.0,212.100006,42.978725,49,86.5,100,72.900002,81.5,78.5
20161222041500,210.0,212.100006,42.978725,49,75.400002,100,72.900002,81.5,78.5
20161222043000,210.0,212.100006,42.978725,49,85.599998,100,72.900002,81.5,78.5
20161222044500,210.0,215.25,43.617021,49,76.900002,100,73.099998,81.5,78.5
20161222050000,210.0,207.899994,42.127658,49,78.699997,100,72.900002,81.5,78.5
20161222051500,210.0,210.0,42.553191,49,83.099998,100,73.0,81.5,78.5
20161222053000,210.0,210.0,42.553191,49,75.400002,100,72.900002,81.5,78.5
20161222054500,210.0,210.0,42.553191,49,87.0,100,72.900002,81.5,78.5
20161222060000,210.0,210.0,42.553191,49,82.599998,100,72.800003,81.5,78.5
20161222061500,210.0,212.100006,42.978725,49,87.0,100,72.900002,81.5,78.5
20161222063000,210.0,215.25,43.617021,49,76.400002,100,73.0,81.5,78.5
20161222064500,210.0,207.899994,42.127658,49,80.099998,100,72.900002,81.5,78.5
20161222070000,210.0,212.100006,42.978725,49,81.099998,100,72.900002,81.5,78.5
20161222071500,210.0,207.899994,42.127658,49,75.400002,100,72.800003,81.5,78.5
20161222073000,210.0,207.899994,42.127658,49,83.199997,100,72.699997,81.5,78.5
20161222074500,210.0,207.899994,42.127658,49,79.199997,100,72.900002,81.5,78.5
20161222080000,210.0,210.0,42.553191,49,75.400002,100,72.800003,81.5,78.5
20161222081500,210.0,210.0,42.553191,49,84.5,100,72.800003,81.5,78.5
20161222083000,210.0,206.850006,41.914895,49,79.599998,100,72.900002,81.5,78.5
20161222084500,210.0,212.100006,42.978725,49,74.900002,100,72.800003,81.5,78.5
20161222090000,210.0,207.899994,42.127658,49,82.0,100,72.699997,81.5,78.5
20161222091500,210.0,201.600006,40.851065,49,82.0,100,72.900002,81.5,78.5
20161222093000,210.0,201.600006,40.851065,49,75.900002,100,72.800003,81.5,78.5
20161222094500,210.0,203.699997,41.276595,49,84.800003,100,72.800003,81.5,78.5
20161222100000,210.0,201.600006,40.851065,49,78.699997,100,73.0,81.5,78.5
20161222101500,210.0,201.600006,40.851065,49,75.800003,100,72.900002,81.5,78.5
20161222103000,210.0,199.5,40.425532,49,88.599998,100,73.099998,81.5,78.5
20161222104500,210.0,199.5,40.425532,49,77.300003,100,73.199997,81.5,78.5
20161222110000,210.0,199.5,40.425532,49,75.800003,100,73.099998,81.5,78.5
20161222111500,210.0,201.600006,40.851065,49,78.199997,100,73.300003,81.400002,78.400002
20161222113000,210.0,206.850006,41.914895,49,85.699997,100,73.400002,81.400002,78.400002
20161222114500,210.0,201.600006,40.851065,49,80.900002,100,73.300003,81.400002,78.400002
20161222120000,210.0,201.600006,40.851065,49,79.900002,100,73.400002,81.400002,78.400002
20161222121500,210.0,207.899994,42.127658,49,79.900002,100,73.199997,81.400002,78.400002
20161222123000,210.0,215.25,43.617021,49,76.400002,100,73.300003,81.400002,78.400002
20161222124500,210.0,219.449997,44.468084,49,82.5,100,73.400002,81.400002,78.400002
20161222130000,210.0,219.449997,44.468084,49,76.699997,100,73.199997,81.400002,78.400002
20161222131500,210.0,212.100006,42.978725,49,78.699997,100,73.400002,81.400002,78.400002
20161222133000,210.0,212.100006,42.978725,49,78.699997,100,73.199997,81.400002,78.400002
20161222134500,210.0,212.100006,42.978725,49,79.699997,100,73.400002,81.400002,78.400002
20161222140000,210.0,203.699997,41.276595,49,78.599998,100,73.300003,81.400002,78.400002
20161222141500,210.0,201.600006,40.851065,49,78.599998,100,73.5,81.400002,78.400002
20161222143000,210.0,206.850006,41.914895,49,86.099998,100,73.599998,81.400002,78.400002
20161222144500,210.0,210.0,42.553191,49,75.900002,100,73.599998,81.400002,78.400002
20161222150000,210.0,210.0,42.553191,49,87.400002,100,73.699997,81.400002,78.400002
20161222151500,210.0,217.350006,44.042554,49,75.699997,100,73.599998,81.400002,78.400002
20161222153000,210.0,217.350006,44.042554,49,80.300003,100,73.699997,81.400002,78.400002
20161222154500,210.0,217.350006,44.042554,49,80.300003,100,73.5,81.400002,78.400002
20161222160000,210.0,217.350006,44.042554,49,75.900002,100,73.599998,81.400002,78.400002
20161222161500,210.0,217.350006,44.042554,49,81.199997,100,73.699997,81.400002,78.400002
20161222163000,210.0,217.350006,44.042554,49,77.199997,100,73.599998,81.400002,78.400002
20161222164500,210.0,217.350006,44.042554,49,77.199997,100,73.599998,81.400002,78.400002
20161222170000,210.0,217.350006,44.042554,49,84.900002,100,73.5,81.400002,78.400002
20161222171500,210.0,217.350006,44.042554,49,75.0,100,73.599998,81.400002,78.400002
20161222173000,210.0,217.350006,44.042554,49,87.400002,100,73.5,81.400002,78.400002
20161222174500,210.0,217.350006,44.042554,49,75.300003,100,73.5,81.400002,78.400002
20161222180000,210.0,217.350006,44.042554,49,81.599998,100,73.599998,81.400002,78.400002
20161222181500,210.0,217.350006,44.042554,49,81.599998,100,73.5,81.400002,78.400002
20161222183000,210.0,217.350006,44.042554,49,78.0,100,73.599998,81.400002,78.400002
20161222184500,210.0,217.350006,44.042554,49,83.0,100,73.400002,81.400002,78.400002
20161222190000,210.0,217.350006,44.042554,49,75.900002,100,73.599998,81.400002,78.400002
20161222191500,210.0,217.350006,44.042554,49,87.400002,100,73.5,81.400002,78.400002
20161222193000,210.0,217.350006,44.042554,49,75.800003,100,73.5,81.400002,78.400002
20161222194500,210.0,223.649994,45.319148,49,80.900002,100,73.599998,81.400002,78.400002
20161222200000,210.0,217.350006,44.042554,49,78.800003,100,73.300003,81.400002,78.400002
20161222201500,210.0,217.350006,44.042554,49,77.599998,100,73.5,81.400002,78.400002
20161222203000,210.0,217.350006,44.042554,49,84.599998,100,73.300003,81.400002,78.400002
20161222204500,210.0,217.350006,44.042554,49,75.900002,100,73.300003,81.400002,78.400002
20161222210000,210.0,217.350006,44.042554,49,88.099998,100,73.400002,81.400002,78.400002
20161222211500,210.0,217.350006,44.042554,49,75.800003,100,73.300003,81.400002,78.400002
20161222213000,210.0,217.350006,44.042554,49,81.099998,100,73.400002,81.400002,78.400002
20161222214500,210.0,217.350006,44.042554,49,74.800003,100,73.199997,81.400002,78.400002
20161222220000,210.0,217.350006,44.042554,49,82.0,100,73.400002,81.400002,78.400002
20161222221500,210.0,212.100006,42.978725,49,79.099998,100,73.199997,81.400002,78.400002
20161222223000,210.0,217.350006,44.042554,49,77.800003,100,73.300003,81.400002,78.400002
20161222224500,210.0,212.100006,42.978725,49,83.0,100,73.199997,81.400002,78.400002
20161222230000,210.0,215.25,43.617021,49,74.900002,100,73.199997,81.400002,78.400002
20161222231500,210.0,215.25,43.617021,49,87.599998,100,73.199997,81.400002,78.400002
20161222233000,210.0,215.25,43.617021,49,74.900002,100,73.099998,81.400002,78.400002
20161222234500,210.0,215.25,43.617021,49,81.400002,100,73.199997,81.400002,78.400002
20161223000000,210.0,215.25,43.617021,49,81.400002,100,73.099998,81.400002,78.400002
20161223001500,210.0,215.25,43.617021,49,75.900002,100,73.199997,81.400002,78.400002
20161223003000,210.0,210.0,42.553191,49,84.199997,100,73.099998,81.400002,78.400002
20161223004500,210.0,219.449997,44.468084,49,75.400002,100,73.099998,81.400002,78.400002
20161223010000,210.0,212.100006,42.978725,49,85.0,100,73.199997,81.400002,78.400002
20161223011500,210.0,215.25,43.617021,49,80.400002,100,73.0,81.400002,78.400002
20161223013000,210.0,215.25,43.617021,49,75.900002,100,73.099998,81.400002,78.400002
20161223014500,210.0,215.25,43.617021,49,88.5,100,73.199997,81.400002,78.400002
20161223020000,210.0,215.25,43.617021,49,75.400002,100,73.0,81.400002,78.400002
20161223021500,210.0,215.25,43.617021,49,81.199997,100,73.199997,81.400002,78.400002
20161223023000,210.0,219.449997,44.468084,49,77.800003,100,73.0,81.400002,78.400002
20161223024500,210.0,219.449997,44.468084,49,77.800003,100,73.099998,81.400002,78.400002
20161223030000,210.0,212.100006,42.978725,49,80.800003,100,72.900002,81.400002,78.400002
20161223031500,210.0,215.25,43.617021,49,77.900002,100,73.099998,81.400002,78.400002
20161223033000,210.0,215.25,43.617021,49,83.300003,100,72.900002,81.400002,78.400002
20161223034500,210.0,215.25,43.617021,49,76.400002,100,73.0,81.400002,78.400002
20161223040000,210.0,212.100006,42.978725,49,86.199997,100,72.900002,81.400002,78.400002
20161223041500,210.0,215.25,43.617021,49,74.900002,100,72.900002,81.400002,78.400002
20161223043000,210.0,215.25,43.617021,49,86.5,100,72.900002,81.400002,78.400002
20161223044500,210.0,215.25,43.617021,49,75.400002,100,72.900002,81.400002,78.400002
20161223050000,210.0,215.25,43.617021,49,81.400002,100,73.099998,81.400002,78.400002
20161223051500,210.0,215.25,43.617021,49,77.699997,100,72.900002,81.300003,78.300003
20161223053000,210.0,215.25,43.617021,49,79.199997,100,73.099998,81.400002,78.400002
20161223054500,210.0,215.25,43.617021,49,78.400002,100,72.900002,81.400002,78.400002
20161223060000,210.0,215.25,43.617021,49,84.400002,100,73.0,81.300003,78.300003
20161223061500,210.0,215.25,43.617021,49,74.400002,100,72.900002,81.400002,78.400002
20161223063000,210.0,212.100006,42.978725,49,88.0,100,72.900002,81.400002,78.400002
20161223064500,210.0,215.25,43.617021,49,75.400002,100,72.900002,81.300003,78.300003
20161223070000,210.0,215.25,43.617021,49,88.0,100,72.900002,81.400002,78.400002
20161223071500,210.0,215.25,43.617021,49,76.199997,100,72.900002,81.400002,78.400002
20161223073000,210.0,215.25,43.617021,49,80.400002,100,73.099998,81.400002,78.400002
20161223074500,210.0,197.399994,39.999999,49,81.699997,100,73.0,81.300003,78.300003
20161223080000,210.0,203.699997,41.276595,49,76.800003,100,73.199997,81.400002,78.400002
20161223081500,210.0,212.100006,42.978725,49,88.599998,100,73.199997,81.400002,78.400002
20161223083000,210.0,215.25,43.617021,49,75.900002,100,73.099998,81.300003,78.300003
20161223084500,210.0,219.449997,44.468084,49,82.599998,100,73.199997,81.400002,78.400002
20161223090000,210.0,215.25,43.617021,49,78.5,100,73.0,81.300003,78.300003
20161223091500,210.0,219.449997,44.468084,49,76.400002,100,73.099998,81.400002,78.400002
20161223093000,210.0,215.25,43.617021,49,81.599998,100,73.199997,81.300003,78.300003
20161223094500,210.0,212.100006,42.978725,49,80.5,100,73.099998,81.400002,78.400002
20161223100000,210.0,212.100006,42.978725,49,77.599998,100,73.199997,81.400002,78.400002
20161223101500,210.0,207.899994,42.127658,49,84.300003,100,73.199997,81.400002,78.400002
20161223103000,210.0,207.899994,42.127658,49,76.800003,100,73.300003,81.300003,78.300003
20161223104500,210.0,203.699997,41.276595,49,87.699997,100,73.400002,81.400002,78.400002
20161223110000,210.0,206.850006,41.914895,49,75.900002,100,73.400002,81.300003,78.300003
20161223111500,210.0,206.850006,41.914895,49,85.900002,100,73.400002,81.400002,78.400002
20161223113000,210.0,206.850006,41.914895,49,79.599998,100,73.300003,81.400002,78.400002
20161223114500,210.0,212.100006,42.978725,49,76.699997,100,73.199997,81.400002,78.400002
20161223120000,210.0,212.100006,42.978725,49,80.199997,100,73.400002,81.400002,78.400002
20161223121500,210.0,207.899994,42.127658,49,76.400002,100,73.300003,81.400002,78.400002
20161223123000,210.0,207.899994,42.127658,49,81.400002,100,73.300003,81.400002,78.400002
20161223124500,210.0,207.899994,42.127658,49,85.800003,100,73.400002,81.400002,78.400002
20161223130000,210.0,210.0,42.553191,49,74.900002,100,73.300003,81.400002,78.400002
20161223131500,210.0,215.25,43.617021,49,86.199997,100,73.599998,81.400002,78.400002
20161223133000,210.0,210.0,42.553191,49,77.800003,100,73.599998,81.300003,78.300003
20161223134500,210.0,207.899994,42.127658,49,74.900002,100,73.5,81.400002,78.400002
20161223140000,210.0,207.899994,42.127658,49,86.199997,100,73.699997,81.300003,78.300003
20161223141500,210.0,210.0,42.553191,49,76.400002,100,73.699997,81.400002,78.400002
20161223143000,210.0,207.899994,42.127658,49,74.0,100,73.5,81.300003,78.300003
20161223144500,210.0,217.350006,44.042554,49,81.599998,100,73.699997,81.300003,78.300003
20161223150000,210.0,217.350006,44.042554,49,74.0,100,73.599998,81.400002,78.400002
20161223151500,210.0,212.100006,42.978725,49,86.199997,100,73.699997,81.300003,78.300003
20161223153000,210.0,217.350006,44.042554,49,76.800003,100,73.800003,81.400002,78.400002
20161223154500,210.0,212.100006,42.978725,49,74.400002,100,73.800003,81.300003,78.300003
20161223160000,210.0,215.25,43.617021,49,86.199997,100,74.0,81.300003,78.300003
20161223161500,210.0,215.25,43.617021,49,75.400002,100,74.0,81.400002,78.400002
20161223163000,210.0,215.25,43.617021,49,81.099998,100,73.800003,81.300003,78.300003
20161223164500,210.0,215.25,43.617021,49,81.099998,100,74.099998,81.300003,78.300003
20161223170000,210.0,215.25,43.617021,49,81.099998,100,74.0,81.300003,78.300003
20161223171500,210.0,215.25,43.617021,49,74.400002,100,73.900002,81.300003,78.300003
20161223173000,210.0,215.25,43.617021,49,80.699997,100,74.0,81.300003,78.300003
20161223174500,210.0,212.100006,42.978725,49,82.400002,100,74.0,81.300003,78.300003
20161223180000,210.0,217.350006,44.042554,49,77.800003,100,74.099998,81.300003,78.300003
20161223181500,210.0,217.350006,44.042554,49,82.400002,100,74.0,81.300003,78.300003
20161223183000,210.0,217.350006,44.042554,49,78.699997,100,74.099998,81.300003,78.300003
20161223184500,210.0,217.350006,44.042554,49,75.300003,100,73.800003,81.300003,78.300003
20161223190000,210.0,217.350006,44.042554,49,87.400002,100,73.900002,81.300003,78.300003
20161223191500,210.0,217.350006,44.042554,49,75.199997,100,73.900002,81.300003,78.300003
20161223193000,210.0,217.350006,44.042554,49,86.800003,100,73.900002,81.300003,78.300003
20161223194500,210.0,217.350006,44.042554,49,74.900002,100,73.800003,81.300003,78.300003
20161223200000,210.0,217.350006,44.042554,49,86.900002,100,73.900002,81.300003,78.300003
20161223201500,210.0,217.350006,44.042554,49,75.199997,100,73.699997,81.300003,78.300003
20161223203000,210.0,217.350006,44.042554,49,84.699997,100,73.800003,81.300003,78.300003
20161223204500,210.0,217.350006,44.042554,49,74.900002,100,73.699997,81.300003,78.300003
20161223210000,210.0,217.350006,44.042554,49,87.400002,100,73.699997,81.300003,78.300003
20161223211500,210.0,217.350006,44.042554,49,75.400002,100,73.699997,81.300003,78.300003
20161223213000,210.0,217.350006,44.042554,49,83.699997,100,73.599998,81.300003,78.300003
20161223214500,210.0,217.350006,44.042554,49,77.800003,100,73.800003,81.300003,78.300003
20161223220000,210.0,217.350006,44.042554,49,77.800003,100,73.599998,81.300003,78.300003
20161223221500,210.0,217.350006,44.042554,49,77.800003,100,73.699997,81.300003,78.300003
20161223223000,210.0,217.350006,44.042554,49,81.199997,100,73.5,81.300003,78.300003
20161223224500,210.0,212.100006,42.978725,49,77.300003,100,73.599998,81.300003,78.300003
20161223230000,210.0,217.350006,44.042554,49,80.599998,100,73.5,81.300003,78.300003
20161223231500,210.0,217.350006,44.042554,49,77.900002,100,73.599998,81.300003,78.300003
20161223233000,210.0,217.350006,44.042554,49,77.900002,100,73.5,81.300003,78.300003
20161223234500,210.0,217.350006,44.042554,49,80.800003,100,73.599998,81.300003,78.300003
20161224000000,210.0,217.350006,44.042554,49,75.400002,100,73.599998,81.300003,78.300003
20161224001500,210.0,212.100006,42.978725,49,81.5,100,73.400002,81.300003,78.300003
20161224003000,210.0,215.25,43.617021,49,77.300003,100,73.599998,81.300003,78.300003
20161224004500,210.0,212.100006,42.978725,49,77.300003,100,73.400002,81.300003,78.300003
20161224010000,210.0,219.449997,44.468084,49,82.099998,100,73.599998,81.300003,78.300003
20161224011500,210.0,206.850006,41.914895,49,77.199997,100,73.5,81.300003,78.300003
20161224013000,210.0,206.850006,41.914895,49,88.599998,100,73.5,81.300003,78.300003
20161224014500,210.0,206.850006,41.914895,49,77.300003,100,73.599998,81.300003,78.300003
20161224020000,210.0,206.850006,41.914895,49,82.400002,100,73.5,81.300003,78.300003
20161224021500,210.0,206.850006,41.914895,49,79.599998,100,73.599998,81.300003,78.300003
20161224023000,210.0,206.850006,41.914895,49,75.599998,100,73.400002,81.300003,78.300003
20161224024500,210.0,197.399994,39.999999,49,89.199997,100,73.5,81.300003,78.300003
20161224030000,210.0,203.699997,41.276595,49,75.900002,100,73.5,81.300003,78.300003
20161224031500,210.0,206.850006,41.914895,49,83.5,100,73.400002,81.300003,78.300003
20161224033000,210.0,201.600006,40.851065,49,77.900002,100,73.5,81.300003,78.300003
20161224034500,210.0,201.600006,40.851065,49,76.300003,100,73.300003,81.300003,78.300003
20161224040000,210.0,201.600006,40.851065,49,83.800003,100,73.5,81.300003,78.300003
20161224041500,210.0,203.699997,41.276595,49,75.900002,100,73.400002,81.300003,78.300003
20161224043000,210.0,201.600006,40.851065,49,84.5,100,73.400002,81.300003,78.300003
20161224044500,210.0,203.699997,41.276595,49,76.900002,100,73.400002,81.300003,78.300003
20161224050000,210.0,201.600006,40.851065,49,82.0,100,73.300003,81.300003,78.300003
20161224051500,210.0,203.699997,41.276595,49,77.800003,100,73.400002,81.300003,78.300003
20161224053000,210.0,201.600006,40.851065,49,81.0,100,73.300003,81.300003,78.300003
20161224054500,210.0,203.699997,41.276595,49,79.699997,100,73.400002,81.300003,78.300003
20161224060000,210.0,203.699997,41.276595,49,75.900002,100,73.300003,81.300003,78.300003
20161224061500,210.0,203.699997,41.276595,49,89.800003,100,73.300003,81.300003,78.300003
20161224063000,210.0,203.699997,41.276595,49,77.300003,100,73.5,81.300003,78.300003
20161224064500,210.0,206.850006,41.914895,49,79.099998,100,73.199997,81.300003,78.300003
20161224070000,210.0,203.699997,41.276595,49,82.099998,100,73.400002,81.300003,78.300003
20161224071500,210.0,206.850006,41.914895,49,77.0,100,73.199997,81.300003,78.300003
20161224073000,210.0,201.600006,40.851065,49,83.199997,100,73.400002,81.300003,78.300003
20161224074500,210.0,203.699997,41.276595,49,75.900002,100,73.300003,81.300003,78.300003
20161224080000,210.0,201.600006,40.851065,49,88.699997,100,73.300003,81.300003,78.300003
20161224081500,210.0,203.699997,41.276595,49,75.900002,100,73.300003,81.300003,78.300003
20161224083000,210.0,203.699997,41.276595,49,83.300003,100,73.199997,81.300003,78.300003
20161224084500,210.0,203.699997,41.276595,49,77.800003,100,73.300003,81.300003,78.300003
20161224090000,210.0,203.699997,41.276595,49,75.5,100,73.199997,81.300003,78.300003
20161224091500,210.0,206.850006,41.914895,49,86.300003,100,73.400002,81.300003,78.300003
20161224093000,210.0,203.699997,41.276595,49,75.400002,100,73.300003,81.300003,78.300003
20161224094500,210.0,206.850006,41.914895,49,81.0,100,73.199997,81.300003,78.300003
20161224100000,210.0,201.600006,40.851065,49,81.0,100,73.400002,81.300003,78.300003
20161224101500,210.0,203.699997,41.276595,49,86.300003,100,73.5,81.300003,78.300003
20161224103000,210.0,201.600006,40.851065,49,76.699997,100,73.5,81.300003,78.300003
20161224104500,210.0,203.699997,41.276595,49,81.0,100,73.300003,81.300003,78.300003
20161224110000,210.0,206.850006,41.914895,49,84.300003,100,73.300003,81.300003,78.300003
20161224111500,210.0,201.600006,40.851065,49,76.400002,100,73.5,81.300003,78.300003
20161224113000,210.0,201.600006,40.851065,49,81.199997,100,73.599998,81.300003,78.300003
20161224114500,210.0,201.600006,40.851065,49,81.199997,100,73.5,81.300003,78.300003
20161224120000,210.0,201.600006,40.851065,49,79.699997,100,73.699997,81.300003,78.300003
20161224121500,210.0,201.600006,40.851065,49,83.800003,100,73.599998,81.300003,78.300003
20161224123000,210.0,203.699997,41.276595,49,76.400002,100,73.699997,81.300003,78.300003
20161224124500,210.0,203.699997,41.276595,49,82.099998,100,73.800003,81.300003,78.300003
20161224130000,210.0,203.699997,41.276595,49,84.5,100,73.800003,81.300003,78.300003
20161224131500,210.0,206.850006,41.914895,49,75.900002,100,73.900002,81.300003,78.300003
20161224133000,210.0,201.600006,40.851065,49,86.900002,100,73.800003,81.300003,78.300003
20161224134500,210.0,203.699997,41.276595,49,75.400002,100,73.900002,81.300003,78.300003
20161224140000,210.0,203.699997,41.276595,49,87.0,100,74.099998,81.300003,78.300003
20161224141500,210.0,206.850006,41.914895,49,75.400002,100,74.0,81.300003,78.300003
20161224143000,210.0,203.699997,41.276595,49,87.199997,100,74.0,81.300003,78.300003
20161224144500,210.0,206.850006,41.914895,49,76.099998,100,74.099998,81.300003,78.300003
20161224150000,210.0,206.850006,41.914895,49,85.300003,100,74.199997,81.300003,78.300003
20161224151500,210.0,203.699997,41.276595,49,76.5,100,74.099998,81.300003,78.300003
20161224153000,210.0,207.899994,42.127658,49,78.300003,100,74.300003,81.300003,78.300003
20161224154500,210.0,201.600006,40.851065,49,87.199997,100,74.300003,81.300003,78.300003
20161224160000,210.0,201.600006,40.851065,49,75.900002,100,74.400002,81.300003,78.300003
20161224161500,210.0,203.699997,41.276595,49,88.5,100,74.5,81.300003,78.300003
20161224163000,210.0,203.699997,41.276595,49,75.900002,100,74.5,81.300003,78.300003
20161224164500,210.0,201.600006,40.851065,49,88.0,100,74.699997,81.300003,78.300003
20161224170000,210.0,203.699997,41.276595,49,75.900002,100,74.599998,81.300003,78.300003
20161224171500,210.0,207.899994,42.127658,49,84.900002,100,74.599998,81.300003,78.300003
20161224173000,210.0,203.699997,41.276595,49,77.400002,100,74.5,81.300003,78.300003
20161224174500,210.0,206.850006,41.914895,49,79.199997,100,74.599998,81.300003,78.300003
20161224180000,210.0,203.699997,41.276595,49,80.099998,100,74.5,81.300003,78.300003
20161224181500,210.0,206.850006,41.914895,49,77.300003,100,74.599998,81.300003,78.300003
20161224183000,210.0,206.850006,41.914895,49,87.400002,100,74.5,81.300003,78.300003
20161224184500,210.0,203.699997,41.276595,49,76.400002,100,74.5,81.300003,78.300003
20161224190000,210.0,203.699997,41.276595,49,83.599998,100,74.599998,81.300003,78.300003
20161224191500,210.0,199.5,40.425532,49,78.800003,100,74.5,81.300003,78.300003
20161224193000,210.0,201.600006,40.851065,49,78.800003,100,74.599998,81.300003,78.300003
20161224194500,210.0,201.600006,40.851065,49,84.900002,100,74.5,81.300003,78.300003
20161224200000,210.0,201.600006,40.851065,49,76.400002,100,74.599998,81.300003,78.300003
20161224201500,210.0,203.699997,41.276595,49,84.699997,100,74.599998,81.300003,78.300003
20161224203000,210.0,206.850006,41.914895,49,79.400002,100,74.5,81.300003,78.300003
20161224204500,210.0,201.600006,40.851065,49,79.400002,100,74.599998,81.300003,78.300003
20161224210000,210.0,201.600006,40.851065,49,81.5,100,74.400002,81.300003,78.300003
20161224211500,210.0,206.850006,41.914895,49,77.300003,100,74.5,81.300003,78.300003
20161224213000,210.0,203.699997,41.276595,49,86.800003,100,74.5,81.300003,78.300003
20161224214500,210.0,199.5,40.425532,49,80.599998,100,74.300003,81.300003,78.300003
20161224220000,210.0,201.600006,40.851065,49,79.5,100,74.5,81.300003,78.300003
20161224221500,210.0,201.600006,40.851065,49,80.599998,100,74.300003,81.300003,78.300003
20161224223000,210.0,206.850006,41.914895,49,78.300003,100,74.5,81.300003,78.300003
20161224224500,210.0,201.600006,40.851065,49,80.599998,100,74.199997,81.300003,78.300003
20161224230000,210.0,203.699997,41.276595,49,77.800003,100,74.400002,81.300003,78.300003
20161224231500,210.0,201.600006,40.851065,49,83.699997,100,74.300003,81.300003,78.300003
20161224233000,210.0,201.600006,40.851065,49,76.800003,100,74.300003,81.300003,78.300003
20161224234500,210.0,201.600006,40.851065,49,88.099998,100,74.300003,81.300003,78.300003
20161225000000,210.0,201.600006,40.851065,49,76.400002,100,74.199997,81.300003,78.300003
20161225001500,210.0,206.850006,41.914895,49,81.099998,100,74.300003,81.300003,78.300003
20161225003000,210.0,199.5,40.425532,49,77.400002,100,74.099998,81.300003,78.300003
20161225004500,210.0,199.5,40.425532,49,80.099998,100,74.199997,81.300003,78.300003
20161225010000,210.0,199.5,40.425532,49,85.5,100,74.099998,81.300003,78.300003
20161225011500,210.0,201.600006,40.851065,49,76.699997,100,74.099998,81.300003,78.300003
20161225013000,210.0,201.600006,40.851065,49,80.5,100,74.300003,81.300003,78.300003
20161225014500,210.0,201.600006,40.851065,49,80.5,100,74.099998,81.300003,78.300003
20161225020000,210.0,201.600006,40.851065,49,76.800003,100,74.199997,81.300003,78.300003
20161225021500,210.0,201.600006,40.851065,49,86.300003,100,74.099998,81.300003,78.300003
20161225023000,210.0,201.600006,40.851065,49,77.400002,100,74.099998,81.300003,78.300003
20161225024500,210.0,203.699997,41.276595,49,79.5,100,74.199997,81.300003,78.300003
20161225030000,210.0,199.5,40.425532,49,82.800003,100,74.0,81.300003,78.300003
20161225031500,210.0,201.600006,40.851065,49,76.800003,100,74.099998,81.300003,78.300003
20161225033000,210.0,201.600006,40.851065,49,87.300003,100,74.099998,81.300003,78.300003
20161225034500,210.0,199.5,40.425532,49,78.599998,100,74.0,81.300003,78.300003
20161225040000,210.0,201.600006,40.851065,49,78.599998,100,74.099998,81.300003,78.300003
20161225041500,210.0,201.600006,40.851065,49,81.900002,100,74.0,81.300003,78.300003
20161225043000,210.0,203.699997,41.276595,49,77.699997,100,74.099998,81.300003,78.300003
20161225044500,210.0,199.5,40.425532,49,83.699997,100,73.900002,81.300003,78.300003
20161225050000,210.0,199.5,40.425532,49,76.800003,100,74.0,81.300003,78.300003
20161225051500,210.0,201.600006,40.851065,49,88.599998,100,74.0,81.300003,78.300003
20161225053000,210.0,201.600006,40.851065,49,76.400002,100,73.900002,81.300003,78.300003
20161225054500,210.0,201.600006,40.851065,49,85.699997,100,74.0,81.300003,78.300003
20161225060000,210.0,201.600006,40.851065,49,76.900002,100,73.900002,81.300003,78.300003
20161225061500,210.0,203.699997,41.276595,49,82.599998,100,74.0,81.300003,78.300003
20161225063000,210.0,201.600006,40.851065,49,77.699997,100,73.800003,81.300003,78.300003
20161225064500,210.0,201.600006,40.851065,49,81.900002,100,74.0,81.300003,78.300003
20161225070000,210.0,201.600006,40.851065,49,80.0,100,73.800003,81.300003,78.300003
20161225071500,210.0,201.600006,40.851065,49,78.800003,100,73.900002,81.300003,78.300003
20161225073000,210.0,201.600006,40.851065,49,79.599998,100,73.699997,81.300003,78.300003
20161225074500,210.0,206.850006,41.914895,49,78.300003,100,73.900002,81.300003,78.300003
20161225080000,210.0,199.5,40.425532,49,88.0,100,73.900002,81.300003,78.300003
20161225081500,210.0,199.5,40.425532,49,76.400002,100,73.800003,81.300003,78.300003
20161225083000,210.0,201.600006,40.851065,49,87.5,100,73.900002,81.300003,78.300003
20161225084500,210.0,201.600006,40.851065,49,76.400002,100,73.900002,81.300003,78.300003
20161225090000,210.0,201.600006,40.851065,49,83.800003,100,74.0,81.300003,78.300003
20161225091500,210.0,201.600006,40.851065,49,75.800003,100,73.800003,81.300003,78.300003
20161225093000,210.0,201.600006,40.851065,49,83.5,100,74.0,81.300003,78.300003
20161225094500,210.0,206.850006,41.914895,49,80.599998,100,73.900002,81.300003,78.300003
20161225100000,210.0,201.600006,40.851065,49,78.699997,100,74.099998,81.300003,78.300003
20161225101500,210.0,203.699997,41.276595,49,81.5,100,74.0,81.300003,78.300003
20161225103000,210.0,201.600006,40.851065,49,77.300003,100,74.099998,81.300003,78.300003
20161225104500,210.0,201.600006,40.851065,49,88.099998,100,74.099998,81.300003,78.300003
20161225110000,210.0,201.600006,40.851065,49,75.900002,100,74.099998,81.300003,78.300003
20161225111500,210.0,201.600006,40.851065,49,86.400002,100,74.300003,81.300003,78.300003
20161225113000,210.0,206.850006,41.914895,49,78.400002,100,74.199997,81.300003,78.300003
20161225114500,210.0,199.5,40.425532,49,80.900002,100,74.099998,81.300003,78.300003
20161225120000,210.0,201.600006,40.851065,49,80.900002,100,74.300003,81.300003,78.300003
20161225121500,210.0,201.600006,40.851065,49,76.0,100,74.099998,81.300003,78.300003
20161225123000,210.0,203.699997,41.276595,49,80.099998,100,74.0,81.300003,78.300003
20161225124500,210.0,203.699997,41.276595,49,77.400002,100,74.199997,81.300003,78.300003
20161225130000,210.0,199.5,40.425532,49,74.900002,100,74.0,81.300003,78.300003
20161225131500,210.0,199.5,40.425532,49,78.199997,100,73.800003,81.300003,78.300003
20161225133000,210.0,201.600006,40.851065,49,78.199997,100,74.199997,81.300003,78.300003
20161225134500,210.0,199.5,40.425532,49,75.900002,100,74.099998,81.300003,78.300003
20161225140000,210.0,201.600006,40.851065,49,86.599998,100,74.199997,81.300003,78.300003
20161225141500,210.0,199.5,40.425532,49,85.699997,100,74.300003,81.300003,78.300003
20161225143000,210.0,203.699997,41.276595,49,75.400002,100,74.300003,81.300003,78.300003
20161225144500,210.0,201.600006,40.851065,49,85.599998,100,74.300003,81.300003,78.300003
20161225150000,210.0,201.600006,40.851065,49,77.800003,100,74.400002,81.300003,78.300003
20161225151500,210.0,203.699997,41.276595,49,74.900002,100,74.300003,81.300003,78.300003
20161225153000,210.0,199.5,40.425532,49,86.300003,100,74.400002,81.300003,78.300003
20161225154500,210.0,201.600006,40.851065,49,75.099998,100,74.300003,81.300003,78.300003
20161225160000,210.0,203.699997,41.276595,49,87.0,100,74.300003,81.300003,78.300003
20161225161500,210.0,201.600006,40.851065,49,77.5,100,74.5,81.300003,78.300003
20161225163000,210.0,199.5,40.425532,49,80.099998,100,74.300003,81.300003,78.300003
20161225164500,210.0,199.5,40.425532,49,80.099998,100,74.5,81.300003,78.300003
20161225170000,210.0,203.699997,41.276595,49,77.0,100,74.400002,81.300003,78.300003
20161225171500,210.0,201.600006,40.851065,49,88.599998,100,74.599998,81.300003,78.300003
20161225173000,210.0,201.600006,40.851065,49,78.699997,100,74.599998,81.300003,78.300003
20161225174500,210.0,201.600006,40.851065,49,76.400002,100,74.5,81.300003,78.300003
20161225180000,210.0,199.5,40.425532,49,87.400002,100,74.5,81.300003,78.300003
20161225181500,210.0,203.699997,41.276595,49,85.5,100,74.400002,81.300003,78.300003
20161225183000,210.0,203.699997,41.276595,49,76.099998,100,74.300003,81.300003,78.300003
20161225184500,210.0,203.699997,41.276595,49,88.0,100,74.400002,81.300003,78.300003
20161225190000,210.0,199.5,40.425532,49,82.199997,100,74.300003,81.300003,78.300003
20161225191500,210.0,199.5,40.425532,49,78.099998,100,74.300003,81.300003,78.300003
20161225193000,210.0,203.699997,41.276595,49,85.599998,100,74.5,81.300003,78.300003
20161225194500,210.0,197.399994,39.999999,49,79.0,100,74.300003,81.300003,78.300003
20161225200000,210.0,199.5,40.425532,49,80.400002,100,74.300003,81.300003,78.300003
20161225201500,210.0,199.5,40.425532,49,85.599998,100,74.199997,81.300003,78.300003
20161225203000,210.0,201.600006,40.851065,49,76.400002,100,74.300003,81.300003,78.300003
20161225204500,210.0,199.5,40.425532,49,87.400002,100,74.300003,81.300003,78.300003
20161225210000,210.0,199.5,40.425532,49,76.900002,100,74.400002,81.300003,78.300003
20161225211500,210.0,201.600006,40.851065,49,74.900002,100,74.199997,81.300003,78.300003
20161225213000,210.0,199.5,40.425532,49,77.800003,100,74.300003,81.300003,78.300003
20161225214500,210.0,197.399994,39.999999,49,83.400002,100,74.300003,81.300003,78.300003
20161225220000,210.0,201.600006,40.851065,49,78.699997,100,74.300003,81.300003,78.300003
20161225221500,210.0,199.5,40.425532,49,79.900002,100,74.199997,81.300003,78.300003
20161225223000,210.0,201.600006,40.851065,49,79.900002,100,74.400002,81.300003,78.300003
20161225224500,210.0,201.600006,40.851065,49,76.699997,100,74.199997,81.300003,78.300003
20161225230000,210.0,201.600006,40.851065,49,86.900002,100,74.300003,81.300003,78.300003
20161225231500,210.0,197.399994,39.999999,49,75.400002,100,74.300003,81.300003,78.300003
20161225233000,210.0,201.600006,40.851065,49,88.099998,100,74.199997,81.300003,78.300003
20161225234500,210.0,199.5,40.425532,49,75.400002,100,74.199997,81.300003,78.300003
20161226000000,210.0,199.5,40.425532,49,87.400002,100,74.099998,81.300003,78.300003
20161226001500,210.0,203.699997,41.276595,49,76.300003,100,74.199997,81.300003,78.300003
20161226003000,210.0,199.5,40.425532,49,85.5,100,74.099998,81.300003,78.300003
20161226004500,210.0,199.5,40.425532,49,76.400002,100,74.199997,81.300003,78.300003
20161226010000,210.0,199.5,40.425532,49,82.300003,100,74.0,81.300003,78.300003
20161226011500,210.0,201.600006,40.851065,49,77.800003,100,74.199997,81.300003,78.300003
20161226013000,210.0,201.600006,40.851065,49,81.5,100,74.099998,81.300003,78.300003
20161226014500,210.0,201.600006,40.851065,49,78.699997,100,74.300003,81.300003,78.300003
20161226020000,210.0,201.600006,40.851065,49,79.599998,100,74.099998,81.300003,78.300003
20161226021500,210.0,199.5,40.425532,49,79.599998,100,74.199997,81.300003,78.300003
20161226023000,210.0,199.5,40.425532,49,76.199997,100,74.099998,81.300003,78.300003
20161226024500,210.0,199.5,40.425532,49,85.300003,100,74.099998,81.300003,78.300003
20161226030000,210.0,197.399994,39.999999,49,75.400002,100,74.0,81.300003,78.300003
20161226031500,210.0,201.600006,40.851065,49,84.5,100,74.099998,81.300003,78.300003
20161226033000,210.0,201.600006,40.851065,49,78.099998,100,74.0,81.300003,78.300003
20161226034500,210.0,199.5,40.425532,49,80.300003,100,74.099998,81.300003,78.300003
20161226040000,210.0,199.5,40.425532,49,80.300003,100,74.0,81.300003,78.300003
20161226041500,210.0,199.5,40.425532,49,80.300003,100,74.099998,81.300003,78.300003
20161226043000,210.0,199.5,40.425532,49,75.400002,100,74.0,81.300003,78.300003
20161226044500,210.0,203.699997,41.276595,49,87.400002,100,74.0,81.300003,78.300003
20161226050000,210.0,201.600006,40.851065,49,75.5,100,74.0,81.300003,78.300003
20161226051500,210.0,199.5,40.425532,49,85.699997,100,74.0,81.300003,78.300003
20161226053000,210.0,199.5,40.425532,49,75.900002,100,73.900002,81.300003,78.300003
20161226054500,210.0,203.699997,41.276595,49,83.400002,100,74.0,81.300003,78.300003
20161226060000,210.0,199.5,40.425532,49,75.900002,100,73.900002,81.300003,78.300003
20161226061500,210.0,199.5,40.425532,49,88.699997,100,74.0,81.300003,78.300003
20161226063000,210.0,201.600006,40.851065,49,76.400002,100,74.0,81.300003,78.300003
20161226064500,210.0,201.600006,40.851065,49,84.800003,100,73.900002,81.300003,78.300003
20161226070000,210.0,199.5,40.425532,49,81.099998,100,74.099998,81.300003,78.300003
20161226071500,210.0,203.699997,41.276595,49,75.900002,100,74.0,81.300003,78.300003
20161226073000,210.0,199.5,40.425532,49,86.900002,100,74.099998,81.300003,78.300003
20161226074500,210.0,201.600006,40.851065,49,76.300003,100,74.0,81.300003,78.300003
20161226080000,210.0,201.600006,40.851065,49,87.400002,100,74.0,81.300003,78.300003
20161226081500,210.0,206.850006,41.914895,49,77.800003,100,74.0,81.300003,78.300003
20161226083000,210.0,201.600006,40.851065,49,77.800003,100,73.900002,81.300003,78.300003
20161226084500,210.0,201.600006,40.851065,49,87.5,100,74.099998,81.300003,78.300003
20161226090000,210.0,201.600006,40.851065,49,77.300003,100,74.0,81.300003,78.300003
20161226091500,210.0,203.699997,41.276595,49,74.900002,100,73.900002,81.300003,78.300003
20161226093000,210.0,207.899994,42.127658,49,82.099998,100,73.800003,81.300003,78.300003
20161226094500,210.0,207.899994,42.127658,49,77.300003,100,74.099998,81.300003,78.300003
20161226100000,210.0,207.899994,42.127658,49,75.400002,100,73.900002,81.300003,78.300003
20161226101500,210.0,207.899994,42.127658,49,85.599998,100,74.0,81.300003,78.300003
20161226103000,210.0,207.899994,42.127658,49,76.400002,100,74.099998,81.300003,78.300003
20161226104500,210.0,203.699997,41.276595,49,84.699997,100,74.0,81.300003,78.300003
20161226110000,210.0,203.699997,41.276595,49,84.699997,100,73.900002,81.300003,78.300003
20161226111500,210.0,207.899994,42.127658,49,78.400002,100,74.199997,81.300003,78.300003
20161226113000,210.0,203.699997,41.276595,49,81.599998,100,74.099998,81.300003,78.300003
20161226114500,210.0,203.699997,41.276595,49,76.800003,100,74.199997,81.300003,78.300003
20161226120000,210.0,203.699997,41.276595,49,80.300003,100,74.400002,81.300003,78.300003
20161226121500,210.0,203.699997,41.276595,49,82.0,100,74.300003,81.300003,78.300003
20161226123000,210.0,206.850006,41.914895,49,76.800003,100,74.400002,81.300003,78.300003
20161226124500,210.0,203.699997,41.276595,49,82.300003,100,74.5,81.300003,78.300003
20161226130000,210.0,201.600006,40.851065,49,76.300003,100,74.400002,81.300003,78.300003
20161226131500,210.0,201.600006,40.851065,49,85.400002,100,74.5,81.300003,78.300003
20161226133000,210.0,203.699997,41.276595,49,76.400002,100,74.5,81.300003,78.300003
20161226134500,210.0,201.600006,40.851065,49,83.400002,100,74.5,81.300003,78.300003
20161226140000,210.0,203.699997,41.276595,49,76.400002,100,74.5,81.300003,78.300003
20161226141500,210.0,199.5,40.425532,49,82.400002,100,74.400002,81.300003,78.300003
20161226143000,210.0,206.850006,41.914895,49,85.599998,100,74.5,81.300003,78.300003
20161226144500,210.0,206.850006,41.914895,49,75.900002,100,74.599998,81.300003,78.300003
20161226150000,210.0,206.850006,41.914895,49,74.300003,100,74.0,81.300003,78.300003
20161226151500,210.0,203.699997,41.276595,49,78.099998,100,74.400002,81.300003,78.300003
20161226153000,210.0,203.699997,41.276595,49,80.199997,100,74.599998,81.300003,78.300003
20161226154500,210.0,203.699997,41.276595,49,75.400002,100,74.599998,81.300003,78.300003
20161226160000,210.0,203.699997,41.276595,49,85.0,100,74.699997,81.300003,78.300003
20161226161500,210.0,203.699997,41.276595,49,75.900002,100,74.699997,81.300003,78.300003
20161226163000,210.0,206.850006,41.914895,49,78.699997,100,74.800003,81.300003,78.300003
20161226164500,210.0,206.850006,41.914895,49,82.400002,100,74.699997,81.300003,78.300003
20161226170000,210.0,206.850006,41.914895,49,77.800003,100,74.800003,81.300003,78.300003
20161226171500,210.0,201.600006,40.851065,49,85.599998,100,74.800003,81.300003,78.300003
20161226173000,210.0,203.699997,41.276595,49,75.900002,100,74.800003,81.300003,78.300003
20161226174500,210.0,203.699997,41.276595,49,82.599998,100,74.900002,81.300003,78.300003
20161226180000,210.0,206.850006,41.914895,49,83.699997,100,74.800003,81.300003,78.300003
20161226181500,210.0,201.600006,40.851065,49,78.699997,100,75.0,81.300003,78.300003
20161226183000,210.0,206.850006,41.914895,49,88.599998,100,75.0,81.300003,78.300003
20161226184500,210.0,203.699997,41.276595,49,77.800003,100,74.900002,81.300003,78.300003
20161226190000,210.0,206.850006,41.914895,49,86.099998,100,74.900002,81.300003,78.300003
20161226191500,210.0,201.600006,40.851065,49,77.199997,100,74.800003,81.300003,78.300003
20161226193000,210.0,201.600006,40.851065,49,80.699997,100,74.900002,81.300003,78.300003
20161226194500,210.0,199.5,40.425532,49,83.699997,100,74.800003,81.300003,78.300003
20161226200000,210.0,203.699997,41.276595,49,76.400002,100,74.800003,81.300003,78.300003
20161226201500,210.0,199.5,40.425532,49,82.099998,100,74.900002,81.300003,78.300003
20161226203000,210.0,206.850006,41.914895,49,76.199997,100,74.699997,81.300003,78.300003
20161226204500,210.0,206.850006,41.914895,49,80.699997,100,74.699997,81.300003,78.300003
20161226210000,210.0,201.600006,40.851065,49,80.699997,100,74.599998,81.300003,78.300003
20161226211500,210.0,203.699997,41.276595,49,77.800003,100,74.800003,81.300003,78.300003
20161226213000,210.0,206.850006,41.914895,49,88.0,100,74.699997,81.300003,78.300003
20161226214500,210.0,206.850006,41.914895,49,76.400002,100,74.699997,81.300003,78.300003
20161226220000,210.0,199.5,40.425532,49,84.699997,100,74.800003,81.300003,78.300003
20161226221500,210.0,203.699997,41.276595,49,81.300003,100,74.599998,81.300003,78.300003
20161226223000,210.0,201.600006,40.851065,49,78.300003,100,74.699997,81.300003,78.300003
20161226224500,210.0,201.600006,40.851065,49,86.199997,100,74.599998,81.300003,78.300003
20161226230000,210.0,203.699997,41.276595,49,76.400002,100,74.599998,81.300003,78.300003
20161226231500,210.0,203.699997,41.276595,49,85.099998,100,74.599998,81.300003,78.300003
20161226233000,210.0,201.600006,40.851065,49,81.099998,100,74.5,81.300003,78.300003
20161226234500,210.0,201.600006,40.851065,49,77.0,100,74.599998,81.300003,78.300003
20161227000000,210.0,206.850006,41.914895,49,84.5,100,74.599998,81.300003,78.300003
20161227001500,210.0,203.699997,41.276595,49,77.699997,100,74.5,81.300003,78.300003
20161227003000,210.0,201.600006,40.851065,49,76.800003,100,74.599998,81.300003,78.300003
20161227004500,210.0,203.699997,41.276595,49,86.199997,100,74.5,81.300003,78.300003
20161227010000,210.0,203.699997,41.276595,49,76.400002,100,74.5,81.300003,78.300003
20161227011500,210.0,203.699997,41.276595,49,77.699997,100,74.5,81.300003,78.300003
20161227013000,210.0,201.600006,40.851065,49,86.400002,100,74.5,81.300003,78.300003
20161227014500,210.0,203.699997,41.276595,49,76.699997,100,74.400002,81.300003,78.300003
20161227020000,210.0,203.699997,41.276595,49,80.5,100,74.5,81.300003,78.300003
20161227021500,210.0,203.699997,41.276595,49,87.400002,100,74.5,81.300003,78.300003
20161227023000,210.0,201.600006,40.851065,49,81.5,100,74.300003,81.300003,78.300003
20161227024500,210.0,201.600006,40.851065,49,76.800003,100,74.5,81.300003,78.300003
20161227030000,210.0,201.600006,40.851065,49,88.599998,100,74.5,81.300003,78.300003
20161227031500,210.0,201.600006,40.851065,49,76.300003,100,74.400002,81.300003,78.300003
20161227033000,210.0,201.600006,40.851065,49,82.400002,100,74.5,81.300003,78.300003
20161227034500,210.0,203.699997,41.276595,49,80.099998,100,74.300003,81.300003,78.300003
20161227040000,210.0,201.600006,40.851065,49,79.0,100,74.5,81.300003,78.300003
20161227041500,210.0,197.399994,39.999999,49,82.400002,100,74.300003,81.300003,78.300003
20161227043000,210.0,203.699997,41.276595,49,76.900002,100,74.400002,81.300003,78.300003
20161227044500,210.0,203.699997,41.276595,49,87.400002,100,74.300003,81.300003,78.300003
20161227050000,210.0,201.600006,40.851065,49,77.699997,100,74.300003,81.300003,78.300003
20161227051500,210.0,203.699997,41.276595,49,80.800003,100,74.5,81.300003,78.300003
20161227053000,210.0,201.600006,40.851065,49,80.800003,100,74.199997,81.300003,78.300003
20161227054500,210.0,203.699997,41.276595,49,78.300003,100,74.300003,81.300003,78.300003
20161227060000,210.0,203.699997,41.276595,49,85.699997,100,74.300003,81.300003,78.300003
20161227061500,210.0,201.600006,40.851065,49,80.199997,100,74.5,81.300003,78.300003
20161227063000,210.0,203.699997,41.276595,49,79.099998,100,74.300003,81.300003,78.300003
20161227064500,210.0,201.600006,40.851065,49,83.800003,100,74.400002,81.300003,78.300003
20161227070000,210.0,201.600006,40.851065,49,77.099998,100,74.300003,81.300003,78.300003
20161227071500,210.0,201.600006,40.851065,49,80.699997,100,74.400002,81.300003,78.300003
20161227073000,210.0,207.899994,42.127658,49,79.400002,100,74.199997,81.300003,78.300003
20161227074500,210.0,201.600006,40.851065,49,77.800003,100,74.400002,81.300003,78.300003
20161227080000,210.0,199.5,40.425532,49,87.400002,100,74.400002,81.300003,78.300003
20161227081500,210.0,201.600006,40.851065,49,76.400002,100,74.300003,81.300003,78.300003
20161227083000,210.0,201.600006,40.851065,49,79.400002,100,74.400002,81.300003,78.300003
20161227084500,210.0,201.600006,40.851065,49,85.599998,100,74.400002,81.300003,78.300003
20161227090000,210.0,206.850006,41.914895,49,81.300003,100,74.400002,81.300003,78.300003
20161227091500,210.0,203.699997,41.276595,49,86.800003,100,74.400002,81.300003,78.300003
20161227093000,210.0,206.850006,41.914895,49,76.099998,100,74.400002,81.300003,78.300003
20161227094500,210.0,206.850006,41.914895,49,81.099998,100,74.5,81.300003,78.300003
20161227100000,210.0,199.5,40.425532,49,81.099998,100,74.400002,81.300003,78.300003
20161227101500,210.0,203.699997,41.276595,49,76.400002,100,74.5,81.300003,78.300003
20161227103000,210.0,199.5,40.425532,49,80.699997,100,74.5,81.300003,78.300003
20161227104500,210.0,207.899994,42.127658,49,81.900002,100,74.400002,81.300003,78.300003
20161227110000,210.0,203.699997,41.276595,49,76.800003,100,74.5,81.300003,78.300003
20161227111500,210.0,206.850006,41.914895,49,82.599998,100,74.5,81.300003,78.300003
20161227113000,210.0,201.600006,40.851065,49,79.099998,100,74.400002,81.300003,78.300003
