PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161227114500,210.0,206.850006,41.914895,49,80.699997,100,74.5,81.300003,78.300003
20161227120000,210.0,210.0,42.553191,49,76.300003,100,74.400002,81.300003,78.300003
20161227121500,210.0,201.600006,40.851065,49,87.199997,100,74.5,81.300003,78.300003
20161227123000,210.0,203.699997,41.276595,49,85.599998,100,74.5,81.300003,78.300003
20161227124500,210.0,206.850006,41.914895,49,77.800003,100,74.5,81.300003,78.300003
20161227130000,210.0,206.850006,41.914895,49,76.300003,100,74.5,81.300003,78.300003
20161227131500,210.0,203.699997,41.276595,49,76.300003,100,74.300003,81.300003,78.300003
20161227133000,210.0,206.850006,41.914895,49,74.0,100,74.300003,81.300003,78.300003
20161227134500,210.0,206.850006,41.914895,49,81.5,100,73.900002,81.300003,78.300003
20161227140000,210.0,203.699997,41.276595,49,80.300003,100,74.400002,81.300003,78.300003
20161227141500,210.0,203.699997,41.276595,49,76.800003,100,74.400002,81.300003,78.300003
20161227143000,210.0,203.699997,41.276595,49,76.800003,100,74.300003,81.300003,78.300003
20161227144500,210.0,207.899994,42.127658,49,74.900002,100,74.300003,81.300003,78.300003
20161227150000,210.0,207.899994,42.127658,49,77.800003,100,74.300003,81.300003,78.300003
20161227151500,210.0,201.600006,40.851065,49,81.599998,100,74.699997,81.300003,78.300003
20161227153000,210.0,206.850006,41.914895,49,81.599998,100,74.599998,81.300003,78.300003
20161227154500,210.0,203.699997,41.276595,49,76.400002,100,74.800003,81.300003,78.300003
20161227160000,210.0,206.850006,41.914895,49,75.400002,100,74.800003,81.300003,78.300003
20161227161500,210.0,203.699997,41.276595,49,86.900002,100,75.0,81.300003,78.300003
20161227163000,210.0,210.0,42.553191,49,77.800003,100,75.0,81.300003,78.300003
20161227164500,210.0,207.899994,42.127658,49,75.900002,100,74.900002,81.300003,78.300003
20161227170000,210.0,207.899994,42.127658,49,84.900002,100,75.0,81.300003,78.300003
20161227171500,210.0,207.899994,42.127658,49,77.300003,100,75.099998,81.300003,78.300003
20161227173000,210.0,210.0,42.553191,49,79.900002,100,75.0,81.300003,78.300003
20161227174500,210.0,207.899994,42.127658,49,82.599998,100,75.099998,81.300003,78.300003
20161227180000,210.0,210.0,42.553191,49,78.699997,100,75.0,81.300003,78.300003
20161227181500,210.0,207.899994,42.127658,49,85.199997,100,74.800003,81.300003,78.300003
20161227183000,210.0,207.899994,42.127658,49,77.300003,100,74.900002,81.300003,78.300003
20161227184500,210.0,207.899994,42.127658,49,87.0,100,74.900002,81.300003,78.300003
20161227190000,210.0,212.100006,42.978725,49,77.800003,100,74.900002,81.300003,78.300003
20161227191500,210.0,203.699997,41.276595,49,76.400002,100,74.800003,81.300003,78.300003
20161227193000,210.0,206.850006,41.914895,49,84.199997,100,74.800003,81.300003,78.300003
20161227194500,210.0,203.699997,41.276595,49,80.800003,100,75.0,81.300003,78.300003
20161227200000,210.0,206.850006,41.914895,49,80.800003,100,75.0,81.300003,78.300003
20161227201500,210.0,203.699997,41.276595,49,87.5,100,75.099998,81.300003,78.300003
20161227203000,210.0,206.850006,41.914895,49,77.300003,100,75.0,81.300003,78.300003
20161227204500,210.0,206.850006,41.914895,49,80.099998,100,74.800003,81.300003,78.300003
20161227210000,210.0,206.850006,41.914895,49,80.099998,100,75.0,81.300003,78.300003
20161227211500,210.0,206.850006,41.914895,49,76.699997,100,74.800003,81.300003,78.300003
20161227213000,210.0,203.699997,41.276595,49,86.900002,100,75.0,81.300003,78.300003
20161227214500,210.0,206.850006,41.914895,49,76.900002,100,74.900002,81.300003,78.300003
20161227220000,210.0,206.850006,41.914895,49,82.0,100,74.800003,81.300003,78.300003
20161227221500,210.0,206.850006,41.914895,49,79.699997,100,74.900002,81.300003,78.300003
20161227223000,210.0,206.850006,41.914895,49,76.800003,100,74.699997,81.300003,78.300003
20161227224500,210.0,206.850006,41.914895,49,88.0,100,74.900002,81.300003,78.300003
20161227230000,210.0,206.850006,41.914895,49,77.300003,100,74.900002,81.300003,78.300003
20161227231500,210.0,206.850006,41.914895,49,80.400002,100,74.699997,81.300003,78.300003
20161227233000,210.0,206.850006,41.914895,49,82.300003,100,74.800003,81.300003,78.300003
20161227234500,210.0,203.699997,41.276595,49,75.900002,100,74.699997,81.300003,78.300003
20161228000000,210.0,203.699997,41.276595,49,87.199997,100,74.800003,81.300003,78.300003
20161228001500,210.0,206.850006,41.914895,49,75.900002,100,74.699997,81.300003,78.300003
20161228003000,210.0,206.850006,41.914895,49,88.0,100,74.599998,81.300003,78.300003
20161228004500,210.0,206.850006,41.914895,49,76.400002,100,74.699997,81.300003,78.300003
20161228010000,210.0,206.850006,41.914895,49,82.5,100,74.5,81.300003,78.300003
20161228011500,210.0,206.850006,41.914895,49,78.300003,100,74.599998,81.300003,78.300003
20161228013000,210.0,201.600006,40.851065,49,76.800003,100,74.599998,81.300003,78.300003
20161228014500,210.0,199.5,40.425532,49,88.0,100,74.599998,81.300003,78.300003
20161228020000,210.0,203.699997,41.276595,49,78.699997,100,74.599998,81.300003,78.300003
20161228021500,210.0,206.850006,41.914895,49,78.699997,100,74.5,81.300003,78.300003
20161228023000,210.0,206.850006,41.914895,49,88.699997,100,74.599998,81.300003,78.300003
20161228024500,210.0,203.699997,41.276595,49,77.300003,100,74.5,81.300003,78.300003
20161228030000,210.0,203.699997,41.276595,49,77.300003,100,74.300003,81.300003,78.300003
20161228031500,210.0,203.699997,41.276595,49,89.199997,100,74.5,81.300003,78.300003
20161228033000,210.0,201.600006,40.851065,49,77.099998,100,74.400002,81.300003,78.300003
20161228034500,210.0,199.5,40.425532,49,82.400002,100,74.300003,81.300003,78.300003
20161228040000,210.0,201.600006,40.851065,49,79.199997,100,74.400002,81.300003,78.300003
20161228041500,210.0,203.699997,41.276595,49,77.699997,100,74.199997,81.300003,78.300003
20161228043000,210.0,199.5,40.425532,49,83.800003,100,74.400002,81.300003,78.300003
20161228044500,210.0,199.5,40.425532,49,75.900002,100,74.199997,81.300003,78.300003
20161228050000,210.0,203.699997,41.276595,49,85.199997,100,74.300003,81.300003,78.300003
20161228051500,210.0,201.600006,40.851065,49,76.400002,100,74.199997,81.300003,78.300003
20161228053000,210.0,203.699997,41.276595,49,85.800003,100,74.099998,81.300003,78.300003
20161228054500,210.0,203.699997,41.276595,49,76.800003,100,74.199997,81.300003,78.300003
20161228060000,210.0,203.699997,41.276595,49,82.5,100,74.099998,81.300003,78.300003
20161228061500,210.0,206.850006,41.914895,49,82.5,100,74.199997,81.300003,78.300003
20161228063000,210.0,201.600006,40.851065,49,76.800003,100,74.099998,81.300003,78.300003
20161228064500,210.0,201.600006,40.851065,49,81.900002,100,74.099998,81.300003,78.300003
20161228070000,210.0,199.5,40.425532,49,79.699997,100,74.199997,81.300003,78.300003
20161228071500,210.0,199.5,40.425532,49,77.699997,100,74.099998,81.300003,78.300003
20161228073000,210.0,203.699997,41.276595,49,86.699997,100,74.199997,81.300003,78.300003
20161228074500,210.0,203.699997,41.276595,49,77.800003,100,74.199997,81.300003,78.300003
20161228080000,210.0,201.600006,40.851065,49,83.0,100,74.300003,81.300003,78.300003
20161228081500,210.0,199.5,40.425532,49,76.800003,100,74.199997,81.300003,78.300003
20161228083000,210.0,201.600006,40.851065,49,74.900002,100,74.0,81.300003,78.300003
20161228084500,210.0,199.5,40.425532,49,79.199997,100,74.099998,81.300003,78.300003
20161228090000,210.0,199.5,40.425532,49,79.199997,100,74.300003,81.300003,78.300003
20161228091500,210.0,201.600006,40.851065,49,80.300003,100,74.199997,81.300003,78.300003
20161228093000,210.0,201.600006,40.851065,49,83.199997,100,74.300003,81.300003,78.300003
20161228094500,210.0,199.5,40.425532,49,80.199997,100,74.099998,81.300003,78.300003
20161228100000,210.0,199.5,40.425532,49,75.400002,100,74.099998,81.300003,78.300003
20161228101500,210.0,201.600006,40.851065,49,81.300003,100,74.0,81.300003,78.300003
20161228103000,210.0,199.5,40.425532,49,77.800003,100,74.199997,81.300003,78.300003
20161228104500,210.0,199.5,40.425532,49,77.0,100,74.0,81.300003,78.300003
20161228110000,210.0,201.600006,40.851065,49,87.5,100,74.300003,81.300003,78.300003
20161228111500,210.0,199.5,40.425532,49,78.900002,100,74.300003,81.300003,78.300003
20161228113000,210.0,201.600006,40.851065,49,75.900002,100,74.099998,81.300003,78.300003
20161228114500,210.0,201.600006,40.851065,49,80.199997,100,74.300003,81.300003,78.300003
20161228120000,210.0,203.699997,41.276595,49,86.0,100,74.199997,81.300003,78.300003
20161228121500,210.0,199.5,40.425532,49,78.400002,100,74.199997,81.300003,78.300003
20161228123000,210.0,199.5,40.425532,49,84.400002,100,74.300003,81.300003,78.300003
20161228124500,210.0,201.600006,40.851065,49,78.199997,100,74.199997,81.300003,78.300003
20161228130000,210.0,201.600006,40.851065,49,78.199997,100,74.300003,81.300003,78.300003
20161228131500,210.0,199.5,40.425532,49,83.599998,100,74.5,81.300003,78.300003
20161228133000,210.0,199.5,40.425532,49,81.800003,100,74.400002,81.300003,78.300003
20161228134500,210.0,199.5,40.425532,49,77.300003,100,74.5,81.300003,78.300003
20161228140000,210.0,201.600006,40.851065,49,83.699997,100,74.400002,81.300003,78.300003
20161228141500,210.0,203.699997,41.276595,49,75.900002,100,74.5,81.300003,78.300003
20161228143000,210.0,201.600006,40.851065,49,80.199997,100,74.599998,81.300003,78.300003
20161228144500,210.0,207.899994,42.127658,49,74.900002,100,74.400002,81.300003,78.300003
20161228150000,210.0,210.0,42.553191,49,84.300003,100,74.5,81.300003,78.300003
20161228151500,210.0,212.100006,42.978725,49,76.800003,100,74.599998,81.300003,78.300003
20161228153000,210.0,215.25,43.617021,49,85.699997,100,74.599998,81.300003,78.300003
20161228154500,210.0,210.0,42.553191,49,76.400002,100,74.5,81.300003,78.300003
20161228160000,210.0,215.25,43.617021,49,78.300003,100,74.599998,81.300003,78.300003
20161228161500,210.0,210.0,42.553191,49,84.300003,100,74.5,81.300003,78.300003
20161228163000,210.0,210.0,42.553191,49,77.099998,100,74.5,81.300003,78.300003
20161228164500,210.0,215.25,43.617021,49,77.099998,100,74.599998,81.300003,78.300003
20161228170000,210.0,212.100006,42.978725,49,80.199997,100,74.599998,81.300003,78.300003
20161228171500,210.0,212.100006,42.978725,49,85.599998,100,74.5,81.300003,78.300003
20161228173000,210.0,212.100006,42.978725,49,76.699997,100,74.5,81.300003,78.300003
20161228174500,210.0,212.100006,42.978725,49,76.699997,100,74.599998,81.300003,78.300003
20161228180000,210.0,212.100006,42.978725,49,78.300003,100,74.599998,81.300003,78.300003
20161228181500,210.0,212.100006,42.978725,49,83.900002,100,74.5,81.300003,78.300003
20161228183000,210.0,212.100006,42.978725,49,75.900002,100,74.5,81.300003,78.300003
20161228184500,210.0,212.100006,42.978725,49,78.699997,100,74.5,81.300003,78.300003
20161228190000,210.0,212.100006,42.978725,49,80.900002,100,74.300003,81.300003,78.300003
20161228191500,210.0,212.100006,42.978725,49,77.800003,100,74.5,81.300003,78.300003
20161228193000,210.0,207.899994,42.127658,49,80.599998,100,74.300003,81.300003,78.300003
20161228194500,210.0,212.100006,42.978725,49,79.699997,100,74.5,81.300003,78.300003
20161228200000,210.0,207.899994,42.127658,49,76.599998,100,74.300003,81.300003,78.300003
20161228201500,210.0,210.0,42.553191,49,77.800003,100,74.400002,81.300003,78.300003
20161228203000,210.0,212.100006,42.978725,49,86.800003,100,74.300003,81.300003,78.300003
20161228204500,210.0,212.100006,42.978725,49,76.400002,100,74.300003,81.300003,78.300003
20161228210000,210.0,207.899994,42.127658,49,86.199997,100,74.300003,81.300003,78.300003
20161228211500,210.0,210.0,42.553191,49,75.699997,100,74.300003,81.300003,78.300003
20161228213000,210.0,212.100006,42.978725,49,82.199997,100,74.300003,81.300003,78.300003
20161228214500,210.0,212.100006,42.978725,49,78.599998,100,74.199997,81.300003,78.300003
20161228220000,210.0,212.100006,42.978725,49,78.599998,100,74.300003,81.300003,78.300003
20161228221500,210.0,215.25,43.617021,49,81.0,100,74.199997,81.300003,78.300003
20161228223000,210.0,210.0,42.553191,49,77.400002,100,74.199997,81.300003,78.300003
20161228224500,210.0,212.100006,42.978725,49,78.199997,100,74.300003,81.300003,78.300003
20161228230000,210.0,207.899994,42.127658,49,86.199997,100,74.300003,81.300003,78.300003
20161228231500,210.0,207.899994,42.127658,49,78.300003,100,74.099998,81.300003,78.300003
20161228233000,210.0,212.100006,42.978725,49,79.300003,100,74.300003,81.300003,78.300003
20161228234500,210.0,212.100006,42.978725,49,80.300003,100,74.099998,81.300003,78.300003
20161229000000,210.0,212.100006,42.978725,49,76.0,100,74.199997,81.300003,78.300003
20161229001500,210.0,212.100006,42.978725,49,86.900002,100,74.099998,81.300003,78.300003
20161229003000,210.0,207.899994,42.127658,49,76.400002,100,74.099998,81.300003,78.300003
20161229004500,210.0,207.899994,42.127658,49,84.0,100,74.099998,81.300003,78.300003
20161229010000,210.0,210.0,42.553191,49,76.0,100,74.0,81.300003,78.300003
20161229011500,210.0,210.0,42.553191,49,77.400002,100,74.099998,81.300003,78.300003
20161229013000,210.0,210.0,42.553191,49,82.300003,100,74.0,81.300003,78.300003
20161229014500,210.0,210.0,42.553191,49,77.099998,100,74.199997,81.300003,78.300003
20161229020000,210.0,212.100006,42.978725,49,87.400002,100,74.0,81.300003,78.300003
20161229021500,210.0,212.100006,42.978725,49,76.099998,100,74.099998,81.300003,78.300003
20161229023000,210.0,212.100006,42.978725,49,80.900002,100,74.199997,81.300003,78.300003
20161229024500,210.0,212.100006,42.978725,49,79.5,100,74.0,81.300003,78.300003
20161229030000,210.0,207.899994,42.127658,49,76.400002,100,74.0,81.300003,78.300003
20161229031500,210.0,210.0,42.553191,49,77.300003,100,74.0,81.300003,78.300003
20161229033000,210.0,215.25,43.617021,49,84.900002,100,74.0,81.300003,78.300003
20161229034500,210.0,210.0,42.553191,49,75.900002,100,74.0,81.300003,78.300003
20161229040000,210.0,210.0,42.553191,49,85.0,100,74.099998,81.300003,78.300003
20161229041500,210.0,207.899994,42.127658,49,75.900002,100,73.900002,81.300003,78.300003
20161229043000,210.0,210.0,42.553191,49,79.300003,100,74.099998,81.300003,78.300003
20161229044500,210.0,210.0,42.553191,49,79.300003,100,73.800003,81.300003,78.300003
20161229050000,210.0,210.0,42.553191,49,78.400002,100,74.0,81.300003,78.300003
20161229051500,210.0,212.100006,42.978725,49,81.900002,100,73.800003,81.300003,78.300003
20161229053000,210.0,207.899994,42.127658,49,78.5,100,74.0,81.300003,78.300003
20161229054500,210.0,210.0,42.553191,49,79.699997,100,73.699997,81.300003,78.300003
20161229060000,210.0,210.0,42.553191,49,77.5,100,74.0,81.300003,78.300003
20161229061500,210.0,215.25,43.617021,49,80.099998,100,73.800003,81.300003,78.300003
20161229063000,210.0,207.899994,42.127658,49,80.099998,100,73.900002,81.300003,78.300003
20161229064500,210.0,210.0,42.553191,49,75.900002,100,73.800003,81.300003,78.300003
20161229070000,210.0,215.25,43.617021,49,87.699997,100,73.900002,81.300003,78.300003
20161229071500,210.0,210.0,42.553191,49,77.800003,100,74.0,81.300003,78.300003
20161229073000,210.0,210.0,42.553191,49,75.900002,100,73.800003,81.300003,78.300003
20161229074500,210.0,210.0,42.553191,49,86.199997,100,73.900002,81.300003,78.300003
20161229080000,210.0,210.0,42.553191,49,76.400002,100,73.800003,81.300003,78.300003
20161229081500,210.0,203.699997,41.276595,49,85.300003,100,74.099998,81.300003,78.300003
20161229083000,210.0,199.5,40.425532,49,76.800003,100,74.0,81.300003,78.300003
20161229084500,210.0,207.899994,42.127658,49,85.0,100,74.099998,81.300003,78.300003
20161229090000,210.0,210.0,42.553191,49,76.800003,100,74.0,81.300003,78.300003
20161229091500,210.0,212.100006,42.978725,49,85.0,100,74.099998,81.300003,78.300003
20161229093000,210.0,206.850006,41.914895,49,76.800003,100,74.099998,81.300003,78.300003
20161229094500,210.0,212.100006,42.978725,49,82.599998,100,74.199997,81.300003,78.300003
20161229100000,210.0,217.350006,44.042554,49,83.699997,100,74.0,81.300003,78.300003
20161229101500,210.0,212.100006,42.978725,49,77.800003,100,74.0,81.300003,78.300003
20161229103000,210.0,219.449997,44.468084,49,80.199997,100,74.099998,81.300003,78.300003
20161229104500,210.0,212.100006,42.978725,49,77.699997,100,73.800003,81.300003,78.300003
20161229110000,210.0,219.449997,44.468084,49,77.699997,100,74.0,81.300003,78.300003
20161229111500,210.0,215.25,43.617021,49,79.599998,100,73.800003,81.300003,78.300003
20161229113000,210.0,220.5,44.680851,49,78.300003,100,74.0,81.300003,78.300003
20161229114500,210.0,217.350006,44.042554,49,78.300003,100,73.800003,81.300003,78.300003
20161229120000,210.0,217.350006,44.042554,49,84.599998,100,74.0,81.300003,78.300003
20161229121500,210.0,217.350006,44.042554,49,76.400002,100,73.900002,81.300003,78.300003
20161229123000,210.0,212.100006,42.978725,49,78.699997,100,73.599998,81.300003,78.300003
20161229124500,210.0,207.899994,42.127658,49,82.199997,100,74.0,81.300003,78.300003
20161229130000,210.0,207.899994,42.127658,49,74.900002,100,73.699997,81.300003,78.300003
20161229131500,210.0,217.350006,44.042554,49,80.800003,100,73.599998,81.300003,78.300003
20161229133000,210.0,212.100006,42.978725,49,78.900002,100,73.800003,81.300003,78.300003
20161229134500,210.0,212.100006,42.978725,49,78.900002,100,73.5,81.300003,78.300003
20161229140000,210.0,217.350006,44.042554,49,77.300003,100,73.699997,81.300003,78.300003
20161229141500,210.0,217.350006,44.042554,49,79.599998,100,73.599998,81.300003,78.300003
20161229143000,210.0,206.850006,41.914895,49,77.699997,100,73.800003,81.300003,78.300003
20161229144500,210.0,212.100006,42.978725,49,77.699997,100,73.599998,81.300003,78.300003
20161229150000,210.0,215.25,43.617021,49,85.699997,100,73.800003,81.300003,78.300003
20161229151500,210.0,207.899994,42.127658,49,74.400002,100,73.599998,81.300003,78.300003
20161229153000,210.0,210.0,42.553191,49,84.300003,100,73.599998,81.300003,78.300003
20161229154500,210.0,212.100006,42.978725,49,76.400002,100,73.599998,81.300003,78.300003
20161229160000,210.0,206.850006,41.914895,49,86.800003,100,73.5,81.300003,78.300003
20161229161500,210.0,212.100006,42.978725,49,78.699997,100,73.400002,81.300003,78.300003
20161229163000,210.0,212.100006,42.978725,49,78.699997,100,73.599998,81.300003,78.300003
20161229164500,210.0,206.850006,41.914895,49,78.699997,100,73.199997,81.300003,78.300003
20161229170000,210.0,206.850006,41.914895,49,78.699997,100,73.400002,81.300003,78.300003
20161229171500,210.0,217.350006,44.042554,49,74.800003,100,73.300003,81.300003,78.300003
20161229173000,210.0,210.0,42.553191,49,83.199997,100,73.5,81.300003,78.300003
20161229174500,210.0,207.899994,42.127658,49,74.300003,100,73.199997,81.300003,78.300003
20161229180000,210.0,217.350006,44.042554,49,85.699997,100,73.300003,81.300003,78.300003
20161229181500,210.0,212.100006,42.978725,49,76.400002,100,73.199997,81.300003,78.300003
20161229183000,210.0,207.899994,42.127658,49,86.800003,100,73.199997,81.300003,78.300003
20161229184500,210.0,215.25,43.617021,49,74.099998,100,73.099998,81.300003,78.300003
20161229190000,210.0,215.25,43.617021,49,88.599998,100,72.900002,81.300003,78.300003
20161229191500,210.0,207.899994,42.127658,49,74.400002,100,72.800003,81.300003,78.300003
20161229193000,210.0,212.100006,42.978725,49,86.800003,100,72.900002,81.300003,78.300003
20161229194500,210.0,217.350006,44.042554,49,75.900002,100,72.800003,81.300003,78.300003
20161229200000,210.0,210.0,42.553191,49,85.199997,100,72.900002,81.300003,78.300003
20161229201500,210.0,217.350006,44.042554,49,73.5,100,72.699997,81.300003,78.300003
20161229203000,210.0,217.350006,44.042554,49,86.900002,100,72.800003,81.300003,78.300003
20161229204500,210.0,217.350006,44.042554,49,74.400002,100,72.699997,81.300003,78.300003
20161229210000,210.0,217.350006,44.042554,49,86.199997,100,72.699997,81.300003,78.300003
20161229211500,210.0,212.100006,42.978725,49,75.900002,100,72.599998,81.300003,78.300003
20161229213000,210.0,212.100006,42.978725,49,85.300003,100,72.599998,81.300003,78.300003
20161229214500,210.0,217.350006,44.042554,49,74.900002,100,72.5,81.300003,78.300003
20161229220000,210.0,210.0,42.553191,49,88.0,100,72.5,81.300003,78.300003
20161229221500,210.0,217.350006,44.042554,49,76.699997,100,72.400002,81.300003,78.300003
20161229223000,210.0,210.0,42.553191,49,76.699997,100,72.5,81.300003,78.300003
20161229224500,210.0,217.350006,44.042554,49,82.699997,100,72.599998,81.300003,78.300003
20161229230000,210.0,217.350006,44.042554,49,82.699997,100,72.400002,81.300003,78.300003
20161229231500,210.0,212.100006,42.978725,49,74.400002,100,72.400002,81.300003,78.300003
20161229233000,210.0,212.100006,42.978725,49,84.0,100,72.199997,81.300003,78.300003
20161229234500,210.0,215.25,43.617021,49,79.5,100,72.199997,81.300003,78.300003
20161230000000,210.0,215.25,43.617021,49,77.800003,100,72.300003,81.300003,78.300003
20161230001500,210.0,212.100006,42.978725,49,86.199997,100,72.199997,81.300003,78.300003
20161230003000,210.0,217.350006,44.042554,49,78.699997,100,72.099998,81.300003,78.300003
20161230004500,210.0,217.350006,44.042554,49,75.400002,100,72.099998,81.300003,78.300003
20161230010000,210.0,217.350006,44.042554,49,84.5,100,71.900002,81.300003,78.300003
20161230011500,210.0,217.350006,44.042554,49,80.5,100,71.900002,81.300003,78.300003
20161230013000,210.0,217.350006,44.042554,49,76.400002,100,72.0,81.300003,78.300003
20161230014500,210.0,217.350006,44.042554,49,77.199997,100,72.099998,81.300003,78.300003
20161230020000,210.0,217.350006,44.042554,49,88.0,100,71.800003,81.300003,78.300003
20161230021500,210.0,217.350006,44.042554,49,81.5,100,71.900002,81.300003,78.300003
20161230023000,210.0,217.350006,44.042554,49,74.699997,100,71.800003,81.300003,78.300003
20161230024500,210.0,217.350006,44.042554,49,78.300003,100,71.900002,81.300003,78.300003
20161230030000,210.0,217.350006,44.042554,49,86.199997,100,71.800003,81.300003,78.300003
20161230031500,210.0,217.350006,44.042554,49,80.099998,100,71.800003,81.300003,78.300003
20161230033000,210.0,220.5,44.680851,49,74.0,100,71.699997,81.300003,78.300003
20161230034500,210.0,217.350006,44.042554,49,81.099998,100,71.699997,81.300003,78.300003
20161230040000,210.0,217.350006,44.042554,49,84.699997,100,71.599998,81.300003,78.300003
20161230041500,210.0,217.350006,44.042554,49,76.699997,100,71.599998,81.300003,78.300003
20161230043000,210.0,217.350006,44.042554,49,76.699997,100,71.599998,81.300003,78.300003
20161230044500,210.0,217.350006,44.042554,49,80.199997,100,71.400002,81.300003,78.300003
20161230050000,210.0,217.350006,44.042554,49,86.699997,100,71.400002,81.300003,78.300003
20161230051500,210.0,220.5,44.680851,49,77.199997,100,71.5,81.300003,78.300003
20161230053000,210.0,215.25,43.617021,49,75.900002,100,71.400002,81.300003,78.300003
20161230054500,210.0,215.25,43.617021,49,80.599998,100,71.300003,81.300003,78.300003
20161230060000,210.0,220.5,44.680851,49,79.400002,100,71.400002,81.300003,78.300003
20161230061500,210.0,215.25,43.617021,49,85.800003,100,71.199997,81.300003,78.300003
20161230063000,210.0,219.449997,44.468084,49,79.099998,100,71.300003,81.300003,78.300003
20161230064500,210.0,219.449997,44.468084,49,76.400002,100,71.400002,81.300003,78.300003
20161230070000,210.0,219.449997,44.468084,49,86.800003,100,71.300003,81.300003,78.300003
20161230071500,210.0,219.449997,44.468084,49,80.099998,100,71.400002,81.300003,78.300003
20161230073000,210.0,219.449997,44.468084,49,75.400002,100,71.5,81.300003,78.300003
20161230074500,210.0,219.449997,44.468084,49,82.300003,100,71.400002,81.300003,78.300003
20161230080000,210.0,219.449997,44.468084,49,78.5,100,71.400002,81.300003,78.300003
20161230081500,210.0,219.449997,44.468084,49,76.5,100,71.5,81.300003,78.300003
20161230083000,210.0,215.25,43.617021,49,82.699997,100,71.400002,81.300003,78.300003
20161230084500,210.0,215.25,43.617021,49,80.099998,100,71.400002,81.300003,78.300003
20161230090000,210.0,215.25,43.617021,49,74.400002,100,71.5,81.300003,78.300003
20161230091500,210.0,215.25,43.617021,49,84.699997,100,71.300003,81.300003,78.300003
20161230093000,210.0,220.5,44.680851,49,76.300003,100,71.5,81.300003,78.300003
20161230094500,210.0,215.25,43.617021,49,78.699997,100,71.599998,81.300003,78.300003
20161230100000,210.0,219.449997,44.468084,49,81.0,100,71.599998,81.300003,78.300003
20161230101500,210.0,212.100006,42.978725,49,75.900002,100,71.599998,81.300003,78.300003
20161230103000,210.0,217.350006,44.042554,49,86.800003,100,71.599998,81.300003,78.300003
20161230104500,210.0,217.350006,44.042554,49,74.900002,100,71.599998,81.300003,78.300003
20161230110000,210.0,206.850006,41.914895,49,84.599998,100,71.599998,81.300003,78.300003
20161230111500,210.0,210.0,42.553191,49,75.5,100,71.699997,81.300003,78.300003
20161230113000,210.0,219.449997,44.468084,49,91.099998,100,71.599998,81.300003,78.300003
20161230114500,210.0,215.25,43.617021,49,74.400002,100,71.800003,81.300003,78.300003
20161230120000,210.0,215.25,43.617021,49,84.5,100,71.699997,81.300003,78.300003
20161230121500,210.0,215.25,43.617021,49,76.199997,100,71.699997,81.300003,78.300003
20161230123000,210.0,215.25,43.617021,49,76.199997,100,71.800003,81.300003,78.300003
20161230124500,210.0,219.449997,44.468084,49,87.400002,100,71.699997,81.300003,78.300003
20161230130000,210.0,219.449997,44.468084,49,76.599998,100,71.800003,81.300003,78.300003
20161230131500,210.0,212.100006,42.978725,49,80.699997,100,71.900002,81.300003,78.300003
20161230133000,210.0,215.25,43.617021,49,78.400002,100,71.800003,81.300003,78.300003
20161230134500,210.0,215.25,43.617021,49,78.400002,100,72.0,81.300003,78.300003
20161230140000,210.0,215.25,43.617021,49,80.599998,100,71.900002,81.300003,78.300003
20161230141500,210.0,219.449997,44.468084,49,75.900002,100,72.099998,81.300003,78.300003
20161230143000,210.0,215.25,43.617021,49,84.699997,100,72.0,81.300003,78.300003
20161230144500,210.0,215.25,43.617021,49,73.5,100,72.0,81.300003,78.300003
20161230150000,210.0,219.449997,44.468084,49,78.900002,100,72.099998,81.300003,78.300003
20161230151500,210.0,210.0,42.553191,49,84.199997,100,72.0,81.300003,78.300003
20161230153000,210.0,212.100006,42.978725,49,74.400002,100,72.099998,81.300003,78.300003
20161230154500,210.0,212.100006,42.978725,49,80.199997,100,72.199997,81.300003,78.300003
20161230160000,210.0,207.899994,42.127658,49,80.199997,100,72.0,81.300003,78.300003
20161230161500,210.0,219.449997,44.468084,49,75.0,100,72.099998,81.300003,78.300003
20161230163000,210.0,207.899994,42.127658,49,88.099998,100,72.0,81.300003,78.300003
20161230164500,210.0,215.25,43.617021,49,77.099998,100,72.099998,81.300003,78.300003
20161230170000,210.0,215.25,43.617021,49,75.900002,100,72.199997,81.300003,78.300003
20161230171500,210.0,210.0,42.553191,49,83.699997,100,72.099998,81.300003,78.300003
20161230173000,210.0,217.350006,44.042554,49,77.699997,100,72.099998,81.300003,78.300003
20161230174500,210.0,217.350006,44.042554,49,76.800003,100,72.199997,81.300003,78.300003
20161230180000,210.0,217.350006,44.042554,49,82.099998,100,72.199997,81.300003,78.300003
20161230181500,210.0,217.350006,44.042554,49,80.599998,100,72.099998,81.300003,78.300003
20161230183000,210.0,210.0,42.553191,49,75.400002,100,72.199997,81.300003,78.300003
20161230184500,210.0,217.350006,44.042554,49,78.699997,100,72.199997,81.300003,78.300003
20161230190000,210.0,217.350006,44.042554,49,88.599998,100,72.0,81.300003,78.300003
20161230191500,210.0,207.899994,42.127658,49,78.099998,100,72.099998,81.300003,78.300003
20161230193000,210.0,217.350006,44.042554,49,75.900002,100,72.199997,81.300003,78.300003
20161230194500,210.0,210.0,42.553191,49,85.099998,100,72.099998,81.300003,78.300003
20161230200000,210.0,217.350006,44.042554,49,77.699997,100,72.199997,81.300003,78.300003
20161230201500,210.0,212.100006,42.978725,49,76.800003,100,72.300003,81.300003,78.300003
20161230203000,210.0,212.100006,42.978725,49,84.300003,100,72.199997,81.300003,78.300003
20161230204500,210.0,215.25,43.617021,49,77.699997,100,72.199997,81.300003,78.300003
20161230210000,210.0,210.0,42.553191,49,74.900002,100,72.199997,81.300003,78.300003
20161230211500,210.0,217.350006,44.042554,49,80.900002,100,72.099998,81.300003,78.300003
20161230213000,210.0,210.0,42.553191,49,83.5,100,72.099998,81.300003,78.300003
20161230214500,210.0,212.100006,42.978725,49,74.0,100,72.099998,81.300003,78.300003
20161230220000,210.0,212.100006,42.978725,49,79.099998,100,72.099998,81.300003,78.300003
20161230221500,210.0,212.100006,42.978725,49,86.199997,100,72.0,81.300003,78.300003
20161230223000,210.0,215.25,43.617021,49,80.800003,100,72.099998,81.300003,78.300003
20161230224500,210.0,212.100006,42.978725,49,74.699997,100,72.099998,81.300003,78.300003
20161230230000,210.0,217.350006,44.042554,49,78.099998,100,72.099998,81.300003,78.300003
20161230231500,210.0,207.899994,42.127658,49,88.0,100,72.0,81.300003,78.300003
20161230233000,210.0,212.100006,42.978725,49,74.599998,100,72.0,81.300003,78.300003
20161230234500,210.0,212.100006,42.978725,49,78.699997,100,72.099998,81.300003,78.300003
20161231000000,210.0,212.100006,42.978725,49,85.5,100,72.099998,81.300003,78.300003
20161231001500,210.0,212.100006,42.978725,49,80.599998,100,72.0,81.300003,78.300003
20161231003000,210.0,212.100006,42.978725,49,74.400002,100,72.0,81.300003,78.300003
20161231004500,210.0,215.25,43.617021,49,79.800003,100,72.0,81.300003,78.300003
20161231010000,210.0,207.899994,42.127658,49,84.900002,100,71.900002,81.300003,78.300003
20161231011500,210.0,212.100006,42.978725,49,78.599998,100,72.099998,81.300003,78.300003
20161231013000,210.0,203.699997,41.276595,49,82.099998,100,72.0,81.300003,78.300003
20161231014500,210.0,206.850006,41.914895,49,78.199997,100,72.0,81.300003,78.300003
20161231020000,210.0,199.5,40.425532,49,77.300003,100,72.099998,81.300003,78.300003
20161231021500,210.0,203.699997,41.276595,49,82.800003,100,72.099998,81.300003,78.300003
20161231023000,210.0,203.699997,41.276595,49,81.5,100,72.099998,81.300003,78.300003
20161231024500,210.0,203.699997,41.276595,49,74.400002,100,72.099998,81.300003,78.300003
20161231030000,210.0,206.850006,41.914895,49,80.699997,100,72.099998,81.300003,78.300003
20161231031500,210.0,201.600006,40.851065,49,87.5,100,72.099998,81.300003,78.300003
20161231033000,210.0,206.850006,41.914895,49,80.599998,100,72.199997,81.300003,78.300003
20161231034500,210.0,199.5,40.425532,49,75.900002,100,72.199997,81.300003,78.300003
20161231040000,210.0,206.850006,41.914895,49,82.400002,100,72.099998,81.300003,78.300003
20161231041500,210.0,199.5,40.425532,49,82.400002,100,72.099998,81.300003,78.300003
20161231043000,210.0,201.600006,40.851065,49,74.400002,100,72.099998,81.300003,78.300003
20161231044500,210.0,203.699997,41.276595,49,87.5,100,72.0,81.300003,78.300003
20161231050000,210.0,201.600006,40.851065,49,77.300003,100,72.099998,81.300003,78.300003
20161231051500,210.0,206.850006,41.914895,49,76.0,100,72.199997,81.300003,78.300003
20161231053000,210.0,201.600006,40.851065,49,82.199997,100,72.099998,81.300003,78.300003
20161231054500,210.0,206.850006,41.914895,49,79.099998,100,72.199997,81.300003,78.300003
20161231060000,210.0,206.850006,41.914895,49,77.800003,100,72.199997,81.300003,78.300003
20161231061500,210.0,206.850006,41.914895,49,87.400002,100,72.199997,81.300003,78.300003
20161231063000,210.0,203.699997,41.276595,49,76.800003,100,72.300003,81.300003,78.300003
20161231064500,210.0,206.850006,41.914895,49,81.199997,100,72.199997,81.300003,78.300003
20161231070000,210.0,210.0,42.553191,49,79.599998,100,72.199997,81.300003,78.300003
20161231071500,210.0,203.699997,41.276595,49,81.099998,100,72.300003,81.300003,78.300003
20161231073000,210.0,207.899994,42.127658,49,78.5,100,72.300003,81.300003,78.300003
20161231074500,210.0,201.600006,40.851065,49,77.300003,100,72.300003,81.300003,78.300003
20161231080000,210.0,207.899994,42.127658,49,86.800003,100,72.199997,81.300003,78.300003
20161231081500,210.0,203.699997,41.276595,49,75.300003,100,72.199997,81.300003,78.300003
20161231083000,210.0,206.850006,41.914895,49,81.599998,100,72.300003,81.300003,78.300003
20161231084500,210.0,201.600006,40.851065,49,78.800003,100,72.199997,81.300003,78.300003
20161231090000,210.0,203.699997,41.276595,49,75.400002,100,72.300003,81.300003,78.300003
20161231091500,210.0,199.5,40.425532,49,86.699997,100,72.199997,81.300003,78.300003
20161231093000,210.0,206.850006,41.914895,49,75.900002,100,72.400002,81.300003,78.300003
20161231094500,210.0,201.600006,40.851065,49,82.099998,100,72.5,81.300003,78.300003
20161231100000,210.0,201.600006,40.851065,49,75.800003,100,72.599998,81.300003,78.300003
20161231101500,210.0,206.850006,41.914895,49,87.5,100,72.599998,81.300003,78.300003
20161231103000,210.0,203.699997,41.276595,49,78.599998,100,72.699997,81.300003,78.300003
20161231104500,210.0,201.600006,40.851065,49,79.800003,100,72.800003,81.300003,78.300003
20161231110000,210.0,201.600006,40.851065,49,81.900002,100,72.800003,81.300003,78.300003
20161231111500,210.0,201.600006,40.851065,49,77.300003,100,72.900002,81.300003,78.300003
20161231113000,210.0,201.600006,40.851065,49,78.199997,100,72.800003,81.300003,78.300003
20161231114500,210.0,199.5,40.425532,49,79.0,100,72.900002,81.300003,78.300003
20161231120000,210.0,199.5,40.425532,49,78.099998,100,72.800003,81.300003,78.300003
20161231121500,210.0,201.600006,40.851065,49,83.900002,100,73.0,81.300003,78.300003
20161231123000,210.0,203.699997,41.276595,49,75.400002,100,73.099998,81.300003,78.300003
20161231124500,210.0,201.600006,40.851065,49,78.699997,100,72.900002,81.300003,78.300003
20161231130000,210.0,203.699997,41.276595,49,80.5,100,72.900002,81.300003,78.300003
20161231131500,210.0,199.5,40.425532,49,78.300003,100,73.199997,81.300003,78.300003
20161231133000,210.0,203.699997,41.276595,49,76.199997,100,73.0,81.300003,78.300003
20161231134500,210.0,201.600006,40.851065,49,80.699997,100,73.099998,81.300003,78.300003
20161231140000,210.0,201.600006,40.851065,49,85.599998,100,73.099998,81.300003,78.300003
20161231141500,210.0,201.600006,40.851065,49,77.300003,100,73.199997,81.300003,78.300003
20161231143000,210.0,201.600006,40.851065,49,81.5,100,73.099998,81.300003,78.300003
20161231144500,210.0,201.600006,40.851065,49,81.5,100,73.199997,81.300003,78.300003
20161231150000,210.0,203.699997,41.276595,49,85.0,100,73.199997,81.300003,78.300003
20161231151500,210.0,203.699997,41.276595,49,78.5,100,73.199997,81.300003,78.300003
20161231153000,210.0,203.699997,41.276595,49,81.099998,100,73.199997,81.300003,78.300003
20161231154500,210.0,201.600006,40.851065,49,75.400002,100,73.199997,81.300003,78.300003
20161231160000,210.0,201.600006,40.851065,49,87.400002,100,73.199997,81.300003,78.300003
20161231161500,210.0,203.699997,41.276595,49,76.800003,100,73.199997,81.300003,78.300003
20161231163000,210.0,206.850006,41.914895,49,77.599998,100,73.199997,81.300003,78.300003
20161231164500,210.0,199.5,40.425532,49,85.699997,100,73.300003,81.300003,78.300003
20161231170000,210.0,206.850006,41.914895,49,76.400002,100,73.300003,81.300003,78.300003
20161231171500,210.0,206.850006,41.914895,49,81.099998,100,73.199997,81.300003,78.300003
20161231173000,210.0,201.600006,40.851065,49,81.099998,100,73.300003,81.300003,78.300003
20161231174500,210.0,199.5,40.425532,49,76.400002,100,73.199997,81.300003,78.300003
20161231180000,210.0,203.699997,41.276595,49,76.400002,100,73.199997,81.300003,78.300003
20161231181500,210.0,203.699997,41.276595,49,87.400002,100,73.300003,81.300003,78.300003
20161231183000,210.0,206.850006,41.914895,49,77.300003,100,73.300003,81.300003,78.300003
20161231184500,210.0,201.600006,40.851065,49,75.800003,100,73.199997,81.300003,78.300003
20161231190000,210.0,203.699997,41.276595,49,86.900002,100,73.199997,81.300003,78.300003
20161231191500,210.0,203.699997,41.276595,49,75.900002,100,73.199997,81.300003,78.300003
20161231193000,210.0,199.5,40.425532,49,81.099998,100,73.199997,81.300003,78.300003
20161231194500,210.0,203.699997,41.276595,49,79.800003,100,73.300003,81.300003,78.300003
20161231200000,210.0,201.600006,40.851065,49,74.900002,100,73.300003,81.300003,78.300003
20161231201500,210.0,201.600006,40.851065,49,88.599998,100,73.199997,81.300003,78.300003
20161231203000,210.0,197.399994,39.999999,49,77.800003,100,73.400002,81.300003,78.300003
20161231204500,210.0,201.600006,40.851065,49,76.699997,100,73.300003,81.300003,78.300003
20161231210000,210.0,199.5,40.425532,49,86.900002,100,73.400002,81.300003,78.300003
20161231211500,210.0,199.5,40.425532,49,76.800003,100,73.400002,81.300003,78.300003
20161231213000,210.0,199.5,40.425532,49,78.5,100,73.199997,81.300003,78.300003
20161231214500,210.0,201.600006,40.851065,49,83.199997,100,73.400002,81.300003,78.300003
20161231220000,210.0,203.699997,41.276595,49,75.800003,100,73.300003,81.300003,78.300003
20161231221500,210.0,201.600006,40.851065,49,87.699997,100,73.400002,81.300003,78.300003
20161231223000,210.0,207.899994,42.127658,49,76.400002,100,73.400002,81.300003,78.300003
20161231224500,210.0,201.600006,40.851065,49,79.099998,100,73.199997,81.300003,78.300003
20161231230000,210.0,201.600006,40.851065,49,81.0,100,73.400002,81.300003,78.300003
20161231231500,210.0,201.600006,40.851065,49,75.400002,100,73.300003,81.300003,78.300003
20161231233000,210.0,201.600006,40.851065,49,88.0,100,73.300003,81.300003,78.300003
20161231234500,210.0,203.699997,41.276595,49,76.400002,100,73.400002,81.300003,78.300003
20170101000000,210.0,201.600006,40.851065,49,80.099998,100,73.300003,81.300003,78.300003
20170101001500,210.0,203.699997,41.276595,49,80.099998,100,73.400002,81.300003,78.300003
20170101003000,210.0,201.600006,40.851065,49,76.300003,100,73.300003,81.300003,78.300003
20170101004500,210.0,203.699997,41.276595,49,85.900002,100,73.300003,81.300003,78.300003
20170101010000,210.0,199.5,40.425532,49,76.400002,100,73.400002,81.300003,78.300003
20170101011500,210.0,206.850006,41.914895,49,77.900002,100,73.199997,81.300003,78.300003
20170101013000,210.0,203.699997,41.276595,49,83.199997,100,73.699997,81.300003,78.300003
20170101014500,210.0,206.850006,41.914895,49,78.300003,100,73.5,81.300003,78.300003
20170101020000,210.0,206.850006,41.914895,49,75.400002,100,73.400002,81.300003,78.300003
20170101021500,210.0,201.600006,40.851065,49,82.5,100,73.400002,81.300003,78.300003
20170101023000,210.0,201.600006,40.851065,49,77.300003,100,73.400002,81.300003,78.300003
20170101024500,210.0,203.699997,41.276595,49,76.300003,100,73.199997,81.300003,78.300003
20170101030000,210.0,201.600006,40.851065,49,84.099998,100,73.400002,81.300003,78.300003
20170101031500,210.0,206.850006,41.914895,49,75.800003,100,73.300003,81.300003,78.300003
20170101033000,210.0,206.850006,41.914895,49,86.900002,100,73.400002,81.300003,78.300003
20170101034500,210.0,206.850006,41.914895,49,76.800003,100,73.400002,81.300003,78.300003
20170101040000,210.0,203.699997,41.276595,49,79.599998,100,73.300003,81.300003,78.300003
20170101041500,210.0,207.899994,42.127658,49,81.300003,100,73.5,81.300003,78.300003
20170101043000,210.0,207.899994,42.127658,49,74.900002,100,73.300003,81.300003,78.300003
20170101044500,210.0,203.699997,41.276595,49,86.300003,100,73.400002,81.300003,78.300003
20170101050000,210.0,203.699997,41.276595,49,75.900002,100,73.300003,81.300003,78.300003
20170101051500,210.0,206.850006,41.914895,49,86.199997,100,73.400002,81.300003,78.300003
20170101053000,210.0,203.699997,41.276595,49,77.699997,100,73.400002,81.300003,78.300003
20170101054500,210.0,206.850006,41.914895,49,80.400002,100,73.199997,81.300003,78.300003
20170101060000,210.0,206.850006,41.914895,49,79.300003,100,73.400002,81.300003,78.300003
20170101061500,210.0,203.699997,41.276595,49,75.300003,100,73.300003,81.300003,78.300003
20170101063000,210.0,203.699997,41.276595,49,87.300003,100,73.300003,81.300003,78.300003
20170101064500,210.0,203.699997,41.276595,49,76.099998,100,73.400002,81.300003,78.300003
20170101070000,210.0,199.5,40.425532,49,86.0,100,73.300003,81.300003,78.300003
20170101071500,210.0,203.699997,41.276595,49,81.199997,100,73.400002,81.300003,78.300003
20170101073000,210.0,206.850006,41.914895,49,75.900002,100,73.400002,81.300003,78.300003
20170101074500,210.0,203.699997,41.276595,49,83.699997,100,73.300003,81.300003,78.300003
20170101080000,210.0,206.850006,41.914895,49,76.400002,100,73.400002,81.300003,78.300003
20170101081500,210.0,203.699997,41.276595,49,75.300003,100,73.199997,81.300003,78.300003
20170101083000,210.0,206.850006,41.914895,49,79.5,100,73.300003,81.300003,78.300003
20170101084500,210.0,203.699997,41.276595,49,87.5,100,73.400002,81.300003,78.300003
20170101090000,210.0,206.850006,41.914895,49,75.900002,100,73.5,81.300003,78.300003
20170101091500,210.0,203.699997,41.276595,49,74.400002,100,73.199997,81.300003,78.300003
20170101093000,210.0,199.5,40.425532,49,84.300003,100,73.5,81.300003,78.300003
20170101094500,210.0,201.600006,40.851065,49,76.800003,100,73.599998,81.300003,78.300003
20170101100000,210.0,199.5,40.425532,49,74.599998,100,73.400002,81.300003,78.300003
20170101101500,210.0,201.600006,40.851065,49,78.300003,100,73.599998,81.300003,78.300003
20170101103000,210.0,201.600006,40.851065,49,78.300003,100,73.400002,81.300003,78.300003
20170101104500,210.0,199.5,40.425532,49,82.0,100,73.300003,81.300003,78.300003
20170101110000,210.0,203.699997,41.276595,49,76.400002,100,73.599998,81.300003,78.300003
20170101111500,210.0,199.5,40.425532,49,87.900002,100,73.599998,81.300003,78.300003
20170101113000,210.0,201.600006,40.851065,49,76.099998,100,73.599998,81.300003,78.300003
20170101114500,210.0,201.600006,40.851065,15,80.199997,100,73.400002,81.199997,78.199997
20170101120000,210.0,199.5,40.425532,15,78.900002,100,73.599998,81.199997,78.199997
20170101121500,210.0,192.149994,38.936169,45,82.199997,100,73.400002,81.199997,78.199997
20170101123000,210.0,194.25,39.361702,45,80.699997,100,73.599998,81.199997,78.199997
20170101124500,210.0,197.399994,39.999999,45,86.199997,100,73.699997,81.199997,78.199997
20170101130000,210.0,192.149994,38.936169,45,79.199997,100,73.900002,81.199997,78.199997
20170101131500,210.0,194.25,39.361702,45,86.800003,100,73.900002,81.199997,78.199997
20170101133000,210.0,194.25,39.361702,45,82.300003,100,74.099998,81.199997,78.199997
20170101134500,210.0,197.399994,39.999999,45,79.199997,100,74.099998,81.199997,78.199997
20170101140000,210.0,194.25,39.361702,45,84.0,100,73.900002,81.199997,78.199997
20170101141500,210.0,197.399994,39.999999,45,88.800003,100,74.099998,81.199997,78.199997
20170101143000,210.0,194.25,39.361702,45,90.400002,100,74.0,81.199997,78.199997
20170101144500,210.0,194.25,39.361702,45,89.199997,100,74.099998,81.199997,78.199997
20170101150000,210.0,199.5,40.425532,45,81.5,100,74.300003,81.199997,78.199997
20170101151500,210.0,194.25,39.361702,45,79.699997,100,74.300003,81.199997,78.199997
20170101153000,210.0,194.25,39.361702,45,85.599998,100,74.199997,81.199997,78.199997
20170101154500,210.0,197.399994,39.999999,45,81.599998,100,74.199997,81.199997,78.199997
20170101160000,210.0,197.399994,39.999999,45,79.599998,100,74.199997,81.199997,78.199997
20170101161500,210.0,197.399994,39.999999,45,84.400002,100,74.0,81.199997,78.199997
20170101163000,210.0,199.5,40.425532,45,78.199997,100,74.099998,81.199997,78.199997
20170101164500,210.0,197.399994,39.999999,45,89.099998,100,74.0,81.199997,78.199997
20170101170000,210.0,197.399994,39.999999,45,78.300003,100,74.099998,81.199997,78.199997
20170101171500,210.0,194.25,39.361702,45,90.0,100,74.0,81.199997,78.199997
20170101173000,210.0,194.25,39.361702,45,79.0,100,74.099998,81.199997,78.199997
20170101174500,210.0,194.25,39.361702,45,91.099998,100,74.099998,81.199997,78.199997
20170101180000,210.0,197.399994,39.999999,45,78.699997,100,74.099998,81.199997,78.199997
20170101181500,210.0,197.399994,39.999999,45,88.0,100,74.0,81.199997,78.199997
20170101183000,210.0,194.25,39.361702,45,91.099998,100,73.900002,81.199997,78.199997
20170101184500,210.0,197.399994,39.999999,45,89.800003,100,74.0,81.199997,78.199997
20170101190000,210.0,192.149994,38.936169,45,86.5,100,74.099998,81.199997,78.199997
20170101191500,210.0,194.25,39.361702,45,87.699997,100,74.099998,81.199997,78.199997
20170101193000,210.0,197.399994,39.999999,45,79.0,100,74.199997,81.199997,78.199997
20170101194500,210.0,197.399994,39.999999,45,90.400002,100,74.0,81.199997,78.199997
20170101200000,210.0,194.25,39.361702,45,79.199997,100,74.099998,81.199997,78.199997
20170101201500,210.0,194.25,39.361702,45,81.400002,100,74.099998,81.199997,78.199997
20170101203000,210.0,197.399994,39.999999,45,86.599998,100,73.900002,81.199997,78.199997
20170101204500,210.0,197.399994,39.999999,45,78.5,100,74.099998,81.199997,78.199997
20170101210000,210.0,194.25,39.361702,45,87.900002,100,73.900002,81.199997,78.199997
20170101211500,210.0,194.25,39.361702,45,79.699997,100,73.900002,81.199997,78.199997
20170101213000,210.0,194.25,39.361702,45,84.900002,100,73.900002,81.199997,78.199997
20170101214500,210.0,194.25,39.361702,45,82.699997,100,73.800003,81.199997,78.199997
20170101220000,210.0,197.399994,39.999999,45,78.699997,100,74.0,81.199997,78.199997
20170101221500,210.0,197.399994,39.999999,45,88.199997,100,73.800003,81.199997,78.199997
20170101223000,210.0,194.25,39.361702,45,78.300003,100,74.0,81.199997,78.199997
20170101224500,210.0,192.149994,38.936169,45,91.699997,100,73.900002,81.199997,78.199997
20170101230000,210.0,197.399994,39.999999,45,79.699997,100,73.900002,81.199997,78.199997
20170101231500,210.0,197.399994,39.999999,45,82.0,100,73.900002,81.199997,78.199997
20170101233000,210.0,194.25,39.361702,45,80.699997,100,74.0,81.199997,78.199997
20170101234500,210.0,197.399994,39.999999,45,80.699997,100,74.0,81.199997,78.199997
20170102000000,210.0,194.25,39.361702,45,81.599998,100,74.0,81.199997,78.199997
20170102001500,210.0,194.25,39.361702,45,92.300003,100,74.0,81.199997,78.199997
20170102003000,210.0,197.399994,39.999999,45,79.699997,100,74.0,81.199997,78.199997
20170102004500,210.0,197.399994,39.999999,45,83.099998,100,74.0,81.199997,78.199997
20170102010000,210.0,194.25,39.361702,45,85.400002,100,73.900002,81.199997,78.199997
20170102011500,210.0,194.25,39.361702,45,78.300003,100,74.099998,81.199997,78.199997
20170102013000,210.0,194.25,39.361702,45,91.699997,100,73.900002,81.199997,78.199997
20170102014500,210.0,194.25,39.361702,45,79.699997,100,74.0,81.199997,78.199997
20170102020000,210.0,194.25,39.361702,45,82.099998,100,74.099998,81.199997,78.199997
20170102021500,210.0,194.25,39.361702,45,86.900002,100,73.800003,81.199997,78.199997
20170102023000,210.0,194.25,39.361702,45,79.199997,100,74.0,81.199997,78.199997
20170102024500,210.0,194.25,39.361702,45,88.099998,100,73.900002,81.199997,78.199997
20170102030000,210.0,194.25,39.361702,45,80.699997,100,73.900002,81.199997,78.199997
20170102031500,210.0,194.25,39.361702,45,80.699997,100,74.0,81.199997,78.199997
20170102033000,210.0,192.149994,38.936169,45,88.099998,100,73.800003,81.199997,78.199997
20170102034500,210.0,192.149994,38.936169,45,79.199997,100,74.0,81.199997,78.199997
20170102040000,210.0,194.25,39.361702,45,89.099998,100,73.800003,81.199997,78.199997
20170102041500,210.0,194.25,39.361702,45,79.199997,100,74.0,81.199997,78.199997
20170102043000,210.0,194.25,39.361702,45,80.300003,100,74.0,81.199997,78.199997
20170102044500,210.0,192.149994,38.936169,45,89.599998,100,73.900002,81.199997,78.199997
20170102050000,210.0,197.399994,39.999999,46,78.300003,100,74.0,81.199997,78.199997
20170102051500,210.0,197.399994,39.999999,46,85.599998,100,74.0,81.199997,78.199997
20170102053000,210.0,197.399994,39.999999,46,78.300003,100,74.099998,81.199997,78.199997
20170102054500,210.0,199.5,40.425532,46,83.699997,100,73.900002,81.199997,78.199997
20170102060000,210.0,199.5,40.425532,46,77.300003,100,74.0,81.199997,78.199997
20170102061500,210.0,201.600006,40.851065,46,86.699997,100,74.0,81.199997,78.199997
20170102063000,210.0,201.600006,40.851065,46,80.099998,100,73.800003,81.199997,78.199997
20170102064500,210.0,201.600006,40.851065,46,78.699997,100,74.099998,81.199997,78.199997
20170102070000,210.0,201.600006,40.851065,46,89.199997,100,74.099998,81.199997,78.199997
