PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170102071500,210.0,201.600006,40.851065,46,78.699997,100,74.199997,81.199997,78.199997
20170102073000,210.0,201.600006,40.851065,46,87.5,100,74.099998,81.199997,78.199997
20170102074500,210.0,201.600006,40.851065,46,78.199997,100,74.199997,81.199997,78.199997
20170102080000,210.0,203.699997,41.276595,46,85.800003,100,74.199997,81.199997,78.199997
20170102081500,210.0,199.5,40.425532,46,77.699997,100,74.199997,81.199997,78.199997
20170102083000,210.0,203.699997,41.276595,46,85.800003,100,74.199997,81.199997,78.199997
20170102084500,210.0,203.699997,41.276595,46,77.699997,100,74.199997,81.199997,78.199997
20170102090000,210.0,206.850006,41.914895,46,91.699997,100,74.199997,81.199997,78.199997
20170102091500,210.0,203.699997,41.276595,46,81.5,100,74.400002,81.199997,78.199997
20170102093000,210.0,206.850006,41.914895,46,82.5,100,74.300003,81.199997,78.199997
20170102094500,210.0,203.699997,41.276595,46,81.199997,100,74.5,81.199997,78.199997
20170102100000,210.0,201.600006,40.851065,46,85.199997,100,74.5,81.199997,78.199997
20170102101500,210.0,203.699997,41.276595,46,78.699997,100,74.599998,81.199997,78.199997
20170102103000,210.0,201.600006,40.851065,46,84.400002,100,74.599998,81.199997,78.199997
20170102104500,210.0,203.699997,41.276595,46,86.699997,100,74.599998,81.199997,78.199997
20170102110000,210.0,203.699997,41.276595,46,79.900002,100,74.599998,81.199997,78.199997
20170102111500,210.0,203.699997,41.276595,46,79.900002,100,74.800003,81.199997,78.199997
20170102113000,210.0,206.850006,41.914895,46,81.099998,100,74.900002,81.199997,78.199997
20170102114500,210.0,203.699997,41.276595,46,85.199997,100,75.0,81.199997,78.199997
20170102120000,210.0,206.850006,41.914895,46,77.800003,100,75.0,81.199997,78.199997
20170102121500,210.0,201.600006,40.851065,46,88.699997,100,75.0,81.199997,78.199997
20170102123000,210.0,206.850006,41.914895,46,83.900002,100,75.0,81.199997,78.199997
20170102124500,210.0,203.699997,41.276595,46,77.300003,100,75.0,81.199997,78.199997
20170102130000,210.0,206.850006,41.914895,46,89.199997,100,75.0,81.199997,78.199997
20170102131500,210.0,206.850006,41.914895,46,85.099998,100,75.0,81.199997,78.199997
20170102133000,210.0,206.850006,41.914895,46,77.300003,100,75.0,81.199997,78.199997
20170102134500,210.0,203.699997,41.276595,46,80.900002,100,74.900002,81.199997,78.199997
20170102140000,210.0,206.850006,41.914895,46,79.599998,100,75.099998,81.199997,78.199997
20170102141500,210.0,206.850006,41.914895,46,90.400002,100,75.0,81.199997,78.199997
20170102143000,210.0,206.850006,41.914895,46,79.0,100,75.099998,81.199997,78.199997
20170102144500,210.0,206.850006,41.914895,46,82.0,100,75.0,81.199997,78.199997
20170102150000,210.0,206.850006,41.914895,46,79.699997,100,75.0,81.199997,78.199997
20170102151500,210.0,206.850006,41.914895,46,87.699997,100,75.0,81.199997,78.199997
20170102153000,210.0,203.699997,41.276595,46,78.699997,100,75.099998,81.199997,78.199997
20170102154500,210.0,207.899994,42.127658,46,87.099998,100,75.0,81.199997,78.199997
20170102160000,210.0,207.899994,42.127658,46,78.800003,100,75.0,81.199997,78.199997
20170102161500,210.0,207.899994,42.127658,46,88.800003,100,75.0,81.199997,78.199997
20170102163000,210.0,207.899994,42.127658,46,79.199997,100,75.099998,81.199997,78.199997
20170102164500,210.0,207.899994,42.127658,46,84.300003,100,75.099998,81.199997,78.199997
20170102170000,210.0,207.899994,42.127658,46,83.199997,100,75.099998,81.199997,78.199997
20170102171500,210.0,207.899994,42.127658,46,78.300003,100,75.099998,81.199997,78.199997
20170102173000,210.0,207.899994,42.127658,46,85.199997,100,75.099998,81.199997,78.199997
20170102174500,210.0,203.699997,41.276595,46,81.699997,100,75.099998,81.199997,78.199997
20170102180000,210.0,203.699997,41.276595,46,80.599998,100,74.900002,81.199997,78.199997
20170102181500,210.0,206.850006,41.914895,46,85.300003,100,74.900002,81.199997,78.199997
20170102183000,210.0,206.850006,41.914895,46,78.199997,100,74.800003,81.199997,78.199997
20170102184500,210.0,203.699997,41.276595,46,86.400002,100,74.800003,81.199997,78.199997
20170102190000,210.0,203.699997,41.276595,46,79.599998,100,74.699997,81.199997,78.199997
20170102191500,210.0,206.850006,41.914895,46,86.900002,100,74.599998,81.199997,78.199997
20170102193000,210.0,203.699997,41.276595,46,77.800003,100,74.699997,81.199997,78.199997
20170102194500,210.0,203.699997,41.276595,46,91.599998,100,74.599998,81.199997,78.199997
20170102200000,210.0,203.699997,41.276595,46,78.699997,100,74.599998,81.199997,78.199997
20170102201500,210.0,203.699997,41.276595,46,83.099998,100,74.599998,81.199997,78.199997
20170102203000,210.0,206.850006,41.914895,46,81.699997,100,74.5,81.199997,78.199997
20170102204500,210.0,203.699997,41.276595,46,83.0,100,74.5,81.199997,78.199997
20170102210000,210.0,206.850006,41.914895,46,80.699997,100,74.5,81.199997,78.199997
20170102211500,210.0,206.850006,41.914895,46,82.5,100,74.400002,81.199997,78.199997
20170102213000,210.0,206.850006,41.914895,46,79.699997,100,74.400002,81.199997,78.199997
20170102214500,210.0,203.699997,41.276595,46,81.5,100,74.300003,81.199997,78.199997
20170102220000,210.0,206.850006,41.914895,46,81.5,100,74.199997,81.199997,78.199997
20170102221500,210.0,206.850006,41.914895,46,81.5,100,74.199997,81.199997,78.199997
20170102223000,210.0,206.850006,41.914895,46,81.5,100,74.099998,81.199997,78.199997
20170102224500,210.0,206.850006,41.914895,46,79.5,100,74.199997,81.199997,78.199997
20170102230000,210.0,206.850006,41.914895,46,86.400002,100,74.099998,81.199997,78.199997
20170102231500,210.0,206.850006,41.914895,46,77.300003,100,74.099998,81.199997,78.199997
20170102233000,210.0,206.850006,41.914895,46,89.099998,100,74.0,81.199997,78.199997
20170102234500,210.0,206.850006,41.914895,46,79.0,100,74.099998,81.199997,78.199997
20170103000000,210.0,203.699997,41.276595,46,84.199997,100,74.0,81.199997,78.199997
20170103001500,210.0,206.850006,41.914895,46,78.900002,100,74.0,81.199997,78.199997
20170103003000,210.0,210.0,42.553191,46,88.099998,100,73.800003,81.199997,78.199997
20170103004500,210.0,206.850006,41.914895,46,79.199997,100,73.900002,81.199997,78.199997
20170103010000,210.0,206.850006,41.914895,46,82.5,100,73.800003,81.199997,78.199997
20170103011500,210.0,206.850006,41.914895,46,80.699997,100,73.800003,81.199997,78.199997
20170103013000,210.0,206.850006,41.914895,46,80.699997,100,73.800003,81.199997,78.199997
20170103014500,210.0,206.850006,41.914895,46,81.699997,100,73.800003,81.199997,78.199997
20170103020000,210.0,210.0,42.553191,46,78.400002,100,73.800003,81.199997,78.199997
20170103021500,210.0,207.899994,42.127658,46,85.0,100,73.599998,81.199997,78.199997
20170103023000,210.0,210.0,42.553191,46,77.5,100,73.699997,81.199997,78.199997
20170103024500,210.0,212.100006,42.978725,46,83.900002,100,73.400002,81.199997,78.199997
20170103030000,210.0,212.100006,42.978725,46,83.0,100,73.5,81.199997,78.199997
20170103031500,210.0,212.100006,42.978725,46,77.800003,100,73.599998,81.199997,78.199997
20170103033000,210.0,207.899994,42.127658,46,89.300003,100,73.300003,81.199997,78.199997
20170103034500,210.0,212.100006,42.978725,46,78.699997,100,73.5,81.199997,78.199997
20170103040000,210.0,212.100006,42.978725,46,85.099998,100,73.300003,81.199997,78.199997
20170103041500,210.0,212.100006,42.978725,46,80.099998,100,73.5,81.199997,78.199997
20170103043000,210.0,212.100006,42.978725,46,84.699997,100,73.199997,81.199997,78.199997
20170103044500,210.0,212.100006,42.978725,46,77.599998,100,73.400002,81.199997,78.199997
20170103050000,210.0,212.100006,42.978725,46,89.900002,100,73.199997,81.199997,78.199997
20170103051500,210.0,212.100006,42.978725,46,76.800003,100,73.300003,81.199997,78.199997
20170103053000,210.0,212.100006,42.978725,46,89.300003,100,73.099998,81.199997,78.199997
20170103054500,210.0,212.100006,42.978725,46,80.099998,100,73.199997,81.199997,78.199997
20170103060000,210.0,207.899994,42.127658,46,80.099998,100,73.0,81.199997,78.199997
20170103061500,210.0,210.0,42.553191,46,84.699997,100,73.0,81.199997,78.199997
20170103063000,210.0,207.899994,42.127658,46,78.300003,100,73.099998,81.199997,78.199997
20170103064500,210.0,215.25,43.617021,46,89.300003,100,73.0,81.199997,78.199997
20170103070000,210.0,212.100006,42.978725,46,78.599998,100,73.099998,81.199997,78.199997
20170103071500,210.0,207.899994,42.127658,46,87.0,100,73.0,81.199997,78.199997
20170103073000,210.0,207.899994,42.127658,46,78.099998,100,73.0,81.199997,78.199997
20170103074500,210.0,487.200012,98.723407,70,55.599998,0,72.400002,70.400002,67.400002
20170103080000,210.0,478.799988,97.021274,69,53.900002,0,71.199997,70.400002,67.400002
20170103081500,210.0,413.700012,83.82979,64,54.5,0,70.5,70.400002,67.400002
20170103083000,210.0,365.399994,74.042552,57,53.5,0,69.599998,70.400002,67.400002
20170103084500,210.0,315.0,63.829787,54,53.5,0,69.900002,70.400002,67.400002
20170103090000,210.0,304.5,61.702128,53,53.5,0,70.0,70.400002,67.400002
20170103091500,210.0,237.300003,48.085107,47,53.5,0,69.599998,70.400002,67.400002
20170103093000,210.0,220.5,44.680851,46,53.5,0,69.900002,70.400002,67.400002
20170103094500,210.0,223.649994,45.319148,46,52.799999,0,69.900002,70.400002,67.400002
20170103100000,210.0,219.449997,44.468084,46,52.799999,0,69.900002,70.400002,67.400002
20170103101500,210.0,219.449997,44.468084,46,53.5,0,69.900002,70.400002,67.400002
20170103103000,210.0,219.449997,44.468084,46,53.5,0,69.800003,70.400002,67.400002
20170103104500,210.0,223.649994,45.319148,47,52.700001,0,70.0,70.400002,67.400002
20170103110000,210.0,220.5,44.680851,47,52.700001,0,69.599998,70.400002,67.400002
20170103111500,210.0,223.649994,45.319148,47,52.700001,0,69.800003,70.400002,67.400002
20170103113000,210.0,219.449997,44.468084,47,52.700001,0,70.0,70.400002,67.400002
20170103114500,210.0,225.75,45.744681,47,52.700001,0,70.0,70.400002,67.400002
20170103120000,210.0,225.75,45.744681,47,52.700001,0,70.0,70.400002,67.400002
20170103121500,210.0,225.75,45.744681,47,52.700001,0,70.0,70.400002,67.400002
20170103123000,210.0,225.75,45.744681,47,52.700001,0,70.0,70.400002,67.400002
20170103124500,210.0,225.75,45.744681,47,52.700001,0,70.099998,70.400002,67.400002
20170103130000,210.0,219.449997,44.468084,47,52.700001,0,70.199997,70.400002,67.400002
20170103131500,210.0,219.449997,44.468084,47,53.5,0,70.199997,70.400002,67.400002
20170103133000,210.0,219.449997,44.468084,47,53.5,0,70.099998,70.400002,67.400002
20170103134500,210.0,219.449997,44.468084,47,52.900002,0,69.800003,70.400002,67.400002
20170103140000,210.0,219.449997,44.468084,47,52.900002,0,69.599998,70.400002,67.400002
20170103141500,210.0,243.600006,49.361703,49,53.5,0,70.199997,70.400002,67.400002
20170103143000,210.0,234.149994,47.446807,48,53.5,0,70.199997,70.400002,67.400002
20170103144500,210.0,237.300003,48.085107,49,53.5,0,70.199997,70.400002,67.400002
20170103150000,210.0,240.449997,48.723404,49,53.5,0,70.300003,70.400002,67.400002
20170103151500,210.0,240.449997,48.723404,49,53.5,0,70.300003,70.400002,67.400002
20170103153000,210.0,237.300003,48.085107,49,53.5,0,70.400002,70.400002,67.400002
20170103154500,210.0,240.449997,48.723404,49,53.5,0,70.5,70.400002,67.400002
20170103160000,210.0,237.300003,48.085107,49,53.5,0,70.599998,70.400002,67.400002
20170103161500,210.0,241.5,48.93617,49,53.5,0,70.599998,70.400002,67.400002
20170103163000,210.0,241.5,48.93617,49,53.5,0,70.599998,70.400002,67.400002
20170103164500,210.0,271.950012,55.106385,51,53.5,0,70.800003,70.400002,67.400002
20170103170000,210.0,287.700012,58.297875,52,53.5,0,70.199997,70.400002,67.400002
20170103171500,210.0,227.850006,46.170214,47,53.5,0,69.599998,70.400002,67.400002
20170103173000,210.0,227.850006,46.170214,47,53.5,0,69.199997,70.400002,67.400002
20170103174500,210.0,227.850006,46.170214,47,54.299999,0,69.0,70.400002,67.400002
20170103180000,210.0,227.850006,46.170214,47,54.299999,0,68.900002,70.400002,67.400002
20170103181500,210.0,227.850006,46.170214,47,54.299999,0,68.699997,70.400002,67.400002
20170103183000,210.0,227.850006,46.170214,47,54.299999,0,68.599998,70.400002,67.400002
20170103184500,210.0,223.649994,45.319148,47,54.299999,0,68.400002,70.400002,67.400002
20170103190000,210.0,219.449997,44.468084,47,54.299999,0,68.300003,70.400002,67.400002
20170103191500,210.0,225.75,45.744681,47,54.299999,0,68.199997,70.400002,67.400002
20170103193000,210.0,225.75,45.744681,47,54.299999,0,68.099998,70.400002,67.400002
20170103194500,210.0,225.75,45.744681,47,54.299999,0,68.0,70.400002,67.400002
20170103200000,210.0,225.75,45.744681,47,54.299999,0,67.900002,70.400002,67.400002
20170103201500,210.0,225.75,45.744681,47,53.5,0,67.800003,70.400002,67.400002
20170103203000,210.0,225.75,45.744681,47,53.5,0,67.699997,70.400002,67.400002
20170103204500,210.0,225.75,45.744681,47,53.5,0,67.699997,70.400002,67.400002
20170103210000,210.0,225.75,45.744681,47,54.299999,0,67.599998,70.400002,67.400002
20170103211500,210.0,225.75,45.744681,47,54.299999,0,67.400002,70.400002,67.400002
20170103213000,210.0,225.75,45.744681,47,54.299999,0,67.400002,70.400002,67.400002
20170103214500,210.0,228.899994,46.382978,47,53.5,0,67.300003,70.400002,67.400002
20170103220000,210.0,225.75,45.744681,47,53.5,0,67.199997,70.400002,67.400002
20170103221500,210.0,219.449997,44.468084,46,53.5,0,67.199997,70.400002,67.400002
20170103223000,210.0,219.449997,44.468084,46,54.299999,0,67.199997,70.400002,67.400002
20170103224500,210.0,219.449997,44.468084,46,53.599998,0,67.199997,70.400002,67.400002
20170103230000,210.0,219.449997,44.468084,46,54.299999,100,67.099998,70.400002,67.400002
20170103231500,210.0,223.649994,45.319148,46,53.5,100,67.099998,70.400002,67.400002
20170103233000,210.0,219.449997,44.468084,46,53.5,100,67.099998,70.400002,67.400002
20170103234500,210.0,225.75,45.744681,46,53.5,100,67.0,70.400002,67.400002
20170104000000,210.0,225.75,45.744681,46,53.5,100,66.900002,70.400002,67.400002
20170104001500,210.0,225.75,45.744681,46,53.5,100,66.900002,70.400002,67.400002
20170104003000,210.0,225.75,45.744681,46,53.5,100,66.900002,70.400002,67.400002
20170104004500,210.0,220.5,44.680851,46,55.099998,100,66.800003,70.400002,67.400002
20170104010000,210.0,223.649994,45.319148,46,54.299999,100,66.900002,70.400002,67.400002
20170104011500,210.0,219.449997,44.468084,46,55.099998,100,66.900002,70.400002,67.400002
20170104013000,210.0,212.100006,42.978725,46,53.900002,100,66.699997,70.400002,67.400002
20170104014500,210.0,215.25,43.617021,46,53.900002,100,66.699997,70.400002,67.400002
20170104020000,210.0,215.25,43.617021,46,53.900002,100,66.699997,70.400002,67.400002
20170104021500,210.0,215.25,43.617021,46,54.799999,100,66.699997,70.400002,67.400002
20170104023000,210.0,215.25,43.617021,46,54.799999,100,66.699997,70.400002,67.400002
20170104024500,210.0,215.25,43.617021,46,54.799999,100,66.699997,70.400002,67.400002
20170104030000,210.0,215.25,43.617021,46,57.099998,100,66.699997,70.400002,67.400002
20170104031500,210.0,215.25,43.617021,46,57.900002,100,66.800003,70.400002,67.400002
20170104033000,210.0,215.25,43.617021,46,60.400002,100,66.900002,70.400002,67.400002
20170104034500,210.0,215.25,43.617021,46,63.200001,100,67.099998,70.400002,67.400002
20170104040000,210.0,215.25,43.617021,46,60.400002,100,67.199997,70.400002,67.400002
20170104041500,210.0,212.100006,42.978725,46,64.0,100,67.199997,70.400002,67.400002
20170104043000,210.0,215.25,43.617021,46,62.799999,100,67.300003,70.400002,67.400002
20170104044500,210.0,215.25,43.617021,46,62.099998,100,67.400002,70.400002,67.400002
20170104050000,210.0,219.449997,44.468084,46,63.200001,100,67.400002,70.400002,67.400002
20170104051500,210.0,215.25,43.617021,46,60.700001,100,67.400002,70.400002,67.400002
20170104053000,210.0,215.25,43.617021,46,62.0,100,67.5,70.400002,67.400002
20170104054500,210.0,212.100006,42.978725,46,63.599998,100,67.400002,70.400002,67.400002
20170104060000,210.0,217.350006,44.042554,46,61.599998,100,67.5,70.400002,67.400002
20170104061500,210.0,217.350006,44.042554,46,63.299999,100,67.5,70.400002,67.400002
20170104063000,210.0,217.350006,44.042554,46,60.700001,100,67.5,70.400002,67.400002
20170104064500,210.0,217.350006,44.042554,46,62.900002,100,67.5,70.400002,67.400002
20170104070000,210.0,217.350006,44.042554,46,62.900002,100,67.5,70.400002,67.400002
20170104071500,210.0,217.350006,44.042554,46,62.900002,100,67.599998,70.400002,67.400002
20170104073000,210.0,217.350006,44.042554,46,55.599998,0,67.800003,70.400002,67.400002
20170104074500,210.0,217.350006,44.042554,46,53.900002,0,68.099998,70.400002,67.400002
20170104080000,210.0,217.350006,44.042554,46,53.900002,0,68.300003,70.400002,67.400002
20170104081500,210.0,217.350006,44.042554,46,54.700001,0,68.400002,70.400002,67.400002
20170104083000,210.0,217.350006,44.042554,46,54.700001,0,68.400002,70.400002,67.400002
20170104084500,210.0,217.350006,44.042554,46,54.700001,0,68.599998,70.400002,67.400002
20170104090000,210.0,217.350006,44.042554,46,53.900002,0,68.599998,70.400002,67.400002
20170104091500,210.0,217.350006,44.042554,46,53.900002,0,68.699997,70.400002,67.400002
20170104093000,210.0,217.350006,44.042554,46,53.900002,0,68.699997,70.400002,67.400002
20170104094500,210.0,217.350006,44.042554,46,53.099998,0,68.800003,70.400002,67.400002
20170104100000,210.0,212.100006,42.978725,46,54.299999,0,68.900002,70.400002,67.400002
20170104101500,210.0,215.25,43.617021,46,54.299999,0,68.900002,70.400002,67.400002
20170104103000,210.0,219.449997,44.468084,46,54.299999,0,69.099998,70.400002,67.400002
20170104104500,210.0,219.449997,44.468084,46,53.5,0,69.099998,70.400002,67.400002
20170104110000,210.0,212.100006,42.978725,46,53.5,0,69.099998,70.400002,67.400002
20170104111500,210.0,217.350006,44.042554,46,53.5,0,69.199997,70.400002,67.400002
20170104113000,210.0,217.350006,44.042554,46,53.5,0,69.300003,70.400002,67.400002
20170104114500,210.0,217.350006,44.042554,46,53.5,0,69.300003,70.400002,67.400002
20170104120000,210.0,217.350006,44.042554,46,53.5,0,69.400002,70.400002,67.400002
20170104121500,210.0,217.350006,44.042554,46,53.5,0,69.400002,70.400002,67.400002
20170104123000,210.0,217.350006,44.042554,46,53.5,0,69.400002,70.400002,67.400002
20170104124500,210.0,217.350006,44.042554,46,53.5,0,69.400002,70.400002,67.400002
20170104130000,210.0,217.350006,44.042554,46,53.5,0,69.400002,70.400002,67.400002
20170104131500,210.0,217.350006,44.042554,46,53.5,0,69.400002,70.400002,67.400002
20170104133000,210.0,217.350006,44.042554,46,53.5,0,69.5,70.400002,67.400002
20170104134500,210.0,217.350006,44.042554,46,53.5,0,69.599998,70.400002,67.400002
20170104140000,210.0,217.350006,44.042554,46,52.700001,0,69.599998,70.400002,67.400002
20170104141500,210.0,217.350006,44.042554,46,53.5,0,69.699997,70.400002,67.400002
20170104143000,210.0,217.350006,44.042554,46,53.5,0,69.699997,70.400002,67.400002
20170104144500,210.0,217.350006,44.042554,46,53.5,0,69.800003,70.400002,67.400002
20170104150000,210.0,217.350006,44.042554,46,53.5,0,69.900002,70.400002,67.400002
20170104151500,210.0,217.350006,44.042554,46,53.5,0,70.0,70.400002,67.400002
20170104153000,210.0,217.350006,44.042554,46,53.5,0,70.099998,70.400002,67.400002
20170104154500,210.0,217.350006,44.042554,46,53.5,0,70.199997,70.400002,67.400002
20170104160000,210.0,212.100006,42.978725,46,53.5,0,70.199997,70.400002,67.400002
20170104161500,210.0,215.25,43.617021,46,54.299999,0,70.300003,70.400002,67.400002
20170104163000,210.0,215.25,43.617021,46,53.099998,0,70.300003,70.400002,67.400002
20170104164500,210.0,215.25,43.617021,46,54.299999,0,70.300003,70.400002,67.400002
20170104170000,210.0,215.25,43.617021,46,53.5,0,69.900002,70.400002,67.400002
20170104171500,210.0,212.100006,42.978725,46,53.5,0,69.300003,70.400002,67.400002
20170104173000,210.0,220.5,44.680851,46,55.200001,0,68.800003,70.400002,67.400002
20170104174500,210.0,215.25,43.617021,46,53.099998,0,68.599998,70.400002,67.400002
20170104180000,210.0,212.100006,42.978725,46,53.900002,0,68.300003,70.400002,67.400002
20170104181500,210.0,219.449997,44.468084,46,53.900002,0,68.099998,70.400002,67.400002
20170104183000,210.0,212.100006,42.978725,46,52.700001,0,67.900002,70.400002,67.400002
20170104184500,210.0,215.25,43.617021,46,55.5,0,67.800003,70.400002,67.400002
20170104190000,210.0,215.25,43.617021,46,53.099998,0,67.699997,70.400002,67.400002
20170104191500,210.0,215.25,43.617021,46,53.099998,0,67.599998,70.400002,67.400002
20170104193000,210.0,219.449997,44.468084,46,54.700001,0,67.400002,70.400002,67.400002
20170104194500,210.0,215.25,43.617021,46,53.099998,0,67.300003,70.400002,67.400002
20170104200000,210.0,219.449997,44.468084,46,55.099998,0,67.300003,70.400002,67.400002
20170104201500,210.0,215.25,43.617021,46,53.5,0,67.199997,70.400002,67.400002
20170104203000,210.0,215.25,43.617021,46,53.5,100,67.099998,70.400002,67.400002
20170104204500,210.0,220.5,44.680851,46,53.5,100,67.0,70.400002,67.400002
20170104210000,210.0,220.5,44.680851,46,53.5,100,66.900002,70.400002,67.400002
20170104211500,210.0,220.5,44.680851,46,54.799999,100,66.800003,70.400002,67.400002
20170104213000,210.0,217.350006,44.042554,46,53.099998,100,66.699997,70.400002,67.400002
20170104214500,210.0,217.350006,44.042554,46,55.0,100,66.699997,70.400002,67.400002
20170104220000,210.0,220.5,44.680851,46,53.900002,100,66.699997,70.400002,67.400002
20170104221500,210.0,220.5,44.680851,46,53.900002,100,66.599998,70.400002,67.400002
20170104223000,210.0,220.5,44.680851,46,55.5,100,66.599998,70.400002,67.400002
20170104224500,210.0,220.5,44.680851,46,53.099998,100,66.5,70.400002,67.400002
20170104230000,210.0,220.5,44.680851,46,56.299999,100,66.5,70.400002,67.400002
20170104231500,210.0,220.5,44.680851,46,58.700001,100,66.5,70.400002,67.400002
20170104233000,210.0,220.5,44.680851,46,63.200001,100,66.699997,70.400002,67.400002
20170104234500,210.0,220.5,44.680851,46,67.300003,100,67.099998,70.400002,67.400002
20170105000000,210.0,220.5,44.680851,46,70.099998,100,67.199997,70.400002,67.400002
20170105001500,210.0,215.25,43.617021,46,66.199997,100,67.400002,70.400002,67.400002
20170105003000,210.0,219.449997,44.468084,46,66.199997,100,67.5,70.400002,67.400002
20170105004500,210.0,219.449997,44.468084,46,69.599998,100,67.599998,70.400002,67.400002
20170105010000,210.0,219.449997,44.468084,46,56.400002,0,67.599998,70.400002,67.400002
20170105011500,210.0,219.449997,44.468084,46,54.700001,100,67.099998,70.400002,67.400002
20170105013000,210.0,219.449997,44.468084,46,53.099998,100,66.800003,70.400002,67.400002
20170105014500,210.0,219.449997,44.468084,46,54.700001,100,66.599998,70.400002,67.400002
20170105020000,210.0,219.449997,44.468084,46,54.700001,100,66.5,70.400002,67.400002
20170105021500,210.0,219.449997,44.468084,46,53.900002,100,66.300003,70.400002,67.400002
20170105023000,210.0,219.449997,44.468084,46,55.200001,100,66.199997,70.400002,67.400002
20170105024500,210.0,223.649994,45.319148,46,55.200001,100,66.199997,70.400002,67.400002
20170105030000,210.0,223.649994,45.319148,46,58.299999,100,66.199997,70.400002,67.400002
20170105031500,210.0,223.649994,45.319148,46,77.300003,100,66.5,70.400002,67.400002
20170105033000,210.0,223.649994,45.319148,46,73.0,100,67.199997,70.400002,67.400002
20170105034500,210.0,219.449997,44.468084,46,70.599998,100,67.5,70.400002,67.400002
20170105040000,210.0,219.449997,44.468084,46,56.799999,0,67.400002,70.400002,67.400002
20170105041500,210.0,219.449997,44.468084,46,52.700001,100,66.800003,70.400002,67.400002
20170105043000,210.0,219.449997,44.468084,46,54.299999,100,66.400002,70.400002,67.400002
20170105044500,210.0,223.649994,45.319148,46,54.299999,100,66.300003,70.400002,67.400002
20170105050000,210.0,220.5,44.680851,46,53.5,100,66.199997,70.400002,67.400002
20170105051500,210.0,223.649994,45.319148,46,55.5,100,66.099998,70.400002,67.400002
20170105053000,210.0,220.5,44.680851,46,54.700001,100,66.099998,70.400002,67.400002
20170105054500,210.0,220.5,44.680851,46,70.599998,100,66.199997,70.400002,67.400002
20170105060000,210.0,223.649994,45.319148,46,78.099998,100,66.800003,70.400002,67.400002
20170105061500,210.0,220.5,44.680851,46,72.5,100,67.400002,70.400002,67.400002
20170105063000,210.0,220.5,44.680851,46,57.700001,0,67.599998,70.400002,67.400002
20170105064500,210.0,223.649994,45.319148,46,54.700001,100,66.800003,70.400002,67.400002
20170105070000,210.0,219.449997,44.468084,46,53.099998,100,66.400002,70.400002,67.400002
20170105071500,210.0,223.649994,45.319148,46,54.700001,100,66.300003,70.400002,67.400002
20170105073000,210.0,223.649994,45.319148,46,54.700001,100,66.900002,70.400002,67.400002
20170105074500,210.0,219.449997,44.468084,46,53.5,100,67.199997,70.400002,67.400002
20170105080000,210.0,219.449997,44.468084,46,55.5,100,67.400002,70.400002,67.400002
20170105081500,210.0,219.449997,44.468084,46,53.900002,100,67.5,70.400002,67.400002
20170105083000,210.0,219.449997,44.468084,46,53.099998,0,67.699997,70.400002,67.400002
20170105084500,210.0,219.449997,44.468084,46,55.200001,0,67.900002,70.400002,67.400002
20170105090000,210.0,219.449997,44.468084,46,52.700001,0,68.0,70.400002,67.400002
20170105091500,210.0,219.449997,44.468084,46,53.900002,0,68.099998,70.400002,67.400002
20170105093000,210.0,219.449997,44.468084,46,54.700001,0,68.099998,70.400002,67.400002
20170105094500,210.0,219.449997,44.468084,46,53.099998,0,68.199997,70.400002,67.400002
20170105100000,210.0,215.25,43.617021,46,53.099998,0,68.199997,70.400002,67.400002
20170105101500,210.0,212.100006,42.978725,46,53.099998,0,68.300003,70.400002,67.400002
20170105103000,210.0,215.25,43.617021,46,53.900002,0,68.300003,70.400002,67.400002
20170105104500,210.0,212.100006,42.978725,46,53.900002,0,68.400002,70.400002,67.400002
20170105110000,210.0,212.100006,42.978725,46,53.099998,0,68.5,70.400002,67.400002
20170105111500,210.0,212.100006,42.978725,46,53.099998,0,68.699997,70.400002,67.400002
20170105113000,210.0,215.25,43.617021,46,53.099998,0,68.699997,70.400002,67.400002
20170105114500,210.0,215.25,43.617021,46,53.099998,0,68.900002,70.400002,67.400002
20170105120000,210.0,215.25,43.617021,46,53.099998,0,68.900002,70.400002,67.400002
20170105121500,210.0,215.25,43.617021,46,53.099998,0,69.099998,70.400002,67.400002
20170105123000,210.0,215.25,43.617021,46,53.099998,0,69.099998,70.400002,67.400002
20170105124500,210.0,215.25,43.617021,46,53.099998,0,68.800003,70.400002,67.400002
20170105130000,210.0,215.25,43.617021,46,53.099998,0,68.699997,70.400002,67.400002
20170105131500,210.0,212.100006,42.978725,46,53.099998,0,68.900002,70.400002,67.400002
20170105133000,210.0,217.350006,44.042554,46,53.099998,0,69.099998,70.400002,67.400002
20170105134500,210.0,210.0,42.553191,46,53.099998,0,69.199997,70.400002,67.400002
20170105140000,210.0,212.100006,42.978725,46,53.900002,0,69.199997,70.400002,67.400002
20170105141500,210.0,215.25,43.617021,46,53.099998,0,69.300003,70.400002,67.400002
20170105143000,210.0,215.25,43.617021,46,53.099998,0,69.300003,70.400002,67.400002
20170105144500,210.0,215.25,43.617021,46,53.099998,0,69.400002,70.400002,67.400002
20170105150000,210.0,210.0,42.553191,46,53.900002,0,69.599998,70.400002,67.400002
20170105151500,210.0,207.899994,42.127658,46,53.900002,0,69.800003,70.400002,67.400002
20170105153000,210.0,210.0,42.553191,46,53.900002,0,69.800003,70.400002,67.400002
20170105154500,210.0,210.0,42.553191,46,53.900002,0,70.0,70.400002,67.400002
20170105160000,210.0,215.25,43.617021,46,53.900002,0,70.0,70.400002,67.400002
20170105161500,210.0,212.100006,42.978725,46,53.200001,0,70.199997,70.400002,67.400002
20170105163000,210.0,219.449997,44.468084,47,53.200001,0,70.300003,70.400002,67.400002
20170105164500,210.0,219.449997,44.468084,47,53.200001,0,70.300003,70.400002,67.400002
20170105170000,210.0,223.649994,45.319148,47,53.900002,0,69.300003,70.400002,67.400002
20170105171500,210.0,223.649994,45.319148,47,53.900002,0,68.900002,70.400002,67.400002
20170105173000,210.0,227.850006,46.170214,47,53.900002,0,68.599998,70.400002,67.400002
20170105174500,210.0,220.5,44.680851,46,53.099998,0,68.300003,70.400002,67.400002
20170105180000,210.0,220.5,44.680851,46,53.900002,0,68.099998,70.400002,67.400002
20170105181500,210.0,220.5,44.680851,46,53.299999,0,67.900002,70.400002,67.400002
20170105183000,210.0,220.5,44.680851,46,53.900002,0,67.699997,70.400002,67.400002
20170105184500,210.0,223.649994,45.319148,46,53.099998,0,67.599998,70.400002,67.400002
20170105190000,210.0,220.5,44.680851,46,53.900002,0,67.400002,70.400002,67.400002
20170105191500,210.0,220.5,44.680851,46,53.099998,0,67.199997,70.400002,67.400002
20170105193000,210.0,220.5,44.680851,46,53.900002,0,67.199997,70.400002,67.400002
20170105194500,210.0,220.5,44.680851,46,53.900002,100,67.099998,70.400002,67.400002
20170105200000,210.0,225.75,45.744681,46,53.900002,100,67.0,70.400002,67.400002
20170105201500,210.0,225.75,45.744681,46,53.900002,100,66.900002,70.400002,67.400002
20170105203000,210.0,225.75,45.744681,46,53.900002,100,66.900002,70.400002,67.400002
20170105204500,210.0,220.5,44.680851,46,53.900002,100,66.800003,70.400002,67.400002
20170105210000,210.0,220.5,44.680851,46,53.900002,100,66.699997,70.400002,67.400002
20170105211500,210.0,220.5,44.680851,46,53.900002,100,66.699997,70.400002,67.400002
20170105213000,210.0,220.5,44.680851,46,53.900002,100,66.599998,70.400002,67.400002
20170105214500,210.0,223.649994,45.319148,46,54.700001,100,66.5,70.400002,67.400002
20170105220000,210.0,223.649994,45.319148,46,53.900002,100,66.5,70.400002,67.400002
20170105221500,210.0,223.649994,45.319148,46,54.700001,100,66.400002,70.400002,67.400002
20170105223000,210.0,223.649994,45.319148,46,57.099998,100,66.400002,70.400002,67.400002
20170105224500,210.0,227.850006,46.170214,46,60.400002,100,66.599998,70.400002,67.400002
20170105230000,210.0,227.850006,46.170214,46,69.699997,100,67.0,70.400002,67.400002
20170105231500,210.0,220.5,44.680851,46,64.0,100,67.199997,70.400002,67.400002
20170105233000,210.0,223.649994,45.319148,46,70.099998,100,67.400002,70.400002,67.400002
20170105234500,210.0,220.5,44.680851,46,64.300003,100,67.5,70.400002,67.400002
20170106000000,210.0,220.5,44.680851,46,66.300003,100,67.599998,70.400002,67.400002
20170106001500,210.0,220.5,44.680851,46,69.5,100,67.699997,70.400002,67.400002
20170106003000,210.0,220.5,44.680851,46,54.299999,0,67.199997,70.400002,67.400002
20170106004500,210.0,220.5,44.680851,46,54.299999,100,66.800003,70.400002,67.400002
20170106010000,210.0,220.5,44.680851,46,54.299999,100,66.599998,70.400002,67.400002
20170106011500,210.0,223.649994,45.319148,46,54.299999,100,66.400002,70.400002,67.400002
20170106013000,210.0,219.449997,44.468084,46,54.299999,100,66.300003,70.400002,67.400002
20170106014500,210.0,223.649994,45.319148,46,54.299999,100,66.199997,70.400002,67.400002
20170106020000,210.0,219.449997,44.468084,46,54.299999,100,66.099998,70.400002,67.400002
20170106021500,210.0,219.449997,44.468084,46,61.099998,100,66.199997,70.400002,67.400002
20170106023000,210.0,223.649994,45.319148,46,70.099998,100,66.599998,70.400002,67.400002
20170106024500,210.0,220.5,44.680851,46,66.800003,100,67.099998,70.400002,67.400002
20170106030000,210.0,223.649994,45.319148,46,71.099998,100,67.300003,70.400002,67.400002
20170106031500,210.0,223.649994,45.319148,46,73.900002,100,67.599998,70.400002,67.400002
20170106033000,210.0,219.449997,44.468084,46,56.0,0,67.400002,70.400002,67.400002
20170106034500,210.0,219.449997,44.468084,46,54.700001,100,66.699997,70.400002,67.400002
20170106040000,210.0,219.449997,44.468084,46,53.400002,100,66.400002,70.400002,67.400002
20170106041500,210.0,219.449997,44.468084,46,55.099998,100,66.199997,70.199997,67.199997
20170106043000,210.0,219.449997,44.468084,46,54.099998,100,66.099998,70.0,67.0
20170106044500,210.0,219.449997,44.468084,46,54.099998,100,66.0,70.0,67.0
20170106050000,210.0,223.649994,45.319148,46,56.299999,100,65.800003,70.0,67.0
20170106051500,210.0,223.649994,45.319148,46,56.299999,100,65.800003,70.0,67.0
20170106053000,210.0,220.5,44.680851,46,67.300003,100,66.199997,70.0,67.0
20170106054500,210.0,225.75,45.744681,46,76.400002,100,66.599998,70.0,67.0
20170106060000,210.0,225.75,45.744681,46,76.400002,100,67.0,70.0,67.0
20170106061500,210.0,220.5,44.680851,46,71.599998,100,67.199997,70.099998,67.099998
20170106063000,210.0,223.649994,45.319148,46,53.5,100,66.5,70.099998,67.099998
20170106064500,210.0,219.449997,44.468084,46,55.5,100,66.099998,70.0,67.0
20170106070000,210.0,223.649994,45.319148,46,54.0,100,65.800003,70.099998,67.099998
20170106071500,210.0,219.449997,44.468084,46,54.0,100,65.699997,70.099998,67.099998
20170106073000,210.0,227.850006,46.170214,46,55.799999,100,66.300003,70.099998,67.099998
20170106074500,210.0,212.100006,42.978725,46,54.700001,100,66.199997,70.0,67.0
20170106080000,210.0,217.350006,44.042554,46,56.400002,100,66.300003,70.099998,67.099998
20170106081500,210.0,217.350006,44.042554,46,55.700001,100,66.400002,70.0,67.0
20170106083000,210.0,217.350006,44.042554,46,59.900002,100,67.099998,70.099998,67.099998
20170106084500,210.0,210.0,42.553191,46,56.799999,100,67.300003,70.099998,67.099998
20170106090000,210.0,206.850006,41.914895,46,55.099998,0,67.5,70.199997,67.199997
20170106091500,210.0,212.100006,42.978725,46,54.299999,0,67.599998,70.0,67.0
20170106093000,210.0,206.850006,41.914895,46,86.300003,100,67.800003,78.0,75.0
20170106094500,210.0,206.850006,41.914895,46,82.0,100,67.900002,78.0,75.0
20170106100000,210.0,210.0,42.553191,46,76.900002,100,68.099998,78.0,75.0
20170106101500,210.0,210.0,42.553191,46,81.599998,100,68.300003,78.0,75.0
20170106103000,210.0,210.0,42.553191,46,88.599998,100,68.400002,78.0,75.0
20170106104500,210.0,210.0,42.553191,46,80.900002,100,68.699997,78.0,75.0
20170106110000,210.0,212.100006,42.978725,46,77.300003,100,68.900002,78.0,75.0
20170106111500,210.0,212.100006,42.978725,46,82.599998,100,69.099998,78.0,75.0
20170106113000,210.0,212.100006,42.978725,46,89.800003,100,69.199997,78.0,75.0
20170106114500,210.0,212.100006,42.978725,46,79.099998,100,69.400002,78.0,75.0
20170106120000,210.0,212.100006,42.978725,46,77.400002,100,69.599998,78.0,75.0
20170106121500,210.0,212.100006,42.978725,46,85.800003,100,69.800003,78.0,75.0
20170106123000,210.0,212.100006,42.978725,46,85.800003,100,69.900002,78.0,75.0
20170106124500,210.0,207.899994,42.127658,46,80.099998,100,70.0,78.0,75.0
20170106130000,210.0,212.100006,42.978725,46,78.300003,100,70.099998,78.0,75.0
20170106131500,210.0,212.100006,42.978725,46,87.5,100,70.199997,78.0,75.0
20170106133000,210.0,207.899994,42.127658,46,84.900002,100,70.199997,78.0,75.0
20170106134500,210.0,210.0,42.553191,46,77.199997,100,70.199997,78.0,75.0
20170106140000,210.0,210.0,42.553191,46,80.199997,100,70.199997,78.0,75.0
20170106141500,210.0,210.0,42.553191,46,90.599998,100,70.300003,78.0,75.0
20170106143000,210.0,207.899994,42.127658,46,79.599998,100,70.300003,78.0,75.0
20170106144500,210.0,212.100006,42.978725,46,78.699997,100,70.300003,78.0,75.0
20170106150000,210.0,212.100006,42.978725,46,81.099998,100,70.300003,78.0,75.0
20170106151500,210.0,203.699997,41.276595,46,90.400002,100,70.300003,78.0,75.0
20170106153000,210.0,207.899994,42.127658,46,83.099998,100,70.300003,78.0,75.0
20170106154500,210.0,207.899994,42.127658,46,77.699997,100,70.300003,78.0,75.0
20170106160000,210.0,207.899994,42.127658,46,77.699997,100,70.300003,78.0,75.0
20170106161500,210.0,207.899994,42.127658,46,79.800003,100,70.199997,78.0,75.0
20170106163000,210.0,203.699997,41.276595,46,90.0,100,70.199997,78.0,75.0
20170106164500,210.0,210.0,42.553191,46,88.5,100,70.0,78.0,75.0
20170106170000,210.0,207.899994,42.127658,46,82.900002,100,69.900002,78.0,75.0
20170106171500,210.0,210.0,42.553191,46,79.599998,100,69.800003,78.0,75.0
20170106173000,210.0,210.0,42.553191,46,76.900002,100,69.800003,78.0,75.0
20170106174500,210.0,210.0,42.553191,46,82.0,100,69.699997,78.0,75.0
20170106180000,210.0,215.25,43.617021,46,89.300003,100,69.599998,78.0,75.0
20170106181500,210.0,212.100006,42.978725,46,87.300003,100,69.599998,78.0,75.0
20170106183000,210.0,215.25,43.617021,46,81.099998,100,69.5,78.0,75.0
20170106184500,210.0,212.100006,42.978725,46,76.800003,100,69.5,78.0,75.0
20170106190000,210.0,212.100006,42.978725,46,79.800003,100,69.300003,78.0,75.0
20170106191500,210.0,212.100006,42.978725,46,86.900002,100,69.300003,78.0,75.0
20170106193000,210.0,212.100006,42.978725,46,88.900002,100,69.300003,78.0,75.0
20170106194500,210.0,217.350006,44.042554,46,81.5,100,69.300003,78.0,75.0
20170106200000,210.0,210.0,42.553191,46,78.199997,100,69.300003,78.0,75.0
20170106201500,210.0,219.449997,44.468084,46,78.199997,100,69.099998,78.0,75.0
20170106203000,210.0,212.100006,42.978725,46,85.199997,100,69.099998,78.0,75.0
20170106204500,210.0,215.25,43.617021,46,90.099998,100,69.0,78.0,75.0
20170106210000,210.0,219.449997,44.468084,46,81.599998,100,68.900002,78.0,75.0
20170106211500,210.0,219.449997,44.468084,46,78.199997,100,68.900002,78.0,75.0
20170106213000,210.0,219.449997,44.468084,46,79.5,100,68.800003,78.0,75.0
20170106214500,210.0,223.649994,45.319148,46,84.599998,100,68.800003,78.0,75.0
20170106220000,210.0,217.350006,44.042554,46,89.199997,100,68.699997,78.0,75.0
20170106221500,210.0,217.350006,44.042554,46,83.400002,100,68.699997,78.0,75.0
20170106223000,210.0,220.5,44.680851,46,77.699997,100,68.599998,78.0,75.0
20170106224500,210.0,220.5,44.680851,46,79.199997,100,68.5,78.0,75.0
20170106230000,210.0,220.5,44.680851,46,88.599998,100,68.400002,78.0,75.0
20170106231500,210.0,220.5,44.680851,46,86.800003,100,68.400002,78.0,75.0
20170106233000,210.0,220.5,44.680851,46,81.800003,100,68.300003,78.0,75.0
20170106234500,210.0,217.350006,44.042554,46,78.699997,100,68.199997,78.0,75.0
20170107000000,210.0,217.350006,44.042554,46,81.0,100,68.199997,78.0,75.0
20170107001500,210.0,220.5,44.680851,46,90.400002,100,68.099998,78.0,75.0
20170107003000,210.0,217.350006,44.042554,46,84.300003,100,68.099998,78.0,75.0
20170107004500,210.0,217.350006,44.042554,46,80.099998,100,67.900002,78.0,75.0
20170107010000,210.0,220.5,44.680851,46,78.300003,100,67.900002,78.0,75.0
20170107011500,210.0,217.350006,44.042554,46,85.5,100,67.800003,78.0,75.0
20170107013000,210.0,212.100006,42.978725,46,85.5,100,67.699997,78.0,75.0
20170107014500,210.0,217.350006,44.042554,46,81.5,100,67.699997,78.0,75.0
20170107020000,210.0,212.100006,42.978725,46,78.699997,100,67.599998,78.0,75.0
20170107021500,210.0,217.350006,44.042554,46,82.099998,100,67.599998,78.0,75.0
20170107023000,210.0,217.350006,44.042554,46,89.800003,100,67.400002,78.0,75.0
20170107024500,210.0,217.350006,44.042554,46,84.300003,100,67.400002,78.0,75.0
20170107030000,210.0,217.350006,44.042554,46,79.099998,100,67.300003,78.0,75.0
20170107031500,210.0,217.350006,44.042554,46,81.099998,100,67.300003,78.0,75.0
20170107033000,210.0,217.350006,44.042554,46,90.400002,100,67.199997,78.0,75.0
20170107034500,210.0,217.350006,44.042554,46,85.699997,100,67.199997,78.0,75.0
20170107040000,210.0,217.350006,44.042554,46,81.0,100,67.099998,78.0,75.0
20170107041500,210.0,217.350006,44.042554,46,78.800003,100,67.0,78.0,75.0
20170107043000,210.0,217.350006,44.042554,46,89.300003,100,66.900002,78.0,75.0
20170107044500,210.0,217.350006,44.042554,46,86.699997,100,66.900002,78.0,75.0
20170107050000,210.0,217.350006,44.042554,46,80.699997,100,66.900002,78.0,75.0
20170107051500,210.0,217.350006,44.042554,46,77.800003,100,66.800003,78.0,75.0
20170107053000,210.0,217.350006,44.042554,46,85.199997,100,66.800003,78.0,75.0
20170107054500,210.0,220.5,44.680851,46,87.599998,100,66.699997,78.0,75.0
20170107060000,210.0,217.350006,44.042554,46,81.0,100,66.699997,78.0,75.0
20170107061500,210.0,217.350006,44.042554,46,78.300003,100,66.599998,78.0,75.0
20170107063000,210.0,220.5,44.680851,46,88.300003,100,66.599998,78.0,75.0
20170107064500,210.0,220.5,44.680851,46,85.599998,100,66.599998,78.0,75.0
20170107070000,210.0,220.5,44.680851,46,79.300003,100,66.5,78.0,75.0
20170107071500,210.0,217.350006,44.042554,46,80.199997,100,66.400002,78.0,75.0
20170107073000,210.0,217.350006,44.042554,46,91.099998,100,66.400002,78.0,75.0
20170107074500,210.0,223.649994,45.319148,46,84.300003,100,66.400002,78.0,75.0
20170107080000,210.0,217.350006,44.042554,46,78.599998,100,66.400002,78.0,75.0
20170107081500,210.0,217.350006,44.042554,46,80.5,100,66.300003,78.0,75.0
20170107083000,210.0,217.350006,44.042554,46,91.099998,100,66.300003,78.0,75.0
20170107084500,210.0,217.350006,44.042554,46,84.199997,100,66.300003,78.0,75.0
20170107090000,210.0,217.350006,44.042554,46,80.599998,100,66.300003,78.0,75.0
20170107091500,210.0,220.5,44.680851,46,79.199997,100,66.300003,78.0,75.0
20170107093000,210.0,223.649994,45.319148,46,86.800003,100,66.300003,78.0,75.0
20170107094500,210.0,219.449997,44.468084,46,87.900002,100,66.300003,78.0,75.0
20170107100000,210.0,215.25,43.617021,46,81.800003,100,66.300003,78.0,75.0
20170107101500,210.0,219.449997,44.468084,46,77.800003,100,66.300003,78.0,75.0
20170107103000,210.0,219.449997,44.468084,46,82.900002,100,66.300003,78.0,75.0
20170107104500,210.0,219.449997,44.468084,46,90.300003,100,66.300003,78.0,75.0
20170107110000,210.0,219.449997,44.468084,46,82.0,100,66.300003,78.0,75.0
20170107111500,210.0,219.449997,44.468084,46,77.400002,100,66.300003,78.0,75.0
20170107113000,210.0,219.449997,44.468084,46,77.400002,100,66.300003,78.0,75.0
20170107114500,210.0,219.449997,44.468084,46,85.300003,100,66.400002,78.0,75.0
20170107120000,210.0,219.449997,44.468084,46,89.199997,100,66.400002,78.0,75.0
20170107121500,210.0,219.449997,44.468084,46,81.099998,100,66.400002,78.0,75.0
20170107123000,210.0,219.449997,44.468084,46,78.800003,100,66.400002,78.0,75.0
20170107124500,210.0,219.449997,44.468084,46,78.800003,100,66.400002,78.0,75.0
20170107130000,210.0,219.449997,44.468084,46,84.099998,100,66.5,78.0,75.0
20170107131500,210.0,215.25,43.617021,46,88.900002,100,66.599998,78.0,75.0
20170107133000,210.0,223.649994,45.319148,46,81.900002,100,66.599998,78.0,75.0
20170107134500,210.0,217.350006,44.042554,46,77.400002,100,66.699997,78.0,75.0
20170107140000,210.0,217.350006,44.042554,46,78.599998,100,66.699997,78.0,75.0
20170107141500,210.0,220.5,44.680851,46,84.900002,100,66.800003,78.0,75.0
20170107143000,210.0,217.350006,44.042554,46,88.800003,100,66.800003,78.0,75.0
20170107144500,210.0,217.350006,44.042554,46,83.099998,100,66.900002,78.0,75.0
20170107150000,210.0,223.649994,45.319148,46,78.400002,100,66.900002,78.0,75.0
20170107151500,210.0,217.350006,44.042554,46,78.400002,100,67.099998,78.0,75.0
20170107153000,210.0,217.350006,44.042554,46,85.5,100,67.199997,78.0,75.0
20170107154500,210.0,217.350006,44.042554,46,87.599998,100,67.300003,78.0,75.0
20170107160000,210.0,217.350006,44.042554,46,82.199997,100,67.400002,78.0,75.0
20170107161500,210.0,217.350006,44.042554,46,78.599998,100,67.5,78.0,75.0
20170107163000,210.0,217.350006,44.042554,46,78.599998,100,67.599998,78.0,75.0
20170107164500,210.0,217.350006,44.042554,46,86.699997,100,67.599998,78.0,75.0
20170107170000,210.0,217.350006,44.042554,46,89.0,100,67.599998,78.0,75.0
20170107171500,210.0,217.350006,44.042554,46,82.0,100,67.599998,78.0,75.0
20170107173000,210.0,217.350006,44.042554,46,78.900002,100,67.400002,78.0,75.0
20170107174500,210.0,217.350006,44.042554,46,78.900002,100,67.400002,78.0,75.0
20170107180000,210.0,223.649994,45.319148,46,85.0,100,67.400002,78.0,75.0
20170107181500,210.0,220.5,44.680851,46,88.599998,100,67.300003,78.0,75.0
20170107183000,210.0,220.5,44.680851,46,82.0,100,67.300003,78.0,75.0
20170107184500,210.0,217.350006,44.042554,46,78.400002,100,67.300003,78.0,75.0
20170107190000,210.0,217.350006,44.042554,46,78.400002,100,67.300003,78.0,75.0
20170107191500,210.0,217.350006,44.042554,46,85.900002,100,67.300003,78.0,75.0
20170107193000,210.0,217.350006,44.042554,46,89.800003,100,67.300003,78.0,75.0
20170107194500,210.0,217.350006,44.042554,46,82.5,100,67.300003,78.0,75.0
20170107200000,210.0,217.350006,44.042554,46,78.699997,100,67.300003,78.0,75.0
20170107201500,210.0,220.5,44.680851,46,78.699997,100,67.300003,78.0,75.0
20170107203000,210.0,217.350006,44.042554,46,88.099998,100,67.300003,78.0,75.0
20170107204500,210.0,220.5,44.680851,46,89.199997,100,67.300003,78.0,75.0
20170107210000,210.0,217.350006,44.042554,46,82.0,100,67.199997,78.0,75.0
20170107211500,210.0,217.350006,44.042554,46,77.800003,100,67.199997,78.0,75.0
20170107213000,210.0,223.649994,45.319148,46,79.199997,100,67.199997,78.0,75.0
20170107214500,210.0,219.449997,44.468084,46,86.699997,100,67.199997,78.0,75.0
20170107220000,210.0,219.449997,44.468084,46,87.900002,100,67.199997,78.0,75.0
20170107221500,210.0,219.449997,44.468084,46,81.099998,100,67.199997,78.0,75.0
20170107223000,210.0,215.25,43.617021,46,77.300003,100,67.099998,78.0,75.0
20170107224500,210.0,219.449997,44.468084,46,79.900002,100,67.099998,78.0,75.0
20170107230000,210.0,219.449997,44.468084,46,88.199997,100,67.099998,78.0,75.0
20170107231500,210.0,219.449997,44.468084,46,86.0,100,67.099998,78.0,75.0
20170107233000,210.0,219.449997,44.468084,46,79.599998,100,67.0,78.0,75.0
20170107234500,210.0,219.449997,44.468084,46,76.400002,100,67.0,78.0,75.0
20170108000000,210.0,219.449997,44.468084,46,80.400002,100,66.900002,78.0,75.0
20170108001500,210.0,219.449997,44.468084,46,89.199997,100,66.900002,78.0,75.0
20170108003000,210.0,219.449997,44.468084,46,82.800003,100,66.900002,78.0,75.0
20170108004500,210.0,219.449997,44.468084,46,78.199997,100,66.800003,78.0,75.0
20170108010000,210.0,219.449997,44.468084,46,76.300003,100,66.800003,78.0,75.0
20170108011500,210.0,223.649994,45.319148,46,81.400002,100,66.699997,78.0,75.0
20170108013000,210.0,219.449997,44.468084,46,87.900002,100,66.699997,78.0,75.0
20170108014500,210.0,219.449997,44.468084,46,81.199997,100,66.699997,78.0,75.0
20170108020000,210.0,219.449997,44.468084,46,76.800003,100,66.699997,78.0,75.0
20170108021500,210.0,219.449997,44.468084,46,76.800003,100,66.599998,78.0,75.0
20170108023000,210.0,223.649994,45.319148,46,85.699997,100,66.599998,78.0,75.0
20170108024500,210.0,219.449997,44.468084,46,86.599998,100,66.599998,78.0,75.0
20170108030000,210.0,219.449997,44.468084,46,80.0,100,66.599998,78.0,75.0
20170108031500,210.0,219.449997,44.468084,46,75.599998,100,66.5,78.0,75.0
20170108033000,210.0,219.449997,44.468084,46,78.199997,100,66.5,78.0,75.0
20170108034500,210.0,219.449997,44.468084,46,87.5,100,66.5,78.0,75.0
20170108040000,210.0,219.449997,44.468084,46,84.099998,100,66.400002,78.0,75.0
20170108041500,210.0,219.449997,44.468084,46,78.699997,100,66.400002,78.0,75.0
20170108043000,210.0,219.449997,44.468084,46,75.400002,100,66.400002,78.0,75.0
20170108044500,210.0,219.449997,44.468084,46,80.300003,100,66.400002,78.0,75.0
20170108050000,210.0,223.649994,45.319148,46,87.400002,100,66.400002,78.0,75.0
20170108051500,210.0,220.5,44.680851,46,80.400002,100,66.300003,78.0,75.0
20170108053000,210.0,220.5,44.680851,46,75.800003,100,66.300003,78.0,75.0
20170108054500,210.0,220.5,44.680851,46,77.0,100,66.199997,78.0,75.0
20170108060000,210.0,220.5,44.680851,46,86.199997,100,66.099998,78.0,75.0
20170108061500,210.0,223.649994,45.319148,46,81.800003,100,66.099998,78.0,75.0
20170108063000,210.0,220.5,44.680851,46,76.800003,100,66.099998,78.0,75.0
20170108064500,210.0,223.649994,45.319148,46,75.400002,100,66.099998,78.0,75.0
20170108070000,210.0,220.5,44.680851,46,84.0,100,66.0,78.0,75.0
20170108071500,210.0,220.5,44.680851,46,84.0,100,66.0,78.0,75.0
20170108073000,210.0,220.5,44.680851,46,77.699997,100,65.900002,78.0,75.0
20170108074500,210.0,223.649994,45.319148,46,74.400002,100,65.900002,78.0,75.0
20170108080000,210.0,219.449997,44.468084,46,80.800003,100,66.0,78.0,75.0
20170108081500,210.0,219.449997,44.468084,46,86.699997,100,66.0,78.0,75.0
20170108083000,210.0,219.449997,44.468084,46,79.599998,100,66.0,78.0,75.0
20170108084500,210.0,219.449997,44.468084,46,76.699997,100,66.0,78.0,75.0
20170108090000,210.0,219.449997,44.468084,46,76.699997,100,66.099998,78.0,75.0
20170108091500,210.0,219.449997,44.468084,46,85.099998,100,66.099998,78.0,75.0
20170108093000,210.0,219.449997,44.468084,46,88.0,100,66.199997,78.0,75.0
20170108094500,210.0,219.449997,44.468084,46,81.400002,100,66.199997,78.0,75.0
