PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170108100000,210.0,219.449997,44.468084,46,78.400002,100,66.300003,78.0,75.0
20170108101500,210.0,219.449997,44.468084,46,78.400002,100,66.400002,78.0,75.0
20170108103000,210.0,219.449997,44.468084,46,85.099998,100,66.400002,78.0,75.0
20170108104500,210.0,219.449997,44.468084,46,87.400002,100,66.599998,78.0,75.0
20170108110000,210.0,219.449997,44.468084,46,81.099998,100,66.599998,78.0,75.0
20170108111500,210.0,219.449997,44.468084,46,76.800003,100,66.599998,78.0,75.0
20170108113000,210.0,219.449997,44.468084,46,76.800003,100,66.699997,78.0,75.0
20170108114500,210.0,219.449997,44.468084,46,84.599998,100,66.800003,78.0,75.0
20170108120000,210.0,219.449997,44.468084,46,88.0,100,66.800003,78.0,75.0
20170108121500,210.0,219.449997,44.468084,46,82.0,100,67.0,78.0,75.0
20170108123000,210.0,219.449997,44.468084,46,79.099998,100,67.099998,78.0,75.0
20170108124500,210.0,219.449997,44.468084,46,76.400002,100,67.099998,78.0,75.0
20170108130000,210.0,219.449997,44.468084,46,82.800003,100,67.199997,78.0,75.0
20170108131500,210.0,219.449997,44.468084,46,90.400002,100,67.300003,78.0,75.0
20170108133000,210.0,219.449997,44.468084,46,83.0,100,67.400002,78.0,75.0
20170108134500,210.0,219.449997,44.468084,46,80.0,100,67.5,78.0,75.0
20170108140000,210.0,219.449997,44.468084,46,76.400002,100,67.599998,78.0,75.0
20170108141500,210.0,219.449997,44.468084,46,78.300003,100,67.699997,78.0,75.0
20170108143000,210.0,219.449997,44.468084,46,86.300003,100,67.800003,78.0,75.0
20170108144500,210.0,219.449997,44.468084,46,86.300003,100,67.900002,78.0,75.0
20170108150000,210.0,219.449997,44.468084,46,81.800003,100,68.099998,78.0,75.0
20170108151500,210.0,219.449997,44.468084,46,75.800003,100,68.199997,78.0,75.0
20170108153000,210.0,219.449997,44.468084,46,78.400002,100,68.400002,78.0,75.0
20170108154500,210.0,219.449997,44.468084,46,85.699997,100,68.5,78.0,75.0
20170108160000,210.0,215.25,43.617021,46,88.099998,100,68.699997,78.0,75.0
20170108161500,210.0,219.449997,44.468084,46,81.099998,100,68.800003,78.0,75.0
20170108163000,210.0,215.25,43.617021,46,75.900002,100,69.099998,78.0,75.0
20170108164500,210.0,220.5,44.680851,46,83.300003,100,69.099998,78.0,75.0
20170108170000,210.0,215.25,43.617021,46,88.599998,100,69.099998,78.0,75.0
20170108171500,210.0,215.25,43.617021,46,83.099998,100,69.099998,78.0,75.0
20170108173000,210.0,220.5,44.680851,46,80.099998,100,69.0,78.0,75.0
20170108174500,210.0,217.350006,44.042554,46,75.900002,100,68.900002,78.0,75.0
20170108180000,210.0,217.350006,44.042554,46,78.699997,100,68.900002,78.0,75.0
20170108181500,210.0,217.350006,44.042554,46,84.900002,100,68.900002,78.0,75.0
20170108183000,210.0,217.350006,44.042554,46,84.900002,100,68.900002,78.0,75.0
20170108184500,210.0,217.350006,44.042554,46,77.699997,100,68.800003,78.0,75.0
20170108190000,210.0,217.350006,44.042554,46,77.699997,100,68.800003,78.0,75.0
20170108191500,210.0,217.350006,44.042554,46,88.099998,100,68.900002,78.0,75.0
20170108193000,210.0,217.350006,44.042554,46,89.300003,100,68.900002,78.0,75.0
20170108194500,210.0,217.350006,44.042554,46,78.099998,100,68.800003,78.0,75.0
20170108200000,210.0,217.350006,44.042554,46,76.800003,100,68.800003,78.0,75.0
20170108201500,210.0,217.350006,44.042554,46,79.300003,100,68.800003,78.0,75.0
20170108203000,210.0,217.350006,44.042554,46,86.400002,100,68.800003,78.0,75.0
20170108204500,210.0,212.100006,42.978725,46,90.400002,100,68.800003,78.0,75.0
20170108210000,210.0,217.350006,44.042554,46,84.900002,100,68.800003,78.0,75.0
20170108211500,210.0,217.350006,44.042554,46,80.099998,100,68.800003,78.0,75.0
20170108213000,210.0,217.350006,44.042554,46,76.400002,100,68.699997,78.0,75.0
20170108214500,210.0,217.350006,44.042554,46,78.300003,100,68.800003,78.0,75.0
20170108220000,210.0,217.350006,44.042554,46,83.900002,100,68.800003,78.0,75.0
20170108221500,210.0,217.350006,44.042554,46,89.5,100,68.800003,78.0,75.0
20170108223000,210.0,217.350006,44.042554,46,83.599998,100,68.800003,78.0,75.0
20170108224500,210.0,217.350006,44.042554,46,80.0,100,68.800003,78.0,75.0
20170108230000,210.0,217.350006,44.042554,46,77.300003,100,68.800003,78.0,75.0
20170108231500,210.0,217.350006,44.042554,46,78.300003,100,68.800003,78.0,75.0
20170108233000,210.0,217.350006,44.042554,46,83.400002,100,68.800003,78.0,75.0
20170108234500,210.0,212.100006,42.978725,46,89.699997,100,68.800003,78.0,75.0
20170109000000,210.0,215.25,43.617021,46,84.199997,100,68.800003,78.0,75.0
20170109001500,210.0,215.25,43.617021,46,80.400002,100,68.800003,78.0,75.0
20170109003000,210.0,215.25,43.617021,46,77.199997,100,68.800003,78.0,75.0
20170109004500,210.0,215.25,43.617021,46,78.300003,100,68.800003,78.0,75.0
20170109010000,210.0,215.25,43.617021,46,86.800003,100,68.800003,78.0,75.0
20170109011500,210.0,215.25,43.617021,46,86.800003,100,68.800003,78.0,75.0
20170109013000,210.0,215.25,43.617021,46,81.5,100,68.800003,78.0,75.0
20170109014500,210.0,215.25,43.617021,46,78.199997,100,68.800003,78.0,75.0
20170109020000,210.0,215.25,43.617021,46,77.300003,100,68.699997,78.0,75.0
20170109021500,210.0,215.25,43.617021,46,81.300003,100,68.699997,78.0,75.0
20170109023000,210.0,215.25,43.617021,46,89.800003,100,68.800003,78.0,75.0
20170109024500,210.0,212.100006,42.978725,46,85.099998,100,68.800003,78.0,75.0
20170109030000,210.0,215.25,43.617021,46,79.800003,100,68.699997,78.0,75.0
20170109031500,210.0,215.25,43.617021,46,75.900002,100,68.699997,78.0,75.0
20170109033000,210.0,215.25,43.617021,46,78.900002,100,68.699997,78.0,75.0
20170109034500,210.0,212.100006,42.978725,46,88.099998,100,68.800003,78.0,75.0
20170109040000,210.0,217.350006,44.042554,46,88.099998,100,68.800003,78.0,75.0
20170109041500,210.0,212.100006,42.978725,46,81.800003,100,68.800003,78.0,75.0
20170109043000,210.0,212.100006,42.978725,46,78.599998,100,68.699997,78.0,75.0
20170109044500,210.0,217.350006,44.042554,46,77.800003,100,68.800003,78.0,75.0
20170109050000,210.0,217.350006,44.042554,46,81.400002,100,68.800003,78.0,75.0
20170109051500,210.0,217.350006,44.042554,46,88.699997,100,68.800003,78.0,75.0
20170109053000,210.0,217.350006,44.042554,46,86.099998,100,68.800003,78.0,75.0
20170109054500,210.0,217.350006,44.042554,46,81.5,100,68.800003,78.0,75.0
20170109060000,210.0,217.350006,44.042554,46,78.400002,100,68.800003,78.0,75.0
20170109061500,210.0,212.100006,42.978725,46,87.800003,100,68.800003,78.0,75.0
20170109063000,210.0,217.350006,44.042554,46,79.800003,100,68.699997,78.0,75.0
20170109064500,210.0,217.350006,44.042554,46,76.800003,100,68.699997,78.0,75.0
20170109070000,210.0,217.350006,44.042554,46,86.599998,100,68.699997,78.0,75.0
20170109071500,210.0,212.100006,42.978725,46,84.599998,100,68.800003,78.0,75.0
20170109073000,210.0,215.25,43.617021,46,75.900002,100,69.199997,78.0,75.0
20170109074500,210.0,215.25,43.617021,46,80.199997,100,69.300003,78.0,75.0
20170109080000,210.0,215.25,43.617021,46,90.400002,100,69.400002,78.0,75.0
20170109081500,210.0,215.25,43.617021,46,81.599998,100,69.599998,78.0,75.0
20170109083000,210.0,212.100006,42.978725,46,77.300003,100,69.699997,78.0,75.0
20170109084500,210.0,217.350006,44.042554,46,86.199997,100,69.699997,78.0,75.0
20170109090000,210.0,217.350006,44.042554,46,86.199997,100,69.699997,78.0,75.0
20170109091500,210.0,217.350006,44.042554,46,79.599998,100,69.699997,78.0,75.0
20170109093000,210.0,217.350006,44.042554,46,77.300003,100,69.800003,78.0,75.0
20170109094500,210.0,217.350006,44.042554,46,88.699997,100,69.800003,78.0,75.0
20170109100000,210.0,212.100006,42.978725,46,81.0,100,69.800003,78.0,75.0
20170109101500,210.0,215.25,43.617021,46,77.300003,100,69.900002,78.0,75.0
20170109103000,210.0,71.400002,14.468086,100,83.199997,100,70.0,78.0,75.0
20170109104500,210.0,190.050003,38.510639,39,84.199997,100,70.0,78.0,75.0
20170109110000,210.0,197.399994,39.999999,40,77.300003,100,70.199997,78.0,75.0
20170109111500,210.0,201.600006,40.851065,40,87.0,100,70.300003,78.0,75.0
20170109113000,210.0,194.25,39.361702,40,81.099998,100,70.400002,78.0,75.0
20170109114500,210.0,197.399994,39.999999,40,77.599998,100,70.400002,78.0,75.0
20170109120000,210.0,197.399994,39.999999,40,91.199997,100,70.5,78.0,75.0
20170109121500,210.0,194.25,39.361702,40,80.5,100,70.5,78.0,75.0
20170109123000,210.0,199.5,40.425532,40,79.199997,100,70.599998,78.0,75.0
20170109124500,210.0,194.25,39.361702,40,91.699997,100,70.800003,78.0,75.0
20170109130000,210.0,197.399994,39.999999,40,78.699997,100,70.900002,78.0,75.0
20170109131500,210.0,197.399994,39.999999,40,81.599998,100,71.900002,78.0,75.0
20170109133000,210.0,197.399994,39.999999,40,88.800003,100,72.699997,78.0,75.0
20170109134500,210.0,197.399994,39.999999,40,79.199997,100,73.199997,78.0,75.0
20170109140000,210.0,199.5,40.425532,40,89.800003,100,73.5,78.0,75.0
20170109141500,210.0,197.399994,39.999999,40,78.800003,100,73.400002,78.0,75.0
20170109143000,210.0,201.600006,40.851065,40,82.099998,100,72.800003,78.0,75.0
20170109144500,210.0,197.399994,39.999999,40,83.599998,100,72.599998,78.0,75.0
20170109150000,210.0,206.850006,41.914895,40,78.300003,100,72.5,78.0,75.0
20170109151500,210.0,201.600006,40.851065,40,88.900002,100,72.400002,78.0,75.0
20170109153000,210.0,203.699997,41.276595,40,82.5,100,72.5,78.0,75.0
20170109154500,210.0,201.600006,40.851065,40,78.300003,100,72.5,78.0,75.0
20170109160000,210.0,194.25,39.361702,40,88.0,100,72.599998,78.0,75.0
20170109161500,210.0,199.5,40.425532,40,78.300003,100,72.599998,78.0,75.0
20170109163000,210.0,203.699997,41.276595,40,84.099998,100,72.699997,78.0,75.0
20170109164500,210.0,199.5,40.425532,40,81.300003,100,72.699997,78.0,75.0
20170109170000,210.0,201.600006,40.851065,40,79.099998,100,72.699997,78.0,75.0
20170109171500,210.0,201.600006,40.851065,40,84.900002,100,72.900002,78.0,75.0
20170109173000,210.0,201.600006,40.851065,40,79.699997,100,72.900002,78.0,75.0
20170109174500,210.0,203.699997,41.276595,40,82.0,100,72.900002,78.0,75.0
20170109180000,210.0,199.5,40.425532,40,83.800003,100,72.699997,78.0,75.0
20170109181500,210.0,199.5,40.425532,40,78.099998,100,72.800003,78.0,75.0
20170109183000,210.0,206.850006,41.914895,40,88.099998,100,72.699997,78.0,75.0
20170109184500,210.0,201.600006,40.851065,40,76.400002,100,72.699997,78.0,75.0
20170109190000,210.0,201.600006,40.851065,40,81.099998,100,72.5,78.0,75.0
20170109191500,210.0,203.699997,41.276595,40,83.699997,100,72.400002,78.0,75.0
20170109193000,210.0,201.600006,40.851065,40,77.800003,100,72.400002,78.0,75.0
20170109194500,210.0,199.5,40.425532,40,86.699997,100,72.300003,78.0,75.0
20170109200000,210.0,203.699997,41.276595,40,77.800003,100,72.199997,78.0,75.0
20170109201500,210.0,201.600006,40.851065,40,89.599998,100,72.199997,78.0,75.0
20170109203000,210.0,199.5,40.425532,40,80.400002,100,72.199997,78.0,75.0
20170109204500,210.0,203.699997,41.276595,40,80.400002,100,72.099998,78.0,75.0
20170109210000,210.0,201.600006,40.851065,40,84.800003,100,72.099998,78.0,75.0
20170109211500,210.0,201.600006,40.851065,40,77.599998,100,72.099998,78.0,75.0
20170109213000,210.0,206.850006,41.914895,40,84.599998,100,71.900002,78.0,75.0
20170109214500,210.0,199.5,40.425532,40,84.599998,100,72.0,78.0,75.0
20170109220000,210.0,201.600006,40.851065,40,78.199997,100,71.900002,78.0,75.0
20170109221500,210.0,203.699997,41.276595,40,82.199997,100,71.800003,78.0,75.0
20170109223000,210.0,197.399994,39.999999,40,84.5,100,71.900002,78.0,75.0
20170109224500,210.0,201.600006,40.851065,40,78.300003,100,71.900002,78.0,75.0
20170109230000,210.0,203.699997,41.276595,40,88.599998,100,71.800003,78.0,75.0
20170109231500,210.0,201.600006,40.851065,40,81.5,100,71.900002,78.0,75.0
20170109233000,210.0,203.699997,41.276595,40,78.599998,100,71.900002,78.0,75.0
20170109234500,210.0,203.699997,41.276595,40,89.199997,100,71.900002,78.0,75.0
20170110000000,210.0,201.600006,40.851065,40,76.699997,100,72.0,78.0,75.0
20170110001500,210.0,203.699997,41.276595,40,81.599998,100,71.800003,78.0,75.0
20170110003000,210.0,201.600006,40.851065,40,88.300003,100,71.800003,78.0,75.0
20170110004500,210.0,201.600006,40.851065,40,82.5,100,71.900002,78.0,75.0
20170110010000,210.0,203.699997,41.276595,40,78.300003,100,71.699997,78.0,75.0
20170110011500,210.0,203.699997,41.276595,40,85.699997,100,71.699997,78.0,75.0
20170110013000,210.0,201.600006,40.851065,40,80.099998,100,71.800003,78.0,75.0
20170110014500,210.0,201.600006,40.851065,40,79.199997,100,71.699997,78.0,75.0
20170110020000,210.0,201.600006,40.851065,40,91.0,100,71.800003,78.0,75.0
20170110021500,210.0,201.600006,40.851065,40,76.800003,100,72.0,78.0,75.0
20170110023000,210.0,199.5,40.425532,40,88.099998,100,71.800003,78.0,75.0
20170110024500,210.0,201.600006,40.851065,40,80.099998,100,71.800003,78.0,75.0
20170110030000,210.0,203.699997,41.276595,40,79.099998,100,71.699997,78.0,75.0
20170110031500,210.0,201.600006,40.851065,40,84.099998,100,71.800003,78.0,75.0
20170110033000,210.0,201.600006,40.851065,40,78.400002,100,71.699997,78.0,75.0
20170110034500,210.0,203.699997,41.276595,40,87.599998,100,71.699997,78.0,75.0
20170110040000,210.0,201.600006,40.851065,40,80.099998,100,71.800003,78.0,75.0
20170110041500,210.0,201.600006,40.851065,40,79.199997,100,71.699997,78.0,75.0
20170110043000,210.0,203.699997,41.276595,40,90.5,100,71.699997,78.0,75.0
20170110044500,210.0,201.600006,40.851065,40,76.5,100,71.900002,78.0,75.0
20170110050000,210.0,201.600006,40.851065,40,84.599998,100,71.699997,78.0,75.0
20170110051500,210.0,201.600006,40.851065,40,77.699997,100,71.699997,77.900002,74.900002
20170110053000,210.0,201.600006,40.851065,40,82.099998,100,71.699997,77.900002,74.900002
20170110054500,210.0,199.5,40.425532,40,82.099998,100,71.800003,77.900002,74.900002
20170110060000,210.0,201.600006,40.851065,40,77.300003,100,71.800003,77.900002,74.900002
20170110061500,210.0,199.5,40.425532,40,89.900002,100,71.699997,77.900002,74.900002
20170110063000,210.0,199.5,40.425532,40,80.0,100,71.699997,77.900002,74.900002
20170110064500,210.0,201.600006,40.851065,40,82.900002,100,71.699997,77.900002,74.900002
20170110070000,210.0,199.5,40.425532,40,82.900002,100,71.800003,77.900002,74.900002
20170110071500,210.0,199.5,40.425532,40,80.699997,100,71.699997,77.800003,74.800003
20170110073000,210.0,201.600006,40.851065,40,80.699997,100,71.800003,77.900002,74.900002
20170110074500,210.0,197.399994,39.999999,40,90.400002,100,71.800003,77.800003,74.800003
20170110080000,210.0,199.5,40.425532,40,79.699997,100,71.900002,77.800003,74.800003
20170110081500,210.0,199.5,40.425532,40,78.699997,100,72.0,77.900002,74.900002
20170110083000,210.0,199.5,40.425532,40,90.099998,100,71.800003,77.900002,74.900002
20170110084500,210.0,199.5,40.425532,40,78.699997,100,71.699997,77.900002,74.900002
20170110090000,210.0,197.399994,39.999999,40,81.099998,100,71.699997,78.0,75.0
20170110091500,210.0,197.399994,39.999999,40,89.900002,100,71.699997,77.900002,74.900002
20170110093000,210.0,199.5,40.425532,40,82.800003,100,71.699997,77.900002,74.900002
20170110094500,210.0,199.5,40.425532,40,79.699997,100,71.699997,78.0,75.0
20170110100000,210.0,197.399994,39.999999,40,77.800003,100,71.699997,78.0,75.0
20170110101500,210.0,197.399994,39.999999,40,87.900002,100,71.699997,78.0,75.0
20170110103000,210.0,199.5,40.425532,40,81.099998,100,71.699997,78.0,75.0
20170110104500,210.0,194.25,39.361702,40,78.099998,100,72.599998,77.900002,74.900002
20170110110000,210.0,197.399994,39.999999,40,84.400002,100,72.599998,77.800003,74.800003
20170110111500,210.0,197.399994,39.999999,40,88.699997,100,73.400002,77.800003,74.800003
20170110113000,210.0,197.399994,39.999999,40,81.099998,100,73.800003,77.800003,74.800003
20170110114500,210.0,197.399994,39.999999,40,86.199997,100,74.0,77.800003,74.800003
20170110120000,210.0,197.399994,39.999999,40,78.699997,100,73.400002,77.800003,74.800003
20170110121500,210.0,199.5,40.425532,40,87.5,100,73.099998,77.800003,74.800003
20170110123000,210.0,197.399994,39.999999,40,78.300003,100,72.800003,77.800003,74.800003
20170110124500,210.0,197.399994,39.999999,40,78.300003,100,72.699997,77.800003,74.800003
20170110130000,210.0,199.5,40.425532,40,84.900002,100,72.599998,77.900002,74.900002
20170110131500,210.0,197.399994,39.999999,40,89.300003,100,72.599998,77.900002,74.900002
20170110133000,210.0,201.600006,40.851065,40,80.800003,100,72.599998,77.800003,74.800003
20170110134500,210.0,201.600006,40.851065,40,79.199997,100,73.099998,77.800003,74.800003
20170110140000,210.0,203.699997,41.276595,40,84.900002,100,73.099998,77.800003,74.800003
20170110141500,210.0,201.600006,40.851065,40,81.699997,100,72.900002,77.800003,74.800003
20170110143000,210.0,203.699997,41.276595,40,77.800003,100,72.800003,77.800003,74.800003
20170110144500,210.0,199.5,40.425532,40,86.199997,100,73.699997,77.800003,74.800003
20170110150000,210.0,206.850006,41.914895,40,79.199997,100,74.199997,77.800003,74.800003
20170110151500,210.0,201.600006,40.851065,40,79.199997,100,73.599998,77.800003,74.800003
20170110153000,210.0,201.600006,40.851065,40,88.800003,100,73.400002,77.800003,74.800003
20170110154500,210.0,201.600006,40.851065,40,79.199997,100,73.400002,77.800003,74.800003
20170110160000,210.0,206.850006,41.914895,40,80.0,100,73.400002,77.800003,74.800003
20170110161500,210.0,206.850006,41.914895,40,88.099998,100,73.400002,77.800003,74.800003
20170110163000,210.0,206.850006,41.914895,40,77.800003,100,73.400002,77.800003,74.800003
20170110164500,210.0,206.850006,41.914895,40,82.5,100,73.400002,77.800003,74.800003
20170110170000,210.0,203.699997,41.276595,40,79.699997,100,73.5,77.800003,74.800003
20170110171500,210.0,207.899994,42.127658,40,78.0,100,73.699997,77.800003,74.800003
20170110173000,210.0,207.899994,42.127658,40,90.400002,100,74.300003,77.800003,74.800003
20170110174500,210.0,207.899994,42.127658,40,79.199997,100,74.699997,77.800003,74.800003
20170110180000,210.0,207.899994,42.127658,40,80.0,100,74.599998,77.800003,74.800003
20170110181500,210.0,207.899994,42.127658,40,87.5,100,74.5,77.800003,74.800003
20170110183000,210.0,207.899994,42.127658,40,77.300003,100,74.5,77.800003,74.800003
20170110184500,210.0,207.899994,42.127658,40,77.300003,100,74.400002,77.800003,74.800003
20170110190000,210.0,207.899994,42.127658,40,91.099998,100,74.400002,77.800003,74.800003
20170110191500,210.0,207.899994,42.127658,40,78.300003,100,74.5,77.800003,74.800003
20170110193000,210.0,207.899994,42.127658,40,81.300003,100,74.400002,77.800003,74.800003
20170110194500,210.0,207.899994,42.127658,40,86.199997,100,74.300003,77.800003,74.800003
20170110200000,210.0,207.899994,42.127658,40,77.800003,100,74.400002,77.800003,74.800003
20170110201500,210.0,207.899994,42.127658,40,84.900002,100,74.300003,77.800003,74.800003
20170110203000,210.0,207.899994,42.127658,40,80.699997,100,74.300003,77.800003,74.800003
20170110204500,210.0,207.899994,42.127658,40,79.300003,100,74.300003,77.800003,74.800003
20170110210000,210.0,207.899994,42.127658,40,87.800003,100,74.199997,77.800003,74.800003
20170110211500,210.0,203.699997,41.276595,40,77.800003,100,74.300003,77.800003,74.800003
20170110213000,210.0,203.699997,41.276595,40,90.400002,100,74.199997,77.800003,74.800003
20170110214500,210.0,206.850006,41.914895,40,78.599998,100,74.199997,77.800003,74.800003
20170110220000,210.0,203.699997,41.276595,40,83.099998,100,74.199997,77.800003,74.800003
20170110221500,210.0,206.850006,41.914895,40,81.599998,100,74.199997,77.800003,74.800003
20170110223000,210.0,203.699997,41.276595,40,78.099998,100,74.199997,77.800003,74.800003
20170110224500,210.0,203.699997,41.276595,40,90.699997,100,74.099998,77.800003,74.800003
20170110230000,210.0,206.850006,41.914895,40,77.900002,100,74.099998,77.800003,74.800003
20170110231500,210.0,206.850006,41.914895,40,87.900002,100,74.099998,77.800003,74.800003
20170110233000,210.0,201.600006,40.851065,40,79.699997,100,74.099998,77.800003,74.800003
20170110234500,210.0,207.899994,42.127658,40,80.599998,100,74.099998,77.800003,74.800003
20170111000000,210.0,203.699997,41.276595,40,87.5,100,73.900002,77.800003,74.800003
20170111001500,210.0,206.850006,41.914895,40,77.800003,100,74.099998,77.800003,74.800003
20170111003000,210.0,206.850006,41.914895,40,89.5,100,74.0,77.800003,74.800003
20170111004500,210.0,206.850006,41.914895,40,79.0,100,74.0,77.800003,74.800003
20170111010000,210.0,206.850006,41.914895,40,82.900002,100,73.900002,77.800003,74.800003
20170111011500,210.0,199.5,40.425532,40,80.699997,100,73.900002,77.800003,74.800003
20170111013000,210.0,194.25,39.361702,40,79.199997,100,73.800003,77.800003,74.800003
20170111014500,210.0,197.399994,39.999999,40,86.300003,100,73.699997,77.800003,74.800003
20170111020000,210.0,197.399994,39.999999,40,81.599998,100,73.599998,77.800003,74.800003
20170111021500,210.0,194.25,39.361702,40,78.699997,100,73.800003,77.800003,74.800003
20170111023000,210.0,197.399994,39.999999,40,91.699997,100,73.599998,77.800003,74.800003
20170111024500,210.0,194.25,39.361702,40,78.699997,100,73.699997,77.800003,74.800003
20170111030000,210.0,197.399994,39.999999,40,91.300003,100,73.599998,77.800003,74.800003
20170111031500,210.0,199.5,40.425532,40,79.699997,100,73.599998,77.800003,74.800003
20170111033000,210.0,197.399994,39.999999,40,83.599998,100,73.599998,77.800003,74.800003
20170111034500,210.0,197.399994,39.999999,40,83.599998,100,73.400002,77.800003,74.800003
20170111040000,210.0,194.25,39.361702,40,78.300003,100,73.599998,77.800003,74.800003
20170111041500,210.0,197.399994,39.999999,40,91.699997,100,73.5,77.800003,74.800003
20170111044500,210.0,219.449997,44.468084,41,76.400002,100,73.599998,77.800003,74.800003
20170111050000,210.0,219.449997,44.468084,41,89.800003,100,73.400002,77.800003,74.800003
20170111051500,210.0,219.449997,44.468084,41,78.699997,100,73.599998,77.800003,74.800003
20170111053000,210.0,219.449997,44.468084,41,82.300003,100,73.400002,77.800003,74.800003
20170111054500,210.0,219.449997,44.468084,41,81.099998,100,73.5,77.800003,74.800003
20170111060000,210.0,219.449997,44.468084,41,87.599998,100,73.300003,77.800003,74.800003
20170111061500,210.0,219.449997,44.468084,41,76.800003,100,73.5,77.800003,74.800003
20170111063000,210.0,219.449997,44.468084,41,87.400002,100,73.300003,77.800003,74.800003
20170111064500,210.0,219.449997,44.468084,41,77.800003,100,73.400002,77.800003,74.800003
20170111070000,210.0,219.449997,44.468084,41,86.699997,100,73.400002,77.800003,74.800003
20170111071500,210.0,219.449997,44.468084,41,79.199997,100,73.5,77.800003,74.800003
20170111073000,210.0,219.449997,44.468084,41,89.800003,100,73.400002,77.800003,74.800003
20170111074500,210.0,219.449997,44.468084,41,77.800003,100,73.599998,77.800003,74.800003
20170111080000,210.0,219.449997,44.468084,41,79.5,100,73.599998,77.800003,74.800003
20170111081500,210.0,219.449997,44.468084,41,83.800003,100,73.5,77.800003,74.800003
20170111083000,210.0,219.449997,44.468084,41,76.900002,100,73.400002,77.800003,74.800003
20170111084500,210.0,219.449997,44.468084,41,89.199997,100,73.199997,77.800003,74.800003
20170111090000,210.0,219.449997,44.468084,41,79.699997,100,73.099998,77.800003,74.800003
20170111091500,210.0,219.449997,44.468084,41,77.199997,100,72.900002,77.800003,74.800003
20170111093000,210.0,219.449997,44.468084,41,89.800003,100,73.0,77.800003,74.800003
20170111094500,210.0,219.449997,44.468084,41,78.699997,100,72.900002,77.800003,74.800003
20170111100000,210.0,219.449997,44.468084,41,87.800003,100,72.900002,77.800003,74.800003
20170111101500,210.0,219.449997,44.468084,41,77.300003,100,72.900002,77.800003,74.800003
20170111103000,210.0,219.449997,44.468084,41,84.699997,100,72.900002,77.800003,74.800003
20170111104500,210.0,219.449997,44.468084,41,78.599998,100,73.099998,77.800003,74.800003
20170111110000,210.0,219.449997,44.468084,41,78.599998,100,73.300003,77.800003,74.800003
20170111111500,210.0,215.25,43.617021,41,85.400002,100,73.5,77.800003,74.800003
20170111113000,210.0,215.25,43.617021,41,78.699997,100,73.599998,77.800003,74.800003
20170111114500,210.0,212.100006,42.978725,41,82.599998,100,73.800003,77.800003,74.800003
20170111120000,210.0,212.100006,42.978725,41,87.400002,100,74.300003,77.800003,74.800003
20170111121500,210.0,217.350006,44.042554,41,84.300003,100,74.300003,77.800003,74.800003
20170111123000,210.0,217.350006,44.042554,41,78.300003,100,74.199997,77.800003,74.800003
20170111124500,210.0,217.350006,44.042554,41,79.900002,100,74.199997,77.800003,74.800003
20170111130000,210.0,217.350006,44.042554,41,85.400002,100,74.300003,77.800003,74.800003
20170111131500,210.0,217.350006,44.042554,41,77.199997,100,74.300003,77.800003,74.800003
20170111133000,210.0,212.100006,42.978725,41,85.599998,100,74.5,77.800003,74.800003
20170111134500,210.0,215.25,43.617021,41,77.199997,100,74.5,77.800003,74.800003
20170111140000,210.0,215.25,43.617021,41,85.099998,100,74.800003,77.800003,74.800003
20170111141500,210.0,215.25,43.617021,41,53.5,0,74.800003,77.800003,74.800003
20170111143000,210.0,215.25,43.617021,41,53.5,0,74.599998,77.800003,74.800003
20170111144500,210.0,215.25,43.617021,41,52.700001,100,74.5,77.800003,74.800003
20170111150000,210.0,215.25,43.617021,41,52.700001,100,74.0,77.800003,74.800003
20170111151500,210.0,215.25,43.617021,41,53.5,100,73.900002,77.800003,74.800003
20170111153000,210.0,210.0,42.553191,41,53.5,100,73.800003,77.800003,74.800003
20170111154500,210.0,215.25,43.617021,41,54.299999,100,74.099998,77.800003,74.800003
20170111160000,210.0,212.100006,42.978725,41,54.299999,100,74.0,77.800003,74.800003
20170111161500,210.0,215.25,43.617021,41,53.099998,100,74.0,77.800003,74.800003
20170111163000,210.0,212.100006,42.978725,41,54.700001,100,74.0,77.800003,74.800003
20170111164500,210.0,217.350006,44.042554,41,56.299999,100,73.5,77.800003,74.800003
20170111170000,210.0,217.350006,44.042554,41,73.0,100,74.0,77.800003,74.800003
20170111171500,210.0,217.350006,44.042554,41,77.699997,100,74.400002,77.800003,74.800003
20170111173000,210.0,220.5,44.680851,41,70.0,100,74.5,77.800003,74.800003
20170111174500,210.0,220.5,44.680851,41,77.800003,100,74.599998,77.800003,74.800003
20170111180000,210.0,223.649994,45.319148,41,70.5,100,74.5,77.800003,74.800003
20170111181500,210.0,220.5,44.680851,41,75.400002,100,74.599998,77.800003,74.800003
20170111183000,210.0,223.649994,45.319148,41,72.400002,100,74.699997,77.800003,74.800003
20170111184500,210.0,223.649994,45.319148,41,73.199997,100,74.800003,77.800003,74.800003
20170111190000,210.0,223.649994,45.319148,41,73.199997,100,74.699997,77.800003,74.800003
20170111191500,210.0,220.5,44.680851,41,74.0,100,74.800003,77.800003,74.800003
20170111193000,210.0,223.649994,45.319148,41,74.0,100,74.699997,77.800003,74.800003
20170111194500,210.0,223.649994,45.319148,41,71.599998,100,74.800003,77.800003,74.800003
20170111200000,210.0,219.449997,44.468084,41,77.199997,100,74.699997,77.800003,74.800003
20170111201500,210.0,219.449997,44.468084,41,70.099998,100,74.699997,77.800003,74.800003
20170111203000,210.0,219.449997,44.468084,41,76.900002,100,74.699997,77.800003,74.800003
20170111204500,210.0,223.649994,45.319148,41,70.599998,100,74.5,77.800003,74.800003
20170111210000,210.0,219.449997,44.468084,41,76.5,100,74.599998,77.800003,74.800003
20170111211500,210.0,219.449997,44.468084,41,70.099998,100,74.5,77.800003,74.800003
20170111213000,210.0,219.449997,44.468084,41,77.300003,100,74.5,77.800003,74.800003
20170111214500,210.0,219.449997,44.468084,41,73.099998,100,74.5,77.800003,74.800003
20170111220000,210.0,219.449997,44.468084,41,77.300003,100,74.699997,77.800003,74.800003
20170111221500,210.0,219.449997,44.468084,41,74.900002,100,74.599998,77.800003,74.800003
20170111223000,210.0,219.449997,44.468084,41,74.900002,100,74.699997,77.800003,74.800003
20170111224500,210.0,219.449997,44.468084,41,74.900002,100,74.800003,77.800003,74.800003
20170111230000,210.0,219.449997,44.468084,41,74.900002,100,74.900002,77.800003,74.800003
20170111231500,210.0,219.449997,44.468084,41,74.900002,100,74.800003,77.800003,74.800003
20170111233000,210.0,219.449997,44.468084,41,79.300003,100,74.900002,77.800003,74.800003
20170111234500,210.0,219.449997,44.468084,41,72.900002,100,74.800003,77.800003,74.800003
20170112000000,210.0,219.449997,44.468084,41,74.5,100,74.800003,77.800003,74.800003
20170112001500,210.0,219.449997,44.468084,41,78.099998,100,74.900002,77.800003,74.800003
20170112003000,210.0,219.449997,44.468084,41,72.5,100,75.0,77.800003,74.800003
20170112004500,210.0,219.449997,44.468084,41,81.5,100,74.800003,77.800003,74.800003
20170112010000,210.0,219.449997,44.468084,41,72.0,100,74.900002,77.800003,74.800003
20170112011500,210.0,219.449997,44.468084,41,80.699997,100,74.800003,77.800003,74.800003
20170112013000,210.0,225.75,45.744681,41,71.699997,100,74.800003,77.800003,74.800003
20170112014500,210.0,225.75,45.744681,41,80.699997,100,74.699997,77.800003,74.800003
20170112020000,210.0,225.75,45.744681,41,72.0,100,74.800003,77.800003,74.800003
20170112021500,210.0,225.75,45.744681,41,78.699997,100,74.900002,77.800003,74.800003
20170112023000,210.0,220.5,44.680851,41,72.699997,100,74.800003,77.800003,74.800003
20170112024500,210.0,220.5,44.680851,41,77.400002,100,74.800003,77.800003,74.800003
20170112030000,210.0,220.5,44.680851,41,74.5,100,74.699997,77.800003,74.800003
20170112031500,210.0,220.5,44.680851,41,75.900002,100,74.800003,77.800003,74.800003
20170112033000,210.0,220.5,44.680851,41,73.900002,100,74.800003,77.800003,74.800003
20170112034500,210.0,223.649994,45.319148,41,75.900002,100,74.800003,77.800003,74.800003
20170112040000,210.0,220.5,44.680851,41,75.900002,100,74.699997,77.800003,74.800003
20170112041500,210.0,220.5,44.680851,41,74.900002,100,74.800003,77.800003,74.800003
20170112043000,210.0,220.5,44.680851,41,77.599998,100,74.800003,77.800003,74.800003
20170112044500,210.0,220.5,44.680851,41,77.599998,100,74.699997,77.800003,74.800003
20170112050000,210.0,220.5,44.680851,41,71.599998,100,74.699997,77.800003,74.800003
20170112051500,210.0,220.5,44.680851,41,81.5,100,74.699997,77.800003,74.800003
20170112053000,210.0,220.5,44.680851,41,73.0,100,74.699997,77.800003,74.800003
20170112054500,210.0,220.5,44.680851,41,71.099998,100,74.599998,77.800003,74.800003
20170112060000,210.0,220.5,44.680851,41,74.400002,100,74.800003,77.800003,74.800003
20170112061500,210.0,220.5,44.680851,41,78.900002,100,74.800003,77.800003,74.800003
20170112063000,210.0,220.5,44.680851,41,76.099998,100,74.900002,77.800003,74.800003
20170112064500,210.0,220.5,44.680851,41,76.099998,100,74.800003,77.800003,74.800003
20170112070000,210.0,220.5,44.680851,41,79.699997,100,74.900002,77.800003,74.800003
20170112071500,210.0,220.5,44.680851,41,73.5,100,75.0,77.800003,74.800003
20170112073000,210.0,223.649994,45.319148,41,57.900002,100,74.699997,77.800003,74.800003
20170112074500,210.0,220.5,44.680851,41,54.299999,100,73.300003,77.800003,74.800003
20170112080000,210.0,223.649994,45.319148,41,54.299999,100,72.800003,77.800003,74.800003
20170112081500,210.0,220.5,44.680851,41,56.299999,100,73.0,77.800003,74.800003
20170112083000,210.0,220.5,44.680851,41,77.300003,100,73.099998,77.800003,74.800003
20170112084500,210.0,217.350006,44.042554,41,77.300003,100,73.199997,77.800003,74.800003
20170112090000,210.0,210.0,42.553191,41,79.699997,100,73.199997,77.800003,74.800003
20170112091500,210.0,210.0,42.553191,41,79.699997,100,73.300003,77.800003,74.800003
20170112093000,210.0,215.25,43.617021,41,77.699997,100,73.400002,77.800003,74.800003
20170112094500,210.0,215.25,43.617021,41,80.400002,100,73.300003,77.800003,74.800003
20170112100000,210.0,219.449997,44.468084,41,80.400002,100,73.300003,77.800003,74.800003
20170112101500,210.0,219.449997,44.468084,41,76.800003,100,73.400002,77.800003,74.800003
20170112103000,210.0,219.449997,44.468084,41,80.699997,100,73.300003,77.800003,74.800003
20170112104500,210.0,219.449997,44.468084,41,83.800003,100,73.300003,77.800003,74.800003
20170112110000,210.0,219.449997,44.468084,41,86.199997,100,73.300003,77.800003,74.800003
20170112111500,210.0,219.449997,44.468084,41,76.800003,100,73.400002,77.800003,74.800003
20170112113000,210.0,223.649994,45.319148,41,76.800003,100,73.400002,77.800003,74.800003
20170112114500,210.0,220.5,44.680851,41,83.199997,100,73.300003,77.800003,74.800003
20170112120000,210.0,223.649994,45.319148,41,77.300003,100,73.300003,77.800003,74.800003
20170112121500,210.0,220.5,44.680851,41,78.400002,100,73.300003,77.800003,74.800003
20170112123000,210.0,220.5,44.680851,41,80.099998,100,73.400002,77.800003,74.800003
20170112124500,210.0,223.649994,45.319148,41,81.199997,100,73.400002,77.800003,74.800003
20170112130000,210.0,220.5,44.680851,41,76.699997,100,73.5,77.800003,74.800003
20170112131500,210.0,220.5,44.680851,41,75.900002,100,73.599998,77.800003,74.800003
20170112133000,210.0,223.649994,45.319148,41,82.900002,100,73.699997,77.800003,74.800003
20170112134500,210.0,219.449997,44.468084,41,76.900002,100,73.800003,77.800003,74.800003
20170112140000,210.0,219.449997,44.468084,41,81.5,100,74.0,77.800003,74.800003
20170112141500,210.0,219.449997,44.468084,41,82.599998,100,74.0,77.800003,74.800003
20170112143000,210.0,219.449997,44.468084,41,76.800003,100,74.099998,77.800003,74.800003
20170112144500,210.0,219.449997,44.468084,41,75.400002,100,74.300003,77.800003,74.800003
20170112150000,210.0,219.449997,44.468084,41,85.400002,100,74.300003,77.800003,74.800003
20170112151500,210.0,219.449997,44.468084,41,87.400002,100,74.599998,77.800003,74.800003
20170112153000,210.0,219.449997,44.468084,41,77.300003,100,74.699997,77.800003,74.800003
20170112154500,210.0,212.100006,42.978725,41,84.0,100,74.800003,77.800003,74.800003
20170112160000,210.0,215.25,43.617021,41,86.099998,100,75.099998,77.800003,74.800003
20170112161500,210.0,215.25,43.617021,41,54.299999,100,74.099998,77.800003,74.800003
20170112163000,210.0,215.25,43.617021,41,53.5,100,73.199997,77.800003,74.800003
20170112164500,210.0,219.449997,44.468084,41,54.700001,100,72.800003,77.800003,74.800003
20170112170000,210.0,219.449997,44.468084,41,61.900002,100,72.599998,77.800003,74.800003
20170112171500,210.0,219.449997,44.468084,41,79.599998,100,73.5,77.800003,74.800003
20170112173000,210.0,219.449997,44.468084,41,83.199997,100,74.199997,77.800003,74.800003
20170112174500,210.0,215.25,43.617021,41,76.400002,100,74.599998,77.800003,74.800003
20170112180000,210.0,219.449997,44.468084,41,75.400002,100,74.800003,77.800003,74.800003
20170112181500,210.0,215.25,43.617021,41,80.199997,100,75.0,77.800003,74.800003
20170112183000,210.0,215.25,43.617021,41,54.799999,100,73.699997,77.800003,74.800003
20170112184500,210.0,215.25,43.617021,41,54.799999,100,72.900002,77.800003,74.800003
20170112190000,210.0,215.25,43.617021,41,54.799999,100,72.5,77.800003,74.800003
20170112191500,210.0,215.25,43.617021,41,78.599998,100,72.800003,77.800003,74.800003
20170112193000,210.0,215.25,43.617021,41,80.699997,100,73.800003,77.800003,74.800003
20170112194500,210.0,219.449997,44.468084,41,77.300003,100,74.099998,77.800003,74.800003
20170112200000,210.0,219.449997,44.468084,41,89.800003,100,74.199997,77.800003,74.800003
20170112201500,210.0,219.449997,44.468084,41,78.699997,100,74.5,77.800003,74.800003
20170112203000,210.0,223.649994,45.319148,41,80.099998,100,74.599998,77.800003,74.800003
20170112204500,210.0,220.5,44.680851,41,83.800003,100,74.699997,77.800003,74.800003
20170112210000,210.0,225.75,45.744681,41,76.800003,100,74.699997,77.800003,74.800003
20170112211500,210.0,225.75,45.744681,41,84.800003,100,74.699997,77.800003,74.800003
20170112213000,210.0,225.75,45.744681,41,79.400002,100,74.800003,77.800003,74.800003
20170112214500,210.0,225.75,45.744681,41,76.400002,100,74.699997,77.800003,74.800003
20170112220000,210.0,225.75,45.744681,41,89.199997,100,74.699997,77.800003,74.800003
20170112221500,210.0,225.75,45.744681,41,76.800003,100,74.800003,77.800003,74.800003
20170112223000,210.0,225.75,45.744681,41,81.0,100,74.800003,77.800003,74.800003
20170112224500,210.0,225.75,45.744681,41,81.0,100,74.900002,77.800003,74.800003
20170112230000,210.0,225.75,45.744681,41,78.5,100,74.800003,77.800003,74.800003
20170112231500,210.0,220.5,44.680851,41,86.0,100,74.800003,77.800003,74.800003
20170112233000,210.0,223.649994,45.319148,41,76.400002,100,74.800003,77.800003,74.800003
20170112234500,210.0,223.649994,45.319148,41,89.699997,100,74.800003,77.800003,74.800003
20170113000000,210.0,223.649994,45.319148,41,77.300003,100,74.800003,77.800003,74.800003
20170113001500,210.0,220.5,44.680851,41,81.099998,100,74.800003,77.800003,74.800003
20170113003000,210.0,220.5,44.680851,41,81.099998,100,74.800003,77.800003,74.800003
20170113004500,210.0,223.649994,45.319148,41,76.400002,100,74.699997,77.800003,74.800003
20170113010000,210.0,220.5,44.680851,41,87.300003,100,74.599998,77.800003,74.800003
20170113011500,210.0,220.5,44.680851,41,76.800003,100,74.699997,77.800003,74.800003
20170113013000,210.0,220.5,44.680851,41,86.0,100,74.599998,77.800003,74.800003
20170113014500,210.0,223.649994,45.319148,41,78.300003,100,74.699997,77.800003,74.800003
20170113020000,210.0,223.649994,45.319148,41,79.099998,100,74.599998,77.800003,74.800003
20170113021500,210.0,220.5,44.680851,41,86.599998,100,74.5,77.800003,74.800003
20170113023000,210.0,220.5,44.680851,41,76.900002,100,74.599998,77.800003,74.800003
20170113024500,210.0,220.5,44.680851,41,87.900002,100,74.599998,77.800003,74.800003
20170113030000,210.0,220.5,44.680851,41,78.300003,100,74.599998,77.800003,74.800003
20170113031500,210.0,220.5,44.680851,41,79.099998,100,74.5,77.800003,74.800003
20170113033000,210.0,220.5,44.680851,41,81.199997,100,74.599998,77.800003,74.800003
20170113034500,210.0,220.5,44.680851,41,76.800003,100,74.5,77.800003,74.800003
20170113040000,210.0,220.5,44.680851,41,89.199997,100,74.5,77.800003,74.800003
20170113041500,210.0,223.649994,45.319148,41,77.300003,100,74.599998,77.800003,74.800003
20170113043000,210.0,220.5,44.680851,41,81.0,100,74.5,77.800003,74.800003
20170113044500,210.0,223.649994,45.319148,41,81.0,100,74.5,77.800003,74.800003
20170113050000,210.0,223.649994,45.319148,41,81.0,100,74.5,77.800003,74.800003
20170113051500,210.0,220.5,44.680851,41,81.0,100,74.5,77.800003,74.800003
20170113053000,210.0,220.5,44.680851,41,77.199997,100,74.400002,77.800003,74.800003
20170113054500,210.0,220.5,44.680851,41,87.0,100,74.300003,77.800003,74.800003
20170113060000,210.0,220.5,44.680851,41,76.400002,100,74.5,77.800003,74.800003
20170113061500,210.0,220.5,44.680851,41,83.300003,100,74.5,77.800003,74.800003
20170113063000,210.0,220.5,44.680851,41,80.699997,100,74.5,77.800003,74.800003
20170113064500,210.0,220.5,44.680851,41,77.699997,100,74.400002,77.800003,74.800003
20170113070000,210.0,220.5,44.680851,41,88.099998,100,74.300003,77.800003,74.800003
20170113071500,210.0,215.25,43.617021,41,77.300003,100,74.5,77.800003,74.800003
20170113073000,210.0,64.050003,12.978724,53,80.900002,100,74.400002,77.800003,74.800003
20170113074500,210.0,71.400002,14.468086,100,79.699997,100,74.199997,77.800003,74.800003
20170113080000,210.0,197.399994,39.999999,40,79.699997,100,74.099998,77.800003,74.800003
20170113081500,210.0,199.5,40.425532,40,85.5,100,74.0,77.800003,74.800003
20170113083000,210.0,371.700012,75.319151,51,85.5,100,73.800003,77.800003,74.800003
20170113084500,210.0,194.25,39.361702,40,83.699997,100,74.300003,77.800003,74.800003
20170113090000,210.0,199.5,40.425532,40,80.199997,100,74.800003,77.800003,74.800003
20170113091500,210.0,197.399994,39.999999,40,78.599998,100,74.5,77.800003,74.800003
20170113093000,210.0,199.5,40.425532,40,79.699997,100,74.300003,77.800003,74.800003
20170113094500,210.0,194.25,39.361702,40,89.900002,100,74.300003,77.800003,74.800003
20170113100000,210.0,197.399994,39.999999,40,80.199997,100,74.300003,77.800003,74.800003
20170113101500,210.0,194.25,39.361702,40,86.800003,100,74.300003,77.800003,74.800003
20170113103000,210.0,194.25,39.361702,40,56.900002,0,74.699997,77.800003,74.800003
20170113104500,210.0,192.149994,38.936169,40,53.5,100,73.800003,77.800003,74.800003
20170113110000,210.0,194.25,39.361702,40,53.5,100,73.300003,77.800003,74.800003
20170113111500,210.0,192.149994,38.936169,40,53.5,100,73.199997,77.800003,74.800003
20170113113000,210.0,194.25,39.361702,41,54.700001,100,73.400002,77.800003,74.800003
20170113114500,210.0,194.25,39.361702,41,61.5,100,73.599998,77.800003,74.800003
20170113120000,210.0,194.25,39.361702,41,67.300003,100,74.099998,77.800003,74.800003
20170113121500,210.0,197.399994,39.999999,41,81.599998,100,74.099998,77.800003,74.800003
20170113123000,210.0,197.399994,39.999999,41,76.800003,100,74.199997,77.800003,74.800003
20170113124500,210.0,194.25,39.361702,41,83.199997,100,74.300003,77.800003,74.800003
20170113130000,210.0,201.600006,40.851065,41,79.099998,100,74.400002,77.800003,74.800003
20170113131500,210.0,201.600006,40.851065,41,85.599998,100,74.5,77.800003,74.800003
20170113133000,210.0,199.5,40.425532,41,80.599998,100,74.5,77.800003,74.800003
20170113134500,210.0,199.5,40.425532,41,79.699997,100,74.599998,77.800003,74.800003
20170113140000,210.0,199.5,40.425532,41,83.900002,100,74.599998,77.800003,74.800003
20170113141500,210.0,199.5,40.425532,41,79.099998,100,74.599998,77.800003,74.800003
20170113143000,210.0,206.850006,41.914895,41,79.099998,100,74.699997,77.800003,74.800003
20170113144500,210.0,203.699997,41.276595,41,86.199997,100,74.800003,77.800003,74.800003
20170113150000,210.0,206.850006,41.914895,41,80.199997,100,74.900002,77.800003,74.800003
20170113151500,210.0,203.699997,41.276595,41,61.700001,0,75.099998,77.800003,74.800003
20170113153000,210.0,203.699997,41.276595,41,53.900002,0,74.699997,77.800003,74.800003
20170113154500,210.0,207.899994,42.127658,41,53.0,0,74.599998,77.800003,74.800003
20170113160000,210.0,207.899994,42.127658,41,53.0,100,74.5,77.800003,74.800003
20170113161500,210.0,207.899994,42.127658,41,53.0,100,74.300003,77.800003,74.800003
20170113163000,210.0,207.899994,42.127658,41,53.0,100,74.099998,77.800003,74.800003
20170113164500,210.0,203.699997,41.276595,41,53.900002,100,73.699997,77.800003,74.800003
20170113170000,210.0,203.699997,41.276595,41,53.900002,100,72.699997,77.800003,74.800003
20170113171500,210.0,203.699997,41.276595,41,72.0,100,72.400002,77.800003,74.800003
20170113173000,210.0,206.850006,41.914895,41,85.599998,100,73.5,77.800003,74.800003
20170113174500,210.0,206.850006,41.914895,41,76.800003,100,74.099998,77.800003,74.800003
20170113180000,210.0,206.850006,41.914895,41,85.699997,100,74.300003,77.800003,74.800003
20170113181500,210.0,206.850006,41.914895,41,77.699997,100,74.5,77.800003,74.800003
20170113183000,210.0,206.850006,41.914895,41,87.699997,100,74.699997,77.800003,74.800003
20170113184500,210.0,206.850006,41.914895,41,76.800003,100,74.800003,77.800003,74.800003
20170113190000,210.0,206.850006,41.914895,41,80.699997,100,74.900002,77.800003,74.800003
20170113191500,210.0,206.850006,41.914895,41,83.699997,100,75.0,77.800003,74.800003
20170113193000,210.0,203.699997,41.276595,41,54.700001,100,73.900002,77.800003,74.800003
20170113194500,210.0,207.899994,42.127658,41,54.700001,100,72.800003,77.800003,74.800003
20170113200000,210.0,207.899994,42.127658,41,55.5,100,72.199997,77.800003,74.800003
20170113201500,210.0,203.699997,41.276595,41,88.300003,100,72.699997,77.800003,74.800003
20170113203000,210.0,206.850006,41.914895,41,78.300003,100,73.599998,77.800003,74.800003
20170113204500,210.0,203.699997,41.276595,41,81.099998,100,73.900002,77.800003,74.800003
20170113210000,210.0,207.899994,42.127658,41,87.5,100,74.099998,77.800003,74.800003
20170113211500,210.0,207.899994,42.127658,41,83.099998,100,74.300003,77.800003,74.800003
20170113213000,210.0,207.899994,42.127658,41,78.699997,100,74.5,77.800003,74.800003
20170113214500,210.0,207.899994,42.127658,41,90.400002,100,74.599998,77.800003,74.800003
20170113220000,210.0,207.899994,42.127658,41,78.300003,100,74.699997,77.800003,74.800003
20170113221500,210.0,203.699997,41.276595,41,88.900002,100,74.599998,77.800003,74.800003
20170113223000,210.0,207.899994,42.127658,41,77.5,100,74.699997,77.800003,74.800003
20170113224500,210.0,207.899994,42.127658,41,90.400002,100,74.699997,77.800003,74.800003
20170113230000,210.0,207.899994,42.127658,41,78.699997,100,74.800003,77.800003,74.800003
20170113231500,210.0,207.899994,42.127658,41,81.099998,100,74.800003,77.800003,74.800003
20170113233000,210.0,207.899994,42.127658,41,81.099998,100,74.800003,77.800003,74.800003
20170113234500,210.0,203.699997,41.276595,41,81.099998,100,74.800003,77.800003,74.800003
20170114000000,210.0,206.850006,41.914895,41,82.599998,100,74.800003,77.800003,74.800003
20170114001500,210.0,203.699997,41.276595,41,79.800003,100,74.800003,77.800003,74.800003
20170114003000,210.0,206.850006,41.914895,41,85.599998,100,74.699997,77.800003,74.800003
20170114004500,210.0,203.699997,41.276595,41,76.800003,100,74.800003,77.800003,74.800003
20170114010000,210.0,206.850006,41.914895,41,89.199997,100,74.599998,77.800003,74.800003
20170114011500,210.0,201.600006,40.851065,41,77.800003,100,74.699997,77.800003,74.800003
20170114013000,210.0,197.399994,39.999999,41,84.400002,100,74.5,77.800003,74.800003
20170114014500,210.0,197.399994,39.999999,41,79.800003,100,74.699997,77.800003,74.800003
20170114020000,210.0,197.399994,39.999999,41,90.0,100,74.5,77.800003,74.800003
20170114021500,210.0,197.399994,39.999999,41,83.699997,100,74.699997,77.800003,74.800003
20170114023000,210.0,197.399994,39.999999,41,88.099998,100,74.5,77.800003,74.800003
20170114024500,210.0,197.399994,39.999999,41,80.199997,100,74.599998,77.800003,74.800003
20170114030000,210.0,197.399994,39.999999,41,88.099998,100,74.5,77.800003,74.800003
20170114031500,210.0,197.399994,39.999999,41,77.800003,100,74.599998,77.800003,74.800003
20170114033000,210.0,197.399994,39.999999,41,85.699997,100,74.300003,77.800003,74.800003
20170114034500,210.0,199.5,40.425532,41,83.699997,100,74.599998,77.800003,74.800003
20170114040000,210.0,194.25,39.361702,41,81.699997,100,74.400002,77.800003,74.800003
20170114041500,210.0,197.399994,39.999999,41,83.099998,100,74.5,77.800003,74.800003
20170114043000,210.0,197.399994,39.999999,41,86.599998,100,74.300003,77.800003,74.800003
20170114044500,210.0,194.25,39.361702,41,78.300003,100,74.5,77.800003,74.800003
20170114050000,210.0,197.399994,39.999999,41,81.599998,100,74.199997,77.800003,74.800003
20170114051500,210.0,199.5,40.425532,41,81.599998,100,74.400002,77.800003,74.800003
20170114053000,210.0,197.399994,39.999999,41,81.599998,100,74.199997,77.800003,74.800003
20170114054500,210.0,197.399994,39.999999,41,84.900002,100,74.300003,77.800003,74.800003
20170114060000,210.0,199.5,40.425532,41,82.199997,100,74.199997,77.800003,74.800003
20170114061500,210.0,197.399994,39.999999,41,83.5,100,74.300003,77.800003,74.800003
20170114063000,210.0,197.399994,39.999999,41,80.199997,100,74.300003,77.800003,74.800003
20170114064500,210.0,199.5,40.425532,41,84.900002,100,74.300003,77.800003,74.800003
20170114070000,210.0,194.25,39.361702,41,79.699997,100,74.300003,77.800003,74.800003
20170114071500,210.0,199.5,40.425532,41,87.199997,100,74.300003,77.800003,74.800003
20170114073000,210.0,197.399994,39.999999,41,84.300003,100,74.199997,77.800003,74.800003
20170114074500,210.0,197.399994,39.999999,41,85.599998,100,74.300003,77.800003,74.800003
20170114080000,210.0,199.5,40.425532,41,79.400002,100,74.400002,77.800003,74.800003
20170114081500,210.0,194.25,39.361702,41,89.099998,100,74.300003,77.800003,74.800003
20170114083000,210.0,197.399994,39.999999,41,81.400002,100,74.300003,77.800003,74.800003
20170114084500,210.0,199.5,40.425532,41,81.400002,100,74.400002,77.800003,74.800003
20170114090000,210.0,197.399994,39.999999,41,81.400002,100,74.300003,77.800003,74.800003
20170114091500,210.0,197.399994,39.999999,41,82.5,100,74.400002,77.800003,74.800003
20170114093000,210.0,197.399994,39.999999,41,82.5,100,74.300003,77.800003,74.800003
20170114094500,210.0,199.5,40.425532,41,81.5,100,74.5,77.800003,74.800003
20170114100000,210.0,194.25,39.361702,41,89.900002,100,74.5,77.800003,74.800003
20170114101500,210.0,197.399994,39.999999,41,78.699997,100,74.599998,77.800003,74.800003
20170114103000,210.0,194.25,39.361702,41,91.599998,100,74.5,77.800003,74.800003
