PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170114104500,210.0,197.399994,39.999999,41,79.199997,100,74.599998,77.800003,74.800003
20170114110000,210.0,199.5,40.425532,41,83.599998,100,74.599998,77.800003,74.800003
20170114111500,210.0,194.25,39.361702,41,82.599998,100,74.699997,77.800003,74.800003
20170114113000,210.0,199.5,40.425532,41,78.699997,100,74.599998,77.800003,74.800003
20170114114500,210.0,199.5,40.425532,41,87.400002,100,74.699997,77.800003,74.800003
20170114120000,210.0,194.25,39.361702,41,79.699997,100,74.699997,77.800003,74.800003
20170114121500,210.0,197.399994,39.999999,41,79.699997,100,74.699997,77.800003,74.800003
20170114123000,210.0,197.399994,39.999999,41,88.199997,100,74.699997,77.800003,74.800003
20170114124500,210.0,197.399994,39.999999,41,78.300003,100,74.800003,77.800003,74.800003
20170114130000,210.0,199.5,40.425532,41,84.199997,100,74.800003,77.800003,74.800003
20170114131500,210.0,197.399994,39.999999,41,84.199997,100,74.900002,77.800003,74.800003
20170114133000,210.0,197.399994,39.999999,41,85.199997,100,74.900002,77.800003,74.800003
20170114134500,210.0,197.399994,39.999999,41,81.699997,100,75.0,77.800003,74.800003
20170114140000,210.0,197.399994,39.999999,41,53.5,100,73.5,77.800003,74.800003
20170114141500,210.0,194.25,39.361702,41,53.5,100,72.699997,77.800003,74.800003
20170114143000,210.0,197.399994,39.999999,41,62.5,100,72.199997,77.800003,74.800003
20170114144500,210.0,199.5,40.425532,41,78.699997,100,73.099998,77.800003,74.800003
20170114150000,210.0,197.399994,39.999999,41,79.5,100,73.699997,77.800003,74.800003
20170114151500,210.0,199.5,40.425532,41,89.900002,100,74.099998,77.800003,74.800003
20170114153000,210.0,197.399994,39.999999,41,79.199997,100,74.5,77.800003,74.800003
20170114154500,210.0,199.5,40.425532,41,81.099998,100,74.599998,77.800003,74.800003
20170114160000,210.0,199.5,40.425532,41,88.400002,100,74.699997,77.800003,74.800003
20170114161500,210.0,197.399994,39.999999,41,78.699997,100,75.0,77.800003,74.800003
20170114163000,210.0,197.399994,39.999999,41,83.699997,100,75.0,77.800003,74.800003
20170114164500,210.0,197.399994,39.999999,41,55.200001,100,74.0,77.800003,74.800003
20170114170000,210.0,199.5,40.425532,41,54.0,100,72.900002,77.800003,74.800003
20170114171500,210.0,199.5,40.425532,41,55.0,100,72.300003,77.800003,74.800003
20170114173000,210.0,194.25,39.361702,41,77.0,100,72.699997,77.800003,74.800003
20170114174500,210.0,194.25,39.361702,41,77.800003,100,73.5,77.800003,74.800003
20170114180000,210.0,199.5,40.425532,41,89.099998,100,73.900002,77.800003,74.800003
20170114181500,210.0,197.399994,39.999999,41,81.599998,100,74.099998,77.800003,74.800003
20170114183000,210.0,199.5,40.425532,41,79.599998,100,74.400002,77.800003,74.800003
20170114184500,210.0,199.5,40.425532,41,89.699997,100,74.5,77.800003,74.800003
20170114190000,210.0,199.5,40.425532,41,79.699997,100,74.599998,77.800003,74.800003
20170114191500,210.0,197.399994,39.999999,41,83.699997,100,74.699997,77.800003,74.800003
20170114193000,210.0,201.600006,40.851065,41,83.699997,100,74.699997,77.800003,74.800003
20170114194500,210.0,197.399994,39.999999,41,81.0,100,74.900002,77.800003,74.800003
20170114200000,210.0,197.399994,39.999999,41,88.599998,100,74.900002,77.800003,74.800003
20170114201500,210.0,199.5,40.425532,41,78.699997,100,75.0,77.800003,74.800003
20170114203000,210.0,197.399994,39.999999,41,87.400002,100,75.0,77.800003,74.800003
20170114204500,210.0,197.399994,39.999999,41,81.099998,100,75.0,77.800003,74.800003
20170114210000,210.0,197.399994,39.999999,41,66.099998,100,74.900002,77.800003,74.800003
20170114211500,210.0,197.399994,39.999999,41,54.700001,100,73.300003,77.800003,74.800003
20170114213000,210.0,197.399994,39.999999,41,54.700001,100,72.599998,77.800003,74.800003
20170114214500,210.0,197.399994,39.999999,41,70.5,100,72.199997,77.800003,74.800003
20170114220000,210.0,197.399994,39.999999,41,84.900002,100,73.099998,77.800003,74.800003
20170114221500,210.0,197.399994,39.999999,41,81.300003,100,73.5,77.800003,74.800003
20170114223000,210.0,199.5,40.425532,41,83.099998,100,73.800003,77.800003,74.800003
20170114224500,210.0,197.399994,39.999999,41,82.099998,100,73.900002,77.800003,74.800003
20170114230000,210.0,194.25,39.361702,41,81.0,100,74.099998,77.800003,74.800003
20170114231500,210.0,197.399994,39.999999,41,89.900002,100,74.099998,77.800003,74.800003
20170114233000,210.0,197.399994,39.999999,41,80.199997,100,74.300003,77.800003,74.800003
20170114234500,210.0,197.399994,39.999999,41,82.300003,100,74.400002,77.800003,74.800003
20170115000000,210.0,194.25,39.361702,41,88.599998,100,74.300003,77.800003,74.800003
20170115001500,210.0,194.25,39.361702,41,78.699997,100,74.5,77.800003,74.800003
20170115003000,210.0,197.399994,39.999999,41,91.699997,100,74.400002,77.800003,74.800003
20170115004500,210.0,197.399994,39.999999,41,78.699997,100,74.599998,77.800003,74.800003
20170115010000,210.0,199.5,40.425532,41,91.699997,100,74.400002,77.800003,74.800003
20170115011500,210.0,197.399994,39.999999,41,78.699997,100,74.599998,77.800003,74.800003
20170115013000,210.0,199.5,40.425532,41,88.699997,100,74.400002,77.800003,74.800003
20170115014500,210.0,199.5,40.425532,41,79.099998,100,74.599998,77.800003,74.800003
20170115020000,210.0,194.25,39.361702,41,88.900002,100,74.5,77.800003,74.800003
20170115021500,210.0,197.399994,39.999999,41,78.699997,100,74.599998,77.800003,74.800003
20170115023000,210.0,194.25,39.361702,41,91.199997,100,74.5,77.800003,74.800003
20170115024500,210.0,194.25,39.361702,41,79.5,100,74.599998,77.800003,74.800003
20170115030000,210.0,194.25,39.361702,41,87.900002,100,74.599998,77.800003,74.800003
20170115031500,210.0,197.399994,39.999999,41,81.099998,100,74.599998,77.800003,74.800003
20170115033000,210.0,199.5,40.425532,41,81.099998,100,74.699997,77.800003,74.800003
20170115034500,210.0,197.399994,39.999999,41,87.800003,100,74.5,77.800003,74.800003
20170115040000,210.0,197.399994,39.999999,41,81.5,100,74.599998,77.800003,74.800003
20170115041500,210.0,199.5,40.425532,41,81.5,100,74.5,77.800003,74.800003
20170115043000,210.0,197.399994,39.999999,41,82.5,100,74.599998,77.800003,74.800003
20170115044500,210.0,197.399994,39.999999,41,82.5,100,74.5,77.800003,74.800003
20170115050000,210.0,197.399994,39.999999,41,82.5,100,74.599998,77.800003,74.800003
20170115051500,210.0,197.399994,39.999999,41,82.5,100,74.5,77.800003,74.800003
20170115053000,210.0,197.399994,39.999999,41,81.199997,100,74.599998,77.800003,74.800003
20170115054500,210.0,201.600006,40.851065,41,84.5,100,74.400002,77.800003,74.800003
20170115060000,210.0,197.399994,39.999999,41,79.099998,100,74.599998,77.800003,74.800003
20170115061500,210.0,199.5,40.425532,41,84.400002,100,74.400002,77.800003,74.800003
20170115063000,210.0,197.399994,39.999999,41,79.0,100,74.5,77.800003,74.800003
20170115064500,210.0,194.25,39.361702,41,89.599998,100,74.400002,77.800003,74.800003
20170115070000,210.0,197.399994,39.999999,41,79.800003,100,74.5,77.800003,74.800003
20170115071500,210.0,194.25,39.361702,41,86.199997,100,74.300003,77.800003,74.800003
20170115073000,210.0,197.399994,39.999999,41,79.599998,100,74.5,77.800003,74.800003
20170115074500,210.0,197.399994,39.999999,41,87.400002,100,74.300003,77.800003,74.800003
20170115080000,210.0,197.399994,39.999999,41,78.699997,100,74.5,77.800003,74.800003
20170115081500,210.0,197.399994,39.999999,41,89.800003,100,74.300003,77.800003,74.800003
20170115083000,210.0,199.5,40.425532,41,79.699997,100,74.5,77.800003,74.800003
20170115084500,210.0,197.399994,39.999999,41,86.099998,100,74.5,77.800003,74.800003
20170115090000,210.0,194.25,39.361702,41,78.699997,100,74.599998,77.800003,74.800003
20170115091500,210.0,199.5,40.425532,41,89.699997,100,74.5,77.800003,74.800003
20170115093000,210.0,197.399994,39.999999,41,79.199997,100,74.599998,77.800003,74.800003
20170115094500,210.0,197.399994,39.999999,41,87.800003,100,74.599998,77.800003,74.800003
20170115100000,210.0,194.25,39.361702,41,85.099998,100,74.599998,77.800003,74.800003
20170115101500,210.0,197.399994,39.999999,41,85.099998,100,74.800003,77.800003,74.800003
20170115103000,210.0,197.399994,39.999999,41,80.699997,100,74.800003,77.800003,74.800003
20170115104500,210.0,197.399994,39.999999,41,89.900002,100,74.800003,77.800003,74.800003
20170115110000,210.0,197.399994,39.999999,41,78.699997,100,74.900002,77.800003,74.800003
20170115111500,210.0,197.399994,39.999999,41,87.5,100,74.900002,77.800003,74.800003
20170115113000,210.0,197.399994,39.999999,41,78.300003,100,74.900002,77.800003,74.800003
20170115114500,210.0,194.25,39.361702,41,90.400002,100,74.800003,77.800003,74.800003
20170115120000,210.0,197.399994,39.999999,41,78.300003,100,75.0,77.800003,74.800003
20170115121500,210.0,197.399994,39.999999,41,91.0,100,75.0,77.800003,74.800003
20170115123000,210.0,199.5,40.425532,41,53.5,100,73.699997,77.800003,74.800003
20170115124500,210.0,197.399994,39.999999,41,53.5,100,72.800003,77.800003,74.800003
20170115130000,210.0,199.5,40.425532,41,55.5,100,72.300003,77.800003,74.800003
20170115131500,210.0,197.399994,39.999999,41,81.5,100,72.800003,77.800003,74.800003
20170115133000,210.0,197.399994,39.999999,41,79.199997,100,73.599998,77.800003,74.800003
20170115134500,210.0,194.25,39.361702,41,90.0,100,74.0,77.800003,74.800003
20170115140000,210.0,197.399994,39.999999,41,78.699997,100,74.400002,77.800003,74.800003
20170115141500,210.0,199.5,40.425532,41,76.800003,100,74.400002,77.800003,74.800003
20170115143000,210.0,194.25,39.361702,41,85.5,100,74.599998,77.800003,74.800003
20170115144500,210.0,197.399994,39.999999,41,79.699997,100,74.800003,77.800003,74.800003
20170115150000,210.0,194.25,39.361702,41,88.900002,100,74.800003,77.800003,74.800003
20170115151500,210.0,199.5,40.425532,41,71.599998,0,75.0,77.800003,74.800003
20170115153000,210.0,199.5,40.425532,41,53.900002,100,73.400002,77.800003,74.800003
20170115154500,210.0,199.5,40.425532,41,53.900002,100,72.699997,77.800003,74.800003
20170115160000,210.0,197.399994,39.999999,41,65.599998,100,72.199997,77.800003,74.800003
20170115161500,210.0,197.399994,39.999999,41,79.300003,100,73.199997,77.800003,74.800003
20170115163000,210.0,197.399994,39.999999,41,87.099998,100,73.900002,77.800003,74.800003
20170115164500,210.0,197.399994,39.999999,41,80.199997,100,74.300003,77.800003,74.800003
20170115170000,210.0,197.399994,39.999999,41,86.800003,100,74.5,77.800003,74.800003
20170115171500,210.0,192.149994,38.936169,41,79.699997,100,74.599998,77.800003,74.800003
20170115173000,210.0,194.25,39.361702,41,90.800003,100,74.699997,77.800003,74.800003
20170115174500,210.0,197.399994,39.999999,41,78.800003,100,74.800003,77.800003,74.800003
20170115180000,210.0,192.149994,38.936169,41,85.900002,100,74.800003,77.800003,74.800003
20170115181500,210.0,197.399994,39.999999,41,80.400002,100,74.900002,77.800003,74.800003
20170115183000,210.0,197.399994,39.999999,41,84.400002,100,75.0,77.800003,74.800003
20170115184500,210.0,197.399994,39.999999,41,54.700001,100,73.699997,77.800003,74.800003
20170115190000,210.0,194.25,39.361702,41,54.700001,100,72.800003,77.800003,74.800003
20170115191500,210.0,199.5,40.425532,41,57.099998,100,72.199997,77.800003,74.800003
20170115193000,210.0,194.25,39.361702,41,80.199997,100,72.800003,77.800003,74.800003
20170115194500,210.0,197.399994,39.999999,41,90.300003,100,73.5,77.800003,74.800003
20170115200000,210.0,197.399994,39.999999,41,79.199997,100,73.900002,77.800003,74.800003
20170115201500,210.0,194.25,39.361702,41,84.800003,100,74.099998,77.800003,74.800003
20170115203000,210.0,197.399994,39.999999,41,80.699997,100,74.199997,77.800003,74.800003
20170115204500,210.0,194.25,39.361702,41,83.099998,100,74.300003,77.800003,74.800003
20170115210000,210.0,197.399994,39.999999,41,79.699997,100,74.400002,77.800003,74.800003
20170115211500,210.0,194.25,39.361702,41,86.099998,100,74.400002,77.800003,74.800003
20170115213000,210.0,197.399994,39.999999,41,81.400002,100,74.400002,77.800003,74.800003
20170115214500,210.0,197.399994,39.999999,41,81.400002,100,74.5,77.800003,74.800003
20170115220000,210.0,199.5,40.425532,41,85.900002,100,74.5,77.800003,74.800003
20170115221500,210.0,197.399994,39.999999,41,78.300003,100,74.599998,77.800003,74.800003
20170115223000,210.0,197.399994,39.999999,41,91.699997,100,74.5,77.800003,74.800003
20170115224500,210.0,199.5,40.425532,41,78.300003,100,74.599998,77.800003,74.800003
20170115230000,210.0,199.5,40.425532,41,90.5,100,74.599998,77.800003,74.800003
20170115231500,210.0,192.149994,38.936169,41,78.900002,100,74.599998,77.800003,74.800003
20170115233000,210.0,192.149994,38.936169,41,87.300003,100,74.599998,77.800003,74.800003
20170115234500,210.0,194.25,39.361702,41,81.300003,100,74.599998,77.800003,74.800003
20170116000000,210.0,197.399994,39.999999,41,78.699997,100,74.699997,77.800003,74.800003
20170116001500,210.0,194.25,39.361702,41,90.400002,100,74.599998,77.800003,74.800003
20170116003000,210.0,197.399994,39.999999,41,80.199997,100,74.699997,77.800003,74.800003
20170116004500,210.0,197.399994,39.999999,41,85.199997,100,74.599998,77.800003,74.800003
20170116010000,210.0,194.25,39.361702,41,81.599998,100,74.599998,77.800003,74.800003
20170116011500,210.0,194.25,39.361702,41,84.0,100,74.599998,77.800003,74.800003
20170116013000,210.0,194.25,39.361702,41,81.099998,100,74.5,77.800003,74.800003
20170116014500,210.0,197.399994,39.999999,41,83.699997,100,74.599998,77.800003,74.800003
20170116020000,210.0,194.25,39.361702,41,82.099998,100,74.5,77.800003,74.800003
20170116021500,210.0,194.25,39.361702,41,82.099998,100,74.599998,77.800003,74.800003
20170116023000,210.0,197.399994,39.999999,41,85.699997,100,74.5,77.800003,74.800003
20170116024500,210.0,197.399994,39.999999,41,78.699997,100,74.599998,77.800003,74.800003
20170116030000,210.0,197.399994,39.999999,41,89.0,100,74.400002,77.800003,74.800003
20170116031500,210.0,194.25,39.361702,41,84.900002,100,74.5,77.800003,74.800003
20170116033000,210.0,199.5,40.425532,41,81.5,100,74.400002,77.800003,74.800003
20170116034500,210.0,194.25,39.361702,41,81.5,100,74.5,77.800003,74.800003
20170116040000,210.0,197.399994,39.999999,41,84.900002,100,74.199997,77.800003,74.800003
20170116041500,210.0,197.399994,39.999999,41,80.900002,100,74.400002,77.800003,74.800003
20170116043000,210.0,194.25,39.361702,41,82.699997,100,74.300003,77.800003,74.800003
20170116044500,210.0,194.25,39.361702,41,79.800003,100,74.300003,77.800003,74.800003
20170116050000,210.0,192.149994,38.936169,41,88.699997,100,74.199997,77.800003,74.800003
20170116051500,210.0,194.25,39.361702,41,78.699997,100,74.300003,77.800003,74.800003
20170116053000,210.0,194.25,39.361702,41,91.099998,100,74.199997,77.800003,74.800003
20170116054500,210.0,197.399994,39.999999,41,79.199997,100,74.400002,77.800003,74.800003
20170116060000,210.0,192.149994,38.936169,41,84.900002,100,74.400002,77.800003,74.800003
20170116061500,210.0,194.25,39.361702,41,86.199997,100,74.199997,77.800003,74.800003
20170116063000,210.0,197.399994,39.999999,41,82.099998,100,74.400002,77.800003,74.800003
20170116064500,210.0,197.399994,39.999999,41,85.099998,100,74.199997,77.800003,74.800003
20170116070000,210.0,199.5,40.425532,41,77.900002,100,74.199997,77.800003,74.800003
20170116071500,210.0,203.699997,41.276595,41,86.800003,100,74.199997,77.800003,74.800003
20170116073000,210.0,201.600006,40.851065,41,80.800003,100,73.800003,77.800003,74.800003
20170116074500,210.0,194.25,39.361702,41,78.699997,100,73.5,77.800003,74.800003
20170116080000,210.0,194.25,39.361702,41,91.099998,100,73.400002,77.800003,74.800003
20170116081500,210.0,197.399994,39.999999,41,81.099998,100,73.300003,77.800003,74.800003
20170116083000,210.0,199.5,40.425532,41,79.199997,100,73.300003,77.800003,74.800003
20170116084500,210.0,199.5,40.425532,41,88.0,100,73.300003,77.800003,74.800003
20170116090000,210.0,201.600006,40.851065,41,79.699997,100,73.300003,77.800003,74.800003
20170116091500,210.0,203.699997,41.276595,41,77.699997,100,73.300003,77.800003,74.800003
20170116093000,210.0,206.850006,41.914895,41,80.800003,100,73.300003,77.800003,74.800003
20170116094500,210.0,201.600006,40.851065,41,78.199997,100,73.199997,77.800003,74.800003
20170116100000,210.0,207.899994,42.127658,41,86.900002,100,73.400002,77.800003,74.800003
20170116101500,210.0,207.899994,42.127658,41,85.699997,100,74.199997,77.800003,74.800003
20170116103000,210.0,207.899994,42.127658,41,78.300003,100,74.300003,77.800003,74.800003
20170116104500,210.0,207.899994,42.127658,41,88.0,100,73.900002,77.800003,74.800003
20170116110000,210.0,201.600006,40.851065,41,78.300003,100,73.699997,77.800003,74.800003
20170116111500,210.0,206.850006,41.914895,41,76.800003,100,73.599998,77.800003,74.800003
20170116113000,210.0,199.5,40.425532,41,88.599998,100,73.5,77.800003,74.800003
20170116114500,210.0,194.25,39.361702,41,80.199997,100,73.5,77.800003,74.800003
20170116120000,210.0,203.699997,41.276595,41,85.5,100,73.400002,77.800003,74.800003
20170116121500,210.0,206.850006,41.914895,41,78.699997,100,73.300003,77.800003,74.800003
20170116123000,210.0,206.850006,41.914895,41,78.699997,100,73.300003,77.800003,74.800003
20170116124500,210.0,206.850006,41.914895,41,82.699997,100,73.199997,77.800003,74.800003
20170116130000,210.0,203.699997,41.276595,41,77.5,100,73.300003,77.800003,74.800003
20170116131500,210.0,206.850006,41.914895,41,79.599998,100,73.5,77.800003,74.800003
20170116133000,210.0,203.699997,41.276595,41,78.300003,100,73.599998,77.800003,74.800003
20170116134500,210.0,207.899994,42.127658,41,82.199997,100,73.699997,77.800003,74.800003
20170116140000,210.0,203.699997,41.276595,41,84.900002,100,73.800003,77.800003,74.800003
20170116141500,210.0,203.699997,41.276595,41,81.699997,100,73.900002,77.800003,74.800003
20170116143000,210.0,206.850006,41.914895,41,77.800003,100,74.0,77.800003,74.800003
20170116144500,210.0,203.699997,41.276595,41,87.400002,100,74.099998,77.800003,74.800003
20170116150000,210.0,203.699997,41.276595,41,74.400002,100,74.300003,77.800003,74.800003
20170116151500,210.0,203.699997,41.276595,41,74.400002,100,74.400002,77.800003,74.800003
20170116153000,210.0,203.699997,41.276595,41,88.599998,100,74.5,77.800003,74.800003
20170116154500,210.0,206.850006,41.914895,41,74.0,100,74.699997,77.800003,74.800003
20170116160000,210.0,203.699997,41.276595,41,86.800003,100,74.900002,77.800003,74.800003
20170116161500,210.0,206.850006,41.914895,41,79.199997,100,75.0,77.800003,74.800003
20170116163000,210.0,206.850006,41.914895,41,63.599998,0,75.099998,77.800003,74.800003
20170116164500,210.0,206.850006,41.914895,41,53.5,0,75.0,77.800003,74.800003
20170116170000,210.0,206.850006,41.914895,41,53.5,0,74.800003,77.800003,74.800003
20170116171500,210.0,203.699997,41.276595,41,53.5,0,74.699997,77.800003,74.800003
20170116173000,210.0,203.699997,41.276595,41,53.5,100,74.400002,77.800003,74.800003
20170116174500,210.0,206.850006,41.914895,41,54.299999,100,73.400002,77.800003,74.800003
20170116180000,210.0,203.699997,41.276595,41,54.299999,100,72.900002,77.800003,74.800003
20170116181500,210.0,201.600006,40.851065,41,58.700001,100,72.400002,77.800003,74.800003
20170116183000,210.0,203.699997,41.276595,41,77.199997,100,73.099998,77.800003,74.800003
20170116184500,210.0,203.699997,41.276595,41,87.0,100,73.800003,77.800003,74.800003
20170116190000,210.0,201.600006,40.851065,41,77.800003,100,74.099998,77.800003,74.800003
20170116191500,210.0,203.699997,41.276595,41,77.800003,100,74.300003,77.800003,74.800003
20170116193000,210.0,203.699997,41.276595,41,84.099998,100,74.400002,77.800003,74.800003
20170116194500,210.0,203.699997,41.276595,41,78.300003,100,74.599998,77.800003,74.800003
20170116200000,210.0,203.699997,41.276595,41,76.800003,100,74.599998,77.800003,74.800003
20170116201500,210.0,203.699997,41.276595,41,80.199997,100,74.900002,77.800003,74.800003
20170116203000,210.0,206.850006,41.914895,41,78.300003,100,74.900002,77.800003,74.800003
20170116204500,210.0,206.850006,41.914895,41,88.0,100,75.0,77.800003,74.800003
20170116210000,210.0,206.850006,41.914895,41,78.900002,100,75.0,77.800003,74.800003
20170116211500,210.0,206.850006,41.914895,41,53.900002,100,73.400002,77.800003,74.800003
20170116213000,210.0,206.850006,41.914895,41,53.900002,100,72.599998,77.800003,74.800003
20170116214500,210.0,203.699997,41.276595,41,65.099998,100,72.199997,77.800003,74.800003
20170116220000,210.0,201.600006,40.851065,41,85.599998,100,73.0,77.800003,74.800003
20170116221500,210.0,203.699997,41.276595,41,78.800003,100,73.699997,77.800003,74.800003
20170116223000,210.0,203.699997,41.276595,41,81.099998,100,74.0,77.800003,74.800003
20170116224500,210.0,203.699997,41.276595,41,86.800003,100,74.099998,77.800003,74.800003
20170116230000,210.0,203.699997,41.276595,41,78.300003,100,74.300003,77.800003,74.800003
20170116231500,210.0,203.699997,41.276595,41,82.0,100,74.400002,77.800003,74.800003
20170116233000,210.0,203.699997,41.276595,41,85.900002,100,74.5,77.800003,74.800003
20170116234500,210.0,206.850006,41.914895,41,78.800003,100,74.599998,77.800003,74.800003
20170117000000,210.0,203.699997,41.276595,41,81.400002,100,74.599998,77.800003,74.800003
20170117001500,210.0,203.699997,41.276595,41,87.099998,100,74.599998,77.800003,74.800003
20170117003000,210.0,203.699997,41.276595,41,78.699997,100,74.800003,77.800003,74.800003
20170117004500,210.0,206.850006,41.914895,41,83.099998,100,74.800003,77.800003,74.800003
20170117010000,210.0,203.699997,41.276595,41,86.300003,100,74.800003,77.800003,74.800003
20170117011500,210.0,206.850006,41.914895,41,78.300003,100,74.900002,77.800003,74.800003
20170117013000,210.0,206.850006,41.914895,41,82.099998,100,74.800003,77.800003,74.800003
20170117014500,210.0,206.850006,41.914895,41,85.0,100,74.900002,77.800003,74.800003
20170117020000,210.0,203.699997,41.276595,41,78.300003,100,74.900002,77.800003,74.800003
20170117021500,210.0,201.600006,40.851065,41,89.800003,100,74.800003,77.800003,74.800003
20170117023000,210.0,203.699997,41.276595,41,79.199997,100,74.800003,77.800003,74.800003
20170117024500,210.0,206.850006,41.914895,41,80.099998,100,74.800003,77.800003,74.800003
20170117030000,210.0,206.850006,41.914895,41,85.599998,100,74.699997,77.800003,74.800003
20170117031500,210.0,206.850006,41.914895,41,77.800003,100,74.800003,77.800003,74.800003
20170117033000,210.0,203.699997,41.276595,41,91.099998,100,74.699997,77.800003,74.800003
20170117034500,210.0,201.600006,40.851065,41,80.599998,100,74.800003,77.800003,74.800003
20170117040000,210.0,201.600006,40.851065,41,80.599998,100,74.800003,77.800003,74.800003
20170117041500,210.0,199.5,40.425532,41,82.900002,100,74.800003,77.800003,74.800003
20170117043000,210.0,203.699997,41.276595,41,78.300003,100,74.800003,77.800003,74.800003
20170117044500,210.0,201.600006,40.851065,41,85.599998,100,74.699997,77.800003,74.800003
20170117050000,210.0,206.850006,41.914895,41,80.699997,100,74.800003,77.800003,74.800003
20170117051500,210.0,203.699997,41.276595,41,79.199997,100,74.699997,77.800003,74.800003
20170117053000,210.0,203.699997,41.276595,41,88.800003,100,74.599998,77.800003,74.800003
20170117054500,210.0,206.850006,41.914895,41,78.599998,100,74.699997,77.800003,74.800003
20170117060000,210.0,203.699997,41.276595,41,81.5,100,74.599998,77.800003,74.800003
20170117061500,210.0,206.850006,41.914895,41,91.099998,100,74.599998,77.800003,74.800003
20170117063000,210.0,203.699997,41.276595,41,78.300003,100,74.699997,77.800003,74.800003
20170117064500,210.0,55.650002,11.276596,100,75.900002,100,74.5,77.800003,74.800003
20170117070000,210.0,77.699997,15.74468,100,74.099998,100,74.199997,77.800003,74.800003
20170117071500,210.0,88.199997,17.87234,100,73.0,100,74.0,77.800003,74.800003
20170117073000,210.0,88.199997,17.87234,100,73.0,100,73.800003,77.800003,74.800003
20170117074500,210.0,88.199997,17.87234,100,73.0,100,73.699997,77.800003,74.800003
20170117080000,210.0,94.5,19.148936,100,72.0,100,73.599998,77.800003,74.800003
20170117081500,210.0,88.199997,17.87234,100,72.0,100,73.5,77.800003,74.800003
20170117083000,210.0,88.199997,17.87234,100,72.0,100,73.400002,77.800003,74.800003
20170117084500,210.0,88.199997,17.87234,100,72.900002,100,73.400002,77.800003,74.800003
20170117090000,210.0,88.199997,17.87234,100,72.900002,100,73.300003,77.800003,74.800003
20170117091500,210.0,88.199997,17.87234,100,72.900002,100,73.300003,77.800003,74.800003
20170117093000,210.0,88.199997,17.87234,100,72.900002,100,73.199997,77.800003,74.800003
20170117094500,210.0,88.199997,17.87234,100,72.900002,100,73.0,77.800003,74.800003
20170117100000,210.0,88.199997,17.87234,100,72.900002,100,72.900002,77.800003,74.800003
20170117101500,210.0,88.199997,17.87234,100,90.900002,100,73.099998,77.800003,74.800003
20170117103000,210.0,227.850006,46.170214,41,78.400002,100,73.099998,77.800003,74.800003
20170117104500,210.0,223.649994,45.319148,40,81.0,100,73.400002,77.800003,74.800003
20170117110000,210.0,219.449997,44.468084,40,81.0,100,73.599998,77.800003,74.800003
20170117111500,210.0,219.449997,44.468084,40,88.599998,100,73.599998,77.800003,74.800003
20170117113000,210.0,219.449997,44.468084,40,78.900002,100,74.0,77.800003,74.800003
20170117114500,210.0,215.25,43.617021,40,81.599998,100,75.199997,77.800003,74.800003
20170117120000,210.0,201.600006,40.851065,39,53.099998,100,74.5,77.800003,74.800003
20170117121500,210.0,201.600006,40.851065,39,53.099998,100,74.5,77.800003,74.800003
20170117123000,210.0,197.399994,39.999999,39,53.099998,100,74.199997,77.800003,74.800003
20170117124500,210.0,199.5,40.425532,39,53.099998,100,74.0,77.800003,74.800003
20170117130000,210.0,197.399994,39.999999,39,53.099998,100,74.0,77.800003,74.800003
20170117131500,210.0,199.5,40.425532,39,53.099998,100,74.0,77.800003,74.800003
20170117133000,210.0,194.25,39.361702,39,53.099998,100,73.900002,77.800003,74.800003
20170117134500,210.0,194.25,39.361702,39,53.900002,100,74.0,77.800003,74.800003
20170117140000,210.0,194.25,39.361702,39,53.900002,100,74.099998,77.800003,74.800003
20170117141500,210.0,194.25,39.361702,39,53.900002,100,74.099998,77.800003,74.800003
20170117143000,210.0,197.399994,39.999999,39,53.900002,100,74.099998,77.800003,74.800003
20170117144500,210.0,201.600006,40.851065,39,55.099998,100,74.199997,77.800003,74.800003
20170117150000,210.0,203.699997,41.276595,39,56.799999,100,74.199997,77.800003,74.800003
20170117151500,210.0,203.699997,41.276595,39,59.5,100,74.199997,77.800003,74.800003
20170117153000,210.0,203.699997,41.276595,39,68.599998,100,74.300003,77.800003,74.800003
20170117154500,210.0,201.600006,40.851065,39,68.599998,100,74.400002,77.800003,74.800003
20170117160000,210.0,206.850006,41.914895,39,72.5,100,74.699997,77.800003,74.800003
20170117161500,210.0,201.600006,40.851065,39,72.5,100,74.800003,77.800003,74.800003
20170117163000,210.0,201.600006,40.851065,39,69.199997,100,74.900002,77.800003,74.800003
20170117164500,210.0,203.699997,41.276595,39,68.199997,100,75.0,77.800003,74.800003
20170117170000,210.0,206.850006,41.914895,39,74.900002,100,74.900002,77.800003,74.800003
20170117171500,210.0,201.600006,40.851065,39,68.699997,100,74.599998,77.800003,74.800003
20170117173000,210.0,199.5,40.425532,39,75.300003,100,74.400002,77.800003,74.800003
20170117174500,210.0,201.600006,40.851065,39,80.699997,100,74.599998,77.800003,74.800003
20170117180000,210.0,201.600006,40.851065,39,79.599998,100,74.5,77.800003,74.800003
20170117181500,210.0,203.699997,41.276595,39,77.300003,100,74.599998,77.800003,74.800003
20170117183000,210.0,203.699997,41.276595,39,72.900002,100,74.099998,77.800003,74.800003
20170117184500,210.0,199.5,40.425532,39,84.0,100,74.5,77.800003,74.800003
20170117190000,210.0,201.600006,40.851065,39,74.400002,100,74.5,77.800003,74.800003
20170117191500,210.0,203.699997,41.276595,39,85.0,100,74.599998,77.800003,74.800003
20170117193000,210.0,203.699997,41.276595,39,76.0,100,74.599998,77.800003,74.800003
20170117194500,210.0,201.600006,40.851065,39,85.599998,100,74.5,77.800003,74.800003
20170117200000,210.0,203.699997,41.276595,39,75.400002,100,74.599998,77.800003,74.800003
20170117201500,210.0,201.600006,40.851065,39,68.199997,100,74.0,77.800003,74.800003
20170117203000,210.0,203.699997,41.276595,39,87.300003,100,74.099998,77.800003,74.800003
20170117204500,210.0,203.699997,41.276595,39,77.800003,100,74.400002,77.800003,74.800003
20170117210000,210.0,201.600006,40.851065,39,91.0,100,74.5,77.800003,74.800003
20170117211500,210.0,203.699997,41.276595,39,78.699997,100,74.599998,77.800003,74.800003
20170117213000,210.0,206.850006,41.914895,39,90.400002,100,74.5,77.800003,74.800003
20170117214500,210.0,201.600006,40.851065,39,77.800003,100,74.599998,77.800003,74.800003
20170117220000,210.0,201.600006,40.851065,39,85.699997,100,74.599998,77.800003,74.800003
20170117221500,210.0,201.600006,40.851065,39,77.800003,100,74.599998,77.800003,74.800003
20170117223000,210.0,201.600006,40.851065,39,77.800003,100,74.5,77.800003,74.800003
20170117224500,210.0,201.600006,40.851065,39,83.199997,100,74.400002,77.800003,74.800003
20170117230000,210.0,201.600006,40.851065,39,77.300003,100,74.599998,77.800003,74.800003
20170117231500,210.0,201.600006,40.851065,39,87.400002,100,74.5,77.800003,74.800003
20170117233000,210.0,203.699997,41.276595,39,77.800003,100,74.599998,77.800003,74.800003
20170117234500,210.0,203.699997,41.276595,39,90.800003,100,74.599998,77.800003,74.800003
20170118000000,210.0,203.699997,41.276595,39,78.300003,100,74.599998,77.800003,74.800003
20170118001500,210.0,203.699997,41.276595,39,89.099998,100,74.5,77.800003,74.800003
20170118003000,210.0,199.5,40.425532,39,80.199997,100,74.599998,77.800003,74.800003
20170118004500,210.0,201.600006,40.851065,39,75.900002,100,74.5,77.800003,74.800003
20170118010000,210.0,201.600006,40.851065,39,87.400002,100,74.300003,77.800003,74.800003
20170118011500,210.0,201.600006,40.851065,39,75.400002,100,74.300003,77.800003,74.800003
20170118013000,210.0,194.25,39.361702,39,84.300003,100,74.199997,77.800003,74.800003
20170118014500,210.0,194.25,39.361702,39,82.099998,100,74.300003,77.800003,74.800003
20170118020000,210.0,194.25,39.361702,39,82.099998,100,74.300003,77.800003,74.800003
20170118021500,210.0,197.399994,39.999999,39,82.099998,100,74.400002,77.800003,74.800003
20170118023000,210.0,197.399994,39.999999,39,80.699997,100,74.5,77.800003,74.800003
20170118024500,210.0,194.25,39.361702,39,91.800003,100,74.400002,77.800003,74.800003
20170118030000,210.0,197.399994,39.999999,39,78.300003,100,74.5,77.800003,74.800003
20170118031500,210.0,197.399994,39.999999,39,92.400002,100,74.300003,77.800003,74.800003
20170118033000,210.0,199.5,40.425532,39,78.699997,100,74.5,77.800003,74.800003
20170118034500,210.0,194.25,39.361702,39,91.0,100,74.400002,77.800003,74.800003
20170118040000,210.0,197.399994,39.999999,39,79.199997,100,74.5,77.800003,74.800003
20170118041500,210.0,194.25,39.361702,39,91.0,100,74.400002,77.800003,74.800003
20170118043000,210.0,197.399994,39.999999,39,80.699997,100,74.5,77.800003,74.800003
20170118044500,210.0,194.25,39.361702,39,84.900002,100,74.5,77.800003,74.800003
20170118050000,210.0,197.399994,39.999999,39,79.099998,100,74.5,77.800003,74.800003
20170118051500,210.0,194.25,39.361702,39,91.699997,100,74.300003,77.800003,74.800003
20170118053000,210.0,197.399994,39.999999,39,78.699997,100,74.400002,77.800003,74.800003
20170118054500,210.0,197.399994,39.999999,39,91.699997,100,74.300003,77.800003,74.800003
20170118060000,210.0,194.25,39.361702,39,79.199997,100,74.400002,77.800003,74.800003
20170118061500,210.0,197.399994,39.999999,39,82.0,100,74.300003,77.800003,74.800003
20170118063000,210.0,194.25,39.361702,39,88.199997,100,74.300003,77.800003,74.800003
20170118064500,210.0,197.399994,39.999999,39,79.199997,100,74.400002,77.800003,74.800003
20170118070000,210.0,192.149994,38.936169,39,82.199997,100,74.300003,77.800003,74.800003
20170118071500,210.0,194.25,39.361702,39,91.300003,100,74.300003,77.800003,74.800003
20170118073000,210.0,194.25,39.361702,39,85.0,100,74.199997,77.800003,74.800003
20170118074500,210.0,194.25,39.361702,39,78.699997,100,74.099998,77.800003,74.800003
20170118080000,210.0,192.149994,38.936169,39,85.300003,100,74.199997,77.800003,74.800003
20170118081500,210.0,192.149994,38.936169,39,88.099998,100,74.099998,77.800003,74.800003
20170118083000,210.0,197.399994,39.999999,39,79.699997,100,74.0,77.800003,74.800003
20170118084500,210.0,203.699997,41.276595,39,78.800003,100,74.0,77.800003,74.800003
20170118090000,210.0,201.600006,40.851065,39,88.800003,100,74.0,77.800003,74.800003
20170118091500,210.0,201.600006,40.851065,39,79.699997,100,74.0,77.800003,74.800003
20170118093000,210.0,203.699997,41.276595,39,78.300003,100,74.0,77.800003,74.800003
20170118094500,210.0,206.850006,41.914895,39,81.800003,100,74.0,77.800003,74.800003
20170118100000,210.0,201.600006,40.851065,39,79.599998,100,74.0,77.800003,74.800003
20170118101500,210.0,203.699997,41.276595,39,82.099998,100,74.0,77.800003,74.800003
20170118103000,210.0,201.600006,40.851065,39,78.699997,100,74.0,77.800003,74.800003
20170118104500,210.0,201.600006,40.851065,39,86.599998,100,74.099998,77.800003,74.800003
20170118110000,210.0,201.600006,40.851065,39,86.599998,100,74.099998,77.800003,74.800003
20170118111500,210.0,203.699997,41.276595,39,77.800003,100,74.099998,77.800003,74.800003
20170118113000,210.0,206.850006,41.914895,39,76.800003,100,74.099998,77.800003,74.800003
20170118114500,210.0,201.600006,40.851065,39,90.400002,100,74.199997,77.800003,74.800003
20170118120000,210.0,201.600006,40.851065,39,86.900002,100,74.300003,77.800003,74.800003
20170118121500,210.0,201.600006,40.851065,39,77.800003,100,74.300003,77.800003,74.800003
20170118123000,210.0,201.600006,40.851065,39,77.800003,100,74.300003,77.800003,74.800003
20170118124500,210.0,203.699997,41.276595,39,79.699997,100,74.300003,77.800003,74.800003
20170118130000,210.0,203.699997,41.276595,39,78.800003,100,74.400002,77.800003,74.800003
20170118131500,210.0,201.600006,40.851065,39,78.800003,100,74.5,77.800003,74.800003
20170118133000,210.0,201.600006,40.851065,39,55.5,0,74.599998,77.800003,74.800003
20170118134500,210.0,201.600006,40.851065,39,53.5,100,73.599998,77.800003,74.800003
20170118140000,210.0,199.5,40.425532,39,53.5,100,73.300003,77.800003,74.800003
20170118141500,210.0,197.399994,39.999999,39,53.5,100,73.0,77.800003,74.800003
20170118143000,210.0,197.399994,39.999999,39,63.200001,100,72.900002,77.800003,74.800003
20170118144500,210.0,197.399994,39.999999,39,75.900002,100,74.0,77.800003,74.800003
20170118150000,210.0,197.399994,39.999999,39,75.900002,100,74.099998,77.800003,74.800003
20170118151500,210.0,199.5,40.425532,39,78.199997,100,74.0,77.800003,74.800003
20170118153000,210.0,199.5,40.425532,39,89.300003,100,74.099998,77.800003,74.800003
20170118154500,210.0,199.5,40.425532,39,78.699997,100,74.199997,77.800003,74.800003
20170118160000,210.0,199.5,40.425532,39,79.599998,100,74.5,77.800003,74.800003
20170118161500,210.0,203.699997,41.276595,39,89.800003,100,74.5,77.800003,74.800003
20170118163000,210.0,203.699997,41.276595,39,79.099998,100,74.599998,77.800003,74.800003
20170118164500,210.0,206.850006,41.914895,39,81.0,100,74.599998,77.800003,74.800003
20170118170000,210.0,203.699997,41.276595,39,77.800003,100,74.800003,77.800003,74.800003
20170118171500,210.0,207.899994,42.127658,39,58.400002,0,74.800003,77.800003,74.800003
20170118173000,210.0,203.699997,41.276595,39,53.900002,100,73.400002,77.800003,74.800003
20170118174500,210.0,203.699997,41.276595,39,53.900002,100,72.699997,77.800003,74.800003
20170118180000,210.0,206.850006,41.914895,39,60.700001,100,72.300003,77.800003,74.800003
20170118181500,210.0,201.600006,40.851065,39,82.5,100,73.0,77.800003,74.800003
20170118183000,210.0,203.699997,41.276595,39,78.699997,100,73.900002,77.800003,74.800003
20170118184500,210.0,206.850006,41.914895,39,88.599998,100,74.099998,77.800003,74.800003
20170118190000,210.0,206.850006,41.914895,39,87.0,100,74.199997,77.800003,74.800003
20170118191500,210.0,203.699997,41.276595,39,87.0,100,74.400002,77.800003,74.800003
20170118193000,210.0,203.699997,41.276595,39,80.199997,100,74.599998,77.800003,74.800003
20170118194500,210.0,203.699997,41.276595,39,77.699997,100,74.599998,77.800003,74.800003
20170118200000,210.0,201.600006,40.851065,39,91.699997,100,74.599998,77.800003,74.800003
20170118201500,210.0,203.699997,41.276595,39,79.699997,100,74.900002,77.800003,74.800003
20170118203000,210.0,203.699997,41.276595,39,77.800003,100,74.800003,77.800003,74.800003
20170118204500,210.0,201.600006,40.851065,39,77.800003,100,74.900002,77.800003,74.800003
20170118210000,210.0,203.699997,41.276595,39,83.0,100,74.800003,77.800003,74.800003
20170118211500,210.0,203.699997,41.276595,39,81.900002,100,75.0,77.800003,74.800003
20170118213000,210.0,201.600006,40.851065,39,88.0,100,74.800003,77.800003,74.800003
20170118214500,210.0,206.850006,41.914895,39,56.400002,100,74.199997,77.800003,74.800003
20170118220000,210.0,203.699997,41.276595,39,54.299999,100,72.900002,77.800003,74.800003
20170118221500,210.0,201.600006,40.851065,39,54.299999,100,72.199997,77.800003,74.800003
20170118223000,210.0,203.699997,41.276595,39,81.099998,100,72.599998,77.699997,74.699997
20170118224500,210.0,199.5,40.425532,39,77.300003,100,73.400002,77.800003,74.800003
20170118230000,210.0,203.699997,41.276595,39,88.099998,100,73.699997,77.699997,74.699997
20170118231500,210.0,201.600006,40.851065,39,80.199997,100,74.0,77.699997,74.699997
20170118233000,210.0,203.699997,41.276595,39,77.199997,100,74.099998,77.699997,74.699997
20170118234500,210.0,203.699997,41.276595,39,84.300003,100,74.0,77.699997,74.699997
20170119000000,210.0,201.600006,40.851065,39,80.199997,100,73.800003,77.699997,74.699997
20170119001500,210.0,207.899994,42.127658,39,77.699997,100,73.699997,77.599998,74.599998
20170119003000,210.0,203.699997,41.276595,39,88.400002,100,73.599998,77.599998,74.599998
20170119004500,210.0,203.699997,41.276595,39,79.699997,100,73.5,77.599998,74.599998
20170119010000,210.0,194.25,39.361702,39,80.800003,100,74.0,77.599998,74.599998
20170119011500,210.0,201.600006,40.851065,39,87.400002,100,74.099998,77.5,74.5
20170119013000,210.0,203.699997,41.276595,39,78.300003,100,74.300003,77.5,74.5
20170119014500,210.0,201.600006,40.851065,39,81.900002,100,74.300003,77.5,74.5
20170119020000,210.0,203.699997,41.276595,39,85.099998,100,74.300003,77.5,74.5
20170119021500,210.0,203.699997,41.276595,39,77.800003,100,74.5,77.5,74.5
20170119023000,210.0,199.5,40.425532,39,86.699997,100,74.400002,77.5,74.5
20170119024500,210.0,201.600006,40.851065,39,80.699997,100,74.400002,77.5,74.5
20170119030000,210.0,197.399994,39.999999,39,82.0,100,74.400002,77.5,74.5
20170119031500,210.0,199.5,40.425532,39,82.0,100,74.5,77.5,74.5
20170119033000,210.0,199.5,40.425532,39,78.699997,100,74.400002,77.5,74.5
20170119034500,210.0,197.399994,39.999999,39,88.599998,100,74.300003,77.5,74.5
20170119040000,210.0,197.399994,39.999999,39,84.900002,100,74.5,77.5,74.5
20170119041500,210.0,199.5,40.425532,39,82.0,100,74.5,77.5,74.5
20170119043000,210.0,258.299988,52.340423,44,55.200001,0,73.300003,75.699997,72.699997
20170119044500,210.0,228.899994,46.382978,41,53.5,100,72.099998,76.400002,73.400002
20170119050000,210.0,219.449997,44.468084,41,53.5,100,71.400002,76.400002,73.400002
20170119051500,210.0,219.449997,44.468084,41,64.599998,100,71.099998,76.699997,73.699997
20170119053000,210.0,219.449997,44.468084,41,79.199997,100,72.0,76.699997,73.699997
20170119054500,210.0,219.449997,44.468084,41,76.800003,100,72.5,76.699997,73.699997
20170119060000,210.0,219.449997,44.468084,41,89.800003,100,72.800003,76.699997,73.699997
20170119061500,210.0,219.449997,44.468084,41,77.800003,100,73.199997,76.5,73.5
20170119063000,210.0,215.25,43.617021,41,86.300003,100,73.400002,76.699997,73.699997
20170119064500,210.0,215.25,43.617021,41,86.300003,100,73.599998,76.699997,73.699997
20170119070000,210.0,215.25,43.617021,41,81.099998,100,73.699997,76.699997,73.699997
20170119071500,210.0,210.0,42.553191,41,77.900002,100,73.599998,76.699997,73.699997
20170119073000,210.0,207.899994,42.127658,41,80.5,100,73.599998,76.699997,73.699997
20170119074500,210.0,212.100006,42.978725,41,87.5,100,73.699997,76.699997,73.699997
20170119080000,210.0,212.100006,42.978725,41,78.300003,100,73.800003,76.699997,73.699997
20170119081500,210.0,212.100006,42.978725,41,55.200001,100,73.099998,76.699997,73.699997
20170119083000,210.0,220.5,44.680851,41,53.900002,100,71.699997,76.699997,73.699997
20170119084500,210.0,220.5,44.680851,41,55.099998,100,71.199997,76.699997,73.699997
20170119090000,210.0,215.25,43.617021,41,83.099998,100,71.599998,76.699997,73.699997
20170119091500,210.0,210.0,42.553191,41,78.300003,100,72.5,76.699997,73.699997
20170119093000,210.0,212.100006,42.978725,41,83.800003,100,72.699997,76.699997,73.699997
20170119094500,210.0,212.100006,42.978725,41,78.300003,100,72.400002,76.699997,73.699997
20170119100000,210.0,212.100006,42.978725,41,80.199997,100,72.199997,76.699997,73.699997
20170119101500,210.0,219.449997,44.468084,41,88.0,100,72.599998,76.699997,73.699997
20170119103000,210.0,219.449997,44.468084,41,78.599998,100,72.5,76.699997,73.699997
20170119104500,210.0,219.449997,44.468084,41,83.199997,100,72.599998,76.699997,73.699997
20170119110000,210.0,219.449997,44.468084,41,75.099998,100,72.800003,75.699997,72.699997
20170119111500,210.0,212.100006,42.978725,41,54.299999,100,72.699997,76.800003,73.800003
20170119113000,210.0,223.649994,45.319148,41,53.5,100,72.599998,76.0,73.0
20170119114500,210.0,220.5,44.680851,41,54.599998,100,72.5,77.099998,74.099998
20170119120000,210.0,220.5,44.680851,41,54.599998,100,72.400002,76.400002,73.400002
20170119121500,210.0,225.75,45.744681,41,54.599998,100,72.400002,76.099998,73.099998
20170119123000,210.0,225.75,45.744681,41,53.900002,100,72.199997,76.400002,73.400002
20170119124500,210.0,220.5,44.680851,41,75.300003,100,72.199997,77.400002,74.400002
20170119130000,210.0,220.5,44.680851,41,81.599998,100,72.300003,77.400002,74.400002
20170119131500,210.0,223.649994,45.319148,41,77.900002,100,72.5,77.400002,74.400002
20170119133000,210.0,219.449997,44.468084,41,80.800003,100,72.699997,77.400002,74.400002
20170119134500,210.0,219.449997,44.468084,41,76.599998,100,72.800003,77.400002,74.400002
20170119140000,210.0,219.449997,44.468084,41,83.699997,100,72.900002,77.400002,74.400002
20170119141500,210.0,219.449997,44.468084,41,77.800003,100,73.099998,77.400002,74.400002
20170119143000,210.0,219.449997,44.468084,41,83.900002,100,73.400002,77.400002,74.400002
20170119144500,210.0,215.25,43.617021,41,81.900002,100,73.5,77.400002,74.400002
20170119150000,210.0,215.25,43.617021,41,77.599998,100,73.5,77.400002,74.400002
20170119151500,210.0,215.25,43.617021,41,87.300003,100,73.599998,77.400002,74.400002
20170119153000,210.0,215.25,43.617021,41,76.800003,100,73.599998,77.400002,74.400002
20170119154500,210.0,212.100006,42.978725,41,84.300003,100,73.599998,77.400002,74.400002
20170119160000,210.0,212.100006,42.978725,41,79.300003,100,73.699997,77.400002,74.400002
20170119161500,210.0,217.350006,44.042554,41,82.5,100,73.800003,77.400002,74.400002
20170119163000,210.0,223.649994,45.319148,41,77.800003,100,73.800003,77.400002,74.400002
20170119164500,210.0,220.5,44.680851,41,87.300003,100,73.800003,77.400002,74.400002
20170119170000,210.0,223.649994,45.319148,41,83.0,100,74.0,77.400002,74.400002
20170119171500,210.0,223.649994,45.319148,41,75.900002,100,73.900002,77.400002,74.400002
20170119173000,210.0,220.5,44.680851,41,83.099998,100,74.300003,77.400002,74.400002
20170119174500,210.0,223.649994,45.319148,41,76.800003,100,74.5,77.400002,74.400002
20170119180000,210.0,223.649994,45.319148,41,85.599998,100,74.300003,77.400002,74.400002
20170119181500,210.0,223.649994,45.319148,41,79.0,100,74.300003,77.400002,74.400002
20170119183000,210.0,220.5,44.680851,41,74.400002,100,74.099998,77.400002,74.400002
20170119184500,210.0,225.75,45.744681,41,73.5,100,73.599998,77.400002,74.400002
20170119190000,210.0,219.449997,44.468084,41,79.099998,100,73.699997,77.400002,74.400002
20170119191500,210.0,219.449997,44.468084,41,83.699997,100,73.699997,77.400002,74.400002
20170119193000,210.0,219.449997,44.468084,41,76.400002,100,73.699997,77.400002,74.400002
20170119194500,210.0,223.649994,45.319148,41,80.599998,100,73.599998,77.400002,74.400002
20170119200000,210.0,223.649994,45.319148,41,76.800003,100,73.599998,77.400002,74.400002
20170119201500,210.0,223.649994,45.319148,41,80.599998,100,73.5,77.400002,74.400002
20170119203000,210.0,223.649994,45.319148,41,78.5,100,73.599998,77.400002,74.400002
20170119204500,210.0,223.649994,45.319148,41,78.5,100,73.199997,77.400002,74.400002
20170119210000,210.0,220.5,44.680851,41,73.699997,100,73.199997,77.400002,74.400002
20170119211500,210.0,223.649994,45.319148,41,80.699997,100,73.099998,77.400002,74.400002
20170119213000,210.0,223.649994,45.319148,41,77.5,100,72.900002,77.400002,74.400002
20170119214500,210.0,223.649994,45.319148,41,74.0,100,72.900002,77.400002,74.400002
20170119220000,210.0,223.649994,45.319148,41,83.099998,100,72.900002,77.400002,74.400002
20170119221500,210.0,223.649994,45.319148,41,73.5,100,72.900002,77.400002,74.400002
20170119223000,210.0,227.850006,46.170214,41,83.300003,100,72.900002,77.400002,74.400002
20170119224500,210.0,223.649994,45.319148,41,81.400002,100,72.900002,77.400002,74.400002
20170119230000,210.0,223.649994,45.319148,41,85.599998,100,72.900002,77.400002,74.400002
20170119231500,210.0,223.649994,45.319148,41,77.699997,100,73.0,77.400002,74.400002
20170119233000,210.0,223.649994,45.319148,41,85.199997,100,73.099998,77.400002,74.400002
20170119234500,210.0,223.649994,45.319148,41,76.800003,100,73.099998,77.400002,74.400002
20170120000000,210.0,223.649994,45.319148,41,77.699997,100,72.900002,77.400002,74.400002
20170120001500,210.0,223.649994,45.319148,41,76.400002,100,72.900002,77.400002,74.400002
20170120003000,210.0,223.649994,45.319148,41,85.400002,100,72.800003,77.400002,74.400002
20170120004500,210.0,223.649994,45.319148,41,75.400002,100,72.900002,77.400002,74.400002
20170120010000,210.0,223.649994,45.319148,41,82.099998,100,72.900002,77.400002,74.400002
20170120011500,210.0,223.649994,45.319148,41,79.199997,100,72.900002,77.400002,74.400002
20170120013000,210.0,223.649994,45.319148,41,85.800003,100,72.900002,77.400002,74.400002
20170120014500,210.0,223.649994,45.319148,41,76.5,100,73.0,77.400002,74.400002
20170120020000,210.0,223.649994,45.319148,41,90.400002,100,72.900002,77.400002,74.400002
20170120021500,210.0,223.649994,45.319148,41,76.800003,100,73.099998,77.400002,74.400002
20170120023000,210.0,223.649994,45.319148,41,87.099998,100,73.0,77.400002,74.400002
20170120024500,210.0,223.649994,45.319148,41,77.800003,100,73.099998,77.400002,74.400002
20170120030000,210.0,223.649994,45.319148,41,77.800003,100,73.099998,77.400002,74.400002
20170120031500,210.0,223.649994,45.319148,41,86.300003,100,73.0,77.400002,74.400002
20170120033000,210.0,223.649994,45.319148,41,77.599998,100,73.0,77.400002,74.400002
20170120034500,210.0,223.649994,45.319148,41,83.800003,100,73.0,77.400002,74.400002
20170120040000,210.0,223.649994,45.319148,41,77.199997,100,73.0,77.400002,74.400002
20170120041500,210.0,223.649994,45.319148,41,82.5,100,72.900002,77.400002,74.400002
20170120043000,210.0,223.649994,45.319148,41,76.300003,100,72.800003,77.400002,74.400002
20170120044500,210.0,223.649994,45.319148,41,84.900002,100,72.900002,77.400002,74.400002
20170120050000,210.0,220.5,44.680851,41,76.300003,100,72.900002,77.400002,74.400002
20170120051500,210.0,223.649994,45.319148,41,85.699997,100,72.800003,77.400002,74.400002
20170120053000,210.0,223.649994,45.319148,41,76.800003,100,72.900002,77.400002,74.400002
20170120054500,210.0,223.649994,45.319148,41,88.800003,100,72.900002,77.400002,74.400002
20170120060000,210.0,220.5,44.680851,41,76.800003,100,73.0,77.400002,74.400002
20170120061500,210.0,225.75,45.744681,41,85.599998,100,72.900002,77.400002,74.400002
20170120063000,210.0,225.75,45.744681,41,79.699997,100,73.099998,77.400002,74.400002
20170120064500,210.0,220.5,44.680851,41,76.800003,100,73.0,77.400002,74.400002
