PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170120070000,210.0,223.649994,45.319148,41,76.800003,100,73.099998,77.400002,74.400002
20170120071500,210.0,223.649994,45.319148,41,86.900002,100,72.900002,77.400002,74.400002
20170120073000,210.0,223.649994,45.319148,41,77.300003,100,72.900002,77.400002,74.400002
20170120074500,210.0,223.649994,45.319148,41,82.400002,100,72.900002,77.400002,74.400002
20170120080000,210.0,220.5,44.680851,41,81.099998,100,73.0,77.400002,74.400002
20170120081500,210.0,220.5,44.680851,41,77.099998,100,72.900002,77.400002,74.400002
20170120083000,210.0,220.5,44.680851,41,84.300003,100,72.900002,77.400002,74.400002
20170120084500,210.0,225.75,45.744681,41,80.199997,100,73.099998,77.400002,74.400002
20170120090000,210.0,225.75,45.744681,41,80.199997,100,73.099998,77.400002,74.400002
20170120091500,210.0,225.75,45.744681,41,80.199997,100,73.199997,77.400002,74.400002
20170120093000,210.0,225.75,45.744681,41,81.300003,100,73.199997,77.400002,74.400002
20170120094500,210.0,225.75,45.744681,41,81.300003,100,72.900002,77.400002,74.400002
20170120100000,210.0,225.75,45.744681,41,77.699997,100,72.699997,77.400002,74.400002
20170120101500,210.0,225.75,45.744681,41,79.300003,100,72.699997,77.400002,74.400002
20170120103000,210.0,225.75,45.744681,41,78.199997,100,72.699997,77.400002,74.400002
20170120104500,210.0,225.75,45.744681,41,82.199997,100,72.699997,77.400002,74.400002
20170120110000,210.0,220.5,44.680851,41,76.400002,100,72.800003,77.400002,74.400002
20170120111500,210.0,223.649994,45.319148,41,88.099998,100,72.800003,77.400002,74.400002
20170120113000,210.0,220.5,44.680851,41,76.400002,100,72.800003,77.400002,74.400002
20170120114500,210.0,225.75,45.744681,41,80.099998,100,72.900002,77.400002,74.400002
20170120120000,210.0,217.350006,44.042554,41,80.099998,100,73.599998,77.400002,74.400002
20170120121500,210.0,217.350006,44.042554,41,73.5,100,73.800003,77.400002,74.400002
20170120123000,210.0,223.649994,45.319148,41,75.699997,100,74.199997,77.400002,74.400002
20170120124500,210.0,220.5,44.680851,41,63.700001,0,74.599998,77.400002,74.400002
20170120130000,210.0,225.75,45.744681,41,52.700001,100,73.199997,77.400002,74.400002
20170120131500,210.0,225.75,45.744681,41,53.5,100,72.699997,77.400002,74.400002
20170120133000,210.0,220.5,44.680851,41,53.5,100,72.400002,77.400002,74.400002
20170120134500,210.0,225.75,45.744681,41,72.900002,100,72.800003,77.400002,74.400002
20170120140000,210.0,220.5,44.680851,41,80.800003,100,73.699997,77.400002,74.400002
20170120141500,210.0,225.75,45.744681,41,68.699997,100,74.099998,77.400002,74.400002
20170120143000,210.0,225.75,45.744681,41,72.900002,100,73.800003,77.400002,74.400002
20170120144500,210.0,220.5,44.680851,41,70.5,100,73.800003,77.400002,74.400002
20170120150000,210.0,220.5,44.680851,41,81.599998,100,73.900002,77.400002,74.400002
20170120151500,210.0,220.5,44.680851,41,72.0,100,74.099998,77.400002,74.400002
20170120153000,210.0,217.350006,44.042554,41,84.900002,100,74.199997,77.400002,74.400002
20170120154500,210.0,220.5,44.680851,41,79.699997,100,74.300003,77.400002,74.400002
20170120160000,210.0,217.350006,44.042554,41,81.900002,100,74.5,77.400002,74.400002
20170120161500,210.0,220.5,44.680851,41,79.699997,100,74.5,77.400002,74.400002
20170120163000,210.0,220.5,44.680851,41,76.800003,100,74.5,77.400002,74.400002
20170120164500,210.0,220.5,44.680851,41,82.599998,100,74.5,77.400002,74.400002
20170120170000,210.0,223.649994,45.319148,41,54.700001,100,73.800003,77.400002,74.400002
20170120171500,210.0,223.649994,45.319148,41,53.5,100,72.699997,77.400002,74.400002
20170120173000,210.0,220.5,44.680851,41,53.5,100,72.099998,77.400002,74.400002
20170120174500,210.0,223.649994,45.319148,41,72.400002,100,72.099998,77.400002,74.400002
20170120180000,210.0,220.5,44.680851,41,80.599998,100,72.400002,77.400002,74.400002
20170120181500,210.0,220.5,44.680851,41,78.400002,100,73.199997,77.400002,74.400002
20170120183000,210.0,220.5,44.680851,41,71.099998,100,72.800003,77.400002,74.400002
20170120184500,210.0,223.649994,45.319148,41,87.900002,100,73.400002,77.400002,74.400002
20170120190000,210.0,220.5,44.680851,41,77.300003,100,73.5,77.400002,74.400002
20170120191500,210.0,223.649994,45.319148,41,84.599998,100,73.699997,77.400002,74.400002
20170120193000,210.0,220.5,44.680851,41,71.599998,100,73.199997,77.400002,74.400002
20170120194500,210.0,220.5,44.680851,41,88.0,100,73.599998,77.400002,74.400002
20170120200000,210.0,220.5,44.680851,41,74.900002,100,73.400002,77.400002,74.400002
20170120201500,210.0,220.5,44.680851,41,80.699997,100,73.599998,77.400002,74.400002
20170120203000,210.0,220.5,44.680851,41,84.900002,100,73.599998,77.400002,74.400002
20170120204500,210.0,220.5,44.680851,41,78.099998,100,73.599998,77.400002,74.400002
20170120210000,210.0,220.5,44.680851,41,86.800003,100,73.599998,77.400002,74.400002
20170120211500,210.0,225.75,45.744681,41,78.199997,100,73.599998,77.400002,74.400002
20170120213000,210.0,219.449997,44.468084,41,88.599998,100,73.599998,77.400002,74.400002
20170120214500,210.0,219.449997,44.468084,41,77.800003,100,73.699997,77.400002,74.400002
20170120220000,210.0,219.449997,44.468084,41,88.599998,100,73.699997,77.400002,74.400002
20170120221500,210.0,219.449997,44.468084,41,78.199997,100,73.699997,77.400002,74.400002
20170120223000,210.0,219.449997,44.468084,41,83.300003,100,73.800003,77.400002,74.400002
20170120224500,210.0,219.449997,44.468084,41,81.900002,100,73.699997,77.400002,74.400002
20170120230000,210.0,219.449997,44.468084,41,84.5,100,73.800003,77.400002,74.400002
20170120231500,210.0,223.649994,45.319148,41,82.099998,100,73.699997,77.400002,74.400002
20170120233000,210.0,220.5,44.680851,41,81.0,100,73.800003,77.400002,74.400002
20170120234500,210.0,220.5,44.680851,41,76.800003,100,73.599998,77.400002,74.400002
20170121000000,210.0,220.5,44.680851,41,89.900002,100,73.5,77.400002,74.400002
20170121001500,210.0,220.5,44.680851,41,77.800003,100,73.599998,77.400002,74.400002
20170121003000,210.0,223.649994,45.319148,41,80.5,100,73.400002,77.400002,74.400002
20170121004500,210.0,219.449997,44.468084,41,81.5,100,73.599998,77.400002,74.400002
20170121010000,210.0,219.449997,44.468084,41,77.800003,100,73.5,77.400002,74.400002
20170121011500,210.0,212.100006,42.978725,41,88.099998,100,73.5,77.400002,74.400002
20170121013000,210.0,215.25,43.617021,41,79.199997,100,73.599998,77.400002,74.400002
20170121014500,210.0,215.25,43.617021,41,86.199997,100,73.5,77.400002,74.400002
20170121020000,210.0,215.25,43.617021,41,79.699997,100,73.599998,77.400002,74.400002
20170121021500,210.0,215.25,43.617021,41,88.599998,100,73.5,77.400002,74.400002
20170121023000,210.0,219.449997,44.468084,41,78.300003,100,73.599998,77.400002,74.400002
20170121024500,210.0,219.449997,44.468084,41,87.5,100,73.5,77.400002,74.400002
20170121030000,210.0,215.25,43.617021,41,78.099998,100,73.599998,77.400002,74.400002
20170121031500,210.0,215.25,43.617021,41,85.900002,100,73.599998,77.400002,74.400002
20170121033000,210.0,215.25,43.617021,41,82.900002,100,73.599998,77.400002,74.400002
20170121034500,210.0,219.449997,44.468084,41,81.099998,100,73.699997,77.400002,74.400002
20170121040000,210.0,219.449997,44.468084,41,78.300003,100,73.599998,77.400002,74.400002
20170121041500,210.0,219.449997,44.468084,41,84.800003,100,73.5,77.400002,74.400002
20170121043000,210.0,219.449997,44.468084,41,84.800003,100,73.5,77.400002,74.400002
20170121044500,210.0,219.449997,44.468084,41,77.800003,100,73.5,77.400002,74.400002
20170121050000,210.0,215.25,43.617021,41,89.900002,100,73.400002,77.400002,74.400002
20170121051500,210.0,219.449997,44.468084,41,78.300003,100,73.5,77.400002,74.400002
20170121053000,210.0,219.449997,44.468084,41,87.400002,100,73.300003,77.400002,74.400002
20170121054500,210.0,219.449997,44.468084,41,78.699997,100,73.5,77.400002,74.400002
20170121060000,210.0,219.449997,44.468084,41,86.0,100,73.400002,77.400002,74.400002
20170121061500,210.0,219.449997,44.468084,41,83.5,100,73.400002,77.400002,74.400002
20170121063000,210.0,219.449997,44.468084,41,89.199997,100,73.199997,77.400002,74.400002
20170121064500,210.0,219.449997,44.468084,41,82.5,100,73.400002,77.400002,74.400002
20170121070000,210.0,215.25,43.617021,41,81.099998,100,73.400002,77.400002,74.400002
20170121071500,210.0,220.5,44.680851,41,88.599998,100,73.300003,77.400002,74.400002
20170121073000,210.0,220.5,44.680851,41,80.699997,100,73.400002,77.400002,74.400002
20170121074500,210.0,220.5,44.680851,41,80.699997,100,73.300003,77.400002,74.400002
20170121080000,210.0,220.5,44.680851,41,80.699997,100,73.300003,77.400002,74.400002
20170121081500,210.0,217.350006,44.042554,41,88.0,100,73.199997,77.400002,74.400002
20170121083000,210.0,223.649994,45.319148,41,78.300003,100,73.199997,77.400002,74.400002
20170121084500,210.0,219.449997,44.468084,41,88.800003,100,73.099998,77.400002,74.400002
20170121090000,210.0,219.449997,44.468084,41,82.0,100,73.199997,77.400002,74.400002
20170121091500,210.0,219.449997,44.468084,41,78.800003,100,73.199997,77.400002,74.400002
20170121093000,210.0,219.449997,44.468084,41,86.199997,100,73.199997,77.400002,74.400002
20170121094500,210.0,219.449997,44.468084,41,78.699997,100,73.199997,77.400002,74.400002
20170121100000,210.0,219.449997,44.468084,41,87.0,100,73.300003,77.400002,74.400002
20170121101500,210.0,219.449997,44.468084,41,78.599998,100,73.300003,77.400002,74.400002
20170121103000,210.0,219.449997,44.468084,41,86.300003,100,73.400002,77.400002,74.400002
20170121104500,210.0,219.449997,44.468084,41,77.800003,100,73.400002,77.400002,74.400002
20170121110000,210.0,219.449997,44.468084,41,85.599998,100,73.400002,77.400002,74.400002
20170121111500,210.0,219.449997,44.468084,41,80.0,100,73.400002,77.400002,74.400002
20170121113000,210.0,219.449997,44.468084,41,73.599998,100,73.099998,77.400002,74.400002
20170121114500,210.0,219.449997,44.468084,41,85.900002,100,73.099998,77.400002,74.400002
20170121120000,210.0,219.449997,44.468084,41,84.400002,100,73.300003,77.400002,74.400002
20170121121500,210.0,219.449997,44.468084,41,73.400002,100,72.800003,77.400002,74.400002
20170121123000,210.0,219.449997,44.468084,41,82.900002,100,73.0,77.400002,74.400002
20170121124500,210.0,219.449997,44.468084,41,81.099998,100,73.199997,77.400002,74.400002
20170121130000,210.0,219.449997,44.468084,41,86.199997,100,73.199997,77.400002,74.400002
20170121131500,210.0,219.449997,44.468084,41,77.800003,100,73.300003,77.400002,74.400002
20170121133000,210.0,219.449997,44.468084,41,85.400002,100,73.5,77.400002,74.400002
20170121134500,210.0,219.449997,44.468084,41,77.300003,100,73.400002,77.400002,74.400002
20170121140000,210.0,219.449997,44.468084,41,81.0,100,72.900002,77.400002,74.400002
20170121141500,210.0,219.449997,44.468084,41,88.0,100,73.400002,77.400002,74.400002
20170121143000,210.0,215.25,43.617021,41,86.800003,100,73.300003,77.400002,74.400002
20170121144500,210.0,215.25,43.617021,41,77.400002,100,73.300003,77.400002,74.400002
20170121150000,210.0,215.25,43.617021,41,86.5,100,73.400002,77.400002,74.400002
20170121151500,210.0,215.25,43.617021,41,83.099998,100,73.5,77.400002,74.400002
20170121153000,210.0,219.449997,44.468084,41,79.199997,100,73.5,77.400002,74.400002
20170121154500,210.0,219.449997,44.468084,41,77.300003,100,73.400002,77.400002,74.400002
20170121160000,210.0,219.449997,44.468084,41,86.099998,100,73.5,77.400002,74.400002
20170121161500,210.0,219.449997,44.468084,41,82.099998,100,73.599998,77.400002,74.400002
20170121163000,210.0,219.449997,44.468084,41,77.300003,100,73.599998,77.400002,74.400002
20170121164500,210.0,215.25,43.617021,41,83.099998,100,73.5,77.400002,74.400002
20170121170000,210.0,219.449997,44.468084,41,89.5,100,73.599998,77.400002,74.400002
20170121171500,210.0,215.25,43.617021,41,79.0,100,73.699997,77.400002,74.400002
20170121173000,210.0,215.25,43.617021,41,77.699997,100,73.5,77.400002,74.400002
20170121174500,210.0,215.25,43.617021,41,88.099998,100,73.5,77.400002,74.400002
20170121180000,210.0,215.25,43.617021,41,80.699997,100,73.599998,77.400002,74.400002
20170121181500,210.0,215.25,43.617021,41,79.800003,100,73.400002,77.400002,74.400002
20170121183000,210.0,215.25,43.617021,41,74.400002,100,73.199997,77.400002,74.400002
20170121184500,210.0,215.25,43.617021,41,85.400002,100,73.099998,77.400002,74.400002
20170121190000,210.0,215.25,43.617021,41,77.300003,100,73.300003,77.400002,74.400002
20170121191500,210.0,215.25,43.617021,41,87.0,100,72.900002,77.400002,74.400002
20170121193000,210.0,215.25,43.617021,41,87.0,100,73.300003,77.400002,74.400002
20170121194500,210.0,215.25,43.617021,41,78.699997,100,73.300003,77.400002,74.400002
20170121200000,210.0,219.449997,44.468084,41,73.800003,100,72.699997,77.400002,74.400002
20170121201500,210.0,219.449997,44.468084,41,83.199997,100,73.300003,77.400002,74.400002
20170121203000,210.0,215.25,43.617021,41,79.099998,100,72.900002,77.400002,74.400002
20170121204500,210.0,215.25,43.617021,41,79.099998,100,73.400002,77.400002,74.400002
20170121210000,210.0,215.25,43.617021,41,89.800003,100,73.300003,77.400002,74.400002
20170121211500,210.0,215.25,43.617021,41,79.699997,100,73.400002,77.400002,74.400002
20170121213000,210.0,215.25,43.617021,41,79.699997,100,73.199997,77.400002,74.400002
20170121214500,210.0,215.25,43.617021,41,85.099998,100,73.300003,77.400002,74.400002
20170121220000,210.0,215.25,43.617021,41,77.300003,100,73.300003,77.400002,74.400002
20170121221500,210.0,215.25,43.617021,41,89.599998,100,73.199997,77.400002,74.400002
20170121223000,210.0,215.25,43.617021,41,79.199997,100,73.400002,77.400002,74.400002
20170121224500,210.0,215.25,43.617021,41,79.199997,100,73.199997,77.400002,74.400002
20170121230000,210.0,215.25,43.617021,41,87.099998,100,73.199997,77.400002,74.400002
20170121231500,210.0,215.25,43.617021,41,77.300003,100,73.300003,77.400002,74.400002
20170121233000,210.0,215.25,43.617021,41,84.800003,100,73.199997,77.400002,74.400002
20170121234500,210.0,212.100006,42.978725,41,81.599998,100,73.300003,77.400002,74.400002
20170122000000,210.0,217.350006,44.042554,41,78.300003,100,73.300003,77.400002,74.400002
20170122001500,210.0,217.350006,44.042554,41,80.5,100,73.199997,77.400002,74.400002
20170122003000,210.0,217.350006,44.042554,41,84.5,100,73.300003,77.400002,74.400002
20170122004500,210.0,217.350006,44.042554,41,77.099998,100,73.199997,77.400002,74.400002
20170122010000,210.0,217.350006,44.042554,41,88.0,100,73.099998,77.400002,74.400002
20170122011500,210.0,217.350006,44.042554,41,78.800003,100,73.199997,77.400002,74.400002
20170122013000,210.0,217.350006,44.042554,41,79.599998,100,73.099998,77.400002,74.400002
20170122014500,210.0,212.100006,42.978725,41,83.800003,100,73.099998,77.400002,74.400002
20170122020000,210.0,212.100006,42.978725,41,77.300003,100,73.099998,77.400002,74.400002
20170122021500,210.0,215.25,43.617021,41,90.400002,100,73.099998,77.400002,74.400002
20170122023000,210.0,215.25,43.617021,41,78.699997,100,73.099998,77.400002,74.400002
20170122024500,210.0,215.25,43.617021,41,78.699997,100,73.099998,77.400002,74.400002
20170122030000,210.0,215.25,43.617021,41,91.099998,100,73.099998,77.400002,74.400002
20170122031500,210.0,219.449997,44.468084,41,78.300003,100,73.199997,77.400002,74.400002
20170122033000,210.0,219.449997,44.468084,41,79.099998,100,73.099998,77.400002,74.400002
20170122034500,210.0,212.100006,42.978725,41,87.099998,100,73.0,77.400002,74.400002
20170122040000,210.0,217.350006,44.042554,41,76.800003,100,73.099998,77.400002,74.400002
20170122041500,210.0,217.350006,44.042554,41,88.300003,100,73.0,77.400002,74.400002
20170122043000,210.0,217.350006,44.042554,41,77.800003,100,73.099998,77.400002,74.400002
20170122044500,210.0,217.350006,44.042554,41,87.0,100,73.099998,77.400002,74.400002
20170122050000,210.0,217.350006,44.042554,41,79.400002,100,73.199997,77.400002,74.400002
20170122051500,210.0,217.350006,44.042554,41,82.099998,100,73.099998,77.400002,74.400002
20170122053000,210.0,217.350006,44.042554,41,82.099998,100,73.099998,77.400002,74.400002
20170122054500,210.0,217.350006,44.042554,41,77.199997,100,72.900002,77.400002,74.400002
20170122060000,210.0,220.5,44.680851,41,87.300003,100,72.900002,77.400002,74.400002
20170122061500,210.0,220.5,44.680851,41,77.199997,100,72.900002,77.400002,74.400002
20170122063000,210.0,220.5,44.680851,41,89.599998,100,72.699997,77.400002,74.400002
20170122064500,210.0,220.5,44.680851,41,78.199997,100,72.800003,77.400002,74.400002
20170122070000,210.0,220.5,44.680851,41,78.199997,100,72.699997,77.400002,74.400002
20170122071500,210.0,220.5,44.680851,41,83.400002,100,72.599998,77.400002,74.400002
20170122073000,210.0,223.649994,45.319148,41,79.800003,100,72.599998,77.400002,74.400002
20170122074500,210.0,220.5,44.680851,41,83.0,100,72.599998,77.400002,74.400002
20170122080000,210.0,223.649994,45.319148,41,77.199997,100,72.5,77.400002,74.400002
20170122081500,210.0,220.5,44.680851,41,88.099998,100,72.400002,77.400002,74.400002
20170122083000,210.0,223.649994,45.319148,41,77.300003,100,72.5,77.400002,74.400002
20170122084500,210.0,223.649994,45.319148,41,85.099998,100,72.400002,77.400002,74.400002
20170122090000,210.0,220.5,44.680851,41,80.099998,100,72.599998,77.400002,74.400002
20170122091500,210.0,227.850006,46.170214,41,77.300003,100,72.5,77.400002,74.400002
20170122093000,210.0,227.850006,46.170214,41,89.800003,100,72.300003,77.400002,74.400002
20170122094500,210.0,223.649994,45.319148,41,77.800003,100,72.5,77.400002,74.400002
20170122100000,210.0,223.649994,45.319148,41,80.400002,100,72.400002,77.400002,74.400002
20170122101500,210.0,227.850006,46.170214,41,82.199997,100,72.400002,77.400002,74.400002
20170122103000,210.0,227.850006,46.170214,41,75.900002,100,72.300003,77.400002,74.400002
20170122104500,210.0,227.850006,46.170214,41,86.900002,100,72.199997,77.400002,74.400002
20170122110000,210.0,227.850006,46.170214,41,78.300003,100,72.300003,77.400002,74.400002
20170122111500,210.0,219.449997,44.468084,40,82.400002,100,72.199997,77.400002,74.400002
20170122113000,210.0,215.25,43.617021,40,82.400002,100,72.300003,77.400002,74.400002
20170122114500,210.0,220.5,44.680851,40,76.800003,100,72.199997,77.400002,74.400002
20170122120000,210.0,217.350006,44.042554,40,86.099998,100,72.199997,77.400002,74.400002
20170122121500,210.0,217.350006,44.042554,40,77.300003,100,72.300003,77.400002,74.400002
20170122123000,210.0,217.350006,44.042554,40,80.099998,100,72.199997,77.400002,74.400002
20170122124500,210.0,217.350006,44.042554,40,83.300003,100,72.300003,77.400002,74.400002
20170122130000,210.0,217.350006,44.042554,40,76.400002,100,72.300003,77.400002,74.400002
20170122131500,210.0,217.350006,44.042554,40,91.0,100,72.199997,77.400002,74.400002
20170122133000,210.0,217.350006,44.042554,40,78.699997,100,72.400002,77.400002,74.400002
20170122134500,210.0,217.350006,44.042554,40,80.5,100,72.300003,77.400002,74.400002
20170122140000,210.0,217.350006,44.042554,40,83.900002,100,72.300003,77.400002,74.400002
20170122141500,210.0,217.350006,44.042554,40,76.800003,100,72.300003,77.400002,74.400002
20170122143000,210.0,217.350006,44.042554,40,83.199997,100,72.400002,77.400002,74.400002
20170122144500,210.0,217.350006,44.042554,40,77.699997,100,72.300003,77.400002,74.400002
20170122150000,210.0,217.350006,44.042554,40,91.699997,100,72.300003,77.400002,74.400002
20170122151500,210.0,212.100006,42.978725,40,76.800003,100,72.400002,77.400002,74.400002
20170122153000,210.0,217.350006,44.042554,40,89.300003,100,72.400002,77.400002,74.400002
20170122154500,210.0,212.100006,42.978725,40,77.699997,100,72.5,77.400002,74.400002
20170122160000,210.0,215.25,43.617021,40,89.800003,100,72.599998,77.400002,74.400002
20170122161500,210.0,210.0,42.553191,40,79.699997,100,72.699997,77.400002,74.400002
20170122163000,210.0,212.100006,42.978725,40,79.699997,100,72.599998,77.400002,74.400002
20170122164500,210.0,212.100006,42.978725,40,85.800003,100,72.599998,77.400002,74.400002
20170122170000,210.0,215.25,43.617021,40,76.400002,100,72.699997,77.400002,74.400002
20170122171500,210.0,215.25,43.617021,40,91.699997,100,72.699997,77.400002,74.400002
20170122173000,210.0,215.25,43.617021,40,76.800003,100,72.800003,77.400002,74.400002
20170122174500,210.0,215.25,43.617021,40,77.800003,100,72.699997,77.400002,74.400002
20170122180000,210.0,215.25,43.617021,40,89.300003,100,72.599998,77.400002,74.400002
20170122181500,210.0,215.25,43.617021,40,79.5,100,72.599998,77.400002,74.400002
20170122183000,210.0,215.25,43.617021,40,81.5,100,72.599998,77.400002,74.400002
20170122184500,210.0,212.100006,42.978725,40,79.800003,100,72.599998,77.400002,74.400002
20170122190000,210.0,217.350006,44.042554,40,81.900002,100,72.5,77.400002,74.400002
20170122191500,210.0,210.0,42.553191,40,75.400002,100,72.199997,77.400002,74.400002
20170122193000,210.0,217.350006,44.042554,40,78.699997,100,72.199997,77.400002,74.400002
20170122194500,210.0,212.100006,42.978725,40,80.699997,100,72.0,77.400002,74.400002
20170122200000,210.0,219.449997,44.468084,40,74.800003,100,71.900002,77.400002,74.400002
20170122201500,210.0,215.25,43.617021,40,78.0,100,71.900002,77.400002,74.400002
20170122203000,210.0,210.0,42.553191,40,82.0,100,71.800003,77.400002,74.400002
20170122204500,210.0,217.350006,44.042554,40,76.800003,100,71.800003,77.400002,74.400002
20170122210000,210.0,212.100006,42.978725,40,77.900002,100,72.099998,77.400002,74.400002
20170122211500,210.0,215.25,43.617021,40,80.699997,100,72.099998,77.400002,74.400002
20170122213000,210.0,215.25,43.617021,40,76.800003,100,72.099998,77.400002,74.400002
20170122214500,210.0,212.100006,42.978725,40,83.199997,100,71.800003,77.400002,74.400002
20170122220000,210.0,219.449997,44.468084,40,77.0,100,71.900002,77.400002,74.400002
20170122221500,210.0,219.449997,44.468084,40,74.699997,100,71.800003,77.400002,74.400002
20170122223000,210.0,215.25,43.617021,40,83.699997,100,71.5,77.400002,74.400002
20170122224500,210.0,219.449997,44.468084,40,77.300003,100,71.599998,77.400002,74.400002
20170122230000,210.0,215.25,43.617021,40,75.5,100,71.599998,77.400002,74.400002
20170122231500,210.0,210.0,42.553191,40,83.699997,100,71.300003,77.400002,74.400002
20170122233000,210.0,215.25,43.617021,40,77.599998,100,71.599998,77.400002,74.400002
20170122234500,210.0,212.100006,42.978725,40,83.400002,100,71.400002,77.400002,74.400002
20170123000000,210.0,212.100006,42.978725,40,82.5,100,71.599998,77.400002,74.400002
20170123001500,210.0,215.25,43.617021,40,84.300003,100,71.400002,77.400002,74.400002
20170123003000,210.0,212.100006,42.978725,40,74.400002,100,71.400002,77.400002,74.400002
20170123004500,210.0,217.350006,44.042554,40,79.0,100,71.300003,77.400002,74.400002
20170123010000,210.0,217.350006,44.042554,40,81.5,100,71.199997,77.400002,74.400002
20170123011500,210.0,217.350006,44.042554,40,81.5,100,71.099998,77.400002,74.400002
20170123013000,210.0,217.350006,44.042554,40,73.5,100,71.0,77.400002,74.400002
20170123014500,210.0,217.350006,44.042554,40,76.400002,100,70.900002,77.400002,74.400002
20170123020000,210.0,217.350006,44.042554,40,79.599998,100,70.900002,77.400002,74.400002
20170123021500,210.0,217.350006,44.042554,40,81.099998,100,70.800003,77.400002,74.400002
20170123023000,210.0,217.350006,44.042554,40,74.400002,100,70.800003,77.400002,74.400002
20170123024500,210.0,217.350006,44.042554,40,74.400002,100,70.699997,77.400002,74.400002
20170123030000,210.0,220.5,44.680851,40,81.199997,100,70.599998,77.400002,74.400002
20170123031500,210.0,217.350006,44.042554,40,81.199997,100,70.599998,77.400002,74.400002
20170123033000,210.0,217.350006,44.042554,40,81.199997,100,70.400002,77.400002,74.400002
20170123034500,210.0,217.350006,44.042554,40,78.199997,100,70.5,77.400002,74.400002
20170123040000,210.0,217.350006,44.042554,40,78.199997,100,70.400002,77.400002,74.400002
20170123041500,210.0,217.350006,44.042554,40,74.400002,100,70.400002,77.400002,74.400002
20170123043000,210.0,217.350006,44.042554,40,83.699997,100,70.199997,77.400002,74.400002
20170123044500,210.0,220.5,44.680851,40,80.599998,100,70.199997,77.400002,74.400002
20170123050000,210.0,215.25,43.617021,40,80.599998,100,70.199997,77.400002,74.400002
20170123051500,210.0,220.5,44.680851,40,76.699997,100,70.199997,77.400002,74.400002
20170123053000,210.0,220.5,44.680851,40,75.800003,100,70.099998,77.400002,74.400002
20170123054500,210.0,220.5,44.680851,40,77.900002,100,70.0,77.400002,74.400002
20170123060000,210.0,220.5,44.680851,40,82.0,100,69.900002,77.400002,74.400002
20170123061500,210.0,217.350006,44.042554,40,80.900002,100,69.900002,77.400002,74.400002
20170123063000,210.0,217.350006,44.042554,40,75.800003,100,69.900002,77.400002,74.400002
20170123064500,210.0,217.350006,44.042554,40,73.0,100,69.800003,77.400002,74.400002
20170123070000,210.0,220.5,44.680851,40,76.900002,100,69.699997,77.400002,74.400002
20170123071500,210.0,220.5,44.680851,40,81.599998,100,69.599998,77.400002,74.400002
20170123073000,210.0,212.100006,42.978725,40,80.599998,100,69.699997,77.400002,74.400002
20170123074500,210.0,220.5,44.680851,40,74.0,100,69.699997,77.400002,74.400002
20170123080000,210.0,220.5,44.680851,40,76.300003,100,69.599998,77.400002,74.400002
20170123081500,210.0,220.5,44.680851,40,81.5,100,69.699997,77.400002,74.400002
20170123083000,210.0,217.350006,44.042554,40,74.400002,100,69.5,77.400002,74.400002
20170123084500,210.0,223.649994,45.319148,40,79.400002,100,69.400002,77.400002,74.400002
20170123090000,210.0,219.449997,44.468084,40,81.5,100,69.300003,77.400002,74.400002
20170123091500,210.0,219.449997,44.468084,40,77.300003,100,69.199997,77.400002,74.400002
20170123093000,210.0,215.25,43.617021,40,74.900002,100,69.199997,77.400002,74.400002
20170123094500,210.0,215.25,43.617021,40,82.800003,100,69.099998,77.400002,74.400002
20170123100000,210.0,215.25,43.617021,40,77.199997,100,69.199997,77.400002,74.400002
20170123101500,210.0,220.5,44.680851,40,74.400002,100,69.199997,77.400002,74.400002
20170123103000,210.0,220.5,44.680851,40,83.699997,100,69.199997,77.400002,74.400002
20170123104500,210.0,215.25,43.617021,40,78.199997,100,69.300003,77.400002,74.400002
20170123110000,210.0,219.449997,44.468084,40,75.400002,100,70.300003,77.400002,74.400002
20170123111500,210.0,215.25,43.617021,40,81.599998,100,71.099998,77.400002,74.400002
20170123113000,210.0,219.449997,44.468084,40,77.599998,100,70.5,77.400002,74.400002
20170123114500,210.0,212.100006,42.978725,40,74.599998,100,71.300003,77.400002,74.400002
20170123120000,210.0,217.350006,44.042554,40,82.0,100,70.699997,77.400002,74.400002
20170123121500,210.0,217.350006,44.042554,40,74.400002,100,70.5,77.400002,74.400002
20170123123000,210.0,217.350006,44.042554,40,81.199997,100,70.800003,77.400002,74.400002
20170123124500,210.0,212.100006,42.978725,40,75.0,100,70.699997,77.400002,74.400002
20170123130000,210.0,227.850006,46.170214,40,80.5,100,71.400002,77.400002,74.400002
20170123131500,210.0,215.25,43.617021,40,73.900002,100,72.400002,77.400002,74.400002
20170123133000,210.0,212.100006,42.978725,40,88.0,100,72.699997,77.400002,74.400002
20170123134500,210.0,219.449997,44.468084,40,77.300003,100,73.300003,77.400002,74.400002
20170123140000,210.0,219.449997,44.468084,40,77.300003,100,73.400002,77.400002,74.400002
20170123141500,210.0,219.449997,44.468084,40,86.199997,100,72.699997,77.400002,74.400002
20170123143000,210.0,212.100006,42.978725,40,77.800003,100,73.099998,77.400002,74.400002
20170123144500,210.0,212.100006,42.978725,40,75.300003,100,72.599998,77.400002,74.400002
20170123150000,210.0,207.899994,42.127658,40,87.400002,100,72.400002,77.400002,74.400002
20170123151500,210.0,217.350006,44.042554,40,75.699997,100,72.199997,77.400002,74.400002
20170123153000,210.0,210.0,42.553191,40,84.900002,100,72.199997,77.400002,74.400002
20170123154500,210.0,219.449997,44.468084,40,76.800003,100,72.199997,77.400002,74.400002
20170123160000,210.0,212.100006,42.978725,40,76.800003,100,72.199997,77.400002,74.400002
20170123161500,210.0,215.25,43.617021,40,85.099998,100,72.199997,77.400002,74.400002
20170123163000,210.0,212.100006,42.978725,40,75.300003,100,72.199997,77.400002,74.400002
20170123164500,210.0,217.350006,44.042554,40,85.599998,100,72.199997,77.400002,74.400002
20170123170000,210.0,217.350006,44.042554,40,77.800003,100,72.199997,77.400002,74.400002
20170123171500,210.0,212.100006,42.978725,40,80.599998,100,72.900002,77.400002,74.400002
20170123173000,210.0,217.350006,44.042554,40,80.599998,100,73.099998,77.400002,74.400002
20170123174500,210.0,217.350006,44.042554,40,75.300003,100,72.800003,77.400002,74.400002
20170123180000,210.0,217.350006,44.042554,40,79.900002,100,72.800003,77.400002,74.400002
20170123181500,210.0,217.350006,44.042554,40,77.699997,100,72.599998,77.400002,74.400002
20170123183000,210.0,217.350006,44.042554,40,79.199997,100,72.599998,77.400002,74.400002
20170123184500,210.0,212.100006,42.978725,40,79.199997,100,72.5,77.400002,74.400002
20170123190000,210.0,219.449997,44.468084,40,79.199997,100,72.5,77.400002,74.400002
20170123191500,210.0,215.25,43.617021,40,78.300003,100,72.400002,77.400002,74.400002
20170123193000,210.0,215.25,43.617021,40,79.800003,100,72.5,77.400002,74.400002
20170123194500,210.0,215.25,43.617021,40,79.800003,100,72.400002,77.400002,74.400002
20170123200000,210.0,215.25,43.617021,40,79.800003,100,72.400002,77.400002,74.400002
20170123201500,210.0,210.0,42.553191,40,79.800003,100,72.400002,77.400002,74.400002
20170123203000,210.0,215.25,43.617021,40,74.900002,100,72.300003,77.400002,74.400002
20170123204500,210.0,215.25,43.617021,40,74.900002,100,72.300003,77.099998,74.099998
20170123210000,210.0,215.25,43.617021,40,77.800003,100,72.199997,77.099998,74.099998
20170123211500,210.0,215.25,43.617021,40,80.699997,100,72.300003,77.099998,74.099998
20170123213000,210.0,210.0,42.553191,40,82.5,100,72.199997,77.099998,74.099998
20170123214500,210.0,215.25,43.617021,40,80.599998,100,72.199997,77.099998,74.099998
20170123220000,210.0,215.25,43.617021,40,74.099998,100,72.199997,77.099998,74.099998
20170123221500,210.0,215.25,43.617021,40,81.699997,100,72.0,77.099998,74.099998
20170123223000,210.0,212.100006,42.978725,40,80.099998,100,72.099998,77.099998,74.099998
20170123224500,210.0,215.25,43.617021,40,81.5,100,72.099998,77.099998,74.099998
20170123230000,210.0,215.25,43.617021,40,75.300003,100,72.099998,77.099998,74.099998
20170123231500,210.0,210.0,42.553191,40,74.0,100,72.099998,77.099998,74.099998
20170123233000,210.0,215.25,43.617021,40,84.400002,100,71.800003,77.099998,74.099998
20170123234500,210.0,212.100006,42.978725,40,84.400002,100,72.199997,77.099998,74.099998
20170124000000,210.0,212.100006,42.978725,40,78.699997,100,72.300003,77.099998,74.099998
20170124001500,210.0,217.350006,44.042554,40,86.800003,100,72.199997,77.099998,74.099998
20170124003000,210.0,217.350006,44.042554,40,86.800003,100,72.400002,77.099998,74.099998
20170124004500,210.0,212.100006,42.978725,40,80.099998,100,72.5,77.099998,74.099998
20170124010000,210.0,217.350006,44.042554,40,78.599998,100,72.599998,77.099998,74.099998
20170124011500,210.0,217.350006,44.042554,40,84.300003,100,72.400002,77.099998,74.099998
20170124013000,210.0,212.100006,42.978725,40,85.599998,100,72.400002,76.900002,73.900002
20170124014500,210.0,215.25,43.617021,40,85.599998,100,72.5,77.099998,74.099998
20170124020000,210.0,212.100006,42.978725,40,87.5,100,72.300003,76.800003,73.800003
20170124021500,210.0,212.100006,42.978725,40,87.5,100,72.300003,76.400002,73.400002
20170124023000,210.0,215.25,43.617021,40,85.800003,100,72.300003,76.300003,73.300003
20170124024500,210.0,212.100006,42.978725,40,81.099998,100,72.400002,76.699997,73.699997
20170124030000,210.0,212.100006,42.978725,40,82.099998,100,72.300003,76.699997,73.699997
20170124031500,210.0,215.25,43.617021,40,80.699997,100,72.300003,77.099998,74.099998
20170124033000,210.0,212.100006,42.978725,40,77.800003,100,72.599998,77.099998,74.099998
20170124034500,210.0,212.100006,42.978725,40,77.800003,100,72.599998,77.099998,74.099998
20170124040000,210.0,215.25,43.617021,40,83.0,100,72.599998,77.099998,74.099998
20170124041500,210.0,212.100006,42.978725,40,85.599998,100,72.400002,77.099998,74.099998
20170124043000,210.0,212.100006,42.978725,40,88.0,100,72.300003,77.099998,74.099998
20170124044500,210.0,212.100006,42.978725,40,88.0,100,72.300003,76.800003,73.800003
20170124050000,210.0,212.100006,42.978725,40,88.0,100,72.199997,76.800003,73.800003
20170124051500,210.0,212.100006,42.978725,40,77.800003,100,72.5,76.800003,73.800003
20170124053000,210.0,215.25,43.617021,40,80.300003,100,72.400002,76.800003,73.800003
20170124054500,210.0,215.25,43.617021,40,83.699997,100,72.300003,76.400002,73.400002
20170124060000,210.0,212.100006,42.978725,40,78.0,100,72.400002,76.400002,73.400002
20170124061500,210.0,215.25,43.617021,40,87.300003,100,72.199997,76.699997,73.699997
20170124063000,210.0,219.449997,44.468084,40,77.800003,100,72.199997,77.099998,74.099998
20170124064500,210.0,219.449997,44.468084,40,78.800003,100,72.199997,77.099998,74.099998
20170124070000,210.0,212.100006,42.978725,40,83.800003,100,72.0,77.099998,74.099998
20170124071500,210.0,215.25,43.617021,40,78.699997,100,72.199997,77.099998,74.099998
20170124073000,210.0,215.25,43.617021,40,84.300003,100,71.900002,77.099998,74.099998
20170124074500,210.0,215.25,43.617021,40,86.199997,100,71.900002,77.099998,74.099998
20170124080000,210.0,215.25,43.617021,40,80.199997,100,72.0,77.099998,74.099998
20170124081500,210.0,212.100006,42.978725,40,77.900002,100,72.199997,77.099998,74.099998
20170124083000,210.0,212.100006,42.978725,40,86.800003,100,72.199997,77.099998,74.099998
20170124084500,210.0,212.100006,42.978725,40,84.900002,100,72.099998,77.099998,74.099998
20170124090000,210.0,212.100006,42.978725,40,83.199997,100,72.099998,77.099998,74.099998
20170124091500,210.0,212.100006,42.978725,40,88.0,100,72.0,77.099998,74.099998
20170124093000,210.0,212.100006,42.978725,40,79.599998,100,72.099998,77.099998,74.099998
20170124094500,210.0,212.100006,42.978725,40,84.199997,100,71.900002,77.099998,74.099998
20170124100000,210.0,215.25,43.617021,40,84.199997,100,71.900002,77.099998,74.099998
20170124101500,210.0,210.0,42.553191,40,78.300003,100,71.900002,77.099998,74.099998
20170124103000,210.0,206.850006,41.914895,40,86.699997,100,71.900002,77.099998,74.099998
20170124104500,210.0,212.100006,42.978725,40,79.699997,100,71.900002,77.099998,74.099998
20170124110000,210.0,207.899994,42.127658,40,80.800003,100,71.900002,77.099998,74.099998
20170124111500,210.0,212.100006,42.978725,40,82.5,100,72.0,77.099998,74.099998
20170124113000,210.0,212.100006,42.978725,40,79.699997,100,72.099998,77.099998,74.099998
20170124114500,210.0,212.100006,42.978725,40,88.699997,100,72.099998,77.099998,74.099998
20170124120000,210.0,207.899994,42.127658,40,77.300003,100,72.099998,76.800003,73.800003
20170124121500,210.0,210.0,42.553191,40,88.699997,100,72.099998,77.099998,74.099998
20170124123000,210.0,207.899994,42.127658,40,78.199997,100,72.199997,77.099998,74.099998
20170124124500,210.0,210.0,42.553191,40,81.599998,100,72.199997,77.099998,74.099998
20170124130000,210.0,206.850006,41.914895,40,81.599998,100,72.300003,76.400002,73.400002
20170124131500,210.0,206.850006,41.914895,40,83.800003,100,72.400002,76.400002,73.400002
20170124133000,210.0,217.350006,44.042554,40,79.099998,100,72.599998,76.400002,73.400002
20170124134500,210.0,217.350006,44.042554,40,88.0,100,72.699997,76.400002,73.400002
20170124140000,210.0,217.350006,44.042554,40,77.800003,100,72.900002,76.400002,73.400002
20170124141500,210.0,217.350006,44.042554,40,87.400002,100,73.199997,76.400002,73.400002
20170124143000,210.0,217.350006,44.042554,40,78.300003,100,73.300003,76.400002,73.400002
20170124144500,210.0,212.100006,42.978725,40,84.900002,100,73.400002,76.400002,73.400002
20170124150000,210.0,215.25,43.617021,40,78.300003,100,73.599998,76.400002,73.400002
20170124151500,210.0,215.25,43.617021,40,55.200001,0,73.699997,76.400002,73.400002
20170124153000,210.0,215.25,43.617021,40,54.299999,0,73.599998,76.400002,73.400002
20170124154500,210.0,212.100006,42.978725,40,52.700001,0,73.5,76.400002,73.400002
20170124160000,210.0,212.100006,42.978725,40,53.5,100,72.400002,76.400002,73.400002
20170124161500,210.0,215.25,43.617021,40,53.5,100,72.0,76.400002,73.400002
20170124163000,210.0,215.25,43.617021,40,54.299999,100,71.599998,76.400002,73.400002
20170124164500,210.0,212.100006,42.978725,40,61.400002,100,71.300003,76.400002,73.400002
20170124170000,210.0,215.25,43.617021,40,79.300003,100,72.199997,76.400002,73.400002
20170124171500,210.0,215.25,43.617021,40,79.300003,100,72.699997,76.400002,73.400002
20170124173000,210.0,215.25,43.617021,40,79.300003,100,73.199997,76.300003,73.300003
20170124174500,210.0,215.25,43.617021,40,81.800003,100,73.199997,76.300003,73.300003
20170124180000,210.0,212.100006,42.978725,40,77.300003,100,73.400002,76.300003,73.300003
20170124181500,210.0,217.350006,44.042554,40,54.299999,100,72.0,76.199997,73.199997
20170124183000,210.0,212.100006,42.978725,40,54.299999,100,71.199997,76.099998,73.099998
20170124184500,210.0,212.100006,42.978725,40,56.700001,100,70.699997,76.099998,73.099998
20170124190000,210.0,212.100006,42.978725,40,76.900002,100,71.300003,76.099998,73.099998
20170124191500,210.0,215.25,43.617021,40,78.699997,100,72.099998,76.099998,73.099998
20170124193000,210.0,215.25,43.617021,40,86.900002,100,72.400002,76.099998,73.099998
20170124194500,210.0,215.25,43.617021,40,79.099998,100,72.699997,76.099998,73.099998
20170124200000,210.0,215.25,43.617021,40,84.400002,100,72.699997,76.099998,73.099998
20170124201500,210.0,215.25,43.617021,40,84.400002,100,72.900002,76.099998,73.099998
20170124203000,210.0,215.25,43.617021,40,78.699997,100,73.099998,76.099998,73.099998
20170124204500,210.0,212.100006,42.978725,40,88.0,100,73.0,76.099998,73.099998
20170124210000,210.0,215.25,43.617021,40,78.699997,100,73.199997,76.099998,73.099998
20170124211500,210.0,212.100006,42.978725,40,87.5,100,73.099998,76.099998,73.099998
20170124213000,210.0,212.100006,42.978725,40,82.900002,100,73.300003,76.099998,73.099998
20170124214500,210.0,212.100006,42.978725,40,58.0,100,72.699997,76.099998,73.099998
20170124220000,210.0,215.25,43.617021,40,55.099998,100,71.400002,76.099998,73.099998
20170124221500,210.0,215.25,43.617021,40,55.099998,100,70.699997,76.099998,73.099998
20170124223000,210.0,215.25,43.617021,40,81.0,100,70.800003,76.099998,73.099998
20170124224500,210.0,215.25,43.617021,40,81.0,100,71.699997,76.099998,73.099998
20170124230000,210.0,210.0,42.553191,40,84.099998,100,71.800003,76.099998,73.099998
20170124231500,210.0,210.0,42.553191,40,84.099998,100,72.199997,76.099998,73.099998
20170124233000,210.0,212.100006,42.978725,40,79.900002,100,72.400002,76.099998,73.099998
20170124234500,210.0,212.100006,42.978725,40,88.599998,100,72.400002,76.099998,73.099998
20170125000000,210.0,212.100006,42.978725,40,80.099998,100,72.699997,76.099998,73.099998
20170125001500,210.0,212.100006,42.978725,40,82.900002,100,72.699997,76.099998,73.099998
20170125003000,210.0,212.100006,42.978725,40,86.099998,100,72.800003,76.099998,73.099998
20170125004500,210.0,215.25,43.617021,40,79.699997,100,72.900002,76.099998,73.099998
20170125010000,210.0,212.100006,42.978725,40,89.199997,100,72.800003,76.099998,73.099998
20170125011500,210.0,207.899994,42.127658,40,80.099998,100,72.900002,76.099998,73.099998
20170125013000,210.0,203.699997,41.276595,40,82.099998,100,72.699997,76.099998,73.099998
20170125014500,210.0,206.850006,41.914895,40,79.199997,100,72.800003,76.099998,73.099998
20170125020000,210.0,206.850006,41.914895,40,79.199997,100,72.699997,76.099998,73.099998
20170125021500,210.0,210.0,42.553191,40,82.800003,100,72.5,76.099998,73.099998
20170125023000,210.0,203.699997,41.276595,40,77.5,100,72.5,76.099998,73.099998
20170125024500,210.0,207.899994,42.127658,40,81.699997,100,72.300003,76.099998,73.099998
20170125030000,210.0,203.699997,41.276595,40,79.099998,100,72.300003,76.099998,73.099998
20170125031500,210.0,207.899994,42.127658,40,78.0,100,72.300003,76.099998,73.099998
20170125033000,210.0,207.899994,42.127658,40,88.099998,100,72.199997,76.099998,73.099998
20170125034500,210.0,207.899994,42.127658,40,78.699997,100,72.400002,76.099998,73.099998
20170125040000,210.0,207.899994,42.127658,40,87.400002,100,72.300003,76.099998,73.099998
20170125041500,210.0,207.899994,42.127658,40,81.599998,100,72.300003,76.099998,73.099998
20170125043000,210.0,203.699997,41.276595,40,78.599998,100,72.5,76.099998,73.099998
20170125044500,210.0,203.699997,41.276595,40,88.199997,100,72.300003,76.099998,73.099998
20170125050000,210.0,206.850006,41.914895,40,79.199997,100,72.599998,76.099998,73.099998
20170125051500,210.0,206.850006,41.914895,40,76.800003,100,72.400002,76.099998,73.099998
20170125053000,210.0,206.850006,41.914895,40,86.800003,100,72.199997,76.099998,73.099998
20170125054500,210.0,206.850006,41.914895,40,76.800003,100,72.300003,76.099998,73.099998
20170125060000,210.0,210.0,42.553191,40,74.400002,100,72.199997,76.099998,73.099998
20170125061500,210.0,206.850006,41.914895,40,89.099998,100,72.199997,76.099998,73.099998
20170125063000,210.0,206.850006,41.914895,40,84.800003,100,72.099998,76.0,73.0
20170125064500,210.0,206.850006,41.914895,40,80.099998,100,72.300003,76.0,73.0
20170125070000,210.0,206.850006,41.914895,40,90.199997,100,72.199997,76.0,73.0
20170125071500,210.0,206.850006,41.914895,40,79.699997,100,72.400002,76.0,73.0
20170125073000,210.0,206.850006,41.914895,40,76.800003,100,72.199997,76.0,73.0
20170125074500,210.0,206.850006,41.914895,40,84.300003,100,72.199997,76.0,73.0
20170125080000,210.0,206.850006,41.914895,40,78.699997,100,72.400002,75.800003,72.800003
20170125081500,210.0,206.850006,41.914895,40,82.800003,100,72.300003,75.699997,72.699997
20170125083000,210.0,206.850006,41.914895,40,79.199997,100,72.599998,75.699997,72.699997
20170125084500,210.0,206.850006,41.914895,40,79.199997,100,72.5,75.699997,72.699997
20170125090000,210.0,206.850006,41.914895,40,88.0,100,72.199997,75.699997,72.699997
20170125091500,210.0,206.850006,41.914895,40,89.199997,100,72.099998,75.699997,72.699997
20170125093000,210.0,203.699997,41.276595,40,80.699997,100,72.099998,75.699997,72.699997
20170125094500,210.0,206.850006,41.914895,40,77.699997,100,72.099998,75.699997,72.699997
20170125100000,210.0,206.850006,41.914895,40,83.900002,100,72.0,75.699997,72.699997
20170125101500,210.0,212.100006,42.978725,40,77.800003,100,72.099998,75.699997,72.699997
20170125103000,210.0,217.350006,44.042554,40,79.099998,100,72.0,75.699997,72.699997
20170125104500,210.0,217.350006,44.042554,40,86.800003,100,71.900002,75.699997,72.699997
20170125110000,210.0,212.100006,42.978725,40,77.800003,100,71.900002,75.699997,72.699997
20170125111500,210.0,212.100006,42.978725,40,84.199997,100,71.900002,75.699997,72.699997
20170125113000,210.0,212.100006,42.978725,40,77.599998,100,73.099998,75.699997,72.699997
20170125114500,210.0,215.25,43.617021,40,53.099998,100,72.400002,75.699997,72.699997
20170125120000,210.0,219.449997,44.468084,40,53.099998,100,72.0,75.699997,72.699997
20170125121500,210.0,215.25,43.617021,40,53.099998,100,71.800003,75.699997,72.699997
20170125123000,210.0,215.25,43.617021,40,53.099998,100,71.599998,75.699997,72.699997
20170125124500,210.0,215.25,43.617021,40,53.099998,100,71.400002,75.699997,72.699997
20170125130000,210.0,220.5,44.680851,40,53.099998,100,71.199997,75.699997,72.699997
20170125131500,210.0,217.350006,44.042554,40,60.700001,100,71.199997,75.699997,72.699997
20170125133000,210.0,217.350006,44.042554,40,72.900002,100,71.199997,75.699997,72.699997
20170125134500,210.0,217.350006,44.042554,40,70.5,100,71.300003,75.400002,72.400002
20170125140000,210.0,212.100006,42.978725,40,72.0,100,71.699997,75.699997,72.699997
20170125141500,210.0,217.350006,44.042554,40,67.0,100,71.699997,75.699997,72.699997
20170125143000,210.0,212.100006,42.978725,40,74.0,100,72.199997,75.699997,72.699997
20170125144500,210.0,215.25,43.617021,40,86.300003,100,72.099998,75.400002,72.400002
20170125150000,210.0,215.25,43.617021,40,77.300003,100,72.199997,75.400002,72.400002
20170125151500,210.0,225.75,45.744681,41,53.099998,0,72.300003,74.300003,71.300003
20170125153000,210.0,263.549988,53.404253,44,53.099998,0,72.199997,74.599998,71.599998
20170125154500,210.0,219.449997,44.468084,41,53.099998,100,71.699997,75.0,72.0
20170125160000,210.0,219.449997,44.468084,41,54.299999,100,71.300003,75.699997,72.699997
20170125161500,210.0,223.649994,45.319148,41,53.099998,0,71.699997,74.599998,71.599998
20170125163000,210.0,223.649994,45.319148,41,53.099998,100,71.300003,75.0,72.0
20170125164500,210.0,220.5,44.680851,41,53.900002,100,70.699997,75.300003,72.300003
20170125170000,210.0,223.649994,45.319148,41,53.900002,100,70.300003,74.599998,71.599998
20170125171500,210.0,220.5,44.680851,41,53.900002,100,70.0,74.0,71.0
20170125173000,210.0,220.5,44.680851,41,55.099998,100,69.900002,75.0,72.0
20170125174500,210.0,220.5,44.680851,41,71.900002,100,70.099998,75.0,72.0
20170125180000,210.0,220.5,44.680851,41,75.5,100,71.0,74.599998,71.599998
20170125181500,210.0,223.649994,45.319148,41,53.900002,100,70.199997,74.699997,71.699997
20170125183000,210.0,223.649994,45.319148,41,55.099998,100,69.800003,72.599998,69.599998
20170125184500,210.0,220.5,44.680851,41,63.5,100,69.599998,75.0,72.0
20170125190000,210.0,223.649994,45.319148,41,88.099998,100,70.800003,75.300003,72.300003
20170125191500,210.0,223.649994,45.319148,41,77.800003,100,71.699997,75.300003,72.300003
20170125193000,210.0,223.649994,45.319148,41,83.0,100,72.199997,75.300003,72.300003
20170125194500,210.0,223.649994,45.319148,41,77.800003,100,72.5,75.300003,72.300003
20170125200000,210.0,223.649994,45.319148,41,53.5,100,71.0,75.300003,72.300003
20170125201500,210.0,271.950012,55.106385,44,54.700001,0,70.300003,74.300003,71.300003
20170125203000,210.0,225.75,45.744681,41,54.700001,100,69.900002,74.300003,71.300003
20170125204500,210.0,225.75,45.744681,41,54.700001,100,69.599998,74.699997,71.699997
20170125210000,210.0,220.5,44.680851,41,57.900002,100,69.5,74.0,71.0
20170125211500,210.0,225.75,45.744681,41,74.0,100,70.300003,74.300003,71.300003
20170125213000,210.0,225.75,45.744681,41,56.0,100,70.300003,74.5,71.5
20170125214500,210.0,219.449997,44.468084,41,54.299999,100,69.699997,74.300003,71.300003
20170125220000,210.0,219.449997,44.468084,41,53.5,100,69.300003,74.300003,71.300003
20170125221500,210.0,219.449997,44.468084,41,54.299999,100,69.099998,73.900002,70.900002
20170125223000,210.0,219.449997,44.468084,41,65.5,100,69.0,72.699997,69.699997
20170125224500,210.0,219.449997,44.468084,41,75.099998,100,69.800003,73.199997,70.199997
20170125230000,210.0,215.25,43.617021,41,55.599998,100,69.800003,75.699997,72.699997
20170125231500,210.0,215.25,43.617021,41,74.400002,100,69.400002,75.699997,72.699997
20170125233000,210.0,215.25,43.617021,41,76.900002,100,70.599998,75.699997,72.699997
20170125234500,210.0,215.25,43.617021,41,86.599998,100,71.300003,75.699997,72.699997
20170126000000,210.0,215.25,43.617021,41,78.599998,100,71.699997,75.699997,72.699997
20170126001500,210.0,215.25,43.617021,41,81.099998,100,72.0,75.699997,72.699997
20170126003000,210.0,215.25,43.617021,41,83.699997,100,72.099998,75.699997,72.699997
20170126004500,210.0,219.449997,44.468084,41,77.300003,100,72.400002,75.599998,72.599998
20170126010000,210.0,219.449997,44.468084,41,54.700001,100,70.900002,75.699997,72.699997
20170126011500,210.0,219.449997,44.468084,41,62.0,100,70.099998,75.699997,72.699997
20170126013000,210.0,219.449997,44.468084,41,77.800003,100,71.0,75.699997,72.699997
20170126014500,210.0,219.449997,44.468084,41,85.699997,100,71.599998,75.699997,72.699997
20170126020000,210.0,210.0,42.553191,41,76.800003,100,71.900002,75.699997,72.699997
20170126021500,210.0,217.350006,44.042554,41,89.900002,100,72.0,75.699997,72.699997
20170126023000,210.0,212.100006,42.978725,41,77.300003,100,72.300003,75.699997,72.699997
20170126024500,210.0,215.25,43.617021,41,89.199997,100,72.300003,75.699997,72.699997
20170126030000,210.0,212.100006,42.978725,41,78.300003,100,72.599998,75.699997,72.699997
