PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170126031500,210.0,217.350006,44.042554,41,82.400002,100,72.699997,75.699997,72.699997
20170126033000,210.0,210.0,42.553191,41,80.199997,100,72.599998,75.699997,72.699997
20170126034500,210.0,212.100006,42.978725,41,76.099998,100,72.599998,75.699997,72.699997
20170126040000,210.0,217.350006,44.042554,41,79.199997,100,72.699997,75.699997,72.699997
20170126041500,210.0,210.0,42.553191,41,88.699997,100,72.599998,75.699997,72.699997
20170126043000,210.0,217.350006,44.042554,41,79.699997,100,72.800003,75.699997,72.699997
20170126044500,210.0,210.0,42.553191,41,84.5,100,72.599998,75.699997,72.699997
20170126050000,210.0,217.350006,44.042554,41,79.699997,100,72.800003,75.699997,72.699997
20170126051500,210.0,212.100006,42.978725,41,79.699997,100,72.800003,75.699997,72.699997
20170126053000,210.0,217.350006,44.042554,41,84.400002,100,72.800003,75.699997,72.699997
20170126054500,210.0,220.5,44.680851,41,55.5,100,71.400002,75.099998,72.099998
20170126060000,210.0,220.5,44.680851,41,53.400002,100,70.300003,75.300003,72.300003
20170126061500,210.0,223.649994,45.319148,41,56.299999,100,69.699997,75.099998,72.099998
20170126063000,210.0,220.5,44.680851,41,76.800003,100,70.199997,75.099998,72.099998
20170126064500,210.0,223.649994,45.319148,41,89.800003,100,70.800003,75.300003,72.300003
20170126070000,210.0,219.449997,44.468084,41,78.699997,100,71.300003,75.0,72.0
20170126071500,210.0,223.649994,45.319148,41,58.599998,100,71.0,74.699997,71.699997
20170126073000,210.0,219.449997,44.468084,41,55.5,100,69.599998,75.0,72.0
20170126074500,210.0,219.449997,44.468084,41,53.099998,100,69.0,74.300003,71.300003
20170126080000,210.0,225.75,45.744681,41,71.5,100,69.099998,73.199997,70.199997
20170126081500,210.0,219.449997,44.468084,41,53.900002,100,69.0,73.900002,70.900002
20170126083000,210.0,223.649994,45.319148,41,55.200001,100,69.599998,74.300003,71.300003
20170126084500,210.0,219.449997,44.468084,41,61.599998,100,69.699997,75.0,72.0
20170126090000,210.0,223.649994,45.319148,41,58.400002,100,70.0,75.0,72.0
20170126091500,210.0,223.649994,45.319148,41,56.099998,100,70.099998,75.300003,72.300003
20170126093000,210.0,219.449997,44.468084,41,63.0,100,69.900002,75.300003,72.300003
20170126094500,210.0,223.649994,45.319148,41,80.0,100,70.400002,75.300003,72.300003
20170126100000,210.0,219.449997,44.468084,41,83.199997,100,70.800003,75.300003,72.300003
20170126101500,210.0,212.100006,42.978725,41,74.699997,100,71.099998,74.0,71.0
20170126103000,210.0,228.899994,46.382978,42,55.200001,100,71.300003,74.599998,71.599998
20170126104500,210.0,217.350006,44.042554,41,53.900002,100,70.800003,75.0,72.0
20170126110000,210.0,223.649994,45.319148,41,52.799999,100,70.599998,75.0,72.0
20170126111500,210.0,220.5,44.680851,41,56.0,100,71.199997,75.0,72.0
20170126113000,210.0,215.25,43.617021,41,51.799999,100,71.099998,74.599998,71.599998
20170126114500,210.0,225.75,45.744681,41,53.5,100,71.0,76.400002,73.400002
20170126120000,210.0,225.75,45.744681,41,56.700001,100,71.0,76.400002,73.400002
20170126121500,210.0,220.5,44.680851,41,84.199997,100,71.0,76.400002,73.400002
20170126123000,210.0,225.75,45.744681,41,77.300003,100,71.199997,76.400002,73.400002
20170126124500,210.0,217.350006,44.042554,41,84.699997,100,71.300003,76.400002,73.400002
20170126130000,210.0,217.350006,44.042554,41,78.300003,100,71.5,76.400002,73.400002
20170126131500,210.0,217.350006,44.042554,41,79.099998,100,73.099998,76.400002,73.400002
20170126133000,210.0,217.350006,44.042554,41,79.099998,0,73.800003,76.400002,73.400002
20170126134500,210.0,220.5,44.680851,41,51.900002,100,72.699997,76.400002,73.400002
20170126140000,210.0,223.649994,45.319148,41,54.700001,100,72.400002,76.400002,73.400002
20170126141500,210.0,220.5,44.680851,41,54.700001,100,72.400002,76.400002,73.400002
20170126143000,210.0,223.649994,45.319148,41,51.900002,100,72.199997,76.400002,73.400002
20170126144500,210.0,227.850006,46.170214,41,55.599998,100,72.0,76.400002,73.400002
20170126150000,210.0,219.449997,44.468084,41,53.900002,100,71.800003,75.699997,72.699997
20170126151500,210.0,223.649994,45.319148,41,53.099998,100,71.599998,75.400002,72.400002
20170126153000,210.0,223.649994,45.319148,41,58.400002,100,71.400002,75.400002,72.400002
20170126154500,210.0,217.350006,44.042554,41,80.400002,100,71.300003,75.400002,72.400002
20170126160000,210.0,223.649994,45.319148,41,76.800003,100,71.300003,74.699997,71.699997
20170126161500,210.0,223.649994,45.319148,41,82.400002,100,71.400002,74.699997,71.699997
20170126163000,210.0,219.449997,44.468084,41,58.400002,0,71.699997,74.300003,71.300003
20170126164500,210.0,223.649994,45.319148,41,53.5,100,70.800003,76.0,73.0
20170126170000,210.0,223.649994,45.319148,41,56.700001,100,70.5,76.0,73.0
20170126171500,210.0,219.449997,44.468084,41,80.199997,100,71.0,76.0,73.0
20170126173000,210.0,219.449997,44.468084,41,76.400002,100,71.599998,76.0,73.0
20170126174500,210.0,219.449997,44.468084,41,87.400002,100,72.599998,76.0,73.0
20170126180000,210.0,219.449997,44.468084,41,87.400002,100,72.699997,76.0,73.0
20170126181500,210.0,219.449997,44.468084,41,88.699997,100,72.300003,75.800003,72.800003
20170126183000,210.0,215.25,43.617021,41,85.300003,100,72.300003,75.699997,72.699997
20170126184500,210.0,220.5,44.680851,41,76.400002,100,72.300003,75.699997,72.699997
20170126190000,210.0,220.5,44.680851,41,81.900002,100,72.300003,75.699997,72.699997
20170126191500,210.0,220.5,44.680851,41,83.599998,100,72.699997,75.699997,72.699997
20170126193000,210.0,220.5,44.680851,41,57.200001,0,72.599998,75.699997,72.699997
20170126194500,210.0,217.350006,44.042554,41,55.0,100,71.199997,76.0,73.0
20170126200000,210.0,223.649994,45.319148,41,55.0,100,70.599998,76.0,73.0
20170126201500,210.0,217.350006,44.042554,41,83.699997,100,70.699997,76.0,73.0
20170126203000,210.0,217.350006,44.042554,41,83.699997,100,71.5,76.0,73.0
20170126204500,210.0,217.350006,44.042554,41,86.900002,100,72.0,76.0,73.0
20170126210000,210.0,217.350006,44.042554,41,84.5,100,72.300003,75.900002,72.900002
20170126211500,210.0,217.350006,44.042554,41,85.800003,100,72.599998,76.0,73.0
20170126213000,210.0,220.5,44.680851,41,80.699997,100,72.800003,76.0,73.0
20170126214500,210.0,220.5,44.680851,41,80.699997,100,73.0,76.0,73.0
20170126220000,210.0,220.5,44.680851,41,54.700001,100,71.900002,75.699997,72.699997
20170126221500,210.0,220.5,44.680851,41,54.700001,100,70.900002,75.699997,72.699997
20170126223000,210.0,225.75,45.744681,41,55.599998,100,70.400002,75.699997,72.699997
20170126224500,210.0,217.350006,44.042554,41,82.400002,100,70.5,75.699997,72.699997
20170126230000,210.0,220.5,44.680851,41,81.5,100,71.300003,75.400002,72.400002
20170126231500,210.0,220.5,44.680851,41,75.900002,100,71.800003,75.699997,72.699997
20170126233000,210.0,220.5,44.680851,41,86.800003,100,71.900002,75.699997,72.699997
20170126234500,210.0,220.5,44.680851,41,86.800003,100,72.099998,75.699997,72.699997
20170127000000,210.0,212.100006,42.978725,41,86.800003,100,72.199997,75.599998,72.599998
20170127001500,210.0,219.449997,44.468084,41,83.199997,100,72.300003,75.400002,72.400002
20170127003000,210.0,219.449997,44.468084,41,78.699997,100,72.699997,75.400002,72.400002
20170127004500,210.0,223.649994,45.319148,41,55.599998,100,71.300003,75.699997,72.699997
20170127010000,210.0,219.449997,44.468084,41,53.599998,100,70.400002,75.699997,72.699997
20170127011500,210.0,223.649994,45.319148,41,70.0,100,70.0,75.699997,72.699997
20170127013000,210.0,220.5,44.680851,41,84.400002,100,70.699997,75.699997,72.699997
20170127014500,210.0,217.350006,44.042554,41,80.699997,100,71.199997,75.699997,72.699997
20170127020000,210.0,220.5,44.680851,41,78.300003,100,71.599998,76.0,73.0
20170127021500,210.0,215.25,43.617021,41,53.900002,100,70.599998,74.900002,71.900002
20170127023000,210.0,219.449997,44.468084,41,55.599998,100,69.800003,75.699997,72.699997
20170127024500,210.0,219.449997,44.468084,41,82.5,100,69.900002,76.099998,73.099998
20170127030000,210.0,219.449997,44.468084,41,85.599998,100,70.5,76.0,73.0
20170127031500,210.0,219.449997,44.468084,41,78.300003,100,71.0,76.0,73.0
20170127033000,210.0,219.449997,44.468084,41,84.300003,100,71.199997,75.699997,72.699997
20170127034500,210.0,219.449997,44.468084,41,84.300003,100,71.300003,75.800003,72.800003
20170127040000,210.0,219.449997,44.468084,41,84.300003,100,71.5,76.0,73.0
20170127041500,210.0,219.449997,44.468084,41,78.300003,100,71.699997,75.900002,72.900002
20170127043000,210.0,219.449997,44.468084,41,83.699997,100,71.699997,76.0,73.0
20170127044500,210.0,215.25,43.617021,41,83.699997,100,71.699997,76.0,73.0
20170127050000,210.0,220.5,44.680851,41,85.599998,100,71.699997,75.900002,72.900002
20170127051500,210.0,215.25,43.617021,41,78.699997,100,71.800003,76.0,73.0
20170127053000,210.0,219.449997,44.468084,41,75.800003,100,72.099998,76.0,73.0
20170127054500,210.0,215.25,43.617021,41,80.099998,100,71.599998,76.0,73.0
20170127060000,210.0,223.649994,45.319148,41,77.300003,100,71.599998,76.0,73.0
20170127061500,210.0,219.449997,44.468084,41,71.599998,100,71.599998,76.0,73.0
20170127063000,210.0,219.449997,44.468084,41,77.599998,100,71.199997,76.0,73.0
20170127064500,210.0,219.449997,44.468084,41,74.800003,100,71.099998,76.0,73.0
20170127070000,210.0,219.449997,44.468084,41,78.699997,100,71.0,76.0,73.0
20170127071500,210.0,219.449997,44.468084,41,78.699997,100,71.0,76.0,73.0
20170127073000,210.0,219.449997,44.468084,41,76.0,100,71.0,76.0,73.0
20170127074500,210.0,219.449997,44.468084,41,79.099998,100,71.0,76.0,73.0
20170127080000,210.0,215.25,43.617021,41,80.599998,100,71.0,76.0,73.0
20170127081500,210.0,219.449997,44.468084,41,82.599998,100,71.400002,76.0,73.0
20170127083000,210.0,215.25,43.617021,41,76.699997,100,71.400002,76.0,73.0
20170127084500,210.0,215.25,43.617021,41,79.599998,100,71.400002,76.0,73.0
20170127090000,210.0,212.100006,42.978725,41,81.599998,100,71.400002,76.0,73.0
20170127091500,210.0,217.350006,44.042554,41,82.699997,100,71.400002,75.099998,72.099998
20170127093000,210.0,217.350006,44.042554,41,55.200001,100,71.199997,76.400002,73.400002
20170127094500,210.0,212.100006,42.978725,41,56.299999,100,71.0,76.400002,73.400002
20170127100000,210.0,217.350006,44.042554,41,84.099998,100,70.900002,76.400002,73.400002
20170127101500,210.0,212.100006,42.978725,41,86.199997,100,71.0,76.400002,73.400002
20170127103000,210.0,212.100006,42.978725,41,86.199997,100,71.099998,76.400002,73.400002
20170127104500,210.0,212.100006,42.978725,41,86.199997,100,71.199997,76.400002,73.400002
20170127110000,210.0,212.100006,42.978725,41,86.199997,100,71.199997,76.400002,73.400002
20170127111500,210.0,194.25,39.361702,39,82.099998,100,71.199997,76.400002,73.400002
20170127113000,210.0,194.25,39.361702,39,88.0,100,71.199997,76.400002,73.400002
20170127114500,210.0,201.600006,40.851065,40,84.199997,100,71.0,76.400002,73.400002
20170127120000,210.0,197.399994,39.999999,40,80.800003,100,71.300003,76.400002,73.400002
20170127121500,210.0,194.25,39.361702,40,79.800003,100,71.5,76.400002,73.400002
20170127123000,210.0,194.25,39.361702,40,79.800003,100,71.699997,76.400002,73.400002
20170127124500,210.0,194.25,39.361702,40,79.800003,100,71.699997,76.400002,73.400002
20170127130000,210.0,197.399994,39.999999,40,83.699997,100,71.900002,76.400002,73.400002
20170127131500,210.0,197.399994,39.999999,40,81.099998,100,72.099998,76.400002,73.400002
20170127133000,210.0,197.399994,39.999999,40,81.099998,100,72.300003,76.400002,73.400002
20170127134500,210.0,197.399994,39.999999,40,83.099998,100,72.400002,76.400002,73.400002
20170127140000,210.0,197.399994,39.999999,40,85.599998,100,72.599998,76.400002,73.400002
20170127141500,210.0,199.5,40.425532,40,81.099998,100,72.599998,76.400002,73.400002
20170127143000,210.0,194.25,39.361702,40,81.099998,100,72.699997,76.400002,73.400002
20170127144500,210.0,194.25,39.361702,40,88.599998,100,72.699997,76.400002,73.400002
20170127150000,210.0,194.25,39.361702,40,90.400002,100,72.699997,76.400002,73.400002
20170127151500,210.0,192.149994,38.936169,40,88.599998,100,72.800003,76.400002,73.400002
20170127153000,210.0,199.5,40.425532,40,88.599998,100,72.900002,76.400002,73.400002
20170127154500,210.0,199.5,40.425532,40,88.599998,100,73.099998,76.400002,73.400002
20170127160000,210.0,197.399994,39.999999,40,86.199997,100,73.099998,76.400002,73.400002
20170127161500,210.0,199.5,40.425532,40,84.699997,100,73.0,76.400002,73.400002
20170127163000,210.0,199.5,40.425532,40,81.099998,100,72.699997,76.400002,73.400002
20170127164500,210.0,201.600006,40.851065,40,78.699997,100,72.400002,76.400002,73.400002
20170127170000,210.0,203.699997,41.276595,40,85.0,100,71.900002,76.099998,73.099998
20170127171500,210.0,201.600006,40.851065,40,87.400002,100,71.900002,76.400002,73.400002
20170127173000,210.0,199.5,40.425532,40,88.699997,100,71.800003,76.400002,73.400002
20170127174500,210.0,194.25,39.361702,40,89.800003,100,71.699997,76.400002,73.400002
20170127180000,210.0,194.25,39.361702,40,88.599998,100,71.699997,76.400002,73.400002
20170127181500,210.0,197.399994,39.999999,40,86.199997,100,71.599998,76.400002,73.400002
20170127183000,210.0,197.399994,39.999999,40,86.199997,100,71.599998,76.400002,73.400002
20170127184500,210.0,199.5,40.425532,40,86.199997,100,71.5,76.400002,73.400002
20170127190000,210.0,201.600006,40.851065,40,88.099998,100,71.400002,76.400002,73.400002
20170127191500,210.0,199.5,40.425532,40,88.099998,100,71.300003,76.400002,73.400002
20170127193000,210.0,199.5,40.425532,40,88.099998,100,71.300003,76.400002,73.400002
20170127194500,210.0,199.5,40.425532,40,85.400002,100,71.300003,76.400002,73.400002
20170127200000,210.0,201.600006,40.851065,40,81.699997,100,71.300003,76.400002,73.400002
20170127201500,210.0,203.699997,41.276595,40,81.699997,100,71.300003,76.400002,73.400002
20170127203000,210.0,199.5,40.425532,40,79.699997,100,71.300003,76.400002,73.400002
20170127204500,210.0,197.399994,39.999999,40,81.5,100,71.300003,76.400002,73.400002
20170127210000,210.0,199.5,40.425532,40,82.5,100,71.199997,76.400002,73.400002
20170127211500,210.0,203.699997,41.276595,40,85.599998,100,71.199997,76.400002,73.400002
20170127213000,210.0,197.399994,39.999999,40,88.300003,100,71.199997,76.400002,73.400002
20170127214500,210.0,201.600006,40.851065,40,86.800003,100,71.199997,76.400002,73.400002
20170127220000,210.0,199.5,40.425532,40,86.800003,100,71.099998,76.400002,73.400002
20170127221500,210.0,201.600006,40.851065,40,88.599998,100,71.099998,76.400002,73.400002
20170127223000,210.0,199.5,40.425532,40,87.699997,100,71.099998,76.400002,73.400002
20170127224500,210.0,199.5,40.425532,40,82.599998,100,71.0,75.800003,72.800003
20170127230000,210.0,203.699997,41.276595,40,81.199997,100,71.0,76.400002,73.400002
20170127231500,210.0,199.5,40.425532,40,81.199997,100,71.0,76.400002,73.400002
20170127233000,210.0,197.399994,39.999999,40,79.599998,100,71.0,76.400002,73.400002
20170127234500,210.0,199.5,40.425532,40,83.699997,100,71.0,76.400002,73.400002
20170128000000,210.0,203.699997,41.276595,40,88.199997,100,71.0,76.400002,73.400002
20170128001500,210.0,199.5,40.425532,40,88.199997,100,71.0,76.400002,73.400002
20170128003000,210.0,201.600006,40.851065,40,88.199997,100,70.900002,76.400002,73.400002
20170128004500,210.0,201.600006,40.851065,40,88.199997,100,70.900002,76.400002,73.400002
20170128010000,210.0,194.25,39.361702,40,83.5,100,70.800003,76.400002,73.400002
20170128011500,210.0,194.25,39.361702,40,79.199997,100,70.800003,76.400002,73.400002
20170128013000,210.0,197.399994,39.999999,40,82.599998,100,70.800003,76.400002,73.400002
20170128014500,210.0,190.050003,38.510639,40,84.900002,100,70.800003,76.400002,73.400002
20170128020000,210.0,194.25,39.361702,40,83.300003,100,70.699997,76.400002,73.400002
20170128021500,210.0,197.399994,39.999999,40,81.599998,100,70.699997,76.400002,73.400002
20170128023000,210.0,194.25,39.361702,40,79.599998,100,70.699997,76.400002,73.400002
20170128024500,210.0,197.399994,39.999999,40,81.5,100,70.699997,76.400002,73.400002
20170128030000,210.0,194.25,39.361702,40,86.800003,100,70.699997,76.400002,73.400002
20170128031500,210.0,197.399994,39.999999,40,86.800003,100,70.599998,76.400002,73.400002
20170128033000,210.0,199.5,40.425532,40,87.900002,100,70.599998,76.400002,73.400002
20170128034500,210.0,194.25,39.361702,40,86.800003,100,70.599998,76.400002,73.400002
20170128040000,210.0,199.5,40.425532,40,83.099998,100,70.5,76.400002,73.400002
20170128041500,210.0,194.25,39.361702,40,79.800003,100,70.5,76.400002,73.400002
20170128043000,210.0,197.399994,39.999999,40,82.5,100,70.5,76.400002,73.400002
20170128044500,210.0,197.399994,39.999999,40,86.800003,100,70.5,76.099998,73.099998
20170128050000,210.0,197.399994,39.999999,40,86.800003,100,70.400002,75.699997,72.699997
20170128051500,210.0,199.5,40.425532,40,86.800003,100,70.400002,76.400002,73.400002
20170128053000,210.0,197.399994,39.999999,40,80.199997,100,70.400002,76.400002,73.400002
20170128054500,210.0,201.600006,40.851065,40,83.099998,100,70.400002,76.0,73.0
20170128060000,210.0,199.5,40.425532,40,83.099998,100,70.400002,76.400002,73.400002
20170128061500,210.0,197.399994,39.999999,40,80.699997,100,70.400002,76.099998,73.099998
20170128063000,210.0,201.600006,40.851065,40,80.699997,100,70.400002,76.099998,73.099998
20170128064500,210.0,197.399994,39.999999,40,86.300003,100,70.300003,76.099998,73.099998
20170128070000,210.0,199.5,40.425532,40,84.400002,100,70.300003,76.099998,73.099998
20170128071500,210.0,197.399994,39.999999,40,82.099998,100,70.300003,76.099998,73.099998
20170128073000,210.0,197.399994,39.999999,40,80.599998,100,70.300003,76.099998,73.099998
20170128074500,210.0,201.600006,40.851065,40,84.300003,100,70.199997,76.400002,73.400002
20170128080000,210.0,203.699997,41.276595,40,84.300003,100,70.199997,76.400002,73.400002
20170128081500,210.0,199.5,40.425532,40,83.199997,100,70.199997,76.400002,73.400002
20170128083000,210.0,199.5,40.425532,40,79.099998,100,70.199997,76.400002,73.400002
20170128084500,210.0,203.699997,41.276595,40,79.099998,100,70.199997,76.400002,73.400002
20170128090000,210.0,199.5,40.425532,40,73.300003,100,70.0,76.400002,73.400002
20170128091500,210.0,203.699997,41.276595,40,74.400002,100,69.800003,76.400002,73.400002
20170128093000,210.0,203.699997,41.276595,40,75.800003,100,69.599998,76.400002,73.400002
20170128094500,210.0,203.699997,41.276595,40,71.5,100,69.5,76.400002,73.400002
20170128100000,210.0,201.600006,40.851065,40,69.099998,100,69.300003,76.400002,73.400002
20170128101500,210.0,201.600006,40.851065,40,69.099998,100,69.199997,76.400002,73.400002
20170128103000,210.0,206.850006,41.914895,40,72.099998,100,69.099998,76.400002,73.400002
20170128104500,210.0,206.850006,41.914895,40,75.300003,100,69.0,76.400002,73.400002
20170128110000,210.0,201.600006,40.851065,40,70.900002,100,68.900002,76.400002,73.400002
20170128111500,210.0,201.600006,40.851065,40,68.699997,100,68.900002,76.400002,73.400002
20170128113000,210.0,207.899994,42.127658,40,70.599998,100,68.900002,76.400002,73.400002
20170128114500,210.0,207.899994,42.127658,40,74.5,100,68.900002,76.400002,73.400002
20170128120000,210.0,210.0,42.553191,40,76.300003,100,68.900002,76.400002,73.400002
20170128121500,210.0,207.899994,42.127658,40,72.0,100,68.900002,76.400002,73.400002
20170128123000,210.0,203.699997,41.276595,40,74.0,100,68.900002,76.400002,73.400002
20170128124500,210.0,201.600006,40.851065,40,78.699997,100,68.900002,76.400002,73.400002
20170128130000,210.0,206.850006,41.914895,40,74.900002,100,69.099998,76.400002,73.400002
20170128131500,210.0,206.850006,41.914895,40,71.599998,100,69.099998,76.400002,73.400002
20170128133000,210.0,206.850006,41.914895,40,78.300003,100,69.099998,76.400002,73.400002
20170128134500,210.0,206.850006,41.914895,40,78.300003,100,69.099998,76.400002,73.400002
20170128140000,210.0,210.0,42.553191,40,73.400002,100,69.300003,76.400002,73.400002
20170128141500,210.0,206.850006,41.914895,40,74.400002,100,69.300003,76.400002,73.400002
20170128143000,210.0,203.699997,41.276595,40,80.099998,100,69.199997,76.400002,73.400002
20170128144500,210.0,203.699997,41.276595,40,71.599998,100,69.300003,76.400002,73.400002
20170128150000,210.0,203.699997,41.276595,40,70.599998,100,69.199997,76.400002,73.400002
20170128151500,210.0,203.699997,41.276595,40,74.099998,100,69.199997,76.400002,73.400002
20170128153000,210.0,206.850006,41.914895,40,78.699997,100,69.300003,76.400002,73.400002
20170128154500,210.0,206.850006,41.914895,40,78.699997,100,69.400002,76.400002,73.400002
20170128160000,210.0,206.850006,41.914895,40,74.400002,100,69.599998,76.400002,73.400002
20170128161500,210.0,203.699997,41.276595,40,82.099998,100,69.599998,76.400002,73.400002
20170128163000,210.0,201.600006,40.851065,40,79.099998,100,69.699997,76.400002,73.400002
20170128164500,210.0,199.5,40.425532,40,73.5,100,69.800003,76.400002,73.400002
20170128170000,210.0,203.699997,41.276595,40,79.300003,100,69.699997,76.400002,73.400002
20170128171500,210.0,203.699997,41.276595,40,80.5,100,69.699997,76.400002,73.400002
20170128173000,210.0,203.699997,41.276595,40,75.699997,100,69.800003,76.400002,73.400002
20170128174500,210.0,203.699997,41.276595,40,74.400002,100,69.599998,76.400002,73.400002
20170128180000,210.0,201.600006,40.851065,40,77.800003,100,69.599998,76.400002,73.400002
20170128181500,210.0,201.600006,40.851065,40,79.300003,100,69.599998,76.400002,73.400002
20170128183000,210.0,201.600006,40.851065,40,72.0,100,69.699997,76.400002,73.400002
20170128184500,210.0,201.600006,40.851065,40,75.400002,100,69.5,76.400002,73.400002
20170128190000,210.0,203.699997,41.276595,40,80.099998,100,69.5,76.400002,73.400002
20170128191500,210.0,201.600006,40.851065,40,72.800003,100,69.599998,76.400002,73.400002
20170128193000,210.0,203.699997,41.276595,40,72.800003,100,69.400002,76.400002,73.400002
20170128194500,210.0,203.699997,41.276595,40,79.699997,100,69.300003,76.400002,73.400002
20170128200000,210.0,199.5,40.425532,40,77.300003,100,69.400002,76.400002,73.400002
20170128201500,210.0,199.5,40.425532,40,71.099998,100,69.400002,76.400002,73.400002
20170128203000,210.0,203.699997,41.276595,40,77.300003,100,69.199997,76.400002,73.400002
20170128204500,210.0,201.600006,40.851065,40,76.199997,100,69.199997,76.400002,73.400002
20170128210000,210.0,201.600006,40.851065,40,70.099998,100,69.199997,76.400002,73.400002
20170128211500,210.0,201.600006,40.851065,40,76.400002,100,69.099998,76.400002,73.400002
20170128213000,210.0,199.5,40.425532,40,84.300003,100,69.199997,75.800003,72.800003
20170128214500,210.0,201.600006,40.851065,40,87.300003,100,69.300003,76.0,73.0
20170128220000,210.0,203.699997,41.276595,40,77.900002,100,69.300003,76.0,73.0
20170128221500,210.0,199.5,40.425532,40,83.699997,100,69.5,76.0,73.0
20170128223000,210.0,201.600006,40.851065,40,73.900002,100,69.400002,76.0,73.0
20170128224500,210.0,201.600006,40.851065,40,76.599998,100,69.400002,76.0,73.0
20170128230000,210.0,197.399994,39.999999,40,78.699997,100,69.300003,76.0,73.0
20170128231500,210.0,201.600006,40.851065,40,71.0,100,69.300003,76.400002,73.400002
20170128233000,210.0,201.600006,40.851065,40,73.5,100,69.099998,76.400002,73.400002
20170128234500,210.0,197.399994,39.999999,40,77.699997,100,69.099998,76.400002,73.400002
20170129000000,210.0,201.600006,40.851065,40,70.599998,100,69.099998,76.400002,73.400002
20170129001500,210.0,203.699997,41.276595,40,72.199997,100,68.800003,76.199997,73.199997
20170129003000,210.0,201.600006,40.851065,40,75.699997,100,68.699997,76.099998,73.099998
20170129004500,210.0,203.699997,41.276595,40,73.400002,100,68.599998,76.099998,73.099998
20170129010000,210.0,207.899994,42.127658,40,68.699997,100,68.599998,76.400002,73.400002
20170129011500,210.0,201.600006,40.851065,40,70.099998,100,68.400002,76.0,73.0
20170129013000,210.0,203.699997,41.276595,40,71.0,100,68.300003,76.0,73.0
20170129014500,210.0,207.899994,42.127658,40,75.0,100,68.199997,76.0,73.0
20170129020000,210.0,201.600006,40.851065,40,84.900002,100,68.199997,76.0,73.0
20170129021500,210.0,206.850006,41.914895,40,79.599998,100,68.300003,76.0,73.0
20170129023000,210.0,201.600006,40.851065,40,78.0,100,68.400002,76.099998,73.099998
20170129024500,210.0,201.600006,40.851065,40,80.599998,100,68.400002,76.099998,73.099998
20170129030000,210.0,206.850006,41.914895,40,73.400002,100,68.400002,76.099998,73.099998
20170129031500,210.0,203.699997,41.276595,40,73.400002,100,68.400002,76.099998,73.099998
20170129033000,210.0,203.699997,41.276595,40,88.699997,100,68.300003,76.099998,73.099998
20170129034500,210.0,203.699997,41.276595,40,72.400002,100,68.300003,76.099998,73.099998
20170129040000,210.0,203.699997,41.276595,40,74.800003,100,68.300003,76.099998,73.099998
20170129041500,210.0,203.699997,41.276595,40,74.800003,100,68.199997,76.099998,73.099998
20170129043000,210.0,206.850006,41.914895,40,69.599998,100,68.099998,76.099998,73.099998
20170129044500,210.0,206.850006,41.914895,40,69.599998,100,68.0,76.099998,73.099998
20170129050000,210.0,206.850006,41.914895,40,72.5,100,67.800003,76.099998,73.099998
20170129051500,210.0,206.850006,41.914895,40,74.5,100,67.699997,76.099998,73.099998
20170129053000,210.0,206.850006,41.914895,40,71.0,100,67.699997,76.099998,73.099998
20170129054500,210.0,206.850006,41.914895,40,72.900002,100,67.599998,76.099998,73.099998
20170129060000,210.0,206.850006,41.914895,40,80.599998,100,67.699997,76.099998,73.099998
20170129061500,210.0,210.0,42.553191,40,71.5,100,67.699997,76.099998,73.099998
20170129063000,210.0,206.850006,41.914895,40,75.900002,100,67.599998,76.099998,73.099998
20170129064500,210.0,206.850006,41.914895,40,75.900002,100,67.599998,76.099998,73.099998
20170129070000,210.0,206.850006,41.914895,40,72.0,100,67.5,76.099998,73.099998
20170129071500,210.0,206.850006,41.914895,40,69.599998,100,67.5,76.099998,73.099998
20170129073000,210.0,206.850006,41.914895,40,67.900002,100,67.300003,76.099998,73.099998
20170129074500,210.0,206.850006,41.914895,40,69.300003,100,67.199997,76.099998,73.099998
20170129080000,210.0,206.850006,41.914895,40,70.599998,100,67.099998,76.099998,73.099998
20170129081500,210.0,212.100006,42.978725,40,72.400002,100,67.099998,76.099998,73.099998
20170129083000,210.0,206.850006,41.914895,40,71.5,100,67.0,76.099998,73.099998
20170129084500,210.0,206.850006,41.914895,40,71.5,100,67.0,76.099998,73.099998
20170129090000,210.0,210.0,42.553191,40,68.699997,100,67.099998,76.099998,73.099998
20170129091500,210.0,210.0,42.553191,40,72.0,100,67.0,76.099998,73.099998
20170129093000,210.0,206.850006,41.914895,40,76.400002,100,67.099998,76.099998,73.099998
20170129094500,210.0,206.850006,41.914895,40,75.300003,100,67.099998,76.099998,73.099998
20170129100000,210.0,206.850006,41.914895,40,72.300003,100,67.199997,76.099998,73.099998
20170129101500,210.0,206.850006,41.914895,40,71.099998,100,67.199997,76.099998,73.099998
20170129103000,210.0,206.850006,41.914895,40,77.900002,100,67.300003,76.099998,73.099998
20170129104500,210.0,206.850006,41.914895,40,78.699997,100,67.400002,76.099998,73.099998
20170129110000,210.0,203.699997,41.276595,40,75.199997,100,67.400002,76.099998,73.099998
20170129111500,210.0,201.600006,40.851065,40,72.5,100,67.599998,76.099998,73.099998
20170129113000,210.0,203.699997,41.276595,40,79.199997,100,67.599998,76.099998,73.099998
20170129114500,210.0,206.850006,41.914895,40,89.099998,100,67.900002,76.099998,73.099998
20170129120000,210.0,206.850006,41.914895,40,75.900002,100,68.199997,76.099998,73.099998
20170129121500,210.0,206.850006,41.914895,40,87.199997,100,68.400002,76.099998,73.099998
20170129123000,210.0,203.699997,41.276595,40,80.099998,100,68.599998,76.099998,73.099998
20170129124500,210.0,207.899994,42.127658,40,80.099998,100,68.699997,76.099998,73.099998
20170129130000,210.0,203.699997,41.276595,40,83.699997,100,68.800003,76.099998,73.099998
20170129131500,210.0,203.699997,41.276595,40,77.800003,100,69.0,76.099998,73.099998
20170129133000,210.0,203.699997,41.276595,40,77.800003,100,69.099998,76.099998,73.099998
20170129134500,210.0,203.699997,41.276595,40,83.800003,100,69.300003,76.099998,73.099998
20170129140000,210.0,203.699997,41.276595,40,89.800003,100,69.5,76.099998,73.099998
20170129141500,210.0,203.699997,41.276595,40,77.300003,100,69.599998,76.099998,73.099998
20170129143000,210.0,203.699997,41.276595,40,83.0,100,69.800003,76.099998,73.099998
20170129144500,210.0,203.699997,41.276595,40,78.300003,100,69.900002,76.099998,73.099998
20170129150000,210.0,201.600006,40.851065,40,90.400002,100,70.099998,76.099998,73.099998
20170129151500,210.0,203.699997,41.276595,40,78.300003,100,70.199997,76.099998,73.099998
20170129153000,210.0,197.399994,39.999999,40,90.400002,100,70.400002,76.099998,73.099998
20170129154500,210.0,201.600006,40.851065,40,78.300003,100,70.599998,76.099998,73.099998
20170129160000,210.0,199.5,40.425532,40,84.300003,100,70.800003,76.099998,73.099998
20170129161500,210.0,201.600006,40.851065,40,78.699997,100,71.099998,76.099998,73.099998
20170129163000,210.0,201.600006,40.851065,40,80.599998,100,71.199997,76.099998,73.099998
20170129164500,210.0,203.699997,41.276595,40,80.599998,100,71.300003,76.099998,73.099998
20170129170000,210.0,203.699997,41.276595,40,77.300003,100,71.599998,76.099998,73.099998
20170129171500,210.0,206.850006,41.914895,40,87.0,100,71.599998,76.099998,73.099998
20170129173000,210.0,201.600006,40.851065,40,76.800003,100,71.800003,76.099998,73.099998
20170129174500,210.0,203.699997,41.276595,40,89.800003,100,71.599998,76.099998,73.099998
20170129180000,210.0,206.850006,41.914895,40,77.800003,100,71.699997,76.099998,73.099998
20170129181500,210.0,203.699997,41.276595,40,90.0,100,71.5,76.099998,73.099998
20170129183000,210.0,203.699997,41.276595,40,78.599998,100,71.5,76.099998,73.099998
20170129184500,210.0,203.699997,41.276595,40,84.199997,100,71.300003,76.099998,73.099998
20170129190000,210.0,199.5,40.425532,40,79.800003,100,71.400002,76.099998,73.099998
20170129191500,210.0,199.5,40.425532,40,79.800003,100,71.300003,76.099998,73.099998
20170129193000,210.0,206.850006,41.914895,40,81.5,100,71.300003,76.099998,73.099998
20170129194500,210.0,203.699997,41.276595,40,81.5,100,71.199997,76.099998,73.099998
20170129200000,210.0,201.600006,40.851065,40,77.300003,100,71.300003,76.099998,73.099998
20170129201500,210.0,203.699997,41.276595,40,85.900002,100,71.099998,76.099998,73.099998
20170129203000,210.0,201.600006,40.851065,40,80.099998,100,71.099998,76.099998,73.099998
20170129204500,210.0,199.5,40.425532,40,79.0,100,71.0,76.199997,73.199997
20170129210000,210.0,199.5,40.425532,40,85.400002,100,71.0,76.099998,73.099998
20170129211500,210.0,201.600006,40.851065,40,78.699997,100,70.900002,76.099998,73.099998
20170129213000,210.0,194.25,39.361702,40,89.900002,100,70.900002,76.099998,73.099998
20170129214500,210.0,199.5,40.425532,40,77.699997,100,70.900002,76.099998,73.099998
20170129220000,210.0,201.600006,40.851065,40,86.400002,100,70.900002,76.099998,73.099998
20170129221500,210.0,201.600006,40.851065,40,86.400002,100,70.900002,76.099998,73.099998
20170129223000,210.0,194.25,39.361702,40,87.400002,100,70.800003,76.099998,73.099998
20170129224500,210.0,197.399994,39.999999,40,85.5,100,70.900002,76.099998,73.099998
20170129230000,210.0,199.5,40.425532,40,85.5,100,70.900002,76.099998,73.099998
20170129231500,210.0,201.600006,40.851065,40,87.400002,100,70.900002,76.099998,73.099998
20170129233000,210.0,197.399994,39.999999,40,87.400002,100,70.800003,76.099998,73.099998
20170129234500,210.0,201.600006,40.851065,40,81.599998,100,70.800003,76.099998,73.099998
20170130000000,210.0,201.600006,40.851065,40,82.5,100,70.800003,76.099998,73.099998
20170130001500,210.0,197.399994,39.999999,40,77.800003,100,70.800003,76.099998,73.099998
20170130003000,210.0,197.399994,39.999999,40,81.599998,100,70.699997,76.099998,73.099998
20170130004500,210.0,203.699997,41.276595,40,88.599998,100,70.699997,76.099998,73.099998
20170130010000,210.0,199.5,40.425532,40,81.099998,100,70.599998,76.099998,73.099998
20170130011500,210.0,197.399994,39.999999,40,86.800003,100,70.599998,76.099998,73.099998
20170130013000,210.0,199.5,40.425532,40,81.0,100,70.599998,76.099998,73.099998
20170130014500,210.0,199.5,40.425532,40,87.0,100,70.5,76.099998,73.099998
20170130020000,210.0,199.5,40.425532,40,85.599998,100,70.5,76.099998,73.099998
20170130021500,210.0,199.5,40.425532,40,83.699997,100,70.400002,76.099998,73.099998
20170130023000,210.0,199.5,40.425532,40,87.900002,100,70.400002,76.099998,73.099998
20170130024500,210.0,199.5,40.425532,40,80.699997,100,70.5,76.099998,73.099998
20170130030000,210.0,201.600006,40.851065,40,88.5,100,70.400002,76.099998,73.099998
20170130031500,210.0,199.5,40.425532,40,88.5,100,70.400002,76.099998,73.099998
20170130033000,210.0,203.699997,41.276595,40,87.400002,100,70.400002,76.099998,73.099998
20170130034500,210.0,199.5,40.425532,40,86.199997,100,70.400002,76.099998,73.099998
20170130040000,210.0,199.5,40.425532,40,86.199997,100,70.300003,76.099998,73.099998
20170130041500,210.0,197.399994,39.999999,40,84.900002,100,70.300003,76.099998,73.099998
20170130043000,210.0,199.5,40.425532,40,79.199997,100,70.300003,76.099998,73.099998
20170130044500,210.0,203.699997,41.276595,40,79.199997,100,70.199997,76.099998,73.099998
20170130050000,210.0,199.5,40.425532,40,85.599998,100,70.199997,76.099998,73.099998
20170130051500,210.0,203.699997,41.276595,40,87.400002,100,70.199997,76.0,73.0
20170130053000,210.0,201.600006,40.851065,40,84.400002,100,70.099998,76.0,73.0
20170130054500,210.0,201.600006,40.851065,40,79.599998,100,70.0,76.0,73.0
20170130060000,210.0,203.699997,41.276595,40,84.300003,100,70.0,76.0,73.0
20170130061500,210.0,201.600006,40.851065,40,83.099998,100,69.900002,76.0,73.0
20170130063000,210.0,201.600006,40.851065,40,84.900002,100,69.900002,76.0,73.0
20170130064500,210.0,203.699997,41.276595,40,77.300003,100,69.800003,76.0,73.0
20170130070000,210.0,199.5,40.425532,40,82.0,100,69.800003,76.0,73.0
20170130071500,210.0,201.600006,40.851065,40,85.599998,100,69.800003,76.0,73.0
20170130073000,210.0,199.5,40.425532,40,85.599998,100,69.800003,76.0,73.0
20170130074500,210.0,201.600006,40.851065,40,88.099998,100,69.800003,76.0,73.0
20170130080000,210.0,194.25,39.361702,40,80.699997,100,69.900002,76.0,73.0
20170130081500,210.0,194.25,39.361702,40,80.699997,100,70.0,76.0,73.0
20170130083000,210.0,201.600006,40.851065,40,88.099998,100,70.300003,76.0,73.0
20170130084500,210.0,203.699997,41.276595,40,76.800003,100,70.5,76.0,73.0
20170130090000,210.0,206.850006,41.914895,40,89.900002,100,70.5,76.099998,73.099998
20170130091500,210.0,206.850006,41.914895,40,79.300003,100,70.599998,76.099998,73.099998
20170130093000,210.0,197.399994,39.999999,40,81.5,100,70.699997,76.099998,73.099998
20170130094500,210.0,199.5,40.425532,40,82.599998,100,70.699997,76.099998,73.099998
20170130100000,210.0,203.699997,41.276595,40,76.400002,100,70.800003,76.099998,73.099998
20170130101500,210.0,201.600006,40.851065,40,88.400002,100,70.900002,76.099998,73.099998
20170130103000,210.0,199.5,40.425532,40,82.099998,100,71.0,76.099998,73.099998
20170130104500,210.0,201.600006,40.851065,40,76.400002,100,71.300003,76.099998,73.099998
20170130110000,210.0,199.5,40.425532,40,87.300003,100,71.599998,76.099998,73.099998
20170130111500,210.0,199.5,40.425532,40,81.599998,100,71.800003,76.099998,73.099998
20170130113000,210.0,199.5,40.425532,40,77.199997,100,71.900002,76.099998,73.099998
20170130114500,210.0,199.5,40.425532,40,80.0,100,72.0,76.099998,73.099998
20170130120000,210.0,206.850006,41.914895,40,84.199997,100,72.199997,76.099998,73.099998
20170130121500,210.0,203.699997,41.276595,40,78.699997,100,72.400002,76.099998,73.099998
20170130123000,210.0,203.699997,41.276595,40,78.699997,100,72.5,76.099998,73.099998
20170130124500,210.0,201.600006,40.851065,40,89.199997,100,72.699997,76.099998,73.099998
20170130130000,210.0,203.699997,41.276595,40,77.800003,100,72.900002,76.099998,73.099998
20170130131500,210.0,206.850006,41.914895,40,77.800003,100,73.099998,76.099998,73.099998
20170130133000,210.0,199.5,40.425532,40,56.0,0,73.300003,76.099998,73.099998
20170130134500,210.0,203.699997,41.276595,40,52.299999,0,73.400002,76.099998,73.099998
20170130140000,210.0,206.850006,41.914895,40,52.299999,0,73.300003,76.099998,73.099998
20170130141500,210.0,201.600006,40.851065,40,53.5,0,73.099998,76.099998,73.099998
20170130143000,210.0,203.699997,41.276595,40,54.299999,0,73.0,76.099998,73.099998
20170130144500,210.0,199.5,40.425532,40,53.099998,0,72.900002,76.099998,73.099998
20170130150000,210.0,201.600006,40.851065,40,51.5,0,72.900002,76.099998,73.099998
20170130151500,210.0,201.600006,40.851065,40,52.299999,0,72.900002,76.099998,73.099998
20170130153000,210.0,203.699997,41.276595,40,53.900002,0,72.900002,76.099998,73.099998
20170130154500,210.0,201.600006,40.851065,40,54.700001,0,73.0,76.099998,73.099998
20170130160000,210.0,199.5,40.425532,40,52.200001,0,73.0,76.099998,73.099998
20170130161500,210.0,203.699997,41.276595,40,52.200001,0,72.900002,76.099998,73.099998
20170130163000,210.0,203.699997,41.276595,40,53.200001,0,72.800003,76.099998,73.099998
20170130164500,210.0,203.699997,41.276595,40,54.400002,100,72.800003,76.099998,73.099998
20170130170000,210.0,199.5,40.425532,40,52.599998,100,72.699997,76.099998,73.099998
20170130171500,210.0,199.5,40.425532,40,52.599998,100,72.599998,76.099998,73.099998
20170130173000,210.0,203.699997,41.276595,40,52.599998,100,72.5,76.099998,73.099998
20170130174500,210.0,201.600006,40.851065,40,54.700001,100,71.699997,76.099998,73.099998
20170130180000,210.0,199.5,40.425532,40,54.700001,100,71.199997,76.099998,73.099998
20170130181500,210.0,197.399994,39.999999,40,66.800003,100,70.900002,76.099998,73.099998
20170130183000,210.0,201.600006,40.851065,40,81.699997,100,71.900002,76.099998,73.099998
20170130184500,210.0,199.5,40.425532,40,76.300003,100,72.599998,76.099998,73.099998
20170130190000,210.0,201.600006,40.851065,40,86.099998,100,72.800003,76.099998,73.099998
20170130191500,210.0,201.600006,40.851065,40,77.800003,100,73.099998,76.099998,73.099998
20170130193000,210.0,199.5,40.425532,40,75.900002,100,73.199997,76.099998,73.099998
20170130194500,210.0,206.850006,41.914895,40,66.900002,0,73.300003,76.099998,73.099998
20170130200000,210.0,199.5,40.425532,40,54.700001,100,71.800003,76.099998,73.099998
20170130201500,210.0,199.5,40.425532,40,53.5,100,71.199997,76.099998,73.099998
20170130203000,210.0,199.5,40.425532,40,57.099998,100,70.800003,76.099998,73.099998
20170130204500,210.0,194.25,39.361702,40,77.099998,100,71.5,76.099998,73.099998
20170130210000,210.0,201.600006,40.851065,40,82.800003,100,72.099998,76.099998,73.099998
20170130211500,210.0,197.399994,39.999999,40,79.300003,100,72.5,76.099998,73.099998
20170130213000,210.0,201.600006,40.851065,40,82.0,100,73.0,76.099998,73.099998
20170130214500,210.0,197.399994,39.999999,40,81.099998,100,72.900002,76.099998,73.099998
20170130220000,210.0,194.25,39.361702,40,79.900002,100,73.300003,76.099998,73.099998
20170130221500,210.0,194.25,39.361702,40,58.799999,0,72.900002,76.099998,73.099998
20170130223000,210.0,199.5,40.425532,40,53.900002,100,71.5,76.099998,73.099998
20170130224500,210.0,201.600006,40.851065,40,55.200001,100,71.0,76.099998,73.099998
20170130230000,210.0,199.5,40.425532,40,68.5,100,70.699997,76.099998,73.099998
20170130231500,210.0,201.600006,40.851065,40,86.099998,100,71.5,76.099998,73.099998
20170130233000,210.0,197.399994,39.999999,40,81.800003,100,72.0,76.099998,73.099998
20170130234500,210.0,201.600006,40.851065,40,80.599998,100,72.599998,76.099998,73.099998
20170131000000,210.0,197.399994,39.999999,40,79.699997,100,72.5,76.099998,73.099998
20170131001500,210.0,201.600006,40.851065,40,84.900002,100,72.900002,76.099998,73.099998
20170131003000,210.0,197.399994,39.999999,40,79.699997,100,72.800003,76.099998,73.099998
20170131004500,210.0,197.399994,39.999999,40,81.0,100,73.099998,76.099998,73.099998
20170131010000,210.0,197.399994,39.999999,40,82.5,100,72.900002,76.099998,73.099998
20170131011500,210.0,197.399994,39.999999,40,77.699997,100,73.199997,76.099998,73.099998
20170131013000,210.0,197.399994,39.999999,40,88.800003,100,73.099998,76.099998,73.099998
20170131014500,210.0,197.399994,39.999999,40,76.800003,100,73.300003,76.099998,73.099998
20170131020000,210.0,199.5,40.425532,40,65.900002,100,73.199997,76.099998,73.099998
20170131021500,210.0,194.25,39.361702,40,53.900002,100,71.599998,76.099998,73.099998
20170131023000,210.0,199.5,40.425532,40,55.200001,100,70.900002,76.099998,73.099998
20170131024500,210.0,199.5,40.425532,40,68.5,100,70.5,76.099998,73.099998
20170131030000,210.0,199.5,40.425532,40,89.400002,100,71.300003,76.099998,73.099998
20170131031500,210.0,192.149994,38.936169,40,78.699997,100,71.800003,76.099998,73.099998
20170131033000,210.0,199.5,40.425532,40,85.099998,100,72.099998,76.099998,73.099998
20170131034500,210.0,194.25,39.361702,40,79.199997,100,72.199997,76.099998,73.099998
20170131040000,210.0,194.25,39.361702,40,86.0,100,72.400002,76.099998,73.099998
20170131041500,210.0,197.399994,39.999999,40,79.199997,100,72.400002,76.099998,73.099998
20170131043000,210.0,197.399994,39.999999,40,83.099998,100,72.699997,76.099998,73.099998
20170131044500,210.0,199.5,40.425532,40,80.699997,100,72.599998,76.099998,73.099998
20170131050000,210.0,192.149994,38.936169,40,83.099998,100,72.800003,76.099998,73.099998
