PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160117081500,199.5,211.05,52.8947,10,59.6,0,66.6,69.5,66.5
20160117083000,199.5,211.05,52.8947,10,61.1,100,66.2,69.5,66.5
20160117084500,199.5,211.05,52.8947,10,60.2,100,66.0,69.5,66.5
20160117090000,199.5,211.05,52.8947,10,61.4,100,65.6,69.5,66.5
20160117091500,199.5,211.05,52.8947,10,88.0,100,65.7,69.5,66.5
20160117093000,199.5,211.05,52.8947,10,88.0,100,65.9,69.5,66.5
20160117094500,199.5,206.85,51.8421,10,88.0,100,66.2,69.5,66.5
20160117100000,199.5,211.05,52.8947,10,88.0,100,66.5,69.5,66.5
20160117101500,199.5,211.05,52.8947,10,76.7,0,66.8,69.5,66.5
20160117103000,199.5,215.25,53.9474,10,61.2,0,66.7,69.5,66.5
20160117104500,199.5,215.25,53.9474,10,58.4,0,66.5,69.5,66.5
20160117110000,199.5,212.1,53.1579,10,60.7,100,66.1,69.5,66.5
20160117111500,199.5,215.25,53.9474,10,58.8,100,65.8,69.5,66.5
20160117113000,199.5,211.05,52.8947,10,78.6,100,65.6,69.5,66.5
20160117114500,199.5,211.05,52.8947,10,85.6,100,65.8,69.5,66.5
20160117120000,199.5,206.85,51.8421,10,87.4,100,66.1,69.5,66.5
20160117121500,199.5,211.05,52.8947,10,85.6,100,66.4,69.5,66.5
20160117123000,199.5,204.75,51.3158,10,87.5,100,66.7,69.5,66.5
20160117124500,199.5,211.05,52.8947,10,59.2,0,66.8,69.5,66.5
20160117130000,199.5,211.05,52.8947,10,61.1,0,66.6,69.5,66.5
20160117131500,199.5,211.05,52.8947,10,58.4,0,66.3,69.5,66.5
20160117133000,199.5,211.05,52.8947,10,61.1,100,66.1,69.5,66.5
20160117134500,199.5,211.05,52.8947,10,58.4,100,66.0,69.5,66.5
20160117140000,199.5,211.05,52.8947,10,63.1,100,65.7,69.5,66.5
20160117141500,199.5,211.05,52.8947,10,83.1,100,65.8,69.5,66.5
20160117143000,199.5,211.05,52.8947,10,87.1,100,66.1,69.5,66.5
20160117144500,199.5,206.85,51.8421,10,79.1,100,66.4,69.5,66.5
20160117150000,199.5,212.1,53.1579,10,80.1,100,66.7,69.5,66.5
20160117151500,199.5,204.75,51.3158,10,60.7,0,66.8,69.5,66.5
20160117153000,199.5,212.1,53.1579,10,59.6,0,66.8,69.5,66.5
20160117154500,199.5,206.85,51.8421,10,60.7,0,66.6,69.5,66.5
20160117160000,199.5,211.05,52.8947,10,59.2,0,66.5,69.5,66.5
20160117161500,199.5,206.85,51.8421,10,61.1,0,66.3,69.5,66.5
20160117163000,199.5,211.05,52.8947,10,58.8,100,66.2,69.5,66.5
20160117164500,199.5,211.05,52.8947,10,61.5,100,66.2,69.5,66.5
20160117170000,199.5,211.05,52.8947,10,58.8,100,66.1,69.5,66.5
20160117171500,199.5,211.05,52.8947,10,61.9,100,66.0,69.5,66.5
20160117173000,199.5,211.05,52.8947,10,60.3,100,65.9,69.5,66.5
20160117174500,199.5,204.75,51.3158,10,79.7,100,66.0,69.5,66.5
20160117180000,199.5,208.95,52.3684,10,79.7,100,66.2,69.5,66.5
20160117181500,199.5,204.75,51.3158,10,77.8,100,66.4,69.5,66.5
20160117183000,199.5,208.95,52.3684,10,81.1,100,66.7,69.5,66.5
20160117184500,199.5,206.85,51.8421,10,60.1,0,66.8,69.5,66.5
20160117190000,199.5,208.95,52.3684,10,61.9,0,66.7,69.5,66.5
20160117191500,199.5,211.05,52.8947,10,60.0,0,66.6,69.5,66.5
20160117193000,199.5,204.75,51.3158,10,61.1,0,66.3,69.5,66.5
20160117194500,199.5,212.1,53.1579,10,61.1,100,66.2,69.5,66.5
20160117200000,199.5,206.85,51.8421,10,59.9,100,66.0,69.5,66.5
20160117201500,199.5,208.95,52.3684,10,62.4,100,65.8,69.5,66.5
20160117203000,199.5,208.95,52.3684,10,78.3,100,65.8,69.5,66.5
20160117204500,199.5,204.75,51.3158,10,80.2,100,66.0,69.5,66.5
20160117210000,199.5,211.05,52.8947,10,80.2,100,66.3,69.5,66.5
20160117211500,199.5,204.75,51.3158,10,80.2,100,66.6,69.5,66.5
20160117213000,199.5,206.85,51.8421,10,65.9,0,66.9,69.5,66.5
20160117214500,199.5,211.05,52.8947,10,60.8,0,66.7,69.5,66.5
20160117220000,199.5,206.85,51.8421,10,59.9,0,66.5,69.5,66.5
20160117221500,199.5,206.85,51.8421,10,61.5,0,66.3,69.5,66.5
20160117223000,199.5,211.05,52.8947,10,60.0,100,66.1,69.5,66.5
20160117224500,199.5,211.05,52.8947,10,60.7,100,65.8,69.5,66.5
20160117230000,199.5,211.05,52.8947,10,75.3,100,65.7,69.5,66.5
20160117231500,199.5,211.05,52.8947,10,81.2,100,65.9,69.5,66.5
20160117233000,199.5,211.05,52.8947,10,86.3,100,66.1,69.5,66.5
20160117234500,199.5,206.85,51.8421,10,87.4,100,66.4,69.5,66.5
20160118000000,199.5,208.95,52.3684,10,87.4,100,66.6,69.5,66.5
20160118001500,199.5,208.95,52.3684,10,61.6,0,66.8,69.5,66.5
20160118003000,199.5,206.85,51.8421,10,60.3,0,66.6,69.5,66.5
20160118004500,199.5,206.85,51.8421,10,61.5,0,66.3,69.5,66.5
20160118010000,199.5,208.95,52.3684,10,60.8,100,66.1,69.5,66.5
20160118011500,199.5,208.95,52.3684,10,60.8,100,65.7,69.5,66.5
20160118013000,199.5,206.85,51.8421,10,83.8,100,65.6,69.5,66.5
20160118014500,199.5,206.85,51.8421,10,84.9,100,65.8,69.5,66.5
20160118020000,199.5,211.05,52.8947,10,81.6,100,66.0,69.5,66.5
20160118021500,199.5,211.05,52.8947,10,88.6,100,66.2,69.5,66.5
20160118023000,199.5,206.85,51.8421,10,87.4,100,66.5,69.5,66.5
20160118024500,199.5,202.65,50.7895,10,87.4,100,66.7,69.5,66.5
20160118030000,199.5,211.05,52.8947,10,61.9,0,66.7,69.5,66.5
20160118031500,199.5,211.05,52.8947,10,60.4,0,66.3,69.5,66.5
20160118033000,199.5,211.05,52.8947,10,60.4,100,66.0,69.5,66.5
20160118034500,199.5,211.05,52.8947,10,62.4,100,65.6,69.5,66.5
20160118040000,199.5,211.05,52.8947,10,88.6,100,65.6,69.5,66.5
20160118041500,199.5,211.05,52.8947,10,88.6,100,65.7,69.5,66.5
20160118043000,199.5,211.05,52.8947,10,88.6,100,66.0,69.5,66.5
20160118044500,199.5,211.05,52.8947,10,88.6,100,66.2,69.5,66.5
20160118050000,199.5,211.05,52.8947,10,89.8,100,66.5,69.5,66.5
20160118051500,199.5,211.05,52.8947,10,83.2,100,66.7,69.5,66.5
20160118053000,199.5,211.05,52.8947,10,60.8,0,66.6,69.5,66.5
20160118054500,199.5,211.05,52.8947,10,60.0,100,66.2,69.5,66.5
20160118060000,199.5,211.05,52.8947,10,60.0,100,65.8,69.5,66.5
20160118061500,199.5,211.05,52.8947,10,75.8,100,65.5,69.5,66.5
20160118063000,199.5,211.05,52.8947,10,85.6,100,65.5,69.5,66.5
20160118064500,199.5,211.05,52.8947,10,93.5,100,65.7,69.5,66.5
20160118070000,199.5,211.05,52.8947,10,86.1,100,66.0,69.5,66.5
20160118071500,199.5,199.5,50.0,10,92.9,100,66.2,69.5,66.5
20160118073000,199.5,202.65,50.7895,10,85.0,100,66.6,69.5,66.5
20160118074500,199.5,204.75,51.3158,10,64.7,0,66.9,69.5,66.5
20160118080000,199.5,206.85,51.8421,10,61.5,100,66.2,69.5,66.5
20160118081500,199.5,212.1,53.1579,10,60.0,100,65.7,69.5,66.5
20160118083000,199.5,208.95,52.3684,10,77.3,100,66.0,69.5,66.5
20160118084500,199.5,212.1,53.1579,10,76.3,100,66.1,69.5,66.5
20160118090000,199.5,212.1,53.1579,10,74.0,100,66.1,69.5,66.5
20160118091500,199.5,212.1,53.1579,10,75.8,100,66.1,69.5,66.5
20160118093000,199.5,208.95,52.3684,10,81.5,100,66.2,69.5,66.5
20160118094500,199.5,206.85,51.8421,10,83.7,100,66.4,69.5,66.5
20160118100000,199.5,208.95,52.3684,10,82.0,100,66.7,69.5,66.5
20160118101500,199.5,208.95,52.3684,10,62.4,0,66.8,69.5,66.5
20160118103000,199.5,208.95,52.3684,10,58.5,0,66.6,69.5,66.5
20160118104500,199.5,211.05,52.8947,10,61.1,0,66.3,69.5,66.5
20160118110000,199.5,206.85,51.8421,10,58.5,100,66.1,69.5,66.5
20160118111500,199.5,212.1,53.1579,10,60.8,100,66.0,69.5,66.5
20160118113000,199.5,206.85,51.8421,10,59.5,100,65.8,69.5,66.5
20160118114500,199.5,212.1,53.1579,10,77.8,100,65.8,69.5,66.5
20160118120000,199.5,204.75,51.3158,10,79.1,100,66.1,69.5,66.5
20160118121500,199.5,208.95,52.3684,10,82.6,100,66.4,69.5,66.5
20160118123000,199.5,204.75,51.3158,10,80.7,100,66.8,69.5,66.5
20160118124500,199.5,202.65,50.7895,10,58.8,0,66.8,69.5,66.5
20160118130000,199.5,204.75,51.3158,10,60.8,0,66.7,69.5,66.5
20160118131500,199.5,198.45,49.7368,10,59.9,100,66.0,69.5,66.5
20160118133000,199.5,204.75,51.3158,10,58.4,100,66.2,69.5,66.5
20160118134500,199.5,204.75,51.3158,10,61.5,100,66.0,69.5,66.5
20160118140000,199.5,204.75,51.3158,10,59.1,100,66.2,69.5,66.5
20160118141500,199.5,208.95,52.3684,10,87.5,100,66.7,75.1,72.1
20160118143000,199.5,198.45,49.7368,10,100.3,100,67.5,75.0,72.0
20160118144500,199.5,198.45,49.7368,10,89.4,100,68.2,75.0,72.0
20160118150000,199.5,202.65,50.7895,10,92.4,100,68.9,75.0,72.0
20160118151500,199.5,196.35,49.2105,10,99.0,100,69.5,75.0,72.0
20160118153000,199.5,198.45,49.7368,10,97.2,100,70.1,75.0,72.0
20160118154500,199.5,192.15,48.1579,10,92.8,100,70.5,75.0,72.0
20160118160000,199.5,192.15,48.1579,10,90.4,100,71.1,75.0,72.0
20160118161500,199.5,196.35,49.2105,10,100.3,100,71.6,75.0,72.0
20160118163000,199.5,190.05,47.6316,10,97.8,100,71.9,75.0,72.0
20160118164500,199.5,190.05,47.6316,10,88.1,100,72.2,75.0,72.0
20160118170000,199.5,196.35,49.2105,10,81.1,0,72.4,75.0,72.0
20160118171500,199.5,196.35,49.2105,10,60.3,100,71.5,75.0,72.0
20160118173000,199.5,196.35,49.2105,10,83.1,100,71.2,75.0,72.0
20160118174500,199.5,196.35,49.2105,10,80.7,100,71.5,75.0,72.0
20160118180000,199.5,196.35,49.2105,10,82.5,100,71.4,75.0,72.0
20160118181500,199.5,202.65,50.7895,10,81.1,100,71.3,75.0,72.0
20160118183000,199.5,198.45,49.7368,10,92.6,100,71.3,75.0,72.0
20160118184500,199.5,204.75,51.3158,10,89.7,100,71.3,75.0,72.0
20160118190000,199.5,198.45,49.7368,10,89.7,100,71.3,75.0,72.0
20160118191500,199.5,202.65,50.7895,10,97.8,100,71.5,75.0,72.0
20160118193000,199.5,199.5,50.0,10,93.0,100,71.7,75.0,72.0
20160118194500,199.5,204.75,51.3158,10,96.6,100,71.7,75.0,72.0
20160118200000,199.5,199.5,50.0,10,92.9,100,71.9,75.0,72.0
20160118201500,199.5,204.75,51.3158,10,91.7,100,72.0,75.0,72.0
20160118203000,199.5,199.5,50.0,10,91.7,100,72.1,75.0,72.0
20160118204500,199.5,204.75,51.3158,10,91.7,100,72.1,75.0,72.0
20160118210000,199.5,199.5,50.0,10,87.5,100,72.2,75.0,72.0
20160118211500,199.5,204.75,51.3158,10,98.4,100,72.2,75.0,72.0
20160118213000,199.5,194.25,48.6842,10,91.7,100,72.2,75.0,72.0
20160118214500,199.5,196.35,49.2105,10,75.8,0,72.3,75.0,72.0
20160118220000,199.5,204.75,51.3158,10,60.1,100,71.7,75.0,72.0
20160118221500,199.5,206.85,51.8421,10,66.1,100,70.9,75.0,72.0
20160118223000,199.5,208.95,52.3684,10,89.2,100,70.7,75.0,72.0
20160118224500,199.5,206.85,51.8421,10,85.3,100,70.5,75.0,72.0
20160118230000,199.5,206.85,51.8421,10,97.2,100,70.5,75.0,72.0
20160118231500,199.5,208.95,52.3684,10,97.2,100,70.7,75.0,72.0
20160118233000,199.5,202.65,50.7895,10,98.3,100,70.8,75.0,72.0
20160118234500,199.5,208.95,52.3684,10,97.2,100,70.9,75.0,72.0
20160119000000,199.5,206.85,51.8421,10,94.4,100,71.1,75.0,72.0
20160119001500,199.5,204.75,51.3158,10,99.6,100,71.2,75.0,72.0
20160119003000,199.5,202.65,50.7895,10,99.6,100,71.3,75.0,72.0
20160119004500,199.5,198.45,49.7368,10,98.5,100,71.3,75.0,72.0
20160119010000,199.5,196.35,49.2105,10,91.1,100,71.3,75.0,72.0
20160119011500,199.5,199.5,50.0,10,92.4,100,71.3,75.0,72.0
20160119013000,199.5,199.5,50.0,10,89.8,100,71.2,75.0,72.0
20160119014500,199.5,196.35,49.2105,10,86.2,100,71.0,75.0,72.0
20160119020000,199.5,198.45,49.7368,10,99.0,100,71.0,75.0,72.0
20160119021500,199.5,198.45,49.7368,10,86.2,100,70.9,75.0,72.0
20160119023000,199.5,198.45,49.7368,10,95.2,100,70.8,75.0,72.0
20160119024500,199.5,198.45,49.7368,10,100.2,100,70.8,75.0,72.0
20160119030000,199.5,198.45,49.7368,10,99.0,100,70.8,75.0,72.0
20160119031500,199.5,198.45,49.7368,10,97.6,100,70.9,75.0,72.0
20160119033000,199.5,198.45,49.7368,10,97.6,100,70.9,75.0,72.0
20160119034500,199.5,198.45,49.7368,10,97.6,100,70.9,75.0,72.0
20160119040000,199.5,198.45,49.7368,10,90.4,100,70.9,75.0,72.0
20160119041500,199.5,198.45,49.7368,10,91.7,100,71.0,75.0,72.0
20160119043000,199.5,198.45,49.7368,10,99.0,100,70.9,75.0,72.0
20160119044500,199.5,204.75,51.3158,10,97.8,100,70.9,75.0,72.0
20160119050000,199.5,204.75,51.3158,10,94.2,100,70.9,75.0,72.0
20160119051500,199.5,202.65,50.7895,10,99.1,100,70.9,75.0,72.0
20160119053000,199.5,202.65,50.7895,10,99.1,100,70.8,75.0,72.0
20160119054500,199.5,204.75,51.3158,10,97.2,100,70.8,75.0,72.0
20160119060000,199.5,206.85,51.8421,10,90.6,100,70.8,75.0,72.0
20160119061500,199.5,204.75,51.3158,10,97.2,100,70.8,75.0,72.0
20160119063000,199.5,202.65,50.7895,10,99.6,100,70.8,75.0,72.0
20160119064500,199.5,204.75,51.3158,10,96.6,100,70.8,75.0,72.0
20160119070000,199.5,202.65,50.7895,10,91.1,100,70.8,75.0,72.0
20160119071500,199.5,204.75,51.3158,10,98.4,100,70.8,75.0,72.0
20160119073000,199.5,202.65,50.7895,10,95.9,100,70.7,75.0,72.0
20160119074500,199.5,206.85,51.8421,10,91.8,100,70.7,75.0,72.0
20160119080000,199.5,199.5,50.0,10,95.0,100,71.4,75.0,72.0
20160119081500,199.5,202.65,50.7895,10,95.0,100,71.7,75.0,72.0
20160119083000,199.5,204.75,51.3158,10,88.3,100,71.2,75.0,72.0
20160119084500,199.5,204.75,51.3158,10,97.8,100,71.2,75.0,72.0
20160119090000,199.5,202.65,50.7895,10,97.8,100,71.2,75.0,72.0
20160119091500,199.5,204.75,51.3158,10,99.2,100,71.2,75.0,72.0
20160119093000,199.5,198.45,49.7368,10,99.2,100,71.3,75.0,72.0
20160119094500,199.5,217.35,54.4737,9,60.4,100,71.7,75.0,72.0
20160119100000,199.5,204.75,51.3158,9,72.0,100,71.6,74.8,71.8
20160119101500,199.5,208.95,52.3684,9,62.8,100,71.6,74.9,71.9
20160119103000,199.5,212.1,53.1579,9,73.1,100,71.8,74.8,71.8
20160119104500,199.5,204.75,51.3158,9,69.6,100,71.4,74.8,71.8
20160119110000,199.5,204.75,51.3158,9,69.6,100,71.5,74.8,71.8
20160119111500,199.5,212.1,53.1579,10,61.5,100,71.0,74.7,71.7
20160119113000,199.5,212.1,53.1579,9,65.7,100,71.1,74.7,71.7
20160119114500,199.5,212.1,53.1579,9,75.7,100,71.0,74.7,71.7
20160119120000,199.5,206.85,51.8421,9,82.1,100,71.0,74.7,71.7
20160119121500,199.5,208.95,52.3684,9,88.0,100,71.0,74.7,71.7
20160119123000,199.5,208.95,52.3684,9,92.2,100,71.0,74.7,71.7
20160119124500,199.5,212.1,53.1579,10,61.0,100,70.4,74.7,71.7
20160119130000,199.5,212.1,53.1579,10,80.0,100,71.4,74.7,71.7
20160119131500,199.5,206.85,51.8421,10,68.2,0,71.7,74.7,71.7
20160119133000,199.5,208.95,52.3684,10,82.5,100,71.1,74.7,71.7
20160119134500,199.5,211.05,52.8947,10,67.3,100,71.1,74.7,71.7
20160119140000,199.5,206.85,51.8421,10,80.7,100,71.0,74.7,71.7
20160119141500,199.5,208.95,52.3684,10,83.9,100,71.1,74.7,71.7
20160119143000,199.5,204.75,51.3158,10,90.4,100,71.3,74.7,71.7
20160119144500,199.5,199.5,50.0,10,81.5,100,71.4,74.7,71.7
20160119150000,199.5,204.75,51.3158,10,81.5,100,71.6,74.7,71.7
20160119151500,199.5,199.5,50.0,10,85.0,100,72.0,74.7,71.7
20160119153000,199.5,204.75,51.3158,10,59.6,100,71.0,74.7,71.7
20160119154500,199.5,204.75,51.3158,10,74.8,100,71.3,74.7,71.7
20160119160000,199.5,204.75,51.3158,10,73.5,100,71.3,74.7,71.7
20160119161500,199.5,206.85,51.8421,10,73.5,100,71.7,74.7,71.7
20160119163000,199.5,208.95,52.3684,10,76.8,100,71.9,74.7,71.7
20160119164500,199.5,202.65,50.7895,10,64.2,100,70.8,74.7,71.7
20160119170000,199.5,206.85,51.8421,10,75.2,100,71.0,74.7,71.7
20160119171500,199.5,208.95,52.3684,10,78.3,100,71.4,74.7,71.7
20160119173000,199.5,204.75,51.3158,10,79.7,100,71.5,74.7,71.7
20160119174500,199.5,211.05,52.8947,10,79.7,100,71.4,74.7,71.7
20160119180000,199.5,211.05,52.8947,10,78.7,100,71.4,74.7,71.7
20160119181500,199.5,206.85,51.8421,10,78.7,100,71.3,74.7,71.7
20160119183000,199.5,211.05,52.8947,10,82.6,100,71.3,74.7,71.7
20160119184500,199.5,206.85,51.8421,10,86.7,100,71.4,74.7,71.7
20160119190000,199.5,206.85,51.8421,10,79.8,100,71.5,74.7,71.7
20160119191500,199.5,211.05,52.8947,10,87.5,100,71.6,74.7,71.7
20160119193000,199.5,206.85,51.8421,10,83.8,100,71.6,74.7,71.7
20160119194500,199.5,211.05,52.8947,10,79.2,100,71.6,74.7,71.7
20160119200000,199.5,206.85,51.8421,10,86.3,100,71.7,74.7,71.7
20160119201500,199.5,206.85,51.8421,10,86.3,100,71.7,74.7,71.7
20160119203000,199.5,211.05,52.8947,10,82.4,100,71.7,74.7,71.7
20160119204500,199.5,204.75,51.3158,10,82.4,100,71.7,74.7,71.7
20160119210000,199.5,208.95,52.3684,10,85.6,100,71.7,74.7,71.7
20160119211500,199.5,208.95,52.3684,10,82.0,100,71.7,74.7,71.7
20160119213000,199.5,202.65,50.7895,10,82.0,100,71.7,74.7,71.7
20160119214500,199.5,208.95,52.3684,10,87.4,100,71.6,74.7,71.7
20160119220000,199.5,202.65,50.7895,10,84.6,100,71.6,74.7,71.7
20160119221500,199.5,208.95,52.3684,10,79.2,100,71.6,74.7,71.7
20160119223000,199.5,211.05,52.8947,10,85.8,100,71.6,74.7,71.7
20160119224500,199.5,206.85,51.8421,10,84.9,100,71.6,74.7,71.7
20160119230000,199.5,211.05,52.8947,10,80.2,100,71.5,74.7,71.7
20160119231500,199.5,204.75,51.3158,10,82.6,100,71.4,74.7,71.7
20160119233000,199.5,211.05,52.8947,10,81.0,100,71.4,74.7,71.7
20160119234500,199.5,206.85,51.8421,10,87.5,100,71.3,74.7,71.7
20160120000000,199.5,206.85,51.8421,10,86.5,100,71.3,74.7,71.7
20160120001500,199.5,208.95,52.3684,10,88.8,100,71.3,74.7,71.7
20160120003000,199.5,202.65,50.7895,10,90.4,100,71.4,74.7,71.7
20160120004500,199.5,208.95,52.3684,10,85.6,100,71.4,74.7,71.7
20160120010000,199.5,202.65,50.7895,10,92.4,100,71.5,74.7,71.7
20160120011500,199.5,190.05,47.6316,2,59.7,100,71.2,74.6,71.6
20160120013000,199.5,204.75,51.3158,10,61.6,100,70.7,74.6,71.6
20160120014500,199.5,206.85,51.8421,10,83.8,100,70.5,74.6,71.6
20160120020000,199.5,208.95,52.3684,10,92.4,100,70.5,74.6,71.6
20160120021500,199.5,204.75,51.3158,10,95.8,100,70.6,74.6,71.6
20160120023000,199.5,208.95,52.3684,10,97.5,100,70.8,74.6,71.6
20160120024500,199.5,202.65,50.7895,10,90.4,100,71.1,74.6,71.6
20160120030000,199.5,204.75,51.3158,10,97.8,100,71.3,74.6,71.6
20160120031500,199.5,202.65,50.7895,10,88.0,100,71.5,74.6,71.6
20160120033000,199.5,202.65,50.7895,10,96.3,100,71.7,74.6,71.6
20160120034500,199.5,199.5,50.0,10,89.9,100,71.8,74.6,71.6
20160120040000,199.5,204.75,51.3158,10,83.2,100,71.8,74.6,71.6
20160120041500,199.5,204.75,51.3158,10,67.7,0,71.9,74.6,71.6
20160120043000,199.5,206.85,51.8421,10,59.2,100,71.3,74.6,71.6
20160120044500,199.5,211.05,52.8947,10,62.3,100,70.6,74.6,71.6
20160120050000,199.5,211.05,52.8947,10,86.7,100,70.5,74.6,71.6
20160120051500,199.5,211.05,52.8947,10,93.2,100,70.5,74.6,71.6
20160120053000,199.5,211.05,52.8947,10,87.2,100,70.6,74.6,71.6
20160120054500,199.5,211.05,52.8947,10,99.4,100,70.7,74.6,71.6
20160120060000,199.5,211.05,52.8947,10,89.2,100,70.9,74.6,71.6
20160120061500,199.5,211.05,52.8947,10,89.2,100,71.2,74.6,71.6
20160120063000,199.5,211.05,52.8947,10,97.2,100,71.3,74.6,71.6
20160120064500,199.5,206.85,51.8421,10,97.2,100,71.5,74.6,71.6
20160120070000,199.5,212.1,53.1579,10,97.2,100,71.7,74.6,71.6
20160120071500,199.5,208.95,52.3684,10,84.4,100,71.7,74.6,71.6
20160120073000,199.5,212.1,53.1579,10,95.4,100,71.7,74.6,71.6
20160120074500,199.5,212.1,53.1579,10,60.4,0,71.8,74.6,71.6
20160120080000,199.5,215.25,53.9474,10,61.2,100,70.9,74.6,71.6
20160120081500,199.5,208.95,52.3684,10,77.2,100,69.8,74.6,71.6
20160120083000,199.5,211.05,52.8947,10,74.1,0,72.2,74.6,71.6
20160120084500,199.5,211.05,52.8947,10,75.8,100,70.7,74.6,71.6
20160120090000,199.5,206.85,51.8421,10,86.1,100,71.2,74.6,71.6
20160120091500,199.5,215.25,53.9474,10,77.0,100,71.3,74.6,71.6
20160120093000,199.5,208.95,52.3684,10,80.5,100,71.3,74.6,71.6
20160120094500,199.5,206.85,51.8421,10,82.9,100,71.4,74.6,71.6
20160120100000,199.5,199.5,50.0,10,79.2,100,71.3,74.6,71.6
20160120101500,199.5,199.5,50.0,10,76.4,100,71.4,74.6,71.6
20160120103000,199.5,199.5,50.0,10,78.3,100,71.5,74.6,71.6
20160120104500,199.5,196.35,49.2105,10,79.4,100,71.4,74.6,71.6
20160120110000,199.5,196.35,49.2105,10,82.1,100,71.6,74.6,71.6
20160120111500,199.5,198.45,49.7368,10,78.5,100,71.7,74.6,71.6
20160120113000,199.5,196.35,49.2105,10,63.6,0,71.9,74.6,71.6
20160120114500,199.5,196.35,49.2105,10,59.1,100,71.1,74.6,71.6
20160120120000,199.5,199.5,50.0,10,78.2,100,70.7,74.6,71.6
20160120121500,199.5,196.35,49.2105,10,64.0,100,71.3,74.6,71.6
20160120123000,199.5,196.35,49.2105,10,75.3,100,71.6,74.6,71.6
20160120124500,199.5,198.45,49.7368,10,60.7,100,70.7,74.6,71.6
20160120130000,199.5,196.35,49.2105,10,65.3,100,71.1,74.6,71.6
20160120131500,199.5,196.35,49.2105,10,76.8,100,71.8,74.6,71.6
20160120133000,199.5,198.45,49.7368,10,60.0,0,71.4,74.6,71.6
20160120134500,199.5,198.45,49.7368,10,60.0,100,71.2,74.6,71.6
20160120140000,199.5,196.35,49.2105,10,60.0,100,71.0,74.6,71.6
20160120141500,199.5,196.35,49.2105,10,63.6,100,70.8,74.6,71.6
20160120143000,199.5,190.05,47.6316,10,69.7,0,71.8,74.6,71.6
20160120144500,199.5,194.25,48.6842,10,78.7,100,71.2,74.6,71.6
20160120150000,199.5,196.35,49.2105,10,68.7,100,71.3,74.6,71.6
20160120151500,199.5,194.25,48.6842,10,74.4,100,71.6,74.6,71.6
20160120153000,199.5,199.5,50.0,10,69.8,0,71.9,74.6,71.6
20160120154500,199.5,196.35,49.2105,10,60.7,100,70.5,74.6,71.6
20160120160000,199.5,196.35,49.2105,10,72.9,100,71.0,74.6,71.6
20160120161500,199.5,202.65,50.7895,10,75.4,100,71.3,74.6,71.6
20160120163000,199.5,202.65,50.7895,10,75.4,100,71.5,74.6,71.6
20160120164500,199.5,202.65,50.7895,10,72.9,100,71.4,74.6,71.6
20160120170000,199.5,202.65,50.7895,10,72.9,100,71.5,74.6,71.6
20160120171500,199.5,199.5,50.0,10,68.2,100,71.8,74.6,71.6
20160120173000,199.5,199.5,50.0,10,70.1,100,70.6,74.6,71.6
20160120174500,199.5,199.5,50.0,10,64.5,100,70.8,74.5,71.5
20160120180000,199.5,199.5,50.0,10,72.0,100,71.3,74.4,71.4
20160120181500,199.5,202.65,50.7895,10,72.0,100,71.6,74.5,71.5
20160120183000,199.5,204.75,51.3158,10,73.0,100,71.6,74.6,71.6
20160120184500,199.5,204.75,51.3158,10,74.4,100,71.4,74.6,71.6
20160120190000,199.5,206.85,51.8421,10,72.9,100,71.4,74.6,71.6
20160120191500,199.5,208.95,52.3684,10,71.5,100,71.3,74.6,71.6
20160120193000,199.5,212.1,53.1579,10,75.3,100,71.2,74.6,71.6
20160120194500,199.5,215.25,53.9474,10,80.7,100,71.2,74.5,71.5
20160120200000,199.5,215.25,53.9474,10,85.7,100,71.3,74.5,71.5
20160120201500,199.5,215.25,53.9474,10,83.7,100,71.4,74.4,71.4
20160120203000,199.5,208.95,52.3684,10,81.5,100,71.5,74.5,71.5
20160120204500,199.5,204.75,51.3158,10,79.6,100,71.6,74.4,71.4
20160120210000,199.5,204.75,51.3158,10,60.9,0,71.6,74.4,71.4
20160120211500,199.5,206.85,51.8421,10,60.9,0,71.2,74.3,71.3
20160120213000,199.5,211.05,52.8947,10,60.9,100,70.8,74.4,71.4
20160120214500,199.5,217.35,54.4737,10,66.4,100,70.4,74.4,71.4
20160120220000,199.5,217.35,54.4737,10,80.2,100,70.5,74.3,71.3
20160120221500,199.5,212.1,53.1579,10,88.6,100,70.6,74.3,71.3
20160120223000,199.5,212.1,53.1579,10,89.5,100,70.8,74.3,71.3
20160120224500,199.5,212.1,53.1579,10,82.6,100,71.0,74.3,71.3
20160120230000,199.5,215.25,53.9474,10,87.6,100,71.2,74.3,71.3
20160120231500,199.5,215.25,53.9474,10,80.3,100,71.4,74.3,71.3
20160120233000,199.5,215.25,53.9474,10,77.7,100,71.4,74.3,71.3
20160120234500,199.5,215.25,53.9474,10,89.0,100,71.5,74.3,71.3
20160121000000,199.5,219.45,55.0,10,60.4,0,71.4,74.3,71.3
20160121001500,199.5,219.45,55.0,10,60.4,100,70.9,74.3,71.3
20160121003000,199.5,219.45,55.0,10,60.4,100,70.5,74.3,71.3
20160121004500,199.5,215.25,53.9474,10,79.7,100,70.4,74.3,71.3
20160121010000,199.5,212.1,53.1579,10,83.8,100,70.5,74.3,71.3
20160121011500,199.5,217.35,54.4737,10,91.6,100,70.6,74.3,71.3
20160121013000,199.5,217.35,54.4737,10,91.6,100,70.8,74.3,71.3
20160121014500,199.5,217.35,54.4737,10,84.8,100,71.0,74.3,71.3
20160121020000,199.5,212.1,53.1579,10,84.8,100,71.2,74.3,71.3
20160121021500,199.5,215.25,53.9474,10,82.0,100,71.4,74.3,71.3
20160121023000,199.5,215.25,53.9474,10,86.8,100,71.5,74.3,71.3
20160121024500,199.5,215.25,53.9474,10,61.2,0,71.4,74.3,71.3
20160121030000,199.5,219.45,55.0,10,60.0,100,71.0,74.3,71.3
20160121031500,199.5,211.05,52.8947,10,60.0,100,70.5,74.3,71.3
20160121033000,199.5,211.05,52.8947,10,77.2,100,70.3,74.3,71.3
20160121034500,199.5,211.05,52.8947,10,86.8,100,70.3,74.3,71.3
20160121040000,199.5,206.85,51.8421,10,83.2,100,70.4,74.3,71.3
20160121041500,199.5,204.75,51.3158,10,96.1,100,70.6,74.3,71.3
20160121043000,199.5,208.95,52.3684,10,83.2,100,70.7,74.3,71.3
20160121044500,199.5,208.95,52.3684,10,85.0,100,70.9,74.3,71.3
20160121050000,199.5,208.95,52.3684,10,91.7,100,71.0,74.3,71.3
20160121051500,199.5,206.85,51.8421,10,87.2,100,71.2,74.3,71.3
20160121053000,199.5,211.05,52.8947,10,83.8,100,71.3,74.3,71.3
20160121054500,199.5,211.05,52.8947,10,82.0,100,71.3,74.3,71.3
20160121060000,199.5,211.05,52.8947,10,82.9,100,71.4,74.3,71.3
20160121061500,199.5,206.85,51.8421,10,82.9,100,71.4,74.3,71.3
20160121063000,199.5,206.85,51.8421,10,93.5,100,71.5,74.3,71.3
20160121064500,199.5,211.05,52.8947,10,61.6,0,71.4,74.3,71.3
20160121070000,199.5,211.05,52.8947,10,60.0,100,71.0,74.3,71.3
20160121071500,199.5,211.05,52.8947,10,60.0,100,70.5,74.3,71.3
20160121073000,199.5,211.05,52.8947,10,80.7,100,70.2,74.3,71.3
20160121074500,199.5,206.85,51.8421,10,89.8,100,70.5,74.3,71.3
20160121080000,199.5,211.05,52.8947,10,79.6,100,70.6,74.3,71.3
20160121081500,199.5,211.05,52.8947,10,84.3,100,70.7,74.3,71.3
20160121083000,199.5,211.05,52.8947,10,82.0,100,70.7,74.3,71.3
20160121084500,199.5,198.45,49.7368,10,83.2,100,70.9,74.3,71.3
20160121090000,199.5,202.65,50.7895,10,90.4,100,71.2,74.3,71.3
20160121091500,199.5,206.85,51.8421,10,92.3,100,71.4,74.3,71.3
20160121093000,199.5,204.75,51.3158,10,61.0,0,71.5,74.3,71.3
20160121094500,199.5,202.65,50.7895,10,59.9,100,71.0,74.3,71.3
20160121100000,199.5,204.75,51.3158,10,59.9,100,70.7,74.3,71.3
20160121101500,199.5,198.45,49.7368,10,69.1,100,70.4,74.3,71.3
20160121103000,199.5,190.05,47.6316,10,88.6,100,70.6,74.3,71.3
20160121104500,199.5,186.9,46.8421,10,84.9,100,70.7,74.3,71.3
20160121110000,199.5,192.15,48.1579,10,81.6,100,71.0,74.3,71.3
20160121111500,199.5,212.1,53.1579,10,60.0,100,70.1,74.3,71.3
20160121113000,199.5,215.25,53.9474,10,71.0,100,70.8,74.3,71.3
20160121114500,199.5,215.25,53.9474,10,69.7,100,70.9,74.3,71.3
20160121120000,199.5,219.45,55.0,10,70.5,100,71.1,74.3,71.3
20160121121500,199.5,219.45,55.0,10,71.6,100,71.2,74.3,71.3
20160121123000,199.5,219.45,55.0,10,69.6,100,71.2,74.3,71.3
20160121124500,199.5,208.95,52.3684,9,69.6,100,71.2,74.3,71.3
20160121130000,199.5,204.75,51.3158,9,75.4,100,71.3,74.3,71.3
20160121131500,199.5,194.25,48.6842,9,71.1,100,71.3,74.3,71.3
20160121133000,199.5,194.25,48.6842,9,69.7,100,71.5,74.3,71.3
20160121134500,199.5,196.35,49.2105,9,59.2,0,71.6,74.3,71.3
20160121140000,199.5,196.35,49.2105,9,59.2,100,70.8,74.3,71.3
20160121141500,199.5,194.25,48.6842,9,77.2,100,70.8,74.3,71.3
20160121143000,199.5,194.25,48.6842,9,75.8,100,70.9,74.3,71.3
20160121144500,199.5,196.35,49.2105,9,70.6,100,71.4,74.3,71.3
20160121150000,199.5,194.25,48.6842,9,70.6,100,71.5,74.3,71.3
20160121151500,199.5,198.45,49.7368,9,60.4,0,71.6,74.3,71.3
20160121153000,199.5,202.65,50.7895,9,60.4,0,71.7,74.3,71.3
20160121154500,199.5,199.5,50.0,9,59.6,0,71.7,74.3,71.3
20160121160000,199.5,204.75,51.3158,9,59.6,0,71.5,74.3,71.3
20160121161500,199.5,208.95,52.3684,9,59.6,0,71.3,74.3,71.3
20160121163000,199.5,206.85,51.8421,9,59.6,0,71.2,74.3,71.3
20160121164500,199.5,206.85,51.8421,9,59.6,100,70.8,74.3,71.3
20160121170000,199.5,206.85,51.8421,9,60.3,100,70.4,74.3,71.3
20160121171500,199.5,206.85,51.8421,9,80.3,100,70.6,74.3,71.3
20160121173000,199.5,206.85,51.8421,9,74.9,100,70.9,74.3,71.3
20160121174500,199.5,206.85,51.8421,9,76.6,100,71.1,74.3,71.3
20160121180000,199.5,206.85,51.8421,9,77.5,100,71.2,74.3,71.3
20160121181500,199.5,208.95,52.3684,9,76.5,100,71.4,74.3,71.3
20160121183000,199.5,206.85,51.8421,9,76.5,100,71.5,74.3,71.3
20160121184500,199.5,211.05,52.8947,9,61.2,0,71.4,74.3,71.3
20160121190000,199.5,211.05,52.8947,9,60.0,0,71.2,74.3,71.3
20160121191500,199.5,211.05,52.8947,9,60.0,100,70.8,74.3,71.3
20160121193000,199.5,211.05,52.8947,9,60.0,100,70.5,74.3,71.3
20160121194500,199.5,211.05,52.8947,9,82.6,100,70.5,74.3,71.3
20160121200000,199.5,211.05,52.8947,9,84.4,100,70.6,74.3,71.3
20160121201500,199.5,215.25,53.9474,9,79.7,100,70.7,74.3,71.3
20160121203000,199.5,212.1,53.1579,9,89.3,100,70.9,74.3,71.3
20160121204500,199.5,212.1,53.1579,9,81.1,100,71.0,74.3,71.3
20160121210000,199.5,212.1,53.1579,9,86.2,100,71.2,74.3,71.3
20160121211500,199.5,208.95,52.3684,9,81.6,100,71.3,74.3,71.3
20160121213000,199.5,211.05,52.8947,9,79.5,100,71.3,74.3,71.3
20160121214500,199.5,211.05,52.8947,9,83.0,100,71.4,74.3,71.3
20160121220000,199.5,211.05,52.8947,9,77.7,100,71.4,74.3,71.3
20160121221500,199.5,215.25,53.9474,9,78.7,100,71.4,74.3,71.3
20160121223000,199.5,215.25,53.9474,9,86.2,100,71.4,74.3,71.3
20160121224500,199.5,212.1,53.1579,9,78.5,100,71.3,74.3,71.3
20160121230000,199.5,215.25,53.9474,9,78.5,100,71.3,74.3,71.3
20160121231500,199.5,212.1,53.1579,9,79.7,100,71.2,74.3,71.3
20160121233000,199.5,217.35,54.4737,9,82.7,100,71.2,74.3,71.3
20160121234500,199.5,217.35,54.4737,9,79.5,100,71.0,74.3,71.3
20160122000000,199.5,204.75,51.3158,9,79.5,100,70.9,74.3,71.3
20160122001500,199.5,202.65,50.7895,9,82.2,100,70.9,74.3,71.3
20160122003000,199.5,199.5,50.0,9,88.3,100,70.8,74.3,71.3
20160122004500,199.5,202.65,50.7895,9,89.2,100,70.7,74.3,71.3
20160122010000,199.5,202.65,50.7895,9,89.2,100,70.7,74.3,71.3
20160122011500,199.5,204.75,51.3158,9,86.7,100,70.6,74.3,71.3
20160122013000,199.5,206.85,51.8421,9,86.7,100,70.5,74.3,71.3
20160122014500,199.5,202.65,50.7895,9,99.0,100,70.6,74.3,71.3
20160122020000,199.5,208.95,52.3684,9,85.0,100,70.7,74.3,71.3
20160122021500,199.5,204.75,51.3158,9,86.7,100,70.7,74.3,71.3
20160122023000,199.5,208.95,52.3684,9,82.0,100,70.6,74.3,71.3
20160122024500,199.5,206.85,51.8421,9,82.0,100,70.5,74.3,71.3
20160122030000,199.5,206.85,51.8421,9,83.1,100,70.4,74.3,71.3
20160122031500,199.5,208.95,52.3684,9,83.1,100,70.3,74.3,71.3
20160122033000,199.5,206.85,51.8421,9,89.2,100,70.2,74.3,71.3
20160122034500,199.5,208.95,52.3684,9,89.2,100,70.0,74.3,71.3
20160122040000,199.5,202.65,50.7895,9,85.6,100,69.9,74.3,71.3
20160122041500,199.5,204.75,51.3158,9,89.8,100,69.8,74.3,71.3
20160122043000,199.5,206.85,51.8421,9,80.2,100,69.8,74.3,71.3
20160122044500,199.5,202.65,50.7895,9,84.3,100,69.7,74.3,71.3
20160122050000,199.5,206.85,51.8421,9,81.9,100,69.6,74.3,71.3
20160122051500,199.5,204.75,51.3158,9,81.9,100,69.4,74.3,71.3
20160122053000,199.5,204.75,51.3158,9,89.9,100,69.4,74.3,71.3
20160122054500,199.5,211.05,52.8947,9,88.0,100,69.3,74.3,71.3
20160122060000,199.5,204.75,51.3158,9,88.0,100,69.2,74.3,71.3
20160122061500,199.5,206.85,51.8421,9,86.1,100,69.2,74.3,71.3
20160122063000,199.5,208.95,52.3684,9,87.4,100,69.1,74.3,71.3
20160122064500,199.5,204.75,51.3158,9,83.9,100,69.1,74.3,71.3
20160122070000,199.5,206.85,51.8421,9,81.6,100,68.9,74.3,71.3
20160122071500,199.5,208.95,52.3684,9,83.3,100,68.9,74.3,71.3
20160122073000,199.5,206.85,51.8421,9,87.5,100,68.8,74.3,71.3
20160122074500,199.5,208.95,52.3684,9,90.3,100,68.7,74.3,71.3
20160122080000,199.5,206.85,51.8421,9,85.5,100,68.7,74.3,71.3
20160122081500,199.5,202.65,50.7895,9,89.1,100,68.6,74.3,71.3
20160122083000,199.5,211.05,52.8947,9,80.7,100,68.6,74.3,71.3
20160122084500,199.5,204.75,51.3158,9,83.9,100,68.6,74.3,71.3
20160122090000,199.5,206.85,51.8421,9,83.9,100,68.7,74.3,71.3
20160122091500,199.5,204.75,51.3158,9,82.6,100,68.7,74.3,71.3
20160122093000,199.5,204.75,51.3158,9,89.4,100,68.7,74.3,71.3
20160122094500,199.5,208.95,52.3684,9,87.4,100,68.8,74.3,71.3
20160122100000,199.5,204.75,51.3158,9,86.5,100,68.8,74.3,71.3
20160122101500,199.5,206.85,51.8421,9,80.7,100,68.8,74.3,71.3
20160122103000,199.5,204.75,51.3158,9,86.8,100,68.8,74.3,71.3
20160122104500,199.5,206.85,51.8421,9,84.3,100,68.8,74.3,71.3
20160122110000,199.5,204.75,51.3158,9,80.4,100,68.8,74.3,71.3
20160122111500,199.5,204.75,51.3158,9,85.1,100,68.8,74.3,71.3
20160122113000,199.5,206.85,51.8421,9,89.8,100,68.8,74.3,71.3
20160122114500,199.5,202.65,50.7895,9,88.0,100,68.8,74.3,71.3
20160122120000,199.5,206.85,51.8421,9,88.0,100,68.9,79.9,76.0
20160122121500,199.5,202.65,50.7895,9,81.4,100,68.7,79.9,76.0
20160122123000,199.5,206.85,51.8421,9,81.4,100,68.7,79.9,76.0
20160122124500,199.5,199.5,50.0,9,83.7,100,68.8,79.9,76.0
20160122130000,199.5,204.75,51.3158,9,83.7,100,68.9,79.9,76.0
20160122131500,199.5,202.65,50.7895,9,83.7,100,68.9,79.9,76.0
20160122133000,199.5,202.65,50.7895,9,91.1,100,69.1,79.9,76.0
20160122134500,199.5,199.5,50.0,9,86.2,100,69.1,79.9,76.0
20160122140000,199.5,202.65,50.7895,9,88.0,100,69.2,79.9,76.0
20160122141500,199.5,199.5,50.0,9,85.6,100,69.3,79.9,76.0
20160122143000,199.5,199.5,50.0,9,87.5,100,69.3,79.9,76.0
20160122144500,199.5,202.65,50.7895,9,84.3,100,69.3,79.9,76.0
20160122150000,199.5,198.45,49.7368,9,82.6,100,69.4,79.9,76.0
20160122151500,199.5,202.65,50.7895,9,84.5,100,69.5,79.9,76.0
20160122153000,199.5,196.35,49.2105,9,88.7,100,69.6,79.9,76.0
20160122154500,199.5,202.65,50.7895,9,88.7,100,69.6,79.9,76.0
20160122160000,199.5,196.35,49.2105,9,87.4,100,69.6,79.9,76.0
20160122161500,199.5,199.5,50.0,9,87.4,100,69.6,79.9,76.0
20160122163000,199.5,199.5,50.0,9,84.3,100,69.6,79.9,76.0
20160122164500,199.5,202.65,50.7895,9,82.6,100,69.6,79.9,76.0
20160122170000,199.5,199.5,50.0,9,88.0,100,69.6,79.9,76.0
20160122171500,199.5,204.75,51.3158,9,89.2,100,69.6,79.9,76.0
20160122173000,199.5,198.45,49.7368,9,89.2,100,69.6,79.9,76.0
20160122174500,199.5,202.65,50.7895,9,89.2,100,69.6,79.9,76.0
20160122180000,199.5,199.5,50.0,9,86.2,100,69.6,79.9,76.0
20160122181500,199.5,199.5,50.0,9,81.6,100,69.6,79.9,76.0
20160122183000,199.5,204.75,51.3158,9,88.7,100,69.6,79.9,76.0
20160122184500,199.5,199.5,50.0,9,82.0,100,69.6,79.9,76.0
20160122190000,199.5,202.65,50.7895,9,85.7,100,69.6,79.9,76.0
20160122191500,199.5,202.65,50.7895,9,87.4,100,69.6,79.9,76.0
20160122193000,199.5,199.5,50.0,9,89.2,100,69.6,79.9,76.0
20160122194500,199.5,204.75,51.3158,9,88.0,100,69.6,79.9,76.0
20160122200000,199.5,199.5,50.0,9,85.6,100,69.6,79.9,76.0
20160122201500,199.5,204.75,51.3158,9,82.5,100,69.5,79.9,76.0
20160122203000,199.5,204.75,51.3158,9,89.2,100,69.5,79.9,76.0
20160122204500,199.5,202.65,50.7895,9,96.6,100,69.6,79.9,76.0
20160122210000,199.5,202.65,50.7895,9,99.1,100,69.8,79.9,76.0
20160122211500,199.5,199.5,50.0,9,90.0,100,70.0,79.9,76.0
20160122213000,199.5,199.5,50.0,9,100.2,100,70.2,79.9,76.0
20160122214500,199.5,204.75,51.3158,9,97.8,100,70.4,79.9,76.0
20160122220000,199.5,199.5,50.0,9,90.9,100,70.6,79.9,76.0
20160122221500,199.5,199.5,50.0,9,99.6,100,70.7,79.9,76.0
20160122223000,199.5,204.75,51.3158,9,96.6,100,70.8,79.9,76.0
20160122224500,199.5,202.65,50.7895,9,98.4,100,71.0,79.9,76.0
20160122230000,199.5,199.5,50.0,9,92.1,100,71.1,79.9,76.0
20160122231500,199.5,202.65,50.7895,9,99.1,100,71.2,79.9,76.0
20160122233000,199.5,202.65,50.7895,9,89.3,100,71.3,79.9,76.0
20160122234500,199.5,199.5,50.0,9,99.1,100,71.3,79.9,76.0
20160123000000,199.5,202.65,50.7895,9,96.6,100,71.3,79.7,76.0
20160123001500,199.5,199.5,50.0,9,99.6,100,71.4,79.8,76.0
20160123003000,199.5,199.5,50.0,9,99.6,100,71.4,79.8,76.0
20160123004500,199.5,204.75,51.3158,9,85.7,100,71.4,79.8,76.0
20160123010000,199.5,199.5,50.0,9,80.2,100,71.2,79.7,76.0
20160123011500,199.5,199.5,50.0,1,83.6,100,71.0,79.7,76.0
20160123013000,199.5,199.5,50.0,10,83.6,100,70.8,79.7,76.0
20160123014500,199.5,199.5,50.0,10,88.8,100,70.5,79.7,76.0
20160123020000,199.5,196.35,49.2105,10,88.8,100,70.3,79.7,76.0
20160123021500,199.5,198.45,49.7368,10,88.8,100,70.1,79.7,76.0
20160123023000,199.5,196.35,49.2105,10,86.8,100,69.9,79.7,76.0
20160123024500,199.5,196.35,49.2105,10,82.7,100,69.8,79.7,76.0
20160123030000,199.5,199.5,50.0,10,81.6,100,69.7,79.7,76.0
20160123031500,199.5,199.5,50.0,10,83.8,100,69.6,79.7,76.0
20160123033000,199.5,199.5,50.0,10,89.2,100,69.4,79.7,76.0
20160123034500,199.5,199.5,50.0,10,88.0,100,69.3,79.7,76.0
20160123040000,199.5,199.5,50.0,10,86.7,100,69.2,79.7,76.0
20160123041500,199.5,199.5,50.0,10,86.7,100,69.1,79.7,76.0
20160123043000,199.5,199.5,50.0,10,83.1,100,69.1,79.7,76.0
20160123044500,199.5,199.5,50.0,10,81.1,100,68.9,79.7,76.0
20160123050000,199.5,199.5,50.0,10,89.3,100,68.8,79.7,76.0
20160123051500,199.5,199.5,50.0,10,82.6,100,68.8,79.7,76.0
20160123053000,199.5,199.5,50.0,10,88.6,100,68.7,79.6,76.0
20160123054500,199.5,199.5,50.0,10,88.6,100,68.7,79.4,76.0
20160123060000,199.5,199.5,50.0,10,87.4,100,68.6,79.4,76.0
20160123061500,199.5,202.65,50.7895,10,88.6,100,68.6,79.3,76.0
20160123063000,199.5,199.5,50.0,10,89.8,100,68.5,79.1,76.0
20160123064500,199.5,199.5,50.0,10,81.1,100,68.4,79.1,76.0
20160123070000,199.5,202.65,50.7895,10,83.2,100,68.4,79.3,76.0
20160123071500,199.5,199.5,50.0,10,89.2,100,68.4,79.3,76.0
20160123073000,199.5,202.65,50.7895,10,84.6,100,68.3,79.3,76.0
20160123074500,199.5,204.75,51.3158,10,89.3,100,68.3,79.3,76.0
20160123080000,199.5,202.65,50.7895,10,89.3,100,68.2,79.3,76.0
20160123081500,199.5,199.5,50.0,10,85.6,100,68.2,79.3,76.0
20160123083000,199.5,202.65,50.7895,10,80.6,100,68.2,79.1,76.0
20160123084500,199.5,202.65,50.7895,10,82.9,100,68.2,79.1,76.0
20160123090000,199.5,204.75,51.3158,10,82.9,100,68.1,79.3,76.0
20160123091500,199.5,202.65,50.7895,10,81.6,100,68.1,79.3,76.0
20160123093000,199.5,199.5,50.0,10,84.3,100,68.2,79.3,76.0
20160123094500,199.5,204.75,51.3158,10,88.1,100,68.2,79.3,76.0
20160123100000,199.5,199.5,50.0,10,89.2,100,68.2,79.3,76.0
20160123101500,199.5,204.75,51.3158,10,88.3,100,68.2,79.1,76.0
20160123103000,199.5,199.5,50.0,10,81.6,100,68.3,79.1,76.0
20160123104500,199.5,202.65,50.7895,10,81.6,100,68.3,79.1,76.0
20160123110000,199.5,204.75,51.3158,10,80.7,100,68.4,79.1,76.0
20160123111500,199.5,199.5,50.0,10,81.6,100,68.4,79.3,76.0
20160123113000,199.5,202.65,50.7895,10,82.7,100,68.4,79.1,76.0
20160123114500,199.5,198.45,49.7368,10,89.1,100,68.5,79.3,76.0
20160123120000,199.5,202.65,50.7895,10,86.2,100,68.6,79.1,76.0
20160123121500,199.5,196.35,49.2105,10,85.3,100,68.6,79.3,76.0
20160123123000,199.5,202.65,50.7895,10,79.2,100,68.6,79.1,76.0
20160123124500,199.5,196.35,49.2105,10,83.2,100,68.7,79.3,76.0
20160123130000,199.5,199.5,50.0,10,81.9,100,68.8,79.3,76.0
20160123131500,199.5,199.5,50.0,10,81.9,100,68.8,79.3,76.0
20160123133000,199.5,199.5,50.0,10,83.8,100,68.9,79.3,76.0
20160123134500,199.5,199.5,50.0,10,90.4,100,69.0,79.3,76.0
20160123140000,199.5,199.5,50.0,10,88.5,100,69.1,79.1,76.0
20160123141500,199.5,199.5,50.0,10,89.8,100,69.2,79.3,76.0
20160123143000,199.5,196.35,49.2105,10,83.7,100,69.3,79.3,76.0
20160123144500,199.5,202.65,50.7895,10,82.7,100,69.5,79.3,76.0
20160123150000,199.5,196.35,49.2105,10,84.3,100,69.6,79.1,76.0
20160123151500,199.5,202.65,50.7895,10,82.6,100,69.8,79.1,76.0
20160123153000,199.5,194.25,48.6842,10,87.9,100,69.9,78.6,75.6
20160123154500,199.5,198.45,49.7368,10,89.8,100,70.0,78.8,75.8
20160123160000,199.5,194.25,48.6842,10,91.0,100,70.1,78.6,75.6
20160123161500,199.5,198.45,49.7368,10,85.5,100,70.3,78.6,75.6
20160123163000,199.5,194.25,48.6842,10,83.5,100,70.4,78.8,75.8
20160123164500,199.5,198.45,49.7368,10,81.6,100,70.5,78.8,75.8
20160123170000,199.5,198.45,49.7368,10,85.5,100,70.7,78.8,75.8
20160123171500,199.5,198.45,49.7368,10,82.6,100,70.8,78.8,75.8
20160123173000,199.5,198.45,49.7368,10,89.4,100,70.8,78.8,75.8
20160123174500,199.5,198.45,49.7368,10,89.4,100,70.9,79.1,76.0
20160123180000,199.5,194.25,48.6842,10,89.4,100,70.9,79.1,76.0
20160123181500,199.5,199.5,50.0,10,83.3,100,70.9,79.1,76.0
20160123183000,199.5,194.25,48.6842,10,80.7,100,70.9,79.1,76.0
20160123184500,199.5,198.45,49.7368,10,84.0,100,70.9,78.9,75.9
20160123190000,199.5,192.15,48.1579,10,81.1,100,70.8,79.3,76.0
20160123191500,199.5,196.35,49.2105,10,84.6,100,70.8,79.3,76.0
20160123193000,199.5,196.35,49.2105,10,86.3,100,70.8,79.3,76.0
20160123194500,199.5,192.15,48.1579,10,89.2,100,70.8,79.3,76.0
20160123200000,199.5,196.35,49.2105,10,86.2,100,70.7,79.3,76.0
20160123201500,199.5,196.35,49.2105,10,89.2,100,70.7,79.3,76.0
20160123203000,199.5,196.35,49.2105,10,82.0,100,70.7,79.3,76.0
20160123204500,199.5,196.35,49.2105,10,82.0,100,70.6,79.3,76.0
20160123210000,199.5,194.25,48.6842,10,83.0,100,70.6,79.3,76.0
20160123211500,199.5,198.45,49.7368,10,81.6,100,70.5,79.3,76.0
20160123213000,199.5,196.35,49.2105,10,85.5,100,70.5,79.3,76.0
20160123214500,199.5,192.15,48.1579,10,90.4,100,70.4,79.3,76.0
20160123220000,199.5,198.45,49.7368,10,89.2,100,70.4,79.3,76.0
20160123221500,199.5,196.35,49.2105,10,84.2,100,70.4,79.3,76.0
20160123223000,199.5,194.25,48.6842,10,88.0,100,70.3,79.3,76.0
20160123224500,199.5,196.35,49.2105,10,82.7,100,70.3,79.3,76.0
20160123230000,199.5,198.45,49.7368,10,82.7,100,70.2,79.3,76.0
20160123231500,199.5,194.25,48.6842,10,81.6,100,70.2,79.3,76.0
20160123233000,199.5,196.35,49.2105,10,88.1,100,70.2,79.3,76.0
20160123234500,199.5,198.45,49.7368,10,89.2,100,70.0,79.3,76.0
20160124000000,199.5,196.35,49.2105,10,86.8,100,70.0,79.3,76.0
20160124001500,199.5,196.35,49.2105,10,86.8,100,70.0,79.3,76.0
20160124003000,199.5,196.35,49.2105,10,82.8,100,69.9,79.3,76.0
20160124004500,199.5,198.45,49.7368,10,81.7,100,69.9,79.3,76.0
20160124010000,199.5,198.45,49.7368,10,88.1,100,69.8,79.3,76.0
20160124011500,199.5,196.35,49.2105,10,88.1,100,69.8,79.3,76.0
20160124013000,199.5,196.35,49.2105,10,88.1,100,69.7,79.3,76.0
20160124014500,199.5,198.45,49.7368,10,89.2,100,69.6,79.3,76.0
20160124020000,199.5,198.45,49.7368,10,89.2,100,69.6,79.3,76.0
20160124021500,199.5,198.45,49.7368,10,86.8,100,69.6,79.3,76.0
20160124023000,199.5,198.45,49.7368,10,89.3,100,69.4,79.3,76.0
20160124024500,199.5,196.35,49.2105,10,82.1,100,69.4,79.3,76.0
20160124030000,199.5,198.45,49.7368,10,84.3,100,69.4,79.4,76.0
20160124031500,199.5,198.45,49.7368,10,81.7,100,69.3,79.4,76.0
20160124033000,199.5,198.45,49.7368,10,88.4,100,69.3,79.4,76.0
20160124034500,199.5,202.65,50.7895,10,88.4,100,69.2,79.4,76.0
20160124040000,199.5,199.5,50.0,10,87.4,100,69.2,79.4,76.0
20160124041500,199.5,199.5,50.0,10,83.0,100,69.1,79.4,76.0
20160124043000,199.5,199.5,50.0,10,81.8,100,69.1,79.4,76.0
20160124044500,199.5,199.5,50.0,10,82.7,100,69.1,79.4,76.0
20160124050000,199.5,199.5,50.0,10,83.7,100,69.0,79.4,76.0
20160124051500,199.5,199.5,50.0,10,83.7,100,68.9,79.4,76.0
20160124053000,199.5,199.5,50.0,10,89.2,100,68.9,79.4,76.0
20160124054500,199.5,199.5,50.0,10,88.0,100,68.8,79.4,76.0
20160124060000,199.5,199.5,50.0,10,89.2,100,68.8,79.4,76.0
20160124061500,199.5,199.5,50.0,10,89.2,100,68.7,79.4,76.0
20160124063000,199.5,199.5,50.0,10,89.2,100,68.7,79.4,76.0
20160124064500,199.5,202.65,50.7895,10,87.2,100,68.7,79.4,76.0
20160124070000,199.5,199.5,50.0,10,84.3,100,68.6,79.4,76.0
20160124071500,199.5,199.5,50.0,10,81.6,100,68.6,79.4,76.0
20160124073000,199.5,202.65,50.7895,10,83.7,100,68.5,79.4,76.0
20160124074500,199.5,202.65,50.7895,10,90.6,100,68.4,79.4,76.0
20160124080000,199.5,202.65,50.7895,10,87.1,100,68.4,79.4,76.0
20160124081500,199.5,202.65,50.7895,10,85.2,100,68.4,79.4,76.0
20160124083000,199.5,199.5,50.0,10,84.0,100,68.4,79.4,76.0
20160124084500,199.5,204.75,51.3158,10,81.6,100,68.3,79.4,76.0
20160124090000,199.5,206.85,51.8421,10,82.8,100,68.3,79.4,76.0
20160124091500,199.5,199.5,50.0,10,81.9,100,68.3,79.4,76.0
20160124093000,199.5,204.75,51.3158,10,87.0,100,68.3,79.4,76.0
20160124094500,199.5,204.75,51.3158,10,88.6,100,68.3,79.4,76.0
20160124100000,199.5,199.5,50.0,10,86.7,100,68.3,79.4,76.0
20160124101500,199.5,206.85,51.8421,10,86.7,100,68.3,79.4,76.0
20160124103000,199.5,199.5,50.0,10,81.0,100,68.3,79.4,76.0
20160124104500,199.5,204.75,51.3158,10,81.0,100,68.3,79.4,76.0
20160124110000,199.5,199.5,50.0,10,82.6,100,68.4,79.4,76.0
20160124111500,199.5,206.85,51.8421,10,79.7,100,68.4,79.4,76.0
20160124113000,199.5,199.5,50.0,10,85.1,100,68.4,79.4,76.0
20160124114500,199.5,204.75,51.3158,10,87.2,100,68.5,79.4,76.0
20160124120000,199.5,198.45,49.7368,10,88.5,100,68.6,79.4,76.0
20160124121500,199.5,202.65,50.7895,10,84.3,100,68.6,79.4,76.0
20160124123000,199.5,198.45,49.7368,10,82.4,100,68.7,79.4,76.0
20160124124500,199.5,198.45,49.7368,10,80.2,100,68.8,79.4,76.0
20160124130000,199.5,202.65,50.7895,10,83.2,100,68.9,79.4,76.0
20160124131500,199.5,194.25,48.6842,10,83.2,100,69.0,79.4,76.0
20160124133000,199.5,199.5,50.0,10,86.6,100,69.1,79.4,76.0
20160124134500,199.5,199.5,50.0,10,85.5,100,69.3,79.4,76.0
20160124140000,199.5,196.35,49.2105,10,85.5,100,69.4,79.4,76.0
20160124141500,199.5,199.5,50.0,10,82.9,100,69.6,79.4,76.0
20160124143000,199.5,199.5,50.0,10,92.3,100,69.7,79.4,76.0
20160124144500,199.5,192.15,48.1579,10,89.8,100,69.9,79.4,76.0
20160124150000,199.5,199.5,50.0,10,88.1,100,70.0,79.4,76.0
20160124151500,199.5,196.35,49.2105,10,86.1,100,70.2,79.4,76.0
20160124153000,199.5,196.35,49.2105,10,82.1,100,70.4,79.4,76.0
20160124154500,199.5,199.5,50.0,10,88.2,100,70.6,79.4,76.0
20160124160000,199.5,192.15,48.1579,10,91.6,100,70.8,79.4,76.0
20160124161500,199.5,192.15,48.1579,10,90.4,100,71.0,79.4,76.0
20160124163000,199.5,202.65,50.7895,10,85.1,100,71.2,79.4,76.0
20160124164500,199.5,192.15,48.1579,10,82.1,100,71.3,79.4,76.0
20160124170000,199.5,198.45,49.7368,10,90.4,100,71.5,79.4,76.0
20160124171500,199.5,198.45,49.7368,10,84.9,100,71.6,79.4,76.0
20160124173000,199.5,194.25,48.6842,10,83.8,100,71.7,79.4,76.0
20160124174500,199.5,199.5,50.0,10,82.6,100,71.8,79.4,76.0
20160124180000,199.5,194.25,48.6842,10,89.4,100,71.8,79.4,76.0
20160124181500,199.5,198.45,49.7368,10,91.1,100,71.9,79.4,76.0
20160124183000,199.5,194.25,48.6842,10,93.5,100,71.9,79.4,76.0
20160124184500,199.5,198.45,49.7368,10,82.1,100,72.1,79.4,76.0
20160124190000,199.5,198.45,49.7368,10,90.3,100,72.1,79.4,76.0
20160124191500,199.5,194.25,48.6842,10,86.2,100,72.1,79.4,76.0
20160124193000,199.5,198.45,49.7368,10,86.2,100,72.2,79.4,76.0
20160124194500,199.5,196.35,49.2105,10,81.7,100,72.2,79.4,76.0
20160124200000,199.5,198.45,49.7368,10,85.6,100,72.2,79.4,76.0
20160124201500,199.5,194.25,48.6842,10,93.5,100,72.2,79.4,76.0
20160124203000,199.5,198.45,49.7368,10,88.0,100,72.2,79.4,76.0
20160124204500,199.5,194.25,48.6842,10,82.8,100,72.2,79.4,76.0
20160124210000,199.5,198.45,49.7368,10,81.7,100,72.2,79.4,76.0
20160124211500,199.5,196.35,49.2105,10,84.3,100,72.2,79.4,76.0
20160124213000,199.5,199.5,50.0,10,82.7,100,72.1,79.4,76.0
20160124214500,199.5,194.25,48.6842,10,87.1,100,72.1,79.4,76.0
20160124220000,199.5,196.35,49.2105,10,91.1,100,72.1,79.4,76.0
20160124221500,199.5,194.25,48.6842,10,89.7,100,72.0,79.4,76.0
20160124223000,199.5,196.35,49.2105,10,88.0,100,71.9,79.4,76.0
20160124224500,199.5,194.25,48.6842,10,82.6,100,71.9,79.4,76.0
20160124230000,199.5,198.45,49.7368,10,82.6,100,71.8,79.4,76.0
20160124231500,199.5,194.25,48.6842,10,82.6,100,71.7,79.4,76.0
20160124233000,199.5,198.45,49.7368,10,82.6,100,71.7,79.4,76.0
20160124234500,199.5,194.25,48.6842,10,83.9,100,71.6,79.4,76.0
20160125000000,199.5,198.45,49.7368,10,91.0,100,71.6,79.4,76.0
20160125001500,199.5,194.25,48.6842,10,88.6,100,71.5,79.4,76.0
20160125003000,199.5,196.35,49.2105,10,88.6,100,71.4,79.4,76.0
20160125004500,199.5,194.25,48.6842,10,82.4,100,71.4,79.4,76.0
20160125010000,199.5,196.35,49.2105,10,82.4,100,71.4,79.4,76.0
20160125011500,199.5,194.25,48.6842,10,82.4,100,71.4,79.4,76.0
20160125013000,199.5,196.35,49.2105,10,83.8,100,71.4,79.4,76.0
20160125014500,199.5,196.35,49.2105,10,83.8,100,71.3,79.4,76.0
20160125020000,199.5,198.45,49.7368,10,90.0,100,71.3,79.4,76.0
20160125021500,199.5,196.35,49.2105,10,90.0,100,71.3,79.4,76.0
20160125023000,199.5,198.45,49.7368,10,90.0,100,71.3,79.4,76.0
20160125024500,199.5,194.25,48.6842,10,84.7,100,71.3,79.4,76.0
20160125030000,199.5,198.45,49.7368,10,83.3,100,71.3,79.4,76.0
20160125031500,199.5,194.25,48.6842,10,83.3,100,71.3,79.4,76.0
20160125033000,199.5,198.45,49.7368,10,86.9,100,71.3,79.4,76.0
20160125034500,199.5,192.15,48.1579,10,89.2,100,71.3,79.4,76.0
20160125040000,199.5,199.5,50.0,10,87.4,100,71.4,79.4,76.0
20160125041500,199.5,192.15,48.1579,10,83.9,100,71.4,79.4,76.0
20160125043000,199.5,198.45,49.7368,10,88.8,100,71.4,79.4,76.0
20160125044500,199.5,192.15,48.1579,10,91.7,100,71.4,79.4,76.0
20160125050000,199.5,196.35,49.2105,10,89.2,100,71.5,79.4,76.0
20160125051500,199.5,190.05,47.6316,10,84.2,100,71.5,79.4,76.0
20160125053000,199.5,196.35,49.2105,10,84.2,100,71.6,79.4,76.0
20160125054500,199.5,194.25,48.6842,10,92.4,100,71.6,79.4,76.0
20160125060000,199.5,194.25,48.6842,10,91.1,100,71.6,79.4,76.0
20160125061500,199.5,194.25,48.6842,10,83.5,100,71.6,79.4,76.0
20160125063000,199.5,198.45,49.7368,10,82.1,100,71.6,79.4,76.0
20160125064500,199.5,211.05,52.8947,10,86.2,100,71.6,79.4,76.0
20160125070000,199.5,199.5,50.0,10,96.2,100,71.8,79.4,76.0
20160125071500,199.5,208.95,52.3684,10,83.7,100,71.9,79.4,76.0
20160125073000,199.5,202.65,50.7895,10,84.9,100,71.9,79.4,76.0
20160125074500,199.5,208.95,52.3684,10,89.8,100,71.9,79.4,76.0
20160125080000,199.5,202.65,50.7895,10,90.9,100,71.9,79.4,76.0
20160125081500,199.5,208.95,52.3684,10,81.6,100,72.0,79.4,76.0
20160125083000,199.5,202.65,50.7895,10,86.2,100,72.1,79.4,76.0
20160125084500,199.5,204.75,51.3158,10,89.2,100,72.2,79.4,76.0
20160125090000,199.5,199.5,50.0,10,82.3,100,72.2,79.4,76.0
20160125091500,199.5,206.85,51.8421,10,82.3,100,72.3,79.4,76.0
