PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160125093000,199.5,202.65,50.7895,10,85.6,100,72.4,79.4,76.0
20160125094500,199.5,211.05,52.8947,10,91.1,100,72.6,79.4,76.0
20160125100000,199.5,199.5,50.0,10,88.0,100,72.7,79.4,76.0
20160125101500,199.5,204.75,51.3158,10,85.3,100,72.7,79.4,76.0
20160125103000,199.5,208.95,52.3684,10,85.3,100,72.8,79.4,76.0
20160125104500,199.5,204.75,51.3158,10,88.1,100,72.9,79.4,76.0
20160125110000,199.5,206.85,51.8421,10,83.3,100,73.1,79.4,76.0
20160125111500,199.5,206.85,51.8421,10,84.3,100,73.2,79.4,76.0
20160125113000,199.5,204.75,51.3158,10,91.2,100,73.3,79.4,76.0
20160125114500,199.5,206.85,51.8421,10,88.6,100,73.4,79.4,76.0
20160125120000,199.5,204.75,51.3158,10,84.8,100,73.4,79.4,76.0
20160125121500,199.5,204.75,51.3158,10,93.0,100,73.5,79.4,76.0
20160125123000,199.5,202.65,50.7895,10,93.0,100,73.6,79.4,76.0
20160125124500,199.5,192.15,48.1579,10,82.3,100,73.8,79.4,76.0
20160125130000,199.5,198.45,49.7368,10,85.6,100,73.9,79.4,76.0
20160125131500,199.5,198.45,49.7368,10,87.6,100,74.0,79.4,76.0
20160125133000,199.5,198.45,49.7368,10,86.7,100,74.1,79.4,76.0
20160125134500,199.5,198.45,49.7368,10,83.5,100,74.2,79.4,76.0
20160125140000,199.5,196.35,49.2105,10,88.4,100,74.3,79.4,76.0
20160125141500,199.5,194.25,48.6842,10,94.0,100,74.5,79.4,76.0
20160125143000,199.5,199.5,50.0,10,90.4,100,74.5,79.4,76.0
20160125144500,199.5,194.25,48.6842,10,88.7,100,74.8,79.4,76.0
20160125150000,199.5,194.25,48.6842,10,99.6,100,74.9,79.4,76.0
20160125151500,199.5,196.35,49.2105,10,88.7,100,75.1,79.4,76.0
20160125153000,199.5,196.35,49.2105,10,97.3,100,75.4,79.4,76.0
20160125154500,199.5,196.35,49.2105,10,95.3,100,75.6,79.4,76.0
20160125160000,199.5,194.25,48.6842,10,91.7,100,75.9,79.4,76.0
20160125161500,199.5,202.65,50.7895,10,94.8,100,76.0,79.4,76.0
20160125163000,199.5,204.75,51.3158,10,61.6,0,76.0,79.4,76.0
20160125164500,199.5,212.1,53.1579,10,60.0,100,75.4,79.4,76.0
20160125170000,199.5,212.1,53.1579,10,79.8,100,74.9,79.4,76.0
20160125171500,199.5,208.95,52.3684,10,81.9,100,74.9,79.4,76.0
20160125173000,199.5,208.95,52.3684,10,83.2,100,74.9,79.4,76.0
20160125174500,199.5,211.05,52.8947,10,84.7,100,74.9,79.4,76.0
20160125180000,199.5,211.05,52.8947,10,84.7,100,74.9,79.4,76.0
20160125181500,199.5,204.75,51.3158,10,83.2,100,75.0,79.4,76.0
20160125183000,199.5,204.75,51.3158,10,88.7,100,75.0,79.4,76.0
20160125184500,199.5,204.75,51.3158,10,86.9,100,75.0,79.4,76.0
20160125190000,199.5,204.75,51.3158,10,91.6,100,75.0,79.4,76.0
20160125191500,199.5,204.75,51.3158,10,83.8,100,75.1,79.4,76.0
20160125193000,199.5,204.75,51.3158,10,85.4,100,75.1,79.4,76.0
20160125194500,199.5,204.75,51.3158,10,87.4,100,75.1,79.4,76.0
20160125200000,199.5,204.75,51.3158,10,91.6,100,75.1,79.4,76.0
20160125201500,199.5,204.75,51.3158,10,88.4,100,75.1,79.4,76.0
20160125203000,199.5,204.75,51.3158,10,83.7,100,75.1,79.4,76.0
20160125204500,199.5,204.75,51.3158,10,83.7,100,75.0,79.4,76.0
20160125210000,199.5,204.75,51.3158,10,92.3,100,75.0,79.4,76.0
20160125211500,199.5,204.75,51.3158,10,83.6,100,75.0,79.4,76.0
20160125213000,199.5,204.75,51.3158,10,83.6,100,75.0,79.4,76.0
20160125214500,199.5,206.85,51.8421,10,87.6,100,75.0,79.4,76.0
20160125220000,199.5,204.75,51.3158,10,87.6,100,74.9,79.4,76.0
20160125221500,199.5,204.75,51.3158,10,90.3,100,74.8,79.4,76.0
20160125223000,199.5,204.75,51.3158,10,82.6,100,74.8,79.4,76.0
20160125224500,199.5,202.65,50.7895,10,88.1,100,74.8,79.4,76.0
20160125230000,199.5,202.65,50.7895,10,92.9,100,74.7,79.4,76.0
20160125231500,199.5,202.65,50.7895,10,88.6,100,74.7,79.4,76.0
20160125233000,199.5,202.65,50.7895,10,83.8,100,74.7,79.4,76.0
20160125234500,199.5,202.65,50.7895,10,87.8,100,74.6,79.4,76.0
20160126000000,199.5,204.75,51.3158,10,95.9,100,74.6,79.4,76.0
20160126001500,199.5,202.65,50.7895,10,99.7,100,74.8,79.4,76.0
20160126003000,199.5,199.5,50.0,10,97.2,100,74.8,79.4,76.0
20160126004500,199.5,202.65,50.7895,10,89.9,100,75.0,79.4,76.0
20160126010000,199.5,202.65,50.7895,10,99.2,100,75.1,79.4,76.0
20160126011500,199.5,202.65,50.7895,10,96.6,100,75.2,79.4,76.0
20160126013000,199.5,202.65,50.7895,10,90.5,100,75.4,79.4,76.0
20160126014500,199.5,202.65,50.7895,10,99.7,100,75.4,79.4,76.0
20160126020000,199.5,199.5,50.0,10,95.8,100,75.5,79.4,76.0
20160126021500,199.5,202.65,50.7895,10,90.9,100,75.6,79.4,76.0
20160126023000,199.5,202.65,50.7895,10,100.2,100,75.7,79.4,76.0
20160126024500,199.5,202.65,50.7895,10,94.0,100,75.7,79.4,76.0
20160126030000,199.5,202.65,50.7895,10,91.1,100,75.8,79.4,76.0
20160126031500,199.5,202.65,50.7895,10,99.6,100,75.8,79.4,76.0
20160126033000,199.5,202.65,50.7895,10,90.3,100,75.9,79.4,76.0
20160126034500,199.5,204.75,51.3158,10,95.5,100,75.9,79.4,76.0
20160126040000,199.5,202.65,50.7895,10,97.8,100,75.9,79.4,76.0
20160126041500,199.5,202.65,50.7895,10,90.5,100,75.9,79.4,76.0
20160126043000,199.5,202.65,50.7895,10,100.2,100,75.9,79.4,76.0
20160126044500,199.5,202.65,50.7895,10,95.6,100,76.0,79.4,76.0
20160126050000,199.5,202.65,50.7895,10,91.1,100,76.0,79.4,76.0
20160126051500,199.5,199.5,50.0,10,100.1,100,76.0,79.4,76.0
20160126053000,199.5,199.5,50.0,10,91.0,100,76.0,79.4,76.0
20160126054500,199.5,202.65,50.7895,10,94.3,100,76.0,79.4,76.0
20160126060000,199.5,199.5,50.0,10,99.0,100,76.0,79.4,76.0
20160126061500,199.5,199.5,50.0,10,89.3,100,76.0,79.4,76.0
20160126063000,199.5,202.65,50.7895,10,99.2,100,76.0,79.4,76.0
20160126064500,199.5,199.5,50.0,10,90.4,100,76.0,79.4,76.0
20160126070000,199.5,199.5,50.0,10,99.6,100,76.0,79.4,76.0
20160126071500,199.5,199.5,50.0,10,90.5,100,76.0,79.4,76.0
20160126073000,199.5,199.5,50.0,10,99.6,100,76.0,79.4,76.0
20160126074500,199.5,199.5,50.0,10,89.8,100,76.0,79.4,76.0
20160126080000,199.5,208.95,52.3684,10,93.3,100,76.0,79.4,76.0
20160126081500,199.5,208.95,52.3684,10,64.0,0,76.0,79.4,76.0
20160126083000,199.5,211.05,52.8947,10,60.0,100,75.2,79.4,76.0
20160126084500,199.5,413.7,103.6842,24,60.0,0,74.7,73.2,70.2
20160126090000,199.5,331.8,83.1579,18,59.2,0,73.6,73.2,70.2
20160126091500,199.5,304.5,76.3158,16,59.2,0,73.2,73.2,70.2
20160126093000,199.5,295.05,73.9474,15,59.2,0,72.9,73.2,70.2
20160126094500,199.5,212.1,53.1579,10,59.9,0,70.9,73.2,70.2
20160126100000,199.5,212.1,53.1579,10,59.9,0,70.8,73.2,70.2
20160126101500,199.5,208.95,52.3684,10,59.9,0,70.8,73.2,70.2
20160126103000,199.5,211.05,52.8947,10,59.9,0,70.8,73.2,70.2
20160126104500,199.5,211.05,52.8947,10,59.9,0,71.5,73.2,70.2
20160126110000,199.5,211.05,52.8947,10,59.9,0,71.7,73.2,70.2
20160126111500,199.5,211.05,52.8947,10,59.1,0,71.7,73.2,70.2
20160126113000,199.5,211.05,52.8947,9,59.1,0,71.5,73.2,70.2
20160126114500,199.5,211.05,52.8947,9,59.9,0,71.4,73.2,70.2
20160126120000,199.5,199.5,50.0,9,59.9,0,71.4,73.2,70.2
20160126121500,199.5,202.65,50.7895,9,59.9,0,71.4,73.2,70.2
20160126123000,199.5,204.75,51.3158,9,59.9,0,71.4,73.2,70.2
20160126124500,199.5,204.75,51.3158,9,59.9,0,71.3,73.2,70.2
20160126130000,199.5,204.75,51.3158,9,59.9,0,71.2,73.2,70.2
20160126131500,199.5,204.75,51.3158,9,59.9,0,71.0,73.2,70.2
20160126133000,199.5,206.85,51.8421,9,59.2,0,71.0,73.2,70.2
20160126134500,199.5,206.85,51.8421,9,59.2,0,70.8,73.2,70.2
20160126140000,199.5,206.85,51.8421,9,59.2,0,70.8,73.2,70.2
20160126141500,199.5,208.95,52.3684,9,59.2,0,70.8,73.1,70.1
20160126143000,199.5,211.05,52.8947,9,59.2,0,70.7,73.1,70.1
20160126144500,199.5,217.35,54.4737,9,59.2,0,70.6,73.1,70.1
20160126150000,199.5,202.65,50.7895,9,59.9,0,70.5,73.0,70.0
20160126151500,199.5,198.45,49.7368,9,59.9,0,70.5,73.0,70.0
20160126153000,199.5,208.95,52.3684,10,59.9,0,70.5,72.9,69.9
20160126154500,199.5,211.05,52.8947,10,59.9,0,70.5,72.8,69.8
20160126160000,199.5,215.25,53.9474,10,59.9,0,70.2,72.8,69.8
20160126161500,199.5,215.25,53.9474,10,59.9,0,70.3,72.8,69.8
20160126163000,199.5,206.85,51.8421,9,59.9,0,70.2,72.8,69.8
20160126164500,199.5,206.85,51.8421,9,59.9,0,70.0,72.8,69.8
20160126170000,199.5,206.85,51.8421,9,59.9,0,70.0,72.8,69.8
20160126171500,199.5,206.85,51.8421,9,59.9,0,69.9,72.8,69.8
20160126173000,199.5,202.65,50.7895,9,59.9,0,69.7,72.8,69.8
20160126174500,199.5,208.95,52.3684,9,60.8,0,69.6,72.8,69.8
20160126180000,199.5,202.65,50.7895,9,59.2,100,69.5,72.8,69.8
20160126181500,199.5,202.65,50.7895,9,60.4,100,69.4,72.8,69.8
20160126183000,199.5,206.85,51.8421,9,60.4,100,69.3,72.8,69.8
20160126184500,199.5,204.75,51.3158,9,60.4,100,69.2,72.8,69.8
20160126190000,199.5,204.75,51.3158,9,73.9,100,69.2,72.8,69.8
20160126191500,199.5,202.65,50.7895,9,85.9,100,69.4,72.8,69.8
20160126193000,199.5,206.85,51.8421,9,88.0,100,69.7,72.8,69.8
20160126194500,199.5,202.65,50.7895,9,85.6,100,70.0,72.8,69.8
20160126200000,199.5,199.5,50.0,9,61.9,0,69.9,72.8,69.8
20160126201500,199.5,204.75,51.3158,9,60.0,0,69.8,72.8,69.8
20160126203000,199.5,199.5,50.0,9,60.0,0,69.6,72.8,69.8
20160126204500,199.5,206.85,51.8421,9,60.0,100,69.3,72.8,69.8
20160126210000,199.5,202.65,50.7895,9,60.0,100,69.1,72.8,69.8
20160126211500,199.5,206.85,51.8421,9,77.7,100,69.0,72.8,69.8
20160126213000,199.5,202.65,50.7895,9,84.9,100,69.2,72.8,69.8
20160126214500,199.5,208.95,52.3684,9,84.9,100,69.4,72.8,69.8
20160126220000,199.5,202.65,50.7895,9,80.2,100,69.7,72.8,69.8
20160126221500,199.5,204.75,51.3158,9,85.0,100,70.0,72.8,69.8
20160126223000,199.5,202.65,50.7895,9,60.0,0,69.9,72.8,69.8
20160126224500,199.5,208.95,52.3684,9,62.4,0,69.7,72.8,69.8
20160126230000,199.5,204.75,51.3158,9,59.6,100,69.4,72.8,69.8
20160126231500,199.5,206.85,51.8421,9,62.8,100,69.1,72.8,69.8
20160126233000,199.5,204.75,51.3158,9,82.5,100,69.0,72.8,69.8
20160126234500,199.5,204.75,51.3158,9,88.7,100,69.2,72.8,69.8
20160127000000,199.5,204.75,51.3158,9,86.2,100,69.3,72.8,69.8
20160127001500,199.5,204.75,51.3158,9,89.8,100,69.6,72.8,69.8
20160127003000,199.5,204.75,51.3158,9,83.3,100,69.8,72.8,69.8
20160127004500,199.5,204.75,51.3158,9,88.7,100,70.0,72.8,69.8
20160127010000,199.5,206.85,51.8421,9,60.0,0,69.9,72.8,69.8
20160127011500,199.5,184.8,46.3158,9,61.9,100,69.4,72.7,69.7
20160127013000,199.5,208.95,52.3684,10,59.2,100,69.1,72.7,69.7
20160127014500,199.5,206.85,51.8421,10,69.3,100,68.7,72.7,69.7
20160127020000,199.5,212.1,53.1579,10,82.8,100,68.9,72.7,69.7
20160127021500,199.5,204.75,51.3158,10,88.6,100,69.1,72.7,69.7
20160127023000,199.5,206.85,51.8421,10,81.6,100,69.2,72.7,69.7
20160127024500,199.5,204.75,51.3158,10,81.6,100,69.3,72.7,69.7
20160127030000,199.5,206.85,51.8421,10,84.3,100,69.3,72.7,69.7
20160127031500,199.5,208.95,52.3684,10,84.3,100,69.4,72.7,69.7
20160127033000,199.5,206.85,51.8421,10,90.4,100,69.6,72.7,69.7
20160127034500,199.5,208.95,52.3684,10,93.0,100,69.8,72.7,69.7
20160127040000,199.5,208.95,52.3684,10,64.9,0,70.0,72.7,69.7
20160127041500,199.5,206.85,51.8421,10,61.9,0,69.6,72.7,69.7
20160127043000,199.5,208.95,52.3684,10,59.2,100,69.2,72.7,69.7
20160127044500,199.5,204.75,51.3158,10,61.5,100,68.8,72.7,69.7
20160127050000,199.5,211.05,52.8947,10,86.2,100,68.7,72.7,69.7
20160127051500,199.5,202.65,50.7895,10,82.1,100,68.9,72.7,69.7
20160127053000,199.5,206.85,51.8421,10,91.7,100,69.1,72.7,69.7
20160127054500,199.5,204.75,51.3158,10,89.8,100,69.3,72.7,69.7
20160127060000,199.5,206.85,51.8421,10,84.4,100,69.6,72.7,69.7
20160127061500,199.5,204.75,51.3158,10,90.5,100,69.8,72.7,69.7
20160127063000,199.5,204.75,51.3158,10,62.0,0,69.8,72.7,69.7
20160127064500,199.5,208.95,52.3684,10,60.0,100,69.4,72.7,69.7
20160127070000,199.5,204.75,51.3158,10,61.5,100,69.1,72.7,69.7
20160127071500,199.5,208.95,52.3684,10,71.3,100,68.8,72.7,69.7
20160127073000,199.5,199.5,50.0,10,82.2,100,68.8,72.7,69.7
20160127074500,199.5,208.95,52.3684,10,82.2,100,69.1,72.7,69.7
20160127080000,199.5,196.35,49.2105,10,84.8,100,69.1,72.7,69.7
20160127081500,199.5,206.85,51.8421,10,77.3,100,69.2,72.7,69.7
20160127083000,199.5,199.5,50.0,10,80.2,100,69.3,72.7,69.7
20160127084500,199.5,206.85,51.8421,10,80.2,100,69.4,72.7,69.7
20160127090000,199.5,202.65,50.7895,10,83.8,100,69.5,72.7,69.7
20160127091500,199.5,204.75,51.3158,10,86.0,100,69.6,72.7,69.7
20160127093000,199.5,202.65,50.7895,10,85.0,100,69.6,72.7,69.7
20160127094500,199.5,206.85,51.8421,10,81.8,100,69.6,72.7,69.7
20160127100000,199.5,199.5,50.0,10,80.0,100,69.6,72.7,69.7
20160127101500,199.5,204.75,51.3158,10,78.3,100,69.7,72.7,69.7
20160127103000,199.5,202.65,50.7895,10,81.5,100,69.8,72.7,69.7
20160127104500,199.5,202.65,50.7895,10,69.2,0,70.0,72.7,69.7
20160127110000,199.5,208.95,52.3684,10,61.2,100,68.9,72.7,69.7
20160127111500,199.5,198.45,49.7368,10,78.3,100,69.3,72.7,69.7
20160127113000,199.5,204.75,51.3158,10,75.9,100,69.2,72.7,69.7
20160127114500,199.5,204.75,51.3158,10,80.0,100,69.4,72.7,69.7
20160127120000,199.5,198.45,49.7368,10,78.3,100,69.5,72.7,69.7
20160127121500,199.5,204.75,51.3158,10,79.2,100,69.6,72.7,69.7
20160127123000,199.5,204.75,51.3158,10,86.2,100,69.7,72.7,69.7
20160127124500,199.5,198.45,49.7368,10,86.2,100,69.8,72.7,69.7
20160127130000,199.5,198.45,49.7368,10,80.7,100,69.9,72.7,69.7
20160127131500,199.5,204.75,51.3158,10,60.3,0,69.6,72.7,69.7
20160127133000,199.5,202.65,50.7895,10,74.5,100,68.4,72.7,69.7
20160127134500,199.5,196.35,49.2105,10,69.1,100,69.4,72.7,69.7
20160127140000,199.5,211.05,52.8947,10,64.4,100,69.4,72.7,69.7
20160127141500,199.5,211.05,52.8947,10,65.4,100,69.3,72.7,69.7
20160127143000,199.5,202.65,50.7895,10,84.3,100,69.3,72.7,69.7
20160127144500,199.5,204.75,51.3158,10,78.3,100,69.6,72.7,69.7
20160127150000,199.5,206.85,51.8421,10,81.6,100,69.8,72.7,69.7
20160127151500,199.5,208.95,52.3684,10,63.2,0,69.9,72.7,69.7
20160127153000,199.5,204.75,51.3158,10,60.5,0,69.8,72.7,69.7
20160127154500,199.5,208.95,52.3684,10,59.2,100,69.4,72.7,69.7
20160127160000,199.5,212.1,53.1579,10,62.6,100,69.0,72.7,69.7
20160127161500,199.5,202.65,50.7895,10,68.6,100,68.7,72.7,69.7
20160127163000,199.5,206.85,51.8421,10,62.4,100,69.3,72.7,69.7
20160127164500,199.5,211.05,52.8947,10,78.4,100,69.7,72.7,69.7
20160127170000,199.5,204.75,51.3158,10,80.7,100,70.0,72.7,69.7
20160127171500,199.5,206.85,51.8421,10,76.4,100,68.4,72.7,69.7
20160127173000,199.5,211.05,52.8947,10,80.7,100,69.0,72.7,69.7
20160127174500,199.5,204.75,51.3158,10,63.2,100,69.0,72.7,69.7
20160127180000,199.5,208.95,52.3684,10,63.2,100,68.9,72.7,69.7
20160127181500,199.5,212.1,53.1579,10,75.0,100,69.4,72.7,69.7
20160127183000,199.5,204.75,51.3158,10,76.3,100,69.7,72.7,69.7
20160127184500,199.5,208.95,52.3684,10,72.5,100,69.8,72.7,69.7
20160127190000,199.5,212.1,53.1579,10,63.6,0,70.0,72.7,69.7
20160127191500,199.5,204.75,51.3158,10,61.5,0,69.7,72.7,69.7
20160127193000,199.5,208.95,52.3684,10,59.6,100,69.3,72.7,69.7
20160127194500,199.5,208.95,52.3684,10,75.6,100,69.2,72.7,69.7
20160127200000,199.5,204.75,51.3158,10,70.5,100,68.9,72.7,69.7
20160127201500,199.5,211.05,52.8947,10,79.2,100,69.6,72.7,69.7
20160127203000,199.5,204.75,51.3158,10,73.9,0,70.0,72.7,69.7
20160127204500,199.5,211.05,52.8947,10,59.8,0,69.8,72.7,69.7
20160127210000,199.5,211.05,52.8947,10,62.4,0,69.6,72.7,69.7
20160127211500,199.5,211.05,52.8947,10,59.2,100,69.3,72.7,69.7
20160127213000,199.5,211.05,52.8947,10,62.4,100,69.1,72.7,69.7
20160127214500,199.5,204.75,51.3158,10,68.4,100,68.8,72.7,69.7
20160127220000,199.5,211.05,52.8947,10,86.6,100,69.0,72.7,69.7
20160127221500,199.5,204.75,51.3158,10,86.6,100,69.2,72.7,69.7
20160127223000,199.5,212.1,53.1579,10,86.6,100,69.5,72.7,69.7
20160127224500,199.5,204.75,51.3158,10,86.6,100,69.7,72.7,69.7
20160127230000,199.5,211.05,52.8947,10,83.0,100,69.9,72.7,69.7
20160127231500,199.5,206.85,51.8421,10,61.9,0,69.8,72.7,69.7
20160127233000,199.5,212.1,53.1579,10,60.0,100,69.4,72.7,69.7
20160127234500,199.5,206.85,51.8421,10,61.6,100,69.1,72.7,69.7
20160128000000,199.5,212.1,53.1579,10,67.9,100,68.8,72.7,69.7
20160128001500,199.5,206.85,51.8421,10,88.6,100,68.9,72.7,69.7
20160128003000,199.5,211.05,52.8947,10,86.2,100,69.1,72.7,69.7
20160128004500,199.5,206.85,51.8421,10,88.6,100,69.3,72.7,69.7
20160128010000,199.5,211.05,52.8947,10,87.5,100,69.6,72.7,69.7
20160128011500,199.5,206.85,51.8421,10,89.2,100,69.7,72.7,69.7
20160128013000,199.5,212.1,53.1579,10,86.3,100,70.0,72.7,69.7
20160128014500,199.5,206.85,51.8421,10,61.9,0,69.7,72.7,69.7
20160128020000,199.5,212.1,53.1579,10,60.0,100,69.3,72.7,69.7
20160128021500,199.5,206.85,51.8421,10,61.1,100,68.9,72.7,69.7
20160128023000,199.5,211.05,52.8947,10,79.9,100,68.7,72.7,69.7
20160128024500,199.5,206.85,51.8421,10,88.6,100,68.9,72.7,69.7
20160128030000,199.5,211.05,52.8947,10,88.6,100,69.1,72.7,69.7
20160128031500,199.5,204.75,51.3158,10,89.8,100,69.3,72.7,69.7
20160128033000,199.5,208.95,52.3684,10,83.2,100,69.6,72.7,69.7
20160128034500,199.5,206.85,51.8421,10,91.3,100,69.8,72.7,69.7
20160128040000,199.5,212.1,53.1579,10,69.7,0,70.0,72.7,69.7
20160128041500,199.5,208.95,52.3684,10,59.9,0,69.7,72.7,69.7
20160128043000,199.5,211.05,52.8947,10,61.9,100,69.3,72.7,69.7
20160128044500,199.5,211.05,52.8947,10,60.0,100,68.9,72.7,69.7
20160128050000,199.5,211.05,52.8947,10,81.5,100,68.7,72.7,69.7
20160128051500,199.5,211.05,52.8947,10,88.6,100,68.9,72.7,69.7
20160128053000,199.5,204.75,51.3158,10,90.4,100,69.0,72.7,69.7
20160128054500,199.5,211.05,52.8947,10,85.6,100,69.3,72.7,69.7
20160128060000,199.5,206.85,51.8421,10,91.7,100,69.6,72.7,69.7
20160128061500,199.5,211.05,52.8947,10,88.2,100,69.8,72.7,69.7
20160128063000,199.5,211.05,52.8947,10,63.6,0,70.0,72.7,69.7
20160128064500,199.5,211.05,52.8947,10,61.9,0,69.6,72.7,69.7
20160128070000,199.5,211.05,52.8947,10,59.6,100,69.2,72.7,69.7
20160128071500,199.5,211.05,52.8947,10,65.3,100,68.7,72.7,69.7
20160128073000,199.5,211.05,52.8947,10,88.1,100,68.7,72.7,69.7
20160128074500,199.5,194.25,48.6842,10,83.1,100,68.9,72.7,69.7
20160128080000,199.5,212.1,53.1579,10,91.2,100,69.2,72.7,69.7
20160128081500,199.5,204.75,51.3158,10,85.5,100,69.5,72.7,69.7
20160128083000,199.5,215.25,53.9474,10,92.3,100,69.8,72.7,69.7
20160128084500,199.5,212.1,53.1579,10,60.3,0,69.9,72.7,69.7
20160128090000,199.5,215.25,53.9474,10,60.3,100,69.4,72.7,69.7
20160128091500,199.5,202.65,50.7895,10,61.5,100,69.1,72.7,69.7
20160128093000,199.5,211.05,52.8947,10,65.8,100,68.8,72.7,69.7
20160128094500,199.5,211.05,52.8947,10,86.2,100,68.9,72.7,69.7
20160128100000,199.5,206.85,51.8421,10,83.8,100,69.2,72.7,69.7
20160128101500,199.5,212.1,53.1579,10,81.1,100,69.4,72.7,69.7
20160128103000,199.5,204.75,51.3158,10,81.1,100,69.7,72.7,69.7
20160128104500,199.5,206.85,51.8421,10,83.6,100,69.8,72.7,69.7
20160128110000,199.5,202.65,50.7895,10,62.0,0,69.9,72.7,69.7
20160128111500,199.5,196.35,49.2105,10,62.0,0,69.7,72.7,69.7
20160128113000,199.5,211.05,52.8947,10,58.7,100,69.4,72.7,69.7
20160128114500,199.5,211.05,52.8947,10,62.8,100,68.7,72.7,69.7
20160128120000,199.5,211.05,52.8947,10,79.6,100,69.1,72.7,69.7
20160128121500,199.5,206.85,51.8421,10,80.6,100,69.3,72.7,69.7
20160128123000,199.5,206.85,51.8421,10,79.4,100,69.5,72.7,69.7
20160128124500,199.5,204.75,51.3158,10,74.4,100,69.6,72.7,69.7
20160128130000,199.5,211.05,52.8947,10,76.5,100,69.7,72.7,69.7
20160128131500,199.5,211.05,52.8947,10,76.5,100,69.7,72.7,69.7
20160128133000,199.5,211.05,52.8947,10,77.7,100,69.8,72.7,69.7
20160128134500,199.5,215.25,53.9474,10,62.8,0,69.9,72.7,69.7
20160128140000,199.5,204.75,51.3158,10,61.1,100,69.1,72.6,69.6
20160128141500,199.5,204.75,51.3158,10,58.3,100,69.2,72.7,69.7
20160128143000,199.5,204.75,51.3158,10,60.8,100,69.1,72.6,69.6
20160128144500,199.5,208.95,52.3684,10,66.8,100,69.0,72.5,69.5
20160128150000,199.5,206.85,51.8421,10,79.7,100,69.2,72.5,69.5
20160128151500,199.5,199.5,50.0,10,75.3,100,69.3,72.5,69.5
20160128153000,199.5,202.65,50.7895,10,72.8,100,69.5,72.5,69.5
20160128154500,199.5,208.95,52.3684,10,69.2,0,69.7,72.5,69.5
20160128160000,199.5,211.05,52.8947,10,60.4,0,69.3,72.5,69.5
20160128161500,199.5,211.05,52.8947,10,61.9,100,68.6,72.5,69.5
20160128163000,199.5,202.65,50.7895,10,72.5,100,69.0,72.4,69.4
20160128164500,199.5,208.95,52.3684,10,62.4,100,69.2,72.4,69.4
20160128170000,199.5,212.1,53.1579,10,63.7,100,69.2,72.3,69.3
20160128171500,199.5,202.65,50.7895,10,65.2,100,69.3,72.3,69.3
20160128173000,199.5,204.75,51.3158,10,61.9,100,69.2,72.3,69.3
20160128174500,199.5,208.95,52.3684,10,63.2,100,69.2,72.3,69.3
20160128180000,199.5,204.75,51.3158,10,65.2,100,69.1,72.3,69.3
20160128181500,199.5,204.75,51.3158,10,61.9,100,69.0,72.3,69.3
20160128183000,199.5,211.05,52.8947,10,64.1,100,68.9,72.3,69.3
20160128184500,199.5,202.65,50.7895,10,77.5,100,68.9,72.3,69.3
20160128190000,199.5,211.05,52.8947,10,74.4,100,69.0,72.3,69.3
20160128191500,199.5,204.75,51.3158,10,74.4,100,69.1,72.3,69.3
20160128193000,199.5,208.95,52.3684,10,74.4,100,69.2,72.3,69.3
20160128194500,199.5,208.95,52.3684,10,75.9,100,69.3,72.3,69.3
20160128200000,199.5,211.05,52.8947,10,75.0,100,69.4,72.3,69.3
20160128201500,199.5,211.05,52.8947,10,79.3,100,69.4,72.3,69.3
20160128203000,199.5,206.85,51.8421,10,77.2,100,69.5,72.3,69.3
20160128204500,199.5,211.05,52.8947,10,77.2,100,69.5,72.3,69.3
20160128210000,199.5,204.75,51.3158,10,74.6,100,69.5,72.3,69.3
20160128211500,199.5,211.05,52.8947,10,61.6,0,69.3,72.3,69.3
20160128213000,199.5,206.85,51.8421,10,59.5,100,68.9,72.3,69.3
20160128214500,199.5,211.05,52.8947,10,60.8,100,68.7,72.3,69.3
20160128220000,199.5,206.85,51.8421,10,69.4,100,68.4,72.3,69.3
20160128221500,199.5,212.1,53.1579,10,79.7,100,68.4,72.3,69.3
20160128223000,199.5,208.95,52.3684,10,82.0,100,68.5,72.3,69.3
20160128224500,199.5,211.05,52.8947,10,83.7,100,68.6,72.3,69.3
20160128230000,199.5,211.05,52.8947,10,82.6,100,68.7,72.3,69.3
20160128231500,199.5,215.25,53.9474,10,80.0,100,68.9,72.3,69.3
20160128233000,199.5,208.95,52.3684,10,85.5,100,69.0,72.3,69.3
20160128234500,199.5,212.1,53.1579,10,81.2,100,69.2,72.3,69.3
20160129000000,199.5,208.95,52.3684,10,79.9,100,69.3,72.3,69.3
20160129001500,199.5,211.05,52.8947,10,85.0,100,69.3,72.3,69.3
20160129003000,199.5,211.05,52.8947,10,85.0,100,69.5,72.3,69.3
20160129004500,199.5,211.05,52.8947,10,86.8,100,69.5,72.3,69.3
20160129010000,199.5,211.05,52.8947,10,58.8,0,69.2,72.3,69.3
20160129011500,199.5,211.05,52.8947,10,61.1,100,68.8,72.3,69.3
20160129013000,199.5,211.05,52.8947,10,59.5,100,68.4,72.3,69.3
20160129014500,199.5,211.05,52.8947,10,78.5,100,68.2,72.3,69.3
20160129020000,199.5,211.05,52.8947,10,77.6,100,68.2,72.3,69.3
20160129021500,199.5,211.05,52.8947,10,81.2,100,68.3,72.3,69.3
20160129023000,199.5,215.25,53.9474,10,85.7,100,68.5,72.3,69.3
20160129024500,199.5,211.05,52.8947,10,87.6,100,68.6,72.3,69.3
20160129030000,199.5,215.25,53.9474,10,86.2,100,68.7,72.3,69.3
20160129031500,199.5,212.1,53.1579,10,86.2,100,68.9,72.3,69.3
20160129033000,199.5,215.25,53.9474,10,80.2,100,69.0,72.3,69.3
20160129034500,199.5,212.1,53.1579,10,80.2,100,69.1,72.3,69.3
20160129040000,199.5,212.1,53.1579,10,83.8,100,69.1,72.3,69.3
20160129041500,199.5,215.25,53.9474,10,80.2,100,69.2,72.3,69.3
20160129043000,199.5,211.05,52.8947,10,85.6,100,69.3,72.3,69.3
20160129044500,199.5,215.25,53.9474,10,88.6,100,69.3,72.3,69.3
20160129050000,199.5,206.85,51.8421,10,90.9,100,69.3,72.3,69.3
20160129051500,199.5,215.25,53.9474,10,67.8,0,69.6,72.3,69.3
20160129053000,199.5,212.1,53.1579,10,59.6,0,69.2,72.3,69.3
20160129054500,199.5,212.1,53.1579,10,61.2,100,68.7,72.3,69.3
20160129060000,199.5,212.1,53.1579,10,68.6,100,68.2,72.3,69.3
20160129061500,199.5,212.1,53.1579,10,77.7,100,68.2,72.3,69.3
20160129063000,199.5,215.25,53.9474,10,79.2,100,68.1,72.3,69.3
20160129064500,199.5,211.05,52.8947,10,83.3,100,68.2,72.3,69.3
20160129070000,199.5,217.35,54.4737,10,88.2,100,68.3,72.3,69.3
20160129071500,199.5,217.35,54.4737,10,88.2,100,68.4,72.3,69.3
20160129073000,199.5,217.35,54.4737,10,85.8,100,68.6,72.3,69.3
20160129074500,199.5,217.35,54.4737,10,85.8,100,68.7,72.3,69.3
20160129080000,199.5,212.1,53.1579,10,87.4,100,68.7,72.3,69.3
20160129081500,199.5,215.25,53.9474,10,94.2,100,68.9,72.3,69.3
20160129083000,199.5,211.05,52.8947,10,99.6,100,69.3,72.3,69.3
20160129084500,199.5,211.05,52.8947,10,75.3,0,69.6,72.3,69.3
20160129090000,199.5,215.25,53.9474,10,61.1,0,69.3,72.3,69.3
20160129091500,199.5,211.05,52.8947,10,58.3,100,68.9,72.3,69.3
20160129093000,199.5,217.35,54.4737,10,58.3,100,68.6,72.3,69.3
20160129094500,199.5,217.35,54.4737,10,79.8,100,68.4,72.3,69.3
20160129100000,199.5,208.95,52.3684,10,76.4,100,68.4,72.3,69.3
20160129101500,199.5,215.25,53.9474,10,77.8,100,68.5,72.3,69.3
20160129103000,199.5,215.25,53.9474,10,83.2,100,68.7,72.3,69.3
20160129104500,199.5,204.75,51.3158,10,91.7,100,68.9,72.3,69.3
20160129110000,199.5,208.95,52.3684,10,92.9,100,69.3,72.3,69.3
20160129111500,199.5,212.1,53.1579,10,68.3,0,69.6,72.3,69.3
20160129113000,199.5,204.75,51.3158,10,58.7,0,69.3,72.3,69.3
20160129114500,199.5,211.05,52.8947,10,56.8,100,69.0,72.3,69.3
20160129120000,199.5,211.05,52.8947,10,59.6,100,68.7,72.3,69.3
20160129121500,199.5,204.75,51.3158,10,59.6,100,68.6,72.3,69.3
20160129123000,199.5,204.75,51.3158,10,66.3,100,68.6,72.3,69.3
20160129124500,199.5,208.95,52.3684,10,76.8,100,68.7,72.3,69.3
20160129130000,199.5,204.75,51.3158,10,80.1,100,68.9,72.3,69.3
20160129131500,199.5,198.45,49.7368,10,82.0,100,69.1,72.3,69.3
20160129133000,199.5,198.45,49.7368,10,75.3,100,69.3,72.3,69.3
20160129134500,199.5,206.85,51.8421,10,67.9,0,69.6,72.3,69.3
20160129140000,199.5,204.75,51.3158,10,59.5,0,69.3,72.3,69.3
20160129141500,199.5,211.05,52.8947,10,59.5,0,69.3,72.3,69.3
20160129143000,199.5,206.85,51.8421,10,60.3,0,69.2,72.3,69.3
20160129144500,199.5,199.5,50.0,10,58.7,0,69.1,72.3,69.3
20160129150000,199.5,206.85,51.8421,10,58.7,0,69.1,72.3,69.3
20160129151500,199.5,204.75,51.3158,10,60.7,0,69.1,72.3,69.3
20160129153000,199.5,202.65,50.7895,10,58.7,0,69.1,72.3,69.3
20160129154500,199.5,211.05,52.8947,10,59.6,100,69.1,72.3,69.3
20160129160000,199.5,204.75,51.3158,10,60.3,100,69.0,72.3,69.3
20160129161500,199.5,208.95,52.3684,10,58.5,100,68.9,72.3,69.3
20160129163000,199.5,212.1,53.1579,10,60.8,100,69.0,72.3,69.3
20160129164500,199.5,202.65,50.7895,10,60.8,100,69.0,72.3,69.3
20160129170000,199.5,208.95,52.3684,10,58.8,100,69.0,72.3,69.3
20160129171500,199.5,215.25,53.9474,10,60.7,100,69.0,72.3,69.3
20160129173000,199.5,204.75,51.3158,10,60.7,100,68.9,72.3,69.3
20160129174500,199.5,208.95,52.3684,10,58.8,100,68.9,72.3,69.3
20160129180000,199.5,215.25,53.9474,10,65.3,100,68.9,72.3,69.3
20160129181500,199.5,208.95,52.3684,10,65.3,100,69.0,72.3,69.3
20160129183000,199.5,215.25,53.9474,10,65.3,100,69.1,72.3,69.3
20160129184500,199.5,208.95,52.3684,10,68.1,100,69.1,72.3,69.3
20160129190000,199.5,211.05,52.8947,10,64.9,100,69.1,72.3,69.3
20160129191500,199.5,211.05,52.8947,10,67.7,100,69.2,72.3,69.3
20160129193000,199.5,211.05,52.8947,10,65.3,100,69.2,72.3,69.3
20160129194500,199.5,215.25,53.9474,10,66.8,100,69.2,72.3,69.3
20160129200000,199.5,206.85,51.8421,10,65.8,100,69.2,72.3,69.3
20160129201500,199.5,212.1,53.1579,10,64.5,100,69.2,72.3,69.3
20160129203000,199.5,208.95,52.3684,10,68.1,100,69.1,72.3,69.3
20160129204500,199.5,208.95,52.3684,10,65.2,100,69.1,72.3,69.3
20160129210000,199.5,215.25,53.9474,10,65.2,100,69.1,72.3,69.3
20160129211500,199.5,206.85,51.8421,10,66.2,100,69.0,72.3,69.3
20160129213000,199.5,211.05,52.8947,10,75.0,100,69.1,72.3,69.3
20160129214500,199.5,211.05,52.8947,10,79.2,100,69.2,72.3,69.3
20160129220000,199.5,211.05,52.8947,10,72.0,100,69.3,72.3,69.3
20160129221500,199.5,211.05,52.8947,10,75.9,100,69.4,72.3,69.3
20160129223000,199.5,211.05,52.8947,10,78.1,100,69.5,72.3,69.3
20160129224500,199.5,211.05,52.8947,10,60.4,0,69.4,72.3,69.3
20160129230000,199.5,206.85,51.8421,10,61.1,0,69.1,72.3,69.3
20160129231500,199.5,211.05,52.8947,10,58.8,100,68.9,72.3,69.3
20160129233000,199.5,215.25,53.9474,10,61.9,100,68.7,72.3,69.3
20160129234500,199.5,208.95,52.3684,10,72.9,100,68.4,72.3,69.3
20160130000000,199.5,212.1,53.1579,10,76.3,100,68.6,72.3,69.3
20160130001500,199.5,206.85,51.8421,10,76.3,100,68.7,72.3,69.3
20160130003000,199.5,212.1,53.1579,10,77.3,100,68.9,72.3,69.3
20160130004500,199.5,206.85,51.8421,10,78.3,100,69.1,72.3,69.3
20160130010000,199.5,212.1,53.1579,10,79.7,100,69.2,72.3,69.3
20160130011500,199.5,206.85,51.8421,10,84.9,0,69.3,72.3,69.3
20160130013000,199.5,202.65,50.7895,10,59.5,0,69.2,72.3,69.3
20160130014500,199.5,202.65,50.7895,10,61.5,100,68.9,72.3,69.3
20160130020000,199.5,202.65,50.7895,10,58.8,100,68.6,72.3,69.3
20160130021500,199.5,202.65,50.7895,10,81.1,100,68.4,72.3,69.3
20160130023000,199.5,198.45,49.7368,10,76.8,100,68.6,72.3,69.3
20160130024500,199.5,204.75,51.3158,10,78.7,100,68.6,72.3,69.3
20160130030000,199.5,198.45,49.7368,10,77.3,100,68.7,72.3,69.3
20160130031500,199.5,204.75,51.3158,10,80.2,100,68.9,72.3,69.3
20160130033000,199.5,198.45,49.7368,10,85.1,100,69.1,72.3,69.3
20160130034500,199.5,204.75,51.3158,10,83.1,100,69.2,72.3,69.3
20160130040000,199.5,194.25,48.6842,10,83.1,100,69.3,72.3,69.3
20160130041500,199.5,202.65,50.7895,10,76.4,100,69.4,72.3,69.3
20160130043000,199.5,198.45,49.7368,10,80.2,100,69.5,72.3,69.3
20160130044500,199.5,202.65,50.7895,10,62.8,0,69.6,72.3,69.3
20160130050000,199.5,206.85,51.8421,10,61.5,0,69.2,72.3,69.3
20160130051500,199.5,202.65,50.7895,10,58.0,100,68.8,72.3,69.3
20160130053000,199.5,204.75,51.3158,10,62.8,100,68.4,72.3,69.3
20160130054500,199.5,204.75,51.3158,10,81.1,100,68.4,72.3,69.3
20160130060000,199.5,202.65,50.7895,10,78.3,100,68.6,72.3,69.3
20160130061500,199.5,202.65,50.7895,10,82.1,100,68.7,72.3,69.3
20160130063000,199.5,204.75,51.3158,10,85.6,100,68.8,72.3,69.3
20160130064500,199.5,202.65,50.7895,10,82.0,100,69.0,72.3,69.3
20160130070000,199.5,206.85,51.8421,10,79.1,100,69.2,72.3,69.3
20160130071500,199.5,199.5,50.0,10,77.9,100,69.3,72.3,69.3
20160130073000,199.5,204.75,51.3158,10,79.6,100,69.5,72.3,69.3
20160130074500,199.5,202.65,50.7895,10,60.4,0,69.6,72.3,69.3
20160130080000,199.5,206.85,51.8421,10,60.4,0,69.2,72.3,69.3
20160130081500,199.5,199.5,50.0,10,58.9,100,68.8,72.3,69.3
20160130083000,199.5,208.95,52.3684,10,60.4,100,68.5,72.3,69.3
20160130084500,199.5,202.65,50.7895,10,76.5,100,68.4,72.3,69.3
20160130090000,199.5,208.95,52.3684,10,78.2,100,68.6,72.3,69.3
20160130091500,199.5,202.65,50.7895,10,78.2,100,68.7,72.3,69.3
20160130093000,199.5,199.5,50.0,10,86.2,100,68.9,72.3,69.3
20160130094500,199.5,206.85,51.8421,10,80.6,100,69.2,72.3,69.3
20160130100000,199.5,198.45,49.7368,10,77.3,100,69.4,72.3,69.3
20160130101500,199.5,204.75,51.3158,10,62.4,0,69.6,72.3,69.3
20160130103000,199.5,202.65,50.7895,10,58.8,0,69.3,72.3,69.3
20160130104500,199.5,202.65,50.7895,10,58.8,0,69.1,72.3,69.3
20160130110000,199.5,202.65,50.7895,10,60.2,100,68.9,72.3,69.3
20160130111500,199.5,204.75,51.3158,10,60.2,100,68.7,72.3,69.3
20160130113000,199.5,198.45,49.7368,10,62.4,100,68.6,72.3,69.3
20160130114500,199.5,198.45,49.7368,10,76.4,100,68.7,72.3,69.3
20160130120000,199.5,198.45,49.7368,10,81.7,100,68.9,72.3,69.3
20160130121500,199.5,198.45,49.7368,10,81.7,100,69.2,72.3,69.3
20160130123000,199.5,196.35,49.2105,10,76.8,100,69.5,72.3,69.3
20160130124500,199.5,196.35,49.2105,10,60.0,0,69.6,72.3,69.3
20160130130000,199.5,199.5,50.0,10,60.0,0,69.5,72.3,69.3
20160130131500,199.5,204.75,51.3158,10,59.2,0,69.4,72.3,69.3
20160130133000,199.5,206.85,51.8421,10,59.2,0,69.3,72.3,69.3
20160130134500,199.5,211.05,52.8947,10,59.2,0,69.2,72.3,69.3
20160130140000,199.5,211.05,52.8947,10,59.2,0,69.1,72.3,69.3
20160130141500,199.5,206.85,51.8421,10,59.2,100,69.0,72.3,69.3
20160130143000,199.5,208.95,52.3684,10,59.2,100,68.9,72.3,69.3
20160130144500,199.5,202.65,50.7895,10,59.2,100,68.9,72.3,69.3
20160130150000,199.5,198.45,49.7368,10,60.3,100,69.0,72.3,69.3
20160130151500,199.5,198.45,49.7368,10,60.3,100,69.1,72.3,69.3
20160130153000,199.5,198.45,49.7368,10,60.3,100,69.1,72.3,69.3
20160130154500,199.5,198.45,49.7368,10,59.6,100,69.2,72.3,69.3
20160130160000,199.5,198.45,49.7368,10,59.6,100,69.2,72.3,69.3
20160130161500,199.5,198.45,49.7368,10,59.6,100,69.2,72.3,69.3
20160130163000,199.5,198.45,49.7368,10,59.6,100,69.3,72.3,69.3
20160130164500,199.5,196.35,49.2105,10,59.6,100,69.3,72.3,69.3
20160130170000,199.5,198.45,49.7368,10,59.6,100,69.3,72.3,69.3
20160130171500,199.5,198.45,49.7368,10,59.6,100,69.3,72.3,69.3
20160130173000,199.5,198.45,49.7368,10,59.6,100,69.3,72.3,69.3
20160130174500,199.5,198.45,49.7368,10,59.6,100,69.3,72.3,69.3
20160130180000,199.5,202.65,50.7895,10,59.6,100,69.3,72.3,69.3
20160130181500,199.5,199.5,50.0,10,59.6,100,69.3,72.3,69.3
20160130183000,199.5,199.5,50.0,10,59.6,100,69.3,72.3,69.3
20160130184500,199.5,199.5,50.0,10,59.6,100,69.3,72.3,69.3
20160130190000,199.5,199.5,50.0,10,60.3,100,69.3,72.3,69.3
20160130191500,199.5,202.65,50.7895,10,60.3,100,69.2,72.3,69.3
20160130193000,199.5,199.5,50.0,10,60.3,100,69.2,72.3,69.3
20160130194500,199.5,202.65,50.7895,10,60.3,100,69.2,72.3,69.3
20160130200000,199.5,199.5,50.0,10,60.3,100,69.2,72.3,69.3
20160130201500,199.5,199.5,50.0,10,60.3,100,69.1,72.3,69.3
20160130203000,199.5,199.5,50.0,10,60.3,100,69.1,72.3,69.3
20160130204500,199.5,202.65,50.7895,10,60.3,100,69.1,72.3,69.3
20160130210000,199.5,198.45,49.7368,10,60.3,100,69.0,72.3,69.3
20160130211500,199.5,202.65,50.7895,10,60.3,100,68.9,72.3,69.3
20160130213000,199.5,204.75,51.3158,10,60.3,100,68.9,72.3,69.3
20160130214500,199.5,204.75,51.3158,10,61.5,100,68.9,72.3,69.3
20160130220000,199.5,206.85,51.8421,10,67.2,100,69.0,72.3,69.3
20160130221500,199.5,206.85,51.8421,10,66.3,100,69.1,72.3,69.3
20160130223000,199.5,206.85,51.8421,10,67.2,100,69.1,72.3,69.3
20160130224500,199.5,204.75,51.3158,10,67.2,100,69.2,72.3,69.3
20160130230000,199.5,206.85,51.8421,10,67.2,100,69.3,72.3,69.3
20160130231500,199.5,206.85,51.8421,10,66.3,100,69.3,72.3,69.3
20160130233000,199.5,206.85,51.8421,10,67.2,100,69.4,72.3,69.3
20160130234500,199.5,215.25,53.9474,10,67.2,100,69.4,72.2,69.2
20160131000000,199.5,215.25,53.9474,10,67.2,100,69.4,72.2,69.2
20160131001500,199.5,215.25,53.9474,10,65.8,100,69.4,72.2,69.2
20160131003000,199.5,212.1,53.1579,10,66.7,100,69.4,72.2,69.2
20160131004500,199.5,212.1,53.1579,10,65.3,100,69.4,72.2,69.2
20160131010000,199.5,212.1,53.1579,10,64.4,100,69.3,72.2,69.2
20160131011500,199.5,212.1,53.1579,10,66.2,100,69.3,72.2,69.2
20160131013000,199.5,212.1,53.1579,10,65.3,100,69.3,72.2,69.2
20160131014500,199.5,212.1,53.1579,10,65.3,100,69.2,72.2,69.2
20160131020000,199.5,212.1,53.1579,10,65.3,100,69.2,72.2,69.2
20160131021500,199.5,208.95,52.3684,10,67.2,100,69.2,72.2,69.2
20160131023000,199.5,202.65,50.7895,10,65.4,100,69.2,72.2,69.2
20160131024500,199.5,202.65,50.7895,10,65.4,100,69.1,72.2,69.2
20160131030000,199.5,198.45,49.7368,10,66.2,100,69.1,72.2,69.2
20160131031500,199.5,202.65,50.7895,10,64.9,100,69.1,72.2,69.2
20160131033000,199.5,196.35,49.2105,10,64.9,100,69.1,72.2,69.2
20160131034500,199.5,198.45,49.7368,10,64.9,100,69.1,72.2,69.2
20160131040000,199.5,202.65,50.7895,10,66.3,100,69.0,72.2,69.2
20160131041500,199.5,199.5,50.0,10,64.9,100,69.0,72.2,69.2
20160131043000,199.5,202.65,50.7895,10,64.9,100,68.9,72.2,69.2
20160131044500,199.5,202.65,50.7895,10,65.8,100,68.9,72.2,69.2
20160131050000,199.5,202.65,50.7895,10,73.5,100,69.0,72.2,69.2
20160131051500,199.5,202.65,50.7895,10,70.6,100,69.1,72.2,69.2
20160131053000,199.5,204.75,51.3158,10,70.6,100,69.1,72.1,69.1
20160131054500,199.5,199.5,50.0,10,73.4,100,69.2,72.2,69.2
20160131060000,199.5,204.75,51.3158,10,69.7,100,69.3,72.2,69.2
20160131061500,199.5,202.65,50.7895,10,60.4,100,69.2,72.1,69.1
20160131063000,199.5,202.65,50.7895,10,60.4,100,69.1,72.1,69.1
20160131064500,199.5,202.65,50.7895,10,60.4,100,68.9,72.0,69.0
20160131070000,199.5,204.75,51.3158,10,60.4,100,68.8,72.1,69.1
20160131071500,199.5,199.5,50.0,10,60.4,100,68.7,72.1,69.1
20160131073000,199.5,199.5,50.0,10,60.4,100,68.6,72.0,69.0
20160131074500,199.5,199.5,50.0,10,60.4,100,68.5,72.0,69.0
20160131080000,199.5,199.5,50.0,10,64.8,100,68.4,72.1,69.1
20160131081500,199.5,199.5,50.0,10,77.7,100,68.6,71.9,68.9
20160131083000,199.5,199.5,50.0,10,76.3,100,68.8,72.0,69.0
20160131084500,199.5,199.5,50.0,10,73.5,100,69.0,72.0,69.0
20160131090000,199.5,199.5,50.0,10,74.4,100,69.2,72.0,69.0
20160131091500,199.5,199.5,50.0,10,60.8,100,69.2,72.0,69.0
20160131093000,199.5,202.65,50.7895,10,60.0,100,69.1,72.0,69.0
20160131094500,199.5,196.35,49.2105,10,60.0,100,69.1,72.0,69.0
20160131100000,199.5,198.45,49.7368,10,60.0,100,68.9,72.0,69.0
20160131101500,199.5,198.45,49.7368,10,60.0,100,68.9,71.9,68.9
20160131103000,199.5,202.65,50.7895,10,60.0,100,68.8,71.9,68.9
20160131104500,199.5,202.65,50.7895,10,60.7,100,68.8,71.9,68.9
20160131110000,199.5,199.5,50.0,10,60.7,100,68.8,71.9,68.9
20160131111500,199.5,202.65,50.7895,10,60.7,100,68.8,71.9,68.9
20160131113000,199.5,198.45,49.7368,10,60.7,100,68.8,71.9,68.9
20160131114500,199.5,198.45,49.7368,10,60.7,100,68.9,71.8,68.8
20160131120000,199.5,194.25,48.6842,10,60.7,100,69.0,71.8,68.8
20160131121500,199.5,196.35,49.2105,10,61.5,0,69.1,71.8,68.8
20160131123000,199.5,198.45,49.7368,10,61.5,0,69.2,71.8,68.8
20160131124500,199.5,198.45,49.7368,10,61.5,0,69.3,71.8,68.8
20160131130000,199.5,198.45,49.7368,10,61.5,0,69.4,71.8,68.8
20160131131500,199.5,198.45,49.7368,10,61.5,0,69.5,71.8,68.8
20160131133000,199.5,198.45,49.7368,10,61.5,0,69.6,71.8,68.8
20160131134500,199.5,198.45,49.7368,10,61.5,0,69.7,71.8,68.8
20160131140000,199.5,198.45,49.7368,10,61.5,0,69.7,71.8,68.8
20160131141500,199.5,198.45,49.7368,10,61.5,0,69.8,71.8,68.8
20160131143000,199.5,198.45,49.7368,10,61.5,0,69.9,71.8,68.8
20160131144500,199.5,196.35,49.2105,10,61.5,0,70.0,71.8,68.8
20160131150000,199.5,198.45,49.7368,10,61.5,0,70.0,71.8,68.8
20160131151500,199.5,198.45,49.7368,10,61.5,0,70.1,71.8,68.8
20160131153000,199.5,198.45,49.7368,10,61.5,0,70.2,71.8,68.8
20160131154500,199.5,198.45,49.7368,10,61.5,0,70.3,71.8,68.8
20160131160000,199.5,198.45,49.7368,10,61.5,0,70.4,71.8,68.8
20160131161500,199.5,198.45,49.7368,10,61.5,0,70.5,71.8,68.8
20160131163000,199.5,198.45,49.7368,10,61.5,0,70.7,71.8,68.8
20160131164500,199.5,202.65,50.7895,10,61.5,0,70.7,71.8,68.8
20160131170000,199.5,204.75,51.3158,10,61.5,0,70.8,71.8,68.8
20160131171500,199.5,204.75,51.3158,10,61.5,0,70.8,71.8,68.8
20160131173000,199.5,206.85,51.8421,10,61.5,0,70.8,71.8,68.8
20160131174500,199.5,202.65,50.7895,10,60.8,0,70.8,71.8,68.8
20160131180000,199.5,202.65,50.7895,10,60.8,0,70.8,71.8,68.8
20160131181500,199.5,204.75,51.3158,10,60.8,0,70.7,71.8,68.8
20160131183000,199.5,202.65,50.7895,10,60.0,0,70.6,71.8,68.8
20160131184500,199.5,202.65,50.7895,10,60.0,0,70.5,71.8,68.8
20160131190000,199.5,202.65,50.7895,10,60.0,0,70.4,71.8,68.8
20160131191500,199.5,204.75,51.3158,10,60.0,0,70.4,71.8,68.8
20160131193000,199.5,204.75,51.3158,10,60.0,0,70.3,71.8,68.8
20160131194500,199.5,202.65,50.7895,10,60.0,0,70.2,71.8,68.8
20160131200000,199.5,202.65,50.7895,10,60.0,0,70.2,71.8,68.8
20160131201500,199.5,204.75,51.3158,10,60.0,0,70.1,71.8,68.8
20160131203000,199.5,202.65,50.7895,10,60.0,0,70.0,71.8,68.8
20160131204500,199.5,204.75,51.3158,10,60.0,0,70.0,71.8,68.8
20160131210000,199.5,204.75,51.3158,10,60.0,0,69.9,71.8,68.8
20160131211500,199.5,204.75,51.3158,10,60.0,0,69.8,71.8,68.8
20160131213000,199.5,204.75,51.3158,10,60.0,0,69.8,71.8,68.8
20160131214500,199.5,204.75,51.3158,10,60.0,0,69.7,71.8,68.8
20160131220000,199.5,204.75,51.3158,10,60.0,0,69.7,71.8,68.8
20160131221500,199.5,204.75,51.3158,10,60.0,0,69.6,71.8,68.8
20160131223000,199.5,206.85,51.8421,10,60.0,0,69.6,71.8,68.8
20160131224500,199.5,204.75,51.3158,10,60.0,0,69.4,71.8,68.8
20160131230000,199.5,206.85,51.8421,10,60.0,0,69.4,71.8,68.8
20160131231500,199.5,206.85,51.8421,10,60.0,0,69.3,71.8,68.8
20160131233000,199.5,208.95,52.3684,10,60.0,0,69.3,71.8,68.8
20160131234500,199.5,206.85,51.8421,10,60.0,0,69.2,71.8,68.8
20160201000000,199.5,208.95,52.3684,10,60.0,0,69.1,71.8,68.8
20160201001500,199.5,204.75,51.3158,10,60.0,0,69.1,71.8,68.8
20160201003000,199.5,206.85,51.8421,10,60.0,0,69.0,71.8,68.8
20160201004500,199.5,206.85,51.8421,10,60.0,0,68.9,71.8,68.8
20160201010000,199.5,206.85,51.8421,10,60.0,0,68.9,71.8,68.8
20160201011500,199.5,206.85,51.8421,10,60.0,0,68.8,71.8,68.8
20160201013000,199.5,206.85,51.8421,10,60.0,0,68.8,71.8,68.8
20160201014500,199.5,208.95,52.3684,10,60.0,0,68.7,71.8,68.8
20160201020000,199.5,206.85,51.8421,10,60.0,0,68.7,71.8,68.8
20160201021500,199.5,206.85,51.8421,10,60.0,0,68.6,71.8,68.8
20160201023000,199.5,206.85,51.8421,10,59.2,0,68.6,71.8,68.8
20160201024500,199.5,206.85,51.8421,10,59.2,100,68.5,71.8,68.8
20160201030000,199.5,206.85,51.8421,10,59.2,100,68.4,71.8,68.8
20160201031500,199.5,204.75,51.3158,10,59.2,100,68.4,71.8,68.8
20160201033000,199.5,204.75,51.3158,10,59.2,100,68.4,71.8,68.8
20160201034500,199.5,206.85,51.8421,10,60.3,100,68.4,71.8,68.8
20160201040000,199.5,206.85,51.8421,10,60.3,100,68.3,71.8,68.8
20160201041500,199.5,206.85,51.8421,10,64.8,100,68.4,71.8,68.8
20160201043000,199.5,204.75,51.3158,10,64.8,100,68.4,71.8,68.8
20160201044500,199.5,204.75,51.3158,10,71.1,100,68.6,71.8,68.8
20160201050000,199.5,206.85,51.8421,10,73.9,100,68.7,71.8,68.8
20160201051500,199.5,206.85,51.8421,10,70.4,100,68.8,71.8,68.8
20160201053000,199.5,204.75,51.3158,10,71.7,100,69.0,71.8,68.8
20160201054500,199.5,206.85,51.8421,10,60.8,0,69.0,71.8,68.8
20160201060000,199.5,206.85,51.8421,10,60.8,0,68.9,71.8,68.8
20160201061500,199.5,202.65,50.7895,10,60.0,0,68.9,71.8,68.8
20160201063000,199.5,206.85,51.8421,10,60.0,0,68.8,71.8,68.8
20160201064500,199.5,204.75,51.3158,10,60.0,0,68.7,71.8,68.8
20160201070000,199.5,208.95,52.3684,10,60.0,0,68.6,71.8,68.8
20160201071500,199.5,202.65,50.7895,10,60.0,0,68.6,71.8,68.8
20160201073000,199.5,206.85,51.8421,10,60.0,100,68.5,71.8,68.8
20160201074500,199.5,215.25,53.9474,10,60.0,100,68.4,71.8,68.8
20160201080000,199.5,215.25,53.9474,10,60.0,100,68.4,71.8,68.8
20160201081500,199.5,212.1,53.1579,10,60.0,100,68.4,71.8,68.8
20160201083000,199.5,215.25,53.9474,10,60.0,100,68.4,71.8,68.8
20160201084500,199.5,208.95,52.3684,10,60.0,100,68.5,71.8,68.8
20160201090000,199.5,208.95,52.3684,10,60.0,100,68.6,71.8,68.8
20160201091500,199.5,202.65,50.7895,10,60.0,100,68.6,71.8,68.8
20160201093000,199.5,196.35,49.2105,10,59.2,100,68.7,71.8,68.8
20160201094500,199.5,196.35,49.2105,10,59.2,100,68.8,71.8,68.8
20160201100000,199.5,199.5,50.0,10,59.2,100,69.0,71.8,68.8
20160201101500,199.5,199.5,50.0,10,59.2,0,69.1,71.8,68.8
20160201103000,199.5,199.5,50.0,10,59.2,0,69.3,71.8,68.8
20160201104500,199.5,199.5,50.0,10,59.2,0,69.4,71.8,68.8
20160201110000,199.5,199.5,50.0,10,59.2,0,69.6,71.8,68.8
20160201111500,199.5,199.5,50.0,10,59.2,0,69.7,71.8,68.8
20160201113000,199.5,202.65,50.7895,10,59.2,0,69.7,71.8,68.8
20160201114500,199.5,199.5,50.0,10,59.2,0,69.8,71.8,68.8
20160201120000,199.5,196.35,49.2105,10,59.2,0,69.8,71.8,68.8
20160201121500,199.5,206.85,51.8421,10,59.2,0,70.0,71.8,68.8
20160201123000,199.5,215.25,53.9474,10,59.2,0,70.2,71.8,68.8
20160201124500,199.5,208.95,52.3684,9,59.2,0,70.2,71.8,68.8
20160201130000,199.5,206.85,51.8421,9,59.2,0,70.3,71.8,68.8
20160201131500,199.5,206.85,51.8421,9,59.2,0,70.3,71.8,68.8
20160201133000,199.5,202.65,50.7895,9,59.2,0,70.3,71.8,68.8
20160201134500,199.5,202.65,50.7895,9,59.2,0,70.3,71.8,68.8
20160201140000,199.5,202.65,50.7895,9,59.2,0,70.5,71.8,68.8
20160201141500,199.5,202.65,50.7895,9,59.2,0,70.7,71.8,68.8
20160201143000,199.5,199.5,50.0,9,59.2,0,70.8,71.8,68.8
20160201144500,199.5,199.5,50.0,9,59.2,0,70.7,71.8,68.8
20160201150000,199.5,196.35,49.2105,9,59.2,0,70.7,73.1,70.1
20160201151500,199.5,198.45,49.7368,9,59.2,0,70.8,73.1,70.1
20160201153000,199.5,196.35,49.2105,9,59.2,0,71.0,72.9,69.9
20160201154500,199.5,194.25,48.6842,9,59.2,0,71.2,72.8,69.8
20160201160000,199.5,196.35,49.2105,9,59.2,0,71.2,72.8,69.8
20160201161500,199.5,202.65,50.7895,9,59.2,0,71.2,72.8,69.8
20160201163000,199.5,208.95,52.3684,9,59.2,0,71.0,72.8,69.8
20160201164500,199.5,211.05,52.8947,9,59.2,0,71.0,72.8,69.8
20160201170000,199.5,211.05,52.8947,9,59.2,0,71.0,72.8,69.8
20160201171500,199.5,211.05,52.8947,9,59.2,0,70.8,72.8,69.8
20160201173000,199.5,211.05,52.8947,9,59.2,0,70.7,72.8,69.8
20160201174500,199.5,211.05,52.8947,9,59.2,0,70.7,72.8,69.8
20160201180000,199.5,211.05,52.8947,9,59.2,0,70.5,72.8,69.8
20160201181500,199.5,215.25,53.9474,9,59.2,0,70.5,72.8,69.8
20160201183000,199.5,215.25,53.9474,9,59.2,0,70.4,72.8,69.8
20160201184500,199.5,212.1,53.1579,9,59.2,0,70.4,72.8,69.8
20160201190000,199.5,212.1,53.1579,9,59.2,0,70.3,72.8,69.8
20160201191500,199.5,212.1,53.1579,9,59.2,0,70.3,72.8,69.8
20160201193000,199.5,215.25,53.9474,9,59.2,0,70.2,72.8,69.8
20160201194500,199.5,215.25,53.9474,9,59.2,0,70.2,72.8,69.8
20160201200000,199.5,208.95,52.3684,9,59.2,0,70.0,72.8,69.8
20160201201500,199.5,208.95,52.3684,9,59.2,0,70.0,72.8,69.8
20160201203000,199.5,211.05,52.8947,9,59.2,0,70.0,72.8,69.8
20160201204500,199.5,211.05,52.8947,9,59.2,0,69.9,72.8,69.8
20160201210000,199.5,211.05,52.8947,9,59.2,0,69.9,72.8,69.8
20160201211500,199.5,211.05,52.8947,9,59.2,0,69.8,72.8,69.8
20160201213000,199.5,211.05,52.8947,9,59.2,0,69.8,72.8,69.8
20160201214500,199.5,211.05,52.8947,9,59.2,0,69.8,72.8,69.8
20160201220000,199.5,211.05,52.8947,9,58.5,0,69.7,72.8,69.8
20160201221500,199.5,211.05,52.8947,9,58.5,0,69.7,72.8,69.8
20160201223000,199.5,211.05,52.8947,9,59.1,0,69.7,72.8,69.8
20160201224500,199.5,211.05,52.8947,9,59.1,0,69.7,72.8,69.8
20160201230000,199.5,211.05,52.8947,9,59.1,0,69.6,72.8,69.8
20160201231500,199.5,211.05,52.8947,9,59.1,0,69.6,72.8,69.8
20160201233000,199.5,211.05,52.8947,9,59.1,0,69.6,72.8,69.8
20160201234500,199.5,211.05,52.8947,9,59.1,0,69.6,72.8,69.8
20160202000000,199.5,206.85,51.8421,9,59.1,100,69.5,72.8,69.8
20160202001500,199.5,208.95,52.3684,9,59.1,100,69.4,72.8,69.8
20160202003000,199.5,211.05,52.8947,9,59.1,100,69.4,72.8,69.8
20160202004500,199.5,211.05,52.8947,9,59.1,100,69.3,72.8,69.8
20160202010000,199.5,211.05,52.8947,9,60.4,100,69.3,72.8,69.8
20160202011500,199.5,211.05,52.8947,9,65.3,100,69.4,72.8,69.8
20160202013000,199.5,206.85,51.8421,9,64.0,100,69.6,72.8,69.8
20160202014500,199.5,208.95,52.3684,9,65.1,100,69.6,72.8,69.8
20160202020000,199.5,208.95,52.3684,9,64.0,100,69.7,72.8,69.8
20160202021500,199.5,208.95,52.3684,9,65.3,100,69.7,72.8,69.8
20160202023000,199.5,206.85,51.8421,9,63.6,100,69.7,72.8,69.8
20160202024500,199.5,206.85,51.8421,9,63.6,100,69.7,72.7,69.7
20160202030000,199.5,208.95,52.3684,9,63.6,100,69.7,72.7,69.7
20160202031500,199.5,206.85,51.8421,9,64.8,100,69.7,72.7,69.7
20160202033000,199.5,208.95,52.3684,9,64.0,100,69.8,72.7,69.7
20160202034500,199.5,208.95,52.3684,9,59.6,100,69.7,72.5,69.5
20160202040000,199.5,208.95,52.3684,9,59.6,100,69.7,72.4,69.4
20160202041500,199.5,206.85,51.8421,9,59.6,0,69.6,72.4,69.4
20160202043000,199.5,208.95,52.3684,9,59.6,0,69.6,72.3,69.3
20160202044500,199.5,206.85,51.8421,9,59.6,0,69.5,72.3,69.3
20160202050000,199.5,211.05,52.8947,9,59.6,0,69.4,72.3,69.3
20160202051500,199.5,211.05,52.8947,9,59.6,0,69.4,72.3,69.3
20160202053000,199.5,211.05,52.8947,9,59.6,0,69.3,72.3,69.3
20160202054500,199.5,211.05,52.8947,9,59.6,0,69.3,72.3,69.3
20160202060000,199.5,211.05,52.8947,9,59.6,0,69.2,72.3,69.3
20160202061500,199.5,211.05,52.8947,9,59.6,0,69.2,72.3,69.3
20160202063000,199.5,211.05,52.8947,9,59.6,0,69.1,72.3,69.3
20160202064500,199.5,211.05,52.8947,9,59.6,0,69.1,72.3,69.3
20160202070000,199.5,211.05,52.8947,9,59.6,0,69.1,72.3,69.3
20160202071500,199.5,211.05,52.8947,9,59.6,100,69.0,72.3,69.3
20160202073000,199.5,206.85,51.8421,9,59.6,100,68.9,72.3,69.3
20160202074500,199.5,208.95,52.3684,9,58.8,100,68.9,72.3,69.3
20160202080000,199.5,208.95,52.3684,9,58.8,100,68.9,72.3,69.3
20160202081500,199.5,208.95,52.3684,9,59.9,100,69.1,72.3,69.3
20160202083000,199.5,208.95,52.3684,9,59.9,100,69.1,72.3,69.3
20160202084500,199.5,211.05,52.8947,9,59.9,100,69.2,72.3,69.3
20160202090000,199.5,211.05,52.8947,9,59.9,100,69.3,72.3,69.3
20160202091500,199.5,211.05,52.8947,9,59.9,100,69.4,72.3,69.3
20160202093000,199.5,211.05,52.8947,9,59.9,100,69.4,72.3,69.3
20160202094500,199.5,199.5,50.0,9,92.3,100,70.7,76.1,73.1
20160202100000,199.5,212.1,53.1579,9,61.5,100,71.6,76.1,73.1
20160202101500,199.5,206.85,51.8421,9,78.0,100,72.2,76.1,73.1
20160202103000,199.5,204.75,51.3158,9,75.8,100,72.6,76.1,73.1
20160202104500,199.5,202.65,50.7895,9,75.8,100,73.3,76.1,73.1
20160202110000,199.5,202.65,50.7895,9,72.0,100,71.9,76.1,73.1
