PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160202111500,199.5,202.65,50.7895,9,68.7,100,72.6,76.1,73.1
20160202113000,199.5,206.85,51.8421,9,71.6,100,72.4,76.1,73.1
20160202114500,199.5,206.85,51.8421,9,79.2,100,72.5,76.1,73.1
20160202120000,199.5,208.95,52.3684,9,79.2,100,72.6,76.1,73.1
20160202121500,199.5,208.95,52.3684,9,79.2,100,72.7,76.1,73.1
20160202123000,199.5,211.05,52.8947,9,74.0,100,72.7,76.1,73.1
20160202124500,199.5,211.05,52.8947,9,73.0,100,72.7,76.1,73.1
20160202130000,199.5,215.25,53.9474,9,80.8,100,72.8,76.1,73.1
20160202131500,199.5,215.25,53.9474,9,75.4,100,72.9,76.1,73.1
20160202133000,199.5,215.25,53.9474,9,79.2,100,72.9,76.1,73.1
20160202134500,199.5,215.25,53.9474,9,77.3,100,73.0,76.1,73.1
20160202140000,199.5,404.25,101.3158,23,60.8,0,73.1,71.8,68.8
20160202141500,199.5,182.7,45.7895,9,60.0,0,71.5,73.9,70.9
20160202143000,199.5,184.8,46.3158,9,60.0,0,70.7,73.9,70.9
20160202144500,199.5,190.05,47.6316,9,60.0,100,70.4,73.9,70.9
20160202150000,199.5,186.9,46.8421,9,60.0,100,70.2,73.9,70.9
20160202151500,199.5,186.9,46.8421,9,64.9,100,70.7,73.9,70.9
20160202153000,199.5,186.9,46.8421,9,64.2,100,71.1,73.9,70.9
20160202154500,199.5,186.9,46.8421,9,59.6,0,71.5,73.9,70.9
20160202160000,199.5,198.45,49.7368,10,59.6,0,71.7,73.9,70.9
20160202161500,199.5,204.75,51.3158,10,59.6,0,71.7,73.9,70.9
20160202163000,199.5,211.05,52.8947,10,59.6,0,71.7,73.9,70.9
20160202164500,199.5,211.05,52.8947,9,59.6,0,71.7,73.9,70.9
20160202170000,199.5,211.05,52.8947,9,59.6,0,71.7,73.9,70.9
20160202171500,199.5,211.05,52.8947,9,59.6,0,71.7,73.9,70.9
20160202173000,199.5,206.85,51.8421,9,59.6,0,71.6,73.9,70.9
20160202174500,199.5,208.95,52.3684,9,59.6,0,71.4,73.9,70.9
20160202180000,199.5,211.05,52.8947,9,59.6,0,71.3,73.9,70.9
20160202181500,199.5,206.85,51.8421,9,59.6,0,71.1,73.9,70.9
20160202183000,199.5,206.85,51.8421,9,59.6,0,70.9,73.9,70.9
20160202184500,199.5,208.95,52.3684,9,59.6,0,70.8,73.9,70.9
20160202190000,199.5,208.95,52.3684,9,59.6,0,70.7,73.9,70.9
20160202191500,199.5,206.85,51.8421,9,59.6,0,70.7,73.9,70.9
20160202193000,199.5,208.95,52.3684,9,59.6,100,70.5,73.9,70.9
20160202194500,199.5,208.95,52.3684,9,59.6,100,70.4,73.9,70.9
20160202200000,199.5,211.05,52.8947,9,60.4,100,70.4,73.9,70.9
20160202201500,199.5,211.05,52.8947,9,61.1,100,70.3,73.9,70.9
20160202203000,199.5,211.05,52.8947,9,77.7,100,70.4,73.9,70.9
20160202204500,199.5,211.05,52.8947,9,74.4,100,70.7,73.9,70.9
20160202210000,199.5,206.85,51.8421,9,76.2,100,71.0,73.9,70.9
20160202211500,199.5,206.85,51.8421,9,60.8,100,71.0,73.8,70.8
20160202213000,199.5,206.85,51.8421,9,60.0,100,70.9,73.9,70.9
20160202214500,199.5,208.95,52.3684,9,60.0,100,70.8,73.8,70.8
20160202220000,199.5,211.05,52.8947,9,60.0,100,70.7,73.8,70.8
20160202221500,199.5,211.05,52.8947,9,60.0,100,70.5,73.7,70.7
20160202223000,199.5,211.05,52.8947,9,60.0,100,70.4,73.7,70.7
20160202224500,199.5,211.05,52.8947,9,60.0,100,70.3,73.7,70.7
20160202230000,199.5,211.05,52.8947,9,60.0,100,70.2,73.6,70.6
20160202231500,199.5,211.05,52.8947,9,60.7,100,70.0,73.6,70.6
20160202233000,199.5,211.05,52.8947,9,69.7,100,70.0,73.6,70.6
20160202234500,199.5,211.05,52.8947,9,75.9,100,70.3,73.6,70.6
20160203000000,199.5,211.05,52.8947,9,80.2,100,70.5,73.6,70.6
20160203001500,199.5,211.05,52.8947,9,77.5,100,70.7,73.6,70.6
20160203003000,199.5,211.05,52.8947,9,75.7,100,70.8,73.6,70.6
20160203004500,199.5,215.25,53.9474,9,61.2,0,70.8,73.6,70.6
20160203010000,199.5,215.25,53.9474,9,60.0,0,70.5,73.6,70.6
20160203011500,199.5,204.75,51.3158,9,60.0,100,70.3,73.6,70.6
20160203013000,199.5,198.45,49.7368,9,60.0,100,70.0,73.6,70.6
20160203014500,199.5,206.85,51.8421,9,60.7,100,69.8,73.6,70.6
20160203020000,199.5,206.85,51.8421,9,86.9,100,69.8,73.6,70.6
20160203021500,199.5,204.75,51.3158,9,79.3,100,70.0,73.6,70.6
20160203023000,199.5,204.75,51.3158,9,88.7,100,70.2,73.6,70.6
20160203024500,199.5,202.65,50.7895,9,88.7,100,70.5,73.6,70.6
20160203030000,199.5,204.75,51.3158,9,81.1,100,70.8,73.6,70.6
20160203031500,199.5,204.75,51.3158,9,61.2,0,70.9,73.6,70.6
20160203033000,199.5,204.75,51.3158,9,60.2,0,70.5,73.6,70.6
20160203034500,199.5,206.85,51.8421,9,60.2,100,70.3,73.6,70.6
20160203040000,199.5,206.85,51.8421,9,60.2,100,70.0,73.6,70.6
20160203041500,199.5,206.85,51.8421,9,61.9,100,69.8,73.6,70.6
20160203043000,199.5,206.85,51.8421,9,77.3,100,69.8,73.6,70.6
20160203044500,199.5,206.85,51.8421,9,86.8,100,69.9,73.6,70.6
20160203050000,199.5,204.75,51.3158,9,86.8,100,70.2,73.6,70.6
20160203051500,199.5,204.75,51.3158,9,80.2,100,70.4,73.6,70.6
20160203053000,199.5,204.75,51.3158,9,89.2,100,70.7,73.6,70.6
20160203054500,199.5,206.85,51.8421,9,77.8,0,70.9,73.6,70.6
20160203060000,199.5,204.75,51.3158,9,60.6,0,70.7,73.6,70.6
20160203061500,199.5,204.75,51.3158,9,60.6,0,70.4,73.6,70.6
20160203063000,199.5,204.75,51.3158,9,59.8,100,70.2,73.6,70.6
20160203064500,199.5,208.95,52.3684,9,59.8,100,69.8,73.6,70.6
20160203070000,199.5,206.85,51.8421,9,80.1,100,69.7,73.6,70.6
20160203071500,199.5,206.85,51.8421,9,84.9,100,69.8,73.6,70.6
20160203073000,199.5,206.85,51.8421,9,84.9,100,70.0,73.6,70.6
20160203074500,199.5,206.85,51.8421,9,83.1,100,70.2,73.6,70.6
20160203080000,199.5,206.85,51.8421,9,80.1,100,70.4,73.6,70.6
20160203081500,199.5,204.75,51.3158,9,81.3,100,70.6,73.6,70.6
20160203083000,199.5,199.5,50.0,9,86.2,100,70.7,73.6,70.6
20160203084500,199.5,204.75,51.3158,9,75.2,0,70.9,73.6,70.6
20160203090000,199.5,202.65,50.7895,9,59.5,0,70.7,73.6,70.6
20160203091500,199.5,202.65,50.7895,9,85.6,100,70.5,75.3,72.3
20160203093000,199.5,202.65,50.7895,9,62.0,100,71.6,75.3,72.3
20160203094500,199.5,198.45,49.7368,9,73.9,100,71.6,75.3,72.3
20160203100000,199.5,204.75,51.3158,9,72.9,100,71.7,75.3,72.3
20160203101500,199.5,196.35,49.2105,9,79.7,100,72.4,75.3,72.3
20160203103000,199.5,202.65,50.7895,9,81.1,100,71.4,75.3,72.3
20160203104500,199.5,196.35,49.2105,9,74.0,100,71.9,75.3,72.3
20160203110000,199.5,202.65,50.7895,9,79.7,100,72.2,75.3,72.3
20160203111500,199.5,198.45,49.7368,9,72.9,100,72.1,75.3,72.3
20160203113000,199.5,202.65,50.7895,9,72.9,100,71.8,75.3,72.3
20160203114500,199.5,198.45,49.7368,9,80.7,100,71.7,75.3,72.3
20160203120000,199.5,202.65,50.7895,9,82.5,100,71.9,75.3,72.3
20160203121500,199.5,202.65,50.7895,9,73.9,100,71.0,75.3,72.3
20160203123000,199.5,196.35,49.2105,9,78.7,100,71.6,75.3,72.3
20160203124500,199.5,204.75,51.3158,9,76.3,100,71.9,75.3,72.3
20160203130000,199.5,202.65,50.7895,9,77.2,100,71.8,75.3,72.3
20160203131500,199.5,198.45,49.7368,9,77.2,100,71.7,75.3,72.3
20160203133000,199.5,202.65,50.7895,9,83.0,100,72.5,75.3,72.3
20160203134500,199.5,196.35,49.2105,9,77.7,100,71.1,75.3,72.3
20160203140000,199.5,194.25,48.6842,9,76.4,100,71.7,75.3,72.3
20160203141500,199.5,198.45,49.7368,9,79.7,100,71.9,75.3,72.3
20160203143000,199.5,194.25,48.6842,9,84.3,100,72.4,75.3,72.3
20160203144500,199.5,190.05,47.6316,9,75.3,100,71.0,75.3,72.3
20160203150000,199.5,194.25,48.6842,9,75.3,100,71.7,75.3,72.3
20160203151500,199.5,196.35,49.2105,9,82.1,100,72.0,75.3,72.3
20160203153000,199.5,192.15,48.1579,9,83.1,100,72.1,75.3,72.3
20160203154500,199.5,196.35,49.2105,9,75.9,100,72.2,75.3,72.3
20160203160000,199.5,194.25,48.6842,9,79.2,100,72.2,75.3,72.3
20160203161500,199.5,194.25,48.6842,9,79.2,100,72.3,75.3,72.3
20160203163000,199.5,199.5,50.0,9,78.1,100,72.4,75.3,72.3
20160203164500,199.5,199.5,50.0,9,74.9,100,72.3,75.3,72.3
20160203170000,199.5,204.75,51.3158,9,75.9,100,72.3,75.3,72.3
20160203171500,199.5,206.85,51.8421,9,77.8,100,72.3,75.2,72.2
20160203173000,199.5,198.45,49.7368,9,79.2,100,72.3,75.3,72.3
20160203174500,199.5,198.45,49.7368,9,79.2,100,72.2,75.2,72.2
20160203180000,199.5,206.85,51.8421,9,79.2,100,72.1,75.2,72.2
20160203181500,199.5,199.5,50.0,9,79.2,100,72.1,75.2,72.2
20160203183000,199.5,199.5,50.0,9,74.7,100,71.9,75.1,72.1
20160203184500,199.5,204.75,51.3158,9,74.7,100,71.8,75.1,72.1
20160203190000,199.5,206.85,51.8421,9,77.7,100,71.8,75.0,72.0
20160203191500,199.5,199.5,50.0,9,76.4,100,71.7,75.0,72.0
20160203193000,199.5,204.75,51.3158,9,76.4,100,71.6,75.0,72.0
20160203194500,199.5,208.95,52.3684,9,81.6,100,71.5,75.0,72.0
20160203200000,199.5,202.65,50.7895,9,83.5,100,71.4,75.0,72.0
20160203201500,199.5,206.85,51.8421,9,83.5,100,71.4,75.0,72.0
20160203203000,199.5,202.65,50.7895,9,85.6,100,71.4,75.0,72.0
20160203204500,199.5,196.35,49.2105,9,91.7,100,71.4,75.0,72.0
20160203210000,199.5,202.65,50.7895,9,96.6,100,71.7,75.0,72.0
20160203211500,199.5,202.65,50.7895,9,83.2,100,71.8,75.0,72.0
20160203213000,199.5,198.45,49.7368,9,82.1,100,71.9,75.0,72.0
20160203214500,199.5,204.75,51.3158,9,81.1,100,71.9,75.0,72.0
20160203220000,199.5,198.45,49.7368,9,86.2,100,71.9,75.0,72.0
20160203221500,199.5,202.65,50.7895,9,86.2,100,71.9,75.0,72.0
20160203223000,199.5,202.65,50.7895,9,87.4,100,71.8,75.0,72.0
20160203224500,199.5,199.5,50.0,9,82.1,100,71.8,75.0,72.0
20160203230000,199.5,204.75,51.3158,9,86.2,100,71.8,75.0,72.0
20160203231500,199.5,199.5,50.0,9,82.5,100,71.7,75.0,72.0
20160203233000,199.5,202.65,50.7895,9,81.0,100,71.7,75.0,72.0
20160203234500,199.5,204.75,51.3158,9,88.7,100,71.6,75.0,72.0
20160204000000,199.5,199.5,50.0,9,86.9,100,71.6,75.0,72.0
20160204001500,199.5,206.85,51.8421,9,90.4,100,71.6,75.0,72.0
20160204003000,199.5,199.5,50.0,9,92.3,100,71.5,75.0,72.0
20160204004500,199.5,204.75,51.3158,9,96.6,100,71.6,75.0,72.0
20160204010000,199.5,202.65,50.7895,9,85.5,100,71.7,75.0,72.0
20160204011500,199.5,202.65,50.7895,9,82.0,100,71.7,75.0,72.0
20160204013000,199.5,204.75,51.3158,9,82.0,100,71.7,75.0,72.0
20160204014500,199.5,204.75,51.3158,9,81.1,100,71.6,75.0,72.0
20160204020000,199.5,206.85,51.8421,9,82.1,100,71.6,75.0,72.0
20160204021500,199.5,204.75,51.3158,9,83.8,100,71.4,75.0,72.0
20160204023000,199.5,206.85,51.8421,9,90.6,100,71.3,75.0,72.0
20160204024500,199.5,202.65,50.7895,9,86.8,100,71.3,75.0,72.0
20160204030000,199.5,208.95,52.3684,9,92.4,100,71.2,75.0,72.0
20160204031500,199.5,202.65,50.7895,9,97.8,100,71.3,75.0,72.0
20160204033000,199.5,208.95,52.3684,9,89.9,100,71.5,75.0,72.0
20160204034500,199.5,202.65,50.7895,9,89.9,100,71.5,75.0,72.0
20160204040000,199.5,206.85,51.8421,9,86.7,100,71.4,75.0,72.0
20160204041500,199.5,199.5,50.0,9,86.7,100,71.3,75.0,72.0
20160204043000,199.5,206.85,51.8421,9,86.7,100,71.3,75.0,72.0
20160204044500,199.5,202.65,50.7895,9,83.8,100,71.2,75.0,72.0
20160204050000,199.5,208.95,52.3684,9,82.5,100,71.0,75.0,72.0
20160204051500,199.5,204.75,51.3158,9,84.4,100,71.0,75.0,72.0
20160204053000,199.5,208.95,52.3684,9,97.8,100,71.0,75.0,72.0
20160204054500,199.5,206.85,51.8421,9,97.8,100,71.2,75.0,72.0
20160204060000,199.5,204.75,51.3158,9,86.5,100,71.3,75.0,72.0
20160204061500,199.5,204.75,51.3158,9,80.5,100,71.3,75.0,72.0
20160204063000,199.5,202.65,50.7895,9,82.1,100,71.2,75.0,72.0
20160204064500,199.5,208.95,52.3684,9,83.1,100,71.1,75.0,72.0
20160204070000,199.5,204.75,51.3158,9,82.1,100,71.0,75.0,72.0
20160204071500,199.5,208.95,52.3684,9,84.1,100,70.9,75.0,72.0
20160204073000,199.5,204.75,51.3158,9,88.6,100,70.8,75.0,72.0
20160204074500,199.5,208.95,52.3684,9,89.9,100,70.7,75.0,72.0
20160204080000,199.5,206.85,51.8421,9,85.7,100,70.6,75.0,72.0
20160204081500,199.5,208.95,52.3684,9,85.7,100,70.6,75.0,72.0
20160204083000,199.5,202.65,50.7895,9,81.1,100,70.5,75.0,72.0
20160204084500,199.5,208.95,52.3684,9,83.5,100,70.6,75.0,72.0
20160204090000,199.5,202.65,50.7895,9,83.5,100,71.0,75.0,72.0
20160204091500,199.5,204.75,51.3158,9,84.4,100,72.1,75.0,72.0
20160204093000,199.5,206.85,51.8421,9,62.8,100,70.5,75.0,72.0
20160204094500,199.5,202.65,50.7895,9,79.6,100,70.9,75.0,72.0
20160204100000,199.5,204.75,51.3158,9,79.6,100,71.2,75.0,72.0
20160204101500,199.5,196.35,49.2105,9,79.6,100,71.3,75.0,72.0
20160204103000,199.5,198.45,49.7368,9,79.6,100,71.2,75.0,72.0
20160204104500,199.5,198.45,49.7368,9,86.3,100,71.2,75.0,72.0
20160204110000,199.5,194.25,48.6842,9,89.8,100,71.2,75.0,72.0
20160204111500,199.5,198.45,49.7368,9,88.6,100,71.3,75.0,72.0
20160204113000,199.5,198.45,49.7368,9,85.0,100,71.4,75.0,72.0
20160204114500,199.5,194.25,48.6842,9,94.1,100,71.5,75.0,72.0
20160204120000,199.5,199.5,50.0,9,88.6,100,71.6,75.0,72.0
20160204121500,199.5,204.75,51.3158,9,83.2,100,71.5,75.0,72.0
20160204123000,199.5,196.35,49.2105,9,86.3,100,71.6,75.0,72.0
20160204124500,199.5,196.35,49.2105,9,89.8,100,71.6,75.0,72.0
20160204130000,199.5,204.75,51.3158,9,84.4,100,71.6,75.0,72.0
20160204131500,199.5,196.35,49.2105,9,86.8,100,71.7,75.0,72.0
20160204133000,199.5,190.05,47.6316,9,92.9,100,71.8,75.0,72.0
20160204134500,199.5,199.5,50.0,9,82.6,100,71.9,75.0,72.0
20160204140000,199.5,202.65,50.7895,9,86.9,100,72.1,75.0,72.0
20160204141500,199.5,194.25,48.6842,9,90.7,100,72.1,75.0,72.0
20160204143000,199.5,198.45,49.7368,9,87.0,100,72.2,75.0,72.0
20160204144500,199.5,206.85,51.8421,9,82.7,100,72.2,75.0,72.0
20160204150000,199.5,204.75,51.3158,9,61.5,0,71.9,75.0,72.0
20160204151500,199.5,198.45,49.7368,9,58.3,100,71.6,75.0,72.0
20160204153000,199.5,202.65,50.7895,9,58.3,100,71.2,75.0,72.0
20160204154500,199.5,198.45,49.7368,9,82.0,100,71.1,75.0,72.0
20160204160000,199.5,192.15,48.1579,9,81.0,100,71.2,75.0,72.0
20160204161500,199.5,190.05,47.6316,9,82.2,100,71.2,75.0,72.0
20160204163000,199.5,199.5,50.0,9,80.7,100,71.4,75.0,72.0
20160204164500,199.5,202.65,50.7895,9,88.1,100,71.6,75.0,72.0
20160204170000,199.5,199.5,50.0,9,89.1,100,71.7,75.0,72.0
20160204171500,199.5,202.65,50.7895,9,80.2,100,71.9,75.0,72.0
20160204173000,199.5,202.65,50.7895,9,84.4,100,72.1,75.0,72.0
20160204174500,199.5,198.45,49.7368,9,89.8,100,72.2,75.0,72.0
20160204180000,199.5,202.65,50.7895,9,86.1,100,72.2,75.0,72.0
20160204181500,199.5,199.5,50.0,9,82.0,100,72.2,75.0,72.0
20160204183000,199.5,199.5,50.0,9,81.1,100,72.2,75.0,72.0
20160204184500,199.5,199.5,50.0,9,89.8,100,72.2,75.0,72.0
20160204190000,199.5,199.5,50.0,9,81.4,100,72.2,75.0,72.0
20160204191500,199.5,202.65,50.7895,9,83.8,100,72.2,75.0,72.0
20160204193000,199.5,199.5,50.0,9,86.0,100,72.2,75.0,72.0
20160204194500,199.5,202.65,50.7895,9,84.9,100,72.2,75.0,72.0
20160204200000,199.5,199.5,50.0,9,79.4,100,72.1,75.0,72.0
20160204201500,199.5,202.65,50.7895,9,81.6,100,72.1,75.0,72.0
20160204203000,199.5,199.5,50.0,9,80.6,100,72.0,75.0,72.0
20160204204500,199.5,204.75,51.3158,9,82.0,100,71.9,75.0,72.0
20160204210000,199.5,202.65,50.7895,9,84.1,100,71.8,75.0,72.0
20160204211500,199.5,204.75,51.3158,9,86.8,100,71.7,75.0,72.0
20160204213000,199.5,202.65,50.7895,9,83.7,100,71.6,75.0,72.0
20160204214500,199.5,202.65,50.7895,9,85.9,100,71.5,75.0,72.0
20160204220000,199.5,204.75,51.3158,9,80.2,100,71.4,75.0,72.0
20160204221500,199.5,199.5,50.0,9,86.1,100,71.3,75.0,72.0
20160204223000,199.5,204.75,51.3158,9,82.7,100,71.3,75.0,72.0
20160204224500,199.5,202.65,50.7895,9,81.6,100,71.3,75.0,72.0
20160204230000,199.5,206.85,51.8421,9,87.3,100,71.2,75.0,72.0
20160204231500,199.5,204.75,51.3158,9,88.6,100,71.2,75.0,72.0
20160204233000,199.5,206.85,51.8421,9,90.0,100,71.1,75.0,72.0
20160204234500,199.5,204.75,51.3158,9,88.0,100,71.0,75.0,72.0
20160205000000,199.5,202.65,50.7895,9,83.7,100,71.0,75.0,72.0
20160205001500,199.5,206.85,51.8421,9,82.1,100,70.9,75.0,72.0
20160205003000,199.5,204.75,51.3158,9,83.7,100,70.9,75.0,72.0
20160205004500,199.5,204.75,51.3158,9,82.6,100,70.8,75.0,72.0
20160205010000,199.5,206.85,51.8421,9,88.0,100,70.7,75.0,72.0
20160205011500,199.5,204.75,51.3158,9,88.0,100,70.7,75.0,72.0
20160205013000,199.5,206.85,51.8421,9,89.0,100,70.5,75.0,72.0
20160205014500,199.5,206.85,51.8421,9,85.5,100,70.5,75.0,72.0
20160205020000,199.5,206.85,51.8421,9,82.7,100,70.4,75.0,72.0
20160205021500,199.5,208.95,52.3684,9,82.7,100,70.4,75.0,72.0
20160205023000,199.5,208.95,52.3684,9,83.7,100,70.3,75.0,72.0
20160205024500,199.5,206.85,51.8421,9,81.1,100,70.3,75.0,72.0
20160205030000,199.5,208.95,52.3684,9,87.0,100,70.2,75.0,72.0
20160205031500,199.5,208.95,52.3684,9,88.6,100,70.1,75.0,72.0
20160205033000,199.5,208.95,52.3684,9,89.8,100,70.0,75.0,72.0
20160205034500,199.5,208.95,52.3684,9,80.4,100,70.0,75.0,72.0
20160205040000,199.5,208.95,52.3684,9,82.6,100,69.9,75.0,72.0
20160205041500,199.5,208.95,52.3684,9,85.7,100,69.9,75.0,72.0
20160205043000,199.5,212.1,53.1579,9,85.7,100,69.8,75.0,72.0
20160205044500,199.5,206.85,51.8421,9,88.0,100,69.7,75.0,72.0
20160205050000,199.5,208.95,52.3684,9,88.0,100,69.7,75.0,72.0
20160205051500,199.5,208.95,52.3684,9,88.0,100,69.6,75.0,72.0
20160205053000,199.5,208.95,52.3684,9,88.0,100,69.6,75.0,72.0
20160205054500,199.5,211.05,52.8947,9,89.8,100,69.4,75.0,72.0
20160205060000,199.5,211.05,52.8947,9,82.9,100,69.4,75.0,72.0
20160205061500,199.5,211.05,52.8947,9,83.8,100,69.3,75.0,72.0
20160205063000,199.5,211.05,52.8947,9,88.0,100,69.2,75.0,72.0
20160205064500,199.5,211.05,52.8947,9,85.5,100,69.2,75.0,72.0
20160205070000,199.5,211.05,52.8947,9,89.2,100,69.1,75.0,72.0
20160205071500,199.5,211.05,52.8947,9,89.2,100,69.1,75.0,72.0
20160205073000,199.5,211.05,52.8947,9,89.2,100,68.9,75.0,72.0
20160205074500,199.5,211.05,52.8947,9,89.2,100,68.9,75.0,72.0
20160205080000,199.5,211.05,52.8947,9,81.7,100,69.0,75.0,72.0
20160205081500,199.5,211.05,52.8947,9,84.3,100,69.1,75.0,72.0
20160205083000,199.5,211.05,52.8947,9,82.6,100,69.1,75.0,72.0
20160205084500,199.5,211.05,52.8947,9,86.9,100,69.2,75.0,72.0
20160205090000,199.5,211.05,52.8947,9,88.6,100,69.2,75.0,72.0
20160205091500,199.5,211.05,52.8947,9,86.8,100,69.3,75.0,72.0
20160205093000,199.5,215.25,53.9474,9,85.6,100,69.3,75.0,72.0
20160205094500,199.5,206.85,51.8421,9,79.9,100,69.3,75.0,72.0
20160205100000,199.5,211.05,52.8947,9,82.2,100,69.2,75.0,72.0
20160205101500,199.5,204.75,51.3158,9,82.2,100,69.2,75.0,72.0
20160205103000,199.5,208.95,52.3684,9,82.2,100,69.2,75.0,72.0
20160205104500,199.5,202.65,50.7895,9,86.1,100,69.3,75.0,72.0
20160205110000,199.5,208.95,52.3684,9,88.7,100,69.5,75.0,72.0
20160205111500,199.5,206.85,51.8421,9,89.8,100,69.6,75.0,72.0
20160205113000,199.5,206.85,51.8421,9,86.0,100,69.7,75.0,72.0
20160205114500,199.5,208.95,52.3684,9,83.7,100,69.8,75.0,72.0
20160205120000,199.5,204.75,51.3158,9,82.6,100,69.9,75.0,72.0
20160205121500,199.5,211.05,52.8947,9,87.2,100,70.0,75.0,72.0
20160205123000,199.5,204.75,51.3158,9,92.9,100,70.2,75.0,72.0
20160205124500,199.5,204.75,51.3158,9,89.8,100,70.2,75.0,72.0
20160205130000,199.5,206.85,51.8421,9,83.3,100,70.3,75.0,72.0
20160205131500,199.5,199.5,50.0,9,83.3,100,70.4,75.0,72.0
20160205133000,199.5,204.75,51.3158,9,86.2,100,70.5,75.0,72.0
20160205134500,199.5,206.85,51.8421,9,91.1,100,70.7,75.0,72.0
20160205140000,199.5,198.45,49.7368,9,91.1,100,70.8,75.0,72.0
20160205141500,199.5,202.65,50.7895,9,88.4,100,70.9,75.0,72.0
20160205143000,199.5,206.85,51.8421,9,84.5,100,71.0,75.0,72.0
20160205144500,199.5,196.35,49.2105,9,85.6,100,71.1,75.0,72.0
20160205150000,199.5,198.45,49.7368,9,93.5,100,71.2,75.0,72.0
20160205151500,199.5,204.75,51.3158,9,84.6,100,71.3,75.0,72.0
20160205153000,199.5,198.45,49.7368,9,84.6,100,71.6,75.0,72.0
20160205154500,199.5,198.45,49.7368,9,90.4,100,71.7,75.0,72.0
20160205160000,199.5,202.65,50.7895,9,89.2,100,71.9,75.0,72.0
20160205161500,199.5,194.25,48.6842,9,90.3,100,72.1,75.0,72.0
20160205163000,199.5,199.5,50.0,9,84.3,100,72.2,75.0,72.0
20160205164500,199.5,206.85,51.8421,9,61.4,0,72.1,75.0,72.0
20160205170000,199.5,198.45,49.7368,9,60.3,100,71.5,75.0,72.0
20160205171500,199.5,198.45,49.7368,9,67.5,100,71.0,75.0,72.0
20160205173000,199.5,204.75,51.3158,9,83.9,100,71.2,75.0,72.0
20160205174500,199.5,196.35,49.2105,9,79.9,100,71.3,75.0,72.0
20160205180000,199.5,202.65,50.7895,9,78.3,100,71.3,75.0,72.0
20160205181500,199.5,198.45,49.7368,9,82.6,100,71.3,75.0,72.0
20160205183000,199.5,198.45,49.7368,9,90.5,100,71.3,75.0,72.0
20160205184500,199.5,198.45,49.7368,9,90.5,100,71.4,75.0,72.0
20160205190000,199.5,198.45,49.7368,9,83.8,100,71.6,75.0,72.0
20160205191500,199.5,202.65,50.7895,9,87.4,100,71.7,75.0,72.0
20160205193000,199.5,198.45,49.7368,9,90.5,100,71.7,75.0,72.0
20160205194500,199.5,198.45,49.7368,9,91.9,100,71.8,75.0,72.0
20160205200000,199.5,198.45,49.7368,9,87.4,100,71.9,75.0,72.0
20160205201500,199.5,198.45,49.7368,9,83.7,100,71.9,75.0,72.0
20160205203000,199.5,198.45,49.7368,9,80.7,100,71.9,75.0,72.0
20160205204500,199.5,198.45,49.7368,9,84.4,100,71.9,75.0,72.0
20160205210000,199.5,198.45,49.7368,9,81.6,100,71.8,75.0,72.0
20160205211500,199.5,196.35,49.2105,9,85.0,100,71.8,75.0,72.0
20160205213000,199.5,199.5,50.0,9,89.9,100,71.7,75.0,72.0
20160205214500,199.5,199.5,50.0,9,89.9,100,71.7,75.0,72.0
20160205220000,199.5,202.65,50.7895,9,87.3,100,71.6,75.0,72.0
20160205221500,199.5,202.65,50.7895,9,94.8,100,71.6,75.0,72.0
20160205223000,199.5,198.45,49.7368,9,81.1,100,71.6,75.0,72.0
20160205224500,199.5,202.65,50.7895,9,81.1,100,71.6,75.0,72.0
20160205230000,199.5,198.45,49.7368,9,82.1,100,71.4,75.0,72.0
20160205231500,199.5,204.75,51.3158,9,88.3,100,71.4,75.0,72.0
20160205233000,199.5,204.75,51.3158,9,88.3,100,71.3,75.0,72.0
20160205234500,199.5,199.5,50.0,9,90.4,100,71.2,75.0,72.0
20160206000000,199.5,202.65,50.7895,9,98.4,100,71.2,75.0,72.0
20160206001500,199.5,199.5,50.0,9,88.9,100,71.4,75.0,72.0
20160206003000,199.5,199.5,50.0,9,96.0,100,71.4,74.9,71.9
20160206004500,199.5,202.65,50.7895,9,99.7,100,71.6,74.9,71.9
20160206010000,199.5,202.65,50.7895,9,82.7,100,71.6,75.0,72.0
20160206011500,199.5,198.45,49.7368,9,84.8,100,71.6,75.0,72.0
20160206013000,199.5,196.35,49.2105,9,61.2,100,71.2,74.9,71.9
20160206014500,199.5,192.15,48.1579,9,81.5,100,70.7,74.9,71.9
20160206020000,199.5,192.15,48.1579,9,91.7,100,70.5,75.0,72.0
20160206021500,199.5,194.25,48.6842,9,98.4,100,70.5,74.9,71.9
20160206023000,199.5,192.15,48.1579,9,92.9,100,70.7,74.9,71.9
20160206024500,199.5,192.15,48.1579,9,89.2,100,70.7,74.9,71.9
20160206030000,199.5,192.15,48.1579,9,82.7,100,70.7,74.9,71.9
20160206031500,199.5,194.25,48.6842,9,82.7,100,70.6,74.9,71.9
20160206033000,199.5,194.25,48.6842,9,84.7,100,70.5,74.8,71.8
20160206034500,199.5,192.15,48.1579,9,81.1,100,70.4,74.9,71.9
20160206040000,199.5,192.15,48.1579,9,86.3,100,70.3,74.8,71.8
20160206041500,199.5,192.15,48.1579,9,89.2,100,70.2,74.8,71.8
20160206043000,199.5,192.15,48.1579,9,87.4,100,70.2,74.8,71.8
20160206044500,199.5,194.25,48.6842,9,88.5,100,70.1,74.7,71.7
20160206050000,199.5,196.35,49.2105,9,82.4,100,70.0,74.7,71.7
20160206051500,199.5,194.25,48.6842,9,82.4,100,69.9,74.7,71.7
20160206053000,199.5,192.15,48.1579,9,84.9,100,69.8,74.7,71.7
20160206054500,199.5,196.35,49.2105,9,83.4,100,69.8,74.7,71.7
20160206060000,199.5,196.35,49.2105,9,85.7,100,69.7,74.7,71.7
20160206061500,199.5,194.25,48.6842,9,89.8,100,69.7,74.7,71.7
20160206063000,199.5,196.35,49.2105,9,91.7,100,69.6,74.7,71.7
20160206064500,199.5,198.45,49.7368,9,84.9,100,69.6,74.7,71.7
20160206070000,199.5,196.35,49.2105,9,82.0,100,69.5,74.7,71.7
20160206071500,199.5,194.25,48.6842,9,83.0,100,69.4,74.7,71.7
20160206073000,199.5,198.45,49.7368,9,84.6,100,69.4,74.7,71.7
20160206074500,199.5,196.35,49.2105,9,84.6,100,69.3,74.7,71.7
20160206080000,199.5,194.25,48.6842,9,86.4,100,69.3,74.7,71.7
20160206081500,199.5,198.45,49.7368,9,88.0,100,69.3,74.7,71.7
20160206083000,199.5,196.35,49.2105,9,85.5,100,69.2,74.7,71.7
20160206084500,199.5,196.35,49.2105,9,85.5,100,69.2,74.7,71.7
20160206090000,199.5,198.45,49.7368,9,79.1,100,69.2,74.7,71.7
20160206091500,199.5,196.35,49.2105,9,82.1,100,69.2,74.7,71.7
20160206093000,199.5,199.5,50.0,9,80.3,100,69.1,74.7,71.7
20160206094500,199.5,196.35,49.2105,9,80.3,100,69.1,74.7,71.7
20160206100000,199.5,199.5,50.0,9,83.2,100,69.1,74.7,71.7
20160206101500,199.5,196.35,49.2105,9,87.2,100,69.1,74.7,71.7
20160206103000,199.5,198.45,49.7368,9,85.6,100,69.1,74.7,71.7
20160206104500,199.5,196.35,49.2105,9,85.6,100,69.1,74.7,71.7
20160206110000,199.5,196.35,49.2105,9,78.7,100,69.1,74.7,71.7
20160206111500,199.5,198.45,49.7368,9,80.9,100,69.1,74.7,71.7
20160206113000,199.5,196.35,49.2105,9,83.8,100,69.1,74.7,71.7
20160206114500,199.5,199.5,50.0,9,87.9,100,69.1,74.7,71.7
20160206120000,199.5,194.25,48.6842,9,84.3,100,69.1,74.7,71.7
20160206121500,199.5,198.45,49.7368,9,82.5,100,69.2,74.7,71.7
20160206123000,199.5,194.25,48.6842,9,76.7,100,69.2,74.7,71.7
20160206124500,199.5,199.5,50.0,9,75.9,100,69.2,74.7,71.7
20160206130000,199.5,199.5,50.0,9,76.8,100,69.2,74.7,71.7
20160206131500,199.5,196.35,49.2105,9,76.8,100,69.2,74.7,71.7
20160206133000,199.5,199.5,50.0,9,83.3,100,69.2,74.7,71.7
20160206134500,199.5,194.25,48.6842,9,86.2,100,69.2,74.7,71.7
20160206140000,199.5,199.5,50.0,9,82.8,100,69.2,74.7,71.7
20160206141500,199.5,194.25,48.6842,9,80.5,100,69.2,74.7,71.7
20160206143000,199.5,198.45,49.7368,9,77.7,100,69.3,74.7,71.7
20160206144500,199.5,194.25,48.6842,9,78.7,100,69.3,74.7,71.7
20160206150000,199.5,198.45,49.7368,9,78.7,100,69.4,74.7,71.7
20160206151500,199.5,196.35,49.2105,9,81.2,100,69.5,74.7,71.7
20160206153000,199.5,194.25,48.6842,9,83.2,100,69.6,74.7,71.7
20160206154500,199.5,199.5,50.0,9,78.9,100,69.7,74.7,71.7
20160206160000,199.5,192.15,48.1579,9,85.6,100,69.7,74.7,71.7
20160206161500,199.5,198.45,49.7368,9,81.1,100,69.8,74.7,71.7
20160206163000,199.5,192.15,48.1579,9,79.8,100,70.0,74.7,71.7
20160206164500,199.5,196.35,49.2105,9,78.3,100,70.1,74.7,71.7
20160206170000,199.5,196.35,49.2105,9,81.6,100,70.2,74.7,71.7
20160206171500,199.5,192.15,48.1579,9,82.8,100,70.3,74.7,71.7
20160206173000,199.5,196.35,49.2105,9,89.9,100,70.4,74.7,71.7
20160206174500,199.5,192.15,48.1579,9,86.8,100,70.5,74.7,71.7
20160206180000,199.5,198.45,49.7368,9,88.5,100,70.5,74.7,71.7
20160206181500,199.5,192.15,48.1579,9,84.3,100,70.6,74.7,71.7
20160206183000,199.5,194.25,48.6842,9,79.7,100,70.7,74.7,71.7
20160206184500,199.5,192.15,48.1579,9,81.5,100,70.7,74.7,71.7
20160206190000,199.5,194.25,48.6842,9,83.2,100,70.7,74.7,71.7
20160206191500,199.5,192.15,48.1579,9,85.7,100,70.8,74.7,71.7
20160206193000,199.5,192.15,48.1579,9,91.1,100,70.8,74.7,71.7
20160206194500,199.5,194.25,48.6842,9,89.2,100,70.9,74.7,71.7
20160206200000,199.5,190.05,47.6316,9,89.2,100,70.9,74.7,71.7
20160206201500,199.5,194.25,48.6842,9,80.2,100,70.9,74.7,71.7
20160206203000,199.5,192.15,48.1579,9,82.3,100,71.0,74.7,71.7
20160206204500,199.5,196.35,49.2105,9,82.3,100,71.0,74.7,71.7
20160206210000,199.5,190.05,47.6316,9,82.3,100,70.9,74.7,71.7
20160206211500,199.5,194.25,48.6842,9,88.4,100,70.9,74.7,71.7
20160206213000,199.5,192.15,48.1579,9,86.8,100,70.9,74.7,71.7
20160206214500,199.5,192.15,48.1579,9,90.4,100,70.9,74.7,71.7
20160206220000,199.5,192.15,48.1579,9,83.2,100,70.9,74.7,71.7
20160206221500,199.5,190.05,47.6316,9,82.1,100,70.9,74.7,71.7
20160206223000,199.5,194.25,48.6842,9,84.6,100,70.9,74.7,71.7
20160206224500,199.5,192.15,48.1579,9,83.7,100,70.9,74.7,71.7
20160206230000,199.5,192.15,48.1579,9,87.2,100,70.8,74.7,71.7
20160206231500,199.5,194.25,48.6842,9,88.3,100,70.8,74.7,71.7
20160206233000,199.5,192.15,48.1579,9,91.0,100,70.8,74.7,71.7
20160206234500,199.5,192.15,48.1579,9,89.8,100,70.8,74.7,71.7
20160207000000,199.5,196.35,49.2105,9,82.0,100,70.7,74.7,71.7
20160207001500,199.5,192.15,48.1579,9,82.0,100,70.7,74.7,71.7
20160207003000,199.5,192.15,48.1579,9,83.3,100,70.7,74.7,71.7
20160207004500,199.5,192.15,48.1579,9,81.9,100,70.7,74.7,71.7
20160207010000,199.5,192.15,48.1579,9,82.9,100,70.5,74.7,71.7
20160207011500,199.5,192.15,48.1579,9,87.6,100,70.5,74.7,71.7
20160207013000,199.5,194.25,48.6842,9,89.8,100,70.5,74.7,71.7
20160207014500,199.5,192.15,48.1579,9,89.8,100,70.4,74.7,71.7
20160207020000,199.5,194.25,48.6842,9,84.3,100,70.4,74.7,71.7
20160207021500,199.5,194.25,48.6842,9,81.5,100,70.3,74.7,71.7
20160207023000,199.5,194.25,48.6842,9,84.0,100,70.3,74.7,71.7
20160207024500,199.5,194.25,48.6842,9,85.6,100,70.2,74.7,71.7
20160207030000,199.5,196.35,49.2105,9,82.1,100,70.2,74.7,71.7
20160207031500,199.5,194.25,48.6842,9,87.5,100,70.0,74.7,71.7
20160207033000,199.5,194.25,48.6842,9,88.6,100,70.0,74.7,71.7
20160207034500,199.5,194.25,48.6842,9,88.6,100,69.9,74.7,71.7
20160207040000,199.5,196.35,49.2105,9,84.2,100,69.9,74.7,71.7
20160207041500,199.5,196.35,49.2105,9,83.3,100,69.9,74.7,71.7
20160207043000,199.5,194.25,48.6842,9,87.2,100,69.8,74.7,71.7
20160207044500,199.5,196.35,49.2105,9,89.8,100,69.8,74.7,71.7
20160207050000,199.5,196.35,49.2105,9,82.1,100,69.8,74.7,71.7
20160207051500,199.5,194.25,48.6842,9,88.1,100,69.7,74.7,71.7
20160207053000,199.5,196.35,49.2105,9,91.1,100,69.7,74.7,71.7
20160207054500,199.5,194.25,48.6842,9,87.4,100,69.7,74.7,71.7
20160207060000,199.5,198.45,49.7368,9,84.9,100,69.6,74.7,71.7
20160207061500,199.5,196.35,49.2105,9,81.1,100,69.6,74.7,71.7
20160207063000,199.5,194.25,48.6842,9,87.2,100,69.4,74.7,71.7
20160207064500,199.5,194.25,48.6842,9,89.3,100,69.4,74.7,71.7
20160207070000,199.5,196.35,49.2105,9,83.5,100,69.4,74.7,71.7
20160207071500,199.5,198.45,49.7368,9,87.6,100,69.3,74.7,71.7
20160207073000,199.5,198.45,49.7368,9,89.8,100,69.3,74.7,71.7
20160207074500,199.5,198.45,49.7368,9,88.0,100,69.3,74.7,71.7
20160207080000,199.5,196.35,49.2105,9,88.0,100,69.2,74.7,71.7
20160207081500,199.5,198.45,49.7368,9,80.2,100,69.2,74.7,71.7
20160207083000,199.5,196.35,49.2105,9,87.5,100,69.2,74.7,71.7
20160207084500,199.5,196.35,49.2105,9,89.3,100,69.1,74.7,71.7
20160207090000,199.5,199.5,50.0,9,83.1,100,69.1,74.7,71.7
20160207091500,199.5,196.35,49.2105,9,89.1,100,69.1,74.7,71.7
20160207093000,199.5,199.5,50.0,9,88.0,100,69.1,74.7,71.7
20160207094500,199.5,196.35,49.2105,9,88.0,100,69.1,74.7,71.7
20160207100000,199.5,199.5,50.0,9,82.3,100,69.1,74.7,71.7
20160207101500,199.5,199.5,50.0,9,80.2,100,69.1,74.7,71.7
20160207103000,199.5,199.5,50.0,9,80.2,100,69.1,74.7,71.7
20160207104500,199.5,199.5,50.0,9,82.6,100,69.1,74.7,71.7
20160207110000,199.5,196.35,49.2105,9,79.7,100,69.2,74.7,71.7
20160207111500,199.5,202.65,50.7895,9,86.5,100,69.2,74.7,71.7
20160207113000,199.5,196.35,49.2105,9,88.6,100,69.2,74.7,71.7
20160207114500,199.5,196.35,49.2105,9,83.7,100,69.2,74.7,71.7
20160207120000,199.5,202.65,50.7895,9,82.4,100,69.2,74.7,71.7
20160207121500,199.5,192.15,48.1579,9,78.2,100,69.2,74.7,71.7
20160207123000,199.5,198.45,49.7368,9,75.8,100,69.2,74.7,71.7
20160207124500,199.5,198.45,49.7368,9,78.3,100,69.2,74.7,71.7
20160207130000,199.5,194.25,48.6842,9,80.7,100,69.2,74.7,71.7
20160207131500,199.5,199.5,50.0,9,83.4,100,69.2,74.7,71.7
20160207133000,199.5,199.5,50.0,9,84.3,100,69.2,74.7,71.7
20160207134500,199.5,194.25,48.6842,9,77.8,100,69.2,74.7,71.7
20160207140000,199.5,198.45,49.7368,9,80.6,100,69.2,74.7,71.7
20160207141500,199.5,194.25,48.6842,9,78.2,100,69.3,74.7,71.7
20160207143000,199.5,194.25,48.6842,9,75.3,100,69.3,74.7,71.7
20160207144500,199.5,196.35,49.2105,9,76.1,100,69.4,74.7,71.7
20160207150000,199.5,192.15,48.1579,9,78.7,100,69.5,74.7,71.7
20160207151500,199.5,190.05,47.6316,9,76.4,100,69.6,74.7,71.7
20160207153000,199.5,196.35,49.2105,9,77.8,100,69.7,74.7,71.7
20160207154500,199.5,190.05,47.6316,9,77.8,100,69.8,74.7,71.7
20160207160000,199.5,194.25,48.6842,9,81.3,100,69.9,74.7,71.7
20160207161500,199.5,196.35,49.2105,9,76.9,100,70.0,74.7,71.7
20160207163000,199.5,190.05,47.6316,9,78.7,100,70.2,74.7,71.7
20160207164500,199.5,196.35,49.2105,9,78.7,100,70.4,74.7,71.7
20160207170000,199.5,190.05,47.6316,9,80.2,100,70.5,74.7,71.7
20160207171500,199.5,192.15,48.1579,9,80.2,100,70.7,74.7,71.7
20160207173000,199.5,196.35,49.2105,9,89.2,100,70.8,74.7,71.7
20160207174500,199.5,190.05,47.6316,9,82.4,100,70.9,74.7,71.7
20160207180000,199.5,194.25,48.6842,9,85.1,100,71.0,74.7,71.7
20160207181500,199.5,190.05,47.6316,9,80.0,100,71.0,74.7,71.7
20160207183000,199.5,194.25,48.6842,9,81.6,100,71.2,74.7,71.7
20160207184500,199.5,190.05,47.6316,9,81.6,100,71.2,74.7,71.7
20160207190000,199.5,194.25,48.6842,9,81.6,100,71.3,74.7,71.7
20160207191500,199.5,186.9,46.8421,9,90.1,100,71.3,74.7,71.7
20160207193000,199.5,192.15,48.1579,9,92.9,100,71.3,74.7,71.7
20160207194500,199.5,186.9,46.8421,9,91.6,100,71.5,74.7,71.7
20160207200000,199.5,192.15,48.1579,9,87.8,100,71.6,74.7,71.7
20160207201500,199.5,186.9,46.8421,9,81.5,100,71.6,74.7,71.7
20160207203000,199.5,190.05,47.6316,9,85.0,100,71.6,74.7,71.7
20160207204500,199.5,190.05,47.6316,9,83.7,100,71.7,74.7,71.7
20160207210000,199.5,190.05,47.6316,9,88.7,100,71.7,74.7,71.7
20160207211500,199.5,192.15,48.1579,9,93.5,100,71.7,74.7,71.7
20160207213000,199.5,186.9,46.8421,9,86.3,100,71.8,74.7,71.7
20160207214500,199.5,192.15,48.1579,9,82.6,100,71.8,74.7,71.7
20160207220000,199.5,190.05,47.6316,9,84.3,100,71.7,74.7,71.7
20160207221500,199.5,190.05,47.6316,9,84.3,100,71.7,74.7,71.7
20160207223000,199.5,192.15,48.1579,9,84.3,100,71.7,74.7,71.7
20160207224500,199.5,186.9,46.8421,9,89.8,100,71.6,74.7,71.7
20160207230000,199.5,194.25,48.6842,9,91.7,100,71.6,74.7,71.7
20160207231500,199.5,190.05,47.6316,9,88.0,100,71.5,74.7,71.7
20160207233000,199.5,186.9,46.8421,9,83.1,100,71.4,74.7,71.7
20160207234500,199.5,192.15,48.1579,9,81.6,100,71.3,74.7,71.7
20160208000000,199.5,186.9,46.8421,9,84.9,100,71.3,74.7,71.7
20160208001500,199.5,190.05,47.6316,9,82.2,100,71.2,74.7,71.7
20160208003000,199.5,192.15,48.1579,9,85.4,100,71.2,74.7,71.7
20160208004500,199.5,190.05,47.6316,9,90.3,100,71.0,74.7,71.7
20160208010000,199.5,192.15,48.1579,9,90.3,100,71.0,74.7,71.7
20160208011500,199.5,192.15,48.1579,9,89.2,100,70.9,74.7,71.7
20160208013000,199.5,190.05,47.6316,9,82.9,100,70.9,74.7,71.7
20160208014500,199.5,194.25,48.6842,9,82.9,100,70.8,74.7,71.7
20160208020000,199.5,190.05,47.6316,9,84.5,100,70.8,74.7,71.7
20160208021500,199.5,190.05,47.6316,9,83.1,100,70.7,74.7,71.7
20160208023000,199.5,194.25,48.6842,9,88.7,100,70.6,74.7,71.7
20160208024500,199.5,192.15,48.1579,9,88.7,100,70.5,74.7,71.7
20160208030000,199.5,190.05,47.6316,9,88.7,100,70.5,74.7,71.7
20160208031500,199.5,194.25,48.6842,9,88.7,100,70.4,74.7,71.7
20160208033000,199.5,192.15,48.1579,9,89.8,100,70.3,74.7,71.7
20160208034500,199.5,190.05,47.6316,9,82.6,100,70.3,74.7,71.7
20160208040000,199.5,194.25,48.6842,9,81.7,100,70.3,74.7,71.7
20160208041500,199.5,192.15,48.1579,9,83.4,100,70.2,74.7,71.7
20160208043000,199.5,196.35,49.2105,9,85.6,100,70.2,74.7,71.7
20160208044500,199.5,192.15,48.1579,9,88.6,100,70.1,74.7,71.7
20160208050000,199.5,192.15,48.1579,9,91.1,100,70.0,74.7,71.7
20160208051500,199.5,194.25,48.6842,9,86.4,100,70.0,74.7,71.7
20160208053000,199.5,190.05,47.6316,9,88.6,100,69.9,74.7,71.7
20160208054500,199.5,194.25,48.6842,9,81.6,100,69.9,74.7,71.7
20160208060000,199.5,192.15,48.1579,9,83.7,100,69.9,74.7,71.7
20160208061500,199.5,194.25,48.6842,9,83.7,100,69.8,74.7,71.7
20160208063000,199.5,192.15,48.1579,9,81.6,100,69.8,74.6,71.6
20160208064500,199.5,192.15,48.1579,9,88.2,100,69.7,74.6,71.6
20160208070000,199.5,194.25,48.6842,9,88.2,100,69.7,74.6,71.6
20160208071500,199.5,192.15,48.1579,9,86.2,100,69.6,74.6,71.6
20160208073000,199.5,196.35,49.2105,9,82.8,100,69.6,74.6,71.6
20160208074500,199.5,192.15,48.1579,9,79.1,100,69.6,74.6,71.6
20160208080000,199.5,196.35,49.2105,9,80.9,100,69.5,74.6,71.6
20160208081500,199.5,192.15,48.1579,9,80.9,100,69.6,74.6,71.6
20160208083000,199.5,194.25,48.6842,9,83.7,100,69.6,74.6,71.6
20160208084500,199.5,190.05,47.6316,9,81.2,100,71.2,74.5,71.5
20160208090000,199.5,204.75,51.3158,10,72.3,100,69.9,74.5,71.5
20160208091500,199.5,202.65,50.7895,10,75.4,100,70.8,74.5,71.5
20160208093000,199.5,206.85,51.8421,10,76.5,100,71.3,74.5,71.5
20160208094500,199.5,202.65,50.7895,10,80.6,100,71.0,74.5,71.5
20160208100000,199.5,199.5,50.0,10,73.9,100,71.2,74.5,71.5
20160208101500,199.5,217.35,54.4737,10,61.2,0,71.4,74.5,71.5
20160208103000,199.5,206.85,51.8421,10,61.2,100,70.5,74.5,71.5
20160208104500,199.5,208.95,52.3684,10,86.8,100,70.3,74.5,71.5
20160208110000,199.5,215.25,53.9474,10,93.6,100,70.3,74.4,71.4
20160208111500,199.5,211.05,52.8947,10,90.5,100,70.5,74.5,71.5
20160208113000,199.5,206.85,51.8421,10,90.5,100,70.8,74.5,71.5
20160208114500,199.5,215.25,53.9474,10,95.9,100,71.0,74.4,71.4
20160208120000,199.5,215.25,53.9474,10,97.2,100,71.3,74.5,71.5
20160208121500,199.5,211.05,52.8947,10,97.2,100,71.6,74.4,71.4
20160208123000,199.5,206.85,51.8421,9,58.7,0,71.4,74.4,71.4
20160208124500,199.5,211.05,52.8947,9,58.7,100,71.0,74.4,71.4
20160208130000,199.5,211.05,52.8947,9,61.6,100,70.6,74.4,71.4
20160208131500,199.5,198.45,49.7368,9,87.3,100,70.4,74.4,71.4
20160208133000,199.5,204.75,51.3158,9,87.3,100,70.5,74.4,71.4
20160208134500,199.5,208.95,52.3684,9,76.8,100,70.6,74.4,71.4
20160208140000,199.5,211.05,52.8947,9,78.3,100,70.6,74.4,71.4
20160208141500,199.5,204.75,51.3158,9,78.3,100,70.8,74.3,71.3
20160208143000,199.5,206.85,51.8421,9,74.3,100,70.8,74.3,71.3
20160208144500,199.5,211.05,52.8947,9,83.1,100,70.8,74.3,71.3
20160208150000,199.5,206.85,51.8421,9,94.1,100,70.9,74.3,71.3
20160208151500,199.5,206.85,51.8421,9,91.1,100,71.3,74.3,71.3
20160208153000,199.5,204.75,51.3158,9,60.8,0,71.6,74.3,71.3
20160208154500,199.5,212.1,53.1579,9,59.2,0,71.2,74.3,71.3
20160208160000,199.5,208.95,52.3684,9,61.5,100,70.9,74.3,71.3
20160208161500,199.5,204.75,51.3158,9,60.7,100,70.5,74.3,71.3
20160208163000,199.5,206.85,51.8421,9,75.9,100,70.6,74.3,71.3
20160208164500,199.5,208.95,52.3684,9,86.0,100,70.8,74.3,71.3
20160208170000,199.5,208.95,52.3684,9,89.2,100,71.0,74.3,71.3
20160208171500,199.5,199.5,50.0,9,81.6,100,71.3,74.3,71.3
20160208173000,199.5,204.75,51.3158,9,86.2,100,71.5,74.3,71.3
20160208174500,199.5,208.95,52.3684,9,62.0,0,71.4,74.3,71.3
20160208180000,199.5,204.75,51.3158,9,60.8,100,71.0,74.3,71.3
20160208181500,199.5,208.95,52.3684,9,59.2,100,70.8,74.3,71.3
20160208183000,199.5,206.85,51.8421,9,67.1,100,70.4,74.3,71.3
20160208184500,199.5,199.5,50.0,9,88.0,100,70.4,74.3,71.3
20160208190000,199.5,208.95,52.3684,9,90.5,100,70.6,74.3,71.3
20160208191500,199.5,202.65,50.7895,9,92.4,100,70.8,74.3,71.3
20160208193000,199.5,206.85,51.8421,9,88.3,100,71.0,74.3,71.3
20160208194500,199.5,206.85,51.8421,9,90.4,100,71.3,74.3,71.3
20160208200000,199.5,202.65,50.7895,9,84.3,100,71.5,74.3,71.3
20160208201500,199.5,211.05,52.8947,9,61.8,0,71.3,74.3,71.3
20160208203000,199.5,202.65,50.7895,9,60.5,100,70.9,74.3,71.3
20160208204500,199.5,208.95,52.3684,9,60.5,100,70.5,74.3,71.3
20160208210000,199.5,202.65,50.7895,9,86.2,100,70.3,74.3,71.3
20160208211500,199.5,208.95,52.3684,9,88.7,100,70.5,74.3,71.3
20160208213000,199.5,202.65,50.7895,9,93.2,100,70.6,74.3,71.3
20160208214500,199.5,204.75,51.3158,9,85.0,100,70.8,74.3,71.3
20160208220000,199.5,206.85,51.8421,9,87.2,100,71.0,74.3,71.3
20160208221500,199.5,204.75,51.3158,9,88.5,100,71.2,74.3,71.3
20160208223000,199.5,204.75,51.3158,9,94.7,100,71.4,74.3,71.3
20160208224500,199.5,204.75,51.3158,9,65.0,0,71.6,74.3,71.3
20160208230000,199.5,204.75,51.3158,9,62.4,0,71.1,74.3,71.3
20160208231500,199.5,206.85,51.8421,9,59.6,100,70.6,74.3,71.3
20160208233000,199.5,208.95,52.3684,9,82.9,100,70.3,74.3,71.3
20160208234500,199.5,204.75,51.3158,9,82.9,100,70.4,74.3,71.3
20160209000000,199.5,206.85,51.8421,9,94.7,100,70.4,74.3,71.3
20160209001500,199.5,204.75,51.3158,9,94.7,100,70.6,74.3,71.3
20160209003000,199.5,206.85,51.8421,9,94.7,100,70.8,74.3,71.3
20160209004500,199.5,204.75,51.3158,9,92.3,100,71.0,74.3,71.3
20160209010000,199.5,208.95,52.3684,9,97.8,100,71.3,74.3,71.3
20160209011500,199.5,202.65,50.7895,9,95.9,100,71.5,74.3,71.3
20160209013000,199.5,208.95,52.3684,9,62.0,0,71.3,74.3,71.3
20160209014500,199.5,204.75,51.3158,9,59.9,100,70.8,74.3,71.3
20160209020000,199.5,208.95,52.3684,9,67.2,100,70.3,74.3,71.3
20160209021500,199.5,206.85,51.8421,9,88.7,100,70.2,74.3,71.3
20160209023000,199.5,206.85,51.8421,9,94.1,100,70.2,74.3,71.3
20160209024500,199.5,202.65,50.7895,9,94.1,100,70.4,74.3,71.3
20160209030000,199.5,206.85,51.8421,9,94.1,100,70.6,74.3,71.3
20160209031500,199.5,206.85,51.8421,9,96.6,100,70.9,74.3,71.3
20160209033000,199.5,202.65,50.7895,9,99.6,100,71.2,74.3,71.3
20160209034500,199.5,206.85,51.8421,9,97.2,100,71.4,74.3,71.3
20160209040000,199.5,204.75,51.3158,9,62.4,0,71.6,74.3,71.3
20160209041500,199.5,208.95,52.3684,9,61.3,100,70.9,74.3,71.3
20160209043000,199.5,206.85,51.8421,9,60.3,100,70.4,74.3,71.3
20160209044500,199.5,208.95,52.3684,9,88.6,100,70.2,74.3,71.3
20160209050000,199.5,206.85,51.8421,9,91.6,100,70.1,74.3,71.3
20160209051500,199.5,204.75,51.3158,9,98.4,100,70.2,74.3,71.3
20160209053000,199.5,208.95,52.3684,9,95.9,100,70.5,74.3,71.3
20160209054500,199.5,204.75,51.3158,9,99.6,100,70.7,74.3,71.3
20160209060000,199.5,208.95,52.3684,9,97.2,100,71.0,74.3,71.3
20160209061500,199.5,204.75,51.3158,9,88.1,100,71.2,74.3,71.3
20160209063000,199.5,206.85,51.8421,9,98.4,100,71.3,74.3,71.3
20160209064500,199.5,204.75,51.3158,9,95.9,100,71.5,74.3,71.3
20160209070000,199.5,206.85,51.8421,9,61.9,0,71.3,74.3,71.3
20160209071500,199.5,211.05,52.8947,9,60.4,100,70.7,74.3,71.3
20160209073000,199.5,206.85,51.8421,9,75.8,100,70.2,74.3,71.3
20160209074500,199.5,211.05,52.8947,9,91.7,100,70.0,74.3,71.3
20160209080000,199.5,206.85,51.8421,9,95.9,100,70.3,74.3,71.3
20160209081500,199.5,211.05,52.8947,9,97.1,100,70.7,74.3,71.3
20160209083000,199.5,206.85,51.8421,9,95.8,100,71.1,74.3,71.3
20160209084500,199.5,211.05,52.8947,9,97.2,100,71.3,74.3,71.3
20160209090000,199.5,211.05,52.8947,9,60.4,100,70.8,74.3,71.3
20160209091500,199.5,211.05,52.8947,9,85.8,100,70.1,74.3,71.3
20160209093000,199.5,206.85,51.8421,9,81.1,100,70.6,74.3,71.3
20160209094500,199.5,212.1,53.1579,9,85.3,100,70.8,74.3,71.3
20160209100000,199.5,206.85,51.8421,9,88.1,100,71.0,74.3,71.3
20160209101500,199.5,212.1,53.1579,9,83.2,100,71.1,74.3,71.3
20160209103000,199.5,208.95,52.3684,9,83.2,100,71.2,74.3,71.3
20160209104500,199.5,208.95,52.3684,9,84.9,100,71.3,74.3,71.3
20160209110000,199.5,212.1,53.1579,9,88.7,100,71.3,74.3,71.3
20160209111500,199.5,204.75,51.3158,9,90.4,100,71.3,74.3,71.3
20160209113000,199.5,206.85,51.8421,9,88.1,100,71.3,74.3,71.3
20160209114500,199.5,212.1,53.1579,9,84.5,100,71.3,74.3,71.3
20160209120000,199.5,204.75,51.3158,9,83.2,100,71.3,74.3,71.3
20160209121500,199.5,206.85,51.8421,9,80.7,100,71.3,74.3,71.3
20160209123000,199.5,211.05,52.8947,9,83.3,100,71.3,74.3,71.3
20160209124500,199.5,204.75,51.3158,9,87.5,100,71.3,74.3,71.3
20160209130000,199.5,208.95,52.3684,9,83.1,100,71.4,74.3,71.3
20160209131500,199.5,208.95,52.3684,9,83.1,100,71.4,74.3,71.3
20160209133000,199.5,202.65,50.7895,9,83.1,100,71.5,74.3,71.3
20160209134500,199.5,206.85,51.8421,9,62.4,0,71.6,74.3,71.3
20160209140000,199.5,212.1,53.1579,9,60.9,100,71.0,74.3,71.3
20160209141500,199.5,204.75,51.3158,9,60.9,100,70.5,74.3,71.3
20160209143000,199.5,206.85,51.8421,9,85.6,100,70.3,74.3,71.3
20160209144500,199.5,208.95,52.3684,9,83.7,100,70.5,74.3,71.3
20160209150000,199.5,206.85,51.8421,9,94.1,100,70.6,74.3,71.3
20160209151500,199.5,202.65,50.7895,9,83.0,100,70.8,74.3,71.3
20160209153000,199.5,208.95,52.3684,9,92.4,100,71.1,74.3,71.3
20160209154500,199.5,206.85,51.8421,9,87.2,100,71.3,74.3,71.3
20160209160000,199.5,204.75,51.3158,9,60.4,0,71.6,74.3,71.3
20160209161500,199.5,208.95,52.3684,9,59.2,0,71.3,74.3,71.3
20160209163000,199.5,211.05,52.8947,9,61.8,100,71.0,74.3,71.3
20160209164500,199.5,202.65,50.7895,9,60.3,100,70.8,74.3,71.3
20160209170000,199.5,206.85,51.8421,9,61.9,100,70.4,74.3,71.3
20160209171500,199.5,211.05,52.8947,9,87.5,100,70.5,74.3,71.3
20160209173000,199.5,202.65,50.7895,9,82.3,100,70.7,74.3,71.3
20160209174500,199.5,206.85,51.8421,9,88.0,100,71.0,74.3,71.3
20160209180000,199.5,211.05,52.8947,9,83.0,100,71.2,74.3,71.3
20160209181500,199.5,202.65,50.7895,9,81.5,100,71.4,74.3,71.3
20160209183000,199.5,211.05,52.8947,9,64.5,0,71.6,74.3,71.3
20160209184500,199.5,211.05,52.8947,9,62.4,0,71.2,74.3,71.3
20160209190000,199.5,204.75,51.3158,9,59.5,100,70.9,74.3,71.3
20160209191500,199.5,211.05,52.8947,9,61.6,100,70.7,74.3,71.3
20160209193000,199.5,204.75,51.3158,9,75.8,100,70.4,74.3,71.3
20160209194500,199.5,208.95,52.3684,9,87.5,100,70.5,74.3,71.3
20160209200000,199.5,202.65,50.7895,9,90.4,100,70.7,74.3,71.3
20160209201500,199.5,206.85,51.8421,9,89.3,100,70.9,74.3,71.3
20160209203000,199.5,206.85,51.8421,9,91.1,100,71.1,74.3,71.3
20160209204500,199.5,206.85,51.8421,9,86.7,100,71.3,74.3,71.3
20160209210000,199.5,208.95,52.3684,9,66.9,0,71.6,74.3,71.3
20160209211500,199.5,204.75,51.3158,9,60.3,0,71.2,74.3,71.3
20160209213000,199.5,211.05,52.8947,9,61.2,100,70.8,74.3,71.3
20160209214500,199.5,204.75,51.3158,9,61.2,100,70.5,74.3,71.3
20160209220000,199.5,208.95,52.3684,9,81.2,100,70.4,74.3,71.3
20160209221500,199.5,204.75,51.3158,9,85.6,100,70.5,74.3,71.3
20160209223000,199.5,208.95,52.3684,9,91.1,100,70.7,74.3,71.3
20160209224500,199.5,204.75,51.3158,9,91.1,100,70.9,74.3,71.3
20160209230000,199.5,208.95,52.3684,9,91.1,100,71.1,74.3,71.3
20160209231500,199.5,204.75,51.3158,9,88.0,100,71.3,74.3,71.3
20160209233000,199.5,208.95,52.3684,9,83.7,100,71.5,74.3,71.3
20160209234500,199.5,202.65,50.7895,9,61.5,0,71.3,74.3,71.3
20160210000000,199.5,211.05,52.8947,9,60.8,100,70.8,74.3,71.3
20160210001500,199.5,204.75,51.3158,9,64.8,100,70.3,74.3,71.3
20160210003000,199.5,208.95,52.3684,9,89.2,100,70.4,74.3,71.3
20160210004500,199.5,204.75,51.3158,9,89.2,100,70.5,74.3,71.3
20160210010000,199.5,206.85,51.8421,9,92.9,100,70.6,74.3,71.3
20160210011500,199.5,199.5,50.0,10,89.3,100,70.9,74.3,71.3
20160210013000,199.5,184.8,46.3158,9,62.5,100,70.9,74.3,71.3
20160210014500,199.5,190.05,47.6316,9,62.5,100,70.4,74.3,71.3
20160210020000,199.5,184.8,46.3158,9,82.5,100,70.4,74.3,71.3
20160210021500,199.5,186.9,46.8421,9,91.7,100,70.5,74.3,71.3
20160210023000,199.5,184.8,46.3158,9,91.7,100,70.6,74.3,71.3
20160210024500,199.5,184.8,46.3158,9,89.6,100,70.8,74.3,71.3
20160210030000,199.5,190.05,47.6316,9,94.8,100,71.0,74.3,71.3
20160210031500,199.5,184.8,46.3158,9,94.8,100,71.2,74.3,71.3
20160210033000,199.5,186.9,46.8421,9,87.5,100,71.4,74.3,71.3
20160210034500,199.5,186.9,46.8421,9,85.6,100,71.6,74.3,71.3
20160210040000,199.5,186.9,46.8421,9,62.1,0,71.2,74.3,71.3
20160210041500,199.5,192.15,48.1579,9,60.4,100,70.7,74.3,71.3
20160210043000,199.5,184.8,46.3158,9,85.8,100,70.2,74.3,71.3
20160210044500,199.5,190.05,47.6316,9,91.1,100,70.2,74.3,71.3
20160210050000,199.5,186.9,46.8421,9,88.1,100,70.2,74.3,71.3
20160210051500,199.5,186.9,46.8421,9,99.6,100,70.5,74.3,71.3
20160210053000,199.5,190.05,47.6316,9,99.6,100,70.7,74.3,71.3
20160210054500,199.5,186.9,46.8421,9,92.2,100,71.0,74.3,71.3
20160210060000,199.5,184.8,46.3158,9,90.7,100,71.3,74.3,71.3
20160210061500,199.5,186.9,46.8421,9,100.3,100,71.5,74.3,71.3
20160210063000,199.5,186.9,46.8421,9,60.4,0,71.3,74.3,71.3
20160210064500,199.5,186.9,46.8421,9,60.4,100,70.7,74.3,71.3
20160210070000,199.5,190.05,47.6316,9,77.7,100,70.2,74.3,71.3
20160210071500,199.5,186.9,46.8421,9,91.7,100,70.0,74.3,71.3
20160210073000,199.5,186.9,46.8421,9,95.9,100,70.3,74.3,71.3
20160210074500,199.5,192.15,48.1579,9,95.9,100,70.6,74.3,71.3
20160210080000,199.5,186.9,46.8421,9,87.4,100,71.2,74.3,71.3
20160210081500,199.5,192.15,48.1579,9,94.2,100,71.3,74.3,71.3
20160210083000,199.5,186.9,46.8421,9,82.6,100,71.4,74.3,71.3
20160210084500,199.5,190.05,47.6316,9,97.2,100,71.5,74.3,71.3
20160210090000,199.5,184.8,46.3158,9,62.4,0,71.5,74.3,71.3
20160210091500,199.5,192.15,48.1579,9,66.6,100,70.0,74.3,71.3
20160210093000,199.5,184.8,46.3158,9,87.2,100,70.7,74.3,71.3
20160210094500,199.5,190.05,47.6316,9,81.4,100,70.9,74.3,71.3
20160210100000,199.5,186.9,46.8421,9,89.7,100,70.9,74.3,71.3
20160210101500,199.5,186.9,46.8421,9,84.9,100,71.0,74.3,71.3
20160210103000,199.5,192.15,48.1579,9,83.2,100,71.0,74.3,71.3
20160210104500,199.5,186.9,46.8421,9,88.6,100,71.1,74.3,71.3
20160210110000,199.5,182.7,45.7895,9,81.4,100,71.2,74.3,71.3
20160210111500,199.5,190.05,47.6316,9,86.8,100,71.2,74.3,71.3
20160210113000,199.5,186.9,46.8421,9,81.5,100,71.2,74.3,71.3
20160210114500,199.5,192.15,48.1579,9,82.6,100,71.2,74.3,71.3
20160210120000,199.5,196.35,49.2105,9,82.6,0,71.7,74.3,71.3
20160210121500,199.5,206.85,51.8421,10,84.1,100,70.2,74.3,71.3
20160210123000,199.5,202.65,50.7895,10,77.2,100,70.5,74.3,71.3
20160210124500,199.5,206.85,51.8421,10,60.9,0,71.4,74.3,71.3
20160210130000,199.5,212.1,53.1579,10,72.4,100,70.1,74.3,71.3
20160210131500,199.5,206.85,51.8421,10,83.9,100,71.0,74.3,71.3
20160210133000,199.5,202.65,50.7895,10,65.3,100,70.7,74.3,71.3
20160210134500,199.5,211.05,52.8947,10,80.6,100,70.8,74.3,71.3
