PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160210140000,199.5,211.05,52.8947,9,80.6,100,71.1,74.3,71.3
20160210141500,199.5,217.35,54.4737,9,79.2,100,71.3,74.3,71.3
20160210143000,199.5,204.75,51.3158,9,87.8,100,71.5,74.3,71.3
20160210144500,199.5,196.35,49.2105,9,59.5,100,70.4,74.3,71.3
20160210150000,199.5,206.85,51.8421,9,82.1,100,70.9,74.3,71.3
20160210151500,199.5,212.1,53.1579,9,79.6,100,71.5,74.3,71.3
20160210153000,199.5,204.75,51.3158,9,62.3,100,70.3,74.3,71.3
20160210154500,199.5,206.85,51.8421,9,59.5,100,71.2,74.3,71.3
20160210160000,199.5,208.95,52.3684,9,59.5,100,71.2,74.3,71.3
20160210161500,199.5,215.25,53.9474,9,61.1,100,70.8,74.3,71.3
20160210163000,199.5,208.95,52.3684,9,66.2,100,70.8,74.3,71.3
20160210164500,199.5,206.85,51.8421,9,64.4,100,71.0,74.3,71.3
20160210170000,199.5,215.25,53.9474,9,63.6,100,71.0,74.3,71.3
20160210171500,199.5,215.25,53.9474,9,71.2,100,70.9,74.3,71.3
20160210173000,199.5,206.85,51.8421,9,76.3,100,71.2,74.3,71.3
20160210174500,199.5,208.95,52.3684,9,76.3,100,71.3,74.3,71.3
20160210180000,199.5,215.25,53.9474,9,81.1,100,71.5,74.3,71.3
20160210181500,199.5,211.05,52.8947,9,62.2,0,71.4,74.3,71.3
20160210183000,199.5,211.05,52.8947,9,59.2,0,71.2,74.3,71.3
20160210184500,199.5,211.05,52.8947,9,62.0,100,70.9,74.3,71.3
20160210190000,199.5,211.05,52.8947,9,60.7,100,70.7,74.3,71.3
20160210191500,199.5,211.05,52.8947,9,64.0,100,70.5,74.3,71.3
20160210193000,199.5,211.05,52.8947,9,86.2,100,70.7,74.3,71.3
20160210194500,199.5,211.05,52.8947,9,79.7,100,70.9,74.3,71.3
20160210200000,199.5,211.05,52.8947,9,85.6,100,71.1,74.3,71.3
20160210201500,199.5,211.05,52.8947,9,81.1,100,71.3,74.3,71.3
20160210203000,199.5,215.25,53.9474,9,65.8,0,71.6,74.3,71.3
20160210204500,199.5,208.95,52.3684,9,61.5,0,71.2,74.3,71.3
20160210210000,199.5,212.1,53.1579,9,59.6,100,70.9,74.3,71.3
20160210211500,199.5,212.1,53.1579,9,62.4,100,70.6,74.3,71.3
20160210213000,199.5,208.95,52.3684,9,74.8,100,70.4,74.3,71.3
20160210214500,199.5,211.05,52.8947,9,81.5,100,70.6,74.3,71.3
20160210220000,199.5,206.85,51.8421,9,79.2,100,70.8,74.3,71.3
20160210221500,199.5,212.1,53.1579,9,80.7,100,71.0,74.3,71.3
20160210223000,199.5,206.85,51.8421,9,80.7,100,71.2,74.3,71.3
20160210224500,199.5,212.1,53.1579,9,82.1,100,71.3,74.3,71.3
20160210230000,199.5,206.85,51.8421,9,82.1,100,71.5,74.3,71.3
20160210231500,199.5,212.1,53.1579,9,60.4,0,71.2,74.3,71.3
20160210233000,199.5,208.95,52.3684,9,61.5,100,70.8,74.3,71.3
20160210234500,199.5,212.1,53.1579,9,59.6,100,70.5,74.3,71.3
20160211000000,199.5,206.85,51.8421,9,80.6,100,70.4,74.3,71.3
20160211001500,199.5,208.95,52.3684,9,79.2,100,70.5,74.3,71.3
20160211003000,199.5,208.95,52.3684,9,82.6,100,70.7,74.3,71.3
20160211004500,199.5,208.95,52.3684,9,81.1,100,70.8,74.3,71.3
20160211010000,199.5,208.95,52.3684,9,88.6,100,71.0,74.3,71.3
20160211011500,199.5,204.75,51.3158,9,88.6,100,71.2,74.3,71.3
20160211013000,199.5,212.1,53.1579,9,89.9,100,71.4,74.3,71.3
20160211014500,199.5,206.85,51.8421,9,61.5,0,71.4,74.3,71.3
20160211020000,199.5,211.05,52.8947,9,59.6,100,70.9,74.3,71.3
20160211021500,199.5,206.85,51.8421,9,61.9,100,70.4,74.3,71.3
20160211023000,199.5,208.95,52.3684,9,84.9,100,70.4,74.3,71.3
20160211024500,199.5,208.95,52.3684,9,80.7,100,70.5,74.3,71.3
20160211030000,199.5,206.85,51.8421,9,89.8,100,70.6,74.3,71.3
20160211031500,199.5,211.05,52.8947,9,93.0,100,70.8,74.3,71.3
20160211033000,199.5,206.85,51.8421,9,86.2,100,71.0,74.3,71.3
20160211034500,199.5,211.05,52.8947,9,92.9,100,71.2,74.3,71.3
20160211040000,199.5,206.85,51.8421,9,83.2,100,71.4,74.3,71.3
20160211041500,199.5,215.25,53.9474,9,64.4,0,71.6,74.3,71.3
20160211043000,199.5,208.95,52.3684,9,60.2,100,71.0,74.3,71.3
20160211044500,199.5,212.1,53.1579,9,60.2,100,70.5,74.3,71.3
20160211050000,199.5,206.85,51.8421,9,80.7,100,70.3,74.3,71.3
20160211051500,199.5,211.05,52.8947,9,80.7,100,70.5,74.3,71.3
20160211053000,199.5,204.75,51.3158,9,82.6,100,70.5,74.3,71.3
20160211054500,199.5,208.95,52.3684,9,88.0,100,70.7,74.3,71.3
20160211060000,199.5,204.75,51.3158,9,94.6,100,70.9,74.3,71.3
20160211061500,199.5,206.85,51.8421,9,89.8,100,71.2,74.3,71.3
20160211063000,199.5,208.95,52.3684,9,84.4,100,71.3,74.3,71.3
20160211064500,199.5,206.85,51.8421,9,90.4,100,71.5,74.3,71.3
20160211070000,199.5,212.1,53.1579,9,61.8,0,71.3,74.3,71.3
20160211071500,199.5,204.75,51.3158,9,59.1,100,70.8,74.3,71.3
20160211073000,199.5,211.05,52.8947,9,86.4,100,70.0,74.3,71.3
20160211074500,199.5,204.75,51.3158,9,79.2,100,70.6,74.3,71.3
20160211080000,199.5,208.95,52.3684,9,82.8,100,71.0,74.3,71.3
20160211081500,199.5,204.75,51.3158,9,89.2,100,71.3,74.3,71.3
20160211083000,199.5,206.85,51.8421,9,64.6,0,71.6,74.3,71.3
20160211084500,199.5,204.75,51.3158,9,72.6,100,70.1,74.3,71.3
20160211090000,199.5,206.85,51.8421,9,77.3,100,71.0,74.3,71.3
20160211091500,199.5,202.65,50.7895,9,75.8,100,71.0,74.3,71.3
20160211093000,199.5,206.85,51.8421,9,72.1,100,71.1,74.3,71.3
20160211094500,199.5,199.5,50.0,9,80.9,100,70.2,74.3,71.3
20160211100000,199.5,206.85,51.8421,9,76.0,0,71.6,74.3,71.3
20160211101500,199.5,202.65,50.7895,9,81.5,100,70.6,74.3,71.3
20160211103000,199.5,196.35,49.2105,9,88.0,100,70.8,74.3,71.3
20160211104500,199.5,199.5,50.0,9,62.1,0,71.0,74.3,71.3
20160211110000,199.5,196.35,49.2105,9,67.3,100,70.8,74.3,71.3
20160211111500,199.5,198.45,49.7368,9,69.2,100,71.2,74.3,71.3
20160211113000,199.5,202.65,50.7895,9,75.0,100,70.8,74.3,71.3
20160211114500,199.5,206.85,51.8421,9,60.8,100,70.8,74.3,71.3
20160211120000,199.5,206.85,51.8421,9,68.9,100,70.5,74.3,71.3
20160211121500,199.5,206.85,51.8421,9,64.0,100,70.7,74.3,71.3
20160211123000,199.5,202.65,50.7895,9,64.0,100,70.9,74.3,71.3
20160211124500,199.5,199.5,50.0,9,72.0,100,71.6,74.3,71.3
20160211130000,199.5,204.75,51.3158,9,60.4,0,71.9,74.3,71.3
20160211131500,199.5,215.25,53.9474,9,60.4,0,72.2,74.3,71.3
20160211133000,199.5,206.85,51.8421,9,60.4,0,72.3,74.3,71.3
20160211134500,199.5,196.35,49.2105,9,60.4,0,71.4,74.3,71.3
20160211140000,199.5,198.45,49.7368,9,60.4,0,71.6,74.6,71.6
20160211141500,199.5,196.35,49.2105,9,61.1,100,71.1,75.0,72.0
20160211143000,199.5,199.5,50.0,9,65.0,100,71.6,74.8,71.8
20160211144500,199.5,199.5,50.0,9,61.1,100,71.9,74.8,71.8
20160211150000,199.5,202.65,50.7895,9,61.1,100,71.9,74.7,71.7
20160211151500,199.5,198.45,49.7368,9,61.1,100,71.6,74.7,71.7
20160211153000,199.5,198.45,49.7368,9,66.4,100,71.6,74.7,71.7
20160211154500,199.5,198.45,49.7368,9,66.4,100,71.3,74.7,71.7
20160211160000,199.5,198.45,49.7368,9,66.4,100,71.5,74.7,71.7
20160211161500,199.5,196.35,49.2105,9,66.4,100,71.8,74.7,71.7
20160211163000,199.5,212.1,53.1579,9,61.2,0,72.1,74.7,71.7
20160211164500,199.5,215.25,53.9474,9,60.4,0,72.1,74.7,71.7
20160211170000,199.5,211.05,52.8947,9,60.4,100,71.6,74.7,71.7
20160211171500,199.5,215.25,53.9474,9,60.4,100,70.9,74.7,71.7
20160211173000,199.5,212.1,53.1579,9,61.6,100,71.6,74.7,71.7
20160211174500,199.5,215.25,53.9474,9,61.6,100,71.7,74.7,71.7
20160211180000,199.5,215.25,53.9474,9,60.8,100,71.6,74.7,71.7
20160211181500,199.5,215.25,53.9474,9,60.8,100,71.4,74.7,71.7
20160211183000,199.5,212.1,53.1579,9,60.8,100,71.3,74.7,71.7
20160211184500,199.5,215.25,53.9474,9,63.6,100,71.2,74.7,71.7
20160211190000,199.5,212.1,53.1579,9,72.0,100,71.3,74.7,71.7
20160211191500,199.5,215.25,53.9474,9,72.0,100,71.6,74.7,71.7
20160211193000,199.5,215.25,53.9474,9,74.0,100,71.7,74.7,71.7
20160211194500,199.5,212.1,53.1579,9,75.3,100,71.7,74.7,71.7
20160211200000,199.5,217.35,54.4737,9,72.9,100,71.9,74.7,71.7
20160211201500,199.5,211.05,52.8947,9,71.6,100,71.9,74.7,71.7
20160211203000,199.5,211.05,52.8947,9,61.2,0,71.8,74.7,71.7
20160211204500,199.5,211.05,52.8947,9,61.2,0,71.6,74.7,71.7
20160211210000,199.5,215.25,53.9474,9,61.2,100,71.3,74.7,71.7
20160211211500,199.5,212.1,53.1579,9,61.2,100,71.1,74.7,71.7
20160211213000,199.5,215.25,53.9474,9,66.2,100,70.9,74.7,71.7
20160211214500,199.5,215.25,53.9474,9,85.6,100,71.1,74.7,71.7
20160211220000,199.5,212.1,53.1579,9,82.5,100,71.3,74.7,71.7
20160211221500,199.5,215.25,53.9474,9,78.3,100,71.6,74.7,71.7
20160211223000,199.5,215.25,53.9474,9,79.8,100,71.8,74.7,71.7
20160211224500,199.5,212.1,53.1579,9,61.9,0,71.9,74.7,71.7
20160211230000,199.5,212.1,53.1579,9,60.7,0,71.7,74.7,71.7
20160211231500,199.5,217.35,54.4737,9,60.7,100,71.4,74.7,71.7
20160211233000,199.5,212.1,53.1579,9,60.7,100,71.0,74.7,71.7
20160211234500,199.5,215.25,53.9474,9,69.6,100,70.8,74.7,71.7
20160212000000,199.5,215.25,53.9474,9,86.2,100,71.0,74.7,71.7
20160212001500,199.5,212.1,53.1579,9,84.0,100,71.2,74.7,71.7
20160212003000,199.5,212.1,53.1579,9,79.7,100,71.4,74.7,71.7
20160212004500,199.5,215.25,53.9474,9,82.6,100,71.6,74.7,71.7
20160212010000,199.5,208.95,52.3684,9,87.4,100,71.9,74.7,71.7
20160212011500,199.5,211.05,52.8947,9,63.2,0,72.0,74.7,71.7
20160212013000,199.5,211.05,52.8947,9,60.8,0,71.7,74.7,71.7
20160212014500,199.5,211.05,52.8947,9,60.8,100,71.3,74.7,71.7
20160212020000,199.5,211.05,52.8947,9,60.8,100,71.0,74.7,71.7
20160212021500,199.5,211.05,52.8947,9,78.3,100,70.8,74.7,71.7
20160212023000,199.5,211.05,52.8947,9,78.3,100,71.0,74.7,71.7
20160212024500,199.5,211.05,52.8947,9,86.1,100,71.1,74.7,71.7
20160212030000,199.5,211.05,52.8947,9,86.1,100,71.3,74.7,71.7
20160212031500,199.5,211.05,52.8947,9,79.2,100,71.6,74.7,71.7
20160212033000,199.5,211.05,52.8947,9,82.6,100,71.7,74.7,71.7
20160212034500,199.5,211.05,52.8947,9,86.8,100,71.8,74.7,71.7
20160212040000,199.5,211.05,52.8947,9,65.7,0,72.0,74.7,71.7
20160212041500,199.5,211.05,52.8947,9,60.4,0,71.6,74.7,71.7
20160212043000,199.5,211.05,52.8947,9,60.4,100,71.2,74.7,71.7
20160212044500,199.5,211.05,52.8947,9,60.4,100,70.8,74.7,71.7
20160212050000,199.5,211.05,52.8947,9,78.7,100,70.8,74.7,71.7
20160212051500,199.5,211.05,52.8947,9,82.6,100,71.0,74.7,71.7
20160212053000,199.5,211.05,52.8947,9,88.6,100,71.1,74.7,71.7
20160212054500,199.5,211.05,52.8947,9,80.6,100,71.3,74.7,71.7
20160212060000,199.5,211.05,52.8947,9,85.0,100,71.5,74.7,71.7
20160212061500,199.5,211.05,52.8947,9,88.0,100,71.7,74.7,71.7
20160212063000,199.5,211.05,52.8947,9,81.6,100,71.9,74.7,71.7
20160212064500,199.5,211.05,52.8947,9,61.6,0,71.9,74.7,71.7
20160212070000,199.5,211.05,52.8947,9,60.3,100,71.4,74.7,71.7
20160212071500,199.5,211.05,52.8947,9,60.3,100,71.0,74.7,71.7
20160212073000,199.5,211.05,52.8947,9,78.3,100,70.3,74.7,71.7
20160212074500,199.5,211.05,52.8947,9,88.0,100,71.0,74.7,71.7
20160212080000,199.5,211.05,52.8947,9,83.7,100,71.2,74.7,71.7
20160212081500,199.5,211.05,52.8947,9,80.2,100,71.4,74.7,71.7
20160212083000,199.5,206.85,51.8421,9,85.1,100,71.6,74.7,71.7
20160212084500,199.5,206.85,51.8421,9,89.2,100,71.8,74.7,71.7
20160212090000,199.5,204.75,51.3158,9,62.0,0,71.9,74.7,71.7
20160212091500,199.5,204.75,51.3158,9,60.0,0,71.6,74.7,71.7
20160212093000,199.5,206.85,51.8421,9,60.0,100,70.8,74.7,71.7
20160212094500,199.5,204.75,51.3158,9,82.8,100,71.1,74.7,71.7
20160212100000,199.5,202.65,50.7895,9,83.7,100,71.3,74.7,71.7
20160212101500,199.5,194.25,48.6842,9,80.6,100,71.5,74.7,71.7
20160212103000,199.5,199.5,50.0,9,77.3,100,71.7,74.7,71.7
20160212104500,199.5,199.5,50.0,9,71.3,0,72.0,74.7,71.7
20160212110000,199.5,196.35,49.2105,9,60.4,100,70.8,74.7,71.7
20160212111500,199.5,196.35,49.2105,9,61.2,100,71.6,74.7,71.7
20160212113000,199.5,198.45,49.7368,9,59.6,100,71.2,74.7,71.7
20160212114500,199.5,198.45,49.7368,9,74.4,100,71.3,74.7,71.7
20160212120000,199.5,198.45,49.7368,9,79.3,100,71.7,74.7,71.7
20160212121500,199.5,198.45,49.7368,9,80.6,100,71.9,74.7,71.7
20160212123000,199.5,198.45,49.7368,9,61.8,0,72.0,74.7,71.7
20160212124500,199.5,198.45,49.7368,9,60.0,0,71.8,74.7,71.7
20160212130000,199.5,196.35,49.2105,9,60.0,0,71.6,74.7,71.7
20160212131500,199.5,196.35,49.2105,9,60.0,0,71.5,74.7,71.7
20160212133000,199.5,198.45,49.7368,9,60.0,100,71.3,74.7,71.7
20160212134500,199.5,198.45,49.7368,9,60.0,100,71.2,74.7,71.7
20160212140000,199.5,196.35,49.2105,9,60.0,100,71.3,74.7,71.7
20160212141500,199.5,196.35,49.2105,9,60.0,100,71.3,74.7,71.7
20160212143000,199.5,199.5,50.0,9,62.4,100,71.2,74.7,71.7
20160212144500,199.5,199.5,50.0,9,64.0,100,71.3,74.6,71.6
20160212150000,199.5,204.75,51.3158,9,64.0,100,71.3,74.6,71.6
20160212151500,199.5,204.75,51.3158,9,66.3,100,71.3,74.6,71.6
20160212153000,199.5,199.5,50.0,9,76.7,100,71.3,74.6,71.6
20160212154500,199.5,202.65,50.7895,9,79.2,100,71.6,74.6,71.6
20160212160000,199.5,199.5,50.0,9,81.1,100,71.8,74.6,71.6
20160212161500,199.5,208.95,52.3684,9,60.8,0,71.8,74.6,71.6
20160212163000,199.5,211.05,52.8947,9,60.8,0,71.7,74.6,71.6
20160212164500,199.5,211.05,52.8947,9,60.0,0,71.6,74.6,71.6
20160212170000,199.5,215.25,53.9474,9,60.0,0,71.6,74.6,71.6
20160212171500,199.5,212.1,53.1579,9,60.0,0,71.6,74.6,71.6
20160212173000,199.5,215.25,53.9474,9,60.0,0,71.4,74.6,71.6
20160212174500,199.5,212.1,53.1579,9,60.0,100,71.3,74.6,71.6
20160212180000,199.5,215.25,53.9474,9,60.0,100,71.2,74.6,71.6
20160212181500,199.5,212.1,53.1579,9,60.7,100,71.0,74.6,71.6
20160212183000,199.5,215.25,53.9474,9,60.7,100,70.9,74.6,71.6
20160212184500,199.5,212.1,53.1579,9,73.1,100,71.0,74.5,71.5
20160212190000,199.5,212.1,53.1579,9,79.9,100,71.3,74.5,71.5
20160212191500,199.5,215.25,53.9474,9,79.9,100,71.6,74.5,71.5
20160212193000,199.5,215.25,53.9474,9,62.7,0,71.7,74.5,71.5
20160212194500,199.5,215.25,53.9474,9,60.4,0,71.5,74.4,71.4
20160212200000,199.5,215.25,53.9474,9,60.4,0,71.3,74.4,71.4
20160212201500,199.5,215.25,53.9474,9,60.4,100,71.0,74.4,71.4
20160212203000,199.5,215.25,53.9474,9,60.4,100,70.9,74.4,71.4
20160212204500,199.5,212.1,53.1579,9,61.1,100,70.7,74.4,71.4
20160212210000,199.5,212.1,53.1579,9,78.2,100,70.7,74.4,71.4
20160212211500,199.5,212.1,53.1579,9,78.2,100,71.0,74.4,71.4
20160212213000,199.5,212.1,53.1579,9,82.2,100,71.2,74.3,71.3
20160212214500,199.5,212.1,53.1579,9,83.7,100,71.4,74.3,71.3
20160212220000,199.5,212.1,53.1579,9,61.2,0,71.4,74.3,71.3
20160212221500,199.5,212.1,53.1579,9,61.2,0,71.3,74.3,71.3
20160212223000,199.5,215.25,53.9474,9,60.4,100,71.0,74.3,71.3
20160212224500,199.5,212.1,53.1579,9,60.4,100,70.8,74.3,71.3
20160212230000,199.5,212.1,53.1579,9,60.4,100,70.6,74.3,71.3
20160212231500,199.5,212.1,53.1579,9,75.9,100,70.5,74.3,71.3
20160212233000,199.5,212.1,53.1579,9,80.2,100,70.7,74.3,71.3
20160212234500,199.5,212.1,53.1579,9,86.2,100,70.9,74.3,71.3
20160213000000,199.5,212.1,53.1579,9,84.9,100,71.2,74.3,71.3
20160213001500,199.5,215.25,53.9474,9,78.7,100,71.3,74.3,71.3
20160213003000,199.5,215.25,53.9474,9,64.9,0,71.6,74.3,71.3
20160213004500,199.5,212.1,53.1579,9,60.8,0,71.3,74.3,71.3
20160213010000,199.5,212.1,53.1579,9,60.0,100,70.9,74.3,71.3
20160213011500,199.5,208.95,52.3684,10,72.9,100,70.8,74.3,71.3
20160213013000,199.5,202.65,50.7895,10,61.9,100,70.5,74.3,71.3
20160213014500,199.5,208.95,52.3684,10,80.9,100,70.5,74.3,71.3
20160213020000,199.5,206.85,51.8421,10,79.1,100,70.6,74.3,71.3
20160213021500,199.5,212.1,53.1579,10,86.2,100,70.8,74.3,71.3
20160213023000,199.5,206.85,51.8421,10,86.2,100,71.0,74.3,71.3
20160213024500,199.5,215.25,53.9474,10,88.0,100,71.2,74.3,71.3
20160213030000,199.5,208.95,52.3684,10,77.8,100,71.3,74.3,71.3
20160213031500,199.5,212.1,53.1579,10,88.1,100,71.5,74.3,71.3
20160213033000,199.5,208.95,52.3684,10,59.6,0,71.3,74.3,71.3
20160213034500,199.5,217.35,54.4737,10,61.2,100,70.9,74.3,71.3
20160213040000,199.5,208.95,52.3684,10,60.2,100,70.5,74.3,71.3
20160213041500,199.5,212.1,53.1579,10,79.7,100,70.4,74.3,71.3
20160213043000,199.5,208.95,52.3684,10,81.1,100,70.5,74.3,71.3
20160213044500,199.5,211.05,52.8947,10,79.7,100,70.6,74.3,71.3
20160213050000,199.5,211.05,52.8947,10,91.7,100,70.8,74.3,71.3
20160213051500,199.5,211.05,52.8947,10,90.4,100,71.0,74.3,71.3
20160213053000,199.5,211.05,52.8947,10,90.4,100,71.2,74.3,71.3
20160213054500,199.5,211.05,52.8947,10,83.1,100,71.4,74.3,71.3
20160213060000,199.5,211.05,52.8947,10,66.8,0,71.6,74.3,71.3
20160213061500,199.5,211.05,52.8947,10,61.5,0,71.0,74.3,71.3
20160213063000,199.5,211.05,52.8947,10,58.9,100,70.7,74.3,71.3
20160213064500,199.5,211.05,52.8947,10,80.2,100,70.3,74.3,71.3
20160213070000,199.5,211.05,52.8947,10,80.2,100,70.4,74.3,71.3
20160213071500,199.5,215.25,53.9474,10,82.6,100,70.5,74.3,71.3
20160213073000,199.5,211.05,52.8947,10,85.0,100,70.6,74.3,71.3
20160213074500,199.5,215.25,53.9474,10,90.8,100,70.8,74.3,71.3
20160213080000,199.5,206.85,51.8421,10,93.9,100,71.0,74.3,71.3
20160213081500,199.5,208.95,52.3684,10,92.9,100,71.2,74.3,71.3
20160213083000,199.5,212.1,53.1579,10,95.2,100,71.4,74.3,71.3
20160213084500,199.5,208.95,52.3684,10,63.7,0,71.6,74.3,71.3
20160213090000,199.5,211.05,52.8947,10,58.8,100,71.0,74.3,71.3
20160213091500,199.5,217.35,54.4737,10,61.2,100,70.5,74.3,71.3
20160213093000,199.5,206.85,51.8421,10,83.2,100,70.3,74.3,71.3
20160213094500,199.5,211.05,52.8947,10,83.2,100,70.4,74.3,71.3
20160213100000,199.5,215.25,53.9474,10,86.3,100,70.5,74.3,71.3
20160213101500,199.5,206.85,51.8421,10,86.3,100,70.7,74.3,71.3
20160213103000,199.5,208.95,52.3684,10,83.5,100,70.9,74.3,71.3
20160213104500,199.5,212.1,53.1579,10,82.6,100,71.1,74.3,71.3
20160213110000,199.5,212.1,53.1579,10,85.6,100,71.3,74.3,71.3
20160213111500,199.5,206.85,51.8421,10,64.9,0,71.6,74.3,71.3
20160213113000,199.5,208.95,52.3684,10,58.0,0,71.2,74.3,71.3
20160213114500,199.5,212.1,53.1579,10,60.0,100,70.8,74.3,71.3
20160213120000,199.5,208.95,52.3684,10,63.4,100,70.4,74.3,71.3
20160213121500,199.5,208.95,52.3684,10,84.9,100,70.5,74.3,71.3
20160213123000,199.5,211.05,52.8947,10,84.9,100,70.5,74.3,71.3
20160213124500,199.5,211.05,52.8947,10,89.6,100,70.7,74.3,71.3
20160213130000,199.5,202.65,50.7895,10,91.1,100,70.9,74.3,71.3
20160213131500,199.5,196.35,49.2105,10,87.7,100,71.2,74.3,71.3
20160213133000,199.5,198.45,49.7368,10,80.7,100,71.5,74.3,71.3
20160213134500,199.5,206.85,51.8421,10,61.6,0,71.4,74.3,71.3
20160213140000,199.5,202.65,50.7895,10,61.6,0,71.2,74.3,71.3
20160213141500,199.5,198.45,49.7368,10,59.5,100,70.8,74.3,71.3
20160213143000,199.5,202.65,50.7895,10,58.4,100,70.5,74.3,71.3
20160213144500,199.5,206.85,51.8421,10,82.5,100,70.5,74.3,71.3
20160213150000,199.5,212.1,53.1579,10,78.3,100,70.7,74.3,71.3
20160213151500,199.5,212.1,53.1579,10,84.0,100,70.8,74.3,71.3
20160213153000,199.5,206.85,51.8421,10,87.4,100,71.1,74.3,71.3
20160213154500,199.5,204.75,51.3158,10,81.5,100,71.4,74.3,71.3
20160213160000,199.5,211.05,52.8947,10,59.6,0,71.6,74.3,71.3
20160213161500,199.5,211.05,52.8947,10,61.2,0,71.4,74.3,71.3
20160213163000,199.5,204.75,51.3158,10,61.2,0,71.3,74.3,71.3
20160213164500,199.5,202.65,50.7895,10,59.5,100,71.0,74.3,71.3
20160213170000,199.5,208.95,52.3684,10,58.7,100,70.9,74.3,71.3
20160213171500,199.5,212.1,53.1579,10,60.8,100,70.7,74.3,71.3
20160213173000,199.5,208.95,52.3684,10,69.6,100,70.5,74.3,71.3
20160213174500,199.5,202.65,50.7895,10,78.3,100,70.7,74.3,71.3
20160213180000,199.5,206.85,51.8421,10,83.7,100,71.0,74.3,71.3
20160213181500,199.5,211.05,52.8947,10,82.5,100,71.2,74.3,71.3
20160213183000,199.5,202.65,50.7895,10,78.9,100,71.5,74.3,71.3
20160213184500,199.5,204.75,51.3158,10,59.6,0,71.5,74.3,71.3
20160213190000,199.5,211.05,52.8947,10,60.4,0,71.3,74.3,71.3
20160213191500,199.5,204.75,51.3158,10,61.5,100,71.0,74.3,71.3
20160213193000,199.5,204.75,51.3158,10,59.1,100,70.8,74.3,71.3
20160213194500,199.5,211.05,52.8947,10,60.8,100,70.5,74.3,71.3
20160213200000,199.5,206.85,51.8421,10,77.7,100,70.5,74.3,71.3
20160213201500,199.5,206.85,51.8421,10,77.7,100,70.8,74.3,71.3
20160213203000,199.5,212.1,53.1579,10,85.6,100,71.0,74.3,71.3
20160213204500,199.5,204.75,51.3158,10,85.6,100,71.2,74.3,71.3
20160213210000,199.5,211.05,52.8947,10,76.8,100,71.5,74.3,71.3
20160213211500,199.5,211.05,52.8947,10,62.9,0,71.6,74.3,71.3
20160213213000,199.5,211.05,52.8947,10,59.9,0,71.2,74.3,71.3
20160213214500,199.5,211.05,52.8947,10,59.9,100,70.9,74.3,71.3
20160213220000,199.5,211.05,52.8947,10,61.5,100,70.7,74.3,71.3
20160213221500,199.5,211.05,52.8947,10,74.4,100,70.4,74.3,71.3
20160213223000,199.5,211.05,52.8947,10,86.8,100,70.6,74.3,71.3
20160213224500,199.5,206.85,51.8421,10,86.8,100,70.7,74.3,71.3
20160213230000,199.5,212.1,53.1579,10,86.8,100,70.9,74.3,71.3
20160213231500,199.5,206.85,51.8421,10,86.8,100,71.1,74.3,71.3
20160213233000,199.5,208.95,52.3684,10,85.0,100,71.3,74.3,71.3
20160213234500,199.5,208.95,52.3684,10,87.4,100,71.5,74.3,71.3
20160214000000,199.5,206.85,51.8421,10,59.6,0,71.3,74.3,71.3
20160214001500,199.5,212.1,53.1579,10,61.6,100,70.9,74.3,71.3
20160214003000,199.5,206.85,51.8421,10,60.3,100,70.5,74.3,71.3
20160214004500,199.5,212.1,53.1579,10,78.1,100,70.3,74.3,71.3
20160214010000,199.5,206.85,51.8421,10,79.9,100,70.5,74.3,71.3
20160214011500,199.5,212.1,53.1579,10,79.9,100,70.6,74.3,71.3
20160214013000,199.5,206.85,51.8421,10,82.5,100,70.8,74.3,71.3
20160214014500,199.5,211.05,52.8947,10,81.4,100,71.0,74.3,71.3
20160214020000,199.5,211.05,52.8947,10,85.0,100,71.2,74.3,71.3
20160214021500,199.5,211.05,52.8947,10,85.0,100,71.4,74.3,71.3
20160214023000,199.5,211.05,52.8947,10,71.2,0,71.6,74.3,71.3
20160214024500,199.5,211.05,52.8947,10,59.2,0,71.2,74.3,71.3
20160214030000,199.5,211.05,52.8947,10,61.5,100,70.7,74.3,71.3
20160214031500,199.5,211.05,52.8947,10,71.9,100,70.3,74.3,71.3
20160214033000,199.5,211.05,52.8947,10,84.5,100,70.5,74.3,71.3
20160214034500,199.5,206.85,51.8421,10,88.1,100,70.5,74.3,71.3
20160214040000,199.5,212.1,53.1579,10,91.7,100,70.6,74.3,71.3
20160214041500,199.5,206.85,51.8421,10,91.7,100,70.8,74.3,71.3
20160214043000,199.5,211.05,52.8947,10,91.7,100,71.0,74.3,71.3
20160214044500,199.5,206.85,51.8421,10,91.7,100,71.2,74.3,71.3
20160214050000,199.5,212.1,53.1579,10,91.7,100,71.4,74.3,71.3
20160214051500,199.5,208.95,52.3684,10,60.8,0,71.4,74.3,71.3
20160214053000,199.5,217.35,54.4737,10,60.8,100,70.9,74.3,71.3
20160214054500,199.5,211.05,52.8947,10,59.9,100,70.4,74.3,71.3
20160214060000,199.5,211.05,52.8947,10,86.2,100,70.3,74.3,71.3
20160214061500,199.5,211.05,52.8947,10,86.2,100,70.3,74.3,71.3
20160214063000,199.5,211.05,52.8947,10,92.9,100,70.4,74.3,71.3
20160214064500,199.5,211.05,52.8947,10,91.6,100,70.6,74.3,71.3
20160214070000,199.5,211.05,52.8947,10,87.9,100,70.8,74.3,71.3
20160214071500,199.5,211.05,52.8947,10,92.1,100,71.1,74.3,71.3
20160214073000,199.5,211.05,52.8947,10,96.6,100,71.3,74.3,71.3
20160214074500,199.5,211.05,52.8947,10,94.1,100,71.5,74.3,71.3
20160214080000,199.5,211.05,52.8947,10,61.5,0,71.3,74.3,71.3
20160214081500,199.5,211.05,52.8947,10,58.7,100,70.8,74.3,71.3
20160214083000,199.5,215.25,53.9474,10,63.2,100,70.3,74.3,71.3
20160214084500,199.5,211.05,52.8947,10,81.5,100,70.2,74.3,71.3
20160214090000,199.5,211.05,52.8947,10,81.5,100,70.4,74.3,71.3
20160214091500,199.5,215.25,53.9474,10,85.6,100,70.7,74.3,71.3
20160214093000,199.5,206.85,51.8421,10,88.5,100,71.0,74.3,71.3
20160214094500,199.5,208.95,52.3684,10,90.4,100,71.3,74.3,71.3
20160214100000,199.5,215.25,53.9474,10,62.8,0,71.3,74.3,71.3
20160214101500,199.5,208.95,52.3684,10,78.3,100,70.1,74.3,71.3
20160214103000,199.5,212.1,53.1579,10,82.6,100,70.8,74.3,71.3
20160214104500,199.5,212.1,53.1579,10,78.7,100,70.9,74.3,71.3
20160214110000,199.5,208.95,52.3684,10,83.7,100,71.0,74.3,71.3
20160214111500,199.5,211.05,52.8947,10,82.5,100,71.1,74.3,71.3
20160214113000,199.5,206.85,51.8421,10,77.8,100,71.2,74.3,71.3
20160214114500,199.5,212.1,53.1579,10,84.3,100,71.3,74.3,71.3
20160214120000,199.5,204.75,51.3158,10,79.9,100,71.4,74.3,71.3
20160214121500,199.5,211.05,52.8947,10,79.9,100,71.5,74.3,71.3
20160214123000,199.5,204.75,51.3158,10,60.3,0,71.3,74.3,71.3
20160214124500,199.5,208.95,52.3684,10,58.8,100,71.0,74.3,71.3
20160214130000,199.5,204.75,51.3158,10,59.5,100,70.7,74.3,71.3
20160214131500,199.5,208.95,52.3684,10,74.0,100,70.4,74.3,71.3
20160214133000,199.5,204.75,51.3158,10,85.0,100,70.6,74.3,71.3
20160214134500,199.5,211.05,52.8947,10,82.0,100,70.8,74.3,71.3
20160214140000,199.5,204.75,51.3158,10,78.1,100,71.1,74.3,71.3
20160214141500,199.5,199.5,50.0,10,83.8,100,71.3,74.3,71.3
20160214143000,199.5,196.35,49.2105,10,62.4,0,71.6,74.3,71.3
20160214144500,199.5,196.35,49.2105,10,60.3,0,71.4,74.3,71.3
20160214150000,199.5,198.45,49.7368,10,59.6,0,71.3,74.3,71.3
20160214151500,199.5,196.35,49.2105,10,59.6,100,71.0,74.3,71.3
20160214153000,199.5,199.5,50.0,10,60.7,100,70.9,74.3,71.3
20160214154500,199.5,199.5,50.0,10,59.6,100,70.8,74.3,71.3
20160214160000,199.5,202.65,50.7895,10,61.2,100,70.6,74.3,71.3
20160214161500,199.5,206.85,51.8421,10,78.7,100,70.8,74.3,71.3
20160214163000,199.5,204.75,51.3158,10,81.2,100,71.0,74.3,71.3
20160214164500,199.5,204.75,51.3158,10,79.6,100,71.2,74.3,71.3
20160214170000,199.5,198.45,49.7368,10,75.4,100,71.4,74.3,71.3
20160214171500,199.5,194.25,48.6842,10,61.1,0,71.6,74.3,71.3
20160214173000,199.5,198.45,49.7368,10,61.1,0,71.4,74.3,71.3
20160214174500,199.5,194.25,48.6842,10,59.9,0,71.2,74.3,71.3
20160214180000,199.5,194.25,48.6842,10,60.8,100,71.0,74.3,71.3
20160214181500,199.5,199.5,50.0,10,60.8,100,70.9,74.3,71.3
20160214183000,199.5,199.5,50.0,10,60.8,100,70.7,74.3,71.3
20160214184500,199.5,196.35,49.2105,10,66.7,100,70.5,74.3,71.3
20160214190000,199.5,199.5,50.0,10,79.3,100,70.8,74.3,71.3
20160214191500,199.5,196.35,49.2105,10,84.3,100,71.0,74.3,71.3
20160214193000,199.5,196.35,49.2105,10,81.5,100,71.3,74.3,71.3
20160214194500,199.5,199.5,50.0,10,69.8,0,71.6,74.3,71.3
20160214200000,199.5,196.35,49.2105,10,60.0,0,71.4,74.3,71.3
20160214201500,199.5,196.35,49.2105,10,60.7,0,71.2,74.3,71.3
20160214203000,199.5,198.45,49.7368,10,60.7,100,71.0,74.3,71.3
20160214204500,199.5,198.45,49.7368,10,60.7,100,70.8,74.3,71.3
20160214210000,199.5,198.45,49.7368,10,60.7,100,70.6,74.3,71.3
20160214211500,199.5,194.25,48.6842,10,82.0,100,70.5,74.3,71.3
20160214213000,199.5,194.25,48.6842,10,79.0,100,70.8,74.3,71.3
20160214214500,199.5,194.25,48.6842,10,82.6,100,71.0,74.3,71.3
20160214220000,199.5,196.35,49.2105,10,86.2,100,71.3,74.3,71.3
20160214221500,199.5,198.45,49.7368,10,72.0,0,71.6,74.3,71.3
20160214223000,199.5,196.35,49.2105,10,61.1,0,71.4,74.3,71.3
20160214224500,199.5,196.35,49.2105,10,61.1,0,71.2,74.3,71.3
20160214230000,199.5,196.35,49.2105,10,61.1,100,70.9,74.3,71.3
20160214231500,199.5,196.35,49.2105,10,61.1,100,70.7,74.3,71.3
20160214233000,199.5,196.35,49.2105,10,65.1,100,70.5,74.3,71.3
20160214234500,199.5,194.25,48.6842,10,85.5,100,70.6,74.3,71.3
20160215000000,199.5,194.25,48.6842,10,79.2,100,70.8,74.3,71.3
20160215001500,199.5,196.35,49.2105,10,82.6,100,71.0,74.3,71.3
20160215003000,199.5,194.25,48.6842,10,86.8,100,71.3,74.3,71.3
20160215004500,199.5,194.25,48.6842,10,76.6,0,71.6,74.3,71.3
20160215010000,199.5,194.25,48.6842,10,61.2,0,71.3,74.3,71.3
20160215011500,199.5,196.35,49.2105,10,61.2,0,71.1,74.3,71.3
20160215013000,199.5,194.25,48.6842,10,61.2,100,70.9,74.3,71.3
20160215014500,199.5,196.35,49.2105,10,61.2,100,70.7,74.3,71.3
20160215020000,199.5,194.25,48.6842,10,74.4,100,70.5,74.3,71.3
20160215021500,199.5,194.25,48.6842,10,83.1,100,70.6,74.3,71.3
20160215023000,199.5,194.25,48.6842,10,79.9,100,70.8,74.3,71.3
20160215024500,199.5,194.25,48.6842,10,88.0,100,71.1,74.3,71.3
20160215030000,199.5,194.25,48.6842,10,82.5,100,71.3,74.3,71.3
20160215031500,199.5,196.35,49.2105,10,74.2,0,71.6,74.3,71.3
20160215033000,199.5,196.35,49.2105,10,60.9,0,71.4,74.3,71.3
20160215034500,199.5,194.25,48.6842,10,60.9,100,71.0,74.3,71.3
20160215040000,199.5,196.35,49.2105,10,60.9,100,70.8,74.3,71.3
20160215041500,199.5,196.35,49.2105,10,60.9,100,70.5,74.3,71.3
20160215043000,199.5,194.25,48.6842,10,81.1,100,70.5,74.3,71.3
20160215044500,199.5,192.15,48.1579,10,79.2,100,70.7,74.3,71.3
20160215050000,199.5,192.15,48.1579,10,86.9,100,70.9,74.3,71.3
20160215051500,199.5,192.15,48.1579,10,86.9,100,71.1,74.3,71.3
20160215053000,199.5,192.15,48.1579,10,79.6,100,71.3,74.3,71.3
20160215054500,199.5,194.25,48.6842,10,82.5,100,71.6,74.3,71.3
20160215060000,199.5,196.35,49.2105,10,60.8,0,71.3,74.3,71.3
20160215061500,199.5,194.25,48.6842,10,60.8,100,71.0,74.3,71.3
20160215063000,199.5,194.25,48.6842,10,60.8,100,70.8,74.3,71.3
20160215064500,199.5,196.35,49.2105,10,62.4,100,70.4,74.3,71.3
20160215070000,199.5,194.25,48.6842,10,82.1,100,70.5,74.3,71.3
20160215071500,199.5,196.35,49.2105,10,80.2,100,70.7,74.3,71.3
20160215073000,199.5,199.5,50.0,10,81.6,100,71.1,74.3,71.3
20160215074500,199.5,194.25,48.6842,10,88.0,100,71.3,74.3,71.3
20160215080000,199.5,202.65,50.7895,10,82.3,100,71.4,74.3,71.3
20160215081500,199.5,204.75,51.3158,10,63.2,0,71.6,74.3,71.3
20160215083000,199.5,208.95,52.3684,10,60.4,100,70.8,74.3,71.3
20160215084500,199.5,211.05,52.8947,10,60.4,100,70.8,74.3,71.3
20160215090000,199.5,211.05,52.8947,10,65.8,100,70.9,74.3,71.3
20160215091500,199.5,211.05,52.8947,10,64.0,100,70.9,74.3,71.3
20160215093000,199.5,211.05,52.8947,10,77.8,100,70.8,74.3,71.3
20160215094500,199.5,211.05,52.8947,10,80.5,100,71.2,74.3,71.3
20160215100000,199.5,211.05,52.8947,10,84.9,100,71.5,74.3,71.3
20160215101500,199.5,198.45,49.7368,10,60.1,0,71.5,74.3,71.3
20160215103000,199.5,194.25,48.6842,10,60.1,0,71.4,74.3,71.3
20160215104500,199.5,194.25,48.6842,10,60.1,0,71.2,74.3,71.3
20160215110000,199.5,194.25,48.6842,10,60.1,100,71.0,74.3,71.3
20160215111500,199.5,198.45,49.7368,10,60.1,100,71.0,74.3,71.3
20160215113000,199.5,196.35,49.2105,10,60.1,100,70.9,74.3,71.3
20160215114500,199.5,196.35,49.2105,10,60.1,100,70.9,74.3,71.3
20160215120000,199.5,196.35,49.2105,10,60.1,100,71.0,74.3,71.3
20160215121500,199.5,199.5,50.0,10,60.1,100,70.9,74.3,71.3
20160215123000,199.5,196.35,49.2105,10,61.1,100,71.0,74.3,71.3
20160215124500,199.5,196.35,49.2105,10,64.8,100,70.9,74.3,71.3
20160215130000,199.5,194.25,48.6842,10,80.1,100,71.0,74.3,71.3
20160215131500,199.5,196.35,49.2105,10,85.1,100,71.5,74.3,71.3
20160215133000,199.5,196.35,49.2105,10,60.4,0,71.6,74.3,71.3
20160215134500,199.5,199.5,50.0,10,60.4,0,71.6,74.3,71.3
20160215140000,199.5,202.65,50.7895,10,60.4,0,71.6,74.3,71.3
20160215141500,199.5,198.45,49.7368,10,60.4,0,71.4,74.3,71.3
20160215143000,199.5,198.45,49.7368,10,60.4,0,71.3,74.3,71.3
20160215144500,199.5,196.35,49.2105,10,60.4,0,71.5,74.3,71.3
20160215150000,199.5,204.75,51.3158,10,59.6,0,71.5,74.3,71.3
20160215151500,199.5,199.5,50.0,10,59.6,0,71.2,74.3,71.3
20160215153000,199.5,204.75,51.3158,10,59.6,100,71.3,74.3,71.3
20160215154500,199.5,206.85,51.8421,10,59.6,100,71.2,74.3,71.3
20160215160000,199.5,204.75,51.3158,10,59.6,100,71.2,74.3,71.3
20160215161500,199.5,204.75,51.3158,10,59.6,100,71.3,74.3,71.3
20160215163000,199.5,215.25,53.9474,10,60.3,100,71.3,74.3,71.3
20160215164500,199.5,212.1,53.1579,10,60.3,100,71.3,74.3,71.3
20160215170000,199.5,206.85,51.8421,10,60.3,100,71.0,74.3,71.3
20160215171500,199.5,208.95,52.3684,10,60.3,100,70.9,74.3,71.3
20160215173000,199.5,211.05,52.8947,10,60.3,100,70.8,74.3,71.3
20160215174500,199.5,211.05,52.8947,10,62.5,100,70.7,74.3,71.3
20160215180000,199.5,211.05,52.8947,10,81.1,100,70.8,74.3,71.3
20160215181500,199.5,211.05,52.8947,10,83.1,100,71.1,74.3,71.3
20160215183000,199.5,211.05,52.8947,10,79.0,100,71.5,74.3,71.3
20160215184500,199.5,211.05,52.8947,10,60.8,0,71.5,74.3,71.3
20160215190000,199.5,215.25,53.9474,10,60.8,0,71.3,74.3,71.3
20160215191500,199.5,212.1,53.1579,10,60.8,0,71.2,74.3,71.3
20160215193000,199.5,215.25,53.9474,10,60.8,100,70.9,74.3,71.3
20160215194500,199.5,212.1,53.1579,10,60.8,100,70.7,74.3,71.3
20160215200000,199.5,215.25,53.9474,10,66.2,100,70.5,74.3,71.3
20160215201500,199.5,212.1,53.1579,10,83.7,100,70.7,74.3,71.3
20160215203000,199.5,212.1,53.1579,10,83.7,100,70.9,74.3,71.3
20160215204500,199.5,212.1,53.1579,10,77.8,100,71.1,74.3,71.3
20160215210000,199.5,212.1,53.1579,10,82.2,100,71.3,74.3,71.3
20160215211500,199.5,212.1,53.1579,10,84.2,100,71.5,74.3,71.3
20160215213000,199.5,212.1,53.1579,10,60.8,0,71.4,74.3,71.3
20160215214500,199.5,215.25,53.9474,10,60.8,0,71.1,74.3,71.3
20160215220000,199.5,215.25,53.9474,10,60.8,100,70.8,74.3,71.3
20160215221500,199.5,211.05,52.8947,10,60.8,100,70.5,74.3,71.3
20160215223000,199.5,211.05,52.8947,10,85.1,100,70.5,74.3,71.3
20160215224500,199.5,215.25,53.9474,10,86.2,100,70.6,74.3,71.3
20160215230000,199.5,215.25,53.9474,10,80.2,100,70.7,74.3,71.3
20160215231500,199.5,212.1,53.1579,10,88.6,100,70.9,74.3,71.3
20160215233000,199.5,212.1,53.1579,10,80.3,100,71.2,74.3,71.3
20160215234500,199.5,208.95,52.3684,10,88.6,100,71.3,74.3,71.3
20160216000000,199.5,211.05,52.8947,10,80.1,100,71.5,74.3,71.3
20160216001500,199.5,211.05,52.8947,10,61.6,0,71.3,74.3,71.3
20160216003000,199.5,211.05,52.8947,10,60.3,100,70.9,74.3,71.3
20160216004500,199.5,211.05,52.8947,10,61.9,100,70.6,74.3,71.3
20160216010000,199.5,206.85,51.8421,10,79.5,100,70.4,74.3,71.3
20160216011500,199.5,206.85,51.8421,10,88.0,100,70.5,74.3,71.3
20160216013000,199.5,208.95,52.3684,10,88.9,100,70.6,74.3,71.3
20160216014500,199.5,204.75,51.3158,10,85.0,100,70.8,74.3,71.3
20160216020000,199.5,208.95,52.3684,10,82.6,100,71.0,74.3,71.3
20160216021500,199.5,202.65,50.7895,10,82.6,100,71.2,74.3,71.3
20160216023000,199.5,208.95,52.3684,10,86.1,100,71.4,74.3,71.3
20160216024500,199.5,206.85,51.8421,10,62.0,0,71.6,74.3,71.3
20160216030000,199.5,211.05,52.8947,10,62.0,100,71.0,74.3,71.3
20160216031500,199.5,211.05,52.8947,10,59.2,100,70.6,74.3,71.3
20160216033000,199.5,206.85,51.8421,10,82.9,100,70.3,74.3,71.3
20160216034500,199.5,208.95,52.3684,10,85.6,100,70.4,74.3,71.3
20160216040000,199.5,206.85,51.8421,10,89.8,100,70.5,74.3,71.3
20160216041500,199.5,208.95,52.3684,10,89.8,100,70.7,74.3,71.3
20160216043000,199.5,206.85,51.8421,10,93.5,100,70.8,74.3,71.3
20160216044500,199.5,211.05,52.8947,10,91.7,100,71.1,74.3,71.3
20160216050000,199.5,206.85,51.8421,10,91.7,100,71.2,74.3,71.3
20160216051500,199.5,211.05,52.8947,10,91.7,100,71.4,74.3,71.3
20160216053000,199.5,211.05,52.8947,10,61.2,0,71.4,74.3,71.3
20160216054500,199.5,211.05,52.8947,10,61.2,100,70.9,74.3,71.3
20160216060000,199.5,211.05,52.8947,10,61.2,100,70.4,74.3,71.3
20160216061500,199.5,211.05,52.8947,10,84.9,100,70.3,74.3,71.3
20160216063000,199.5,211.05,52.8947,10,83.1,100,70.3,74.3,71.3
20160216064500,199.5,211.05,52.8947,10,85.1,100,70.4,74.3,71.3
20160216070000,199.5,206.85,51.8421,10,85.1,100,70.6,74.3,71.3
20160216071500,199.5,211.05,52.8947,10,88.3,100,70.8,74.3,71.3
20160216073000,199.5,211.05,52.8947,10,88.3,100,71.1,74.3,71.3
20160216074500,199.5,211.05,52.8947,10,63.2,0,71.2,74.3,71.3
20160216080000,199.5,211.05,52.8947,10,60.7,100,70.3,74.3,71.3
20160216081500,199.5,211.05,52.8947,10,83.7,100,70.7,74.3,71.3
20160216083000,199.5,204.75,51.3158,10,79.7,100,70.8,74.3,71.3
20160216084500,199.5,211.05,52.8947,10,86.5,100,70.9,74.3,71.3
20160216090000,199.5,206.85,51.8421,10,81.5,100,71.0,74.3,71.3
20160216091500,199.5,208.95,52.3684,10,81.5,100,71.0,74.3,71.3
20160216093000,199.5,204.75,51.3158,10,84.7,100,71.2,74.3,71.3
20160216094500,199.5,202.65,50.7895,10,87.4,100,71.3,74.3,71.3
20160216100000,199.5,198.45,49.7368,10,79.6,100,71.5,74.3,71.3
20160216101500,199.5,198.45,49.7368,10,59.9,0,71.2,74.3,71.3
20160216103000,199.5,206.85,51.8421,10,59.9,100,70.6,74.3,71.3
20160216104500,199.5,202.65,50.7895,10,82.5,100,70.3,74.3,71.3
20160216110000,199.5,212.1,53.1579,10,80.6,100,70.8,74.3,71.3
20160216111500,199.5,206.85,51.8421,10,78.3,100,70.9,74.3,71.3
20160216113000,199.5,212.1,53.1579,10,85.4,100,71.0,74.3,71.3
20160216114500,199.5,208.95,52.3684,10,83.1,100,71.2,74.3,71.3
20160216120000,199.5,211.05,52.8947,10,80.1,100,71.3,74.3,71.3
20160216121500,199.5,211.05,52.8947,10,77.3,100,71.4,74.3,71.3
20160216123000,199.5,206.85,51.8421,10,71.6,0,71.6,74.3,71.3
20160216124500,199.5,204.75,51.3158,10,58.4,0,71.2,74.3,71.3
20160216130000,199.5,206.85,51.8421,10,65.3,100,70.5,74.3,71.3
20160216131500,199.5,196.35,49.2105,10,65.3,100,70.7,74.3,71.3
20160216133000,199.5,204.75,51.3158,10,79.2,100,70.8,74.3,71.3
20160216134500,199.5,199.5,50.0,10,85.1,100,71.0,74.3,71.3
20160216140000,199.5,202.65,50.7895,10,79.1,100,71.2,74.3,71.3
20160216141500,199.5,206.85,51.8421,10,79.1,100,71.3,74.3,71.3
20160216143000,199.5,198.45,49.7368,10,79.1,0,71.6,74.3,71.3
20160216144500,199.5,206.85,51.8421,10,60.7,100,70.6,74.3,71.3
20160216150000,199.5,211.05,52.8947,10,59.5,100,70.7,74.3,71.3
20160216151500,199.5,211.05,52.8947,10,64.9,100,70.9,74.3,71.3
20160216153000,199.5,206.85,51.8421,10,75.4,100,71.5,74.3,71.3
20160216154500,199.5,208.95,52.3684,10,60.0,0,71.4,74.3,71.3
20160216160000,199.5,202.65,50.7895,10,60.0,0,71.3,74.3,71.3
20160216161500,199.5,208.95,52.3684,10,60.0,0,71.5,74.3,71.3
20160216163000,199.5,198.45,49.7368,10,60.0,0,71.5,74.3,71.3
20160216164500,199.5,212.1,53.1579,10,61.2,0,71.4,74.3,71.3
20160216170000,199.5,204.75,51.3158,10,59.1,100,70.5,74.3,71.3
20160216171500,199.5,211.05,52.8947,10,68.7,100,70.6,74.3,71.3
20160216173000,199.5,192.15,48.1579,10,74.4,100,71.3,74.3,71.3
20160216174500,199.5,204.75,51.3158,10,62.8,0,71.6,74.3,71.3
20160216180000,199.5,202.65,50.7895,10,59.9,0,71.6,74.3,71.3
20160216181500,199.5,206.85,51.8421,10,61.6,0,71.4,74.3,71.3
20160216183000,199.5,202.65,50.7895,10,59.9,0,71.3,74.3,71.3
20160216184500,199.5,206.85,51.8421,10,61.2,0,71.2,74.3,71.3
20160216190000,199.5,199.5,50.0,10,59.9,100,71.0,74.3,71.3
20160216191500,199.5,204.75,51.3158,10,61.5,100,70.8,74.3,71.3
20160216193000,199.5,204.75,51.3158,10,60.0,100,70.7,74.3,71.3
20160216194500,199.5,206.85,51.8421,10,75.8,100,70.6,74.3,71.3
20160216200000,199.5,199.5,50.0,10,75.8,100,70.8,74.3,71.3
20160216201500,199.5,206.85,51.8421,10,80.2,100,71.1,74.3,71.3
20160216203000,199.5,202.65,50.7895,10,82.6,100,71.3,74.3,71.3
20160216204500,199.5,199.5,50.0,10,82.6,100,71.5,74.3,71.3
20160216210000,199.5,202.65,50.7895,10,60.0,0,71.4,74.3,71.3
20160216211500,199.5,202.65,50.7895,10,60.7,0,71.2,74.3,71.3
20160216213000,199.5,206.85,51.8421,10,60.7,100,71.0,74.3,71.3
20160216214500,199.5,204.75,51.3158,10,59.9,100,70.8,74.3,71.3
20160216220000,199.5,211.05,52.8947,10,63.6,100,70.5,74.3,71.3
20160216221500,199.5,211.05,52.8947,10,81.2,100,70.6,74.3,71.3
20160216223000,199.5,211.05,52.8947,10,88.0,100,70.7,74.3,71.3
20160216224500,199.5,211.05,52.8947,10,83.7,100,71.0,74.3,71.3
20160216230000,199.5,211.05,52.8947,10,79.7,100,71.2,74.3,71.3
20160216231500,199.5,211.05,52.8947,10,82.6,100,71.4,74.3,71.3
20160216233000,199.5,211.05,52.8947,10,62.8,0,71.6,74.3,71.3
20160216234500,199.5,211.05,52.8947,10,62.0,0,71.2,74.3,71.3
20160217000000,199.5,211.05,52.8947,10,59.6,100,70.9,74.3,71.3
20160217001500,199.5,211.05,52.8947,10,61.3,100,70.6,74.3,71.3
20160217003000,199.5,211.05,52.8947,10,79.9,100,70.4,74.3,71.3
20160217004500,199.5,211.05,52.8947,10,78.6,100,70.5,74.3,71.3
20160217010000,199.5,211.05,52.8947,10,84.9,100,70.7,74.3,71.3
20160217011500,199.5,198.45,49.7368,10,98.0,100,71.0,74.3,71.3
20160217013000,199.5,204.75,51.3158,11,61.8,100,70.9,74.3,71.3
20160217014500,199.5,208.95,52.3684,11,59.6,100,70.6,74.3,71.3
20160217020000,199.5,206.85,51.8421,11,78.4,100,70.5,74.3,71.3
20160217021500,199.5,211.05,52.8947,11,87.5,100,70.6,74.3,71.3
20160217023000,199.5,206.85,51.8421,11,79.1,100,70.7,74.3,71.3
20160217024500,199.5,204.75,51.3158,11,88.6,100,70.8,74.3,71.3
20160217030000,199.5,211.05,52.8947,11,80.7,100,71.0,74.3,71.3
20160217031500,199.5,206.85,51.8421,11,88.6,100,71.2,74.3,71.3
20160217033000,199.5,211.05,52.8947,11,83.6,100,71.3,74.3,71.3
20160217034500,199.5,206.85,51.8421,11,88.0,100,71.4,74.3,71.3
20160217040000,199.5,211.05,52.8947,11,79.1,0,71.6,74.3,71.3
20160217041500,199.5,211.05,52.8947,11,58.8,0,71.2,74.3,71.3
20160217043000,199.5,211.05,52.8947,11,61.5,100,70.7,74.3,71.3
20160217044500,199.5,208.95,52.3684,10,74.3,100,70.3,74.3,71.3
20160217050000,199.5,204.75,51.3158,10,82.2,100,70.3,74.3,71.3
20160217051500,199.5,199.5,50.0,8,79.8,100,70.2,74.3,71.3
20160217053000,199.5,192.15,48.1579,8,80.7,100,70.2,74.3,71.3
20160217054500,199.5,194.25,48.6842,8,95.0,100,70.3,74.3,71.3
20160217060000,199.5,190.05,47.6316,8,96.6,100,70.5,74.3,71.3
20160217061500,199.5,194.25,48.6842,8,96.6,100,70.8,74.3,71.3
20160217063000,199.5,190.05,47.6316,8,97.8,100,71.1,74.3,71.3
20160217064500,199.5,194.25,48.6842,8,97.8,100,71.3,74.3,71.3
20160217070000,199.5,190.05,47.6316,8,91.3,100,71.5,74.3,71.3
20160217071500,199.5,196.35,49.2105,8,60.8,0,71.3,74.3,71.3
20160217073000,199.5,190.05,47.6316,8,84.3,100,69.8,74.3,71.3
20160217074500,199.5,196.35,49.2105,8,80.1,100,70.5,74.3,71.3
20160217080000,199.5,186.9,46.8421,8,87.3,100,70.8,74.3,71.3
20160217081500,199.5,194.25,48.6842,8,81.6,100,71.0,74.3,71.3
20160217083000,199.5,194.25,48.6842,8,89.2,100,70.9,74.3,71.3
20160217084500,199.5,184.8,46.3158,8,85.5,100,70.9,74.3,71.3
20160217090000,199.5,192.15,48.1579,8,79.6,100,71.0,74.3,71.3
20160217091500,199.5,192.15,48.1579,9,63.2,100,69.9,74.3,71.3
20160217093000,199.5,184.8,46.3158,9,82.1,100,71.0,74.3,71.3
20160217094500,199.5,190.05,47.6316,9,86.2,100,70.9,74.3,71.3
20160217100000,199.5,190.05,47.6316,9,84.9,100,71.4,74.3,71.3
20160217101500,199.5,180.6,45.2632,9,77.6,100,69.8,74.3,71.3
20160217103000,199.5,192.15,48.1579,9,72.9,100,71.1,74.3,71.3
20160217104500,199.5,192.15,48.1579,9,83.2,100,71.2,74.3,71.3
20160217110000,199.5,182.7,45.7895,9,60.7,100,70.2,74.3,71.3
20160217111500,199.5,186.9,46.8421,9,81.8,100,70.8,74.3,71.3
20160217113000,199.5,196.35,49.2105,10,80.6,100,70.8,74.3,71.3
20160217114500,199.5,192.15,48.1579,10,77.5,0,71.5,74.3,71.3
20160217120000,199.5,194.25,48.6842,10,79.3,100,70.5,74.3,71.3
20160217121500,199.5,198.45,49.7368,10,65.8,100,70.9,74.3,71.3
20160217123000,199.5,217.35,54.4737,11,62.4,100,70.9,74.3,71.3
20160217124500,199.5,208.95,52.3684,11,76.2,100,70.2,74.3,71.3
20160217130000,199.5,212.1,53.1579,11,69.2,100,70.8,74.3,71.3
20160217131500,199.5,217.35,54.4737,11,73.0,100,71.0,74.3,71.3
20160217133000,199.5,241.5,60.5263,12,78.7,0,72.0,74.3,71.3
20160217134500,199.5,208.95,52.3684,10,59.9,100,70.0,74.3,71.3
20160217140000,199.5,212.1,53.1579,10,62.0,100,70.9,74.3,71.3
20160217141500,199.5,212.1,53.1579,10,74.0,100,70.8,74.3,71.3
20160217143000,199.5,206.85,51.8421,10,78.2,100,71.3,74.3,71.3
20160217144500,199.5,204.75,51.3158,10,78.2,100,71.5,74.3,71.3
20160217150000,199.5,206.85,51.8421,10,58.4,0,71.4,74.3,71.3
20160217151500,199.5,380.1,95.2632,22,58.4,0,70.2,72.2,69.2
20160217153000,199.5,217.35,54.4737,10,61.6,0,69.4,72.2,69.2
20160217154500,199.5,198.45,49.7368,9,60.7,0,69.6,72.2,69.2
20160217160000,199.5,196.35,49.2105,9,58.7,0,69.7,72.2,69.2
20160217161500,199.5,206.85,51.8421,9,58.7,0,69.7,72.1,69.1
20160217163000,199.5,212.1,53.1579,9,58.7,0,69.7,72.0,69.0
20160217164500,199.5,212.1,53.1579,9,60.5,0,70.5,71.8,68.8
20160217170000,199.5,212.1,53.1579,9,61.7,0,70.8,71.8,68.8
20160217171500,199.5,204.75,51.3158,9,61.7,0,71.0,71.8,68.8
20160217173000,199.5,196.35,49.2105,9,59.5,0,71.0,71.8,68.8
20160217174500,199.5,199.5,50.0,9,58.8,0,71.0,71.8,68.8
20160217180000,199.5,206.85,51.8421,9,58.8,0,71.0,71.8,68.8
20160217181500,199.5,215.25,53.9474,9,59.7,0,70.9,71.8,68.8
20160217183000,199.5,215.25,53.9474,9,61.4,0,70.8,71.8,68.8
20160217184500,199.5,212.1,53.1579,9,61.4,0,70.7,71.8,68.8
20160217190000,199.5,208.95,52.3684,9,60.3,0,70.6,71.8,68.8
20160217191500,199.5,199.5,50.0,9,59.2,0,70.6,71.8,68.8
20160217193000,199.5,204.75,51.3158,9,59.8,0,70.5,71.8,68.8
20160217194500,199.5,202.65,50.7895,9,61.9,0,70.4,71.8,68.8
20160217200000,199.5,199.5,50.0,9,60.7,0,70.3,71.8,68.8
20160217201500,199.5,202.65,50.7895,9,59.2,0,70.2,71.8,68.8
20160217203000,199.5,206.85,51.8421,9,61.6,0,70.0,71.8,68.8
20160217204500,199.5,199.5,50.0,9,60.3,0,69.9,71.8,68.8
20160217210000,199.5,199.5,50.0,9,59.2,0,69.8,71.8,68.8
20160217211500,199.5,204.75,51.3158,9,61.9,0,69.7,71.8,68.8
20160217213000,199.5,198.45,49.7368,9,59.5,0,69.7,71.8,68.8
20160217214500,199.5,202.65,50.7895,9,59.5,0,69.6,71.8,68.8
20160217220000,199.5,199.5,50.0,9,61.6,0,69.4,71.8,68.8
20160217221500,199.5,199.5,50.0,9,59.1,0,69.3,71.8,68.8
20160217223000,199.5,204.75,51.3158,9,60.8,0,69.3,71.8,68.8
20160217224500,199.5,198.45,49.7368,9,60.8,0,69.2,71.8,68.8
20160217230000,199.5,202.65,50.7895,9,59.2,0,69.1,71.8,68.8
20160217231500,199.5,202.65,50.7895,9,61.9,0,69.0,71.8,68.8
20160217233000,199.5,198.45,49.7368,9,59.5,0,68.9,71.8,68.8
20160217234500,199.5,204.75,51.3158,9,60.4,0,68.8,71.8,68.8
20160218000000,199.5,199.5,50.0,9,60.4,0,68.7,71.8,68.8
20160218001500,199.5,204.75,51.3158,9,59.2,0,68.7,71.8,68.8
20160218003000,199.5,202.65,50.7895,9,61.5,0,68.6,71.8,68.8
20160218004500,199.5,198.45,49.7368,9,59.1,100,68.4,71.8,68.8
20160218010000,199.5,202.65,50.7895,9,61.2,100,68.4,71.8,68.8
20160218011500,199.5,199.5,50.0,9,59.9,100,68.3,71.8,68.8
20160218013000,199.5,202.65,50.7895,9,62.8,100,68.2,71.8,68.8
20160218014500,199.5,196.35,49.2105,9,75.8,100,68.2,71.8,68.8
20160218020000,199.5,202.65,50.7895,9,82.3,100,68.5,71.8,68.8
20160218021500,199.5,196.35,49.2105,9,82.3,100,68.8,71.8,68.8
20160218023000,199.5,202.65,50.7895,9,70.3,0,69.1,71.8,68.8
20160218024500,199.5,199.5,50.0,9,61.5,0,68.9,71.8,68.8
20160218030000,199.5,199.5,50.0,9,59.6,0,68.8,71.8,68.8
20160218031500,199.5,199.5,50.0,9,61.7,0,68.7,71.8,68.8
20160218033000,199.5,202.65,50.7895,9,59.6,100,68.4,71.8,68.8
20160218034500,199.5,202.65,50.7895,9,61.9,100,68.3,71.8,68.8
20160218040000,199.5,202.65,50.7895,9,59.6,100,68.1,71.8,68.8
20160218041500,199.5,204.75,51.3158,9,73.9,100,68.1,71.8,68.8
20160218043000,199.5,202.65,50.7895,9,84.9,100,68.2,71.8,68.8
20160218044500,199.5,204.75,51.3158,9,87.4,100,68.5,71.8,68.8
20160218050000,199.5,202.65,50.7895,9,79.8,100,68.8,71.8,68.8
20160218051500,199.5,204.75,51.3158,9,81.5,100,69.0,71.8,68.8
20160218053000,199.5,204.75,51.3158,9,60.0,0,68.9,71.8,68.8
20160218054500,199.5,204.75,51.3158,9,61.7,0,68.7,71.8,68.8
20160218060000,199.5,204.75,51.3158,9,59.6,100,68.4,71.8,68.8
20160218061500,199.5,204.75,51.3158,9,61.5,100,68.2,71.8,68.8
20160218063000,199.5,204.75,51.3158,9,63.4,100,67.9,71.8,68.8
20160218064500,199.5,199.5,50.0,9,86.8,100,68.1,71.8,68.8
20160218070000,199.5,204.75,51.3158,9,84.8,100,68.2,71.8,68.8
20160218071500,199.5,199.5,50.0,9,87.4,100,68.5,71.8,68.8
20160218073000,199.5,202.65,50.7895,9,85.0,100,68.7,71.8,68.8
20160218074500,199.5,206.85,51.8421,9,64.8,0,69.1,71.8,68.8
20160218080000,199.5,204.75,51.3158,9,60.3,100,68.3,71.8,68.8
20160218081500,199.5,206.85,51.8421,9,59.2,100,68.4,71.8,68.8
20160218083000,199.5,206.85,51.8421,9,72.2,100,67.3,71.8,68.8
20160218084500,199.5,199.5,50.0,9,72.2,100,68.6,71.8,68.8
20160218090000,199.5,204.75,51.3158,9,70.5,100,69.0,71.8,68.8
20160218091500,199.5,202.65,50.7895,9,63.6,0,69.1,71.8,68.8
20160218093000,199.5,198.45,49.7368,9,59.1,0,68.7,71.8,68.8
20160218094500,199.5,204.75,51.3158,9,59.1,0,68.7,71.8,68.8
20160218100000,199.5,194.25,48.6842,9,60.8,100,68.7,71.8,68.8
20160218101500,199.5,192.15,48.1579,9,58.4,100,68.7,71.8,68.8
20160218103000,199.5,196.35,49.2105,9,59.6,100,68.5,71.8,68.8
20160218104500,199.5,192.15,48.1579,9,61.1,100,68.4,71.8,68.8
20160218110000,199.5,186.9,46.8421,9,73.8,100,67.6,71.8,68.8
20160218111500,199.5,194.25,48.6842,9,66.8,100,68.6,71.8,68.8
20160218113000,199.5,204.75,51.3158,9,69.1,100,68.6,71.8,68.8
20160218114500,199.5,199.5,50.0,9,64.8,100,68.8,71.8,68.8
20160218120000,199.5,199.5,50.0,9,65.8,100,68.7,71.8,68.8
20160218121500,199.5,194.25,48.6842,9,67.1,100,68.9,71.8,68.8
20160218123000,199.5,196.35,49.2105,9,60.4,0,69.1,71.8,68.8
20160218124500,199.5,186.9,46.8421,9,61.9,100,67.9,71.8,68.8
20160218130000,199.5,194.25,48.6842,9,63.4,100,68.5,71.8,68.8
20160218131500,199.5,198.45,49.7368,9,61.6,0,69.1,71.8,68.8
20160218133000,199.5,196.35,49.2105,9,59.5,0,69.2,71.8,68.8
20160218134500,199.5,199.5,50.0,9,60.4,0,69.3,71.8,68.8
20160218140000,199.5,196.35,49.2105,9,59.5,0,69.5,71.8,68.8
20160218141500,199.5,202.65,50.7895,9,59.5,0,69.7,71.8,68.8
20160218143000,199.5,190.05,47.6316,9,60.7,0,69.8,71.8,68.8
20160218144500,199.5,196.35,49.2105,9,58.8,0,70.0,71.8,68.8
20160218150000,199.5,204.75,51.3158,11,61.5,0,70.0,71.7,68.7
20160218151500,199.5,208.95,52.3684,11,58.8,0,70.2,71.7,68.7
20160218153000,199.5,212.1,53.1579,11,61.7,0,70.1,71.7,68.7
20160218154500,199.5,202.65,50.7895,11,58.8,0,70.1,71.7,68.7
20160218160000,199.5,211.05,52.8947,11,60.4,0,70.2,71.6,68.6
20160218161500,199.5,202.65,50.7895,11,59.5,0,70.3,71.5,68.5
