PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160226214500,199.5,211.05,52.8947,10,58.7,0,68.1,70.0,67.0
20160226220000,199.5,211.05,52.8947,10,60.8,0,68.0,70.0,67.0
20160226221500,199.5,206.85,51.8421,10,59.5,0,67.9,70.0,67.0
20160226223000,199.5,212.1,53.1579,10,59.5,0,67.9,70.0,67.0
20160226224500,199.5,206.85,51.8421,10,60.3,0,67.8,70.0,67.0
20160226230000,199.5,215.25,53.9474,10,58.8,0,67.7,70.0,67.0
20160226231500,199.5,208.95,52.3684,10,60.3,0,67.7,70.0,67.0
20160226233000,199.5,212.1,53.1579,10,58.8,0,67.6,70.0,67.0
20160226234500,199.5,208.95,52.3684,10,59.9,0,67.5,70.0,67.0
20160227000000,199.5,215.25,53.9474,10,58.8,0,67.4,70.0,67.0
20160227001500,199.5,211.05,52.8947,10,59.9,0,67.3,70.0,67.0
20160227003000,199.5,215.25,53.9474,10,59.2,0,67.2,70.0,67.0
20160227004500,199.5,212.1,53.1579,10,59.2,0,67.1,70.0,67.0
20160227010000,199.5,212.1,53.1579,10,60.4,0,67.0,70.0,67.0
20160227011500,199.5,206.85,51.8421,9,58.4,0,66.8,69.9,66.9
20160227013000,199.5,196.35,49.2105,10,60.7,0,66.7,69.9,66.9
20160227014500,199.5,198.45,49.7368,10,58.4,0,66.7,69.9,66.9
20160227020000,199.5,194.25,48.6842,10,60.3,100,66.6,69.9,66.9
20160227021500,199.5,198.45,49.7368,10,59.6,100,66.6,69.9,66.9
20160227023000,199.5,196.35,49.2105,10,59.6,100,66.4,69.9,66.9
20160227024500,199.5,196.35,49.2105,10,61.4,100,66.4,69.9,66.9
20160227030000,199.5,198.45,49.7368,10,61.4,100,66.3,69.9,66.9
20160227031500,199.5,194.25,48.6842,10,76.8,100,66.4,69.9,66.9
20160227033000,199.5,198.45,49.7368,10,74.9,100,66.6,69.9,66.9
20160227034500,199.5,196.35,49.2105,10,77.9,100,66.8,69.9,66.9
20160227040000,199.5,196.35,49.2105,10,79.1,100,67.0,69.9,66.9
20160227041500,199.5,199.5,50.0,10,62.4,0,67.2,69.9,66.9
20160227043000,199.5,199.5,50.0,10,58.8,0,67.1,69.9,66.9
20160227044500,199.5,199.5,50.0,10,60.3,0,66.8,69.9,66.9
20160227050000,199.5,202.65,50.7895,10,60.3,100,66.6,69.9,66.9
20160227051500,199.5,199.5,50.0,10,58.8,100,66.4,69.9,66.9
20160227053000,199.5,199.5,50.0,10,60.7,100,66.2,69.9,66.9
20160227054500,199.5,204.75,51.3158,10,78.2,100,66.1,69.9,66.9
20160227060000,199.5,198.45,49.7368,10,75.3,100,66.2,69.9,66.9
20160227061500,199.5,198.45,49.7368,10,80.2,100,66.4,69.9,66.9
20160227063000,199.5,198.45,49.7368,10,81.1,100,66.6,69.9,66.9
20160227064500,199.5,202.65,50.7895,10,77.2,100,66.7,69.9,66.9
20160227070000,199.5,198.45,49.7368,10,79.2,100,66.9,69.9,66.9
20160227071500,199.5,198.45,49.7368,10,80.7,100,67.1,69.9,66.9
20160227073000,199.5,202.65,50.7895,10,74.6,0,67.2,69.9,66.9
20160227074500,199.5,202.65,50.7895,10,59.9,0,66.9,69.9,66.9
20160227080000,199.5,206.85,51.8421,10,59.2,100,66.6,69.9,66.9
20160227081500,199.5,202.65,50.7895,10,59.2,100,66.3,69.9,66.9
20160227083000,199.5,206.85,51.8421,10,62.4,100,66.0,69.9,66.9
20160227084500,199.5,202.65,50.7895,10,80.6,100,66.0,69.9,66.9
20160227090000,199.5,206.85,51.8421,10,78.7,100,66.2,69.9,66.9
20160227091500,199.5,202.65,50.7895,10,76.8,100,66.4,69.9,66.9
20160227093000,199.5,202.65,50.7895,10,81.1,100,66.7,69.9,66.9
20160227094500,199.5,204.75,51.3158,10,81.1,100,66.9,69.9,66.9
20160227100000,199.5,202.65,50.7895,10,69.8,0,67.2,69.9,66.9
20160227101500,199.5,202.65,50.7895,10,57.5,0,67.1,69.9,66.9
20160227103000,199.5,206.85,51.8421,10,57.5,0,66.8,69.9,66.9
20160227104500,199.5,202.65,50.7895,10,59.9,0,66.7,69.9,66.9
20160227110000,199.5,199.5,50.0,10,57.1,100,66.4,69.9,66.9
20160227111500,199.5,206.85,51.8421,10,58.0,100,66.3,69.9,66.9
20160227113000,199.5,206.85,51.8421,10,63.2,100,66.2,69.9,66.9
20160227114500,199.5,198.45,49.7368,10,79.2,100,66.4,69.9,66.9
20160227120000,199.5,198.45,49.7368,10,74.7,100,66.6,69.9,66.9
20160227121500,199.5,204.75,51.3158,10,78.5,100,66.9,69.9,66.9
20160227123000,199.5,199.5,50.0,10,74.4,0,67.2,69.9,66.9
20160227124500,199.5,199.5,50.0,10,57.9,0,67.2,69.9,66.9
20160227130000,199.5,202.65,50.7895,10,57.9,0,67.2,69.9,66.9
20160227131500,199.5,204.75,51.3158,10,60.3,0,67.1,69.9,66.9
20160227133000,199.5,194.25,48.6842,10,58.7,0,67.1,69.9,66.9
20160227134500,199.5,198.45,49.7368,10,57.2,0,67.0,69.9,66.9
20160227140000,199.5,198.45,49.7368,10,58.0,0,66.9,69.9,66.9
20160227141500,199.5,198.45,49.7368,10,60.4,0,66.9,69.9,66.9
20160227143000,199.5,194.25,48.6842,10,59.2,0,66.9,69.9,66.9
20160227144500,199.5,198.45,49.7368,10,57.5,0,66.9,69.9,66.9
20160227150000,199.5,198.45,49.7368,10,58.4,0,67.0,69.9,66.9
20160227151500,199.5,202.65,50.7895,10,60.8,0,67.1,69.9,66.9
20160227153000,199.5,194.25,48.6842,10,59.9,0,67.2,69.9,66.9
20160227154500,199.5,196.35,49.2105,10,57.9,0,67.4,69.9,66.9
20160227160000,199.5,198.45,49.7368,10,57.9,0,67.5,69.9,66.9
20160227161500,199.5,202.65,50.7895,10,60.1,0,67.7,69.9,66.9
20160227163000,199.5,196.35,49.2105,10,60.1,0,67.8,69.9,66.9
20160227164500,199.5,196.35,49.2105,10,58.3,0,67.9,69.9,66.9
20160227170000,199.5,198.45,49.7368,10,58.3,0,68.1,69.9,66.9
20160227171500,199.5,198.45,49.7368,10,61.2,0,68.1,69.9,66.9
20160227173000,199.5,192.15,48.1579,10,59.5,0,68.2,69.9,66.9
20160227174500,199.5,190.05,47.6316,10,58.4,0,68.3,69.9,66.9
20160227180000,199.5,202.65,50.7895,10,59.6,0,68.4,69.9,66.9
20160227181500,199.5,199.5,50.0,10,61.5,0,68.4,69.9,66.9
20160227183000,199.5,196.35,49.2105,10,59.5,0,68.4,69.9,66.9
20160227184500,199.5,202.65,50.7895,10,58.8,0,68.5,69.9,66.9
20160227190000,199.5,204.75,51.3158,10,61.2,0,68.5,69.9,66.9
20160227191500,199.5,202.65,50.7895,10,61.2,0,68.5,69.9,66.9
20160227193000,199.5,204.75,51.3158,10,58.4,0,68.5,69.9,66.9
20160227194500,199.5,208.95,52.3684,10,60.0,0,68.5,69.9,66.9
20160227200000,199.5,204.75,51.3158,10,60.7,0,68.4,69.9,66.9
20160227201500,199.5,204.75,51.3158,10,58.4,0,68.4,69.9,66.9
20160227203000,199.5,208.95,52.3684,10,60.8,0,68.3,69.9,66.9
20160227204500,199.5,202.65,50.7895,10,59.5,0,68.3,69.9,66.9
20160227210000,199.5,206.85,51.8421,10,58.4,0,68.3,69.9,66.9
20160227211500,199.5,206.85,51.8421,10,61.1,0,68.2,69.9,66.9
20160227213000,199.5,206.85,51.8421,10,58.6,0,68.1,69.9,66.9
20160227214500,199.5,208.95,52.3684,10,60.4,0,68.1,69.9,66.9
20160227220000,199.5,202.65,50.7895,10,59.6,0,67.9,69.9,66.9
20160227221500,199.5,211.05,52.8947,10,59.6,0,67.9,69.9,66.9
20160227223000,199.5,204.75,51.3158,10,59.6,0,67.8,69.9,66.9
20160227224500,199.5,211.05,52.8947,10,59.6,0,67.8,69.9,66.9
20160227230000,199.5,204.75,51.3158,10,59.6,0,67.7,69.9,66.9
20160227231500,199.5,208.95,52.3684,10,58.8,0,67.6,69.9,66.9
20160227233000,199.5,204.75,51.3158,10,60.3,0,67.6,69.9,66.9
20160227234500,199.5,211.05,52.8947,10,58.8,0,67.4,69.9,66.9
20160228000000,199.5,206.85,51.8421,10,59.9,0,67.3,69.9,66.9
20160228001500,199.5,211.05,52.8947,10,59.2,0,67.2,69.9,66.9
20160228003000,199.5,204.75,51.3158,10,59.2,0,67.2,69.9,66.9
20160228004500,199.5,212.1,53.1579,10,59.2,0,67.1,69.9,66.9
20160228010000,199.5,206.85,51.8421,10,59.2,0,66.9,69.9,66.9
20160228011500,199.5,211.05,52.8947,10,60.1,0,66.9,69.9,66.9
20160228013000,199.5,206.85,51.8421,10,58.7,0,66.8,69.9,66.9
20160228014500,199.5,206.85,51.8421,10,60.7,0,66.7,69.9,66.9
20160228020000,199.5,208.95,52.3684,10,58.4,100,66.6,69.9,66.9
20160228021500,199.5,206.85,51.8421,10,60.3,100,66.6,69.9,66.9
20160228023000,199.5,211.05,52.8947,10,59.2,100,66.4,69.9,66.9
20160228024500,199.5,206.85,51.8421,10,60.3,100,66.3,69.9,66.9
20160228030000,199.5,212.1,53.1579,10,64.0,100,66.3,69.9,66.9
20160228031500,199.5,206.85,51.8421,10,72.5,100,66.4,69.9,66.9
20160228033000,199.5,211.05,52.8947,10,80.6,100,66.6,69.9,66.9
20160228034500,199.5,211.05,52.8947,10,78.2,100,66.8,69.9,66.9
20160228040000,199.5,206.85,51.8421,10,74.9,100,67.1,69.9,66.9
20160228041500,199.5,212.1,53.1579,10,60.1,0,67.2,69.9,66.9
20160228043000,199.5,208.95,52.3684,10,59.4,0,66.9,69.9,66.9
20160228044500,199.5,212.1,53.1579,10,60.4,0,66.8,69.9,66.9
20160228050000,199.5,212.1,53.1579,10,58.4,100,66.6,69.9,66.9
20160228051500,199.5,212.1,53.1579,10,60.3,100,66.4,69.9,66.9
20160228053000,199.5,215.25,53.9474,10,60.3,100,66.2,69.9,66.9
20160228054500,199.5,211.05,52.8947,10,76.8,100,66.1,69.9,66.9
20160228060000,199.5,211.05,52.8947,10,80.6,100,66.2,69.9,66.9
20160228061500,199.5,211.05,52.8947,10,75.8,100,66.4,69.9,66.9
20160228063000,199.5,211.05,52.8947,10,78.8,100,66.6,69.9,66.9
20160228064500,199.5,215.25,53.9474,10,80.2,100,66.8,69.9,66.9
20160228070000,199.5,208.95,52.3684,10,75.8,100,67.0,69.9,66.9
20160228071500,199.5,212.1,53.1579,10,78.8,100,67.1,69.9,66.9
20160228073000,199.5,208.95,52.3684,10,58.8,0,66.9,69.9,66.9
20160228074500,199.5,217.35,54.4737,10,60.4,0,66.7,69.9,66.9
20160228080000,199.5,212.1,53.1579,10,58.3,100,66.4,69.9,66.9
20160228081500,199.5,215.25,53.9474,9,59.6,100,66.2,69.9,66.9
20160228083000,199.5,206.85,51.8421,9,76.6,100,66.0,69.9,66.9
20160228084500,199.5,211.05,52.8947,9,76.6,100,66.2,69.9,66.9
20160228090000,199.5,211.05,52.8947,9,83.8,100,66.4,69.9,66.9
20160228091500,199.5,202.65,50.7895,9,78.9,100,66.8,69.9,66.9
20160228093000,199.5,206.85,51.8421,9,83.1,100,67.1,69.9,66.9
20160228094500,199.5,206.85,51.8421,9,60.7,0,67.2,69.9,66.9
20160228100000,199.5,204.75,51.3158,9,57.4,0,67.1,69.9,66.9
20160228101500,199.5,208.95,52.3684,9,58.4,0,66.9,69.9,66.9
20160228103000,199.5,202.65,50.7895,9,59.1,0,66.7,69.9,66.9
20160228104500,199.5,204.75,51.3158,9,57.2,100,66.6,69.9,66.9
20160228110000,199.5,208.95,52.3684,9,60.3,100,66.6,69.9,66.9
20160228111500,199.5,199.5,50.0,9,57.2,100,66.5,69.9,66.9
20160228113000,199.5,206.85,51.8421,9,58.9,100,66.4,69.7,66.7
20160228114500,199.5,198.45,49.7368,9,58.9,100,66.4,69.8,66.8
20160228120000,199.5,204.75,51.3158,9,58.9,100,66.5,69.7,66.7
20160228121500,199.5,202.65,50.7895,9,60.7,100,66.6,69.7,66.7
20160228123000,199.5,202.65,50.7895,9,58.4,100,66.6,69.6,66.6
20160228124500,199.5,198.45,49.7368,9,61.1,100,66.7,69.6,66.6
20160228130000,199.5,194.25,48.6842,9,58.3,100,66.7,69.6,66.6
20160228131500,199.5,199.5,50.0,9,60.1,0,66.9,69.5,66.5
20160228133000,199.5,196.35,49.2105,9,57.9,0,66.9,69.5,66.5
20160228134500,199.5,199.5,50.0,9,60.0,0,67.0,69.5,66.5
20160228140000,199.5,196.35,49.2105,9,57.9,0,67.1,69.5,66.5
20160228141500,199.5,192.15,48.1579,9,60.3,0,67.2,69.5,66.5
20160228143000,199.5,192.15,48.1579,9,58.0,0,67.4,69.5,66.5
20160228144500,199.5,186.9,46.8421,9,59.2,0,67.5,69.5,66.5
20160228150000,199.5,192.15,48.1579,9,58.6,0,67.7,69.5,66.5
20160228151500,199.5,190.05,47.6316,9,58.6,0,67.8,69.5,66.5
20160228153000,199.5,194.25,48.6842,9,59.7,0,68.0,69.5,66.5
20160228154500,199.5,192.15,48.1579,9,58.4,0,68.1,69.5,66.5
20160228160000,199.5,192.15,48.1579,9,59.9,0,68.2,69.5,66.5
20160228161500,199.5,194.25,48.6842,9,59.2,0,68.4,69.5,66.5
20160228163000,199.5,190.05,47.6316,9,59.2,0,68.5,69.5,66.5
20160228164500,199.5,192.15,48.1579,9,59.2,0,68.6,69.5,66.5
20160228170000,199.5,194.25,48.6842,9,59.2,0,68.7,69.5,66.5
20160228171500,199.5,194.25,48.6842,9,59.2,0,68.7,69.5,66.5
20160228173000,199.5,190.05,47.6316,9,59.2,0,68.7,69.5,66.5
20160228174500,199.5,192.15,48.1579,9,60.3,0,68.8,69.5,66.5
20160228180000,199.5,192.15,48.1579,9,59.2,0,68.8,69.5,66.5
20160228181500,199.5,192.15,48.1579,10,59.2,0,68.9,69.5,66.5
20160228183000,199.5,192.15,48.1579,10,60.3,0,68.9,69.5,66.5
20160228184500,199.5,194.25,48.6842,10,59.5,0,68.9,69.5,66.5
20160228190000,199.5,192.15,48.1579,10,59.5,0,68.9,69.5,66.5
20160228191500,199.5,192.15,48.1579,10,60.3,0,68.9,69.5,66.5
20160228193000,199.5,194.25,48.6842,10,59.2,0,69.0,69.5,66.5
20160228194500,199.5,192.15,48.1579,10,59.2,0,68.9,69.5,66.5
20160228200000,199.5,194.25,48.6842,10,60.7,0,69.0,69.5,66.5
20160228201500,199.5,194.25,48.6842,10,58.8,0,69.0,69.5,66.5
20160228203000,199.5,192.15,48.1579,10,59.9,0,69.0,69.5,66.5
20160228204500,199.5,198.45,49.7368,10,59.9,0,69.0,69.5,66.5
20160228210000,199.5,194.25,48.6842,10,58.9,0,68.9,69.5,66.5
20160228211500,199.5,194.25,48.6842,10,60.3,0,68.9,69.5,66.5
20160228213000,199.5,194.25,48.6842,10,59.0,0,68.9,69.5,66.5
20160228214500,199.5,192.15,48.1579,10,59.0,0,68.8,69.5,66.5
20160228220000,199.5,196.35,49.2105,10,60.3,0,68.8,69.5,66.5
20160228221500,199.5,194.25,48.6842,10,58.8,0,68.8,69.5,66.5
20160228223000,199.5,192.15,48.1579,10,60.3,0,68.7,69.5,66.5
20160228224500,199.5,192.15,48.1579,10,58.8,0,68.7,69.5,66.5
20160228230000,199.5,192.15,48.1579,10,59.5,0,68.6,69.5,66.5
20160228231500,199.5,196.35,49.2105,10,59.5,0,68.6,69.5,66.5
20160228233000,199.5,196.35,49.2105,10,58.8,0,68.6,69.5,66.5
20160228234500,199.5,192.15,48.1579,10,60.3,0,68.5,69.5,66.5
20160229000000,199.5,196.35,49.2105,10,58.9,0,68.4,69.5,66.5
20160229001500,199.5,192.15,48.1579,10,58.9,0,68.4,69.5,66.5
20160229003000,199.5,198.45,49.7368,10,60.7,0,68.4,69.5,66.5
20160229004500,199.5,194.25,48.6842,10,58.8,0,68.3,69.5,66.5
20160229010000,199.5,196.35,49.2105,10,59.9,0,68.3,69.5,66.5
20160229011500,199.5,199.5,50.0,10,59.2,0,68.2,69.5,66.5
20160229013000,199.5,196.35,49.2105,10,59.2,0,68.2,69.5,66.5
20160229014500,199.5,202.65,50.7895,10,60.4,0,68.1,69.5,66.5
20160229020000,199.5,199.5,50.0,10,58.4,0,68.1,69.5,66.5
20160229021500,199.5,202.65,50.7895,10,60.3,0,67.9,69.5,66.5
20160229023000,199.5,208.95,52.3684,10,58.4,0,67.9,69.5,66.5
20160229024500,199.5,204.75,51.3158,10,59.0,0,67.8,69.5,66.5
20160229030000,199.5,208.95,52.3684,10,60.0,0,67.8,69.5,66.5
20160229031500,199.5,204.75,51.3158,10,58.3,0,67.7,69.5,66.5
20160229033000,199.5,204.75,51.3158,10,60.3,0,67.7,69.5,66.5
20160229034500,199.5,208.95,52.3684,10,58.6,0,67.6,69.5,66.5
20160229040000,199.5,206.85,51.8421,10,58.6,0,67.6,69.5,66.5
20160229041500,199.5,211.05,52.8947,10,60.0,0,67.4,69.5,66.5
20160229043000,199.5,211.05,52.8947,10,58.0,0,67.4,69.5,66.5
20160229044500,199.5,206.85,51.8421,10,59.6,0,67.3,69.5,66.5
20160229050000,199.5,208.95,52.3684,10,58.4,0,67.3,69.5,66.5
20160229051500,199.5,206.85,51.8421,10,58.4,0,67.2,69.5,66.5
20160229053000,199.5,211.05,52.8947,10,60.3,0,67.2,69.5,66.5
20160229054500,199.5,211.05,52.8947,10,58.0,0,67.2,69.5,66.5
20160229060000,199.5,206.85,51.8421,10,58.7,0,67.1,69.5,66.5
20160229061500,199.5,211.05,52.8947,10,58.7,0,67.1,69.5,66.5
20160229063000,199.5,206.85,51.8421,10,58.0,0,67.1,69.5,66.5
20160229064500,199.5,204.75,51.3158,10,59.1,0,67.1,69.5,66.5
20160229070000,199.5,211.05,52.8947,10,59.1,0,67.0,69.5,66.5
20160229071500,199.5,206.85,51.8421,10,58.3,0,67.0,69.5,66.5
20160229073000,199.5,206.85,51.8421,10,59.8,0,67.0,69.5,66.5
20160229074500,199.5,211.05,52.8947,10,58.4,0,67.0,69.5,66.5
20160229080000,199.5,206.85,51.8421,10,58.4,0,66.9,69.5,66.5
20160229081500,199.5,204.75,51.3158,10,58.4,0,67.0,69.5,66.5
20160229083000,199.5,206.85,51.8421,10,58.4,0,67.0,69.5,66.5
20160229084500,199.5,204.75,51.3158,10,58.4,0,67.1,69.5,66.5
20160229090000,199.5,204.75,51.3158,10,58.4,0,67.2,69.5,66.5
20160229091500,199.5,202.65,50.7895,10,58.4,0,67.4,69.5,66.5
20160229093000,199.5,204.75,51.3158,10,58.4,0,67.4,69.5,66.5
20160229094500,199.5,202.65,50.7895,10,58.4,0,67.6,69.5,66.5
20160229100000,199.5,202.65,50.7895,10,58.4,0,67.8,69.5,66.5
20160229101500,199.5,202.65,50.7895,10,57.6,0,67.7,69.5,66.5
20160229103000,199.5,202.65,50.7895,10,57.6,0,67.9,69.5,66.5
20160229104500,199.5,198.45,49.7368,10,60.9,100,68.2,71.8,68.8
20160229110000,199.5,215.25,53.9474,10,59.4,100,68.0,71.8,68.8
20160229111500,199.5,219.45,55.0,10,64.9,100,68.1,71.8,68.8
20160229113000,199.5,212.1,53.1579,10,64.9,100,68.6,71.8,68.8
20160229114500,199.5,206.85,51.8421,10,64.9,100,68.9,71.8,68.8
20160229120000,199.5,208.95,52.3684,10,58.8,0,69.4,71.8,68.8
20160229121500,199.5,212.1,53.1579,10,58.8,0,69.6,71.8,68.8
20160229123000,199.5,212.1,53.1579,10,58.0,0,69.8,71.8,68.8
20160229124500,199.5,212.1,53.1579,10,58.0,0,69.8,71.8,68.8
20160229130000,199.5,208.95,52.3684,10,58.0,0,69.8,71.8,68.8
20160229131500,199.5,208.95,52.3684,10,58.0,0,69.8,71.8,68.8
20160229133000,199.5,211.05,52.8947,10,58.0,0,69.8,71.8,68.8
20160229134500,199.5,211.05,52.8947,10,58.0,0,69.8,71.8,68.8
20160229140000,199.5,211.05,52.8947,10,58.0,100,68.3,71.8,68.8
20160229141500,199.5,206.85,51.8421,10,71.1,100,68.2,71.8,68.8
20160229143000,199.5,208.95,52.3684,10,60.8,100,69.1,71.8,68.8
20160229144500,199.5,208.95,52.3684,10,59.5,0,69.4,71.8,68.8
20160229150000,199.5,211.05,52.8947,10,59.5,0,69.8,71.8,68.8
20160229151500,199.5,211.05,52.8947,10,59.5,0,70.0,71.8,68.8
20160229153000,199.5,211.05,52.8947,10,59.5,0,70.2,71.8,68.8
20160229154500,199.5,211.05,52.8947,10,59.5,0,70.5,71.8,68.8
20160229160000,199.5,211.05,52.8947,10,59.5,0,70.6,71.8,68.8
20160229161500,199.5,215.25,53.9474,10,59.5,0,70.7,71.8,68.8
20160229163000,199.5,215.25,53.9474,9,59.5,0,70.8,71.8,68.8
20160229164500,199.5,208.95,52.3684,9,59.5,0,70.8,71.8,68.8
20160229170000,199.5,211.05,52.8947,9,59.5,0,71.0,71.7,68.7
20160229171500,199.5,211.05,52.8947,9,59.5,0,71.0,71.7,68.7
20160229173000,199.5,211.05,52.8947,9,59.5,0,71.0,71.6,68.6
20160229174500,199.5,206.85,51.8421,9,59.5,0,70.9,71.4,68.4
20160229180000,199.5,211.05,52.8947,9,59.5,0,70.9,71.4,68.4
20160229181500,199.5,211.05,52.8947,9,59.5,0,70.8,71.4,68.4
20160229183000,199.5,211.05,52.8947,9,59.5,0,70.8,71.4,68.4
20160229184500,199.5,211.05,52.8947,9,59.5,0,70.7,71.4,68.4
20160229190000,199.5,211.05,52.8947,9,59.5,0,70.7,71.4,68.4
20160229191500,199.5,211.05,52.8947,9,59.5,0,70.6,71.4,68.4
20160229193000,199.5,211.05,52.8947,9,59.5,0,70.5,71.4,68.4
20160229194500,199.5,211.05,52.8947,9,59.5,0,70.5,71.4,68.4
20160229200000,199.5,211.05,52.8947,9,59.5,0,70.4,71.4,68.4
20160229201500,199.5,211.05,52.8947,9,59.5,0,70.4,71.4,68.4
20160229203000,199.5,211.05,52.8947,9,59.5,0,70.3,71.4,68.4
20160229204500,199.5,211.05,52.8947,9,59.5,0,70.3,71.4,68.4
20160229210000,199.5,211.05,52.8947,9,59.5,0,70.2,71.4,68.4
20160229211500,199.5,211.05,52.8947,9,59.5,0,70.1,71.4,68.4
20160229213000,199.5,211.05,52.8947,9,59.5,0,70.1,71.4,68.4
20160229214500,199.5,211.05,52.8947,9,59.5,0,70.0,71.4,68.4
20160229220000,199.5,211.05,52.8947,9,59.5,0,69.9,71.4,68.4
20160229221500,199.5,211.05,52.8947,9,59.5,0,69.9,71.4,68.4
20160229223000,199.5,211.05,52.8947,9,59.5,0,69.9,71.4,68.4
20160229224500,199.5,211.05,52.8947,9,59.5,0,69.8,71.4,68.4
20160229230000,199.5,211.05,52.8947,9,59.5,0,69.8,71.4,68.4
20160229231500,199.5,211.05,52.8947,9,59.5,0,69.7,71.4,68.4
20160229233000,199.5,211.05,52.8947,9,59.5,0,69.7,71.4,68.4
20160229234500,199.5,211.05,52.8947,9,59.5,0,69.6,71.4,68.4
20160301000000,199.5,211.05,52.8947,9,59.5,0,69.5,71.4,68.4
20160301001500,199.5,206.85,51.8421,9,59.5,0,69.4,71.4,68.4
20160301003000,199.5,208.95,52.3684,9,59.5,0,69.3,71.4,68.4
20160301004500,199.5,208.95,52.3684,9,59.5,0,69.2,71.4,68.4
20160301010000,199.5,208.95,52.3684,9,59.5,0,69.2,71.4,68.4
20160301011500,199.5,211.05,52.8947,9,59.5,0,69.2,71.4,68.4
20160301013000,199.5,211.05,52.8947,9,59.5,0,69.1,71.4,68.4
20160301014500,199.5,211.05,52.8947,9,59.5,0,69.1,71.4,68.4
20160301020000,199.5,211.05,52.8947,9,59.5,0,68.9,71.4,68.4
20160301021500,199.5,211.05,52.8947,9,59.5,0,68.8,71.4,68.4
20160301023000,199.5,211.05,52.8947,9,59.5,0,68.8,71.4,68.4
20160301024500,199.5,211.05,52.8947,9,59.5,0,68.7,71.4,68.4
20160301030000,199.5,211.05,52.8947,9,59.5,0,68.7,71.4,68.4
20160301031500,199.5,206.85,51.8421,9,59.5,0,68.6,71.4,68.4
20160301033000,199.5,206.85,51.8421,9,59.5,0,68.6,71.4,68.4
20160301034500,199.5,206.85,51.8421,9,59.5,0,68.5,71.4,68.4
20160301040000,199.5,208.95,52.3684,9,59.5,0,68.4,71.4,68.4
20160301041500,199.5,206.85,51.8421,9,59.5,0,68.4,71.4,68.4
20160301043000,199.5,206.85,51.8421,9,58.8,0,68.4,71.4,68.4
20160301044500,199.5,208.95,52.3684,9,58.8,0,68.3,71.4,68.4
20160301050000,199.5,206.85,51.8421,9,58.8,0,68.3,71.4,68.4
20160301051500,199.5,206.85,51.8421,9,58.8,0,68.3,71.4,68.4
20160301053000,199.5,206.85,51.8421,9,58.8,0,68.2,71.4,68.4
20160301054500,199.5,206.85,51.8421,9,58.8,0,68.2,71.4,68.4
20160301060000,199.5,204.75,51.3158,9,58.8,0,68.2,71.4,68.4
20160301061500,199.5,204.75,51.3158,9,58.8,100,68.1,71.4,68.4
20160301063000,199.5,204.75,51.3158,9,58.8,100,68.1,71.4,68.4
20160301064500,199.5,204.75,51.3158,9,58.8,100,68.1,71.4,68.4
20160301070000,199.5,206.85,51.8421,9,58.8,100,68.1,71.4,68.4
20160301071500,199.5,211.05,52.8947,9,58.8,100,68.0,71.4,68.4
20160301073000,199.5,211.05,52.8947,9,59.5,100,68.0,71.4,68.4
20160301074500,199.5,211.05,52.8947,9,59.5,100,68.0,71.4,68.4
20160301080000,199.5,206.85,51.8421,9,77.7,100,68.0,71.4,68.4
20160301081500,199.5,204.75,51.3158,9,70.2,100,68.3,71.3,68.3
20160301083000,199.5,204.75,51.3158,9,71.1,0,68.6,71.3,68.3
20160301084500,199.5,202.65,50.7895,9,59.4,0,68.6,71.3,68.3
20160301090000,199.5,198.45,49.7368,9,58.4,0,68.6,71.3,68.3
20160301091500,199.5,198.45,49.7368,9,58.4,0,68.7,71.2,68.2
20160301093000,199.5,198.45,49.7368,9,74.3,100,68.7,73.9,70.9
20160301094500,199.5,198.45,49.7368,9,64.0,0,70.7,73.9,70.9
20160301100000,199.5,198.45,49.7368,9,64.0,100,70.5,73.9,70.9
20160301101500,199.5,196.35,49.2105,9,64.0,100,70.3,73.9,70.9
20160301103000,199.5,190.05,47.6316,9,60.4,100,70.6,73.9,70.9
20160301104500,199.5,190.05,47.6316,9,60.4,100,70.0,73.9,70.9
20160301110000,199.5,192.15,48.1579,9,64.9,100,70.4,73.9,70.9
20160301111500,199.5,190.05,47.6316,9,64.9,100,70.8,73.9,70.9
20160301113000,199.5,194.25,48.6842,9,63.8,100,70.8,73.9,70.9
20160301114500,199.5,192.15,48.1579,9,63.8,100,70.8,73.9,70.9
20160301120000,199.5,194.25,48.6842,9,63.8,100,70.9,73.9,70.9
20160301121500,199.5,194.25,48.6842,9,63.8,100,70.9,73.9,70.9
20160301123000,199.5,194.25,48.6842,9,63.8,100,70.8,73.9,70.9
20160301124500,199.5,190.05,47.6316,9,63.8,100,70.8,73.9,70.9
20160301130000,199.5,190.05,47.6316,9,63.8,100,70.9,73.9,70.9
20160301131500,199.5,194.25,48.6842,9,63.8,100,70.8,73.9,70.9
20160301133000,199.5,196.35,49.2105,9,63.8,100,70.8,73.9,70.9
20160301134500,199.5,198.45,49.7368,9,63.8,100,70.8,73.9,70.9
20160301140000,199.5,196.35,49.2105,9,63.8,100,70.8,73.9,70.9
20160301141500,199.5,204.75,51.3158,9,63.8,100,70.6,73.9,70.9
20160301143000,199.5,206.85,51.8421,9,65.3,100,70.5,73.9,70.9
20160301144500,199.5,204.75,51.3158,9,71.1,100,70.7,73.9,70.9
20160301150000,199.5,192.15,48.1579,9,74.4,100,70.9,73.9,70.9
20160301151500,199.5,190.05,47.6316,9,72.4,100,71.0,73.9,70.9
20160301153000,199.5,192.15,48.1579,9,60.8,0,71.2,73.9,70.9
20160301154500,199.5,198.45,49.7368,9,59.6,0,71.0,73.9,70.9
20160301160000,199.5,204.75,51.3158,9,59.6,0,70.9,73.8,70.8
20160301161500,199.5,211.05,52.8947,9,59.6,0,70.9,73.7,70.7
20160301163000,199.5,211.05,52.8947,9,59.6,0,70.9,73.6,70.6
20160301164500,199.5,211.05,52.8947,9,59.6,0,70.5,73.7,70.7
20160301170000,199.5,211.05,52.8947,9,59.6,0,70.7,73.6,70.6
20160301171500,199.5,211.05,52.8947,9,59.6,0,70.4,73.6,70.6
20160301173000,199.5,211.05,52.8947,9,59.6,100,70.3,73.6,70.6
20160301174500,199.5,211.05,52.8947,9,59.6,100,70.3,73.6,70.6
20160301180000,199.5,211.05,52.8947,9,59.6,100,70.3,73.6,70.6
20160301181500,199.5,211.05,52.8947,9,59.6,100,70.2,73.6,70.6
20160301183000,199.5,211.05,52.8947,9,59.6,100,70.2,73.6,70.6
20160301184500,199.5,206.85,51.8421,9,60.3,100,70.1,73.6,70.6
20160301190000,199.5,211.05,52.8947,9,66.1,100,70.1,73.6,70.6
20160301191500,199.5,211.05,52.8947,9,73.5,100,70.2,73.6,70.6
20160301193000,199.5,211.05,52.8947,9,71.1,100,70.4,73.6,70.6
20160301194500,199.5,206.85,51.8421,9,72.9,100,70.5,73.6,70.6
20160301200000,199.5,206.85,51.8421,9,72.9,100,70.7,73.6,70.6
20160301201500,199.5,206.85,51.8421,9,71.6,100,70.8,73.6,70.6
20160301203000,199.5,208.95,52.3684,9,60.4,0,70.8,73.6,70.6
20160301204500,199.5,208.95,52.3684,9,59.6,0,70.7,73.6,70.6
20160301210000,199.5,208.95,52.3684,9,59.6,0,70.5,73.6,70.6
20160301211500,199.5,208.95,52.3684,9,59.6,100,70.3,73.6,70.6
20160301213000,199.5,208.95,52.3684,9,59.6,100,70.2,73.6,70.6
20160301214500,199.5,208.95,52.3684,9,59.6,100,70.0,73.6,70.6
20160301220000,199.5,206.85,51.8421,9,61.5,100,69.9,73.6,70.6
20160301221500,199.5,206.85,51.8421,9,79.5,100,70.0,73.6,70.6
20160301223000,199.5,208.95,52.3684,9,78.3,100,70.2,73.6,70.6
20160301224500,199.5,208.95,52.3684,9,83.2,100,70.5,73.6,70.6
20160301230000,199.5,208.95,52.3684,9,77.3,100,70.7,73.6,70.6
20160301231500,199.5,208.95,52.3684,9,61.2,0,70.9,73.6,70.6
20160301233000,199.5,202.65,50.7895,9,59.6,0,70.7,73.6,70.6
20160301234500,199.5,202.65,50.7895,9,59.6,0,70.5,73.6,70.6
20160302000000,199.5,204.75,51.3158,9,59.6,100,70.3,73.6,70.6
20160302001500,199.5,202.65,50.7895,9,59.6,100,70.2,73.6,70.6
20160302003000,199.5,202.65,50.7895,9,59.6,100,69.9,73.6,70.6
20160302004500,199.5,204.75,51.3158,9,78.4,100,69.8,73.6,70.6
20160302010000,199.5,204.75,51.3158,9,79.2,100,70.0,73.6,70.6
20160302011500,199.5,196.35,49.2105,10,89.3,100,70.3,73.6,70.6
20160302013000,199.5,204.75,51.3158,10,60.0,100,70.4,73.6,70.6
20160302014500,199.5,212.1,53.1579,10,60.0,100,70.2,73.6,70.6
20160302020000,199.5,217.35,54.4737,10,60.0,100,70.0,73.6,70.6
20160302021500,199.5,217.35,54.4737,10,65.8,100,69.8,73.6,70.6
20160302023000,199.5,217.35,54.4737,10,83.2,100,69.9,73.6,70.6
20160302024500,199.5,217.35,54.4737,10,85.6,100,70.1,73.6,70.6
20160302030000,199.5,217.35,54.4737,10,79.7,100,70.3,73.6,70.6
20160302031500,199.5,212.1,53.1579,10,85.7,100,70.5,73.6,70.6
20160302033000,199.5,212.1,53.1579,10,84.4,100,70.7,73.6,70.6
20160302034500,199.5,215.25,53.9474,10,71.2,0,70.9,73.6,70.6
20160302040000,199.5,215.25,53.9474,10,60.0,0,70.7,73.6,70.6
20160302041500,199.5,215.25,53.9474,10,60.0,100,70.3,73.6,70.6
20160302043000,199.5,215.25,53.9474,10,60.0,100,70.0,73.6,70.6
20160302044500,199.5,215.25,53.9474,10,62.4,100,69.8,73.6,70.6
20160302050000,199.5,212.1,53.1579,10,86.1,100,69.7,73.6,70.6
20160302051500,199.5,212.1,53.1579,10,79.2,100,69.9,73.6,70.6
20160302053000,199.5,212.1,53.1579,10,90.2,100,70.0,73.6,70.6
20160302054500,199.5,208.95,52.3684,10,84.9,100,70.2,73.6,70.6
20160302060000,199.5,211.05,52.8947,10,84.9,100,70.5,73.6,70.6
20160302061500,199.5,211.05,52.8947,10,80.7,100,70.7,73.6,70.6
20160302063000,199.5,211.05,52.8947,10,90.2,100,70.8,73.6,70.6
20160302064500,199.5,211.05,52.8947,10,58.8,0,70.8,73.6,70.6
20160302070000,199.5,211.05,52.8947,10,61.2,100,70.3,73.6,70.6
20160302071500,199.5,211.05,52.8947,10,58.7,100,70.0,73.6,70.6
20160302073000,199.5,217.35,54.4737,10,70.4,100,69.7,73.6,70.6
20160302074500,199.5,208.95,52.3684,10,83.7,100,69.7,73.6,70.6
20160302080000,199.5,215.25,53.9474,10,80.7,100,69.9,73.6,70.6
20160302081500,199.5,206.85,51.8421,10,90.4,100,70.0,73.6,70.6
20160302083000,199.5,212.1,53.1579,10,80.8,100,70.3,73.6,70.6
20160302084500,199.5,217.35,54.4737,10,88.7,100,70.5,73.6,70.6
20160302090000,199.5,208.95,52.3684,10,87.2,100,70.8,73.6,70.6
20160302091500,199.5,215.25,53.9474,10,59.2,0,70.7,73.6,70.6
20160302093000,199.5,212.1,53.1579,10,61.1,100,70.1,73.6,70.6
20160302094500,199.5,208.95,52.3684,10,69.6,100,69.7,73.6,70.6
20160302100000,199.5,215.25,53.9474,10,77.8,100,70.4,73.6,70.6
20160302101500,199.5,206.85,51.8421,10,61.5,100,69.6,73.6,70.6
20160302103000,199.5,208.95,52.3684,10,60.4,100,70.0,73.6,70.6
20160302104500,199.5,212.1,53.1579,10,73.5,100,70.6,73.6,70.6
20160302110000,199.5,202.65,50.7895,10,75.7,100,70.5,73.6,70.6
20160302111500,199.5,204.75,51.3158,10,70.6,100,70.6,73.6,70.6
20160302113000,199.5,204.75,51.3158,10,74.4,100,70.6,73.6,70.6
20160302114500,199.5,192.15,48.1579,10,74.4,100,70.7,73.6,70.6
20160302120000,199.5,202.65,50.7895,10,58.4,0,70.7,73.6,70.6
20160302121500,199.5,202.65,50.7895,10,60.0,0,70.8,73.6,70.6
20160302123000,199.5,196.35,49.2105,10,62.0,100,69.9,73.6,70.6
20160302124500,199.5,199.5,50.0,10,63.6,0,70.6,73.6,70.6
20160302130000,199.5,204.75,51.3158,10,60.8,100,70.1,73.6,70.6
20160302131500,199.5,196.35,49.2105,10,61.5,100,70.5,73.6,70.6
20160302133000,199.5,198.45,49.7368,10,58.7,100,70.6,73.6,70.6
20160302134500,199.5,202.65,50.7895,10,58.7,100,70.6,73.6,70.6
20160302140000,199.5,202.65,50.7895,10,60.8,100,70.3,73.6,70.6
20160302141500,199.5,206.85,51.8421,10,62.8,100,70.2,73.6,70.6
20160302143000,199.5,202.65,50.7895,10,62.8,100,70.0,73.6,70.6
20160302144500,199.5,204.75,51.3158,10,73.9,100,70.4,73.6,70.6
20160302150000,199.5,208.95,52.3684,10,70.1,100,70.6,73.6,70.6
20160302151500,199.5,212.1,53.1579,10,73.9,100,70.7,73.6,70.6
20160302153000,199.5,212.1,53.1579,10,62.0,0,70.9,73.6,70.6
20160302154500,199.5,212.1,53.1579,10,62.0,0,70.7,73.6,70.6
20160302160000,199.5,202.65,50.7895,10,60.7,100,70.5,73.6,70.6
20160302161500,199.5,198.45,49.7368,10,58.7,100,70.8,73.6,70.6
20160302163000,199.5,198.45,49.7368,10,58.7,0,70.7,73.6,70.6
20160302164500,199.5,211.05,52.8947,10,57.9,0,70.8,73.6,70.6
20160302170000,199.5,211.05,52.8947,10,57.9,0,70.8,73.6,70.6
20160302171500,199.5,211.05,52.8947,10,60.4,0,70.8,73.6,70.6
20160302173000,199.5,206.85,51.8421,10,60.4,0,70.7,73.6,70.6
20160302174500,199.5,204.75,51.3158,10,58.5,0,70.7,73.6,70.6
20160302180000,199.5,206.85,51.8421,10,58.5,0,70.6,73.6,70.6
20160302181500,199.5,204.75,51.3158,10,58.5,0,70.5,73.6,70.6
20160302183000,199.5,206.85,51.8421,10,60.4,0,70.5,73.6,70.6
20160302184500,199.5,204.75,51.3158,10,60.4,100,70.3,73.6,70.6
20160302190000,199.5,198.45,49.7368,10,58.7,100,70.3,73.6,70.6
20160302191500,199.5,204.75,51.3158,10,58.7,100,70.2,73.6,70.6
20160302193000,199.5,206.85,51.8421,10,60.4,100,70.0,73.6,70.6
20160302194500,199.5,206.85,51.8421,10,63.2,100,70.0,73.6,70.6
20160302200000,199.5,198.45,49.7368,10,76.3,100,70.1,73.6,70.6
20160302201500,199.5,198.45,49.7368,10,76.3,100,70.5,73.6,70.6
20160302203000,199.5,204.75,51.3158,10,80.6,100,70.8,73.6,70.6
20160302204500,199.5,206.85,51.8421,10,62.0,0,70.9,73.6,70.6
20160302210000,199.5,202.65,50.7895,10,62.0,0,70.7,73.6,70.6
20160302211500,199.5,198.45,49.7368,10,59.9,0,70.5,73.6,70.6
20160302213000,199.5,202.65,50.7895,10,58.7,0,70.4,73.6,70.6
20160302214500,199.5,204.75,51.3158,10,58.7,100,70.2,73.6,70.6
20160302220000,199.5,206.85,51.8421,10,60.8,100,70.0,73.6,70.6
20160302221500,199.5,204.75,51.3158,10,63.2,100,69.9,73.6,70.6
20160302223000,199.5,198.45,49.7368,10,83.4,100,70.0,73.6,70.6
20160302224500,199.5,198.45,49.7368,10,77.3,100,70.2,73.6,70.6
20160302230000,199.5,202.65,50.7895,10,83.2,100,70.5,73.6,70.6
20160302231500,199.5,204.75,51.3158,10,83.2,100,70.7,73.6,70.6
20160302233000,199.5,204.75,51.3158,10,67.0,0,70.9,73.6,70.6
20160302234500,199.5,198.45,49.7368,10,59.9,0,70.8,73.6,70.6
20160303000000,199.5,198.45,49.7368,10,58.4,0,70.5,73.6,70.6
20160303001500,199.5,206.85,51.8421,10,59.6,100,70.3,73.6,70.6
20160303003000,199.5,206.85,51.8421,10,61.5,100,70.0,73.6,70.6
20160303004500,199.5,199.5,50.0,10,62.8,100,69.8,73.6,70.6
20160303010000,199.5,202.65,50.7895,10,78.4,100,69.8,73.6,70.6
20160303011500,199.5,206.85,51.8421,10,88.6,100,70.0,73.6,70.6
20160303013000,199.5,198.45,49.7368,10,84.9,100,70.3,73.6,70.6
20160303014500,199.5,198.45,49.7368,10,79.4,100,70.5,73.5,70.5
20160303020000,199.5,204.75,51.3158,10,74.7,0,70.8,73.5,70.5
20160303021500,199.5,198.45,49.7368,10,61.1,0,70.7,73.5,70.5
20160303023000,199.5,198.45,49.7368,10,58.8,0,70.4,73.5,70.5
20160303024500,199.5,206.85,51.8421,10,60.5,100,70.2,73.5,70.5
20160303030000,199.5,198.45,49.7368,10,59.5,100,69.9,73.5,70.5
20160303031500,199.5,202.65,50.7895,10,60.4,100,69.7,73.5,70.5
20160303033000,199.5,198.45,49.7368,10,85.0,100,69.7,73.5,70.5
20160303034500,199.5,198.45,49.7368,10,86.2,100,70.0,73.5,70.5
20160303040000,199.5,198.45,49.7368,10,79.6,100,70.2,73.5,70.5
20160303041500,199.5,198.45,49.7368,10,86.2,100,70.5,73.5,70.5
20160303043000,199.5,198.45,49.7368,10,62.8,100,70.7,73.5,70.5
20160303044500,199.5,202.65,50.7895,10,61.0,100,70.5,73.4,70.4
20160303050000,199.5,199.5,50.0,10,59.6,100,70.3,73.4,70.4
20160303051500,199.5,199.5,50.0,10,60.3,100,70.1,73.3,70.3
20160303053000,199.5,206.85,51.8421,10,60.3,100,69.9,73.3,70.3
20160303054500,199.5,212.1,53.1579,10,60.3,100,69.7,73.3,70.3
20160303060000,199.5,212.1,53.1579,10,71.1,100,69.6,73.3,70.3
20160303061500,199.5,212.1,53.1579,10,83.7,100,69.7,73.2,70.2
20160303063000,199.5,212.1,53.1579,10,81.0,100,69.9,73.2,70.2
20160303064500,199.5,212.1,53.1579,10,79.7,100,70.2,73.2,70.2
20160303070000,199.5,212.1,53.1579,10,81.6,100,70.4,73.2,70.2
20160303071500,199.5,208.95,52.3684,10,60.3,0,70.4,73.2,70.2
20160303073000,199.5,204.75,51.3158,10,60.3,100,69.6,73.2,70.2
20160303074500,199.5,198.45,49.7368,10,67.2,100,69.3,73.2,70.2
20160303080000,199.5,194.25,48.6842,10,76.3,100,70.0,73.2,70.2
20160303081500,199.5,194.25,48.6842,10,74.4,100,70.1,73.2,70.2
20160303083000,199.5,198.45,49.7368,10,72.9,100,70.1,73.2,70.2
20160303084500,199.5,198.45,49.7368,10,71.7,100,70.1,73.2,70.2
20160303090000,199.5,198.45,49.7368,10,74.9,100,70.1,73.2,70.2
20160303091500,199.5,196.35,49.2105,10,61.6,100,70.0,73.2,70.2
20160303093000,199.5,196.35,49.2105,10,61.6,100,69.3,73.2,70.2
20160303094500,199.5,194.25,48.6842,10,71.5,100,69.8,73.2,70.2
20160303100000,199.5,192.15,48.1579,10,69.7,100,70.2,73.2,70.2
20160303101500,199.5,194.25,48.6842,10,60.4,0,70.6,73.2,70.2
20160303103000,199.5,196.35,49.2105,10,60.4,0,70.5,73.2,70.2
20160303104500,199.5,196.35,49.2105,10,60.4,0,70.4,73.2,70.2
20160303110000,199.5,199.5,50.0,10,60.4,0,70.4,73.2,70.2
20160303111500,199.5,196.35,49.2105,10,59.6,0,70.3,73.2,70.2
20160303113000,199.5,196.35,49.2105,10,59.6,100,69.9,73.2,70.2
20160303114500,199.5,204.75,51.3158,10,60.2,100,69.6,73.2,70.2
20160303120000,199.5,202.65,50.7895,10,75.9,100,69.6,73.2,70.2
20160303121500,199.5,199.5,50.0,10,76.9,100,70.1,73.2,70.2
20160303123000,199.5,199.5,50.0,10,78.7,100,70.3,73.2,70.2
20160303124500,199.5,204.75,51.3158,10,61.2,0,70.5,73.2,70.2
20160303130000,199.5,202.65,50.7895,10,59.9,100,69.9,73.2,70.2
20160303131500,199.5,199.5,50.0,10,61.0,100,68.9,73.2,70.2
20160303133000,199.5,196.35,49.2105,10,64.3,100,69.7,73.2,70.2
20160303134500,199.5,198.45,49.7368,10,72.6,100,69.8,73.2,70.2
20160303140000,199.5,198.45,49.7368,10,64.0,0,70.5,73.2,70.2
20160303141500,199.5,198.45,49.7368,10,60.0,0,70.4,73.2,70.2
20160303143000,199.5,196.35,49.2105,10,60.0,0,70.3,73.2,70.2
20160303144500,199.5,198.45,49.7368,10,60.0,0,70.3,73.2,70.2
20160303150000,199.5,196.35,49.2105,10,60.0,0,70.2,73.2,70.2
20160303151500,199.5,198.45,49.7368,10,64.8,100,69.3,73.2,70.2
20160303153000,199.5,198.45,49.7368,10,67.3,100,69.7,73.2,70.2
20160303154500,199.5,198.45,49.7368,10,67.3,100,70.2,73.2,70.2
20160303160000,199.5,202.65,50.7895,10,61.6,0,70.1,73.2,70.2
20160303161500,199.5,211.05,52.8947,10,60.0,0,70.2,73.2,70.2
20160303163000,199.5,211.05,52.8947,10,60.0,100,70.2,73.2,70.2
20160303164500,199.5,215.25,53.9474,9,60.0,100,69.3,73.2,70.2
20160303170000,199.5,211.05,52.8947,9,76.3,100,69.9,73.2,70.2
20160303171500,199.5,215.25,53.9474,9,64.0,100,70.2,73.2,70.2
20160303173000,199.5,215.25,53.9474,9,64.0,100,70.3,73.2,70.2
20160303174500,199.5,212.1,53.1579,9,64.0,100,70.4,73.2,70.2
20160303180000,199.5,212.1,53.1579,9,60.4,0,70.4,73.2,70.2
20160303181500,199.5,212.1,53.1579,9,60.4,0,70.4,73.2,70.2
20160303183000,199.5,212.1,53.1579,9,60.4,0,70.3,73.2,70.2
20160303184500,199.5,212.1,53.1579,9,60.4,0,70.2,73.2,70.2
20160303190000,199.5,212.1,53.1579,9,60.4,0,70.2,73.2,70.2
20160303191500,199.5,212.1,53.1579,9,60.4,0,70.0,73.2,70.2
20160303193000,199.5,212.1,53.1579,9,60.4,0,70.0,73.2,70.2
20160303194500,199.5,212.1,53.1579,9,60.4,100,69.9,73.2,70.2
20160303200000,199.5,215.25,53.9474,9,60.4,100,69.8,73.2,70.2
20160303201500,199.5,212.1,53.1579,9,60.4,100,69.8,73.2,70.2
20160303203000,199.5,212.1,53.1579,9,60.4,100,69.7,73.2,70.2
20160303204500,199.5,212.1,53.1579,9,60.4,100,69.7,73.2,70.2
20160303210000,199.5,212.1,53.1579,9,66.2,100,69.7,73.2,70.2
20160303211500,199.5,212.1,53.1579,9,72.6,100,69.9,73.2,70.2
20160303213000,199.5,208.95,52.3684,9,74.0,100,70.0,73.2,70.2
20160303214500,199.5,211.05,52.8947,9,74.0,100,70.2,73.2,70.2
20160303220000,199.5,211.05,52.8947,9,75.3,100,70.3,73.2,70.2
20160303221500,199.5,211.05,52.8947,9,72.5,100,70.4,73.2,70.2
20160303223000,199.5,211.05,52.8947,9,62.0,0,70.4,73.2,70.2
20160303224500,199.5,211.05,52.8947,9,60.4,0,70.3,73.2,70.2
20160303230000,199.5,211.05,52.8947,9,60.4,0,70.0,73.2,70.2
20160303231500,199.5,211.05,52.8947,9,60.4,100,69.9,73.2,70.2
20160303233000,199.5,211.05,52.8947,9,60.4,100,69.8,73.2,70.2
20160303234500,199.5,211.05,52.8947,9,60.4,100,69.6,73.2,70.2
20160304000000,199.5,211.05,52.8947,9,75.1,100,69.4,73.2,70.2
20160304001500,199.5,211.05,52.8947,9,78.7,100,69.7,73.2,70.2
20160304003000,199.5,211.05,52.8947,9,83.2,100,69.9,73.2,70.2
20160304004500,199.5,211.05,52.8947,9,86.1,100,70.1,73.2,70.2
20160304010000,199.5,211.05,52.8947,9,80.5,100,70.3,73.2,70.2
20160304011500,199.5,211.05,52.8947,9,60.8,0,70.4,73.2,70.2
20160304013000,199.5,211.05,52.8947,9,60.8,0,70.2,73.2,70.2
20160304014500,199.5,211.05,52.8947,9,60.8,100,69.9,73.2,70.2
20160304020000,199.5,211.05,52.8947,9,60.8,100,69.7,73.2,70.2
20160304021500,199.5,211.05,52.8947,9,60.8,100,69.4,73.2,70.2
20160304023000,199.5,211.05,52.8947,9,80.0,100,69.4,73.2,70.2
20160304024500,199.5,211.05,52.8947,9,82.1,100,69.6,73.2,70.2
20160304030000,199.5,211.05,52.8947,9,86.9,100,69.7,73.2,70.2
20160304031500,199.5,211.05,52.8947,9,79.2,100,70.0,73.2,70.2
20160304033000,199.5,211.05,52.8947,9,86.3,100,70.2,73.2,70.2
20160304034500,199.5,211.05,52.8947,9,84.9,100,70.4,73.2,70.2
20160304040000,199.5,211.05,52.8947,9,60.9,0,70.3,73.2,70.2
20160304041500,199.5,211.05,52.8947,9,60.9,0,70.0,73.2,70.2
20160304043000,199.5,211.05,52.8947,9,60.2,100,69.7,73.2,70.2
20160304044500,199.5,215.25,53.9474,9,61.5,100,69.4,73.2,70.2
20160304050000,199.5,204.75,51.3158,9,77.7,100,69.3,73.2,70.2
20160304051500,199.5,208.95,52.3684,9,89.8,100,69.5,73.2,70.2
20160304053000,199.5,206.85,51.8421,9,85.4,100,69.6,73.2,70.2
20160304054500,199.5,208.95,52.3684,9,85.4,100,69.8,73.2,70.2
20160304060000,199.5,204.75,51.3158,9,85.4,100,70.1,73.2,70.2
20160304061500,199.5,208.95,52.3684,9,91.1,100,70.3,73.2,70.2
20160304063000,199.5,206.85,51.8421,9,62.8,0,70.5,73.2,70.2
20160304064500,199.5,212.1,53.1579,9,61.6,0,70.2,73.2,70.2
20160304070000,199.5,206.85,51.8421,9,59.1,100,69.8,73.2,70.2
20160304071500,199.5,211.05,52.8947,9,62.2,100,69.4,73.2,70.2
20160304073000,199.5,211.05,52.8947,9,77.7,100,69.3,73.2,70.2
20160304074500,199.5,198.45,49.7368,9,82.6,100,69.4,73.2,70.2
20160304080000,199.5,196.35,49.2105,9,88.6,100,69.6,73.2,70.2
20160304081500,199.5,198.45,49.7368,9,82.1,100,69.8,73.2,70.2
20160304083000,199.5,204.75,51.3158,9,82.1,100,70.2,73.2,70.2
20160304084500,199.5,202.65,50.7895,9,77.9,0,70.5,73.2,70.2
20160304090000,199.5,204.75,51.3158,9,58.8,0,70.3,73.2,70.2
20160304091500,199.5,204.75,51.3158,9,59.9,100,69.6,73.2,70.2
20160304093000,199.5,199.5,50.0,9,59.2,100,69.6,73.2,70.2
20160304094500,199.5,194.25,48.6842,9,70.5,100,69.5,73.2,70.2
20160304100000,199.5,199.5,50.0,9,79.7,100,69.8,73.2,70.2
20160304101500,199.5,199.5,50.0,9,83.7,100,70.0,73.2,70.2
20160304103000,199.5,222.6,55.7895,10,66.3,0,70.5,73.2,70.2
20160304104500,199.5,208.95,52.3684,10,76.3,100,69.3,73.2,70.2
20160304110000,199.5,217.35,54.4737,10,66.3,100,69.9,73.2,70.2
20160304111500,199.5,211.05,52.8947,10,79.2,100,69.6,73.2,70.2
20160304113000,199.5,211.05,52.8947,10,76.8,100,70.1,73.2,70.2
20160304114500,199.5,206.85,51.8421,10,82.5,100,70.3,73.2,70.2
20160304120000,199.5,219.45,55.0,10,60.0,0,70.4,73.2,70.2
20160304121500,199.5,208.95,52.3684,10,58.7,0,70.3,73.2,70.2
20160304123000,199.5,217.35,54.4737,10,59.6,0,70.2,73.2,70.2
20160304124500,199.5,211.05,52.8947,10,58.3,100,69.7,73.2,70.2
20160304130000,199.5,217.35,54.4737,10,60.4,100,69.6,73.2,70.2
20160304131500,199.5,211.05,52.8947,10,64.4,100,69.4,73.2,70.2
20160304133000,199.5,215.25,53.9474,10,84.3,100,69.7,73.2,70.2
20160304134500,199.5,206.85,51.8421,10,80.1,100,70.0,73.2,70.2
20160304140000,199.5,208.95,52.3684,10,83.4,100,70.2,73.2,70.2
20160304141500,199.5,204.75,51.3158,10,63.6,0,70.5,73.2,70.2
20160304143000,199.5,206.85,51.8421,10,59.2,0,70.2,73.2,70.2
20160304144500,199.5,212.1,53.1579,10,60.4,0,70.2,73.2,70.2
20160304150000,199.5,212.1,53.1579,10,59.6,100,69.4,73.2,70.2
20160304151500,199.5,212.1,53.1579,10,64.4,100,70.0,73.2,70.2
20160304153000,199.5,206.85,51.8421,10,63.6,100,70.2,73.2,70.2
20160304154500,199.5,204.75,51.3158,10,62.4,100,70.3,73.2,70.2
20160304160000,199.5,204.75,51.3158,10,61.6,100,70.4,73.2,70.2
20160304161500,199.5,211.05,52.8947,10,59.6,0,70.5,73.2,70.2
20160304163000,199.5,211.05,52.8947,9,61.0,0,70.4,73.2,70.2
20160304164500,199.5,215.25,53.9474,9,61.0,0,70.4,73.2,70.2
20160304170000,199.5,211.05,52.8947,9,59.2,0,70.4,73.2,70.2
20160304171500,199.5,211.05,52.8947,9,61.5,0,70.5,73.2,70.2
20160304173000,199.5,211.05,52.8947,9,59.3,0,70.6,73.2,70.2
20160304174500,199.5,211.05,52.8947,9,61.5,0,70.6,73.2,70.2
20160304180000,199.5,211.05,52.8947,9,59.6,0,70.5,73.2,70.2
20160304181500,199.5,211.05,52.8947,9,61.7,0,70.5,73.2,70.2
20160304183000,199.5,206.85,51.8421,9,59.9,0,70.5,73.2,70.2
20160304184500,199.5,212.1,53.1579,9,61.7,0,70.4,73.2,70.2
20160304190000,199.5,208.95,52.3684,9,59.9,0,70.4,73.2,70.2
20160304191500,199.5,212.1,53.1579,9,61.8,0,70.3,73.2,70.2
20160304193000,199.5,208.95,52.3684,9,59.9,0,70.3,73.2,70.2
20160304194500,199.5,212.1,53.1579,9,62.0,0,70.3,73.2,70.2
20160304200000,199.5,208.95,52.3684,9,59.6,0,70.2,73.2,70.2
20160304201500,199.5,211.05,52.8947,9,62.0,0,70.2,73.2,70.2
20160304203000,199.5,211.05,52.8947,9,59.6,0,70.2,73.2,70.2
20160304204500,199.5,211.05,52.8947,9,61.9,0,70.0,73.2,70.2
20160304210000,199.5,211.05,52.8947,9,59.6,0,70.0,73.2,70.2
20160304211500,199.5,211.05,52.8947,9,61.9,100,69.9,73.2,70.2
20160304213000,199.5,211.05,52.8947,9,59.6,100,69.9,73.2,70.2
20160304214500,199.5,211.05,52.8947,9,61.9,100,69.8,73.2,70.2
20160304220000,199.5,211.05,52.8947,9,59.6,100,69.8,73.2,70.2
20160304221500,199.5,211.05,52.8947,9,62.6,100,69.7,73.2,70.2
20160304223000,199.5,211.05,52.8947,9,60.4,100,69.7,73.2,70.2
20160304224500,199.5,211.05,52.8947,9,69.1,100,69.7,73.2,70.2
20160304230000,199.5,211.05,52.8947,9,80.5,100,69.8,73.2,70.2
20160304231500,199.5,211.05,52.8947,9,80.5,100,70.0,73.2,70.2
20160304233000,199.5,211.05,52.8947,9,75.3,100,70.2,73.2,70.2
20160304234500,199.5,206.85,51.8421,9,79.7,100,70.4,73.2,70.2
20160305000000,199.5,215.25,53.9474,9,60.4,0,70.3,73.2,70.2
20160305001500,199.5,211.05,52.8947,9,60.4,0,70.2,73.2,70.2
20160305003000,199.5,211.05,52.8947,9,60.4,0,70.0,73.2,70.2
20160305004500,199.5,211.05,52.8947,9,60.4,100,69.8,73.2,70.2
20160305010000,199.5,215.25,53.9474,9,60.4,100,69.6,73.2,70.2
20160305011500,199.5,204.75,51.3158,10,86.2,100,69.7,73.2,70.2
20160305013000,199.5,199.5,50.0,10,62.0,100,69.7,73.2,70.2
20160305014500,199.5,199.5,50.0,10,60.3,100,69.6,73.2,70.2
20160305020000,199.5,204.75,51.3158,10,83.0,100,69.5,73.2,70.2
20160305021500,199.5,198.45,49.7368,10,78.6,100,69.7,73.2,70.2
20160305023000,199.5,198.45,49.7368,10,88.0,100,69.9,73.2,70.2
20160305024500,199.5,204.75,51.3158,10,78.1,100,70.2,73.2,70.2
20160305030000,199.5,198.45,49.7368,10,86.8,100,70.3,73.2,70.2
20160305031500,199.5,202.65,50.7895,10,60.0,0,70.3,73.2,70.2
20160305033000,199.5,198.45,49.7368,10,61.1,0,70.0,73.2,70.2
20160305034500,199.5,204.75,51.3158,10,60.0,100,69.8,73.2,70.2
20160305040000,199.5,199.5,50.0,10,61.1,100,69.6,73.2,70.2
20160305041500,199.5,202.65,50.7895,10,75.1,100,69.3,73.2,70.2
20160305043000,199.5,196.35,49.2105,10,87.4,100,69.4,73.2,70.2
20160305044500,199.5,202.65,50.7895,10,79.2,100,69.6,73.2,70.2
20160305050000,199.5,198.45,49.7368,10,89.2,100,69.8,73.2,70.2
20160305051500,199.5,204.75,51.3158,10,79.3,100,70.0,73.2,70.2
20160305053000,199.5,198.45,49.7368,10,89.8,100,70.2,73.2,70.2
20160305054500,199.5,206.85,51.8421,10,84.9,100,70.4,73.2,70.2
20160305060000,199.5,199.5,50.0,10,59.9,0,70.3,73.2,70.2
20160305061500,199.5,208.95,52.3684,10,59.9,100,69.9,73.2,70.2
20160305063000,199.5,204.75,51.3158,10,59.9,100,69.6,73.2,70.2
20160305064500,199.5,208.95,52.3684,10,69.6,100,69.3,73.2,70.2
20160305070000,199.5,202.65,50.7895,10,85.2,100,69.3,73.2,70.2
20160305071500,199.5,208.95,52.3684,10,79.2,100,69.5,73.2,70.2
20160305073000,199.5,202.65,50.7895,10,81.1,100,69.7,73.2,70.2
20160305074500,199.5,204.75,51.3158,10,90.1,100,69.9,73.2,70.2
20160305080000,199.5,199.5,50.0,10,88.5,100,70.2,73.2,70.2
20160305081500,199.5,206.85,51.8421,10,84.3,100,70.5,73.2,70.2
20160305083000,199.5,202.65,50.7895,10,59.4,0,70.3,73.2,70.2
20160305084500,199.5,208.95,52.3684,10,60.8,100,69.9,73.2,70.2
20160305090000,199.5,204.75,51.3158,10,58.4,100,69.6,73.2,70.2
20160305091500,199.5,202.65,50.7895,10,64.4,100,69.3,73.2,70.2
20160305093000,199.5,204.75,51.3158,10,78.2,100,69.5,73.2,70.2
20160305094500,199.5,202.65,50.7895,10,82.2,100,69.6,73.2,70.2
20160305100000,199.5,204.75,51.3158,10,87.4,100,69.8,73.2,70.2
20160305101500,199.5,202.65,50.7895,10,78.8,100,70.1,73.2,70.2
20160305103000,199.5,202.65,50.7895,10,80.3,100,70.3,73.2,70.2
20160305104500,199.5,206.85,51.8421,10,60.0,0,70.4,73.2,70.2
20160305110000,199.5,199.5,50.0,10,59.1,0,70.2,73.2,70.2
20160305111500,199.5,202.65,50.7895,10,60.0,100,69.9,73.2,70.2
20160305113000,199.5,198.45,49.7368,10,58.7,100,69.7,73.2,70.2
20160305114500,199.5,202.65,50.7895,10,60.7,100,69.6,73.2,70.2
20160305120000,199.5,199.5,50.0,10,74.4,100,69.4,73.2,70.2
20160305121500,199.5,208.95,52.3684,10,85.5,100,69.6,73.2,70.2
20160305123000,199.5,212.1,53.1579,10,80.9,100,69.8,73.2,70.2
20160305124500,199.5,208.95,52.3684,10,78.3,100,70.1,73.2,70.2
20160305130000,199.5,215.25,53.9474,10,79.7,100,70.4,73.2,70.2
20160305131500,199.5,211.05,52.8947,10,61.1,0,70.4,73.2,70.2
20160305133000,199.5,211.05,52.8947,10,58.8,0,70.3,73.2,70.2
20160305134500,199.5,204.75,51.3158,10,60.3,0,70.2,73.2,70.2
20160305140000,199.5,202.65,50.7895,10,58.8,0,70.0,73.2,70.2
20160305141500,199.5,196.35,49.2105,10,60.3,100,69.9,73.2,70.2
20160305143000,199.5,198.45,49.7368,10,58.8,100,69.8,73.2,70.2
20160305144500,199.5,198.45,49.7368,10,60.7,100,69.7,73.2,70.2
20160305150000,199.5,198.45,49.7368,10,59.6,100,69.7,73.2,70.2
20160305151500,199.5,198.45,49.7368,10,61.9,100,69.7,73.2,70.2
20160305153000,199.5,198.45,49.7368,10,63.6,100,69.8,73.2,70.2
20160305154500,199.5,196.35,49.2105,10,65.8,100,70.0,73.2,70.2
20160305160000,199.5,199.5,50.0,10,65.8,100,70.2,73.2,70.2
20160305161500,199.5,196.35,49.2105,10,65.8,100,70.5,73.2,70.2
20160305163000,199.5,199.5,50.0,10,61.1,0,70.5,73.2,70.2
20160305164500,199.5,199.5,50.0,10,60.0,0,70.6,73.2,70.2
20160305170000,199.5,196.35,49.2105,10,61.1,0,70.6,73.2,70.2
20160305171500,199.5,198.45,49.7368,10,60.4,0,70.7,73.2,70.2
20160305173000,199.5,198.45,49.7368,10,60.4,0,70.7,73.2,70.2
20160305174500,199.5,198.45,49.7368,10,61.5,0,70.7,73.2,70.2
20160305180000,199.5,196.35,49.2105,10,60.0,0,70.7,73.2,70.2
20160305181500,199.5,196.35,49.2105,10,60.7,0,70.6,73.2,70.2
20160305183000,199.5,202.65,50.7895,10,60.7,0,70.5,73.2,70.2
20160305184500,199.5,202.65,50.7895,10,60.7,0,70.5,73.2,70.2
20160305190000,199.5,199.5,50.0,10,61.5,0,70.4,73.2,70.2
20160305191500,199.5,199.5,50.0,10,61.5,0,70.4,73.2,70.2
20160305193000,199.5,202.65,50.7895,10,60.4,0,70.4,73.2,70.2
20160305194500,199.5,199.5,50.0,10,61.1,0,70.3,73.2,70.2
20160305200000,199.5,199.5,50.0,10,61.1,0,70.3,73.2,70.2
20160305201500,199.5,199.5,50.0,10,60.4,0,70.3,73.2,70.2
20160305203000,199.5,196.35,49.2105,10,60.4,0,70.2,73.2,70.2
20160305204500,199.5,202.65,50.7895,10,61.5,0,70.2,73.2,70.2
20160305210000,199.5,199.5,50.0,10,60.4,0,70.2,73.2,70.2
20160305211500,199.5,199.5,50.0,10,60.4,0,70.1,73.2,70.2
20160305213000,199.5,199.5,50.0,10,61.5,0,70.0,73.2,70.2
20160305214500,199.5,199.5,50.0,10,60.3,0,70.0,73.2,70.2
20160305220000,199.5,199.5,50.0,10,60.3,100,69.9,73.2,70.2
20160305221500,199.5,199.5,50.0,10,61.5,100,69.9,73.2,70.2
20160305223000,199.5,199.5,50.0,10,60.4,100,69.8,73.2,70.2
20160305224500,199.5,196.35,49.2105,10,61.5,100,69.8,73.2,70.2
20160305230000,199.5,199.5,50.0,10,61.5,100,69.7,73.2,70.2
20160305231500,199.5,196.35,49.2105,10,63.2,100,69.7,73.2,70.2
20160305233000,199.5,199.5,50.0,10,77.2,100,69.7,73.2,70.2
20160305234500,199.5,199.5,50.0,10,84.3,100,70.0,73.2,70.2
20160306000000,199.5,196.35,49.2105,10,84.3,100,70.2,73.2,70.2
20160306001500,199.5,199.5,50.0,10,69.2,0,70.5,73.2,70.2
20160306003000,199.5,196.35,49.2105,10,61.1,0,70.3,73.2,70.2
20160306004500,199.5,199.5,50.0,10,60.4,0,70.2,73.2,70.2
20160306010000,199.5,196.35,49.2105,10,60.4,100,69.9,73.2,70.2
