PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160306011500,199.5,204.75,51.3158,10,61.2,100,69.8,73.2,70.2
20160306013000,199.5,202.65,50.7895,10,60.5,100,69.6,73.2,70.2
20160306014500,199.5,208.95,52.3684,10,72.4,100,69.4,73.2,70.2
20160306020000,199.5,206.85,51.8421,10,84.3,100,69.6,73.2,70.2
20160306021500,199.5,211.05,52.8947,10,80.6,100,69.8,73.2,70.2
20160306023000,199.5,211.05,52.8947,10,81.6,100,70.0,73.2,70.2
20160306024500,199.5,211.05,52.8947,10,88.0,100,70.2,73.2,70.2
20160306030000,199.5,211.05,52.8947,10,67.1,0,70.5,73.2,70.2
20160306031500,199.5,211.05,52.8947,10,61.5,0,70.2,73.2,70.2
20160306033000,199.5,215.25,53.9474,10,59.8,100,69.9,73.2,70.2
20160306034500,199.5,211.05,52.8947,10,61.1,100,69.7,73.2,70.2
20160306040000,199.5,211.05,52.8947,10,61.1,100,69.4,73.2,70.2
20160306041500,199.5,204.75,51.3158,10,86.0,100,69.4,73.2,70.2
20160306043000,199.5,211.05,52.8947,10,79.6,100,69.6,73.2,70.2
20160306044500,199.5,204.75,51.3158,10,86.9,100,69.7,73.2,70.2
20160306050000,199.5,211.05,52.8947,10,85.6,100,70.0,73.2,70.2
20160306051500,199.5,206.85,51.8421,10,80.7,100,70.2,73.2,70.2
20160306053000,199.5,211.05,52.8947,10,86.2,100,70.3,73.2,70.2
20160306054500,199.5,206.85,51.8421,10,60.7,0,70.4,73.2,70.2
20160306060000,199.5,211.05,52.8947,10,60.7,0,70.0,73.2,70.2
20160306061500,199.5,206.85,51.8421,10,60.7,100,69.7,73.2,70.2
20160306063000,199.5,215.25,53.9474,10,61.6,100,69.3,73.2,70.2
20160306064500,199.5,208.95,52.3684,10,79.0,100,69.3,73.2,70.2
20160306070000,199.5,212.1,53.1579,10,87.5,100,69.5,73.2,70.2
20160306071500,199.5,208.95,52.3684,10,88.5,100,69.6,73.2,70.2
20160306073000,199.5,212.1,53.1579,10,80.5,100,69.8,73.2,70.2
20160306074500,199.5,204.75,51.3158,10,89.2,100,70.1,73.2,70.2
20160306080000,199.5,211.05,52.8947,10,80.2,100,70.3,73.2,70.2
20160306081500,199.5,206.85,51.8421,10,60.8,0,70.4,73.2,70.2
20160306083000,199.5,212.1,53.1579,10,60.8,0,70.1,73.2,70.2
20160306084500,199.5,212.1,53.1579,10,58.8,100,69.8,73.2,70.2
20160306090000,199.5,212.1,53.1579,10,60.3,100,69.5,73.2,70.2
20160306091500,199.5,212.1,53.1579,10,80.4,100,69.3,73.2,70.2
20160306093000,199.5,212.1,53.1579,10,84.9,100,69.6,73.1,70.1
20160306094500,199.5,208.95,52.3684,10,81.4,100,69.7,73.1,70.1
20160306100000,199.5,211.05,52.8947,10,80.1,100,69.9,73.1,70.1
20160306101500,199.5,211.05,52.8947,10,86.2,100,70.2,73.1,70.1
20160306103000,199.5,204.75,51.3158,10,70.6,0,70.4,73.1,70.1
20160306104500,199.5,204.75,51.3158,10,60.0,0,70.2,73.1,70.1
20160306110000,199.5,199.5,50.0,10,59.1,0,70.0,73.1,70.1
20160306111500,199.5,199.5,50.0,10,60.3,100,69.8,73.1,70.1
20160306113000,199.5,204.75,51.3158,10,59.2,100,69.6,73.1,70.1
20160306114500,199.5,208.95,52.3684,10,60.4,100,69.4,73.1,70.1
20160306120000,199.5,215.25,53.9474,10,82.0,100,69.3,73.1,70.1
20160306121500,199.5,208.95,52.3684,10,82.0,100,69.6,73.1,70.1
20160306123000,199.5,211.05,52.8947,10,77.3,100,69.8,73.1,70.1
20160306124500,199.5,206.85,51.8421,10,81.6,100,70.1,73.1,70.1
20160306130000,199.5,204.75,51.3158,10,71.8,0,70.4,73.1,70.1
20160306131500,199.5,199.5,50.0,10,60.5,0,70.3,73.1,70.1
20160306133000,199.5,199.5,50.0,10,58.8,0,70.2,73.1,70.1
20160306134500,199.5,194.25,48.6842,10,58.8,0,70.0,73.1,70.1
20160306140000,199.5,198.45,49.7368,10,60.0,0,69.9,73.1,70.1
20160306141500,199.5,198.45,49.7368,10,59.1,0,69.9,73.1,70.1
20160306143000,199.5,198.45,49.7368,10,60.0,100,69.8,73.1,70.1
20160306144500,199.5,196.35,49.2105,10,59.1,100,69.8,73.1,70.1
20160306150000,199.5,199.5,50.0,10,59.1,100,69.7,73.1,70.1
20160306151500,199.5,196.35,49.2105,10,60.0,100,69.7,73.1,70.1
20160306153000,199.5,199.5,50.0,10,60.0,100,69.7,73.1,70.1
20160306154500,199.5,199.5,50.0,10,60.0,100,69.8,73.1,70.1
20160306160000,199.5,202.65,50.7895,10,60.8,100,70.0,73.1,70.1
20160306161500,199.5,196.35,49.2105,10,59.9,100,70.0,73.1,70.1
20160306163000,199.5,199.5,50.0,10,59.9,100,70.2,73.1,70.1
20160306164500,199.5,199.5,50.0,10,60.8,100,70.2,73.1,70.1
20160306170000,199.5,199.5,50.0,10,59.6,100,70.3,73.1,70.1
20160306171500,199.5,202.65,50.7895,10,62.4,100,70.3,73.1,70.1
20160306173000,199.5,198.45,49.7368,10,59.9,100,70.3,73.1,70.1
20160306174500,199.5,204.75,51.3158,10,61.6,100,70.3,73.1,70.1
20160306180000,199.5,196.35,49.2105,10,59.9,0,70.3,73.1,70.1
20160306181500,199.5,202.65,50.7895,10,59.9,0,70.3,73.1,70.1
20160306183000,199.5,198.45,49.7368,10,62.0,0,70.3,73.1,70.1
20160306184500,199.5,198.45,49.7368,10,59.6,0,70.3,73.0,70.0
20160306190000,199.5,204.75,51.3158,10,60.8,0,70.2,73.1,70.1
20160306191500,199.5,198.45,49.7368,10,60.8,0,70.2,73.0,70.0
20160306193000,199.5,198.45,49.7368,10,59.2,0,70.1,73.0,70.0
20160306194500,199.5,206.85,51.8421,10,60.8,0,70.1,73.0,70.0
20160306200000,199.5,198.45,49.7368,10,60.8,0,70.0,73.0,70.0
20160306201500,199.5,198.45,49.7368,10,59.5,0,70.0,73.0,70.0
20160306203000,199.5,204.75,51.3158,10,61.2,0,69.9,73.0,70.0
20160306204500,199.5,196.35,49.2105,10,61.2,0,69.9,73.1,70.1
20160306210000,199.5,199.5,50.0,10,59.3,100,69.8,73.0,70.0
20160306211500,199.5,204.75,51.3158,10,61.2,100,69.7,73.1,70.1
20160306213000,199.5,198.45,49.7368,10,60.3,100,69.7,73.1,70.1
20160306214500,199.5,202.65,50.7895,10,60.3,100,69.6,73.1,70.1
20160306220000,199.5,208.95,52.3684,10,62.8,100,69.6,73.1,70.1
20160306221500,199.5,202.65,50.7895,10,61.5,100,69.5,73.1,70.1
20160306223000,199.5,211.05,52.8947,10,75.4,100,69.6,73.0,70.0
20160306224500,199.5,211.05,52.8947,10,73.4,100,69.8,73.0,70.0
20160306230000,199.5,211.05,52.8947,10,71.1,100,70.0,73.0,70.0
20160306231500,199.5,206.85,51.8421,10,76.7,100,70.1,73.1,70.1
20160306233000,199.5,208.95,52.3684,10,73.9,100,70.2,73.1,70.1
20160306234500,199.5,208.95,52.3684,10,64.0,0,70.3,73.1,70.1
20160307000000,199.5,208.95,52.3684,10,59.6,0,70.0,73.0,70.0
20160307001500,199.5,208.95,52.3684,10,62.4,0,69.9,73.1,70.1
20160307003000,199.5,208.95,52.3684,10,59.6,100,69.7,73.1,70.1
20160307004500,199.5,206.85,51.8421,10,61.9,100,69.6,73.1,70.1
20160307010000,199.5,208.95,52.3684,10,60.4,100,69.4,73.0,70.0
20160307011500,199.5,206.85,51.8421,10,74.4,100,69.3,73.1,70.1
20160307013000,199.5,206.85,51.8421,10,81.1,100,69.6,73.0,70.0
20160307014500,199.5,204.75,51.3158,10,86.2,100,69.8,73.0,70.0
20160307020000,199.5,208.95,52.3684,10,77.3,100,70.0,73.0,70.0
20160307021500,199.5,202.65,50.7895,10,61.5,0,70.2,72.9,69.9
20160307023000,199.5,211.05,52.8947,10,60.0,0,70.0,73.0,70.0
20160307024500,199.5,204.75,51.3158,10,60.0,0,69.8,72.9,69.9
20160307030000,199.5,211.05,52.8947,10,60.8,100,69.6,72.8,69.8
20160307031500,199.5,206.85,51.8421,10,59.9,100,69.4,72.8,69.8
20160307033000,199.5,211.05,52.8947,10,61.9,100,69.2,72.8,69.8
20160307034500,199.5,206.85,51.8421,10,64.8,100,69.1,72.8,69.8
20160307040000,199.5,206.85,51.8421,10,80.1,100,69.1,72.8,69.8
20160307041500,199.5,204.75,51.3158,10,83.3,100,69.3,72.8,69.8
20160307043000,199.5,206.85,51.8421,10,87.4,100,69.7,72.9,69.9
20160307044500,199.5,208.95,52.3684,10,78.3,100,70.0,72.8,69.8
20160307050000,199.5,204.75,51.3158,10,61.3,0,70.0,72.8,69.8
20160307051500,199.5,211.05,52.8947,10,60.4,0,69.8,72.9,69.9
20160307053000,199.5,206.85,51.8421,10,60.4,0,69.7,73.0,70.0
20160307054500,199.5,212.1,53.1579,10,61.8,100,69.4,72.9,69.9
20160307060000,199.5,208.95,52.3684,10,62.8,100,69.2,73.0,70.0
20160307061500,199.5,206.85,51.8421,10,82.8,100,69.3,73.0,70.0
20160307063000,199.5,206.85,51.8421,10,83.7,100,69.5,73.0,70.0
20160307064500,199.5,204.75,51.3158,10,79.7,100,69.7,73.0,70.0
20160307070000,199.5,208.95,52.3684,10,86.2,100,70.0,73.0,70.0
20160307071500,199.5,206.85,51.8421,10,61.1,0,70.0,72.9,69.9
20160307073000,199.5,208.95,52.3684,10,61.1,0,69.9,72.8,69.8
20160307074500,199.5,206.85,51.8421,10,59.6,100,69.2,72.9,69.9
20160307080000,199.5,208.95,52.3684,10,65.9,100,69.2,72.8,69.8
20160307081500,199.5,212.1,53.1579,10,67.2,100,69.3,72.8,69.8
20160307083000,199.5,208.95,52.3684,10,81.1,100,69.4,72.8,69.8
20160307084500,199.5,211.05,52.8947,10,76.8,100,69.7,72.8,69.8
20160307090000,199.5,211.05,52.8947,10,80.7,100,70.0,72.9,69.9
20160307091500,199.5,211.05,52.8947,10,59.6,0,69.7,72.8,69.8
20160307093000,199.5,204.75,51.3158,10,59.6,100,69.3,72.8,69.8
20160307094500,199.5,199.5,50.0,10,60.5,100,68.6,72.8,69.8
20160307100000,199.5,196.35,49.2105,10,63.2,100,69.6,72.8,69.8
20160307101500,199.5,196.35,49.2105,10,63.2,100,69.8,72.8,69.8
20160307103000,199.5,196.35,49.2105,10,63.2,100,69.7,72.8,69.8
20160307104500,199.5,194.25,48.6842,10,63.2,100,69.6,72.8,69.8
20160307110000,199.5,196.35,49.2105,10,62.4,100,69.5,72.8,69.8
20160307111500,199.5,196.35,49.2105,10,62.4,100,69.6,72.8,69.8
20160307113000,199.5,196.35,49.2105,10,62.4,100,69.6,72.8,69.8
20160307114500,199.5,196.35,49.2105,10,62.4,100,69.6,72.8,69.8
20160307120000,199.5,204.75,51.3158,10,62.4,100,69.6,72.8,69.8
20160307121500,199.5,204.75,51.3158,10,62.4,100,69.6,72.8,69.8
20160307123000,199.5,206.85,51.8421,10,62.4,100,69.6,72.8,69.8
20160307124500,199.5,194.25,48.6842,10,62.4,100,69.6,72.8,69.8
20160307130000,199.5,196.35,49.2105,10,62.4,100,69.7,72.8,69.8
20160307131500,199.5,199.5,50.0,10,62.4,100,69.7,72.8,69.8
20160307133000,199.5,202.65,50.7895,10,62.4,100,69.8,72.8,69.8
20160307134500,199.5,199.5,50.0,10,62.4,100,69.7,72.8,69.8
20160307140000,199.5,199.5,50.0,10,62.4,100,70.0,72.8,69.8
20160307141500,199.5,199.5,50.0,10,62.4,100,70.0,72.8,69.8
20160307143000,199.5,199.5,50.0,10,60.4,100,70.0,72.8,69.8
20160307144500,199.5,199.5,50.0,10,60.4,100,70.0,72.8,69.8
20160307150000,199.5,204.75,51.3158,10,60.4,100,70.0,72.8,69.8
20160307151500,199.5,211.05,52.8947,10,60.4,0,70.3,72.8,69.8
20160307153000,199.5,211.05,52.8947,10,59.6,0,70.1,72.8,69.8
20160307154500,199.5,211.05,52.8947,10,59.6,0,70.0,72.8,69.8
20160307160000,199.5,211.05,52.8947,10,59.6,0,70.0,72.8,69.8
20160307161500,199.5,211.05,52.8947,10,59.6,0,70.1,72.8,69.8
20160307163000,199.5,211.05,52.8947,10,59.6,0,70.1,72.8,69.8
20160307164500,199.5,211.05,52.8947,10,59.6,0,70.1,72.8,69.8
20160307170000,199.5,215.25,53.9474,10,59.6,0,70.1,72.8,69.8
20160307171500,199.5,212.1,53.1579,10,59.6,0,70.2,72.8,69.8
20160307173000,199.5,215.25,53.9474,10,60.2,0,70.2,72.8,69.8
20160307174500,199.5,215.25,53.9474,10,60.2,0,70.2,72.8,69.8
20160307180000,199.5,212.1,53.1579,10,60.2,0,70.2,72.8,69.8
20160307181500,199.5,217.35,54.4737,10,60.2,0,70.2,72.8,69.8
20160307183000,199.5,217.35,54.4737,10,60.2,0,70.2,72.8,69.8
20160307184500,199.5,217.35,54.4737,10,60.2,0,70.2,72.8,69.8
20160307190000,199.5,217.35,54.4737,10,60.2,0,70.2,72.8,69.8
20160307191500,199.5,217.35,54.4737,10,60.2,0,70.1,72.8,69.8
20160307193000,199.5,217.35,54.4737,10,60.2,0,70.1,72.8,69.8
20160307194500,199.5,217.35,54.4737,10,60.2,0,70.0,72.8,69.8
20160307200000,199.5,217.35,54.4737,10,60.2,0,70.0,72.8,69.8
20160307201500,199.5,217.35,54.4737,10,60.2,0,70.1,72.8,69.8
20160307203000,199.5,217.35,54.4737,10,60.2,0,70.0,72.8,69.8
20160307204500,199.5,217.35,54.4737,10,60.2,0,70.0,72.8,69.8
20160307210000,199.5,212.1,53.1579,10,60.2,0,69.9,72.8,69.8
20160307211500,199.5,215.25,53.9474,10,60.2,0,69.9,72.8,69.8
20160307213000,199.5,212.1,53.1579,10,60.2,0,69.8,72.8,69.8
20160307214500,199.5,215.25,53.9474,10,60.2,0,69.8,72.8,69.8
20160307220000,199.5,212.1,53.1579,10,60.2,0,69.8,72.8,69.8
20160307221500,199.5,212.1,53.1579,10,60.2,0,69.7,72.8,69.8
20160307223000,199.5,215.25,53.9474,10,60.2,0,69.7,72.8,69.8
20160307224500,199.5,212.1,53.1579,10,60.2,0,69.7,72.8,69.8
20160307230000,199.5,212.1,53.1579,10,60.2,0,69.6,72.8,69.8
20160307231500,199.5,212.1,53.1579,10,60.2,0,69.6,72.8,69.8
20160307233000,199.5,215.25,53.9474,10,60.2,0,69.6,72.8,69.8
20160307234500,199.5,211.05,52.8947,10,60.2,100,69.5,72.8,69.8
20160308000000,199.5,211.05,52.8947,10,60.2,100,69.4,72.8,69.8
20160308001500,199.5,211.05,52.8947,10,60.2,100,69.4,72.8,69.8
20160308003000,199.5,211.05,52.8947,10,60.2,100,69.4,72.8,69.8
20160308004500,199.5,215.25,53.9474,10,61.1,100,69.3,72.8,69.8
20160308010000,199.5,211.05,52.8947,10,61.1,100,69.3,72.8,69.8
20160308011500,199.5,211.05,52.8947,10,67.2,100,69.3,72.8,69.8
20160308013000,199.5,211.05,52.8947,10,72.0,100,69.6,72.8,69.8
20160308014500,199.5,211.05,52.8947,10,73.0,100,69.7,72.8,69.8
20160308020000,199.5,211.05,52.8947,10,75.4,100,69.8,72.8,69.8
20160308021500,199.5,211.05,52.8947,10,76.3,100,70.0,72.8,69.8
20160308023000,199.5,211.05,52.8947,10,60.8,0,70.0,72.8,69.8
20160308024500,199.5,211.05,52.8947,10,60.8,0,69.9,72.8,69.8
20160308030000,199.5,211.05,52.8947,10,60.8,0,69.8,72.8,69.8
20160308031500,199.5,211.05,52.8947,10,60.8,0,69.7,72.8,69.8
20160308033000,199.5,211.05,52.8947,10,60.8,0,69.6,72.8,69.8
20160308034500,199.5,211.05,52.8947,10,60.8,100,69.4,72.8,69.8
20160308040000,199.5,211.05,52.8947,10,60.8,100,69.3,72.8,69.8
20160308041500,199.5,211.05,52.8947,10,60.8,100,69.3,72.8,69.8
20160308043000,199.5,211.05,52.8947,10,64.0,100,69.2,72.8,69.8
20160308044500,199.5,211.05,52.8947,10,84.3,100,69.3,72.8,69.8
20160308050000,199.5,211.05,52.8947,10,82.5,100,69.6,72.8,69.8
20160308051500,199.5,211.05,52.8947,10,77.7,100,69.9,72.8,69.8
20160308053000,199.5,211.05,52.8947,10,60.8,0,70.0,72.8,69.8
20160308054500,199.5,211.05,52.8947,10,60.8,0,70.0,72.8,69.8
20160308060000,199.5,211.05,52.8947,10,60.8,0,69.8,72.8,69.8
20160308061500,199.5,211.05,52.8947,10,60.8,0,69.7,72.8,69.8
20160308063000,199.5,211.05,52.8947,10,60.8,0,69.6,72.8,69.8
20160308064500,199.5,211.05,52.8947,10,60.8,100,69.4,72.8,69.8
20160308070000,199.5,215.25,53.9474,10,60.8,100,69.3,72.8,69.8
20160308071500,199.5,215.25,53.9474,10,60.8,100,69.2,72.8,69.8
20160308073000,199.5,212.1,53.1579,10,66.2,100,69.2,72.8,69.8
20160308074500,199.5,206.85,51.8421,10,83.1,100,69.3,72.8,69.8
20160308080000,199.5,202.65,50.7895,10,77.7,100,69.7,72.8,69.8
20160308081500,199.5,204.75,51.3158,10,80.8,100,70.0,72.8,69.8
20160308083000,199.5,202.65,50.7895,10,60.8,0,70.1,72.8,69.8
20160308084500,199.5,204.75,51.3158,10,59.2,0,70.1,72.8,69.8
20160308090000,199.5,196.35,49.2105,10,59.2,0,70.1,72.8,69.8
20160308091500,199.5,196.35,49.2105,10,59.8,0,70.0,72.8,69.8
20160308093000,199.5,196.35,49.2105,10,59.8,0,70.0,72.8,69.8
20160308094500,199.5,198.45,49.7368,10,63.6,100,69.0,72.8,69.8
20160308100000,199.5,198.45,49.7368,10,64.4,100,69.4,72.8,69.8
20160308101500,199.5,204.75,51.3158,10,64.4,100,69.8,72.8,69.8
20160308103000,199.5,202.65,50.7895,10,60.4,0,70.3,72.8,69.8
20160308104500,199.5,202.65,50.7895,10,60.4,0,70.3,72.8,69.8
20160308110000,199.5,198.45,49.7368,10,59.6,0,70.5,72.8,69.8
20160308111500,199.5,198.45,49.7368,10,59.6,0,70.5,72.8,69.8
20160308113000,199.5,198.45,49.7368,10,59.6,0,70.5,72.8,69.8
20160308114500,199.5,198.45,49.7368,10,59.6,0,70.5,72.8,69.8
20160308120000,199.5,192.15,48.1579,10,59.6,0,69.6,72.8,69.8
20160308121500,199.5,202.65,50.7895,10,63.2,100,68.9,72.8,69.8
20160308123000,199.5,208.95,52.3684,10,64.8,100,69.4,72.8,69.8
20160308124500,199.5,206.85,51.8421,10,64.8,100,69.3,72.8,69.8
20160308130000,199.5,211.05,52.8947,10,63.6,0,70.0,72.8,69.8
20160308131500,199.5,202.65,50.7895,10,59.6,0,70.3,72.8,69.8
20160308133000,199.5,196.35,49.2105,10,59.6,0,70.3,72.8,69.8
20160308134500,199.5,196.35,49.2105,10,59.6,0,70.4,72.8,69.8
20160308140000,199.5,196.35,49.2105,10,59.6,0,69.6,72.8,69.8
20160308141500,199.5,196.35,49.2105,10,59.6,0,70.1,72.8,69.8
20160308143000,199.5,198.45,49.7368,10,59.6,0,70.2,72.8,69.8
20160308144500,199.5,196.35,49.2105,10,60.3,0,70.4,72.8,69.8
20160308150000,199.5,196.35,49.2105,10,60.3,0,70.5,72.8,69.8
20160308151500,199.5,198.45,49.7368,10,60.3,0,70.7,72.8,69.8
20160308153000,199.5,198.45,49.7368,10,60.3,0,70.7,72.8,69.8
20160308154500,199.5,196.35,49.2105,10,60.3,0,70.8,72.8,69.8
20160308160000,199.5,198.45,49.7368,10,60.3,0,70.7,72.8,69.8
20160308161500,199.5,198.45,49.7368,10,59.6,0,70.5,72.8,69.8
20160308163000,199.5,211.05,52.8947,10,59.6,0,70.4,72.8,69.8
20160308164500,199.5,215.25,53.9474,10,59.6,0,70.4,72.8,69.8
20160308170000,199.5,215.25,53.9474,10,59.6,0,70.3,72.8,69.8
20160308171500,199.5,212.1,53.1579,10,59.6,0,70.3,72.8,69.8
20160308173000,199.5,215.25,53.9474,10,59.6,0,70.2,72.8,69.8
20160308174500,199.5,211.05,52.8947,10,59.6,0,70.1,72.8,69.8
20160308180000,199.5,211.05,52.8947,10,59.6,0,70.1,72.8,69.8
20160308181500,199.5,211.05,52.8947,10,59.6,0,70.1,72.8,69.8
20160308183000,199.5,211.05,52.8947,10,59.6,0,70.0,72.8,69.8
20160308184500,199.5,215.25,53.9474,10,59.6,0,70.0,72.8,69.8
20160308190000,199.5,212.1,53.1579,10,59.6,0,69.9,72.8,69.8
20160308191500,199.5,215.25,53.9474,10,59.6,0,69.8,72.8,69.8
20160308193000,199.5,212.1,53.1579,10,59.6,0,69.8,72.8,69.8
20160308194500,199.5,212.1,53.1579,10,59.6,0,69.8,72.8,69.8
20160308200000,199.5,215.25,53.9474,10,59.6,0,69.7,72.8,69.8
20160308201500,199.5,215.25,53.9474,10,59.6,0,69.7,72.8,69.8
20160308203000,199.5,212.1,53.1579,10,59.6,0,69.7,72.8,69.8
20160308204500,199.5,212.1,53.1579,10,59.6,0,69.6,72.8,69.8
20160308210000,199.5,215.25,53.9474,10,59.6,0,69.6,72.8,69.8
20160308211500,199.5,212.1,53.1579,10,59.6,100,69.4,72.8,69.8
20160308213000,199.5,212.1,53.1579,10,59.6,100,69.4,72.8,69.8
20160308214500,199.5,215.25,53.9474,10,59.6,100,69.4,72.8,69.8
20160308220000,199.5,215.25,53.9474,10,60.3,100,69.3,72.8,69.8
20160308221500,199.5,215.25,53.9474,10,60.3,100,69.3,72.8,69.8
20160308223000,199.5,215.25,53.9474,10,67.2,100,69.4,72.8,69.8
20160308224500,199.5,212.1,53.1579,10,66.1,100,69.5,72.8,69.8
20160308230000,199.5,215.25,53.9474,10,66.1,100,69.6,72.8,69.8
20160308231500,199.5,215.25,53.9474,10,66.8,100,69.7,72.8,69.8
20160308233000,199.5,212.1,53.1579,10,66.8,100,69.7,72.8,69.8
20160308234500,199.5,212.1,53.1579,10,65.8,100,69.7,72.8,69.8
20160309000000,199.5,212.1,53.1579,10,65.8,100,69.8,72.8,69.8
20160309001500,199.5,212.1,53.1579,10,65.8,100,69.8,72.8,69.8
20160309003000,199.5,215.25,53.9474,10,67.2,100,69.8,72.8,69.8
20160309004500,199.5,212.1,53.1579,10,66.1,100,69.9,72.8,69.8
20160309010000,199.5,215.25,53.9474,10,66.1,100,69.9,72.8,69.8
20160309011500,199.5,206.85,51.8421,1,66.1,0,69.8,72.8,69.8
20160309013000,199.5,211.05,52.8947,10,60.0,0,69.8,72.8,69.8
20160309014500,199.5,211.05,52.8947,10,60.0,0,69.7,72.8,69.8
20160309020000,199.5,211.05,52.8947,10,60.0,0,69.6,72.8,69.8
20160309021500,199.5,211.05,52.8947,10,60.0,100,69.4,72.8,69.8
20160309023000,199.5,211.05,52.8947,10,60.0,100,69.3,72.8,69.8
20160309024500,199.5,206.85,51.8421,10,60.0,100,69.2,72.8,69.8
20160309030000,199.5,206.85,51.8421,10,64.4,100,69.2,72.8,69.8
20160309031500,199.5,206.85,51.8421,10,80.6,100,69.3,72.8,69.8
20160309033000,199.5,206.85,51.8421,10,79.1,100,69.7,72.8,69.8
20160309034500,199.5,206.85,51.8421,10,76.8,100,69.9,72.8,69.8
20160309040000,199.5,208.95,52.3684,10,60.8,100,70.0,72.8,69.8
20160309041500,199.5,208.95,52.3684,10,60.0,100,69.9,72.8,69.8
20160309044500,199.5,212.1,53.1579,9,60.8,100,69.8,72.8,69.8
20160309050000,199.5,212.1,53.1579,9,59.5,100,69.7,72.8,69.8
20160309051500,199.5,198.45,49.7368,8,61.9,100,69.5,72.8,69.8
20160309053000,199.5,194.25,48.6842,8,59.5,100,69.4,72.8,69.8
20160309054500,199.5,196.35,49.2105,8,60.3,100,69.3,72.8,69.8
20160309060000,199.5,190.05,47.6316,8,60.3,100,69.2,72.8,69.8
20160309061500,199.5,190.05,47.6316,8,78.2,100,69.2,72.8,69.8
20160309063000,199.5,192.15,48.1579,8,81.1,100,69.6,72.8,69.8
20160309064500,199.5,190.05,47.6316,8,77.8,100,69.8,72.8,69.8
20160309070000,199.5,190.05,47.6316,8,62.0,0,70.1,72.8,69.8
20160309071500,199.5,190.05,47.6316,8,60.0,0,70.0,72.8,69.8
20160309073000,199.5,190.05,47.6316,8,60.0,0,69.9,72.8,69.8
20160309074500,199.5,192.15,48.1579,8,60.0,0,69.8,72.8,69.8
20160309080000,199.5,182.7,45.7895,8,60.0,0,69.7,72.9,69.9
20160309081500,199.5,184.8,46.3158,8,60.0,0,69.6,72.8,69.8
20160309083000,199.5,180.6,45.2632,9,60.0,0,69.6,72.8,69.8
20160309084500,199.5,190.05,47.6316,9,60.0,0,69.6,72.8,69.8
20160309090000,199.5,190.05,47.6316,9,60.0,100,69.6,72.8,69.8
20160309091500,199.5,190.05,47.6316,9,60.0,100,69.7,72.8,69.8
20160309093000,199.5,186.9,46.8421,9,60.0,100,69.7,72.8,69.8
20160309094500,199.5,184.8,46.3158,9,60.0,100,69.7,72.8,69.8
20160309100000,199.5,182.7,45.7895,9,60.0,100,69.7,72.8,69.8
20160309101500,199.5,182.7,45.7895,9,60.0,100,69.7,72.8,69.8
20160309103000,199.5,184.8,46.3158,9,59.2,100,69.7,72.8,69.8
20160309104500,199.5,182.7,45.7895,9,59.2,100,69.8,72.8,69.8
20160309110000,199.5,182.7,45.7895,9,59.2,100,69.8,72.8,69.8
20160309111500,199.5,186.9,46.8421,9,59.2,100,69.8,72.8,69.8
20160309113000,199.5,190.05,47.6316,9,59.2,100,69.8,72.8,69.8
20160309114500,199.5,186.9,46.8421,9,59.2,100,69.8,72.8,69.8
20160309120000,199.5,186.9,46.8421,9,59.2,100,69.9,72.8,69.8
20160309121500,199.5,184.8,46.3158,9,59.2,100,70.0,72.8,69.8
20160309123000,199.5,184.8,46.3158,9,59.2,100,70.0,72.8,69.8
20160309124500,199.5,182.7,45.7895,9,59.2,100,70.0,72.8,69.8
20160309130000,199.5,190.05,47.6316,9,59.2,100,70.0,72.8,69.8
20160309131500,199.5,190.05,47.6316,9,59.2,0,70.1,72.8,69.8
20160309133000,199.5,190.05,47.6316,9,59.2,0,70.2,72.8,69.8
20160309134500,199.5,184.8,46.3158,9,59.2,0,70.1,72.8,69.8
20160309140000,199.5,184.8,46.3158,9,59.2,0,70.1,72.8,69.8
20160309141500,199.5,182.7,45.7895,9,59.2,0,70.1,72.8,69.8
20160309143000,199.5,182.7,45.7895,9,59.2,0,70.2,72.8,69.8
20160309144500,199.5,182.7,45.7895,9,59.2,0,70.2,72.8,69.8
20160309150000,199.5,182.7,45.7895,9,59.2,0,70.3,72.8,69.8
20160309151500,199.5,180.6,45.2632,9,59.2,0,70.3,72.8,69.8
20160309153000,199.5,182.7,45.7895,9,59.2,0,70.3,72.8,69.8
20160309154500,199.5,184.8,46.3158,9,59.2,0,70.3,72.8,69.8
20160309160000,199.5,184.8,46.3158,9,59.2,0,70.3,72.8,69.8
20160309161500,199.5,186.9,46.8421,9,59.2,0,70.3,72.8,69.8
20160309163000,199.5,196.35,49.2105,9,59.2,0,70.3,72.8,69.8
20160309164500,199.5,199.5,50.0,9,59.2,0,70.2,72.8,69.8
20160309170000,199.5,199.5,50.0,9,59.2,0,70.1,72.8,69.8
20160309171500,199.5,199.5,50.0,9,59.2,0,70.0,72.8,69.8
20160309173000,199.5,199.5,50.0,9,59.2,0,70.1,72.8,69.8
20160309174500,199.5,199.5,50.0,9,59.2,0,70.2,72.8,69.8
20160309180000,199.5,199.5,50.0,9,59.2,0,70.2,72.8,69.8
20160309181500,199.5,199.5,50.0,9,59.2,0,70.2,72.8,69.8
20160309183000,199.5,199.5,50.0,9,59.2,0,70.1,72.8,69.8
20160309184500,199.5,199.5,50.0,9,59.2,0,70.1,72.8,69.8
20160309190000,199.5,199.5,50.0,9,59.2,0,70.0,72.8,69.8
20160309191500,199.5,199.5,50.0,9,59.2,0,70.0,72.8,69.8
20160309193000,199.5,199.5,50.0,9,59.2,0,70.0,72.8,69.8
20160309194500,199.5,199.5,50.0,9,59.2,0,70.0,72.8,69.8
20160309200000,199.5,199.5,50.0,9,59.2,0,69.9,72.8,69.8
20160309201500,199.5,199.5,50.0,9,59.2,0,69.9,72.8,69.8
20160309203000,199.5,199.5,50.0,9,59.2,0,69.9,72.8,69.8
20160309204500,199.5,199.5,50.0,9,59.2,0,69.8,72.8,69.8
20160309210000,199.5,199.5,50.0,9,59.2,0,69.8,72.8,69.8
20160309211500,199.5,202.65,50.7895,9,59.2,0,69.8,72.8,69.8
20160309213000,199.5,199.5,50.0,9,59.2,0,69.7,72.8,69.8
20160309214500,199.5,199.5,50.0,9,59.2,0,69.7,72.8,69.8
20160309220000,199.5,199.5,50.0,9,59.2,0,69.7,72.8,69.8
20160309221500,199.5,199.5,50.0,9,59.2,0,69.7,72.8,69.8
20160309223000,199.5,199.5,50.0,9,59.2,0,69.7,72.8,69.8
20160309224500,199.5,199.5,50.0,9,59.2,0,69.6,72.8,69.8
20160309230000,199.5,199.5,50.0,9,59.2,0,69.6,72.8,69.8
20160309231500,199.5,199.5,50.0,9,59.2,0,69.6,72.8,69.8
20160309233000,199.5,202.65,50.7895,9,59.2,100,69.4,72.8,69.8
20160309234500,199.5,202.65,50.7895,9,59.2,100,69.4,72.8,69.8
20160310000000,199.5,199.5,50.0,9,59.2,100,69.4,72.8,69.8
20160310001500,199.5,202.65,50.7895,9,59.9,100,69.4,72.8,69.8
20160310003000,199.5,202.65,50.7895,9,59.9,100,69.3,72.8,69.8
20160310004500,199.5,199.5,50.0,9,64.0,100,69.4,72.8,69.8
20160310010000,199.5,199.5,50.0,9,64.9,100,69.5,72.8,69.8
20160310011500,199.5,199.5,50.0,9,64.9,100,69.6,72.8,69.8
20160310013000,199.5,199.5,50.0,9,64.9,100,69.6,72.8,69.8
20160310014500,199.5,199.5,50.0,9,64.0,100,69.7,72.8,69.8
20160310020000,199.5,199.5,50.0,9,64.0,100,69.7,72.8,69.8
20160310021500,199.5,202.65,50.7895,9,64.8,100,69.7,72.8,69.8
20160310023000,199.5,199.5,50.0,9,64.0,100,69.8,72.8,69.8
20160310024500,199.5,196.35,49.2105,9,64.0,100,69.8,72.8,69.8
20160310030000,199.5,198.45,49.7368,9,64.8,100,69.8,72.8,69.8
20160310031500,199.5,196.35,49.2105,9,64.8,100,69.8,72.8,69.8
20160310033000,199.5,196.35,49.2105,9,64.0,100,69.9,72.8,69.8
20160310034500,199.5,194.25,48.6842,9,64.0,100,69.9,72.8,69.8
20160310040000,199.5,196.35,49.2105,9,64.9,100,69.9,72.8,69.8
20160310041500,199.5,198.45,49.7368,9,64.9,100,69.9,72.8,69.8
20160310043000,199.5,196.35,49.2105,9,64.9,100,69.9,72.8,69.8
20160310044500,199.5,196.35,49.2105,9,64.0,100,69.9,72.8,69.8
20160310050000,199.5,196.35,49.2105,9,64.0,100,70.0,72.8,69.8
20160310051500,199.5,198.45,49.7368,9,64.8,100,69.9,72.8,69.8
20160310053000,199.5,196.35,49.2105,9,64.8,100,70.0,72.8,69.8
20160310054500,199.5,196.35,49.2105,9,64.0,100,70.0,72.8,69.8
20160310060000,199.5,196.35,49.2105,9,64.0,100,70.0,72.8,69.8
20160310061500,199.5,196.35,49.2105,9,64.8,100,70.0,72.8,69.8
20160310063000,199.5,198.45,49.7368,9,64.0,100,70.0,72.8,69.8
20160310064500,199.5,194.25,48.6842,9,64.0,100,70.0,72.8,69.8
20160310070000,199.5,196.35,49.2105,9,64.8,100,70.0,72.8,69.8
20160310071500,199.5,196.35,49.2105,9,64.8,100,70.0,72.8,69.8
20160310073000,199.5,196.35,49.2105,9,64.0,100,70.0,72.8,69.8
20160310074500,199.5,196.35,49.2105,9,60.8,100,70.0,72.8,69.8
20160310080000,199.5,196.35,49.2105,9,59.6,100,69.9,72.8,69.8
20160310081500,199.5,196.35,49.2105,9,59.6,100,69.9,72.8,69.8
20160310083000,199.5,196.35,49.2105,9,59.6,100,69.8,72.8,69.8
20160310084500,199.5,196.35,49.2105,9,59.6,100,69.7,72.8,69.8
20160310090000,199.5,196.35,49.2105,9,59.6,100,69.7,72.8,69.8
20160310091500,199.5,196.35,49.2105,9,59.6,100,69.6,72.8,69.8
20160310093000,199.5,196.35,49.2105,9,59.6,100,69.6,72.8,69.8
20160310094500,199.5,198.45,49.7368,9,59.6,100,69.7,72.8,69.8
20160310100000,199.5,194.25,48.6842,9,58.8,100,69.8,72.8,69.8
20160310101500,199.5,194.25,48.6842,9,70.0,100,69.7,72.8,69.8
20160310103000,199.5,194.25,48.6842,9,74.2,0,70.1,72.8,69.8
20160310104500,199.5,194.25,48.6842,9,77.2,100,69.2,72.8,69.8
20160310110000,199.5,196.35,49.2105,9,80.6,100,69.6,72.8,69.8
20160310111500,199.5,196.35,49.2105,9,74.4,100,69.9,72.8,69.8
20160310113000,199.5,198.45,49.7368,9,60.8,0,70.1,72.8,69.8
20160310114500,199.5,196.35,49.2105,9,60.8,100,68.7,72.8,69.8
20160310120000,199.5,196.35,49.2105,9,62.0,100,69.7,72.8,69.8
20160310121500,199.5,198.45,49.7368,8,60.7,0,70.1,72.8,69.8
20160310123000,199.5,196.35,49.2105,8,60.7,0,70.2,72.8,69.8
20160310124500,199.5,182.7,45.7895,8,60.7,0,70.3,72.8,69.8
20160310130000,199.5,184.8,46.3158,8,60.7,0,70.3,72.8,69.8
20160310131500,199.5,182.7,45.7895,8,60.7,0,70.3,72.8,69.8
20160310133000,199.5,182.7,45.7895,9,60.7,0,70.4,72.8,69.8
20160310134500,199.5,190.05,47.6316,9,60.7,0,70.3,72.8,69.8
20160310140000,199.5,194.25,48.6842,9,59.6,0,70.3,72.8,69.8
20160310141500,199.5,194.25,48.6842,9,59.6,0,70.1,72.8,69.8
20160310143000,525.0,0.0,0.0,38,62.4,0,70.1,72.8,69.8
20160310144500,199.5,485.1,121.5789,45,68.3,0,70.3,72.8,69.8
20160310150000,199.5,212.1,53.1579,7,60.7,0,70.3,72.8,69.8
20160310151500,199.5,208.95,52.3684,7,60.0,0,70.3,72.8,69.8
20160310153000,199.5,206.85,51.8421,7,60.0,0,70.2,72.8,69.8
20160310154500,199.5,208.95,52.3684,7,60.0,0,70.2,72.8,69.8
20160310160000,199.5,204.75,51.3158,7,60.0,0,70.1,72.8,69.8
20160310161500,199.5,204.75,51.3158,7,60.0,0,70.1,72.8,69.8
20160310163000,199.5,204.75,51.3158,7,60.0,0,70.0,72.8,69.8
20160310164500,199.5,202.65,50.7895,7,60.0,0,69.9,72.8,69.8
20160310170000,199.5,199.5,50.0,7,60.0,0,69.7,72.8,69.8
20160310171500,199.5,199.5,50.0,7,60.0,0,69.7,72.8,69.8
20160310173000,199.5,199.5,50.0,7,60.0,0,69.6,72.8,69.8
20160310174500,199.5,202.65,50.7895,7,60.0,0,69.6,72.8,69.8
20160310180000,199.5,199.5,50.0,7,60.0,0,69.6,72.8,69.8
20160310181500,199.5,202.65,50.7895,7,60.0,100,69.5,72.8,69.8
20160310183000,199.5,199.5,50.0,7,60.0,100,69.4,72.8,69.8
20160310184500,199.5,199.5,50.0,7,60.0,100,69.4,72.8,69.8
20160310190000,199.5,199.5,50.0,7,60.7,100,69.3,72.8,69.8
20160310191500,199.5,199.5,50.0,7,61.5,100,69.3,72.8,69.8
20160310193000,199.5,199.5,50.0,7,67.3,100,69.4,72.8,69.8
20160310194500,199.5,199.5,50.0,7,72.8,100,69.5,72.8,69.8
20160310200000,199.5,199.5,50.0,7,72.8,100,69.7,72.8,69.8
20160310201500,199.5,199.5,50.0,7,72.8,100,69.8,72.8,69.8
20160310203000,199.5,199.5,50.0,7,75.8,100,70.0,72.8,69.8
20160310204500,199.5,199.5,50.0,7,62.5,0,70.0,72.8,69.8
20160310210000,199.5,199.5,50.0,7,60.6,0,69.9,72.8,69.8
20160310211500,199.5,202.65,50.7895,7,60.6,0,69.9,72.8,69.8
20160310213000,199.5,198.45,49.7368,7,60.6,0,69.8,72.8,69.8
20160310214500,199.5,198.45,49.7368,7,60.6,0,69.7,72.8,69.8
20160310220000,199.5,202.65,50.7895,7,59.6,0,69.6,72.8,69.8
20160310221500,199.5,202.65,50.7895,7,59.6,100,69.5,72.8,69.8
20160310223000,199.5,199.5,50.0,7,59.6,100,69.4,72.8,69.8
20160310224500,199.5,202.65,50.7895,7,60.3,100,69.3,72.8,69.8
20160310230000,199.5,202.65,50.7895,7,60.3,100,69.2,72.8,69.8
20160310231500,199.5,199.5,50.0,7,67.5,100,69.2,72.8,69.8
20160310233000,199.5,199.5,50.0,7,79.2,100,69.5,72.8,69.8
20160310234500,199.5,202.65,50.7895,7,83.2,100,69.7,72.8,69.8
20160311000000,199.5,199.5,50.0,7,84.9,100,70.0,72.8,69.8
20160311001500,199.5,199.5,50.0,7,60.8,0,70.0,72.8,69.8
20160311003000,199.5,202.65,50.7895,7,60.0,0,69.9,72.8,69.8
20160311004500,199.5,202.65,50.7895,7,60.0,0,69.8,72.8,69.8
20160311010000,199.5,202.65,50.7895,7,60.0,0,69.7,72.8,69.8
20160311011500,199.5,202.65,50.7895,7,60.0,0,69.6,72.8,69.8
20160311013000,199.5,204.75,51.3158,7,60.0,100,69.4,72.8,69.8
20160311014500,199.5,202.65,50.7895,7,60.0,100,69.3,72.8,69.8
20160311020000,199.5,204.75,51.3158,7,61.1,100,69.2,72.8,69.8
20160311021500,199.5,202.65,50.7895,7,80.2,100,69.2,72.8,69.8
20160311023000,199.5,199.5,50.0,7,84.9,100,69.5,72.8,69.8
20160311024500,199.5,199.5,50.0,7,82.4,100,69.8,72.8,69.8
20160311030000,199.5,199.5,50.0,7,73.5,0,70.1,72.8,69.8
20160311031500,199.5,199.5,50.0,7,60.0,0,70.0,72.8,69.8
20160311033000,199.5,199.5,50.0,7,60.0,0,69.9,72.8,69.8
20160311034500,199.5,204.75,51.3158,7,60.0,0,69.8,72.8,69.8
20160311040000,199.5,202.65,50.7895,7,60.0,0,69.7,72.8,69.8
20160311041500,199.5,204.75,51.3158,7,60.0,100,69.5,72.8,69.8
20160311043000,199.5,202.65,50.7895,7,60.0,100,69.4,72.8,69.8
20160311044500,199.5,202.65,50.7895,7,61.1,100,69.3,72.8,69.8
20160311050000,199.5,202.65,50.7895,7,61.1,100,69.2,72.8,69.8
20160311051500,199.5,199.5,50.0,7,74.4,100,69.2,72.8,69.8
20160311053000,199.5,199.5,50.0,7,79.6,100,69.4,72.8,69.8
20160311054500,199.5,202.65,50.7895,7,82.1,100,69.7,72.8,69.8
20160311060000,199.5,199.5,50.0,7,86.2,100,70.0,72.8,69.8
20160311061500,199.5,199.5,50.0,7,60.8,0,70.0,72.8,69.8
20160311063000,199.5,204.75,51.3158,7,60.8,0,69.9,72.8,69.8
20160311064500,199.5,202.65,50.7895,7,60.0,0,69.8,72.8,69.8
20160311070000,199.5,204.75,51.3158,7,60.0,0,69.7,72.8,69.8
20160311071500,199.5,206.85,51.8421,7,60.0,100,69.4,72.8,69.8
20160311073000,199.5,202.65,50.7895,7,60.7,100,69.3,72.8,69.8
20160311074500,199.5,198.45,49.7368,7,61.5,100,69.2,72.8,69.8
20160311080000,199.5,202.65,50.7895,7,73.9,100,69.2,72.8,69.8
20160311081500,199.5,199.5,50.0,7,79.1,100,69.3,72.8,69.8
20160311083000,199.5,204.75,51.3158,7,79.1,100,69.6,72.8,69.8
20160311084500,199.5,199.5,50.0,7,86.2,100,69.8,72.8,69.8
20160311090000,199.5,199.5,50.0,7,63.5,0,70.0,72.8,69.8
20160311091500,199.5,199.5,50.0,7,60.8,0,70.0,72.8,69.8
20160311093000,199.5,199.5,50.0,7,60.8,0,70.0,72.8,69.8
20160311094500,199.5,199.5,50.0,7,60.0,0,69.9,72.8,69.8
20160311100000,199.5,199.5,50.0,7,60.0,0,69.8,72.8,69.8
20160311101500,199.5,199.5,50.0,7,60.0,0,69.7,72.8,69.8
20160311103000,199.5,196.35,49.2105,7,60.0,0,69.7,72.8,69.8
20160311104500,199.5,192.15,48.1579,7,60.0,0,69.6,72.8,69.8
20160311110000,199.5,192.15,48.1579,7,60.0,0,69.6,72.8,69.8
20160311111500,199.5,192.15,48.1579,7,60.0,0,69.6,72.8,69.8
20160311113000,199.5,194.25,48.6842,7,60.0,100,69.5,72.8,69.8
20160311114500,199.5,196.35,49.2105,7,60.0,100,69.4,72.8,69.8
20160311120000,199.5,206.85,51.8421,7,60.0,100,69.4,72.8,69.8
20160311121500,199.5,204.75,51.3158,7,60.0,100,69.3,72.8,69.8
20160311123000,199.5,206.85,51.8421,7,61.1,100,69.3,72.8,69.8
20160311124500,199.5,204.75,51.3158,7,64.0,100,69.3,72.8,69.8
20160311130000,199.5,199.5,50.0,7,67.7,100,69.4,72.8,69.8
20160311131500,199.5,196.35,49.2105,7,67.7,100,69.6,72.8,69.8
20160311133000,199.5,186.9,46.8421,7,67.7,100,69.7,72.8,69.8
20160311134500,199.5,202.65,50.7895,7,67.7,100,69.7,72.8,69.8
20160311140000,199.5,206.85,51.8421,7,67.7,100,69.8,72.8,69.8
20160311141500,199.5,215.25,53.9474,9,64.9,0,69.9,72.8,69.8
20160311143000,199.5,212.1,53.1579,9,61.9,100,68.8,72.8,69.8
20160311144500,199.5,212.1,53.1579,9,66.8,100,69.3,72.8,69.8
20160311150000,199.5,212.1,53.1579,9,66.8,100,69.6,72.8,69.8
20160311151500,199.5,212.1,53.1579,9,64.0,0,70.1,72.8,69.8
20160311153000,199.5,217.35,54.4737,9,60.0,0,70.2,72.8,69.8
20160311154500,199.5,217.35,54.4737,9,60.0,0,70.2,72.8,69.8
20160311160000,199.5,212.1,53.1579,9,60.0,0,70.1,72.8,69.8
20160311161500,199.5,219.45,55.0,8,60.0,0,70.1,72.8,69.8
20160311163000,199.5,219.45,55.0,8,60.0,0,69.9,72.8,69.8
20160311164500,199.5,219.45,55.0,8,59.2,0,69.8,72.8,69.8
20160311170000,199.5,215.25,53.9474,8,59.2,0,69.7,72.8,69.8
20160311171500,199.5,215.25,53.9474,8,59.2,0,69.6,72.8,69.8
20160311173000,199.5,215.25,53.9474,8,59.2,100,69.4,72.8,69.8
20160311174500,199.5,215.25,53.9474,8,59.9,100,69.3,72.8,69.8
20160311180000,199.5,215.25,53.9474,8,60.6,100,69.2,72.8,69.8
20160311181500,199.5,215.25,53.9474,8,65.8,100,69.2,72.8,69.8
20160311183000,199.5,212.1,53.1579,8,80.6,100,69.4,72.8,69.8
20160311184500,199.5,212.1,53.1579,8,76.7,100,69.7,72.8,69.8
20160311190000,199.5,215.25,53.9474,8,76.7,100,69.9,72.8,69.8
20160311191500,199.5,215.25,53.9474,8,61.2,0,70.0,72.8,69.8
20160311193000,199.5,212.1,53.1579,8,60.3,0,69.9,72.8,69.8
20160311194500,199.5,215.25,53.9474,8,60.3,0,69.8,72.8,69.8
20160311200000,199.5,215.25,53.9474,8,60.3,0,69.7,72.8,69.8
20160311201500,199.5,215.25,53.9474,8,60.3,0,69.6,72.8,69.8
20160311203000,199.5,215.25,53.9474,8,60.3,100,69.3,72.8,69.8
20160311204500,199.5,212.1,53.1579,8,60.3,100,69.2,72.8,69.8
20160311210000,199.5,215.25,53.9474,8,63.2,100,69.1,72.8,69.8
20160311211500,199.5,215.25,53.9474,8,84.9,100,69.2,72.8,69.8
20160311213000,199.5,212.1,53.1579,8,83.6,100,69.4,72.8,69.8
20160311214500,199.5,215.25,53.9474,8,78.3,100,69.7,72.8,69.8
20160311220000,199.5,215.25,53.9474,8,81.6,100,69.9,72.8,69.8
20160311221500,199.5,215.25,53.9474,8,61.6,0,70.1,72.8,69.8
20160311223000,199.5,215.25,53.9474,8,60.4,0,69.9,72.8,69.8
20160311224500,199.5,215.25,53.9474,8,60.4,0,69.7,72.8,69.8
20160311230000,199.5,215.25,53.9474,8,60.4,0,69.6,72.8,69.8
20160311231500,199.5,215.25,53.9474,8,60.4,100,69.3,72.8,69.8
20160311233000,199.5,215.25,53.9474,8,61.1,100,69.1,72.8,69.8
20160311234500,199.5,215.25,53.9474,8,79.1,100,69.0,72.8,69.8
20160312000000,199.5,215.25,53.9474,8,85.4,100,69.2,72.8,69.8
20160312001500,199.5,212.1,53.1579,8,79.7,100,69.5,72.8,69.8
20160312003000,199.5,215.25,53.9474,8,83.2,100,69.7,72.8,69.8
20160312004500,199.5,215.25,53.9474,8,86.2,100,70.0,72.8,69.8
20160312010000,199.5,215.25,53.9474,8,60.7,0,70.0,72.8,69.8
20160312011500,199.5,199.5,50.0,4,59.9,0,69.8,72.7,69.7
20160312013000,199.5,194.25,48.6842,9,59.9,0,69.6,72.7,69.7
20160312014500,199.5,194.25,48.6842,9,59.9,100,69.3,72.8,69.8
20160312020000,199.5,198.45,49.7368,9,59.9,100,69.1,72.8,69.8
20160312021500,199.5,198.45,49.7368,9,81.1,100,68.9,72.8,69.8
20160312023000,199.5,196.35,49.2105,9,82.5,100,69.2,72.8,69.8
20160312024500,199.5,192.15,48.1579,9,82.5,100,69.4,72.8,69.8
20160312030000,199.5,190.05,47.6316,9,87.4,100,69.7,72.8,69.8
20160312031500,199.5,186.9,46.8421,9,80.1,100,70.0,72.8,69.8
20160312033000,199.5,190.05,47.6316,9,61.2,0,70.0,72.8,69.8
20160312034500,199.5,186.9,46.8421,9,60.4,0,69.9,72.8,69.8
20160312040000,199.5,190.05,47.6316,9,60.4,0,69.7,72.8,69.8
20160312041500,199.5,186.9,46.8421,9,60.4,100,69.5,72.8,69.8
20160312043000,199.5,190.05,47.6316,9,60.4,100,69.3,72.8,69.8
20160312044500,199.5,190.05,47.6316,9,61.1,100,69.1,72.8,69.8
20160312050000,199.5,190.05,47.6316,9,75.3,100,69.0,72.8,69.8
20160312051500,199.5,186.9,46.8421,9,87.5,100,69.2,72.8,69.8
20160312053000,199.5,186.9,46.8421,9,86.2,100,69.5,72.8,69.8
20160312054500,199.5,186.9,46.8421,9,80.0,100,69.8,72.8,69.8
20160312060000,199.5,186.9,46.8421,9,86.3,100,70.0,72.8,69.8
20160312061500,199.5,184.8,46.3158,9,60.6,0,70.0,72.8,69.8
20160312063000,199.5,186.9,46.8421,9,60.6,0,69.8,72.8,69.8
20160312064500,199.5,184.8,46.3158,9,60.6,0,69.7,72.8,69.8
20160312070000,199.5,184.8,46.3158,9,60.6,100,69.5,72.8,69.8
20160312071500,199.5,184.8,46.3158,9,60.6,100,69.3,72.8,69.8
20160312073000,199.5,186.9,46.8421,9,60.6,100,69.2,72.8,69.8
20160312074500,199.5,186.9,46.8421,9,73.4,100,69.1,72.8,69.8
20160312080000,199.5,190.05,47.6316,9,83.3,100,69.2,72.8,69.8
20160312081500,199.5,186.9,46.8421,9,86.8,100,69.5,72.8,69.8
20160312083000,199.5,186.9,46.8421,9,79.5,100,69.8,72.8,69.8
20160312084500,199.5,186.9,46.8421,9,81.8,100,70.0,72.8,69.8
20160312090000,199.5,184.8,46.3158,9,60.4,0,70.0,72.8,69.8
20160312091500,199.5,186.9,46.8421,9,60.4,0,69.8,72.8,69.8
20160312093000,199.5,184.8,46.3158,9,60.4,0,69.7,72.8,69.8
20160312094500,199.5,186.9,46.8421,9,60.4,0,69.6,72.8,69.8
20160312100000,199.5,184.8,46.3158,9,60.4,100,69.3,72.8,69.8
20160312101500,199.5,186.9,46.8421,9,60.4,100,69.2,72.8,69.8
20160312103000,199.5,186.9,46.8421,9,65.3,100,69.1,72.8,69.8
20160312104500,199.5,190.05,47.6316,9,84.4,100,69.2,72.8,69.8
20160312110000,199.5,186.9,46.8421,9,84.4,100,69.6,72.8,69.8
20160312111500,199.5,190.05,47.6316,9,80.1,100,69.8,72.8,69.8
20160312113000,199.5,184.8,46.3158,9,63.6,0,70.1,72.8,69.8
20160312114500,199.5,186.9,46.8421,9,60.0,0,70.0,72.8,69.8
20160312120000,199.5,186.9,46.8421,9,60.0,0,69.9,72.8,69.8
20160312121500,199.5,184.8,46.3158,9,60.0,0,69.8,72.8,69.8
20160312123000,199.5,186.9,46.8421,9,59.2,0,69.7,72.8,69.8
20160312124500,199.5,186.9,46.8421,9,59.2,0,69.6,72.8,69.8
20160312130000,199.5,186.9,46.8421,9,59.2,100,69.4,72.8,69.8
20160312131500,199.5,186.9,46.8421,9,59.2,100,69.3,72.8,69.8
20160312133000,199.5,190.05,47.6316,9,60.3,100,69.3,72.8,69.8
20160312134500,199.5,186.9,46.8421,9,60.3,100,69.3,72.8,69.8
20160312140000,199.5,186.9,46.8421,9,68.1,100,69.2,72.8,69.8
20160312141500,199.5,186.9,46.8421,9,75.8,100,69.5,72.8,69.8
20160312143000,199.5,186.9,46.8421,9,73.4,100,69.7,72.8,69.8
20160312144500,199.5,186.9,46.8421,9,72.5,100,69.8,72.8,69.8
20160312150000,199.5,184.8,46.3158,9,75.0,100,70.0,72.8,69.8
20160312151500,199.5,186.9,46.8421,9,60.0,0,70.0,72.8,69.8
20160312153000,199.5,186.9,46.8421,9,60.0,0,70.0,72.8,69.8
20160312154500,199.5,184.8,46.3158,9,60.0,0,69.9,72.8,69.8
20160312160000,199.5,186.9,46.8421,9,60.0,0,69.9,72.8,69.8
20160312161500,199.5,184.8,46.3158,9,60.0,0,69.8,72.8,69.8
20160312163000,199.5,186.9,46.8421,9,60.0,0,69.7,72.8,69.8
20160312164500,199.5,186.9,46.8421,9,60.0,0,69.6,72.8,69.8
20160312170000,199.5,184.8,46.3158,9,60.0,100,69.5,72.8,69.8
20160312171500,199.5,186.9,46.8421,9,60.0,100,69.4,72.8,69.8
20160312173000,199.5,184.8,46.3158,9,60.0,100,69.4,72.8,69.8
20160312174500,199.5,186.9,46.8421,9,60.8,100,69.4,72.8,69.8
20160312180000,199.5,186.9,46.8421,9,60.8,100,69.4,72.8,69.8
20160312181500,199.5,184.8,46.3158,9,60.8,100,69.3,72.8,69.8
20160312183000,199.5,184.8,46.3158,9,65.3,100,69.3,72.8,69.8
20160312184500,199.5,184.8,46.3158,9,72.0,100,69.5,72.8,69.8
20160312190000,199.5,186.9,46.8421,9,74.4,100,69.7,72.8,69.8
20160312191500,199.5,186.9,46.8421,9,75.3,100,69.8,72.8,69.8
20160312193000,199.5,186.9,46.8421,9,72.9,100,69.9,72.8,69.8
20160312194500,199.5,186.9,46.8421,9,66.0,0,70.1,72.8,69.8
20160312200000,199.5,186.9,46.8421,9,60.0,0,69.3,72.8,69.8
20160312201500,199.5,190.05,47.6316,9,60.7,0,69.3,72.8,69.8
20160312203000,199.5,186.9,46.8421,9,61.5,0,69.2,72.8,69.8
20160312204500,199.5,186.9,46.8421,9,83.9,0,69.2,72.8,69.8
20160312210000,199.5,186.9,46.8421,9,83.9,0,69.5,72.8,69.8
20160312211500,199.5,190.05,47.6316,9,78.7,0,69.7,72.8,69.8
20160312213000,199.5,186.9,46.8421,9,85.6,0,70.0,72.8,69.8
20160312214500,199.5,190.05,47.6316,9,60.4,0,70.0,72.8,69.8
20160312220000,199.5,190.05,47.6316,9,60.4,0,69.8,72.8,69.8
20160312221500,199.5,190.05,47.6316,9,60.4,0,69.7,72.8,69.8
20160312223000,199.5,192.15,48.1579,9,60.4,100,69.4,72.8,69.8
20160312224500,199.5,194.25,48.6842,9,60.4,100,69.2,72.8,69.8
20160312230000,199.5,194.25,48.6842,9,61.1,100,69.1,72.8,69.8
20160312231500,199.5,192.15,48.1579,9,83.0,100,69.1,72.8,69.8
20160312233000,199.5,192.15,48.1579,9,79.7,100,69.3,72.8,69.8
20160312234500,199.5,190.05,47.6316,9,88.0,100,69.6,72.8,69.8
20160313000000,199.5,190.05,47.6316,9,84.9,100,69.8,72.8,69.8
20160313001500,199.5,190.05,47.6316,9,72.6,0,70.1,72.8,69.8
20160313003000,199.5,190.05,47.6316,9,60.4,0,70.0,72.8,69.8
20160313004500,199.5,192.15,48.1579,9,60.4,0,69.8,72.8,69.8
20160313011500,199.5,192.15,48.1579,9,60.4,100,69.3,72.8,69.8
20160313013000,199.5,192.15,48.1579,9,61.1,100,69.1,72.8,69.8
20160313014500,199.5,190.05,47.6316,9,79.2,100,69.0,72.8,69.8
20160313030000,199.5,190.05,47.6316,9,86.9,100,69.2,72.8,69.8
20160313031500,199.5,186.9,46.8421,9,80.1,100,69.5,72.8,69.8
20160313033000,199.5,190.05,47.6316,9,81.8,100,69.7,72.8,69.8
20160313034500,199.5,190.05,47.6316,9,87.4,100,70.0,72.8,69.8
20160313040000,199.5,190.05,47.6316,9,60.8,0,70.0,72.8,69.8
20160313041500,199.5,190.05,47.6316,9,60.8,0,69.8,72.8,69.8
20160313043000,199.5,190.05,47.6316,9,60.8,0,69.6,72.8,69.8
20160313044500,199.5,192.15,48.1579,9,60.8,100,69.3,72.8,69.8
20160313050000,199.5,192.15,48.1579,9,60.8,100,69.1,72.8,69.8
20160313051500,199.5,192.15,48.1579,9,82.5,100,69.1,72.8,69.8
20160313053000,199.5,194.25,48.6842,9,80.2,100,69.2,72.8,69.8
20160313054500,199.5,192.15,48.1579,9,88.6,100,69.4,72.8,69.8
20160313060000,199.5,192.15,48.1579,9,84.9,100,69.7,72.8,69.8
20160313061500,199.5,192.15,48.1579,9,80.2,100,69.9,72.8,69.8
20160313063000,199.5,190.05,47.6316,9,62.6,0,70.0,72.8,69.8
20160313064500,199.5,190.05,47.6316,9,60.8,0,69.8,72.8,69.8
20160313070000,199.5,190.05,47.6316,9,60.8,0,69.6,72.8,69.8
20160313071500,199.5,192.15,48.1579,9,60.8,100,69.3,72.8,69.8
20160313073000,199.5,192.15,48.1579,9,60.8,100,69.2,72.8,69.8
20160313074500,199.5,190.05,47.6316,9,77.7,100,69.0,72.8,69.8
20160313080000,199.5,190.05,47.6316,9,86.8,100,69.2,72.8,69.8
20160313081500,199.5,190.05,47.6316,9,80.6,100,69.4,72.8,69.8
20160313083000,199.5,192.15,48.1579,9,80.6,100,69.7,72.8,69.8
20160313084500,199.5,186.9,46.8421,9,88.0,100,69.9,72.8,69.8
20160313090000,199.5,192.15,48.1579,9,61.6,0,70.0,72.8,69.8
20160313091500,199.5,194.25,48.6842,9,59.6,0,69.9,72.8,69.8
20160313093000,199.5,194.25,48.6842,9,58.8,0,69.8,72.8,69.8
20160313094500,199.5,202.65,50.7895,9,58.8,0,69.6,72.8,69.8
20160313100000,199.5,202.65,50.7895,9,58.8,100,69.3,72.8,69.8
20160313101500,199.5,199.5,50.0,9,59.9,100,69.2,72.8,69.8
20160313103000,199.5,199.5,50.0,9,63.2,100,69.1,72.8,69.8
20160313104500,199.5,194.25,48.6842,9,77.3,100,69.2,72.8,69.8
20160313110000,199.5,190.05,47.6316,9,80.7,100,69.5,72.8,69.8
20160313111500,199.5,190.05,47.6316,9,85.6,100,69.8,72.8,69.8
20160313113000,199.5,186.9,46.8421,9,61.6,0,70.1,72.8,69.8
20160313114500,199.5,186.9,46.8421,9,59.6,0,70.0,72.8,69.8
20160313120000,199.5,190.05,47.6316,9,59.6,0,70.0,72.8,69.8
20160313121500,199.5,190.05,47.6316,9,59.6,0,69.9,72.8,69.8
20160313123000,199.5,186.9,46.8421,9,58.8,0,69.8,72.8,69.8
20160313124500,199.5,190.05,47.6316,9,58.8,0,69.7,72.8,69.8
20160313130000,199.5,186.9,46.8421,9,58.8,0,69.7,72.8,69.8
20160313131500,199.5,184.8,46.3158,9,58.8,0,69.6,72.8,69.8
20160313133000,199.5,186.9,46.8421,9,58.8,0,69.6,72.8,69.8
20160313134500,199.5,186.9,46.8421,9,58.8,100,69.5,72.8,69.8
20160313140000,199.5,190.05,47.6316,9,58.8,100,69.5,72.8,69.8
20160313141500,199.5,186.9,46.8421,9,59.5,100,69.5,72.8,69.8
20160313143000,199.5,186.9,46.8421,9,58.8,100,69.5,72.8,69.8
20160313144500,199.5,186.9,46.8421,9,58.8,100,69.6,72.8,69.8
20160313150000,199.5,186.9,46.8421,9,59.5,100,69.6,72.8,69.8
20160313151500,199.5,186.9,46.8421,9,59.5,100,69.7,72.8,69.8
20160313153000,199.5,186.9,46.8421,9,59.5,100,69.7,72.8,69.8
20160313154500,199.5,186.9,46.8421,9,59.5,100,69.8,72.8,69.8
20160313160000,199.5,184.8,46.3158,9,59.5,100,69.9,72.8,69.8
20160313161500,199.5,184.8,46.3158,9,59.5,100,70.0,72.8,69.8
20160313163000,199.5,186.9,46.8421,9,59.5,0,70.1,72.8,69.8
20160313164500,199.5,186.9,46.8421,9,59.5,0,70.2,72.8,69.8
20160313170000,199.5,184.8,46.3158,9,59.5,0,70.2,72.8,69.8
20160313171500,199.5,184.8,46.3158,9,59.5,0,70.2,72.8,69.8
20160313173000,199.5,184.8,46.3158,9,59.5,0,70.2,72.8,69.8
20160313174500,199.5,184.8,46.3158,9,59.5,0,70.3,72.8,69.8
20160313180000,199.5,186.9,46.8421,9,59.5,0,70.3,72.8,69.8
20160313181500,199.5,186.9,46.8421,9,59.5,0,70.2,72.8,69.8
20160313183000,199.5,190.05,47.6316,9,59.5,0,70.2,72.8,69.8
20160313184500,199.5,190.05,47.6316,9,59.5,0,70.2,72.8,69.8
20160313190000,199.5,186.9,46.8421,9,59.5,0,70.1,72.8,69.8
20160313191500,199.5,184.8,46.3158,9,59.5,0,70.0,72.8,69.8
20160313193000,199.5,184.8,46.3158,9,59.5,0,70.0,72.8,69.8
20160313194500,199.5,186.9,46.8421,9,59.5,0,70.0,72.8,69.8
20160313200000,199.5,186.9,46.8421,9,59.5,0,70.0,72.8,69.8
20160313201500,199.5,184.8,46.3158,9,59.5,0,69.9,72.8,69.8
20160313203000,199.5,186.9,46.8421,9,59.5,0,69.9,72.8,69.8
20160313204500,199.5,186.9,46.8421,9,59.5,0,69.8,72.8,69.8
20160313210000,199.5,186.9,46.8421,9,59.5,0,69.8,72.8,69.8
20160313211500,199.5,184.8,46.3158,9,59.5,0,69.8,72.8,69.8
20160313213000,199.5,184.8,46.3158,9,59.5,0,69.7,72.8,69.8
20160313214500,199.5,186.9,46.8421,9,59.5,0,69.7,72.8,69.8
20160313220000,199.5,186.9,46.8421,9,59.5,0,69.7,72.8,69.8
20160313221500,199.5,184.8,46.3158,9,59.5,0,69.6,72.8,69.8
20160313223000,199.5,184.8,46.3158,9,59.5,0,69.6,72.8,69.8
20160313224500,199.5,184.8,46.3158,9,59.5,0,69.6,72.8,69.8
20160313230000,199.5,184.8,46.3158,9,59.5,100,69.5,72.8,69.8
20160313231500,199.5,186.9,46.8421,9,59.5,100,69.4,72.8,69.8
20160313233000,199.5,186.9,46.8421,9,59.5,100,69.4,72.8,69.8
20160313234500,199.5,184.8,46.3158,9,60.7,100,69.3,72.8,69.8
20160314000000,199.5,186.9,46.8421,9,60.7,100,69.3,72.8,69.8
20160314001500,199.5,184.8,46.3158,9,66.7,100,69.3,72.8,69.8
20160314003000,199.5,184.8,46.3158,9,79.9,100,69.5,72.8,69.8
20160314004500,199.5,184.8,46.3158,9,79.9,100,69.7,72.8,69.8
20160314010000,199.5,184.8,46.3158,9,76.8,100,70.0,72.8,69.8
20160314011500,199.5,186.9,46.8421,9,60.9,0,70.1,72.8,69.8
20160314013000,199.5,186.9,46.8421,9,60.9,0,70.0,72.8,69.8
20160314014500,199.5,184.8,46.3158,9,60.0,0,69.8,72.8,69.8
20160314020000,199.5,184.8,46.3158,9,60.0,0,69.7,72.8,69.8
20160314021500,199.5,184.8,46.3158,9,60.0,0,69.6,72.8,69.8
20160314023000,199.5,186.9,46.8421,9,60.0,100,69.4,72.8,69.8
20160314024500,199.5,184.8,46.3158,9,60.0,100,69.3,72.8,69.8
20160314030000,199.5,184.8,46.3158,9,60.8,100,69.2,72.8,69.8
20160314031500,199.5,186.9,46.8421,9,79.1,100,69.1,72.8,69.8
20160314033000,199.5,182.7,45.7895,9,78.3,100,69.4,72.8,69.8
20160314034500,199.5,184.8,46.3158,9,80.7,100,69.7,72.8,69.8
20160314040000,199.5,184.8,46.3158,9,84.9,100,70.0,72.8,69.8
20160314041500,199.5,184.8,46.3158,9,60.4,0,70.0,72.8,69.8
20160314043000,199.5,184.8,46.3158,9,60.4,0,69.9,72.8,69.8
20160314044500,199.5,186.9,46.8421,9,60.4,0,69.8,72.8,69.8
20160314050000,199.5,186.9,46.8421,9,60.4,0,69.7,72.8,69.8
20160314051500,199.5,186.9,46.8421,9,59.6,100,69.5,72.8,69.8
20160314053000,199.5,186.9,46.8421,9,59.6,100,69.3,72.8,69.8
20160314054500,199.5,186.9,46.8421,9,60.7,100,69.2,72.8,69.8
20160314060000,199.5,186.9,46.8421,9,66.3,100,69.1,72.8,69.8
20160314061500,199.5,184.8,46.3158,9,81.6,100,69.3,72.8,69.8
20160314063000,199.5,182.7,45.7895,9,86.2,100,69.5,72.8,69.8
20160314064500,199.5,184.8,46.3158,9,82.0,100,69.8,72.8,69.8
20160314070000,199.5,186.9,46.8421,9,74.6,100,70.0,72.8,69.8
20160314071500,199.5,186.9,46.8421,9,60.8,0,69.8,72.8,69.8
20160314073000,199.5,186.9,46.8421,9,60.1,100,69.7,72.8,69.8
20160314074500,199.5,196.35,49.2105,9,63.0,100,68.8,72.8,69.8
20160314080000,199.5,202.65,50.7895,9,67.2,100,69.3,72.8,69.8
