PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160322131500,199.5,198.45,49.7368,9,65.2,100,70.2,73.1,70.1
20160322133000,199.5,198.45,49.7368,9,68.7,100,70.2,73.1,70.1
20160322134500,199.5,192.15,48.1579,9,64.9,100,70.2,73.1,70.1
20160322140000,199.5,198.45,49.7368,9,65.8,100,70.2,73.1,70.1
20160322141500,199.5,194.25,48.6842,9,68.8,100,70.3,73.1,70.1
20160322143000,199.5,184.8,46.3158,9,65.3,100,70.3,73.1,70.1
20160322144500,199.5,194.25,48.6842,9,65.3,100,70.3,73.1,70.1
20160322150000,199.5,198.45,49.7368,9,67.7,100,70.2,73.1,70.1
20160322151500,199.5,194.25,48.6842,9,67.7,100,70.0,73.1,70.1
20160322153000,199.5,199.5,50.0,9,65.8,100,70.1,73.1,70.1
20160322154500,199.5,204.75,51.3158,9,66.9,100,70.2,73.1,70.1
20160322160000,199.5,198.45,49.7368,9,66.2,100,69.7,73.1,70.1
20160322161500,199.5,204.75,51.3158,9,62.0,0,70.3,73.1,70.1
20160322163000,199.5,204.75,51.3158,9,62.0,0,70.3,73.1,70.1
20160322164500,199.5,202.65,50.7895,9,58.8,0,70.2,73.1,70.1
20160322170000,199.5,206.85,51.8421,9,61.2,0,70.0,73.1,70.1
20160322171500,199.5,198.45,49.7368,9,59.1,0,69.9,73.1,70.1
20160322173000,199.5,198.45,49.7368,9,60.0,100,69.8,73.1,70.1
20160322174500,199.5,194.25,48.6842,9,60.0,100,69.7,73.1,70.1
20160322180000,199.5,198.45,49.7368,9,60.0,100,69.7,73.1,70.1
20160322181500,199.5,196.35,49.2105,9,61.9,100,69.7,73.1,70.1
20160322183000,199.5,196.35,49.2105,9,60.0,100,69.7,73.1,70.1
20160322184500,199.5,199.5,50.0,9,62.8,100,69.7,73.1,70.1
20160322190000,199.5,196.35,49.2105,9,62.8,100,69.7,73.1,70.1
20160322191500,199.5,199.5,50.0,9,69.2,100,69.7,73.1,70.1
20160322193000,199.5,194.25,48.6842,9,74.8,100,69.9,73.1,70.1
20160322194500,199.5,199.5,50.0,9,74.8,100,70.1,73.1,70.1
20160322200000,199.5,194.25,48.6842,9,64.9,100,70.3,73.1,70.1
20160322201500,199.5,199.5,50.0,9,60.0,0,70.2,73.1,70.1
20160322203000,199.5,196.35,49.2105,9,61.5,0,70.1,73.1,70.1
20160322204500,199.5,196.35,49.2105,9,59.2,0,70.0,73.0,70.0
20160322210000,199.5,198.45,49.7368,9,61.9,0,69.9,73.1,70.1
20160322211500,199.5,196.35,49.2105,9,59.2,100,69.8,73.1,70.1
20160322213000,199.5,199.5,50.0,9,62.0,100,69.7,73.0,70.0
20160322214500,199.5,196.35,49.2105,9,59.5,100,69.6,72.9,69.9
20160322220000,199.5,199.5,50.0,9,61.2,100,69.6,73.0,70.0
20160322221500,199.5,194.25,48.6842,9,60.3,100,69.4,73.0,70.0
20160322223000,199.5,198.45,49.7368,9,67.7,100,69.3,73.0,70.0
20160322224500,199.5,194.25,48.6842,9,81.6,100,69.6,72.9,69.9
20160322230000,199.5,199.5,50.0,9,80.6,100,69.8,72.8,69.8
20160322231500,199.5,194.25,48.6842,9,75.3,100,70.0,72.9,69.9
20160322233000,199.5,198.45,49.7368,9,60.8,0,70.0,72.9,69.9
20160322234500,199.5,192.15,48.1579,9,59.9,0,69.9,72.9,69.9
20160323000000,199.5,198.45,49.7368,9,59.9,0,69.8,72.9,69.9
20160323001500,199.5,202.65,50.7895,9,61.5,100,69.6,73.1,70.1
20160323003000,199.5,204.75,51.3158,10,59.6,100,69.4,72.9,69.9
20160323004500,199.5,212.1,53.1579,10,65.3,100,69.2,73.0,70.0
20160323010000,199.5,208.95,52.3684,10,76.8,100,69.4,72.8,69.8
20160323011500,199.5,208.95,52.3684,10,81.1,100,69.6,72.9,69.9
20160323013000,199.5,204.75,51.3158,10,82.6,100,69.9,73.0,70.0
20160323014500,199.5,204.75,51.3158,10,87.4,100,70.2,73.0,70.0
20160323020000,199.5,208.95,52.3684,10,59.6,0,70.0,73.0,70.0
20160323021500,199.5,202.65,50.7895,10,60.2,0,69.8,73.0,70.0
20160323023000,199.5,211.05,52.8947,10,60.2,100,69.7,72.9,69.9
20160323024500,199.5,204.75,51.3158,10,59.5,100,69.4,73.0,70.0
20160323030000,199.5,206.85,51.8421,10,70.5,100,69.2,73.1,70.1
20160323031500,199.5,206.85,51.8421,10,81.1,100,69.3,73.1,70.1
20160323033000,199.5,202.65,50.7895,10,87.5,100,69.6,73.1,70.1
20160323034500,199.5,206.85,51.8421,10,79.7,100,69.8,73.1,70.1
20160323040000,199.5,204.75,51.3158,10,79.7,100,70.1,73.1,70.1
20160323041500,199.5,204.75,51.3158,10,89.3,100,70.3,73.1,70.1
20160323043000,199.5,208.95,52.3684,10,59.7,0,70.3,73.1,70.1
20160323044500,199.5,204.75,51.3158,10,59.7,0,70.0,73.1,70.1
20160323050000,199.5,211.05,52.8947,10,61.6,100,69.7,73.1,70.1
20160323051500,199.5,211.05,52.8947,10,59.2,100,69.4,73.1,70.1
20160323053000,199.5,202.65,50.7895,10,67.6,100,69.2,73.1,70.1
20160323054500,199.5,211.05,52.8947,10,79.7,100,69.4,73.1,70.1
20160323060000,199.5,204.75,51.3158,10,85.6,100,69.6,73.1,70.1
20160323061500,199.5,208.95,52.3684,10,79.7,100,69.8,73.1,70.1
20160323063000,199.5,202.65,50.7895,10,86.6,100,70.1,73.0,70.0
20160323064500,199.5,194.25,48.6842,10,63.6,0,70.4,72.9,69.9
20160323070000,199.5,199.5,50.0,10,60.4,0,69.6,72.8,69.8
20160323071500,199.5,194.25,48.6842,10,59.6,100,69.7,72.9,69.9
20160323073000,199.5,194.25,48.6842,10,60.7,100,69.6,72.8,69.8
20160323074500,199.5,196.35,49.2105,10,60.7,100,69.4,72.9,69.9
20160323080000,199.5,196.35,49.2105,10,60.7,100,69.2,72.9,69.9
20160323081500,199.5,194.25,48.6842,10,82.6,100,69.3,72.8,69.8
20160323083000,199.5,194.25,48.6842,10,77.8,100,69.7,72.9,69.9
20160323084500,199.5,204.75,51.3158,11,66.7,0,70.3,72.8,69.8
20160323090000,199.5,206.85,51.8421,11,59.4,0,69.9,72.9,69.9
20160323091500,199.5,204.75,51.3158,11,61.1,100,68.8,72.8,69.8
20160323093000,199.5,208.95,52.3684,11,65.8,100,69.2,72.8,69.8
20160323094500,199.5,206.85,51.8421,11,65.8,100,69.5,72.8,69.8
20160323100000,199.5,202.65,50.7895,11,65.8,100,69.5,72.8,69.8
20160323101500,199.5,206.85,51.8421,11,65.8,100,69.7,72.8,69.8
20160323103000,199.5,208.95,52.3684,11,66.7,100,69.8,72.8,69.8
20160323104500,199.5,211.05,52.8947,11,66.7,100,70.1,72.8,69.8
20160323110000,199.5,211.05,52.8947,11,59.6,0,69.6,72.8,69.8
20160323111500,199.5,211.05,52.8947,11,59.6,100,70.0,72.8,69.8
20160323113000,199.5,206.85,51.8421,11,59.6,0,69.9,72.8,69.8
20160323114500,199.5,204.75,51.3158,11,59.6,0,70.2,72.8,69.8
20160323120000,199.5,212.1,53.1579,11,59.6,0,69.9,72.8,69.8
20160323121500,199.5,212.1,53.1579,11,59.6,0,69.7,72.8,69.8
20160323123000,199.5,204.75,51.3158,11,59.6,100,69.2,72.8,69.8
20160323124500,199.5,204.75,51.3158,11,59.6,100,69.6,72.8,69.8
20160323130000,199.5,206.85,51.8421,11,59.6,100,69.8,72.8,69.8
20160323131500,199.5,206.85,51.8421,11,59.6,100,69.8,72.8,69.8
20160323133000,199.5,211.05,52.8947,11,59.6,0,70.2,72.8,69.8
20160323134500,199.5,211.05,52.8947,11,60.3,0,70.4,72.8,69.8
20160323140000,199.5,206.85,51.8421,11,60.3,0,70.5,72.8,69.8
20160323141500,199.5,206.85,51.8421,11,60.3,0,70.5,72.8,69.8
20160323143000,199.5,206.85,51.8421,11,60.3,0,70.0,72.8,69.8
20160323144500,199.5,204.75,51.3158,11,60.3,100,69.4,72.8,69.8
20160323150000,199.5,208.95,52.3684,11,60.3,100,69.3,72.8,69.8
20160323151500,199.5,217.35,54.4737,11,60.3,100,69.7,72.8,69.8
20160323153000,199.5,217.35,54.4737,10,60.3,0,70.2,72.8,69.8
20160323154500,199.5,217.35,54.4737,10,60.3,0,70.5,72.8,69.8
20160323160000,199.5,217.35,54.4737,9,60.3,0,70.6,72.8,69.8
20160323161500,199.5,212.1,53.1579,9,60.3,0,70.6,72.8,69.8
20160323163000,199.5,212.1,53.1579,9,59.6,0,70.6,72.8,69.8
20160323164500,199.5,212.1,53.1579,9,59.6,0,70.5,72.8,69.8
20160323170000,199.5,208.95,52.3684,9,59.6,0,70.5,72.8,69.8
20160323171500,199.5,212.1,53.1579,9,59.6,0,70.6,72.8,69.8
20160323173000,199.5,212.1,53.1579,9,59.6,0,70.6,72.8,69.8
20160323174500,199.5,212.1,53.1579,9,59.6,0,70.6,72.8,69.8
20160323180000,199.5,212.1,53.1579,9,59.6,0,70.6,72.8,69.8
20160323181500,199.5,212.1,53.1579,9,59.6,0,70.5,72.8,69.8
20160323183000,199.5,212.1,53.1579,9,59.6,0,70.5,72.8,69.8
20160323184500,199.5,212.1,53.1579,9,59.6,0,70.5,72.8,69.8
20160323190000,199.5,208.95,52.3684,9,59.6,0,70.4,72.8,69.8
20160323191500,199.5,208.95,52.3684,9,59.6,0,70.4,72.8,69.8
20160323193000,199.5,211.05,52.8947,9,59.6,0,70.4,72.8,69.8
20160323194500,199.5,211.05,52.8947,9,59.6,0,70.4,72.8,69.8
20160323200000,199.5,211.05,52.8947,9,59.6,0,70.3,72.8,69.8
20160323201500,199.5,211.05,52.8947,9,59.6,0,70.3,72.8,69.8
20160323203000,199.5,211.05,52.8947,9,59.6,0,70.3,72.8,69.8
20160323204500,199.5,211.05,52.8947,9,59.6,0,70.3,72.8,69.8
20160323210000,199.5,211.05,52.8947,9,59.6,0,70.2,72.8,69.8
20160323211500,199.5,211.05,52.8947,9,59.6,0,70.2,72.8,69.8
20160323213000,199.5,211.05,52.8947,9,59.6,0,70.2,72.8,69.8
20160323214500,199.5,211.05,52.8947,9,59.6,0,70.1,72.8,69.8
20160323220000,199.5,211.05,52.8947,9,59.6,0,70.0,72.8,69.8
20160323221500,199.5,211.05,52.8947,9,59.6,0,70.0,72.8,69.8
20160323223000,199.5,211.05,52.8947,9,59.6,0,70.0,72.8,69.8
20160323224500,199.5,211.05,52.8947,9,59.6,0,69.9,72.8,69.8
20160323230000,199.5,211.05,52.8947,9,59.6,0,69.9,72.8,69.8
20160323231500,199.5,211.05,52.8947,9,59.6,0,69.8,72.8,69.8
20160323233000,199.5,211.05,52.8947,9,59.6,0,69.8,72.8,69.8
20160323234500,199.5,211.05,52.8947,9,59.6,0,69.8,72.8,69.8
20160324000000,199.5,211.05,52.8947,9,59.6,0,69.8,72.8,69.8
20160324001500,199.5,211.05,52.8947,9,59.6,0,69.7,72.8,69.8
20160324003000,199.5,211.05,52.8947,9,59.6,0,69.7,72.8,69.8
20160324004500,199.5,211.05,52.8947,9,59.6,0,69.6,72.8,69.8
20160324010000,199.5,211.05,52.8947,9,59.6,0,69.6,72.8,69.8
20160324011500,199.5,206.85,51.8421,9,59.6,0,69.6,72.8,69.8
20160324013000,199.5,208.95,52.3684,9,59.6,100,69.4,72.8,69.8
20160324014500,199.5,206.85,51.8421,9,59.6,100,69.4,72.8,69.8
20160324020000,199.5,206.85,51.8421,9,60.2,100,69.4,72.8,69.8
20160324021500,199.5,206.85,51.8421,9,60.2,100,69.3,72.8,69.8
20160324023000,199.5,204.75,51.3158,9,60.2,100,69.3,72.8,69.8
20160324024500,199.5,206.85,51.8421,9,65.7,100,69.3,72.8,69.8
20160324030000,199.5,208.95,52.3684,9,72.3,100,69.5,72.8,69.8
20160324031500,199.5,204.75,51.3158,9,72.3,100,69.7,72.8,69.8
20160324033000,199.5,206.85,51.8421,9,72.3,100,69.8,72.8,69.8
20160324034500,199.5,204.75,51.3158,9,72.3,100,70.0,72.8,69.8
20160324040000,199.5,206.85,51.8421,9,60.8,0,70.0,72.8,69.8
20160324041500,199.5,206.85,51.8421,9,60.8,0,69.9,72.8,69.8
20160324043000,199.5,204.75,51.3158,9,60.8,0,69.8,72.8,69.8
20160324044500,199.5,206.85,51.8421,9,60.8,0,69.7,72.8,69.8
20160324050000,199.5,206.85,51.8421,9,60.8,0,69.6,72.8,69.8
20160324051500,199.5,204.75,51.3158,9,60.8,100,69.4,72.8,69.8
20160324053000,199.5,206.85,51.8421,9,60.8,100,69.3,72.8,69.8
20160324054500,199.5,206.85,51.8421,9,60.8,100,69.3,72.8,69.8
20160324060000,199.5,208.95,52.3684,9,61.9,100,69.2,72.8,69.8
20160324061500,199.5,204.75,51.3158,9,75.4,100,69.2,72.8,69.8
20160324063000,199.5,204.75,51.3158,9,84.9,100,69.6,72.8,69.8
20160324064500,199.5,204.75,51.3158,9,77.3,100,70.0,72.8,69.8
20160324070000,199.5,204.75,51.3158,9,60.8,0,69.6,72.8,69.8
20160324071500,199.5,206.85,51.8421,9,60.8,100,68.8,72.8,69.8
20160324073000,199.5,206.85,51.8421,9,60.8,100,69.4,72.8,69.8
20160324074500,199.5,194.25,48.6842,9,60.8,100,69.5,72.8,69.8
20160324080000,199.5,206.85,51.8421,9,60.8,100,69.4,72.8,69.8
20160324081500,199.5,206.85,51.8421,9,82.9,100,69.1,72.8,69.8
20160324083000,199.5,202.65,50.7895,9,84.9,100,69.7,72.8,69.8
20160324084500,199.5,204.75,51.3158,9,81.7,100,70.0,72.8,69.8
20160324090000,199.5,204.75,51.3158,9,60.4,0,69.7,72.8,69.8
20160324091500,199.5,204.75,51.3158,9,60.4,100,69.7,72.8,69.8
20160324093000,199.5,202.65,50.7895,9,60.4,100,69.8,72.8,69.8
20160324094500,199.5,204.75,51.3158,9,60.4,100,69.7,72.8,69.8
20160324100000,199.5,202.65,50.7895,9,60.4,100,69.7,72.8,69.8
20160324101500,199.5,202.65,50.7895,9,60.4,100,69.4,72.8,69.8
20160324103000,199.5,198.45,49.7368,9,60.4,100,69.3,72.8,69.8
20160324104500,199.5,198.45,49.7368,9,60.4,100,69.4,72.8,69.8
20160324110000,199.5,198.45,49.7368,9,60.4,100,69.4,72.8,69.8
20160324111500,199.5,198.45,49.7368,9,63.6,100,69.6,72.8,69.8
20160324113000,199.5,198.45,49.7368,9,64.9,100,69.4,72.8,69.8
20160324114500,199.5,198.45,49.7368,9,74.3,100,69.5,72.8,69.8
20160324120000,199.5,198.45,49.7368,9,75.4,100,69.7,72.8,69.8
20160324121500,199.5,198.45,49.7368,9,72.5,100,69.9,72.8,69.8
20160324123000,199.5,198.45,49.7368,9,72.5,100,70.0,72.8,69.8
20160324124500,199.5,196.35,49.2105,9,60.0,100,69.9,72.8,69.8
20160324130000,199.5,190.05,47.6316,9,60.0,100,69.8,72.8,69.8
20160324131500,199.5,192.15,48.1579,9,59.2,100,70.0,72.8,69.8
20160324133000,199.5,192.15,48.1579,9,59.2,100,70.0,72.8,69.8
20160324134500,199.5,194.25,48.6842,9,59.2,100,69.9,72.8,69.8
20160324140000,199.5,194.25,48.6842,9,59.2,100,69.8,72.8,69.8
20160324141500,199.5,190.05,47.6316,9,59.2,100,69.8,72.8,69.8
20160324143000,199.5,194.25,48.6842,9,59.9,100,69.0,72.8,69.8
20160324144500,199.5,192.15,48.1579,9,61.2,100,69.7,72.8,69.8
20160324150000,199.5,192.15,48.1579,9,64.4,100,69.1,72.8,69.8
20160324151500,199.5,192.15,48.1579,9,72.0,100,69.9,72.8,69.8
20160324153000,199.5,198.45,49.7368,9,60.0,100,69.4,72.8,69.8
20160324154500,199.5,208.95,52.3684,9,60.0,100,69.1,72.8,69.8
20160324160000,199.5,206.85,51.8421,9,72.1,100,69.7,72.8,69.8
20160324161500,199.5,206.85,51.8421,9,64.8,100,69.4,72.8,69.8
20160324163000,199.5,206.85,51.8421,9,64.8,100,69.4,72.8,69.8
20160324164500,199.5,206.85,51.8421,9,70.5,0,70.1,72.8,69.8
20160324170000,199.5,206.85,51.8421,9,59.6,0,70.2,72.8,69.8
20160324171500,199.5,206.85,51.8421,9,59.6,0,70.2,72.8,69.8
20160324173000,199.5,208.95,52.3684,9,59.6,0,70.2,72.8,69.8
20160324174500,199.5,211.05,52.8947,9,59.6,0,70.2,72.8,69.8
20160324180000,199.5,211.05,52.8947,9,59.6,0,70.0,72.8,69.8
20160324181500,199.5,211.05,52.8947,9,59.6,0,69.9,72.8,69.8
20160324183000,199.5,211.05,52.8947,9,59.6,0,69.8,72.8,69.8
20160324184500,199.5,211.05,52.8947,9,59.6,0,69.7,72.8,69.8
20160324190000,199.5,211.05,52.8947,9,60.3,100,68.8,72.8,69.8
20160324191500,199.5,211.05,52.8947,9,72.7,100,69.5,72.8,69.8
20160324193000,199.5,211.05,52.8947,9,64.4,100,69.9,72.8,69.8
20160324194500,199.5,211.05,52.8947,9,64.4,100,70.0,72.8,69.8
20160324200000,199.5,211.05,52.8947,9,60.4,100,70.0,72.8,69.8
20160324201500,199.5,211.05,52.8947,9,60.4,100,70.0,72.8,69.8
20160324203000,199.5,211.05,52.8947,9,60.4,100,70.0,72.8,69.8
20160324204500,199.5,211.05,52.8947,9,60.4,100,69.9,72.8,69.8
20160324210000,199.5,211.05,52.8947,9,60.4,100,69.8,72.8,69.8
20160324211500,199.5,211.05,52.8947,9,60.4,100,69.8,72.8,69.8
20160324213000,199.5,211.05,52.8947,9,60.4,100,69.7,72.8,69.8
20160324214500,199.5,211.05,52.8947,9,60.4,100,69.6,72.8,69.8
20160324220000,199.5,211.05,52.8947,9,60.4,100,69.5,72.8,69.8
20160324221500,199.5,211.05,52.8947,9,60.4,100,69.4,72.8,69.8
20160324223000,199.5,211.05,52.8947,9,60.4,100,69.3,72.8,69.8
20160324224500,199.5,211.05,52.8947,9,61.5,100,69.2,72.8,69.8
20160324230000,199.5,211.05,52.8947,9,76.4,100,69.2,72.8,69.8
20160324231500,199.5,206.85,51.8421,9,83.5,100,69.5,72.8,69.8
20160324233000,199.5,206.85,51.8421,9,82.5,100,69.7,72.8,69.8
20160324234500,199.5,206.85,51.8421,9,77.5,100,70.0,72.8,69.8
20160325000000,199.5,212.1,53.1579,9,60.8,100,70.0,72.8,69.8
20160325001500,199.5,206.85,51.8421,9,61.5,100,69.8,72.8,69.8
20160325003000,199.5,202.65,50.7895,9,59.0,100,69.6,72.8,69.8
20160325004500,199.5,211.05,52.8947,9,59.6,100,69.4,72.8,69.8
20160325010000,199.5,211.05,52.8947,9,61.9,100,69.2,72.8,69.8
20160325011500,199.5,204.75,51.3158,9,69.4,100,69.0,72.8,69.8
20160325013000,199.5,211.05,52.8947,9,83.1,100,69.1,72.9,69.9
20160325014500,199.5,211.05,52.8947,9,83.1,100,69.3,72.9,69.9
20160325020000,199.5,202.65,50.7895,9,87.4,100,69.6,72.9,69.9
20160325021500,199.5,204.75,51.3158,9,85.0,100,69.8,73.0,70.0
20160325023000,199.5,211.05,52.8947,9,85.0,100,70.0,72.8,69.8
20160325024500,199.5,211.05,52.8947,9,61.9,0,69.9,72.8,69.8
20160325030000,199.5,206.85,51.8421,9,59.5,0,69.6,72.8,69.8
20160325031500,199.5,208.95,52.3684,9,59.5,100,69.3,72.8,69.8
20160325033000,199.5,211.05,52.8947,9,62.4,100,69.1,72.8,69.8
20160325034500,199.5,206.85,51.8421,9,83.9,100,69.0,72.8,69.8
20160325040000,199.5,208.95,52.3684,9,85.4,100,69.1,72.9,69.9
20160325041500,199.5,202.65,50.7895,9,90.4,100,69.2,72.8,69.8
20160325043000,199.5,208.95,52.3684,9,82.5,100,69.5,72.8,69.8
20160325044500,199.5,206.85,51.8421,9,92.3,100,69.7,72.9,69.9
20160325050000,199.5,211.05,52.8947,9,82.0,100,70.0,72.8,69.8
20160325051500,199.5,211.05,52.8947,9,62.4,0,70.0,72.9,69.9
20160325053000,199.5,211.05,52.8947,9,58.8,0,69.7,72.8,69.8
20160325054500,199.5,211.05,52.8947,9,61.5,100,69.3,72.9,69.9
20160325060000,199.5,211.05,52.8947,9,59.9,100,69.1,72.9,69.9
20160325061500,199.5,211.05,52.8947,9,85.6,100,69.0,72.9,69.9
20160325063000,199.5,206.85,51.8421,9,78.2,100,69.1,72.9,69.9
20160325064500,199.5,211.05,52.8947,9,83.5,100,69.2,72.9,69.9
20160325070000,199.5,202.65,50.7895,9,89.2,100,69.5,73.0,70.0
20160325071500,199.5,208.95,52.3684,9,81.7,100,69.8,73.0,70.0
20160325073000,199.5,206.85,51.8421,9,91.9,100,70.0,73.0,70.0
20160325074500,199.5,211.05,52.8947,9,60.0,0,70.1,72.8,69.8
20160325080000,199.5,211.05,52.8947,9,61.3,100,69.7,72.9,69.9
20160325081500,199.5,206.85,51.8421,9,58.0,100,69.4,72.9,69.9
20160325083000,199.5,212.1,53.1579,9,61.2,100,69.2,72.9,69.9
20160325084500,199.5,204.75,51.3158,9,75.9,100,69.3,72.9,69.9
20160325090000,199.5,211.05,52.8947,9,82.6,100,69.4,73.0,70.0
20160325091500,199.5,211.05,52.8947,9,88.6,100,69.6,73.0,70.0
20160325093000,199.5,211.05,52.8947,9,79.6,100,69.8,73.0,70.0
20160325094500,199.5,211.05,52.8947,9,79.6,100,70.0,73.0,70.0
20160325100000,199.5,204.75,51.3158,9,88.1,100,70.2,73.1,70.1
20160325101500,199.5,211.05,52.8947,9,58.8,0,70.2,73.0,70.0
20160325103000,199.5,211.05,52.8947,9,61.2,0,69.9,73.1,70.1
20160325104500,199.5,204.75,51.3158,9,57.9,100,69.7,73.0,70.0
20160325110000,199.5,211.05,52.8947,9,59.6,100,69.4,73.1,70.1
20160325111500,199.5,199.5,50.0,9,64.7,100,69.3,73.1,70.1
20160325113000,199.5,199.5,50.0,9,79.9,100,69.4,73.1,70.1
20160325114500,199.5,202.65,50.7895,9,81.3,100,69.6,73.1,70.1
20160325120000,199.5,192.15,48.1579,9,88.4,100,69.8,73.1,70.1
20160325121500,199.5,202.65,50.7895,9,84.3,100,70.1,73.1,70.1
20160325123000,199.5,208.95,52.3684,9,79.2,100,70.4,73.1,70.1
20160325124500,199.5,202.65,50.7895,9,60.2,0,70.3,73.1,70.1
20160325130000,199.5,211.05,52.8947,9,58.0,0,70.2,73.1,70.1
20160325131500,199.5,211.05,52.8947,9,60.0,0,69.9,73.1,70.1
20160325133000,199.5,211.05,52.8947,9,59.1,100,69.7,73.1,70.1
20160325134500,199.5,211.05,52.8947,9,58.0,100,69.6,73.1,70.1
20160325140000,199.5,211.05,52.8947,9,62.8,100,69.3,73.1,70.1
20160325141500,199.5,206.85,51.8421,9,75.9,100,69.6,73.1,70.1
20160325143000,199.5,208.95,52.3684,9,81.1,100,69.8,73.1,70.1
20160325144500,199.5,199.5,50.0,9,81.1,100,70.1,73.1,70.1
20160325150000,199.5,202.65,50.7895,9,63.2,0,70.5,73.1,70.1
20160325151500,199.5,196.35,49.2105,9,61.1,0,70.5,73.1,70.1
20160325153000,199.5,196.35,49.2105,9,58.4,0,70.4,73.1,70.1
20160325154500,199.5,199.5,50.0,9,59.6,0,70.4,73.1,70.1
20160325160000,199.5,194.25,48.6842,9,60.7,0,70.3,73.1,70.1
20160325161500,199.5,196.35,49.2105,9,58.4,0,70.3,73.1,70.1
20160325163000,199.5,199.5,50.0,9,60.4,0,70.2,73.1,70.1
20160325164500,199.5,192.15,48.1579,9,60.4,0,70.0,73.1,70.1
20160325170000,199.5,196.35,49.2105,9,58.4,0,70.0,73.1,70.1
20160325171500,199.5,196.35,49.2105,9,60.8,0,69.9,73.1,70.1
20160325173000,199.5,192.15,48.1579,9,59.1,0,69.9,73.1,70.1
20160325174500,199.5,198.45,49.7368,9,59.1,0,69.9,73.0,70.0
20160325180000,199.5,192.15,48.1579,9,61.1,0,69.8,73.0,70.0
20160325181500,199.5,194.25,48.6842,9,59.2,100,69.8,73.0,70.0
20160325183000,199.5,196.35,49.2105,9,61.9,100,69.8,73.1,70.1
20160325184500,199.5,192.15,48.1579,9,59.2,0,69.8,73.1,70.1
20160325190000,199.5,198.45,49.7368,9,61.9,100,69.7,73.0,70.0
20160325191500,199.5,194.25,48.6842,9,59.4,100,69.7,73.0,70.0
20160325193000,199.5,198.45,49.7368,9,61.6,100,69.7,73.1,70.1
20160325194500,199.5,192.15,48.1579,9,60.3,100,69.7,73.1,70.1
20160325200000,199.5,199.5,50.0,9,61.7,100,69.7,73.1,70.1
20160325201500,199.5,192.15,48.1579,9,63.4,100,69.6,73.1,70.1
20160325203000,199.5,198.45,49.7368,9,74.0,100,69.7,73.1,70.1
20160325204500,199.5,190.05,47.6316,9,79.1,100,70.1,73.0,70.0
20160325210000,199.5,196.35,49.2105,9,66.4,0,70.3,73.0,70.0
20160325211500,199.5,194.25,48.6842,9,59.9,0,70.2,73.0,70.0
20160325213000,199.5,196.35,49.2105,9,60.8,0,70.1,73.1,70.1
20160325214500,199.5,192.15,48.1579,9,59.9,0,70.0,73.0,70.0
20160325220000,199.5,196.35,49.2105,9,59.9,0,69.9,73.1,70.1
20160325221500,199.5,192.15,48.1579,9,59.9,100,69.8,73.1,70.1
20160325223000,199.5,194.25,48.6842,9,59.9,100,69.7,73.0,70.0
20160325224500,199.5,192.15,48.1579,9,60.7,100,69.6,73.1,70.1
20160325230000,199.5,198.45,49.7368,9,60.7,100,69.4,73.1,70.1
20160325231500,199.5,194.25,48.6842,9,78.3,100,69.5,73.0,70.0
20160325233000,199.5,196.35,49.2105,9,81.1,100,69.7,73.0,70.0
20160325234500,199.5,196.35,49.2105,9,86.8,100,69.9,73.0,70.0
20160326000000,199.5,199.5,50.0,9,82.0,100,70.1,73.0,70.0
20160326001500,199.5,199.5,50.0,10,86.2,0,70.3,73.1,70.1
20160326003000,199.5,206.85,51.8421,11,59.6,0,70.3,73.1,70.1
20160326004500,199.5,208.95,52.3684,11,61.7,0,70.0,73.1,70.1
20160326010000,199.5,212.1,53.1579,11,59.2,100,69.8,73.1,70.1
20160326011500,199.5,208.95,52.3684,11,60.7,100,69.6,73.1,70.1
20160326013000,199.5,215.25,53.9474,11,60.7,100,69.3,73.1,70.1
20160326014500,199.5,206.85,51.8421,11,80.2,100,69.3,73.1,70.1
20160326020000,199.5,212.1,53.1579,11,86.6,100,69.5,73.1,70.1
20160326021500,199.5,208.95,52.3684,11,83.0,100,69.7,73.1,70.1
20160326023000,199.5,212.1,53.1579,11,80.9,100,69.9,73.1,70.1
20160326024500,199.5,212.1,53.1579,11,84.1,100,70.1,73.1,70.1
20160326030000,199.5,212.1,53.1579,11,64.0,100,70.3,73.1,70.1
20160326031500,199.5,212.1,53.1579,11,59.2,0,70.0,73.1,70.1
20160326033000,199.5,212.1,53.1579,10,61.1,100,69.7,73.1,70.1
20160326034500,199.5,212.1,53.1579,9,59.9,100,69.4,73.1,70.1
20160326040000,199.5,204.75,51.3158,9,80.6,100,69.2,73.1,70.1
20160326041500,199.5,211.05,52.8947,9,84.3,100,69.3,73.1,70.1
20160326043000,199.5,204.75,51.3158,9,80.2,100,69.5,73.1,70.1
20160326044500,199.5,206.85,51.8421,9,89.8,100,69.7,73.1,70.1
20160326050000,199.5,204.75,51.3158,9,82.1,100,69.9,73.1,70.1
20160326051500,199.5,206.85,51.8421,9,82.1,100,70.1,73.1,70.1
20160326053000,199.5,208.95,52.3684,9,87.5,100,70.3,73.1,70.1
20160326054500,199.5,204.75,51.3158,9,62.4,0,70.4,73.1,70.1
20160326060000,199.5,211.05,52.8947,9,60.4,0,70.0,73.1,70.1
20160326061500,199.5,211.05,52.8947,9,59.1,100,69.7,73.1,70.1
20160326063000,199.5,211.05,52.8947,9,62.0,100,69.3,73.1,70.1
20160326064500,199.5,211.05,52.8947,9,83.7,100,69.2,73.1,70.1
20160326070000,199.5,204.75,51.3158,9,83.7,100,69.3,73.1,70.1
20160326071500,199.5,208.95,52.3684,9,80.2,100,69.5,73.1,70.1
20160326073000,199.5,204.75,51.3158,9,85.9,100,69.7,73.1,70.1
20160326074500,199.5,208.95,52.3684,9,89.2,100,69.9,73.1,70.1
20160326080000,199.5,206.85,51.8421,9,80.0,100,70.2,73.1,70.1
20160326081500,199.5,206.85,51.8421,9,73.4,0,70.4,73.1,70.1
20160326083000,199.5,212.1,53.1579,9,60.8,0,70.2,73.1,70.1
20160326084500,199.5,206.85,51.8421,9,58.4,0,69.9,73.1,70.1
20160326090000,199.5,208.95,52.3684,9,59.1,100,69.6,73.1,70.1
20160326091500,199.5,212.1,53.1579,9,61.1,100,69.3,73.1,70.1
20160326093000,199.5,212.1,53.1579,9,77.7,100,69.3,73.1,70.1
20160326094500,199.5,212.1,53.1579,9,79.2,100,69.5,73.1,70.1
20160326100000,199.5,204.75,51.3158,9,81.6,100,69.7,73.1,70.1
20160326101500,199.5,208.95,52.3684,9,78.7,100,70.0,73.1,70.1
20160326103000,199.5,202.65,50.7895,9,84.8,100,70.2,73.1,70.1
20160326104500,199.5,198.45,49.7368,9,60.4,0,70.4,73.1,70.1
20160326110000,199.5,194.25,48.6842,9,59.6,0,70.3,73.1,70.1
20160326111500,199.5,196.35,49.2105,9,59.6,0,70.0,73.1,70.1
20160326113000,199.5,196.35,49.2105,9,59.6,100,69.8,73.1,70.1
20160326114500,199.5,196.35,49.2105,9,59.6,100,69.7,73.1,70.1
20160326120000,199.5,196.35,49.2105,9,59.6,100,69.4,73.1,70.1
20160326121500,199.5,196.35,49.2105,9,66.7,100,69.3,73.1,70.1
20160326123000,199.5,194.25,48.6842,9,80.1,100,69.6,73.0,70.0
20160326124500,199.5,192.15,48.1579,9,81.7,100,69.8,73.0,70.0
20160326130000,199.5,194.25,48.6842,9,77.0,100,70.1,73.1,70.1
20160326131500,199.5,192.15,48.1579,9,65.9,0,70.4,73.0,70.0
20160326133000,199.5,192.15,48.1579,9,59.6,0,70.4,73.1,70.1
20160326134500,199.5,192.15,48.1579,9,59.6,0,70.3,72.9,69.9
20160326140000,199.5,194.25,48.6842,9,59.6,0,70.2,72.9,69.9
20160326141500,199.5,196.35,49.2105,11,59.6,0,70.1,72.9,69.9
20160326143000,199.5,196.35,49.2105,11,59.6,0,69.9,72.8,69.8
20160326144500,199.5,196.35,49.2105,11,59.6,0,69.8,73.0,70.0
20160326150000,199.5,196.35,49.2105,11,59.6,100,69.8,73.1,70.1
20160326151500,199.5,196.35,49.2105,11,59.6,100,69.8,73.1,70.1
20160326153000,199.5,196.35,49.2105,11,59.6,100,69.7,73.1,70.1
20160326154500,199.5,196.35,49.2105,11,59.6,100,69.7,73.1,70.1
20160326160000,199.5,196.35,49.2105,11,59.6,100,69.7,73.1,70.1
20160326161500,199.5,194.25,48.6842,11,59.6,100,69.7,73.1,70.1
20160326163000,199.5,194.25,48.6842,11,59.6,100,69.8,73.0,70.0
20160326164500,199.5,196.35,49.2105,11,59.6,100,69.8,73.0,70.0
20160326170000,199.5,194.25,48.6842,11,60.3,100,69.8,73.1,70.1
20160326171500,199.5,196.35,49.2105,11,60.3,100,69.8,73.1,70.1
20160326173000,199.5,194.25,48.6842,11,60.3,100,69.8,73.0,70.0
20160326174500,199.5,196.35,49.2105,11,60.3,100,69.8,73.0,70.0
20160326180000,199.5,196.35,49.2105,11,60.3,100,69.8,72.9,69.9
20160326181500,199.5,194.25,48.6842,11,60.3,100,69.8,72.9,69.9
20160326183000,199.5,194.25,48.6842,11,60.3,100,69.8,73.0,70.0
20160326184500,199.5,194.25,48.6842,11,60.3,100,69.8,73.1,70.1
20160326190000,199.5,194.25,48.6842,11,60.3,100,69.8,73.0,70.0
20160326191500,199.5,196.35,49.2105,11,60.3,100,69.8,72.9,69.9
20160326193000,199.5,194.25,48.6842,11,60.3,100,69.8,72.9,69.9
20160326194500,199.5,194.25,48.6842,11,60.3,100,69.8,72.9,69.9
20160326200000,199.5,196.35,49.2105,11,60.3,100,69.8,72.8,69.8
20160326201500,199.5,194.25,48.6842,11,60.3,100,69.7,72.8,69.8
20160326203000,199.5,196.35,49.2105,11,60.3,100,69.7,72.8,69.8
20160326204500,199.5,196.35,49.2105,11,60.3,100,69.7,72.8,69.8
20160326210000,199.5,194.25,48.6842,11,60.3,100,69.7,72.8,69.8
20160326211500,199.5,194.25,48.6842,11,60.3,100,69.7,72.8,69.8
20160326213000,199.5,194.25,48.6842,11,60.3,100,69.7,72.8,69.8
20160326214500,199.5,196.35,49.2105,11,60.3,100,69.7,72.8,69.8
20160326220000,199.5,196.35,49.2105,11,60.3,100,69.7,72.8,69.8
20160326221500,199.5,196.35,49.2105,11,60.3,100,69.7,72.8,69.8
20160326223000,199.5,194.25,48.6842,11,60.3,100,69.7,72.8,69.8
20160326224500,199.5,194.25,48.6842,11,60.3,100,69.6,72.8,69.8
20160326230000,199.5,194.25,48.6842,11,60.3,100,69.6,72.8,69.8
20160326231500,199.5,194.25,48.6842,11,60.3,100,69.6,72.8,69.8
20160326233000,199.5,194.25,48.6842,11,60.3,100,69.6,72.8,69.8
20160326234500,199.5,196.35,49.2105,11,60.3,100,69.6,72.8,69.8
20160327000000,199.5,194.25,48.6842,11,60.3,100,69.6,72.8,69.8
20160327001500,199.5,194.25,48.6842,11,60.3,100,69.5,72.8,69.8
20160327003000,199.5,194.25,48.6842,11,60.3,100,69.4,72.8,69.8
20160327004500,199.5,196.35,49.2105,11,61.1,100,69.4,72.8,69.8
20160327010000,199.5,196.35,49.2105,11,64.0,100,69.5,72.8,69.8
20160327011500,199.5,196.35,49.2105,11,66.2,100,69.5,72.8,69.8
20160327013000,199.5,194.25,48.6842,11,66.2,100,69.6,72.8,69.8
20160327014500,199.5,194.25,48.6842,11,66.2,100,69.6,72.8,69.8
20160327020000,199.5,196.35,49.2105,11,66.2,100,69.7,72.8,69.8
20160327021500,199.5,194.25,48.6842,11,65.4,100,69.7,72.8,69.8
20160327023000,199.5,196.35,49.2105,11,66.2,100,69.7,72.8,69.8
20160327024500,199.5,196.35,49.2105,11,66.2,100,69.7,72.8,69.8
20160327030000,199.5,194.25,48.6842,11,65.3,100,69.7,72.8,69.8
20160327031500,199.5,196.35,49.2105,11,66.3,100,69.7,72.8,69.8
20160327033000,199.5,196.35,49.2105,11,65.3,100,69.7,72.8,69.8
20160327034500,199.5,194.25,48.6842,11,65.3,100,69.7,72.8,69.8
20160327040000,199.5,194.25,48.6842,11,65.3,100,69.7,72.8,69.8
20160327041500,199.5,194.25,48.6842,11,65.3,100,69.7,72.8,69.8
20160327043000,199.5,196.35,49.2105,11,65.3,100,69.7,72.8,69.8
20160327044500,199.5,194.25,48.6842,11,65.3,100,69.7,72.8,69.8
20160327050000,199.5,194.25,48.6842,11,65.3,100,69.7,72.8,69.8
20160327051500,199.5,194.25,48.6842,11,65.3,100,69.6,72.8,69.8
20160327053000,199.5,196.35,49.2105,11,65.3,100,69.6,72.8,69.8
20160327054500,199.5,194.25,48.6842,11,65.3,100,69.6,72.8,69.8
20160327060000,199.5,196.35,49.2105,11,65.3,100,69.5,72.8,69.8
20160327061500,199.5,196.35,49.2105,11,65.3,100,69.5,72.8,69.8
20160327063000,199.5,196.35,49.2105,11,70.1,100,69.6,72.8,69.8
20160327064500,199.5,194.25,48.6842,11,72.9,100,69.7,72.8,69.8
20160327070000,199.5,196.35,49.2105,11,71.1,100,69.7,72.8,69.8
20160327071500,199.5,196.35,49.2105,11,71.1,100,69.8,72.8,69.8
20160327073000,199.5,196.35,49.2105,11,72.9,100,69.8,72.8,69.8
20160327074500,199.5,196.35,49.2105,11,72.9,100,69.9,72.8,69.8
20160327080000,199.5,198.45,49.7368,11,71.6,100,69.9,72.8,69.8
20160327081500,199.5,198.45,49.7368,11,71.6,100,69.9,72.8,69.8
20160327083000,199.5,196.35,49.2105,11,72.9,100,69.9,72.8,69.8
20160327084500,199.5,194.25,48.6842,11,71.5,100,69.9,72.8,69.8
20160327090000,199.5,196.35,49.2105,11,70.1,100,70.0,72.8,69.8
20160327091500,199.5,194.25,48.6842,11,70.1,100,70.0,72.8,69.8
20160327093000,199.5,196.35,49.2105,11,70.1,100,70.0,72.8,69.8
20160327094500,199.5,194.25,48.6842,11,71.1,100,70.0,72.8,69.8
20160327100000,199.5,194.25,48.6842,11,72.5,100,70.0,72.8,69.8
20160327101500,199.5,198.45,49.7368,11,60.4,100,69.9,72.8,69.8
20160327103000,199.5,196.35,49.2105,11,60.4,100,69.8,72.8,69.8
20160327104500,199.5,198.45,49.7368,11,59.6,100,69.6,72.8,69.8
20160327110000,199.5,196.35,49.2105,11,60.3,100,69.4,72.8,69.8
20160327111500,199.5,198.45,49.7368,11,59.6,100,69.3,72.8,69.8
20160327113000,199.5,196.35,49.2105,11,59.6,100,69.2,72.8,69.8
20160327114500,199.5,196.35,49.2105,11,74.4,100,69.1,72.8,69.8
20160327120000,199.5,194.25,48.6842,11,79.7,100,69.5,72.8,69.8
20160327121500,199.5,194.25,48.6842,11,78.9,100,69.7,72.8,69.8
20160327123000,199.5,192.15,48.1579,11,77.4,100,70.1,72.8,69.8
20160327124500,199.5,194.25,48.6842,11,59.6,0,70.0,72.8,69.8
20160327130000,199.5,194.25,48.6842,11,59.6,0,70.0,72.8,69.8
20160327131500,199.5,194.25,48.6842,11,59.6,0,69.8,72.8,69.8
20160327133000,199.5,194.25,48.6842,11,59.6,0,69.7,72.8,69.8
20160327134500,199.5,194.25,48.6842,11,59.6,0,69.6,72.8,69.8
20160327140000,199.5,196.35,49.2105,11,59.6,100,69.4,72.8,69.8
20160327141500,199.5,194.25,48.6842,11,59.6,100,69.3,72.8,69.8
20160327143000,199.5,194.25,48.6842,11,59.6,100,69.2,72.8,69.8
20160327144500,199.5,194.25,48.6842,11,62.4,100,69.2,72.8,69.8
20160327150000,199.5,194.25,48.6842,11,77.7,100,69.3,72.8,69.8
20160327151500,199.5,192.15,48.1579,11,79.1,100,69.6,72.8,69.8
20160327153000,199.5,192.15,48.1579,11,81.7,100,70.0,72.8,69.8
20160327154500,199.5,194.25,48.6842,11,60.4,0,70.1,72.8,69.8
20160327160000,199.5,192.15,48.1579,11,60.4,0,70.0,72.8,69.8
20160327161500,199.5,194.25,48.6842,11,60.4,0,69.9,72.8,69.8
20160327163000,199.5,194.25,48.6842,11,60.4,0,69.8,72.8,69.8
20160327164500,199.5,194.25,48.6842,11,59.6,0,69.7,72.8,69.8
20160327170000,199.5,194.25,48.6842,11,59.6,0,69.6,72.8,69.8
20160327171500,199.5,194.25,48.6842,11,59.6,100,69.4,72.8,69.8
20160327173000,199.5,194.25,48.6842,11,60.3,100,69.3,72.8,69.8
20160327174500,199.5,196.35,49.2105,11,60.3,100,69.2,72.8,69.8
20160327180000,199.5,192.15,48.1579,11,68.1,100,69.2,72.8,69.8
20160327181500,199.5,192.15,48.1579,11,78.7,100,69.4,72.8,69.8
20160327183000,199.5,192.15,48.1579,11,80.0,100,69.7,72.8,69.8
20160327184500,199.5,194.25,48.6842,11,82.1,100,70.0,72.8,69.8
20160327190000,199.5,192.15,48.1579,11,60.8,0,70.0,72.8,69.8
20160327191500,199.5,194.25,48.6842,11,60.8,0,69.9,72.8,69.8
20160327193000,199.5,196.35,49.2105,11,60.0,0,69.8,72.8,69.8
20160327194500,199.5,196.35,49.2105,11,60.0,0,69.7,72.8,69.8
20160327200000,199.5,194.25,48.6842,11,60.0,0,69.6,72.8,69.8
20160327201500,199.5,198.45,49.7368,11,60.0,100,69.4,72.8,69.8
20160327203000,199.5,196.35,49.2105,11,60.0,100,69.3,72.8,69.8
20160327204500,199.5,196.35,49.2105,11,61.1,100,69.2,72.8,69.8
20160327210000,199.5,194.25,48.6842,11,74.4,100,69.2,72.8,69.8
20160327211500,199.5,194.25,48.6842,11,77.3,100,69.4,72.8,69.8
20160327213000,199.5,194.25,48.6842,11,83.8,100,69.7,72.8,69.8
20160327214500,199.5,194.25,48.6842,11,77.1,100,69.9,72.8,69.8
20160327220000,199.5,194.25,48.6842,11,62.8,0,70.1,72.8,69.8
20160327221500,199.5,196.35,49.2105,11,60.4,0,69.9,72.8,69.8
20160327223000,199.5,198.45,49.7368,11,60.4,0,69.8,72.8,69.8
20160327224500,199.5,198.45,49.7368,11,60.4,0,69.6,72.8,69.8
20160327230000,199.5,198.45,49.7368,11,60.4,100,69.4,72.8,69.8
20160327231500,199.5,198.45,49.7368,11,60.4,100,69.2,72.8,69.8
20160327233000,199.5,198.45,49.7368,11,61.9,100,69.1,72.8,69.8
20160327234500,199.5,198.45,49.7368,11,84.9,100,69.1,72.8,69.8
20160328000000,199.5,198.45,49.7368,11,84.9,100,69.3,72.8,69.8
20160328001500,199.5,202.65,50.7895,11,84.9,100,69.6,72.8,69.8
20160328003000,199.5,204.75,51.3158,11,78.3,100,69.8,72.8,69.8
20160328004500,199.5,206.85,51.8421,11,68.2,0,70.1,72.8,69.8
20160328010000,199.5,208.95,52.3684,11,60.4,0,70.0,72.8,69.8
20160328011500,199.5,204.75,51.3158,11,60.4,0,69.8,72.8,69.8
20160328013000,199.5,199.5,50.0,11,60.4,0,69.6,72.8,69.8
20160328014500,199.5,199.5,50.0,11,60.4,100,69.4,72.8,69.8
20160328020000,199.5,199.5,50.0,11,60.4,100,69.2,72.8,69.8
20160328021500,199.5,199.5,50.0,11,66.6,100,69.0,72.8,69.8
20160328023000,199.5,199.5,50.0,11,80.7,100,69.1,72.8,69.8
20160328024500,199.5,196.35,49.2105,11,86.3,100,69.3,72.8,69.8
20160328030000,199.5,198.45,49.7368,11,78.7,100,69.7,72.8,69.8
20160328031500,199.5,198.45,49.7368,11,79.7,100,69.9,72.8,69.8
20160328033000,199.5,198.45,49.7368,11,60.8,0,70.1,72.8,69.8
20160328034500,199.5,202.65,50.7895,11,60.8,0,69.9,72.8,69.8
20160328040000,199.5,211.05,52.8947,11,60.0,0,69.7,72.8,69.8
20160328041500,199.5,211.05,52.8947,11,60.0,100,69.4,72.8,69.8
20160328043000,199.5,211.05,52.8947,11,60.7,100,69.2,72.8,69.8
20160328044500,199.5,211.05,52.8947,11,63.5,100,69.0,72.8,69.8
20160328050000,199.5,211.05,52.8947,11,77.8,100,69.1,72.8,69.8
20160328051500,199.5,199.5,50.0,11,86.4,100,69.3,72.8,69.8
20160328053000,199.5,196.35,49.2105,11,81.1,100,69.6,72.8,69.8
20160328054500,199.5,196.35,49.2105,11,81.1,100,69.9,72.8,69.8
20160328060000,199.5,198.45,49.7368,11,61.6,0,70.1,72.8,69.8
20160328061500,199.5,202.65,50.7895,11,60.1,0,69.9,72.8,69.8
20160328063000,199.5,206.85,51.8421,11,60.1,0,69.7,72.8,69.8
20160328064500,199.5,206.85,51.8421,11,60.1,100,69.4,72.8,69.8
20160328070000,199.5,211.05,52.8947,11,60.1,100,69.2,72.8,69.8
20160328071500,199.5,211.05,52.8947,11,61.9,100,69.1,72.8,69.8
20160328073000,199.5,204.75,51.3158,11,78.8,100,69.2,72.8,69.8
20160328074500,199.5,199.5,50.0,11,79.7,100,69.5,72.8,69.8
20160328080000,199.5,194.25,48.6842,11,86.1,100,69.7,72.8,69.8
20160328081500,199.5,206.85,51.8421,11,66.6,0,70.2,72.8,69.8
20160328083000,199.5,206.85,51.8421,11,60.4,0,69.8,72.8,69.8
20160328084500,199.5,206.85,51.8421,11,60.4,100,69.3,72.8,69.8
20160328090000,199.5,206.85,51.8421,11,64.0,100,69.1,72.8,69.8
20160328091500,199.5,206.85,51.8421,11,64.0,100,69.5,72.8,69.8
20160328093000,199.5,208.95,52.3684,11,64.0,100,69.5,72.8,69.8
20160328094500,199.5,211.05,52.8947,11,64.0,100,69.4,72.8,69.8
20160328100000,199.5,211.05,52.8947,11,81.6,100,69.5,72.8,69.8
20160328101500,199.5,211.05,52.8947,11,83.7,100,69.8,72.8,69.8
20160328103000,199.5,204.75,51.3158,11,60.4,0,70.0,72.8,69.8
20160328104500,199.5,202.65,50.7895,11,59.3,0,69.9,72.8,69.8
20160328110000,199.5,202.65,50.7895,11,59.3,0,69.8,72.8,69.8
20160328111500,199.5,202.65,50.7895,11,59.3,0,69.9,72.8,69.8
20160328113000,199.5,202.65,50.7895,11,59.3,0,69.9,72.8,69.8
20160328114500,199.5,202.65,50.7895,11,59.3,0,70.1,72.8,69.8
20160328120000,199.5,196.35,49.2105,11,59.3,0,70.2,72.8,69.8
20160328121500,199.5,196.35,49.2105,11,59.3,0,70.4,72.8,69.8
20160328123000,199.5,194.25,48.6842,11,60.3,100,68.9,72.8,69.8
20160328124500,199.5,194.25,48.6842,11,74.4,100,69.6,72.8,69.8
20160328130000,199.5,198.45,49.7368,11,66.2,100,69.4,72.8,69.8
20160328131500,199.5,198.45,49.7368,11,66.2,100,69.8,72.8,69.8
20160328133000,199.5,198.45,49.7368,11,60.4,0,70.1,72.8,69.8
20160328134500,199.5,194.25,48.6842,11,59.6,0,70.2,72.8,69.8
20160328140000,199.5,194.25,48.6842,11,59.6,0,70.4,72.8,69.8
20160328141500,199.5,196.35,49.2105,11,59.6,0,70.5,72.8,69.8
20160328143000,199.5,194.25,48.6842,11,59.6,0,70.7,72.8,69.8
20160328144500,199.5,196.35,49.2105,11,60.3,0,70.8,72.8,69.8
20160328150000,199.5,196.35,49.2105,11,60.3,0,70.8,72.8,69.8
20160328151500,199.5,196.35,49.2105,11,60.3,0,71.0,72.8,69.8
20160328153000,199.5,196.35,49.2105,11,60.3,0,71.1,72.8,69.8
20160328154500,199.5,202.65,50.7895,11,60.3,0,71.1,72.8,69.8
20160328160000,199.5,212.1,53.1579,11,59.6,0,71.2,72.8,69.8
20160328161500,199.5,212.1,53.1579,11,59.6,0,71.1,72.8,69.8
20160328163000,199.5,212.1,53.1579,11,59.6,0,71.1,72.8,69.8
20160328164500,199.5,212.1,53.1579,11,59.6,0,71.1,72.8,69.8
20160328170000,199.5,217.35,54.4737,11,59.6,0,71.0,72.8,69.8
20160328171500,199.5,217.35,54.4737,11,59.6,0,71.0,72.8,69.8
20160328173000,199.5,217.35,54.4737,11,59.6,0,71.0,72.8,69.8
20160328174500,199.5,212.1,53.1579,11,59.6,0,71.0,72.8,69.8
20160328180000,199.5,212.1,53.1579,11,59.6,0,70.9,72.8,69.8
20160328181500,199.5,212.1,53.1579,11,59.6,0,70.9,72.8,69.8
20160328183000,199.5,212.1,53.1579,11,59.6,0,70.8,72.8,69.8
20160328184500,199.5,212.1,53.1579,11,60.4,0,70.9,72.8,69.8
20160328190000,199.5,212.1,53.1579,11,60.4,0,70.8,72.8,69.8
20160328191500,199.5,212.1,53.1579,11,60.4,0,70.8,72.8,69.8
20160328193000,199.5,212.1,53.1579,11,60.4,0,70.8,72.8,69.8
20160328194500,199.5,212.1,53.1579,11,60.4,0,70.8,72.8,69.8
20160328200000,199.5,212.1,53.1579,11,60.4,0,70.7,72.8,69.8
20160328201500,199.5,212.1,53.1579,11,60.4,0,70.7,72.8,69.8
20160328203000,199.5,212.1,53.1579,11,60.4,0,70.7,72.8,69.8
20160328204500,199.5,212.1,53.1579,11,60.4,0,70.6,72.8,69.8
20160328210000,199.5,212.1,53.1579,11,60.4,0,70.5,72.8,69.8
20160328211500,199.5,215.25,53.9474,11,60.4,0,70.5,72.8,69.8
20160328213000,199.5,215.25,53.9474,11,60.4,0,70.4,72.8,69.8
20160328214500,199.5,212.1,53.1579,11,60.4,0,70.3,72.8,69.8
20160328220000,199.5,215.25,53.9474,11,60.4,0,70.3,72.8,69.8
20160328221500,199.5,212.1,53.1579,11,60.4,0,70.2,72.8,69.8
20160328223000,199.5,215.25,53.9474,11,60.4,0,70.2,72.8,69.8
20160328224500,199.5,215.25,53.9474,11,60.4,0,70.1,72.8,69.8
20160328230000,199.5,215.25,53.9474,11,60.4,0,70.0,72.8,69.8
20160328231500,199.5,215.25,53.9474,11,59.6,0,70.0,72.8,69.8
20160328233000,199.5,215.25,53.9474,11,59.6,0,69.9,72.8,69.8
20160328234500,199.5,215.25,53.9474,11,59.6,0,69.9,72.8,69.8
20160329000000,199.5,215.25,53.9474,11,59.6,0,69.8,72.8,69.8
20160329001500,199.5,215.25,53.9474,11,59.6,0,69.7,72.8,69.8
20160329003000,199.5,215.25,53.9474,11,59.6,0,69.7,72.8,69.8
20160329004500,199.5,212.1,53.1579,11,59.6,0,69.6,72.8,69.8
20160329010000,199.5,215.25,53.9474,11,59.6,0,69.6,72.8,69.8
20160329011500,199.5,215.25,53.9474,11,59.6,100,69.5,72.8,69.8
20160329013000,199.5,212.1,53.1579,11,59.6,100,69.4,72.8,69.8
20160329014500,199.5,215.25,53.9474,11,59.6,100,69.4,72.8,69.8
20160329020000,199.5,215.25,53.9474,11,60.3,100,69.3,72.8,69.8
20160329021500,199.5,215.25,53.9474,11,60.3,100,69.3,72.8,69.8
20160329023000,199.5,215.25,53.9474,11,66.5,100,69.3,72.8,69.8
20160329024500,199.5,212.1,53.1579,11,75.4,100,69.5,72.8,69.8
20160329030000,199.5,215.25,53.9474,11,75.4,100,69.7,72.8,69.8
20160329031500,199.5,215.25,53.9474,11,78.7,100,70.0,72.8,69.8
20160329033000,199.5,215.25,53.9474,11,60.8,0,70.0,72.8,69.8
20160329034500,199.5,215.25,53.9474,11,60.0,0,69.9,72.8,69.8
20160329040000,199.5,215.25,53.9474,11,60.0,0,69.8,72.8,69.8
20160329041500,199.5,212.1,53.1579,11,60.0,0,69.7,72.8,69.8
20160329043000,199.5,217.35,54.4737,11,60.0,100,69.5,72.8,69.8
20160329044500,199.5,217.35,54.4737,11,60.0,100,69.3,72.8,69.8
20160329050000,199.5,217.35,54.4737,11,60.7,100,69.2,72.8,69.8
20160329051500,199.5,217.35,54.4737,11,62.8,100,69.1,72.8,69.8
20160329053000,199.5,212.1,53.1579,11,82.5,100,69.2,72.8,69.8
20160329054500,199.5,212.1,53.1579,11,78.7,100,69.5,72.8,69.8
20160329060000,199.5,212.1,53.1579,11,80.3,100,69.7,72.8,69.8
20160329061500,199.5,212.1,53.1579,11,83.1,100,70.0,72.8,69.8
20160329063000,199.5,212.1,53.1579,11,60.8,0,70.1,72.8,69.8
20160329064500,199.5,212.1,53.1579,11,60.8,0,69.9,72.8,69.8
20160329070000,199.5,212.1,53.1579,11,60.8,0,69.8,72.8,69.8
20160329071500,199.5,212.1,53.1579,11,60.8,100,69.3,72.8,69.8
20160329073000,199.5,212.1,53.1579,11,60.8,100,69.2,72.8,69.8
20160329074500,199.5,208.95,52.3684,11,64.4,100,69.1,72.8,69.8
20160329080000,199.5,211.05,52.8947,11,73.5,100,69.4,72.8,69.8
20160329081500,199.5,211.05,52.8947,11,73.5,100,69.6,72.8,69.8
20160329083000,199.5,211.05,52.8947,11,72.1,100,69.8,72.8,69.8
20160329084500,199.5,206.85,51.8421,11,60.8,0,69.8,72.8,69.8
20160329090000,199.5,206.85,51.8421,11,59.6,0,69.7,72.8,69.8
20160329091500,199.5,199.5,50.0,11,59.6,0,69.7,72.8,69.8
20160329093000,199.5,194.25,48.6842,11,59.6,0,69.7,72.8,69.8
20160329094500,199.5,196.35,49.2105,11,59.6,0,70.2,72.8,69.8
20160329100000,199.5,194.25,48.6842,11,59.6,0,69.9,72.8,69.8
20160329101500,199.5,192.15,48.1579,11,59.6,0,69.9,72.8,69.8
20160329103000,199.5,196.35,49.2105,11,59.6,0,70.0,72.8,69.8
20160329104500,199.5,194.25,48.6842,11,59.6,0,70.0,72.8,69.8
20160329110000,199.5,196.35,49.2105,11,59.6,0,70.2,72.8,69.8
20160329111500,199.5,194.25,48.6842,11,58.9,0,70.2,72.8,69.8
20160329113000,199.5,196.35,49.2105,11,58.9,0,70.1,72.8,69.8
20160329114500,199.5,196.35,49.2105,11,58.9,0,70.1,72.8,69.8
20160329120000,199.5,198.45,49.7368,11,58.9,0,70.0,72.8,69.8
20160329121500,199.5,196.35,49.2105,11,58.9,0,69.9,72.8,69.8
20160329123000,199.5,192.15,48.1579,11,59.5,0,69.9,72.8,69.8
20160329124500,199.5,194.25,48.6842,11,59.5,0,70.0,72.8,69.8
20160329130000,199.5,194.25,48.6842,11,58.8,0,70.0,72.8,69.8
20160329131500,199.5,192.15,48.1579,11,58.8,0,70.1,72.8,69.8
20160329133000,199.5,194.25,48.6842,11,58.8,0,70.2,72.8,69.8
20160329134500,199.5,194.25,48.6842,11,58.8,0,70.2,72.8,69.8
20160329140000,199.5,196.35,49.2105,11,59.5,0,70.3,72.8,69.8
20160329141500,199.5,198.45,49.7368,11,59.5,100,69.5,72.8,69.8
20160329143000,199.5,198.45,49.7368,11,59.5,100,69.2,72.8,69.8
20160329144500,199.5,208.95,52.3684,11,59.5,100,70.1,72.8,69.8
20160329150000,199.5,211.05,52.8947,11,59.5,0,70.3,72.8,69.8
20160329151500,199.5,211.05,52.8947,11,59.5,0,70.6,72.8,69.8
20160329153000,199.5,215.25,53.9474,11,59.5,0,70.7,72.8,69.8
20160329154500,199.5,211.05,52.8947,11,58.8,0,70.7,72.8,69.8
20160329160000,199.5,217.35,54.4737,11,58.8,0,70.7,72.8,69.8
20160329161500,199.5,211.05,52.8947,11,58.8,0,70.7,72.8,69.8
20160329163000,199.5,215.25,53.9474,11,58.8,0,70.6,72.8,69.8
20160329164500,199.5,212.1,53.1579,11,59.5,0,70.5,72.8,69.8
20160329170000,199.5,215.25,53.9474,11,59.5,0,70.5,72.8,69.8
20160329171500,199.5,215.25,53.9474,11,59.5,0,70.4,72.8,69.8
20160329173000,199.5,215.25,53.9474,11,59.5,0,70.4,72.8,69.8
20160329174500,199.5,215.25,53.9474,11,59.5,0,70.3,72.8,69.8
20160329180000,199.5,215.25,53.9474,11,59.5,0,70.3,72.8,69.8
20160329181500,199.5,215.25,53.9474,11,59.5,0,70.3,72.8,69.8
20160329183000,199.5,215.25,53.9474,11,59.5,0,70.2,72.8,69.8
20160329184500,199.5,215.25,53.9474,11,59.5,0,70.2,72.8,69.8
20160329190000,199.5,215.25,53.9474,11,59.5,0,70.2,72.8,69.8
20160329191500,199.5,215.25,53.9474,11,59.5,0,70.2,72.8,69.8
20160329193000,199.5,215.25,53.9474,11,59.5,0,70.0,72.8,69.8
20160329194500,199.5,215.25,53.9474,11,59.5,0,70.0,72.8,69.8
20160329200000,199.5,215.25,53.9474,11,59.5,0,70.0,72.8,69.8
20160329201500,199.5,215.25,53.9474,11,59.5,0,69.9,72.8,69.8
20160329203000,199.5,215.25,53.9474,11,59.5,0,69.9,72.8,69.8
20160329204500,199.5,215.25,53.9474,11,59.5,0,69.8,72.8,69.8
20160329210000,199.5,215.25,53.9474,11,59.5,0,69.8,72.8,69.8
20160329211500,199.5,215.25,53.9474,11,59.5,0,69.8,72.8,69.8
20160329213000,199.5,215.25,53.9474,11,59.5,0,69.7,72.8,69.8
20160329214500,199.5,215.25,53.9474,11,59.5,0,69.7,72.8,69.8
20160329220000,199.5,215.25,53.9474,11,59.5,0,69.7,72.8,69.8
20160329221500,199.5,212.1,53.1579,11,59.5,0,69.6,72.8,69.8
20160329223000,199.5,212.1,53.1579,11,59.5,0,69.6,72.8,69.8
20160329224500,199.5,212.1,53.1579,11,59.5,0,69.6,72.8,69.8
20160329230000,199.5,215.25,53.9474,11,59.5,0,69.6,72.8,69.8
20160329231500,199.5,212.1,53.1579,11,59.5,100,69.4,72.8,69.8
20160329233000,199.5,212.1,53.1579,11,59.5,100,69.4,72.8,69.8
20160329234500,199.5,215.25,53.9474,11,59.5,100,69.3,72.8,69.8
20160330000000,199.5,212.1,53.1579,11,60.3,100,69.3,72.8,69.8
20160330001500,199.5,199.5,50.0,10,82.0,100,69.6,72.8,69.8
20160330003000,199.5,212.1,53.1579,10,60.4,100,69.7,72.8,69.8
20160330004500,199.5,215.25,53.9474,10,60.4,100,69.7,72.8,69.8
20160330010000,199.5,215.25,53.9474,10,60.4,100,69.6,72.8,69.8
20160330011500,199.5,215.25,53.9474,10,59.6,100,69.4,72.8,69.8
20160330013000,199.5,206.85,51.8421,9,59.6,100,69.3,72.8,69.8
20160330014500,199.5,206.85,51.8421,9,60.7,100,69.3,72.8,69.8
20160330020000,199.5,206.85,51.8421,9,64.9,100,69.2,72.8,69.8
20160330021500,199.5,206.85,51.8421,9,75.4,100,69.5,72.8,69.8
20160330023000,199.5,204.75,51.3158,9,79.2,100,69.7,72.8,69.8
20160330024500,199.5,202.65,50.7895,9,80.5,100,69.9,72.8,69.8
20160330030000,199.5,202.65,50.7895,9,61.5,0,70.0,72.8,69.8
20160330031500,199.5,204.75,51.3158,9,60.0,0,70.0,72.8,69.8
20160330033000,199.5,202.65,50.7895,9,60.0,0,69.8,72.8,69.8
20160330034500,199.5,202.65,50.7895,9,60.0,0,69.7,72.8,69.8
20160330040000,199.5,202.65,50.7895,9,60.0,0,69.6,72.8,69.8
20160330041500,199.5,202.65,50.7895,9,60.0,100,69.4,72.8,69.8
20160330043000,199.5,202.65,50.7895,9,60.0,100,69.3,72.8,69.8
20160330044500,199.5,202.65,50.7895,9,60.7,100,69.2,72.8,69.8
20160330050000,199.5,199.5,50.0,9,64.0,100,69.2,72.8,69.8
20160330051500,199.5,199.5,50.0,9,81.6,100,69.2,72.8,69.8
20160330053000,199.5,199.5,50.0,9,84.2,100,69.6,72.8,69.8
20160330054500,199.5,199.5,50.0,9,78.7,100,69.8,72.8,69.8
20160330060000,199.5,202.65,50.7895,9,61.6,0,70.1,72.8,69.8
20160330061500,199.5,199.5,50.0,9,60.4,0,70.0,72.8,69.8
20160330063000,199.5,199.5,50.0,9,60.4,0,69.9,72.8,69.8
20160330064500,199.5,199.5,50.0,9,60.4,0,69.8,72.8,69.8
20160330070000,199.5,204.75,51.3158,9,59.6,0,69.7,72.8,69.8
20160330071500,199.5,202.65,50.7895,9,59.6,0,69.6,72.8,69.8
20160330073000,199.5,199.5,50.0,9,59.6,0,69.6,72.8,69.8
20160330074500,199.5,199.5,50.0,9,59.6,0,69.6,72.8,69.8
20160330080000,199.5,206.85,51.8421,9,59.6,0,69.6,72.8,69.8
20160330081500,199.5,204.75,51.3158,9,59.6,0,69.6,72.8,69.8
20160330083000,199.5,208.95,52.3684,9,59.6,0,69.6,72.8,69.8
20160330084500,199.5,202.65,50.7895,9,66.7,100,69.6,72.8,69.8
20160330090000,199.5,199.5,50.0,9,74.8,100,70.0,72.8,69.8
20160330091500,199.5,199.5,50.0,9,59.9,100,69.1,72.8,69.8
20160330093000,199.5,172.2,43.1579,7,64.0,100,69.1,72.8,69.8
20160330094500,199.5,190.05,47.6316,9,65.8,100,69.6,72.9,69.9
20160330100000,199.5,192.15,48.1579,10,65.8,0,70.1,72.8,69.8
20160330101500,199.5,202.65,50.7895,10,60.0,0,70.2,72.9,69.9
20160330103000,199.5,202.65,50.7895,10,60.0,0,70.4,72.9,69.9
20160330104500,199.5,211.05,52.8947,10,60.0,0,70.5,72.9,69.9
20160330110000,199.5,211.05,52.8947,10,60.0,0,70.5,73.0,70.0
20160330111500,199.5,206.85,51.8421,10,60.0,0,70.6,72.8,69.8
20160330113000,199.5,206.85,51.8421,10,60.0,0,70.7,72.9,69.9
20160330114500,199.5,211.05,52.8947,10,60.0,0,70.8,72.8,69.8
20160330120000,199.5,211.05,52.8947,10,60.0,0,70.8,72.9,69.9
20160330121500,199.5,211.05,52.8947,10,60.0,0,70.8,72.8,69.8
20160330123000,199.5,206.85,51.8421,10,60.0,0,70.8,72.9,69.9
20160330124500,199.5,206.85,51.8421,10,60.0,0,70.8,72.9,69.9
20160330130000,199.5,204.75,51.3158,10,60.0,0,70.9,72.9,69.9
20160330131500,199.5,204.75,51.3158,10,60.0,0,71.0,72.8,69.8
20160330133000,199.5,204.75,51.3158,10,60.0,0,70.7,72.8,69.8
20160330134500,199.5,206.85,51.8421,10,60.0,0,70.7,72.9,69.9
20160330140000,199.5,206.85,51.8421,10,60.0,0,70.6,72.8,69.8
20160330141500,199.5,309.75,77.6316,15,60.0,0,70.7,72.8,69.8
20160330143000,199.5,217.35,54.4737,8,60.0,0,70.8,72.8,69.8
20160330144500,199.5,217.35,54.4737,8,60.0,0,70.8,72.9,69.9
20160330150000,199.5,212.1,53.1579,8,60.0,0,70.8,72.8,69.8
20160330151500,199.5,212.1,53.1579,8,60.0,0,70.6,72.9,69.9
20160330153000,199.5,217.35,54.4737,8,60.0,0,70.5,72.8,69.8
20160330154500,199.5,217.35,54.4737,8,60.0,0,70.8,72.8,69.8
20160330160000,199.5,212.1,53.1579,8,60.0,0,70.8,72.8,69.8
20160330161500,199.5,212.1,53.1579,8,60.0,0,70.8,72.8,69.8
