PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160330163000,199.5,215.25,53.9474,8,60.0,0,70.8,72.8,69.8
20160330164500,199.5,215.25,53.9474,8,60.0,0,70.8,72.8,69.8
20160330170000,199.5,212.1,53.1579,8,60.0,0,70.8,72.8,69.8
20160330171500,199.5,212.1,53.1579,8,60.0,0,70.8,72.8,69.8
20160330173000,199.5,212.1,53.1579,8,60.0,0,70.8,72.8,69.8
20160330174500,199.5,212.1,53.1579,8,60.0,0,70.7,72.8,69.8
20160330180000,199.5,212.1,53.1579,8,60.0,0,70.7,72.8,69.8
20160330181500,199.5,212.1,53.1579,8,60.0,0,70.6,72.8,69.8
20160330183000,199.5,212.1,53.1579,8,60.0,0,70.5,72.8,69.8
20160330184500,199.5,212.1,53.1579,8,60.0,0,70.5,72.8,69.8
20160330190000,199.5,212.1,53.1579,8,60.0,0,70.4,72.8,69.8
20160330191500,199.5,212.1,53.1579,8,60.0,0,70.4,72.8,69.8
20160330193000,199.5,212.1,53.1579,8,60.0,0,70.4,72.8,69.8
20160330194500,199.5,212.1,53.1579,8,60.0,0,70.3,72.8,69.8
20160330200000,199.5,212.1,53.1579,8,60.0,0,70.3,72.8,69.8
20160330201500,199.5,212.1,53.1579,8,60.0,0,70.3,72.8,69.8
20160330203000,199.5,212.1,53.1579,8,59.2,0,70.2,72.8,69.8
20160330204500,199.5,212.1,53.1579,8,59.2,0,70.2,72.8,69.8
20160330210000,199.5,212.1,53.1579,8,59.2,0,70.1,72.8,69.8
20160330211500,199.5,212.1,53.1579,8,59.2,0,70.0,72.8,69.8
20160330213000,199.5,212.1,53.1579,8,59.2,0,70.0,72.8,69.8
20160330214500,199.5,212.1,53.1579,8,59.2,0,70.0,72.8,69.8
20160330220000,199.5,212.1,53.1579,8,59.2,0,70.0,72.8,69.8
20160330221500,199.5,228.9,57.3684,9,59.2,0,70.0,72.8,69.8
20160330223000,199.5,198.45,49.7368,8,59.2,0,70.0,72.8,69.8
20160330224500,199.5,198.45,49.7368,8,59.2,0,69.9,72.8,69.8
20160330230000,199.5,198.45,49.7368,8,59.2,0,69.9,72.8,69.8
20160330231500,199.5,202.65,50.7895,8,59.2,0,69.9,72.8,69.8
20160330233000,199.5,202.65,50.7895,8,59.2,0,69.9,72.8,69.8
20160330234500,199.5,199.5,50.0,8,59.2,0,69.9,72.8,69.8
20160331000000,199.5,199.5,50.0,8,59.2,0,69.8,72.8,69.8
20160331001500,199.5,199.5,50.0,8,59.2,0,69.8,72.8,69.8
20160331003000,199.5,199.5,50.0,8,59.2,0,69.8,72.8,69.8
20160331004500,199.5,199.5,50.0,8,59.2,0,69.8,72.8,69.8
20160331010000,199.5,199.5,50.0,8,59.2,0,69.7,72.8,69.8
20160331011500,199.5,199.5,50.0,8,59.2,0,69.7,72.8,69.8
20160331013000,199.5,199.5,50.0,8,59.2,0,69.7,72.8,69.8
20160331014500,199.5,199.5,50.0,8,59.2,0,69.7,72.8,69.8
20160331020000,199.5,199.5,50.0,8,59.2,0,69.6,72.8,69.8
20160331021500,199.5,199.5,50.0,8,59.2,0,69.6,72.8,69.8
20160331023000,199.5,199.5,50.0,8,59.2,0,69.6,72.8,69.8
20160331024500,199.5,199.5,50.0,8,59.2,0,69.6,72.8,69.8
20160331030000,199.5,199.5,50.0,8,59.2,0,69.6,72.8,69.8
20160331031500,199.5,199.5,50.0,8,59.2,0,69.6,72.8,69.8
20160331033000,199.5,199.5,50.0,8,59.2,0,69.6,72.8,69.8
20160331034500,199.5,199.5,50.0,8,59.2,100,69.5,72.8,69.8
20160331040000,199.5,199.5,50.0,8,59.2,100,69.5,72.8,69.8
20160331041500,199.5,199.5,50.0,8,59.2,100,69.4,72.8,69.8
20160331043000,199.5,202.65,50.7895,8,59.9,100,69.4,72.8,69.8
20160331044500,199.5,198.45,49.7368,8,60.7,100,69.4,72.8,69.8
20160331050000,199.5,198.45,49.7368,8,60.7,100,69.4,72.8,69.8
20160331051500,199.5,198.45,49.7368,8,60.7,100,69.4,72.8,69.8
20160331053000,199.5,198.45,49.7368,8,63.7,100,69.4,72.8,69.8
20160331054500,199.5,198.45,49.7368,8,65.3,100,69.6,72.8,69.8
20160331060000,199.5,198.45,49.7368,8,65.3,100,69.6,72.8,69.8
20160331061500,199.5,198.45,49.7368,8,65.3,100,69.7,72.8,69.8
20160331063000,199.5,198.45,49.7368,8,65.3,100,69.7,72.8,69.8
20160331064500,199.5,198.45,49.7368,8,64.6,100,69.8,72.8,69.8
20160331070000,199.5,198.45,49.7368,8,73.9,100,69.4,72.8,69.8
20160331071500,199.5,198.45,49.7368,8,73.9,100,70.0,72.8,69.8
20160331073000,199.5,194.25,48.6842,8,60.8,0,70.1,72.8,69.8
20160331074500,199.5,196.35,49.2105,8,59.6,0,69.9,72.8,69.8
20160331080000,199.5,196.35,49.2105,8,59.6,100,69.4,72.8,69.8
20160331081500,199.5,194.25,48.6842,8,59.6,100,69.2,72.8,69.8
20160331083000,199.5,196.35,49.2105,8,60.3,100,69.4,72.8,69.8
20160331084500,199.5,196.35,49.2105,8,60.3,100,69.3,72.8,69.8
20160331090000,199.5,194.25,48.6842,8,62.4,100,69.3,72.8,69.8
20160331091500,199.5,192.15,48.1579,8,63.6,100,69.8,72.8,69.8
20160331093000,199.5,190.05,47.6316,8,63.6,100,69.9,72.8,69.8
20160331094500,199.5,186.9,46.8421,8,63.6,100,69.9,72.8,69.8
20160331100000,199.5,190.05,47.6316,8,63.6,100,69.9,72.8,69.8
20160331101500,199.5,190.05,47.6316,8,61.6,0,70.1,72.8,69.8
20160331103000,199.5,190.05,47.6316,8,59.6,0,70.1,72.8,69.8
20160331104500,199.5,186.9,46.8421,8,59.6,0,70.0,72.8,69.8
20160331110000,199.5,211.05,52.8947,11,59.6,0,69.9,72.8,69.8
20160331111500,199.5,206.85,51.8421,11,59.6,100,69.1,72.8,69.8
20160331113000,199.5,212.1,53.1579,11,64.4,100,69.3,72.8,69.8
20160331114500,199.5,215.25,53.9474,11,64.4,100,69.7,72.8,69.8
20160331120000,199.5,215.25,53.9474,11,62.0,0,70.2,72.8,69.8
20160331121500,199.5,215.25,53.9474,11,59.2,0,70.1,72.8,69.8
20160331123000,199.5,212.1,53.1579,11,59.2,0,70.2,72.8,69.8
20160331124500,199.5,208.95,52.3684,11,59.2,0,70.2,72.8,69.8
20160331130000,199.5,211.05,52.8947,11,59.2,0,70.0,72.8,69.8
20160331131500,199.5,215.25,53.9474,11,59.2,0,70.3,72.8,69.8
20160331133000,199.5,211.05,52.8947,11,59.2,0,70.3,72.8,69.8
20160331134500,199.5,211.05,52.8947,11,59.2,0,70.4,72.8,69.8
20160331140000,199.5,215.25,53.9474,11,59.2,0,69.8,72.8,69.8
20160331141500,199.5,215.25,53.9474,10,59.2,0,69.8,72.8,69.8
20160331143000,199.5,211.05,52.8947,9,59.2,0,69.8,72.8,69.8
20160331144500,199.5,211.05,52.8947,9,59.2,0,69.8,72.8,69.8
20160331150000,199.5,211.05,52.8947,9,59.2,0,69.8,72.8,69.8
20160331151500,199.5,215.25,53.9474,9,59.2,0,69.6,72.8,69.8
20160331153000,199.5,215.25,53.9474,9,59.2,100,69.6,72.8,69.8
20160331154500,199.5,215.25,53.9474,9,59.2,0,70.2,72.8,69.8
20160331160000,199.5,215.25,53.9474,9,59.2,0,70.3,72.8,69.8
20160331161500,199.5,215.25,53.9474,9,59.2,0,70.3,72.8,69.8
20160331163000,199.5,212.1,53.1579,9,59.2,0,70.3,72.8,69.8
20160331164500,199.5,212.1,53.1579,9,59.2,0,70.3,72.8,69.8
20160331170000,199.5,212.1,53.1579,9,59.2,0,70.3,72.8,69.8
20160331171500,199.5,212.1,53.1579,9,59.2,0,70.3,72.8,69.8
20160331173000,199.5,212.1,53.1579,9,59.2,0,70.3,72.8,69.8
20160331174500,199.5,212.1,53.1579,9,59.2,0,70.3,72.8,69.8
20160331180000,199.5,215.25,53.9474,9,59.2,0,70.2,72.8,69.8
20160331181500,199.5,212.1,53.1579,9,59.2,0,70.2,72.8,69.8
20160331183000,199.5,212.1,53.1579,9,59.2,0,70.2,72.8,69.8
20160331184500,199.5,215.25,53.9474,9,59.2,0,70.2,72.8,69.8
20160331190000,199.5,215.25,53.9474,9,59.2,0,70.2,72.8,69.8
20160331191500,199.5,212.1,53.1579,9,59.2,0,70.2,72.8,69.8
20160331193000,199.5,212.1,53.1579,9,59.2,0,70.0,72.8,69.8
20160331194500,199.5,212.1,53.1579,9,59.2,0,70.0,72.8,69.8
20160331200000,199.5,215.25,53.9474,9,59.2,0,70.0,72.8,69.8
20160331201500,199.5,212.1,53.1579,9,59.2,0,70.0,72.8,69.8
20160331203000,199.5,215.25,53.9474,9,59.2,0,70.0,72.8,69.8
20160331204500,199.5,212.1,53.1579,9,59.2,0,69.9,72.8,69.8
20160331210000,199.5,212.1,53.1579,9,59.2,0,69.9,72.8,69.8
20160331211500,199.5,212.1,53.1579,9,59.2,0,69.9,72.8,69.8
20160331213000,199.5,215.25,53.9474,9,59.2,0,69.9,72.8,69.8
20160331214500,199.5,212.1,53.1579,9,59.2,0,69.9,72.8,69.8
20160331220000,199.5,212.1,53.1579,9,59.2,0,69.8,72.8,69.8
20160331221500,199.5,215.25,53.9474,9,59.2,0,69.8,72.8,69.8
20160331223000,199.5,215.25,53.9474,9,59.2,0,69.8,72.8,69.8
20160331224500,199.5,215.25,53.9474,9,59.2,0,69.7,72.8,69.8
20160331230000,199.5,212.1,53.1579,9,59.2,0,69.7,72.8,69.8
20160331231500,199.5,212.1,53.1579,9,59.2,0,69.7,72.8,69.8
20160331233000,199.5,212.1,53.1579,9,59.2,0,69.7,72.8,69.8
20160331234500,199.5,217.35,54.4737,9,59.2,0,69.7,72.8,69.8
20160401000000,199.5,212.1,53.1579,9,59.2,0,69.6,72.8,69.8
20160401001500,199.5,217.35,54.4737,9,59.2,0,69.6,72.8,69.8
20160401003000,199.5,217.35,54.4737,9,59.2,0,69.6,72.8,69.8
20160401004500,199.5,217.35,54.4737,9,59.2,0,69.6,72.8,69.8
20160401010000,199.5,217.35,54.4737,9,59.2,0,69.6,72.8,69.8
20160401011500,199.5,217.35,54.4737,9,59.2,100,69.5,72.8,69.8
20160401013000,199.5,217.35,54.4737,9,59.2,100,69.4,72.8,69.8
20160401014500,199.5,217.35,54.4737,9,59.2,100,69.4,72.8,69.8
20160401020000,199.5,212.1,53.1579,9,59.9,100,69.3,72.8,69.8
20160401021500,199.5,215.25,53.9474,9,60.7,100,69.3,72.8,69.8
20160401023000,199.5,212.1,53.1579,9,66.2,100,69.4,72.8,69.8
20160401024500,199.5,212.1,53.1579,9,67.3,100,69.6,72.8,69.8
20160401030000,199.5,212.1,53.1579,9,66.3,100,69.6,72.8,69.8
20160401031500,199.5,215.25,53.9474,9,67.3,100,69.7,72.8,69.8
20160401033000,199.5,212.1,53.1579,9,66.3,100,69.8,72.8,69.8
20160401034500,199.5,217.35,54.4737,9,66.3,100,69.8,72.8,69.8
20160401040000,199.5,217.35,54.4737,9,66.3,100,69.9,72.8,69.8
20160401041500,199.5,217.35,54.4737,9,67.2,100,69.9,72.8,69.8
20160401043000,199.5,217.35,54.4737,9,67.2,100,70.0,72.8,69.8
20160401044500,199.5,217.35,54.4737,9,67.2,100,70.0,72.8,69.8
20160401050000,199.5,217.35,54.4737,9,59.8,100,69.9,72.8,69.8
20160401051500,199.5,217.35,54.4737,9,59.8,100,69.9,72.8,69.8
20160401053000,199.5,217.35,54.4737,9,59.8,100,69.8,72.8,69.8
20160401054500,199.5,217.35,54.4737,9,59.2,100,69.7,72.8,69.8
20160401060000,199.5,212.1,53.1579,9,59.2,100,69.6,72.8,69.8
20160401061500,199.5,215.25,53.9474,9,59.2,100,69.6,72.8,69.8
20160401063000,199.5,215.25,53.9474,9,59.2,100,69.5,72.8,69.8
20160401064500,199.5,215.25,53.9474,9,59.2,100,69.4,72.8,69.8
20160401070000,199.5,215.25,53.9474,9,59.2,100,69.3,72.8,69.8
20160401071500,199.5,215.25,53.9474,9,59.9,100,69.3,72.8,69.8
20160401073000,199.5,211.05,52.8947,9,59.9,100,69.4,72.8,69.8
20160401074500,199.5,211.05,52.8947,9,60.7,100,69.5,72.8,69.8
20160401080000,199.5,211.05,52.8947,9,60.7,100,69.6,72.8,69.8
20160401081500,199.5,211.05,52.8947,9,60.7,100,69.7,72.8,69.8
20160401083000,199.5,211.05,52.8947,9,60.7,100,69.8,72.8,69.8
20160401084500,199.5,211.05,52.8947,9,60.0,100,69.7,72.8,69.8
20160401090000,199.5,211.05,52.8947,9,60.0,100,69.8,72.8,69.8
20160401091500,199.5,211.05,52.8947,9,60.0,100,69.8,72.8,69.8
20160401093000,199.5,211.05,52.8947,9,60.0,100,69.8,72.8,69.8
20160401094500,199.5,211.05,52.8947,9,60.0,100,69.8,72.8,69.8
20160401100000,199.5,211.05,52.8947,9,60.0,100,69.7,72.8,69.8
20160401101500,199.5,211.05,52.8947,9,60.0,100,69.6,72.8,69.8
20160401103000,199.5,211.05,52.8947,9,60.0,100,69.6,72.8,69.8
20160401104500,199.5,211.05,52.8947,9,60.0,100,69.6,72.8,69.8
20160401110000,199.5,211.05,52.8947,9,60.0,100,69.5,72.8,69.8
20160401111500,199.5,215.25,53.9474,9,60.0,100,69.5,72.8,69.8
20160401113000,199.5,215.25,53.9474,9,61.2,100,69.5,72.8,69.8
20160401114500,199.5,212.1,53.1579,8,74.8,100,69.5,72.8,69.8
20160401120000,199.5,204.75,51.3158,8,80.1,100,69.7,72.8,69.8
20160401121500,199.5,215.25,53.9474,8,80.1,100,69.7,72.8,69.8
20160401123000,199.5,215.25,53.9474,8,61.2,100,69.7,72.8,69.8
20160401124500,199.5,212.1,53.1579,8,74.8,100,69.7,72.8,69.8
20160401130000,199.5,204.75,51.3158,8,80.1,100,69.7,72.8,69.8
20160401131500,199.5,206.85,51.8421,8,75.4,100,70.0,72.8,69.8
20160401133000,199.5,206.85,51.8421,8,60.0,0,70.0,72.8,69.8
20160401134500,199.5,208.95,52.3684,8,59.2,0,69.9,72.8,69.8
20160401140000,199.5,211.05,52.8947,8,59.2,0,69.8,72.8,69.8
20160401141500,199.5,211.05,52.8947,8,59.2,0,69.7,72.8,69.8
20160401143000,199.5,211.05,52.8947,8,59.2,0,69.6,72.8,69.8
20160401144500,199.5,211.05,52.8947,8,59.2,0,69.5,72.8,69.8
20160401150000,199.5,211.05,52.8947,8,59.2,100,69.4,72.8,69.8
20160401151500,199.5,211.05,52.8947,8,68.7,100,69.4,72.8,69.8
20160401153000,199.5,211.05,52.8947,8,64.4,0,69.6,72.8,69.8
20160401154500,199.5,211.05,52.8947,8,61.2,100,69.5,72.8,69.8
20160401160000,199.5,211.05,52.8947,8,61.2,100,69.7,72.8,69.8
20160401161500,199.5,211.05,52.8947,8,61.2,100,69.7,72.8,69.8
20160401163000,199.5,211.05,52.8947,8,60.4,100,69.7,72.8,69.8
20160401164500,199.5,211.05,52.8947,8,60.4,100,69.6,72.8,69.8
20160401170000,199.5,211.05,52.8947,8,60.4,100,69.5,72.8,69.8
20160401171500,199.5,215.25,53.9474,8,60.4,100,69.4,72.8,69.8
20160401173000,199.5,212.1,53.1579,8,62.3,100,69.2,72.8,69.8
20160401174500,199.5,215.25,53.9474,8,77.8,100,69.3,72.8,69.8
20160401180000,199.5,212.1,53.1579,8,83.2,100,69.5,72.8,69.8
20160401181500,199.5,215.25,53.9474,8,77.8,100,69.7,72.8,69.8
20160401183000,199.5,212.1,53.1579,8,83.2,100,69.9,72.8,69.8
20160401184500,199.5,212.1,53.1579,8,66.4,0,70.0,72.8,69.8
20160401190000,199.5,212.1,53.1579,8,60.0,0,69.9,72.8,69.8
20160401191500,199.5,215.25,53.9474,8,60.0,0,69.7,72.8,69.8
20160401193000,199.5,212.1,53.1579,8,60.0,100,69.5,72.8,69.8
20160401194500,199.5,217.35,54.4737,8,60.0,100,69.3,72.8,69.8
20160401200000,199.5,217.35,54.4737,8,60.7,100,69.1,72.8,69.8
20160401201500,199.5,217.35,54.4737,8,78.2,100,69.1,72.8,69.8
20160401203000,199.5,217.35,54.4737,8,80.9,100,69.2,72.8,69.8
20160401204500,199.5,217.35,54.4737,8,86.2,100,69.4,72.8,69.8
20160401210000,199.5,212.1,53.1579,8,79.1,100,69.7,72.8,69.8
20160401211500,199.5,215.25,53.9474,8,82.1,100,69.8,72.8,69.8
20160401213000,199.5,211.05,52.8947,8,65.0,100,70.0,72.8,69.8
20160401214500,199.5,211.05,52.8947,8,60.0,100,69.8,72.8,69.8
20160401220000,199.5,211.05,52.8947,8,60.0,100,69.6,72.8,69.8
20160401221500,199.5,211.05,52.8947,8,60.0,100,69.3,72.8,69.8
20160401223000,199.5,211.05,52.8947,8,60.7,100,69.1,72.8,69.8
20160401224500,199.5,211.05,52.8947,8,84.9,100,69.0,72.8,69.8
20160401230000,199.5,211.05,52.8947,8,83.4,100,69.1,72.8,69.8
20160401231500,199.5,211.05,52.8947,8,81.6,100,69.3,73.0,70.0
20160401233000,199.5,211.05,52.8947,8,86.5,100,69.6,72.9,69.9
20160401234500,199.5,211.05,52.8947,8,88.6,100,69.8,73.0,70.0
20160402000000,199.5,215.25,53.9474,8,81.6,100,70.0,73.1,70.1
20160402001500,199.5,215.25,53.9474,8,89.8,100,70.2,73.1,70.1
20160402003000,199.5,215.25,53.9474,8,60.1,100,70.2,73.1,70.1
20160402004500,199.5,215.25,53.9474,8,60.1,100,69.8,73.1,70.1
20160402010000,199.5,215.25,53.9474,8,60.1,100,69.4,73.1,70.1
20160402011500,199.5,199.5,50.0,8,80.9,100,69.4,73.1,70.1
20160402013000,199.5,202.65,50.7895,10,61.9,100,69.3,73.1,70.1
20160402014500,199.5,206.85,51.8421,10,79.2,100,69.2,73.1,70.1
20160402020000,199.5,199.5,50.0,10,87.5,100,69.3,73.1,70.1
20160402021500,199.5,206.85,51.8421,10,87.5,100,69.5,73.1,70.1
20160402023000,199.5,204.75,51.3158,10,83.2,100,69.7,73.1,70.1
20160402024500,199.5,204.75,51.3158,10,88.7,100,69.9,73.1,70.1
20160402030000,199.5,206.85,51.8421,10,83.8,100,70.1,73.1,70.1
20160402031500,199.5,199.5,50.0,10,89.2,100,70.3,73.1,70.1
20160402033000,199.5,206.85,51.8421,10,63.2,0,70.4,73.1,70.1
20160402034500,199.5,199.5,50.0,10,60.3,0,70.0,73.1,70.1
20160402040000,199.5,206.85,51.8421,10,58.4,100,69.6,73.1,70.1
20160402041500,199.5,208.95,52.3684,10,65.3,100,69.2,73.1,70.1
20160402043000,199.5,204.75,51.3158,10,83.1,100,69.1,73.1,70.1
20160402044500,199.5,211.05,52.8947,10,84.0,100,69.2,73.1,70.1
20160402050000,199.5,204.75,51.3158,10,91.7,100,69.3,73.1,70.1
20160402051500,199.5,211.05,52.8947,10,84.4,100,69.6,73.1,70.1
20160402053000,199.5,204.75,51.3158,10,93.5,100,69.8,73.1,70.1
20160402054500,199.5,206.85,51.8421,10,93.5,100,70.0,73.1,70.1
20160402060000,199.5,206.85,51.8421,10,86.2,100,70.2,73.1,70.1
20160402061500,199.5,204.75,51.3158,10,60.9,0,70.4,73.1,70.1
20160402063000,199.5,211.05,52.8947,10,60.9,0,70.0,73.1,70.1
20160402064500,199.5,204.75,51.3158,10,59.5,100,69.6,73.1,70.1
20160402070000,199.5,208.95,52.3684,10,63.6,100,69.2,73.1,70.1
20160402071500,199.5,204.75,51.3158,10,84.9,100,69.2,73.1,70.1
20160402073000,199.5,204.75,51.3158,10,82.1,100,69.2,73.1,70.1
20160402074500,199.5,208.95,52.3684,10,92.2,100,69.3,73.1,70.1
20160402080000,199.5,202.65,50.7895,10,87.5,100,69.6,73.1,70.1
20160402081500,199.5,206.85,51.8421,10,87.5,100,69.8,73.1,70.1
20160402083000,199.5,204.75,51.3158,10,94.7,100,70.0,73.1,70.1
20160402084500,199.5,204.75,51.3158,10,83.1,100,70.3,73.1,70.1
20160402090000,199.5,211.05,52.8947,10,60.4,0,70.3,73.1,70.1
20160402091500,199.5,204.75,51.3158,10,60.4,0,69.9,73.1,70.1
20160402093000,199.5,206.85,51.8421,10,57.2,100,69.6,73.1,70.1
20160402094500,199.5,208.95,52.3684,10,65.3,100,69.2,73.1,70.1
20160402100000,199.5,202.65,50.7895,10,84.9,100,69.2,73.1,70.1
20160402101500,199.5,206.85,51.8421,10,79.2,100,69.3,73.1,70.1
20160402103000,199.5,211.05,52.8947,10,91.1,100,69.5,73.1,70.1
20160402104500,199.5,202.65,50.7895,10,82.5,100,69.7,73.1,70.1
20160402110000,199.5,208.95,52.3684,10,85.1,100,69.9,73.1,70.1
20160402111500,199.5,211.05,52.8947,10,83.4,100,70.2,73.1,70.1
20160402113000,199.5,202.65,50.7895,10,87.5,100,70.3,73.1,70.1
20160402114500,199.5,206.85,51.8421,10,57.6,0,70.3,73.1,70.1
20160402120000,199.5,211.05,52.8947,10,58.9,0,69.9,73.1,70.1
20160402121500,199.5,202.65,50.7895,10,59.5,100,69.6,73.1,70.1
20160402123000,199.5,199.5,50.0,10,58.3,100,69.3,73.1,70.1
20160402124500,199.5,204.75,51.3158,10,83.8,100,69.3,73.1,70.1
20160402130000,199.5,204.75,51.3158,10,80.2,100,69.4,73.1,70.1
20160402131500,199.5,198.45,49.7368,10,82.1,100,69.6,73.1,70.1
20160402133000,199.5,196.35,49.2105,10,83.1,100,69.8,73.1,70.1
20160402134500,199.5,199.5,50.0,10,79.2,100,70.1,73.1,70.1
20160402140000,199.5,206.85,51.8421,10,84.9,100,70.3,73.1,70.1
20160402141500,199.5,208.95,52.3684,10,61.5,0,70.3,73.1,70.1
20160402143000,199.5,204.75,51.3158,10,59.3,0,70.1,73.1,70.1
20160402144500,199.5,211.05,52.8947,10,57.6,0,69.9,73.1,70.1
20160402150000,199.5,215.25,53.9474,10,58.2,100,69.7,73.1,70.1
20160402151500,199.5,215.25,53.9474,10,61.2,100,69.4,73.1,70.1
20160402153000,199.5,206.85,51.8421,10,70.4,100,69.3,73.1,70.1
20160402154500,199.5,208.95,52.3684,10,77.4,100,69.6,73.1,70.1
20160402160000,199.5,208.95,52.3684,10,78.7,100,69.8,73.1,70.1
20160402161500,199.5,204.75,51.3158,10,80.1,100,70.2,73.1,70.1
20160402163000,199.5,199.5,50.0,10,62.8,0,70.5,73.1,70.1
20160402164500,199.5,194.25,48.6842,10,59.5,0,70.5,73.1,70.1
20160402170000,199.5,196.35,49.2105,10,58.0,0,70.4,73.1,70.1
20160402171500,199.5,202.65,50.7895,10,58.0,0,70.3,73.1,70.1
20160402173000,199.5,204.75,51.3158,10,59.6,0,70.2,73.1,70.1
20160402174500,199.5,204.75,51.3158,10,61.1,0,70.1,73.1,70.1
20160402180000,199.5,196.35,49.2105,10,61.1,0,69.9,73.1,70.1
20160402181500,199.5,196.35,49.2105,10,58.7,100,69.8,73.1,70.1
20160402183000,199.5,198.45,49.7368,10,58.7,100,69.8,73.1,70.1
20160402184500,199.5,198.45,49.7368,10,58.7,100,69.7,73.1,70.1
20160402190000,199.5,202.65,50.7895,10,60.4,100,69.6,73.1,70.1
20160402191500,199.5,204.75,51.3158,10,62.4,100,69.6,73.1,70.1
20160402193000,199.5,196.35,49.2105,10,68.6,100,69.5,73.1,70.1
20160402194500,199.5,196.35,49.2105,10,77.2,100,69.7,73.1,70.1
20160402200000,199.5,199.5,50.0,10,75.4,100,70.0,73.1,70.1
20160402201500,199.5,199.5,50.0,10,79.1,100,70.3,73.1,70.1
20160402203000,199.5,202.65,50.7895,10,61.6,0,70.3,73.1,70.1
20160402204500,199.5,199.5,50.0,10,61.6,0,70.2,73.1,70.1
20160402210000,199.5,196.35,49.2105,10,60.4,0,70.1,73.1,70.1
20160402211500,199.5,198.45,49.7368,10,58.8,0,69.9,73.1,70.1
20160402213000,199.5,202.65,50.7895,10,59.6,100,69.8,73.1,70.1
20160402214500,199.5,202.65,50.7895,10,60.8,100,69.7,73.1,70.1
20160402220000,199.5,199.5,50.0,10,61.9,100,69.6,73.1,70.1
20160402221500,199.5,196.35,49.2105,10,64.0,100,69.4,73.1,70.1
20160402223000,199.5,199.5,50.0,10,79.2,100,69.6,73.1,70.1
20160402224500,199.5,204.75,51.3158,10,81.4,100,69.8,73.1,70.1
20160402230000,199.5,206.85,51.8421,10,79.7,100,70.0,73.1,70.1
20160402231500,199.5,204.75,51.3158,10,84.4,100,70.2,73.1,70.1
20160402233000,199.5,208.95,52.3684,10,62.0,0,70.4,73.1,70.1
20160402234500,199.5,212.1,53.1579,10,60.3,0,70.2,73.1,70.1
20160403000000,199.5,206.85,51.8421,10,61.9,0,70.0,73.1,70.1
20160403001500,199.5,208.95,52.3684,10,59.2,100,69.8,73.1,70.1
20160403003000,199.5,212.1,53.1579,10,60.0,100,69.6,73.1,70.1
20160403004500,199.5,212.1,53.1579,10,64.7,100,69.3,73.1,70.1
20160403010000,199.5,208.95,52.3684,10,83.1,100,69.3,73.1,70.1
20160403011500,199.5,212.1,53.1579,10,80.3,100,69.5,73.1,70.1
20160403013000,199.5,208.95,52.3684,10,88.6,100,69.7,73.1,70.1
20160403014500,199.5,206.85,51.8421,10,78.7,100,69.9,73.1,70.1
20160403020000,199.5,211.05,52.8947,10,81.7,100,70.1,73.1,70.1
20160403021500,199.5,211.05,52.8947,10,87.9,100,70.3,73.1,70.1
20160403023000,199.5,206.85,51.8421,10,60.0,0,70.3,73.1,70.1
20160403024500,199.5,212.1,53.1579,10,60.8,0,69.9,73.1,70.1
20160403030000,199.5,208.95,52.3684,10,60.8,100,69.7,73.1,70.1
20160403031500,199.5,215.25,53.9474,10,60.8,100,69.3,73.1,70.1
20160403033000,199.5,208.95,52.3684,10,84.9,100,69.2,73.1,70.1
20160403034500,199.5,212.1,53.1579,10,79.6,100,69.3,73.1,70.1
20160403040000,199.5,212.1,53.1579,10,90.4,100,69.4,73.1,70.1
20160403041500,199.5,212.1,53.1579,10,81.9,100,69.7,73.1,70.1
20160403043000,199.5,212.1,53.1579,10,89.8,100,69.8,73.1,70.1
20160403044500,199.5,212.1,53.1579,10,88.1,100,70.1,73.1,70.1
20160403050000,199.5,212.1,53.1579,10,85.1,100,70.3,73.1,70.1
20160403051500,199.5,212.1,53.1579,10,61.2,0,70.4,73.1,70.1
20160403053000,199.5,215.25,53.9474,10,61.2,0,70.0,73.1,70.1
20160403054500,199.5,211.05,52.8947,10,59.1,100,69.6,73.1,70.1
20160403060000,199.5,211.05,52.8947,10,64.0,100,69.2,73.1,70.1
20160403061500,199.5,206.85,51.8421,10,81.9,100,69.1,73.1,70.1
20160403063000,199.5,208.95,52.3684,10,86.6,100,69.2,73.1,70.1
20160403064500,199.5,211.05,52.8947,10,90.5,100,69.3,73.1,70.1
20160403070000,199.5,211.05,52.8947,10,87.0,100,69.6,73.1,70.1
20160403071500,199.5,211.05,52.8947,10,92.3,100,69.8,73.1,70.1
20160403073000,199.5,217.35,54.4737,10,85.3,100,70.0,73.1,70.1
20160403074500,199.5,208.95,52.3684,10,91.7,100,70.2,73.1,70.1
20160403080000,199.5,217.35,54.4737,10,83.8,100,70.3,73.1,70.1
20160403081500,199.5,211.05,52.8947,10,59.5,0,70.2,73.1,70.1
20160403083000,199.5,217.35,54.4737,10,58.0,100,69.7,73.1,70.1
20160403084500,199.5,217.35,54.4737,10,61.5,100,69.2,73.1,70.1
20160403090000,199.5,211.05,52.8947,10,81.6,100,69.1,73.1,70.1
20160403091500,199.5,217.35,54.4737,10,83.7,100,69.2,73.1,70.1
20160403093000,199.5,208.95,52.3684,10,82.1,100,69.3,73.1,70.1
20160403094500,199.5,211.05,52.8947,10,91.1,100,69.6,73.1,70.1
20160403100000,199.5,211.05,52.8947,10,88.0,100,69.8,73.1,70.1
20160403101500,199.5,211.05,52.8947,10,82.6,100,70.0,73.1,70.1
20160403103000,199.5,215.25,53.9474,10,58.9,100,69.1,73.1,70.1
20160403104500,199.5,211.05,52.8947,10,76.3,100,69.6,73.1,70.1
20160403110000,199.5,206.85,51.8421,10,72.0,100,69.7,73.1,70.1
20160403111500,199.5,212.1,53.1579,10,81.0,100,69.9,73.1,70.1
20160403113000,199.5,206.85,51.8421,10,79.2,100,70.3,73.1,70.1
20160403114500,199.5,206.85,51.8421,10,58.8,100,69.6,73.1,70.1
20160403120000,199.5,204.75,51.3158,10,73.3,100,69.7,73.1,70.1
20160403121500,199.5,202.65,50.7895,10,75.4,100,69.7,73.1,70.1
20160403123000,199.5,202.65,50.7895,10,71.3,100,69.8,73.1,70.1
20160403124500,199.5,211.05,52.8947,10,71.3,100,69.8,73.1,70.1
20160403130000,199.5,211.05,52.8947,10,85.6,100,69.6,73.1,70.1
20160403131500,199.5,206.85,51.8421,10,63.6,0,70.2,73.1,70.1
20160403133000,199.5,208.95,52.3684,10,81.1,100,69.3,73.1,70.1
20160403134500,199.5,208.95,52.3684,10,79.3,100,69.6,73.1,70.1
20160403140000,199.5,196.35,49.2105,10,79.3,100,70.1,73.1,70.1
20160403141500,199.5,202.65,50.7895,10,73.5,100,70.3,73.1,70.1
20160403143000,199.5,198.45,49.7368,10,61.5,100,69.3,73.1,70.1
20160403144500,199.5,190.05,47.6316,10,66.3,100,69.6,73.1,70.1
20160403150000,199.5,198.45,49.7368,10,75.4,100,70.2,73.1,70.1
20160403151500,199.5,202.65,50.7895,10,60.4,100,69.4,73.1,70.1
20160403153000,199.5,199.5,50.0,10,76.9,100,69.8,73.1,70.1
20160403154500,199.5,192.15,48.1579,10,78.1,100,70.1,73.1,70.1
20160403160000,199.5,198.45,49.7368,10,58.0,100,69.4,73.1,70.1
20160403161500,199.5,202.65,50.7895,10,60.4,100,70.0,73.1,70.1
20160403163000,199.5,196.35,49.2105,10,61.1,100,70.2,73.1,70.1
20160403164500,199.5,196.35,49.2105,10,58.4,100,70.2,73.1,70.1
20160403170000,199.5,199.5,50.0,10,58.4,100,70.3,73.1,70.1
20160403171500,199.5,202.65,50.7895,10,61.2,100,70.3,73.1,70.1
20160403173000,199.5,194.25,48.6842,10,61.2,100,70.2,73.1,70.1
20160403174500,199.5,196.35,49.2105,10,58.7,100,70.2,73.1,70.1
20160403180000,199.5,198.45,49.7368,10,58.7,100,70.2,73.1,70.1
20160403181500,199.5,202.65,50.7895,10,59.6,100,70.1,73.1,70.1
20160403183000,199.5,202.65,50.7895,10,61.4,100,70.0,73.1,70.1
20160403184500,199.5,199.5,50.0,10,61.4,100,70.0,73.1,70.1
20160403190000,199.5,196.35,49.2105,10,60.7,100,70.0,73.1,70.1
20160403191500,199.5,194.25,48.6842,10,59.5,100,70.0,73.1,70.1
20160403193000,199.5,198.45,49.7368,10,58.8,100,70.0,73.1,70.1
20160403194500,199.5,198.45,49.7368,10,59.6,100,70.0,73.1,70.1
20160403200000,199.5,198.45,49.7368,10,61.3,100,70.0,73.1,70.1
20160403201500,199.5,198.45,49.7368,10,62.4,100,70.0,73.1,70.1
20160403203000,199.5,194.25,48.6842,10,60.3,100,70.0,73.1,70.1
20160403204500,199.5,196.35,49.2105,10,59.2,100,70.0,73.1,70.1
20160403210000,199.5,199.5,50.0,10,60.0,100,69.9,73.1,70.1
20160403211500,199.5,199.5,50.0,10,61.7,100,69.9,73.1,70.1
20160403213000,199.5,196.35,49.2105,10,61.7,100,69.9,73.1,70.1
20160403214500,199.5,194.25,48.6842,10,59.2,100,69.8,73.1,70.1
20160403220000,199.5,199.5,50.0,10,59.2,100,69.8,73.1,70.1
20160403221500,199.5,202.65,50.7895,10,61.2,100,69.8,73.1,70.1
20160403223000,199.5,196.35,49.2105,10,61.9,100,69.7,73.1,70.1
20160403224500,199.5,194.25,48.6842,10,60.1,100,69.7,73.1,70.1
20160403230000,199.5,198.45,49.7368,10,62.0,100,69.6,73.1,70.1
20160403231500,199.5,198.45,49.7368,10,75.9,100,69.7,73.1,70.1
20160403233000,199.5,194.25,48.6842,10,73.4,100,69.9,73.1,70.1
20160403234500,199.5,196.35,49.2105,10,72.0,100,70.1,73.1,70.1
20160404000000,199.5,199.5,50.0,10,74.8,100,70.2,73.1,70.1
20160404001500,199.5,199.5,50.0,10,73.9,100,70.3,73.1,70.1
20160404003000,199.5,194.25,48.6842,10,67.8,0,70.4,73.1,70.1
20160404004500,199.5,199.5,50.0,10,59.2,0,70.2,73.1,70.1
20160404010000,199.5,202.65,50.7895,10,60.5,0,70.0,73.1,70.1
20160404011500,199.5,198.45,49.7368,10,61.5,100,69.8,73.1,70.1
20160404013000,199.5,194.25,48.6842,10,59.1,100,69.6,73.1,70.1
20160404014500,199.5,202.65,50.7895,10,60.4,100,69.4,73.1,70.1
20160404020000,199.5,204.75,51.3158,10,81.3,100,69.3,73.1,70.1
20160404021500,199.5,204.75,51.3158,10,84.3,100,69.6,73.1,70.1
20160404023000,199.5,211.05,52.8947,10,78.7,100,69.7,73.1,70.1
20160404024500,199.5,206.85,51.8421,10,81.1,100,70.0,73.1,70.1
20160404030000,199.5,211.05,52.8947,10,82.6,100,70.2,73.1,70.1
20160404031500,199.5,211.05,52.8947,10,85.6,100,70.3,73.1,70.1
20160404033000,199.5,211.05,52.8947,10,59.2,0,70.3,73.1,70.1
20160404034500,199.5,211.05,52.8947,10,61.3,0,70.0,73.1,70.1
20160404040000,199.5,211.05,52.8947,10,59.5,100,69.7,73.1,70.1
20160404041500,199.5,211.05,52.8947,10,61.2,100,69.4,73.1,70.1
20160404043000,199.5,206.85,51.8421,10,80.7,100,69.2,73.1,70.1
20160404044500,199.5,211.05,52.8947,10,85.5,100,69.3,73.1,70.1
20160404050000,199.5,206.85,51.8421,10,81.1,100,69.5,73.1,70.1
20160404051500,199.5,211.05,52.8947,10,82.1,100,69.7,73.1,70.1
20160404053000,199.5,211.05,52.8947,10,89.8,100,69.9,73.1,70.1
20160404054500,199.5,211.05,52.8947,10,80.1,100,70.1,73.1,70.1
20160404060000,199.5,211.05,52.8947,10,85.0,100,70.3,73.1,70.1
20160404061500,199.5,211.05,52.8947,10,62.0,0,70.4,73.1,70.1
20160404063000,199.5,215.25,53.9474,10,61.2,0,70.0,73.1,70.1
20160404064500,199.5,211.05,52.8947,10,59.1,100,69.6,73.1,70.1
20160404070000,199.5,215.25,53.9474,10,61.6,100,69.3,73.1,70.1
20160404071500,199.5,208.95,52.3684,10,78.2,100,69.2,73.1,70.1
20160404073000,199.5,211.05,52.8947,10,86.8,100,69.3,73.1,70.1
20160404074500,199.5,198.45,49.7368,10,82.6,100,69.4,73.1,70.1
20160404080000,199.5,208.95,52.3684,10,89.2,100,69.6,73.1,70.1
20160404081500,199.5,211.05,52.8947,10,83.2,100,70.0,73.1,70.1
20160404083000,199.5,211.05,52.8947,10,89.2,100,70.2,73.1,70.1
20160404084500,199.5,211.05,52.8947,10,83.4,100,70.3,73.1,70.1
20160404090000,199.5,211.05,52.8947,10,58.4,0,70.3,73.1,70.1
20160404091500,199.5,215.25,53.9474,10,60.5,100,69.5,73.1,70.1
20160404093000,199.5,211.05,52.8947,10,57.6,100,69.7,73.1,70.1
20160404094500,199.5,211.05,52.8947,10,61.5,100,69.4,73.1,70.1
20160404100000,199.5,211.05,52.8947,10,73.9,100,69.4,73.1,70.1
20160404101500,199.5,198.45,49.7368,10,80.1,100,69.6,73.1,70.1
20160404103000,199.5,204.75,51.3158,10,80.1,100,69.7,73.1,70.1
20160404104500,199.5,204.75,51.3158,10,81.5,100,70.0,73.1,70.1
20160404110000,199.5,208.95,52.3684,10,77.9,100,70.3,73.1,70.1
20160404111500,199.5,204.75,51.3158,10,61.1,0,70.4,73.1,70.1
20160404113000,199.5,212.1,53.1579,10,57.6,0,70.2,73.1,70.1
20160404114500,199.5,208.95,52.3684,10,59.1,100,69.9,73.1,70.1
20160404120000,199.5,211.05,52.8947,10,57.2,100,69.7,73.1,70.1
20160404121500,199.5,211.05,52.8947,10,60.7,100,69.7,73.1,70.1
20160404123000,199.5,204.75,51.3158,10,58.0,100,69.6,73.1,70.1
20160404124500,199.5,208.95,52.3684,10,67.7,100,69.4,73.1,70.1
20160404130000,199.5,199.5,50.0,10,79.5,100,69.6,73.1,70.1
20160404131500,199.5,206.85,51.8421,10,79.5,100,69.8,73.1,70.1
20160404133000,199.5,192.15,48.1579,10,79.5,100,70.1,73.1,70.1
20160404134500,199.5,196.35,49.2105,10,68.7,0,70.4,73.1,70.1
20160404140000,199.5,194.25,48.6842,10,58.7,0,70.4,73.1,70.1
20160404141500,199.5,196.35,49.2105,10,58.7,0,70.4,73.1,70.1
20160404143000,199.5,198.45,49.7368,10,59.4,0,70.4,73.1,70.1
20160404144500,199.5,196.35,49.2105,10,59.4,0,70.3,73.1,70.1
20160404150000,199.5,194.25,48.6842,10,59.4,0,70.2,73.1,70.1
20160404151500,199.5,196.35,49.2105,10,59.4,0,70.3,73.1,70.1
20160404153000,199.5,198.45,49.7368,10,59.4,0,70.3,73.1,70.1
20160404154500,199.5,206.85,51.8421,10,58.8,0,70.4,73.1,70.1
20160404160000,199.5,208.95,52.3684,10,58.8,0,70.5,73.1,70.1
20160404161500,199.5,211.05,52.8947,10,58.8,0,70.6,73.1,70.1
20160404163000,199.5,211.05,52.8947,10,58.8,0,70.7,73.1,70.1
20160404164500,199.5,211.05,52.8947,10,58.8,0,70.8,73.1,70.1
20160404170000,199.5,211.05,52.8947,10,60.4,0,70.8,73.1,70.1
20160404171500,199.5,206.85,51.8421,10,60.4,0,70.7,73.1,70.1
20160404173000,199.5,206.85,51.8421,10,58.7,0,70.5,73.1,70.1
20160404174500,199.5,211.05,52.8947,10,58.7,0,70.5,73.1,70.1
20160404180000,199.5,211.05,52.8947,10,58.7,0,70.4,73.1,70.1
20160404181500,199.5,211.05,52.8947,10,61.1,0,70.5,73.1,70.1
20160404183000,199.5,211.05,52.8947,10,58.8,0,70.5,73.1,70.1
20160404184500,199.5,211.05,52.8947,10,61.2,0,70.5,73.1,70.1
20160404190000,199.5,211.05,52.8947,10,59.2,0,70.5,73.1,70.1
20160404191500,199.5,211.05,52.8947,10,61.1,0,70.6,73.1,70.1
20160404193000,199.5,211.05,52.8947,10,59.6,0,70.6,73.1,70.1
20160404194500,199.5,211.05,52.8947,10,60.8,0,70.6,73.1,70.1
20160404200000,199.5,211.05,52.8947,10,60.0,0,70.6,73.1,70.1
20160404201500,199.5,211.05,52.8947,10,60.0,0,70.7,73.1,70.1
20160404203000,199.5,211.05,52.8947,10,60.8,0,70.6,73.1,70.1
20160404204500,199.5,211.05,52.8947,10,59.6,0,70.6,73.1,70.1
20160404210000,199.5,206.85,51.8421,10,60.4,0,70.6,73.1,70.1
20160404211500,199.5,212.1,53.1579,10,60.4,0,70.5,73.1,70.1
20160404213000,199.5,212.1,53.1579,10,59.6,0,70.5,73.1,70.1
20160404214500,199.5,208.95,52.3684,10,60.7,0,70.5,73.1,70.1
20160404220000,199.5,211.05,52.8947,10,60.7,0,70.4,73.1,70.1
20160404221500,199.5,211.05,52.8947,10,59.6,0,70.4,73.1,70.1
20160404223000,199.5,211.05,52.8947,10,59.6,0,70.3,73.1,70.1
20160404224500,199.5,211.05,52.8947,10,60.7,0,70.3,73.1,70.1
20160404230000,199.5,211.05,52.8947,10,60.7,0,70.3,73.1,70.1
20160404231500,199.5,211.05,52.8947,10,59.7,0,70.2,73.1,70.1
20160404233000,199.5,211.05,52.8947,10,59.7,0,70.2,73.1,70.1
20160404234500,199.5,206.85,51.8421,10,59.7,0,70.0,73.1,70.1
20160405000000,199.5,208.95,52.3684,10,60.7,0,70.0,73.1,70.1
20160405001500,199.5,208.95,52.3684,10,60.7,0,69.9,73.1,70.1
20160405003000,199.5,208.95,52.3684,10,60.0,100,69.8,73.1,70.1
20160405004500,199.5,206.85,51.8421,10,60.0,100,69.8,73.1,70.1
20160405010000,199.5,208.95,52.3684,10,60.0,100,69.7,73.1,70.1
20160405011500,199.5,206.85,51.8421,10,60.7,100,69.6,73.1,70.1
20160405013000,199.5,211.05,52.8947,10,61.9,100,69.6,73.1,70.1
20160405014500,199.5,211.05,52.8947,10,67.2,100,69.5,73.1,70.1
20160405020000,199.5,206.85,51.8421,10,80.1,100,69.7,73.1,70.1
20160405021500,199.5,206.85,51.8421,10,76.8,100,69.9,73.1,70.1
20160405023000,199.5,211.05,52.8947,10,79.5,100,70.1,73.1,70.1
20160405024500,199.5,206.85,51.8421,10,77.2,100,70.3,73.1,70.1
20160405030000,199.5,211.05,52.8947,10,61.9,0,70.4,73.1,70.1
20160405031500,199.5,211.05,52.8947,10,60.1,0,70.2,73.1,70.1
20160405033000,199.5,211.05,52.8947,10,60.1,0,69.9,73.1,70.1
20160405034500,199.5,217.35,54.4737,10,61.5,100,69.7,73.1,70.1
20160405040000,199.5,211.05,52.8947,10,59.6,100,69.6,73.1,70.1
20160405041500,199.5,211.05,52.8947,10,64.8,100,69.3,73.1,70.1
20160405043000,199.5,215.25,53.9474,10,79.8,100,69.3,73.1,70.1
20160405044500,199.5,206.85,51.8421,10,86.2,100,69.6,73.1,70.1
20160405050000,199.5,212.1,53.1579,10,84.3,100,69.8,73.1,70.1
20160405051500,199.5,212.1,53.1579,10,79.7,100,70.0,73.1,70.1
20160405053000,199.5,206.85,51.8421,10,87.1,100,70.2,73.1,70.1
20160405054500,199.5,211.05,52.8947,10,65.5,0,70.4,73.1,70.1
20160405060000,199.5,211.05,52.8947,10,59.9,0,70.2,73.1,70.1
20160405061500,199.5,215.25,53.9474,10,61.5,0,69.9,73.1,70.1
20160405063000,199.5,212.1,53.1579,10,59.2,100,69.6,73.1,70.1
20160405064500,199.5,215.25,53.9474,10,62.4,100,69.3,73.1,70.1
20160405070000,199.5,215.25,53.9474,10,77.3,100,69.2,73.1,70.1
20160405071500,199.5,208.95,52.3684,10,84.5,100,69.3,73.1,70.1
20160405073000,199.5,217.35,54.4737,10,80.2,100,69.6,73.1,70.1
20160405074500,199.5,211.05,52.8947,10,87.2,100,70.0,73.1,70.1
20160405080000,199.5,206.85,51.8421,10,80.8,100,70.3,73.1,70.1
20160405081500,199.5,212.1,53.1579,10,60.8,100,69.9,73.1,70.1
20160405083000,199.5,212.1,53.1579,10,63.2,100,69.1,73.1,70.1
20160405084500,199.5,208.95,52.3684,10,78.6,100,69.8,73.1,70.1
20160405090000,199.5,202.65,50.7895,10,77.5,100,69.3,73.1,70.1
20160405091500,199.5,192.15,48.1579,10,60.4,100,69.5,73.1,70.1
20160405093000,199.5,198.45,49.7368,10,59.6,100,69.7,73.1,70.1
20160405094500,199.5,196.35,49.2105,10,63.6,100,69.4,73.1,70.1
20160405100000,199.5,196.35,49.2105,10,64.8,100,69.7,73.0,70.0
20160405101500,199.5,196.35,49.2105,10,63.6,100,70.0,73.0,70.0
20160405103000,199.5,192.15,48.1579,10,61.2,0,70.2,73.1,70.1
20160405104500,199.5,192.15,48.1579,10,59.1,100,69.4,73.1,70.1
20160405110000,199.5,196.35,49.2105,10,59.1,100,69.6,73.1,70.1
20160405111500,199.5,196.35,49.2105,10,59.1,100,69.8,73.1,70.1
20160405113000,199.5,198.45,49.7368,10,59.1,100,70.0,73.1,70.1
20160405114500,199.5,194.25,48.6842,10,59.1,100,69.9,73.1,70.1
20160405120000,199.5,198.45,49.7368,10,59.1,100,69.8,73.1,70.1
20160405121500,199.5,198.45,49.7368,10,59.1,100,69.8,73.1,70.1
20160405123000,199.5,196.35,49.2105,10,60.7,100,69.7,73.1,70.1
20160405124500,199.5,190.05,47.6316,10,84.3,100,69.7,73.1,70.1
20160405130000,199.5,192.15,48.1579,10,82.9,100,70.3,73.1,70.1
20160405131500,199.5,194.25,48.6842,10,59.4,0,70.2,73.1,70.1
20160405133000,199.5,196.35,49.2105,10,59.4,0,70.1,73.1,70.1
20160405134500,199.5,196.35,49.2105,10,59.4,0,70.2,73.1,70.1
20160405140000,199.5,198.45,49.7368,10,59.4,0,70.1,73.1,70.1
20160405141500,199.5,202.65,50.7895,10,59.4,0,70.1,73.1,70.1
20160405143000,199.5,211.05,52.8947,10,59.4,0,70.1,73.1,70.1
20160405144500,199.5,211.05,52.8947,10,58.8,0,70.0,73.1,70.1
20160405150000,199.5,211.05,52.8947,10,58.8,0,70.2,73.1,70.1
20160405151500,199.5,211.05,52.8947,10,58.8,0,70.3,73.1,70.1
20160405153000,199.5,202.65,50.7895,10,58.8,0,70.4,73.1,70.1
20160405154500,199.5,206.85,51.8421,11,58.8,0,70.2,73.0,70.0
20160405160000,199.5,202.65,50.7895,11,58.8,0,70.2,73.0,70.0
20160405161500,199.5,211.05,52.8947,11,58.8,0,70.3,73.0,70.0
20160405163000,199.5,215.25,53.9474,11,58.8,0,70.4,73.1,70.1
20160405164500,199.5,215.25,53.9474,10,58.8,100,69.7,72.9,69.9
20160405170000,199.5,215.25,53.9474,10,59.6,100,68.8,72.8,69.8
20160405171500,199.5,215.25,53.9474,10,69.7,100,69.6,72.9,69.9
20160405173000,199.5,206.85,51.8421,9,74.9,100,69.7,72.9,69.9
20160405174500,199.5,208.95,52.3684,9,59.9,100,69.3,73.0,70.0
20160405180000,199.5,208.95,52.3684,9,64.0,100,69.4,73.0,70.0
20160405181500,199.5,208.95,52.3684,9,62.0,100,70.0,73.0,70.0
20160405183000,199.5,211.05,52.8947,9,62.8,100,70.3,73.1,70.1
20160405184500,199.5,211.05,52.8947,9,60.8,0,70.6,73.1,70.1
20160405190000,199.5,211.05,52.8947,9,60.8,0,70.8,73.1,70.1
20160405191500,199.5,211.05,52.8947,9,60.8,0,70.9,73.1,70.1
20160405193000,199.5,211.05,52.8947,9,60.8,0,71.0,73.1,70.1
20160405194500,199.5,211.05,52.8947,9,60.8,0,71.0,73.1,70.1
20160405200000,199.5,211.05,52.8947,9,60.8,0,71.0,73.1,70.1
20160405201500,199.5,211.05,52.8947,9,60.8,0,71.0,72.9,69.9
20160405203000,199.5,211.05,52.8947,9,60.8,0,70.9,72.9,69.9
20160405204500,199.5,211.05,52.8947,9,60.8,0,70.9,72.9,69.9
20160405210000,199.5,211.05,52.8947,9,60.8,0,70.9,72.9,69.9
20160405211500,199.5,211.05,52.8947,9,60.8,0,70.9,72.9,69.9
20160405213000,199.5,211.05,52.8947,9,60.8,0,70.8,72.9,69.9
20160405214500,199.5,211.05,52.8947,9,60.8,0,70.8,72.9,69.9
20160405220000,199.5,211.05,52.8947,9,60.8,0,70.8,72.9,69.9
20160405221500,199.5,211.05,52.8947,9,60.8,0,70.7,73.0,70.0
20160405223000,199.5,211.05,52.8947,9,60.0,0,70.7,72.8,69.8
20160405224500,199.5,211.05,52.8947,9,60.0,0,70.6,73.0,70.0
20160405230000,199.5,206.85,51.8421,9,60.0,0,70.5,73.0,70.0
20160405231500,199.5,204.75,51.3158,9,60.0,0,70.5,73.0,70.0
20160405233000,199.5,206.85,51.8421,9,60.0,0,70.4,73.0,70.0
20160405234500,199.5,206.85,51.8421,9,60.0,0,70.3,73.0,70.0
20160406000000,199.5,206.85,51.8421,9,60.0,0,70.3,73.0,70.0
20160406001500,199.5,204.75,51.3158,9,60.0,0,70.2,73.0,70.0
20160406003000,199.5,204.75,51.3158,9,60.0,0,70.2,73.0,70.0
20160406004500,199.5,206.85,51.8421,9,60.0,0,70.0,73.0,70.0
20160406010000,199.5,206.85,51.8421,9,60.0,0,70.0,73.0,70.0
20160406011500,199.5,198.45,49.7368,9,60.0,0,69.9,73.0,70.0
20160406013000,199.5,208.95,52.3684,10,60.0,100,69.8,73.1,70.1
20160406014500,199.5,211.05,52.8947,10,60.0,100,69.7,73.1,70.1
20160406020000,199.5,211.05,52.8947,10,60.0,100,69.6,73.1,70.1
20160406021500,199.5,215.25,53.9474,10,60.7,100,69.6,73.1,70.1
20160406023000,199.5,219.45,55.0,10,64.8,100,69.4,73.1,70.1
20160406024500,199.5,215.25,53.9474,10,79.0,100,69.6,73.1,70.1
20160406030000,199.5,215.25,53.9474,10,82.0,100,69.8,73.1,70.1
20160406031500,199.5,212.1,53.1579,10,78.0,100,70.1,73.1,70.1
20160406033000,199.5,212.1,53.1579,10,78.0,100,70.3,73.1,70.1
20160406034500,199.5,212.1,53.1579,10,61.2,0,70.4,73.1,70.1
20160406040000,199.5,212.1,53.1579,10,61.2,0,70.2,73.1,70.1
20160406041500,199.5,215.25,53.9474,10,61.2,0,70.0,73.1,70.1
20160406043000,199.5,208.95,52.3684,10,65.6,100,69.8,73.1,70.1
20160406044500,199.5,198.45,49.7368,9,59.6,100,69.7,73.1,70.1
20160406050000,199.5,202.65,50.7895,9,60.4,100,69.6,73.1,70.1
20160406051500,199.5,206.85,51.8421,9,65.3,100,69.3,73.1,70.1
20160406053000,199.5,208.95,52.3684,9,80.7,100,69.4,73.1,70.1
20160406054500,199.5,206.85,51.8421,9,83.0,100,69.6,73.1,70.1
20160406060000,199.5,202.65,50.7895,9,86.8,100,69.8,73.1,70.1
20160406061500,199.5,204.75,51.3158,9,82.0,100,70.0,73.1,70.1
20160406063000,199.5,211.05,52.8947,9,83.1,100,70.3,73.1,70.1
20160406064500,199.5,206.85,51.8421,9,61.2,0,70.4,73.1,70.1
20160406070000,199.5,204.75,51.3158,9,61.2,0,70.2,73.1,70.1
20160406071500,199.5,208.95,52.3684,9,61.2,0,69.9,73.1,70.1
20160406073000,199.5,202.65,50.7895,9,59.2,100,69.7,73.1,70.1
20160406074500,199.5,198.45,49.7368,9,61.1,100,69.4,73.1,70.1
20160406080000,199.5,196.35,49.2105,9,85.9,100,69.2,73.1,70.1
20160406081500,199.5,190.05,47.6316,9,80.1,100,69.4,73.1,70.1
20160406083000,199.5,192.15,48.1579,9,84.4,100,69.7,73.1,70.1
20160406084500,199.5,190.05,47.6316,9,81.0,100,69.9,73.1,70.1
20160406090000,199.5,190.05,47.6316,9,85.7,100,70.2,73.1,70.1
20160406091500,199.5,194.25,48.6842,9,76.8,0,70.4,73.1,70.1
20160406093000,199.5,196.35,49.2105,9,59.6,0,70.2,73.1,70.1
20160406094500,199.5,196.35,49.2105,9,59.6,100,69.6,73.1,70.1
20160406100000,199.5,192.15,48.1579,9,64.9,100,69.7,73.1,70.1
20160406101500,199.5,192.15,48.1579,9,64.9,100,69.7,73.1,70.1
20160406103000,199.5,192.15,48.1579,9,64.9,100,69.8,73.1,70.1
20160406104500,199.5,192.15,48.1579,9,63.6,100,69.8,73.1,70.1
20160406110000,199.5,192.15,48.1579,9,64.3,100,70.2,73.1,70.1
20160406111500,199.5,192.15,48.1579,9,64.3,100,70.1,73.1,70.1
20160406113000,199.5,192.15,48.1579,9,64.3,100,69.7,73.1,70.1
20160406114500,199.5,190.05,47.6316,9,63.6,100,69.9,73.1,70.1
20160406120000,199.5,192.15,48.1579,9,64.4,100,69.9,73.1,70.1
20160406121500,199.5,212.1,53.1579,10,63.2,0,70.4,73.1,70.1
20160406123000,199.5,212.1,53.1579,10,59.9,100,69.1,73.1,70.1
20160406124500,199.5,215.25,53.9474,10,66.3,100,69.8,73.1,70.1
20160406130000,199.5,215.25,53.9474,10,64.0,100,69.7,73.1,70.1
20160406131500,199.5,211.05,52.8947,10,64.0,100,70.2,73.1,70.1
20160406133000,199.5,211.05,52.8947,10,64.8,100,70.3,73.1,70.1
20160406134500,199.5,211.05,52.8947,10,63.8,100,70.2,73.1,70.1
20160406140000,199.5,211.05,52.8947,10,63.8,100,70.2,73.1,70.1
20160406141500,199.5,211.05,52.8947,10,63.8,100,70.3,73.1,70.1
20160406143000,199.5,211.05,52.8947,10,59.6,0,70.2,73.1,70.1
20160406144500,199.5,215.25,53.9474,10,59.6,0,70.2,73.1,70.1
20160406150000,199.5,211.05,52.8947,10,59.6,0,70.0,73.1,70.1
20160406151500,199.5,211.05,52.8947,10,63.2,100,69.6,73.1,70.1
20160406153000,199.5,211.05,52.8947,10,68.7,100,70.0,73.1,70.1
20160406154500,199.5,219.45,55.0,10,66.7,100,70.3,73.1,70.1
20160406160000,199.5,211.05,52.8947,9,60.4,0,70.5,73.1,70.1
20160406161500,199.5,211.05,52.8947,9,60.4,0,70.6,73.1,70.1
20160406163000,199.5,211.05,52.8947,9,60.4,0,70.9,73.1,70.1
20160406164500,199.5,211.05,52.8947,9,60.4,0,71.1,73.1,70.1
20160406170000,199.5,211.05,52.8947,9,60.4,0,71.0,73.1,70.1
20160406171500,199.5,206.85,51.8421,9,59.7,0,70.8,73.1,70.1
20160406173000,199.5,211.05,52.8947,9,59.7,0,70.6,73.1,70.1
20160406174500,199.5,211.05,52.8947,9,59.7,0,70.7,73.1,70.1
20160406180000,199.5,206.85,51.8421,9,59.7,0,70.8,73.1,70.1
20160406181500,199.5,208.95,52.3684,9,59.7,0,70.8,73.1,70.1
20160406183000,199.5,208.95,52.3684,9,59.7,0,70.8,73.1,70.1
20160406184500,199.5,208.95,52.3684,9,59.7,0,70.8,73.1,70.1
20160406190000,199.5,206.85,51.8421,9,60.3,0,70.8,73.1,70.1
20160406191500,199.5,208.95,52.3684,9,60.3,0,70.8,73.1,70.1
20160406193000,199.5,208.95,52.3684,9,60.3,0,70.7,73.1,70.1
20160406194500,199.5,208.95,52.3684,9,60.3,0,70.7,73.1,70.1
20160406200000,199.5,211.05,52.8947,9,60.3,0,70.6,73.1,70.1
20160406201500,199.5,206.85,51.8421,9,60.3,0,70.6,73.1,70.1
20160406203000,199.5,208.95,52.3684,9,60.3,0,70.6,73.1,70.1
20160406204500,199.5,206.85,51.8421,9,60.3,0,70.6,73.1,70.1
20160406210000,199.5,206.85,51.8421,9,60.3,0,70.5,73.1,70.1
20160406211500,199.5,208.95,52.3684,9,60.3,0,70.5,73.1,70.1
20160406213000,199.5,208.95,52.3684,9,60.3,0,70.5,73.1,70.1
20160406214500,199.5,206.85,51.8421,9,60.3,0,70.4,73.1,70.1
20160406220000,199.5,206.85,51.8421,9,60.3,0,70.4,73.1,70.1
20160406221500,199.5,206.85,51.8421,9,60.3,0,70.4,73.1,70.1
20160406223000,199.5,206.85,51.8421,9,60.3,0,70.3,73.0,70.0
20160406224500,199.5,211.05,52.8947,9,60.3,0,70.3,73.0,70.0
20160406230000,199.5,206.85,51.8421,9,60.3,0,70.2,73.0,70.0
20160406231500,199.5,208.95,52.3684,9,60.3,0,70.2,73.1,70.1
20160406233000,199.5,208.95,52.3684,9,60.3,0,70.0,73.1,70.1
20160406234500,199.5,211.05,52.8947,9,59.6,0,70.0,73.1,70.1
20160407000000,199.5,211.05,52.8947,9,59.6,0,69.9,73.1,70.1
20160407001500,199.5,211.05,52.8947,9,59.6,0,69.9,73.1,70.1
20160407003000,199.5,211.05,52.8947,9,59.6,100,69.8,73.1,70.1
20160407004500,199.5,211.05,52.8947,9,59.6,100,69.7,73.1,70.1
20160407010000,199.5,211.05,52.8947,9,59.6,100,69.7,73.0,70.0
20160407011500,199.5,211.05,52.8947,9,59.6,100,69.6,73.1,70.1
20160407013000,199.5,211.05,52.8947,9,60.8,100,69.6,73.1,70.1
20160407014500,199.5,206.85,51.8421,9,64.4,100,69.5,73.1,70.1
20160407020000,199.5,206.85,51.8421,9,81.8,100,69.6,73.1,70.1
20160407021500,199.5,206.85,51.8421,9,78.9,100,69.8,73.1,70.1
20160407023000,199.5,208.95,52.3684,9,76.8,100,70.1,73.0,70.0
20160407024500,199.5,206.85,51.8421,9,82.5,100,70.3,73.1,70.1
20160407030000,199.5,211.05,52.8947,9,61.2,0,70.4,73.1,70.1
20160407031500,199.5,211.05,52.8947,9,60.5,0,70.3,73.1,70.1
20160407033000,199.5,211.05,52.8947,9,60.5,0,70.1,73.1,70.1
20160407034500,199.5,211.05,52.8947,9,60.5,0,69.9,73.1,70.1
20160407040000,199.5,211.05,52.8947,9,60.5,100,69.7,73.1,70.1
20160407041500,199.5,211.05,52.8947,9,60.5,100,69.6,73.1,70.1
20160407043000,199.5,211.05,52.8947,9,60.5,100,69.3,73.1,70.1
20160407044500,199.5,211.05,52.8947,9,81.9,100,69.4,73.1,70.1
20160407050000,199.5,211.05,52.8947,9,86.1,100,69.7,73.1,70.1
20160407051500,199.5,211.05,52.8947,9,79.1,100,70.0,73.1,70.1
20160407053000,199.5,211.05,52.8947,9,82.9,100,70.2,73.1,70.1
20160407054500,199.5,211.05,52.8947,9,62.8,0,70.4,73.1,70.1
20160407060000,199.5,215.25,53.9474,9,60.0,0,70.2,73.1,70.1
20160407061500,199.5,212.1,53.1579,9,60.7,0,69.9,73.1,70.1
20160407063000,199.5,212.1,53.1579,9,60.7,100,69.7,73.1,70.1
20160407064500,199.5,215.25,53.9474,9,60.0,100,69.5,73.1,70.1
20160407070000,199.5,212.1,53.1579,9,65.1,100,69.3,73.1,70.1
20160407071500,199.5,215.25,53.9474,9,79.6,100,69.3,73.1,70.1
20160407073000,199.5,215.25,53.9474,9,82.6,100,69.6,73.1,70.1
20160407074500,199.5,215.25,53.9474,9,87.4,100,69.8,73.1,70.1
20160407080000,199.5,212.1,53.1579,9,86.2,100,70.2,73.1,70.1
20160407081500,199.5,208.95,52.3684,9,61.7,0,70.2,73.1,70.1
20160407083000,199.5,211.05,52.8947,9,60.3,100,69.3,73.1,70.1
20160407084500,199.5,211.05,52.8947,9,60.3,100,69.4,73.1,70.1
20160407090000,199.5,211.05,52.8947,9,79.7,100,69.5,73.1,70.1
20160407091500,199.5,211.05,52.8947,9,77.7,100,69.7,73.1,70.1
20160407093000,199.5,202.65,50.7895,9,82.4,100,69.8,73.1,70.1
20160407094500,199.5,204.75,51.3158,9,83.7,100,70.0,73.1,70.1
20160407100000,199.5,211.05,52.8947,9,80.0,100,70.2,73.1,70.1
20160407101500,199.5,211.05,52.8947,9,83.2,100,70.3,73.1,70.1
20160407103000,199.5,211.05,52.8947,9,59.2,100,69.5,73.1,70.1
20160407104500,199.5,211.05,52.8947,9,74.8,100,69.0,73.1,70.1
20160407110000,199.5,211.05,52.8947,9,76.4,100,69.7,73.1,70.1
20160407111500,199.5,211.05,52.8947,9,82.3,100,70.0,73.1,70.1
20160407113000,199.5,211.05,52.8947,9,78.3,100,70.1,73.1,70.1
20160407114500,199.5,202.65,50.7895,9,76.4,100,70.3,73.1,70.1
20160407120000,199.5,208.95,52.3684,9,61.3,0,70.4,73.1,70.1
20160407121500,199.5,208.95,52.3684,9,58.0,0,70.1,73.1,70.1
20160407123000,199.5,208.95,52.3684,9,59.1,0,70.0,73.1,70.1
20160407124500,199.5,204.75,51.3158,9,57.8,100,69.7,73.1,70.1
20160407130000,199.5,206.85,51.8421,9,58.8,100,69.6,73.1,70.1
20160407131500,199.5,198.45,49.7368,9,59.5,100,69.4,73.1,70.1
20160407133000,199.5,202.65,50.7895,9,82.5,100,69.5,73.1,70.1
20160407134500,199.5,199.5,50.0,9,84.9,100,69.7,73.1,70.1
20160407140000,199.5,194.25,48.6842,9,83.8,100,69.9,73.1,70.1
20160407141500,199.5,194.25,48.6842,9,80.8,100,70.2,73.1,70.1
20160407143000,199.5,194.25,48.6842,9,60.8,0,70.5,73.1,70.1
20160407144500,199.5,190.05,47.6316,9,58.7,0,70.5,73.1,70.1
20160407150000,199.5,192.15,48.1579,9,58.7,0,70.4,73.1,70.1
20160407151500,199.5,192.15,48.1579,9,59.8,0,70.4,73.1,70.1
20160407153000,199.5,192.15,48.1579,9,58.7,0,70.5,73.1,70.1
20160407154500,199.5,194.25,48.6842,9,58.7,0,70.5,73.1,70.1
20160407160000,199.5,194.25,48.6842,9,60.0,0,70.5,73.1,70.1
20160407161500,199.5,192.15,48.1579,9,60.0,0,70.6,73.1,70.1
20160407163000,199.5,198.45,49.7368,9,59.1,0,70.7,73.1,70.1
20160407164500,199.5,208.95,52.3684,9,58.4,0,70.7,73.1,70.1
20160407170000,199.5,212.1,53.1579,9,59.2,0,70.7,73.1,70.1
20160407171500,199.5,212.1,53.1579,9,60.3,0,70.4,73.1,70.1
20160407173000,199.5,206.85,51.8421,9,58.7,0,70.3,73.1,70.1
20160407174500,199.5,208.95,52.3684,9,58.7,0,70.3,73.1,70.1
20160407180000,199.5,211.05,52.8947,9,60.7,0,70.2,73.1,70.1
20160407181500,199.5,211.05,52.8947,9,58.8,0,70.2,73.1,70.1
20160407183000,199.5,211.05,52.8947,9,60.0,0,70.3,73.1,70.1
20160407184500,199.5,206.85,51.8421,9,60.0,0,70.3,73.1,70.1
20160407190000,199.5,211.05,52.8947,9,58.8,0,70.4,73.1,70.1
20160407191500,199.5,211.05,52.8947,9,61.1,0,70.5,73.1,70.1
20160407193000,199.5,211.05,52.8947,9,59.0,0,70.5,73.1,70.1
20160407194500,199.5,215.25,53.9474,9,61.2,0,70.5,73.1,70.1
