PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160407200000,199.5,211.05,52.8947,9,59.3,0,70.6,73.1,70.1
20160407201500,199.5,215.25,53.9474,9,61.1,0,70.6,73.1,70.1
20160407203000,199.5,211.05,52.8947,9,59.2,0,70.7,73.1,70.1
20160407204500,199.5,211.05,52.8947,9,61.1,0,70.7,73.1,70.1
20160407210000,199.5,211.05,52.8947,9,59.2,0,70.7,73.1,70.1
20160407211500,199.5,211.05,52.8947,9,61.4,0,70.7,73.1,70.1
20160407213000,199.5,211.05,52.8947,9,59.2,0,70.7,73.1,70.1
20160407214500,199.5,211.05,52.8947,9,61.5,0,70.7,73.1,70.1
20160407220000,199.5,211.05,52.8947,9,59.2,0,70.6,73.1,70.1
20160407221500,199.5,215.25,53.9474,9,61.5,0,70.6,73.1,70.1
20160407223000,199.5,208.95,52.3684,9,59.1,0,70.5,73.1,70.1
20160407224500,199.5,212.1,53.1579,9,61.4,0,70.5,73.1,70.1
20160407230000,199.5,212.1,53.1579,9,59.1,0,70.4,73.1,70.1
20160407231500,199.5,215.25,53.9474,9,61.2,0,70.4,73.1,70.1
20160407233000,199.5,208.95,52.3684,9,59.1,0,70.4,73.1,70.1
20160407234500,199.5,212.1,53.1579,9,61.2,0,70.3,73.1,70.1
20160408000000,199.5,206.85,51.8421,9,59.1,0,70.3,73.1,70.1
20160408001500,199.5,211.05,52.8947,9,61.2,0,70.2,73.1,70.1
20160408003000,199.5,206.85,51.8421,9,59.1,0,70.2,73.1,70.1
20160408004500,199.5,211.05,52.8947,9,60.9,0,70.2,73.1,70.1
20160408010000,199.5,206.85,51.8421,9,59.1,0,70.2,73.1,70.1
20160408011500,199.5,211.05,52.8947,9,60.8,0,70.0,73.1,70.1
20160408013000,199.5,204.75,51.3158,9,59.1,0,70.0,73.1,70.1
20160408014500,199.5,211.05,52.8947,9,60.4,0,69.9,73.1,70.1
20160408020000,199.5,204.75,51.3158,9,59.1,0,69.9,73.1,70.1
20160408021500,199.5,211.05,52.8947,9,60.4,100,69.8,73.1,70.1
20160408023000,199.5,204.75,51.3158,9,59.5,100,69.7,73.1,70.1
20160408024500,199.5,208.95,52.3684,9,60.4,100,69.7,73.1,70.1
20160408030000,199.5,202.65,50.7895,9,60.4,100,69.6,73.1,70.1
20160408031500,199.5,208.95,52.3684,9,61.5,100,69.5,73.1,70.1
20160408033000,199.5,202.65,50.7895,9,80.1,100,69.5,73.1,70.1
20160408034500,199.5,206.85,51.8421,9,83.7,100,69.8,73.1,70.1
20160408040000,199.5,202.65,50.7895,9,78.1,100,70.1,73.1,70.1
20160408041500,199.5,206.85,51.8421,9,81.6,100,70.3,73.1,70.1
20160408043000,199.5,202.65,50.7895,9,59.9,0,70.3,73.1,70.1
20160408044500,199.5,208.95,52.3684,9,61.2,0,70.2,73.1,70.1
20160408050000,199.5,204.75,51.3158,9,59.5,0,70.0,73.1,70.1
20160408051500,199.5,208.95,52.3684,9,61.6,100,69.8,73.1,70.1
20160408053000,199.5,204.75,51.3158,9,59.5,100,69.6,73.1,70.1
20160408054500,199.5,208.95,52.3684,9,62.4,100,69.4,73.1,70.1
20160408060000,199.5,202.65,50.7895,9,76.8,100,69.3,73.1,70.1
20160408061500,199.5,206.85,51.8421,9,83.4,100,69.6,73.1,70.1
20160408063000,199.5,202.65,50.7895,9,83.4,100,69.8,73.1,70.1
20160408064500,199.5,206.85,51.8421,9,80.7,100,70.1,73.1,70.1
20160408070000,199.5,202.65,50.7895,9,85.6,100,70.3,73.1,70.1
20160408071500,199.5,199.5,50.0,9,62.0,0,70.3,73.1,70.1
20160408073000,199.5,196.35,49.2105,9,59.5,0,70.1,73.1,70.1
20160408074500,199.5,202.65,50.7895,9,60.8,0,69.9,73.1,70.1
20160408080000,199.5,202.65,50.7895,9,60.8,100,68.9,73.1,70.1
20160408081500,199.5,208.95,52.3684,9,83.2,100,69.4,73.1,70.1
20160408083000,199.5,199.5,50.0,9,84.9,100,69.8,73.1,70.1
20160408084500,199.5,206.85,51.8421,9,76.9,100,70.2,73.1,70.1
20160408090000,199.5,199.5,50.0,9,62.8,0,69.9,73.1,70.1
20160408091500,199.5,204.75,51.3158,9,59.2,100,69.4,73.1,70.1
20160408093000,199.5,206.85,51.8421,9,62.8,100,69.6,73.1,70.1
20160408094500,199.5,204.75,51.3158,9,59.6,100,69.6,73.1,70.1
20160408100000,199.5,208.95,52.3684,9,70.5,100,69.6,73.1,70.1
20160408101500,199.5,202.65,50.7895,9,72.0,100,70.2,73.1,70.1
20160408103000,199.5,204.75,51.3158,9,58.8,100,69.3,73.1,70.1
20160408104500,199.5,206.85,51.8421,9,61.5,100,69.8,73.1,70.1
20160408110000,199.5,198.45,49.7368,9,74.9,100,69.0,73.1,70.1
20160408111500,199.5,204.75,51.3158,9,78.7,100,70.1,73.1,70.1
20160408113000,199.5,190.05,47.6316,9,80.1,100,70.2,73.1,70.1
20160408114500,199.5,190.05,47.6316,9,60.2,0,70.2,73.1,70.1
20160408120000,199.5,202.65,50.7895,9,59.2,100,69.6,73.1,70.1
20160408121500,199.5,192.15,48.1579,9,72.3,100,69.3,73.1,70.1
20160408123000,199.5,194.25,48.6842,9,64.0,100,69.7,73.1,70.1
20160408124500,199.5,196.35,49.2105,9,65.3,100,70.0,73.1,70.1
20160408130000,199.5,198.45,49.7368,9,68.2,100,69.8,73.1,70.1
20160408131500,199.5,198.45,49.7368,9,68.2,100,70.2,73.1,70.1
20160408133000,199.5,194.25,48.6842,9,65.9,100,69.6,73.1,70.1
20160408134500,199.5,196.35,49.2105,9,64.9,0,70.4,73.1,70.1
20160408140000,199.5,199.5,50.0,9,58.0,100,69.7,73.1,70.1
20160408141500,199.5,199.5,50.0,9,59.2,100,70.1,73.1,70.1
20160408143000,199.5,199.5,50.0,9,59.2,100,69.2,73.1,70.1
20160408144500,199.5,199.5,50.0,9,69.7,100,69.9,73.1,70.1
20160408150000,199.5,194.25,48.6842,9,65.8,100,69.6,73.1,70.1
20160408151500,199.5,196.35,49.2105,9,76.3,100,70.1,73.1,70.1
20160408153000,199.5,202.65,50.7895,9,61.5,0,69.9,73.1,70.1
20160408154500,199.5,199.5,50.0,9,61.5,100,69.4,73.1,70.1
20160408160000,199.5,199.5,50.0,9,62.8,100,69.3,73.1,70.1
20160408161500,199.5,206.85,51.8421,9,65.7,100,69.6,73.1,70.1
20160408163000,199.5,206.85,51.8421,9,66.7,100,69.9,73.1,70.1
20160408164500,199.5,208.95,52.3684,9,60.3,0,70.6,73.1,70.1
20160408170000,199.5,206.85,51.8421,9,60.3,0,70.7,73.1,70.1
20160408171500,199.5,206.85,51.8421,9,59.5,0,70.8,73.1,70.1
20160408173000,199.5,204.75,51.3158,9,59.5,0,70.8,73.1,70.1
20160408174500,199.5,204.75,51.3158,9,59.5,0,70.7,73.1,70.1
20160408180000,199.5,204.75,51.3158,9,59.5,0,70.7,73.1,70.1
20160408181500,199.5,206.85,51.8421,9,58.7,0,70.6,73.1,70.1
20160408183000,199.5,206.85,51.8421,9,58.7,0,70.5,73.1,70.1
20160408184500,199.5,204.75,51.3158,9,58.7,0,70.4,73.1,70.1
20160408190000,199.5,206.85,51.8421,9,58.7,0,70.4,73.1,70.1
20160408191500,199.5,206.85,51.8421,9,58.7,0,70.3,73.1,70.1
20160408193000,199.5,206.85,51.8421,9,58.7,0,70.3,73.1,70.1
20160408194500,199.5,208.95,52.3684,9,58.7,0,70.3,73.1,70.1
20160408200000,199.5,211.05,52.8947,9,58.7,0,70.2,73.1,70.1
20160408201500,199.5,211.05,52.8947,9,58.7,0,70.2,73.1,70.1
20160408203000,199.5,211.05,52.8947,9,60.0,0,70.2,73.1,70.1
20160408204500,199.5,211.05,52.8947,9,60.8,0,70.1,73.1,70.1
20160408210000,199.5,211.05,52.8947,9,61.6,0,70.0,73.1,70.1
20160408211500,199.5,211.05,52.8947,9,61.6,0,70.0,73.1,70.1
20160408213000,199.5,211.05,52.8947,9,61.6,0,69.9,73.1,70.1
20160408214500,199.5,204.75,51.3158,9,61.6,0,69.9,73.1,70.1
20160408220000,199.5,202.65,50.7895,9,60.7,0,69.9,73.1,70.1
20160408221500,199.5,199.5,50.0,9,59.9,0,69.8,73.1,70.1
20160408223000,199.5,202.65,50.7895,9,59.0,100,69.8,73.1,70.1
20160408224500,199.5,204.75,51.3158,9,58.4,100,69.8,73.1,70.1
20160408230000,199.5,208.95,52.3684,9,59.1,100,69.7,73.1,70.1
20160408231500,199.5,211.05,52.8947,9,60.0,100,69.7,73.1,70.1
20160408233000,199.5,211.05,52.8947,9,62.0,100,69.7,73.1,70.1
20160408234500,199.5,211.05,52.8947,9,62.8,100,69.6,73.1,70.1
20160409000000,199.5,202.65,50.7895,9,66.2,100,69.6,73.1,70.1
20160409001500,199.5,202.65,50.7895,9,74.0,100,69.7,73.1,70.1
20160409003000,199.5,204.75,51.3158,9,74.8,100,69.9,73.1,70.1
20160409004500,199.5,208.95,52.3684,9,73.4,100,70.1,73.1,70.1
20160409010000,199.5,208.95,52.3684,9,73.4,100,70.2,73.1,70.1
20160409011500,199.5,212.1,53.1579,9,73.4,0,70.3,73.2,70.2
20160409013000,199.5,198.45,49.7368,10,61.9,0,70.2,73.2,70.2
20160409014500,199.5,198.45,49.7368,10,60.3,0,70.0,73.2,70.2
20160409020000,199.5,206.85,51.8421,10,58.8,100,69.8,73.2,70.2
20160409021500,199.5,204.75,51.3158,10,60.4,100,69.7,73.2,70.2
20160409023000,199.5,206.85,51.8421,10,64.0,100,69.4,73.2,70.2
20160409024500,199.5,202.65,50.7895,10,77.7,100,69.5,73.2,70.2
20160409030000,199.5,208.95,52.3684,10,86.9,100,69.7,73.2,70.2
20160409031500,199.5,206.85,51.8421,10,85.9,100,70.0,73.2,70.2
20160409033000,199.5,199.5,50.0,10,79.7,100,70.2,73.2,70.2
20160409034500,199.5,204.75,51.3158,10,86.2,100,70.5,73.2,70.2
20160409040000,199.5,202.65,50.7895,10,62.3,0,70.3,73.2,70.2
20160409041500,199.5,198.45,49.7368,10,59.5,0,70.1,73.2,70.2
20160409043000,199.5,204.75,51.3158,10,59.5,100,69.8,73.2,70.2
20160409044500,199.5,202.65,50.7895,10,61.9,100,69.6,73.2,70.2
20160409050000,199.5,198.45,49.7368,10,71.3,100,69.3,73.2,70.2
20160409051500,199.5,202.65,50.7895,10,79.6,100,69.4,73.2,70.2
20160409053000,199.5,204.75,51.3158,10,90.4,100,69.6,73.2,70.2
20160409054500,199.5,199.5,50.0,10,81.9,100,69.8,73.2,70.2
20160409060000,199.5,208.95,52.3684,10,88.1,100,70.1,73.2,70.2
20160409061500,199.5,206.85,51.8421,10,88.1,100,70.3,73.2,70.2
20160409063000,199.5,206.85,51.8421,10,66.3,0,70.5,73.2,70.2
20160409064500,199.5,211.05,52.8947,10,61.9,0,70.2,73.2,70.2
20160409070000,199.5,204.75,51.3158,10,58.7,100,69.9,73.2,70.2
20160409071500,199.5,211.05,52.8947,10,60.9,100,69.6,73.2,70.2
20160409073000,199.5,202.65,50.7895,10,73.6,100,69.3,73.2,70.2
20160409074500,199.5,208.95,52.3684,10,80.2,100,69.3,73.2,70.2
20160409080000,199.5,202.65,50.7895,10,91.0,100,69.5,73.2,70.2
20160409081500,199.5,204.75,51.3158,10,84.3,100,69.7,73.2,70.2
20160409083000,199.5,208.95,52.3684,10,87.6,100,70.0,73.2,70.2
20160409084500,199.5,199.5,50.0,10,89.7,100,70.2,73.2,70.2
20160409090000,199.5,206.85,51.8421,10,72.3,0,70.5,73.2,70.2
20160409091500,199.5,204.75,51.3158,10,60.9,0,70.2,73.2,70.2
20160409093000,199.5,208.95,52.3684,10,57.2,100,69.9,73.2,70.2
20160409094500,199.5,211.05,52.8947,10,60.7,100,69.6,73.2,70.2
20160409100000,199.5,204.75,51.3158,10,67.7,100,69.3,73.2,70.2
20160409101500,199.5,208.95,52.3684,10,82.2,100,69.5,73.2,70.2
20160409103000,199.5,202.65,50.7895,10,81.0,100,69.6,73.2,70.2
20160409104500,199.5,202.65,50.7895,10,78.7,100,69.8,73.2,70.2
20160409110000,199.5,208.95,52.3684,10,88.1,100,70.1,73.2,70.2
20160409111500,199.5,196.35,49.2105,10,83.3,100,70.3,73.2,70.2
20160409113000,199.5,194.25,48.6842,10,58.4,0,70.4,73.2,70.2
20160409114500,199.5,198.45,49.7368,10,59.2,0,70.2,73.2,70.2
20160409120000,199.5,202.65,50.7895,10,60.8,100,69.9,73.2,70.2
20160409121500,199.5,194.25,48.6842,10,59.9,100,69.8,73.2,70.2
20160409123000,199.5,194.25,48.6842,10,58.3,100,69.6,73.2,70.2
20160409124500,199.5,196.35,49.2105,10,72.7,100,69.4,73.2,70.2
20160409130000,199.5,199.5,50.0,10,84.3,100,69.6,73.2,70.2
20160409131500,199.5,199.5,50.0,10,86.2,100,69.8,73.2,70.2
20160409133000,199.5,196.35,49.2105,10,88.3,100,70.1,73.2,70.2
20160409134500,199.5,190.05,47.6316,10,86.7,100,70.4,73.2,70.2
20160409140000,199.5,196.35,49.2105,10,58.0,0,70.4,73.2,70.2
20160409141500,199.5,199.5,50.0,10,58.8,0,70.3,73.2,70.2
20160409143000,199.5,199.5,50.0,10,60.8,0,70.2,73.2,70.2
20160409144500,199.5,194.25,48.6842,10,59.5,0,70.0,73.2,70.2
20160409150000,199.5,196.35,49.2105,10,57.5,100,69.9,73.2,70.2
20160409151500,199.5,199.5,50.0,10,57.5,100,69.8,73.2,70.2
20160409153000,199.5,199.5,50.0,10,60.4,100,69.7,73.2,70.2
20160409154500,199.5,196.35,49.2105,10,61.5,100,69.7,73.2,70.2
20160409160000,199.5,194.25,48.6842,10,59.5,100,69.7,73.2,70.2
20160409161500,199.5,196.35,49.2105,10,65.8,100,69.8,73.2,70.2
20160409163000,199.5,202.65,50.7895,10,67.7,100,69.9,73.2,70.2
20160409164500,199.5,199.5,50.0,10,69.0,100,70.0,73.2,70.2
20160409170000,199.5,194.25,48.6842,10,65.8,100,70.1,73.2,70.2
20160409171500,199.5,198.45,49.7368,10,64.9,100,70.2,73.2,70.2
20160409173000,199.5,198.45,49.7368,10,64.9,100,70.3,73.2,70.2
20160409174500,199.5,202.65,50.7895,10,68.4,100,70.3,73.2,70.2
20160409180000,199.5,194.25,48.6842,10,66.2,100,70.4,73.2,70.2
20160409181500,199.5,198.45,49.7368,10,58.8,0,70.5,73.2,70.2
20160409183000,199.5,198.45,49.7368,10,60.0,0,70.4,73.2,70.2
20160409184500,199.5,198.45,49.7368,10,61.5,0,70.4,73.2,70.2
20160409190000,199.5,198.45,49.7368,10,58.8,0,70.3,73.2,70.2
20160409191500,199.5,202.65,50.7895,10,58.8,0,70.3,73.2,70.2
20160409193000,199.5,202.65,50.7895,10,61.9,0,70.2,73.2,70.2
20160409194500,199.5,198.45,49.7368,10,59.1,0,70.2,73.2,70.2
20160409200000,199.5,202.65,50.7895,10,59.1,0,70.2,73.2,70.2
20160409201500,199.5,202.65,50.7895,10,61.9,0,70.2,73.2,70.2
20160409203000,199.5,198.45,49.7368,10,59.1,0,70.1,73.2,70.2
20160409204500,199.5,198.45,49.7368,10,59.7,0,70.0,73.2,70.2
20160409210000,199.5,198.45,49.7368,10,61.6,0,70.0,73.2,70.2
20160409211500,199.5,198.45,49.7368,10,59.1,0,70.0,73.2,70.2
20160409213000,199.5,204.75,51.3158,10,60.4,0,70.0,73.2,70.2
20160409214500,199.5,198.45,49.7368,10,61.1,100,69.9,73.2,70.2
20160409220000,199.5,198.45,49.7368,10,58.8,100,69.9,73.2,70.2
20160409221500,199.5,206.85,51.8421,10,61.6,100,69.8,73.2,70.2
20160409223000,199.5,196.35,49.2105,10,59.5,100,69.8,73.2,70.2
20160409224500,199.5,199.5,50.0,10,59.5,100,69.8,73.2,70.2
20160409230000,199.5,202.65,50.7895,10,62.7,100,69.7,73.2,70.2
20160409231500,199.5,198.45,49.7368,10,64.4,100,69.7,73.2,70.2
20160409233000,199.5,198.45,49.7368,10,74.8,100,69.8,73.2,70.2
20160409234500,199.5,194.25,48.6842,10,73.4,100,70.1,73.2,70.2
20160410000000,199.5,198.45,49.7368,10,71.1,100,70.2,73.2,70.2
20160410001500,199.5,202.65,50.7895,10,73.5,100,70.4,73.2,70.2
20160410003000,199.5,196.35,49.2105,10,59.6,0,70.4,73.2,70.2
20160410004500,199.5,202.65,50.7895,10,59.6,0,70.3,73.2,70.2
20160410010000,199.5,196.35,49.2105,10,61.1,0,70.2,73.2,70.2
20160410011500,199.5,199.5,50.0,10,59.2,0,70.0,73.2,70.2
20160410013000,199.5,204.75,51.3158,10,61.6,100,69.8,73.2,70.2
20160410014500,199.5,196.35,49.2105,10,59.5,100,69.7,73.2,70.2
20160410020000,199.5,202.65,50.7895,10,60.8,100,69.6,73.2,70.2
20160410021500,199.5,196.35,49.2105,10,78.7,100,69.5,73.2,70.2
20160410023000,199.5,198.45,49.7368,10,83.7,100,69.7,73.2,70.2
20160410024500,199.5,198.45,49.7368,10,81.1,100,70.0,73.2,70.2
20160410030000,199.5,196.35,49.2105,10,80.2,100,70.3,73.2,70.2
20160410031500,199.5,202.65,50.7895,10,62.0,0,70.5,73.2,70.2
20160410033000,199.5,196.35,49.2105,10,60.2,0,70.3,73.2,70.2
20160410034500,199.5,199.5,50.0,10,60.2,0,70.2,73.2,70.2
20160410040000,199.5,196.35,49.2105,10,61.5,100,69.9,73.2,70.2
20160410041500,199.5,198.45,49.7368,10,59.2,100,69.7,73.2,70.2
20160410043000,199.5,198.45,49.7368,10,62.8,100,69.4,73.2,70.2
20160410044500,199.5,196.35,49.2105,10,77.8,100,69.4,73.2,70.2
20160410050000,199.5,198.45,49.7368,10,87.5,100,69.7,73.2,70.2
20160410051500,199.5,196.35,49.2105,10,81.5,100,69.9,73.2,70.2
20160410053000,199.5,199.5,50.0,10,81.5,100,70.2,73.2,70.2
20160410054500,199.5,194.25,48.6842,10,88.0,100,70.4,73.2,70.2
20160410060000,199.5,199.5,50.0,10,59.6,0,70.4,73.2,70.2
20160410061500,199.5,199.5,50.0,10,61.5,0,70.1,73.2,70.2
20160410063000,199.5,199.5,50.0,10,59.6,100,69.8,73.2,70.2
20160410064500,199.5,199.5,50.0,10,61.9,100,69.6,73.2,70.2
20160410070000,199.5,199.5,50.0,10,64.8,100,69.3,73.2,70.2
20160410071500,199.5,199.5,50.0,10,88.6,100,69.5,73.2,70.2
20160410073000,199.5,196.35,49.2105,10,82.9,100,69.7,73.2,70.2
20160410074500,199.5,196.35,49.2105,10,81.7,100,69.9,73.2,70.2
20160410080000,199.5,198.45,49.7368,10,87.4,100,70.2,73.2,70.2
20160410081500,199.5,196.35,49.2105,10,82.1,100,70.4,73.2,70.2
20160410083000,199.5,198.45,49.7368,10,60.8,0,70.4,73.2,70.2
20160410084500,199.5,198.45,49.7368,10,59.6,0,70.2,73.2,70.2
20160410090000,199.5,198.45,49.7368,10,59.6,100,69.9,73.2,70.2
20160410091500,199.5,198.45,49.7368,10,59.6,100,69.7,73.2,70.2
20160410093000,199.5,198.45,49.7368,10,61.9,100,69.4,73.2,70.2
20160410094500,199.5,196.35,49.2105,10,85.0,100,69.5,73.2,70.2
20160410100000,199.5,198.45,49.7368,10,86.2,100,69.7,73.2,70.2
20160410101500,199.5,202.65,50.7895,10,86.2,100,69.9,73.2,70.2
20160410103000,199.5,206.85,51.8421,10,81.4,100,70.2,73.2,70.2
20160410104500,199.5,206.85,51.8421,10,78.6,100,70.4,73.2,70.2
20160410110000,199.5,206.85,51.8421,10,59.8,0,70.4,73.2,70.2
20160410111500,199.5,208.95,52.3684,10,58.4,0,70.2,73.2,70.2
20160410113000,199.5,202.65,50.7895,10,58.4,0,70.0,73.2,70.2
20160410114500,199.5,198.45,49.7368,10,59.1,100,69.8,73.2,70.2
20160410120000,199.5,198.45,49.7368,10,59.1,100,69.6,73.2,70.2
20160410121500,199.5,196.35,49.2105,10,61.5,100,69.4,73.2,70.2
20160410123000,199.5,194.25,48.6842,10,75.4,100,69.6,73.2,70.2
20160410124500,199.5,194.25,48.6842,10,83.7,100,69.8,73.2,70.2
20160410130000,199.5,192.15,48.1579,10,78.8,100,70.2,73.2,70.2
20160410131500,199.5,194.25,48.6842,10,78.0,100,70.5,73.2,70.2
20160410133000,199.5,194.25,48.6842,10,59.6,0,70.5,73.2,70.2
20160410134500,199.5,196.35,49.2105,10,59.6,0,70.4,73.2,70.2
20160410140000,199.5,194.25,48.6842,10,59.6,0,70.3,73.2,70.2
20160410141500,199.5,194.25,48.6842,10,59.6,0,70.2,73.2,70.2
20160410143000,199.5,194.25,48.6842,10,59.6,0,70.1,73.2,70.2
20160410144500,199.5,194.25,48.6842,10,59.6,0,70.0,73.2,70.2
20160410150000,199.5,194.25,48.6842,10,59.6,0,70.0,73.2,70.2
20160410151500,199.5,194.25,48.6842,10,59.6,100,70.0,73.2,70.2
20160410153000,199.5,194.25,48.6842,10,59.6,100,70.0,73.2,70.2
20160410154500,199.5,194.25,48.6842,10,59.6,0,70.0,73.2,70.2
20160410160000,199.5,206.85,51.8421,10,59.6,0,70.0,73.2,70.2
20160410161500,199.5,204.75,51.3158,10,59.6,0,70.1,73.2,70.2
20160410163000,199.5,206.85,51.8421,10,59.6,0,70.1,73.2,70.2
20160410164500,199.5,206.85,51.8421,10,59.6,0,70.2,73.2,70.2
20160410170000,199.5,206.85,51.8421,10,59.6,0,70.2,73.2,70.2
20160410171500,199.5,206.85,51.8421,10,59.6,0,70.2,73.2,70.2
20160410173000,199.5,206.85,51.8421,10,59.6,0,70.3,73.2,70.2
20160410174500,199.5,206.85,51.8421,10,59.6,0,70.3,73.2,70.2
20160410180000,199.5,208.95,52.3684,10,59.6,0,70.3,73.2,70.2
20160410181500,199.5,206.85,51.8421,10,59.6,0,70.3,73.2,70.2
20160410183000,199.5,206.85,51.8421,10,60.3,0,70.3,73.2,70.2
20160410184500,199.5,208.95,52.3684,10,60.3,0,70.4,73.2,70.2
20160410190000,199.5,208.95,52.3684,10,60.3,0,70.4,73.2,70.2
20160410191500,199.5,206.85,51.8421,10,60.3,0,70.4,73.2,70.2
20160410193000,199.5,208.95,52.3684,10,60.3,0,70.4,73.2,70.2
20160410194500,199.5,208.95,52.3684,10,60.3,0,70.4,73.2,70.2
20160410200000,199.5,206.85,51.8421,10,60.3,0,70.4,73.2,70.2
20160410201500,199.5,206.85,51.8421,10,60.3,0,70.4,73.2,70.2
20160410203000,199.5,208.95,52.3684,10,59.6,0,70.4,73.2,70.2
20160410204500,199.5,206.85,51.8421,10,60.3,0,70.4,73.2,70.2
20160410210000,199.5,208.95,52.3684,10,60.3,0,70.4,73.2,70.2
20160410211500,199.5,206.85,51.8421,10,60.3,0,70.4,73.2,70.2
20160410213000,199.5,208.95,52.3684,10,60.3,0,70.3,73.2,70.2
20160410214500,199.5,206.85,51.8421,10,60.3,0,70.3,73.2,70.2
20160410220000,199.5,208.95,52.3684,10,60.3,0,70.3,73.2,70.2
20160410221500,199.5,204.75,51.3158,10,60.3,0,70.2,73.2,70.2
20160410223000,199.5,208.95,52.3684,10,60.3,0,70.2,73.2,70.2
20160410224500,199.5,206.85,51.8421,10,60.3,0,70.2,73.2,70.2
20160410230000,199.5,206.85,51.8421,10,59.6,0,70.1,73.2,70.2
20160410231500,199.5,204.75,51.3158,10,59.6,0,70.0,73.2,70.2
20160410233000,199.5,208.95,52.3684,10,60.3,0,70.0,73.2,70.2
20160410234500,199.5,206.85,51.8421,10,60.3,0,70.0,73.2,70.2
20160411000000,199.5,206.85,51.8421,10,60.3,100,69.9,73.2,70.2
20160411001500,199.5,204.75,51.3158,10,60.3,100,69.9,73.2,70.2
20160411003000,199.5,204.75,51.3158,10,60.3,100,69.8,73.2,70.2
20160411004500,199.5,204.75,51.3158,10,60.3,100,69.8,73.2,70.2
20160411010000,199.5,206.85,51.8421,10,60.3,100,69.8,73.2,70.2
20160411011500,199.5,206.85,51.8421,10,60.3,100,69.7,73.2,70.2
20160411013000,199.5,206.85,51.8421,10,64.8,100,69.7,73.2,70.2
20160411014500,199.5,204.75,51.3158,10,80.6,100,69.8,73.2,70.2
20160411020000,199.5,204.75,51.3158,10,79.3,100,70.1,73.2,70.2
20160411021500,199.5,204.75,51.3158,10,75.4,100,70.4,73.2,70.2
20160411023000,199.5,204.75,51.3158,10,60.8,0,70.5,73.2,70.2
20160411024500,199.5,204.75,51.3158,10,60.8,0,70.4,73.2,70.2
20160411030000,199.5,204.75,51.3158,10,60.8,0,70.3,73.2,70.2
20160411031500,199.5,204.75,51.3158,10,60.0,0,70.2,73.2,70.2
20160411033000,199.5,204.75,51.3158,10,60.0,0,70.0,73.2,70.2
20160411034500,199.5,206.85,51.8421,10,60.0,100,69.9,73.2,70.2
20160411040000,199.5,204.75,51.3158,10,60.0,100,69.8,73.2,70.2
20160411041500,199.5,204.75,51.3158,10,60.0,100,69.7,73.2,70.2
20160411043000,199.5,204.75,51.3158,10,61.4,100,69.6,73.2,70.2
20160411044500,199.5,204.75,51.3158,10,77.3,100,69.6,73.2,70.2
20160411050000,199.5,204.75,51.3158,10,79.1,100,69.8,73.2,70.2
20160411051500,199.5,202.65,50.7895,10,78.3,100,70.1,73.2,70.2
20160411053000,199.5,204.75,51.3158,10,78.3,100,70.4,73.2,70.2
20160411054500,199.5,204.75,51.3158,10,60.8,0,70.5,73.2,70.2
20160411060000,199.5,204.75,51.3158,10,60.0,0,70.3,73.2,70.2
20160411061500,199.5,202.65,50.7895,10,60.0,0,70.2,73.2,70.2
20160411063000,199.5,204.75,51.3158,10,60.0,0,70.0,73.2,70.2
20160411064500,199.5,202.65,50.7895,10,60.0,100,69.8,73.2,70.2
20160411070000,199.5,202.65,50.7895,10,60.0,100,69.7,73.2,70.2
20160411071500,199.5,202.65,50.7895,10,60.7,100,69.6,73.2,70.2
20160411073000,199.5,194.25,48.6842,10,71.3,100,69.5,73.2,70.2
20160411074500,199.5,199.5,50.0,10,83.1,100,69.8,73.2,70.2
20160411080000,199.5,199.5,50.0,10,82.0,100,70.1,73.2,70.2
20160411081500,199.5,199.5,50.0,10,71.3,0,70.5,73.2,70.2
20160411083000,199.5,199.5,50.0,10,60.5,100,69.7,73.2,70.2
20160411084500,199.5,199.5,50.0,10,60.5,100,70.0,73.2,70.2
20160411090000,199.5,199.5,50.0,10,60.5,100,69.9,73.2,70.2
20160411091500,199.5,208.95,52.3684,10,62.8,100,69.6,73.1,70.1
20160411093000,199.5,206.85,51.8421,10,68.1,100,69.9,73.1,70.1
20160411094500,199.5,204.75,51.3158,10,66.2,100,70.0,73.1,70.1
20160411100000,199.5,208.95,52.3684,10,66.2,100,70.1,73.1,70.1
20160411101500,199.5,0.0,0.0,35,66.2,100,70.2,73.1,70.1
20160411103000,199.5,184.8,46.3158,5,68.7,100,70.3,73.1,70.1
20160411104500,199.5,184.8,46.3158,5,62.0,0,70.4,73.1,70.1
20160411110000,199.5,184.8,46.3158,5,60.8,0,70.2,73.1,70.1
20160411111500,199.5,180.6,45.2632,5,60.8,0,70.0,73.1,70.1
20160411113000,199.5,182.7,45.7895,5,60.8,0,70.1,73.1,70.1
20160411114500,199.5,182.7,45.7895,7,60.8,0,69.8,73.1,70.1
20160411120000,199.5,199.5,50.0,8,60.8,100,69.3,73.1,70.1
20160411121500,199.5,199.5,50.0,8,76.4,100,69.6,73.1,70.1
20160411123000,199.5,196.35,49.2105,8,72.5,100,70.2,73.1,70.1
20160411124500,199.5,196.35,49.2105,8,60.8,0,70.4,73.1,70.1
20160411130000,199.5,198.45,49.7368,8,59.6,0,70.4,73.1,70.1
20160411131500,199.5,194.25,48.6842,8,59.6,0,70.2,73.1,70.1
20160411133000,199.5,192.15,48.1579,8,60.3,100,69.1,73.1,70.1
20160411134500,199.5,186.9,46.8421,8,76.8,100,69.6,73.1,70.1
20160411140000,199.5,182.7,45.7895,8,73.5,100,70.2,73.1,70.1
20160411141500,199.5,182.7,45.7895,8,69.4,0,70.4,73.1,70.1
20160411143000,199.5,186.9,46.8421,8,60.4,0,70.3,73.1,70.1
20160411144500,199.5,182.7,45.7895,8,60.4,0,70.2,73.1,70.1
20160411150000,199.5,190.05,47.6316,8,60.4,100,69.7,73.1,70.1
20160411151500,199.5,184.8,46.3158,8,60.4,100,69.3,73.1,70.1
20160411153000,199.5,184.8,46.3158,8,61.6,100,69.6,73.1,70.1
20160411154500,199.5,184.8,46.3158,8,61.6,100,69.7,73.1,70.1
20160411160000,199.5,186.9,46.8421,8,61.6,100,70.2,73.1,70.1
20160411161500,199.5,190.05,47.6316,8,61.6,100,70.3,73.1,70.1
20160411163000,199.5,198.45,49.7368,8,61.6,0,70.5,73.1,70.1
20160411164500,199.5,202.65,50.7895,8,60.4,0,70.7,73.1,70.1
20160411170000,199.5,202.65,50.7895,8,60.4,0,70.7,73.1,70.1
20160411171500,199.5,199.5,50.0,8,60.4,0,70.7,73.1,70.1
20160411173000,199.5,204.75,51.3158,8,60.4,0,70.7,73.1,70.1
20160411174500,199.5,202.65,50.7895,8,60.4,0,70.6,73.1,70.1
20160411180000,199.5,202.65,50.7895,8,60.4,0,70.7,73.1,70.1
20160411181500,199.5,204.75,51.3158,8,60.4,0,70.7,73.1,70.1
20160411183000,199.5,202.65,50.7895,8,60.4,0,70.7,73.1,70.1
20160411184500,199.5,341.25,85.5263,16,60.4,0,70.7,73.1,70.1
20160411190000,199.5,212.1,53.1579,6,60.4,0,70.7,73.1,70.1
20160411191500,199.5,215.25,53.9474,6,60.4,0,70.7,73.1,70.1
20160411193000,199.5,212.1,53.1579,6,60.4,0,70.7,73.1,70.1
20160411194500,199.5,212.1,53.1579,6,60.4,0,70.7,73.1,70.1
20160411200000,199.5,212.1,53.1579,6,60.4,0,70.6,73.1,70.1
20160411201500,199.5,212.1,53.1579,6,60.4,0,70.6,73.1,70.1
20160411203000,199.5,212.1,53.1579,6,60.4,0,70.5,73.1,70.1
20160411204500,199.5,212.1,53.1579,6,60.4,0,70.5,73.1,70.1
20160411210000,199.5,208.95,52.3684,6,60.4,0,70.5,73.1,70.1
20160411211500,199.5,208.95,52.3684,6,60.4,0,70.5,73.1,70.1
20160411213000,199.5,208.95,52.3684,6,60.4,0,70.4,73.1,70.1
20160411214500,199.5,208.95,52.3684,6,60.4,0,70.4,73.1,70.1
20160411220000,199.5,208.95,52.3684,6,60.4,0,70.4,73.1,70.1
20160411221500,199.5,211.05,52.8947,6,60.4,0,70.4,73.1,70.1
20160411223000,199.5,211.05,52.8947,6,60.4,0,70.3,73.0,70.0
20160411224500,199.5,211.05,52.8947,6,60.4,0,70.3,73.1,70.1
20160411230000,199.5,211.05,52.8947,6,60.4,0,70.3,73.1,70.1
20160411231500,199.5,211.05,52.8947,6,60.4,0,70.2,73.1,70.1
20160411233000,199.5,211.05,52.8947,6,60.4,0,70.2,73.1,70.1
20160411234500,199.5,211.05,52.8947,6,60.4,0,70.2,73.1,70.1
20160412000000,199.5,211.05,52.8947,6,60.4,0,70.2,73.1,70.1
20160412001500,199.5,211.05,52.8947,6,60.4,0,70.1,73.1,70.1
20160412003000,199.5,211.05,52.8947,6,60.4,0,70.1,73.1,70.1
20160412004500,199.5,211.05,52.8947,6,60.4,0,70.0,73.1,70.1
20160412010000,199.5,211.05,52.8947,6,60.4,0,70.0,73.1,70.1
20160412011500,199.5,211.05,52.8947,6,60.4,0,69.9,73.1,70.1
20160412013000,199.5,211.05,52.8947,6,60.4,0,69.9,73.1,70.1
20160412014500,199.5,206.85,51.8421,6,60.4,0,69.9,73.1,70.1
20160412020000,199.5,208.95,52.3684,6,60.4,100,69.8,73.1,70.1
20160412021500,199.5,206.85,51.8421,6,60.4,100,69.8,73.1,70.1
20160412023000,199.5,206.85,51.8421,6,60.4,100,69.8,73.1,70.1
20160412024500,199.5,206.85,51.8421,6,60.4,100,69.7,73.1,70.1
20160412030000,199.5,206.85,51.8421,6,60.4,100,69.7,73.1,70.1
20160412031500,199.5,206.85,51.8421,6,60.4,100,69.7,73.1,70.1
20160412033000,199.5,208.95,52.3684,6,60.4,100,69.6,73.1,70.1
20160412034500,199.5,206.85,51.8421,6,61.1,100,69.6,73.1,70.1
20160412040000,199.5,206.85,51.8421,6,65.9,100,69.6,73.1,70.1
20160412041500,199.5,206.85,51.8421,6,74.4,100,69.7,73.0,70.0
20160412043000,199.5,206.85,51.8421,6,74.4,100,70.0,73.0,70.0
20160412044500,199.5,206.85,51.8421,6,65.3,0,70.2,72.9,69.9
20160412050000,199.5,206.85,51.8421,6,60.3,0,70.1,73.0,70.0
20160412051500,199.5,208.95,52.3684,6,60.3,0,70.0,72.9,69.9
20160412053000,199.5,196.35,49.2105,6,60.3,0,69.9,72.9,69.9
20160412054500,199.5,206.85,51.8421,6,60.3,0,69.9,72.9,69.9
20160412060000,199.5,202.65,50.7895,6,60.3,0,69.8,72.9,69.9
20160412061500,199.5,202.65,50.7895,6,60.3,100,69.7,73.0,70.0
20160412063000,199.5,208.95,52.3684,6,60.3,100,69.7,73.0,70.0
20160412064500,199.5,208.95,52.3684,6,60.3,100,69.6,73.0,70.0
20160412070000,199.5,208.95,52.3684,6,60.3,100,69.5,72.9,69.9
20160412071500,199.5,198.45,49.7368,6,60.3,100,69.5,72.9,69.9
20160412073000,199.5,212.1,53.1579,6,61.1,100,69.4,72.9,69.9
20160412074500,199.5,199.5,50.0,6,79.7,100,69.1,72.9,69.9
20160412080000,199.5,202.65,50.7895,6,79.7,100,69.8,73.0,70.0
20160412081500,199.5,199.5,50.0,6,63.2,100,69.8,73.1,70.1
20160412083000,199.5,202.65,50.7895,6,62.4,100,69.0,73.0,70.0
20160412084500,199.5,199.5,50.0,6,65.3,100,69.7,73.0,70.0
20160412090000,199.5,199.5,50.0,6,77.3,100,69.7,72.9,69.9
20160412091500,199.5,199.5,50.0,6,63.2,0,70.2,72.9,69.9
20160412093000,199.5,199.5,50.0,7,60.3,100,69.1,72.9,69.9
20160412094500,199.5,202.65,50.7895,7,61.6,100,69.1,72.8,69.8
20160412100000,199.5,204.75,51.3158,7,65.8,100,69.7,72.8,69.8
20160412101500,199.5,204.75,51.3158,7,65.8,100,69.6,72.9,69.9
20160412103000,199.5,208.95,52.3684,7,65.8,100,69.6,72.9,69.9
20160412104500,199.5,204.75,51.3158,7,68.1,100,69.6,72.9,69.9
20160412110000,199.5,204.75,51.3158,7,76.8,100,70.1,73.0,70.0
20160412111500,199.5,202.65,50.7895,7,60.5,0,69.8,73.1,70.1
20160412113000,199.5,198.45,49.7368,7,60.5,100,69.3,73.1,70.1
20160412114500,199.5,202.65,50.7895,7,60.5,100,69.5,72.9,69.9
20160412120000,199.5,202.65,50.7895,7,60.5,100,69.8,72.9,69.9
20160412121500,199.5,199.5,50.0,7,63.6,100,69.8,72.8,69.8
20160412123000,199.5,206.85,51.8421,7,62.8,100,69.9,73.0,70.0
20160412124500,199.5,208.95,52.3684,7,62.8,100,70.1,73.1,70.1
20160412130000,199.5,208.95,52.3684,7,62.8,100,70.3,73.0,70.0
20160412131500,199.5,206.85,51.8421,7,59.6,0,70.2,73.1,70.1
20160412133000,199.5,208.95,52.3684,7,59.6,0,70.1,73.0,70.0
20160412134500,199.5,208.95,52.3684,7,59.6,0,70.3,73.1,70.1
20160412140000,199.5,194.25,48.6842,7,59.6,0,70.3,73.1,70.1
20160412141500,199.5,194.25,48.6842,7,59.6,0,70.5,73.1,70.1
20160412143000,199.5,196.35,49.2105,7,59.6,0,70.4,73.1,70.1
20160412144500,199.5,196.35,49.2105,7,59.6,0,70.2,73.1,70.1
20160412150000,199.5,196.35,49.2105,7,59.6,0,70.5,73.1,70.1
20160412151500,199.5,199.5,50.0,7,59.6,100,69.8,73.1,70.1
20160412153000,199.5,202.65,50.7895,7,59.6,0,70.3,73.1,70.1
20160412154500,199.5,202.65,50.7895,7,59.6,0,70.4,73.1,70.1
20160412160000,199.5,206.85,51.8421,7,59.6,100,69.8,73.0,70.0
20160412161500,199.5,204.75,51.3158,7,59.6,100,69.4,73.0,70.0
20160412163000,199.5,206.85,51.8421,7,60.7,100,69.9,73.1,70.1
20160412164500,199.5,206.85,51.8421,7,60.7,100,70.0,73.1,70.1
20160412170000,199.5,206.85,51.8421,7,60.7,100,70.1,73.1,70.1
20160412171500,199.5,206.85,51.8421,7,60.7,100,70.1,73.1,70.1
20160412173000,199.5,211.05,52.8947,7,60.7,100,70.1,73.1,70.1
20160412174500,199.5,211.05,52.8947,7,60.7,100,70.1,73.1,70.1
20160412180000,199.5,211.05,52.8947,7,60.7,100,70.2,73.0,70.0
20160412181500,199.5,211.05,52.8947,7,60.7,100,70.2,73.1,70.1
20160412183000,199.5,199.5,50.0,7,60.7,100,70.2,73.1,70.1
20160412184500,199.5,208.95,52.3684,7,60.7,100,70.2,73.1,70.1
20160412190000,199.5,208.95,52.3684,7,60.7,100,70.2,73.1,70.1
20160412191500,199.5,208.95,52.3684,7,60.7,100,70.2,73.1,70.1
20160412193000,199.5,208.95,52.3684,7,60.7,100,70.2,73.1,70.1
20160412194500,199.5,211.05,52.8947,7,60.7,100,70.2,73.1,70.1
20160412200000,199.5,211.05,52.8947,7,60.7,100,70.2,73.1,70.1
20160412201500,199.5,211.05,52.8947,7,60.7,0,70.1,72.9,69.9
20160412203000,199.5,211.05,52.8947,7,60.7,0,70.1,73.0,70.0
20160412204500,199.5,211.05,52.8947,7,60.0,0,70.0,73.1,70.1
20160412210000,199.5,206.85,51.8421,7,60.0,0,70.0,73.1,70.1
20160412211500,199.5,208.95,52.3684,7,60.0,0,69.9,73.1,70.1
20160412213000,199.5,208.95,52.3684,7,60.0,0,69.9,73.1,70.1
20160412214500,199.5,208.95,52.3684,7,60.0,100,69.8,73.1,70.1
20160412220000,199.5,208.95,52.3684,7,60.0,100,69.8,73.1,70.1
20160412221500,199.5,208.95,52.3684,7,60.0,100,69.8,73.1,70.1
20160412223000,199.5,211.05,52.8947,7,60.0,100,69.7,73.1,70.1
20160412224500,199.5,211.05,52.8947,7,60.0,100,69.7,73.1,70.1
20160412230000,199.5,211.05,52.8947,7,60.7,100,69.6,73.1,70.1
20160412231500,199.5,211.05,52.8947,7,61.5,100,69.6,73.1,70.1
20160412233000,199.5,211.05,52.8947,7,70.4,100,69.6,73.1,70.1
20160412234500,199.5,211.05,52.8947,7,73.5,100,69.9,73.1,70.1
20160413000000,199.5,211.05,52.8947,7,74.8,100,70.1,73.1,70.1
20160413001500,199.5,211.05,52.8947,7,72.8,100,70.3,73.1,70.1
20160413003000,199.5,211.05,52.8947,7,60.8,0,70.3,73.1,70.1
20160413004500,199.5,211.05,52.8947,7,60.8,0,70.3,73.1,70.1
20160413010000,199.5,202.65,50.7895,7,60.0,0,70.2,73.1,70.1
20160413011500,199.5,204.75,51.3158,8,60.0,0,70.0,73.1,70.1
20160413013000,199.5,211.05,52.8947,11,60.0,0,69.9,73.1,70.1
20160413014500,199.5,211.05,52.8947,11,60.0,100,69.8,73.1,70.1
20160413020000,199.5,211.05,52.8947,11,59.1,100,69.7,73.1,70.1
20160413021500,199.5,211.05,52.8947,11,59.1,100,69.6,73.1,70.1
20160413023000,199.5,211.05,52.8947,11,61.1,100,69.4,73.1,70.1
20160413024500,199.5,211.05,52.8947,11,76.8,100,69.6,73.1,70.1
20160413030000,199.5,211.05,52.8947,11,78.1,100,69.8,73.1,70.1
20160413031500,199.5,206.85,51.8421,11,75.9,100,70.0,73.1,70.1
20160413033000,199.5,204.75,51.3158,11,80.1,100,70.3,73.1,70.1
20160413034500,199.5,206.85,51.8421,11,60.4,0,70.4,73.1,70.1
20160413040000,199.5,206.85,51.8421,11,59.6,0,70.3,73.1,70.1
20160413041500,199.5,206.85,51.8421,11,59.6,0,70.2,73.1,70.1
20160413043000,199.5,208.95,52.3684,11,59.6,0,69.9,73.1,70.1
20160413044500,199.5,206.85,51.8421,11,59.6,100,69.8,73.1,70.1
20160413050000,199.5,206.85,51.8421,11,59.6,100,69.6,73.1,70.1
20160413051500,199.5,206.85,51.8421,11,59.6,100,69.4,73.1,70.1
20160413053000,199.5,202.65,50.7895,11,74.8,100,69.3,73.1,70.1
20160413054500,199.5,206.85,51.8421,11,81.2,100,69.7,73.1,70.1
20160413060000,199.5,204.75,51.3158,11,78.7,100,70.0,73.1,70.1
20160413061500,199.5,204.75,51.3158,11,80.2,100,70.2,73.1,70.1
20160413063000,199.5,204.75,51.3158,11,61.2,0,70.4,73.1,70.1
20160413064500,199.5,206.85,51.8421,11,59.6,0,70.3,73.1,70.1
20160413070000,199.5,208.95,52.3684,11,59.6,0,70.2,73.1,70.1
20160413071500,199.5,208.95,52.3684,11,59.6,0,70.0,73.1,70.1
20160413073000,199.5,208.95,52.3684,11,59.6,100,69.8,73.1,70.1
20160413074500,199.5,208.95,52.3684,11,59.6,100,69.6,73.1,70.1
20160413080000,199.5,211.05,52.8947,11,79.7,100,69.0,73.1,70.1
20160413081500,199.5,211.05,52.8947,11,77.7,100,69.7,73.1,70.1
20160413083000,199.5,211.05,52.8947,11,79.2,100,70.3,73.1,70.1
20160413084500,199.5,211.05,52.8947,11,60.7,100,69.2,73.1,70.1
20160413090000,199.5,202.65,50.7895,11,76.5,100,69.7,73.1,70.1
20160413091500,199.5,202.65,50.7895,11,72.9,100,69.6,73.1,70.1
20160413093000,199.5,202.65,50.7895,11,72.0,100,69.6,73.1,70.1
20160413094500,199.5,202.65,50.7895,11,80.2,100,70.2,73.1,70.1
20160413100000,199.5,206.85,51.8421,11,61.2,0,70.0,73.1,70.1
20160413101500,199.5,202.65,50.7895,11,61.2,100,69.1,73.1,70.1
20160413103000,199.5,211.05,52.8947,9,80.5,100,69.7,73.1,70.1
20160413104500,199.5,206.85,51.8421,9,71.6,100,70.0,73.1,70.1
20160413110000,199.5,206.85,51.8421,9,73.8,100,69.9,73.1,70.1
20160413111500,199.5,204.75,51.3158,9,71.1,100,69.8,73.1,70.1
20160413113000,199.5,199.5,50.0,9,74.0,100,69.8,73.1,70.1
20160413114500,199.5,199.5,50.0,9,72.0,100,70.1,73.1,70.1
20160413120000,199.5,199.5,50.0,9,73.9,100,70.2,73.1,70.1
20160413121500,199.5,199.5,50.0,9,63.6,0,70.3,73.1,70.1
20160413123000,199.5,190.05,47.6316,9,59.2,100,69.4,73.1,70.1
20160413124500,199.5,204.75,51.3158,9,65.8,100,69.3,73.1,70.1
20160413130000,199.5,206.85,51.8421,9,65.8,100,69.7,73.1,70.1
20160413131500,199.5,206.85,51.8421,9,65.8,100,69.8,73.1,70.1
20160413133000,199.5,202.65,50.7895,9,71.1,100,69.8,73.1,70.1
20160413134500,199.5,199.5,50.0,9,73.4,100,70.3,73.1,70.1
20160413140000,199.5,199.5,50.0,9,59.6,100,69.4,73.1,70.1
20160413141500,199.5,196.35,49.2105,9,65.8,100,69.4,73.1,70.1
20160413143000,199.5,199.5,50.0,9,66.8,100,69.8,73.1,70.1
20160413144500,199.5,199.5,50.0,9,65.8,100,69.7,73.1,70.1
20160413150000,199.5,199.5,50.0,9,66.8,100,70.0,73.1,70.1
20160413151500,199.5,194.25,48.6842,9,65.8,100,70.2,73.1,70.1
20160413153000,199.5,196.35,49.2105,9,66.8,100,70.3,73.1,70.1
20160413154500,199.5,196.35,49.2105,9,59.6,0,69.9,73.1,70.1
20160413160000,199.5,198.45,49.7368,9,59.6,0,70.0,73.1,70.1
20160413161500,199.5,198.45,49.7368,9,59.6,0,70.2,73.1,70.1
20160413163000,199.5,198.45,49.7368,9,59.6,0,70.4,73.1,70.1
20160413164500,199.5,198.45,49.7368,9,59.6,0,70.4,73.1,70.1
20160413170000,199.5,206.85,51.8421,9,59.6,0,70.3,73.1,70.1
20160413171500,199.5,208.95,52.3684,9,59.6,0,70.3,73.1,70.1
20160413173000,199.5,206.85,51.8421,9,59.6,0,70.2,73.1,70.1
20160413174500,199.5,208.95,52.3684,9,59.6,0,70.2,73.1,70.1
20160413180000,199.5,206.85,51.8421,9,59.6,0,70.1,73.1,70.1
20160413181500,199.5,208.95,52.3684,9,59.6,0,70.1,73.1,70.1
20160413183000,199.5,208.95,52.3684,9,59.6,0,70.1,73.1,70.1
20160413184500,199.5,208.95,52.3684,9,59.6,0,70.1,73.1,70.1
20160413190000,199.5,206.85,51.8421,9,59.6,0,70.0,73.1,70.1
20160413191500,199.5,206.85,51.8421,9,59.6,0,69.9,73.1,70.1
20160413193000,199.5,208.95,52.3684,9,59.6,100,69.8,73.1,70.1
20160413194500,199.5,206.85,51.8421,9,59.6,100,69.8,73.1,70.1
20160413200000,199.5,206.85,51.8421,9,59.6,100,69.7,73.1,70.1
20160413201500,199.5,206.85,51.8421,9,59.6,100,69.7,73.1,70.1
20160413203000,199.5,208.95,52.3684,9,59.6,100,69.6,73.1,70.1
20160413204500,199.5,206.85,51.8421,9,60.7,100,69.6,73.1,70.1
20160413210000,199.5,208.95,52.3684,9,66.7,100,69.6,73.1,70.1
20160413211500,199.5,208.95,52.3684,9,76.3,100,69.8,73.1,70.1
20160413213000,199.5,208.95,52.3684,9,76.3,100,70.1,73.1,70.1
20160413214500,199.5,208.95,52.3684,9,79.1,100,70.3,73.1,70.1
20160413220000,199.5,211.05,52.8947,9,59.6,0,70.4,73.1,70.1
20160413221500,199.5,211.05,52.8947,9,59.6,0,70.3,73.1,70.1
20160413223000,199.5,211.05,52.8947,9,59.6,0,70.1,73.1,70.1
20160413224500,199.5,211.05,52.8947,9,59.6,0,69.9,73.1,70.1
20160413230000,199.5,211.05,52.8947,9,59.6,100,69.8,73.1,70.1
20160413231500,199.5,211.05,52.8947,9,59.6,100,69.7,73.1,70.1
20160413233000,199.5,211.05,52.8947,9,59.6,100,69.6,73.1,70.1
20160413234500,199.5,211.05,52.8947,9,62.5,100,69.4,73.1,70.1
20160414000000,199.5,206.85,51.8421,9,83.1,100,69.6,73.1,70.1
20160414001500,199.5,211.05,52.8947,9,77.4,100,69.8,73.1,70.1
20160414003000,199.5,211.05,52.8947,9,81.1,100,70.0,73.1,70.1
20160414004500,199.5,211.05,52.8947,9,73.6,100,70.3,73.1,70.1
20160414010000,199.5,211.05,52.8947,9,60.0,0,70.2,73.0,70.0
20160414011500,199.5,211.05,52.8947,9,60.0,0,70.0,73.1,70.1
20160414013000,199.5,211.05,52.8947,9,60.0,0,69.9,73.1,70.1
20160414014500,199.5,211.05,52.8947,9,60.0,100,69.7,73.1,70.1
20160414020000,199.5,211.05,52.8947,9,60.0,100,69.6,73.1,70.1
20160414021500,199.5,211.05,52.8947,9,60.0,100,69.4,73.1,70.1
20160414023000,199.5,211.05,52.8947,9,76.3,100,69.4,73.1,70.1
20160414024500,199.5,211.05,52.8947,9,77.8,100,69.6,73.1,70.1
20160414030000,199.5,211.05,52.8947,9,80.7,100,69.8,73.1,70.1
20160414031500,199.5,211.05,52.8947,9,80.7,100,70.1,73.1,70.1
20160414033000,199.5,211.05,52.8947,9,79.7,100,70.3,73.1,70.1
20160414034500,199.5,211.05,52.8947,9,60.0,0,70.3,73.1,70.1
20160414040000,199.5,211.05,52.8947,9,60.0,0,70.2,73.1,70.1
20160414041500,199.5,211.05,52.8947,9,60.0,0,69.9,73.1,70.1
20160414043000,199.5,211.05,52.8947,9,59.2,100,69.7,73.1,70.1
20160414044500,199.5,211.05,52.8947,9,59.2,100,69.6,73.1,70.1
20160414050000,199.5,211.05,52.8947,9,61.5,100,69.3,73.1,70.1
20160414051500,199.5,211.05,52.8947,9,81.6,100,69.3,73.1,70.1
20160414053000,199.5,211.05,52.8947,9,78.9,100,69.6,73.1,70.1
20160414054500,199.5,211.05,52.8947,9,79.7,100,69.8,73.1,70.1
20160414060000,199.5,211.05,52.8947,9,83.5,100,70.0,73.1,70.1
20160414061500,199.5,211.05,52.8947,9,79.7,100,70.3,73.1,70.1
20160414063000,199.5,211.05,52.8947,9,61.2,0,70.4,73.1,70.1
20160414064500,199.5,211.05,52.8947,9,59.6,0,70.2,73.1,70.1
20160414070000,199.5,211.05,52.8947,9,59.6,0,70.0,73.0,70.0
20160414071500,199.5,211.05,52.8947,9,59.6,100,69.7,73.1,70.1
20160414073000,199.5,211.05,52.8947,9,59.6,100,69.5,73.1,70.1
20160414074500,199.5,211.05,52.8947,9,63.5,100,69.3,73.1,70.1
20160414080000,199.5,211.05,52.8947,9,83.8,100,69.4,73.1,70.1
20160414081500,199.5,211.05,52.8947,9,78.7,100,69.7,73.0,70.0
20160414083000,199.5,204.75,51.3158,9,81.1,100,70.3,73.1,70.1
20160414084500,199.5,206.85,51.8421,9,59.6,100,69.6,73.1,70.1
20160414090000,199.5,206.85,51.8421,9,59.6,100,69.6,73.1,70.1
20160414091500,199.5,206.85,51.8421,9,59.6,100,69.6,73.1,70.1
20160414093000,199.5,204.75,51.3158,9,81.6,100,69.2,73.1,70.1
20160414094500,199.5,202.65,50.7895,9,79.7,100,69.7,73.1,70.1
20160414100000,199.5,202.65,50.7895,9,79.7,100,70.0,73.1,70.1
20160414101500,199.5,208.95,52.3684,10,59.6,100,69.1,73.1,70.1
20160414103000,199.5,202.65,50.7895,10,62.5,100,69.2,73.1,70.1
20160414104500,199.5,199.5,50.0,10,74.3,100,69.5,73.1,70.1
20160414110000,199.5,211.05,52.8947,10,61.2,0,70.4,73.1,70.1
20160414111500,199.5,211.05,52.8947,10,58.8,0,70.0,73.1,70.1
20160414113000,199.5,211.05,52.8947,10,58.8,100,70.1,73.1,70.1
20160414114500,199.5,217.35,54.4737,10,58.8,100,69.9,73.1,70.1
20160414120000,199.5,217.35,54.4737,10,58.8,100,69.8,73.1,70.1
20160414121500,199.5,208.95,52.3684,9,64.8,100,69.1,73.1,70.1
20160414123000,199.5,211.05,52.8947,9,63.5,100,69.6,73.1,70.1
20160414124500,199.5,228.9,57.3684,11,70.1,0,70.6,73.1,70.1
20160414130000,199.5,215.25,53.9474,9,58.8,100,69.3,73.1,70.1
20160414131500,199.5,212.1,53.1579,9,59.5,100,69.3,73.1,70.1
20160414133000,199.5,212.1,53.1579,9,64.9,100,69.8,73.1,70.1
20160414134500,199.5,215.25,53.9474,9,66.2,100,70.3,73.1,70.1
20160414140000,199.5,215.25,53.9474,9,59.2,0,70.6,73.1,70.1
20160414141500,199.5,215.25,53.9474,9,59.2,0,70.5,73.1,70.1
20160414143000,199.5,215.25,53.9474,9,59.2,0,70.5,73.1,70.1
20160414144500,199.5,208.95,52.3684,9,59.2,0,70.6,73.1,70.1
20160414150000,199.5,196.35,49.2105,9,59.2,0,70.5,73.1,70.1
20160414151500,199.5,202.65,50.7895,9,59.2,0,70.5,73.0,70.0
20160414153000,199.5,202.65,50.7895,9,59.2,0,70.5,73.1,70.1
20160414154500,199.5,199.5,50.0,9,59.2,0,70.5,73.1,70.1
20160414160000,199.5,199.5,50.0,9,59.2,0,70.5,73.1,70.1
20160414161500,199.5,206.85,51.8421,9,59.2,0,70.6,73.1,70.1
20160414163000,199.5,206.85,51.8421,9,59.2,0,70.7,73.1,70.1
20160414164500,199.5,206.85,51.8421,9,59.2,0,70.7,73.1,70.1
20160414170000,199.5,206.85,51.8421,9,59.2,0,70.0,73.1,70.1
20160414171500,199.5,204.75,51.3158,9,60.0,100,69.2,73.1,70.1
20160414173000,199.5,202.65,50.7895,9,71.1,100,69.8,73.1,70.1
20160414174500,199.5,202.65,50.7895,9,65.8,100,69.7,73.1,70.1
20160414180000,199.5,202.65,50.7895,9,66.7,100,69.7,73.1,70.1
20160414181500,199.5,202.65,50.7895,9,72.0,100,70.3,73.1,70.1
20160414183000,199.5,202.65,50.7895,9,60.8,100,69.7,73.1,70.1
20160414184500,199.5,202.65,50.7895,9,70.4,100,69.9,73.1,70.1
20160414190000,199.5,202.65,50.7895,9,66.8,100,69.7,73.1,70.1
20160414191500,199.5,204.75,51.3158,10,72.8,0,70.6,73.1,70.1
20160414193000,199.5,202.65,50.7895,10,71.8,100,69.1,73.1,70.1
20160414194500,199.5,204.75,51.3158,10,64.4,100,69.3,73.1,70.1
20160414200000,199.5,206.85,51.8421,10,74.5,100,70.2,73.1,70.1
20160414201500,199.5,206.85,51.8421,10,72.0,100,70.1,73.1,70.1
20160414203000,199.5,204.75,51.3158,10,74.4,100,70.0,73.1,70.1
20160414204500,199.5,204.75,51.3158,10,72.0,100,70.2,73.1,70.1
20160414210000,199.5,206.85,51.8421,10,74.4,100,70.1,73.1,70.1
20160414211500,199.5,204.75,51.3158,10,71.1,100,70.0,73.1,70.1
20160414213000,199.5,204.75,51.3158,10,73.0,100,70.1,73.1,70.1
20160414214500,199.5,206.85,51.8421,10,73.0,100,70.0,73.1,70.1
20160414220000,199.5,206.85,51.8421,10,72.0,100,70.0,73.1,70.1
20160414221500,199.5,204.75,51.3158,10,74.8,100,70.0,73.1,70.1
20160414223000,199.5,206.85,51.8421,10,71.6,100,70.1,73.1,70.1
20160414224500,199.5,204.75,51.3158,10,73.5,100,70.2,73.1,70.1
20160414230000,199.5,204.75,51.3158,10,71.9,100,70.2,73.1,70.1
20160414231500,199.5,206.85,51.8421,10,71.9,100,70.2,73.1,70.1
20160414233000,199.5,206.85,51.8421,10,73.4,100,70.1,73.1,70.1
20160414234500,199.5,206.85,51.8421,10,72.0,100,70.1,73.1,70.1
20160415000000,199.5,204.75,51.3158,10,74.8,100,70.1,73.1,70.1
20160415001500,199.5,204.75,51.3158,10,71.6,100,70.1,73.1,70.1
20160415003000,199.5,202.65,50.7895,10,73.5,100,70.1,73.1,70.1
20160415004500,199.5,204.75,51.3158,10,71.7,100,70.0,73.1,70.1
20160415010000,199.5,204.75,51.3158,10,71.7,100,70.1,73.1,70.1
20160415011500,199.5,206.85,51.8421,10,73.9,100,70.0,73.1,70.1
20160415013000,199.5,206.85,51.8421,10,71.9,100,70.0,73.1,70.1
20160415014500,199.5,204.75,51.3158,10,74.4,100,70.0,73.1,70.1
20160415020000,199.5,206.85,51.8421,10,71.1,100,70.0,73.1,70.1
20160415021500,199.5,206.85,51.8421,10,73.0,100,69.9,73.1,70.1
20160415023000,199.5,206.85,51.8421,10,71.8,100,69.9,73.1,70.1
20160415024500,199.5,208.95,52.3684,10,71.8,100,69.9,73.1,70.1
20160415030000,199.5,206.85,51.8421,10,73.4,100,69.9,73.1,70.1
20160415031500,199.5,206.85,51.8421,10,71.6,100,69.9,73.1,70.1
20160415033000,199.5,206.85,51.8421,10,74.4,100,69.8,73.1,70.1
20160415034500,199.5,206.85,51.8421,10,70.9,100,69.8,73.1,70.1
20160415040000,199.5,206.85,51.8421,10,73.0,100,69.8,73.1,70.1
20160415041500,199.5,206.85,51.8421,10,73.0,100,69.8,73.1,70.1
20160415043000,199.5,208.95,52.3684,10,64.0,0,70.0,73.1,70.1
20160415044500,199.5,211.05,52.8947,10,82.1,100,69.8,73.1,70.1
20160415050000,199.5,211.05,52.8947,10,71.4,100,69.9,73.1,70.1
20160415051500,199.5,211.05,52.8947,10,74.0,100,69.6,73.1,70.1
20160415053000,199.5,215.25,53.9474,10,60.8,100,69.4,73.1,70.1
20160415054500,199.5,215.25,53.9474,10,65.8,100,69.8,73.1,70.1
20160415060000,199.5,215.25,53.9474,10,71.5,100,69.8,73.1,70.1
20160415061500,199.5,215.25,53.9474,10,74.8,100,69.6,73.1,70.1
20160415063000,199.5,215.25,53.9474,10,60.8,100,69.1,73.1,70.1
20160415064500,199.5,215.25,53.9474,10,62.4,100,69.3,73.1,70.1
20160415070000,199.5,215.25,53.9474,10,74.4,100,69.8,73.1,70.1
20160415071500,199.5,215.25,53.9474,10,71.6,100,69.7,73.1,70.1
20160415073000,199.5,215.25,53.9474,10,77.6,100,70.5,73.1,70.1
20160415074500,199.5,215.25,53.9474,10,77.6,100,69.5,73.1,70.1
20160415080000,199.5,215.25,53.9474,10,75.9,100,70.3,73.1,70.1
20160415081500,199.5,215.25,53.9474,10,72.0,100,69.8,73.1,70.1
20160415083000,199.5,215.25,53.9474,10,78.9,100,69.6,73.1,70.1
20160415084500,199.5,204.75,51.3158,9,61.7,0,69.9,73.1,70.1
20160415090000,199.5,206.85,51.8421,9,69.7,100,69.6,73.1,70.1
20160415091500,199.5,206.85,51.8421,9,73.0,100,70.2,73.1,70.1
20160415093000,199.5,206.85,51.8421,9,71.5,100,69.7,73.1,70.1
20160415094500,199.5,206.85,51.8421,9,74.4,100,69.7,73.1,70.1
20160415100000,199.5,204.75,51.3158,9,72.0,100,69.9,73.1,70.1
20160415101500,199.5,202.65,50.7895,9,63.2,0,70.1,73.1,70.1
20160415103000,199.5,198.45,49.7368,9,74.4,100,69.5,73.1,70.1
20160415104500,199.5,198.45,49.7368,9,77.0,100,70.2,73.1,70.1
20160415110000,199.5,194.25,48.6842,9,70.1,100,69.8,73.1,70.1
20160415111500,199.5,194.25,48.6842,9,70.1,100,69.7,73.1,70.1
20160415113000,199.5,194.25,48.6842,9,69.3,100,69.6,73.1,70.1
20160415114500,199.5,208.95,52.3684,10,60.0,100,69.3,73.1,70.1
20160415120000,199.5,208.95,52.3684,10,68.7,100,69.6,73.1,70.1
20160415121500,199.5,212.1,53.1579,10,78.7,100,70.4,73.1,70.1
20160415123000,199.5,212.1,53.1579,10,72.9,100,69.1,73.1,70.1
20160415124500,199.5,215.25,53.9474,10,68.1,100,69.3,73.1,70.1
20160415130000,199.5,215.25,53.9474,10,74.3,100,69.3,73.1,70.1
20160415131500,199.5,215.25,53.9474,10,60.0,100,68.8,73.1,70.1
20160415133000,199.5,212.1,53.1579,10,76.5,100,69.2,73.1,70.1
20160415134500,199.5,215.25,53.9474,10,76.5,100,70.0,73.1,70.1
20160415140000,199.5,208.95,52.3684,10,60.6,100,68.8,73.1,70.1
20160415141500,199.5,204.75,51.3158,10,65.8,100,69.3,73.1,70.1
20160415143000,199.5,202.65,50.7895,10,71.1,100,70.0,73.1,70.1
20160415144500,199.5,199.5,50.0,10,70.1,100,70.0,73.1,70.1
20160415150000,199.5,199.5,50.0,10,72.4,100,70.0,73.1,70.1
20160415151500,199.5,199.5,50.0,10,72.4,100,70.3,73.1,70.1
20160415153000,199.5,199.5,50.0,10,60.8,0,70.0,73.1,70.1
20160415154500,199.5,199.5,50.0,10,73.9,100,69.3,73.1,70.1
20160415160000,199.5,196.35,49.2105,10,75.3,100,69.5,73.1,70.1
20160415161500,199.5,204.75,51.3158,10,66.8,100,69.7,73.1,70.1
20160415163000,199.5,208.95,52.3684,10,66.8,100,69.7,73.1,70.1
20160415164500,199.5,212.1,53.1579,10,71.2,100,70.2,73.1,70.1
20160415170000,199.5,217.35,54.4737,10,59.6,100,69.3,73.1,70.1
20160415171500,199.5,217.35,54.4737,10,72.8,100,69.7,73.1,70.1
20160415173000,199.5,212.1,53.1579,10,75.1,100,70.0,73.1,70.1
20160415174500,199.5,217.35,54.4737,10,71.0,100,70.2,73.1,70.1
20160415180000,199.5,217.35,54.4737,10,72.0,100,70.3,73.1,70.1
20160415181500,199.5,217.35,54.4737,10,61.1,100,68.9,73.1,70.1
20160415183000,199.5,217.35,54.4737,10,65.7,100,69.1,73.1,70.1
20160415184500,199.5,217.35,54.4737,10,72.4,100,69.6,73.1,70.1
20160415190000,199.5,217.35,54.4737,10,60.8,100,69.4,73.1,70.1
20160415191500,199.5,217.35,54.4737,10,66.8,100,69.7,73.1,70.1
20160415193000,199.5,217.35,54.4737,10,65.8,100,69.8,73.1,70.1
20160415194500,199.5,217.35,54.4737,10,60.4,100,69.6,73.1,70.1
20160415200000,199.5,217.35,54.4737,10,63.5,100,69.6,73.1,70.1
20160415201500,199.5,217.35,54.4737,10,64.9,100,69.6,73.1,70.1
20160415203000,199.5,217.35,54.4737,10,62.4,0,69.8,73.1,70.1
20160415204500,199.5,217.35,54.4737,10,69.5,100,69.8,73.1,70.1
20160415210000,199.5,217.35,54.4737,10,66.3,100,69.9,73.1,70.1
20160415211500,199.5,217.35,54.4737,10,73.1,0,70.5,73.1,70.1
20160415213000,199.5,217.35,54.4737,10,76.3,100,69.4,73.1,70.1
20160415214500,199.5,217.35,54.4737,10,71.1,100,70.2,73.1,70.1
20160415220000,199.5,212.1,53.1579,10,74.4,100,70.3,73.1,70.1
20160415221500,199.5,212.1,53.1579,10,75.3,100,69.1,73.1,70.1
20160415223000,199.5,215.25,53.9474,10,77.7,100,69.6,73.1,70.1
20160415224500,199.5,215.25,53.9474,10,71.6,100,69.9,73.1,70.1
20160415230000,199.5,211.05,52.8947,10,73.4,100,69.9,73.1,70.1
20160415231500,199.5,215.25,53.9474,10,71.1,100,69.9,73.1,70.1
