PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160415233000,199.5,212.1,53.1579,10,73.5,100,69.9,73.1,70.1
20160415234500,199.5,212.1,53.1579,10,70.6,100,69.9,73.1,70.1
20160416000000,199.5,212.1,53.1579,10,72.0,100,69.9,73.1,70.1
20160416001500,199.5,215.25,53.9474,10,72.0,100,69.8,73.1,70.1
20160416003000,199.5,212.1,53.1579,10,71.1,100,69.8,73.1,70.1
20160416004500,199.5,215.25,53.9474,10,73.1,100,69.8,73.1,70.1
20160416010000,199.5,215.25,53.9474,10,70.6,100,69.8,73.1,70.1
20160416011500,199.5,204.75,51.3158,11,81.1,0,71.2,73.1,70.1
20160416013000,199.5,192.15,48.1579,9,60.4,100,69.1,73.2,70.2
20160416014500,199.5,194.25,48.6842,9,65.0,100,69.2,73.1,70.1
20160416020000,199.5,202.65,50.7895,10,61.2,100,69.6,73.1,70.1
20160416021500,199.5,202.65,50.7895,10,66.3,100,69.8,73.1,70.1
20160416023000,199.5,199.5,50.0,10,72.9,100,69.9,73.1,70.1
20160416024500,199.5,199.5,50.0,10,72.0,100,69.8,73.1,70.1
20160416030000,199.5,199.5,50.0,10,74.4,100,69.8,73.1,70.1
20160416031500,199.5,199.5,50.0,10,71.6,100,69.8,73.1,70.1
20160416033000,199.5,199.5,50.0,10,74.4,100,69.8,73.1,70.1
20160416034500,199.5,199.5,50.0,10,75.8,100,70.1,73.1,70.1
20160416040000,199.5,199.5,50.0,10,61.8,100,68.8,73.1,70.1
20160416041500,199.5,199.5,50.0,10,74.2,100,69.1,73.1,70.1
20160416043000,199.5,199.5,50.0,10,71.6,100,69.8,73.1,70.1
20160416044500,199.5,202.65,50.7895,10,73.9,100,69.7,73.1,70.1
20160416050000,199.5,199.5,50.0,10,75.8,100,70.3,73.1,70.1
20160416051500,199.5,199.5,50.0,10,70.0,100,68.8,73.1,70.1
20160416053000,199.5,202.65,50.7895,10,75.4,100,69.2,73.1,70.1
20160416054500,199.5,199.5,50.0,10,72.6,100,69.8,73.1,70.1
20160416060000,199.5,204.75,51.3158,10,71.5,100,69.7,73.1,70.1
20160416061500,199.5,202.65,50.7895,10,76.4,100,70.2,73.1,70.1
20160416063000,199.5,202.65,50.7895,10,71.6,100,68.9,73.1,70.1
20160416064500,199.5,202.65,50.7895,10,75.8,100,69.3,73.1,70.1
20160416070000,199.5,204.75,51.3158,10,60.8,100,68.9,73.1,70.1
20160416071500,199.5,204.75,51.3158,10,62.9,100,69.2,73.1,70.1
20160416073000,199.5,202.65,50.7895,10,73.2,100,69.8,73.1,70.1
20160416074500,199.5,202.65,50.7895,10,71.5,100,69.7,73.1,70.1
20160416080000,199.5,202.65,50.7895,10,76.4,100,70.4,73.1,70.1
20160416081500,199.5,202.65,50.7895,10,82.0,100,69.1,73.1,70.1
20160416083000,199.5,202.65,50.7895,10,74.7,100,70.0,73.1,70.1
20160416084500,199.5,202.65,50.7895,10,82.3,100,70.3,73.1,70.1
20160416090000,199.5,202.65,50.7895,10,74.2,100,69.0,73.1,70.1
20160416091500,199.5,202.65,50.7895,10,79.7,100,69.6,73.1,70.1
20160416093000,199.5,204.75,51.3158,10,71.1,100,69.7,73.1,70.1
20160416094500,199.5,204.75,51.3158,10,72.5,100,69.7,73.1,70.1
20160416100000,199.5,204.75,51.3158,10,61.6,100,69.7,73.1,70.1
20160416101500,199.5,202.65,50.7895,10,64.0,100,69.7,73.1,70.1
20160416103000,199.5,202.65,50.7895,10,72.2,100,69.4,73.1,70.1
20160416104500,199.5,204.75,51.3158,10,61.8,100,69.7,73.1,70.1
20160416110000,199.5,199.5,50.0,10,76.2,100,69.8,73.1,70.1
20160416111500,199.5,199.5,50.0,10,66.8,100,69.8,73.1,70.1
20160416113000,199.5,202.65,50.7895,10,65.0,0,70.2,73.1,70.1
20160416114500,199.5,202.65,50.7895,10,71.6,100,69.6,73.1,70.1
20160416120000,199.5,202.65,50.7895,10,75.1,100,70.3,73.1,70.1
20160416121500,199.5,199.5,50.0,10,70.9,100,69.9,73.1,70.1
20160416123000,199.5,202.65,50.7895,10,73.5,100,70.0,73.1,70.1
20160416124500,199.5,202.65,50.7895,10,70.6,100,70.0,73.1,70.1
20160416130000,199.5,199.5,50.0,10,72.5,100,70.1,73.1,70.1
20160416131500,199.5,199.5,50.0,10,72.5,100,70.2,73.1,70.1
20160416133000,199.5,199.5,50.0,10,71.1,100,70.2,73.1,70.1
20160416134500,199.5,199.5,50.0,10,73.4,100,70.0,73.1,70.1
20160416140000,199.5,199.5,50.0,10,71.1,100,70.1,73.1,70.1
20160416141500,199.5,199.5,50.0,10,73.5,100,70.1,73.1,70.1
20160416143000,199.5,199.5,50.0,10,70.6,100,70.1,73.1,70.1
20160416144500,199.5,199.5,50.0,10,72.3,100,70.1,73.1,70.1
20160416150000,199.5,199.5,50.0,10,71.5,100,70.0,73.1,70.1
20160416151500,199.5,199.5,50.0,10,71.5,100,70.2,73.1,70.1
20160416153000,199.5,199.5,50.0,10,73.9,100,70.2,73.1,70.1
20160416154500,199.5,199.5,50.0,10,71.6,100,70.2,73.1,70.1
20160416160000,199.5,196.35,49.2105,10,74.0,100,70.2,73.1,70.1
20160416161500,199.5,198.45,49.7368,10,71.5,100,70.3,73.1,70.1
20160416163000,199.5,198.45,49.7368,10,72.6,100,70.2,73.1,70.1
20160416164500,199.5,198.45,49.7368,10,72.6,100,70.2,73.1,70.1
20160416170000,199.5,198.45,49.7368,10,72.6,100,70.2,73.1,70.1
20160416171500,199.5,198.45,49.7368,10,73.4,100,70.2,73.1,70.1
20160416173000,199.5,198.45,49.7368,10,71.6,100,70.1,73.1,70.1
20160416174500,199.5,198.45,49.7368,10,73.9,100,70.1,73.1,70.1
20160416180000,199.5,198.45,49.7368,10,71.1,100,70.1,73.1,70.1
20160416181500,199.5,196.35,49.2105,10,73.0,100,70.0,73.1,70.1
20160416183000,199.5,198.45,49.7368,10,71.1,100,70.0,73.1,70.1
20160416184500,199.5,198.45,49.7368,10,73.0,100,70.0,73.1,70.1
20160416190000,199.5,198.45,49.7368,10,71.0,100,69.9,73.1,70.1
20160416191500,199.5,196.35,49.2105,10,71.0,100,69.9,73.1,70.1
20160416193000,199.5,198.45,49.7368,10,72.9,100,69.8,73.1,70.1
20160416194500,199.5,198.45,49.7368,10,71.5,100,69.9,73.1,70.1
20160416200000,199.5,198.45,49.7368,10,73.9,100,69.8,73.1,70.1
20160416201500,199.5,198.45,49.7368,10,70.9,100,69.8,73.1,70.1
20160416203000,199.5,198.45,49.7368,10,72.3,100,69.8,73.1,70.1
20160416204500,199.5,196.35,49.2105,10,72.3,100,69.8,73.1,70.1
20160416210000,199.5,199.5,50.0,10,72.3,100,69.8,73.1,70.1
20160416211500,199.5,199.5,50.0,10,73.9,100,69.8,73.1,70.1
20160416213000,199.5,199.5,50.0,10,71.6,100,69.8,73.1,70.1
20160416214500,199.5,208.95,52.3684,10,60.4,100,68.9,73.1,70.1
20160416220000,199.5,208.95,52.3684,10,65.6,100,69.1,73.1,70.1
20160416221500,199.5,208.95,52.3684,10,77.2,100,69.8,73.1,70.1
20160416223000,199.5,211.05,52.8947,10,60.4,100,69.0,73.1,70.1
20160416224500,199.5,211.05,52.8947,10,63.2,100,69.2,73.1,70.1
20160416230000,199.5,211.05,52.8947,10,73.5,100,69.8,73.1,70.1
20160416231500,199.5,211.05,52.8947,10,70.6,100,69.7,73.1,70.1
20160416233000,199.5,219.45,55.0,11,70.6,0,70.5,73.1,70.1
20160416234500,199.5,212.1,53.1579,10,81.0,100,69.3,73.1,70.1
20160417000000,199.5,212.1,53.1579,10,72.9,100,70.2,73.1,70.1
20160417001500,199.5,212.1,53.1579,10,72.9,100,69.7,73.1,70.1
20160417003000,199.5,215.25,53.9474,10,74.9,100,70.2,73.1,70.1
20160417004500,199.5,212.1,53.1579,10,62.8,100,68.7,73.1,70.1
20160417010000,199.5,212.1,53.1579,10,69.1,100,69.1,73.1,70.1
20160417011500,199.5,215.25,53.9474,10,71.6,100,69.7,73.1,70.1
20160417013000,199.5,212.1,53.1579,10,78.1,100,69.7,73.1,70.1
20160417014500,199.5,212.1,53.1579,10,71.4,100,68.8,73.1,70.1
20160417020000,199.5,212.1,53.1579,10,79.1,100,69.5,73.1,70.1
20160417021500,199.5,212.1,53.1579,10,72.1,100,69.6,73.1,70.1
20160417023000,199.5,212.1,53.1579,10,66.6,0,70.2,73.1,70.1
20160417024500,199.5,212.1,53.1579,10,78.6,100,69.8,73.1,70.1
20160417030000,199.5,212.1,53.1579,10,70.7,100,69.9,73.1,70.1
20160417031500,199.5,215.25,53.9474,10,72.7,100,69.6,73.1,70.1
20160417033000,199.5,215.25,53.9474,10,60.4,100,69.3,73.1,70.1
20160417034500,199.5,215.25,53.9474,10,62.5,100,69.6,73.1,70.1
20160417040000,199.5,215.25,53.9474,10,73.4,100,69.7,73.1,70.1
20160417041500,199.5,212.1,53.1579,10,73.4,100,69.7,73.1,70.1
20160417043000,199.5,215.25,53.9474,10,60.8,100,68.8,73.1,70.1
20160417044500,199.5,215.25,53.9474,10,68.4,100,69.1,73.1,70.1
20160417050000,199.5,212.1,53.1579,10,72.2,100,69.7,73.1,70.1
20160417051500,199.5,215.25,53.9474,10,79.2,100,69.9,73.1,70.1
20160417053000,199.5,215.25,53.9474,10,70.9,100,68.8,73.1,70.1
20160417054500,199.5,215.25,53.9474,10,79.2,100,69.7,73.1,70.1
20160417060000,199.5,215.25,53.9474,10,72.0,100,69.7,73.1,70.1
20160417061500,199.5,215.25,53.9474,10,76.3,100,70.3,73.1,70.1
20160417063000,199.5,215.25,53.9474,10,81.2,100,69.0,73.1,70.1
20160417064500,199.5,215.25,53.9474,10,73.1,100,69.9,73.1,70.1
20160417070000,199.5,215.25,53.9474,10,82.6,100,70.4,73.1,70.1
20160417071500,199.5,215.25,53.9474,10,76.8,100,69.1,73.1,70.1
20160417073000,199.5,215.25,53.9474,10,78.7,100,70.0,73.1,70.1
20160417074500,199.5,215.25,53.9474,10,79.8,100,70.4,73.1,70.1
20160417080000,199.5,215.25,53.9474,10,77.2,100,69.2,73.1,70.1
20160417081500,199.5,215.25,53.9474,10,83.1,100,69.7,73.1,70.1
20160417083000,199.5,215.25,53.9474,10,71.5,100,69.7,73.1,70.1
20160417084500,199.5,215.25,53.9474,10,74.8,100,69.7,73.1,70.1
20160417090000,199.5,215.25,53.9474,10,62.5,0,69.8,73.1,70.1
20160417091500,199.5,215.25,53.9474,10,66.6,100,69.8,73.1,70.1
20160417093000,199.5,215.25,53.9474,10,65.8,100,69.6,73.1,70.1
20160417094500,199.5,215.25,53.9474,10,61.2,100,69.4,73.1,70.1
20160417100000,199.5,215.25,53.9474,10,62.8,100,69.2,73.1,70.1
20160417101500,199.5,215.25,53.9474,10,61.8,100,69.7,73.1,70.1
20160417103000,199.5,215.25,53.9474,10,66.0,100,69.7,73.1,70.1
20160417104500,199.5,215.25,53.9474,10,70.6,100,69.9,73.1,70.1
20160417110000,199.5,215.25,53.9474,10,72.0,100,69.7,73.1,70.1
20160417111500,199.5,215.25,53.9474,10,72.0,100,69.8,73.1,70.1
20160417113000,199.5,215.25,53.9474,10,72.0,100,69.9,73.1,70.1
20160417114500,199.5,212.1,53.1579,10,73.9,100,70.0,73.1,70.1
20160417120000,199.5,212.1,53.1579,10,71.6,100,70.1,73.1,70.1
20160417121500,199.5,212.1,53.1579,10,74.4,100,70.2,73.1,70.1
20160417123000,199.5,215.25,53.9474,10,70.6,100,70.2,73.1,70.1
20160417124500,199.5,212.1,53.1579,10,73.0,100,70.3,73.1,70.1
20160417130000,199.5,215.25,53.9474,10,71.0,100,70.2,73.1,70.1
20160417131500,199.5,212.1,53.1579,10,72.0,100,70.3,73.1,70.1
20160417133000,199.5,212.1,53.1579,10,60.0,100,69.7,73.1,70.1
20160417134500,199.5,215.25,53.9474,10,62.8,100,69.6,73.1,70.1
20160417140000,199.5,212.1,53.1579,10,65.8,100,69.7,73.1,70.1
20160417141500,199.5,215.25,53.9474,10,61.2,0,69.9,73.1,70.1
20160417143000,199.5,212.1,53.1579,10,72.2,100,70.0,73.1,70.1
20160417144500,199.5,212.1,53.1579,10,66.3,100,69.9,73.1,70.1
20160417150000,199.5,212.1,53.1579,10,78.2,100,70.5,73.1,70.1
20160417151500,199.5,212.1,53.1579,10,66.2,100,68.8,73.1,70.1
20160417153000,199.5,212.1,53.1579,10,70.3,100,69.2,73.1,70.1
20160417154500,199.5,212.1,53.1579,10,72.9,100,70.0,73.1,70.1
20160417160000,199.5,212.1,53.1579,10,70.1,100,69.9,73.1,70.1
20160417161500,199.5,212.1,53.1579,10,72.7,100,70.0,73.1,70.1
20160417163000,199.5,212.1,53.1579,10,69.8,100,70.0,73.1,70.1
20160417164500,199.5,212.1,53.1579,10,71.6,100,70.0,73.1,70.1
20160417170000,199.5,212.1,53.1579,10,70.1,100,70.0,73.1,70.1
20160417171500,199.5,212.1,53.1579,10,70.1,100,70.0,73.1,70.1
20160417173000,199.5,212.1,53.1579,10,72.0,100,69.9,73.1,70.1
20160417174500,199.5,212.1,53.1579,10,70.5,100,70.0,73.1,70.1
20160417180000,199.5,212.1,53.1579,10,72.9,100,70.0,73.1,70.1
20160417181500,199.5,212.1,53.1579,10,70.1,100,69.9,73.1,70.1
20160417183000,199.5,208.95,52.3684,10,72.9,100,69.9,73.1,70.1
20160417184500,199.5,211.05,52.8947,10,70.4,100,69.9,73.1,70.1
20160417190000,199.5,211.05,52.8947,10,72.0,100,69.9,73.1,70.1
20160417191500,199.5,211.05,52.8947,10,70.1,100,69.9,73.1,70.1
20160417193000,199.5,211.05,52.8947,10,71.1,100,69.9,73.1,70.1
20160417194500,199.5,211.05,52.8947,10,71.1,100,69.8,73.1,70.1
20160417200000,199.5,211.05,52.8947,10,71.1,100,69.8,73.1,70.1
20160417201500,199.5,211.05,52.8947,10,72.4,100,69.8,73.1,70.1
20160417203000,199.5,211.05,52.8947,10,70.6,100,69.8,73.1,70.1
20160417204500,199.5,211.05,52.8947,10,74.0,100,69.9,73.1,70.1
20160417210000,199.5,211.05,52.8947,10,71.1,100,70.0,73.1,70.1
20160417211500,199.5,211.05,52.8947,10,72.6,100,70.0,73.1,70.1
20160417213000,199.5,211.05,52.8947,10,72.6,100,70.0,73.1,70.1
20160417214500,199.5,211.05,52.8947,10,71.6,100,70.0,73.1,70.1
20160417220000,199.5,211.05,52.8947,10,73.4,100,70.0,73.1,70.1
20160417221500,199.5,211.05,52.8947,10,71.1,100,70.0,73.1,70.1
20160417223000,199.5,211.05,52.8947,10,74.0,100,70.0,73.1,70.1
20160417224500,199.5,211.05,52.8947,10,70.7,100,70.0,73.1,70.1
20160417230000,199.5,211.05,52.8947,10,72.5,100,70.0,73.1,70.1
20160417231500,199.5,211.05,52.8947,10,71.6,100,69.9,73.1,70.1
20160417233000,199.5,215.25,53.9474,10,71.6,100,69.9,73.1,70.1
20160417234500,199.5,212.1,53.1579,10,73.9,100,69.9,73.1,70.1
20160418000000,199.5,212.1,53.1579,10,71.6,100,70.0,73.1,70.1
20160418001500,199.5,212.1,53.1579,10,74.4,100,70.0,73.1,70.1
20160418003000,199.5,212.1,53.1579,10,71.1,100,70.0,73.1,70.1
20160418004500,199.5,212.1,53.1579,10,73.0,100,70.0,73.1,70.1
20160418010000,199.5,212.1,53.1579,10,73.0,100,70.0,73.1,70.1
20160418011500,199.5,212.1,53.1579,10,72.0,100,70.1,73.1,70.1
20160418013000,199.5,212.1,53.1579,10,74.3,100,70.0,73.1,70.1
20160418014500,199.5,212.1,53.1579,10,71.4,100,70.1,73.1,70.1
20160418020000,199.5,212.1,53.1579,10,74.4,100,70.0,73.1,70.1
20160418021500,199.5,215.25,53.9474,10,71.1,100,70.0,73.1,70.1
20160418023000,199.5,212.1,53.1579,10,73.0,100,70.0,73.1,70.1
20160418024500,199.5,212.1,53.1579,10,73.0,100,70.0,73.1,70.1
20160418030000,199.5,212.1,53.1579,10,71.6,100,70.0,73.1,70.1
20160418031500,199.5,212.1,53.1579,10,74.4,100,70.0,73.1,70.1
20160418033000,199.5,212.1,53.1579,10,71.1,100,70.0,73.1,70.1
20160418034500,199.5,215.25,53.9474,10,74.0,100,70.0,73.1,70.1
20160418040000,199.5,212.1,53.1579,10,72.9,100,69.9,73.1,70.1
20160418041500,199.5,212.1,53.1579,10,71.7,100,70.0,73.1,70.1
20160418043000,199.5,212.1,53.1579,10,74.4,100,69.9,73.1,70.1
20160418044500,199.5,215.25,53.9474,10,71.1,100,69.9,73.1,70.1
20160418050000,199.5,211.05,52.8947,10,73.2,100,69.9,73.1,70.1
20160418051500,199.5,211.05,52.8947,10,72.0,100,69.9,73.1,70.1
20160418053000,199.5,211.05,52.8947,10,72.0,100,69.9,73.1,70.1
20160418054500,199.5,211.05,52.8947,10,74.1,100,69.8,73.1,70.1
20160418060000,199.5,211.05,52.8947,10,74.9,100,70.2,73.1,70.1
20160418061500,199.5,211.05,52.8947,10,60.7,100,68.8,73.1,70.1
20160418063000,199.5,211.05,52.8947,10,73.5,100,69.1,73.1,70.1
20160418064500,199.5,215.25,53.9474,10,76.8,100,70.1,73.1,70.1
20160418070000,199.5,215.25,53.9474,10,60.8,100,68.9,73.1,70.1
20160418071500,199.5,215.25,53.9474,10,63.6,100,69.2,73.1,70.1
20160418073000,199.5,215.25,53.9474,10,73.6,100,69.8,73.1,70.1
20160418074500,199.5,215.25,53.9474,10,70.6,100,69.7,73.1,70.1
20160418080000,199.5,208.95,52.3684,10,76.8,100,69.9,73.1,70.1
20160418081500,199.5,215.25,53.9474,10,60.4,100,69.2,73.1,70.1
20160418083000,199.5,215.25,53.9474,10,63.2,100,69.6,73.1,70.1
20160418084500,199.5,215.25,53.9474,10,71.0,100,69.7,73.1,70.1
20160418090000,199.5,212.1,53.1579,9,74.8,100,69.7,73.1,70.1
20160418091500,199.5,215.25,53.9474,9,60.0,100,69.0,73.1,70.1
20160418093000,199.5,212.1,53.1579,9,62.8,100,69.2,73.1,70.1
20160418094500,199.5,208.95,52.3684,9,77.2,100,69.5,73.1,70.1
20160418100000,199.5,212.1,53.1579,9,60.4,100,69.1,73.1,70.1
20160418101500,199.5,204.75,51.3158,9,64.9,100,69.4,73.1,70.1
20160418103000,199.5,204.75,51.3158,9,72.0,100,69.9,73.1,70.1
20160418104500,199.5,206.85,51.8421,9,70.6,100,69.9,73.1,70.1
20160418110000,199.5,204.75,51.3158,9,72.9,100,69.8,73.1,70.1
20160418111500,199.5,206.85,51.8421,9,70.2,100,70.0,73.1,70.1
20160418113000,199.5,206.85,51.8421,9,71.9,100,70.0,73.1,70.1
20160418114500,199.5,204.75,51.3158,9,70.1,100,69.9,73.1,70.1
20160418120000,199.5,211.05,52.8947,9,70.1,100,70.0,73.1,70.1
20160418121500,199.5,215.25,53.9474,9,70.1,100,69.8,73.1,70.1
20160418123000,199.5,208.95,52.3684,9,72.0,100,69.8,73.1,70.1
20160418124500,199.5,208.95,52.3684,9,71.1,100,69.9,73.1,70.1
20160418130000,199.5,206.85,51.8421,9,70.1,100,70.3,73.1,70.1
20160418131500,199.5,198.45,49.7368,9,60.0,0,70.0,73.1,70.1
20160418133000,199.5,194.25,48.6842,9,59.2,100,69.6,73.1,70.1
20160418134500,199.5,196.35,49.2105,9,60.0,100,69.4,73.1,70.1
20160418140000,199.5,198.45,49.7368,9,64.4,100,70.1,73.1,70.1
20160418141500,199.5,196.35,49.2105,9,63.6,100,69.7,73.1,70.1
20160418143000,199.5,194.25,48.6842,9,63.6,100,69.7,73.1,70.1
20160418144500,199.5,198.45,49.7368,9,61.8,0,70.5,73.1,70.1
20160418150000,199.5,204.75,51.3158,9,60.0,0,70.8,73.1,70.1
20160418151500,199.5,204.75,51.3158,9,60.0,0,71.0,73.1,70.1
20160418153000,199.5,212.1,53.1579,9,60.0,0,71.0,73.1,70.1
20160418154500,199.5,212.1,53.1579,9,60.0,0,71.0,73.1,70.1
20160418160000,199.5,208.95,52.3684,9,60.0,100,69.6,73.1,70.1
20160418161500,199.5,208.95,52.3684,9,71.2,100,69.7,73.1,70.1
20160418163000,199.5,211.05,52.8947,9,72.4,100,69.7,73.1,70.1
20160418164500,199.5,211.05,52.8947,9,71.1,100,70.2,73.1,70.1
20160418170000,199.5,206.85,51.8421,9,72.5,100,70.3,73.1,70.1
20160418171500,199.5,208.95,52.3684,9,61.6,0,70.0,73.1,70.1
20160418173000,199.5,206.85,51.8421,9,77.7,100,69.3,73.1,70.1
20160418174500,199.5,208.95,52.3684,9,75.1,100,69.7,73.1,70.1
20160418180000,199.5,206.85,51.8421,9,76.8,100,69.8,73.1,70.1
20160418181500,199.5,208.95,52.3684,9,60.4,100,69.2,73.1,70.1
20160418183000,199.5,211.05,52.8947,9,62.4,100,69.6,73.1,70.1
20160418184500,199.5,211.05,52.8947,9,66.7,100,69.4,73.1,70.1
20160418190000,199.5,211.05,52.8947,9,61.6,100,69.7,73.1,70.1
20160418191500,199.5,211.05,52.8947,9,64.9,100,69.8,73.1,70.1
20160418193000,199.5,211.05,52.8947,9,64.9,100,69.6,73.1,70.1
20160418194500,199.5,211.05,52.8947,9,63.6,0,70.1,73.1,70.1
20160418200000,199.5,211.05,52.8947,9,74.2,100,69.9,73.1,70.1
20160418201500,199.5,211.05,52.8947,9,67.3,100,69.9,73.1,70.1
20160418203000,199.5,211.05,52.8947,9,69.2,0,70.4,73.1,70.1
20160418204500,199.5,211.05,52.8947,9,77.2,100,69.3,73.1,70.1
20160418210000,199.5,211.05,52.8947,9,74.4,100,70.0,73.1,70.1
20160418211500,199.5,211.05,52.8947,9,78.7,100,70.2,73.1,70.1
20160418213000,199.5,211.05,52.8947,9,75.6,100,69.1,73.1,70.1
20160418214500,199.5,211.05,52.8947,9,82.1,100,69.7,73.1,70.1
20160418220000,199.5,211.05,52.8947,9,74.9,100,70.2,73.1,70.1
20160418221500,199.5,211.05,52.8947,9,71.8,100,68.9,73.1,70.1
20160418223000,199.5,211.05,52.8947,9,76.7,100,69.3,73.1,70.1
20160418224500,199.5,211.05,52.8947,9,71.6,100,69.8,73.1,70.1
20160418230000,199.5,211.05,52.8947,9,72.4,100,69.7,73.1,70.1
20160418231500,199.5,211.05,52.8947,9,71.1,100,69.7,73.1,70.1
20160418233000,199.5,211.05,52.8947,9,60.4,100,69.1,73.1,70.1
20160418234500,199.5,211.05,52.8947,9,61.9,100,69.2,73.1,70.1
20160419000000,199.5,211.05,52.8947,9,76.8,100,69.8,73.1,70.1
20160419001500,199.5,211.05,52.8947,9,60.8,100,69.1,73.1,70.1
20160419003000,199.5,211.05,52.8947,9,62.8,100,69.2,73.1,70.1
20160419004500,199.5,211.05,52.8947,9,77.2,100,69.4,73.1,70.1
20160419010000,199.5,211.05,52.8947,9,61.6,100,69.4,73.1,70.1
20160419011500,199.5,211.05,52.8947,9,64.0,100,69.6,73.1,70.1
20160419013000,199.5,211.05,52.8947,9,66.6,100,69.6,73.1,70.1
20160419014500,199.5,211.05,52.8947,9,63.2,0,70.0,73.1,70.1
20160419020000,199.5,211.05,52.8947,9,75.5,100,70.0,73.1,70.1
20160419021500,199.5,211.05,52.8947,9,67.7,100,69.8,73.1,70.1
20160419023000,199.5,211.05,52.8947,9,70.9,0,70.6,73.1,70.1
20160419024500,199.5,211.05,52.8947,9,79.1,100,69.3,73.1,70.1
20160419030000,199.5,206.85,51.8421,9,75.9,100,70.0,73.1,70.1
20160419031500,199.5,208.95,52.3684,9,72.9,100,69.7,73.1,70.1
20160419033000,199.5,211.05,52.8947,9,71.6,100,69.7,73.1,70.1
20160419034500,199.5,211.05,52.8947,9,64.4,100,69.9,73.1,70.1
20160419040000,199.5,211.05,52.8947,9,67.9,100,69.6,73.1,70.1
20160419041500,199.5,211.05,52.8947,9,73.0,100,70.3,73.1,70.1
20160419043000,199.5,211.05,52.8947,9,71.8,100,69.5,73.1,70.1
20160419044500,199.5,211.05,52.8947,9,60.8,100,68.9,73.1,70.1
20160419050000,199.5,211.05,52.8947,9,68.6,100,69.0,73.1,70.1
20160419051500,199.5,211.05,52.8947,9,72.0,100,69.8,73.1,70.1
20160419053000,199.5,206.85,51.8421,9,74.7,100,69.7,73.1,70.1
20160419054500,199.5,206.85,51.8421,9,74.7,100,70.3,73.1,70.1
20160419060000,199.5,208.95,52.3684,9,73.9,100,68.9,73.1,70.1
20160419061500,199.5,212.1,53.1579,9,76.3,100,69.3,73.1,70.1
20160419063000,199.5,208.95,52.3684,9,61.1,100,68.8,73.1,70.1
20160419064500,199.5,208.95,52.3684,9,63.2,100,69.3,73.1,70.1
20160419070000,199.5,208.95,52.3684,9,74.8,100,69.8,73.1,70.1
20160419071500,199.5,208.95,52.3684,9,72.5,100,69.7,73.1,70.1
20160419073000,199.5,208.95,52.3684,9,79.7,100,69.8,73.1,70.1
20160419074500,199.5,208.95,52.3684,9,69.0,100,68.8,73.1,70.1
20160419080000,199.5,208.95,52.3684,9,79.2,100,69.4,73.1,70.1
20160419081500,199.5,208.95,52.3684,9,80.3,100,69.8,73.1,70.1
20160419083000,199.5,211.05,52.8947,9,60.8,0,70.2,73.1,70.1
20160419084500,199.5,211.05,52.8947,9,60.8,0,69.9,73.1,70.1
20160419090000,199.5,199.5,50.0,9,60.8,0,70.1,73.1,70.1
20160419091500,199.5,202.65,50.7895,9,59.9,0,70.0,73.1,70.1
20160419093000,199.5,206.85,51.8421,9,59.2,100,69.6,73.1,70.1
20160419094500,199.5,206.85,51.8421,9,60.0,100,69.6,73.0,70.0
20160419100000,199.5,190.05,47.6316,9,60.0,100,69.7,73.1,70.1
20160419101500,199.5,194.25,48.6842,9,60.0,100,69.9,73.1,70.1
20160419103000,199.5,194.25,48.6842,9,60.0,100,70.2,73.1,70.1
20160419104500,199.5,196.35,49.2105,9,60.0,100,70.3,73.1,70.1
20160419110000,199.5,204.75,51.3158,9,60.0,0,70.3,73.1,70.1
20160419111500,199.5,204.75,51.3158,9,60.0,0,70.1,73.1,70.1
20160419113000,199.5,211.05,52.8947,9,59.2,100,69.7,73.1,70.1
20160419114500,199.5,211.05,52.8947,9,59.2,100,69.5,73.1,70.1
20160419120000,199.5,211.05,52.8947,9,60.3,100,69.5,73.1,70.1
20160419121500,199.5,211.05,52.8947,9,61.6,100,70.0,73.1,70.1
20160419123000,199.5,211.05,52.8947,9,61.6,100,70.2,73.1,70.1
20160419124500,199.5,211.05,52.8947,9,61.6,100,70.3,73.1,70.1
20160419130000,199.5,206.85,51.8421,9,60.0,0,70.5,73.1,70.1
20160419131500,199.5,204.75,51.3158,9,59.2,0,70.5,73.1,70.1
20160419133000,199.5,198.45,49.7368,9,59.2,0,70.4,73.1,70.1
20160419134500,199.5,194.25,48.6842,9,59.9,0,70.5,73.1,70.1
20160419140000,199.5,192.15,48.1579,9,59.9,0,70.6,73.1,70.1
20160419141500,199.5,194.25,48.6842,9,59.9,0,70.7,73.1,70.1
20160419143000,199.5,204.75,51.3158,9,59.9,0,70.3,73.1,70.1
20160419144500,199.5,208.95,52.3684,9,59.2,0,70.4,73.0,70.0
20160419150000,199.5,208.95,52.3684,9,59.2,0,70.4,73.0,70.0
20160419151500,199.5,206.85,51.8421,9,59.2,0,70.3,73.1,70.1
20160419153000,199.5,208.95,52.3684,9,59.2,0,70.3,73.1,70.1
20160419154500,199.5,211.05,52.8947,9,59.2,0,70.0,73.1,70.1
20160419160000,199.5,211.05,52.8947,9,59.2,0,70.0,73.1,70.1
20160419161500,199.5,211.05,52.8947,9,59.2,100,69.8,73.1,70.1
20160419163000,199.5,211.05,52.8947,9,59.2,0,70.0,73.1,70.1
20160419164500,199.5,211.05,52.8947,9,59.2,0,70.3,73.0,70.0
20160419170000,199.5,211.05,52.8947,9,59.2,0,70.3,73.0,70.0
20160419171500,199.5,211.05,52.8947,9,59.2,0,70.3,73.1,70.1
20160419173000,199.5,211.05,52.8947,9,59.2,0,70.3,73.1,70.1
20160419174500,199.5,215.25,53.9474,9,59.2,0,70.2,73.1,70.1
20160419180000,199.5,211.05,52.8947,9,59.2,0,70.2,73.0,70.0
20160419181500,199.5,211.05,52.8947,9,59.2,0,70.3,73.1,70.1
20160419183000,199.5,211.05,52.8947,9,59.2,0,70.3,73.1,70.1
20160419184500,199.5,211.05,52.8947,9,59.2,0,70.3,73.1,70.1
20160419190000,199.5,211.05,52.8947,9,59.2,0,70.2,73.0,70.0
20160419191500,199.5,211.05,52.8947,9,59.2,0,70.2,73.0,70.0
20160419193000,199.5,211.05,52.8947,9,59.2,0,70.2,73.0,70.0
20160419194500,199.5,211.05,52.8947,9,59.2,0,70.1,73.1,70.1
20160419200000,199.5,211.05,52.8947,9,59.2,0,70.0,73.1,70.1
20160419201500,199.5,211.05,52.8947,9,59.2,0,70.0,73.1,70.1
20160419203000,199.5,211.05,52.8947,9,59.2,0,70.0,72.9,69.9
20160419204500,199.5,211.05,52.8947,9,59.2,0,69.9,73.0,70.0
20160419210000,199.5,211.05,52.8947,9,59.2,0,69.9,73.1,70.1
20160419211500,199.5,211.05,52.8947,9,59.2,100,69.8,73.1,70.1
20160419213000,199.5,211.05,52.8947,9,59.2,100,69.8,73.1,70.1
20160419214500,199.5,211.05,52.8947,9,59.2,100,69.7,73.1,70.1
20160419220000,199.5,211.05,52.8947,9,59.9,100,69.7,73.1,70.1
20160419221500,199.5,211.05,52.8947,9,59.9,100,69.7,72.9,69.9
20160419223000,199.5,211.05,52.8947,9,59.9,100,69.6,72.8,69.8
20160419224500,199.5,211.05,52.8947,9,59.9,100,69.6,72.8,69.8
20160419230000,199.5,211.05,52.8947,9,59.9,100,69.6,72.8,69.8
20160419231500,199.5,211.05,52.8947,9,59.9,100,69.5,72.9,69.9
20160419233000,199.5,211.05,52.8947,9,59.9,100,69.4,72.8,69.8
20160419234500,199.5,211.05,52.8947,9,59.9,100,69.4,72.8,69.8
20160420000000,199.5,211.05,52.8947,9,61.1,100,69.4,72.8,69.8
20160420001500,199.5,211.05,52.8947,9,66.8,100,69.4,72.8,69.8
20160420003000,199.5,211.05,52.8947,9,68.1,100,69.5,72.8,69.8
20160420004500,199.5,211.05,52.8947,9,68.1,100,69.6,72.8,69.8
20160420010000,199.5,211.05,52.8947,9,83.7,100,69.8,73.0,70.0
20160420011500,199.5,196.35,49.2105,10,60.4,0,69.9,73.1,70.1
20160420013000,199.5,206.85,51.8421,10,60.4,0,69.8,73.0,70.0
20160420014500,199.5,212.1,53.1579,10,59.6,100,69.7,73.0,70.0
20160420020000,199.5,212.1,53.1579,10,59.6,100,69.6,73.0,70.0
20160420021500,199.5,215.25,53.9474,10,59.6,100,69.4,73.0,70.0
20160420023000,199.5,212.1,53.1579,10,64.0,100,69.3,73.0,70.0
20160420024500,199.5,215.25,53.9474,10,77.2,100,69.5,72.9,69.9
20160420030000,199.5,215.25,53.9474,10,75.7,100,69.7,72.8,69.8
20160420031500,199.5,212.1,53.1579,10,73.5,100,69.8,72.9,69.9
20160420033000,199.5,212.1,53.1579,10,78.2,100,70.0,73.1,70.1
20160420034500,199.5,212.1,53.1579,10,74.0,100,70.2,73.1,70.1
20160420040000,199.5,215.25,53.9474,10,60.4,0,70.3,73.0,70.0
20160420041500,199.5,212.1,53.1579,10,59.6,0,70.0,73.0,70.0
20160420043000,199.5,215.25,53.9474,10,59.6,0,69.9,72.9,69.9
20160420044500,199.5,215.25,53.9474,10,59.6,100,69.7,73.1,70.1
20160420050000,199.5,215.25,53.9474,10,59.6,100,69.6,73.1,70.1
20160420051500,199.5,215.25,53.9474,10,59.6,100,69.3,73.0,70.0
20160420053000,199.5,215.25,53.9474,10,81.1,100,69.4,73.1,70.1
20160420054500,199.5,215.25,53.9474,10,76.8,100,69.6,73.1,70.1
20160420060000,199.5,212.1,53.1579,10,83.7,100,69.8,73.1,70.1
20160420061500,199.5,212.1,53.1579,10,78.5,100,70.1,73.1,70.1
20160420063000,199.5,215.25,53.9474,10,69.9,100,70.3,73.1,70.1
20160420064500,199.5,215.25,53.9474,10,59.6,100,70.3,73.1,70.1
20160420070000,199.5,215.25,53.9474,10,59.6,0,70.0,73.0,70.0
20160420071500,199.5,215.25,53.9474,10,59.6,0,69.8,73.0,70.0
20160420073000,199.5,215.25,53.9474,10,59.6,100,69.7,73.1,70.1
20160420074500,199.5,206.85,51.8421,10,80.3,100,69.1,73.1,70.1
20160420080000,199.5,211.05,52.8947,10,77.8,100,69.7,73.1,70.1
20160420081500,199.5,211.05,52.8947,10,82.2,100,70.1,73.1,70.1
20160420083000,199.5,215.25,53.9474,10,61.7,0,70.4,73.1,70.1
20160420084500,199.5,215.25,53.9474,10,59.6,100,69.6,73.1,70.1
20160420090000,199.5,215.25,53.9474,10,59.6,100,69.2,73.1,70.1
20160420091500,199.5,212.1,53.1579,10,72.4,100,69.6,73.1,70.1
20160420093000,199.5,215.25,53.9474,10,73.8,100,69.8,73.1,70.1
20160420094500,199.5,202.65,50.7895,10,71.6,100,69.8,73.1,70.1
20160420100000,199.5,204.75,51.3158,10,71.6,100,69.9,73.1,70.1
20160420101500,199.5,206.85,51.8421,10,71.6,100,69.9,73.1,70.1
20160420103000,199.5,204.75,51.3158,10,73.6,100,70.1,73.1,70.1
20160420104500,199.5,198.45,49.7368,10,73.6,100,70.2,73.1,70.1
20160420110000,199.5,202.65,50.7895,10,61.9,100,70.2,73.1,70.1
20160420111500,199.5,199.5,50.0,10,59.2,100,69.4,73.1,70.1
20160420113000,199.5,199.5,50.0,10,64.0,100,69.6,73.1,70.1
20160420114500,199.5,199.5,50.0,10,74.9,100,69.7,73.1,70.1
20160420120000,199.5,199.5,50.0,10,75.9,100,70.4,73.1,70.1
20160420121500,199.5,206.85,51.8421,10,59.2,0,70.0,73.1,70.1
20160420123000,199.5,208.95,52.3684,10,59.2,0,69.9,73.1,70.1
20160420124500,199.5,211.05,52.8947,10,59.2,100,69.7,73.1,70.1
20160420130000,199.5,211.05,52.8947,10,59.2,100,70.2,73.1,70.1
20160420131500,199.5,206.85,51.8421,10,68.1,100,69.3,73.1,70.1
20160420133000,199.5,204.75,51.3158,10,61.2,100,69.6,73.1,70.1
20160420134500,199.5,202.65,50.7895,10,62.0,0,70.5,73.1,70.1
20160420140000,199.5,202.65,50.7895,10,59.5,0,70.4,73.1,70.1
20160420141500,199.5,199.5,50.0,10,59.5,0,70.6,73.1,70.1
20160420143000,199.5,206.85,51.8421,10,59.5,0,70.7,72.9,69.9
20160420144500,199.5,206.85,51.8421,10,59.5,0,70.9,72.9,69.9
20160420150000,199.5,212.1,53.1579,10,59.5,0,71.1,72.9,69.9
20160420151500,199.5,215.25,53.9474,10,59.5,0,71.2,72.9,69.9
20160420153000,199.5,215.25,53.9474,10,59.5,0,70.8,72.9,69.9
20160420154500,199.5,204.75,51.3158,9,59.5,0,70.4,72.9,69.9
20160420160000,199.5,206.85,51.8421,9,59.5,0,70.3,73.1,70.1
20160420161500,199.5,204.75,51.3158,9,59.5,0,70.3,73.1,70.1
20160420163000,199.5,206.85,51.8421,9,59.5,0,71.0,73.1,70.1
20160420164500,199.5,206.85,51.8421,9,59.5,0,71.1,72.9,69.9
20160420170000,199.5,204.75,51.3158,9,58.8,0,71.2,73.1,70.1
20160420171500,199.5,206.85,51.8421,9,58.8,0,71.2,73.1,70.1
20160420173000,199.5,204.75,51.3158,9,58.8,0,71.2,73.1,70.1
20160420174500,199.5,202.65,50.7895,9,59.4,0,71.0,73.1,70.1
20160420180000,199.5,202.65,50.7895,9,59.4,0,71.0,73.1,70.1
20160420181500,199.5,202.65,50.7895,9,59.4,0,71.0,73.1,70.1
20160420183000,199.5,202.65,50.7895,9,59.4,0,71.0,73.1,70.1
20160420184500,199.5,199.5,50.0,9,59.4,0,71.0,73.1,70.1
20160420190000,199.5,202.65,50.7895,9,59.4,0,70.9,73.1,70.1
20160420191500,199.5,199.5,50.0,9,59.4,0,70.9,73.1,70.1
20160420193000,199.5,202.65,50.7895,9,60.0,0,70.9,73.1,70.1
20160420194500,199.5,202.65,50.7895,9,60.0,0,70.8,73.1,70.1
20160420200000,199.5,202.65,50.7895,9,60.0,0,70.8,73.1,70.1
20160420201500,199.5,204.75,51.3158,9,60.0,0,70.8,73.1,70.1
20160420203000,199.5,204.75,51.3158,9,60.0,0,70.7,73.1,70.1
20160420204500,199.5,202.65,50.7895,9,60.0,0,70.7,73.1,70.1
20160420210000,199.5,202.65,50.7895,9,60.0,0,70.5,73.1,70.1
20160420211500,199.5,202.65,50.7895,9,60.0,0,70.5,73.0,70.0
20160420213000,199.5,202.65,50.7895,9,60.0,0,70.4,73.1,70.1
20160420214500,199.5,202.65,50.7895,9,60.0,0,70.3,73.1,70.1
20160420220000,199.5,204.75,51.3158,9,60.0,0,70.3,73.0,70.0
20160420221500,199.5,204.75,51.3158,9,60.0,0,70.2,73.0,70.0
20160420223000,199.5,204.75,51.3158,9,60.0,0,70.0,73.1,70.1
20160420224500,199.5,204.75,51.3158,9,60.0,0,70.0,73.0,70.0
20160420230000,199.5,204.75,51.3158,9,60.0,0,69.9,73.0,70.0
20160420231500,199.5,202.65,50.7895,9,60.0,100,69.8,73.1,70.1
20160420233000,199.5,202.65,50.7895,9,60.0,100,69.8,73.1,70.1
20160420234500,199.5,204.75,51.3158,9,60.0,100,69.7,73.1,70.1
20160421000000,199.5,204.75,51.3158,9,60.0,100,69.6,73.1,70.1
20160421001500,199.5,202.65,50.7895,9,60.0,100,69.6,73.1,70.1
20160421003000,199.5,202.65,50.7895,9,63.6,100,69.5,73.1,70.1
20160421004500,199.5,199.5,50.0,9,78.7,100,69.6,73.1,70.1
20160421010000,199.5,202.65,50.7895,9,74.4,100,69.8,73.1,70.1
20160421011500,199.5,202.65,50.7895,9,76.7,100,70.0,73.1,70.1
20160421013000,199.5,199.5,50.0,9,76.7,100,70.2,73.1,70.1
20160421014500,199.5,199.5,50.0,9,74.4,100,70.3,73.1,70.1
20160421020000,199.5,202.65,50.7895,9,60.4,0,70.3,73.1,70.1
20160421021500,199.5,202.65,50.7895,9,60.4,0,70.2,73.1,70.1
20160421023000,199.5,204.75,51.3158,9,59.6,0,70.0,73.1,70.1
20160421024500,199.5,202.65,50.7895,9,59.6,100,69.8,73.1,70.1
20160421030000,199.5,204.75,51.3158,9,59.6,100,69.7,73.1,70.1
20160421031500,199.5,204.75,51.3158,9,59.6,100,69.5,73.1,70.1
20160421033000,199.5,202.65,50.7895,9,63.2,100,69.3,73.1,70.1
20160421034500,199.5,199.5,50.0,9,79.5,100,69.5,73.1,70.1
20160421040000,199.5,204.75,51.3158,9,82.1,100,69.7,73.1,70.1
20160421041500,199.5,202.65,50.7895,9,77.7,100,69.9,73.1,70.1
20160421043000,199.5,202.65,50.7895,9,84.9,100,70.2,73.1,70.1
20160421044500,199.5,202.65,50.7895,9,60.4,100,70.3,73.0,70.0
20160421050000,199.5,204.75,51.3158,9,59.6,0,70.2,73.0,70.0
20160421051500,199.5,202.65,50.7895,9,59.6,0,69.9,73.1,70.1
20160421053000,199.5,206.85,51.8421,9,59.6,0,69.8,73.0,70.0
20160421054500,199.5,204.75,51.3158,9,59.6,100,69.6,73.1,70.1
20160421060000,199.5,204.75,51.3158,9,59.6,100,69.4,73.0,70.0
20160421061500,199.5,204.75,51.3158,9,81.1,100,69.3,73.1,70.1
20160421063000,199.5,206.85,51.8421,9,78.7,100,69.5,73.1,70.1
20160421064500,199.5,202.65,50.7895,9,81.6,100,69.7,73.1,70.1
20160421070000,199.5,202.65,50.7895,9,85.6,100,70.0,73.1,70.1
20160421071500,199.5,202.65,50.7895,9,84.3,100,70.2,73.1,70.1
20160421073000,199.5,202.65,50.7895,9,60.9,0,70.4,73.1,70.1
20160421074500,199.5,204.75,51.3158,9,59.6,0,70.2,73.1,70.1
20160421080000,199.5,196.35,49.2105,9,59.6,100,69.4,73.1,70.1
20160421081500,199.5,194.25,48.6842,9,78.8,100,69.3,73.1,70.1
20160421083000,199.5,194.25,48.6842,9,75.4,100,69.8,73.1,70.1
20160421084500,199.5,190.05,47.6316,9,75.4,100,69.8,73.1,70.1
20160421090000,199.5,184.8,46.3158,9,72.5,100,69.8,73.1,70.1
20160421091500,199.5,184.8,46.3158,9,74.4,100,70.0,73.1,70.1
20160421093000,199.5,199.5,50.0,9,73.5,100,69.8,73.1,70.1
20160421094500,199.5,204.75,51.3158,9,72.0,100,69.9,73.1,70.1
20160421100000,199.5,196.35,49.2105,9,71.0,100,70.0,73.1,70.1
20160421101500,199.5,194.25,48.6842,9,71.0,100,70.0,73.1,70.1
20160421103000,199.5,194.25,48.6842,9,71.0,100,69.9,73.1,70.1
20160421104500,199.5,194.25,48.6842,9,73.4,100,69.9,73.1,70.1
20160421110000,199.5,196.35,49.2105,9,73.4,100,70.0,73.1,70.1
20160421111500,199.5,198.45,49.7368,9,72.0,100,70.0,73.1,70.1
20160421113000,199.5,202.65,50.7895,9,73.9,100,70.0,73.1,70.1
20160421114500,199.5,202.65,50.7895,9,72.0,100,70.0,73.1,70.1
20160421120000,199.5,199.5,50.0,9,73.9,100,70.1,73.1,70.1
20160421121500,199.5,199.5,50.0,9,70.6,100,70.2,73.1,70.1
20160421123000,199.5,199.5,50.0,9,73.9,100,70.3,73.1,70.1
20160421124500,199.5,199.5,50.0,9,61.6,0,70.3,73.1,70.1
20160421130000,199.5,199.5,50.0,9,58.8,100,69.7,73.1,70.1
20160421131500,199.5,199.5,50.0,9,58.8,100,69.3,73.1,70.1
20160421133000,199.5,196.35,49.2105,9,78.6,100,69.7,73.1,70.1
20160421134500,199.5,190.05,47.6316,9,65.3,100,69.7,73.1,70.1
20160421140000,199.5,182.7,45.7895,9,72.0,100,69.7,73.1,70.1
20160421141500,199.5,182.7,45.7895,9,74.0,100,70.2,73.1,70.1
20160421143000,199.5,184.8,46.3158,9,62.0,0,70.4,73.1,70.1
20160421144500,199.5,186.9,46.8421,9,59.6,0,70.3,73.1,70.1
20160421150000,199.5,186.9,46.8421,9,59.6,100,69.8,73.1,70.1
20160421151500,199.5,182.7,45.7895,9,59.6,100,69.8,73.1,70.1
20160421153000,199.5,190.05,47.6316,9,59.6,100,69.7,73.1,70.1
20160421154500,199.5,198.45,49.7368,9,59.6,100,70.2,73.1,70.1
20160421160000,199.5,198.45,49.7368,9,59.6,100,69.0,73.1,70.1
20160421161500,199.5,198.45,49.7368,9,68.6,100,69.3,73.1,70.1
20160421163000,199.5,202.65,50.7895,9,72.4,100,69.9,73.1,70.1
20160421164500,199.5,199.5,50.0,9,73.4,100,69.9,73.1,70.1
20160421170000,199.5,199.5,50.0,9,73.4,100,69.9,73.1,70.1
20160421171500,199.5,199.5,50.0,9,71.1,100,69.9,73.1,70.1
20160421173000,199.5,199.5,50.0,9,72.9,100,70.0,73.1,70.1
20160421174500,199.5,199.5,50.0,9,73.9,100,70.0,73.1,70.1
20160421180000,199.5,199.5,50.0,9,72.5,100,70.0,73.1,70.1
20160421181500,199.5,202.65,50.7895,9,72.5,100,70.0,73.1,70.1
20160421183000,199.5,202.65,50.7895,9,72.5,100,69.9,73.1,70.1
20160421184500,199.5,202.65,50.7895,9,71.1,100,69.9,73.1,70.1
20160421190000,199.5,202.65,50.7895,9,72.8,100,69.9,73.1,70.1
20160421191500,199.5,199.5,50.0,9,74.0,100,69.9,73.1,70.1
20160421193000,199.5,199.5,50.0,9,71.6,100,70.0,73.1,70.1
20160421194500,199.5,199.5,50.0,9,71.6,100,69.9,73.1,70.1
20160421200000,199.5,199.5,50.0,9,73.5,100,69.9,73.1,70.1
20160421201500,199.5,202.65,50.7895,9,70.7,100,69.9,73.1,70.1
20160421203000,199.5,199.5,50.0,9,72.0,100,69.8,73.1,70.1
20160421204500,199.5,199.5,50.0,9,73.6,100,69.8,73.1,70.1
20160421210000,199.5,202.65,50.7895,9,71.1,100,69.8,73.1,70.1
20160421211500,199.5,199.5,50.0,9,73.9,100,69.8,73.1,70.1
20160421213000,199.5,202.65,50.7895,9,75.9,100,70.4,73.1,70.1
20160421214500,199.5,199.5,50.0,9,79.9,100,69.1,73.1,70.1
20160421220000,199.5,199.5,50.0,9,79.9,100,69.7,73.1,70.1
20160421221500,199.5,202.65,50.7895,9,71.1,100,69.8,73.1,70.1
20160421223000,199.5,202.65,50.7895,9,74.8,100,69.7,73.1,70.1
20160421224500,199.5,199.5,50.0,9,71.6,100,69.8,73.1,70.1
20160421230000,199.5,199.5,50.0,9,74.4,100,69.7,73.1,70.1
20160421231500,199.5,202.65,50.7895,9,60.7,100,69.3,73.1,70.1
20160421233000,199.5,199.5,50.0,9,62.0,100,69.3,73.1,70.1
20160421234500,199.5,202.65,50.7895,9,73.5,100,69.9,73.1,70.1
20160422000000,199.5,199.5,50.0,9,72.2,100,69.7,73.1,70.1
20160422001500,199.5,202.65,50.7895,9,74.4,100,69.7,73.1,70.1
20160422003000,199.5,202.65,50.7895,9,71.6,100,69.8,73.1,70.1
20160422004500,199.5,198.45,49.7368,9,80.0,100,70.1,73.1,70.1
20160422010000,199.5,202.65,50.7895,9,73.9,100,68.9,73.1,70.1
20160422011500,199.5,204.75,51.3158,9,83.7,100,69.5,73.1,70.1
20160422013000,199.5,202.65,50.7895,9,60.7,100,69.2,73.1,70.1
20160422014500,199.5,202.65,50.7895,9,63.2,100,69.6,73.1,70.1
20160422020000,199.5,202.65,50.7895,9,78.7,100,70.3,73.1,70.1
20160422021500,199.5,202.65,50.7895,9,78.7,100,69.2,73.1,70.1
20160422023000,199.5,204.75,51.3158,9,80.2,100,69.9,73.1,70.1
20160422024500,199.5,204.75,51.3158,9,63.6,0,70.0,73.1,70.1
20160422030000,199.5,204.75,51.3158,9,71.9,100,69.7,73.1,70.1
20160422031500,199.5,202.65,50.7895,9,75.4,100,70.3,73.1,70.1
20160422033000,199.5,204.75,51.3158,9,71.7,100,68.8,73.1,70.1
20160422034500,199.5,204.75,51.3158,9,75.3,100,69.2,73.1,70.1
20160422040000,199.5,204.75,51.3158,9,62.0,100,69.2,73.1,70.1
20160422041500,199.5,204.75,51.3158,9,67.7,100,69.3,73.1,70.1
20160422043000,199.5,204.75,51.3158,9,71.2,100,69.7,73.1,70.1
20160422044500,199.5,204.75,51.3158,9,81.6,100,70.1,73.1,70.1
20160422050000,199.5,206.85,51.8421,9,75.8,100,68.9,73.1,70.1
20160422051500,199.5,202.65,50.7895,9,84.9,100,69.7,73.1,70.1
20160422053000,199.5,206.85,51.8421,9,61.9,100,68.9,73.1,70.1
20160422054500,199.5,204.75,51.3158,9,77.2,100,69.1,73.1,70.1
20160422060000,199.5,204.75,51.3158,9,74.8,100,69.6,73.1,70.1
20160422061500,199.5,204.75,51.3158,9,79.5,100,70.1,73.1,70.1
20160422063000,199.5,204.75,51.3158,9,75.2,100,68.9,73.1,70.1
20160422064500,199.5,206.85,51.8421,9,81.0,100,69.2,73.1,70.1
20160422070000,199.5,206.85,51.8421,9,61.6,100,69.4,73.1,70.1
20160422071500,199.5,206.85,51.8421,9,65.3,100,69.7,73.1,70.1
20160422073000,199.5,208.95,52.3684,9,80.6,100,70.2,73.1,70.1
20160422074500,199.5,204.75,51.3158,9,76.3,100,69.0,73.1,70.1
20160422080000,199.5,202.65,50.7895,9,83.7,100,69.3,73.1,70.1
20160422081500,199.5,204.75,51.3158,9,60.8,100,69.3,73.1,70.1
20160422083000,199.5,204.75,51.3158,9,65.8,100,69.7,73.1,70.1
20160422084500,199.5,204.75,51.3158,9,78.6,100,70.1,73.1,70.1
20160422090000,199.5,204.75,51.3158,9,60.0,100,68.9,73.1,70.1
20160422091500,199.5,194.25,48.6842,9,62.8,100,69.4,73.1,70.1
20160422093000,199.5,194.25,48.6842,9,64.3,0,70.0,73.1,70.1
20160422094500,199.5,194.25,48.6842,9,82.1,100,69.5,73.1,70.1
20160422100000,199.5,194.25,48.6842,9,78.3,100,70.0,73.1,70.1
20160422101500,199.5,194.25,48.6842,9,59.6,100,69.4,73.1,70.1
20160422103000,199.5,194.25,48.6842,9,62.8,100,69.7,73.1,70.1
20160422104500,199.5,194.25,48.6842,9,72.9,100,69.8,73.1,70.1
20160422110000,199.5,194.25,48.6842,9,72.9,100,70.2,73.1,70.1
20160422111500,199.5,190.05,47.6316,9,59.6,100,69.8,73.1,70.1
20160422113000,199.5,190.05,47.6316,9,59.6,100,69.4,73.1,70.1
20160422114500,199.5,184.8,46.3158,9,64.7,100,69.4,73.1,70.1
20160422120000,199.5,190.05,47.6316,9,65.8,100,70.0,73.1,70.1
20160422121500,199.5,190.05,47.6316,9,65.8,100,70.2,73.1,70.1
20160422123000,199.5,196.35,49.2105,9,65.8,100,70.3,73.1,70.1
20160422124500,199.5,198.45,49.7368,9,59.6,0,70.4,73.1,70.1
20160422130000,199.5,198.45,49.7368,9,58.8,0,70.3,73.1,70.1
20160422131500,199.5,198.45,49.7368,9,58.8,0,70.2,73.1,70.1
20160422133000,199.5,198.45,49.7368,9,58.8,0,70.0,73.1,70.1
20160422134500,199.5,196.35,49.2105,9,58.8,100,69.8,73.1,70.1
20160422140000,199.5,194.25,48.6842,9,58.8,100,69.6,73.1,70.1
20160422141500,199.5,192.15,48.1579,9,59.9,100,69.4,73.1,70.1
20160422143000,199.5,186.9,46.8421,9,65.3,100,69.6,73.1,70.1
20160422144500,199.5,184.8,46.3158,9,65.3,100,69.8,73.1,70.1
20160422150000,199.5,182.7,45.7895,9,65.3,100,70.1,73.1,70.1
20160422151500,199.5,184.8,46.3158,9,65.3,100,70.3,73.1,70.1
20160422153000,199.5,184.8,46.3158,9,60.0,0,70.4,73.1,70.1
20160422154500,199.5,182.7,45.7895,9,60.0,0,70.5,73.1,70.1
20160422160000,199.5,186.9,46.8421,9,60.0,0,70.5,73.1,70.1
20160422161500,199.5,186.9,46.8421,9,60.0,0,70.6,73.1,70.1
20160422163000,199.5,196.35,49.2105,9,60.0,0,70.7,73.1,70.1
20160422164500,199.5,204.75,51.3158,9,59.2,0,70.7,73.1,70.1
20160422170000,199.5,204.75,51.3158,9,59.2,0,70.5,73.1,70.1
20160422171500,199.5,199.5,50.0,9,59.2,100,69.8,73.1,70.1
20160422173000,199.5,202.65,50.7895,9,59.2,100,69.5,73.1,70.1
20160422174500,199.5,202.65,50.7895,9,59.9,100,70.3,73.1,70.1
20160422180000,199.5,202.65,50.7895,9,59.9,0,70.5,73.1,70.1
20160422181500,199.5,202.65,50.7895,9,59.2,0,70.5,73.1,70.1
20160422183000,199.5,199.5,50.0,9,59.2,0,70.5,73.1,70.1
20160422184500,199.5,202.65,50.7895,9,59.2,0,70.5,73.1,70.1
20160422190000,199.5,202.65,50.7895,9,59.2,0,70.6,73.1,70.1
20160422191500,199.5,202.65,50.7895,9,59.9,0,70.6,73.1,70.1
20160422193000,199.5,202.65,50.7895,9,59.9,0,70.6,73.1,70.1
20160422194500,199.5,202.65,50.7895,9,59.9,0,70.6,73.1,70.1
20160422200000,199.5,202.65,50.7895,9,59.9,0,70.5,73.1,70.1
20160422201500,199.5,202.65,50.7895,9,59.9,0,70.5,73.1,70.1
20160422203000,199.5,202.65,50.7895,9,59.9,0,70.5,73.1,70.1
20160422204500,199.5,202.65,50.7895,9,59.9,0,70.5,73.1,70.1
20160422210000,199.5,202.65,50.7895,9,59.9,0,70.5,73.1,70.1
20160422211500,199.5,202.65,50.7895,9,59.9,0,70.4,73.1,70.1
20160422213000,199.5,202.65,50.7895,9,59.9,0,70.4,73.1,70.1
20160422214500,199.5,204.75,51.3158,9,59.9,0,70.4,73.1,70.1
20160422220000,199.5,202.65,50.7895,9,59.9,0,70.3,73.1,70.1
20160422221500,199.5,202.65,50.7895,9,59.9,0,70.3,73.1,70.1
20160422223000,199.5,202.65,50.7895,9,59.9,0,70.2,73.1,70.1
20160422224500,199.5,202.65,50.7895,9,59.9,0,70.2,73.1,70.1
20160422230000,199.5,202.65,50.7895,9,59.9,0,70.0,73.1,70.1
20160422231500,199.5,202.65,50.7895,9,59.9,0,70.0,73.1,70.1
20160422233000,199.5,204.75,51.3158,9,59.9,0,69.9,73.1,70.1
20160422234500,199.5,202.65,50.7895,9,59.9,0,69.9,73.1,70.1
20160423000000,199.5,204.75,51.3158,9,59.9,100,69.8,73.1,70.1
20160423001500,199.5,202.65,50.7895,9,59.9,100,69.8,73.1,70.1
20160423003000,199.5,204.75,51.3158,9,59.9,100,69.7,73.1,70.1
20160423004500,199.5,204.75,51.3158,9,59.9,100,69.7,73.1,70.1
20160423010000,199.5,204.75,51.3158,9,60.7,100,69.7,73.1,70.1
20160423011500,199.5,196.35,49.2105,4,79.7,100,69.9,73.1,70.1
20160423013000,199.5,208.95,52.3684,10,60.4,100,70.0,73.1,70.1
20160423014500,199.5,212.1,53.1579,10,59.7,100,69.9,73.1,70.1
20160423020000,199.5,212.1,53.1579,10,59.7,100,69.8,73.1,70.1
20160423021500,199.5,215.25,53.9474,10,59.7,100,69.7,73.1,70.1
20160423023000,199.5,211.05,52.8947,10,60.3,100,69.6,73.1,70.1
20160423024500,199.5,211.05,52.8947,10,65.8,100,69.4,73.1,70.1
20160423030000,199.5,211.05,52.8947,10,81.3,100,69.6,73.1,70.1
20160423031500,199.5,211.05,52.8947,10,80.4,100,69.7,73.1,70.1
20160423033000,199.5,211.05,52.8947,10,76.4,100,70.0,73.1,70.1
20160423034500,199.5,211.05,52.8947,10,82.5,100,70.2,73.1,70.1
20160423040000,199.5,215.25,53.9474,10,77.8,100,70.3,73.1,70.1
20160423041500,199.5,215.25,53.9474,10,60.4,0,70.3,73.1,70.1
20160423043000,199.5,215.25,53.9474,10,60.4,0,70.1,73.1,70.1
20160423044500,199.5,215.25,53.9474,10,60.4,100,69.8,73.1,70.1
20160423050000,199.5,215.25,53.9474,10,60.4,100,69.6,73.1,70.1
20160423051500,199.5,212.1,53.1579,10,60.4,100,69.3,73.1,70.1
20160423053000,199.5,212.1,53.1579,10,76.8,100,69.3,73.1,70.1
20160423054500,199.5,212.1,53.1579,10,87.4,100,69.4,73.1,70.1
20160423060000,199.5,212.1,53.1579,10,78.3,100,69.6,73.1,70.1
20160423061500,199.5,212.1,53.1579,10,84.9,100,69.8,73.1,70.1
20160423063000,199.5,212.1,53.1579,10,82.7,100,70.1,73.1,70.1
20160423064500,199.5,215.25,53.9474,10,78.7,100,70.2,73.1,70.1
20160423070000,199.5,212.1,53.1579,10,62.1,0,70.4,73.1,70.1
20160423071500,199.5,215.25,53.9474,10,60.4,0,70.2,73.1,70.1
20160423073000,199.5,215.25,53.9474,10,59.2,0,69.9,73.1,70.1
20160423074500,199.5,215.25,53.9474,10,59.2,100,69.6,73.1,70.1
20160423080000,199.5,215.25,53.9474,10,60.6,100,69.3,73.1,70.1
20160423081500,199.5,215.25,53.9474,10,83.0,100,69.3,73.1,70.1
20160423083000,199.5,215.25,53.9474,10,81.6,100,69.4,73.1,70.1
20160423084500,199.5,212.1,53.1579,10,79.6,100,69.6,73.1,70.1
20160423090000,199.5,215.25,53.9474,10,85.7,100,69.8,73.1,70.1
20160423091500,199.5,215.25,53.9474,10,78.7,100,70.1,73.1,70.1
20160423093000,199.5,215.25,53.9474,10,85.7,100,70.3,73.1,70.1
20160423094500,199.5,215.25,53.9474,10,60.0,0,70.3,73.1,70.1
20160423100000,199.5,215.25,53.9474,10,58.4,0,70.2,73.1,70.1
20160423101500,199.5,212.1,53.1579,9,58.4,0,69.9,73.1,70.1
20160423103000,199.5,212.1,53.1579,9,58.4,100,69.7,73.1,70.1
20160423104500,199.5,212.1,53.1579,9,59.1,100,69.4,73.1,70.1
20160423110000,199.5,212.1,53.1579,9,70.8,100,69.3,73.1,70.1
20160423111500,199.5,212.1,53.1579,9,80.7,100,69.4,73.1,70.1
20160423113000,199.5,204.75,51.3158,9,77.8,100,69.6,73.1,70.1
20160423114500,199.5,198.45,49.7368,9,84.3,100,69.9,73.1,70.1
20160423120000,199.5,196.35,49.2105,9,82.5,100,70.2,73.1,70.1
20160423121500,199.5,198.45,49.7368,9,64.4,0,70.4,73.1,70.1
20160423123000,199.5,198.45,49.7368,9,58.4,0,70.4,73.1,70.1
20160423124500,199.5,198.45,49.7368,9,58.4,0,70.2,73.1,70.1
20160423130000,199.5,202.65,50.7895,9,58.4,0,70.1,73.1,70.1
20160423131500,199.5,202.65,50.7895,9,58.4,0,69.9,73.1,70.1
20160423133000,199.5,202.65,50.7895,9,58.4,100,69.7,73.1,70.1
20160423134500,199.5,202.65,50.7895,9,58.4,100,69.6,73.1,70.1
20160423140000,199.5,202.65,50.7895,9,59.5,100,69.4,73.1,70.1
20160423141500,199.5,196.35,49.2105,9,78.7,100,69.4,73.1,70.1
20160423143000,199.5,196.35,49.2105,9,76.4,100,69.8,73.1,70.1
20160423144500,199.5,196.35,49.2105,9,76.4,100,70.0,73.1,70.1
20160423150000,199.5,194.25,48.6842,9,79.3,100,70.3,73.1,70.1
20160423151500,199.5,196.35,49.2105,9,59.2,0,70.5,73.1,70.1
20160423153000,199.5,194.25,48.6842,9,59.2,0,70.5,73.1,70.1
20160423154500,199.5,192.15,48.1579,9,59.2,0,70.5,73.1,70.1
20160423160000,199.5,194.25,48.6842,9,59.2,0,70.5,73.1,70.1
20160423161500,199.5,194.25,48.6842,9,59.2,0,70.5,73.1,70.1
20160423163000,199.5,192.15,48.1579,9,59.2,0,70.6,73.1,70.1
20160423164500,199.5,196.35,49.2105,9,59.2,0,70.6,73.1,70.1
20160423170000,199.5,194.25,48.6842,9,59.2,0,70.7,73.1,70.1
20160423171500,199.5,190.05,47.6316,9,59.2,0,70.7,73.1,70.1
20160423173000,199.5,192.15,48.1579,9,59.2,0,70.7,73.1,70.1
20160423174500,199.5,190.05,47.6316,9,59.2,0,70.7,73.1,70.1
20160423180000,199.5,192.15,48.1579,9,59.2,0,70.7,73.1,70.1
20160423181500,199.5,192.15,48.1579,9,59.2,0,70.6,73.1,70.1
20160423183000,199.5,192.15,48.1579,9,59.2,0,70.7,73.1,70.1
20160423184500,199.5,192.15,48.1579,9,59.2,0,70.7,73.1,70.1
20160423190000,199.5,190.05,47.6316,9,59.2,0,70.7,73.1,70.1
20160423191500,199.5,190.05,47.6316,9,59.2,0,70.7,73.1,70.1
20160423193000,199.5,192.15,48.1579,9,59.9,0,70.7,73.1,70.1
20160423194500,199.5,192.15,48.1579,9,59.9,0,70.7,73.1,70.1
20160423200000,199.5,192.15,48.1579,9,59.9,0,70.7,73.1,70.1
20160423201500,199.5,192.15,48.1579,9,59.9,0,70.7,73.1,70.1
20160423203000,199.5,190.05,47.6316,9,59.9,0,70.7,73.1,70.1
20160423204500,199.5,192.15,48.1579,9,59.9,0,70.7,73.1,70.1
20160423210000,199.5,190.05,47.6316,9,59.9,0,70.7,73.1,70.1
20160423211500,199.5,190.05,47.6316,9,59.9,0,70.7,73.1,70.1
20160423213000,199.5,190.05,47.6316,9,59.9,0,70.7,73.1,70.1
20160423214500,199.5,190.05,47.6316,9,59.9,0,70.7,73.1,70.1
20160423220000,199.5,190.05,47.6316,9,59.9,0,70.7,73.1,70.1
20160423221500,199.5,186.9,46.8421,9,59.9,0,70.6,73.1,70.1
20160423223000,199.5,190.05,47.6316,9,59.9,0,70.5,73.1,70.1
20160423224500,199.5,190.05,47.6316,9,59.9,0,70.5,73.1,70.1
20160423230000,199.5,190.05,47.6316,9,59.9,0,70.5,73.1,70.1
20160423231500,199.5,190.05,47.6316,9,59.9,0,70.5,73.1,70.1
20160423233000,199.5,186.9,46.8421,9,59.9,0,70.4,73.1,70.1
20160423234500,199.5,190.05,47.6316,9,59.9,0,70.4,73.1,70.1
20160424000000,199.5,190.05,47.6316,9,59.9,0,70.3,73.1,70.1
20160424001500,199.5,190.05,47.6316,9,59.9,0,70.2,73.1,70.1
20160424003000,199.5,190.05,47.6316,9,59.9,0,70.2,73.1,70.1
20160424004500,199.5,192.15,48.1579,9,59.9,0,70.0,73.1,70.1
20160424010000,199.5,190.05,47.6316,9,59.9,0,70.0,73.1,70.1
20160424011500,199.5,190.05,47.6316,9,59.9,0,69.9,73.1,70.1
20160424013000,199.5,190.05,47.6316,9,59.9,100,69.8,73.1,70.1
20160424014500,199.5,190.05,47.6316,9,59.9,100,69.7,73.1,70.1
20160424020000,199.5,192.15,48.1579,9,59.9,100,69.7,73.1,70.1
20160424021500,199.5,190.05,47.6316,9,60.7,100,69.6,73.1,70.1
20160424023000,199.5,190.05,47.6316,9,63.2,100,69.5,73.1,70.1
