PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160424024500,199.5,190.05,47.6316,9,73.9,100,69.6,73.1,70.1
20160424030000,199.5,190.05,47.6316,9,76.7,100,69.8,73.1,70.1
20160424031500,199.5,190.05,47.6316,9,80.6,100,70.0,73.1,70.1
20160424033000,199.5,190.05,47.6316,9,77.5,100,70.2,73.1,70.1
20160424034500,199.5,190.05,47.6316,9,76.2,100,70.4,73.1,70.1
20160424040000,199.5,192.15,48.1579,9,60.8,0,70.3,73.1,70.1
20160424041500,199.5,192.15,48.1579,9,60.8,0,70.2,73.1,70.1
20160424043000,199.5,194.25,48.6842,9,60.8,0,69.9,73.1,70.1
20160424044500,199.5,194.25,48.6842,9,60.0,100,69.8,73.1,70.1
20160424050000,199.5,194.25,48.6842,9,60.0,100,69.6,73.1,70.1
20160424051500,199.5,194.25,48.6842,9,61.5,100,69.3,73.1,70.1
20160424053000,199.5,194.25,48.6842,9,80.3,100,69.3,73.1,70.1
20160424054500,199.5,192.15,48.1579,9,80.3,100,69.6,73.1,70.1
20160424060000,199.5,192.15,48.1579,9,85.3,100,69.8,73.1,70.1
20160424061500,199.5,194.25,48.6842,9,80.6,100,70.0,73.1,70.1
20160424063000,199.5,194.25,48.6842,9,80.6,100,70.2,73.1,70.1
20160424064500,199.5,194.25,48.6842,9,63.2,0,70.4,73.1,70.1
20160424070000,199.5,194.25,48.6842,9,60.4,0,70.2,73.1,70.1
20160424071500,199.5,196.35,49.2105,9,60.4,0,69.9,73.1,70.1
20160424073000,199.5,196.35,49.2105,9,59.6,100,69.7,73.1,70.1
20160424074500,199.5,196.35,49.2105,9,60.3,100,69.4,73.1,70.1
20160424080000,199.5,196.35,49.2105,9,78.8,100,69.2,73.1,70.1
20160424081500,199.5,196.35,49.2105,9,82.5,100,69.4,73.1,70.1
20160424083000,199.5,196.35,49.2105,9,85.9,100,69.6,73.1,70.1
20160424084500,199.5,196.35,49.2105,9,78.6,100,69.8,73.1,70.1
20160424090000,199.5,194.25,48.6842,9,86.4,100,70.1,73.1,70.1
20160424091500,199.5,196.35,49.2105,9,81.0,100,70.3,73.1,70.1
20160424093000,199.5,194.25,48.6842,9,59.6,0,70.4,73.1,70.1
20160424094500,199.5,196.35,49.2105,9,58.8,0,70.2,73.1,70.1
20160424100000,199.5,196.35,49.2105,9,58.8,0,70.0,73.1,70.1
20160424101500,199.5,198.45,49.7368,9,58.8,100,69.8,73.1,70.1
20160424103000,199.5,196.35,49.2105,9,58.8,100,69.6,73.1,70.1
20160424104500,199.5,196.35,49.2105,9,59.6,100,69.4,73.1,70.1
20160424110000,199.5,196.35,49.2105,9,81.0,100,69.4,73.1,70.1
20160424111500,199.5,196.35,49.2105,9,81.0,100,69.6,73.1,70.1
20160424113000,199.5,194.25,48.6842,9,77.8,100,69.9,73.1,70.1
20160424114500,199.5,194.25,48.6842,9,84.9,100,70.2,73.1,70.1
20160424120000,199.5,194.25,48.6842,9,62.1,0,70.4,73.1,70.1
20160424121500,199.5,192.15,48.1579,9,58.8,0,70.4,73.1,70.1
20160424123000,199.5,194.25,48.6842,9,58.8,0,70.3,73.1,70.1
20160424124500,199.5,194.25,48.6842,9,58.8,0,70.2,73.1,70.1
20160424130000,199.5,192.15,48.1579,9,58.8,0,70.0,73.1,70.1
20160424131500,199.5,192.15,48.1579,9,58.8,0,69.9,73.1,70.1
20160424133000,199.5,194.25,48.6842,9,58.8,100,69.8,73.1,70.1
20160424134500,199.5,194.25,48.6842,9,61.9,100,69.0,73.1,70.1
20160424140000,199.5,190.05,47.6316,9,77.8,100,69.8,73.1,70.1
20160424141500,199.5,192.15,48.1579,9,70.4,100,70.0,73.1,70.1
20160424143000,199.5,186.9,46.8421,9,72.0,100,70.2,73.1,70.1
20160424144500,199.5,190.05,47.6316,9,73.4,100,70.4,73.1,70.1
20160424150000,199.5,190.05,47.6316,9,59.0,0,70.4,73.1,70.1
20160424151500,199.5,186.9,46.8421,9,59.0,0,70.4,73.1,70.1
20160424153000,199.5,186.9,46.8421,9,59.0,0,70.4,73.1,70.1
20160424154500,199.5,192.15,48.1579,10,59.0,0,70.4,73.1,70.1
20160424160000,199.5,190.05,47.6316,10,59.0,0,70.5,73.1,70.1
20160424161500,199.5,190.05,47.6316,10,59.0,0,70.5,73.1,70.1
20160424163000,199.5,192.15,48.1579,10,58.4,0,70.6,73.1,70.1
20160424164500,199.5,190.05,47.6316,10,58.4,0,70.7,73.1,70.1
20160424170000,199.5,192.15,48.1579,10,58.4,0,70.7,73.1,70.1
20160424171500,199.5,192.15,48.1579,10,59.1,0,70.7,73.1,70.1
20160424173000,199.5,190.05,47.6316,10,59.1,0,70.8,73.1,70.1
20160424174500,199.5,192.15,48.1579,10,59.1,0,70.8,73.1,70.1
20160424180000,199.5,190.05,47.6316,10,59.1,0,70.8,73.1,70.1
20160424181500,199.5,190.05,47.6316,10,59.1,0,70.8,73.1,70.1
20160424183000,199.5,192.15,48.1579,10,59.1,0,70.8,73.1,70.1
20160424184500,199.5,192.15,48.1579,10,59.1,0,70.8,73.1,70.1
20160424190000,199.5,192.15,48.1579,10,59.1,0,70.8,73.1,70.1
20160424191500,199.5,192.15,48.1579,10,59.1,0,70.8,73.1,70.1
20160424193000,199.5,192.15,48.1579,10,59.7,0,70.7,73.1,70.1
20160424194500,199.5,192.15,48.1579,10,59.7,0,70.7,73.1,70.1
20160424200000,199.5,192.15,48.1579,10,59.7,0,70.7,73.1,70.1
20160424201500,199.5,190.05,47.6316,10,59.7,0,70.7,73.1,70.1
20160424203000,199.5,190.05,47.6316,10,59.7,0,70.7,73.1,70.1
20160424204500,199.5,192.15,48.1579,10,59.7,0,70.7,73.1,70.1
20160424210000,199.5,190.05,47.6316,10,59.7,0,70.6,73.1,70.1
20160424211500,199.5,192.15,48.1579,10,59.7,0,70.5,73.1,70.1
20160424213000,199.5,192.15,48.1579,10,59.7,0,70.5,73.1,70.1
20160424214500,199.5,192.15,48.1579,10,59.7,0,70.5,73.1,70.1
20160424220000,199.5,192.15,48.1579,10,59.7,0,70.4,73.1,70.1
20160424221500,199.5,192.15,48.1579,10,59.7,0,70.4,73.1,70.1
20160424223000,199.5,190.05,47.6316,10,59.7,0,70.4,73.1,70.1
20160424224500,199.5,192.15,48.1579,10,59.7,0,70.3,73.1,70.1
20160424230000,199.5,192.15,48.1579,10,59.7,0,70.3,73.1,70.1
20160424231500,199.5,192.15,48.1579,10,59.7,0,70.2,73.1,70.1
20160424233000,199.5,194.25,48.6842,10,59.7,0,70.2,73.1,70.1
20160424234500,199.5,192.15,48.1579,10,59.7,0,70.0,73.1,70.1
20160425000000,199.5,190.05,47.6316,10,59.7,0,70.0,73.1,70.1
20160425001500,199.5,192.15,48.1579,10,59.7,0,69.9,73.1,70.1
20160425003000,199.5,192.15,48.1579,10,59.7,0,69.9,73.1,70.1
20160425004500,199.5,190.05,47.6316,10,59.7,100,69.8,73.1,70.1
20160425010000,199.5,192.15,48.1579,10,59.7,100,69.8,73.1,70.1
20160425011500,199.5,194.25,48.6842,10,59.7,100,69.7,73.1,70.1
20160425013000,199.5,192.15,48.1579,10,60.3,100,69.7,73.1,70.1
20160425014500,199.5,192.15,48.1579,10,60.3,100,69.7,73.1,70.1
20160425020000,199.5,192.15,48.1579,10,60.3,100,69.6,73.1,70.1
20160425021500,199.5,192.15,48.1579,10,65.8,100,69.6,73.1,70.1
20160425023000,199.5,192.15,48.1579,10,75.9,100,69.7,73.1,70.1
20160425024500,199.5,190.05,47.6316,10,81.5,100,70.0,73.1,70.1
20160425030000,199.5,192.15,48.1579,10,77.8,100,70.2,73.1,70.1
20160425031500,199.5,192.15,48.1579,10,67.8,0,70.4,73.1,70.1
20160425033000,199.5,192.15,48.1579,10,60.1,0,70.3,73.1,70.1
20160425034500,199.5,194.25,48.6842,10,60.1,0,70.2,73.1,70.1
20160425040000,199.5,194.25,48.6842,10,60.1,0,70.0,73.1,70.1
20160425041500,199.5,192.15,48.1579,10,60.1,100,69.8,73.1,70.1
20160425043000,199.5,192.15,48.1579,10,60.1,100,69.7,73.1,70.1
20160425044500,199.5,194.25,48.6842,10,60.1,100,69.5,73.1,70.1
20160425050000,199.5,194.25,48.6842,10,65.4,100,69.3,73.1,70.1
20160425051500,199.5,194.25,48.6842,10,77.8,100,69.6,73.1,70.1
20160425053000,199.5,194.25,48.6842,10,86.1,100,69.7,73.1,70.1
20160425054500,199.5,194.25,48.6842,10,78.9,100,70.0,73.1,70.1
20160425060000,199.5,194.25,48.6842,10,83.3,100,70.2,73.1,70.1
20160425061500,199.5,196.35,49.2105,10,62.4,0,70.4,73.1,70.1
20160425063000,199.5,196.35,49.2105,10,60.0,0,70.3,73.1,70.1
20160425064500,199.5,198.45,49.7368,10,60.0,0,70.0,73.1,70.1
20160425070000,199.5,198.45,49.7368,10,60.0,100,69.8,73.1,70.1
20160425071500,199.5,198.45,49.7368,10,60.0,100,69.7,73.1,70.1
20160425073000,199.5,196.35,49.2105,10,68.1,100,68.8,73.1,70.1
20160425074500,199.5,198.45,49.7368,10,79.6,100,69.5,73.1,70.1
20160425080000,199.5,196.35,49.2105,10,85.6,100,69.9,73.1,70.1
20160425081500,199.5,192.15,48.1579,10,81.6,100,70.3,73.1,70.1
20160425083000,199.5,194.25,48.6842,10,59.5,100,69.0,73.1,70.1
20160425084500,199.5,194.25,48.6842,10,71.6,100,69.4,73.1,70.1
20160425090000,199.5,194.25,48.6842,10,71.6,100,69.8,73.1,70.1
20160425091500,199.5,192.15,48.1579,10,72.5,100,69.8,73.1,70.1
20160425093000,199.5,190.05,47.6316,10,72.5,100,69.8,73.1,70.1
20160425094500,199.5,192.15,48.1579,10,72.5,100,69.9,73.1,70.1
20160425100000,199.5,190.05,47.6316,10,72.5,100,70.0,73.1,70.1
20160425101500,199.5,186.9,46.8421,10,75.3,100,69.8,73.1,70.1
20160425103000,199.5,192.15,48.1579,10,75.3,100,70.1,73.1,70.1
20160425104500,199.5,192.15,48.1579,10,72.4,100,70.2,73.1,70.1
20160425110000,199.5,192.15,48.1579,10,71.6,100,70.3,73.1,70.1
20160425111500,199.5,190.05,47.6316,10,59.6,0,70.3,73.1,70.1
20160425113000,199.5,190.05,47.6316,10,59.6,0,70.2,73.1,70.1
20160425114500,199.5,186.9,46.8421,10,59.6,100,69.8,73.1,70.1
20160425120000,199.5,192.15,48.1579,10,59.6,100,69.8,73.1,70.1
20160425121500,199.5,196.35,49.2105,10,59.6,100,69.9,73.1,70.1
20160425123000,199.5,206.85,51.8421,10,59.6,100,69.9,73.1,70.1
20160425124500,199.5,208.95,52.3684,10,58.8,100,69.8,73.1,70.1
20160425130000,199.5,206.85,51.8421,10,58.8,100,69.8,73.1,70.1
20160425131500,199.5,204.75,51.3158,10,61.5,100,69.7,73.1,70.1
20160425133000,199.5,204.75,51.3158,10,73.0,100,70.0,73.1,70.1
20160425134500,199.5,199.5,50.0,10,74.0,100,69.8,73.1,70.1
20160425140000,199.5,202.65,50.7895,10,70.6,100,70.3,73.1,70.1
20160425141500,199.5,196.35,49.2105,10,59.2,0,70.6,73.1,70.1
20160425143000,199.5,196.35,49.2105,10,59.2,0,70.8,73.1,70.1
20160425144500,199.5,192.15,48.1579,10,59.2,0,70.9,73.1,70.1
20160425150000,199.5,192.15,48.1579,10,59.2,0,71.2,73.1,70.1
20160425151500,199.5,190.05,47.6316,10,59.2,0,71.3,73.1,70.1
20160425153000,199.5,190.05,47.6316,10,59.2,0,71.4,73.1,70.1
20160425154500,199.5,192.15,48.1579,10,59.2,0,71.6,73.1,70.1
20160425160000,199.5,196.35,49.2105,10,59.2,0,71.7,73.1,70.1
20160425161500,199.5,199.5,50.0,10,59.2,0,71.7,73.1,70.1
20160425163000,199.5,206.85,51.8421,10,59.2,0,71.9,73.1,70.1
20160425164500,199.5,206.85,51.8421,10,59.2,0,72.1,73.1,70.1
20160425170000,199.5,208.95,52.3684,10,59.2,0,72.2,73.1,70.1
20160425171500,199.5,208.95,52.3684,10,59.2,0,72.3,73.1,70.1
20160425173000,199.5,208.95,52.3684,10,59.2,0,72.3,73.1,70.1
20160425174500,199.5,204.75,51.3158,10,59.2,0,72.3,73.1,70.1
20160425180000,199.5,206.85,51.8421,10,59.2,0,72.2,73.1,70.1
20160425181500,199.5,206.85,51.8421,10,59.2,0,72.2,73.0,70.0
20160425183000,199.5,206.85,51.8421,10,59.2,0,72.1,73.1,70.1
20160425184500,199.5,206.85,51.8421,10,59.2,0,72.1,73.1,70.1
20160425190000,199.5,206.85,51.8421,10,59.2,0,72.0,73.0,70.0
20160425191500,199.5,206.85,51.8421,10,59.2,0,71.9,73.0,70.0
20160425193000,199.5,208.95,52.3684,10,59.2,0,71.9,72.9,69.9
20160425194500,199.5,206.85,51.8421,10,59.2,0,71.9,73.1,70.1
20160425200000,199.5,206.85,51.8421,10,59.2,0,71.8,73.1,70.1
20160425201500,199.5,206.85,51.8421,10,59.2,0,71.8,73.1,70.1
20160425203000,199.5,208.95,52.3684,10,59.2,0,71.8,73.1,70.1
20160425204500,199.5,206.85,51.8421,10,59.2,0,71.8,73.1,70.1
20160425210000,199.5,206.85,51.8421,10,59.2,0,71.7,73.1,70.1
20160425211500,199.5,206.85,51.8421,10,59.2,0,71.7,73.1,70.1
20160425213000,199.5,204.75,51.3158,10,60.3,0,71.7,73.1,70.1
20160425214500,199.5,206.85,51.8421,10,59.6,0,71.7,73.1,70.1
20160425220000,199.5,206.85,51.8421,10,59.6,0,71.7,73.1,70.1
20160425221500,199.5,206.85,51.8421,10,59.6,0,71.7,73.1,70.1
20160425223000,199.5,208.95,52.3684,10,59.6,0,71.6,73.1,70.1
20160425224500,199.5,206.85,51.8421,10,59.6,0,71.6,73.1,70.1
20160425230000,199.5,204.75,51.3158,10,59.6,0,71.5,73.1,70.1
20160425231500,199.5,206.85,51.8421,10,59.6,0,71.4,73.1,70.1
20160425233000,199.5,204.75,51.3158,10,59.6,0,71.4,73.1,70.1
20160425234500,199.5,206.85,51.8421,10,59.6,0,71.3,73.1,70.1
20160426000000,199.5,204.75,51.3158,10,59.6,0,71.3,73.1,70.1
20160426001500,199.5,204.75,51.3158,10,59.6,0,71.2,73.1,70.1
20160426003000,199.5,204.75,51.3158,10,59.6,0,71.1,73.1,70.1
20160426004500,199.5,204.75,51.3158,10,59.6,0,71.0,73.1,70.1
20160426010000,199.5,204.75,51.3158,10,59.6,0,71.0,73.1,70.1
20160426011500,199.5,204.75,51.3158,10,59.6,0,70.9,73.1,70.1
20160426013000,199.5,204.75,51.3158,10,59.6,0,70.8,73.1,70.1
20160426014500,199.5,206.85,51.8421,10,59.6,0,70.8,73.1,70.1
20160426020000,199.5,204.75,51.3158,10,59.6,0,70.7,73.1,70.1
20160426021500,199.5,204.75,51.3158,10,59.6,0,70.7,73.1,70.1
20160426023000,199.5,204.75,51.3158,10,59.6,0,70.5,73.1,70.1
20160426024500,199.5,204.75,51.3158,10,59.6,0,70.5,73.1,70.1
20160426030000,199.5,206.85,51.8421,10,59.6,0,70.4,73.1,70.1
20160426031500,199.5,204.75,51.3158,10,59.6,0,70.3,73.1,70.1
20160426033000,199.5,206.85,51.8421,10,59.6,0,70.3,73.1,70.1
20160426034500,199.5,204.75,51.3158,10,59.6,0,70.2,73.1,70.1
20160426040000,199.5,206.85,51.8421,10,59.6,0,70.1,73.1,70.1
20160426041500,199.5,206.85,51.8421,10,59.6,0,70.0,73.1,70.1
20160426043000,199.5,204.75,51.3158,10,59.6,0,70.0,73.1,70.1
20160426044500,199.5,204.75,51.3158,10,59.6,0,69.9,73.1,70.1
20160426050000,199.5,204.75,51.3158,10,59.6,100,69.8,73.1,70.1
20160426051500,199.5,204.75,51.3158,10,59.6,100,69.8,73.1,70.1
20160426053000,199.5,204.75,51.3158,10,59.6,100,69.7,73.1,70.1
20160426054500,199.5,204.75,51.3158,10,59.6,100,69.7,73.1,70.1
20160426060000,199.5,206.85,51.8421,10,60.2,100,69.6,73.1,70.1
20160426061500,199.5,206.85,51.8421,10,62.4,100,69.6,73.1,70.1
20160426063000,199.5,206.85,51.8421,10,73.8,100,69.6,73.1,70.1
20160426064500,199.5,204.75,51.3158,10,75.2,100,69.8,73.1,70.1
20160426070000,199.5,202.65,50.7895,10,80.1,100,70.1,73.1,70.1
20160426071500,199.5,204.75,51.3158,10,77.8,100,70.4,73.1,70.1
20160426073000,199.5,206.85,51.8421,10,60.0,0,70.4,73.1,70.1
20160426074500,199.5,204.75,51.3158,10,59.2,100,69.7,73.1,70.1
20160426080000,199.5,204.75,51.3158,10,60.3,100,69.3,73.1,70.1
20160426081500,199.5,202.65,50.7895,10,83.1,100,69.5,73.1,70.1
20160426083000,199.5,199.5,50.0,10,75.2,100,70.1,73.1,70.1
20160426084500,199.5,199.5,50.0,10,74.0,100,70.3,73.1,70.1
20160426090000,199.5,199.5,50.0,10,59.2,0,70.3,73.1,70.1
20160426091500,199.5,202.65,50.7895,10,59.2,0,70.2,73.1,70.1
20160426093000,199.5,202.65,50.7895,10,59.2,100,69.8,73.1,70.1
20160426094500,199.5,199.5,50.0,10,59.2,100,69.3,73.1,70.1
20160426100000,199.5,199.5,50.0,10,62.0,100,69.7,73.1,70.1
20160426101500,199.5,190.05,47.6316,10,62.0,100,70.0,73.1,70.1
20160426103000,199.5,184.8,46.3158,10,62.0,100,70.2,73.1,70.1
20160426104500,199.5,190.05,47.6316,10,60.8,100,70.3,73.1,70.1
20160426110000,199.5,192.15,48.1579,10,58.8,0,70.5,73.1,70.1
20160426111500,199.5,190.05,47.6316,10,58.8,0,70.5,73.1,70.1
20160426113000,199.5,192.15,48.1579,10,58.8,0,70.5,73.1,70.1
20160426114500,199.5,194.25,48.6842,10,58.8,0,70.5,73.1,70.1
20160426120000,199.5,198.45,49.7368,10,58.8,0,70.4,73.1,70.1
20160426121500,199.5,202.65,50.7895,10,58.8,0,70.4,73.1,70.1
20160426123000,199.5,204.75,51.3158,10,58.8,100,69.4,73.1,70.1
20160426124500,199.5,211.05,52.8947,10,58.8,100,69.8,73.1,70.1
20160426130000,199.5,211.05,52.8947,10,58.8,100,69.9,73.1,70.1
20160426131500,199.5,202.65,50.7895,10,58.8,100,69.7,73.1,70.1
20160426133000,199.5,204.75,51.3158,10,58.8,100,69.6,73.1,70.1
20160426134500,199.5,204.75,51.3158,10,58.8,100,69.6,73.1,70.1
20160426140000,199.5,208.95,52.3684,10,61.2,100,69.9,73.1,70.1
20160426141500,199.5,212.1,53.1579,10,60.5,100,70.3,73.1,70.1
20160426143000,199.5,215.25,53.9474,10,58.4,0,70.8,73.1,70.1
20160426144500,199.5,212.1,53.1579,10,57.6,0,71.0,73.1,70.1
20160426150000,199.5,212.1,53.1579,10,58.7,0,71.0,73.1,70.1
20160426151500,199.5,212.1,53.1579,10,58.0,0,70.4,73.1,70.1
20160426153000,199.5,215.25,53.9474,10,58.0,0,70.9,73.1,70.1
20160426154500,199.5,212.1,53.1579,10,58.0,0,71.0,73.1,70.1
20160426160000,199.5,206.85,51.8421,10,58.7,0,71.0,73.1,70.1
20160426161500,199.5,208.95,52.3684,10,58.7,0,71.0,73.1,70.1
20160426163000,199.5,212.1,53.1579,10,58.0,0,71.0,73.1,70.1
20160426164500,199.5,212.1,53.1579,10,58.0,0,71.2,73.1,70.1
20160426170000,199.5,212.1,53.1579,10,58.0,0,71.3,73.1,70.1
20160426171500,199.5,212.1,53.1579,10,58.0,0,71.2,73.1,70.1
20160426173000,199.5,208.95,52.3684,10,58.0,0,71.2,73.1,70.1
20160426174500,199.5,208.95,52.3684,10,57.3,0,71.2,73.1,70.1
20160426180000,199.5,211.05,52.8947,10,57.3,0,71.2,73.1,70.1
20160426181500,199.5,211.05,52.8947,10,57.3,0,71.2,73.1,70.1
20160426183000,199.5,211.05,52.8947,10,57.3,0,71.2,73.1,70.1
20160426184500,199.5,211.05,52.8947,10,57.3,0,71.1,73.1,70.1
20160426190000,199.5,211.05,52.8947,10,57.3,0,71.0,73.1,70.1
20160426191500,199.5,211.05,52.8947,10,57.3,0,71.0,73.1,70.1
20160426193000,199.5,211.05,52.8947,10,57.3,0,70.9,73.1,70.1
20160426194500,199.5,211.05,52.8947,10,57.3,0,70.9,73.1,70.1
20160426200000,199.5,206.85,51.8421,10,57.3,0,70.8,73.1,70.1
20160426201500,199.5,208.95,52.3684,10,57.9,0,70.8,73.1,70.1
20160426203000,199.5,206.85,51.8421,10,57.9,0,70.7,73.1,70.1
20160426204500,199.5,208.95,52.3684,10,57.9,0,70.7,73.1,70.1
20160426210000,199.5,208.95,52.3684,10,57.9,0,70.5,73.1,70.1
20160426211500,199.5,208.95,52.3684,10,57.9,0,70.5,73.1,70.1
20160426213000,199.5,208.95,52.3684,10,58.7,0,70.5,73.1,70.1
20160426214500,199.5,211.05,52.8947,10,59.5,0,70.5,73.1,70.1
20160426220000,199.5,211.05,52.8947,10,59.5,0,70.4,73.1,70.1
20160426221500,199.5,211.05,52.8947,10,59.5,0,70.4,73.1,70.1
20160426223000,199.5,211.05,52.8947,10,59.5,0,70.5,73.1,70.1
20160426224500,199.5,211.05,52.8947,10,58.8,0,70.4,73.1,70.1
20160426230000,199.5,211.05,52.8947,10,58.8,0,70.4,73.1,70.1
20160426231500,199.5,211.05,52.8947,10,58.8,0,70.4,73.1,70.1
20160426233000,199.5,211.05,52.8947,10,58.8,0,70.4,73.1,70.1
20160426234500,199.5,211.05,52.8947,10,58.8,0,70.4,73.1,70.1
20160427000000,199.5,211.05,52.8947,10,58.8,0,70.4,73.1,70.1
20160427001500,199.5,211.05,52.8947,10,58.8,0,70.4,73.1,70.1
20160427003000,199.5,211.05,52.8947,10,58.8,0,70.4,73.1,70.1
20160427004500,199.5,211.05,52.8947,10,58.8,0,70.4,73.1,70.1
20160427010000,199.5,211.05,52.8947,10,58.8,0,70.3,73.1,70.1
20160427011500,199.5,211.05,52.8947,8,58.8,0,70.3,73.2,70.2
20160427013000,199.5,194.25,48.6842,9,59.6,0,70.3,73.2,70.2
20160427014500,199.5,199.5,50.0,9,59.6,0,70.3,73.1,70.1
20160427020000,199.5,199.5,50.0,9,59.6,0,70.3,73.1,70.1
20160427021500,199.5,199.5,50.0,9,59.6,0,70.3,73.1,70.1
20160427023000,199.5,199.5,50.0,9,59.6,0,70.3,73.1,70.1
20160427024500,199.5,199.5,50.0,9,59.6,0,70.3,73.1,70.1
20160427030000,199.5,199.5,50.0,9,59.6,0,70.2,73.1,70.1
20160427031500,199.5,199.5,50.0,9,59.6,0,70.2,73.1,70.1
20160427033000,199.5,202.65,50.7895,9,59.6,0,70.2,73.1,70.1
20160427034500,199.5,202.65,50.7895,9,59.6,0,70.2,73.1,70.1
20160427040000,199.5,199.5,50.0,9,59.6,0,70.1,73.1,70.1
20160427041500,199.5,199.5,50.0,9,59.6,0,70.0,73.1,70.1
20160427043000,199.5,199.5,50.0,9,59.6,0,70.0,73.1,70.1
20160427044500,199.5,199.5,50.0,9,59.6,0,70.0,73.1,70.1
20160427050000,199.5,202.65,50.7895,9,59.6,0,69.9,73.1,70.1
20160427051500,199.5,202.65,50.7895,9,59.6,0,69.9,73.1,70.1
20160427053000,199.5,199.5,50.0,9,58.8,0,69.9,73.1,70.1
20160427054500,199.5,199.5,50.0,9,58.8,100,69.8,73.1,70.1
20160427060000,199.5,202.65,50.7895,9,58.8,100,69.8,73.1,70.1
20160427061500,199.5,199.5,50.0,9,58.8,100,69.8,73.1,70.1
20160427063000,199.5,199.5,50.0,9,58.8,100,69.8,73.1,70.1
20160427064500,199.5,199.5,50.0,9,59.9,100,69.7,73.1,70.1
20160427070000,199.5,199.5,50.0,9,59.9,100,69.7,73.1,70.1
20160427071500,199.5,199.5,50.0,9,60.7,100,69.7,73.1,70.1
20160427073000,199.5,199.5,50.0,9,60.7,100,69.7,73.1,70.1
20160427074500,199.5,202.65,50.7895,9,64.8,100,69.7,73.1,70.1
20160427080000,199.5,192.15,48.1579,9,66.8,100,69.8,73.1,70.1
20160427081500,199.5,192.15,48.1579,9,66.8,100,69.9,73.1,70.1
20160427083000,199.5,190.05,47.6316,9,78.2,100,69.8,73.1,70.1
20160427084500,199.5,186.9,46.8421,9,76.9,0,70.4,73.1,70.1
20160427090000,199.5,190.05,47.6316,9,60.4,0,70.0,73.1,70.1
20160427091500,199.5,190.05,47.6316,9,60.4,100,69.8,73.1,70.1
20160427093000,199.5,184.8,46.3158,9,60.4,100,69.8,73.1,70.1
20160427094500,199.5,194.25,48.6842,9,59.5,100,69.9,73.1,70.1
20160427100000,199.5,184.8,46.3158,9,59.5,100,70.1,73.1,70.1
20160427101500,199.5,196.35,49.2105,9,59.5,100,70.2,73.1,70.1
20160427103000,199.5,196.35,49.2105,9,59.5,100,70.0,73.1,70.1
20160427104500,199.5,192.15,48.1579,9,59.5,100,70.2,73.1,70.1
20160427110000,199.5,190.05,47.6316,9,59.5,100,70.3,73.1,70.1
20160427111500,199.5,204.75,51.3158,9,59.5,100,70.2,73.1,70.1
20160427113000,199.5,204.75,51.3158,9,59.5,100,69.7,73.1,70.1
20160427114500,199.5,202.65,50.7895,9,59.5,100,69.9,73.1,70.1
20160427120000,199.5,199.5,50.0,9,60.6,100,69.6,73.1,70.1
20160427121500,199.5,199.5,50.0,9,62.8,100,69.6,73.1,70.1
20160427123000,199.5,192.15,48.1579,9,69.5,100,69.7,73.1,70.1
20160427124500,199.5,192.15,48.1579,9,72.4,100,70.0,73.1,70.1
20160427130000,199.5,196.35,49.2105,9,72.4,100,70.2,73.1,70.1
20160427131500,199.5,196.35,49.2105,9,67.0,0,70.4,73.1,70.1
20160427133000,199.5,198.45,49.7368,9,59.6,0,70.1,73.1,70.1
20160427134500,199.5,198.45,49.7368,9,59.6,0,70.3,73.1,70.1
20160427140000,199.5,196.35,49.2105,9,60.3,100,68.9,73.1,70.1
20160427141500,199.5,199.5,50.0,9,65.3,100,69.4,73.1,70.1
20160427143000,199.5,199.5,50.0,9,75.9,100,70.0,73.1,70.1
20160427144500,199.5,199.5,50.0,9,62.0,0,70.5,73.1,70.1
20160427150000,199.5,199.5,50.0,9,59.6,0,70.7,73.1,70.1
20160427151500,199.5,194.25,48.6842,9,59.6,0,70.7,73.1,70.1
20160427153000,199.5,194.25,48.6842,9,59.6,0,70.7,73.1,70.1
20160427154500,199.5,194.25,48.6842,9,59.6,0,70.7,73.1,70.1
20160427160000,199.5,190.05,47.6316,9,59.6,0,70.7,73.1,70.1
20160427161500,199.5,186.9,46.8421,9,59.6,0,70.8,73.1,70.1
20160427163000,199.5,190.05,47.6316,9,59.6,0,70.8,73.1,70.1
20160427164500,199.5,192.15,48.1579,9,59.6,0,70.9,73.1,70.1
20160427170000,199.5,199.5,50.0,9,58.8,0,70.8,73.1,70.1
20160427171500,199.5,204.75,51.3158,9,58.8,0,70.9,73.1,70.1
20160427173000,199.5,204.75,51.3158,9,58.8,0,71.0,73.1,70.1
20160427174500,199.5,204.75,51.3158,9,58.8,0,71.0,73.1,70.1
20160427180000,199.5,204.75,51.3158,9,58.8,0,71.0,73.1,70.1
20160427181500,199.5,202.65,50.7895,9,58.8,0,70.9,73.1,70.1
20160427183000,199.5,204.75,51.3158,9,59.5,0,70.8,73.1,70.1
20160427184500,199.5,202.65,50.7895,9,59.5,0,70.8,73.1,70.1
20160427190000,199.5,204.75,51.3158,9,59.5,0,70.8,73.1,70.1
20160427191500,199.5,204.75,51.3158,9,59.5,0,70.8,73.1,70.1
20160427193000,199.5,204.75,51.3158,9,59.5,0,70.7,73.1,70.1
20160427194500,199.5,204.75,51.3158,9,59.5,0,70.7,73.1,70.1
20160427200000,199.5,202.65,50.7895,9,59.5,0,70.6,73.1,70.1
20160427201500,199.5,204.75,51.3158,9,59.5,0,70.5,73.1,70.1
20160427203000,199.5,202.65,50.7895,9,59.5,0,70.5,73.1,70.1
20160427204500,199.5,204.75,51.3158,9,59.5,0,70.5,73.1,70.1
20160427210000,199.5,202.65,50.7895,9,59.5,0,70.4,73.1,70.1
20160427211500,199.5,202.65,50.7895,9,59.5,0,70.3,73.1,70.1
20160427213000,199.5,202.65,50.7895,9,59.5,0,70.3,73.1,70.1
20160427214500,199.5,204.75,51.3158,9,59.5,0,70.3,73.1,70.1
20160427220000,199.5,204.75,51.3158,9,59.5,0,70.2,73.1,70.1
20160427221500,199.5,204.75,51.3158,9,59.5,0,70.2,73.1,70.1
20160427223000,199.5,204.75,51.3158,9,59.5,0,70.1,73.1,70.1
20160427224500,199.5,204.75,51.3158,9,59.5,0,70.0,73.1,70.1
20160427230000,199.5,202.65,50.7895,9,59.5,0,70.0,73.1,70.1
20160427231500,199.5,204.75,51.3158,9,59.5,0,69.9,73.1,70.1
20160427233000,199.5,202.65,50.7895,9,59.5,0,69.9,73.1,70.1
20160427234500,199.5,204.75,51.3158,9,59.5,100,69.8,73.1,70.1
20160428000000,199.5,204.75,51.3158,9,59.5,100,69.8,73.1,70.1
20160428001500,199.5,206.85,51.8421,9,59.5,100,69.7,73.1,70.1
20160428003000,199.5,202.65,50.7895,9,59.5,100,69.7,73.1,70.1
20160428004500,199.5,206.85,51.8421,9,59.5,100,69.7,73.1,70.1
20160428010000,199.5,204.75,51.3158,9,60.3,100,69.6,73.1,70.1
20160428011500,199.5,204.75,51.3158,9,64.0,100,69.6,73.1,70.1
20160428013000,199.5,202.65,50.7895,9,72.4,100,69.7,73.1,70.1
20160428014500,199.5,204.75,51.3158,9,72.4,100,69.9,73.1,70.1
20160428020000,199.5,204.75,51.3158,9,72.4,100,70.1,73.1,70.1
20160428021500,199.5,202.65,50.7895,9,72.4,100,70.3,73.1,70.1
20160428023000,199.5,204.75,51.3158,9,65.3,0,70.4,73.1,70.1
20160428024500,199.5,202.65,50.7895,9,59.5,0,70.3,73.1,70.1
20160428030000,199.5,206.85,51.8421,9,59.5,0,70.2,73.1,70.1
20160428031500,199.5,202.65,50.7895,9,59.5,0,70.1,73.1,70.1
20160428033000,199.5,204.75,51.3158,9,59.5,0,70.0,73.1,70.1
20160428034500,199.5,204.75,51.3158,9,59.5,0,69.9,73.1,70.1
20160428040000,199.5,206.85,51.8421,9,59.5,100,69.8,73.1,70.1
20160428041500,199.5,204.75,51.3158,9,59.5,100,69.7,73.1,70.1
20160428043000,199.5,204.75,51.3158,9,59.5,100,69.7,73.1,70.1
20160428044500,199.5,204.75,51.3158,9,59.5,100,69.6,73.1,70.1
20160428050000,199.5,204.75,51.3158,9,60.3,100,69.6,73.1,70.1
20160428051500,199.5,206.85,51.8421,9,74.3,100,69.6,73.1,70.1
20160428053000,199.5,204.75,51.3158,9,75.4,100,69.8,73.1,70.1
20160428054500,199.5,204.75,51.3158,9,75.4,100,70.0,73.1,70.1
20160428060000,199.5,204.75,51.3158,9,75.4,100,70.2,73.1,70.1
20160428061500,199.5,204.75,51.3158,9,65.3,0,70.3,73.0,70.0
20160428063000,199.5,204.75,51.3158,9,60.0,0,70.3,73.0,70.0
20160428064500,199.5,204.75,51.3158,9,60.0,0,70.2,73.0,70.0
20160428070000,199.5,204.75,51.3158,9,60.0,0,70.0,73.0,70.0
20160428071500,199.5,204.75,51.3158,9,60.0,0,69.9,73.1,70.1
20160428073000,199.5,204.75,51.3158,9,60.0,100,69.8,73.1,70.1
20160428074500,199.5,192.15,48.1579,9,60.0,100,69.2,73.1,70.1
20160428080000,199.5,194.25,48.6842,9,77.4,100,69.4,73.1,70.1
20160428081500,199.5,192.15,48.1579,9,78.2,100,69.9,73.1,70.1
20160428083000,199.5,199.5,50.0,9,77.3,100,70.3,73.1,70.1
20160428084500,199.5,199.5,50.0,9,77.3,100,70.3,73.1,70.1
20160428090000,199.5,199.5,50.0,9,60.8,0,70.4,73.1,70.1
20160428091500,199.5,199.5,50.0,9,59.6,0,70.1,73.1,70.1
20160428093000,199.5,199.5,50.0,9,59.6,100,69.8,73.1,70.1
20160428094500,199.5,199.5,50.0,9,59.6,100,69.9,73.1,70.1
20160428100000,199.5,199.5,50.0,9,59.6,100,70.0,73.1,70.1
20160428101500,199.5,196.35,49.2105,9,59.6,100,68.9,73.1,70.1
20160428103000,199.5,194.25,48.6842,9,64.4,100,69.4,73.1,70.1
20160428104500,199.5,194.25,48.6842,9,70.6,100,70.1,73.1,70.1
20160428110000,199.5,192.15,48.1579,9,70.6,100,70.3,73.1,70.1
20160428111500,199.5,192.15,48.1579,9,60.4,0,70.5,73.1,70.1
20160428113000,199.5,192.15,48.1579,9,59.2,0,70.5,73.1,70.1
20160428114500,199.5,194.25,48.6842,9,59.2,0,70.3,73.1,70.1
20160428120000,199.5,194.25,48.6842,9,59.2,0,70.3,73.1,70.1
20160428121500,199.5,194.25,48.6842,9,58.4,0,70.1,73.1,70.1
20160428123000,199.5,194.25,48.6842,9,59.1,0,70.0,73.1,70.1
20160428124500,199.5,192.15,48.1579,9,59.1,0,70.1,73.1,70.1
20160428130000,199.5,194.25,48.6842,9,58.4,0,70.2,73.1,70.1
20160428131500,199.5,192.15,48.1579,9,59.1,0,70.2,73.1,70.1
20160428133000,199.5,186.9,46.8421,9,59.1,0,70.1,73.1,70.1
20160428134500,199.5,184.8,46.3158,9,59.1,0,70.2,73.1,70.1
20160428140000,199.5,186.9,46.8421,9,59.1,0,70.3,73.1,70.1
20160428141500,199.5,192.15,48.1579,9,58.0,0,70.4,73.1,70.1
20160428143000,199.5,198.45,49.7368,9,58.0,0,70.3,73.1,70.1
20160428144500,199.5,198.45,49.7368,9,58.0,0,70.3,73.1,70.1
20160428150000,199.5,198.45,49.7368,9,58.0,0,70.2,73.1,70.1
20160428151500,199.5,366.45,91.8421,21,56.8,0,69.0,68.0,64.9
20160428153000,199.5,182.7,45.7895,9,88.4,100,69.5,72.7,69.7
20160428154500,199.5,194.25,48.6842,9,60.0,0,69.8,72.7,69.7
20160428160000,199.5,186.9,46.8421,9,58.4,100,69.4,72.7,69.7
20160428161500,199.5,186.9,46.8421,9,59.1,100,69.5,72.7,69.7
20160428163000,199.5,186.9,46.8421,9,59.1,100,69.3,72.7,69.7
20160428164500,199.5,186.9,46.8421,9,60.0,100,69.2,72.7,69.7
20160428170000,199.5,186.9,46.8421,9,60.0,100,69.2,72.7,69.7
20160428171500,199.5,186.9,46.8421,9,61.5,100,69.3,72.7,69.7
20160428173000,199.5,190.05,47.6316,9,63.2,100,69.4,72.7,69.7
20160428174500,199.5,190.05,47.6316,9,64.9,100,70.0,72.7,69.7
20160428180000,199.5,204.75,51.3158,10,60.0,0,70.2,72.5,69.5
20160428181500,199.5,211.05,52.8947,10,60.0,0,70.4,72.4,69.4
20160428183000,199.5,211.05,52.8947,10,60.0,0,70.5,72.3,69.3
20160428184500,199.5,211.05,52.8947,10,59.1,0,70.6,72.3,69.3
20160428190000,199.5,211.05,52.8947,10,59.1,0,70.7,72.3,69.3
20160428191500,199.5,211.05,52.8947,10,59.1,0,70.7,72.3,69.3
20160428193000,199.5,211.05,52.8947,10,59.1,0,70.7,72.3,69.3
20160428194500,199.5,211.05,52.8947,10,59.1,0,70.7,72.3,69.3
20160428200000,199.5,206.85,51.8421,10,59.9,0,70.0,72.3,69.3
20160428201500,199.5,212.1,53.1579,10,59.9,0,70.7,72.3,69.3
20160428203000,199.5,212.1,53.1579,10,59.2,0,70.8,72.3,69.3
20160428204500,199.5,212.1,53.1579,10,59.2,0,70.7,72.3,69.3
20160428210000,199.5,212.1,53.1579,10,59.2,0,70.7,72.3,69.3
20160428211500,199.5,212.1,53.1579,10,59.2,0,70.5,72.3,69.3
20160428213000,199.5,212.1,53.1579,10,59.2,0,70.5,72.3,69.3
20160428214500,199.5,212.1,53.1579,10,59.2,0,70.4,72.3,69.3
20160428220000,199.5,212.1,53.1579,10,59.2,0,70.3,72.3,69.3
20160428221500,199.5,212.1,53.1579,10,59.2,0,70.3,72.3,69.3
20160428223000,199.5,212.1,53.1579,10,59.2,0,70.2,72.3,69.3
20160428224500,199.5,212.1,53.1579,10,59.2,0,70.2,72.3,69.3
20160428230000,199.5,208.95,52.3684,10,59.2,0,70.0,72.3,69.3
20160428231500,199.5,212.1,53.1579,10,59.2,0,70.0,72.3,69.3
20160428233000,199.5,208.95,52.3684,10,59.2,0,70.0,72.3,69.3
20160428234500,199.5,211.05,52.8947,10,59.2,0,69.9,72.3,69.3
20160429000000,199.5,211.05,52.8947,10,59.2,0,69.8,72.3,69.3
20160429001500,199.5,211.05,52.8947,10,59.2,0,69.8,72.3,69.3
20160429003000,199.5,211.05,52.8947,10,59.2,0,69.8,72.3,69.3
20160429004500,199.5,211.05,52.8947,10,59.2,0,69.8,72.3,69.3
20160429010000,199.5,211.05,52.8947,10,59.2,0,69.7,72.3,69.3
20160429011500,199.5,211.05,52.8947,10,59.2,0,69.7,72.3,69.3
20160429013000,199.5,211.05,52.8947,10,59.2,0,69.7,72.3,69.3
20160429014500,199.5,211.05,52.8947,10,59.2,0,69.6,72.3,69.3
20160429020000,199.5,211.05,52.8947,10,59.2,0,69.6,72.3,69.3
20160429021500,199.5,211.05,52.8947,10,59.2,0,69.5,72.3,69.3
20160429023000,199.5,211.05,52.8947,10,59.2,0,69.4,72.3,69.3
20160429024500,199.5,211.05,52.8947,10,59.2,0,69.4,72.3,69.3
20160429030000,199.5,211.05,52.8947,10,59.2,0,69.3,72.3,69.3
20160429031500,199.5,211.05,52.8947,10,59.2,0,69.3,72.3,69.3
20160429033000,199.5,211.05,52.8947,10,59.2,0,69.3,72.3,69.3
20160429034500,199.5,211.05,52.8947,10,59.2,0,69.2,72.3,69.3
20160429040000,199.5,211.05,52.8947,10,59.2,0,69.2,72.3,69.3
20160429041500,199.5,211.05,52.8947,10,59.2,0,69.2,72.3,69.3
20160429043000,199.5,211.05,52.8947,10,59.2,0,69.1,72.3,69.3
20160429044500,199.5,211.05,52.8947,10,59.2,0,69.1,72.3,69.3
20160429050000,199.5,211.05,52.8947,10,59.2,0,69.1,72.3,69.3
20160429051500,199.5,211.05,52.8947,10,59.2,100,69.0,72.3,69.3
20160429053000,199.5,211.05,52.8947,10,59.2,100,69.0,72.3,69.3
20160429054500,199.5,211.05,52.8947,10,59.2,100,68.9,72.3,69.3
20160429060000,199.5,211.05,52.8947,10,59.2,100,68.9,72.3,69.3
20160429061500,199.5,211.05,52.8947,10,60.0,100,68.9,72.3,69.3
20160429063000,199.5,211.05,52.8947,10,60.0,100,68.9,72.3,69.3
20160429064500,199.5,211.05,52.8947,10,60.7,100,68.9,72.3,69.3
20160429070000,199.5,211.05,52.8947,10,64.4,100,68.9,72.3,69.3
20160429071500,199.5,211.05,52.8947,10,71.5,100,69.0,72.3,69.3
20160429073000,199.5,211.05,52.8947,10,71.5,100,69.2,72.3,69.3
20160429074500,199.5,211.05,52.8947,10,71.5,100,69.3,72.3,69.3
20160429080000,199.5,211.05,52.8947,10,71.5,100,69.5,72.3,69.3
20160429081500,199.5,211.05,52.8947,10,59.2,0,69.6,72.3,69.3
20160429083000,199.5,211.05,52.8947,10,59.2,0,69.5,72.3,69.3
20160429084500,199.5,215.25,53.9474,10,58.4,0,69.4,72.3,69.3
20160429090000,199.5,215.25,53.9474,10,58.4,0,69.3,72.3,69.3
20160429091500,199.5,215.25,53.9474,10,58.4,0,69.2,72.3,69.3
20160429093000,199.5,212.1,53.1579,10,58.4,0,69.2,72.3,69.3
20160429094500,199.5,212.1,53.1579,10,58.4,0,69.1,72.3,69.3
20160429100000,199.5,212.1,53.1579,10,58.4,0,69.1,72.3,69.3
20160429101500,199.5,212.1,53.1579,10,58.4,0,69.1,72.3,69.3
20160429103000,199.5,212.1,53.1579,10,58.4,100,69.0,72.3,69.3
20160429104500,199.5,208.95,52.3684,10,58.4,100,68.9,72.3,69.3
20160429110000,199.5,208.95,52.3684,10,58.4,100,68.9,72.3,69.3
20160429111500,199.5,208.95,52.3684,10,59.1,100,68.9,72.3,69.3
20160429113000,199.5,208.95,52.3684,10,59.1,100,69.0,72.3,69.3
20160429114500,199.5,208.95,52.3684,10,58.3,100,69.0,72.3,69.3
20160429120000,199.5,208.95,52.3684,10,59.2,100,69.0,72.3,69.3
20160429121500,199.5,206.85,51.8421,10,59.2,100,69.0,72.3,69.3
20160429123000,199.5,206.85,51.8421,10,59.2,100,69.1,72.3,69.3
20160429124500,199.5,204.75,51.3158,10,59.2,100,69.1,72.3,69.3
20160429130000,199.5,202.65,50.7895,10,59.2,100,69.2,72.3,69.3
20160429131500,199.5,199.5,50.0,10,59.2,100,69.3,72.3,69.3
20160429133000,199.5,199.5,50.0,10,59.2,100,69.4,72.3,69.3
20160429134500,199.5,194.25,48.6842,10,59.2,100,69.5,72.3,69.3
20160429140000,199.5,194.25,48.6842,10,59.2,0,69.6,72.3,69.3
20160429141500,199.5,194.25,48.6842,10,59.2,0,69.7,72.3,69.3
20160429143000,199.5,198.45,49.7368,10,59.2,0,69.8,72.3,69.3
20160429144500,199.5,202.65,50.7895,10,59.2,0,69.9,72.3,69.3
20160429150000,199.5,204.75,51.3158,10,58.4,0,70.0,72.3,69.3
20160429151500,199.5,204.75,51.3158,10,58.4,0,70.1,72.2,69.2
20160429153000,199.5,204.75,51.3158,10,58.4,0,70.2,72.2,69.2
20160429154500,199.5,202.65,50.7895,10,58.4,0,70.3,72.2,69.2
20160429160000,199.5,198.45,49.7368,10,58.4,0,70.4,72.2,69.2
20160429161500,199.5,198.45,49.7368,10,58.4,0,70.5,72.2,69.2
20160429163000,199.5,198.45,49.7368,10,58.4,0,70.7,72.2,69.2
20160429164500,199.5,202.65,50.7895,10,58.4,0,70.7,72.2,69.2
20160429170000,199.5,204.75,51.3158,10,58.4,0,70.8,72.2,69.2
20160429171500,199.5,204.75,51.3158,10,58.4,0,70.9,72.1,69.1
20160429173000,199.5,206.85,51.8421,10,58.4,0,71.0,72.1,69.1
20160429174500,199.5,206.85,51.8421,10,58.4,0,71.0,72.1,69.1
20160429180000,199.5,206.85,51.8421,10,58.4,0,71.0,71.9,68.9
20160429181500,199.5,215.25,53.9474,11,59.1,0,71.1,72.0,69.0
20160429183000,199.5,215.25,53.9474,11,59.1,0,71.1,71.9,68.9
20160429184500,199.5,215.25,53.9474,11,59.1,0,71.1,71.9,68.9
20160429190000,199.5,212.1,53.1579,10,59.1,0,71.1,71.8,68.8
20160429191500,199.5,215.25,53.9474,10,59.1,0,71.0,71.8,68.8
20160429193000,199.5,215.25,53.9474,10,59.1,0,71.0,71.8,68.8
20160429194500,199.5,215.25,53.9474,10,59.1,0,71.0,71.8,68.8
20160429200000,199.5,215.25,53.9474,10,59.1,0,71.0,71.8,68.8
20160429201500,199.5,215.25,53.9474,10,59.1,0,71.0,71.8,68.8
20160429203000,199.5,215.25,53.9474,10,59.1,0,71.0,71.8,68.8
20160429204500,199.5,215.25,53.9474,10,59.1,0,71.0,71.8,68.8
20160429210000,199.5,215.25,53.9474,10,59.1,0,71.0,71.8,68.8
20160429211500,199.5,215.25,53.9474,10,59.1,0,70.9,71.8,68.8
20160429213000,199.5,215.25,53.9474,10,59.1,0,70.9,71.8,68.8
20160429214500,199.5,215.25,53.9474,10,59.1,0,70.9,71.8,68.8
20160429220000,199.5,215.25,53.9474,10,59.1,0,70.8,71.8,68.8
20160429221500,199.5,215.25,53.9474,10,59.1,0,70.8,71.8,68.8
20160429223000,199.5,215.25,53.9474,10,59.1,0,70.8,71.8,68.8
20160429224500,199.5,215.25,53.9474,10,59.1,0,70.7,71.8,68.8
20160429230000,199.5,212.1,53.1579,10,59.1,0,70.7,71.8,68.8
20160429231500,199.5,212.1,53.1579,10,59.1,0,70.6,71.8,68.8
20160429233000,199.5,215.25,53.9474,10,59.1,0,70.5,71.8,68.8
20160429234500,199.5,212.1,53.1579,10,59.1,0,70.5,71.8,68.8
20160430000000,199.5,212.1,53.1579,10,59.1,0,70.5,71.8,68.8
20160430001500,199.5,215.25,53.9474,10,59.1,0,70.4,71.8,68.8
20160430003000,199.5,212.1,53.1579,10,59.1,0,70.4,71.8,68.8
20160430004500,199.5,212.1,53.1579,10,59.1,0,70.3,71.8,68.8
20160430010000,199.5,215.25,53.9474,10,59.1,0,70.3,71.8,68.8
20160430011500,199.5,284.55,71.3158,4,58.5,0,70.1,71.8,68.8
20160430013000,199.5,206.85,51.8421,9,58.5,0,70.1,71.8,68.8
20160430014500,199.5,212.1,53.1579,9,58.5,0,70.0,71.8,68.8
20160430020000,199.5,212.1,53.1579,9,58.5,0,69.9,71.8,68.8
20160430021500,199.5,217.35,54.4737,9,59.1,0,69.9,71.8,68.8
20160430023000,199.5,217.35,54.4737,9,59.1,0,69.8,71.8,68.8
20160430024500,199.5,217.35,54.4737,9,59.1,0,69.8,71.8,68.8
20160430030000,199.5,217.35,54.4737,9,59.1,0,69.8,71.8,68.8
20160430031500,199.5,217.35,54.4737,9,59.1,0,69.7,71.8,68.8
20160430033000,199.5,217.35,54.4737,9,59.1,0,69.7,71.8,68.8
20160430034500,199.5,206.85,51.8421,8,59.1,0,69.7,71.8,68.8
20160430040000,199.5,206.85,51.8421,8,59.1,0,69.7,71.8,68.8
20160430041500,199.5,206.85,51.8421,8,59.1,0,69.6,71.8,68.8
20160430043000,199.5,206.85,51.8421,8,59.1,0,69.6,71.8,68.8
20160430044500,199.5,206.85,51.8421,8,59.1,0,69.6,71.8,68.8
20160430050000,199.5,206.85,51.8421,8,59.1,0,69.5,71.8,68.8
20160430051500,199.5,206.85,51.8421,8,59.1,0,69.5,71.8,68.8
20160430053000,199.5,206.85,51.8421,8,59.1,0,69.4,71.8,68.8
20160430054500,199.5,208.95,52.3684,8,59.1,0,69.4,71.8,68.8
20160430060000,199.5,204.75,51.3158,8,59.1,0,69.4,71.8,68.8
20160430061500,199.5,206.85,51.8421,8,59.1,0,69.3,71.8,68.8
20160430063000,199.5,208.95,52.3684,8,59.1,0,69.3,71.8,68.8
20160430064500,199.5,206.85,51.8421,8,59.1,0,69.3,71.8,68.8
20160430070000,199.5,206.85,51.8421,8,59.1,0,69.3,71.8,68.8
20160430071500,199.5,206.85,51.8421,8,59.1,0,69.2,71.8,68.8
20160430073000,199.5,208.95,52.3684,8,59.1,0,69.2,71.8,68.8
20160430074500,199.5,206.85,51.8421,8,59.1,0,69.2,71.8,68.8
20160430080000,199.5,208.95,52.3684,8,58.4,0,69.2,71.8,68.8
20160430081500,199.5,206.85,51.8421,8,58.4,0,69.2,71.8,68.8
20160430083000,199.5,208.95,52.3684,8,58.4,0,69.1,71.8,68.8
20160430084500,199.5,208.95,52.3684,8,58.4,0,69.1,71.8,68.8
20160430090000,199.5,206.85,51.8421,8,58.4,0,69.1,71.8,68.8
20160430091500,199.5,208.95,52.3684,8,58.4,0,69.1,71.8,68.8
20160430093000,199.5,208.95,52.3684,8,58.4,0,69.1,71.8,68.8
20160430094500,199.5,206.85,51.8421,8,58.4,0,69.1,71.8,68.8
20160430100000,199.5,206.85,51.8421,8,58.4,0,69.0,71.8,68.8
20160430101500,199.5,204.75,51.3158,8,58.4,0,69.0,71.8,68.8
20160430103000,199.5,204.75,51.3158,8,58.4,0,68.9,71.8,68.8
20160430104500,199.5,206.85,51.8421,8,58.4,0,68.9,71.8,68.8
20160430110000,199.5,206.85,51.8421,8,58.4,0,68.9,71.8,68.8
20160430111500,199.5,204.75,51.3158,8,58.4,0,68.9,71.8,68.8
20160430113000,199.5,206.85,51.8421,8,58.4,0,68.9,71.8,68.8
20160430114500,199.5,206.85,51.8421,8,58.4,0,68.9,71.8,68.8
20160430120000,199.5,206.85,51.8421,8,58.4,0,68.9,71.8,68.8
20160430121500,199.5,206.85,51.8421,8,58.4,0,68.9,71.8,68.8
20160430123000,199.5,204.75,51.3158,8,58.4,0,68.9,71.8,68.8
20160430124500,199.5,206.85,51.8421,8,58.4,0,68.9,71.8,68.8
20160430130000,199.5,206.85,51.8421,8,58.4,0,68.9,71.8,68.8
20160430131500,199.5,206.85,51.8421,8,58.4,0,68.9,71.8,68.8
20160430133000,199.5,202.65,50.7895,8,58.4,0,68.9,71.8,68.8
20160430134500,199.5,206.85,51.8421,8,58.4,0,68.8,71.8,68.8
20160430140000,199.5,206.85,51.8421,8,58.4,0,68.8,71.8,68.8
20160430141500,199.5,206.85,51.8421,8,58.4,0,68.7,71.8,68.8
20160430143000,199.5,206.85,51.8421,8,58.4,0,68.7,71.8,68.8
20160430144500,199.5,204.75,51.3158,8,58.4,0,68.7,71.8,68.8
20160430150000,199.5,206.85,51.8421,8,58.4,0,68.7,71.8,68.8
20160430151500,199.5,206.85,51.8421,8,59.1,0,68.7,71.8,68.8
20160430153000,199.5,206.85,51.8421,8,59.1,0,68.7,71.8,68.8
20160430154500,199.5,206.85,51.8421,8,59.1,0,68.7,71.8,68.8
20160430160000,199.5,206.85,51.8421,8,58.4,0,68.7,71.8,68.8
20160430161500,199.5,208.95,52.3684,8,58.4,0,68.7,71.8,68.8
20160430163000,199.5,208.95,52.3684,8,58.4,0,68.7,71.8,68.8
20160430164500,199.5,208.95,52.3684,8,58.4,0,68.8,71.8,68.8
20160430170000,199.5,208.95,52.3684,8,58.4,0,68.8,71.8,68.8
20160430171500,199.5,208.95,52.3684,8,58.4,0,68.8,71.8,68.8
20160430173000,199.5,206.85,51.8421,8,58.4,0,68.8,71.8,68.8
20160430174500,199.5,206.85,51.8421,8,58.4,0,68.8,71.8,68.8
20160430180000,199.5,208.95,52.3684,8,58.4,0,68.8,71.8,68.8
20160430181500,199.5,208.95,52.3684,8,58.4,0,68.8,71.8,68.8
20160430183000,199.5,206.85,51.8421,8,58.4,0,68.8,71.8,68.8
20160430184500,199.5,204.75,51.3158,8,58.4,0,68.8,71.8,68.8
20160430190000,199.5,206.85,51.8421,8,58.4,0,68.8,71.8,68.8
20160430191500,199.5,206.85,51.8421,8,58.4,0,68.8,71.8,68.8
20160430193000,199.5,206.85,51.8421,8,58.4,0,68.8,71.8,68.8
20160430194500,199.5,206.85,51.8421,8,58.4,0,68.8,71.8,68.8
20160430200000,199.5,206.85,51.8421,8,58.4,0,68.8,71.8,68.8
20160430201500,199.5,206.85,51.8421,8,58.4,0,68.8,71.8,68.8
20160430203000,199.5,206.85,51.8421,8,58.4,0,68.7,71.8,68.8
20160430204500,199.5,206.85,51.8421,8,58.4,0,68.7,71.8,68.8
20160430210000,199.5,206.85,51.8421,8,58.4,0,68.7,71.8,68.8
20160430211500,199.5,206.85,51.8421,8,58.4,0,68.7,71.8,68.8
20160430213000,199.5,206.85,51.8421,8,58.4,0,68.7,71.8,68.8
20160430214500,199.5,206.85,51.8421,8,58.4,0,68.7,71.8,68.8
20160430220000,199.5,208.95,52.3684,8,58.4,0,68.7,71.8,68.8
20160430221500,199.5,206.85,51.8421,8,58.4,0,68.7,71.8,68.8
20160430223000,199.5,206.85,51.8421,8,58.4,0,68.7,71.8,68.8
20160430224500,199.5,206.85,51.8421,8,58.4,0,68.7,71.8,68.8
20160430230000,199.5,206.85,51.8421,8,58.4,0,68.7,71.8,68.8
20160430231500,199.5,206.85,51.8421,8,58.4,0,68.6,71.8,68.8
20160430233000,199.5,204.75,51.3158,8,58.4,0,68.6,71.8,68.8
20160430234500,199.5,206.85,51.8421,8,58.4,0,68.6,71.8,68.8
20160501000000,199.5,206.85,51.8421,8,58.4,0,68.6,71.8,68.8
20160501001500,199.5,206.85,51.8421,8,58.4,0,68.6,71.8,68.8
20160501003000,199.5,204.75,51.3158,8,58.4,0,68.6,71.8,68.8
20160501004500,199.5,208.95,52.3684,8,58.4,0,68.6,71.8,68.8
20160501010000,199.5,206.85,51.8421,8,58.4,100,68.5,71.8,68.8
20160501011500,199.5,208.95,52.3684,8,58.4,100,68.4,71.8,68.8
20160501013000,199.5,206.85,51.8421,8,58.4,100,68.4,71.8,68.8
20160501014500,199.5,206.85,51.8421,8,59.1,100,68.4,71.8,68.8
20160501020000,199.5,206.85,51.8421,8,59.1,100,68.4,71.8,68.8
20160501021500,199.5,206.85,51.8421,8,59.9,100,68.4,71.8,68.8
20160501023000,199.5,206.85,51.8421,8,61.6,100,68.4,71.8,68.8
20160501024500,199.5,206.85,51.8421,8,65.8,100,68.4,71.8,68.8
20160501030000,199.5,206.85,51.8421,8,65.8,100,68.6,71.8,68.8
20160501031500,199.5,202.65,50.7895,8,65.8,100,68.6,71.8,68.8
20160501033000,199.5,202.65,50.7895,8,65.8,100,68.7,71.8,68.8
20160501034500,199.5,204.75,51.3158,8,65.8,100,68.7,71.8,68.8
20160501040000,199.5,206.85,51.8421,8,65.8,100,68.8,71.8,68.8
20160501041500,199.5,206.85,51.8421,8,65.8,100,68.8,71.8,68.8
20160501043000,199.5,206.85,51.8421,8,64.9,100,68.8,71.8,68.8
20160501044500,199.5,206.85,51.8421,8,64.9,100,68.9,71.8,68.8
20160501050000,199.5,206.85,51.8421,8,64.9,100,68.9,71.8,68.8
20160501051500,199.5,206.85,51.8421,8,64.9,100,68.9,71.8,68.8
20160501053000,199.5,206.85,51.8421,8,64.9,100,68.9,71.8,68.8
20160501054500,199.5,206.85,51.8421,8,65.8,100,68.9,71.8,68.8
20160501060000,199.5,206.85,51.8421,8,65.8,100,68.9,71.8,68.8
20160501061500,199.5,206.85,51.8421,8,65.8,100,68.9,71.8,68.8
20160501063000,199.5,208.95,52.3684,8,59.6,100,68.9,71.8,68.8
20160501064500,199.5,206.85,51.8421,8,58.8,100,68.9,71.8,68.8
20160501070000,199.5,206.85,51.8421,8,58.8,100,68.8,71.7,68.7
20160501071500,199.5,208.95,52.3684,8,58.8,100,68.8,71.7,68.7
20160501073000,199.5,208.95,52.3684,8,58.8,100,68.7,71.7,68.7
20160501074500,199.5,206.85,51.8421,8,58.8,100,68.7,71.7,68.7
20160501080000,199.5,206.85,51.8421,8,58.8,100,68.6,71.7,68.7
20160501081500,199.5,204.75,51.3158,8,58.8,100,68.6,71.7,68.7
20160501083000,199.5,204.75,51.3158,8,58.8,100,68.5,71.6,68.6
20160501084500,199.5,204.75,51.3158,8,58.8,100,68.4,71.6,68.6
20160501090000,199.5,204.75,51.3158,8,58.8,100,68.4,71.5,68.5
20160501091500,199.5,204.75,51.3158,8,58.8,100,68.4,71.5,68.5
20160501093000,199.5,202.65,50.7895,8,58.8,100,68.4,71.5,68.5
20160501094500,199.5,204.75,51.3158,8,58.8,100,68.4,71.5,68.5
20160501100000,199.5,206.85,51.8421,8,58.8,100,68.4,71.4,68.4
20160501101500,199.5,206.85,51.8421,8,58.8,100,68.3,71.4,68.4
20160501103000,199.5,208.95,52.3684,8,58.8,100,68.3,71.4,68.4
20160501104500,199.5,206.85,51.8421,8,58.8,100,68.2,71.4,68.4
20160501110000,199.5,208.95,52.3684,8,58.8,100,68.2,71.4,68.4
20160501111500,199.5,208.95,52.3684,8,58.8,100,68.1,71.4,68.4
20160501113000,199.5,208.95,52.3684,8,58.8,100,68.1,71.4,68.4
20160501114500,199.5,208.95,52.3684,8,58.8,100,68.1,71.4,68.4
20160501120000,199.5,211.05,52.8947,8,58.8,100,67.9,71.4,68.4
20160501121500,199.5,211.05,52.8947,8,59.5,100,67.9,71.4,68.4
20160501123000,199.5,211.05,52.8947,8,59.5,100,67.9,71.4,68.4
20160501124500,199.5,211.05,52.8947,8,67.5,100,67.9,71.4,68.4
20160501130000,199.5,211.05,52.8947,8,74.6,100,68.1,71.4,68.4
20160501131500,199.5,211.05,52.8947,8,74.6,100,68.4,71.4,68.4
20160501133000,199.5,206.85,51.8421,8,74.6,100,68.6,71.4,68.4
20160501134500,199.5,208.95,52.3684,8,60.4,0,68.7,71.4,68.4
20160501140000,199.5,208.95,52.3684,8,58.9,0,68.6,71.4,68.4
20160501141500,199.5,208.95,52.3684,8,58.9,0,68.4,71.4,68.4
20160501143000,199.5,204.75,51.3158,8,58.9,0,68.3,71.4,68.4
20160501144500,199.5,212.1,53.1579,8,58.9,0,68.2,71.4,68.4
20160501150000,199.5,212.1,53.1579,8,58.9,100,68.1,71.4,68.4
20160501151500,199.5,212.1,53.1579,8,58.9,100,68.1,71.4,68.4
20160501153000,199.5,212.1,53.1579,8,58.9,100,67.9,71.4,68.4
20160501154500,199.5,212.1,53.1579,8,59.5,100,67.8,71.4,68.4
20160501160000,199.5,212.1,53.1579,8,62.8,100,67.8,71.4,68.4
20160501161500,199.5,204.75,51.3158,8,75.8,100,67.9,71.4,68.4
20160501163000,199.5,208.95,52.3684,8,74.7,100,68.1,71.4,68.4
20160501164500,199.5,211.05,52.8947,8,74.7,100,68.4,71.4,68.4
20160501170000,199.5,211.05,52.8947,8,74.7,100,68.6,71.4,68.4
20160501171500,199.5,211.05,52.8947,8,60.0,0,68.7,71.4,68.4
20160501173000,199.5,211.05,52.8947,8,58.8,0,68.6,71.4,68.4
20160501174500,199.5,211.05,52.8947,8,58.8,0,68.4,71.4,68.4
20160501180000,199.5,211.05,52.8947,8,58.8,0,68.3,71.4,68.4
20160501181500,199.5,211.05,52.8947,8,58.8,0,68.2,71.4,68.4
20160501183000,199.5,215.25,53.9474,8,58.8,100,68.0,71.4,68.4
20160501184500,199.5,212.1,53.1579,8,58.8,100,67.9,71.4,68.4
20160501190000,199.5,212.1,53.1579,8,59.5,100,67.8,71.4,68.4
20160501191500,199.5,212.1,53.1579,8,74.4,100,67.8,71.4,68.4
20160501193000,199.5,212.1,53.1579,8,78.2,100,68.0,71.4,68.4
20160501194500,199.5,212.1,53.1579,8,77.3,100,68.2,71.4,68.4
20160501200000,199.5,212.1,53.1579,8,77.3,100,68.4,71.4,68.4
20160501201500,199.5,212.1,53.1579,8,76.3,100,68.6,71.4,68.4
20160501203000,199.5,212.1,53.1579,8,59.2,0,68.7,71.4,68.4
20160501204500,199.5,212.1,53.1579,8,58.5,0,68.6,71.4,68.4
20160501210000,199.5,212.1,53.1579,8,58.5,0,68.4,71.4,68.4
20160501211500,199.5,212.1,53.1579,8,58.5,0,68.2,71.4,68.4
20160501213000,199.5,212.1,53.1579,8,58.5,100,68.1,71.4,68.4
20160501214500,199.5,212.1,53.1579,8,59.1,100,67.9,71.4,68.4
20160501220000,199.5,212.1,53.1579,8,59.1,100,67.8,71.4,68.4
20160501221500,199.5,212.1,53.1579,8,62.3,100,67.7,71.4,68.4
20160501223000,199.5,212.1,53.1579,8,77.0,100,67.8,71.4,68.4
20160501224500,199.5,208.95,52.3684,8,79.1,100,68.1,71.4,68.4
20160501230000,199.5,211.05,52.8947,8,78.3,100,68.2,71.4,68.4
20160501231500,199.5,211.05,52.8947,8,77.3,100,68.5,71.4,68.4
20160501233000,199.5,211.05,52.8947,8,63.2,0,68.7,71.4,68.4
20160501234500,199.5,211.05,52.8947,8,59.6,0,68.6,71.4,68.4
20160502000000,199.5,211.05,52.8947,8,59.6,0,68.5,71.4,68.4
20160502001500,199.5,211.05,52.8947,8,59.6,0,68.3,71.4,68.4
20160502003000,199.5,211.05,52.8947,8,59.0,0,68.2,71.4,68.4
20160502004500,199.5,215.25,53.9474,8,59.0,100,68.0,71.4,68.4
20160502010000,199.5,212.1,53.1579,8,59.0,100,67.9,71.4,68.4
20160502011500,199.5,215.25,53.9474,8,59.9,100,67.7,71.4,68.4
20160502013000,199.5,212.1,53.1579,8,75.9,100,67.7,71.4,68.4
20160502014500,199.5,212.1,53.1579,8,78.3,100,67.9,71.4,68.4
20160502020000,199.5,212.1,53.1579,8,77.3,100,68.1,71.4,68.4
20160502021500,199.5,212.1,53.1579,8,78.4,100,68.3,71.4,68.4
20160502023000,199.5,212.1,53.1579,8,78.4,100,68.6,71.4,68.4
20160502024500,199.5,212.1,53.1579,8,60.4,0,68.7,71.4,68.4
20160502030000,199.5,206.85,51.8421,8,59.2,0,68.6,71.4,68.4
20160502031500,199.5,212.1,53.1579,8,59.2,0,68.4,71.4,68.4
20160502033000,199.5,215.25,53.9474,8,59.2,0,68.2,71.4,68.4
20160502034500,199.5,212.1,53.1579,8,59.2,100,68.1,71.4,68.4
20160502040000,199.5,212.1,53.1579,8,59.2,100,67.8,71.4,68.4
20160502041500,199.5,215.25,53.9474,8,59.9,100,67.7,71.4,68.4
20160502043000,199.5,212.1,53.1579,8,76.8,100,67.7,71.4,68.4
20160502044500,199.5,212.1,53.1579,8,80.5,100,67.9,71.4,68.4
20160502050000,199.5,212.1,53.1579,8,78.0,100,68.1,71.4,68.4
20160502051500,199.5,212.1,53.1579,8,80.6,100,68.3,71.4,68.4
20160502053000,199.5,212.1,53.1579,8,77.8,100,68.6,71.4,68.4
20160502054500,199.5,208.95,52.3684,8,61.2,0,68.7,71.4,68.4
20160502060000,199.5,211.05,52.8947,8,59.2,0,68.6,71.4,68.4
20160502061500,199.5,211.05,52.8947,8,59.2,0,68.4,71.4,68.4
20160502063000,199.5,211.05,52.8947,8,59.2,0,68.2,71.4,68.4
20160502064500,199.5,211.05,52.8947,8,59.2,100,68.1,71.4,68.4
20160502070000,199.5,211.05,52.8947,8,59.2,100,67.9,71.4,68.4
20160502071500,199.5,211.05,52.8947,8,60.3,100,67.7,71.4,68.4
20160502073000,199.5,211.05,52.8947,8,74.3,100,67.7,71.4,68.4
