PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160502074500,199.5,211.05,52.8947,8,78.2,100,67.9,71.4,68.4
20160502080000,199.5,206.85,51.8421,8,82.9,100,68.1,73.5,70.5
20160502081500,199.5,208.95,52.3684,8,86.2,100,68.6,73.2,70.2
20160502083000,199.5,208.95,52.3684,8,87.1,100,68.9,73.2,70.2
20160502084500,199.5,206.85,51.8421,8,87.1,100,69.3,73.2,70.2
20160502090000,199.5,204.75,51.3158,8,85.0,100,69.7,73.2,70.2
20160502091500,199.5,199.5,50.0,8,89.1,100,70.0,73.2,70.2
20160502093000,199.5,211.05,52.8947,9,60.4,100,69.2,73.2,70.2
20160502094500,199.5,211.05,52.8947,9,72.1,100,69.8,73.2,70.2
20160502100000,199.5,211.05,52.8947,9,76.7,100,70.0,73.2,70.2
20160502101500,199.5,206.85,51.8421,9,77.8,100,70.3,73.2,70.2
20160502103000,199.5,202.65,50.7895,9,61.1,100,68.9,73.1,70.1
20160502104500,199.5,204.75,51.3158,9,63.6,100,68.8,72.8,69.8
20160502110000,199.5,204.75,51.3158,9,75.8,100,69.8,72.8,69.8
20160502111500,199.5,204.75,51.3158,9,74.1,100,69.8,72.8,69.8
20160502113000,199.5,199.5,50.0,9,75.3,100,69.8,72.8,69.8
20160502114500,199.5,199.5,50.0,9,74.4,100,69.9,72.8,69.8
20160502120000,199.5,199.5,50.0,9,74.4,100,69.8,72.8,69.8
20160502121500,199.5,199.5,50.0,9,74.4,100,69.8,72.8,69.8
20160502123000,199.5,199.5,50.0,9,74.4,100,69.9,72.8,69.8
20160502124500,199.5,199.5,50.0,9,74.4,100,70.0,72.8,69.8
20160502130000,199.5,202.65,50.7895,9,76.2,100,68.8,72.8,69.8
20160502131500,199.5,199.5,50.0,9,76.2,100,69.1,72.8,69.8
20160502133000,199.5,204.75,51.3158,9,76.2,100,70.0,72.8,69.8
20160502134500,199.5,204.75,51.3158,9,60.0,100,69.3,72.8,69.8
20160502140000,199.5,204.75,51.3158,9,62.4,100,68.9,72.8,69.8
20160502141500,199.5,199.5,50.0,9,66.3,100,69.3,72.8,69.8
20160502143000,199.5,199.5,50.0,9,66.3,100,69.6,72.8,69.8
20160502144500,199.5,199.5,50.0,9,66.3,100,69.7,72.8,69.8
20160502150000,199.5,199.5,50.0,9,65.3,100,70.0,72.8,69.8
20160502151500,199.5,199.5,50.0,9,60.0,0,70.2,72.8,69.8
20160502153000,199.5,202.65,50.7895,9,59.2,0,70.2,72.8,69.8
20160502154500,199.5,199.5,50.0,9,59.2,0,70.2,72.8,69.8
20160502160000,199.5,199.5,50.0,9,59.2,0,70.0,72.8,69.8
20160502161500,199.5,206.85,51.8421,9,59.2,0,69.9,72.8,69.8
20160502163000,199.5,211.05,52.8947,9,59.2,0,69.8,72.8,69.8
20160502164500,199.5,211.05,52.8947,9,59.2,0,69.8,72.8,69.8
20160502170000,199.5,215.25,53.9474,9,59.2,0,69.7,72.8,69.8
20160502171500,199.5,215.25,53.9474,9,59.2,0,69.6,72.8,69.8
20160502173000,199.5,208.95,52.3684,8,59.2,100,69.4,72.8,69.8
20160502174500,199.5,211.05,52.8947,8,59.2,100,69.4,72.8,69.8
20160502180000,199.5,211.05,52.8947,8,59.2,100,69.3,72.8,69.8
20160502181500,199.5,211.05,52.8947,8,59.2,100,69.3,72.8,69.8
20160502183000,199.5,211.05,52.8947,8,61.9,100,69.3,72.8,69.8
20160502184500,199.5,211.05,52.8947,8,72.4,100,69.3,72.8,69.8
20160502190000,199.5,211.05,52.8947,8,75.3,100,69.6,72.8,69.8
20160502191500,199.5,211.05,52.8947,8,75.3,100,69.8,72.8,69.8
20160502193000,199.5,211.05,52.8947,8,63.1,0,70.1,72.8,69.8
20160502194500,199.5,211.05,52.8947,8,59.6,0,70.0,72.8,69.8
20160502200000,199.5,211.05,52.8947,8,59.6,0,69.9,72.8,69.8
20160502201500,199.5,206.85,51.8421,8,59.6,0,69.8,72.8,69.8
20160502203000,199.5,208.95,52.3684,8,59.6,0,69.7,72.8,69.8
20160502204500,199.5,208.95,52.3684,8,59.6,0,69.6,72.8,69.8
20160502210000,199.5,206.85,51.8421,8,59.6,100,69.4,72.8,69.8
20160502211500,199.5,206.85,51.8421,8,59.6,100,69.3,72.8,69.8
20160502213000,199.5,204.75,51.3158,8,59.6,100,69.2,72.8,69.8
20160502214500,199.5,206.85,51.8421,8,70.3,100,69.2,72.8,69.8
20160502220000,199.5,206.85,51.8421,8,77.9,100,69.5,72.8,69.8
20160502221500,199.5,204.75,51.3158,8,76.9,100,69.7,72.8,69.8
20160502223000,199.5,206.85,51.8421,8,78.7,100,69.9,72.8,69.8
20160502224500,199.5,206.85,51.8421,8,61.2,0,70.0,72.8,69.8
20160502230000,199.5,208.95,52.3684,8,59.6,0,69.9,72.8,69.8
20160502231500,199.5,206.85,51.8421,8,59.6,0,69.8,72.8,69.8
20160502233000,199.5,206.85,51.8421,8,59.6,0,69.6,72.8,69.8
20160502234500,199.5,206.85,51.8421,8,59.6,100,69.4,72.8,69.8
20160503000000,199.5,208.95,52.3684,8,59.6,100,69.2,72.8,69.8
20160503001500,199.5,208.95,52.3684,8,60.7,100,69.1,72.8,69.8
20160503003000,199.5,206.85,51.8421,8,77.2,100,69.1,72.8,69.8
20160503004500,199.5,206.85,51.8421,8,79.7,100,69.3,72.8,69.8
20160503010000,199.5,206.85,51.8421,8,79.7,100,69.5,72.8,69.8
20160503011500,199.5,206.85,51.8421,8,78.3,100,69.7,72.8,69.8
20160503013000,199.5,206.85,51.8421,8,78.3,100,69.9,72.8,69.8
20160503014500,199.5,208.95,52.3684,8,64.0,0,70.1,72.8,69.8
20160503020000,199.5,208.95,52.3684,8,59.6,0,69.9,72.8,69.8
20160503021500,199.5,206.85,51.8421,8,59.6,0,69.8,72.8,69.8
20160503023000,199.5,208.95,52.3684,8,59.6,0,69.6,72.8,69.8
20160503024500,199.5,208.95,52.3684,8,59.6,100,69.3,72.8,69.8
20160503030000,199.5,208.95,52.3684,8,59.6,100,69.2,72.8,69.8
20160503031500,199.5,208.95,52.3684,8,70.1,100,69.0,72.8,69.8
20160503033000,199.5,208.95,52.3684,8,77.8,100,69.1,72.8,69.8
20160503034500,199.5,208.95,52.3684,8,77.8,100,69.3,72.8,69.8
20160503040000,199.5,208.95,52.3684,8,78.8,100,69.5,72.8,69.8
20160503041500,199.5,208.95,52.3684,8,78.8,100,69.7,72.8,69.8
20160503043000,199.5,208.95,52.3684,8,78.8,100,69.8,72.8,69.8
20160503044500,199.5,208.95,52.3684,8,84.3,100,70.0,72.8,69.8
20160503050000,199.5,211.05,52.8947,8,59.9,0,69.9,72.8,69.8
20160503051500,199.5,211.05,52.8947,8,59.2,0,69.8,72.8,69.8
20160503053000,199.5,211.05,52.8947,8,59.2,0,69.6,72.8,69.8
20160503054500,199.5,211.05,52.8947,8,59.2,100,69.3,72.8,69.8
20160503060000,199.5,211.05,52.8947,8,60.0,100,69.1,72.8,69.8
20160503061500,199.5,211.05,52.8947,8,80.6,100,69.0,72.8,69.8
20160503063000,199.5,211.05,52.8947,8,83.8,100,69.1,72.8,69.8
20160503064500,199.5,211.05,52.8947,8,80.4,100,69.3,72.8,69.8
20160503070000,199.5,211.05,52.8947,8,80.4,100,69.5,72.8,69.8
20160503071500,199.5,211.05,52.8947,8,78.7,100,69.7,72.8,69.8
20160503073000,199.5,206.85,51.8421,8,79.6,100,69.8,72.8,69.8
20160503074500,199.5,208.95,52.3684,8,78.7,100,70.0,72.8,69.8
20160503080000,199.5,208.95,52.3684,8,60.8,100,70.0,72.8,69.8
20160503081500,199.5,211.05,52.8947,8,59.6,100,69.7,72.8,69.8
20160503083000,199.5,211.05,52.8947,8,59.6,100,69.4,72.8,69.8
20160503084500,199.5,204.75,51.3158,8,60.3,100,69.3,72.8,69.8
20160503090000,199.5,202.65,50.7895,8,64.4,100,69.0,72.8,69.8
20160503091500,199.5,204.75,51.3158,8,79.7,100,69.3,72.8,69.8
20160503093000,199.5,202.65,50.7895,8,81.6,100,69.6,72.8,69.8
20160503094500,199.5,212.1,53.1579,9,60.0,100,69.2,72.8,69.8
20160503100000,199.5,212.1,53.1579,9,60.0,100,69.1,72.8,69.8
20160503101500,199.5,206.85,51.8421,9,64.8,100,69.5,72.8,69.8
20160503103000,199.5,206.85,51.8421,9,64.8,100,69.8,72.8,69.8
20160503104500,199.5,211.05,52.8947,9,64.8,100,70.0,72.8,69.8
20160503110000,199.5,206.85,51.8421,9,64.0,100,70.0,72.8,69.8
20160503111500,199.5,208.95,52.3684,9,64.0,100,70.0,72.8,69.8
20160503113000,199.5,212.1,53.1579,9,64.0,100,69.9,72.8,69.8
20160503114500,199.5,212.1,53.1579,9,64.0,100,69.9,72.8,69.8
20160503120000,199.5,212.1,53.1579,9,64.0,100,69.9,72.8,69.8
20160503121500,199.5,212.1,53.1579,9,64.0,100,69.8,72.8,69.8
20160503123000,199.5,212.1,53.1579,9,64.0,100,69.8,72.8,69.8
20160503124500,199.5,217.35,54.4737,9,64.0,100,69.8,72.8,69.8
20160503130000,199.5,217.35,54.4737,9,64.0,100,69.8,72.8,69.8
20160503131500,199.5,211.05,52.8947,9,64.0,100,69.8,72.8,69.8
20160503133000,199.5,204.75,51.3158,9,64.0,100,69.8,72.8,69.8
20160503134500,199.5,204.75,51.3158,9,64.0,100,69.8,72.8,69.8
20160503140000,199.5,202.65,50.7895,9,64.0,100,69.9,72.8,69.8
20160503141500,199.5,206.85,51.8421,9,60.8,0,70.2,72.8,69.8
20160503143000,199.5,208.95,52.3684,9,60.0,0,70.3,72.8,69.8
20160503144500,199.5,206.85,51.8421,9,60.0,0,70.3,72.8,69.8
20160503150000,199.5,212.1,53.1579,9,60.0,0,70.4,72.8,69.8
20160503151500,199.5,212.1,53.1579,8,60.0,0,70.3,72.8,69.8
20160503153000,199.5,212.1,53.1579,8,60.0,0,70.4,72.8,69.8
20160503154500,199.5,206.85,51.8421,8,60.0,0,70.4,72.8,69.8
20160503160000,199.5,208.95,52.3684,8,60.0,100,69.3,72.8,69.8
20160503161500,199.5,211.05,52.8947,8,61.1,100,68.9,72.8,69.8
20160503163000,199.5,211.05,52.8947,8,64.9,100,69.8,72.8,69.8
20160503164500,199.5,211.05,52.8947,8,60.0,0,70.3,72.8,69.8
20160503170000,199.5,211.05,52.8947,8,59.2,0,70.4,72.8,69.8
20160503171500,199.5,211.05,52.8947,8,59.2,0,70.5,72.8,69.8
20160503173000,199.5,211.05,52.8947,8,59.2,0,70.3,72.8,69.8
20160503174500,199.5,211.05,52.8947,8,59.2,0,70.4,72.8,69.8
20160503180000,199.5,211.05,52.8947,8,59.2,0,70.4,72.8,69.8
20160503181500,199.5,211.05,52.8947,8,59.2,0,70.4,72.8,69.8
20160503183000,199.5,211.05,52.8947,8,59.2,0,70.3,72.8,69.8
20160503184500,199.5,211.05,52.8947,8,59.2,0,70.3,72.8,69.8
20160503190000,199.5,211.05,52.8947,8,59.9,0,70.3,72.8,69.8
20160503191500,199.5,211.05,52.8947,8,59.9,0,70.3,72.8,69.8
20160503193000,199.5,211.05,52.8947,8,59.9,0,70.3,72.8,69.8
20160503194500,199.5,211.05,52.8947,8,59.9,0,70.2,72.8,69.8
20160503200000,199.5,211.05,52.8947,8,59.9,0,70.2,72.8,69.8
20160503201500,199.5,211.05,52.8947,8,59.9,0,70.0,72.8,69.8
20160503203000,199.5,211.05,52.8947,8,59.9,0,70.0,72.8,69.8
20160503204500,199.5,211.05,52.8947,8,59.9,0,69.9,72.8,69.8
20160503210000,199.5,211.05,52.8947,8,59.9,0,69.9,72.8,69.8
20160503211500,199.5,211.05,52.8947,8,59.9,0,69.8,72.8,69.8
20160503213000,199.5,211.05,52.8947,8,59.9,0,69.8,72.8,69.8
20160503214500,199.5,211.05,52.8947,8,59.9,0,69.7,72.8,69.8
20160503220000,199.5,211.05,52.8947,8,59.9,0,69.7,72.8,69.8
20160503221500,199.5,211.05,52.8947,8,59.9,0,69.7,72.8,69.8
20160503223000,199.5,211.05,52.8947,8,59.9,0,69.6,72.8,69.8
20160503224500,199.5,211.05,52.8947,8,59.9,0,69.6,72.8,69.8
20160503230000,199.5,211.05,52.8947,8,59.9,100,69.5,72.8,69.8
20160503231500,199.5,211.05,52.8947,8,59.9,100,69.4,72.8,69.8
20160503233000,199.5,211.05,52.8947,8,59.9,100,69.4,72.8,69.8
20160503234500,199.5,211.05,52.8947,8,59.9,100,69.3,72.8,69.8
20160504000000,199.5,211.05,52.8947,8,61.0,100,69.3,72.8,69.8
20160504001500,199.5,211.05,52.8947,8,76.3,100,69.3,72.8,69.8
20160504003000,199.5,211.05,52.8947,8,73.0,100,69.6,72.8,69.8
20160504004500,199.5,211.05,52.8947,8,73.9,100,69.7,72.8,69.8
20160504010000,199.5,211.05,52.8947,8,74.9,100,69.8,72.8,69.8
20160504011500,199.5,211.05,52.8947,10,72.0,0,69.8,72.7,69.7
20160504013000,199.5,199.5,50.0,9,60.4,0,69.8,72.7,69.7
20160504014500,199.5,208.95,52.3684,9,59.6,0,69.7,72.7,69.7
20160504020000,199.5,208.95,52.3684,9,59.6,0,69.5,72.7,69.7
20160504021500,199.5,208.95,52.3684,9,59.6,100,69.3,72.7,69.7
20160504023000,199.5,208.95,52.3684,9,59.6,100,69.2,72.7,69.7
20160504024500,199.5,208.95,52.3684,9,61.1,100,69.0,72.7,69.7
20160504030000,199.5,211.05,52.8947,9,78.9,100,69.1,72.7,69.7
20160504031500,199.5,211.05,52.8947,9,78.9,100,69.2,72.7,69.7
20160504033000,199.5,211.05,52.8947,9,82.5,100,69.5,72.7,69.7
20160504034500,199.5,211.05,52.8947,9,82.5,100,69.7,72.7,69.7
20160504040000,199.5,204.75,51.3158,9,78.3,100,70.0,72.7,69.7
20160504041500,199.5,206.85,51.8421,9,60.4,0,69.9,72.7,69.7
20160504043000,199.5,211.05,52.8947,9,60.4,0,69.7,72.7,69.7
20160504044500,199.5,211.05,52.8947,9,59.6,100,69.4,72.7,69.7
20160504050000,199.5,211.05,52.8947,9,59.6,100,69.2,72.7,69.7
20160504051500,199.5,211.05,52.8947,9,61.1,100,68.9,72.7,69.7
20160504053000,199.5,211.05,52.8947,9,79.2,100,68.9,72.7,69.7
20160504054500,199.5,211.05,52.8947,9,84.4,100,69.1,72.7,69.7
20160504060000,199.5,211.05,52.8947,9,80.2,100,69.3,72.7,69.7
20160504061500,199.5,211.05,52.8947,9,80.2,100,69.5,72.7,69.7
20160504063000,199.5,211.05,52.8947,9,88.0,100,69.7,72.7,69.7
20160504064500,199.5,211.05,52.8947,9,79.2,100,69.9,72.7,69.7
20160504070000,199.5,211.05,52.8947,9,60.8,0,69.9,72.7,69.7
20160504071500,199.5,215.25,53.9474,9,59.6,0,69.6,72.7,69.7
20160504073000,199.5,212.1,53.1579,9,59.6,100,69.3,72.7,69.7
20160504074500,199.5,212.1,53.1579,9,59.6,100,69.0,72.7,69.7
20160504080000,199.5,212.1,53.1579,9,74.9,100,68.8,72.7,69.7
20160504081500,199.5,212.1,53.1579,9,87.4,100,68.9,72.7,69.7
20160504083000,199.5,212.1,53.1579,9,79.7,100,69.1,72.7,69.7
20160504084500,199.5,212.1,53.1579,9,86.8,100,69.4,72.7,69.7
20160504090000,199.5,212.1,53.1579,9,82.1,100,69.6,72.7,69.7
20160504091500,199.5,212.1,53.1579,9,80.5,100,69.8,72.7,69.7
20160504093000,199.5,212.1,53.1579,9,60.5,0,69.9,72.7,69.7
20160504094500,199.5,212.1,53.1579,9,58.8,0,69.8,72.7,69.7
20160504100000,199.5,212.1,53.1579,9,58.8,0,69.6,72.7,69.7
20160504101500,199.5,212.1,53.1579,9,58.8,100,69.3,72.7,69.7
20160504103000,199.5,208.95,52.3684,9,58.8,100,69.2,72.7,69.7
20160504104500,199.5,204.75,51.3158,9,59.5,100,69.1,72.7,69.7
20160504110000,199.5,199.5,50.0,9,68.1,100,69.0,72.7,69.7
20160504111500,199.5,196.35,49.2105,9,77.8,100,69.1,72.7,69.7
20160504113000,199.5,192.15,48.1579,9,84.9,100,69.4,72.7,69.7
20160504114500,199.5,192.15,48.1579,9,83.8,100,69.7,72.7,69.7
20160504120000,199.5,194.25,48.6842,9,60.0,100,69.8,72.7,69.7
20160504121500,199.5,198.45,49.7368,9,58.8,100,69.8,72.7,69.7
20160504123000,199.5,198.45,49.7368,9,58.8,100,69.7,72.7,69.7
20160504124500,199.5,198.45,49.7368,9,58.8,100,69.6,72.7,69.7
20160504130000,199.5,198.45,49.7368,9,58.8,100,69.5,72.7,69.7
20160504131500,199.5,198.45,49.7368,9,58.8,100,69.4,72.7,69.7
20160504133000,199.5,198.45,49.7368,9,58.8,100,69.4,72.7,69.7
20160504134500,199.5,190.05,47.6316,9,58.8,100,69.4,72.7,69.7
20160504140000,199.5,190.05,47.6316,9,58.8,100,69.5,72.7,69.7
20160504141500,199.5,192.15,48.1579,9,58.8,100,69.5,72.7,69.7
20160504143000,199.5,192.15,48.1579,9,58.8,100,69.6,72.7,69.7
20160504144500,199.5,192.15,48.1579,9,59.5,100,69.6,72.7,69.7
20160504150000,199.5,194.25,48.6842,9,59.5,100,69.1,72.7,69.7
20160504151500,199.5,190.05,47.6316,9,63.2,100,69.6,72.7,69.7
20160504153000,199.5,196.35,49.2105,9,61.9,100,69.6,72.7,69.7
20160504154500,199.5,202.65,50.7895,9,60.6,0,70.1,72.7,69.7
20160504160000,199.5,202.65,50.7895,9,60.6,0,70.3,72.7,69.7
20160504161500,199.5,211.05,52.8947,9,59.7,0,70.7,72.7,69.7
20160504163000,199.5,204.75,51.3158,9,59.7,0,70.8,72.7,69.7
20160504164500,199.5,208.95,52.3684,9,59.7,0,71.1,72.7,69.7
20160504170000,199.5,208.95,52.3684,9,59.7,0,71.2,72.7,69.7
20160504171500,199.5,211.05,52.8947,9,59.7,0,71.3,72.7,69.7
20160504173000,199.5,206.85,51.8421,9,59.7,0,71.3,72.7,69.7
20160504174500,199.5,206.85,51.8421,9,59.7,0,71.3,72.7,69.7
20160504180000,199.5,206.85,51.8421,9,59.7,0,71.3,72.7,69.7
20160504181500,199.5,206.85,51.8421,9,59.7,0,71.3,72.7,69.7
20160504183000,199.5,208.95,52.3684,9,59.7,0,71.3,72.7,69.7
20160504184500,199.5,206.85,51.8421,9,59.7,0,71.3,72.7,69.7
20160504190000,199.5,206.85,51.8421,9,59.7,0,71.4,72.7,69.7
20160504191500,199.5,206.85,51.8421,9,59.7,0,71.4,72.7,69.7
20160504193000,199.5,206.85,51.8421,9,59.7,0,71.4,72.7,69.7
20160504194500,199.5,208.95,52.3684,9,59.7,0,71.4,72.7,69.7
20160504200000,199.5,206.85,51.8421,9,59.7,0,71.5,72.7,69.7
20160504201500,199.5,204.75,51.3158,9,59.7,0,71.4,72.7,69.7
20160504203000,199.5,204.75,51.3158,9,59.7,0,71.4,72.7,69.7
20160504204500,199.5,206.85,51.8421,9,59.7,0,71.4,72.7,69.7
20160504210000,199.5,204.75,51.3158,9,59.7,0,71.4,72.7,69.7
20160504211500,199.5,206.85,51.8421,9,59.7,0,71.4,72.7,69.7
20160504213000,199.5,204.75,51.3158,9,59.7,0,71.4,72.7,69.7
20160504214500,199.5,206.85,51.8421,9,59.7,0,71.3,72.7,69.7
20160504220000,199.5,206.85,51.8421,9,59.7,0,71.3,72.7,69.7
20160504221500,199.5,206.85,51.8421,9,59.7,0,71.3,72.7,69.7
20160504223000,199.5,206.85,51.8421,9,59.7,0,71.2,72.7,69.7
20160504224500,199.5,206.85,51.8421,9,59.7,0,71.1,72.7,69.7
20160504230000,199.5,206.85,51.8421,9,59.7,0,71.0,72.7,69.7
20160504231500,199.5,206.85,51.8421,9,59.7,0,71.0,72.7,69.7
20160504233000,199.5,206.85,51.8421,9,59.7,0,70.9,72.7,69.7
20160504234500,199.5,204.75,51.3158,9,59.7,0,70.8,72.7,69.7
20160505000000,199.5,206.85,51.8421,9,59.7,0,70.7,72.7,69.7
20160505001500,199.5,204.75,51.3158,9,59.7,0,70.7,72.7,69.7
20160505003000,199.5,206.85,51.8421,9,60.3,0,70.6,72.7,69.7
20160505004500,199.5,204.75,51.3158,9,60.3,0,70.5,72.7,69.7
20160505010000,199.5,204.75,51.3158,9,60.3,0,70.4,72.7,69.7
20160505011500,199.5,206.85,51.8421,9,60.3,0,70.3,72.7,69.7
20160505013000,199.5,206.85,51.8421,9,60.3,0,70.3,72.7,69.7
20160505014500,199.5,206.85,51.8421,9,60.3,0,70.2,72.7,69.7
20160505020000,199.5,202.65,50.7895,9,60.3,0,70.1,72.7,69.7
20160505021500,199.5,202.65,50.7895,9,59.6,0,70.0,72.7,69.7
20160505023000,199.5,204.75,51.3158,9,59.6,0,69.9,72.7,69.7
20160505024500,199.5,204.75,51.3158,9,59.6,0,69.8,72.7,69.7
20160505030000,199.5,204.75,51.3158,9,59.6,0,69.8,72.7,69.7
20160505031500,199.5,204.75,51.3158,9,59.6,0,69.7,72.7,69.7
20160505033000,199.5,202.65,50.7895,9,59.6,0,69.6,72.7,69.7
20160505034500,199.5,204.75,51.3158,9,59.6,0,69.5,72.7,69.7
20160505040000,199.5,204.75,51.3158,9,59.6,100,69.4,72.7,69.7
20160505041500,199.5,204.75,51.3158,9,59.6,100,69.3,72.7,69.7
20160505043000,199.5,204.75,51.3158,9,59.6,100,69.3,72.7,69.7
20160505044500,199.5,204.75,51.3158,9,60.3,100,69.2,72.7,69.7
20160505050000,199.5,204.75,51.3158,9,61.1,100,69.1,72.7,69.7
20160505051500,199.5,202.65,50.7895,9,80.7,100,69.2,72.7,69.7
20160505053000,199.5,204.75,51.3158,9,79.6,100,69.4,72.7,69.7
20160505054500,199.5,199.5,50.0,9,75.9,100,69.6,72.7,69.7
20160505060000,199.5,202.65,50.7895,9,77.3,100,69.8,72.7,69.7
20160505061500,199.5,204.75,51.3158,9,61.2,0,69.9,72.7,69.7
20160505063000,199.5,204.75,51.3158,9,59.8,0,69.8,72.7,69.7
20160505064500,199.5,204.75,51.3158,9,59.8,0,69.7,72.7,69.7
20160505070000,199.5,204.75,51.3158,9,59.8,0,69.6,72.7,69.7
20160505071500,199.5,204.75,51.3158,9,59.8,100,69.4,72.7,69.7
20160505073000,199.5,204.75,51.3158,9,59.8,100,69.2,72.7,69.7
20160505074500,199.5,202.65,50.7895,9,59.8,100,69.1,72.7,69.7
20160505080000,199.5,204.75,51.3158,9,62.4,100,69.1,72.7,69.7
20160505081500,199.5,199.5,50.0,9,74.8,100,69.7,72.7,69.7
20160505083000,199.5,199.5,50.0,9,60.0,100,68.9,72.7,69.7
20160505084500,199.5,199.5,50.0,9,67.3,100,69.2,72.7,69.7
20160505090000,199.5,194.25,48.6842,9,64.4,100,69.5,72.7,69.7
20160505091500,199.5,204.75,51.3158,9,72.0,100,69.3,72.7,69.7
20160505093000,199.5,198.45,49.7368,9,72.0,100,69.9,72.7,69.7
20160505094500,199.5,198.45,49.7368,9,59.6,0,70.0,72.7,69.7
20160505100000,199.5,198.45,49.7368,9,59.6,0,70.0,72.7,69.7
20160505101500,199.5,198.45,49.7368,9,59.0,0,69.9,72.7,69.7
20160505103000,199.5,198.45,49.7368,9,59.0,0,69.8,72.7,69.7
20160505104500,199.5,202.65,50.7895,9,58.4,0,69.7,72.7,69.7
20160505110000,199.5,199.5,50.0,9,58.4,0,69.6,72.7,69.7
20160505111500,199.5,199.5,50.0,9,58.4,0,69.6,72.7,69.7
20160505113000,199.5,196.35,49.2105,9,58.4,0,69.6,72.7,69.7
20160505114500,199.5,198.45,49.7368,9,58.4,0,69.6,72.7,69.7
20160505120000,199.5,198.45,49.7368,9,58.4,0,69.7,72.7,69.7
20160505121500,199.5,198.45,49.7368,9,58.4,0,69.7,72.7,69.7
20160505123000,199.5,198.45,49.7368,9,58.4,0,69.7,72.7,69.7
20160505124500,199.5,198.45,49.7368,9,58.4,0,69.7,72.7,69.7
20160505130000,199.5,196.35,49.2105,9,58.4,0,69.7,72.7,69.7
20160505131500,199.5,194.25,48.6842,9,58.4,0,69.6,72.7,69.7
20160505133000,199.5,190.05,47.6316,9,58.4,0,69.5,72.7,69.7
20160505134500,199.5,190.05,47.6316,9,58.4,0,69.5,72.7,69.7
20160505140000,199.5,192.15,48.1579,9,59.1,100,69.4,72.7,69.7
20160505141500,199.5,186.9,46.8421,9,59.1,0,69.7,72.7,69.7
20160505143000,199.5,190.05,47.6316,9,59.1,0,69.9,72.7,69.7
20160505144500,199.5,192.15,48.1579,9,59.1,0,70.2,72.7,69.7
20160505150000,199.5,190.05,47.6316,9,59.1,0,70.5,72.7,69.7
20160505151500,199.5,190.05,47.6316,9,59.1,0,70.7,72.7,69.7
20160505153000,199.5,194.25,48.6842,9,59.1,0,70.8,72.7,69.7
20160505154500,199.5,192.15,48.1579,9,59.1,0,71.0,72.7,69.7
20160505160000,199.5,194.25,48.6842,9,59.1,0,71.2,72.7,69.7
20160505161500,199.5,196.35,49.2105,9,59.1,0,71.3,72.7,69.7
20160505163000,199.5,198.45,49.7368,9,59.1,0,71.4,72.7,69.7
20160505164500,199.5,202.65,50.7895,9,59.1,0,71.5,72.7,69.7
20160505170000,199.5,204.75,51.3158,9,59.9,0,71.6,72.7,69.7
20160505171500,199.5,208.95,52.3684,9,59.1,0,71.6,72.7,69.7
20160505173000,199.5,208.95,52.3684,9,59.1,0,71.6,72.7,69.7
20160505174500,199.5,212.1,53.1579,9,59.1,0,71.6,72.7,69.7
20160505180000,199.5,206.85,51.8421,9,59.1,0,71.6,72.7,69.7
20160505181500,199.5,208.95,52.3684,9,59.1,0,71.6,72.7,69.7
20160505183000,199.5,208.95,52.3684,9,59.8,0,71.4,72.7,69.7
20160505184500,199.5,206.85,51.8421,9,58.7,0,71.4,72.7,69.7
20160505190000,199.5,208.95,52.3684,9,58.7,0,71.4,72.7,69.7
20160505191500,199.5,206.85,51.8421,9,59.5,0,71.3,72.7,69.7
20160505193000,199.5,206.85,51.8421,9,58.8,0,71.3,72.7,69.7
20160505194500,199.5,206.85,51.8421,9,60.3,0,71.3,72.7,69.7
20160505200000,199.5,204.75,51.3158,9,58.8,0,71.3,72.7,69.7
20160505201500,199.5,206.85,51.8421,9,60.0,0,71.2,72.7,69.7
20160505203000,199.5,199.5,50.0,9,59.1,0,71.2,72.7,69.7
20160505204500,199.5,206.85,51.8421,9,59.1,0,71.1,72.7,69.7
20160505210000,199.5,202.65,50.7895,9,59.7,0,71.0,72.7,69.7
20160505211500,199.5,206.85,51.8421,9,59.7,0,71.0,72.7,69.7
20160505213000,199.5,204.75,51.3158,9,59.7,0,70.9,72.7,69.7
20160505214500,199.5,206.85,51.8421,9,59.7,0,70.9,72.7,69.7
20160505220000,199.5,202.65,50.7895,9,59.7,0,70.8,72.7,69.7
20160505221500,199.5,206.85,51.8421,9,58.8,0,70.8,72.7,69.7
20160505223000,199.5,202.65,50.7895,9,60.3,0,70.7,72.7,69.7
20160505224500,199.5,206.85,51.8421,9,58.8,0,70.7,72.7,69.7
20160505230000,199.5,206.85,51.8421,9,60.7,0,70.5,72.7,69.7
20160505231500,199.5,206.85,51.8421,9,58.8,0,70.5,72.7,69.7
20160505233000,199.5,208.95,52.3684,9,60.7,0,70.4,72.7,69.7
20160505234500,199.5,206.85,51.8421,9,58.7,0,70.3,72.7,69.7
20160506000000,199.5,206.85,51.8421,9,60.4,0,70.3,72.7,69.7
20160506001500,199.5,199.5,50.0,9,58.7,0,70.2,72.7,69.7
20160506003000,199.5,206.85,51.8421,9,60.0,0,70.1,72.7,69.7
20160506004500,199.5,199.5,50.0,9,59.1,0,70.0,72.7,69.7
20160506010000,199.5,204.75,51.3158,9,59.1,0,69.9,72.7,69.7
20160506011500,199.5,198.45,49.7368,9,59.1,0,69.8,72.7,69.7
20160506013000,199.5,204.75,51.3158,9,58.4,0,69.8,72.7,69.7
20160506014500,199.5,202.65,50.7895,9,60.7,0,69.7,72.7,69.7
20160506020000,199.5,202.65,50.7895,9,58.4,0,69.6,72.7,69.7
20160506021500,199.5,202.65,50.7895,9,60.7,0,69.6,72.7,69.7
20160506023000,199.5,202.65,50.7895,9,58.4,100,69.4,72.7,69.7
20160506024500,199.5,204.75,51.3158,9,60.7,100,69.3,72.7,69.7
20160506030000,199.5,202.65,50.7895,9,59.1,100,69.2,72.7,69.7
20160506031500,199.5,204.75,51.3158,9,61.8,100,69.1,72.7,69.7
20160506033000,199.5,199.5,50.0,9,69.6,100,69.1,72.7,69.7
20160506034500,199.5,206.85,51.8421,9,79.3,100,69.3,72.7,69.7
20160506040000,199.5,199.5,50.0,9,77.2,100,69.6,72.7,69.7
20160506041500,199.5,204.75,51.3158,9,82.0,100,69.8,72.7,69.7
20160506043000,199.5,202.65,50.7895,9,63.2,0,70.0,72.7,69.7
20160506044500,199.5,206.85,51.8421,9,60.4,0,69.9,72.7,69.7
20160506050000,199.5,202.65,50.7895,9,59.1,0,69.7,72.7,69.7
20160506051500,199.5,208.95,52.3684,9,59.7,0,69.5,72.7,69.7
20160506053000,199.5,202.65,50.7895,9,59.1,100,69.3,72.7,69.7
20160506054500,199.5,206.85,51.8421,9,60.2,100,69.1,72.7,69.7
20160506060000,199.5,202.65,50.7895,9,72.4,100,68.9,72.7,69.7
20160506061500,199.5,206.85,51.8421,9,81.6,100,69.1,72.7,69.7
20160506063000,199.5,202.65,50.7895,9,88.0,100,69.3,72.7,69.7
20160506064500,199.5,206.85,51.8421,9,83.1,100,69.6,72.7,69.7
20160506070000,199.5,202.65,50.7895,9,81.1,100,69.8,72.7,69.7
20160506071500,199.5,204.75,51.3158,9,62.8,0,70.0,72.7,69.7
20160506073000,199.5,204.75,51.3158,9,59.6,0,69.8,72.7,69.7
20160506074500,199.5,208.95,52.3684,9,58.4,100,69.0,72.7,69.7
20160506080000,199.5,206.85,51.8421,9,82.9,100,68.9,72.7,69.7
20160506081500,199.5,208.95,52.3684,9,81.1,100,69.4,72.7,69.7
20160506083000,199.5,211.05,52.8947,9,72.3,100,69.4,72.7,69.7
20160506084500,199.5,211.05,52.8947,9,72.3,100,69.3,72.7,69.7
20160506090000,199.5,204.75,51.3158,9,79.4,100,69.5,72.7,69.7
20160506091500,199.5,206.85,51.8421,9,79.4,100,69.6,72.7,69.7
20160506093000,199.5,206.85,51.8421,9,76.8,100,69.8,72.8,69.8
20160506094500,199.5,204.75,51.3158,9,75.4,100,69.9,72.8,69.8
20160506100000,199.5,204.75,51.3158,9,60.8,0,69.9,72.8,69.8
20160506101500,199.5,202.65,50.7895,9,58.0,100,69.2,72.8,69.8
20160506103000,199.5,202.65,50.7895,9,59.5,100,69.4,72.8,69.8
20160506104500,199.5,206.85,51.8421,9,59.5,100,69.4,72.8,69.8
20160506110000,199.5,196.35,49.2105,9,59.5,100,69.3,72.8,69.8
20160506111500,199.5,194.25,48.6842,9,75.3,100,69.3,72.8,69.8
20160506113000,199.5,186.9,46.8421,9,84.4,100,69.5,72.8,69.8
20160506114500,199.5,192.15,48.1579,9,78.0,100,69.7,72.8,69.8
20160506120000,199.5,192.15,48.1579,9,78.0,100,70.0,72.8,69.8
20160506121500,199.5,192.15,48.1579,9,59.5,0,70.1,72.8,69.8
20160506123000,199.5,194.25,48.6842,9,58.0,0,70.1,72.8,69.8
20160506124500,199.5,196.35,49.2105,9,59.1,0,69.9,72.8,69.8
20160506130000,199.5,190.05,47.6316,9,58.0,0,69.7,72.8,69.8
20160506131500,199.5,194.25,48.6842,9,58.0,0,69.6,72.8,69.8
20160506133000,199.5,186.9,46.8421,9,59.1,100,69.4,72.8,69.8
20160506134500,199.5,192.15,48.1579,9,58.3,100,69.3,72.8,69.8
20160506140000,199.5,190.05,47.6316,9,60.0,100,69.2,72.8,69.8
20160506141500,199.5,186.9,46.8421,9,69.1,100,69.1,72.8,69.8
20160506143000,199.5,186.9,46.8421,9,75.1,100,69.5,72.8,69.8
20160506144500,199.5,190.05,47.6316,9,73.5,100,69.7,72.8,69.8
20160506150000,199.5,190.05,47.6316,9,71.7,100,70.0,72.8,69.8
20160506151500,199.5,192.15,48.1579,9,60.0,0,70.1,72.8,69.8
20160506153000,199.5,192.15,48.1579,9,59.1,0,70.0,72.8,69.8
20160506154500,199.5,192.15,48.1579,9,59.1,0,70.1,72.8,69.8
20160506160000,199.5,192.15,48.1579,9,59.8,0,70.4,72.8,69.8
20160506161500,199.5,186.9,46.8421,9,58.7,0,70.4,72.8,69.8
20160506163000,199.5,192.15,48.1579,9,58.7,0,70.5,72.8,69.8
20160506164500,199.5,190.05,47.6316,9,58.7,0,70.6,72.8,69.8
20160506170000,199.5,192.15,48.1579,9,58.7,0,70.7,72.8,69.8
20160506171500,199.5,198.45,49.7368,9,59.6,0,70.7,72.8,69.8
20160506173000,199.5,194.25,48.6842,9,59.6,0,70.7,72.8,69.8
20160506174500,199.5,194.25,48.6842,9,58.8,0,70.8,72.8,69.8
20160506180000,199.5,196.35,49.2105,9,60.0,0,70.8,72.8,69.8
20160506181500,199.5,196.35,49.2105,9,59.1,0,70.8,72.8,69.8
20160506183000,199.5,199.5,50.0,9,59.1,0,70.9,72.8,69.8
20160506184500,199.5,204.75,51.3158,9,60.2,0,70.9,72.8,69.8
20160506190000,199.5,196.35,49.2105,9,59.1,0,70.9,72.8,69.8
20160506191500,199.5,198.45,49.7368,9,59.1,0,71.0,72.8,69.8
20160506193000,199.5,202.65,50.7895,9,60.7,0,71.0,72.8,69.8
20160506194500,199.5,198.45,49.7368,9,58.8,0,71.0,72.8,69.8
20160506200000,199.5,198.45,49.7368,9,58.8,0,71.0,72.8,69.8
20160506201500,199.5,196.35,49.2105,9,60.6,0,71.0,72.8,69.8
20160506203000,199.5,198.45,49.7368,9,58.8,0,71.0,72.8,69.8
20160506204500,199.5,204.75,51.3158,9,61.1,0,71.0,72.8,69.8
20160506210000,199.5,198.45,49.7368,9,59.2,0,71.0,72.8,69.8
20160506211500,199.5,202.65,50.7895,9,60.8,0,70.9,72.8,69.8
20160506213000,199.5,196.35,49.2105,9,59.5,0,70.9,72.8,69.8
20160506214500,199.5,204.75,51.3158,9,59.5,0,70.9,72.8,69.8
20160506220000,199.5,196.35,49.2105,9,59.5,0,70.8,72.8,69.8
20160506221500,199.5,202.65,50.7895,9,59.5,0,70.8,72.8,69.8
20160506223000,199.5,198.45,49.7368,9,59.5,0,70.8,72.8,69.8
20160506224500,199.5,202.65,50.7895,9,59.5,0,70.7,72.8,69.8
20160506230000,199.5,198.45,49.7368,9,60.3,0,70.7,72.8,69.8
20160506231500,199.5,198.45,49.7368,9,59.2,0,70.6,72.8,69.8
20160506233000,199.5,196.35,49.2105,9,60.0,0,70.5,72.8,69.8
20160506234500,199.5,202.65,50.7895,9,59.2,0,70.5,72.8,69.8
20160507000000,199.5,196.35,49.2105,9,60.2,0,70.4,72.8,69.8
20160507001500,199.5,199.5,50.0,9,59.2,0,70.3,72.8,69.8
20160507003000,199.5,196.35,49.2105,9,59.9,0,70.3,72.8,69.8
20160507004500,199.5,199.5,50.0,9,59.2,0,70.2,72.8,69.8
20160507010000,199.5,199.5,50.0,9,59.9,0,70.0,72.8,69.8
20160507011500,199.5,202.65,50.7895,10,58.8,0,69.9,72.7,69.7
20160507013000,199.5,192.15,48.1579,9,60.7,0,69.8,72.7,69.7
20160507014500,199.5,196.35,49.2105,9,58.8,0,69.8,72.7,69.7
20160507020000,199.5,204.75,51.3158,9,60.8,0,69.7,72.7,69.7
20160507021500,199.5,199.5,50.0,9,58.8,0,69.6,72.7,69.7
20160507023000,199.5,202.65,50.7895,9,60.8,100,69.4,72.7,69.7
20160507024500,199.5,198.45,49.7368,9,58.7,100,69.3,72.7,69.7
20160507030000,199.5,204.75,51.3158,9,60.4,100,69.2,72.7,69.7
20160507031500,199.5,199.5,50.0,9,60.4,100,69.1,72.7,69.7
20160507033000,199.5,202.65,50.7895,9,64.9,100,69.1,72.7,69.7
20160507034500,199.5,198.45,49.7368,9,77.8,100,69.2,72.7,69.7
20160507040000,199.5,198.45,49.7368,9,86.9,100,69.4,72.7,69.7
20160507041500,199.5,196.35,49.2105,9,84.3,100,69.7,72.7,69.7
20160507043000,199.5,202.65,50.7895,9,73.2,0,70.0,72.7,69.7
20160507044500,199.5,196.35,49.2105,9,59.5,0,69.9,72.7,69.7
20160507050000,199.5,202.65,50.7895,9,59.5,0,69.7,72.7,69.7
20160507051500,199.5,198.45,49.7368,9,59.5,0,69.6,72.7,69.7
20160507053000,199.5,204.75,51.3158,9,59.5,100,69.3,72.7,69.7
20160507054500,199.5,202.65,50.7895,9,60.3,100,69.1,72.7,69.7
20160507060000,199.5,202.65,50.7895,9,81.1,100,68.9,72.8,69.8
20160507061500,199.5,198.45,49.7368,9,81.1,100,69.1,72.8,69.8
20160507063000,199.5,198.45,49.7368,9,84.5,100,69.3,72.8,69.8
20160507064500,199.5,198.45,49.7368,9,88.6,100,69.6,72.8,69.8
20160507070000,199.5,198.45,49.7368,9,80.1,100,69.8,72.8,69.8
20160507071500,199.5,198.45,49.7368,9,73.7,0,70.1,72.8,69.8
20160507073000,199.5,202.65,50.7895,9,58.8,0,69.9,72.8,69.8
20160507074500,199.5,199.5,50.0,9,58.8,0,69.7,72.8,69.8
20160507080000,199.5,199.5,50.0,9,58.8,100,69.4,72.8,69.8
20160507081500,199.5,199.5,50.0,9,58.8,100,69.2,72.8,69.8
20160507083000,199.5,202.65,50.7895,9,72.7,100,68.9,72.8,69.8
20160507084500,199.5,204.75,51.3158,9,78.3,100,69.1,72.8,69.8
20160507090000,199.5,202.65,50.7895,9,83.2,100,69.3,72.8,69.8
20160507091500,199.5,202.65,50.7895,9,85.7,100,69.6,72.8,69.8
20160507093000,199.5,202.65,50.7895,9,79.4,100,69.8,72.8,69.8
20160507094500,199.5,202.65,50.7895,9,67.1,0,70.1,72.8,69.8
20160507100000,199.5,202.65,50.7895,9,58.4,0,70.0,72.8,69.8
20160507101500,199.5,204.75,51.3158,9,58.4,0,69.7,72.8,69.8
20160507103000,199.5,206.85,51.8421,9,58.4,0,69.6,72.8,69.8
20160507104500,199.5,206.85,51.8421,9,57.6,100,69.3,72.8,69.8
20160507110000,199.5,202.65,50.7895,9,58.7,100,69.2,72.8,69.8
20160507111500,199.5,202.65,50.7895,9,64.0,100,69.1,72.8,69.8
20160507113000,199.5,198.45,49.7368,9,77.8,100,69.2,72.8,69.8
20160507114500,199.5,198.45,49.7368,9,77.8,100,69.5,72.8,69.8
20160507120000,199.5,194.25,48.6842,9,77.8,100,69.8,72.8,69.8
20160507121500,199.5,190.05,47.6316,9,67.8,0,70.1,72.8,69.8
20160507123000,199.5,190.05,47.6316,9,58.4,0,70.1,72.8,69.8
20160507124500,199.5,190.05,47.6316,9,58.4,0,70.0,72.8,69.8
20160507130000,199.5,192.15,48.1579,9,58.4,0,69.9,72.8,69.8
20160507131500,199.5,192.15,48.1579,9,58.4,0,69.8,72.8,69.8
20160507133000,199.5,192.15,48.1579,9,58.4,0,69.7,72.8,69.8
20160507134500,199.5,192.15,48.1579,9,58.4,0,69.6,72.8,69.8
20160507140000,199.5,186.9,46.8421,9,58.4,100,69.5,72.8,69.8
20160507141500,199.5,192.15,48.1579,9,58.4,100,69.4,72.8,69.8
20160507143000,199.5,186.9,46.8421,9,58.4,100,69.4,72.8,69.8
20160507144500,199.5,186.9,46.8421,9,59.1,100,69.4,72.8,69.8
20160507150000,199.5,190.05,47.6316,9,59.1,100,69.5,72.8,69.8
20160507151500,199.5,186.9,46.8421,9,59.1,100,69.6,72.8,69.8
20160507153000,199.5,184.8,46.3158,9,59.1,100,69.7,72.8,69.8
20160507154500,199.5,184.8,46.3158,9,59.1,100,69.8,72.8,69.8
20160507160000,199.5,186.9,46.8421,9,59.1,100,70.0,72.8,69.8
20160507161500,199.5,184.8,46.3158,9,59.1,0,70.1,72.8,69.8
20160507163000,199.5,186.9,46.8421,9,58.4,0,70.3,72.8,69.8
20160507164500,199.5,186.9,46.8421,9,58.4,0,70.5,72.8,69.8
20160507170000,199.5,186.9,46.8421,9,58.4,0,70.5,72.8,69.8
20160507171500,199.5,186.9,46.8421,9,58.4,0,70.7,72.8,69.8
20160507173000,199.5,184.8,46.3158,9,58.4,0,70.7,72.8,69.8
20160507174500,199.5,184.8,46.3158,9,58.4,0,70.8,72.8,69.8
20160507180000,199.5,186.9,46.8421,9,59.1,0,70.8,72.8,69.8
20160507181500,199.5,186.9,46.8421,9,59.1,0,70.8,72.8,69.8
20160507183000,199.5,184.8,46.3158,9,59.1,0,70.9,72.8,69.8
20160507184500,199.5,186.9,46.8421,9,59.1,0,71.0,72.8,69.8
20160507190000,199.5,186.9,46.8421,9,59.1,0,71.0,72.8,69.8
20160507191500,199.5,184.8,46.3158,9,59.1,0,71.0,72.8,69.8
20160507193000,199.5,184.8,46.3158,9,59.1,0,71.1,72.8,69.8
20160507194500,199.5,186.9,46.8421,9,59.1,0,71.2,72.8,69.8
20160507200000,199.5,184.8,46.3158,9,59.1,0,71.3,72.8,69.8
20160507201500,199.5,186.9,46.8421,9,59.1,0,71.3,72.8,69.8
20160507203000,199.5,186.9,46.8421,9,59.1,0,71.3,72.8,69.8
20160507204500,199.5,184.8,46.3158,9,59.1,0,71.2,72.8,69.8
20160507210000,199.5,186.9,46.8421,9,59.1,0,71.2,72.8,69.8
20160507211500,199.5,186.9,46.8421,9,59.1,0,71.2,72.8,69.8
20160507213000,199.5,190.05,47.6316,9,59.1,0,71.2,72.8,69.8
20160507214500,199.5,186.9,46.8421,9,59.9,0,71.2,72.8,69.8
20160507220000,199.5,186.9,46.8421,9,59.9,0,71.1,72.8,69.8
20160507221500,199.5,198.45,49.7368,10,59.9,0,71.0,72.8,69.8
20160507223000,199.5,196.35,49.2105,10,59.9,0,71.0,72.8,69.8
20160507224500,199.5,196.35,49.2105,10,59.9,0,70.9,72.8,69.8
20160507230000,199.5,198.45,49.7368,10,59.9,0,70.9,72.8,69.8
20160507231500,199.5,198.45,49.7368,10,59.9,0,70.8,72.8,69.8
20160507233000,199.5,198.45,49.7368,10,59.9,0,70.8,72.8,69.8
20160507234500,199.5,196.35,49.2105,10,59.9,0,70.7,72.8,69.8
20160508000000,199.5,198.45,49.7368,10,59.9,0,70.7,72.8,69.8
20160508001500,199.5,198.45,49.7368,10,59.9,0,70.5,72.8,69.8
20160508003000,199.5,198.45,49.7368,10,59.9,0,70.5,72.8,69.8
20160508004500,199.5,198.45,49.7368,10,59.9,0,70.4,72.8,69.8
20160508010000,199.5,198.45,49.7368,10,59.9,0,70.3,72.8,69.8
20160508011500,199.5,198.45,49.7368,10,59.9,0,70.2,72.8,69.8
20160508013000,199.5,196.35,49.2105,10,59.2,0,70.1,72.8,69.8
20160508014500,199.5,198.45,49.7368,10,59.2,0,70.0,72.8,69.8
20160508020000,199.5,198.45,49.7368,10,59.2,0,69.9,72.8,69.8
20160508021500,199.5,198.45,49.7368,10,59.2,0,69.8,72.8,69.8
20160508023000,199.5,198.45,49.7368,10,59.2,0,69.8,72.8,69.8
20160508024500,199.5,198.45,49.7368,10,59.2,0,69.7,72.8,69.8
20160508030000,199.5,198.45,49.7368,10,59.2,0,69.6,72.8,69.8
20160508031500,199.5,198.45,49.7368,10,59.2,100,69.5,72.8,69.8
20160508033000,199.5,196.35,49.2105,10,59.2,100,69.4,72.8,69.8
20160508034500,199.5,196.35,49.2105,10,60.3,100,69.3,72.8,69.8
20160508040000,199.5,198.45,49.7368,10,60.3,100,69.2,72.8,69.8
20160508041500,199.5,198.45,49.7368,10,67.4,100,69.2,72.8,69.8
20160508043000,199.5,194.25,48.6842,10,81.1,100,69.4,72.8,69.8
20160508044500,199.5,196.35,49.2105,10,77.8,100,69.7,72.8,69.8
20160508050000,199.5,198.45,49.7368,10,78.7,100,69.9,72.8,69.8
20160508051500,199.5,198.45,49.7368,10,61.2,0,70.1,72.8,69.8
20160508053000,199.5,198.45,49.7368,10,60.0,0,69.9,72.8,69.8
20160508054500,199.5,198.45,49.7368,10,60.0,0,69.8,72.8,69.8
20160508060000,199.5,198.45,49.7368,10,60.0,0,69.6,72.8,69.8
20160508061500,199.5,198.45,49.7368,10,60.0,100,69.4,72.8,69.8
20160508063000,199.5,198.45,49.7368,10,60.7,100,69.2,72.8,69.8
20160508064500,199.5,198.45,49.7368,10,64.4,100,69.0,72.8,69.8
20160508070000,199.5,198.45,49.7368,10,80.2,100,69.1,72.8,69.8
20160508071500,199.5,198.45,49.7368,10,86.8,100,69.3,72.8,69.8
20160508073000,199.5,196.35,49.2105,10,79.1,100,69.7,72.8,69.8
20160508074500,199.5,198.45,49.7368,10,81.2,100,69.9,72.8,69.8
20160508080000,199.5,202.65,50.7895,10,60.8,0,70.0,72.8,69.8
20160508081500,199.5,204.75,51.3158,10,59.0,0,69.9,72.8,69.8
20160508083000,199.5,208.95,52.3684,10,59.0,0,69.7,72.8,69.8
20160508084500,199.5,212.1,53.1579,10,58.4,100,69.5,72.8,69.8
20160508090000,199.5,212.1,53.1579,10,58.4,100,69.3,72.8,69.8
20160508091500,199.5,208.95,52.3684,10,76.8,100,68.4,72.8,69.8
20160508093000,199.5,208.95,52.3684,10,80.8,100,69.4,72.8,69.8
20160508094500,199.5,208.95,52.3684,10,80.8,100,69.8,72.8,69.8
20160508100000,199.5,199.5,50.0,10,70.5,0,70.1,72.8,69.8
20160508101500,199.5,199.5,50.0,10,59.1,100,69.1,72.8,69.8
20160508103000,199.5,199.5,50.0,10,76.4,100,69.0,72.8,69.8
20160508104500,199.5,199.5,50.0,10,71.6,100,69.7,72.8,69.8
20160508110000,199.5,196.35,49.2105,10,72.8,100,69.7,72.8,69.8
20160508111500,199.5,198.45,49.7368,10,72.8,100,69.7,72.8,69.8
20160508113000,199.5,198.45,49.7368,10,72.8,100,69.7,72.8,69.8
20160508114500,199.5,198.45,49.7368,10,71.1,100,69.8,73.0,70.0
20160508120000,199.5,196.35,49.2105,10,72.0,100,69.8,72.8,69.8
20160508121500,199.5,198.45,49.7368,10,74.0,100,69.9,72.8,69.8
20160508123000,199.5,198.45,49.7368,10,71.6,100,70.0,72.9,69.9
20160508124500,199.5,198.45,49.7368,10,59.2,100,69.4,73.0,70.0
20160508130000,199.5,196.35,49.2105,10,59.2,100,69.2,72.8,69.8
20160508131500,199.5,198.45,49.7368,10,65.8,100,69.2,72.8,69.8
20160508133000,199.5,196.35,49.2105,10,74.9,100,69.6,72.8,69.8
20160508134500,199.5,196.35,49.2105,10,72.2,0,70.1,72.8,69.8
20160508140000,199.5,198.45,49.7368,10,59.2,0,70.1,72.8,69.8
20160508141500,199.5,196.35,49.2105,10,58.3,0,70.1,72.8,69.8
20160508143000,199.5,198.45,49.7368,10,58.3,0,70.1,72.9,69.9
20160508144500,199.5,198.45,49.7368,10,58.3,0,70.1,72.8,69.8
20160508150000,199.5,198.45,49.7368,10,58.3,0,70.1,72.9,69.9
20160508151500,199.5,198.45,49.7368,10,58.3,0,70.1,72.8,69.8
20160508153000,199.5,196.35,49.2105,10,58.3,0,70.2,72.8,69.8
20160508154500,199.5,196.35,49.2105,10,58.3,0,70.2,72.8,69.8
20160508160000,199.5,196.35,49.2105,10,58.3,0,70.3,72.8,69.8
20160508161500,199.5,196.35,49.2105,10,58.3,0,70.4,72.8,69.8
20160508163000,199.5,196.35,49.2105,10,58.3,0,70.5,72.8,69.8
20160508164500,199.5,196.35,49.2105,10,59.1,0,70.7,72.8,69.8
20160508170000,199.5,196.35,49.2105,10,59.1,0,70.7,72.8,69.8
20160508171500,199.5,196.35,49.2105,10,59.1,0,70.8,72.8,69.8
20160508173000,199.5,196.35,49.2105,10,59.1,0,70.8,72.8,69.8
20160508174500,199.5,198.45,49.7368,10,59.1,0,70.9,72.8,69.8
20160508180000,199.5,196.35,49.2105,10,59.1,0,70.9,72.8,69.8
20160508181500,199.5,194.25,48.6842,10,59.1,0,71.0,72.8,69.8
20160508183000,199.5,196.35,49.2105,10,59.1,0,71.0,72.8,69.8
20160508184500,199.5,196.35,49.2105,10,59.1,0,71.0,72.8,69.8
20160508190000,199.5,196.35,49.2105,10,59.1,0,71.0,72.8,69.8
20160508191500,199.5,196.35,49.2105,10,59.1,0,71.0,72.8,69.8
20160508193000,199.5,196.35,49.2105,10,59.1,0,71.0,72.8,69.8
20160508194500,199.5,198.45,49.7368,10,59.1,0,71.0,72.8,69.8
20160508200000,199.5,196.35,49.2105,10,59.1,0,71.0,72.8,69.8
20160508201500,199.5,196.35,49.2105,10,59.1,0,71.0,72.8,69.8
20160508203000,199.5,196.35,49.2105,10,59.1,0,71.0,72.8,69.8
20160508204500,199.5,196.35,49.2105,10,59.1,0,71.0,72.8,69.8
20160508210000,199.5,194.25,48.6842,10,59.1,0,70.9,73.1,70.1
20160508211500,199.5,212.1,53.1579,11,59.1,0,70.9,72.8,69.8
20160508213000,199.5,212.1,53.1579,11,59.1,0,70.8,73.0,70.0
20160508214500,199.5,212.1,53.1579,11,59.1,0,70.8,73.1,70.1
20160508220000,199.5,212.1,53.1579,11,59.1,0,70.8,73.0,70.0
20160508221500,199.5,212.1,53.1579,11,59.1,0,70.7,73.0,70.0
20160508223000,199.5,212.1,53.1579,11,59.1,0,70.7,73.0,70.0
20160508224500,199.5,212.1,53.1579,11,59.1,0,70.6,73.0,70.0
20160508230000,199.5,212.1,53.1579,11,59.1,0,70.5,72.9,69.9
20160508231500,199.5,212.1,53.1579,11,59.1,0,70.5,72.9,69.9
20160508233000,199.5,212.1,53.1579,11,59.1,0,70.4,72.8,69.8
20160508234500,199.5,212.1,53.1579,11,59.1,0,70.3,72.8,69.8
20160509000000,199.5,212.1,53.1579,11,59.1,0,70.3,72.8,69.8
20160509001500,199.5,212.1,53.1579,11,59.1,0,70.2,72.8,69.8
20160509003000,199.5,215.25,53.9474,11,59.1,0,70.2,72.8,69.8
20160509004500,199.5,212.1,53.1579,11,59.1,0,70.1,73.0,70.0
20160509010000,199.5,212.1,53.1579,11,59.1,0,70.0,72.8,69.8
20160509011500,199.5,212.1,53.1579,11,59.1,0,70.0,72.8,69.8
20160509013000,199.5,212.1,53.1579,11,59.1,0,69.9,73.1,70.1
20160509014500,199.5,215.25,53.9474,11,59.1,0,69.8,72.8,69.8
20160509020000,199.5,215.25,53.9474,11,59.1,0,69.8,72.8,69.8
20160509021500,199.5,215.25,53.9474,11,59.1,100,69.7,73.1,70.1
20160509023000,199.5,215.25,53.9474,11,59.1,100,69.7,72.8,69.8
20160509024500,199.5,215.25,53.9474,11,59.1,100,69.6,72.8,69.8
20160509030000,199.5,215.25,53.9474,11,59.1,100,69.5,72.8,69.8
20160509031500,199.5,215.25,53.9474,11,59.9,100,69.4,73.0,70.0
20160509033000,199.5,215.25,53.9474,11,61.1,100,69.4,72.9,69.9
20160509034500,199.5,215.25,53.9474,11,63.2,100,69.4,72.8,69.8
20160509040000,199.5,215.25,53.9474,11,64.4,100,69.4,72.8,69.8
20160509041500,199.5,215.25,53.9474,11,67.2,100,69.5,72.8,69.8
20160509043000,199.5,215.25,53.9474,11,67.2,100,69.6,72.8,69.8
20160509044500,199.5,215.25,53.9474,11,81.0,100,69.7,73.1,70.1
20160509050000,199.5,212.1,53.1579,11,82.1,100,70.0,73.1,70.1
20160509051500,199.5,217.35,54.4737,11,64.0,0,70.2,73.1,70.1
20160509053000,199.5,217.35,54.4737,11,59.6,0,70.2,73.0,70.0
20160509054500,199.5,217.35,54.4737,11,59.6,0,70.0,73.0,70.0
20160509060000,199.5,212.1,53.1579,11,59.6,0,69.8,72.9,69.9
20160509061500,199.5,215.25,53.9474,11,59.6,0,69.7,72.8,69.8
20160509063000,199.5,215.25,53.9474,11,59.6,0,69.6,72.8,69.8
20160509064500,199.5,215.25,53.9474,11,59.6,100,69.4,72.8,69.8
20160509070000,199.5,215.25,53.9474,11,59.6,100,69.3,72.8,69.8
20160509071500,199.5,215.25,53.9474,11,60.7,100,69.2,72.9,69.9
20160509073000,199.5,215.25,53.9474,11,72.9,100,69.2,72.8,69.8
20160509074500,199.5,215.25,53.9474,11,75.4,100,69.5,72.8,69.8
20160509080000,199.5,215.25,53.9474,11,79.6,100,69.7,72.8,69.8
20160509081500,199.5,212.1,53.1579,11,76.8,100,70.0,72.8,69.8
20160509083000,199.5,212.1,53.1579,11,60.0,0,70.0,72.8,69.8
20160509084500,199.5,212.1,53.1579,11,59.2,100,69.3,72.8,69.8
20160509090000,199.5,217.35,54.4737,9,59.9,100,69.3,72.8,69.8
20160509091500,199.5,217.35,54.4737,9,59.9,100,69.3,72.8,69.8
20160509093000,199.5,217.35,54.4737,9,62.9,100,69.3,72.8,69.8
20160509094500,199.5,217.35,54.4737,9,63.6,100,69.6,72.8,69.8
20160509100000,199.5,212.1,53.1579,9,63.6,100,69.8,72.8,69.8
20160509101500,199.5,212.1,53.1579,9,61.6,100,70.0,72.8,69.8
20160509103000,199.5,206.85,51.8421,9,59.2,0,70.1,73.1,70.1
20160509104500,199.5,202.65,50.7895,9,59.2,0,70.2,73.1,70.1
20160509110000,199.5,202.65,50.7895,9,59.2,100,69.1,73.1,70.1
20160509111500,199.5,204.75,51.3158,9,66.3,100,69.8,73.1,70.1
20160509113000,199.5,199.5,50.0,9,66.3,100,69.7,72.8,69.8
20160509114500,199.5,202.65,50.7895,9,66.3,100,69.8,72.8,69.8
20160509120000,199.5,204.75,51.3158,9,64.4,0,70.1,72.9,69.9
20160509121500,199.5,202.65,50.7895,9,59.2,0,70.3,72.9,69.9
20160509123000,199.5,211.05,52.8947,9,59.2,0,70.7,72.8,69.8
20160509124500,199.5,217.35,54.4737,9,59.2,0,70.3,73.1,70.1
20160509130000,199.5,212.1,53.1579,9,59.2,100,70.1,75.3,72.3
20160509131500,199.5,208.95,52.3684,9,77.8,100,72.1,75.3,72.3
20160509133000,199.5,202.65,50.7895,9,60.8,100,71.2,75.3,72.3
20160509134500,199.5,202.65,50.7895,9,72.8,100,71.3,75.3,72.3
20160509140000,199.5,199.5,50.0,9,70.9,100,71.7,75.3,72.3
20160509141500,199.5,199.5,50.0,9,70.9,100,71.9,75.3,72.3
20160509143000,199.5,202.65,50.7895,9,78.8,100,72.1,75.0,72.0
20160509144500,199.5,204.75,51.3158,9,70.7,0,72.3,75.0,72.0
20160509150000,199.5,198.45,49.7368,9,59.2,0,72.1,75.0,72.0
20160509151500,199.5,206.85,51.8421,9,59.2,0,71.9,75.0,72.0
20160509153000,199.5,198.45,49.7368,9,59.2,100,71.7,75.0,72.0
20160509154500,199.5,202.65,50.7895,9,59.2,100,71.7,75.0,72.0
20160509160000,199.5,202.65,50.7895,9,59.2,100,71.7,75.0,72.0
20160509161500,199.5,199.5,50.0,9,59.2,100,71.7,75.0,72.0
20160509163000,199.5,208.95,52.3684,9,59.2,100,71.6,75.0,72.0
20160509164500,199.5,208.95,52.3684,9,62.8,100,71.3,75.0,72.0
20160509170000,199.5,208.95,52.3684,9,82.5,100,71.7,75.0,72.0
20160509171500,199.5,208.95,52.3684,9,80.6,100,72.0,75.0,72.0
20160509173000,199.5,208.95,52.3684,9,78.3,100,72.2,75.0,72.0
20160509174500,199.5,208.95,52.3684,9,59.5,0,72.1,75.0,72.0
20160509180000,199.5,206.85,51.8421,9,59.5,100,71.9,75.0,72.0
20160509181500,199.5,211.05,52.8947,9,59.5,100,71.8,75.0,72.0
20160509183000,199.5,211.05,52.8947,9,59.5,100,71.8,74.7,71.7
20160509184500,199.5,211.05,52.8947,9,59.5,100,71.7,74.7,71.7
20160509190000,199.5,206.85,51.8421,9,59.5,100,71.6,74.7,71.7
20160509191500,199.5,208.95,52.3684,9,59.5,100,71.4,74.7,71.7
20160509193000,199.5,208.95,52.3684,9,59.5,100,71.3,74.7,71.7
20160509194500,199.5,208.95,52.3684,9,60.3,100,71.1,74.7,71.7
20160509200000,199.5,208.95,52.3684,9,60.3,100,71.2,74.7,71.7
20160509201500,199.5,208.95,52.3684,9,76.4,100,71.2,74.7,71.7
20160509203000,199.5,206.85,51.8421,9,77.3,100,71.5,74.7,71.7
20160509204500,199.5,236.25,59.2105,12,62.6,0,71.7,73.9,70.9
20160509210000,199.5,211.05,52.8947,10,59.9,0,71.6,74.3,71.3
20160509211500,199.5,211.05,52.8947,10,59.9,0,71.5,74.1,71.1
20160509213000,199.5,215.25,53.9474,10,59.9,0,71.3,73.9,70.9
20160509214500,199.5,212.1,53.1579,10,59.9,0,71.2,74.0,71.0
20160509220000,199.5,215.25,53.9474,10,59.9,100,71.1,73.9,70.9
20160509221500,199.5,212.1,53.1579,10,59.9,0,71.0,73.9,70.9
20160509223000,199.5,212.1,53.1579,9,59.9,100,70.8,73.9,70.9
20160509224500,199.5,215.25,53.9474,9,59.9,100,70.8,74.0,71.0
20160509230000,199.5,215.25,53.9474,9,60.7,100,70.7,74.3,71.3
20160509231500,199.5,215.25,53.9474,9,74.1,100,70.7,74.3,71.3
20160509233000,199.5,215.25,53.9474,9,76.8,100,71.0,74.3,71.3
20160509234500,199.5,212.1,53.1579,9,82.0,100,71.3,74.3,71.3
20160510000000,199.5,215.25,53.9474,9,60.8,0,71.6,74.0,71.0
20160510001500,199.5,215.25,53.9474,10,59.2,0,71.3,74.3,71.3
20160510003000,199.5,215.25,53.9474,9,59.2,0,71.2,73.9,70.9
20160510004500,199.5,215.25,53.9474,9,59.2,0,71.0,73.9,70.9
20160510010000,199.5,215.25,53.9474,9,59.2,100,70.8,73.9,70.9
20160510011500,199.5,215.25,53.9474,9,59.2,100,70.7,73.5,70.5
20160510013000,199.5,215.25,53.9474,9,59.2,100,70.5,73.6,70.6
20160510014500,199.5,215.25,53.9474,9,59.2,100,70.3,73.5,70.5
20160510020000,199.5,226.8,56.8421,11,59.2,0,70.2,72.3,69.3
20160510021500,199.5,211.05,52.8947,9,83.0,100,70.3,74.0,71.0
20160510023000,199.5,211.05,52.8947,9,78.3,100,70.7,74.3,71.3
20160510024500,199.5,211.05,52.8947,9,82.2,100,71.0,74.3,71.3
20160510030000,199.5,211.05,52.8947,9,83.3,100,71.2,74.3,71.3
20160510031500,199.5,211.05,52.8947,9,78.3,100,71.5,74.3,71.3
20160510033000,199.5,211.05,52.8947,9,60.0,0,71.5,74.3,71.3
20160510034500,199.5,211.05,52.8947,9,59.2,0,71.3,74.3,71.3
20160510040000,199.5,211.05,52.8947,9,59.2,0,71.1,74.3,71.3
20160510041500,199.5,211.05,52.8947,9,59.2,100,70.9,74.3,71.3
20160510043000,199.5,215.25,53.9474,9,59.2,100,70.7,74.3,71.3
20160510044500,199.5,212.1,53.1579,9,69.5,100,70.5,74.3,71.3
20160510050000,199.5,212.1,53.1579,9,81.5,100,70.7,74.3,71.3
20160510051500,199.5,212.1,53.1579,9,84.5,100,70.9,74.3,71.3
20160510053000,199.5,212.1,53.1579,9,78.8,100,71.1,74.3,71.3
20160510054500,199.5,212.1,53.1579,9,78.8,100,71.3,74.3,71.3
20160510060000,199.5,212.1,53.1579,9,77.9,0,71.6,74.3,71.3
20160510061500,199.5,212.1,53.1579,9,59.6,0,71.4,74.3,71.3
20160510063000,199.5,212.1,53.1579,9,59.6,0,71.2,74.3,71.3
20160510064500,199.5,212.1,53.1579,9,59.6,100,70.9,74.3,71.3
20160510070000,199.5,215.25,53.9474,9,59.6,100,70.7,73.6,70.6
20160510071500,199.5,215.25,53.9474,9,59.6,100,70.4,73.9,70.9
20160510073000,199.5,215.25,53.9474,9,59.6,100,70.3,73.9,70.9
20160510074500,199.5,215.25,53.9474,9,65.7,100,70.1,73.9,70.9
20160510080000,199.5,206.85,51.8421,9,79.8,100,70.3,73.9,70.9
20160510081500,199.5,204.75,51.3158,9,79.8,100,70.6,73.9,70.9
20160510083000,199.5,206.85,51.8421,9,78.2,100,70.8,73.9,70.9
20160510084500,199.5,204.75,51.3158,9,77.2,100,71.0,73.9,70.9
20160510090000,199.5,204.75,51.3158,9,74.0,100,71.1,74.3,71.3
20160510091500,199.5,202.65,50.7895,9,76.8,100,71.2,74.3,71.3
20160510093000,199.5,196.35,49.2105,9,76.8,100,71.3,74.3,71.3
20160510094500,199.5,198.45,49.7368,9,58.8,100,71.0,74.3,71.3
20160510100000,199.5,194.25,48.6842,9,58.8,100,70.7,74.3,71.3
20160510101500,199.5,192.15,48.1579,9,60.3,100,70.6,74.3,71.3
20160510103000,199.5,190.05,47.6316,9,64.4,100,71.0,74.3,71.3
20160510104500,199.5,194.25,48.6842,9,62.8,100,70.8,74.3,71.3
20160510110000,199.5,190.05,47.6316,9,65.8,100,71.2,74.3,71.3
20160510111500,199.5,190.05,47.6316,9,74.8,100,71.4,74.3,71.3
20160510113000,199.5,190.05,47.6316,9,63.0,0,71.6,74.3,71.3
20160510114500,199.5,190.05,47.6316,9,58.8,0,71.4,74.3,71.3
20160510120000,199.5,192.15,48.1579,9,58.8,0,71.2,74.3,71.3
20160510121500,199.5,194.25,48.6842,9,58.8,0,71.2,74.3,71.3
20160510123000,199.5,196.35,49.2105,9,58.8,0,71.2,74.3,71.3
20160510124500,199.5,198.45,49.7368,9,58.8,100,71.0,74.3,71.3
