PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160510130000,199.5,196.35,49.2105,9,60.7,100,69.9,74.3,71.3
20160510131500,199.5,194.25,48.6842,9,67.4,100,70.4,74.3,71.3
20160510133000,199.5,192.15,48.1579,9,60.4,100,70.9,74.3,71.3
20160510134500,199.5,192.15,48.1579,9,58.4,100,71.2,74.3,71.3
20160510140000,199.5,190.05,47.6316,9,58.4,100,71.3,74.3,71.3
20160510141500,199.5,190.05,47.6316,9,58.4,100,71.3,74.3,71.3
20160510143000,199.5,190.05,47.6316,9,58.4,100,70.9,74.3,71.3
20160510144500,199.5,190.05,47.6316,9,59.1,100,71.1,74.3,71.3
20160510150000,199.5,184.8,46.3158,9,59.1,100,70.6,74.3,71.3
20160510151500,199.5,190.05,47.6316,9,62.0,100,71.1,74.3,71.3
20160510153000,199.5,190.05,47.6316,9,62.0,100,71.4,74.3,71.3
20160510154500,199.5,190.05,47.6316,9,59.2,0,71.6,74.3,71.3
20160510160000,199.5,190.05,47.6316,9,59.2,0,71.7,74.3,71.3
20160510161500,199.5,186.9,46.8421,9,59.2,0,71.9,74.3,71.3
20160510163000,199.5,192.15,48.1579,9,59.2,0,72.1,74.3,71.3
20160510164500,199.5,202.65,50.7895,9,59.2,0,72.2,74.3,71.3
20160510170000,199.5,206.85,51.8421,9,59.2,0,72.1,74.3,71.3
20160510171500,199.5,208.95,52.3684,9,59.2,0,72.3,74.3,71.3
20160510173000,199.5,206.85,51.8421,9,59.2,0,72.4,74.3,71.3
20160510174500,199.5,208.95,52.3684,9,59.2,0,72.4,74.3,71.3
20160510180000,199.5,206.85,51.8421,9,59.2,0,72.4,74.3,71.3
20160510181500,199.5,206.85,51.8421,9,59.2,0,72.4,74.3,71.3
20160510183000,199.5,208.95,52.3684,9,59.2,0,72.4,74.3,71.3
20160510184500,199.5,206.85,51.8421,9,59.2,0,72.4,74.3,71.3
20160510190000,199.5,208.95,52.3684,9,59.2,0,72.4,74.3,71.3
20160510191500,199.5,206.85,51.8421,9,59.2,0,72.4,74.3,71.3
20160510193000,199.5,206.85,51.8421,9,59.2,0,72.3,74.2,71.2
20160510194500,199.5,206.85,51.8421,9,59.2,0,72.3,74.1,71.1
20160510200000,199.5,206.85,51.8421,9,59.2,0,72.3,74.3,71.3
20160510201500,199.5,208.95,52.3684,9,59.2,0,72.2,74.0,71.0
20160510203000,199.5,243.6,61.0526,11,59.2,0,72.2,73.9,70.9
20160510204500,199.5,212.1,53.1579,9,59.2,0,72.1,73.9,70.9
20160510210000,199.5,215.25,53.9474,9,59.2,0,72.1,73.8,70.8
20160510211500,199.5,212.1,53.1579,9,59.2,0,71.9,73.5,70.5
20160510213000,199.5,360.15,90.2632,19,59.2,0,71.9,71.9,68.9
20160510214500,199.5,217.35,54.4737,9,59.2,0,71.8,73.5,70.5
20160510220000,199.5,329.7,82.6316,17,59.2,0,71.8,72.7,69.7
20160510221500,199.5,184.8,46.3158,8,59.2,0,71.7,73.9,70.9
20160510223000,199.5,217.35,54.4737,10,59.2,0,71.6,73.6,70.6
20160510224500,199.5,211.05,52.8947,9,59.2,0,71.6,73.9,70.9
20160510230000,199.5,211.05,52.8947,9,59.2,0,71.5,73.9,70.9
20160510231500,199.5,215.25,53.9474,9,59.2,0,71.4,73.9,70.9
20160510233000,199.5,212.1,53.1579,9,59.2,0,71.4,73.9,70.9
20160510234500,199.5,212.1,53.1579,9,59.2,0,71.3,73.9,70.9
20160511000000,199.5,212.1,53.1579,9,59.2,0,71.2,73.9,70.9
20160511001500,199.5,212.1,53.1579,9,59.2,0,71.2,73.9,70.9
20160511003000,199.5,208.95,52.3684,9,59.2,0,71.1,73.9,70.9
20160511004500,199.5,211.05,52.8947,9,59.2,0,71.0,73.9,70.9
20160511010000,199.5,211.05,52.8947,9,59.2,0,70.9,73.9,70.9
20160511011500,199.5,211.05,52.8947,9,59.2,0,70.8,73.9,70.9
20160511013000,199.5,215.25,53.9474,9,59.2,0,70.8,73.9,70.9
20160511014500,199.5,215.25,53.9474,9,59.2,0,70.7,73.9,70.9
20160511020000,199.5,215.25,53.9474,9,59.2,100,70.6,73.9,70.9
20160511021500,199.5,212.1,53.1579,9,59.2,100,70.5,73.9,70.9
20160511023000,199.5,215.25,53.9474,9,59.2,100,70.4,73.9,70.9
20160511024500,199.5,215.25,53.9474,9,60.3,100,70.4,73.9,70.9
20160511030000,199.5,212.1,53.1579,9,61.1,100,70.3,73.9,70.9
20160511031500,199.5,212.1,53.1579,9,74.6,100,70.4,73.9,70.9
20160511033000,199.5,212.1,53.1579,9,74.6,100,70.8,73.9,70.9
20160511034500,199.5,212.1,53.1579,9,74.6,100,71.1,73.9,70.9
20160511040000,199.5,215.25,53.9474,9,60.0,0,71.1,73.9,70.9
20160511041500,199.5,215.25,53.9474,9,59.2,0,71.0,73.9,70.9
20160511043000,199.5,215.25,53.9474,9,59.2,0,70.8,73.9,70.9
20160511044500,199.5,198.45,49.7368,8,59.1,0,70.7,73.9,70.9
20160511050000,199.5,196.35,49.2105,8,59.9,100,70.5,73.9,70.9
20160511051500,199.5,190.05,47.6316,8,59.9,100,70.4,73.9,70.9
20160511053000,199.5,190.05,47.6316,8,60.7,100,70.3,73.9,70.9
20160511054500,199.5,190.05,47.6316,8,72.9,100,70.2,73.8,70.8
20160511060000,199.5,186.9,46.8421,8,78.7,100,70.5,73.9,70.9
20160511061500,199.5,190.05,47.6316,8,77.8,100,70.7,73.9,70.9
20160511063000,199.5,186.9,46.8421,8,78.7,100,70.9,73.9,70.9
20160511064500,199.5,190.05,47.6316,8,77.5,100,71.1,73.9,70.9
20160511070000,199.5,186.9,46.8421,8,60.4,0,71.2,73.9,70.9
20160511071500,199.5,196.35,49.2105,9,59.5,0,70.9,73.9,70.9
20160511073000,199.5,208.95,52.3684,9,59.5,100,70.3,73.9,70.9
20160511074500,199.5,208.95,52.3684,9,73.6,100,69.8,74.3,71.3
20160511080000,199.5,204.75,51.3158,9,79.3,100,70.6,74.0,71.0
20160511081500,199.5,198.45,49.7368,9,75.4,100,70.9,74.0,71.0
20160511083000,199.5,198.45,49.7368,9,77.3,100,70.9,74.0,71.0
20160511084500,199.5,198.45,49.7368,9,78.3,100,71.1,74.0,71.0
20160511090000,199.5,202.65,50.7895,9,77.3,100,71.2,74.0,71.0
20160511091500,199.5,199.5,50.0,9,59.6,0,71.1,74.0,71.0
20160511093000,199.5,199.5,50.0,9,58.8,100,70.8,74.0,71.0
20160511094500,199.5,196.35,49.2105,9,58.8,100,70.8,74.0,71.0
20160511100000,199.5,192.15,48.1579,9,58.8,100,70.5,74.0,71.0
20160511101500,199.5,196.35,49.2105,9,58.8,100,70.4,74.0,71.0
20160511103000,199.5,198.45,49.7368,9,64.6,100,70.3,74.0,71.0
20160511104500,199.5,194.25,48.6842,9,71.0,100,70.5,74.0,71.0
20160511110000,199.5,192.15,48.1579,9,77.3,100,70.7,74.0,71.0
20160511111500,199.5,196.35,49.2105,9,71.6,100,70.9,74.0,71.0
20160511113000,199.5,202.65,50.7895,9,73.0,100,71.1,74.0,71.0
20160511114500,199.5,198.45,49.7368,9,73.0,100,71.2,74.0,71.0
20160511120000,199.5,198.45,49.7368,9,59.6,0,71.3,74.0,71.0
20160511121500,199.5,196.35,49.2105,9,59.6,0,71.2,74.0,71.0
20160511123000,199.5,196.35,49.2105,9,59.6,0,71.0,74.0,71.0
20160511124500,199.5,194.25,48.6842,9,59.6,0,71.0,74.0,71.0
20160511130000,199.5,194.25,48.6842,9,59.6,0,71.0,74.0,71.0
20160511131500,199.5,244.65,61.3158,12,59.6,0,71.0,73.0,70.0
20160511133000,199.5,206.85,51.8421,9,59.6,0,71.0,73.9,70.9
20160511134500,199.5,206.85,51.8421,9,59.6,0,71.0,73.9,70.9
20160511140000,199.5,206.85,51.8421,9,59.6,0,71.1,73.6,70.6
20160511141500,199.5,217.35,54.4737,10,59.6,0,71.2,73.5,70.5
20160511143000,199.5,208.95,52.3684,9,59.6,0,71.2,73.9,70.9
20160511144500,199.5,212.1,53.1579,9,59.6,0,71.2,73.9,70.9
20160511150000,199.5,212.1,53.1579,9,59.6,0,71.3,73.9,70.9
20160511151500,199.5,215.25,53.9474,9,59.6,0,71.6,73.9,70.9
20160511153000,199.5,215.25,53.9474,9,59.6,0,71.6,73.9,70.9
20160511154500,199.5,215.25,53.9474,9,58.8,0,71.7,73.9,70.9
20160511160000,199.5,215.25,53.9474,9,58.8,0,71.6,73.9,70.9
20160511161500,199.5,211.05,52.8947,8,58.8,0,71.8,73.9,70.9
20160511163000,199.5,217.35,54.4737,8,58.8,0,71.9,73.9,70.9
20160511164500,199.5,212.1,53.1579,8,58.8,0,71.9,73.9,70.9
20160511170000,199.5,212.1,53.1579,8,58.8,0,71.9,73.9,70.9
20160511171500,199.5,215.25,53.9474,9,58.8,0,70.9,73.5,70.5
20160511173000,199.5,206.85,51.8421,8,58.8,0,70.8,73.6,70.6
20160511174500,199.5,211.05,52.8947,8,58.8,0,71.1,73.6,70.6
20160511180000,199.5,211.05,52.8947,8,58.8,0,71.4,73.9,70.9
20160511181500,199.5,211.05,52.8947,8,58.8,0,71.7,74.2,71.2
20160511183000,199.5,211.05,52.8947,8,58.8,0,71.8,74.3,71.3
20160511184500,199.5,211.05,52.8947,8,58.8,0,71.9,74.2,71.2
20160511190000,199.5,211.05,52.8947,8,58.8,0,72.0,74.3,71.3
20160511191500,199.5,202.65,50.7895,8,58.8,0,72.0,74.3,71.3
20160511193000,199.5,204.75,51.3158,8,58.8,0,72.1,74.3,71.3
20160511194500,199.5,204.75,51.3158,8,59.5,0,72.1,74.3,71.3
20160511200000,199.5,206.85,51.8421,8,59.5,0,72.1,74.3,71.3
20160511201500,199.5,206.85,51.8421,8,59.5,0,72.1,74.3,71.3
20160511203000,199.5,215.25,53.9474,9,59.5,0,72.0,73.9,70.9
20160511204500,199.5,215.25,53.9474,9,59.5,0,71.9,74.3,71.3
20160511210000,199.5,215.25,53.9474,9,59.5,0,71.9,74.3,71.3
20160511211500,199.5,215.25,53.9474,9,59.5,0,71.9,74.3,71.3
20160511213000,199.5,215.25,53.9474,9,59.5,0,71.8,74.3,71.3
20160511214500,199.5,219.45,55.0,9,59.5,0,71.8,74.3,71.3
20160511220000,199.5,219.45,55.0,9,59.5,0,71.7,74.3,71.3
20160511221500,199.5,219.45,55.0,9,59.5,0,71.7,74.3,71.3
20160511223000,199.5,219.45,55.0,9,59.5,0,71.6,74.3,71.3
20160511224500,199.5,215.25,53.9474,9,59.5,0,71.6,74.3,71.3
20160511230000,199.5,212.1,53.1579,9,59.5,0,71.4,74.3,71.3
20160511231500,199.5,212.1,53.1579,9,59.5,0,71.4,74.3,71.3
20160511233000,199.5,215.25,53.9474,9,59.5,0,71.3,74.3,71.3
20160511234500,199.5,212.1,53.1579,9,59.5,0,71.3,74.3,71.3
20160512000000,199.5,215.25,53.9474,9,59.5,0,71.2,74.3,71.3
20160512001500,199.5,219.45,55.0,9,59.5,100,71.0,74.3,71.3
20160512003000,199.5,219.45,55.0,9,59.5,100,71.0,74.3,71.3
20160512004500,199.5,219.45,55.0,9,59.5,100,70.9,74.3,71.3
20160512010000,199.5,219.45,55.0,9,59.5,100,70.9,74.3,71.3
20160512011500,199.5,215.25,53.9474,9,59.5,100,70.8,74.3,71.3
20160512013000,199.5,215.25,53.9474,9,60.3,100,70.8,74.3,71.3
20160512014500,199.5,215.25,53.9474,9,72.0,100,70.8,74.3,71.3
20160512020000,199.5,215.25,53.9474,9,73.9,100,71.0,74.3,71.3
20160512021500,199.5,215.25,53.9474,9,75.4,100,71.3,74.3,71.3
20160512023000,199.5,215.25,53.9474,9,74.0,100,71.5,74.3,71.3
20160512024500,199.5,215.25,53.9474,9,60.4,0,71.5,74.3,71.3
20160512030000,199.5,215.25,53.9474,9,60.4,0,71.4,74.3,71.3
20160512031500,199.5,215.25,53.9474,9,59.6,0,71.3,74.3,71.3
20160512033000,199.5,215.25,53.9474,9,59.6,0,71.1,74.3,71.3
20160512034500,199.5,208.95,52.3684,8,59.6,100,70.9,74.3,71.3
20160512040000,199.5,208.95,52.3684,8,59.6,100,70.8,74.3,71.3
20160512041500,199.5,208.95,52.3684,8,60.7,100,70.7,74.3,71.3
20160512043000,199.5,206.85,51.8421,8,72.4,100,70.6,74.3,71.3
20160512044500,199.5,206.85,51.8421,8,74.9,100,70.8,74.3,71.3
20160512050000,199.5,208.95,52.3684,8,79.5,100,71.0,74.3,71.3
20160512051500,199.5,206.85,51.8421,8,78.0,100,71.2,74.3,71.3
20160512053000,199.5,208.95,52.3684,8,78.0,100,71.3,74.3,71.3
20160512054500,199.5,208.95,52.3684,8,79.2,100,71.6,74.3,71.3
20160512060000,199.5,208.95,52.3684,8,60.0,0,71.4,74.3,71.3
20160512061500,199.5,208.95,52.3684,8,60.0,0,71.3,74.3,71.3
20160512063000,199.5,211.05,52.8947,8,60.0,0,71.1,74.3,71.3
20160512064500,199.5,211.05,52.8947,8,60.0,100,70.9,74.3,71.3
20160512070000,199.5,211.05,52.8947,8,60.0,100,70.7,74.3,71.3
20160512071500,199.5,211.05,52.8947,8,65.3,100,70.5,74.3,71.3
20160512073000,199.5,211.05,52.8947,8,77.7,100,70.6,74.3,71.3
20160512074500,199.5,204.75,51.3158,8,77.7,100,70.9,74.3,71.3
20160512080000,199.5,202.65,50.7895,8,77.7,100,71.2,74.3,71.3
20160512081500,199.5,199.5,50.0,8,77.7,100,71.5,74.3,71.3
20160512083000,199.5,199.5,50.0,8,61.6,0,71.2,74.3,71.3
20160512084500,199.5,192.15,48.1579,8,58.8,100,71.0,74.3,71.3
20160512090000,199.5,194.25,48.6842,8,63.4,100,70.0,74.3,71.3
20160512091500,199.5,192.15,48.1579,8,74.4,100,70.7,74.3,71.3
20160512093000,199.5,190.05,47.6316,8,72.0,100,70.8,74.3,71.3
20160512094500,199.5,190.05,47.6316,8,72.0,100,70.7,74.3,71.3
20160512100000,199.5,186.9,46.8421,8,72.0,100,70.8,74.3,71.3
20160512101500,199.5,186.9,46.8421,8,71.0,100,70.8,74.3,71.3
20160512103000,199.5,190.05,47.6316,8,72.0,100,70.9,74.3,71.3
20160512104500,199.5,186.9,46.8421,8,72.0,100,71.0,74.3,71.3
20160512110000,199.5,190.05,47.6316,8,73.2,100,71.0,74.3,71.3
20160512111500,199.5,186.9,46.8421,8,73.2,100,71.3,74.3,71.3
20160512113000,199.5,192.15,48.1579,8,73.2,100,71.4,74.3,71.3
20160512114500,199.5,250.95,62.8947,12,68.8,0,71.4,73.8,70.8
20160512120000,199.5,215.25,53.9474,9,59.1,100,70.7,74.3,71.3
20160512121500,199.5,215.25,53.9474,9,66.8,100,70.8,74.3,71.3
20160512123000,199.5,215.25,53.9474,9,66.8,100,70.8,74.3,71.3
20160512124500,199.5,212.1,53.1579,9,69.7,100,71.0,74.3,71.3
20160512130000,199.5,212.1,53.1579,9,71.3,100,70.9,74.3,71.3
20160512131500,199.5,208.95,52.3684,9,71.3,100,70.9,74.3,71.3
20160512133000,199.5,208.95,52.3684,9,71.3,100,71.1,74.3,71.3
20160512134500,199.5,211.05,52.8947,8,57.8,0,70.9,73.2,70.2
20160512140000,199.5,211.05,52.8947,9,57.8,100,70.2,73.9,70.9
20160512141500,199.5,206.85,51.8421,9,59.1,100,70.0,73.9,70.9
20160512143000,199.5,211.05,52.8947,9,59.1,100,70.4,73.6,70.6
20160512144500,199.5,211.05,52.8947,9,60.7,100,70.6,73.9,70.9
20160512150000,199.5,211.05,52.8947,9,60.7,100,70.3,73.9,70.9
20160512151500,199.5,211.05,52.8947,9,74.9,100,70.4,73.9,70.9
20160512153000,199.5,211.05,52.8947,9,66.8,100,70.7,73.9,70.9
20160512154500,199.5,211.05,52.8947,9,64.4,100,70.7,73.9,70.9
20160512160000,199.5,211.05,52.8947,9,67.2,100,71.1,73.9,70.9
20160512161500,199.5,206.85,51.8421,9,60.0,0,71.2,73.9,70.9
20160512163000,199.5,208.95,52.3684,9,58.0,0,70.9,73.9,70.9
20160512164500,199.5,212.1,53.1579,9,58.0,0,70.7,73.9,70.9
20160512170000,199.5,212.1,53.1579,9,58.0,0,71.2,73.9,70.9
20160512171500,199.5,212.1,53.1579,9,58.0,0,71.3,73.9,70.9
20160512173000,199.5,212.1,53.1579,9,58.0,0,71.4,73.9,70.9
20160512174500,199.5,212.1,53.1579,9,58.0,0,71.5,73.9,70.9
20160512180000,199.5,217.35,54.4737,9,58.0,0,71.6,73.5,70.5
20160512181500,199.5,217.35,54.4737,9,58.0,0,71.6,73.9,70.9
20160512183000,199.5,234.15,58.6842,10,58.7,0,71.6,72.8,69.8
20160512184500,199.5,257.25,64.4737,12,58.7,0,71.6,72.8,69.8
20160512190000,199.5,215.25,53.9474,8,58.7,0,71.6,73.6,70.6
20160512191500,199.5,215.25,53.9474,9,58.7,0,71.6,73.5,70.5
20160512193000,199.5,215.25,53.9474,9,58.7,0,71.6,73.9,70.9
20160512194500,199.5,215.25,53.9474,9,58.7,0,71.6,73.9,70.9
20160512200000,199.5,215.25,53.9474,9,58.7,0,71.6,73.6,70.6
20160512201500,199.5,241.5,60.5263,11,58.7,0,71.6,73.3,70.3
20160512203000,199.5,217.35,54.4737,9,58.7,0,71.6,74.0,71.0
20160512204500,199.5,217.35,54.4737,9,58.7,0,71.6,74.1,71.1
20160512210000,199.5,217.35,54.4737,9,58.7,0,71.6,74.3,71.3
20160512211500,199.5,217.35,54.4737,9,58.7,0,71.5,74.1,71.1
20160512213000,199.5,217.35,54.4737,9,58.7,0,71.5,74.2,71.2
20160512214500,199.5,217.35,54.4737,9,58.7,0,71.4,74.0,71.0
20160512220000,199.5,217.35,54.4737,9,58.7,0,71.4,74.1,71.1
20160512221500,199.5,217.35,54.4737,9,58.7,0,71.4,74.3,71.3
20160512223000,199.5,217.35,54.4737,9,59.5,0,71.3,74.2,71.2
20160512224500,199.5,217.35,54.4737,9,59.5,0,71.3,74.2,71.2
20160512230000,199.5,217.35,54.4737,9,59.5,0,71.3,74.0,71.0
20160512231500,199.5,217.35,54.4737,9,59.5,0,71.2,74.1,71.1
20160512233000,199.5,217.35,54.4737,9,59.5,0,71.2,74.0,71.0
20160512234500,199.5,217.35,54.4737,9,59.5,0,71.1,74.0,71.0
20160513000000,199.5,212.1,53.1579,9,59.5,0,71.0,74.0,71.0
20160513001500,199.5,215.25,53.9474,9,59.5,0,71.0,74.0,71.0
20160513003000,199.5,215.25,53.9474,9,59.5,0,70.9,74.0,71.0
20160513004500,199.5,215.25,53.9474,9,59.5,0,70.9,74.0,71.0
20160513010000,199.5,215.25,53.9474,9,59.5,0,70.8,74.0,71.0
20160513011500,199.5,215.25,53.9474,10,59.5,0,70.8,73.6,70.6
20160513013000,199.5,215.25,53.9474,9,59.5,100,70.7,73.9,70.9
20160513014500,199.5,211.05,52.8947,8,59.5,0,70.7,73.3,70.3
20160513020000,199.5,217.35,54.4737,9,59.5,100,70.5,73.9,70.9
20160513021500,199.5,217.35,54.4737,9,59.5,100,70.5,73.9,70.9
20160513023000,199.5,208.95,52.3684,8,60.3,100,70.4,73.9,70.9
20160513024500,199.5,208.95,52.3684,8,60.3,100,70.4,73.9,70.9
20160513030000,199.5,217.35,54.4737,9,60.3,100,70.4,73.9,70.9
20160513031500,199.5,307.65,77.1053,17,59.5,0,70.3,72.9,69.9
20160513033000,199.5,215.25,53.9474,8,59.5,100,70.3,73.5,70.5
20160513034500,199.5,215.25,53.9474,8,59.5,100,70.2,72.8,69.8
20160513040000,199.5,215.25,53.9474,8,59.5,100,70.2,73.9,70.9
20160513041500,199.5,215.25,53.9474,8,75.8,100,70.2,74.3,71.3
20160513043000,199.5,215.25,53.9474,8,77.2,100,70.5,74.3,71.3
20160513044500,199.5,212.1,53.1579,8,79.0,100,70.8,74.3,71.3
20160513050000,199.5,212.1,53.1579,8,78.2,100,71.1,74.3,71.3
20160513051500,199.5,212.1,53.1579,8,79.2,100,71.3,74.3,71.3
20160513053000,199.5,217.35,54.4737,8,62.8,0,71.6,74.3,71.3
20160513054500,199.5,217.35,54.4737,8,59.4,0,71.4,74.3,71.3
20160513060000,199.5,217.35,54.4737,8,59.4,0,71.2,74.3,71.3
20160513061500,199.5,217.35,54.4737,8,59.4,100,71.0,74.3,71.3
20160513063000,199.5,217.35,54.4737,8,59.4,100,70.8,74.3,71.3
20160513064500,199.5,217.35,54.4737,8,60.3,100,70.6,74.3,71.3
20160513070000,199.5,217.35,54.4737,8,74.8,100,70.5,74.3,71.3
20160513071500,199.5,217.35,54.4737,8,77.2,100,70.7,74.3,71.3
20160513073000,199.5,217.35,54.4737,8,77.2,100,70.8,74.3,71.3
20160513074500,199.5,217.35,54.4737,8,77.2,100,70.9,74.3,71.3
20160513080000,199.5,211.05,52.8947,8,75.9,100,71.2,74.3,71.3
20160513081500,199.5,211.05,52.8947,8,74.4,100,71.0,74.3,71.3
20160513083000,199.5,211.05,52.8947,8,75.3,100,71.0,74.3,71.3
20160513084500,199.5,206.85,51.8421,8,75.3,100,71.2,74.3,71.3
20160513090000,199.5,206.85,51.8421,8,75.3,100,71.2,74.3,71.3
20160513091500,199.5,208.95,52.3684,8,75.3,100,71.3,74.3,71.3
20160513093000,199.5,208.95,52.3684,8,74.4,100,71.2,74.3,71.3
20160513094500,199.5,206.85,51.8421,8,74.4,100,71.3,74.3,71.3
20160513100000,199.5,206.85,51.8421,8,74.4,100,71.4,74.3,71.3
20160513101500,199.5,206.85,51.8421,8,58.8,0,71.0,74.3,71.3
20160513103000,199.5,202.65,50.7895,8,58.8,100,70.5,74.3,71.3
20160513104500,199.5,204.75,51.3158,8,64.4,100,70.7,74.3,71.3
20160513110000,199.5,199.5,50.0,8,71.0,100,70.7,74.3,71.3
20160513111500,199.5,202.65,50.7895,8,72.5,100,71.3,74.3,71.3
20160513113000,199.5,199.5,50.0,8,72.5,100,71.4,74.3,71.3
20160513114500,199.5,196.35,49.2105,8,60.0,0,71.4,74.3,71.3
20160513120000,199.5,199.5,50.0,8,58.8,0,71.3,74.3,71.3
20160513121500,199.5,199.5,50.0,8,58.8,0,71.2,74.3,71.3
20160513123000,199.5,202.65,50.7895,8,58.8,100,70.9,74.3,71.3
20160513124500,199.5,202.65,50.7895,8,74.0,100,70.3,74.3,71.3
20160513130000,199.5,364.35,91.3158,20,61.6,0,70.5,72.3,69.3
20160513131500,199.5,211.05,52.8947,9,59.1,0,69.3,72.3,69.3
20160513133000,199.5,211.05,52.8947,9,58.5,100,68.8,72.3,69.3
20160513134500,199.5,217.35,54.4737,9,58.5,100,68.7,72.2,69.2
20160513140000,199.5,208.95,52.3684,8,58.5,100,69.0,72.1,69.1
20160513141500,199.5,208.95,52.3684,8,59.2,0,69.3,71.9,68.9
20160513143000,199.5,206.85,51.8421,8,58.2,0,69.4,71.8,68.8
20160513144500,199.5,204.75,51.3158,8,58.2,0,69.5,71.8,68.8
20160513150000,199.5,204.75,51.3158,8,58.2,0,69.6,71.8,68.8
20160513151500,199.5,206.85,51.8421,8,58.2,0,69.6,71.8,68.8
20160513153000,199.5,202.65,50.7895,8,58.2,0,69.8,71.8,68.8
20160513154500,199.5,199.5,50.0,8,58.2,0,69.8,71.8,68.8
20160513160000,199.5,202.65,50.7895,8,58.2,0,70.0,71.8,68.8
20160513161500,199.5,199.5,50.0,8,58.2,0,68.9,71.8,68.8
20160513163000,199.5,202.65,50.7895,8,58.2,100,68.4,71.8,68.8
20160513164500,199.5,206.85,51.8421,8,58.2,100,68.5,71.8,68.8
20160513170000,199.5,211.05,52.8947,8,59.1,100,68.4,71.8,68.8
20160513171500,199.5,211.05,52.8947,8,60.1,100,68.1,71.8,68.8
20160513173000,199.5,211.05,52.8947,8,63.2,100,68.5,71.8,68.8
20160513174500,199.5,211.05,52.8947,8,64.0,100,68.4,71.8,68.8
20160513180000,199.5,211.05,52.8947,8,64.8,100,68.7,71.8,68.8
20160513181500,199.5,211.05,52.8947,8,64.8,100,68.7,71.8,68.8
20160513183000,199.5,211.05,52.8947,8,64.8,100,68.8,71.8,68.8
20160513184500,199.5,211.05,52.8947,8,64.8,100,68.8,71.8,68.8
20160513190000,199.5,211.05,52.8947,8,64.8,100,68.9,71.8,68.8
20160513191500,199.5,211.05,52.8947,8,64.8,100,68.9,71.8,68.8
20160513193000,199.5,211.05,52.8947,8,61.3,0,68.9,71.8,68.8
20160513194500,199.5,211.05,52.8947,8,59.6,100,68.2,71.8,68.8
20160513200000,199.5,211.05,52.8947,8,65.3,100,68.1,71.8,68.8
20160513201500,199.5,211.05,52.8947,8,65.3,100,68.5,71.8,68.8
20160513203000,199.5,211.05,52.8947,8,65.3,100,68.6,71.8,68.8
20160513204500,199.5,211.05,52.8947,8,65.3,100,68.6,71.8,68.8
20160513210000,199.5,211.05,52.8947,8,66.7,100,68.7,71.8,68.8
20160513211500,199.5,211.05,52.8947,8,65.9,100,68.7,71.8,68.8
20160513213000,199.5,211.05,52.8947,8,65.9,100,68.6,71.8,68.8
20160513214500,199.5,211.05,52.8947,8,65.9,100,68.7,71.8,68.8
20160513220000,199.5,211.05,52.8947,8,65.9,100,68.7,71.8,68.8
20160513221500,199.5,211.05,52.8947,8,65.9,100,68.6,71.8,68.8
20160513223000,199.5,211.05,52.8947,8,65.9,100,68.6,71.8,68.8
20160513224500,199.5,215.25,53.9474,8,65.9,100,68.4,71.8,68.8
20160513230000,199.5,212.1,53.1579,8,71.0,100,68.9,71.8,68.8
20160513231500,199.5,212.1,53.1579,8,60.8,100,68.1,71.8,68.8
20160513233000,199.5,215.25,53.9474,8,65.3,100,68.4,71.8,68.8
20160513234500,199.5,212.1,53.1579,8,66.6,100,68.6,71.7,68.7
20160514000000,199.5,215.25,53.9474,8,66.6,100,68.3,71.7,68.7
20160514001500,199.5,215.25,53.9474,8,66.6,0,68.9,71.6,68.6
20160514003000,199.5,212.1,53.1579,8,60.7,100,67.4,71.5,68.5
20160514004500,199.5,215.25,53.9474,8,66.3,100,67.9,71.4,68.4
20160514010000,199.5,215.25,53.9474,8,66.3,100,68.0,71.4,68.4
20160514011500,199.5,206.85,51.8421,4,60.8,100,67.6,71.4,68.4
20160514013000,199.5,194.25,48.6842,9,70.3,100,68.0,71.4,68.4
20160514014500,199.5,196.35,49.2105,9,70.3,100,68.2,71.4,68.4
20160514020000,199.5,199.5,50.0,9,65.8,100,68.0,71.4,68.4
20160514021500,199.5,199.5,50.0,9,71.6,100,68.4,71.4,68.4
20160514023000,199.5,199.5,50.0,9,60.8,100,67.7,71.4,68.4
20160514024500,199.5,199.5,50.0,9,69.2,100,68.1,71.4,68.4
20160514030000,199.5,202.65,50.7895,9,69.2,100,68.2,71.4,68.4
20160514031500,199.5,202.65,50.7895,9,66.6,100,67.9,71.4,68.4
20160514033000,199.5,199.5,50.0,9,71.6,100,68.7,71.4,68.4
20160514034500,199.5,202.65,50.7895,9,60.4,100,67.4,71.4,68.4
20160514040000,199.5,199.5,50.0,9,71.1,100,68.1,71.4,68.4
20160514041500,199.5,199.5,50.0,9,69.8,100,67.9,71.4,68.4
20160514043000,199.5,199.5,50.0,9,71.1,100,68.6,71.4,68.4
20160514044500,199.5,202.65,50.7895,9,60.7,100,67.9,71.4,68.4
20160514050000,199.5,202.65,50.7895,9,69.6,100,67.6,71.4,68.4
20160514051500,199.5,199.5,50.0,9,67.1,100,67.7,71.4,68.4
20160514053000,199.5,202.65,50.7895,9,71.1,100,68.4,71.4,68.4
20160514054500,199.5,199.5,50.0,9,71.1,100,68.6,71.4,68.4
20160514060000,199.5,202.65,50.7895,9,60.1,100,67.5,71.4,68.4
20160514061500,199.5,202.65,50.7895,9,63.2,100,67.9,71.4,68.4
20160514063000,199.5,204.75,51.3158,9,71.1,100,68.2,71.4,68.4
20160514064500,199.5,202.65,50.7895,9,71.1,100,68.5,71.4,68.4
20160514070000,199.5,202.65,50.7895,9,66.9,0,68.7,71.4,68.4
20160514071500,199.5,204.75,51.3158,9,62.8,100,67.2,71.4,68.4
20160514073000,199.5,202.65,50.7895,9,65.3,100,67.6,71.4,68.4
20160514074500,199.5,204.75,51.3158,9,70.1,100,68.3,71.4,68.4
20160514080000,199.5,204.75,51.3158,9,68.7,100,68.3,71.4,68.4
20160514081500,199.5,204.75,51.3158,9,68.7,100,68.2,71.4,68.4
20160514083000,199.5,204.75,51.3158,9,68.7,100,68.3,71.4,68.4
20160514084500,199.5,204.75,51.3158,9,68.7,100,68.3,71.4,68.4
20160514090000,199.5,206.85,51.8421,9,68.7,100,68.4,71.4,68.4
20160514091500,199.5,206.85,51.8421,9,68.7,100,68.2,71.4,68.4
20160514093000,199.5,208.95,52.3684,9,67.7,100,68.1,71.4,68.4
20160514094500,199.5,206.85,51.8421,9,67.7,100,68.1,71.4,68.4
20160514100000,199.5,208.95,52.3684,9,67.7,100,68.1,71.4,68.4
20160514101500,199.5,208.95,52.3684,9,67.7,100,68.1,71.4,68.4
20160514103000,199.5,212.1,53.1579,9,67.7,100,68.1,71.4,68.4
20160514104500,199.5,212.1,53.1579,9,67.7,100,68.1,71.4,68.4
20160514110000,199.5,208.95,52.3684,9,67.7,100,68.2,71.4,68.4
20160514111500,199.5,208.95,52.3684,9,67.7,100,68.3,71.4,68.4
20160514113000,199.5,208.95,52.3684,9,67.7,100,68.4,71.4,68.4
20160514114500,199.5,204.75,51.3158,9,67.7,100,68.4,71.4,68.4
20160514120000,199.5,204.75,51.3158,9,67.7,100,68.5,71.4,68.4
20160514121500,199.5,204.75,51.3158,9,68.7,100,68.6,71.4,68.4
20160514123000,199.5,204.75,51.3158,9,71.1,100,68.7,71.4,68.4
20160514124500,199.5,204.75,51.3158,9,59.1,100,67.2,71.4,68.4
20160514130000,199.5,202.65,50.7895,9,63.6,100,67.7,71.4,68.4
20160514131500,199.5,202.65,50.7895,9,68.7,100,68.2,71.4,68.4
20160514133000,199.5,202.65,50.7895,9,68.7,100,68.6,71.4,68.4
20160514134500,199.5,199.5,50.0,9,60.8,0,68.4,71.4,68.4
20160514140000,199.5,199.5,50.0,9,60.0,100,67.4,71.4,68.4
20160514141500,199.5,199.5,50.0,9,64.4,100,68.1,71.4,68.4
20160514143000,199.5,199.5,50.0,9,63.2,100,67.8,71.4,68.4
20160514144500,199.5,199.5,50.0,9,70.2,100,68.6,71.4,68.4
20160514150000,199.5,199.5,50.0,9,58.3,100,67.7,71.4,68.4
20160514151500,199.5,199.5,50.0,9,60.7,100,67.6,71.4,68.4
20160514153000,199.5,196.35,49.2105,9,63.7,100,68.1,71.4,68.4
20160514154500,199.5,198.45,49.7368,9,63.7,100,68.3,71.4,68.4
20160514160000,199.5,198.45,49.7368,9,63.7,100,68.6,71.4,68.4
20160514161500,199.5,198.45,49.7368,9,59.2,0,68.4,71.4,68.4
20160514163000,199.5,198.45,49.7368,9,58.4,100,68.1,71.4,68.4
20160514164500,199.5,198.45,49.7368,9,58.4,100,67.8,71.4,68.4
20160514170000,199.5,198.45,49.7368,9,59.1,100,67.8,71.4,68.4
20160514171500,199.5,198.45,49.7368,9,62.8,100,68.0,71.4,68.4
20160514173000,199.5,198.45,49.7368,9,62.8,100,68.2,71.4,68.4
20160514174500,199.5,198.45,49.7368,9,62.8,100,68.2,71.4,68.4
20160514180000,199.5,198.45,49.7368,9,62.8,100,68.3,71.4,68.4
20160514181500,199.5,198.45,49.7368,9,62.8,100,68.3,71.4,68.4
20160514183000,199.5,198.45,49.7368,9,62.8,100,68.3,71.4,68.4
20160514184500,199.5,198.45,49.7368,9,62.8,100,68.3,71.4,68.4
20160514190000,199.5,198.45,49.7368,9,63.6,100,68.3,71.4,68.4
20160514191500,199.5,198.45,49.7368,9,63.6,100,68.4,71.4,68.4
20160514193000,199.5,198.45,49.7368,9,63.6,100,68.2,71.4,68.4
20160514194500,199.5,198.45,49.7368,9,63.6,100,68.2,71.4,68.4
20160514200000,199.5,198.45,49.7368,9,63.6,100,68.2,71.4,68.4
20160514201500,199.5,198.45,49.7368,9,63.6,100,68.3,71.4,68.4
20160514203000,199.5,198.45,49.7368,9,63.6,100,68.3,71.4,68.4
20160514204500,199.5,198.45,49.7368,9,64.4,100,68.3,71.4,68.4
20160514210000,199.5,198.45,49.7368,9,64.4,100,68.4,71.4,68.4
20160514211500,199.5,196.35,49.2105,9,64.4,100,68.4,71.4,68.4
20160514213000,199.5,196.35,49.2105,9,64.4,100,68.4,71.4,68.4
20160514214500,199.5,196.35,49.2105,9,64.4,100,68.3,71.4,68.4
20160514220000,199.5,196.35,49.2105,9,64.4,100,68.2,71.4,68.4
20160514221500,199.5,198.45,49.7368,9,64.4,100,68.2,71.4,68.4
20160514223000,199.5,196.35,49.2105,9,64.4,100,68.2,71.4,68.4
20160514224500,199.5,196.35,49.2105,9,64.4,100,68.2,71.4,68.4
20160514230000,199.5,194.25,48.6842,9,64.4,100,68.2,71.4,68.4
20160514231500,199.5,194.25,48.6842,9,64.4,100,68.2,71.4,68.4
20160514233000,199.5,196.35,49.2105,9,64.4,100,68.2,71.3,68.3
20160514234500,199.5,194.25,48.6842,9,64.4,100,68.1,71.3,68.3
20160515000000,199.5,196.35,49.2105,9,64.4,100,68.1,71.3,68.3
20160515001500,199.5,194.25,48.6842,9,64.4,100,68.0,71.3,68.3
20160515003000,199.5,196.35,49.2105,9,64.4,100,67.9,71.3,68.3
20160515004500,199.5,194.25,48.6842,9,66.3,100,68.1,71.3,68.3
20160515010000,199.5,194.25,48.6842,9,66.3,100,68.2,71.3,68.3
20160515011500,199.5,194.25,48.6842,9,66.3,100,68.3,71.3,68.3
20160515013000,199.5,196.35,49.2105,9,66.3,100,68.3,71.3,68.3
20160515014500,199.5,196.35,49.2105,9,66.3,100,68.3,71.3,68.3
20160515020000,199.5,194.25,48.6842,9,66.3,100,68.3,71.3,68.3
20160515021500,199.5,196.35,49.2105,9,66.3,100,68.2,71.3,68.3
20160515023000,199.5,194.25,48.6842,9,66.3,100,68.2,71.3,68.3
20160515024500,199.5,194.25,48.6842,9,66.3,100,68.2,71.3,68.3
20160515030000,199.5,194.25,48.6842,9,66.3,100,68.1,71.3,68.3
20160515031500,199.5,194.25,48.6842,9,66.3,100,68.1,71.3,68.3
20160515033000,199.5,194.25,48.6842,9,66.3,100,68.1,71.3,68.3
20160515034500,199.5,194.25,48.6842,9,66.3,100,68.1,71.2,68.2
20160515040000,199.5,194.25,48.6842,9,66.3,100,68.1,71.3,68.3
20160515041500,199.5,194.25,48.6842,9,66.3,100,68.0,71.2,68.2
20160515043000,199.5,194.25,48.6842,9,66.3,100,67.9,71.1,68.1
20160515044500,199.5,194.25,48.6842,9,66.3,100,67.9,71.1,68.1
20160515050000,199.5,196.35,49.2105,9,66.3,100,68.1,71.0,68.0
20160515051500,199.5,196.35,49.2105,9,67.0,100,67.9,71.0,68.0
20160515053000,199.5,196.35,49.2105,9,67.0,100,67.9,71.0,68.0
20160515054500,199.5,196.35,49.2105,9,67.0,100,68.0,71.0,68.0
20160515060000,199.5,194.25,48.6842,9,67.0,100,67.9,71.0,68.0
20160515061500,199.5,194.25,48.6842,9,67.0,100,67.9,71.0,68.0
20160515063000,199.5,194.25,48.6842,9,67.0,100,67.8,71.0,68.0
20160515064500,199.5,194.25,48.6842,9,67.0,100,67.8,71.0,68.0
20160515070000,199.5,196.35,49.2105,9,66.3,100,67.7,70.9,67.9
20160515071500,199.5,198.45,49.7368,9,62.0,0,68.1,70.9,67.9
20160515073000,199.5,198.45,49.7368,9,62.0,100,66.9,70.9,67.9
20160515074500,199.5,198.45,49.7368,9,65.8,100,67.3,70.9,67.9
20160515080000,199.5,198.45,49.7368,9,69.7,100,67.6,70.9,67.9
20160515081500,199.5,198.45,49.7368,9,60.4,0,67.7,70.9,67.9
20160515083000,199.5,198.45,49.7368,9,71.1,100,67.5,70.9,67.9
20160515084500,199.5,198.45,49.7368,9,69.7,100,67.7,71.0,68.0
20160515090000,199.5,198.45,49.7368,9,69.7,100,67.7,70.9,67.9
20160515091500,199.5,198.45,49.7368,9,62.4,0,68.0,71.0,68.0
20160515093000,199.5,198.45,49.7368,9,68.3,100,67.1,70.9,67.9
20160515094500,199.5,198.45,49.7368,9,70.6,100,67.5,71.0,68.0
20160515100000,199.5,198.45,49.7368,9,72.0,100,67.7,71.0,68.0
20160515101500,199.5,198.45,49.7368,9,59.6,100,67.3,71.1,68.1
20160515103000,199.5,198.45,49.7368,9,65.3,100,67.4,71.0,68.0
20160515104500,199.5,198.45,49.7368,9,69.8,100,68.1,71.3,68.3
20160515110000,199.5,198.45,49.7368,9,69.8,100,68.3,71.3,68.3
20160515111500,199.5,198.45,49.7368,9,63.4,100,68.4,71.2,68.2
20160515113000,199.5,198.45,49.7368,9,62.7,100,67.1,71.2,68.2
20160515114500,199.5,198.45,49.7368,9,71.0,100,67.7,71.1,68.1
20160515120000,199.5,198.45,49.7368,9,64.4,100,67.6,71.1,68.1
20160515121500,199.5,198.45,49.7368,9,72.0,100,68.3,71.2,68.2
20160515123000,199.5,198.45,49.7368,9,58.8,100,67.4,71.2,68.2
20160515124500,199.5,198.45,49.7368,9,63.6,100,67.7,71.2,68.2
20160515130000,199.5,196.35,49.2105,9,69.6,100,67.7,71.2,68.2
20160515131500,199.5,198.45,49.7368,9,69.6,100,68.3,71.1,68.1
20160515133000,199.5,198.45,49.7368,9,58.8,100,67.4,71.0,68.0
20160515134500,199.5,198.45,49.7368,9,65.7,100,67.2,71.1,68.1
20160515140000,199.5,196.35,49.2105,9,63.6,100,67.7,71.1,68.1
20160515141500,199.5,196.35,49.2105,9,63.6,100,67.7,71.1,68.1
20160515143000,199.5,198.45,49.7368,9,65.3,100,67.7,71.0,68.0
20160515144500,199.5,196.35,49.2105,9,67.3,100,68.1,71.1,68.1
20160515150000,199.5,196.35,49.2105,9,59.1,100,67.4,71.0,68.0
20160515151500,199.5,196.35,49.2105,9,59.1,100,67.1,70.9,67.9
20160515153000,199.5,196.35,49.2105,9,62.8,100,67.4,70.9,67.9
20160515154500,199.5,196.35,49.2105,9,63.6,100,67.7,70.9,67.9
20160515160000,199.5,196.35,49.2105,9,63.6,100,67.8,71.0,68.0
20160515161500,199.5,198.45,49.7368,9,62.0,0,68.2,71.0,68.0
20160515163000,199.5,196.35,49.2105,9,58.8,100,67.4,70.9,67.9
20160515164500,199.5,196.35,49.2105,9,58.8,100,67.3,70.9,67.9
20160515170000,199.5,196.35,49.2105,9,60.7,100,67.3,70.9,67.9
20160515171500,199.5,196.35,49.2105,9,64.0,100,67.6,70.9,67.9
20160515173000,199.5,194.25,48.6842,9,64.0,100,67.7,70.9,67.9
20160515174500,199.5,198.45,49.7368,9,64.0,100,67.8,70.9,67.9
20160515180000,199.5,196.35,49.2105,9,64.0,100,67.8,70.9,67.9
20160515181500,199.5,194.25,48.6842,9,64.0,100,67.8,70.9,67.9
20160515183000,199.5,196.35,49.2105,9,64.0,100,67.8,70.9,67.9
20160515184500,199.5,196.35,49.2105,9,64.8,100,67.9,70.9,67.9
20160515190000,199.5,196.35,49.2105,9,64.8,100,68.0,70.9,67.9
20160515191500,199.5,196.35,49.2105,9,64.8,100,68.0,70.9,67.9
20160515193000,199.5,196.35,49.2105,9,64.8,100,68.0,70.9,67.9
20160515194500,199.5,196.35,49.2105,9,64.8,100,67.9,70.9,67.9
20160515200000,199.5,198.45,49.7368,9,64.8,100,67.9,70.9,67.9
20160515201500,199.5,194.25,48.6842,9,64.8,100,67.8,70.9,67.9
20160515203000,199.5,196.35,49.2105,9,64.8,100,67.8,70.9,67.9
20160515204500,199.5,194.25,48.6842,9,64.8,100,67.7,70.9,67.9
20160515210000,199.5,194.25,48.6842,9,64.8,100,67.7,70.9,67.9
20160515211500,199.5,196.35,49.2105,9,64.8,100,67.7,70.9,67.9
20160515213000,199.5,194.25,48.6842,9,64.8,100,67.8,70.9,67.9
20160515214500,199.5,196.35,49.2105,9,64.8,100,67.7,70.9,67.9
20160515220000,199.5,196.35,49.2105,9,64.8,100,67.7,70.9,67.9
20160515221500,199.5,198.45,49.7368,9,64.8,100,67.7,70.9,67.9
20160515223000,199.5,194.25,48.6842,9,64.8,100,67.6,70.9,67.9
20160515224500,199.5,194.25,48.6842,9,64.8,100,67.6,70.9,67.9
20160515230000,199.5,196.35,49.2105,9,64.8,100,67.6,70.9,67.9
20160515231500,199.5,196.35,49.2105,9,64.8,100,67.6,70.9,67.9
20160515233000,199.5,196.35,49.2105,9,62.0,0,68.0,70.9,67.9
20160515234500,199.5,196.35,49.2105,9,60.7,100,66.8,70.9,67.9
20160516000000,199.5,196.35,49.2105,9,66.7,100,67.4,70.9,67.9
20160516001500,199.5,196.35,49.2105,9,66.7,100,67.6,70.9,67.9
20160516003000,199.5,196.35,49.2105,9,66.7,100,67.6,70.9,67.9
20160516004500,199.5,196.35,49.2105,9,66.7,100,67.6,70.9,67.9
20160516010000,199.5,196.35,49.2105,9,66.7,100,67.7,70.9,67.9
20160516011500,199.5,196.35,49.2105,9,66.7,100,67.7,70.9,67.9
20160516013000,199.5,196.35,49.2105,9,66.7,100,67.7,70.9,67.9
20160516014500,199.5,198.45,49.7368,9,66.7,100,67.7,70.9,67.9
20160516020000,199.5,196.35,49.2105,9,66.7,100,67.7,70.9,67.9
20160516021500,199.5,196.35,49.2105,9,66.7,100,67.7,70.9,67.9
20160516023000,199.5,196.35,49.2105,9,66.7,100,67.7,70.9,67.9
20160516024500,199.5,196.35,49.2105,9,66.7,100,67.7,70.9,67.9
20160516030000,199.5,196.35,49.2105,9,66.7,100,67.7,70.9,67.9
20160516031500,199.5,196.35,49.2105,9,66.7,100,67.7,70.9,67.9
20160516033000,199.5,196.35,49.2105,9,66.7,100,67.7,70.9,67.9
20160516034500,199.5,196.35,49.2105,9,66.7,100,67.7,70.9,67.9
20160516040000,199.5,196.35,49.2105,9,66.7,100,67.7,70.9,67.9
20160516041500,199.5,196.35,49.2105,9,66.7,100,67.7,70.9,67.9
20160516043000,199.5,196.35,49.2105,9,66.7,100,67.7,70.9,67.9
20160516044500,199.5,196.35,49.2105,9,66.7,100,67.7,70.9,67.9
20160516050000,199.5,198.45,49.7368,9,66.7,100,67.7,70.9,67.9
20160516051500,199.5,196.35,49.2105,9,66.7,100,67.7,70.9,67.9
20160516053000,199.5,196.35,49.2105,9,66.7,100,67.7,70.9,67.9
20160516054500,199.5,196.35,49.2105,9,66.7,100,67.7,70.9,67.9
20160516060000,199.5,196.35,49.2105,9,66.7,100,67.7,70.9,67.9
20160516061500,199.5,196.35,49.2105,9,66.7,100,67.6,70.9,67.9
20160516063000,199.5,198.45,49.7368,9,66.7,100,67.6,70.9,67.9
20160516064500,199.5,196.35,49.2105,9,66.7,100,67.6,70.9,67.9
20160516070000,199.5,198.45,49.7368,9,66.7,100,67.6,70.9,67.9
20160516071500,199.5,196.35,49.2105,9,75.8,100,67.9,70.9,67.9
20160516073000,199.5,196.35,49.2105,9,59.9,100,66.9,70.9,67.9
20160516074500,199.5,198.45,49.7368,9,64.0,100,67.3,70.9,67.9
20160516080000,199.5,198.45,49.7368,9,66.3,100,67.9,70.9,67.9
20160516081500,199.5,198.45,49.7368,9,61.6,0,68.2,70.9,67.9
20160516083000,199.5,198.45,49.7368,9,59.6,0,68.4,70.9,67.9
20160516084500,199.5,198.45,49.7368,9,59.6,0,68.6,70.9,67.9
20160516090000,199.5,198.45,49.7368,9,59.6,0,68.8,70.9,67.9
20160516091500,199.5,198.45,49.7368,9,59.6,0,68.8,70.9,67.9
20160516093000,199.5,192.15,48.1579,9,59.6,0,68.7,70.9,67.9
20160516094500,199.5,192.15,48.1579,9,59.6,0,68.7,70.9,67.9
20160516100000,199.5,192.15,48.1579,9,59.6,0,68.8,70.9,67.9
20160516101500,199.5,196.35,49.2105,9,58.8,0,68.9,70.9,67.9
20160516103000,199.5,194.25,48.6842,9,58.8,0,68.9,70.9,67.9
20160516104500,199.5,194.25,48.6842,9,58.8,0,68.9,70.9,67.9
20160516110000,199.5,192.15,48.1579,9,58.8,0,69.0,70.9,67.9
20160516111500,199.5,190.05,47.6316,9,58.8,0,68.9,70.9,67.9
20160516113000,199.5,194.25,48.6842,9,58.8,0,68.9,70.9,67.9
20160516114500,199.5,192.15,48.1579,9,58.8,0,68.9,70.9,67.9
20160516120000,199.5,196.35,49.2105,9,58.8,0,68.9,70.9,67.9
20160516121500,199.5,196.35,49.2105,9,58.8,0,69.0,70.9,67.9
20160516123000,199.5,194.25,48.6842,9,58.8,0,69.1,70.9,67.9
20160516124500,199.5,194.25,48.6842,9,58.8,0,69.1,70.9,67.9
20160516130000,199.5,190.05,47.6316,9,58.8,0,69.1,70.9,67.9
20160516131500,199.5,190.05,47.6316,9,58.8,0,69.2,70.9,67.9
20160516133000,199.5,196.35,49.2105,9,58.8,0,69.3,70.9,67.9
20160516134500,199.5,196.35,49.2105,9,58.8,0,69.1,70.9,67.9
20160516140000,199.5,194.25,48.6842,9,59.5,0,69.1,70.9,67.9
20160516141500,199.5,194.25,48.6842,9,58.9,0,69.2,70.9,67.9
20160516143000,199.5,196.35,49.2105,9,59.5,0,69.2,70.9,67.9
20160516144500,199.5,194.25,48.6842,9,59.5,0,69.1,70.9,67.9
20160516150000,199.5,192.15,48.1579,9,59.5,0,69.2,70.9,67.9
20160516151500,199.5,186.9,46.8421,9,59.5,0,69.1,70.9,67.9
20160516153000,199.5,198.45,49.7368,10,59.5,0,69.2,70.9,67.9
20160516154500,199.5,198.45,49.7368,10,58.8,0,69.2,70.9,67.9
20160516160000,199.5,198.45,49.7368,10,58.8,0,69.2,70.9,67.9
20160516161500,199.5,196.35,49.2105,10,58.8,0,69.2,70.9,67.9
20160516163000,199.5,198.45,49.7368,10,58.8,0,69.2,70.9,67.9
20160516164500,199.5,202.65,50.7895,10,59.5,0,69.3,70.9,67.9
20160516170000,199.5,206.85,51.8421,10,59.5,0,69.3,70.9,67.9
20160516171500,199.5,206.85,51.8421,10,59.5,0,69.3,70.9,67.9
20160516173000,199.5,206.85,51.8421,10,59.5,0,69.3,70.9,67.9
20160516174500,199.5,208.95,52.3684,10,59.5,0,69.3,70.9,67.9
20160516180000,199.5,208.95,52.3684,10,59.5,0,69.4,70.9,67.9
20160516181500,199.5,208.95,52.3684,10,58.8,0,69.4,70.9,67.9
20160516183000,199.5,208.95,52.3684,10,58.8,0,69.4,70.9,67.9
20160516184500,199.5,206.85,51.8421,10,58.8,0,69.4,70.9,67.9
20160516190000,199.5,208.95,52.3684,10,58.8,0,69.4,70.9,67.9
20160516191500,199.5,211.05,52.8947,10,58.8,0,69.3,70.9,67.9
20160516193000,199.5,211.05,52.8947,10,58.8,0,69.3,70.9,67.9
20160516194500,199.5,211.05,52.8947,10,58.8,0,69.3,70.9,67.9
20160516200000,199.5,211.05,52.8947,10,58.8,0,69.2,70.9,67.9
20160516201500,199.5,211.05,52.8947,10,58.8,0,69.2,70.9,67.9
20160516203000,199.5,211.05,52.8947,10,58.8,0,69.2,70.9,67.9
20160516204500,199.5,211.05,52.8947,10,58.8,0,69.1,70.9,67.9
20160516210000,199.5,211.05,52.8947,10,58.8,0,69.1,70.9,67.9
20160516211500,199.5,211.05,52.8947,10,58.8,0,69.0,70.9,67.9
20160516213000,199.5,211.05,52.8947,10,58.8,0,68.9,70.9,67.9
20160516214500,199.5,211.05,52.8947,10,58.8,0,68.9,70.9,67.9
20160516220000,199.5,211.05,52.8947,10,58.8,0,68.8,70.9,67.9
20160516221500,199.5,211.05,52.8947,10,58.8,0,68.8,70.9,67.9
20160516223000,199.5,211.05,52.8947,10,58.8,0,68.7,70.9,67.9
20160516224500,199.5,211.05,52.8947,10,58.8,0,68.7,70.9,67.9
20160516230000,199.5,211.05,52.8947,10,58.8,0,68.7,70.9,67.9
20160516231500,199.5,215.25,53.9474,10,58.8,0,68.6,70.9,67.9
20160516233000,199.5,215.25,53.9474,10,58.8,0,68.6,70.9,67.9
20160516234500,199.5,215.25,53.9474,10,58.8,0,68.5,70.9,67.9
20160517000000,199.5,212.1,53.1579,10,58.8,0,68.4,70.9,67.9
20160517001500,199.5,217.35,54.4737,10,58.8,0,68.4,70.9,67.9
20160517003000,199.5,217.35,54.4737,10,58.8,0,68.4,70.9,67.9
20160517004500,199.5,217.35,54.4737,10,58.8,0,68.3,70.9,67.9
20160517010000,199.5,217.35,54.4737,10,58.8,0,68.3,70.9,67.9
20160517011500,199.5,217.35,54.4737,10,58.8,0,68.2,70.9,67.9
20160517013000,199.5,217.35,54.4737,10,58.8,0,68.2,70.9,67.9
20160517014500,199.5,217.35,54.4737,10,58.8,0,68.2,70.9,67.9
20160517020000,199.5,217.35,54.4737,10,58.8,0,68.1,70.9,67.9
20160517021500,199.5,217.35,54.4737,10,59.5,0,68.1,70.9,67.9
20160517023000,199.5,217.35,54.4737,10,59.5,0,68.1,70.9,67.9
20160517024500,199.5,212.1,53.1579,10,58.8,0,68.1,70.9,67.9
20160517030000,199.5,217.35,54.4737,10,58.8,0,68.1,70.9,67.9
20160517031500,199.5,217.35,54.4737,10,58.8,0,68.0,70.9,67.9
20160517033000,199.5,217.35,54.4737,10,58.8,0,67.9,70.9,67.9
20160517034500,199.5,217.35,54.4737,10,58.8,0,67.9,70.9,67.9
20160517040000,199.5,217.35,54.4737,10,58.8,0,67.9,70.9,67.9
20160517041500,199.5,217.35,54.4737,10,58.8,0,67.9,70.9,67.9
20160517043000,199.5,217.35,54.4737,10,58.8,0,67.9,70.9,67.9
20160517044500,199.5,217.35,54.4737,10,58.8,0,67.9,70.9,67.9
20160517050000,199.5,217.35,54.4737,10,58.8,0,67.9,70.9,67.9
20160517051500,199.5,217.35,54.4737,10,58.8,0,67.9,70.9,67.9
20160517053000,199.5,217.35,54.4737,10,58.8,0,67.8,70.9,67.9
20160517054500,199.5,217.35,54.4737,10,58.8,0,67.8,70.9,67.9
20160517060000,199.5,212.1,53.1579,10,58.8,0,67.8,70.9,67.9
20160517061500,199.5,215.25,53.9474,10,58.8,0,67.8,70.9,67.9
20160517063000,199.5,215.25,53.9474,10,58.8,0,67.8,70.9,67.9
20160517064500,199.5,212.1,53.1579,10,58.8,0,67.8,70.9,67.9
20160517070000,199.5,215.25,53.9474,10,58.8,0,67.8,70.9,67.9
20160517071500,199.5,215.25,53.9474,10,58.8,0,67.8,70.9,67.9
20160517073000,199.5,212.1,53.1579,10,58.8,0,67.7,70.9,67.9
20160517074500,199.5,204.75,51.3158,10,58.8,0,67.7,70.9,67.9
20160517080000,199.5,202.65,50.7895,10,58.8,0,67.7,70.9,67.9
20160517081500,199.5,211.05,52.8947,10,58.8,0,67.8,70.9,67.9
20160517083000,199.5,211.05,52.8947,10,58.8,0,67.7,70.9,67.9
20160517084500,199.5,211.05,52.8947,10,58.8,0,67.7,70.9,67.9
20160517090000,199.5,211.05,52.8947,10,58.8,0,67.8,70.9,67.9
20160517091500,199.5,206.85,51.8421,10,58.8,0,67.7,70.9,67.9
20160517093000,199.5,202.65,50.7895,10,58.8,0,67.7,70.9,67.9
20160517094500,199.5,199.5,50.0,10,64.0,100,67.0,70.9,67.9
20160517100000,199.5,199.5,50.0,10,61.6,100,67.6,70.9,67.9
20160517101500,199.5,199.5,50.0,10,59.9,100,67.6,70.9,67.9
20160517103000,199.5,199.5,50.0,10,59.2,100,68.0,70.9,67.9
20160517104500,199.5,199.5,50.0,10,59.2,0,68.4,70.9,67.9
20160517110000,199.5,199.5,50.0,10,59.2,0,68.6,70.9,67.9
20160517111500,199.5,204.75,51.3158,10,59.2,0,68.7,70.9,67.9
20160517113000,199.5,204.75,51.3158,10,59.2,0,68.9,70.9,67.9
20160517114500,199.5,204.75,51.3158,10,58.0,0,68.9,70.9,67.9
20160517120000,199.5,199.5,50.0,10,58.7,0,69.0,70.9,67.9
20160517121500,199.5,208.95,52.3684,10,58.7,0,69.1,70.9,67.9
20160517123000,199.5,212.1,53.1579,10,58.7,0,69.1,70.9,67.9
20160517124500,199.5,212.1,53.1579,10,58.7,0,69.2,70.9,67.9
20160517130000,199.5,212.1,53.1579,10,58.7,0,69.3,70.9,67.9
20160517131500,199.5,212.1,53.1579,10,58.7,0,69.4,70.9,67.9
20160517133000,199.5,212.1,53.1579,10,58.7,0,69.3,70.9,67.9
20160517134500,199.5,206.85,51.8421,10,58.7,0,69.4,70.9,67.9
20160517140000,199.5,199.5,50.0,10,58.7,0,69.5,70.9,67.9
20160517141500,199.5,204.75,51.3158,10,58.7,0,69.8,70.9,67.9
20160517143000,199.5,206.85,51.8421,10,59.3,0,70.0,70.9,67.9
20160517144500,199.5,202.65,50.7895,10,59.3,0,70.0,70.9,67.9
20160517150000,199.5,204.75,51.3158,10,59.3,0,70.0,70.9,67.9
20160517151500,199.5,202.65,50.7895,10,59.3,0,70.0,70.9,67.9
20160517153000,199.5,208.95,52.3684,10,59.3,0,70.2,70.9,67.9
20160517154500,199.5,208.95,52.3684,10,59.3,0,70.3,70.9,67.9
20160517160000,199.5,208.95,52.3684,10,59.3,0,70.4,70.9,67.9
20160517161500,199.5,208.95,52.3684,10,58.7,0,70.5,70.9,67.9
20160517163000,199.5,215.25,53.9474,10,58.7,0,70.7,70.9,67.9
20160517164500,199.5,215.25,53.9474,10,58.7,0,70.8,70.9,67.9
20160517170000,199.5,215.25,53.9474,10,58.7,0,70.9,70.9,67.9
20160517171500,199.5,219.45,55.0,10,58.7,0,71.0,70.9,67.9
20160517173000,199.5,219.45,55.0,10,58.7,0,71.0,70.9,67.9
20160517174500,199.5,219.45,55.0,10,58.7,0,71.0,70.9,67.9
20160517180000,199.5,215.25,53.9474,10,58.7,0,71.0,70.9,67.9
20160517181500,199.5,215.25,53.9474,10,58.7,0,71.1,70.9,67.9
20160517183000,199.5,215.25,53.9474,10,58.7,0,71.1,70.9,67.9
20160517184500,199.5,219.45,55.0,10,58.7,0,71.1,70.9,67.9
20160517190000,199.5,219.45,55.0,10,58.7,0,71.2,70.9,67.9
20160517191500,199.5,224.7,56.3158,11,58.7,0,71.2,70.9,67.9
20160517193000,199.5,254.1,63.6842,12,58.7,0,71.3,70.9,67.9
20160517194500,199.5,308.7,77.3684,16,58.7,0,71.3,70.9,67.9
20160517200000,199.5,308.7,77.3684,16,58.7,0,71.2,70.9,67.9
20160517201500,199.5,308.7,77.3684,16,58.7,0,71.0,70.9,67.9
20160517203000,199.5,308.7,77.3684,16,58.7,0,70.9,70.9,67.9
20160517204500,199.5,308.7,77.3684,16,58.7,0,70.8,70.9,67.9
20160517210000,199.5,308.7,77.3684,16,58.7,0,70.7,70.9,67.9
20160517211500,199.5,285.6,71.5789,14,58.7,0,70.5,70.9,67.9
20160517213000,199.5,269.85,67.6316,13,58.7,0,70.5,70.9,67.9
20160517214500,199.5,241.5,60.5263,11,58.7,0,70.5,70.9,67.9
20160517220000,199.5,228.9,57.3684,10,58.7,0,70.5,70.9,67.9
20160517221500,199.5,204.75,51.3158,8,58.7,0,70.5,70.9,67.9
20160517223000,199.5,206.85,51.8421,8,58.7,0,70.5,70.9,67.9
20160517224500,199.5,204.75,51.3158,8,58.7,0,70.6,70.9,67.9
20160517230000,199.5,206.85,51.8421,8,58.7,0,70.6,70.9,67.9
20160517231500,199.5,204.75,51.3158,8,58.7,0,70.6,70.9,67.9
20160517233000,199.5,206.85,51.8421,8,58.7,0,70.6,70.9,67.9
20160517234500,199.5,204.75,51.3158,8,58.7,0,70.6,70.9,67.9
20160518000000,199.5,206.85,51.8421,8,58.7,0,70.6,70.9,67.9
20160518001500,199.5,204.75,51.3158,8,58.7,0,70.5,70.9,67.9
20160518003000,199.5,204.75,51.3158,8,58.7,0,70.5,70.9,67.9
20160518004500,199.5,204.75,51.3158,8,58.7,0,70.5,70.9,67.9
20160518010000,199.5,206.85,51.8421,8,58.7,0,70.5,70.9,67.9
20160518011500,199.5,355.95,89.2105,9,58.7,0,70.3,70.9,67.9
20160518013000,199.5,313.95,78.6842,16,58.0,0,70.2,70.9,67.9
20160518014500,199.5,236.25,59.2105,11,58.0,0,70.1,70.9,67.9
20160518020000,199.5,219.45,55.0,9,58.7,0,70.0,70.9,67.9
20160518021500,199.5,211.05,52.8947,9,58.7,0,70.0,70.9,67.9
20160518023000,199.5,211.05,52.8947,9,58.7,0,70.0,70.9,67.9
20160518024500,199.5,211.05,52.8947,9,58.7,0,69.9,70.9,67.9
20160518030000,199.5,211.05,52.8947,9,58.7,0,69.9,70.9,67.9
20160518031500,199.5,211.05,52.8947,9,59.5,0,69.9,70.9,67.9
20160518033000,199.5,215.25,53.9474,9,58.8,0,69.8,70.9,67.9
20160518034500,199.5,215.25,53.9474,9,58.8,0,69.8,70.9,67.9
20160518040000,199.5,215.25,53.9474,9,58.8,0,69.8,70.9,67.9
20160518041500,199.5,212.1,53.1579,9,58.8,0,69.7,70.9,67.9
20160518043000,199.5,212.1,53.1579,9,58.8,0,69.7,70.9,67.9
20160518044500,199.5,212.1,53.1579,9,58.8,0,69.6,70.9,67.9
20160518050000,199.5,215.25,53.9474,9,58.8,0,69.6,70.9,67.9
20160518051500,199.5,215.25,53.9474,9,58.8,0,69.5,70.9,67.9
20160518053000,199.5,215.25,53.9474,9,58.8,0,69.4,70.9,67.9
20160518054500,199.5,215.25,53.9474,9,58.8,0,69.4,70.9,67.9
20160518060000,199.5,215.25,53.9474,9,58.8,0,69.3,70.9,67.9
20160518061500,199.5,215.25,53.9474,9,58.8,0,69.3,70.9,67.9
20160518063000,199.5,215.25,53.9474,9,58.8,0,69.2,70.9,67.9
20160518064500,199.5,215.25,53.9474,9,58.8,0,69.2,70.9,67.9
20160518070000,199.5,215.25,53.9474,9,58.8,0,69.1,70.9,67.9
20160518071500,199.5,215.25,53.9474,9,58.8,0,69.1,70.9,67.9
20160518073000,199.5,215.25,53.9474,9,58.8,0,69.1,70.9,67.9
20160518074500,199.5,215.25,53.9474,9,58.8,0,69.1,70.9,67.9
20160518080000,199.5,212.1,53.1579,9,58.8,0,69.0,70.9,67.9
20160518081500,199.5,215.25,53.9474,9,57.9,0,68.7,70.9,67.9
20160518083000,199.5,212.1,53.1579,9,57.9,0,68.7,70.9,67.9
20160518084500,199.5,212.1,53.1579,9,57.9,0,68.7,70.9,67.9
20160518090000,199.5,198.45,49.7368,9,57.9,0,68.7,70.9,67.9
20160518091500,199.5,198.45,49.7368,9,57.9,0,68.7,70.9,67.9
20160518093000,199.5,198.45,49.7368,9,57.9,0,68.4,70.9,67.9
20160518094500,199.5,208.95,52.3684,11,57.9,0,68.7,70.9,67.9
20160518100000,199.5,215.25,53.9474,9,57.9,0,68.9,70.9,67.9
20160518101500,199.5,211.05,52.8947,9,57.9,0,69.2,70.9,67.9
20160518103000,199.5,211.05,52.8947,9,57.9,0,69.3,70.9,67.9
20160518104500,199.5,211.05,52.8947,9,57.9,0,69.3,70.9,67.9
20160518110000,199.5,206.85,51.8421,9,57.9,0,69.2,70.9,67.9
20160518111500,199.5,208.95,52.3684,9,57.9,0,69.2,70.9,67.9
20160518113000,199.5,204.75,51.3158,9,57.9,0,69.3,70.9,67.9
20160518114500,199.5,212.1,53.1579,9,57.9,0,69.4,70.9,67.9
20160518120000,199.5,212.1,53.1579,9,57.9,0,69.5,70.9,67.9
20160518121500,199.5,204.75,51.3158,8,57.9,0,69.6,70.9,67.9
20160518123000,199.5,204.75,51.3158,8,57.9,0,69.6,70.9,67.9
20160518124500,199.5,204.75,51.3158,8,57.9,0,69.7,70.9,67.9
20160518130000,199.5,204.75,51.3158,8,57.9,0,69.6,70.9,67.9
20160518131500,199.5,202.65,50.7895,8,57.9,0,69.6,70.9,67.9
20160518133000,199.5,198.45,49.7368,8,57.9,0,69.6,70.9,67.9
20160518134500,199.5,192.15,48.1579,8,57.9,0,69.7,70.9,67.9
20160518140000,199.5,192.15,48.1579,9,57.9,0,69.8,70.9,67.9
20160518141500,199.5,186.9,46.8421,9,57.9,0,69.8,70.9,67.9
20160518143000,199.5,186.9,46.8421,9,57.9,0,69.8,70.9,67.9
20160518144500,199.5,186.9,46.8421,9,57.9,0,69.8,70.9,67.9
20160518150000,199.5,186.9,46.8421,9,57.9,0,69.9,70.9,67.9
20160518151500,199.5,186.9,46.8421,9,57.9,0,70.0,70.9,67.9
20160518153000,199.5,192.15,48.1579,9,57.9,0,70.1,70.9,67.9
20160518154500,199.5,190.05,47.6316,9,57.9,0,70.3,70.9,67.9
20160518160000,199.5,199.5,50.0,10,57.9,0,70.4,70.9,67.9
20160518161500,199.5,199.5,50.0,10,58.7,0,70.5,70.9,67.9
20160518163000,199.5,206.85,51.8421,10,58.7,0,70.7,70.9,67.9
20160518164500,199.5,215.25,53.9474,10,58.7,0,70.7,70.9,67.9
20160518170000,199.5,219.45,55.0,10,58.7,0,70.8,70.9,67.9
20160518171500,199.5,219.45,55.0,10,58.7,0,70.8,70.9,67.9
20160518173000,199.5,219.45,55.0,10,58.0,0,70.8,70.9,67.9
20160518174500,199.5,219.45,55.0,10,58.0,0,70.8,70.9,67.9
20160518180000,199.5,219.45,55.0,10,58.0,0,70.9,70.9,67.9
