PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160526214500,199.5,206.85,51.8421,12,58.1,100,66.2,72.3,69.3
20160526220000,199.5,206.85,51.8421,12,58.1,100,66.1,72.3,69.3
20160526221500,199.5,204.75,51.3158,12,58.1,100,66.0,72.3,69.3
20160526223000,199.5,204.75,51.3158,12,58.1,100,65.7,72.3,69.3
20160526224500,199.5,204.75,51.3158,12,58.1,100,65.6,72.3,69.3
20160526230000,199.5,206.85,51.8421,12,58.1,100,65.5,72.3,69.3
20160526231500,199.5,206.85,51.8421,12,58.1,100,65.4,72.3,69.3
20160526233000,199.5,204.75,51.3158,12,58.1,100,65.2,72.3,69.3
20160526234500,199.5,204.75,51.3158,12,58.1,100,65.1,72.3,69.3
20160527000000,199.5,206.85,51.8421,12,57.2,100,65.0,72.3,69.3
20160527001500,199.5,206.85,51.8421,12,57.2,100,64.8,72.3,69.3
20160527003000,199.5,204.75,51.3158,12,57.9,100,64.9,72.3,69.3
20160527004500,199.5,204.75,51.3158,12,57.9,100,64.8,72.3,69.3
20160527010000,199.5,206.85,51.8421,12,57.9,100,64.6,72.3,69.3
20160527011500,199.5,208.95,52.3684,12,57.9,100,64.6,72.3,69.3
20160527013000,199.5,208.95,52.3684,12,57.3,100,64.5,72.3,69.3
20160527014500,199.5,202.65,50.7895,12,57.3,100,64.4,72.3,69.3
20160527020000,199.5,206.85,51.8421,12,57.3,100,64.3,72.3,69.3
20160527021500,199.5,204.75,51.3158,12,57.3,100,64.3,72.3,69.3
20160527023000,199.5,206.85,51.8421,12,57.3,100,64.3,72.3,69.3
20160527024500,199.5,204.75,51.3158,12,57.3,100,64.2,72.3,69.3
20160527030000,199.5,206.85,51.8421,12,57.3,100,64.2,72.3,69.3
20160527031500,199.5,204.75,51.3158,12,57.3,100,64.1,72.3,69.3
20160527033000,199.5,206.85,51.8421,12,57.3,100,64.1,72.3,69.3
20160527034500,199.5,206.85,51.8421,12,57.3,100,64.0,72.3,69.3
20160527040000,199.5,206.85,51.8421,12,57.3,100,63.9,72.3,69.3
20160527041500,199.5,206.85,51.8421,12,57.3,100,64.0,72.3,69.3
20160527043000,199.5,206.85,51.8421,12,57.3,100,63.9,72.3,69.3
20160527044500,199.5,206.85,51.8421,12,57.3,100,63.9,72.3,69.3
20160527050000,199.5,208.95,52.3684,12,57.9,100,64.0,72.3,69.3
20160527051500,199.5,208.95,52.3684,12,57.9,100,63.9,72.3,69.3
20160527053000,199.5,206.85,51.8421,12,57.2,100,63.7,72.3,69.3
20160527054500,199.5,211.05,52.8947,12,57.2,100,63.7,72.3,69.3
20160527060000,199.5,206.85,51.8421,12,57.2,100,63.7,72.3,69.3
20160527061500,199.5,211.05,52.8947,12,57.2,100,63.7,72.3,69.3
20160527063000,199.5,211.05,52.8947,12,57.2,100,63.6,72.3,69.3
20160527064500,199.5,211.05,52.8947,12,57.9,100,63.7,72.3,69.3
20160527070000,199.5,211.05,52.8947,12,57.9,100,63.6,72.3,69.3
20160527071500,199.5,211.05,52.8947,12,57.1,100,63.5,72.3,69.3
20160527073000,199.5,202.65,50.7895,12,78.1,100,66.3,72.3,69.3
20160527074500,199.5,199.5,50.0,12,82.5,100,68.6,72.3,69.3
20160527080000,199.5,208.95,52.3684,12,73.0,100,67.6,72.3,69.3
20160527081500,199.5,206.85,51.8421,12,82.0,100,69.0,72.3,69.3
20160527083000,199.5,208.95,52.3684,12,76.4,100,68.6,72.3,69.3
20160527084500,199.5,211.05,52.8947,12,65.8,100,68.9,72.3,69.3
20160527090000,199.5,204.75,51.3158,12,62.0,0,68.9,72.3,69.3
20160527091500,199.5,196.35,49.2105,12,62.8,100,68.7,72.3,69.3
20160527093000,199.5,194.25,48.6842,12,76.8,100,69.1,72.3,69.3
20160527094500,199.5,196.35,49.2105,12,72.4,100,69.3,72.3,69.3
20160527100000,199.5,192.15,48.1579,12,71.1,100,69.4,72.3,69.3
20160527101500,199.5,194.25,48.6842,12,60.8,0,69.6,72.3,69.3
20160527103000,199.5,194.25,48.6842,12,59.6,0,69.4,72.3,69.3
20160527104500,199.5,192.15,48.1579,12,58.8,0,69.3,72.3,69.3
20160527110000,199.5,196.35,49.2105,12,58.8,0,69.2,72.3,69.3
20160527111500,199.5,194.25,48.6842,12,58.8,0,69.2,72.3,69.3
20160527113000,199.5,196.35,49.2105,12,58.8,100,68.8,72.3,69.3
20160527114500,199.5,196.35,49.2105,12,63.6,100,68.5,72.3,69.3
20160527120000,199.5,198.45,49.7368,12,71.0,100,68.9,72.3,69.3
20160527121500,199.5,198.45,49.7368,12,68.7,100,69.5,72.3,69.3
20160527123000,199.5,198.45,49.7368,12,58.8,0,69.7,72.3,69.3
20160527124500,199.5,198.45,49.7368,12,58.8,0,69.7,72.3,69.3
20160527130000,199.5,202.65,50.7895,12,58.8,0,69.8,72.3,69.3
20160527131500,199.5,204.75,51.3158,12,58.0,0,69.8,72.3,69.3
20160527133000,199.5,204.75,51.3158,12,58.7,0,69.8,72.3,69.3
20160527134500,199.5,206.85,51.8421,12,58.7,0,69.8,72.3,69.3
20160527140000,199.5,204.75,51.3158,12,58.7,0,69.8,72.3,69.3
20160527141500,199.5,204.75,51.3158,12,58.7,0,69.8,72.3,69.3
20160527143000,199.5,202.65,50.7895,12,58.7,0,69.8,72.3,69.3
20160527144500,199.5,204.75,51.3158,12,58.7,0,69.9,72.3,69.3
20160527150000,199.5,204.75,51.3158,12,58.7,0,70.0,72.3,69.3
20160527151500,199.5,202.65,50.7895,12,58.7,0,70.0,72.3,69.3
20160527153000,199.5,199.5,50.0,12,58.7,0,70.0,72.3,69.3
20160527154500,199.5,199.5,50.0,12,58.7,0,70.1,72.3,69.3
20160527160000,199.5,194.25,48.6842,12,58.7,0,69.8,72.3,69.3
20160527161500,199.5,194.25,48.6842,12,73.4,100,68.5,72.3,69.3
20160527163000,199.5,196.35,49.2105,12,74.3,100,69.1,72.3,69.3
20160527164500,199.5,202.65,50.7895,12,70.6,100,68.9,72.3,69.3
20160527170000,199.5,204.75,51.3158,12,72.0,100,69.4,72.3,69.3
20160527171500,199.5,206.85,51.8421,12,60.0,100,68.5,72.3,69.3
20160527173000,199.5,206.85,51.8421,12,67.6,100,68.9,72.3,69.3
20160527174500,199.5,204.75,51.3158,12,72.0,100,69.1,72.3,69.3
20160527180000,199.5,206.85,51.8421,12,73.4,100,69.5,72.3,69.3
20160527181500,199.5,208.95,52.3684,12,60.3,100,68.2,72.3,69.3
20160527183000,199.5,208.95,52.3684,12,63.6,100,68.6,72.3,69.3
20160527184500,199.5,206.85,51.8421,12,72.5,100,69.5,72.3,69.3
20160527190000,199.5,208.95,52.3684,12,60.0,100,68.4,72.3,69.3
20160527191500,199.5,208.95,52.3684,12,64.4,100,68.7,72.3,69.3
20160527193000,199.5,208.95,52.3684,12,76.9,100,69.4,72.3,69.3
20160527194500,199.5,208.95,52.3684,12,60.9,100,68.2,72.3,69.3
20160527200000,199.5,204.75,51.3158,12,64.0,100,68.7,72.3,69.3
20160527201500,199.5,211.05,52.8947,12,68.0,0,69.7,72.3,69.3
20160527203000,199.5,211.05,52.8947,12,71.0,100,68.4,72.3,69.3
20160527204500,199.5,211.05,52.8947,12,74.8,100,68.6,72.3,69.3
20160527210000,199.5,211.05,52.8947,12,68.6,100,68.7,72.3,69.3
20160527211500,199.5,215.25,53.9474,12,72.6,100,69.5,72.3,69.3
20160527213000,199.5,215.25,53.9474,12,60.7,100,68.1,72.3,69.3
20160527214500,199.5,215.25,53.9474,12,65.2,100,68.3,72.3,69.3
20160527220000,199.5,215.25,53.9474,12,66.3,100,68.8,72.3,69.3
20160527221500,199.5,215.25,53.9474,12,60.8,100,68.8,72.3,69.3
20160527223000,199.5,212.1,53.1579,12,63.2,100,68.7,72.3,69.3
20160527224500,199.5,217.35,54.4737,12,67.3,100,69.0,72.3,69.3
20160527230000,199.5,217.35,54.4737,12,76.1,0,69.7,72.3,69.3
20160527231500,199.5,217.35,54.4737,12,74.9,100,68.4,72.3,69.3
20160527233000,199.5,217.35,54.4737,12,72.1,100,69.3,72.3,69.3
20160527234500,199.5,202.65,50.7895,12,72.1,100,69.0,72.3,69.3
20160528000000,199.5,204.75,51.3158,12,72.1,100,69.4,72.3,69.3
20160528001500,199.5,202.65,50.7895,12,63.3,0,69.3,72.3,69.3
20160528003000,199.5,204.75,51.3158,12,75.8,100,68.7,72.3,69.3
20160528004500,199.5,204.75,51.3158,12,67.6,100,69.2,72.3,69.3
20160528010000,199.5,202.65,50.7895,12,69.7,0,69.6,72.3,69.3
20160528011500,199.5,211.05,52.8947,6,61.7,0,69.1,72.3,69.3
20160528013000,199.5,196.35,49.2105,10,74.0,100,68.6,72.3,69.3
20160528014500,199.5,196.35,49.2105,10,72.9,100,68.6,72.3,69.3
20160528020000,199.5,196.35,49.2105,10,61.2,100,68.6,72.3,69.3
20160528021500,199.5,196.35,49.2105,10,63.2,100,68.7,72.3,69.3
20160528023000,199.5,194.25,48.6842,10,67.7,100,68.9,72.3,69.3
20160528024500,199.5,194.25,48.6842,10,74.4,100,69.1,72.3,69.3
20160528030000,199.5,194.25,48.6842,10,74.4,100,69.4,72.3,69.3
20160528031500,199.5,194.25,48.6842,10,73.5,100,69.5,72.3,69.3
20160528033000,199.5,194.25,48.6842,10,65.0,100,68.1,72.3,69.3
20160528034500,199.5,196.35,49.2105,10,66.2,100,68.7,72.3,69.3
20160528040000,199.5,194.25,48.6842,10,64.4,0,69.2,72.3,69.3
20160528041500,199.5,194.25,48.6842,10,77.3,100,68.9,72.3,69.3
20160528043000,199.5,194.25,48.6842,10,73.0,100,69.3,72.3,69.3
20160528044500,199.5,194.25,48.6842,10,73.0,100,68.8,72.3,69.3
20160528050000,199.5,194.25,48.6842,10,73.0,100,69.3,72.3,69.3
20160528051500,199.5,192.15,48.1579,10,73.0,100,69.4,72.3,69.3
20160528053000,199.5,194.25,48.6842,10,73.0,100,69.6,72.3,69.3
20160528054500,199.5,196.35,49.2105,10,65.8,100,68.1,72.3,69.3
20160528060000,199.5,196.35,49.2105,10,68.2,100,68.8,72.3,69.3
20160528061500,199.5,194.25,48.6842,10,80.2,100,69.0,72.3,69.3
20160528063000,199.5,194.25,48.6842,10,61.2,100,68.4,72.3,69.3
20160528064500,199.5,194.25,48.6842,10,66.3,100,68.7,72.3,69.3
20160528070000,199.5,194.25,48.6842,10,67.6,0,69.4,72.3,69.3
20160528071500,199.5,194.25,48.6842,10,81.1,100,68.6,72.3,69.3
20160528073000,199.5,196.35,49.2105,10,81.1,100,69.3,72.3,69.3
20160528074500,199.5,196.35,49.2105,10,74.8,100,68.8,72.3,69.3
20160528080000,199.5,196.35,49.2105,10,60.4,100,68.2,72.3,69.3
20160528081500,199.5,198.45,49.7368,10,62.1,100,68.4,72.3,69.3
20160528083000,199.5,196.35,49.2105,10,66.8,100,68.7,72.3,69.3
20160528084500,199.5,196.35,49.2105,10,72.0,100,69.2,72.3,69.3
20160528090000,199.5,196.35,49.2105,10,72.0,100,69.3,72.3,69.3
20160528091500,199.5,196.35,49.2105,10,74.4,100,69.4,72.3,69.3
20160528093000,199.5,196.35,49.2105,10,62.0,0,69.1,72.3,69.3
20160528094500,199.5,196.35,49.2105,10,77.2,100,68.7,72.3,69.3
20160528100000,199.5,194.25,48.6842,10,77.2,100,69.2,72.3,69.3
20160528101500,199.5,196.35,49.2105,10,71.6,0,69.6,72.3,69.3
20160528103000,199.5,196.35,49.2105,10,64.7,100,68.1,72.3,69.3
20160528104500,199.5,196.35,49.2105,10,77.7,100,68.7,72.3,69.3
20160528110000,199.5,196.35,49.2105,10,74.8,100,68.9,72.3,69.3
20160528111500,199.5,196.35,49.2105,10,72.9,100,69.4,72.3,69.3
20160528113000,199.5,196.35,49.2105,10,59.9,100,68.1,72.3,69.3
20160528114500,199.5,194.25,48.6842,10,73.9,100,68.5,72.3,69.3
20160528120000,199.5,194.25,48.6842,10,72.2,100,68.8,72.3,69.3
20160528121500,199.5,194.25,48.6842,10,72.2,100,69.4,72.3,69.3
20160528123000,199.5,194.25,48.6842,10,59.6,100,68.4,72.3,69.3
20160528124500,199.5,194.25,48.6842,10,72.9,100,68.8,72.3,69.3
20160528130000,199.5,194.25,48.6842,10,71.5,100,68.9,72.3,69.3
20160528131500,199.5,196.35,49.2105,10,74.4,100,69.6,72.3,69.3
20160528133000,199.5,196.35,49.2105,10,59.9,100,68.3,72.3,69.3
20160528134500,199.5,196.35,49.2105,10,61.9,100,68.6,72.3,69.3
20160528140000,199.5,217.35,54.4737,10,59.2,100,68.6,72.3,69.3
20160528141500,199.5,217.35,54.4737,10,74.4,100,69.0,72.3,69.3
20160528143000,199.5,212.1,53.1579,10,71.1,100,68.9,72.3,69.3
20160528144500,199.5,212.1,53.1579,10,69.5,0,69.6,72.3,69.3
20160528150000,199.5,212.1,53.1579,10,59.9,100,68.4,72.3,69.3
20160528151500,199.5,212.1,53.1579,10,70.1,100,69.1,72.3,69.3
20160528153000,199.5,212.1,53.1579,10,66.2,100,68.8,72.3,69.3
20160528154500,199.5,212.1,53.1579,10,66.2,100,69.2,72.3,69.3
20160528160000,199.5,212.1,53.1579,10,66.2,100,69.5,72.3,69.3
20160528161500,199.5,215.25,53.9474,10,60.0,0,69.1,72.3,69.3
20160528163000,199.5,212.1,53.1579,10,60.0,100,68.8,72.3,69.3
20160528164500,199.5,215.25,53.9474,10,60.0,100,68.8,72.3,69.3
20160528170000,199.5,215.25,53.9474,10,60.0,100,68.7,72.3,69.3
20160528171500,199.5,212.1,53.1579,10,67.3,100,69.2,72.3,69.3
20160528173000,199.5,217.35,54.4737,10,62.0,0,69.4,72.3,69.3
20160528174500,199.5,217.35,54.4737,10,60.4,100,68.8,72.3,69.3
20160528180000,199.5,212.1,53.1579,10,61.2,100,68.7,72.2,69.2
20160528181500,199.5,219.45,55.0,10,61.2,100,68.4,72.2,69.2
20160528183000,199.5,219.45,55.0,10,66.8,100,69.2,72.2,69.2
20160528184500,199.5,219.45,55.0,10,66.8,100,69.3,72.2,69.2
20160528190000,199.5,219.45,55.0,10,61.6,0,69.2,72.2,69.2
20160528191500,199.5,219.45,55.0,10,60.2,100,68.6,72.2,69.2
20160528193000,199.5,219.45,55.0,10,61.1,100,68.6,72.2,69.2
20160528194500,199.5,208.95,52.3684,10,62.8,100,68.8,72.2,69.2
20160528200000,199.5,208.95,52.3684,10,64.9,100,68.9,72.2,69.2
20160528201500,199.5,208.95,52.3684,10,64.9,100,68.9,72.2,69.2
20160528203000,199.5,208.95,52.3684,10,64.9,100,69.0,72.2,69.2
20160528204500,199.5,211.05,52.8947,10,65.8,100,68.9,72.2,69.2
20160528210000,199.5,211.05,52.8947,10,64.5,100,69.0,72.2,69.2
20160528211500,199.5,211.05,52.8947,10,66.2,100,68.9,72.2,69.2
20160528213000,199.5,211.05,52.8947,10,66.2,100,69.1,72.2,69.2
20160528214500,199.5,211.05,52.8947,10,66.2,100,69.2,72.2,69.2
20160528220000,199.5,211.05,52.8947,10,67.2,100,69.1,72.2,69.2
20160528221500,199.5,211.05,52.8947,10,67.2,100,69.2,72.2,69.2
20160528223000,199.5,211.05,52.8947,10,67.2,100,69.3,72.2,69.2
20160528224500,199.5,211.05,52.8947,10,67.2,100,69.2,72.2,69.2
20160528230000,199.5,211.05,52.8947,10,67.2,100,69.2,72.2,69.2
20160528231500,199.5,211.05,52.8947,10,67.2,100,69.2,72.2,69.2
20160528233000,199.5,211.05,52.8947,10,67.2,100,69.1,72.2,69.2
20160528234500,199.5,211.05,52.8947,10,66.3,100,69.1,72.2,69.2
20160529000000,199.5,211.05,52.8947,10,66.3,100,69.1,72.2,69.2
20160529001500,199.5,211.05,52.8947,10,67.2,100,69.0,72.2,69.2
20160529003000,199.5,211.05,52.8947,10,73.8,100,69.4,72.2,69.2
20160529004500,199.5,211.05,52.8947,10,60.7,100,68.3,72.2,69.2
20160529010000,199.5,211.05,52.8947,10,64.2,100,68.9,72.2,69.2
20160529011500,199.5,211.05,52.8947,10,68.7,100,69.1,72.2,69.2
20160529013000,199.5,211.05,52.8947,10,67.7,100,68.9,72.2,69.2
20160529014500,199.5,211.05,52.8947,10,66.8,100,68.9,72.1,69.1
20160529020000,199.5,211.05,52.8947,10,72.6,0,69.6,72.1,69.1
20160529021500,199.5,211.05,52.8947,10,61.5,100,68.1,72.1,69.1
20160529023000,199.5,211.05,52.8947,10,63.2,100,68.4,72.2,69.2
20160529024500,199.5,211.05,52.8947,10,63.2,100,68.6,72.1,69.1
20160529030000,199.5,211.05,52.8947,10,72.4,100,69.2,72.1,69.1
20160529031500,199.5,211.05,52.8947,10,61.1,100,68.2,72.1,69.1
20160529033000,199.5,211.05,52.8947,10,64.1,100,68.3,72.0,69.0
20160529034500,199.5,211.05,52.8947,10,69.7,100,68.8,72.0,69.0
20160529040000,199.5,211.05,52.8947,10,69.7,100,69.0,72.1,69.1
20160529041500,199.5,211.05,52.8947,10,69.7,100,69.0,72.1,69.1
20160529043000,199.5,211.05,52.8947,10,69.7,100,69.1,72.0,69.0
20160529044500,199.5,211.05,52.8947,10,69.7,100,69.1,72.0,69.0
20160529050000,199.5,211.05,52.8947,10,69.7,100,69.1,72.0,69.0
20160529051500,199.5,211.05,52.8947,10,70.5,100,69.1,72.0,69.0
20160529053000,199.5,211.05,52.8947,10,70.5,100,69.1,72.0,69.0
20160529054500,199.5,215.25,53.9474,10,70.5,100,69.1,71.9,68.9
20160529060000,199.5,215.25,53.9474,10,70.5,100,69.1,72.0,69.0
20160529061500,199.5,212.1,53.1579,10,70.5,100,69.1,71.9,68.9
20160529063000,199.5,215.25,53.9474,10,61.5,100,67.8,71.8,68.8
20160529064500,199.5,215.25,53.9474,10,64.4,100,68.1,71.8,68.8
20160529070000,199.5,219.45,55.0,10,71.1,100,68.7,71.9,68.9
20160529071500,199.5,219.45,55.0,10,71.1,100,68.9,71.9,68.9
20160529073000,199.5,215.25,53.9474,10,71.1,100,68.9,71.9,68.9
20160529074500,199.5,215.25,53.9474,10,71.1,100,68.9,71.9,68.9
20160529080000,199.5,215.25,53.9474,10,70.1,100,68.8,72.0,69.0
20160529081500,199.5,208.95,52.3684,9,72.9,100,68.5,72.0,69.0
20160529083000,199.5,208.95,52.3684,9,60.4,100,68.3,72.0,69.0
20160529084500,199.5,208.95,52.3684,9,64.4,100,68.2,72.0,69.0
20160529090000,199.5,211.05,52.8947,9,64.4,100,68.4,72.0,69.0
20160529091500,199.5,211.05,52.8947,9,70.6,100,68.9,72.0,69.0
20160529093000,199.5,211.05,52.8947,9,71.6,100,69.1,72.0,69.0
20160529094500,199.5,211.05,52.8947,9,70.5,100,69.1,72.1,69.1
20160529100000,199.5,211.05,52.8947,9,70.5,100,69.2,72.1,69.1
20160529101500,199.5,211.05,52.8947,9,71.6,100,69.2,72.1,69.1
20160529103000,199.5,211.05,52.8947,9,60.3,100,67.9,72.0,69.0
20160529104500,199.5,215.25,53.9474,9,63.9,100,68.1,72.0,69.0
20160529110000,199.5,212.1,53.1579,9,65.7,100,68.5,72.0,69.0
20160529111500,199.5,215.25,53.9474,9,60.4,100,68.6,72.0,69.0
20160529113000,199.5,212.1,53.1579,9,65.8,100,68.3,72.0,69.0
20160529114500,199.5,215.25,53.9474,9,65.8,100,68.9,72.0,69.0
20160529120000,199.5,228.9,57.3684,11,71.3,0,69.4,72.0,69.0
20160529121500,199.5,212.1,53.1579,9,61.2,100,67.9,72.0,69.0
20160529123000,199.5,215.25,53.9474,9,62.8,100,68.2,72.0,69.0
20160529124500,199.5,215.25,53.9474,9,65.8,100,68.7,72.0,69.0
20160529130000,199.5,212.1,53.1579,9,72.4,100,68.7,72.0,69.0
20160529131500,199.5,215.25,53.9474,9,59.6,100,68.4,72.0,69.0
20160529133000,199.5,212.1,53.1579,9,65.3,100,68.1,71.9,68.9
20160529134500,199.5,212.1,53.1579,9,63.6,100,68.4,71.9,68.9
20160529140000,199.5,215.25,53.9474,9,60.4,0,68.6,71.9,68.9
20160529141500,199.5,212.1,53.1579,9,60.4,100,68.0,71.8,68.8
20160529143000,199.5,215.25,53.9474,9,67.7,100,68.5,71.9,68.9
20160529144500,199.5,215.25,53.9474,9,62.0,100,68.4,71.9,68.9
20160529150000,199.5,215.25,53.9474,9,67.2,100,68.7,71.8,68.8
20160529151500,199.5,212.1,53.1579,9,65.8,100,68.9,71.8,68.8
20160529153000,199.5,215.25,53.9474,9,60.0,100,68.6,71.9,68.9
20160529154500,199.5,212.1,53.1579,9,60.0,100,68.4,71.8,68.8
20160529160000,199.5,212.1,53.1579,9,60.0,100,68.5,71.8,68.8
20160529161500,199.5,208.95,52.3684,9,60.0,100,68.6,71.8,68.8
20160529163000,199.5,211.05,52.8947,9,60.0,100,68.7,71.9,68.9
20160529164500,199.5,211.05,52.8947,9,60.0,100,68.8,71.8,68.8
20160529170000,199.5,211.05,52.8947,9,60.0,100,68.8,71.8,68.8
20160529171500,199.5,206.85,51.8421,9,60.0,100,68.6,71.8,68.8
20160529173000,199.5,208.95,52.3684,9,60.0,100,68.6,71.8,68.8
20160529174500,199.5,204.75,51.3158,9,61.9,100,68.5,71.8,68.8
20160529180000,199.5,206.85,51.8421,9,61.9,100,68.7,71.8,68.8
20160529181500,199.5,206.85,51.8421,9,62.8,100,68.7,71.8,68.8
20160529183000,199.5,208.95,52.3684,9,62.8,100,68.8,71.8,68.8
20160529184500,199.5,206.85,51.8421,9,62.8,100,68.7,71.8,68.8
20160529190000,199.5,208.95,52.3684,9,62.8,100,68.7,71.8,68.8
20160529191500,199.5,206.85,51.8421,9,62.8,100,68.6,71.8,68.8
20160529193000,199.5,208.95,52.3684,9,62.8,100,68.7,71.8,68.8
20160529194500,199.5,206.85,51.8421,9,62.8,100,68.9,71.8,68.8
20160529200000,199.5,206.85,51.8421,9,62.8,100,68.7,71.8,68.8
20160529201500,199.5,208.95,52.3684,9,62.8,100,68.7,71.8,68.8
20160529203000,199.5,206.85,51.8421,9,62.8,100,68.7,71.8,68.8
20160529204500,199.5,204.75,51.3158,9,62.8,100,68.7,71.8,68.8
20160529210000,199.5,204.75,51.3158,9,62.8,100,68.7,71.8,68.8
20160529211500,199.5,204.75,51.3158,9,62.8,100,68.6,71.8,68.8
20160529213000,199.5,202.65,50.7895,9,62.8,100,68.6,71.8,68.8
20160529214500,199.5,202.65,50.7895,9,62.8,100,68.6,71.8,68.8
20160529220000,199.5,202.65,50.7895,9,62.8,100,68.5,71.8,68.8
20160529221500,199.5,202.65,50.7895,9,64.4,100,68.6,71.8,68.8
20160529223000,199.5,202.65,50.7895,9,65.8,100,68.7,71.8,68.8
20160529224500,199.5,202.65,50.7895,9,64.9,100,68.8,71.8,68.8
20160529230000,199.5,202.65,50.7895,9,64.9,100,68.9,71.8,68.8
20160529231500,199.5,199.5,50.0,9,64.9,100,68.9,71.8,68.8
20160529233000,199.5,199.5,50.0,9,64.9,100,68.8,71.8,68.8
20160529234500,199.5,202.65,50.7895,9,64.9,100,68.8,71.8,68.8
20160530000000,199.5,204.75,51.3158,9,64.9,100,68.8,71.8,68.8
20160530001500,199.5,204.75,51.3158,9,64.9,100,68.8,71.8,68.8
20160530003000,199.5,204.75,51.3158,9,64.9,100,68.7,71.8,68.8
20160530004500,199.5,204.75,51.3158,9,64.9,100,68.7,71.8,68.8
20160530010000,199.5,204.75,51.3158,9,64.9,100,68.6,71.8,68.8
20160530011500,199.5,204.75,51.3158,9,64.9,100,68.6,71.8,68.8
20160530013000,199.5,204.75,51.3158,9,64.9,100,68.4,71.8,68.8
20160530014500,199.5,202.65,50.7895,9,66.7,100,68.7,71.8,68.8
20160530020000,199.5,204.75,51.3158,9,66.7,100,68.7,71.8,68.8
20160530021500,199.5,202.65,50.7895,9,66.7,100,68.7,71.8,68.8
20160530023000,199.5,202.65,50.7895,9,66.7,100,68.7,71.8,68.8
20160530024500,199.5,202.65,50.7895,9,66.7,100,68.7,71.8,68.8
20160530030000,199.5,202.65,50.7895,9,66.7,100,68.6,71.8,68.8
20160530031500,199.5,202.65,50.7895,9,65.8,100,68.6,71.8,68.8
20160530033000,199.5,202.65,50.7895,9,65.8,100,68.5,71.8,68.8
20160530034500,199.5,202.65,50.7895,9,71.6,100,69.0,71.8,68.8
20160530040000,199.5,204.75,51.3158,9,61.2,100,67.9,71.8,68.8
20160530041500,199.5,204.75,51.3158,9,68.1,100,68.3,71.8,68.8
20160530043000,199.5,204.75,51.3158,9,68.1,100,68.5,71.8,68.8
20160530044500,199.5,204.75,51.3158,9,68.1,100,68.5,71.8,68.8
20160530050000,199.5,204.75,51.3158,9,66.7,100,68.4,71.8,68.8
20160530051500,199.5,204.75,51.3158,9,62.0,0,68.6,71.8,68.8
20160530053000,199.5,206.85,51.8421,9,64.2,100,67.8,71.8,68.8
20160530054500,199.5,206.85,51.8421,9,67.3,100,68.3,71.8,68.8
20160530060000,199.5,204.75,51.3158,9,72.9,100,68.7,71.8,68.8
20160530061500,199.5,206.85,51.8421,9,62.0,100,68.3,71.8,68.8
20160530063000,199.5,206.85,51.8421,9,68.2,100,68.1,71.8,68.8
20160530064500,199.5,206.85,51.8421,9,65.3,100,68.2,71.8,68.8
20160530070000,199.5,208.95,52.3684,9,71.6,100,68.7,74.3,71.3
20160530071500,199.5,208.95,52.3684,9,71.6,100,69.3,74.3,71.3
20160530073000,199.5,208.95,52.3684,9,67.0,100,69.7,74.3,71.3
20160530074500,199.5,211.05,52.8947,9,70.6,100,70.0,74.3,71.3
20160530080000,199.5,211.05,52.8947,9,66.3,100,70.2,74.3,71.3
20160530081500,199.5,211.05,52.8947,9,63.6,100,70.3,74.3,71.3
20160530083000,199.5,204.75,51.3158,9,73.8,100,70.5,74.3,71.3
20160530084500,199.5,204.75,51.3158,9,72.4,100,70.5,74.3,71.3
20160530090000,199.5,202.65,50.7895,9,91.1,100,70.8,74.3,71.3
20160530091500,199.5,196.35,49.2105,9,97.2,100,71.2,74.3,71.3
20160530093000,199.5,215.25,53.9474,9,61.6,0,71.8,74.3,71.3
20160530094500,199.5,215.25,53.9474,9,58.7,100,70.8,74.3,71.3
20160530100000,199.5,215.25,53.9474,9,61.5,100,70.4,74.3,71.3
20160530101500,199.5,211.05,52.8947,9,80.1,100,70.9,74.3,71.3
20160530103000,199.5,206.85,51.8421,9,77.7,100,71.4,74.3,71.3
20160530104500,199.5,206.85,51.8421,9,60.0,0,71.2,74.3,71.3
20160530110000,199.5,208.95,52.3684,9,60.0,100,70.5,74.3,71.3
20160530111500,199.5,211.05,52.8947,9,73.9,100,70.4,74.2,71.2
20160530113000,199.5,215.25,53.9474,9,72.4,100,71.2,74.0,71.0
20160530114500,199.5,215.25,53.9474,9,71.1,100,71.2,74.0,71.0
20160530120000,199.5,215.25,53.9474,9,72.1,100,71.2,74.0,71.0
20160530121500,199.5,215.25,53.9474,9,61.6,0,71.2,74.0,71.0
20160530123000,199.5,215.25,53.9474,9,59.1,100,70.7,74.0,71.0
20160530124500,199.5,215.25,53.9474,9,59.1,100,70.4,74.0,71.0
20160530130000,199.5,212.1,53.1579,9,60.0,100,70.3,74.0,71.0
20160530131500,199.5,212.1,53.1579,9,65.8,100,70.4,74.0,71.0
20160530133000,199.5,208.95,52.3684,9,71.6,100,70.7,74.0,71.0
20160530134500,199.5,208.95,52.3684,9,63.3,0,71.3,74.0,71.0
20160530140000,199.5,204.75,51.3158,9,59.5,0,70.9,74.0,71.0
20160530141500,199.5,208.95,52.3684,9,59.5,0,71.0,74.0,71.0
20160530143000,199.5,208.95,52.3684,9,58.4,0,71.2,74.0,71.0
20160530144500,199.5,204.75,51.3158,9,59.1,0,71.3,74.0,71.0
20160530150000,199.5,204.75,51.3158,9,59.1,0,71.4,74.0,71.0
20160530151500,199.5,204.75,51.3158,9,58.4,0,71.6,74.0,71.0
20160530153000,199.5,199.5,50.0,9,59.0,0,71.7,74.0,71.0
20160530154500,199.5,196.35,49.2105,9,59.0,0,71.8,74.0,71.0
20160530160000,199.5,196.35,49.2105,9,59.0,0,72.0,74.0,71.0
20160530161500,199.5,199.5,50.0,9,59.0,0,72.1,74.0,71.0
20160530163000,199.5,199.5,50.0,9,59.0,0,72.3,74.0,71.0
20160530164500,199.5,204.75,51.3158,9,59.0,0,72.4,74.0,71.0
20160530170000,199.5,206.85,51.8421,9,59.0,0,72.5,74.0,71.0
20160530171500,199.5,208.95,52.3684,9,59.0,0,72.6,74.0,71.0
20160530173000,199.5,212.1,53.1579,9,59.0,0,72.6,74.0,71.0
20160530174500,199.5,208.95,52.3684,9,59.0,0,72.7,74.0,71.0
20160530180000,199.5,212.1,53.1579,9,59.0,0,72.7,74.0,71.0
20160530181500,199.5,212.1,53.1579,9,59.6,0,72.7,74.0,71.0
20160530183000,199.5,212.1,53.1579,9,59.6,0,72.8,74.0,71.0
20160530184500,199.5,212.1,53.1579,9,59.6,0,72.8,74.0,71.0
20160530190000,199.5,215.25,53.9474,9,59.6,0,72.9,74.0,71.0
20160530191500,199.5,212.1,53.1579,9,59.6,0,72.9,74.0,71.0
20160530193000,199.5,212.1,53.1579,9,59.6,0,72.9,74.0,71.0
20160530194500,199.5,212.1,53.1579,9,59.6,0,72.9,74.0,71.0
20160530200000,199.5,215.25,53.9474,9,59.6,0,72.9,74.0,71.0
20160530201500,199.5,215.25,53.9474,9,60.4,0,72.9,74.0,71.0
20160530203000,199.5,212.1,53.1579,9,60.4,0,72.8,74.0,71.0
20160530204500,199.5,212.1,53.1579,9,60.4,0,72.8,74.0,71.0
20160530210000,199.5,212.1,53.1579,9,60.4,0,72.7,74.0,71.0
20160530211500,199.5,215.25,53.9474,9,60.4,0,72.7,74.0,71.0
20160530213000,199.5,212.1,53.1579,9,60.4,0,72.6,74.0,71.0
20160530214500,199.5,212.1,53.1579,9,60.4,0,72.6,74.0,71.0
20160530220000,199.5,212.1,53.1579,9,60.4,0,72.5,74.0,71.0
20160530221500,199.5,212.1,53.1579,9,60.4,0,72.4,74.0,71.0
20160530223000,199.5,212.1,53.1579,9,60.4,0,72.4,74.0,71.0
20160530224500,199.5,212.1,53.1579,9,60.4,0,72.3,74.0,71.0
20160530230000,199.5,215.25,53.9474,9,60.4,0,72.3,74.0,71.0
20160530231500,199.5,215.25,53.9474,9,60.4,0,72.3,74.0,71.0
20160530233000,199.5,215.25,53.9474,9,60.4,0,72.2,74.0,71.0
20160530234500,199.5,215.25,53.9474,9,60.4,0,72.2,74.0,71.0
20160531000000,199.5,215.25,53.9474,9,60.4,0,72.1,74.0,71.0
20160531001500,199.5,215.25,53.9474,9,59.6,0,72.1,74.0,71.0
20160531003000,199.5,215.25,53.9474,9,59.6,0,72.0,74.0,71.0
20160531004500,199.5,215.25,53.9474,9,59.6,0,71.9,74.0,71.0
20160531010000,199.5,215.25,53.9474,9,60.2,0,71.9,74.0,71.0
20160531011500,199.5,215.25,53.9474,9,60.2,0,71.8,74.0,71.0
20160531013000,199.5,215.25,53.9474,9,60.2,0,71.7,74.0,71.0
20160531014500,199.5,215.25,53.9474,9,60.2,0,71.7,74.0,71.0
20160531020000,199.5,215.25,53.9474,9,60.2,0,71.6,74.0,71.0
20160531021500,199.5,215.25,53.9474,9,60.2,0,71.6,74.0,71.0
20160531023000,199.5,215.25,53.9474,9,60.2,0,71.4,74.0,71.0
20160531024500,199.5,215.25,53.9474,9,60.2,0,71.3,74.0,71.0
20160531030000,199.5,215.25,53.9474,9,60.2,0,71.3,74.0,71.0
20160531031500,199.5,206.85,51.8421,9,60.2,0,71.2,73.9,70.9
20160531033000,199.5,206.85,51.8421,9,60.2,0,71.2,73.9,70.9
20160531034500,199.5,206.85,51.8421,9,60.2,0,71.0,73.9,70.9
20160531040000,199.5,206.85,51.8421,9,60.2,0,70.9,73.9,70.9
20160531041500,199.5,204.75,51.3158,9,60.2,0,70.9,73.9,70.9
20160531043000,199.5,208.95,52.3684,9,60.2,0,70.8,73.9,70.9
20160531044500,199.5,206.85,51.8421,9,60.2,0,70.7,73.8,70.8
20160531050000,199.5,206.85,51.8421,9,60.2,0,70.7,73.8,70.8
20160531051500,199.5,206.85,51.8421,9,60.2,0,70.5,73.7,70.7
20160531053000,199.5,206.85,51.8421,9,60.2,0,70.5,73.7,70.7
20160531054500,199.5,206.85,51.8421,9,60.2,100,70.4,73.6,70.6
20160531060000,199.5,206.85,51.8421,9,60.2,100,70.3,73.6,70.6
20160531061500,199.5,206.85,51.8421,9,60.2,100,70.3,73.6,70.6
20160531063000,199.5,206.85,51.8421,9,60.2,100,70.2,73.6,70.6
20160531064500,199.5,206.85,51.8421,9,60.2,100,70.2,73.6,70.6
20160531070000,199.5,206.85,51.8421,9,61.1,100,70.2,73.6,70.6
20160531071500,199.5,206.85,51.8421,9,61.1,100,70.1,73.6,70.6
20160531073000,199.5,204.75,51.3158,9,63.7,100,70.2,73.6,70.6
20160531074500,199.5,202.65,50.7895,9,81.1,100,70.3,73.6,70.6
20160531080000,199.5,204.75,51.3158,9,80.1,100,70.7,73.6,70.6
20160531081500,199.5,204.75,51.3158,9,62.4,0,70.9,73.6,70.6
20160531083000,199.5,202.65,50.7895,9,60.0,0,70.8,73.6,70.6
20160531084500,199.5,202.65,50.7895,9,60.0,0,70.8,73.6,70.6
20160531090000,199.5,198.45,49.7368,9,59.2,0,70.7,73.6,70.6
20160531091500,199.5,198.45,49.7368,9,59.2,0,70.7,73.6,70.6
20160531093000,199.5,198.45,49.7368,9,59.2,0,70.8,73.6,70.6
20160531094500,199.5,198.45,49.7368,9,60.7,100,69.7,73.6,70.6
20160531100000,199.5,194.25,48.6842,9,66.3,100,70.3,73.6,70.6
20160531101500,199.5,198.45,49.7368,9,63.6,100,70.8,73.6,70.6
20160531103000,199.5,196.35,49.2105,9,60.4,0,71.1,73.6,70.6
20160531104500,199.5,194.25,48.6842,9,60.4,0,71.3,73.6,70.6
20160531110000,199.5,198.45,49.7368,9,59.2,0,71.3,73.6,70.6
20160531111500,199.5,196.35,49.2105,9,59.2,0,71.3,73.6,70.6
20160531113000,199.5,198.45,49.7368,9,59.2,0,71.3,73.6,70.6
20160531114500,199.5,194.25,48.6842,9,59.2,0,71.2,73.6,70.6
20160531120000,199.5,196.35,49.2105,9,59.2,0,71.3,73.6,70.6
20160531121500,199.5,194.25,48.6842,9,59.2,0,71.3,73.6,70.6
20160531123000,199.5,192.15,48.1579,9,59.2,0,71.4,73.6,70.6
20160531124500,199.5,192.15,48.1579,9,59.2,0,71.5,73.6,70.6
20160531130000,199.5,186.9,46.8421,9,59.2,0,71.6,73.6,70.6
20160531131500,199.5,186.9,46.8421,9,59.2,0,71.7,73.6,70.6
20160531133000,199.5,192.15,48.1579,10,59.2,0,71.9,73.6,70.6
20160531134500,199.5,192.15,48.1579,10,59.2,0,72.0,73.6,70.6
20160531140000,199.5,194.25,48.6842,10,59.2,0,72.1,73.6,70.6
20160531141500,199.5,196.35,49.2105,10,59.2,0,72.1,73.6,70.6
20160531143000,199.5,196.35,49.2105,10,59.2,0,72.2,73.6,70.6
20160531144500,199.5,192.15,48.1579,10,59.2,0,71.0,73.6,70.6
20160531150000,199.5,212.1,53.1579,11,59.2,0,71.7,73.6,70.6
20160531151500,199.5,215.25,53.9474,11,59.2,0,72.2,73.6,70.6
20160531153000,199.5,212.1,53.1579,11,59.2,0,72.6,73.6,70.6
20160531154500,199.5,215.25,53.9474,11,59.2,0,72.7,73.6,70.6
20160531160000,199.5,215.25,53.9474,11,59.2,0,72.9,73.6,70.6
20160531161500,199.5,219.45,55.0,10,59.2,0,73.0,73.6,70.6
20160531163000,199.5,211.05,52.8947,9,59.2,0,73.1,73.6,70.6
20160531164500,199.5,215.25,53.9474,9,59.2,0,73.2,73.6,70.6
20160531170000,199.5,215.25,53.9474,9,59.2,0,73.2,73.6,70.6
20160531171500,199.5,208.95,52.3684,9,59.2,0,73.2,73.6,70.6
20160531173000,199.5,206.85,51.8421,9,59.2,0,73.2,73.6,70.6
20160531174500,199.5,206.85,51.8421,9,59.2,0,73.1,73.6,70.6
20160531180000,199.5,208.95,52.3684,9,59.2,0,73.1,73.6,70.6
20160531181500,199.5,208.95,52.3684,9,59.2,0,73.1,73.6,70.6
20160531183000,199.5,208.95,52.3684,9,59.2,0,73.1,73.6,70.6
20160531184500,199.5,208.95,52.3684,9,59.9,0,73.1,73.6,70.6
20160531190000,199.5,206.85,51.8421,9,59.9,0,73.1,73.6,70.6
20160531191500,199.5,208.95,52.3684,9,59.9,0,73.1,73.6,70.6
20160531193000,199.5,208.95,52.3684,9,59.9,0,73.2,73.6,70.6
20160531194500,199.5,208.95,52.3684,9,59.9,0,73.2,73.6,70.6
20160531200000,199.5,208.95,52.3684,9,59.9,0,73.2,73.6,70.6
20160531201500,199.5,206.85,51.8421,9,59.9,0,73.2,73.6,70.6
20160531203000,199.5,208.95,52.3684,9,59.9,0,73.1,73.6,70.6
20160531204500,199.5,206.85,51.8421,9,59.9,0,73.1,73.6,70.6
20160531210000,199.5,211.05,52.8947,9,59.9,0,73.1,73.6,70.6
20160531211500,199.5,206.85,51.8421,9,59.9,0,73.1,73.6,70.6
20160531213000,199.5,206.85,51.8421,9,59.9,0,73.1,73.6,70.6
20160531214500,199.5,206.85,51.8421,9,59.9,0,72.9,73.6,70.6
20160531220000,199.5,208.95,52.3684,9,59.9,0,72.9,73.6,70.6
20160531221500,199.5,208.95,52.3684,9,59.9,0,72.9,73.6,70.6
20160531223000,199.5,208.95,52.3684,9,59.9,0,72.8,73.6,70.6
20160531224500,199.5,208.95,52.3684,9,59.9,0,72.8,73.6,70.6
20160531230000,199.5,206.85,51.8421,9,59.9,0,72.7,73.6,70.6
20160531231500,199.5,206.85,51.8421,9,59.9,0,72.7,73.6,70.6
20160531233000,199.5,206.85,51.8421,9,59.9,0,72.6,73.6,70.6
20160531234500,199.5,208.95,52.3684,9,59.9,0,72.6,73.6,70.6
20160601000000,199.5,206.85,51.8421,9,59.9,0,72.6,73.6,70.6
20160601001500,199.5,206.85,51.8421,9,59.9,0,72.4,73.6,70.6
20160601003000,199.5,208.95,52.3684,9,59.9,0,72.4,73.6,70.6
20160601004500,199.5,206.85,51.8421,9,59.9,0,72.3,73.6,70.6
20160601010000,199.5,208.95,52.3684,9,59.9,0,72.2,73.6,70.6
20160601011500,199.5,295.05,73.9474,4,58.7,0,72.0,73.6,70.6
20160601013000,199.5,217.35,54.4737,10,58.7,0,71.9,73.6,70.6
20160601014500,199.5,211.05,52.8947,10,59.9,0,71.8,73.6,70.6
20160601020000,199.5,211.05,52.8947,10,59.9,0,71.7,73.6,70.6
20160601021500,199.5,211.05,52.8947,10,59.9,0,71.7,73.6,70.6
20160601023000,199.5,211.05,52.8947,10,59.9,0,71.6,73.6,70.6
20160601024500,199.5,211.05,52.8947,10,59.9,0,71.5,73.6,70.6
20160601030000,199.5,211.05,52.8947,10,59.2,0,71.4,73.6,70.6
20160601031500,199.5,211.05,52.8947,10,59.2,0,71.3,73.6,70.6
20160601033000,199.5,211.05,52.8947,10,59.2,0,71.2,73.6,70.6
20160601034500,199.5,211.05,52.8947,10,59.2,0,71.2,73.6,70.6
20160601040000,199.5,211.05,52.8947,10,59.2,0,71.0,73.6,70.6
20160601041500,199.5,206.85,51.8421,10,59.2,0,71.0,73.6,70.6
20160601043000,199.5,204.75,51.3158,10,59.2,0,70.9,73.6,70.6
20160601044500,199.5,204.75,51.3158,10,59.2,0,70.8,73.6,70.6
20160601050000,199.5,206.85,51.8421,10,59.2,0,70.8,73.6,70.6
20160601051500,199.5,204.75,51.3158,10,59.2,0,70.7,73.6,70.6
20160601053000,199.5,204.75,51.3158,10,59.2,0,70.7,73.6,70.6
20160601054500,199.5,204.75,51.3158,10,59.2,0,70.6,73.6,70.6
20160601060000,199.5,204.75,51.3158,10,59.2,0,70.5,73.6,70.6
20160601061500,199.5,204.75,51.3158,10,59.8,0,70.5,73.6,70.6
20160601063000,199.5,202.65,50.7895,10,59.2,0,70.4,73.6,70.6
20160601064500,199.5,204.75,51.3158,10,59.2,0,70.4,73.6,70.6
20160601070000,199.5,204.75,51.3158,10,59.2,100,70.3,73.6,70.6
20160601071500,199.5,202.65,50.7895,10,59.2,100,70.3,73.6,70.6
20160601073000,199.5,196.35,49.2105,10,60.3,100,70.2,73.6,70.6
20160601074500,199.5,198.45,49.7368,10,60.3,100,70.3,73.6,70.6
20160601080000,199.5,198.45,49.7368,10,60.3,100,70.3,73.6,70.6
20160601081500,199.5,196.35,49.2105,10,60.3,100,70.2,73.6,70.6
20160601083000,199.5,198.45,49.7368,10,61.9,100,70.1,73.6,70.6
20160601084500,199.5,198.45,49.7368,10,63.6,100,70.5,73.6,70.6
20160601090000,199.5,202.65,50.7895,10,63.6,100,70.7,73.6,70.6
20160601091500,199.5,198.45,49.7368,10,62.8,100,70.7,73.6,70.6
20160601093000,199.5,198.45,49.7368,10,62.8,100,70.8,73.6,70.6
20160601094500,199.5,202.65,50.7895,10,60.4,0,70.9,73.6,70.6
20160601100000,199.5,211.05,52.8947,10,60.4,0,70.9,73.6,70.6
20160601101500,199.5,215.25,53.9474,10,59.2,0,70.8,73.6,70.6
20160601103000,199.5,215.25,53.9474,10,59.2,0,71.0,73.6,70.6
20160601104500,199.5,215.25,53.9474,10,59.2,0,70.9,73.6,70.6
20160601110000,199.5,215.25,53.9474,10,58.4,0,70.8,73.6,70.6
20160601111500,199.5,211.05,52.8947,10,58.4,0,70.8,73.6,70.6
20160601113000,199.5,211.05,52.8947,10,62.4,100,70.8,76.7,73.7
20160601114500,199.5,211.05,52.8947,9,61.2,100,70.8,76.7,73.7
20160601120000,199.5,206.85,51.8421,9,60.0,100,70.8,76.7,73.7
20160601121500,199.5,204.75,51.3158,9,59.2,100,70.8,76.7,73.7
20160601123000,199.5,206.85,51.8421,9,59.2,100,70.7,76.7,73.7
20160601124500,199.5,204.75,51.3158,9,58.4,100,70.6,76.7,73.7
20160601130000,199.5,196.35,49.2105,9,58.4,100,70.2,76.7,73.7
20160601131500,199.5,192.15,48.1579,9,58.4,100,69.5,76.7,73.7
20160601133000,199.5,184.8,46.3158,9,58.4,100,69.7,76.7,73.7
20160601134500,199.5,186.9,46.8421,9,58.4,100,69.8,76.7,73.7
20160601140000,199.5,184.8,46.3158,9,58.4,100,69.9,76.7,73.7
20160601141500,199.5,194.25,48.6842,9,72.0,100,70.5,76.7,73.7
20160601143000,199.5,194.25,48.6842,9,93.5,100,71.2,76.7,73.7
20160601144500,199.5,192.15,48.1579,9,93.5,100,72.1,76.7,73.7
20160601150000,199.5,194.25,48.6842,9,90.3,100,73.0,76.7,73.7
20160601151500,199.5,194.25,48.6842,9,98.9,100,73.5,76.7,73.7
20160601153000,199.5,202.65,50.7895,9,68.7,0,74.0,76.7,73.7
20160601154500,199.5,202.65,50.7895,9,59.6,0,74.0,76.7,73.7
20160601160000,199.5,202.65,50.7895,9,59.6,0,73.8,76.7,73.7
20160601161500,199.5,198.45,49.7368,9,59.6,0,73.6,76.7,73.7
20160601163000,199.5,198.45,49.7368,9,59.6,100,73.3,76.7,73.7
20160601164500,199.5,208.95,52.3684,9,59.6,100,73.0,76.7,73.7
20160601170000,199.5,206.85,51.8421,9,65.4,100,72.9,76.7,73.7
20160601171500,199.5,204.75,51.3158,9,83.6,100,73.1,76.7,73.7
20160601173000,199.5,206.85,51.8421,9,83.6,100,73.4,76.7,73.7
20160601174500,199.5,204.75,51.3158,9,80.5,100,73.6,76.7,73.7
20160601180000,199.5,202.65,50.7895,9,84.5,100,73.9,76.7,73.7
20160601181500,199.5,204.75,51.3158,9,60.4,0,73.8,76.7,73.7
20160601183000,199.5,204.75,51.3158,9,60.4,0,73.6,76.7,73.7
20160601184500,199.5,206.85,51.8421,9,60.4,100,73.4,76.7,73.7
20160601190000,199.5,206.85,51.8421,9,60.4,100,73.2,76.7,73.7
20160601191500,199.5,206.85,51.8421,9,61.5,100,73.0,76.7,73.7
20160601193000,199.5,202.65,50.7895,9,81.5,100,72.9,76.7,73.7
20160601194500,199.5,206.85,51.8421,9,81.5,100,73.2,76.7,73.7
20160601200000,199.5,206.85,51.8421,9,85.9,100,73.5,76.7,73.7
20160601201500,199.5,206.85,51.8421,9,80.7,100,73.8,76.7,73.7
20160601203000,199.5,206.85,51.8421,9,63.2,0,74.0,76.7,73.7
20160601204500,199.5,204.75,51.3158,9,60.8,0,73.7,76.7,73.7
20160601210000,199.5,206.85,51.8421,9,60.8,100,73.4,76.7,73.7
20160601211500,199.5,206.85,51.8421,9,60.8,100,73.2,76.7,73.7
20160601213000,199.5,206.85,51.8421,9,61.9,100,72.9,76.7,73.7
20160601214500,199.5,202.65,50.7895,9,87.6,100,72.9,76.7,73.7
20160601220000,199.5,206.85,51.8421,9,82.1,100,73.1,76.7,73.7
20160601221500,199.5,206.85,51.8421,9,83.5,100,73.4,76.7,73.7
20160601223000,199.5,206.85,51.8421,9,85.6,100,73.7,76.7,73.7
20160601224500,199.5,204.75,51.3158,9,80.7,100,73.9,76.7,73.7
20160601230000,199.5,204.75,51.3158,9,60.8,0,73.8,76.7,73.7
20160601231500,199.5,206.85,51.8421,9,60.8,0,73.6,76.7,73.7
20160601233000,199.5,204.75,51.3158,9,60.8,100,73.2,76.7,73.7
20160601234500,199.5,204.75,51.3158,9,61.5,100,72.9,76.7,73.7
20160602000000,199.5,204.75,51.3158,9,84.9,100,72.8,76.7,73.7
20160602001500,199.5,204.75,51.3158,9,82.2,100,73.1,76.7,73.7
20160602003000,199.5,202.65,50.7895,9,86.3,100,73.2,76.7,73.7
20160602004500,199.5,204.75,51.3158,9,83.8,100,73.4,76.7,73.7
20160602010000,199.5,202.65,50.7895,9,85.0,100,73.6,76.7,73.7
20160602011500,199.5,202.65,50.7895,9,85.0,100,73.8,76.7,73.7
20160602013000,199.5,204.75,51.3158,9,64.9,0,74.0,76.7,73.7
20160602014500,199.5,204.75,51.3158,9,60.8,0,73.7,76.7,73.7
20160602020000,199.5,204.75,51.3158,9,60.8,100,73.3,76.7,73.7
20160602021500,199.5,206.85,51.8421,9,60.8,100,72.9,76.7,73.7
20160602023000,199.5,204.75,51.3158,9,80.2,100,72.7,76.7,73.7
20160602024500,199.5,202.65,50.7895,9,87.4,100,72.8,76.7,73.7
20160602030000,199.5,202.65,50.7895,9,85.7,100,72.9,76.7,73.7
20160602031500,199.5,204.75,51.3158,9,91.7,100,73.1,76.7,73.7
20160602033000,199.5,206.85,51.8421,9,86.3,100,73.4,76.6,73.6
20160602034500,199.5,204.75,51.3158,9,92.1,100,73.6,76.6,73.6
20160602040000,199.5,204.75,51.3158,9,68.3,0,73.8,76.5,73.5
20160602041500,199.5,206.85,51.8421,9,60.4,0,73.6,76.5,73.5
20160602043000,199.5,206.85,51.8421,9,60.4,100,73.2,76.5,73.5
20160602044500,199.5,206.85,51.8421,9,61.1,100,72.8,76.5,73.5
20160602050000,199.5,204.75,51.3158,9,77.7,100,72.5,76.4,73.4
20160602051500,199.5,204.75,51.3158,9,81.4,100,72.6,76.5,73.5
20160602053000,199.5,204.75,51.3158,9,90.7,100,72.6,76.4,73.4
20160602054500,199.5,206.85,51.8421,9,85.0,100,72.8,76.4,73.4
20160602060000,199.5,204.75,51.3158,9,90.7,100,73.0,76.4,73.4
20160602061500,199.5,204.75,51.3158,9,86.2,100,73.3,76.4,73.4
20160602063000,199.5,202.65,50.7895,9,94.9,100,73.5,76.4,73.4
20160602064500,199.5,204.75,51.3158,9,72.7,0,73.7,76.4,73.4
20160602070000,199.5,206.85,51.8421,9,60.4,0,73.4,76.4,73.4
20160602071500,199.5,208.95,52.3684,9,60.4,100,73.1,76.4,73.4
20160602073000,199.5,206.85,51.8421,9,60.4,100,72.7,76.4,73.4
20160602074500,199.5,208.95,52.3684,9,76.9,100,72.4,76.4,73.4
20160602080000,199.5,199.5,50.0,9,89.2,100,72.4,76.4,73.4
20160602081500,199.5,204.75,51.3158,9,88.2,100,72.6,76.4,73.4
20160602083000,199.5,202.65,50.7895,9,86.2,100,72.7,76.4,73.4
20160602084500,199.5,198.45,49.7368,9,94.0,100,72.9,76.4,73.4
20160602090000,199.5,192.15,48.1579,9,97.8,100,73.3,76.4,73.4
20160602091500,199.5,186.9,46.8421,9,88.8,100,73.6,76.4,73.4
20160602093000,199.5,186.9,46.8421,9,60.4,0,73.6,76.4,73.4
20160602094500,199.5,192.15,48.1579,9,59.6,0,73.4,76.4,73.4
20160602100000,199.5,186.9,46.8421,9,59.6,0,73.2,76.4,73.4
20160602101500,199.5,186.9,46.8421,9,60.3,100,73.0,76.4,73.4
20160602103000,199.5,186.9,46.8421,9,60.3,100,72.8,76.4,73.4
20160602104500,199.5,186.9,46.8421,9,63.1,100,72.7,76.4,73.4
20160602110000,199.5,186.9,46.8421,9,81.1,100,72.7,76.4,73.4
20160602111500,199.5,186.9,46.8421,9,87.3,100,73.1,76.4,73.4
20160602113000,199.5,192.15,48.1579,9,81.6,100,73.4,76.4,73.4
20160602114500,199.5,196.35,49.2105,9,85.3,100,73.6,76.4,73.4
20160602120000,199.5,196.35,49.2105,9,60.8,0,73.7,76.4,73.4
20160602121500,199.5,198.45,49.7368,9,60.8,0,73.5,76.4,73.4
20160602123000,199.5,196.35,49.2105,9,60.0,0,73.3,76.4,73.4
20160602124500,199.5,196.35,49.2105,9,60.0,100,73.1,76.4,73.4
20160602130000,199.5,190.05,47.6316,9,60.0,100,72.9,76.4,73.4
20160602131500,199.5,190.05,47.6316,9,61.1,100,72.7,76.4,73.4
20160602133000,199.5,192.15,48.1579,9,75.3,100,72.6,76.4,73.4
20160602134500,199.5,190.05,47.6316,9,83.8,100,72.9,76.4,73.4
20160602140000,199.5,190.05,47.6316,9,84.9,100,73.2,76.4,73.4
20160602141500,199.5,190.05,47.6316,9,80.7,100,73.5,76.4,73.4
20160602143000,199.5,192.15,48.1579,9,62.0,0,73.7,76.4,73.4
20160602144500,199.5,194.25,48.6842,9,60.8,0,73.6,76.4,73.4
20160602150000,199.5,194.25,48.6842,9,60.8,0,73.4,76.4,73.4
20160602151500,199.5,194.25,48.6842,9,60.8,0,73.2,76.4,73.4
20160602153000,199.5,186.9,46.8421,9,60.8,100,73.1,76.4,73.4
20160602154500,199.5,186.9,46.8421,9,60.8,100,73.0,76.4,73.4
20160602160000,199.5,186.9,46.8421,9,60.8,100,72.9,76.4,73.4
20160602161500,199.5,192.15,48.1579,9,61.5,100,72.9,76.4,73.4
20160602163000,199.5,196.35,49.2105,9,61.5,100,72.9,76.4,73.4
20160602164500,199.5,202.65,50.7895,9,66.7,100,72.9,76.4,73.4
20160602170000,199.5,206.85,51.8421,9,80.7,100,73.0,76.4,73.4
20160602171500,199.5,208.95,52.3684,9,77.6,100,73.3,76.4,73.4
20160602173000,199.5,206.85,51.8421,9,82.0,100,73.6,76.4,73.4
20160602174500,199.5,208.95,52.3684,9,61.6,0,73.7,76.4,73.4
20160602180000,199.5,206.85,51.8421,9,60.4,0,73.7,76.4,73.4
20160602181500,199.5,208.95,52.3684,9,60.4,0,73.6,76.4,73.4
20160602183000,199.5,206.85,51.8421,9,60.4,0,73.4,76.4,73.4
20160602184500,199.5,206.85,51.8421,9,60.4,0,73.3,76.4,73.4
20160602190000,199.5,208.95,52.3684,9,60.4,0,73.2,76.4,73.4
20160602191500,199.5,206.85,51.8421,9,61.1,100,73.1,76.4,73.4
20160602193000,199.5,208.95,52.3684,9,61.1,100,72.9,76.4,73.4
20160602194500,199.5,208.95,52.3684,9,61.1,100,72.9,76.4,73.4
20160602200000,199.5,208.95,52.3684,9,61.9,100,72.8,76.4,73.4
20160602201500,199.5,204.75,51.3158,9,75.2,100,72.8,76.4,73.4
20160602203000,199.5,204.75,51.3158,9,84.3,100,73.1,76.4,73.4
20160602204500,199.5,204.75,51.3158,9,81.9,100,73.4,76.4,73.4
20160602210000,199.5,206.85,51.8421,9,68.4,0,73.7,76.4,73.4
20160602211500,199.5,208.95,52.3684,9,61.2,0,73.6,76.4,73.4
20160602213000,199.5,206.85,51.8421,9,61.2,0,73.4,76.4,73.4
20160602214500,199.5,206.85,51.8421,9,61.2,0,73.3,76.4,73.4
20160602220000,199.5,208.95,52.3684,9,61.2,100,73.1,76.4,73.4
20160602221500,199.5,204.75,51.3158,9,61.2,100,72.8,76.4,73.4
20160602223000,199.5,206.85,51.8421,9,62.3,100,72.7,76.4,73.4
20160602224500,199.5,206.85,51.8421,9,86.9,100,72.7,76.4,73.4
20160602230000,199.5,202.65,50.7895,9,81.1,100,73.0,76.4,73.4
20160602231500,199.5,202.65,50.7895,9,86.8,100,73.3,76.4,73.4
20160602233000,199.5,202.65,50.7895,9,85.1,100,73.6,76.4,73.4
20160602234500,199.5,204.75,51.3158,9,61.2,0,73.6,76.4,73.4
20160603000000,199.5,206.85,51.8421,9,61.2,0,73.3,76.4,73.4
20160603001500,199.5,204.75,51.3158,9,61.2,100,73.1,76.4,73.4
20160603003000,199.5,204.75,51.3158,9,61.2,100,72.8,76.4,73.4
20160603004500,199.5,204.75,51.3158,9,63.4,100,72.6,76.4,73.4
20160603010000,199.5,204.75,51.3158,9,80.7,100,72.7,76.4,73.4
20160603011500,199.5,204.75,51.3158,9,88.2,100,72.9,76.4,73.4
20160603013000,199.5,204.75,51.3158,9,84.4,100,73.1,76.4,73.4
20160603014500,199.5,204.75,51.3158,9,81.6,100,73.3,76.4,73.4
20160603020000,199.5,202.65,50.7895,9,90.4,100,73.6,76.4,73.4
20160603021500,199.5,204.75,51.3158,9,62.4,0,73.7,76.4,73.4
20160603023000,199.5,204.75,51.3158,9,61.2,0,73.5,76.4,73.4
20160603024500,199.5,202.65,50.7895,9,61.2,0,73.2,76.4,73.4
20160603030000,199.5,204.75,51.3158,9,61.2,100,72.9,76.4,73.4
20160603031500,199.5,202.65,50.7895,9,61.9,100,72.7,76.4,73.4
20160603033000,199.5,202.65,50.7895,9,81.6,100,72.6,76.4,73.4
20160603034500,199.5,202.65,50.7895,9,81.6,100,72.7,76.4,73.4
20160603040000,199.5,204.75,51.3158,9,89.8,100,72.9,76.4,73.4
20160603041500,199.5,202.65,50.7895,9,83.3,100,73.1,76.4,73.4
20160603043000,199.5,204.75,51.3158,9,83.3,100,73.4,76.4,73.4
20160603044500,199.5,202.65,50.7895,9,88.3,100,73.6,76.4,73.4
20160603050000,199.5,206.85,51.8421,9,62.4,0,73.7,76.4,73.4
20160603051500,199.5,204.75,51.3158,9,61.2,0,73.4,76.4,73.4
20160603053000,199.5,204.75,51.3158,9,61.2,0,73.2,76.4,73.4
20160603054500,199.5,204.75,51.3158,9,61.2,100,72.8,76.4,73.4
20160603060000,199.5,206.85,51.8421,9,62.7,100,72.6,76.4,73.4
20160603061500,199.5,202.65,50.7895,9,83.2,100,72.6,76.4,73.4
20160603063000,199.5,204.75,51.3158,9,82.1,100,72.6,76.4,73.4
20160603064500,199.5,202.65,50.7895,9,93.6,100,72.7,76.4,73.4
20160603070000,199.5,204.75,51.3158,9,85.6,100,73.0,76.4,73.4
20160603071500,199.5,204.75,51.3158,9,85.6,100,73.1,76.4,73.4
20160603073000,199.5,202.65,50.7895,9,85.6,100,73.4,76.4,73.4
20160603074500,199.5,204.75,51.3158,9,90.9,100,73.6,76.4,73.4
20160603080000,199.5,206.85,51.8421,9,62.4,0,73.7,76.4,73.4
20160603081500,199.5,202.65,50.7895,9,60.0,0,73.4,76.4,73.4
20160603083000,199.5,204.75,51.3158,9,60.0,100,73.1,76.4,73.4
20160603084500,199.5,198.45,49.7368,9,60.0,100,72.8,76.4,73.4
20160603090000,199.5,192.15,48.1579,9,80.1,100,71.8,76.4,73.4
20160603091500,199.5,190.05,47.6316,10,63.6,0,73.0,76.4,73.4
20160603093000,199.5,204.75,51.3158,10,69.2,100,72.7,76.4,73.4
20160603094500,199.5,206.85,51.8421,10,74.8,100,72.7,76.4,73.4
20160603100000,199.5,204.75,51.3158,10,81.9,100,72.9,76.4,73.4
20160603101500,199.5,206.85,51.8421,10,84.6,100,73.1,76.4,73.4
20160603103000,199.5,382.2,95.7895,23,58.4,0,73.2,74.0,71.0
20160603104500,199.5,212.1,53.1579,10,60.1,0,71.6,74.0,71.0
20160603110000,199.5,212.1,53.1579,10,60.1,0,71.2,74.0,71.0
20160603111500,199.5,212.1,53.1579,10,60.1,0,71.6,74.0,71.0
20160603113000,199.5,217.35,54.4737,10,60.1,0,72.1,74.0,71.0
20160603114500,199.5,212.1,53.1579,10,60.1,0,72.2,74.0,71.0
20160603120000,199.5,219.45,55.0,10,60.1,0,72.3,74.0,71.0
20160603121500,199.5,212.1,53.1579,10,60.1,0,72.4,74.0,71.0
20160603123000,199.5,215.25,53.9474,10,60.1,0,72.4,74.0,71.0
20160603124500,199.5,206.85,51.8421,9,60.1,0,72.4,74.0,71.0
20160603130000,199.5,206.85,51.8421,9,60.1,0,72.4,74.0,71.0
20160603131500,199.5,204.75,51.3158,9,60.1,0,72.3,74.0,71.0
20160603133000,199.5,206.85,51.8421,9,60.1,0,72.2,74.0,71.0
20160603134500,199.5,199.5,50.0,9,60.8,0,72.2,74.0,71.0
20160603140000,199.5,199.5,50.0,9,60.8,0,72.1,74.0,71.0
20160603141500,199.5,186.9,46.8421,9,60.8,0,72.1,74.0,71.0
20160603143000,199.5,190.05,47.6316,9,60.8,0,72.1,74.0,71.0
20160603144500,199.5,190.05,47.6316,10,60.8,0,72.1,74.0,71.0
20160603150000,199.5,190.05,47.6316,10,60.8,0,72.1,74.0,71.0
20160603151500,199.5,192.15,48.1579,10,60.8,0,72.1,74.0,71.0
20160603153000,199.5,192.15,48.1579,10,61.5,0,72.0,74.0,71.0
20160603154500,199.5,190.05,47.6316,10,61.5,0,71.9,74.0,71.0
20160603160000,199.5,192.15,48.1579,10,61.5,0,71.9,74.0,71.0
20160603161500,199.5,196.35,49.2105,10,61.5,0,71.9,74.0,71.0
20160603163000,199.5,199.5,50.0,10,61.5,0,71.9,74.0,71.0
20160603164500,199.5,202.65,50.7895,10,61.5,0,71.9,74.0,71.0
20160603170000,199.5,208.95,52.3684,10,60.8,0,71.8,74.0,71.0
20160603171500,199.5,208.95,52.3684,10,60.8,0,71.7,74.0,71.0
20160603173000,199.5,208.95,52.3684,10,60.8,0,71.6,74.0,71.0
20160603174500,199.5,208.95,52.3684,10,60.8,0,71.5,74.0,71.0
20160603180000,199.5,206.85,51.8421,10,60.8,0,71.4,74.0,71.0
20160603181500,199.5,204.75,51.3158,10,60.8,0,71.3,74.0,71.0
20160603183000,199.5,202.65,50.7895,10,60.8,0,71.2,74.0,71.0
20160603184500,199.5,206.85,51.8421,10,60.8,0,71.0,74.0,71.0
20160603190000,199.5,206.85,51.8421,10,60.8,0,70.9,74.0,71.0
20160603191500,199.5,204.75,51.3158,10,60.8,0,70.8,74.0,71.0
20160603193000,199.5,206.85,51.8421,10,60.8,100,70.7,74.0,71.0
20160603194500,199.5,206.85,51.8421,10,60.8,100,70.6,74.0,71.0
20160603200000,199.5,204.75,51.3158,10,61.9,100,70.5,74.0,71.0
20160603201500,199.5,206.85,51.8421,10,61.9,100,70.4,74.0,71.0
20160603203000,199.5,206.85,51.8421,10,74.7,100,70.3,73.9,70.9
20160603204500,199.5,204.75,51.3158,10,79.7,100,70.6,73.9,70.9
20160603210000,199.5,206.85,51.8421,10,78.1,100,70.8,73.9,70.9
20160603211500,199.5,202.65,50.7895,10,82.1,100,71.1,73.9,70.9
20160603213000,199.5,204.75,51.3158,10,62.0,0,71.2,73.9,70.9
20160603214500,199.5,204.75,51.3158,10,61.2,0,71.0,73.9,70.9
20160603220000,199.5,204.75,51.3158,10,61.2,0,70.9,73.9,70.9
20160603221500,199.5,206.85,51.8421,10,61.2,0,70.7,73.9,70.9
20160603223000,199.5,206.85,51.8421,10,61.2,100,70.5,73.8,70.8
20160603224500,199.5,206.85,51.8421,10,61.2,100,70.3,73.8,70.8
20160603230000,199.5,208.95,52.3684,10,62.3,100,70.2,73.7,70.7
20160603231500,199.5,206.85,51.8421,10,75.9,100,70.0,73.7,70.7
20160603233000,199.5,208.95,52.3684,10,81.1,100,70.2,73.6,70.6
20160603234500,199.5,208.95,52.3684,10,76.6,100,70.4,73.6,70.6
20160604000000,199.5,202.65,50.7895,10,81.1,100,70.6,73.6,70.6
20160604001500,199.5,202.65,50.7895,10,77.3,100,70.8,73.6,70.6
20160604003000,199.5,198.45,49.7368,10,64.1,0,70.9,73.6,70.6
