PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160604004500,199.5,198.45,49.7368,10,61.2,0,70.7,73.6,70.6
20160604010000,199.5,206.85,51.8421,10,61.2,0,70.5,73.6,70.6
20160604011500,199.5,206.85,51.8421,10,61.2,100,70.3,73.6,70.6
20160604013000,199.5,186.9,46.8421,10,61.2,100,70.2,73.6,70.6
20160604014500,199.5,196.35,49.2105,10,61.2,100,70.0,73.6,70.6
20160604020000,199.5,204.75,51.3158,10,71.8,100,69.8,73.6,70.6
20160604021500,199.5,204.75,51.3158,10,82.1,100,70.0,73.6,70.6
20160604023000,199.5,202.65,50.7895,10,84.7,100,70.2,73.6,70.6
20160604024500,199.5,204.75,51.3158,10,83.7,100,70.4,73.6,70.6
20160604030000,199.5,202.65,50.7895,10,83.7,100,70.7,73.6,70.6
20160604031500,199.5,202.65,50.7895,10,85.6,100,70.8,73.6,70.6
20160604033000,199.5,204.75,51.3158,10,61.6,0,70.8,73.6,70.6
20160604034500,199.5,204.75,51.3158,10,61.6,0,70.7,73.6,70.6
20160604040000,199.5,206.85,51.8421,10,61.6,0,70.5,73.6,70.6
20160604041500,199.5,206.85,51.8421,10,61.6,100,70.2,73.6,70.6
20160604043000,199.5,208.95,52.3684,10,61.6,100,70.0,73.6,70.6
20160604044500,199.5,206.85,51.8421,10,65.8,100,69.8,73.6,70.6
20160604050000,199.5,206.85,51.8421,10,85.8,100,69.8,73.6,70.6
20160604051500,199.5,204.75,51.3158,10,81.6,100,70.0,73.6,70.6
20160604053000,199.5,204.75,51.3158,10,90.0,100,70.2,73.6,70.6
20160604054500,199.5,206.85,51.8421,10,82.2,100,70.5,73.6,70.6
20160604060000,199.5,204.75,51.3158,10,89.2,100,70.7,73.6,70.6
20160604061500,199.5,206.85,51.8421,10,64.4,0,70.9,73.6,70.6
20160604063000,199.5,204.75,51.3158,10,61.1,0,70.8,73.6,70.6
20160604064500,199.5,204.75,51.3158,10,61.1,0,70.5,73.6,70.6
20160604070000,199.5,208.95,52.3684,10,60.4,100,70.3,73.6,70.6
20160604071500,199.5,208.95,52.3684,10,60.4,100,70.1,73.6,70.6
20160604073000,199.5,208.95,52.3684,10,61.5,100,69.8,73.6,70.6
20160604074500,199.5,206.85,51.8421,10,87.5,100,69.7,73.6,70.6
20160604080000,199.5,208.95,52.3684,10,82.7,100,69.9,73.6,70.6
20160604081500,199.5,206.85,51.8421,10,85.4,100,70.1,73.6,70.6
20160604083000,199.5,206.85,51.8421,10,88.1,100,70.3,73.6,70.6
20160604084500,199.5,204.75,51.3158,10,81.4,100,70.6,73.6,70.6
20160604090000,199.5,206.85,51.8421,10,91.1,100,70.8,73.6,70.6
20160604091500,199.5,206.85,51.8421,10,60.8,0,70.8,73.6,70.6
20160604093000,199.5,206.85,51.8421,10,60.0,0,70.7,73.6,70.6
20160604094500,199.5,206.85,51.8421,10,60.0,0,70.5,73.6,70.6
20160604100000,199.5,206.85,51.8421,10,60.0,100,70.3,73.6,70.6
20160604101500,199.5,206.85,51.8421,10,60.0,100,70.0,73.6,70.6
20160604103000,199.5,206.85,51.8421,10,63.6,100,69.8,73.6,70.6
20160604104500,199.5,204.75,51.3158,10,82.7,100,69.8,73.6,70.6
20160604110000,199.5,202.65,50.7895,10,81.1,100,70.0,73.6,70.6
20160604111500,199.5,204.75,51.3158,10,90.4,100,70.3,73.6,70.6
20160604113000,199.5,202.65,50.7895,10,83.3,100,70.6,73.6,70.6
20160604114500,199.5,199.5,50.0,10,83.3,100,70.8,73.6,70.6
20160604120000,199.5,204.75,51.3158,10,60.8,0,70.9,73.6,70.6
20160604121500,199.5,202.65,50.7895,10,60.8,0,70.8,73.6,70.6
20160604123000,199.5,204.75,51.3158,10,60.0,0,70.5,73.6,70.6
20160604124500,199.5,202.65,50.7895,10,60.0,100,70.3,73.6,70.6
20160604130000,199.5,204.75,51.3158,10,60.0,100,70.1,73.6,70.6
20160604131500,199.5,204.75,51.3158,10,61.6,100,69.9,73.6,70.6
20160604133000,199.5,206.85,51.8421,10,79.7,100,69.8,73.6,70.6
20160604134500,199.5,204.75,51.3158,10,86.0,100,70.0,73.6,70.6
20160604140000,199.5,202.65,50.7895,10,83.2,100,70.2,73.6,70.6
20160604141500,199.5,199.5,50.0,10,86.7,100,70.4,73.6,70.6
20160604143000,199.5,202.65,50.7895,10,82.1,100,70.7,73.6,70.6
20160604144500,199.5,202.65,50.7895,10,89.2,100,70.8,73.6,70.6
20160604150000,199.5,202.65,50.7895,10,61.2,0,70.8,73.6,70.6
20160604151500,199.5,204.75,51.3158,10,60.3,0,70.7,73.6,70.6
20160604153000,199.5,204.75,51.3158,10,60.3,0,70.4,73.6,70.6
20160604154500,199.5,204.75,51.3158,10,60.3,100,70.2,73.6,70.6
20160604160000,199.5,204.75,51.3158,10,61.5,100,69.9,73.6,70.6
20160604161500,199.5,202.65,50.7895,10,72.0,100,69.8,73.6,70.6
20160604163000,199.5,202.65,50.7895,10,83.8,100,69.8,73.6,70.6
20160604164500,199.5,204.75,51.3158,10,87.9,100,70.0,73.6,70.6
20160604170000,199.5,199.5,50.0,10,83.8,100,70.2,73.6,70.6
20160604171500,199.5,199.5,50.0,10,88.0,100,70.5,73.6,70.6
20160604173000,199.5,196.35,49.2105,10,82.6,100,70.7,73.6,70.6
20160604174500,199.5,196.35,49.2105,10,90.1,100,70.8,73.6,70.6
20160604180000,199.5,196.35,49.2105,10,60.8,0,70.8,73.6,70.6
20160604181500,199.5,204.75,51.3158,10,60.8,0,70.5,73.6,70.6
20160604183000,199.5,202.65,50.7895,10,60.8,100,70.3,73.6,70.6
20160604184500,199.5,206.85,51.8421,10,60.8,100,70.0,73.6,70.6
20160604190000,199.5,206.85,51.8421,10,65.8,100,69.7,73.6,70.6
20160604191500,199.5,204.75,51.3158,10,89.2,100,69.7,73.6,70.6
20160604193000,199.5,202.65,50.7895,10,83.1,100,69.9,73.6,70.6
20160604194500,199.5,202.65,50.7895,10,93.6,100,70.1,73.6,70.6
20160604200000,199.5,202.65,50.7895,10,83.8,100,70.3,73.6,70.6
20160604201500,199.5,202.65,50.7895,10,92.9,100,70.6,73.6,70.6
20160604203000,199.5,204.75,51.3158,10,84.9,100,70.8,73.6,70.6
20160604204500,199.5,202.65,50.7895,10,61.2,0,70.8,73.6,70.6
20160604210000,199.5,204.75,51.3158,10,61.2,0,70.6,73.6,70.6
20160604211500,199.5,204.75,51.3158,10,60.4,100,70.3,73.6,70.6
20160604213000,199.5,206.85,51.8421,10,60.4,100,70.0,73.6,70.6
20160604214500,199.5,208.95,52.3684,10,63.2,100,69.8,73.6,70.6
20160604220000,199.5,206.85,51.8421,10,82.1,100,69.7,73.6,70.6
20160604221500,199.5,202.65,50.7895,10,88.9,100,69.8,73.6,70.6
20160604223000,199.5,204.75,51.3158,10,85.6,100,70.0,73.6,70.6
20160604224500,199.5,204.75,51.3158,10,92.2,100,70.2,73.6,70.6
20160604230000,199.5,204.75,51.3158,10,86.4,100,70.5,73.6,70.6
20160604231500,199.5,204.75,51.3158,10,90.9,100,70.7,73.6,70.6
20160604233000,199.5,198.45,49.7368,10,77.0,0,70.9,73.6,70.6
20160604234500,199.5,198.45,49.7368,10,60.8,0,70.8,73.6,70.6
20160605000000,199.5,198.45,49.7368,10,60.8,0,70.5,73.6,70.6
20160605001500,199.5,202.65,50.7895,10,60.8,100,70.2,73.6,70.6
20160605003000,199.5,202.65,50.7895,10,61.6,100,69.9,73.6,70.6
20160605004500,199.5,202.65,50.7895,10,82.2,100,69.7,73.6,70.6
20160605010000,199.5,202.65,50.7895,10,84.5,100,69.7,73.6,70.6
20160605011500,199.5,198.45,49.7368,10,91.5,100,69.9,73.6,70.6
20160605013000,199.5,198.45,49.7368,10,85.6,100,70.1,73.6,70.6
20160605014500,199.5,198.45,49.7368,10,95.3,100,70.3,73.6,70.6
20160605020000,199.5,196.35,49.2105,10,84.4,100,70.6,73.6,70.6
20160605021500,199.5,194.25,48.6842,10,93.8,100,70.8,73.6,70.6
20160605023000,199.5,192.15,48.1579,10,61.6,0,70.9,73.6,70.6
20160605024500,199.5,194.25,48.6842,10,60.8,0,70.6,73.6,70.6
20160605030000,199.5,194.25,48.6842,10,60.8,100,70.3,73.6,70.6
20160605031500,199.5,198.45,49.7368,10,60.8,100,70.0,73.6,70.6
20160605033000,199.5,198.45,49.7368,10,70.0,100,69.7,73.6,70.6
20160605034500,199.5,198.45,49.7368,10,89.1,100,69.7,73.6,70.6
20160605040000,199.5,198.45,49.7368,10,84.3,100,69.8,73.6,70.6
20160605041500,199.5,196.35,49.2105,10,94.2,100,70.0,73.6,70.6
20160605043000,199.5,194.25,48.6842,10,86.2,100,70.2,73.6,70.6
20160605044500,199.5,192.15,48.1579,10,91.9,100,70.5,73.6,70.6
20160605050000,199.5,192.15,48.1579,10,88.7,100,70.7,73.6,70.6
20160605051500,199.5,190.05,47.6316,10,64.5,0,70.9,73.6,70.6
20160605053000,199.5,190.05,47.6316,10,60.9,0,70.7,73.6,70.6
20160605054500,199.5,192.15,48.1579,10,60.9,100,70.3,73.6,70.6
20160605060000,199.5,194.25,48.6842,10,60.9,100,70.0,73.6,70.6
20160605061500,199.5,196.35,49.2105,10,64.7,100,69.7,73.6,70.6
20160605063000,199.5,198.45,49.7368,10,83.5,100,69.7,73.6,70.6
20160605064500,199.5,198.45,49.7368,10,85.7,100,69.7,73.6,70.6
20160605070000,199.5,186.9,46.8421,10,94.9,100,69.9,73.6,70.6
20160605071500,199.5,186.9,46.8421,10,87.7,100,70.2,73.6,70.6
20160605073000,199.5,186.9,46.8421,10,95.9,100,70.5,73.6,70.6
20160605074500,199.5,186.9,46.8421,10,87.1,100,70.7,73.6,70.6
20160605080000,199.5,186.9,46.8421,10,65.9,0,70.9,73.6,70.6
20160605081500,199.5,186.9,46.8421,10,60.0,0,70.7,73.6,70.6
20160605083000,199.5,192.15,48.1579,10,60.0,0,70.4,73.6,70.6
20160605084500,199.5,194.25,48.6842,10,60.0,100,70.1,73.6,70.6
20160605090000,199.5,196.35,49.2105,10,60.8,100,69.8,73.6,70.6
20160605091500,199.5,196.35,49.2105,10,81.6,100,69.7,73.6,70.6
20160605093000,199.5,194.25,48.6842,10,86.7,100,69.8,73.6,70.6
20160605094500,199.5,194.25,48.6842,10,82.6,100,70.1,73.5,70.5
20160605100000,199.5,190.05,47.6316,10,89.7,100,70.3,73.5,70.5
20160605101500,199.5,190.05,47.6316,10,83.8,100,70.6,73.5,70.5
20160605103000,199.5,190.05,47.6316,10,64.4,0,70.8,73.5,70.5
20160605104500,199.5,190.05,47.6316,10,60.0,0,70.7,73.5,70.5
20160605110000,199.5,190.05,47.6316,10,60.0,0,70.5,73.5,70.5
20160605111500,199.5,190.05,47.6316,10,59.2,0,70.3,73.5,70.5
20160605113000,199.5,192.15,48.1579,10,59.9,100,70.0,73.5,70.5
20160605114500,199.5,192.15,48.1579,10,60.8,100,69.9,73.5,70.5
20160605120000,199.5,194.25,48.6842,10,63.9,100,69.7,73.5,70.5
20160605121500,199.5,190.05,47.6316,10,81.6,100,69.9,73.5,70.5
20160605123000,199.5,192.15,48.1579,10,81.6,100,70.2,73.5,70.5
20160605124500,199.5,190.05,47.6316,10,88.6,100,70.5,73.5,70.5
20160605130000,199.5,190.05,47.6316,10,62.0,0,70.7,73.4,70.4
20160605131500,199.5,199.5,50.0,10,59.6,0,70.5,73.4,70.4
20160605133000,199.5,199.5,50.0,10,59.6,0,70.4,73.4,70.4
20160605134500,199.5,199.5,50.0,10,59.6,0,70.3,73.4,70.4
20160605140000,199.5,199.5,50.0,10,59.6,0,70.2,73.3,70.3
20160605141500,199.5,199.5,50.0,10,59.6,100,70.0,73.3,70.3
20160605143000,199.5,202.65,50.7895,10,59.6,100,69.9,73.3,70.3
20160605144500,199.5,202.65,50.7895,10,60.3,100,69.8,73.3,70.3
20160605150000,199.5,202.65,50.7895,10,60.3,100,69.8,73.2,70.2
20160605151500,199.5,202.65,50.7895,10,61.1,100,69.8,73.2,70.2
20160605153000,199.5,199.5,50.0,10,64.9,100,69.8,73.3,70.3
20160605154500,199.5,199.5,50.0,10,76.9,100,69.9,73.2,70.2
20160605160000,199.5,199.5,50.0,10,79.3,100,70.2,73.2,70.2
20160605161500,199.5,199.5,50.0,10,74.3,0,70.5,73.2,70.2
20160605163000,199.5,196.35,49.2105,10,59.9,0,70.5,73.2,70.2
20160605164500,199.5,196.35,49.2105,10,59.9,0,70.6,73.2,70.2
20160605170000,199.5,198.45,49.7368,10,59.9,0,70.5,73.2,70.2
20160605171500,199.5,194.25,48.6842,10,59.9,0,70.5,73.2,70.2
20160605173000,199.5,196.35,49.2105,10,60.5,0,70.5,73.2,70.2
20160605174500,199.5,196.35,49.2105,10,60.5,0,70.4,73.2,70.2
20160605180000,199.5,196.35,49.2105,10,60.5,0,70.4,73.2,70.2
20160605181500,199.5,198.45,49.7368,10,60.5,0,70.4,73.2,70.2
20160605183000,199.5,198.45,49.7368,10,60.5,0,70.4,73.2,70.2
20160605184500,199.5,196.35,49.2105,10,60.5,0,70.4,73.2,70.2
20160605190000,199.5,196.35,49.2105,10,60.5,0,70.3,73.2,70.2
20160605191500,199.5,196.35,49.2105,10,60.5,0,70.3,73.2,70.2
20160605193000,199.5,196.35,49.2105,10,60.5,0,70.3,73.2,70.2
20160605194500,199.5,198.45,49.7368,10,60.5,0,70.3,73.2,70.2
20160605200000,199.5,196.35,49.2105,10,60.5,0,70.4,73.2,70.2
20160605201500,199.5,194.25,48.6842,10,60.5,0,70.3,73.2,70.2
20160605203000,199.5,196.35,49.2105,10,60.5,0,70.3,73.2,70.2
20160605204500,199.5,196.35,49.2105,10,60.5,0,70.2,73.2,70.2
20160605210000,199.5,194.25,48.6842,10,60.5,0,70.2,73.2,70.2
20160605211500,199.5,194.25,48.6842,10,60.5,0,70.2,73.2,70.2
20160605213000,199.5,194.25,48.6842,10,60.5,0,70.2,73.2,70.2
20160605214500,199.5,194.25,48.6842,10,60.5,0,70.1,73.2,70.2
20160605220000,199.5,192.15,48.1579,10,60.5,0,70.0,73.2,70.2
20160605221500,199.5,194.25,48.6842,10,60.5,0,70.0,73.2,70.2
20160605223000,199.5,194.25,48.6842,10,60.5,100,69.9,73.2,70.2
20160605224500,199.5,194.25,48.6842,10,60.5,100,69.9,73.2,70.2
20160605230000,199.5,194.25,48.6842,10,60.5,100,69.8,73.2,70.2
20160605231500,199.5,194.25,48.6842,10,60.5,100,69.8,73.2,70.2
20160605233000,199.5,194.25,48.6842,10,61.9,100,69.8,73.2,70.2
20160605234500,199.5,194.25,48.6842,10,61.9,100,69.7,73.2,70.2
20160606000000,199.5,192.15,48.1579,10,66.3,100,69.7,73.2,70.2
20160606001500,199.5,192.15,48.1579,10,83.1,100,69.8,73.2,70.2
20160606003000,199.5,192.15,48.1579,10,81.7,100,70.1,73.2,70.2
20160606004500,199.5,192.15,48.1579,10,80.2,100,70.5,73.2,70.2
20160606010000,199.5,192.15,48.1579,10,61.6,0,70.4,73.2,70.2
20160606011500,199.5,194.25,48.6842,10,61.6,0,70.4,73.2,70.2
20160606013000,199.5,194.25,48.6842,10,61.6,0,70.3,73.2,70.2
20160606014500,199.5,194.25,48.6842,10,61.6,0,70.2,73.2,70.2
20160606020000,199.5,194.25,48.6842,10,60.8,0,70.0,73.2,70.2
20160606021500,199.5,194.25,48.6842,10,60.8,100,69.8,73.2,70.2
20160606023000,199.5,196.35,49.2105,10,60.8,100,69.7,73.2,70.2
20160606024500,199.5,196.35,49.2105,10,61.9,100,69.6,73.2,70.2
20160606030000,199.5,198.45,49.7368,10,64.3,100,69.6,73.2,70.2
20160606031500,199.5,196.35,49.2105,10,86.8,100,69.7,73.2,70.2
20160606033000,199.5,196.35,49.2105,10,80.9,100,70.0,73.2,70.2
20160606034500,199.5,194.25,48.6842,10,83.7,100,70.3,73.2,70.2
20160606040000,199.5,196.35,49.2105,10,64.3,0,70.5,73.2,70.2
20160606041500,199.5,194.25,48.6842,10,61.2,0,70.3,73.2,70.2
20160606043000,199.5,196.35,49.2105,10,61.2,0,70.2,73.2,70.2
20160606044500,199.5,198.45,49.7368,10,61.2,0,70.0,73.2,70.2
20160606050000,199.5,198.45,49.7368,10,61.2,100,69.8,73.2,70.2
20160606051500,199.5,198.45,49.7368,10,61.2,100,69.7,73.2,70.2
20160606053000,199.5,198.45,49.7368,10,62.1,100,69.4,73.2,70.2
20160606054500,199.5,198.45,49.7368,10,81.1,100,69.6,73.2,70.2
20160606060000,199.5,198.45,49.7368,10,82.0,100,69.7,73.2,70.2
20160606061500,199.5,198.45,49.7368,10,88.2,100,70.0,73.2,70.2
20160606063000,199.5,198.45,49.7368,10,81.6,100,70.2,73.2,70.2
20160606064500,199.5,198.45,49.7368,10,77.7,0,70.5,73.2,70.2
20160606070000,199.5,198.45,49.7368,10,61.0,0,70.4,73.2,70.2
20160606071500,199.5,198.45,49.7368,10,61.0,0,70.2,73.2,70.2
20160606073000,199.5,202.65,50.7895,10,61.0,0,70.0,73.2,70.2
20160606074500,199.5,204.75,51.3158,10,61.0,100,69.8,73.2,70.2
20160606080000,199.5,204.75,51.3158,10,61.0,100,69.6,73.2,70.2
20160606081500,199.5,208.95,52.3684,10,65.8,100,69.4,73.2,70.2
20160606083000,199.5,206.85,51.8421,10,82.1,100,69.5,73.2,70.2
20160606084500,199.5,202.65,50.7895,10,82.1,100,69.8,73.2,70.2
20160606090000,199.5,198.45,49.7368,10,88.4,100,70.0,73.2,70.2
20160606091500,199.5,194.25,48.6842,10,85.6,100,70.4,73.2,70.2
20160606093000,199.5,196.35,49.2105,10,60.8,0,70.5,73.2,70.2
20160606094500,199.5,198.45,49.7368,10,60.8,0,70.5,73.2,70.2
20160606100000,199.5,196.35,49.2105,10,60.8,0,70.5,73.2,70.2
20160606101500,199.5,198.45,49.7368,10,60.8,0,70.4,73.2,70.2
20160606103000,199.5,198.45,49.7368,10,60.0,0,70.4,73.2,70.2
20160606104500,199.5,212.1,53.1579,10,60.0,0,70.3,73.2,70.2
20160606110000,199.5,212.1,53.1579,10,60.0,0,70.2,73.2,70.2
20160606111500,199.5,212.1,53.1579,10,60.0,0,70.2,73.2,70.2
20160606113000,199.5,212.1,53.1579,10,60.0,0,70.1,73.2,70.2
20160606114500,199.5,212.1,53.1579,10,60.0,0,70.1,73.2,70.2
20160606120000,199.5,208.95,52.3684,10,60.0,0,70.1,73.2,70.2
20160606121500,199.5,206.85,51.8421,10,60.0,0,70.1,73.2,70.2
20160606123000,199.5,202.65,50.7895,10,60.0,0,70.3,73.2,70.2
20160606124500,199.5,199.5,50.0,10,60.0,0,70.4,73.2,70.2
20160606130000,199.5,199.5,50.0,10,60.0,0,70.3,73.2,70.2
20160606131500,199.5,204.75,51.3158,10,59.2,0,70.3,73.2,70.2
20160606133000,199.5,199.5,50.0,10,59.2,0,70.3,73.2,70.2
20160606134500,199.5,199.5,50.0,10,59.2,0,70.3,73.2,70.2
20160606140000,199.5,199.5,50.0,10,59.2,100,69.7,73.2,70.2
20160606141500,199.5,199.5,50.0,10,62.8,100,69.3,73.2,70.2
20160606143000,199.5,194.25,48.6842,10,67.7,100,69.9,73.2,70.2
20160606144500,199.5,192.15,48.1579,10,67.7,100,70.2,73.2,70.2
20160606150000,199.5,194.25,48.6842,10,60.8,0,70.2,73.2,70.2
20160606151500,199.5,196.35,49.2105,10,60.0,0,70.7,73.2,70.2
20160606153000,199.5,196.35,49.2105,10,60.0,0,70.8,73.2,70.2
20160606154500,199.5,194.25,48.6842,10,60.0,0,70.9,73.2,70.2
20160606160000,199.5,194.25,48.6842,10,60.0,0,71.1,73.2,70.2
20160606161500,199.5,196.35,49.2105,10,60.0,0,71.3,73.2,70.2
20160606163000,199.5,206.85,51.8421,10,60.0,0,71.4,73.2,70.2
20160606164500,199.5,208.95,52.3684,10,60.0,0,71.6,73.2,70.2
20160606170000,199.5,211.05,52.8947,10,60.0,0,71.6,73.2,70.2
20160606171500,199.5,211.05,52.8947,10,60.0,0,71.6,73.2,70.2
20160606173000,199.5,211.05,52.8947,10,60.0,0,71.6,73.2,70.2
20160606174500,199.5,211.05,52.8947,10,60.0,0,71.6,73.2,70.2
20160606180000,199.5,211.05,52.8947,10,60.0,0,71.6,73.2,70.2
20160606181500,199.5,211.05,52.8947,10,60.0,0,71.6,73.2,70.2
20160606183000,199.5,211.05,52.8947,10,60.0,0,71.6,73.2,70.2
20160606184500,199.5,215.25,53.9474,10,60.0,0,71.6,73.2,70.2
20160606190000,199.5,212.1,53.1579,10,60.0,0,71.6,73.2,70.2
20160606191500,199.5,212.1,53.1579,10,60.0,0,71.6,73.2,70.2
20160606193000,199.5,215.25,53.9474,10,60.0,0,71.6,73.2,70.2
20160606194500,199.5,212.1,53.1579,10,60.0,0,71.6,73.2,70.2
20160606200000,199.5,212.1,53.1579,10,60.0,0,71.5,73.2,70.2
20160606201500,199.5,206.85,51.8421,10,60.0,0,71.6,73.2,70.2
20160606203000,199.5,208.95,52.3684,10,60.0,0,71.6,73.2,70.2
20160606204500,199.5,211.05,52.8947,10,60.0,0,71.6,73.2,70.2
20160606210000,199.5,211.05,52.8947,10,60.0,0,71.6,73.2,70.2
20160606211500,199.5,211.05,52.8947,10,60.0,0,71.5,73.2,70.2
20160606213000,199.5,211.05,52.8947,10,60.0,0,71.5,73.2,70.2
20160606214500,199.5,211.05,52.8947,10,60.0,0,71.5,73.2,70.2
20160606220000,199.5,211.05,52.8947,10,60.0,0,71.4,73.2,70.2
20160606221500,199.5,211.05,52.8947,10,60.0,0,71.4,73.2,70.2
20160606223000,199.5,211.05,52.8947,10,60.0,0,71.4,73.2,70.2
20160606224500,199.5,211.05,52.8947,10,60.0,0,71.3,73.2,70.2
20160606230000,199.5,211.05,52.8947,10,60.0,0,71.3,73.2,70.2
20160606231500,199.5,211.05,52.8947,10,60.0,0,71.2,73.2,70.2
20160606233000,199.5,215.25,53.9474,10,60.7,0,71.2,73.2,70.2
20160606234500,199.5,211.05,52.8947,10,60.7,0,71.2,73.2,70.2
20160607000000,199.5,211.05,52.8947,10,60.7,0,71.0,73.2,70.2
20160607001500,199.5,211.05,52.8947,10,60.0,0,71.0,73.2,70.2
20160607003000,199.5,211.05,52.8947,10,60.7,0,71.0,73.2,70.2
20160607004500,199.5,211.05,52.8947,10,60.7,0,70.9,73.2,70.2
20160607010000,199.5,211.05,52.8947,10,60.7,0,70.8,73.2,70.2
20160607011500,199.5,211.05,52.8947,10,60.7,0,70.8,73.2,70.2
20160607013000,199.5,211.05,52.8947,10,60.7,0,70.8,73.2,70.2
20160607014500,199.5,211.05,52.8947,10,60.7,0,70.7,73.2,70.2
20160607020000,199.5,211.05,52.8947,10,60.7,0,70.7,73.2,70.2
20160607021500,199.5,211.05,52.8947,10,60.7,0,70.5,73.2,70.2
20160607023000,199.5,211.05,52.8947,10,60.0,0,70.5,73.2,70.2
20160607024500,199.5,211.05,52.8947,10,60.0,0,70.4,73.2,70.2
20160607030000,199.5,211.05,52.8947,10,60.0,0,70.3,73.2,70.2
20160607031500,199.5,211.05,52.8947,10,60.0,0,70.3,73.2,70.2
20160607033000,199.5,211.05,52.8947,10,60.0,0,70.2,73.2,70.2
20160607034500,199.5,211.05,52.8947,10,60.0,0,70.2,73.2,70.2
20160607040000,199.5,211.05,52.8947,10,60.0,0,70.1,73.2,70.2
20160607041500,199.5,211.05,52.8947,10,60.0,0,70.0,73.2,70.2
20160607043000,199.5,211.05,52.8947,10,60.0,100,69.9,73.2,70.2
20160607044500,199.5,211.05,52.8947,10,60.0,100,69.9,73.2,70.2
20160607050000,199.5,211.05,52.8947,10,60.0,100,69.8,73.2,70.2
20160607051500,199.5,211.05,52.8947,10,61.1,100,69.7,73.2,70.2
20160607053000,199.5,211.05,52.8947,10,61.1,100,69.7,73.2,70.2
20160607054500,199.5,211.05,52.8947,10,63.2,100,69.7,73.2,70.2
20160607060000,199.5,211.05,52.8947,10,74.9,100,69.7,73.2,70.2
20160607061500,199.5,211.05,52.8947,10,77.6,100,70.0,73.2,70.2
20160607063000,199.5,211.05,52.8947,10,81.6,100,70.3,73.2,70.2
20160607064500,199.5,211.05,52.8947,10,61.2,0,70.5,73.2,70.2
20160607070000,199.5,211.05,52.8947,10,61.2,0,70.4,73.2,70.2
20160607071500,199.5,211.05,52.8947,10,61.2,0,70.3,73.2,70.2
20160607073000,199.5,211.05,52.8947,10,60.3,0,70.2,73.2,70.2
20160607074500,199.5,211.05,52.8947,10,60.3,0,70.0,73.2,70.2
20160607080000,199.5,211.05,52.8947,10,60.3,100,69.7,73.2,70.2
20160607081500,199.5,211.05,52.8947,10,79.6,100,69.6,73.2,70.2
20160607083000,199.5,211.05,52.8947,10,66.8,100,69.9,73.2,70.2
20160607084500,199.5,194.25,48.6842,10,65.3,100,70.0,73.2,70.2
20160607090000,199.5,192.15,48.1579,10,65.3,100,70.0,73.2,70.2
20160607091500,199.5,198.45,49.7368,10,64.0,100,70.0,73.2,70.2
20160607093000,199.5,196.35,49.2105,10,62.8,100,70.2,73.2,70.2
20160607094500,199.5,196.35,49.2105,10,62.8,100,70.2,73.2,70.2
20160607100000,199.5,192.15,48.1579,10,62.8,100,70.3,73.2,70.2
20160607101500,199.5,194.25,48.6842,10,59.6,0,70.4,73.2,70.2
20160607103000,199.5,194.25,48.6842,10,58.8,0,70.4,73.2,70.2
20160607104500,199.5,206.85,51.8421,10,59.5,100,70.1,73.2,70.2
20160607110000,199.5,202.65,50.7895,10,59.5,0,70.4,73.2,70.2
20160607111500,199.5,202.65,50.7895,10,58.8,0,70.4,73.2,70.2
20160607113000,199.5,199.5,50.0,10,58.8,0,70.4,73.2,70.2
20160607114500,199.5,199.5,50.0,10,58.8,0,70.3,73.2,70.2
20160607120000,199.5,212.1,53.1579,10,58.8,0,70.3,73.2,70.2
20160607121500,199.5,212.1,53.1579,10,58.8,0,70.3,73.2,70.2
20160607123000,199.5,208.95,52.3684,10,58.8,0,70.3,73.2,70.2
20160607124500,199.5,211.05,52.8947,10,58.8,0,70.2,73.2,70.2
20160607130000,199.5,211.05,52.8947,10,58.8,0,70.1,73.2,70.2
20160607131500,199.5,211.05,52.8947,10,58.8,0,70.0,73.2,70.2
20160607133000,199.5,206.85,51.8421,10,58.8,0,70.0,73.2,70.2
20160607134500,199.5,199.5,50.0,10,58.8,100,69.9,73.2,70.2
20160607140000,199.5,196.35,49.2105,10,72.1,100,69.8,73.2,70.2
20160607141500,199.5,190.05,47.6316,10,61.6,100,69.8,73.2,70.2
20160607143000,199.5,194.25,48.6842,10,61.6,100,70.2,73.2,70.2
20160607144500,199.5,194.25,48.6842,10,61.6,100,70.2,73.2,70.2
20160607150000,199.5,196.35,49.2105,10,61.6,100,70.4,73.2,70.2
20160607151500,199.5,196.35,49.2105,10,60.7,0,70.5,73.2,70.2
20160607153000,199.5,198.45,49.7368,10,59.2,0,70.7,73.2,70.2
20160607154500,199.5,192.15,48.1579,10,59.9,0,70.8,73.2,70.2
20160607160000,199.5,194.25,48.6842,10,59.9,0,71.0,73.2,70.2
20160607161500,199.5,202.65,50.7895,10,59.9,0,71.2,73.2,70.2
20160607163000,199.5,202.65,50.7895,10,59.9,0,71.3,73.2,70.2
20160607164500,199.5,208.95,52.3684,10,59.9,0,71.6,73.2,70.2
20160607170000,199.5,212.1,53.1579,10,59.9,0,71.7,73.2,70.2
20160607171500,199.5,212.1,53.1579,10,59.9,0,71.7,73.2,70.2
20160607173000,199.5,212.1,53.1579,10,59.9,0,71.8,73.2,70.2
20160607174500,199.5,212.1,53.1579,10,59.9,0,70.5,73.2,70.2
20160607180000,199.5,212.1,53.1579,10,59.2,100,69.8,73.2,70.2
20160607181500,199.5,212.1,53.1579,10,60.3,100,69.4,73.2,70.2
20160607183000,199.5,212.1,53.1579,10,63.9,100,69.6,73.2,70.2
20160607184500,199.5,215.25,53.9474,10,65.3,100,69.8,73.2,70.2
20160607190000,199.5,215.25,53.9474,10,66.2,100,69.9,73.2,70.2
20160607191500,199.5,215.25,53.9474,10,66.2,100,70.1,73.2,70.2
20160607193000,199.5,215.25,53.9474,10,66.2,100,70.2,73.2,70.2
20160607194500,199.5,212.1,53.1579,10,66.2,100,70.2,73.2,70.2
20160607200000,199.5,215.25,53.9474,10,66.2,100,70.3,73.2,70.2
20160607201500,199.5,212.1,53.1579,10,66.2,100,70.1,73.2,70.2
20160607203000,199.5,212.1,53.1579,10,66.2,100,70.0,73.2,70.2
20160607204500,199.5,215.25,53.9474,10,66.2,100,70.0,73.2,70.2
20160607210000,199.5,215.25,53.9474,10,66.2,100,70.0,73.2,70.2
20160607211500,199.5,215.25,53.9474,10,66.2,100,70.0,73.2,70.2
20160607213000,199.5,212.1,53.1579,10,66.2,100,69.9,73.2,70.2
20160607214500,199.5,212.1,53.1579,10,66.2,100,69.9,73.2,70.2
20160607220000,199.5,212.1,53.1579,10,71.0,100,70.0,73.2,70.2
20160607221500,199.5,212.1,53.1579,10,71.0,100,70.3,73.2,70.2
20160607223000,199.5,215.25,53.9474,10,61.6,100,70.0,73.2,70.2
20160607224500,199.5,212.1,53.1579,10,64.0,100,69.2,73.2,70.2
20160607230000,199.5,212.1,53.1579,10,66.8,100,69.6,73.2,70.2
20160607231500,199.5,212.1,53.1579,10,71.5,100,69.9,73.2,70.2
20160607233000,199.5,212.1,53.1579,10,71.5,100,70.2,73.2,70.2
20160607234500,199.5,212.1,53.1579,10,71.5,100,70.3,73.2,70.2
20160608000000,199.5,212.1,53.1579,10,71.5,100,70.4,73.2,70.2
20160608001500,199.5,212.1,53.1579,10,69.5,0,70.4,73.2,70.2
20160608003000,199.5,212.1,53.1579,10,61.1,100,69.2,73.2,70.2
20160608004500,199.5,212.1,53.1579,10,66.8,100,69.8,73.2,70.2
20160608010000,199.5,212.1,53.1579,10,67.7,100,69.6,73.2,70.2
20160608011500,199.5,199.5,50.0,10,61.2,100,69.5,73.2,70.2
20160608013000,199.5,202.65,50.7895,11,74.6,100,69.3,73.2,70.2
20160608014500,199.5,211.05,52.8947,11,65.3,100,69.6,73.2,70.2
20160608020000,199.5,211.05,52.8947,11,62.0,100,69.9,73.2,70.2
20160608021500,199.5,211.05,52.8947,11,78.7,100,69.7,73.2,70.2
20160608023000,199.5,211.05,52.8947,11,76.6,100,70.2,73.2,70.2
20160608024500,199.5,206.85,51.8421,11,73.0,100,70.3,73.2,70.2
20160608030000,199.5,206.85,51.8421,11,65.3,0,70.3,73.2,70.2
20160608031500,199.5,204.75,51.3158,11,69.1,100,69.1,73.2,70.2
20160608033000,199.5,206.85,51.8421,11,67.3,100,69.7,73.2,70.2
20160608034500,199.5,206.85,51.8421,11,76.1,0,70.6,73.2,70.2
20160608040000,199.5,206.85,51.8421,11,69.0,100,69.0,73.2,70.2
20160608041500,199.5,204.75,51.3158,11,69.8,100,69.3,73.2,70.2
20160608054500,199.5,212.1,53.1579,11,68.2,100,69.8,73.2,70.2
20160608060000,199.5,212.1,53.1579,11,73.0,100,70.3,73.2,70.2
20160608061500,199.5,212.1,53.1579,11,72.0,100,70.0,73.2,70.2
20160608063000,199.5,212.1,53.1579,11,72.0,100,70.0,73.2,70.2
20160608064500,199.5,212.1,53.1579,11,72.0,100,70.0,73.2,70.2
20160608070000,199.5,215.25,53.9474,11,72.0,100,70.0,73.2,70.2
20160608071500,199.5,215.25,53.9474,11,72.0,100,69.9,73.2,70.2
20160608073000,199.5,215.25,53.9474,11,72.0,100,69.9,73.2,70.2
20160608074500,199.5,212.1,53.1579,11,72.0,100,70.0,73.2,70.2
20160608080000,199.5,212.1,53.1579,11,71.1,100,70.0,73.2,70.2
20160608081500,199.5,199.5,50.0,11,71.1,100,70.0,73.2,70.2
20160608083000,199.5,199.5,50.0,11,72.0,100,70.2,73.2,70.2
20160608084500,199.5,199.5,50.0,11,70.7,0,70.6,73.2,70.2
20160608090000,199.5,199.5,50.0,11,60.0,100,69.9,73.2,70.2
20160608091500,199.5,199.5,50.0,11,61.4,100,69.2,73.2,70.2
20160608093000,199.5,199.5,50.0,11,64.0,100,69.7,73.2,70.2
20160608094500,199.5,199.5,50.0,11,71.0,100,69.9,73.2,70.2
20160608100000,199.5,202.65,50.7895,11,60.8,0,70.0,73.2,70.2
20160608101500,199.5,204.75,51.3158,11,60.8,100,69.3,73.2,70.2
20160608103000,199.5,199.5,50.0,11,65.3,100,69.6,73.2,70.2
20160608104500,199.5,202.65,50.7895,11,65.3,100,70.0,73.2,70.2
20160608110000,199.5,199.5,50.0,11,65.3,100,70.3,73.2,70.2
20160608111500,199.5,199.5,50.0,11,60.0,0,70.6,73.2,70.2
20160608113000,199.5,199.5,50.0,11,60.0,0,70.7,73.2,70.2
20160608114500,199.5,199.5,50.0,11,60.0,0,70.7,73.2,70.2
20160608120000,199.5,199.5,50.0,11,60.0,0,70.8,73.2,70.2
20160608121500,199.5,206.85,51.8421,11,60.0,0,70.3,73.2,70.2
20160608123000,199.5,208.95,52.3684,11,60.0,0,69.9,73.2,70.2
20160608124500,199.5,206.85,51.8421,11,60.0,100,69.9,73.2,70.2
20160608130000,199.5,208.95,52.3684,11,60.0,0,70.5,73.2,70.2
20160608131500,199.5,208.95,52.3684,11,60.0,0,70.7,73.2,70.2
20160608133000,199.5,212.1,53.1579,11,60.0,0,71.0,73.2,70.2
20160608134500,199.5,208.95,52.3684,11,60.0,0,71.1,73.2,70.2
20160608140000,199.5,202.65,50.7895,11,60.0,0,70.6,73.2,70.2
20160608141500,199.5,206.85,51.8421,11,60.0,0,70.6,73.2,70.2
20160608143000,199.5,212.1,53.1579,11,60.0,0,70.7,73.2,70.2
20160608144500,199.5,206.85,51.8421,11,60.0,0,70.8,73.2,70.2
20160608150000,199.5,212.1,53.1579,11,60.0,0,70.8,73.2,70.2
20160608151500,199.5,217.35,54.4737,11,60.0,0,70.7,73.2,70.2
20160608153000,199.5,217.35,54.4737,11,60.0,0,71.2,73.2,70.2
20160608154500,199.5,217.35,54.4737,11,60.0,0,70.9,73.2,70.2
20160608160000,199.5,212.1,53.1579,11,60.0,0,71.6,73.2,70.2
20160608161500,199.5,208.95,52.3684,11,60.0,0,71.9,73.2,70.2
20160608163000,199.5,211.05,52.8947,11,60.0,0,72.2,73.2,70.2
20160608164500,199.5,211.05,52.8947,11,60.0,0,72.4,73.2,70.2
20160608170000,199.5,217.35,54.4737,11,59.2,0,72.2,73.2,70.2
20160608171500,199.5,212.1,53.1579,11,59.2,0,71.9,73.2,70.2
20160608173000,199.5,212.1,53.1579,11,59.2,0,72.2,73.2,70.2
20160608174500,199.5,208.95,52.3684,10,59.2,0,72.6,73.2,70.2
20160608180000,199.5,208.95,52.3684,10,59.2,0,72.6,73.2,70.2
20160608181500,199.5,211.05,52.8947,10,59.2,0,72.7,73.2,70.2
20160608183000,199.5,206.85,51.8421,10,59.2,0,72.7,73.2,70.2
20160608184500,199.5,208.95,52.3684,10,59.2,0,72.6,73.2,70.2
20160608190000,199.5,204.75,51.3158,10,59.2,0,72.6,73.2,70.2
20160608191500,199.5,208.95,52.3684,10,59.2,0,72.6,73.2,70.2
20160608193000,199.5,208.95,52.3684,10,59.2,0,72.4,73.2,70.2
20160608194500,199.5,206.85,51.8421,10,59.2,0,72.4,73.2,70.2
20160608200000,199.5,204.75,51.3158,10,59.9,0,72.4,73.2,70.2
20160608201500,199.5,206.85,51.8421,10,59.9,0,72.3,73.2,70.2
20160608203000,199.5,208.95,52.3684,10,59.9,0,72.3,73.2,70.2
20160608204500,199.5,206.85,51.8421,10,59.9,0,72.2,73.2,70.2
20160608210000,199.5,206.85,51.8421,10,59.9,0,72.2,73.2,70.2
20160608211500,199.5,204.75,51.3158,10,59.9,0,72.1,73.2,70.2
20160608213000,199.5,204.75,51.3158,10,59.9,0,72.1,73.2,70.2
20160608214500,199.5,206.85,51.8421,10,59.9,0,72.1,73.2,70.2
20160608220000,199.5,206.85,51.8421,10,59.9,0,72.0,73.2,70.2
20160608221500,199.5,206.85,51.8421,10,59.9,0,71.9,73.2,70.2
20160608223000,199.5,204.75,51.3158,10,59.9,0,71.9,73.2,70.2
20160608224500,199.5,206.85,51.8421,10,59.9,0,71.8,73.2,70.2
20160608230000,199.5,206.85,51.8421,10,59.9,0,71.8,73.2,70.2
20160608231500,199.5,206.85,51.8421,10,59.9,0,71.7,73.2,70.2
20160608233000,199.5,206.85,51.8421,10,59.9,0,71.7,73.1,70.1
20160608234500,199.5,208.95,52.3684,10,59.9,0,71.6,73.1,70.1
20160609000000,199.5,206.85,51.8421,10,59.9,0,71.6,73.1,70.1
20160609001500,199.5,206.85,51.8421,10,59.9,0,71.4,73.1,70.1
20160609003000,199.5,206.85,51.8421,10,59.9,0,71.4,73.1,70.1
20160609004500,199.5,206.85,51.8421,10,59.9,0,71.3,73.1,70.1
20160609010000,199.5,206.85,51.8421,10,59.9,0,71.2,73.1,70.1
20160609011500,199.5,206.85,51.8421,10,59.9,0,71.2,73.1,70.1
20160609013000,199.5,206.85,51.8421,10,59.9,0,71.1,73.1,70.1
20160609014500,199.5,206.85,51.8421,10,59.9,0,71.0,73.1,70.1
20160609020000,199.5,206.85,51.8421,10,59.9,0,70.9,73.1,70.1
20160609021500,199.5,206.85,51.8421,10,59.9,0,70.9,73.1,70.1
20160609023000,199.5,204.75,51.3158,10,59.9,0,70.8,73.1,70.1
20160609024500,199.5,204.75,51.3158,10,59.9,0,70.7,73.1,70.1
20160609030000,199.5,204.75,51.3158,10,59.9,0,70.7,73.1,70.1
20160609031500,199.5,206.85,51.8421,10,59.9,0,70.5,73.1,70.1
20160609033000,199.5,204.75,51.3158,10,59.9,0,70.5,73.1,70.1
20160609034500,199.5,204.75,51.3158,10,59.9,0,70.4,73.1,70.1
20160609040000,199.5,206.85,51.8421,10,59.9,0,70.3,73.1,70.1
20160609041500,199.5,206.85,51.8421,10,59.9,0,70.2,73.1,70.1
20160609043000,199.5,206.85,51.8421,10,59.9,0,70.2,73.1,70.1
20160609044500,199.5,206.85,51.8421,10,59.9,0,70.0,73.1,70.1
20160609050000,199.5,206.85,51.8421,10,59.9,0,70.0,73.1,70.1
20160609051500,199.5,206.85,51.8421,10,59.9,0,69.9,73.1,70.1
20160609053000,199.5,206.85,51.8421,10,59.9,0,69.9,73.1,70.1
20160609054500,199.5,206.85,51.8421,10,59.9,100,69.8,73.1,70.1
20160609060000,199.5,204.75,51.3158,10,59.9,100,69.8,73.1,70.1
20160609061500,199.5,204.75,51.3158,10,59.9,100,69.7,73.1,70.1
20160609063000,199.5,208.95,52.3684,10,59.9,100,69.7,73.1,70.1
20160609064500,199.5,206.85,51.8421,10,60.8,100,69.6,73.1,70.1
20160609070000,199.5,206.85,51.8421,10,60.8,100,69.6,73.1,70.1
20160609071500,199.5,206.85,51.8421,10,64.0,100,69.6,73.1,70.1
20160609073000,199.5,208.95,52.3684,10,74.9,100,69.6,73.0,70.0
20160609074500,199.5,206.85,51.8421,10,74.9,100,70.1,73.1,70.1
20160609080000,199.5,204.75,51.3158,10,62.0,0,70.3,73.1,70.1
20160609081500,199.5,204.75,51.3158,10,60.0,100,69.5,73.0,70.0
20160609083000,199.5,199.5,50.0,10,61.1,100,69.6,73.0,70.0
20160609084500,199.5,192.15,48.1579,10,61.1,100,69.7,73.0,70.0
20160609090000,199.5,186.9,46.8421,10,61.1,100,70.0,72.8,69.8
20160609091500,199.5,190.05,47.6316,10,60.4,100,69.9,72.8,69.8
20160609093000,199.5,184.8,46.3158,10,60.4,0,69.9,72.9,69.9
20160609094500,199.5,192.15,48.1579,11,59.6,0,69.6,72.8,69.8
20160609100000,199.5,194.25,48.6842,11,60.3,100,69.3,72.8,69.8
20160609101500,199.5,196.35,49.2105,11,60.3,100,69.7,72.8,69.8
20160609103000,199.5,194.25,48.6842,11,60.3,100,69.3,72.9,69.9
20160609104500,199.5,194.25,48.6842,11,60.3,100,69.7,72.8,69.8
20160609110000,199.5,192.15,48.1579,11,60.3,100,70.1,73.0,70.0
20160609111500,199.5,192.15,48.1579,11,60.3,0,70.3,72.9,69.9
20160609113000,199.5,204.75,51.3158,11,60.3,0,70.4,73.0,70.0
20160609114500,199.5,208.95,52.3684,11,59.6,0,70.6,72.8,69.8
20160609120000,199.5,206.85,51.8421,11,59.6,0,70.5,73.0,70.0
20160609121500,199.5,208.95,52.3684,11,59.6,0,70.6,73.1,70.1
20160609123000,199.5,208.95,52.3684,11,59.6,0,70.7,72.9,69.9
20160609124500,199.5,211.05,52.8947,11,59.6,0,70.8,72.9,69.9
20160609130000,199.5,211.05,52.8947,11,59.6,0,70.8,72.8,69.8
20160609131500,199.5,211.05,52.8947,11,58.8,0,70.9,72.8,69.8
20160609133000,199.5,206.85,51.8421,11,59.5,0,71.1,72.9,69.9
20160609134500,199.5,199.5,50.0,11,59.5,0,70.8,72.9,69.9
20160609140000,199.5,199.5,50.0,11,59.5,0,71.0,72.9,69.9
20160609141500,199.5,202.65,50.7895,11,59.5,0,71.0,73.0,70.0
20160609143000,199.5,202.65,50.7895,11,59.5,0,71.2,73.0,70.0
20160609144500,199.5,198.45,49.7368,11,59.5,0,71.2,72.9,69.9
20160609150000,199.5,198.45,49.7368,11,59.5,0,71.2,72.8,69.8
20160609151500,199.5,211.05,52.8947,12,59.5,0,70.7,72.8,69.8
20160609153000,199.5,211.05,52.8947,12,59.5,0,70.6,72.8,69.8
20160609154500,199.5,215.25,53.9474,12,59.5,0,71.1,72.9,69.9
20160609160000,199.5,211.05,52.8947,12,59.5,0,71.2,72.8,69.8
20160609161500,199.5,211.05,52.8947,11,59.5,0,71.4,72.8,69.8
20160609163000,199.5,219.45,55.0,11,59.5,0,71.4,72.8,69.8
20160609164500,199.5,206.85,51.8421,10,60.3,0,71.4,72.8,69.8
20160609170000,199.5,211.05,52.8947,10,59.6,0,71.6,72.8,69.8
20160609171500,199.5,206.85,51.8421,10,59.6,0,71.6,72.8,69.8
20160609173000,199.5,208.95,52.3684,10,59.6,0,71.6,72.8,69.8
20160609174500,199.5,208.95,52.3684,10,59.6,0,71.6,72.8,69.8
20160609180000,199.5,206.85,51.8421,10,59.6,0,71.6,72.8,69.8
20160609181500,199.5,208.95,52.3684,10,59.6,0,71.6,72.8,69.8
20160609183000,199.5,208.95,52.3684,10,59.6,0,71.6,72.8,69.8
20160609184500,199.5,206.85,51.8421,10,59.6,0,71.6,72.8,69.8
20160609190000,199.5,206.85,51.8421,10,59.6,0,71.6,72.8,69.8
20160609191500,199.5,206.85,51.8421,10,59.6,0,71.6,72.8,69.8
20160609193000,199.5,206.85,51.8421,10,59.6,0,71.6,72.8,69.8
20160609194500,199.5,206.85,51.8421,10,59.6,0,71.6,72.8,69.8
20160609200000,199.5,208.95,52.3684,10,60.3,0,71.5,72.8,69.8
20160609201500,199.5,211.05,52.8947,10,60.3,0,71.4,72.8,69.8
20160609203000,199.5,211.05,52.8947,10,60.3,0,71.4,72.8,69.8
20160609204500,199.5,211.05,52.8947,10,60.3,0,71.4,72.8,69.8
20160609210000,199.5,211.05,52.8947,10,60.3,0,71.4,72.8,69.8
20160609211500,199.5,211.05,52.8947,10,60.3,0,71.3,72.8,69.8
20160609213000,199.5,211.05,52.8947,10,60.3,0,71.3,72.8,69.8
20160609214500,199.5,211.05,52.8947,10,60.3,0,71.3,72.8,69.8
20160609220000,199.5,211.05,52.8947,10,60.3,0,71.2,72.8,69.8
20160609221500,199.5,211.05,52.8947,10,60.3,0,71.2,72.8,69.8
20160609223000,199.5,211.05,52.8947,10,60.3,0,71.0,72.8,69.8
20160609224500,199.5,206.85,51.8421,10,60.3,0,71.0,72.8,69.8
20160609230000,199.5,208.95,52.3684,10,60.3,0,70.9,72.8,69.8
20160609231500,199.5,208.95,52.3684,10,60.3,0,70.9,72.8,69.8
20160609233000,199.5,208.95,52.3684,10,60.3,0,70.8,72.8,69.8
20160609234500,199.5,208.95,52.3684,10,60.3,0,70.8,72.8,69.8
20160610000000,199.5,208.95,52.3684,10,60.3,0,70.7,72.8,69.8
20160610001500,199.5,208.95,52.3684,10,60.3,0,70.6,72.8,69.8
20160610003000,199.5,208.95,52.3684,10,60.3,0,70.5,72.8,69.8
20160610004500,199.5,208.95,52.3684,10,60.3,0,70.4,72.8,69.8
20160610010000,199.5,208.95,52.3684,10,60.3,0,70.3,72.8,69.8
20160610011500,199.5,208.95,52.3684,10,60.3,0,70.3,72.8,69.8
20160610013000,199.5,206.85,51.8421,10,60.3,0,70.2,72.8,69.8
20160610014500,199.5,204.75,51.3158,10,60.3,0,70.2,72.8,69.8
20160610020000,199.5,204.75,51.3158,10,60.3,0,70.0,72.8,69.8
20160610021500,199.5,208.95,52.3684,10,60.3,0,70.0,72.8,69.8
20160610023000,199.5,206.85,51.8421,10,60.3,0,69.9,72.8,69.8
20160610024500,199.5,206.85,51.8421,10,60.3,0,69.9,72.8,69.8
20160610030000,199.5,208.95,52.3684,10,60.3,0,69.8,72.8,69.8
20160610031500,199.5,206.85,51.8421,10,60.3,0,69.8,72.8,69.8
20160610033000,199.5,206.85,51.8421,10,60.3,0,69.7,72.8,69.8
20160610034500,199.5,208.95,52.3684,10,60.3,0,69.7,72.8,69.8
20160610040000,199.5,208.95,52.3684,10,60.3,0,69.6,72.8,69.8
20160610041500,199.5,208.95,52.3684,10,60.3,0,69.6,72.8,69.8
20160610043000,199.5,208.95,52.3684,10,60.3,100,69.4,72.8,69.8
20160610044500,199.5,208.95,52.3684,10,60.3,100,69.4,72.8,69.8
20160610050000,199.5,208.95,52.3684,10,60.3,100,69.3,72.8,69.8
20160610051500,199.5,211.05,52.8947,10,61.2,100,69.3,72.8,69.8
20160610053000,199.5,211.05,52.8947,10,62.8,100,69.3,72.8,69.8
20160610054500,199.5,211.05,52.8947,10,72.0,100,69.3,72.8,69.8
20160610060000,199.5,211.05,52.8947,10,77.2,100,69.6,72.8,69.8
20160610061500,199.5,211.05,52.8947,10,76.3,100,69.9,72.8,69.8
20160610063000,199.5,211.05,52.8947,10,62.9,0,70.1,72.8,69.8
20160610064500,199.5,211.05,52.8947,10,60.0,0,70.0,72.8,69.8
20160610070000,199.5,211.05,52.8947,10,60.0,0,70.0,72.8,69.8
20160610071500,199.5,211.05,52.8947,10,60.0,0,69.8,72.8,69.8
20160610073000,199.5,204.75,51.3158,10,60.0,100,69.1,72.8,69.8
20160610074500,199.5,206.85,51.8421,10,71.8,100,69.0,72.8,69.8
20160610080000,199.5,204.75,51.3158,10,75.8,100,69.6,72.8,69.8
20160610081500,199.5,198.45,49.7368,10,75.8,100,70.0,72.8,69.8
20160610083000,199.5,192.15,48.1579,10,60.0,0,69.6,72.8,69.8
20160610084500,199.5,190.05,47.6316,10,60.0,100,69.1,72.8,69.8
20160610090000,199.5,186.9,46.8421,10,72.9,100,69.2,72.8,69.8
20160610091500,199.5,190.05,47.6316,10,62.4,0,69.7,72.8,69.8
20160610093000,199.5,192.15,48.1579,10,61.1,100,68.9,72.8,69.8
20160610094500,199.5,194.25,48.6842,10,65.3,100,69.4,72.8,69.8
20160610100000,199.5,190.05,47.6316,10,63.2,100,69.5,72.8,69.8
20160610101500,199.5,186.9,46.8421,10,63.2,100,69.7,72.8,69.8
20160610103000,199.5,186.9,46.8421,10,63.2,100,70.0,72.8,69.8
20160610104500,199.5,190.05,47.6316,10,61.2,0,70.0,72.8,69.8
20160610110000,199.5,190.05,47.6316,10,61.2,0,70.2,72.8,69.8
20160610111500,199.5,192.15,48.1579,10,61.2,0,69.9,72.8,69.8
20160610113000,199.5,194.25,48.6842,10,61.2,0,69.8,72.8,69.8
20160610114500,199.5,194.25,48.6842,10,60.1,0,69.8,72.8,69.8
20160610120000,199.5,202.65,50.7895,10,60.1,0,69.7,72.8,69.8
20160610121500,199.5,204.75,51.3158,10,60.1,0,69.6,72.8,69.8
20160610123000,199.5,208.95,52.3684,10,60.1,0,69.5,72.8,69.8
20160610124500,199.5,206.85,51.8421,10,59.3,100,69.4,72.8,69.8
20160610130000,199.5,204.75,51.3158,10,60.3,100,69.1,72.8,69.8
20160610131500,199.5,204.75,51.3158,10,65.5,100,69.1,72.8,69.8
20160610133000,199.5,202.65,50.7895,10,71.5,100,69.7,72.8,69.8
20160610134500,199.5,198.45,49.7368,10,71.5,100,70.0,72.8,69.8
20160610140000,199.5,194.25,48.6842,10,59.9,0,69.8,72.8,69.8
20160610141500,199.5,190.05,47.6316,10,59.9,0,69.7,72.8,69.8
20160610143000,199.5,190.05,47.6316,10,59.9,0,69.7,72.8,69.8
20160610144500,199.5,190.05,47.6316,10,59.9,0,69.7,72.8,69.8
20160610150000,199.5,190.05,47.6316,10,59.9,0,69.7,72.8,69.8
20160610151500,199.5,190.05,47.6316,10,59.9,0,69.7,72.8,69.8
20160610153000,199.5,190.05,47.6316,10,59.9,0,69.7,72.8,69.8
20160610154500,199.5,196.35,49.2105,10,59.9,0,70.1,72.8,69.8
20160610160000,199.5,199.5,50.0,10,59.9,0,70.4,72.8,69.8
20160610161500,199.5,194.25,48.6842,10,59.9,0,70.6,72.8,69.8
20160610163000,199.5,202.65,50.7895,10,59.9,0,70.9,72.8,69.8
20160610164500,199.5,208.95,52.3684,10,59.9,0,71.1,72.8,69.8
20160610170000,199.5,208.95,52.3684,10,59.9,0,71.3,72.8,69.8
20160610171500,199.5,212.1,53.1579,10,59.9,0,71.6,72.8,69.8
20160610173000,199.5,212.1,53.1579,10,59.9,0,71.7,72.8,69.8
20160610174500,199.5,208.95,52.3684,10,59.9,0,71.7,72.8,69.8
20160610180000,199.5,208.95,52.3684,10,59.9,0,71.9,72.8,69.8
20160610181500,199.5,208.95,52.3684,10,59.9,0,71.9,72.8,69.8
20160610183000,199.5,211.05,52.8947,10,59.9,0,71.9,72.8,69.8
20160610184500,199.5,211.05,52.8947,10,59.9,0,72.0,72.8,69.8
20160610190000,199.5,211.05,52.8947,10,59.9,0,72.1,72.8,69.8
20160610191500,199.5,211.05,52.8947,10,59.9,0,72.1,72.8,69.8
20160610193000,199.5,211.05,52.8947,10,59.9,0,72.1,72.8,69.8
20160610194500,199.5,211.05,52.8947,10,59.9,0,72.1,72.8,69.8
20160610200000,199.5,211.05,52.8947,10,59.9,0,72.2,72.8,69.8
20160610201500,199.5,206.85,51.8421,10,59.9,0,72.2,72.8,69.8
20160610203000,199.5,206.85,51.8421,10,59.9,0,72.2,72.8,69.8
20160610204500,199.5,206.85,51.8421,10,59.9,0,72.2,72.8,69.8
20160610210000,199.5,206.85,51.8421,10,59.9,0,72.1,72.8,69.8
20160610211500,199.5,206.85,51.8421,10,59.9,0,72.1,72.8,69.8
20160610213000,199.5,206.85,51.8421,10,59.9,0,72.1,72.8,69.8
20160610214500,199.5,206.85,51.8421,10,59.9,0,72.1,72.8,69.8
20160610220000,199.5,206.85,51.8421,10,59.9,0,72.1,72.8,69.8
20160610221500,199.5,206.85,51.8421,10,59.9,0,72.0,72.8,69.8
20160610223000,199.5,206.85,51.8421,10,59.9,0,71.9,72.8,69.8
20160610224500,199.5,206.85,51.8421,10,59.9,0,71.9,72.8,69.8
20160610230000,199.5,206.85,51.8421,10,59.9,0,71.8,72.8,69.8
20160610231500,199.5,211.05,52.8947,10,59.9,0,71.8,72.8,69.8
20160610233000,199.5,211.05,52.8947,10,59.9,0,71.7,72.8,69.8
20160610234500,199.5,211.05,52.8947,10,59.9,0,71.7,72.8,69.8
20160611000000,199.5,211.05,52.8947,10,59.9,0,71.6,72.8,69.8
20160611001500,199.5,211.05,52.8947,10,59.9,0,71.6,72.8,69.8
20160611003000,199.5,211.05,52.8947,10,59.9,0,71.4,72.8,69.8
20160611004500,199.5,211.05,52.8947,10,59.9,0,71.3,72.8,69.8
20160611010000,199.5,211.05,52.8947,10,59.9,0,71.3,72.8,69.8
20160611011500,199.5,297.15,74.4737,1,59.1,0,71.1,72.7,69.7
20160611013000,199.5,212.1,53.1579,11,59.1,0,71.0,72.7,69.7
20160611014500,199.5,215.25,53.9474,11,60.3,0,71.0,72.7,69.7
20160611020000,199.5,208.95,52.3684,10,60.3,0,70.9,72.7,69.7
20160611021500,199.5,208.95,52.3684,10,59.6,0,70.8,72.7,69.7
20160611023000,199.5,208.95,52.3684,10,59.6,0,70.8,72.7,69.7
20160611024500,199.5,208.95,52.3684,10,60.3,0,70.7,72.7,69.7
20160611030000,199.5,211.05,52.8947,10,60.3,0,70.7,72.7,69.7
20160611031500,199.5,206.85,51.8421,10,60.3,0,70.5,72.7,69.7
20160611033000,199.5,211.05,52.8947,10,60.3,0,70.5,72.7,69.7
20160611034500,199.5,211.05,52.8947,10,60.3,0,70.4,72.8,69.8
20160611040000,199.5,211.05,52.8947,10,60.3,0,70.4,72.8,69.8
20160611041500,199.5,211.05,52.8947,10,60.3,0,70.3,72.8,69.8
20160611043000,199.5,211.05,52.8947,10,60.3,0,70.2,72.8,69.8
20160611044500,199.5,211.05,52.8947,10,60.3,0,70.2,72.8,69.8
20160611050000,199.5,211.05,52.8947,10,59.6,0,70.0,72.8,69.8
20160611051500,199.5,211.05,52.8947,10,59.6,0,70.0,72.8,69.8
20160611053000,199.5,211.05,52.8947,10,59.6,0,69.9,72.8,69.8
20160611054500,199.5,211.05,52.8947,10,59.6,0,69.9,72.8,69.8
20160611060000,199.5,211.05,52.8947,10,59.6,0,69.8,72.8,69.8
20160611061500,199.5,211.05,52.8947,10,59.6,0,69.8,72.8,69.8
20160611063000,199.5,211.05,52.8947,10,59.6,0,69.7,72.8,69.8
20160611064500,199.5,211.05,52.8947,10,59.6,0,69.7,72.8,69.8
20160611070000,199.5,211.05,52.8947,10,59.6,0,69.7,72.8,69.8
20160611071500,199.5,211.05,52.8947,10,59.6,0,69.6,72.8,69.8
20160611073000,199.5,211.05,52.8947,10,59.6,0,69.6,72.8,69.8
20160611074500,199.5,211.05,52.8947,10,58.4,100,69.5,72.8,69.8
20160611080000,199.5,211.05,52.8947,10,58.4,100,69.4,72.8,69.8
20160611081500,199.5,211.05,52.8947,10,58.4,100,69.4,72.8,69.8
20160611083000,199.5,211.05,52.8947,10,59.5,100,69.4,72.8,69.8
20160611084500,199.5,211.05,52.8947,10,59.5,100,69.4,72.8,69.8
20160611090000,199.5,206.85,51.8421,10,71.0,100,69.1,72.8,69.8
20160611091500,199.5,206.85,51.8421,10,75.7,100,69.7,72.8,69.8
20160611093000,199.5,206.85,51.8421,10,64.0,0,70.1,72.8,69.8
20160611094500,199.5,202.65,50.7895,10,59.2,0,69.7,72.8,69.8
20160611100000,199.5,204.75,51.3158,10,58.4,0,69.8,72.8,69.8
20160611101500,199.5,204.75,51.3158,10,58.4,0,69.8,72.8,69.8
20160611103000,199.5,206.85,51.8421,10,58.4,0,69.8,72.8,69.8
20160611104500,199.5,204.75,51.3158,10,58.4,0,69.8,72.8,69.8
20160611110000,199.5,206.85,51.8421,10,58.4,0,69.8,72.8,69.8
20160611111500,199.5,206.85,51.8421,10,58.4,0,69.8,72.8,69.8
20160611113000,199.5,206.85,51.8421,10,58.4,0,69.8,72.8,69.8
20160611114500,199.5,206.85,51.8421,10,58.4,0,69.8,72.8,69.8
20160611120000,199.5,206.85,51.8421,10,58.4,0,69.8,72.8,69.8
20160611121500,199.5,206.85,51.8421,10,58.4,0,69.8,72.8,69.8
20160611123000,199.5,208.95,52.3684,10,58.4,0,69.9,72.8,69.8
20160611124500,199.5,208.95,52.3684,10,58.4,0,69.9,72.8,69.8
20160611130000,199.5,206.85,51.8421,10,58.4,0,70.0,72.8,69.8
20160611131500,199.5,206.85,51.8421,10,58.4,0,70.1,72.8,69.8
20160611133000,199.5,206.85,51.8421,10,58.4,0,70.1,72.8,69.8
20160611134500,199.5,206.85,51.8421,10,58.4,0,70.2,72.8,69.8
20160611140000,199.5,206.85,51.8421,10,58.4,0,70.2,72.8,69.8
20160611141500,199.5,208.95,52.3684,10,58.4,0,70.3,72.8,69.8
20160611143000,199.5,206.85,51.8421,10,58.4,0,70.3,72.8,69.8
20160611144500,199.5,208.95,52.3684,10,58.4,0,70.5,72.8,69.8
20160611150000,199.5,208.95,52.3684,10,58.4,0,70.5,72.8,69.8
20160611151500,199.5,206.85,51.8421,10,58.4,0,70.7,72.8,69.8
20160611153000,199.5,208.95,52.3684,10,58.4,0,70.8,72.8,69.8
20160611154500,199.5,206.85,51.8421,10,58.4,0,70.9,72.8,69.8
20160611160000,199.5,208.95,52.3684,10,58.4,0,71.0,72.8,69.8
20160611161500,199.5,208.95,52.3684,10,58.4,0,71.2,72.8,69.8
20160611163000,199.5,208.95,52.3684,10,58.4,0,71.3,72.8,69.8
20160611164500,199.5,208.95,52.3684,10,58.4,0,71.4,72.8,69.8
20160611170000,199.5,208.95,52.3684,10,59.1,0,71.6,72.8,69.8
20160611171500,199.5,208.95,52.3684,10,59.1,0,71.6,72.8,69.8
20160611173000,199.5,208.95,52.3684,10,59.1,0,71.7,72.8,69.8
20160611174500,199.5,206.85,51.8421,10,59.1,0,71.7,72.8,69.8
20160611180000,199.5,212.1,53.1579,10,59.1,0,71.8,72.8,69.8
20160611181500,199.5,208.95,52.3684,10,59.1,0,71.9,72.8,69.8
20160611183000,199.5,208.95,52.3684,10,59.1,0,71.9,72.8,69.8
20160611184500,199.5,211.05,52.8947,10,59.1,0,71.9,72.8,69.8
20160611190000,199.5,211.05,52.8947,10,59.1,0,72.0,72.8,69.8
20160611191500,199.5,211.05,52.8947,10,59.1,0,72.1,72.8,69.8
20160611193000,199.5,211.05,52.8947,10,59.1,0,72.1,72.8,69.8
20160611194500,199.5,211.05,52.8947,10,59.1,0,72.1,72.8,69.8
20160611200000,199.5,206.85,51.8421,10,59.1,0,72.2,72.8,69.8
20160611201500,199.5,208.95,52.3684,10,59.1,0,72.2,72.8,69.8
20160611203000,199.5,206.85,51.8421,10,59.1,0,72.2,72.8,69.8
20160611204500,199.5,206.85,51.8421,10,59.9,0,72.2,72.8,69.8
20160611210000,199.5,204.75,51.3158,10,59.9,0,72.2,72.8,69.8
20160611211500,199.5,206.85,51.8421,10,59.9,0,72.1,72.8,69.8
20160611213000,199.5,206.85,51.8421,10,59.9,0,72.1,72.8,69.8
20160611214500,199.5,208.95,52.3684,10,59.9,0,72.1,72.8,69.8
20160611220000,199.5,206.85,51.8421,10,59.9,0,72.1,72.8,69.8
20160611221500,199.5,206.85,51.8421,10,59.9,0,72.1,72.8,69.8
20160611223000,199.5,206.85,51.8421,10,59.9,0,72.1,72.8,69.8
20160611224500,199.5,208.95,52.3684,10,59.9,0,72.1,72.8,69.8
20160611230000,199.5,204.75,51.3158,10,59.9,0,71.9,72.8,69.8
20160611231500,199.5,204.75,51.3158,10,59.9,0,71.9,72.8,69.8
20160611233000,199.5,206.85,51.8421,10,59.9,0,71.9,72.8,69.8
20160611234500,199.5,206.85,51.8421,10,59.9,0,71.8,72.8,69.8
20160612000000,199.5,206.85,51.8421,10,59.9,0,71.8,72.8,69.8
20160612001500,199.5,208.95,52.3684,10,59.9,0,71.8,72.8,69.8
20160612003000,199.5,211.05,52.8947,10,59.9,0,71.7,72.8,69.8
20160612004500,199.5,211.05,52.8947,10,59.9,0,71.7,72.8,69.8
20160612010000,199.5,211.05,52.8947,10,59.9,0,71.6,72.8,69.8
20160612011500,199.5,211.05,52.8947,10,59.9,0,71.6,72.8,69.8
20160612013000,199.5,211.05,52.8947,10,59.9,0,71.4,72.8,69.8
20160612014500,199.5,211.05,52.8947,10,59.9,0,71.4,72.8,69.8
20160612020000,199.5,211.05,52.8947,10,59.9,0,71.3,72.8,69.8
20160612021500,199.5,211.05,52.8947,10,59.9,0,71.2,72.8,69.8
20160612023000,199.5,211.05,52.8947,10,59.9,0,71.2,72.8,69.8
20160612024500,199.5,211.05,52.8947,10,59.9,0,71.0,72.8,69.8
20160612030000,199.5,211.05,52.8947,10,59.9,0,71.0,72.8,69.8
20160612031500,199.5,211.05,52.8947,10,59.9,0,70.9,72.8,69.8
20160612033000,199.5,211.05,52.8947,10,59.2,0,70.8,72.8,69.8
20160612034500,199.5,211.05,52.8947,10,59.2,0,70.7,72.8,69.8
20160612040000,199.5,211.05,52.8947,10,59.2,0,70.7,72.8,69.8
20160612041500,199.5,211.05,52.8947,10,59.2,0,70.5,72.8,69.8
20160612043000,199.5,211.05,52.8947,10,59.2,0,70.5,72.8,69.8
20160612044500,199.5,211.05,52.8947,10,59.2,0,70.4,72.8,69.8
20160612050000,199.5,211.05,52.8947,10,59.2,0,70.4,72.8,69.8
