PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160612051500,199.5,211.05,52.8947,10,59.2,0,70.3,72.8,69.8
20160612053000,199.5,211.05,52.8947,10,59.2,0,70.3,72.8,69.8
20160612054500,199.5,211.05,52.8947,10,59.2,0,70.2,72.8,69.8
20160612060000,199.5,211.05,52.8947,10,59.2,0,70.2,72.8,69.8
20160612061500,199.5,211.05,52.8947,10,59.2,0,70.1,72.8,69.8
20160612063000,199.5,211.05,52.8947,10,59.2,0,70.0,72.8,69.8
20160612064500,199.5,211.05,52.8947,10,59.2,0,70.0,72.8,69.8
20160612070000,199.5,211.05,52.8947,10,59.2,0,70.0,72.8,69.8
20160612071500,199.5,211.05,52.8947,10,59.2,0,70.0,72.8,69.8
20160612073000,199.5,211.05,52.8947,10,59.2,0,69.9,72.8,69.8
20160612074500,199.5,211.05,52.8947,10,59.2,0,69.9,72.8,69.8
20160612080000,199.5,211.05,52.8947,10,59.2,0,69.9,72.8,69.8
20160612081500,199.5,211.05,52.8947,10,59.2,0,69.9,72.8,69.8
20160612083000,199.5,211.05,52.8947,10,59.2,0,69.9,72.8,69.8
20160612084500,199.5,211.05,52.8947,10,59.2,0,69.9,72.8,69.8
20160612090000,199.5,211.05,52.8947,10,59.2,0,69.9,72.8,69.8
20160612091500,199.5,211.05,52.8947,10,59.2,0,69.9,72.8,69.8
20160612093000,199.5,211.05,52.8947,10,59.2,0,69.9,72.8,69.8
20160612094500,199.5,211.05,52.8947,10,59.2,0,69.9,72.8,69.8
20160612100000,199.5,211.05,52.8947,10,59.2,0,69.8,72.8,69.8
20160612101500,199.5,211.05,52.8947,10,58.4,0,69.8,72.8,69.8
20160612103000,199.5,211.05,52.8947,10,58.4,0,69.8,72.8,69.8
20160612104500,199.5,211.05,52.8947,10,58.4,0,69.8,72.8,69.8
20160612110000,199.5,211.05,52.8947,10,57.6,0,69.8,72.8,69.8
20160612111500,199.5,211.05,52.8947,10,57.6,0,69.8,72.8,69.8
20160612113000,199.5,211.05,52.8947,10,57.6,0,69.8,72.8,69.8
20160612114500,199.5,211.05,52.8947,10,57.6,0,69.8,72.8,69.8
20160612120000,199.5,211.05,52.8947,10,58.8,0,69.9,72.8,69.8
20160612121500,199.5,211.05,52.8947,10,58.8,0,69.9,72.8,69.8
20160612123000,199.5,211.05,52.8947,10,58.8,0,70.0,72.8,69.8
20160612124500,199.5,206.85,51.8421,10,57.9,0,70.0,72.8,69.8
20160612130000,199.5,206.85,51.8421,10,58.7,0,70.0,72.8,69.8
20160612131500,199.5,208.95,52.3684,10,58.7,0,70.0,72.8,69.8
20160612133000,199.5,206.85,51.8421,10,58.7,0,70.0,72.8,69.8
20160612134500,199.5,211.05,52.8947,10,58.7,0,70.1,72.8,69.8
20160612140000,199.5,211.05,52.8947,10,59.5,0,70.1,72.8,69.8
20160612141500,199.5,211.05,52.8947,10,59.5,0,70.1,72.8,69.8
20160612143000,199.5,211.05,52.8947,10,59.5,0,70.2,72.8,69.8
20160612144500,199.5,211.05,52.8947,10,59.5,0,70.2,72.8,69.8
20160612150000,199.5,211.05,52.8947,10,59.5,0,70.2,72.8,69.8
20160612151500,199.5,211.05,52.8947,10,59.5,0,70.2,72.8,69.8
20160612153000,199.5,211.05,52.8947,10,58.8,0,70.2,72.8,69.8
20160612154500,199.5,211.05,52.8947,10,58.8,0,70.2,72.8,69.8
20160612160000,199.5,211.05,52.8947,10,58.8,0,70.1,72.8,69.8
20160612161500,199.5,211.05,52.8947,10,58.8,0,70.1,72.8,69.8
20160612163000,199.5,206.85,51.8421,10,58.8,0,70.1,72.8,69.8
20160612164500,199.5,208.95,52.3684,10,58.8,0,70.0,72.8,69.8
20160612170000,199.5,208.95,52.3684,10,58.8,0,70.0,72.8,69.8
20160612171500,199.5,208.95,52.3684,10,58.8,0,70.0,72.8,69.8
20160612173000,199.5,208.95,52.3684,10,58.8,0,70.0,72.8,69.8
20160612174500,199.5,208.95,52.3684,10,58.8,0,70.0,72.8,69.8
20160612180000,199.5,211.05,52.8947,10,58.8,0,70.0,72.8,69.8
20160612181500,199.5,211.05,52.8947,10,58.8,0,70.0,72.8,69.8
20160612183000,199.5,211.05,52.8947,10,58.8,0,69.9,72.8,69.8
20160612184500,199.5,211.05,52.8947,10,59.5,0,69.9,72.8,69.8
20160612190000,199.5,211.05,52.8947,10,59.5,0,69.9,72.8,69.8
20160612191500,199.5,206.85,51.8421,10,59.5,0,69.9,72.8,69.8
20160612193000,199.5,211.05,52.8947,10,59.5,0,69.9,72.8,69.8
20160612194500,199.5,211.05,52.8947,10,59.5,0,69.9,72.8,69.8
20160612200000,199.5,211.05,52.8947,10,59.5,0,69.8,72.8,69.8
20160612201500,199.5,211.05,52.8947,10,59.5,0,69.8,72.8,69.8
20160612203000,199.5,211.05,52.8947,10,59.5,0,69.8,72.8,69.8
20160612204500,199.5,211.05,52.8947,10,59.5,0,69.8,72.8,69.8
20160612210000,199.5,211.05,52.8947,10,59.5,0,69.8,72.8,69.8
20160612211500,199.5,211.05,52.8947,10,59.5,0,69.7,72.8,69.8
20160612213000,199.5,211.05,52.8947,10,59.5,0,69.7,72.8,69.8
20160612214500,199.5,211.05,52.8947,10,59.5,0,69.7,72.8,69.8
20160612220000,199.5,211.05,52.8947,10,59.5,0,69.7,72.8,69.8
20160612221500,199.5,206.85,51.8421,10,59.5,0,69.6,72.8,69.8
20160612223000,199.5,208.95,52.3684,10,59.5,0,69.6,72.8,69.8
20160612224500,199.5,208.95,52.3684,10,59.5,0,69.6,72.8,69.8
20160612230000,199.5,211.05,52.8947,10,59.5,0,69.6,72.8,69.8
20160612231500,199.5,211.05,52.8947,10,59.5,0,69.6,72.8,69.8
20160612233000,199.5,211.05,52.8947,10,59.5,100,69.5,72.8,69.8
20160612234500,199.5,211.05,52.8947,10,59.5,100,69.4,72.8,69.8
20160613000000,199.5,211.05,52.8947,10,59.5,100,69.4,72.8,69.8
20160613001500,199.5,211.05,52.8947,10,60.3,100,69.4,72.8,69.8
20160613003000,199.5,211.05,52.8947,10,60.3,100,69.4,72.8,69.8
20160613004500,199.5,211.05,52.8947,10,60.3,100,69.4,72.8,69.8
20160613010000,199.5,211.05,52.8947,10,61.2,100,69.4,72.8,69.8
20160613011500,199.5,211.05,52.8947,10,64.8,100,69.4,72.8,69.8
20160613013000,199.5,211.05,52.8947,10,72.4,100,69.6,72.8,69.8
20160613014500,199.5,211.05,52.8947,10,72.4,100,69.7,72.8,69.8
20160613020000,199.5,211.05,52.8947,10,72.4,100,69.9,72.8,69.8
20160613021500,199.5,211.05,52.8947,10,61.2,100,70.1,72.8,69.8
20160613023000,199.5,211.05,52.8947,10,60.0,100,70.0,72.8,69.8
20160613024500,199.5,211.05,52.8947,10,60.0,100,69.9,72.8,69.8
20160613030000,199.5,211.05,52.8947,10,60.0,100,69.8,72.8,69.8
20160613031500,199.5,211.05,52.8947,10,60.0,100,69.8,72.8,69.8
20160613033000,199.5,206.85,51.8421,10,60.0,100,69.7,72.8,69.8
20160613034500,199.5,211.05,52.8947,10,60.0,100,69.6,72.8,69.8
20160613040000,199.5,211.05,52.8947,10,60.0,100,69.5,72.8,69.8
20160613041500,199.5,211.05,52.8947,10,60.0,100,69.4,72.8,69.8
20160613043000,199.5,211.05,52.8947,10,60.0,100,69.3,72.8,69.8
20160613044500,199.5,211.05,52.8947,10,61.1,100,69.3,72.8,69.8
20160613050000,199.5,211.05,52.8947,10,61.9,100,69.3,72.8,69.8
20160613051500,199.5,211.05,52.8947,10,69.6,100,69.3,72.8,69.8
20160613053000,199.5,211.05,52.8947,10,74.9,100,69.6,72.8,69.8
20160613054500,199.5,206.85,51.8421,10,74.9,100,69.8,72.8,69.8
20160613060000,199.5,208.95,52.3684,10,69.7,0,70.1,72.8,69.8
20160613061500,199.5,206.85,51.8421,10,60.6,0,70.0,72.8,69.8
20160613063000,199.5,208.95,52.3684,10,59.6,0,70.0,72.8,69.8
20160613064500,199.5,208.95,52.3684,10,60.3,0,69.9,72.8,69.8
20160613070000,199.5,208.95,52.3684,10,60.3,0,69.8,72.8,69.8
20160613071500,199.5,208.95,52.3684,10,59.6,0,69.8,72.8,69.8
20160613073000,199.5,211.05,52.8947,10,59.6,0,69.7,72.8,69.8
20160613074500,199.5,198.45,49.7368,10,59.6,100,69.1,72.8,69.8
20160613080000,199.5,196.35,49.2105,10,61.5,100,69.1,72.8,69.8
20160613081500,199.5,196.35,49.2105,10,77.7,100,69.5,72.8,69.8
20160613083000,199.5,190.05,47.6316,10,73.9,100,69.8,72.8,69.8
20160613084500,199.5,208.95,52.3684,11,60.8,0,70.0,72.8,69.8
20160613090000,199.5,215.25,53.9474,11,60.0,0,69.9,72.8,69.8
20160613091500,199.5,215.25,53.9474,11,60.0,0,69.8,72.8,69.8
20160613093000,199.5,211.05,52.8947,11,60.0,0,69.9,72.8,69.8
20160613094500,199.5,211.05,52.8947,11,60.0,0,70.0,72.8,69.8
20160613100000,199.5,211.05,52.8947,11,60.0,0,70.0,72.8,69.8
20160613101500,199.5,206.85,51.8421,11,58.8,0,70.6,72.8,69.8
20160613103000,199.5,211.05,52.8947,11,58.8,0,70.8,73.1,70.1
20160613104500,199.5,204.75,51.3158,11,59.6,0,70.9,73.1,70.1
20160613110000,199.5,211.05,52.8947,10,59.6,0,70.5,73.1,70.1
20160613111500,199.5,211.05,52.8947,10,59.6,0,70.5,73.1,70.1
20160613113000,199.5,198.45,49.7368,10,59.6,0,69.9,73.1,70.1
20160613114500,199.5,202.65,50.7895,10,59.6,0,70.4,73.1,70.1
20160613120000,199.5,206.85,51.8421,10,59.6,0,70.4,73.1,70.1
20160613121500,199.5,206.85,51.8421,10,59.6,0,70.8,73.1,70.1
20160613123000,199.5,212.1,53.1579,10,59.6,0,70.5,73.1,70.1
20160613124500,199.5,206.85,51.8421,10,59.6,0,70.5,73.1,70.1
20160613130000,199.5,204.75,51.3158,10,59.6,0,70.9,73.1,70.1
20160613131500,199.5,196.35,49.2105,10,59.6,0,70.9,73.1,70.1
20160613133000,199.5,194.25,48.6842,10,59.6,0,70.7,73.1,70.1
20160613134500,199.5,196.35,49.2105,10,59.6,0,70.7,73.1,70.1
20160613140000,199.5,199.5,50.0,10,59.6,0,70.4,73.1,70.1
20160613141500,199.5,208.95,52.3684,10,59.6,0,70.5,73.1,70.1
20160613143000,199.5,211.05,52.8947,10,59.6,0,70.5,73.1,70.1
20160613144500,199.5,211.05,52.8947,10,59.6,0,70.5,73.1,70.1
20160613150000,199.5,211.05,52.8947,10,59.6,0,70.4,73.1,70.1
20160613151500,199.5,211.05,52.8947,10,59.6,0,70.3,73.1,70.1
20160613153000,199.5,211.05,52.8947,10,59.6,0,70.3,73.1,70.1
20160613154500,199.5,192.15,48.1579,10,59.6,0,70.1,73.1,70.1
20160613160000,199.5,194.25,48.6842,10,59.6,0,70.2,73.1,70.1
20160613161500,199.5,192.15,48.1579,10,59.6,0,70.0,73.1,70.1
20160613163000,199.5,198.45,49.7368,10,59.6,0,69.9,73.1,70.1
20160613164500,199.5,208.95,52.3684,10,58.8,100,69.6,73.1,70.1
20160613170000,199.5,212.1,53.1579,10,58.8,100,70.0,72.8,69.8
20160613171500,199.5,212.1,53.1579,10,58.8,0,70.0,72.8,69.8
20160613173000,199.5,212.1,53.1579,10,58.8,0,70.0,72.8,69.8
20160613174500,199.5,208.95,52.3684,10,58.8,0,69.9,72.8,69.8
20160613180000,199.5,211.05,52.8947,10,58.8,0,69.9,72.8,69.8
20160613181500,199.5,211.05,52.8947,10,58.8,0,69.9,72.8,69.8
20160613183000,199.5,211.05,52.8947,10,58.8,0,69.9,72.8,69.8
20160613184500,199.5,211.05,52.8947,10,58.8,0,69.9,72.8,69.8
20160613190000,199.5,211.05,52.8947,10,58.8,0,69.9,72.8,69.8
20160613191500,199.5,211.05,52.8947,10,58.8,0,69.8,72.8,69.8
20160613193000,199.5,211.05,52.8947,10,58.8,0,69.8,72.8,69.8
20160613194500,199.5,211.05,52.8947,10,58.8,0,69.8,72.8,69.8
20160613200000,199.5,211.05,52.8947,10,58.8,0,69.7,72.8,69.8
20160613201500,199.5,211.05,52.8947,10,58.8,0,69.7,72.8,69.8
20160613203000,199.5,215.25,53.9474,10,58.8,0,69.7,72.8,69.8
20160613204500,199.5,211.05,52.8947,10,58.8,0,69.7,72.8,69.8
20160613210000,199.5,211.05,52.8947,10,58.8,0,69.6,72.8,69.8
20160613211500,199.5,211.05,52.8947,10,58.8,0,69.6,72.8,69.8
20160613213000,199.5,211.05,52.8947,10,58.8,0,69.6,72.8,69.8
20160613214500,199.5,211.05,52.8947,10,58.8,100,69.5,72.8,69.8
20160613220000,199.5,211.05,52.8947,10,58.8,100,69.5,72.8,69.8
20160613221500,199.5,211.05,52.8947,10,58.8,100,69.4,72.8,69.8
20160613223000,199.5,211.05,52.8947,10,59.6,100,69.4,72.8,69.8
20160613224500,199.5,211.05,52.8947,10,60.3,100,69.4,72.8,69.8
20160613230000,199.5,215.25,53.9474,10,60.3,100,69.4,72.8,69.8
20160613231500,199.5,212.1,53.1579,10,62.8,100,69.3,72.8,69.8
20160613233000,199.5,212.1,53.1579,10,64.8,100,69.4,72.8,69.8
20160613234500,199.5,212.1,53.1579,10,72.0,100,69.6,72.8,69.8
20160614000000,199.5,208.95,52.3684,10,72.0,100,69.7,72.8,69.8
20160614001500,199.5,208.95,52.3684,10,72.0,100,69.9,72.8,69.8
20160614003000,199.5,208.95,52.3684,10,70.9,100,70.0,72.8,69.8
20160614004500,199.5,208.95,52.3684,10,60.0,0,70.0,72.8,69.8
20160614010000,199.5,211.05,52.8947,10,60.0,0,69.9,72.8,69.8
20160614011500,199.5,211.05,52.8947,10,60.0,0,69.9,72.8,69.8
20160614013000,199.5,211.05,52.8947,10,60.0,0,69.8,72.8,69.8
20160614014500,199.5,211.05,52.8947,10,60.0,0,69.7,72.8,69.8
20160614020000,199.5,211.05,52.8947,10,60.0,0,69.7,72.8,69.8
20160614021500,199.5,211.05,52.8947,10,60.0,0,69.6,72.8,69.8
20160614023000,199.5,211.05,52.8947,10,60.0,100,69.4,72.8,69.8
20160614024500,199.5,211.05,52.8947,10,60.0,100,69.4,72.8,69.8
20160614030000,199.5,211.05,52.8947,10,60.0,100,69.3,72.8,69.8
20160614031500,199.5,211.05,52.8947,10,60.8,100,69.3,72.8,69.8
20160614033000,199.5,211.05,52.8947,10,62.4,100,69.3,72.8,69.8
20160614034500,199.5,211.05,52.8947,10,71.0,100,69.3,72.8,69.8
20160614040000,199.5,211.05,52.8947,10,76.3,100,69.6,72.8,69.8
20160614041500,199.5,211.05,52.8947,10,76.3,100,69.8,72.8,69.8
20160614043000,199.5,211.05,52.8947,10,64.9,0,70.1,72.8,69.8
20160614044500,199.5,211.05,52.8947,10,60.4,0,70.0,72.8,69.8
20160614050000,199.5,211.05,52.8947,10,60.4,0,70.0,72.8,69.8
20160614051500,199.5,211.05,52.8947,10,60.4,0,69.9,72.8,69.8
20160614053000,199.5,211.05,52.8947,10,59.6,0,69.8,72.8,69.8
20160614054500,199.5,211.05,52.8947,10,59.6,0,69.7,72.8,69.8
20160614060000,199.5,211.05,52.8947,10,59.6,0,69.6,72.8,69.8
20160614061500,199.5,211.05,52.8947,10,59.6,100,69.4,72.8,69.8
20160614063000,199.5,211.05,52.8947,10,59.6,100,69.3,72.8,69.8
20160614064500,199.5,211.05,52.8947,10,61.0,100,69.3,72.8,69.8
20160614070000,199.5,211.05,52.8947,10,61.0,100,69.2,72.8,69.8
20160614071500,199.5,211.05,52.8947,10,71.0,100,69.2,72.8,69.8
20160614073000,199.5,211.05,52.8947,10,76.4,100,69.5,72.8,69.8
20160614074500,199.5,211.05,52.8947,10,74.4,100,69.9,72.8,69.8
20160614080000,199.5,211.05,52.8947,10,74.4,100,70.1,72.8,69.8
20160614081500,199.5,211.05,52.8947,10,59.2,100,69.2,72.8,69.8
20160614083000,199.5,204.75,51.3158,10,66.7,100,68.9,72.8,69.8
20160614084500,199.5,198.45,49.7368,10,80.6,100,69.7,72.8,69.8
20160614090000,199.5,194.25,48.6842,10,60.8,0,69.8,72.8,69.8
20160614091500,199.5,190.05,47.6316,10,59.6,100,69.3,72.8,69.8
20160614093000,199.5,196.35,49.2105,10,60.5,100,69.1,72.8,69.8
20160614094500,199.5,194.25,48.6842,10,60.5,100,69.6,72.8,69.8
20160614100000,199.5,196.35,49.2105,10,60.5,100,69.8,72.8,69.8
20160614101500,199.5,196.35,49.2105,10,60.5,100,70.0,72.8,69.8
20160614103000,199.5,198.45,49.7368,10,59.2,0,70.2,72.8,69.8
20160614104500,199.5,198.45,49.7368,10,59.2,0,70.2,72.8,69.8
20160614110000,199.5,204.75,51.3158,10,58.4,0,70.6,72.8,69.8
20160614111500,199.5,202.65,50.7895,10,58.4,0,70.8,72.8,69.8
20160614113000,199.5,204.75,51.3158,10,58.4,0,70.2,72.8,69.8
20160614114500,199.5,198.45,49.7368,10,58.4,0,70.0,72.8,69.8
20160614120000,199.5,196.35,49.2105,10,58.4,0,70.1,72.8,69.8
20160614121500,199.5,194.25,48.6842,10,58.4,0,70.3,72.8,69.8
20160614123000,199.5,194.25,48.6842,10,58.4,0,70.3,72.7,69.7
20160614124500,199.5,192.15,48.1579,10,58.4,0,70.5,72.7,69.7
20160614130000,199.5,192.15,48.1579,10,58.4,0,70.6,72.6,69.6
20160614131500,199.5,194.25,48.6842,10,58.4,0,70.7,72.5,69.5
20160614133000,199.5,196.35,49.2105,11,59.1,0,70.9,72.4,69.4
20160614134500,199.5,204.75,51.3158,11,58.5,0,71.2,72.3,69.3
20160614140000,199.5,199.5,50.0,11,58.5,0,71.0,72.3,69.3
20160614141500,199.5,199.5,50.0,11,58.5,0,70.2,72.4,69.4
20160614143000,199.5,199.5,50.0,11,58.5,0,69.9,72.4,69.4
20160614144500,199.5,196.35,49.2105,11,58.5,0,69.9,72.5,69.5
20160614150000,199.5,217.35,54.4737,12,58.5,0,70.1,72.5,69.5
20160614151500,199.5,217.35,54.4737,12,58.5,0,70.4,72.5,69.5
20160614153000,199.5,217.35,54.4737,12,58.5,0,70.5,72.5,69.5
20160614154500,199.5,217.35,54.4737,12,58.5,0,70.5,72.5,69.5
20160614160000,199.5,217.35,54.4737,11,58.5,0,70.7,72.3,69.3
20160614161500,199.5,217.35,54.4737,11,59.1,0,70.7,72.3,69.3
20160614163000,199.5,217.35,54.4737,11,59.1,0,70.8,72.3,69.3
20160614164500,199.5,217.35,54.4737,10,59.1,0,70.8,72.3,69.3
20160614170000,199.5,212.1,53.1579,10,59.1,0,70.9,72.3,69.3
20160614171500,199.5,212.1,53.1579,10,59.1,0,70.9,72.3,69.3
20160614173000,199.5,212.1,53.1579,10,59.1,0,70.9,72.3,69.3
20160614174500,199.5,212.1,53.1579,10,59.1,0,70.9,72.3,69.3
20160614180000,199.5,212.1,53.1579,10,59.1,0,70.9,72.3,69.3
20160614181500,199.5,215.25,53.9474,10,58.4,0,70.9,72.3,69.3
20160614183000,199.5,211.05,52.8947,10,58.4,0,70.9,72.3,69.3
20160614184500,199.5,211.05,52.8947,10,58.4,0,70.9,72.3,69.3
20160614190000,199.5,211.05,52.8947,10,58.4,0,70.8,72.3,69.3
20160614191500,199.5,211.05,52.8947,10,58.4,0,70.8,72.3,69.3
20160614193000,199.5,215.25,53.9474,10,58.4,0,70.8,72.3,69.3
20160614194500,199.5,212.1,53.1579,10,58.4,0,70.7,72.3,69.3
20160614200000,199.5,212.1,53.1579,10,58.4,0,70.7,72.3,69.3
20160614201500,199.5,208.95,52.3684,10,58.4,0,70.5,72.3,69.3
20160614203000,199.5,211.05,52.8947,10,58.4,0,70.5,72.3,69.3
20160614204500,199.5,211.05,52.8947,10,58.4,0,70.5,72.3,69.3
20160614210000,199.5,211.05,52.8947,10,58.4,0,70.4,72.3,69.3
20160614211500,199.5,206.85,51.8421,10,58.4,0,70.4,72.3,69.3
20160614213000,199.5,211.05,52.8947,10,58.4,0,70.3,72.3,69.3
20160614214500,199.5,211.05,52.8947,10,58.4,0,70.3,72.3,69.3
20160614220000,199.5,211.05,52.8947,10,58.4,0,70.2,72.3,69.3
20160614221500,199.5,211.05,52.8947,10,58.4,0,70.2,72.3,69.3
20160614223000,199.5,211.05,52.8947,10,58.4,0,70.2,72.3,69.3
20160614224500,199.5,211.05,52.8947,10,58.4,0,70.1,72.3,69.3
20160614230000,199.5,211.05,52.8947,10,58.4,0,70.0,72.3,69.3
20160614231500,199.5,211.05,52.8947,10,58.4,0,70.0,72.3,69.3
20160614233000,199.5,211.05,52.8947,10,58.4,0,69.9,72.3,69.3
20160614234500,199.5,211.05,52.8947,10,58.4,0,69.9,72.3,69.3
20160615000000,199.5,211.05,52.8947,10,58.4,0,69.9,72.3,69.3
20160615001500,199.5,211.05,52.8947,10,58.4,0,69.8,72.3,69.3
20160615003000,199.5,211.05,52.8947,10,58.4,0,69.8,72.3,69.3
20160615004500,199.5,211.05,52.8947,10,58.4,0,69.8,72.3,69.3
20160615010000,199.5,211.05,52.8947,10,58.4,0,69.7,72.3,69.3
20160615011500,199.5,211.05,52.8947,10,59.0,0,69.6,72.3,69.3
20160615013000,199.5,186.9,46.8421,9,59.0,0,69.7,72.3,69.3
20160615014500,199.5,192.15,48.1579,9,59.0,0,69.7,72.3,69.3
20160615020000,199.5,196.35,49.2105,9,59.0,0,69.6,72.3,69.3
20160615021500,199.5,196.35,49.2105,9,59.0,0,69.6,72.3,69.3
20160615023000,199.5,198.45,49.7368,9,59.0,0,69.6,72.3,69.3
20160615024500,199.5,198.45,49.7368,9,59.0,0,69.6,72.3,69.3
20160615030000,199.5,198.45,49.7368,9,59.0,0,69.6,72.3,69.3
20160615031500,199.5,198.45,49.7368,9,59.0,0,69.6,72.3,69.3
20160615033000,199.5,198.45,49.7368,9,59.0,0,69.5,72.3,69.3
20160615034500,199.5,198.45,49.7368,9,59.0,0,69.4,72.3,69.3
20160615040000,199.5,198.45,49.7368,9,59.0,0,69.4,72.3,69.3
20160615041500,199.5,198.45,49.7368,9,59.0,0,69.4,72.3,69.3
20160615043000,199.5,198.45,49.7368,9,59.0,0,69.3,72.3,69.3
20160615044500,199.5,196.35,49.2105,9,59.0,0,69.3,72.3,69.3
20160615050000,199.5,198.45,49.7368,9,59.0,0,69.3,72.3,69.3
20160615051500,199.5,198.45,49.7368,9,59.0,0,69.3,72.3,69.3
20160615053000,199.5,196.35,49.2105,9,59.0,0,69.2,72.3,69.3
20160615054500,199.5,198.45,49.7368,9,59.0,0,69.2,72.3,69.3
20160615060000,199.5,198.45,49.7368,9,59.0,0,69.2,72.3,69.3
20160615061500,199.5,198.45,49.7368,9,59.0,0,69.2,72.3,69.3
20160615063000,199.5,198.45,49.7368,9,59.0,0,69.2,72.3,69.3
20160615064500,199.5,198.45,49.7368,9,59.0,0,69.2,72.3,69.3
20160615070000,199.5,198.45,49.7368,9,58.4,0,69.2,72.3,69.3
20160615071500,199.5,198.45,49.7368,9,58.4,0,69.1,72.3,69.3
20160615073000,199.5,198.45,49.7368,9,58.4,0,69.1,72.3,69.3
20160615074500,199.5,198.45,49.7368,9,58.4,0,69.1,72.3,69.3
20160615080000,199.5,202.65,50.7895,9,61.1,100,68.4,72.3,69.3
20160615081500,199.5,198.45,49.7368,9,76.3,100,68.7,72.3,69.3
20160615083000,199.5,194.25,48.6842,9,79.6,100,69.4,72.3,69.3
20160615084500,199.5,184.8,46.3158,9,60.4,0,69.3,72.3,69.3
20160615090000,199.5,182.7,45.7895,9,60.4,0,69.4,72.3,69.3
20160615091500,199.5,186.9,46.8421,9,59.3,0,69.5,72.3,69.3
20160615093000,199.5,186.9,46.8421,9,59.3,0,69.5,72.3,69.3
20160615094500,199.5,184.8,46.3158,9,61.1,100,68.9,72.3,69.3
20160615100000,199.5,186.9,46.8421,9,61.1,0,69.8,72.3,69.3
20160615101500,199.5,184.8,46.3158,9,60.4,0,70.2,72.3,69.3
20160615103000,199.5,186.9,46.8421,9,60.4,0,70.4,72.3,69.3
20160615104500,199.5,184.8,46.3158,9,59.6,0,70.4,72.3,69.3
20160615110000,199.5,186.9,46.8421,9,59.6,0,70.5,72.3,69.3
20160615111500,199.5,192.15,48.1579,10,60.3,0,70.6,72.3,69.3
20160615113000,199.5,192.15,48.1579,10,60.3,0,70.6,72.3,69.3
20160615114500,199.5,192.15,48.1579,10,60.3,0,70.7,72.3,69.3
20160615120000,199.5,198.45,49.7368,10,60.3,0,70.7,72.3,69.3
20160615121500,199.5,198.45,49.7368,10,59.6,0,70.8,72.3,69.3
20160615123000,199.5,198.45,49.7368,10,59.6,0,70.9,72.3,69.3
20160615124500,199.5,198.45,49.7368,10,59.6,0,71.0,72.3,69.3
20160615130000,199.5,198.45,49.7368,10,59.6,0,71.0,72.3,69.3
20160615131500,199.5,204.75,51.3158,10,59.6,0,71.0,72.3,69.3
20160615133000,199.5,202.65,50.7895,10,59.6,0,70.9,72.3,69.3
20160615134500,199.5,199.5,50.0,10,58.8,0,70.8,72.3,69.3
20160615140000,199.5,199.5,50.0,10,58.8,0,70.8,72.3,69.3
20160615141500,199.5,196.35,49.2105,10,58.8,0,70.6,72.3,69.3
20160615143000,199.5,198.45,49.7368,10,58.8,0,70.8,72.3,69.3
20160615144500,199.5,202.65,50.7895,10,58.8,0,71.0,72.3,69.3
20160615150000,199.5,208.95,52.3684,10,58.8,0,71.2,72.3,69.3
20160615151500,199.5,208.95,52.3684,10,58.8,0,71.2,72.3,69.3
20160615153000,199.5,196.35,49.2105,10,59.5,0,71.0,72.3,69.3
20160615154500,199.5,198.45,49.7368,10,59.5,0,71.0,72.3,69.3
20160615160000,199.5,196.35,49.2105,10,59.5,0,71.0,72.3,69.3
20160615161500,199.5,199.5,50.0,10,59.5,0,71.2,72.3,69.3
20160615163000,199.5,212.1,53.1579,10,59.5,0,71.6,72.3,69.3
20160615164500,199.5,206.85,51.8421,10,59.5,0,71.0,72.3,69.3
20160615170000,199.5,217.35,54.4737,10,59.5,0,71.6,72.3,69.3
20160615171500,199.5,217.35,54.4737,10,59.5,0,71.7,72.3,69.3
20160615173000,199.5,217.35,54.4737,10,59.5,0,71.8,72.3,69.3
20160615174500,199.5,217.35,54.4737,10,59.5,0,71.9,72.3,69.3
20160615180000,199.5,217.35,54.4737,10,59.5,0,72.0,72.3,69.3
20160615181500,199.5,217.35,54.4737,10,59.5,0,72.1,72.3,69.3
20160615183000,199.5,217.35,54.4737,10,58.8,0,72.2,72.3,69.3
20160615184500,199.5,217.35,54.4737,10,58.8,0,72.2,72.3,69.3
20160615190000,199.5,217.35,54.4737,10,58.8,0,72.2,72.3,69.3
20160615191500,199.5,217.35,54.4737,10,58.8,0,72.2,72.3,69.3
20160615193000,199.5,217.35,54.4737,10,58.8,0,72.3,72.3,69.3
20160615194500,199.5,217.35,54.4737,10,58.8,0,72.3,72.3,69.3
20160615200000,199.5,217.35,54.4737,10,58.8,0,72.3,72.3,69.3
20160615201500,199.5,217.35,54.4737,10,59.5,0,72.3,72.3,69.3
20160615203000,199.5,217.35,54.4737,10,59.5,0,72.3,72.3,69.3
20160615204500,199.5,217.35,54.4737,10,59.5,0,72.3,72.3,69.3
20160615210000,199.5,217.35,54.4737,10,59.5,0,72.3,72.3,69.3
20160615211500,199.5,217.35,54.4737,10,59.5,0,72.3,72.3,69.3
20160615213000,199.5,217.35,54.4737,10,59.5,0,72.3,72.3,69.3
20160615214500,199.5,217.35,54.4737,10,59.5,0,72.2,72.3,69.3
20160615220000,199.5,217.35,54.4737,10,59.5,0,72.2,72.3,69.3
20160615221500,199.5,217.35,54.4737,10,59.5,0,72.2,72.3,69.3
20160615223000,199.5,217.35,54.4737,10,59.5,0,72.2,72.3,69.3
20160615224500,199.5,217.35,54.4737,10,59.5,0,72.2,72.3,69.3
20160615230000,199.5,217.35,54.4737,10,59.5,0,72.1,72.3,69.3
20160615231500,199.5,212.1,53.1579,10,59.5,0,72.1,72.3,69.3
20160615233000,199.5,212.1,53.1579,10,59.5,0,72.1,72.3,69.3
20160615234500,199.5,212.1,53.1579,10,59.5,0,71.9,72.3,69.3
20160616000000,199.5,215.25,53.9474,10,59.5,0,71.9,72.3,69.3
20160616001500,199.5,215.25,53.9474,10,59.5,0,71.9,72.3,69.3
20160616003000,199.5,212.1,53.1579,10,59.5,0,71.8,72.3,69.3
20160616004500,199.5,215.25,53.9474,10,59.5,0,71.7,72.3,69.3
20160616010000,199.5,215.25,53.9474,10,59.5,0,71.7,72.3,69.3
20160616011500,199.5,215.25,53.9474,10,59.5,0,71.6,72.3,69.3
20160616013000,199.5,215.25,53.9474,10,59.5,0,71.5,72.3,69.3
20160616014500,199.5,215.25,53.9474,10,59.5,0,71.4,72.3,69.3
20160616020000,199.5,215.25,53.9474,10,59.5,0,71.3,72.3,69.3
20160616021500,199.5,215.25,53.9474,10,59.5,0,71.3,72.3,69.3
20160616023000,199.5,215.25,53.9474,10,59.5,0,71.2,72.3,69.3
20160616024500,199.5,212.1,53.1579,10,59.5,0,71.1,72.3,69.3
20160616030000,199.5,215.25,53.9474,10,59.5,0,71.0,72.3,69.3
20160616031500,199.5,215.25,53.9474,10,59.5,0,70.9,72.3,69.3
20160616033000,199.5,215.25,53.9474,10,59.5,0,70.9,72.3,69.3
20160616034500,199.5,215.25,53.9474,10,59.5,0,70.8,72.3,69.3
20160616040000,199.5,212.1,53.1579,10,59.5,0,70.8,72.3,69.3
20160616041500,199.5,212.1,53.1579,10,59.5,0,70.7,72.3,69.3
20160616043000,199.5,212.1,53.1579,10,59.5,0,70.5,72.3,69.3
20160616044500,199.5,212.1,53.1579,10,59.5,0,70.5,72.3,69.3
20160616050000,199.5,212.1,53.1579,10,59.5,0,70.4,72.3,69.3
20160616051500,199.5,215.25,53.9474,10,59.5,0,70.3,72.3,69.3
20160616053000,199.5,212.1,53.1579,10,59.5,0,70.3,72.3,69.3
20160616054500,199.5,212.1,53.1579,10,59.5,0,70.2,72.3,69.3
20160616060000,199.5,212.1,53.1579,10,59.5,0,70.2,72.3,69.3
20160616061500,199.5,215.25,53.9474,10,59.5,0,70.0,72.3,69.3
20160616063000,199.5,212.1,53.1579,10,59.5,0,70.0,72.3,69.3
20160616064500,199.5,212.1,53.1579,10,59.5,0,69.9,72.3,69.3
20160616070000,199.5,212.1,53.1579,10,58.8,0,69.9,72.3,69.3
20160616071500,199.5,212.1,53.1579,10,58.8,0,69.8,72.3,69.3
20160616073000,199.5,212.1,53.1579,10,58.8,0,69.8,72.3,69.3
20160616074500,199.5,212.1,53.1579,10,58.8,0,69.7,72.3,69.3
20160616080000,199.5,212.1,53.1579,10,58.8,0,69.4,72.3,69.3
20160616081500,199.5,208.95,52.3684,10,58.0,0,69.4,72.3,69.3
20160616083000,199.5,206.85,51.8421,10,58.0,0,69.5,72.3,69.3
20160616084500,199.5,199.5,50.0,10,58.0,0,69.4,72.3,69.3
20160616090000,199.5,194.25,48.6842,10,58.0,0,69.5,72.3,69.3
20160616091500,199.5,196.35,49.2105,10,58.0,0,69.5,72.3,69.3
20160616093000,199.5,194.25,48.6842,10,58.0,0,69.6,72.3,69.3
20160616094500,199.5,194.25,48.6842,10,58.0,0,69.6,72.3,69.3
20160616100000,199.5,194.25,48.6842,10,58.0,0,69.7,72.3,69.3
20160616101500,199.5,196.35,49.2105,10,58.7,0,69.7,72.3,69.3
20160616103000,199.5,194.25,48.6842,10,58.7,0,69.7,72.3,69.3
20160616104500,199.5,194.25,48.6842,10,58.7,0,69.5,72.3,69.3
20160616110000,199.5,202.65,50.7895,10,58.7,0,69.8,72.3,69.3
20160616111500,199.5,202.65,50.7895,10,58.7,0,69.8,72.3,69.3
20160616113000,199.5,198.45,49.7368,10,58.7,0,69.8,72.3,69.3
20160616114500,199.5,198.45,49.7368,10,58.7,0,70.1,72.3,69.3
20160616120000,199.5,198.45,49.7368,10,58.7,0,70.2,72.3,69.3
20160616121500,199.5,198.45,49.7368,10,58.7,0,70.4,72.3,69.3
20160616123000,199.5,198.45,49.7368,10,58.7,0,70.5,72.3,69.3
20160616124500,199.5,198.45,49.7368,10,58.7,0,70.7,72.3,69.3
20160616130000,199.5,198.45,49.7368,10,58.7,0,70.8,72.3,69.3
20160616131500,199.5,198.45,49.7368,10,58.7,0,70.8,72.3,69.3
20160616133000,199.5,202.65,50.7895,10,58.7,0,70.5,72.3,69.3
20160616134500,199.5,208.95,52.3684,10,58.7,0,70.7,72.3,69.3
20160616140000,199.5,208.95,52.3684,10,58.7,0,70.5,72.3,69.3
20160616141500,199.5,206.85,51.8421,10,58.7,0,70.4,72.3,69.3
20160616143000,199.5,212.1,53.1579,10,58.7,0,70.6,72.3,69.3
20160616144500,199.5,212.1,53.1579,10,58.7,0,70.8,72.3,69.3
20160616150000,199.5,212.1,53.1579,10,58.7,0,71.0,72.3,69.3
20160616151500,199.5,212.1,53.1579,10,58.7,0,71.0,72.3,69.3
20160616153000,199.5,206.85,51.8421,10,58.7,0,71.1,72.3,69.3
20160616154500,199.5,199.5,50.0,10,58.7,0,71.2,72.3,69.3
20160616160000,199.5,199.5,50.0,10,58.7,0,71.3,72.3,69.3
20160616161500,199.5,199.5,50.0,10,58.7,0,71.5,72.3,69.3
20160616163000,199.5,199.5,50.0,10,58.7,0,71.6,72.3,69.3
20160616164500,199.5,202.65,50.7895,10,58.7,0,71.2,72.3,69.3
20160616170000,199.5,202.65,50.7895,10,58.7,0,70.9,72.3,69.3
20160616171500,199.5,202.65,50.7895,10,58.7,0,70.8,72.3,69.3
20160616173000,199.5,206.85,51.8421,10,58.7,0,71.0,72.3,69.3
20160616174500,199.5,212.1,53.1579,10,58.7,0,71.4,72.3,69.3
20160616180000,199.5,215.25,53.9474,10,58.7,0,71.6,72.3,69.3
20160616181500,199.5,212.1,53.1579,10,58.7,0,71.7,72.3,69.3
20160616183000,199.5,212.1,53.1579,10,58.7,0,71.8,72.3,69.3
20160616184500,199.5,212.1,53.1579,10,58.7,0,71.9,72.3,69.3
20160616190000,199.5,212.1,53.1579,10,58.7,0,72.0,72.3,69.3
20160616191500,199.5,212.1,53.1579,10,58.7,0,72.1,72.3,69.3
20160616193000,199.5,212.1,53.1579,10,58.7,0,72.2,72.3,69.3
20160616194500,199.5,212.1,53.1579,10,58.7,0,72.2,72.3,69.3
20160616200000,199.5,212.1,53.1579,10,58.7,0,72.3,72.3,69.3
20160616201500,199.5,212.1,53.1579,10,59.5,0,72.3,72.3,69.3
20160616203000,199.5,212.1,53.1579,10,59.5,0,72.3,72.3,69.3
20160616204500,199.5,212.1,53.1579,10,59.5,0,72.3,72.3,69.3
20160616210000,199.5,212.1,53.1579,10,59.5,0,72.3,72.3,69.3
20160616211500,199.5,212.1,53.1579,10,59.5,0,72.3,72.3,69.3
20160616213000,199.5,215.25,53.9474,10,59.5,0,72.3,72.3,69.3
20160616214500,199.5,212.1,53.1579,10,59.5,0,72.3,72.3,69.3
20160616220000,199.5,215.25,53.9474,10,58.9,0,72.3,72.3,69.3
20160616221500,199.5,212.1,53.1579,10,58.9,0,72.3,72.3,69.3
20160616223000,199.5,212.1,53.1579,10,58.9,0,72.3,72.3,69.3
20160616224500,199.5,215.25,53.9474,10,58.9,0,72.2,72.3,69.3
20160616230000,199.5,211.05,52.8947,10,58.9,0,72.2,72.3,69.3
20160616231500,199.5,215.25,53.9474,10,58.9,0,72.2,72.3,69.3
20160616233000,199.5,212.1,53.1579,10,58.9,0,72.1,72.3,69.3
20160616234500,199.5,212.1,53.1579,10,58.9,0,72.1,72.3,69.3
20160617000000,199.5,212.1,53.1579,10,58.9,0,71.9,72.3,69.3
20160617001500,199.5,215.25,53.9474,10,58.9,0,71.9,72.3,69.3
20160617003000,199.5,212.1,53.1579,10,58.9,0,71.8,72.3,69.3
20160617004500,199.5,215.25,53.9474,10,58.9,0,71.8,72.3,69.3
20160617010000,199.5,211.05,52.8947,10,58.9,0,71.7,72.3,69.3
20160617011500,199.5,211.05,52.8947,10,58.9,0,71.7,72.3,69.3
20160617013000,199.5,211.05,52.8947,10,58.9,0,71.6,72.3,69.3
20160617014500,199.5,211.05,52.8947,10,58.9,0,71.5,72.3,69.3
20160617020000,199.5,211.05,52.8947,10,58.9,0,71.4,72.3,69.3
20160617021500,199.5,211.05,52.8947,10,58.9,0,71.3,72.3,69.3
20160617023000,199.5,211.05,52.8947,10,58.9,0,71.2,72.3,69.3
20160617024500,199.5,211.05,52.8947,10,58.9,0,71.2,72.3,69.3
20160617030000,199.5,211.05,52.8947,10,58.9,0,71.0,72.3,69.3
20160617031500,199.5,211.05,52.8947,10,58.9,0,71.0,72.3,69.3
20160617033000,199.5,211.05,52.8947,10,58.9,0,70.9,72.3,69.3
20160617034500,199.5,215.25,53.9474,10,58.9,0,70.8,72.3,69.3
20160617040000,199.5,215.25,53.9474,10,58.9,0,70.7,72.3,69.3
20160617041500,199.5,212.1,53.1579,10,58.9,0,70.6,72.3,69.3
20160617043000,199.5,212.1,53.1579,10,58.9,0,70.5,72.3,69.3
20160617044500,199.5,212.1,53.1579,10,58.9,0,70.4,72.3,69.3
20160617050000,199.5,212.1,53.1579,10,58.9,0,70.4,72.3,69.3
20160617051500,199.5,215.25,53.9474,10,58.9,0,70.3,72.3,69.3
20160617053000,199.5,212.1,53.1579,10,58.9,0,70.3,72.3,69.3
20160617054500,199.5,212.1,53.1579,10,58.9,0,70.2,72.3,69.3
20160617060000,199.5,212.1,53.1579,10,58.9,0,70.2,72.3,69.3
20160617061500,199.5,212.1,53.1579,10,58.9,0,70.1,72.3,69.3
20160617063000,199.5,212.1,53.1579,10,58.9,0,70.0,72.3,69.3
20160617064500,199.5,212.1,53.1579,10,58.9,0,70.0,72.3,69.3
20160617070000,199.5,212.1,53.1579,10,58.9,0,70.0,72.3,69.3
20160617071500,199.5,212.1,53.1579,10,58.9,0,69.9,72.3,69.3
20160617073000,199.5,206.85,51.8421,10,58.9,0,69.9,72.3,69.3
20160617074500,199.5,208.95,52.3684,10,58.9,0,69.9,72.3,69.3
20160617080000,199.5,208.95,52.3684,10,58.9,0,69.6,72.3,69.3
20160617081500,199.5,202.65,50.7895,10,58.0,0,69.3,72.3,69.3
20160617083000,199.5,196.35,49.2105,10,58.0,0,69.7,72.3,69.3
20160617084500,199.5,194.25,48.6842,10,58.6,0,69.7,72.3,69.3
20160617090000,199.5,198.45,49.7368,10,58.6,0,69.7,72.3,69.3
20160617091500,199.5,194.25,48.6842,10,58.6,0,70.1,72.3,69.3
20160617093000,199.5,198.45,49.7368,10,58.6,0,70.4,72.3,69.3
20160617094500,199.5,194.25,48.6842,10,58.0,0,70.4,72.3,69.3
20160617100000,199.5,194.25,48.6842,10,58.0,0,70.4,72.3,69.3
20160617101500,199.5,192.15,48.1579,10,58.0,0,70.3,72.3,69.3
20160617103000,199.5,196.35,49.2105,10,58.0,0,70.3,72.3,69.3
20160617104500,199.5,198.45,49.7368,10,58.0,0,70.2,72.3,69.3
20160617110000,199.5,202.65,50.7895,10,58.0,0,70.3,72.3,69.3
20160617111500,199.5,211.05,52.8947,10,58.0,0,70.3,72.3,69.3
20160617113000,199.5,211.05,52.8947,10,58.0,0,70.4,72.3,69.3
20160617114500,199.5,211.05,52.8947,10,58.0,0,70.4,72.3,69.3
20160617120000,199.5,206.85,51.8421,10,58.0,0,70.4,72.3,69.3
20160617121500,199.5,206.85,51.8421,10,58.0,0,70.4,72.3,69.3
20160617123000,199.5,206.85,51.8421,10,58.0,0,70.5,72.3,69.3
20160617124500,199.5,204.75,51.3158,10,58.0,0,70.5,72.3,69.3
20160617130000,199.5,202.65,50.7895,10,58.0,0,70.7,72.3,69.3
20160617131500,199.5,198.45,49.7368,10,58.0,0,70.7,72.3,69.3
20160617133000,199.5,198.45,49.7368,10,58.0,0,70.7,72.3,69.3
20160617134500,199.5,206.85,51.8421,10,58.0,0,70.9,72.3,69.3
20160617140000,199.5,204.75,51.3158,10,58.0,0,71.1,72.3,69.3
20160617141500,199.5,199.5,50.0,10,58.0,0,71.3,72.3,69.3
20160617143000,199.5,199.5,50.0,10,58.0,0,71.2,72.3,69.3
20160617144500,199.5,202.65,50.7895,11,58.0,0,70.6,72.3,69.3
20160617150000,199.5,199.5,50.0,11,58.0,0,70.3,72.3,69.3
20160617151500,199.5,211.05,52.8947,11,58.0,0,71.0,72.3,69.3
20160617153000,199.5,211.05,52.8947,11,58.0,0,71.3,72.3,69.3
20160617154500,199.5,217.35,54.4737,11,58.0,0,71.3,72.3,69.3
20160617160000,199.5,217.35,54.4737,11,58.0,0,71.7,74.3,71.3
20160617161500,199.5,217.35,54.4737,11,58.0,0,72.0,74.3,71.3
20160617163000,199.5,217.35,54.4737,11,58.7,0,72.1,74.3,71.3
20160617164500,199.5,211.05,52.8947,11,58.7,0,72.4,74.3,71.3
20160617170000,199.5,211.05,52.8947,11,58.7,0,72.5,74.3,71.3
20160617171500,199.5,211.05,52.8947,11,58.7,0,72.6,74.3,71.3
20160617173000,199.5,211.05,52.8947,11,58.7,0,72.7,74.3,71.3
20160617174500,199.5,219.45,55.0,11,58.7,0,72.7,74.3,71.3
20160617180000,199.5,219.45,55.0,9,58.7,0,72.7,74.3,71.3
20160617181500,199.5,208.95,52.3684,9,58.7,0,72.7,74.3,71.3
20160617183000,199.5,208.95,52.3684,9,58.7,0,72.7,74.2,71.2
20160617184500,199.5,206.85,51.8421,9,58.7,0,72.7,74.0,71.0
20160617190000,199.5,208.95,52.3684,9,58.7,0,72.7,74.0,71.0
20160617191500,199.5,206.85,51.8421,9,58.7,0,72.7,74.0,71.0
20160617193000,199.5,208.95,52.3684,9,58.7,0,72.7,74.0,71.0
20160617194500,199.5,206.85,51.8421,9,58.7,0,72.7,74.0,71.0
20160617200000,199.5,206.85,51.8421,9,58.7,0,72.7,74.0,71.0
20160617201500,199.5,206.85,51.8421,9,58.7,0,72.6,74.0,71.0
20160617203000,199.5,206.85,51.8421,9,58.7,0,72.5,74.0,71.0
20160617204500,199.5,206.85,51.8421,9,58.7,0,72.5,74.0,71.0
20160617210000,199.5,206.85,51.8421,9,58.7,0,72.4,74.0,71.0
20160617211500,199.5,208.95,52.3684,9,58.7,0,72.4,74.0,71.0
20160617213000,199.5,208.95,52.3684,9,58.7,0,72.4,74.0,71.0
20160617214500,199.5,211.05,52.8947,9,58.7,0,72.8,74.0,71.0
20160617220000,199.5,211.05,52.8947,9,58.7,0,72.3,74.0,71.0
20160617221500,199.5,206.85,51.8421,9,58.7,0,72.1,74.0,71.0
20160617223000,199.5,206.85,51.8421,9,58.7,0,71.9,74.0,71.0
20160617224500,199.5,208.95,52.3684,9,58.7,0,72.1,74.0,71.0
20160617230000,199.5,206.85,51.8421,9,58.7,0,72.0,74.0,71.0
20160617231500,199.5,208.95,52.3684,9,58.7,100,70.2,74.0,71.0
20160617233000,199.5,208.95,52.3684,9,71.3,100,70.9,74.0,71.0
20160617234500,199.5,206.85,51.8421,9,78.6,100,71.2,74.0,71.0
20160618000000,199.5,211.05,52.8947,9,61.9,100,70.0,74.0,71.0
20160618001500,199.5,211.05,52.8947,9,73.8,100,70.7,74.0,71.0
20160618003000,199.5,206.85,51.8421,9,75.3,100,70.4,74.0,71.0
20160618004500,199.5,208.95,52.3684,9,62.0,100,70.3,74.0,71.0
20160618010000,199.5,208.95,52.3684,9,71.1,100,70.6,74.0,71.0
20160618011500,199.5,204.75,51.3158,8,62.8,100,70.4,73.9,70.9
20160618013000,199.5,199.5,50.0,11,76.3,100,70.2,73.9,70.9
20160618014500,199.5,204.75,51.3158,11,79.7,100,70.9,73.9,70.9
20160618020000,199.5,208.95,52.3684,11,61.6,100,70.3,73.9,70.9
20160618021500,199.5,208.95,52.3684,11,71.8,100,70.7,73.9,70.9
20160618023000,199.5,206.85,51.8421,11,76.7,100,70.9,73.9,70.9
20160618024500,199.5,206.85,51.8421,11,74.0,100,70.8,73.9,70.9
20160618030000,199.5,206.85,51.8421,11,72.5,100,70.8,73.9,70.9
20160618031500,199.5,208.95,52.3684,11,75.3,100,70.8,73.9,70.9
20160618033000,199.5,206.85,51.8421,11,73.0,100,70.8,73.9,70.9
20160618034500,199.5,208.95,52.3684,11,73.0,100,70.8,73.9,70.9
20160618040000,199.5,208.95,52.3684,11,74.4,100,70.8,73.9,70.9
20160618041500,199.5,208.95,52.3684,11,74.4,100,70.8,73.9,70.9
20160618043000,199.5,206.85,51.8421,11,74.4,100,70.7,73.9,70.9
20160618044500,199.5,206.85,51.8421,11,72.5,100,70.7,73.9,70.9
20160618050000,199.5,208.95,52.3684,11,72.5,100,70.7,73.9,70.9
20160618051500,199.5,211.05,52.8947,11,74.8,100,70.7,73.9,70.9
20160618053000,199.5,211.05,52.8947,11,74.8,100,70.6,73.9,70.9
20160618054500,199.5,211.05,52.8947,11,73.0,100,70.6,73.9,70.9
20160618060000,199.5,211.05,52.8947,11,73.0,100,70.6,73.9,70.9
20160618061500,199.5,211.05,52.8947,11,75.5,100,70.6,73.9,70.9
20160618063000,199.5,211.05,52.8947,11,74.4,100,70.7,73.9,70.9
20160618064500,199.5,211.05,52.8947,11,72.5,100,70.7,73.9,70.9
20160618070000,199.5,206.85,51.8421,11,78.3,100,70.7,73.9,70.9
20160618071500,199.5,208.95,52.3684,11,61.2,100,69.9,73.9,70.9
20160618073000,199.5,208.95,52.3684,11,65.0,100,70.2,73.9,70.9
20160618074500,199.5,208.95,52.3684,11,77.2,100,70.3,73.9,70.9
20160618080000,199.5,206.85,51.8421,11,60.4,100,69.8,73.9,70.9
20160618081500,199.5,204.75,51.3158,11,75.9,100,69.9,73.9,70.9
20160618083000,199.5,202.65,50.7895,11,81.1,100,71.1,73.9,70.9
20160618084500,199.5,202.65,50.7895,11,83.6,100,70.0,73.9,70.9
20160618090000,199.5,199.5,50.0,11,76.1,100,71.0,73.9,70.9
20160618091500,199.5,202.65,50.7895,11,69.6,0,71.0,73.9,70.9
20160618093000,199.5,202.65,50.7895,11,75.9,100,70.5,73.9,70.9
20160618094500,199.5,199.5,50.0,11,67.7,100,70.2,73.9,70.9
20160618100000,199.5,199.5,50.0,11,61.5,100,69.8,73.9,70.9
20160618101500,199.5,199.5,50.0,11,70.6,100,69.9,73.9,70.9
20160618103000,199.5,204.75,51.3158,11,76.8,100,70.5,73.9,70.9
20160618104500,199.5,212.1,53.1579,11,60.8,100,69.7,73.9,70.9
20160618110000,199.5,215.25,53.9474,11,77.2,100,70.2,73.9,70.9
20160618111500,199.5,212.1,53.1579,11,81.9,100,71.2,73.9,70.9
20160618113000,199.5,217.35,54.4737,11,75.3,100,69.7,73.9,70.9
20160618114500,199.5,217.35,54.4737,11,74.4,100,70.3,73.9,70.9
20160618120000,199.5,217.35,54.4737,11,60.0,100,69.9,73.9,70.9
20160618121500,199.5,212.1,53.1579,10,71.6,100,69.9,73.9,70.9
20160618123000,199.5,212.1,53.1579,10,77.2,100,70.6,73.9,70.9
20160618124500,199.5,212.1,53.1579,10,61.8,100,69.7,73.8,70.8
20160618130000,199.5,212.1,53.1579,10,73.4,100,69.9,73.7,70.7
20160618131500,199.5,212.1,53.1579,10,76.3,100,70.2,73.7,70.7
20160618133000,199.5,212.1,53.1579,10,61.5,100,69.6,73.6,70.6
20160618134500,199.5,212.1,53.1579,10,63.9,100,69.7,73.6,70.6
20160618140000,199.5,212.1,53.1579,10,68.1,100,70.0,73.6,70.6
20160618141500,199.5,215.25,53.9474,11,60.8,100,69.8,73.6,70.6
20160618143000,199.5,215.25,53.9474,11,63.9,100,70.0,73.6,70.6
20160618144500,199.5,212.1,53.1579,11,67.7,100,69.9,73.6,70.6
20160618150000,199.5,215.25,53.9474,11,61.6,100,70.1,73.6,70.6
20160618151500,199.5,215.25,53.9474,11,64.9,100,70.0,73.6,70.6
20160618153000,199.5,215.25,53.9474,11,68.3,100,70.3,73.6,70.6
20160618154500,199.5,215.25,53.9474,11,67.3,0,70.8,73.6,70.6
20160618160000,199.5,215.25,53.9474,11,77.5,100,69.7,73.6,70.6
20160618161500,199.5,219.45,55.0,11,72.6,100,70.5,73.6,70.6
20160618163000,199.5,244.65,61.3158,13,69.7,0,71.1,73.6,70.6
20160618164500,199.5,211.05,52.8947,10,76.6,100,69.6,73.6,70.6
20160618170000,199.5,211.05,52.8947,10,76.6,100,70.4,73.6,70.6
20160618171500,199.5,232.05,58.1579,12,71.0,0,71.1,73.6,70.6
20160618173000,199.5,208.95,52.3684,10,75.5,100,69.6,73.6,70.6
20160618174500,199.5,211.05,52.8947,10,75.5,100,70.2,73.6,70.6
20160618180000,199.5,211.05,52.8947,10,75.5,100,70.3,73.6,70.6
20160618181500,199.5,211.05,52.8947,10,60.8,100,69.7,73.6,70.6
20160618183000,199.5,211.05,52.8947,10,64.9,100,69.8,73.6,70.6
20160618184500,199.5,211.05,52.8947,10,61.2,100,69.9,73.6,70.6
20160618190000,199.5,211.05,52.8947,10,63.6,100,69.9,73.6,70.6
20160618191500,199.5,211.05,52.8947,10,62.8,100,70.2,73.6,70.6
20160618193000,199.5,211.05,52.8947,10,69.2,100,70.2,73.6,70.6
20160618194500,199.5,211.05,52.8947,10,74.4,100,70.7,73.6,70.6
20160618200000,199.5,211.05,52.8947,10,73.4,100,70.4,73.6,70.6
20160618201500,199.5,211.05,52.8947,10,71.6,100,70.4,73.6,70.6
20160618203000,199.5,211.05,52.8947,10,71.6,100,70.5,73.6,70.6
20160618204500,199.5,211.05,52.8947,10,72.5,100,70.5,73.6,70.6
20160618210000,199.5,211.05,52.8947,10,73.5,100,70.5,73.6,70.6
20160618211500,199.5,211.05,52.8947,10,74.8,100,70.5,73.6,70.6
20160618213000,199.5,211.05,52.8947,10,74.8,100,70.5,73.6,70.6
20160618214500,199.5,211.05,52.8947,10,73.4,100,70.4,73.6,70.6
20160618220000,199.5,211.05,52.8947,10,71.6,100,70.4,73.6,70.6
20160618221500,199.5,211.05,52.8947,10,71.6,100,70.4,73.6,70.6
20160618223000,199.5,211.05,52.8947,10,71.6,100,70.4,73.6,70.6
20160618224500,199.5,211.05,52.8947,10,72.6,100,70.3,73.6,70.6
20160618230000,199.5,211.05,52.8947,10,73.5,100,70.3,73.6,70.6
20160618231500,199.5,211.05,52.8947,10,74.4,100,70.3,73.6,70.6
20160618233000,199.5,211.05,52.8947,10,74.4,100,70.3,73.6,70.6
20160618234500,199.5,211.05,52.8947,10,81.1,100,71.0,73.6,70.6
20160619000000,199.5,211.05,52.8947,10,66.5,100,69.3,73.6,70.6
20160619001500,199.5,211.05,52.8947,10,72.1,100,69.7,73.6,70.6
20160619003000,199.5,211.05,52.8947,10,73.4,100,70.5,73.6,70.6
20160619004500,199.5,211.05,52.8947,10,73.4,100,70.6,73.6,70.6
20160619010000,199.5,211.05,52.8947,10,73.4,100,70.7,73.6,70.6
20160619011500,199.5,211.05,52.8947,10,74.9,100,70.7,73.6,70.6
20160619013000,199.5,211.05,52.8947,10,75.9,100,70.6,73.6,70.6
20160619014500,199.5,211.05,52.8947,10,75.9,100,70.6,73.6,70.6
20160619020000,199.5,211.05,52.8947,10,73.6,100,70.5,73.6,70.6
20160619021500,199.5,211.05,52.8947,10,73.6,100,70.7,73.6,70.6
20160619023000,199.5,211.05,52.8947,10,73.6,100,70.7,73.6,70.6
20160619024500,199.5,211.05,52.8947,10,73.6,100,70.7,73.6,70.6
20160619030000,199.5,211.05,52.8947,10,74.9,100,70.6,73.6,70.6
20160619031500,199.5,211.05,52.8947,10,75.8,100,70.5,73.6,70.6
20160619033000,199.5,211.05,52.8947,10,75.8,100,70.5,73.6,70.6
20160619034500,199.5,211.05,52.8947,10,74.4,100,70.4,73.6,70.6
20160619040000,199.5,211.05,52.8947,10,74.4,100,70.4,73.6,70.6
20160619041500,199.5,215.25,53.9474,10,75.3,100,70.4,73.6,70.6
20160619043000,199.5,212.1,53.1579,10,75.3,100,70.3,73.6,70.6
20160619044500,199.5,212.1,53.1579,10,75.3,100,70.3,73.6,70.6
20160619050000,199.5,212.1,53.1579,10,75.3,100,70.3,73.6,70.6
20160619051500,199.5,212.1,53.1579,10,75.3,100,70.3,73.6,70.6
20160619053000,199.5,212.1,53.1579,10,75.3,100,70.2,73.6,70.6
20160619054500,199.5,212.1,53.1579,10,61.6,100,70.0,73.6,70.6
20160619060000,199.5,215.25,53.9474,10,62.8,100,69.7,73.6,70.6
20160619061500,199.5,215.25,53.9474,10,67.3,100,70.0,73.6,70.6
20160619063000,199.5,212.1,53.1579,10,63.2,0,70.3,73.6,70.6
20160619064500,199.5,212.1,53.1579,10,65.8,100,70.0,73.6,70.6
20160619070000,199.5,212.1,53.1579,10,73.0,100,70.7,73.6,70.6
20160619071500,199.5,212.1,53.1579,10,73.0,100,70.4,73.6,70.6
20160619073000,199.5,212.1,53.1579,10,73.0,100,70.3,73.6,70.6
20160619074500,199.5,212.1,53.1579,10,73.0,100,70.3,73.6,70.6
20160619080000,199.5,212.1,53.1579,10,73.0,100,70.3,73.6,70.6
20160619081500,199.5,212.1,53.1579,10,74.5,100,70.3,73.6,70.6
20160619083000,199.5,212.1,53.1579,10,76.7,100,70.3,73.6,70.6
20160619084500,199.5,212.1,53.1579,10,74.4,100,70.3,73.6,70.6
20160619090000,199.5,212.1,53.1579,10,72.2,100,70.3,73.6,70.6
20160619091500,199.5,215.25,53.9474,10,72.2,100,70.3,73.6,70.6
20160619093000,199.5,215.25,53.9474,10,60.8,100,69.9,73.6,70.6
20160619094500,199.5,215.25,53.9474,10,63.2,100,69.8,73.6,70.6
20160619100000,199.5,212.1,53.1579,10,72.0,100,70.5,73.6,70.6
20160619101500,199.5,212.1,53.1579,10,75.8,100,70.3,73.6,70.6
20160619103000,199.5,212.1,53.1579,10,71.1,100,70.3,73.6,70.6
20160619104500,199.5,212.1,53.1579,10,72.0,100,70.4,73.6,70.6
20160619110000,199.5,212.1,53.1579,10,71.0,100,70.3,73.6,70.6
20160619111500,199.5,212.1,53.1579,10,72.0,100,70.4,73.6,70.6
20160619113000,199.5,212.1,53.1579,10,77.2,100,70.3,73.6,70.6
20160619114500,199.5,212.1,53.1579,10,61.5,100,69.3,73.6,70.6
20160619120000,199.5,212.1,53.1579,10,72.6,100,69.7,73.6,70.6
20160619121500,199.5,212.1,53.1579,10,71.1,100,70.3,73.6,70.6
20160619123000,199.5,212.1,53.1579,10,72.5,100,70.3,73.6,70.6
20160619124500,199.5,212.1,53.1579,10,74.2,100,70.3,73.6,70.6
20160619130000,199.5,212.1,53.1579,10,71.6,100,70.4,73.6,70.6
20160619131500,199.5,208.95,52.3684,10,73.0,100,70.5,73.6,70.6
20160619133000,199.5,211.05,52.8947,10,74.8,100,70.5,73.6,70.6
20160619134500,199.5,211.05,52.8947,10,71.7,100,70.7,73.6,70.6
20160619140000,199.5,211.05,52.8947,10,68.7,100,70.4,73.6,70.6
20160619141500,199.5,211.05,52.8947,10,71.5,100,70.5,73.6,70.6
20160619143000,199.5,211.05,52.8947,10,71.5,100,70.8,73.6,70.6
20160619144500,199.5,206.85,51.8421,10,70.0,100,70.5,73.6,70.6
20160619150000,199.5,211.05,52.8947,10,70.9,100,70.8,73.6,70.6
20160619151500,199.5,211.05,52.8947,10,60.4,100,70.2,73.6,70.6
20160619153000,199.5,211.05,52.8947,10,68.3,100,70.1,73.6,70.6
20160619154500,199.5,206.85,51.8421,10,78.2,100,70.7,73.6,70.6
20160619160000,199.5,208.95,52.3684,10,60.4,100,69.7,73.6,70.6
20160619161500,199.5,208.95,52.3684,10,72.0,100,70.1,73.6,70.6
20160619163000,199.5,208.95,52.3684,10,67.2,100,70.2,73.6,70.6
20160619164500,199.5,208.95,52.3684,10,74.9,100,70.8,73.6,70.6
20160619170000,199.5,208.95,52.3684,10,61.1,100,69.7,73.6,70.6
20160619171500,199.5,208.95,52.3684,10,69.7,100,70.3,73.6,70.6
20160619173000,199.5,208.95,52.3684,10,69.7,100,70.0,73.6,70.6
20160619174500,199.5,211.05,52.8947,10,72.4,100,70.7,73.6,70.6
20160619180000,199.5,211.05,52.8947,10,72.4,100,70.8,73.6,70.6
20160619181500,199.5,211.05,52.8947,10,60.7,100,69.8,73.6,70.6
20160619183000,199.5,211.05,52.8947,10,68.2,100,70.3,73.6,70.6
20160619184500,199.5,211.05,52.8947,10,73.0,100,70.3,73.6,70.6
20160619190000,199.5,211.05,52.8947,10,62.8,0,70.5,73.6,70.6
20160619191500,199.5,211.05,52.8947,10,71.0,100,69.6,73.6,70.6
20160619193000,199.5,211.05,52.8947,10,67.7,100,70.0,73.6,70.6
20160619194500,199.5,211.05,52.8947,10,71.2,0,70.9,73.6,70.6
20160619200000,199.5,211.05,52.8947,10,65.7,100,69.5,73.6,70.6
20160619201500,199.5,211.05,52.8947,10,65.7,100,70.0,73.6,70.6
20160619203000,199.5,211.05,52.8947,10,70.3,0,71.0,73.6,70.6
20160619204500,199.5,211.05,52.8947,10,64.4,100,69.4,73.6,70.6
20160619210000,199.5,211.05,52.8947,10,65.8,100,70.1,73.6,70.6
20160619211500,199.5,211.05,52.8947,10,78.0,0,71.0,73.6,70.6
20160619213000,199.5,206.85,51.8421,10,64.8,100,69.4,73.6,70.6
20160619214500,199.5,208.95,52.3684,10,71.3,100,69.8,73.6,70.6
20160619220000,199.5,208.95,52.3684,10,73.5,100,70.8,73.6,70.6
20160619221500,199.5,208.95,52.3684,10,73.5,100,70.8,73.6,70.6
20160619223000,199.5,208.95,52.3684,10,61.8,100,70.3,73.6,70.6
20160619224500,199.5,208.95,52.3684,10,70.5,100,69.6,73.5,70.5
20160619230000,199.5,208.95,52.3684,10,68.1,100,70.0,73.5,70.5
20160619231500,199.5,211.05,52.8947,10,75.9,0,70.9,73.5,70.5
20160619233000,199.5,211.05,52.8947,10,68.6,100,69.3,73.5,70.5
20160619234500,199.5,211.05,52.8947,10,75.3,100,69.7,73.5,70.5
20160620000000,199.5,211.05,52.8947,10,61.6,100,69.7,73.5,70.5
20160620001500,199.5,211.05,52.8947,10,69.9,100,70.3,73.5,70.5
20160620003000,199.5,211.05,52.8947,10,73.0,100,70.5,73.5,70.5
20160620004500,199.5,211.05,52.8947,10,73.0,100,70.4,73.5,70.5
20160620010000,199.5,211.05,52.8947,10,73.0,100,70.4,73.5,70.5
20160620011500,199.5,211.05,52.8947,10,74.9,100,70.5,73.5,70.5
20160620013000,199.5,211.05,52.8947,10,72.5,100,70.5,73.5,70.5
20160620014500,199.5,211.05,52.8947,10,75.3,100,70.6,73.5,70.5
20160620020000,199.5,211.05,52.8947,10,72.5,100,70.6,73.5,70.5
20160620021500,199.5,211.05,52.8947,10,74.3,100,70.6,73.5,70.5
20160620023000,199.5,211.05,52.8947,10,73.0,100,70.6,73.5,70.5
20160620024500,199.5,211.05,52.8947,10,73.9,100,70.6,73.5,70.5
20160620030000,199.5,211.05,52.8947,10,73.0,100,70.6,73.5,70.5
20160620031500,199.5,206.85,51.8421,10,73.0,100,70.5,73.5,70.5
20160620033000,199.5,208.95,52.3684,10,74.4,100,70.6,73.5,70.5
20160620034500,199.5,208.95,52.3684,10,72.0,100,70.6,73.5,70.5
20160620040000,199.5,208.95,52.3684,10,74.4,100,70.6,73.5,70.5
20160620041500,199.5,211.05,52.8947,10,72.0,100,70.5,73.5,70.5
20160620043000,199.5,211.05,52.8947,10,74.6,100,70.5,73.5,70.5
20160620044500,199.5,211.05,52.8947,10,72.0,100,70.5,73.4,70.4
20160620050000,199.5,211.05,52.8947,10,74.4,100,70.5,73.5,70.5
20160620051500,199.5,206.85,51.8421,10,72.0,100,70.5,73.3,70.3
20160620053000,199.5,208.95,52.3684,10,74.4,100,70.5,73.4,70.4
20160620054500,199.5,208.95,52.3684,10,72.0,100,70.3,73.3,70.3
20160620060000,199.5,211.05,52.8947,10,74.4,100,70.3,73.3,70.3
20160620061500,199.5,211.05,52.8947,10,72.0,100,70.3,73.3,70.3
20160620063000,199.5,211.05,52.8947,10,72.9,100,70.2,73.2,70.2
20160620064500,199.5,211.05,52.8947,10,72.9,100,70.3,73.2,70.2
20160620070000,199.5,206.85,51.8421,10,72.0,100,70.2,73.3,70.3
20160620071500,199.5,211.05,52.8947,10,73.5,100,70.4,73.3,70.3
20160620073000,199.5,211.05,52.8947,10,61.5,0,70.5,73.3,70.3
20160620074500,199.5,211.05,52.8947,10,60.8,0,70.5,73.2,70.2
20160620080000,199.5,211.05,52.8947,10,60.8,0,70.4,73.2,70.2
20160620081500,199.5,204.75,51.3158,10,60.8,100,69.5,73.2,70.2
20160620083000,199.5,204.75,51.3158,10,67.3,100,69.7,73.2,70.2
