PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160620084500,199.5,198.45,49.7368,10,63.6,100,70.0,73.3,70.3
20160620090000,199.5,196.35,49.2105,10,63.6,100,70.0,73.3,70.3
20160620091500,199.5,196.35,49.2105,10,62.8,100,70.1,73.2,70.2
20160620093000,199.5,196.35,49.2105,10,62.8,100,70.2,73.2,70.2
20160620094500,199.5,192.15,48.1579,10,62.8,100,70.2,73.2,70.2
20160620100000,199.5,196.35,49.2105,10,62.8,100,70.2,73.2,70.2
20160620101500,199.5,198.45,49.7368,10,62.8,100,70.3,73.2,70.2
20160620103000,199.5,196.35,49.2105,10,62.8,100,70.4,73.2,70.2
20160620104500,199.5,198.45,49.7368,10,61.5,100,70.4,73.2,70.2
20160620110000,199.5,194.25,48.6842,10,62.8,100,70.4,73.2,70.2
20160620111500,199.5,194.25,48.6842,10,60.4,0,70.4,73.2,70.2
20160620113000,199.5,198.45,49.7368,10,60.4,0,70.6,73.2,70.2
20160620114500,199.5,196.35,49.2105,10,60.4,0,70.6,73.2,70.2
20160620120000,199.5,196.35,49.2105,10,59.7,0,70.7,73.2,70.2
20160620121500,199.5,198.45,49.7368,10,59.7,0,70.7,73.2,70.2
20160620123000,199.5,196.35,49.2105,10,60.3,0,70.8,73.2,70.2
20160620124500,199.5,194.25,48.6842,10,60.3,0,70.8,73.2,70.2
20160620130000,199.5,196.35,49.2105,10,60.3,0,70.7,73.2,70.2
20160620131500,199.5,194.25,48.6842,10,60.3,0,70.7,73.2,70.2
20160620133000,199.5,204.75,51.3158,10,60.3,0,70.8,73.2,70.2
20160620134500,199.5,198.45,49.7368,10,60.3,0,70.8,73.2,70.2
20160620140000,199.5,204.75,51.3158,10,60.3,0,71.0,73.2,70.2
20160620141500,199.5,204.75,51.3158,10,60.3,0,71.1,73.2,70.2
20160620143000,199.5,202.65,50.7895,10,59.6,0,71.1,73.2,70.2
20160620144500,199.5,198.45,49.7368,10,59.6,0,71.1,73.2,70.2
20160620150000,199.5,194.25,48.6842,10,59.6,0,71.2,73.2,70.2
20160620151500,199.5,194.25,48.6842,10,60.3,0,71.3,73.2,70.2
20160620153000,199.5,196.35,49.2105,10,60.3,0,71.5,73.2,70.2
20160620154500,199.5,196.35,49.2105,10,60.3,0,71.6,73.2,70.2
20160620160000,199.5,199.5,50.0,10,60.3,0,71.6,73.2,70.2
20160620161500,199.5,204.75,51.3158,10,60.3,0,71.7,73.2,70.2
20160620163000,199.5,217.35,54.4737,10,60.3,0,71.8,73.2,70.2
20160620164500,199.5,217.35,54.4737,10,60.3,0,72.1,73.2,70.2
20160620170000,199.5,217.35,54.4737,10,59.6,0,72.3,73.2,70.2
20160620171500,199.5,217.35,54.4737,10,60.3,0,72.3,73.2,70.2
20160620173000,199.5,217.35,54.4737,10,60.3,0,72.4,73.2,70.2
20160620174500,199.5,217.35,54.4737,10,60.3,0,72.4,73.2,70.2
20160620180000,199.5,217.35,54.4737,10,60.3,0,72.4,73.2,70.2
20160620181500,199.5,217.35,54.4737,10,60.3,0,72.3,73.2,70.2
20160620183000,199.5,217.35,54.4737,10,60.3,0,72.3,73.2,70.2
20160620184500,199.5,217.35,54.4737,10,60.3,0,72.4,73.2,70.2
20160620190000,199.5,217.35,54.4737,10,60.3,0,72.4,73.2,70.2
20160620191500,199.5,217.35,54.4737,10,60.3,0,72.3,73.2,70.2
20160620193000,199.5,217.35,54.4737,10,60.3,0,72.3,73.2,70.2
20160620194500,199.5,217.35,54.4737,10,60.3,0,72.3,73.2,70.2
20160620200000,199.5,217.35,54.4737,10,60.3,0,72.3,73.2,70.2
20160620201500,199.5,217.35,54.4737,10,60.3,0,72.2,73.2,70.2
20160620203000,199.5,217.35,54.4737,10,60.3,0,72.2,73.2,70.2
20160620204500,199.5,217.35,54.4737,10,60.3,0,72.2,73.2,70.2
20160620210000,199.5,217.35,54.4737,10,60.3,0,72.1,73.2,70.2
20160620211500,199.5,217.35,54.4737,10,60.3,0,72.1,73.2,70.2
20160620213000,199.5,217.35,54.4737,10,60.3,0,71.9,73.2,70.2
20160620214500,199.5,217.35,54.4737,10,60.3,0,71.9,73.2,70.2
20160620220000,199.5,217.35,54.4737,10,60.3,0,71.8,73.2,70.2
20160620221500,199.5,212.1,53.1579,10,60.3,0,71.8,73.2,70.2
20160620223000,199.5,212.1,53.1579,10,60.3,0,71.7,73.2,70.2
20160620224500,199.5,217.35,54.4737,10,60.3,0,71.7,73.2,70.2
20160620230000,199.5,217.35,54.4737,10,60.3,0,71.6,73.2,70.2
20160620231500,199.5,217.35,54.4737,10,60.3,0,71.5,73.2,70.2
20160620233000,199.5,217.35,54.4737,10,60.3,0,71.4,73.2,70.2
20160620234500,199.5,217.35,54.4737,10,60.3,0,71.3,73.2,70.2
20160621000000,199.5,217.35,54.4737,10,60.3,0,71.3,73.2,70.2
20160621001500,199.5,212.1,53.1579,10,60.3,0,71.2,73.2,70.2
20160621003000,199.5,217.35,54.4737,10,60.3,0,71.1,73.2,70.2
20160621004500,199.5,217.35,54.4737,10,60.3,0,71.0,73.2,70.2
20160621010000,199.5,217.35,54.4737,10,60.3,0,70.9,73.2,70.2
20160621011500,199.5,212.1,53.1579,10,60.3,0,70.8,73.2,70.2
20160621013000,199.5,215.25,53.9474,10,60.3,0,70.7,73.2,70.2
20160621014500,199.5,215.25,53.9474,10,60.3,0,70.6,73.2,70.2
20160621020000,199.5,212.1,53.1579,10,60.3,0,70.5,73.2,70.2
20160621021500,199.5,212.1,53.1579,10,60.3,0,70.4,73.2,70.2
20160621023000,199.5,215.25,53.9474,10,60.3,0,70.3,73.2,70.2
20160621024500,199.5,212.1,53.1579,10,60.3,0,70.3,73.2,70.2
20160621030000,199.5,212.1,53.1579,10,60.3,0,70.2,73.2,70.2
20160621031500,199.5,212.1,53.1579,10,60.3,0,70.2,73.2,70.2
20160621033000,199.5,212.1,53.1579,10,60.3,0,70.1,73.2,70.2
20160621034500,199.5,212.1,53.1579,10,60.3,0,70.0,73.2,70.2
20160621040000,199.5,212.1,53.1579,10,60.3,0,70.0,73.2,70.2
20160621041500,199.5,212.1,53.1579,10,60.3,100,69.9,73.2,70.2
20160621043000,199.5,212.1,53.1579,10,60.3,100,69.9,73.2,70.2
20160621044500,199.5,212.1,53.1579,10,60.3,100,69.8,73.2,70.2
20160621050000,199.5,212.1,53.1579,10,60.3,100,69.8,73.2,70.2
20160621051500,199.5,215.25,53.9474,10,61.0,100,69.8,73.2,70.2
20160621053000,199.5,212.1,53.1579,10,61.0,100,69.7,73.2,70.2
20160621054500,199.5,212.1,53.1579,10,64.1,100,69.7,73.2,70.2
20160621060000,199.5,212.1,53.1579,10,74.9,100,69.8,73.2,70.2
20160621061500,199.5,212.1,53.1579,10,74.9,100,70.1,73.2,70.2
20160621063000,199.5,212.1,53.1579,10,76.4,100,70.3,73.2,70.2
20160621064500,199.5,212.1,53.1579,10,61.6,0,70.5,73.2,70.2
20160621070000,199.5,212.1,53.1579,10,60.7,0,70.4,73.2,70.2
20160621071500,199.5,212.1,53.1579,10,60.7,0,70.3,73.2,70.2
20160621073000,199.5,198.45,49.7368,10,59.9,0,70.2,73.2,70.2
20160621074500,199.5,198.45,49.7368,10,60.6,0,70.0,73.2,70.2
20160621080000,199.5,198.45,49.7368,10,60.6,0,70.0,73.2,70.2
20160621081500,199.5,204.75,51.3158,10,60.6,100,69.7,73.2,70.2
20160621083000,199.5,194.25,48.6842,10,60.6,100,69.8,73.2,70.2
20160621084500,199.5,196.35,49.2105,10,60.6,100,70.1,73.2,70.2
20160621090000,199.5,196.35,49.2105,10,59.6,100,70.2,73.2,70.2
20160621091500,199.5,198.45,49.7368,10,59.0,100,70.2,73.2,70.2
20160621093000,199.5,194.25,48.6842,10,58.4,100,70.1,73.2,70.2
20160621094500,199.5,196.35,49.2105,10,58.4,100,70.2,73.2,70.2
20160621100000,199.5,194.25,48.6842,10,58.4,100,70.2,73.2,70.2
20160621101500,199.5,198.45,49.7368,10,58.4,100,70.2,73.2,70.2
20160621103000,199.5,198.45,49.7368,10,58.4,100,70.3,73.2,70.2
20160621104500,199.5,204.75,51.3158,10,57.6,100,70.3,73.2,70.2
20160621110000,199.5,211.05,52.8947,10,57.6,100,70.2,73.2,70.2
20160621111500,199.5,211.05,52.8947,10,57.6,100,70.1,73.2,70.2
20160621113000,199.5,211.05,52.8947,10,57.6,100,70.1,73.2,70.2
20160621114500,199.5,211.05,52.8947,10,57.6,100,70.0,73.2,70.2
20160621120000,199.5,206.85,51.8421,10,56.8,100,69.9,73.2,70.2
20160621121500,199.5,211.05,52.8947,10,58.7,100,68.7,73.2,70.2
20160621123000,199.5,211.05,52.8947,10,74.7,0,70.5,73.2,70.2
20160621124500,199.5,211.05,52.8947,10,58.8,100,69.8,73.2,70.2
20160621130000,199.5,206.85,51.8421,10,58.8,100,69.6,73.2,70.2
20160621131500,199.5,198.45,49.7368,10,60.0,100,69.9,73.2,70.2
20160621133000,199.5,198.45,49.7368,10,60.0,100,70.5,73.2,70.2
20160621134500,199.5,198.45,49.7368,10,59.2,0,70.8,73.2,70.2
20160621140000,199.5,198.45,49.7368,10,59.2,0,70.8,73.2,70.2
20160621141500,199.5,202.65,50.7895,10,59.2,0,70.0,73.2,70.2
20160621143000,199.5,199.5,50.0,10,59.2,0,70.0,73.2,70.2
20160621144500,199.5,199.5,50.0,10,59.2,100,70.3,73.2,70.2
20160621150000,199.5,192.15,48.1579,10,59.2,0,70.7,73.2,70.2
20160621151500,199.5,196.35,49.2105,10,59.2,0,71.0,73.2,70.2
20160621153000,199.5,196.35,49.2105,10,59.2,0,71.2,73.2,70.2
20160621154500,199.5,196.35,49.2105,10,59.2,0,71.5,73.2,70.2
20160621160000,199.5,196.35,49.2105,10,59.2,0,71.7,73.2,70.2
20160621161500,199.5,196.35,49.2105,10,59.2,0,72.0,73.2,70.2
20160621163000,199.5,196.35,49.2105,10,59.2,0,72.2,73.2,70.2
20160621164500,199.5,202.65,50.7895,10,59.2,0,72.6,73.2,70.2
20160621170000,199.5,202.65,50.7895,10,59.2,0,72.9,73.2,70.2
20160621171500,199.5,219.45,55.0,12,59.2,0,73.0,73.2,70.2
20160621173000,199.5,219.45,55.0,12,59.2,0,73.3,73.2,70.2
20160621174500,199.5,219.45,55.0,12,59.2,0,73.3,73.2,70.2
20160621180000,199.5,226.8,56.8421,12,59.2,0,73.0,73.2,70.2
20160621181500,199.5,232.05,58.1579,12,59.2,0,72.9,73.2,70.2
20160621183000,199.5,220.5,55.2632,11,59.2,0,72.9,73.2,70.2
20160621184500,199.5,217.35,54.4737,10,59.2,0,72.8,73.2,70.2
20160621190000,199.5,217.35,54.4737,10,59.2,0,72.7,73.2,70.2
20160621191500,199.5,217.35,54.4737,10,59.2,0,72.7,73.2,70.2
20160621193000,199.5,217.35,54.4737,10,59.2,0,72.6,73.2,70.2
20160621194500,199.5,217.35,54.4737,10,59.2,0,72.6,73.2,70.2
20160621200000,199.5,217.35,54.4737,10,59.2,0,72.4,73.2,70.2
20160621201500,199.5,217.35,54.4737,10,59.2,0,72.4,73.2,70.2
20160621203000,199.5,217.35,54.4737,10,59.2,0,72.3,73.2,70.2
20160621204500,199.5,212.1,53.1579,10,59.2,0,72.3,73.2,70.2
20160621210000,199.5,215.25,53.9474,10,59.2,0,72.2,73.2,70.2
20160621211500,199.5,212.1,53.1579,10,59.2,0,72.2,73.2,70.2
20160621213000,199.5,215.25,53.9474,10,59.2,0,72.1,73.2,70.2
20160621214500,199.5,215.25,53.9474,10,59.2,0,72.1,73.2,70.2
20160621220000,199.5,215.25,53.9474,10,59.2,0,72.0,73.2,70.2
20160621221500,199.5,215.25,53.9474,10,59.2,0,71.9,73.2,70.2
20160621223000,199.5,215.25,53.9474,10,59.2,0,71.9,73.2,70.2
20160621224500,199.5,215.25,53.9474,10,59.2,0,71.8,73.2,70.2
20160621230000,199.5,212.1,53.1579,10,59.2,0,71.8,73.2,70.2
20160621231500,199.5,215.25,53.9474,10,59.2,0,71.7,73.2,70.2
20160621233000,199.5,212.1,53.1579,10,59.2,0,71.7,73.2,70.2
20160621234500,199.5,215.25,53.9474,10,59.2,0,71.6,73.2,70.2
20160622000000,199.5,215.25,53.9474,10,59.2,0,71.6,73.2,70.2
20160622001500,199.5,215.25,53.9474,10,59.2,0,71.4,73.2,70.2
20160622003000,199.5,215.25,53.9474,10,59.2,0,71.4,73.2,70.2
20160622004500,199.5,212.1,53.1579,10,59.2,0,71.3,73.2,70.2
20160622010000,199.5,212.1,53.1579,10,59.2,0,71.2,73.2,70.2
20160622011500,199.5,243.6,61.0526,8,59.2,0,71.0,73.2,70.2
20160622013000,199.5,206.85,51.8421,12,59.2,0,71.0,73.2,70.2
20160622014500,199.5,211.05,52.8947,12,59.2,0,70.9,73.2,70.2
20160622020000,199.5,211.05,52.8947,12,59.2,0,70.8,73.2,70.2
20160622021500,199.5,211.05,52.8947,12,59.2,0,70.8,73.2,70.2
20160622023000,199.5,211.05,52.8947,12,59.2,0,70.7,73.2,70.2
20160622024500,199.5,211.05,52.8947,12,59.2,0,70.7,73.2,70.2
20160622030000,199.5,211.05,52.8947,12,59.2,0,70.5,73.2,70.2
20160622031500,199.5,211.05,52.8947,12,59.2,0,70.5,73.2,70.2
20160622033000,199.5,211.05,52.8947,12,59.2,0,70.4,73.2,70.2
20160622034500,199.5,211.05,52.8947,12,59.2,0,70.3,73.2,70.2
20160622040000,199.5,211.05,52.8947,12,59.2,0,70.2,73.2,70.2
20160622041500,199.5,211.05,52.8947,12,59.2,0,70.2,73.2,70.2
20160622043000,199.5,211.05,52.8947,12,59.2,0,70.1,73.2,70.2
20160622044500,199.5,211.05,52.8947,12,59.2,0,70.1,73.2,70.2
20160622050000,199.5,211.05,52.8947,12,59.2,0,70.0,73.2,70.2
20160622051500,199.5,211.05,52.8947,12,59.2,100,69.9,73.2,70.2
20160622053000,199.5,211.05,52.8947,12,59.2,100,69.9,73.2,70.2
20160622054500,199.5,211.05,52.8947,12,59.2,100,69.8,73.2,70.2
20160622060000,199.5,211.05,52.8947,12,59.2,100,69.8,73.2,70.2
20160622061500,199.5,211.05,52.8947,12,61.1,100,69.8,73.2,70.2
20160622063000,199.5,211.05,52.8947,12,61.1,100,69.7,73.2,70.2
20160622064500,199.5,211.05,52.8947,12,65.8,100,69.7,73.2,70.2
20160622070000,199.5,211.05,52.8947,12,70.6,100,69.9,73.2,70.2
20160622071500,199.5,199.5,50.0,12,71.5,100,70.0,73.2,70.2
20160622073000,199.5,199.5,50.0,12,73.2,100,70.2,73.2,70.2
20160622074500,199.5,199.5,50.0,12,61.2,0,70.4,73.2,70.2
20160622080000,199.5,199.5,50.0,12,60.0,0,70.1,73.2,70.2
20160622081500,199.5,199.5,50.0,12,60.0,0,70.3,73.2,70.2
20160622083000,199.5,196.35,49.2105,12,60.0,100,69.1,73.2,70.2
20160622084500,199.5,199.5,50.0,12,65.1,100,69.9,73.2,70.2
20160622090000,199.5,199.5,50.0,12,62.8,100,70.1,73.2,70.2
20160622091500,199.5,199.5,50.0,12,62.0,100,70.3,73.2,70.2
20160622093000,199.5,196.35,49.2105,12,71.8,100,69.5,73.2,70.2
20160622094500,199.5,198.45,49.7368,12,60.0,100,69.6,73.2,70.2
20160622100000,199.5,196.35,49.2105,12,72.4,100,69.5,73.2,70.2
20160622101500,199.5,199.5,50.0,12,64.9,100,70.1,73.2,70.2
20160622103000,199.5,199.5,50.0,12,63.6,100,70.4,73.2,70.2
20160622104500,199.5,199.5,50.0,12,60.0,0,70.5,73.2,70.2
20160622110000,199.5,199.5,50.0,12,60.0,0,70.7,73.2,70.2
20160622111500,199.5,199.5,50.0,12,60.0,0,70.8,73.2,70.2
20160622113000,199.5,196.35,49.2105,12,60.0,0,70.9,73.2,70.2
20160622114500,199.5,196.35,49.2105,12,60.0,0,70.3,73.2,70.2
20160622120000,199.5,196.35,49.2105,12,58.8,0,70.2,73.2,70.2
20160622121500,199.5,196.35,49.2105,12,59.6,0,70.3,73.2,70.2
20160622123000,199.5,196.35,49.2105,12,59.6,0,70.3,73.2,70.2
20160622124500,199.5,196.35,49.2105,12,59.6,0,70.2,73.2,70.2
20160622130000,199.5,198.45,49.7368,12,60.3,0,70.2,73.2,70.2
20160622131500,199.5,204.75,51.3158,12,60.3,100,69.9,73.2,70.2
20160622133000,199.5,206.85,51.8421,12,60.3,100,69.8,73.2,70.2
20160622134500,199.5,206.85,51.8421,12,60.3,100,69.8,73.2,70.2
20160622140000,199.5,208.95,52.3684,12,60.3,100,69.9,73.2,70.2
20160622141500,199.5,208.95,52.3684,12,60.3,100,70.2,73.2,70.2
20160622143000,199.5,212.1,53.1579,12,60.3,100,70.3,73.2,70.2
20160622144500,199.5,217.35,54.4737,11,60.3,100,70.3,73.2,70.2
20160622150000,199.5,208.95,52.3684,11,60.3,100,70.3,73.2,70.2
20160622151500,199.5,204.75,51.3158,11,60.3,0,70.7,73.2,70.2
20160622153000,199.5,198.45,49.7368,11,60.3,0,70.2,73.2,70.2
20160622154500,199.5,194.25,48.6842,11,60.3,0,70.1,73.2,70.2
20160622160000,199.5,192.15,48.1579,11,60.3,0,70.0,73.2,70.2
20160622161500,199.5,194.25,48.6842,11,61.2,0,70.1,73.2,70.2
20160622163000,199.5,194.25,48.6842,11,61.2,0,70.2,73.2,70.2
20160622164500,199.5,199.5,50.0,11,61.2,0,70.2,73.2,70.2
20160622170000,199.5,202.65,50.7895,11,61.2,0,70.3,73.2,70.2
20160622171500,199.5,202.65,50.7895,11,61.2,0,70.5,73.2,70.2
20160622173000,199.5,206.85,51.8421,11,60.5,0,70.5,73.2,70.2
20160622174500,199.5,212.1,53.1579,11,60.5,0,70.7,73.2,70.2
20160622180000,199.5,212.1,53.1579,11,60.5,0,70.0,73.2,70.2
20160622181500,199.5,212.1,53.1579,11,60.5,100,69.4,73.2,70.2
20160622183000,199.5,212.1,53.1579,11,64.0,100,69.5,73.2,70.2
20160622184500,199.5,212.1,53.1579,11,64.0,100,69.7,73.2,70.2
20160622190000,199.5,212.1,53.1579,11,66.3,100,69.9,73.2,70.2
20160622191500,199.5,212.1,53.1579,11,66.3,100,70.0,73.2,70.2
20160622193000,199.5,212.1,53.1579,11,64.4,0,70.5,73.2,70.2
20160622194500,199.5,212.1,53.1579,11,60.8,0,70.8,73.2,70.2
20160622200000,199.5,208.95,52.3684,11,60.8,0,71.0,73.2,70.2
20160622201500,199.5,211.05,52.8947,11,60.8,0,71.2,73.2,70.2
20160622203000,199.5,211.05,52.8947,11,60.8,0,71.2,73.2,70.2
20160622204500,199.5,211.05,52.8947,11,60.8,0,71.3,73.2,70.2
20160622210000,199.5,211.05,52.8947,11,60.8,0,71.3,73.2,70.2
20160622211500,199.5,211.05,52.8947,11,60.8,0,71.3,73.2,70.2
20160622213000,199.5,211.05,52.8947,11,60.8,0,71.3,73.2,70.2
20160622214500,199.5,211.05,52.8947,11,60.8,0,71.3,73.2,70.2
20160622220000,199.5,211.05,52.8947,11,60.8,0,71.3,73.2,70.2
20160622221500,199.5,211.05,52.8947,11,60.8,0,71.3,73.2,70.2
20160622223000,199.5,211.05,52.8947,11,60.8,0,71.3,73.2,70.2
20160622224500,199.5,211.05,52.8947,11,60.8,0,71.3,73.2,70.2
20160622230000,199.5,211.05,52.8947,11,60.8,0,71.3,73.2,70.2
20160622231500,199.5,211.05,52.8947,11,60.8,0,71.2,73.2,70.2
20160622233000,199.5,211.05,52.8947,11,60.8,0,71.2,73.2,70.2
20160622234500,199.5,211.05,52.8947,11,60.8,0,71.1,73.2,70.2
20160623000000,199.5,215.25,53.9474,11,60.8,0,71.0,73.2,70.2
20160623001500,199.5,211.05,52.8947,11,60.8,0,71.0,73.2,70.2
20160623003000,199.5,211.05,52.8947,11,60.8,0,70.9,73.2,70.2
20160623004500,199.5,215.25,53.9474,11,60.8,0,70.8,73.2,70.2
20160623010000,199.5,211.05,52.8947,11,60.0,0,70.7,73.2,70.2
20160623011500,199.5,211.05,52.8947,11,60.0,0,70.7,73.2,70.2
20160623013000,199.5,211.05,52.8947,11,60.0,0,70.5,73.2,70.2
20160623014500,199.5,211.05,52.8947,11,60.0,0,70.5,73.2,70.2
20160623020000,199.5,211.05,52.8947,11,60.0,0,70.4,73.2,70.2
20160623021500,199.5,211.05,52.8947,11,60.0,0,70.3,73.2,70.2
20160623023000,199.5,211.05,52.8947,11,60.0,0,70.3,73.2,70.2
20160623024500,199.5,211.05,52.8947,11,60.0,0,70.2,73.2,70.2
20160623030000,199.5,211.05,52.8947,11,60.0,0,70.2,73.2,70.2
20160623031500,199.5,211.05,52.8947,11,60.0,0,70.0,73.2,70.2
20160623033000,199.5,211.05,52.8947,11,60.0,0,70.0,73.2,70.2
20160623034500,199.5,211.05,52.8947,11,60.0,100,70.0,73.2,70.2
20160623040000,199.5,211.05,52.8947,11,60.0,100,69.9,73.2,70.2
20160623041500,199.5,211.05,52.8947,11,60.0,100,69.9,73.2,70.2
20160623043000,199.5,211.05,52.8947,11,60.0,100,69.8,73.2,70.2
20160623044500,199.5,211.05,52.8947,11,61.1,100,69.8,73.2,70.2
20160623050000,199.5,211.05,52.8947,11,61.1,100,69.8,73.2,70.2
20160623051500,199.5,211.05,52.8947,11,61.9,100,69.7,73.2,70.2
20160623053000,199.5,211.05,52.8947,11,65.7,100,69.7,73.2,70.2
20160623054500,199.5,211.05,52.8947,11,72.0,100,69.9,73.2,70.2
20160623060000,199.5,211.05,52.8947,11,72.0,100,70.0,73.2,70.2
20160623061500,199.5,211.05,52.8947,11,73.0,100,70.2,73.2,70.2
20160623063000,199.5,211.05,52.8947,11,73.0,100,70.3,73.2,70.2
20160623064500,199.5,211.05,52.8947,11,73.0,100,70.5,73.2,70.2
20160623070000,199.5,211.05,52.8947,11,60.4,0,70.4,73.2,70.2
20160623071500,199.5,206.85,51.8421,11,60.4,0,70.3,73.2,70.2
20160623073000,199.5,208.95,52.3684,11,60.4,0,70.2,73.2,70.2
20160623074500,199.5,211.05,52.8947,11,59.6,0,70.0,73.2,70.2
20160623080000,199.5,211.05,52.8947,11,59.6,0,70.0,73.2,70.2
20160623081500,199.5,211.05,52.8947,11,63.3,100,69.0,73.2,70.2
20160623083000,199.5,198.45,49.7368,11,64.4,100,69.8,73.2,70.2
20160623084500,199.5,196.35,49.2105,11,63.2,100,70.0,73.2,70.2
20160623090000,199.5,194.25,48.6842,11,63.2,100,70.2,73.2,70.2
20160623091500,199.5,194.25,48.6842,11,63.2,100,70.3,73.2,70.2
20160623093000,199.5,192.15,48.1579,11,63.2,100,69.9,73.2,70.2
20160623094500,199.5,194.25,48.6842,11,64.0,100,69.8,73.2,70.2
20160623100000,199.5,194.25,48.6842,11,64.0,100,69.9,73.2,70.2
20160623101500,199.5,192.15,48.1579,11,68.5,100,70.0,73.2,70.2
20160623103000,199.5,194.25,48.6842,11,60.4,0,70.4,73.2,70.2
20160623104500,199.5,192.15,48.1579,11,59.6,100,69.8,73.2,70.2
20160623110000,199.5,192.15,48.1579,11,59.6,100,69.7,73.2,70.2
20160623111500,199.5,194.25,48.6842,11,60.4,100,69.6,73.2,70.2
20160623113000,199.5,192.15,48.1579,11,61.9,100,69.6,73.2,70.2
20160623114500,199.5,194.25,48.6842,11,66.2,100,70.2,73.2,70.2
20160623120000,199.5,192.15,48.1579,11,60.8,0,70.6,73.2,70.2
20160623121500,199.5,196.35,49.2105,11,59.6,0,70.7,73.2,70.2
20160623123000,199.5,196.35,49.2105,11,59.6,0,70.8,73.2,70.2
20160623124500,199.5,194.25,48.6842,11,59.6,0,70.8,73.2,70.2
20160623130000,199.5,192.15,48.1579,11,60.3,0,70.9,73.2,70.2
20160623131500,199.5,194.25,48.6842,11,60.3,0,70.9,73.2,70.2
20160623133000,199.5,194.25,48.6842,11,61.1,0,70.9,73.2,70.2
20160623134500,199.5,199.5,50.0,11,61.1,0,70.8,73.2,70.2
20160623140000,199.5,199.5,50.0,11,60.4,0,70.4,73.2,70.2
20160623141500,199.5,199.5,50.0,11,60.4,100,69.9,73.2,70.2
20160623143000,199.5,196.35,49.2105,11,60.4,100,69.7,73.2,70.2
20160623144500,199.5,196.35,49.2105,11,60.4,100,70.3,73.2,70.2
20160623150000,199.5,204.75,51.3158,11,60.4,0,70.8,73.2,70.2
20160623151500,199.5,204.75,51.3158,11,60.4,0,71.1,73.2,70.2
20160623153000,199.5,303.45,76.0526,16,60.4,0,71.5,73.2,70.2
20160623154500,199.5,215.25,53.9474,10,60.4,0,71.6,73.2,70.2
20160623160000,199.5,211.05,52.8947,10,60.4,0,71.8,73.2,70.2
20160623161500,199.5,211.05,52.8947,10,60.4,0,72.0,73.2,70.2
20160623163000,199.5,217.35,54.4737,10,61.1,0,72.2,73.2,70.2
20160623164500,199.5,217.35,54.4737,10,61.1,0,72.3,73.2,70.2
20160623170000,199.5,212.1,53.1579,10,61.1,0,72.1,73.2,70.2
20160623171500,199.5,212.1,53.1579,10,61.1,0,72.1,73.2,70.2
20160623173000,199.5,212.1,53.1579,10,61.1,0,72.2,73.2,70.2
20160623174500,199.5,217.35,54.4737,10,61.1,0,72.1,73.2,70.2
20160623180000,199.5,211.05,52.8947,10,61.1,0,72.1,73.2,70.2
20160623181500,199.5,211.05,52.8947,10,61.1,0,72.2,73.2,70.2
20160623183000,199.5,204.75,51.3158,10,61.1,0,72.3,73.2,70.2
20160623184500,199.5,199.5,50.0,10,61.1,0,72.4,73.2,70.2
20160623190000,199.5,204.75,51.3158,10,61.1,0,72.5,73.2,70.2
20160623191500,199.5,206.85,51.8421,10,61.1,0,72.6,73.2,70.2
20160623193000,199.5,211.05,52.8947,10,61.1,0,72.7,73.2,70.2
20160623194500,199.5,211.05,52.8947,10,61.1,0,72.8,73.2,70.2
20160623200000,199.5,211.05,52.8947,10,61.1,0,72.7,73.2,70.2
20160623201500,199.5,211.05,52.8947,10,61.1,0,72.3,73.2,70.2
20160623203000,199.5,211.05,52.8947,10,61.1,0,72.1,73.2,70.2
20160623204500,199.5,217.35,54.4737,10,61.1,0,72.1,73.2,70.2
20160623210000,199.5,217.35,54.4737,10,61.1,0,72.3,73.2,70.2
20160623211500,199.5,206.85,51.8421,10,61.1,0,72.3,73.2,70.2
20160623213000,199.5,206.85,51.8421,10,61.1,0,72.3,73.2,70.2
20160623214500,199.5,206.85,51.8421,10,61.1,0,72.3,73.2,70.2
20160623220000,199.5,206.85,51.8421,10,61.1,0,72.2,73.2,70.2
20160623221500,199.5,202.65,50.7895,10,61.1,0,72.2,73.2,70.2
20160623223000,199.5,206.85,51.8421,10,61.1,0,72.1,73.2,70.2
20160623224500,199.5,206.85,51.8421,10,61.1,0,72.1,73.2,70.2
20160623230000,199.5,208.95,52.3684,10,61.1,0,72.1,73.2,70.2
20160623231500,199.5,204.75,51.3158,10,61.1,0,71.9,73.2,70.2
20160623233000,199.5,206.85,51.8421,10,61.1,0,71.9,73.2,70.2
20160623234500,199.5,204.75,51.3158,10,61.1,0,71.8,73.2,70.2
20160624000000,199.5,204.75,51.3158,10,61.1,0,71.8,73.2,70.2
20160624001500,199.5,204.75,51.3158,10,61.1,0,71.7,73.2,70.2
20160624003000,199.5,204.75,51.3158,10,61.1,0,71.6,73.2,70.2
20160624004500,199.5,204.75,51.3158,10,61.1,0,71.6,73.2,70.2
20160624010000,199.5,202.65,50.7895,10,61.1,0,71.4,73.2,70.2
20160624011500,199.5,204.75,51.3158,10,61.1,0,71.4,73.2,70.2
20160624013000,199.5,206.85,51.8421,10,61.1,0,71.3,73.2,70.2
20160624014500,199.5,204.75,51.3158,10,61.1,0,71.2,73.2,70.2
20160624020000,199.5,206.85,51.8421,10,60.4,0,71.2,73.2,70.2
20160624021500,199.5,206.85,51.8421,10,61.1,0,71.0,73.2,70.2
20160624023000,199.5,206.85,51.8421,10,61.1,0,70.9,73.2,70.2
20160624024500,199.5,206.85,51.8421,10,61.1,0,70.9,73.2,70.2
20160624030000,199.5,204.75,51.3158,10,60.4,0,70.8,73.2,70.2
20160624031500,199.5,204.75,51.3158,10,60.4,0,70.7,73.2,70.2
20160624033000,199.5,202.65,50.7895,10,61.1,0,70.6,73.2,70.2
20160624034500,199.5,204.75,51.3158,10,60.4,0,70.5,73.2,70.2
20160624040000,199.5,204.75,51.3158,10,61.1,0,70.4,73.2,70.2
20160624041500,199.5,204.75,51.3158,10,61.1,0,70.4,73.2,70.2
20160624043000,199.5,202.65,50.7895,10,60.4,0,70.3,73.2,70.2
20160624044500,199.5,199.5,50.0,10,60.4,0,70.3,73.2,70.2
20160624050000,199.5,204.75,51.3158,10,60.4,0,70.2,73.2,70.2
20160624051500,199.5,204.75,51.3158,10,61.1,0,70.1,73.2,70.2
20160624053000,199.5,204.75,51.3158,10,60.4,0,70.0,73.2,70.2
20160624054500,199.5,204.75,51.3158,10,60.4,0,70.0,73.2,70.2
20160624060000,199.5,202.65,50.7895,10,60.4,100,69.9,73.2,70.2
20160624061500,199.5,194.25,48.6842,10,60.4,100,69.9,73.2,70.2
20160624063000,199.5,194.25,48.6842,10,61.1,100,69.9,73.2,70.2
20160624064500,199.5,198.45,49.7368,10,61.1,100,69.8,73.2,70.2
20160624070000,199.5,198.45,49.7368,10,61.1,100,69.8,73.2,70.2
20160624071500,199.5,202.65,50.7895,10,61.1,100,69.8,73.2,70.2
20160624073000,199.5,202.65,50.7895,10,62.4,100,69.7,73.2,70.2
20160624074500,199.5,204.75,51.3158,10,67.7,100,69.7,73.2,70.2
20160624080000,199.5,202.65,50.7895,10,76.4,100,69.9,73.2,70.2
20160624081500,199.5,198.45,49.7368,10,78.7,100,70.2,73.2,70.2
20160624083000,199.5,190.05,47.6316,10,75.9,100,70.3,73.2,70.2
20160624084500,199.5,190.05,47.6316,10,61.2,0,70.5,73.2,70.2
20160624090000,199.5,186.9,46.8421,10,60.0,0,70.4,73.2,70.2
20160624091500,199.5,192.15,48.1579,10,60.0,0,70.4,73.2,70.2
20160624093000,199.5,186.9,46.8421,10,60.0,0,70.3,73.2,70.2
20160624094500,199.5,192.15,48.1579,10,60.0,0,70.2,73.2,70.2
20160624100000,199.5,190.05,47.6316,10,60.0,0,70.2,73.2,70.2
20160624101500,199.5,190.05,47.6316,10,60.0,0,70.2,73.2,70.2
20160624103000,199.5,186.9,46.8421,10,60.0,0,70.2,73.2,70.2
20160624104500,199.5,186.9,46.8421,10,60.0,0,70.2,73.2,70.2
20160624110000,199.5,190.05,47.6316,10,60.0,0,70.1,73.2,70.2
20160624111500,199.5,190.05,47.6316,10,60.0,0,70.0,73.2,70.2
20160624113000,199.5,190.05,47.6316,10,60.0,0,70.0,73.2,70.2
20160624114500,199.5,190.05,47.6316,10,60.0,0,70.0,73.2,70.2
20160624120000,199.5,186.9,46.8421,10,60.0,0,70.1,73.2,70.2
20160624121500,199.5,190.05,47.6316,10,60.0,0,70.2,73.2,70.2
20160624123000,199.5,194.25,48.6842,10,60.0,0,70.2,73.2,70.2
20160624124500,199.5,190.05,47.6316,10,60.0,0,70.2,73.2,70.2
20160624130000,199.5,409.5,102.6316,26,60.0,0,70.5,68.0,64.3
20160624131500,199.5,315.0,78.9474,19,58.4,0,69.0,68.0,64.3
20160624133000,199.5,324.45,81.3158,20,58.4,0,68.6,68.0,64.3
20160624134500,199.5,329.7,82.6316,20,58.4,0,68.4,68.0,64.3
20160624140000,199.5,341.25,85.5263,21,58.4,0,68.3,68.0,64.3
20160624141500,199.5,341.25,85.5263,21,58.4,0,68.1,68.0,64.3
20160624143000,199.5,341.25,85.5263,21,58.4,0,68.0,68.0,64.3
20160624144500,199.5,366.45,91.8421,22,58.4,0,68.6,68.0,64.3
20160624150000,199.5,384.3,96.3158,24,58.4,0,69.1,68.0,64.3
20160624151500,199.5,384.3,96.3158,24,58.4,0,69.4,68.0,64.3
20160624153000,199.5,384.3,96.3158,24,58.4,0,69.7,68.0,64.3
20160624154500,199.5,384.3,96.3158,24,58.4,0,69.8,68.0,64.3
20160624160000,199.5,384.3,96.3158,24,58.4,0,69.8,68.0,64.3
20160624161500,199.5,389.55,97.6316,25,58.4,0,70.0,68.0,64.3
20160624163000,199.5,389.55,97.6316,25,58.4,0,70.0,68.0,64.3
20160624164500,199.5,396.9,99.4737,25,58.4,0,70.0,68.0,64.3
20160624170000,199.5,401.1,100.5263,25,58.4,0,70.0,68.0,64.3
20160624171500,199.5,411.6,103.1579,25,58.4,0,69.9,68.0,64.3
20160624173000,199.5,411.6,103.1579,25,58.4,0,70.0,68.0,64.3
20160624174500,199.5,411.6,103.1579,25,57.6,0,70.0,68.0,64.3
20160624180000,199.5,411.6,103.1579,25,57.6,0,69.9,68.0,64.3
20160624181500,199.5,411.6,103.1579,25,57.6,0,69.8,68.0,64.3
20160624183000,199.5,403.2,101.0526,25,57.6,0,69.8,68.0,64.3
20160624184500,199.5,403.2,101.0526,25,57.6,0,69.8,68.0,64.3
20160624190000,199.5,388.5,97.3684,25,57.6,0,69.8,68.0,64.3
20160624191500,199.5,393.75,98.6842,25,57.6,0,69.8,68.0,64.3
20160624193000,199.5,393.75,98.6842,25,57.6,0,69.8,68.0,64.3
20160624194500,199.5,393.75,98.6842,25,58.3,0,69.8,68.0,64.3
20160624200000,199.5,393.75,98.6842,25,58.3,0,69.9,68.0,64.3
20160624201500,199.5,393.75,98.6842,25,58.3,0,69.9,68.0,64.3
20160624203000,199.5,393.75,98.6842,25,58.3,0,70.0,68.0,64.3
20160624204500,199.5,393.75,98.6842,25,58.3,0,70.0,68.0,64.3
20160624210000,199.5,393.75,98.6842,25,58.3,0,70.0,68.0,64.3
20160624211500,199.5,393.75,98.6842,25,58.3,0,70.0,68.0,64.3
20160624213000,199.5,387.45,97.1053,25,58.3,0,70.0,68.0,64.3
20160624214500,199.5,387.45,97.1053,25,58.3,0,70.0,68.0,64.3
20160624220000,199.5,387.45,97.1053,25,59.1,0,70.1,68.0,64.3
20160624221500,199.5,387.45,97.1053,25,59.1,0,70.1,68.0,64.2
20160624223000,199.5,387.45,97.1053,25,59.1,0,70.1,68.0,64.2
20160624224500,199.5,381.15,95.5263,25,59.1,0,70.1,68.0,64.1
20160624230000,199.5,381.15,95.5263,25,59.1,0,70.1,68.0,63.7
20160624231500,199.5,385.35,96.5789,25,59.1,0,70.0,68.0,63.6
20160624233000,199.5,385.35,96.5789,25,59.1,0,70.0,68.0,63.6
20160624234500,199.5,390.6,97.8947,25,58.4,0,70.0,68.0,63.6
20160625000000,199.5,390.6,97.8947,25,58.4,0,69.9,68.0,63.6
20160625001500,199.5,402.15,100.7895,25,58.4,0,69.9,68.0,63.6
20160625003000,199.5,406.35,101.8421,25,58.4,0,69.8,68.0,63.6
20160625004500,199.5,406.35,101.8421,25,58.4,0,69.7,68.0,63.6
20160625010000,199.5,406.35,101.8421,25,58.4,0,69.6,68.0,63.6
20160625011500,199.5,400.05,100.2632,11,58.4,0,69.6,68.0,63.7
20160625013000,199.5,400.05,100.2632,24,58.4,0,69.5,68.0,63.7
20160625014500,199.5,400.05,100.2632,24,58.4,0,69.4,68.0,63.7
20160625020000,199.5,400.05,100.2632,24,58.4,0,69.3,68.0,63.7
20160625021500,199.5,405.3,101.5789,24,58.4,0,69.2,68.0,63.7
20160625023000,199.5,405.3,101.5789,24,58.4,0,69.2,68.0,63.7
20160625024500,199.5,405.3,101.5789,24,58.4,0,69.1,68.0,63.7
20160625030000,199.5,405.3,101.5789,24,58.4,0,69.0,68.0,63.7
20160625031500,199.5,405.3,101.5789,24,58.4,0,68.9,68.0,63.7
20160625033000,199.5,409.5,102.6316,24,58.4,0,68.9,68.0,63.7
20160625034500,199.5,403.2,101.0526,24,58.4,0,68.8,68.0,63.7
20160625040000,199.5,403.2,101.0526,24,58.4,0,68.8,68.0,63.7
20160625041500,199.5,403.2,101.0526,24,58.4,0,68.7,68.0,63.7
20160625043000,199.5,403.2,101.0526,24,58.4,0,68.6,68.0,63.7
20160625044500,199.5,403.2,101.0526,24,58.4,0,68.6,68.0,63.7
20160625050000,199.5,403.2,101.0526,24,58.4,0,68.6,68.0,63.7
20160625051500,199.5,403.2,101.0526,24,58.4,0,68.4,68.0,63.2
20160625053000,199.5,403.2,101.0526,24,58.4,0,68.4,68.0,63.1
20160625054500,199.5,403.2,101.0526,24,58.4,0,68.3,68.0,63.0
20160625060000,199.5,403.2,101.0526,24,58.4,0,68.3,68.0,63.0
20160625061500,199.5,403.2,101.0526,24,58.4,0,68.2,68.0,63.0
20160625063000,199.5,403.2,101.0526,24,58.4,0,68.2,68.0,63.0
20160625064500,199.5,403.2,101.0526,24,58.4,0,68.2,68.0,63.0
20160625070000,199.5,403.2,101.0526,24,58.4,0,68.1,68.0,63.0
20160625071500,199.5,403.2,101.0526,23,57.5,0,68.1,68.0,63.1
20160625073000,199.5,403.2,101.0526,23,57.5,0,67.9,68.0,63.1
20160625074500,199.5,403.2,101.0526,23,57.5,0,67.9,68.0,63.1
20160625080000,199.5,396.9,99.4737,23,57.5,0,67.8,68.0,63.1
20160625081500,199.5,396.9,99.4737,23,57.5,0,67.8,68.0,63.6
20160625083000,199.5,392.7,98.4211,23,56.8,0,67.8,68.0,63.6
20160625084500,199.5,392.7,98.4211,23,56.8,0,67.7,68.0,63.6
20160625090000,199.5,379.05,95.0,22,56.8,0,67.7,68.0,63.6
20160625091500,199.5,370.65,92.8947,22,56.8,0,67.7,68.0,63.6
20160625093000,199.5,364.35,91.3158,21,56.8,0,67.8,68.0,63.6
20160625094500,199.5,364.35,91.3158,21,57.9,0,67.8,68.0,63.5
20160625100000,199.5,364.35,91.3158,21,57.2,0,67.9,68.0,63.4
20160625101500,199.5,364.35,91.3158,21,57.2,0,67.9,68.0,63.2
20160625103000,199.5,364.35,91.3158,21,57.2,0,68.0,68.0,63.3
20160625104500,199.5,364.35,91.3158,21,57.2,0,68.1,68.0,63.2
20160625110000,199.5,364.35,91.3158,21,57.2,0,68.1,68.0,63.1
20160625111500,199.5,360.15,90.2632,21,57.2,0,68.2,68.0,63.1
20160625113000,199.5,360.15,90.2632,21,57.2,0,68.2,68.0,63.1
20160625114500,199.5,354.9,88.9474,21,57.2,0,68.3,68.0,63.1
20160625120000,199.5,384.3,96.3158,23,57.2,0,68.4,68.0,63.1
20160625121500,199.5,384.3,96.3158,23,57.2,0,68.4,68.0,63.1
20160625123000,199.5,384.3,96.3158,23,57.2,0,68.4,68.0,63.1
20160625124500,199.5,384.3,96.3158,23,57.9,0,68.4,68.0,63.1
20160625130000,199.5,384.3,96.3158,23,56.8,0,68.5,68.0,63.1
20160625131500,199.5,384.3,96.3158,23,56.8,0,68.6,68.0,63.1
20160625133000,199.5,384.3,96.3158,23,56.8,0,68.6,68.0,63.1
20160625134500,199.5,384.3,96.3158,23,56.8,0,68.6,68.0,63.1
20160625140000,199.5,384.3,96.3158,23,56.8,0,68.7,68.0,63.1
20160625141500,199.5,384.3,96.3158,23,57.6,0,68.7,68.0,63.0
20160625143000,199.5,384.3,96.3158,23,58.3,0,68.8,68.0,63.6
20160625144500,199.5,384.3,96.3158,23,58.3,0,68.8,68.0,63.4
20160625150000,199.5,384.3,96.3158,23,58.3,0,68.9,68.0,62.5
20160625151500,199.5,384.3,96.3158,23,58.3,0,68.9,68.0,62.8
20160625153000,199.5,384.3,96.3158,23,58.3,0,68.9,68.0,62.4
20160625154500,199.5,384.3,96.3158,23,58.3,0,68.9,68.0,63.0
20160625160000,199.5,384.3,96.3158,23,58.3,0,68.9,68.0,61.8
20160625161500,199.5,384.3,96.3158,23,57.6,0,68.9,68.0,62.4
20160625163000,199.5,384.3,96.3158,23,57.6,0,69.0,68.0,62.5
20160625164500,199.5,390.6,97.8947,23,57.6,0,69.1,68.0,63.0
20160625170000,199.5,386.4,96.8421,23,57.6,0,69.1,68.0,62.4
20160625171500,199.5,390.6,97.8947,23,57.6,0,69.2,68.0,61.6
20160625173000,199.5,390.6,97.8947,23,57.6,0,69.2,68.0,63.0
20160625174500,199.5,390.6,97.8947,23,57.6,0,69.2,68.0,63.1
20160625180000,199.5,390.6,97.8947,23,57.6,0,69.2,68.0,63.1
20160625181500,199.5,390.6,97.8947,23,57.6,0,69.3,68.0,63.1
20160625183000,199.5,390.6,97.8947,23,57.6,0,69.3,68.0,63.1
20160625184500,199.5,386.4,96.8421,23,57.6,0,69.3,68.0,63.6
20160625190000,199.5,391.65,98.1579,23,57.6,0,69.3,68.0,62.4
20160625191500,199.5,391.65,98.1579,23,57.6,0,69.3,68.0,62.4
20160625193000,199.5,391.65,98.1579,23,57.6,0,69.3,68.0,63.0
20160625194500,199.5,391.65,98.1579,23,57.6,0,69.3,68.0,62.4
20160625200000,199.5,391.65,98.1579,23,57.6,0,69.3,68.0,62.4
20160625201500,199.5,391.65,98.1579,23,57.6,0,69.3,68.0,62.5
20160625203000,199.5,391.65,98.1579,23,58.3,0,69.3,68.0,62.5
20160625204500,199.5,391.65,98.1579,23,58.3,0,69.3,68.0,62.5
20160625210000,199.5,391.65,98.1579,23,58.3,0,69.3,68.0,62.5
20160625211500,199.5,391.65,98.1579,23,58.3,0,69.3,68.0,63.0
20160625213000,199.5,391.65,98.1579,23,58.3,0,69.3,68.0,62.4
20160625214500,199.5,391.65,98.1579,23,58.3,0,69.3,68.0,62.3
20160625220000,199.5,391.65,98.1579,23,58.3,0,69.3,68.0,63.0
20160625221500,199.5,391.65,98.1579,23,58.3,0,69.2,68.0,62.4
20160625223000,199.5,391.65,98.1579,23,58.3,0,69.2,68.0,63.0
20160625224500,199.5,391.65,98.1579,23,58.3,0,69.2,68.0,63.0
20160625230000,199.5,391.65,98.1579,23,58.3,0,69.1,68.0,63.0
20160625231500,199.5,391.65,98.1579,23,58.3,0,69.1,68.0,63.0
20160625233000,199.5,391.65,98.1579,23,58.3,0,69.0,68.0,63.0
20160625234500,199.5,391.65,98.1579,23,58.3,0,68.9,68.0,63.0
20160626000000,199.5,391.65,98.1579,23,58.3,0,68.9,68.0,63.0
20160626001500,199.5,396.9,99.4737,23,58.3,0,68.9,68.0,63.0
20160626003000,199.5,390.6,97.8947,23,58.3,0,68.8,68.0,63.0
20160626004500,199.5,390.6,97.8947,23,58.3,0,68.8,68.0,62.5
20160626010000,199.5,394.8,98.9474,23,58.3,0,68.8,68.0,63.0
20160626011500,199.5,394.8,98.9474,23,58.3,0,68.8,68.0,63.0
20160626013000,199.5,394.8,98.9474,23,58.3,0,68.7,68.0,63.0
20160626014500,199.5,394.8,98.9474,23,58.3,0,68.7,68.0,63.0
20160626020000,199.5,394.8,98.9474,23,58.3,0,68.7,68.0,63.0
20160626021500,199.5,394.8,98.9474,23,58.3,0,68.7,68.0,63.0
20160626023000,199.5,394.8,98.9474,23,58.3,0,68.6,68.0,63.0
20160626024500,199.5,394.8,98.9474,23,58.3,0,68.6,68.0,63.0
20160626030000,199.5,394.8,98.9474,23,58.3,0,68.5,68.0,63.0
20160626031500,199.5,394.8,98.9474,23,58.3,0,68.4,68.0,63.0
20160626033000,199.5,394.8,98.9474,23,58.3,0,68.4,68.0,63.0
20160626034500,199.5,394.8,98.9474,23,58.3,0,68.3,68.0,63.0
20160626040000,199.5,394.8,98.9474,23,58.3,0,68.3,68.0,63.0
20160626041500,199.5,394.8,98.9474,23,58.3,0,68.2,68.0,63.0
20160626043000,199.5,394.8,98.9474,23,58.3,0,68.2,68.0,63.0
20160626044500,199.5,394.8,98.9474,23,58.3,0,68.1,68.0,62.9
20160626050000,199.5,400.05,100.2632,23,58.3,0,68.1,68.0,62.5
20160626051500,199.5,400.05,100.2632,23,58.3,0,68.1,68.0,62.8
20160626053000,199.5,400.05,100.2632,23,58.3,0,67.9,68.0,62.8
20160626054500,199.5,400.05,100.2632,23,58.3,0,67.9,68.0,63.0
20160626060000,199.5,400.05,100.2632,23,58.3,0,67.9,68.0,63.0
20160626061500,199.5,400.05,100.2632,23,58.3,0,67.8,68.0,63.0
20160626063000,199.5,400.05,100.2632,23,58.3,0,67.8,68.0,62.4
20160626064500,199.5,400.05,100.2632,23,58.3,0,67.8,68.0,62.5
20160626070000,199.5,400.05,100.2632,23,58.3,0,67.8,68.0,62.4
20160626071500,199.5,392.7,98.4211,23,58.3,0,67.7,68.0,62.5
20160626073000,199.5,384.3,96.3158,22,58.3,0,67.7,68.0,63.0
20160626074500,199.5,370.65,92.8947,21,58.3,0,67.7,68.0,63.0
20160626080000,199.5,364.35,91.3158,20,58.3,0,67.7,68.0,63.0
20160626081500,199.5,350.7,87.8947,19,58.3,0,67.7,68.0,63.0
20160626083000,199.5,350.7,87.8947,19,57.5,0,67.8,68.0,63.0
20160626084500,199.5,344.4,86.3158,19,57.5,0,67.8,68.0,63.0
20160626090000,199.5,344.4,86.3158,19,57.5,0,67.8,68.0,63.0
20160626091500,199.5,344.4,86.3158,19,57.5,0,67.9,68.0,63.0
20160626093000,199.5,344.4,86.3158,19,57.5,0,67.9,68.0,63.0
20160626094500,199.5,344.4,86.3158,19,57.5,0,67.9,68.0,63.0
20160626100000,199.5,344.4,86.3158,19,57.5,0,67.9,68.0,63.0
20160626101500,199.5,344.4,86.3158,19,57.5,0,68.0,68.0,63.0
20160626103000,199.5,344.4,86.3158,19,57.5,0,68.0,68.0,63.0
20160626104500,199.5,344.4,86.3158,19,57.5,0,68.1,68.0,63.0
20160626110000,199.5,344.4,86.3158,19,57.5,0,68.1,68.0,63.0
20160626111500,199.5,340.2,85.2632,19,57.5,0,68.1,68.0,63.0
20160626113000,199.5,340.2,85.2632,19,57.5,0,68.2,68.0,63.0
20160626114500,199.5,340.2,85.2632,19,57.5,0,68.2,68.0,63.0
20160626120000,199.5,340.2,85.2632,19,57.5,0,68.2,68.0,63.0
20160626121500,199.5,352.8,88.421,20,57.5,0,68.3,68.0,63.0
20160626123000,199.5,385.35,96.5789,23,57.5,0,68.4,68.0,63.0
20160626124500,199.5,385.35,96.5789,23,57.5,0,68.4,68.0,63.0
20160626130000,199.5,385.35,96.5789,23,57.5,0,68.4,68.0,63.0
20160626131500,199.5,385.35,96.5789,23,57.5,0,68.4,68.0,63.0
20160626133000,199.5,385.35,96.5789,23,57.5,0,68.4,68.0,63.0
20160626134500,199.5,385.35,96.5789,23,57.5,0,68.4,68.0,63.0
20160626140000,199.5,402.15,100.7895,24,56.8,0,68.5,68.0,63.0
20160626141500,199.5,402.15,100.7895,24,56.8,0,68.5,68.0,63.0
20160626143000,199.5,402.15,100.7895,24,56.8,0,68.6,68.0,63.0
20160626144500,199.5,402.15,100.7895,24,56.8,0,68.6,68.0,63.0
20160626150000,199.5,402.15,100.7895,24,56.8,0,68.7,68.0,63.0
20160626151500,199.5,402.15,100.7895,24,56.8,0,68.8,68.0,63.0
20160626153000,199.5,402.15,100.7895,24,56.8,0,68.9,68.0,63.0
20160626154500,199.5,402.15,100.7895,24,56.8,0,68.9,68.0,63.0
20160626160000,199.5,406.35,101.8421,24,56.8,0,69.0,68.0,63.0
20160626161500,199.5,406.35,101.8421,24,57.5,0,69.1,68.0,63.0
20160626163000,199.5,406.35,101.8421,24,57.5,0,69.2,68.0,63.0
20160626164500,199.5,406.35,101.8421,24,57.5,0,69.3,68.0,63.0
20160626170000,199.5,406.35,101.8421,24,57.5,0,69.3,68.0,63.0
20160626171500,199.5,406.35,101.8421,24,57.5,0,69.4,68.0,63.0
20160626173000,199.5,406.35,101.8421,24,57.5,0,69.5,68.0,63.0
20160626174500,199.5,406.35,101.8421,24,57.5,0,69.6,68.0,63.0
20160626180000,199.5,406.35,101.8421,24,57.5,0,69.6,68.0,63.0
20160626181500,199.5,406.35,101.8421,24,57.5,0,69.7,68.0,63.0
20160626183000,199.5,401.1,100.5263,24,57.5,0,69.7,68.0,63.0
20160626184500,199.5,401.1,100.5263,24,57.5,0,69.7,68.0,63.0
20160626190000,199.5,401.1,100.5263,24,57.5,0,69.8,68.0,63.0
20160626191500,199.5,401.1,100.5263,24,58.3,0,69.8,68.0,63.1
20160626193000,199.5,396.9,99.4737,24,58.3,0,69.8,68.0,63.1
20160626194500,199.5,396.9,99.4737,24,57.6,0,69.9,68.0,63.5
20160626200000,199.5,396.9,99.4737,24,58.3,0,69.9,68.0,63.1
20160626201500,199.5,391.65,98.1579,24,58.3,0,69.9,68.0,63.1
20160626203000,199.5,391.65,98.1579,24,58.3,0,69.9,68.0,63.1
20160626204500,199.5,391.65,98.1579,24,58.3,0,70.0,68.0,63.1
20160626210000,199.5,391.65,98.1579,24,58.3,0,70.0,68.0,63.1
20160626211500,199.5,391.65,98.1579,24,58.3,0,70.0,68.0,63.1
20160626213000,199.5,391.65,98.1579,24,58.3,0,70.0,68.0,63.1
20160626214500,199.5,391.65,98.1579,24,58.3,0,69.9,68.0,63.1
20160626220000,199.5,404.25,101.3158,24,58.3,0,69.9,68.0,63.1
20160626221500,199.5,410.55,102.8947,24,58.3,0,69.9,68.0,63.1
20160626223000,199.5,410.55,102.8947,24,58.3,0,69.9,68.0,63.1
20160626224500,199.5,414.75,103.9474,24,58.3,0,69.8,68.0,63.1
20160626230000,199.5,410.55,102.8947,24,58.3,0,69.8,68.0,63.1
20160626231500,199.5,405.3,101.5789,23,58.3,0,69.7,68.0,63.1
20160626233000,199.5,399.0,100.0,23,58.3,0,69.7,68.0,63.1
20160626234500,199.5,404.25,101.3158,23,58.3,0,69.6,68.0,63.1
20160627000000,199.5,400.05,100.2632,23,58.3,0,69.6,68.0,63.1
20160627001500,199.5,408.45,102.3684,23,58.3,0,69.6,68.0,63.1
20160627003000,199.5,391.65,98.1579,23,58.3,0,69.4,68.0,63.1
20160627004500,199.5,404.25,101.3158,23,58.3,0,69.4,68.0,63.1
20160627010000,199.5,404.25,101.3158,23,58.3,0,69.4,68.0,63.1
20160627011500,199.5,408.45,102.3684,23,58.3,0,69.4,68.0,63.1
20160627013000,199.5,408.45,102.3684,23,58.3,0,69.3,68.0,63.1
20160627014500,199.5,402.15,100.7895,23,58.3,0,69.3,68.0,63.1
20160627020000,199.5,402.15,100.7895,23,58.3,0,69.2,68.0,63.1
20160627021500,199.5,402.15,100.7895,23,58.3,0,69.2,68.0,63.1
20160627023000,199.5,402.15,100.7895,23,58.3,0,69.1,68.0,63.1
20160627024500,199.5,402.15,100.7895,23,58.3,0,69.1,68.0,63.1
20160627030000,199.5,402.15,100.7895,23,58.3,0,69.0,68.0,63.1
20160627031500,199.5,402.15,100.7895,23,58.3,0,68.9,68.0,63.1
20160627033000,199.5,402.15,100.7895,23,58.3,0,68.9,68.0,63.1
20160627034500,199.5,402.15,100.7895,23,58.3,0,68.8,68.0,63.1
20160627040000,199.5,402.15,100.7895,23,58.3,0,68.8,68.0,63.1
20160627041500,199.5,402.15,100.7895,23,58.3,0,68.7,68.0,63.1
20160627043000,199.5,402.15,100.7895,23,58.3,0,68.6,68.0,63.1
20160627044500,199.5,402.15,100.7895,23,58.3,0,68.6,68.0,63.1
20160627050000,199.5,402.15,100.7895,23,58.3,0,68.4,68.0,63.1
20160627051500,199.5,402.15,100.7895,23,58.3,0,68.4,68.0,63.1
20160627053000,199.5,402.15,100.7895,23,58.3,0,68.3,68.0,63.1
20160627054500,199.5,402.15,100.7895,23,58.3,0,68.3,68.0,63.1
20160627060000,199.5,402.15,100.7895,23,58.3,0,68.2,68.0,63.1
20160627061500,199.5,402.15,100.7895,23,58.3,0,68.2,68.0,63.1
20160627063000,199.5,402.15,100.7895,23,58.3,0,68.2,68.0,63.1
20160627064500,199.5,402.15,100.7895,23,58.3,0,68.2,68.0,63.1
20160627070000,199.5,402.15,100.7895,23,58.3,0,68.1,68.0,63.1
20160627071500,199.5,387.45,97.1053,23,57.6,0,68.1,68.0,63.1
20160627073000,199.5,402.15,100.7895,24,57.6,0,68.5,68.0,63.1
20160627074500,199.5,402.15,100.7895,24,57.6,0,68.6,68.0,63.1
20160627080000,199.5,394.8,98.9474,24,57.6,0,68.5,68.0,63.1
20160627081500,199.5,390.6,97.8947,24,57.6,0,68.5,68.0,63.1
20160627083000,199.5,370.65,92.8947,22,58.7,0,68.1,68.0,63.1
20160627084500,199.5,389.55,97.6316,23,58.0,0,68.4,68.0,63.1
20160627090000,199.5,396.9,99.4737,23,58.0,0,68.4,68.0,63.1
20160627091500,199.5,387.45,97.1053,22,58.0,0,68.1,68.0,63.1
20160627093000,199.5,338.1,84.7368,19,58.0,0,67.6,68.0,63.1
20160627094500,199.5,343.35,86.0526,19,58.0,0,68.2,68.0,63.1
20160627100000,199.5,343.35,86.0526,19,58.0,0,68.0,68.0,63.1
20160627101500,199.5,336.0,84.2105,19,58.0,0,67.9,68.0,63.1
20160627103000,199.5,342.3,85.7895,20,58.0,0,67.7,68.0,63.1
20160627104500,199.5,347.55,87.1053,20,58.0,0,68.3,68.0,63.1
20160627110000,199.5,358.05,89.7368,21,58.0,0,67.8,68.0,63.1
20160627111500,199.5,323.4,81.0526,19,58.7,0,67.6,68.0,63.1
20160627113000,199.5,323.4,81.0526,18,58.7,0,67.6,68.0,63.1
20160627114500,199.5,313.95,78.6842,17,58.7,0,67.7,68.0,63.0
20160627120000,199.5,271.95,68.1579,15,58.7,0,67.9,68.0,63.0
20160627121500,199.5,297.15,74.4737,16,58.7,0,68.4,68.0,61.9
20160627123000,199.5,385.35,96.5789,23,58.7,0,68.7,68.0,62.4
20160627124500,199.5,389.55,97.6316,23,58.0,0,68.8,68.0,62.5
20160627130000,199.5,389.55,97.6316,23,58.0,0,68.8,68.0,62.5
20160627131500,199.5,347.55,87.1053,19,58.0,0,68.2,68.0,62.5
20160627133000,199.5,381.15,95.5263,23,58.0,0,68.6,68.0,62.9
20160627134500,199.5,373.8,93.6842,22,58.0,0,68.3,68.0,63.0
20160627140000,199.5,385.35,96.5789,23,58.0,0,68.7,68.0,63.0
20160627141500,199.5,385.35,96.5789,23,58.0,0,68.7,68.0,63.0
20160627143000,199.5,385.35,96.5789,23,58.0,0,68.8,68.0,62.5
20160627144500,199.5,385.35,96.5789,23,58.0,0,69.1,68.0,63.0
20160627150000,199.5,385.35,96.5789,23,58.0,0,69.2,68.0,63.0
20160627151500,199.5,435.75,109.2105,24,58.0,0,69.3,68.0,63.0
20160627153000,199.5,389.55,97.6316,23,58.0,0,68.9,68.0,63.0
20160627154500,199.5,397.95,99.7368,23,58.0,0,69.0,68.0,63.0
20160627160000,199.5,397.95,99.7368,23,58.0,0,69.0,68.0,63.0
20160627161500,199.5,385.35,96.5789,23,58.8,0,69.3,68.0,63.0
20160627163000,199.5,394.8,98.9474,23,58.8,0,69.7,68.0,63.0
20160627164500,199.5,403.2,101.0526,23,58.0,0,69.8,68.0,63.0
20160627170000,199.5,409.5,102.6316,23,58.0,0,69.9,68.0,63.0
20160627171500,199.5,409.5,102.6316,23,58.0,0,69.9,68.0,63.0
20160627173000,199.5,405.3,101.5789,23,58.0,0,70.0,68.0,63.0
20160627174500,199.5,405.3,101.5789,23,58.8,0,70.0,68.0,63.0
20160627180000,199.5,412.65,103.4211,23,58.6,0,70.1,68.0,63.0
20160627181500,199.5,412.65,103.4211,23,58.6,0,70.2,68.0,63.0
20160627183000,199.5,412.65,103.4211,23,58.6,0,70.2,68.0,63.0
20160627184500,199.5,408.45,102.3684,23,58.6,0,70.2,68.0,63.0
20160627190000,199.5,408.45,102.3684,23,58.6,0,70.2,68.0,63.0
20160627191500,199.5,404.25,101.3158,23,58.6,0,70.2,68.0,63.0
20160627193000,199.5,409.5,102.6316,23,58.6,0,70.2,68.0,63.0
20160627194500,199.5,409.5,102.6316,23,58.6,0,70.1,68.0,63.0
20160627200000,199.5,404.25,101.3158,23,58.0,0,70.0,68.0,63.0
20160627201500,199.5,404.25,101.3158,23,58.0,0,69.9,68.0,63.0
20160627203000,199.5,409.5,102.6316,23,58.0,0,69.9,68.0,63.0
20160627204500,199.5,409.5,102.6316,23,58.0,0,69.8,68.0,63.0
20160627210000,199.5,404.25,101.3158,23,58.0,0,69.7,68.0,63.0
20160627211500,199.5,404.25,101.3158,23,58.0,0,69.7,68.0,63.0
20160627213000,199.5,409.5,102.6316,23,58.0,0,69.6,68.0,63.0
20160627214500,199.5,409.5,102.6316,23,58.0,0,69.5,68.0,63.0
20160627220000,199.5,405.3,101.5789,23,58.0,0,69.4,68.0,63.0
20160627221500,199.5,405.3,101.5789,23,58.0,0,69.3,68.0,63.0
20160627223000,199.5,405.3,101.5789,23,58.0,0,69.2,68.0,63.0
20160627224500,199.5,405.3,101.5789,23,58.0,0,69.2,68.0,63.0
20160627230000,199.5,405.3,101.5789,23,58.0,0,69.1,68.0,63.0
20160627231500,199.5,405.3,101.5789,23,58.0,0,69.0,68.0,63.0
20160627233000,199.5,399.0,100.0,23,58.0,0,68.9,68.0,63.0
20160627234500,199.5,399.0,100.0,23,58.0,0,68.8,68.0,63.0
20160628000000,199.5,399.0,100.0,23,58.0,0,68.8,68.0,63.0
20160628001500,199.5,399.0,100.0,23,58.0,0,68.7,68.0,63.0
20160628003000,199.5,382.2,95.7895,23,58.0,0,68.6,68.0,63.0
20160628004500,199.5,392.7,98.4211,23,58.0,0,68.6,68.0,63.0
20160628010000,199.5,392.7,98.4211,23,58.0,0,68.6,68.0,63.0
20160628011500,199.5,399.0,100.0,23,58.0,0,68.5,68.0,63.0
20160628013000,199.5,399.0,100.0,23,58.0,0,68.4,68.0,63.0
20160628014500,199.5,399.0,100.0,23,58.0,0,68.4,68.0,63.0
20160628020000,199.5,399.0,100.0,23,58.0,0,68.3,68.0,63.0
20160628021500,199.5,399.0,100.0,23,58.0,0,68.3,68.0,63.0
20160628023000,199.5,399.0,100.0,23,58.0,0,68.2,68.0,62.5
20160628024500,199.5,403.2,101.0526,23,58.0,0,68.2,68.0,61.9
20160628030000,199.5,403.2,101.0526,23,58.0,0,68.1,68.0,62.3
20160628031500,199.5,393.75,98.6842,23,58.0,0,68.1,68.0,62.4
20160628033000,199.5,387.45,97.1053,23,58.7,0,68.1,68.0,62.5
20160628034500,199.5,387.45,97.1053,23,58.7,0,68.1,68.0,62.5
20160628040000,199.5,392.7,98.4211,23,58.7,0,68.0,68.0,62.4
20160628041500,199.5,392.7,98.4211,23,58.0,0,67.9,68.0,62.4
20160628043000,199.5,392.7,98.4211,23,58.0,0,67.9,68.0,62.4
20160628044500,199.5,397.95,99.7368,23,58.0,0,67.8,68.0,62.4
20160628050000,199.5,397.95,99.7368,23,58.0,0,67.8,68.0,62.4
20160628051500,199.5,385.35,96.5789,21,58.0,0,67.7,68.0,62.4
20160628053000,199.5,379.05,95.0,21,58.0,0,67.7,68.0,62.4
20160628054500,199.5,373.8,93.6842,20,58.0,0,67.7,68.0,62.4
20160628060000,199.5,328.65,82.3684,17,58.8,0,67.6,68.0,62.5
20160628061500,199.5,318.15,79.7368,17,58.8,0,67.7,68.0,62.5
20160628063000,199.5,318.15,79.7368,17,58.8,0,67.7,68.0,62.5
20160628064500,199.5,309.75,77.6316,16,58.8,0,67.7,68.0,62.5
20160628070000,199.5,301.35,75.5263,15,58.8,0,67.8,68.0,63.0
20160628071500,199.5,301.35,75.5263,15,58.8,0,67.8,68.0,63.0
20160628073000,199.5,301.35,75.5263,15,58.0,0,67.9,68.0,63.0
20160628074500,199.5,291.9,73.1579,15,58.7,0,67.9,68.0,63.0
20160628080000,199.5,291.9,73.1579,15,58.7,0,67.9,68.0,63.0
20160628081500,199.5,291.9,73.1579,15,58.7,0,68.1,68.0,63.0
20160628083000,199.5,299.25,75.0,15,58.7,0,68.1,68.0,63.0
20160628084500,199.5,309.75,77.6316,18,58.7,0,68.4,68.0,63.0
20160628090000,199.5,328.65,82.3684,19,58.7,0,68.2,68.0,63.0
20160628091500,199.5,328.65,82.3684,19,58.0,0,67.9,68.0,63.0
20160628093000,199.5,215.25,53.9474,10,69.5,100,67.7,72.8,69.8
20160628094500,199.5,212.1,53.1579,10,61.0,100,69.2,72.8,69.8
20160628100000,199.5,212.1,53.1579,10,74.8,100,69.5,72.8,69.8
20160628101500,199.5,215.25,53.9474,10,63.7,100,69.3,72.8,69.8
20160628103000,199.5,212.1,53.1579,10,63.7,100,69.6,72.8,69.8
20160628104500,199.5,215.25,53.9474,10,63.7,100,69.9,72.8,69.8
20160628110000,199.5,215.25,53.9474,10,63.7,100,70.1,72.8,69.8
20160628111500,199.5,211.05,52.8947,10,59.9,0,70.2,72.8,69.8
20160628113000,199.5,211.05,52.8947,10,59.9,0,70.1,72.8,69.8
20160628114500,199.5,211.05,52.8947,10,59.9,0,70.1,72.8,69.8
20160628120000,199.5,211.05,52.8947,10,59.9,0,70.2,72.8,69.8
20160628121500,199.5,211.05,52.8947,10,58.8,0,70.3,72.8,69.8
20160628123000,199.5,211.05,52.8947,10,58.8,0,70.3,72.8,69.8
20160628124500,199.5,211.05,52.8947,10,58.8,0,70.3,72.8,69.8
20160628130000,199.5,211.05,52.8947,10,58.8,0,70.3,72.8,69.8
