PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160706211500,199.5,215.25,53.9474,9,59.5,0,72.6,73.2,70.2
20160706213000,199.5,215.25,53.9474,9,59.5,0,72.6,73.2,70.2
20160706214500,199.5,204.75,51.3158,8,60.3,0,72.5,73.2,70.2
20160706220000,199.5,202.65,50.7895,8,60.3,0,72.5,73.2,70.2
20160706221500,199.5,202.65,50.7895,8,60.3,0,72.4,73.2,70.2
20160706223000,199.5,202.65,50.7895,8,60.3,0,72.4,73.2,70.2
20160706224500,199.5,202.65,50.7895,8,60.3,0,72.4,73.2,70.2
20160706230000,199.5,204.75,51.3158,8,60.3,0,72.4,73.2,70.2
20160706231500,199.5,202.65,50.7895,8,60.3,0,72.3,73.2,70.2
20160706233000,199.5,204.75,51.3158,8,60.3,0,72.3,73.2,70.2
20160706234500,199.5,204.75,51.3158,8,60.3,0,72.2,73.2,70.2
20160707000000,199.5,206.85,51.8421,8,59.6,0,72.2,73.2,70.2
20160707001500,199.5,204.75,51.3158,8,59.6,0,72.1,73.2,70.2
20160707003000,199.5,202.65,50.7895,8,59.6,0,72.1,73.2,70.2
20160707004500,199.5,204.75,51.3158,8,59.6,0,71.9,73.2,70.2
20160707010000,199.5,204.75,51.3158,8,59.6,0,71.9,73.2,70.2
20160707011500,199.5,202.65,50.7895,8,59.6,0,71.8,73.2,70.2
20160707013000,199.5,204.75,51.3158,8,59.6,0,71.7,73.2,70.2
20160707014500,199.5,204.75,51.3158,8,59.6,0,71.7,73.2,70.2
20160707020000,199.5,204.75,51.3158,8,59.6,0,71.6,73.2,70.2
20160707021500,199.5,204.75,51.3158,8,59.6,0,71.6,73.2,70.2
20160707023000,199.5,204.75,51.3158,8,59.6,0,71.4,73.2,70.2
20160707024500,199.5,204.75,51.3158,8,59.6,0,71.4,73.2,70.2
20160707030000,199.5,204.75,51.3158,8,59.6,0,71.3,73.2,70.2
20160707031500,199.5,206.85,51.8421,8,59.6,0,71.2,73.2,70.2
20160707033000,199.5,204.75,51.3158,8,59.6,0,71.2,73.2,70.2
20160707034500,199.5,206.85,51.8421,8,59.6,0,71.0,73.2,70.2
20160707040000,199.5,206.85,51.8421,8,59.6,0,71.0,73.2,70.2
20160707041500,199.5,204.75,51.3158,8,59.6,0,70.9,73.2,70.2
20160707043000,199.5,206.85,51.8421,8,59.6,0,70.8,73.2,70.2
20160707044500,199.5,206.85,51.8421,8,59.6,0,70.7,73.2,70.2
20160707050000,199.5,206.85,51.8421,8,59.6,0,70.7,73.2,70.2
20160707051500,199.5,206.85,51.8421,8,59.6,0,70.5,73.2,70.2
20160707053000,199.5,204.75,51.3158,8,59.6,0,70.4,73.2,70.2
20160707054500,199.5,206.85,51.8421,8,59.6,0,70.4,73.2,70.2
20160707060000,199.5,206.85,51.8421,8,59.6,0,70.3,73.2,70.2
20160707061500,199.5,206.85,51.8421,8,59.6,0,70.3,73.2,70.2
20160707063000,199.5,206.85,51.8421,8,59.6,0,70.2,73.2,70.2
20160707064500,199.5,206.85,51.8421,8,59.6,0,70.2,73.2,70.2
20160707070000,199.5,206.85,51.8421,8,59.6,0,70.1,73.2,70.2
20160707071500,199.5,204.75,51.3158,8,58.8,0,70.0,73.2,70.2
20160707073000,199.5,204.75,51.3158,8,58.8,0,70.0,73.2,70.2
20160707074500,199.5,202.65,50.7895,8,58.8,0,70.0,73.2,70.2
20160707080000,199.5,199.5,50.0,8,58.8,0,70.0,73.2,70.2
20160707081500,199.5,194.25,48.6842,8,58.8,0,70.0,73.2,70.2
20160707083000,199.5,190.05,47.6316,8,58.8,100,69.8,73.2,70.2
20160707084500,199.5,186.9,46.8421,8,61.9,100,69.4,73.2,70.2
20160707090000,199.5,186.9,46.8421,8,74.9,100,69.8,73.3,70.3
20160707091500,199.5,184.8,46.3158,8,73.5,100,70.2,73.2,70.2
20160707093000,199.5,186.9,46.8421,8,67.3,0,70.5,73.3,70.3
20160707094500,199.5,199.5,50.0,10,60.0,100,70.0,73.2,70.2
20160707100000,199.5,199.5,50.0,10,60.0,100,69.9,73.2,70.2
20160707101500,199.5,199.5,50.0,10,60.7,100,69.7,73.2,70.2
20160707103000,199.5,199.5,50.0,10,60.7,100,69.7,73.2,70.2
20160707104500,199.5,202.65,50.7895,10,60.7,100,69.8,73.2,70.2
20160707110000,199.5,199.5,50.0,10,61.6,100,69.9,73.2,70.2
20160707111500,199.5,204.75,51.3158,10,61.6,100,70.0,73.2,70.2
20160707113000,199.5,204.75,51.3158,10,61.6,100,70.3,73.2,70.2
20160707114500,199.5,211.05,52.8947,10,60.0,0,70.7,73.2,70.2
20160707120000,199.5,211.05,52.8947,10,60.0,0,70.7,73.2,70.2
20160707121500,199.5,211.05,52.8947,10,60.0,0,70.8,73.2,70.2
20160707123000,199.5,211.05,52.8947,10,60.0,0,70.8,73.3,70.3
20160707124500,199.5,211.05,52.8947,10,60.0,0,70.8,73.2,70.2
20160707130000,199.5,215.25,53.9474,10,60.0,0,70.9,73.2,70.2
20160707131500,199.5,212.1,53.1579,9,60.0,0,71.0,73.2,70.2
20160707133000,199.5,215.25,53.9474,9,60.0,0,71.1,73.2,70.2
20160707134500,199.5,206.85,51.8421,9,60.0,0,70.9,73.2,70.2
20160707140000,199.5,199.5,50.0,9,60.0,0,71.0,73.3,70.3
20160707141500,199.5,202.65,50.7895,9,60.0,0,71.2,73.2,70.2
20160707143000,199.5,199.5,50.0,9,60.0,0,71.4,73.2,70.2
20160707144500,199.5,206.85,51.8421,10,60.0,0,71.6,73.2,70.2
20160707150000,199.5,204.75,51.3158,10,60.0,0,71.7,73.2,70.2
20160707151500,199.5,206.85,51.8421,10,60.0,0,71.5,73.2,70.2
20160707153000,199.5,206.85,51.8421,10,60.0,0,71.5,73.2,70.2
20160707154500,199.5,206.85,51.8421,10,60.0,0,71.6,73.2,70.2
20160707160000,199.5,206.85,51.8421,10,60.0,0,71.6,73.2,70.2
20160707161500,199.5,208.95,52.3684,10,60.7,0,71.7,73.2,70.2
20160707163000,199.5,211.05,52.8947,10,60.7,0,71.9,73.2,70.2
20160707164500,199.5,222.6,55.7895,10,60.7,0,72.1,73.2,70.2
20160707170000,199.5,211.05,52.8947,8,60.7,0,72.4,73.2,70.2
20160707171500,199.5,211.05,52.8947,8,60.7,0,72.5,73.2,70.2
20160707173000,199.5,211.05,52.8947,8,60.7,0,72.7,73.2,70.2
20160707174500,199.5,211.05,52.8947,8,60.7,0,72.8,73.2,70.2
20160707180000,199.5,211.05,52.8947,8,60.7,0,73.0,73.2,70.2
20160707181500,199.5,211.05,52.8947,8,60.7,0,73.1,73.2,70.2
20160707183000,199.5,211.05,52.8947,8,60.7,0,73.2,73.2,70.2
20160707184500,199.5,211.05,52.8947,8,60.7,0,73.4,73.2,70.2
20160707190000,199.5,211.05,52.8947,8,60.7,0,73.4,73.2,70.2
20160707191500,199.5,211.05,52.8947,9,60.0,0,73.4,73.2,70.2
20160707193000,199.5,224.7,56.3158,10,60.0,0,73.5,73.2,70.2
20160707194500,199.5,262.5,65.7895,12,60.0,0,73.6,73.2,70.2
20160707200000,199.5,290.85,72.8947,14,60.0,0,73.6,73.2,70.2
20160707201500,199.5,307.65,77.1053,15,59.2,0,73.5,73.2,70.2
20160707203000,199.5,307.65,77.1053,15,59.2,0,73.4,73.3,70.3
20160707204500,199.5,307.65,77.1053,15,59.2,0,73.2,73.2,70.2
20160707210000,199.5,307.65,77.1053,15,59.2,0,73.1,73.2,70.2
20160707211500,199.5,307.65,77.1053,15,59.2,0,73.0,73.3,70.3
20160707213000,199.5,284.55,71.3158,13,59.2,0,72.9,73.3,70.3
20160707214500,199.5,247.8,62.1053,11,59.9,0,72.8,73.3,70.3
20160707220000,199.5,222.6,55.7895,9,59.9,0,72.8,73.2,70.2
20160707221500,199.5,211.05,52.8947,8,59.9,0,72.7,73.2,70.2
20160707223000,199.5,211.05,52.8947,8,59.9,0,72.7,73.2,70.2
20160707224500,199.5,211.05,52.8947,8,59.9,0,72.7,73.2,70.2
20160707230000,199.5,211.05,52.8947,8,59.9,0,72.7,73.2,70.2
20160707231500,199.5,211.05,52.8947,8,59.9,0,72.7,73.2,70.2
20160707233000,199.5,211.05,52.8947,8,60.7,0,72.7,73.2,70.2
20160707234500,199.5,211.05,52.8947,8,60.7,0,72.6,73.2,70.2
20160708000000,199.5,211.05,52.8947,8,60.7,0,72.6,73.2,70.2
20160708001500,199.5,211.05,52.8947,8,60.0,0,72.6,73.2,70.2
20160708003000,199.5,211.05,52.8947,8,60.0,0,72.4,73.2,70.2
20160708004500,199.5,211.05,52.8947,8,60.0,0,72.4,73.4,70.4
20160708010000,199.5,211.05,52.8947,8,60.0,0,72.3,73.5,70.5
20160708011500,199.5,211.05,52.8947,8,60.0,0,72.3,73.3,70.3
20160708013000,199.5,211.05,52.8947,8,60.0,0,72.2,73.3,70.3
20160708014500,199.5,211.05,52.8947,8,60.0,0,72.2,73.4,70.4
20160708020000,199.5,211.05,52.8947,8,60.0,0,72.1,73.4,70.4
20160708021500,199.5,211.05,52.8947,8,60.0,0,72.0,73.5,70.5
20160708023000,199.5,211.05,52.8947,8,60.0,0,71.9,73.5,70.5
20160708024500,199.5,211.05,52.8947,8,60.0,0,71.9,73.4,70.4
20160708030000,199.5,211.05,52.8947,8,60.0,0,71.8,73.4,70.4
20160708031500,199.5,211.05,52.8947,8,60.0,0,71.7,73.3,70.3
20160708033000,199.5,206.85,51.8421,8,60.0,0,71.7,73.3,70.3
20160708034500,199.5,208.95,52.3684,8,60.0,0,71.6,73.3,70.3
20160708040000,199.5,208.95,52.3684,8,60.0,0,71.5,73.3,70.3
20160708041500,199.5,211.05,52.8947,8,60.0,0,71.4,73.3,70.3
20160708043000,199.5,211.05,52.8947,8,60.0,0,71.3,73.3,70.3
20160708044500,199.5,211.05,52.8947,8,60.0,0,71.2,73.3,70.3
20160708050000,199.5,211.05,52.8947,8,60.0,0,71.2,73.2,70.2
20160708051500,199.5,211.05,52.8947,8,60.0,0,71.0,73.3,70.3
20160708053000,199.5,211.05,52.8947,8,60.0,0,70.9,73.4,70.4
20160708054500,199.5,211.05,52.8947,8,60.0,0,70.9,73.3,70.3
20160708060000,199.5,211.05,52.8947,8,60.0,0,70.8,73.3,70.3
20160708061500,199.5,211.05,52.8947,8,60.0,0,70.7,73.3,70.3
20160708063000,199.5,211.05,52.8947,8,60.0,0,70.7,73.3,70.3
20160708064500,199.5,211.05,52.8947,8,60.0,0,70.5,73.3,70.3
20160708070000,199.5,211.05,52.8947,8,60.0,0,70.5,73.4,70.4
20160708071500,199.5,211.05,52.8947,8,60.0,0,70.4,73.3,70.3
20160708073000,199.5,211.05,52.8947,8,60.0,0,70.3,73.3,70.3
20160708074500,199.5,211.05,52.8947,8,60.0,0,70.3,73.3,70.3
20160708080000,199.5,204.75,51.3158,8,59.2,100,69.9,73.3,70.3
20160708081500,199.5,194.25,48.6842,8,59.2,100,70.0,73.3,70.3
20160708083000,199.5,194.25,48.6842,8,61.9,100,69.6,73.4,70.4
20160708084500,199.5,196.35,49.2105,8,78.6,100,70.1,73.4,70.4
20160708090000,199.5,190.05,47.6316,8,73.5,100,70.5,73.5,70.5
20160708091500,199.5,186.9,46.8421,8,74.5,0,70.7,73.5,70.5
20160708093000,199.5,190.05,47.6316,8,60.4,0,70.3,73.5,70.5
20160708094500,199.5,190.05,47.6316,8,60.4,100,69.9,73.5,70.5
20160708100000,199.5,192.15,48.1579,8,62.0,100,69.8,73.5,70.5
20160708101500,199.5,192.15,48.1579,8,67.7,100,70.1,73.5,70.5
20160708103000,199.5,190.05,47.6316,8,67.7,100,70.3,73.4,70.4
20160708104500,199.5,198.45,49.7368,8,62.0,0,70.6,73.3,70.3
20160708110000,199.5,198.45,49.7368,8,60.8,0,70.8,73.3,70.3
20160708111500,199.5,208.95,52.3684,8,60.8,0,70.9,73.3,70.3
20160708113000,199.5,206.85,51.8421,8,60.8,0,70.6,73.3,70.3
20160708114500,199.5,204.75,51.3158,8,60.0,0,70.8,73.2,70.2
20160708120000,199.5,202.65,50.7895,8,60.0,0,70.9,73.3,70.3
20160708121500,199.5,208.95,52.3684,8,60.0,0,71.0,73.2,70.2
20160708123000,199.5,202.65,50.7895,8,60.0,0,71.1,73.2,70.2
20160708124500,199.5,196.35,49.2105,8,60.0,0,70.7,73.2,70.2
20160708130000,199.5,196.35,49.2105,8,60.0,0,70.7,73.2,70.2
20160708131500,199.5,198.45,49.7368,8,59.2,100,69.8,73.2,70.2
20160708133000,199.5,194.25,48.6842,8,60.3,100,69.7,73.2,70.2
20160708134500,199.5,190.05,47.6316,8,61.1,100,70.2,73.2,70.2
20160708140000,199.5,192.15,48.1579,8,61.1,100,70.3,73.2,70.2
20160708141500,199.5,190.05,47.6316,8,61.1,100,70.4,73.2,70.2
20160708143000,199.5,190.05,47.6316,8,61.1,0,70.4,73.2,70.2
20160708144500,199.5,198.45,49.7368,8,61.1,0,70.5,73.2,70.2
20160708150000,199.5,198.45,49.7368,8,60.4,0,70.5,73.2,70.2
20160708151500,199.5,196.35,49.2105,8,60.4,0,70.8,73.2,70.2
20160708153000,199.5,199.5,50.0,8,60.4,0,70.8,73.2,70.2
20160708154500,199.5,196.35,49.2105,9,60.4,0,70.9,73.2,70.2
20160708160000,199.5,215.25,53.9474,10,61.1,0,71.3,73.3,70.3
20160708161500,199.5,206.85,51.8421,8,60.4,0,71.7,73.2,70.2
20160708163000,199.5,206.85,51.8421,8,61.1,0,72.1,73.2,70.2
20160708164500,199.5,208.95,52.3684,8,61.1,0,72.4,73.2,70.2
20160708170000,199.5,211.05,52.8947,8,61.1,0,72.7,73.2,70.2
20160708171500,199.5,222.6,55.7895,10,60.4,0,73.0,73.2,70.2
20160708173000,199.5,222.6,55.7895,10,60.4,0,73.2,73.2,70.2
20160708174500,199.5,222.6,55.7895,10,60.4,0,73.3,73.2,70.2
20160708180000,199.5,222.6,55.7895,10,60.4,0,73.4,73.2,70.2
20160708181500,199.5,234.15,58.6842,11,60.4,0,73.5,73.2,70.2
20160708183000,199.5,252.0,63.1579,12,60.4,0,73.5,73.2,70.2
20160708184500,199.5,252.0,63.1579,12,60.4,0,73.5,73.2,70.2
20160708190000,199.5,273.0,68.4211,13,60.4,0,73.4,73.2,70.2
20160708191500,199.5,273.0,68.4211,13,59.2,0,73.4,73.2,70.2
20160708193000,199.5,273.0,68.4211,13,59.2,0,73.3,73.2,70.2
20160708194500,199.5,273.0,68.4211,13,59.2,0,73.2,73.2,70.2
20160708200000,199.5,273.0,68.4211,13,59.9,0,73.2,73.2,70.2
20160708201500,199.5,273.0,68.4211,13,59.9,0,73.2,73.2,70.2
20160708203000,199.5,273.0,68.4211,13,59.9,0,73.1,73.2,70.2
20160708204500,199.5,273.0,68.4211,13,59.9,0,73.1,73.2,70.2
20160708210000,199.5,273.0,68.4211,13,59.9,0,73.0,73.2,70.2
20160708211500,199.5,273.0,68.4211,13,59.9,0,72.9,73.2,70.2
20160708213000,199.5,264.6,66.3158,12,59.9,0,72.9,73.2,70.2
20160708214500,199.5,231.0,57.8947,10,59.9,0,72.8,73.2,70.2
20160708220000,199.5,211.05,52.8947,8,59.9,0,72.8,73.2,70.2
20160708221500,199.5,206.85,51.8421,8,59.9,0,72.8,73.2,70.2
20160708223000,199.5,206.85,51.8421,8,59.9,0,72.8,73.2,70.2
20160708224500,199.5,208.95,52.3684,8,59.9,0,72.8,73.2,70.2
20160708230000,199.5,208.95,52.3684,8,60.6,0,72.7,73.2,70.2
20160708231500,199.5,208.95,52.3684,8,60.6,0,72.7,73.2,70.2
20160708233000,199.5,208.95,52.3684,8,60.6,0,72.7,73.2,70.2
20160708234500,199.5,206.85,51.8421,8,60.6,0,72.7,73.2,70.2
20160709000000,199.5,208.95,52.3684,8,60.6,0,72.6,73.2,70.2
20160709001500,199.5,211.05,52.8947,8,60.6,0,72.6,73.2,70.2
20160709003000,199.5,211.05,52.8947,8,60.6,0,72.5,73.2,70.2
20160709004500,199.5,206.85,51.8421,8,60.6,0,72.4,73.2,70.2
20160709010000,199.5,206.85,51.8421,8,60.6,0,72.4,73.2,70.2
20160709011500,199.5,339.15,85.0,8,58.4,0,72.2,73.2,70.2
20160709013000,199.5,247.8,62.1053,12,59.5,0,72.1,73.2,70.2
20160709014500,199.5,217.35,54.4737,10,59.5,0,72.0,73.2,70.2
20160709020000,199.5,208.95,52.3684,9,59.5,0,71.9,73.2,70.2
20160709021500,199.5,208.95,52.3684,9,59.5,0,71.8,73.2,70.2
20160709023000,199.5,211.05,52.8947,9,59.5,0,71.8,73.2,70.2
20160709024500,199.5,211.05,52.8947,9,60.3,0,71.7,73.2,70.2
20160709030000,199.5,211.05,52.8947,9,60.3,0,71.7,73.2,70.2
20160709031500,199.5,211.05,52.8947,9,60.3,0,71.6,73.2,70.2
20160709033000,199.5,211.05,52.8947,9,60.3,0,71.4,73.2,70.2
20160709034500,199.5,211.05,52.8947,9,60.3,0,71.4,73.2,70.2
20160709040000,199.5,211.05,52.8947,9,60.3,0,71.3,73.2,70.2
20160709041500,199.5,211.05,52.8947,9,60.3,0,71.2,73.2,70.2
20160709043000,199.5,211.05,52.8947,9,60.3,0,71.2,73.2,70.2
20160709044500,199.5,211.05,52.8947,9,60.3,0,71.0,73.2,70.2
20160709050000,199.5,211.05,52.8947,9,60.3,0,71.0,73.2,70.2
20160709051500,199.5,211.05,52.8947,9,60.3,0,70.9,73.2,70.2
20160709053000,199.5,211.05,52.8947,9,59.6,0,70.8,73.2,70.2
20160709054500,199.5,211.05,52.8947,9,59.6,0,70.8,73.2,70.2
20160709060000,199.5,211.05,52.8947,9,59.6,0,70.7,73.2,70.2
20160709061500,199.5,211.05,52.8947,9,59.6,0,70.5,73.2,70.2
20160709063000,199.5,211.05,52.8947,9,59.6,0,70.5,73.2,70.2
20160709064500,199.5,211.05,52.8947,9,59.6,0,70.4,73.2,70.2
20160709070000,199.5,211.05,52.8947,9,59.6,0,70.4,73.2,70.2
20160709071500,199.5,211.05,52.8947,9,59.6,0,70.3,73.2,70.2
20160709073000,199.5,211.05,52.8947,9,59.6,0,70.2,73.2,70.2
20160709074500,199.5,211.05,52.8947,9,58.8,0,70.2,73.2,70.2
20160709080000,199.5,206.85,51.8421,9,58.8,0,70.1,73.2,70.2
20160709081500,199.5,204.75,51.3158,9,58.8,0,70.0,73.2,70.2
20160709083000,199.5,202.65,50.7895,9,58.8,0,70.0,73.2,70.2
20160709084500,199.5,202.65,50.7895,9,58.0,0,70.0,73.2,70.2
20160709090000,199.5,204.75,51.3158,9,58.0,0,70.0,73.2,70.2
20160709091500,199.5,204.75,51.3158,9,58.0,0,70.0,73.2,70.2
20160709093000,199.5,204.75,51.3158,9,58.0,0,70.0,73.2,70.2
20160709094500,199.5,204.75,51.3158,9,58.0,0,70.0,73.2,70.2
20160709100000,199.5,199.5,50.0,9,58.0,0,70.0,73.2,70.2
20160709101500,199.5,199.5,50.0,9,58.0,0,70.0,73.2,70.2
20160709103000,199.5,202.65,50.7895,9,58.0,0,70.0,73.2,70.2
20160709104500,199.5,199.5,50.0,9,58.0,0,70.1,73.2,70.2
20160709110000,199.5,199.5,50.0,9,58.0,0,70.1,73.2,70.2
20160709111500,199.5,196.35,49.2105,9,58.0,0,70.2,73.2,70.2
20160709113000,199.5,196.35,49.2105,9,57.2,0,70.2,73.2,70.2
20160709114500,199.5,198.45,49.7368,9,57.2,0,70.2,73.2,70.2
20160709120000,199.5,198.45,49.7368,9,57.2,0,70.3,73.2,70.2
20160709121500,199.5,196.35,49.2105,9,57.2,0,70.3,73.2,70.2
20160709123000,199.5,196.35,49.2105,9,58.4,0,70.3,73.2,70.2
20160709124500,199.5,196.35,49.2105,9,58.4,0,70.4,73.2,70.2
20160709130000,199.5,196.35,49.2105,9,58.4,0,70.5,73.2,70.2
20160709131500,199.5,196.35,49.2105,9,58.4,0,70.5,73.2,70.2
20160709133000,199.5,198.45,49.7368,9,57.7,0,70.6,73.2,70.2
20160709134500,199.5,196.35,49.2105,9,58.7,0,70.7,73.2,70.2
20160709140000,199.5,196.35,49.2105,9,58.7,0,70.7,73.2,70.2
20160709141500,199.5,198.45,49.7368,9,58.7,0,70.7,73.2,70.2
20160709143000,199.5,198.45,49.7368,9,58.7,0,70.7,73.2,70.2
20160709144500,199.5,196.35,49.2105,9,58.7,0,70.8,73.2,70.2
20160709150000,199.5,196.35,49.2105,9,58.7,0,70.8,73.2,70.2
20160709151500,199.5,196.35,49.2105,9,58.7,0,70.9,73.2,70.2
20160709153000,199.5,196.35,49.2105,9,58.7,0,71.0,73.2,70.2
20160709154500,199.5,194.25,48.6842,9,58.7,0,71.0,73.2,70.2
20160709160000,199.5,196.35,49.2105,9,58.7,0,71.1,73.2,70.2
20160709161500,199.5,196.35,49.2105,9,58.7,0,71.2,73.2,70.2
20160709163000,199.5,198.45,49.7368,9,58.7,0,71.3,73.2,70.2
20160709164500,199.5,194.25,48.6842,9,58.7,0,71.4,73.2,70.2
20160709170000,199.5,196.35,49.2105,9,58.7,0,71.5,73.2,70.2
20160709171500,199.5,196.35,49.2105,9,58.7,0,71.6,73.2,70.2
20160709173000,199.5,196.35,49.2105,9,58.7,0,71.6,73.2,70.2
20160709174500,199.5,196.35,49.2105,9,59.5,0,71.6,73.2,70.2
20160709180000,199.5,194.25,48.6842,9,59.5,0,71.7,73.2,70.2
20160709181500,199.5,196.35,49.2105,9,59.5,0,71.7,73.2,70.2
20160709183000,199.5,196.35,49.2105,9,59.5,0,71.7,73.2,70.2
20160709184500,199.5,194.25,48.6842,9,59.5,0,71.7,73.2,70.2
20160709190000,199.5,196.35,49.2105,9,59.5,0,71.8,73.2,70.2
20160709191500,199.5,194.25,48.6842,9,59.5,0,71.8,73.2,70.2
20160709193000,199.5,196.35,49.2105,9,59.5,0,71.8,73.2,70.2
20160709194500,199.5,196.35,49.2105,9,59.5,0,71.9,73.2,70.2
20160709200000,199.5,196.35,49.2105,9,59.5,0,71.9,73.2,70.2
20160709201500,199.5,196.35,49.2105,9,59.5,0,71.9,73.2,70.2
20160709203000,199.5,194.25,48.6842,9,59.5,0,71.9,73.2,70.2
20160709204500,199.5,196.35,49.2105,9,59.5,0,71.8,73.2,70.2
20160709210000,199.5,194.25,48.6842,9,59.5,0,71.8,73.2,70.2
20160709211500,199.5,196.35,49.2105,9,59.5,0,71.8,73.2,70.2
20160709213000,199.5,198.45,49.7368,9,59.5,0,71.8,73.2,70.2
20160709214500,199.5,198.45,49.7368,9,59.5,0,71.8,73.2,70.2
20160709220000,199.5,198.45,49.7368,9,59.5,0,71.8,73.2,70.2
20160709221500,199.5,198.45,49.7368,9,59.5,0,71.7,73.2,70.2
20160709223000,199.5,198.45,49.7368,9,59.5,0,71.7,73.2,70.2
20160709224500,199.5,198.45,49.7368,9,59.5,0,71.7,73.2,70.2
20160709230000,199.5,198.45,49.7368,9,59.5,0,71.6,73.2,70.2
20160709231500,199.5,202.65,50.7895,9,59.5,0,71.6,73.2,70.2
20160709233000,199.5,202.65,50.7895,9,59.5,0,71.5,73.2,70.2
20160709234500,199.5,199.5,50.0,9,59.5,0,71.4,73.2,70.2
20160710000000,199.5,202.65,50.7895,9,59.5,0,71.4,73.2,70.2
20160710001500,199.5,202.65,50.7895,9,59.5,0,71.3,73.2,70.2
20160710003000,199.5,202.65,50.7895,9,59.5,0,71.3,73.2,70.2
20160710004500,199.5,202.65,50.7895,9,59.5,0,71.2,73.2,70.2
20160710010000,199.5,204.75,51.3158,9,59.5,0,71.2,73.2,70.2
20160710011500,199.5,202.65,50.7895,9,59.5,0,71.0,73.2,70.2
20160710013000,199.5,202.65,50.7895,9,59.5,0,71.0,73.2,70.2
20160710014500,199.5,204.75,51.3158,9,59.5,0,70.9,73.2,70.2
20160710020000,199.5,206.85,51.8421,9,59.5,0,70.8,73.2,70.2
20160710021500,199.5,204.75,51.3158,9,59.5,0,70.7,73.2,70.2
20160710023000,199.5,204.75,51.3158,9,59.5,0,70.7,73.2,70.2
20160710024500,199.5,204.75,51.3158,9,59.5,0,70.6,73.2,70.2
20160710030000,199.5,204.75,51.3158,9,59.5,0,70.5,73.2,70.2
20160710031500,199.5,204.75,51.3158,9,59.5,0,70.4,73.2,70.2
20160710033000,199.5,204.75,51.3158,9,59.5,0,70.4,73.2,70.2
20160710034500,199.5,208.95,52.3684,9,59.5,0,70.3,73.2,70.2
20160710040000,199.5,208.95,52.3684,9,59.5,0,70.3,73.2,70.2
20160710041500,199.5,208.95,52.3684,9,59.5,0,70.2,73.2,70.2
20160710043000,199.5,208.95,52.3684,9,59.5,0,70.1,73.3,70.3
20160710044500,199.5,208.95,52.3684,9,59.5,100,70.0,73.3,70.3
20160710050000,199.5,208.95,52.3684,9,59.5,100,70.0,73.2,70.2
20160710051500,199.5,211.05,52.8947,9,59.5,100,69.9,73.2,70.2
20160710053000,199.5,211.05,52.8947,9,59.5,100,69.9,73.2,70.2
20160710054500,199.5,211.05,52.8947,9,59.5,100,69.8,73.2,70.2
20160710060000,199.5,211.05,52.8947,9,59.5,100,69.8,73.2,70.2
20160710061500,199.5,206.85,51.8421,9,60.8,100,69.8,73.2,70.2
20160710063000,199.5,211.05,52.8947,9,61.9,100,69.8,73.2,70.2
20160710064500,199.5,211.05,52.8947,9,62.9,100,69.8,73.2,70.2
20160710070000,199.5,211.05,52.8947,9,67.2,100,69.8,73.2,70.2
20160710071500,199.5,206.85,51.8421,9,75.4,100,70.0,73.2,70.2
20160710073000,199.5,208.95,52.3684,9,75.4,100,70.3,73.2,70.2
20160710074500,199.5,211.05,52.8947,9,61.6,0,70.5,73.2,70.2
20160710080000,199.5,211.05,52.8947,9,59.9,0,70.4,73.2,70.2
20160710081500,199.5,211.05,52.8947,9,59.3,0,70.3,73.2,70.2
20160710083000,199.5,206.85,51.8421,9,59.3,0,70.3,73.2,70.2
20160710084500,199.5,204.75,51.3158,9,59.3,0,70.2,73.2,70.2
20160710090000,199.5,206.85,51.8421,9,59.3,0,70.0,73.3,70.3
20160710091500,199.5,204.75,51.3158,9,59.3,100,69.9,73.2,70.2
20160710093000,199.5,206.85,51.8421,9,59.3,100,69.9,73.2,70.2
20160710094500,199.5,202.65,50.7895,9,59.3,100,69.8,73.2,70.2
20160710100000,199.5,202.65,50.7895,9,59.9,100,69.8,73.2,70.2
20160710101500,199.5,202.65,50.7895,9,61.1,100,69.8,73.2,70.2
20160710103000,199.5,202.65,50.7895,9,61.1,100,69.8,73.2,70.2
20160710104500,199.5,204.75,51.3158,9,61.1,100,69.8,73.2,70.2
20160710110000,199.5,204.75,51.3158,9,66.7,100,69.7,73.2,70.2
20160710111500,199.5,204.75,51.3158,9,72.0,100,70.1,73.2,70.2
20160710113000,199.5,204.75,51.3158,9,72.9,100,70.3,73.2,70.2
20160710114500,199.5,199.5,50.0,9,61.2,0,70.4,73.2,70.2
20160710120000,199.5,199.5,50.0,9,60.0,100,70.0,73.2,70.2
20160710121500,199.5,192.15,48.1579,9,60.0,100,69.9,73.4,70.4
20160710123000,199.5,194.25,48.6842,9,60.0,100,70.1,73.3,70.3
20160710124500,199.5,202.65,50.7895,9,60.0,100,70.2,73.3,70.3
20160710130000,199.5,199.5,50.0,9,60.0,100,70.2,73.2,70.2
20160710131500,199.5,202.65,50.7895,9,58.8,100,70.2,73.2,70.2
20160710133000,199.5,204.75,51.3158,9,58.8,100,70.2,73.3,70.3
20160710134500,199.5,206.85,51.8421,9,58.8,100,70.2,73.3,70.3
20160710140000,199.5,204.75,51.3158,9,58.8,100,70.2,73.3,70.3
20160710141500,199.5,204.75,51.3158,9,59.5,100,70.2,73.2,70.2
20160710143000,199.5,204.75,51.3158,9,59.5,100,70.2,73.2,70.2
20160710144500,199.5,204.75,51.3158,9,59.5,100,70.3,73.2,70.2
20160710150000,199.5,204.75,51.3158,9,59.5,100,70.3,73.2,70.2
20160710151500,199.5,206.85,51.8421,9,59.5,100,70.4,73.2,70.2
20160710153000,199.5,206.85,51.8421,9,59.5,0,70.5,73.2,70.2
20160710154500,199.5,204.75,51.3158,9,59.5,0,70.5,73.2,70.2
20160710160000,199.5,204.75,51.3158,9,59.5,0,70.6,73.2,70.2
20160710161500,199.5,202.65,50.7895,9,59.5,0,70.6,73.2,70.2
20160710163000,199.5,202.65,50.7895,9,59.5,0,70.7,73.2,70.2
20160710164500,199.5,202.65,50.7895,9,59.5,0,70.7,73.2,70.2
20160710170000,199.5,199.5,50.0,9,59.5,0,70.7,73.2,70.2
20160710171500,199.5,204.75,51.3158,9,60.1,0,70.7,73.2,70.2
20160710173000,199.5,202.65,50.7895,9,60.1,0,70.7,73.2,70.2
20160710174500,199.5,199.5,50.0,9,60.1,0,70.8,73.2,70.2
20160710180000,199.5,202.65,50.7895,9,60.1,0,70.8,73.2,70.2
20160710181500,199.5,199.5,50.0,9,60.1,0,70.8,73.2,70.2
20160710183000,199.5,199.5,50.0,9,60.1,0,70.8,73.2,70.2
20160710184500,199.5,202.65,50.7895,9,60.1,0,70.8,73.2,70.2
20160710190000,199.5,199.5,50.0,9,60.1,0,70.8,73.2,70.2
20160710191500,199.5,199.5,50.0,9,60.1,0,70.8,73.2,70.2
20160710193000,199.5,199.5,50.0,9,60.1,0,70.8,73.2,70.2
20160710194500,199.5,199.5,50.0,9,60.1,0,70.8,73.2,70.2
20160710200000,199.5,199.5,50.0,9,60.1,0,70.8,73.2,70.2
20160710201500,199.5,202.65,50.7895,9,60.1,0,70.8,73.2,70.2
20160710203000,199.5,199.5,50.0,9,60.1,0,70.8,73.2,70.2
20160710204500,199.5,199.5,50.0,9,60.1,0,70.7,73.2,70.2
20160710210000,199.5,199.5,50.0,9,60.1,0,70.7,73.2,70.2
20160710211500,199.5,199.5,50.0,9,60.1,0,70.7,73.2,70.2
20160710213000,199.5,202.65,50.7895,9,60.1,0,70.7,73.2,70.2
20160710214500,199.5,199.5,50.0,9,60.1,0,70.6,73.2,70.2
20160710220000,199.5,199.5,50.0,9,60.1,0,70.5,73.2,70.2
20160710221500,199.5,202.65,50.7895,9,60.1,0,70.5,73.2,70.2
20160710223000,199.5,199.5,50.0,9,60.1,0,70.5,73.2,70.2
20160710224500,199.5,202.65,50.7895,9,60.1,0,70.4,73.2,70.2
20160710230000,199.5,202.65,50.7895,9,60.1,0,70.4,73.2,70.2
20160710231500,199.5,202.65,50.7895,9,60.1,0,70.3,73.2,70.2
20160710233000,199.5,202.65,50.7895,9,60.1,0,70.3,73.2,70.2
20160710234500,199.5,204.75,51.3158,9,60.1,0,70.3,73.2,70.2
20160711000000,199.5,204.75,51.3158,9,60.1,0,70.2,73.2,70.2
20160711001500,199.5,204.75,51.3158,9,60.1,0,70.2,73.2,70.2
20160711003000,199.5,208.95,52.3684,9,60.1,0,70.2,73.2,70.2
20160711004500,199.5,208.95,52.3684,9,60.1,0,70.1,73.2,70.2
20160711010000,199.5,206.85,51.8421,9,60.1,0,70.1,73.2,70.2
20160711011500,199.5,208.95,52.3684,9,60.1,100,70.0,73.2,70.2
20160711013000,199.5,206.85,51.8421,9,60.1,100,69.9,73.2,70.2
20160711014500,199.5,208.95,52.3684,9,60.1,100,69.9,73.3,70.3
20160711020000,199.5,206.85,51.8421,9,61.1,100,69.8,73.3,70.3
20160711021500,199.5,208.95,52.3684,9,61.1,100,69.8,73.3,70.3
20160711023000,199.5,208.95,52.3684,9,61.9,100,69.8,73.3,70.3
20160711024500,199.5,208.95,52.3684,9,71.6,100,69.8,73.3,70.3
20160711030000,199.5,206.85,51.8421,9,75.9,100,70.1,73.3,70.3
20160711031500,199.5,206.85,51.8421,9,75.9,100,70.3,73.3,70.3
20160711033000,199.5,206.85,51.8421,9,60.8,0,70.4,73.3,70.3
20160711034500,199.5,206.85,51.8421,9,60.8,0,70.4,73.3,70.3
20160711040000,199.5,208.95,52.3684,9,60.8,0,70.3,73.3,70.3
20160711041500,199.5,208.95,52.3684,9,60.8,0,70.2,73.3,70.3
20160711043000,199.5,208.95,52.3684,9,60.8,100,70.0,73.3,70.3
20160711044500,199.5,208.95,52.3684,9,60.8,100,69.8,73.3,70.3
20160711050000,199.5,211.05,52.8947,9,60.8,100,69.8,73.3,70.3
20160711051500,199.5,211.05,52.8947,9,61.5,100,69.7,73.3,70.3
20160711053000,199.5,211.05,52.8947,9,73.9,100,69.7,73.3,70.3
20160711054500,199.5,206.85,51.8421,9,81.5,100,70.0,73.3,70.3
20160711060000,199.5,208.95,52.3684,9,82.4,100,70.3,73.3,70.3
20160711061500,199.5,208.95,52.3684,9,63.2,0,70.5,73.3,70.3
20160711063000,199.5,208.95,52.3684,9,60.3,0,70.4,73.3,70.3
20160711064500,199.5,212.1,53.1579,9,60.3,0,70.3,73.3,70.3
20160711070000,199.5,212.1,53.1579,9,59.6,0,70.2,73.3,70.3
20160711071500,199.5,212.1,53.1579,9,59.6,100,70.0,73.4,70.4
20160711073000,199.5,212.1,53.1579,9,59.6,100,69.9,73.3,70.3
20160711074500,199.5,215.25,53.9474,9,59.6,100,69.7,73.3,70.3
20160711080000,199.5,211.05,52.8947,9,79.7,100,69.6,73.5,70.5
20160711081500,199.5,211.05,52.8947,9,78.3,100,70.4,73.5,70.5
20160711083000,199.5,215.25,53.9474,10,62.8,0,70.9,73.5,70.5
20160711084500,199.5,208.95,52.3684,10,59.1,100,69.8,73.5,70.5
20160711090000,199.5,208.95,52.3684,10,60.3,100,69.8,73.5,70.5
20160711091500,199.5,208.95,52.3684,10,62.8,100,70.3,73.5,70.5
20160711093000,199.5,211.05,52.8947,10,61.9,100,70.5,73.5,70.5
20160711094500,199.5,211.05,52.8947,10,62.8,100,70.5,73.4,70.4
20160711100000,199.5,211.05,52.8947,10,62.8,100,70.5,73.5,70.5
20160711101500,199.5,211.05,52.8947,10,61.7,100,70.6,73.5,70.5
20160711103000,199.5,211.05,52.8947,10,60.3,0,70.7,73.4,70.4
20160711104500,199.5,211.05,52.8947,10,60.3,0,70.7,73.4,70.4
20160711110000,199.5,206.85,51.8421,10,60.3,0,70.7,73.3,70.3
20160711111500,199.5,211.05,52.8947,10,59.6,100,69.7,73.4,70.4
20160711113000,199.5,211.05,52.8947,10,65.8,100,69.6,73.4,70.4
20160711114500,199.5,215.25,53.9474,10,68.2,100,70.5,73.3,70.3
20160711120000,199.5,212.1,53.1579,10,60.3,0,71.1,73.2,70.2
20160711121500,199.5,212.1,53.1579,10,59.6,0,71.4,73.2,70.2
20160711123000,199.5,212.1,53.1579,10,59.6,0,71.7,73.2,70.2
20160711124500,199.5,208.95,52.3684,10,59.6,0,71.8,73.2,70.2
20160711130000,199.5,211.05,52.8947,10,59.6,0,71.7,73.2,70.2
20160711131500,199.5,211.05,52.8947,10,59.6,0,71.7,73.2,70.2
20160711133000,199.5,215.25,53.9474,10,59.6,0,71.7,73.1,70.1
20160711134500,199.5,208.95,52.3684,10,58.8,0,70.7,73.1,70.1
20160711140000,199.5,206.85,51.8421,10,59.5,0,70.4,73.1,70.1
20160711141500,199.5,202.649994,50.789472,10,60.299999,0,70.5,72.800003,69.800003
20160711143000,199.5,196.350006,49.210528,10,59.5,0,70.300003,72.800003,69.800003
20160711144500,199.5,196.350006,49.210528,10,59.5,0,70.300003,72.800003,69.800003
20160711150000,199.5,217.350006,54.473686,10,60.400002,0,70.5,72.800003,69.800003
20160711151500,199.5,212.100006,53.157896,10,60.400002,0,71.099998,72.800003,69.800003
20160711153000,199.5,212.100006,53.157896,10,60.400002,0,71.400002,72.800003,69.800003
20160711154500,199.5,215.25,53.947368,10,60.400002,0,71.599998,72.800003,69.800003
20160711160000,199.5,215.25,53.947368,10,60.400002,0,71.699997,72.800003,69.800003
20160711161500,199.5,204.75,51.315789,10,60.400002,0,71.800003,72.800003,69.800003
20160711163000,199.5,215.25,53.947368,10,60.400002,0,71.900002,72.800003,69.800003
20160711164500,199.5,215.25,53.947368,10,60.400002,0,71.900002,72.800003,69.800003
20160711170000,199.5,219.449997,54.999999,10,60.400002,0,71.900002,72.800003,69.800003
20160711171500,199.5,219.449997,54.999999,10,60.400002,0,71.900002,72.800003,69.800003
20160711173000,199.5,215.25,53.947368,10,60.400002,0,71.800003,72.800003,69.800003
20160711174500,199.5,212.100006,53.157896,10,60.400002,0,71.800003,72.800003,69.800003
20160711180000,199.5,215.25,53.947368,10,60.400002,0,71.800003,72.800003,69.800003
20160711181500,199.5,215.25,53.947368,10,60.400002,0,71.699997,72.800003,69.800003
20160711183000,199.5,215.25,53.947368,10,60.400002,0,71.699997,72.800003,69.800003
20160711184500,199.5,215.25,53.947368,10,59.599998,0,71.599998,72.800003,69.800003
20160711190000,199.5,212.100006,53.157896,10,59.599998,0,71.599998,72.800003,69.800003
20160711191500,199.5,215.25,53.947368,10,59.599998,0,71.400002,72.800003,69.800003
20160711193000,199.5,215.25,53.947368,10,59.599998,0,71.300003,72.800003,69.800003
20160711194500,199.5,212.100006,53.157896,10,59.599998,0,71.199997,72.800003,69.800003
20160711200000,199.5,212.100006,53.157896,10,59.599998,0,71.199997,72.800003,69.800003
20160711201500,199.5,208.949997,52.36842,10,59.599998,0,71.0,72.800003,69.800003
20160711203000,199.5,211.050003,52.894738,10,59.599998,0,70.900002,72.800003,69.800003
20160711204500,199.5,211.050003,52.894738,10,59.599998,0,70.800003,72.800003,69.800003
20160711210000,199.5,217.350006,54.473686,10,59.599998,0,70.699997,72.800003,69.800003
20160711211500,199.5,217.350006,54.473686,10,59.599998,0,70.699997,72.800003,69.800003
20160711213000,199.5,217.350006,54.473686,10,59.599998,0,70.5,72.800003,69.800003
20160711214500,199.5,217.350006,54.473686,10,60.299999,0,70.400002,72.800003,69.800003
20160711220000,199.5,208.949997,52.36842,10,60.299999,0,70.400002,72.800003,69.800003
20160711221500,199.5,215.25,53.947368,10,59.599998,0,70.300003,72.800003,69.800003
20160711223000,199.5,211.050003,52.894738,10,59.599998,0,70.300003,72.699997,69.699997
20160711224500,199.5,211.050003,52.894738,10,59.599998,0,70.199997,72.699997,69.699997
20160711230000,199.5,211.050003,52.894738,10,59.599998,0,70.199997,72.599998,69.599998
20160711231500,199.5,211.050003,52.894738,10,59.599998,0,70.099998,72.699997,69.699997
20160711233000,199.5,211.050003,52.894738,10,59.599998,0,70.0,72.5,69.5
20160711234500,199.5,206.850006,51.842107,10,59.599998,0,70.0,72.400002,69.400002
20160712000000,199.5,208.949997,52.36842,10,59.599998,0,70.0,72.300003,69.300003
20160712001500,199.5,204.75,51.315789,10,59.599998,0,69.900002,72.300003,69.300003
20160712003000,199.5,206.850006,51.842107,10,59.599998,0,69.900002,72.300003,69.300003
20160712004500,199.5,206.850006,51.842107,10,59.599998,0,69.800003,72.300003,69.300003
20160712010000,199.5,206.850006,51.842107,10,59.599998,0,69.800003,72.300003,69.300003
20160712011500,199.5,215.25,53.947368,10,59.599998,0,69.699997,72.300003,69.300003
20160712013000,199.5,215.25,53.947368,10,59.599998,0,69.699997,72.300003,69.300003
20160712014500,199.5,215.25,53.947368,10,59.599998,0,69.599998,72.300003,69.300003
20160712020000,199.5,212.100006,53.157896,10,59.599998,0,69.599998,72.300003,69.300003
20160712021500,199.5,215.25,53.947368,10,59.599998,0,69.599998,72.300003,69.300003
20160712023000,199.5,211.050003,52.894738,10,59.599998,0,69.400002,72.300003,69.300003
20160712024500,199.5,211.050003,52.894738,10,59.599998,0,69.400002,72.300003,69.300003
20160712030000,199.5,211.050003,52.894738,10,59.599998,0,69.400002,72.300003,69.300003
20160712031500,199.5,215.25,53.947368,10,59.599998,0,69.300003,72.300003,69.300003
20160712033000,199.5,212.100006,53.157896,10,59.599998,0,69.300003,72.300003,69.300003
20160712034500,199.5,204.75,51.315789,10,59.599998,0,69.199997,72.300003,69.300003
20160712040000,199.5,202.649994,50.789472,10,59.599998,0,69.199997,72.300003,69.300003
20160712041500,199.5,202.649994,50.789472,10,59.599998,0,69.199997,72.300003,69.300003
20160712043000,199.5,208.949997,52.36842,10,59.599998,0,69.099998,72.300003,69.300003
20160712044500,199.5,217.350006,54.473686,10,59.599998,0,69.099998,72.300003,69.300003
20160712050000,199.5,217.350006,54.473686,10,59.599998,0,69.099998,72.300003,69.300003
20160712051500,199.5,206.850006,51.842107,9,59.599998,100,68.900002,72.300003,69.300003
20160712053000,199.5,196.350006,49.210528,9,59.599998,100,69.0,72.300003,69.300003
20160712054500,199.5,194.25,48.684211,9,60.299999,100,68.900002,72.300003,69.300003
20160712060000,199.5,194.25,48.684211,9,60.299999,100,69.0,72.300003,69.300003
20160712061500,199.5,194.25,48.684211,9,61.099998,100,69.0,72.300003,69.300003
20160712063000,199.5,204.75,51.315789,9,61.099998,100,69.0,72.300003,69.300003
20160712064500,199.5,199.5,50.0,9,61.099998,100,69.0,72.300003,69.300003
20160712070000,199.5,199.5,50.0,9,61.099998,100,69.099998,72.300003,69.300003
20160712071500,199.5,206.850006,51.842107,9,61.099998,100,69.099998,72.300003,69.300003
20160712073000,199.5,206.850006,51.842107,9,61.099998,100,68.900002,72.300003,69.300003
20160712074500,199.5,199.5,50.0,9,75.400002,100,68.900002,72.300003,69.300003
20160712080000,199.5,184.800003,46.31579,9,75.400002,100,69.400002,72.300003,69.300003
20160712081500,199.5,186.899994,46.842104,9,60.700001,0,69.400002,72.300003,69.300003
20160712083000,199.5,184.800003,46.31579,9,59.700001,0,69.300003,72.300003,69.300003
20160712084500,199.5,192.149994,48.157893,9,59.700001,0,69.300003,72.300003,69.300003
20160712090000,199.5,186.899994,46.842104,9,59.700001,100,69.099998,72.300003,69.300003
20160712091500,199.5,182.699997,45.789473,9,59.700001,100,68.800003,72.300003,69.300003
20160712093000,199.5,182.699997,45.789473,9,61.099998,100,68.699997,72.300003,69.300003
20160712094500,199.5,182.699997,45.789473,9,61.099998,100,69.099998,72.300003,69.300003
20160712100000,199.5,182.699997,45.789473,9,61.099998,100,69.300003,72.300003,69.300003
20160712101500,199.5,184.800003,46.31579,9,61.099998,0,69.599998,72.300003,69.300003
20160712103000,199.5,184.800003,46.31579,9,60.299999,0,69.800003,72.300003,69.300003
20160712104500,199.5,182.699997,45.789473,9,60.299999,0,70.0,72.300003,69.300003
20160712110000,199.5,184.800003,46.31579,10,59.599998,0,70.099998,72.300003,69.300003
20160712111500,199.5,186.899994,46.842104,10,59.599998,0,70.199997,72.300003,69.300003
20160712113000,199.5,186.899994,46.842104,10,59.599998,0,70.300003,72.300003,69.300003
20160712114500,199.5,186.899994,46.842104,10,60.299999,0,70.599998,72.300003,69.300003
20160712120000,199.5,196.350006,49.210528,11,60.299999,0,70.800003,72.300003,69.300003
20160712121500,199.5,199.5,50.0,11,60.299999,0,69.800003,72.300003,69.300003
20160712123000,199.5,199.5,50.0,11,60.299999,0,69.400002,72.300003,69.300003
20160712124500,199.5,199.5,50.0,11,60.299999,0,69.300003,72.300003,69.300003
20160712130000,199.5,199.5,50.0,11,60.299999,0,69.199997,72.300003,69.300003
20160712131500,199.5,204.75,51.315789,11,59.599998,0,69.900002,72.300003,69.300003
20160712133000,199.5,198.449997,49.736841,11,59.599998,0,70.5,72.300003,69.300003
20160712134500,199.5,212.100006,53.157896,11,59.599998,0,70.800003,72.300003,69.300003
20160712140000,199.5,212.100006,53.157896,11,59.599998,0,71.099998,72.300003,69.300003
20160712141500,199.5,196.350006,49.210528,11,59.599998,0,71.300003,72.300003,69.300003
20160712143000,199.5,204.75,51.315789,11,59.599998,0,71.5,72.300003,69.300003
20160712144500,199.5,199.5,50.0,11,59.599998,0,71.800003,72.300003,69.300003
20160712150000,199.5,247.800003,62.105264,13,59.599998,0,72.199997,71.800003,68.800003
20160712151500,199.5,323.399994,81.05263,18,59.599998,0,72.400002,71.800003,68.800003
20160712153000,199.5,328.649994,82.36842,19,58.400002,0,72.199997,71.800003,68.800003
20160712154500,199.5,416.850006,104.473686,54,58.400002,0,70.199997,68.0,63.700001
20160712160000,199.5,416.850006,104.473686,40,58.400002,0,69.699997,68.0,63.599998
20160712161500,199.5,389.549988,97.631576,39,58.400002,0,69.599998,68.0,63.599998
20160712163000,199.5,422.100006,105.789475,48,58.400002,0,69.800003,68.0,63.599998
20160712164500,199.5,416.850006,104.473686,40,57.799999,0,70.599998,68.0,63.599998
20160712170000,199.5,416.850006,104.473686,37,57.799999,0,71.0,68.0,63.599998
20160712171500,199.5,399.0,100.0,22,58.700001,0,71.099998,68.0,63.099998
20160712173000,199.5,418.950012,105.000003,31,57.900002,0,71.099998,68.0,63.5
20160712174500,199.5,426.299988,106.842102,36,57.900002,0,71.199997,68.0,63.599998
20160712180000,199.5,382.200012,95.789477,22,57.900002,0,71.199997,68.0,63.599998
20160712181500,199.5,388.5,97.368421,23,57.900002,0,71.199997,68.0,63.599998
20160712183000,199.5,388.5,97.368421,21,58.700001,0,71.300003,68.0,63.599998
20160712184500,199.5,388.5,97.368421,21,58.700001,0,71.300003,68.0,63.599998
20160712190000,199.5,416.850006,104.473686,30,58.0,0,71.300003,68.0,63.599998
20160712191500,199.5,422.100006,105.789475,50,58.0,0,71.300003,68.0,63.099998
20160712193000,199.5,416.850006,104.473686,30,58.0,0,71.300003,68.0,63.0
20160712194500,199.5,382.200012,95.789477,20,58.0,0,71.400002,68.0,63.099998
20160712200000,199.5,408.450012,102.368424,31,58.0,0,71.5,68.0,63.099998
20160712201500,199.5,408.450012,102.368424,26,58.0,0,71.400002,68.0,63.099998
20160712203000,199.5,408.450012,102.368424,25,58.0,0,71.400002,68.0,63.0
20160712204500,199.5,391.649994,98.157893,21,58.0,0,71.300003,68.0,63.0
20160712210000,199.5,384.299988,96.315786,22,58.0,0,71.300003,68.0,63.200001
20160712211500,199.5,392.700012,98.421056,22,58.0,0,71.300003,68.0,63.599998
20160712213000,199.5,381.149994,95.526314,22,58.0,0,71.199997,68.0,63.599998
20160712214500,199.5,385.350006,96.578949,22,58.0,0,71.199997,68.0,63.299999
20160712220000,199.5,416.850006,104.473686,23,58.700001,0,71.0,68.0,63.0
20160712221500,199.5,374.850006,93.94737,20,58.700001,0,70.900002,68.0,63.0
20160712223000,199.5,435.75,109.210526,26,58.099998,0,70.900002,68.0,63.599998
20160712224500,199.5,382.200012,95.789477,22,58.700001,0,70.800003,68.0,63.599998
20160712230000,199.5,397.950012,99.736845,22,58.700001,0,70.800003,68.0,63.0
20160712231500,199.5,408.450012,102.368424,24,58.700001,0,70.699997,68.0,63.099998
20160712233000,199.5,381.149994,95.526314,20,58.700001,0,70.599998,68.0,62.5
20160712234500,199.5,435.75,109.210526,38,58.700001,0,70.5,68.0,63.0
20160713000000,199.5,392.700012,98.421056,21,58.0,0,70.5,68.0,63.099998
20160713001500,199.5,308.700012,77.368424,42,58.0,0,70.400002,68.0,63.599998
20160713003000,199.5,386.399994,96.842104,20,58.0,0,70.300003,68.0,63.599998
20160713004500,199.5,399.0,100.0,18,58.0,0,70.199997,68.0,63.599998
20160713010000,199.5,416.850006,104.473686,25,58.700001,0,70.199997,68.0,63.700001
20160713011500,199.5,396.899994,99.473683,3,58.700001,0,70.099998,68.0,63.599998
20160713013000,199.5,403.200012,101.052635,58,57.700001,0,70.199997,68.0,63.700001
20160713014500,199.5,416.850006,104.473686,24,58.400002,0,70.0,68.0,63.700001
20160713020000,199.5,406.350006,101.842107,23,58.400002,0,70.0,68.0,63.700001
20160713021500,199.5,379.049988,94.999997,19,58.400002,0,69.900002,68.0,63.700001
20160713023000,199.5,416.850006,104.473686,24,58.400002,0,69.900002,68.0,63.700001
20160713024500,199.5,385.350006,96.578949,22,58.400002,0,69.800003,68.0,63.700001
20160713030000,199.5,385.350006,96.578949,22,58.400002,0,69.699997,68.0,63.700001
20160713031500,199.5,392.700012,98.421056,22,58.400002,0,69.599998,68.0,63.700001
20160713033000,199.5,392.700012,98.421056,22,58.400002,0,69.599998,68.0,63.700001
20160713034500,199.5,392.700012,98.421056,22,58.400002,0,69.5,68.0,63.700001
20160713040000,199.5,392.700012,98.421056,22,58.400002,0,69.400002,68.0,63.700001
20160713041500,199.5,413.700012,103.684214,23,58.400002,0,69.300003,68.0,63.700001
20160713043000,199.5,384.299988,96.315786,44,58.400002,0,69.300003,68.0,63.700001
20160713044500,199.5,426.299988,106.842102,20,58.400002,0,69.199997,68.0,63.700001
20160713050000,199.5,379.049988,94.999997,31,58.400002,0,69.199997,68.0,63.700001
20160713051500,199.5,388.5,97.368421,31,58.400002,0,69.099998,68.0,63.700001
20160713053000,199.5,413.700012,103.684214,31,58.400002,0,69.099998,68.0,63.700001
20160713054500,199.5,408.450012,102.368424,31,58.400002,0,68.900002,68.0,63.700001
20160713060000,199.5,408.450012,102.368424,31,57.599998,0,68.900002,68.0,63.700001
20160713061500,199.5,402.149994,100.789472,30,57.599998,0,68.800003,68.0,63.700001
20160713063000,199.5,389.549988,97.631576,31,57.599998,0,68.800003,68.0,63.700001
20160713064500,199.5,389.549988,97.631576,31,57.599998,0,68.699997,68.0,63.700001
20160713070000,199.5,413.700012,103.684214,31,57.599998,0,68.699997,68.0,63.700001
20160713071500,199.5,413.700012,103.684214,31,57.599998,0,68.699997,68.0,63.700001
20160713073000,199.5,405.299988,101.578944,31,58.299999,0,68.599998,68.0,63.700001
20160713074500,199.5,382.200012,95.789477,29,58.299999,0,67.900002,68.0,63.700001
20160713080000,199.5,336.0,84.210526,25,58.299999,0,67.599998,68.0,63.700001
20160713081500,199.5,254.100006,63.684212,21,58.299999,0,67.300003,68.0,63.700001
20160713083000,199.5,254.100006,63.684212,22,59.099998,0,68.0,68.0,63.700001
20160713084500,199.5,269.850006,67.63158,22,59.099998,0,68.400002,68.0,63.700001
20160713090000,199.5,367.5,92.105263,28,58.400002,0,68.599998,68.0,63.700001
20160713091500,199.5,385.350006,96.578949,30,58.400002,0,68.699997,68.0,63.700001
20160713093000,199.5,385.350006,96.578949,30,57.599998,0,68.900002,68.0,63.700001
20160713094500,199.5,385.350006,96.578949,31,57.599998,0,68.900002,68.0,63.700001
20160713100000,199.5,208.949997,52.36842,18,58.299999,0,68.699997,70.800003,67.800003
20160713101500,199.5,204.75,51.315789,18,59.099998,0,68.199997,70.800003,67.800003
20160713103000,199.5,114.449997,28.68421,42,59.099998,0,68.0,70.800003,67.800003
20160713104500,199.5,217.350006,54.473686,27,59.099998,0,67.900002,70.800003,67.800003
20160713110000,199.5,217.350006,54.473686,20,59.099998,0,68.400002,70.800003,67.800003
20160713111500,199.5,338.100006,84.736844,28,57.200001,0,69.099998,70.800003,67.800003
20160713113000,199.5,247.800003,62.105264,14,58.299999,0,69.699997,70.800003,67.800003
20160713114500,199.5,206.850006,51.842107,7,58.299999,0,69.800003,70.800003,67.800003
20160713120000,199.5,360.149994,90.263156,28,57.5,0,69.900002,70.800003,67.800003
20160713121500,199.5,302.399994,75.789472,22,59.099998,0,70.0,70.800003,67.800003
20160713123000,199.5,228.899994,57.36842,18,59.099998,0,70.099998,70.800003,67.800003
20160713124500,199.5,212.100006,53.157896,17,59.900002,0,70.300003,70.800003,67.800003
20160713130000,199.5,220.5,55.263158,17,59.900002,0,70.900002,70.800003,67.800003
20160713131500,199.5,224.699997,56.315789,17,59.900002,0,71.099998,70.800003,67.800003
20160713133000,199.5,284.549988,71.315786,24,58.799999,0,71.300003,70.800003,67.800003
20160713134500,199.5,284.549988,71.315786,24,58.799999,0,70.800003,70.800003,67.800003
20160713140000,199.5,290.850006,72.894738,24,58.799999,0,70.699997,70.800003,67.800003
20160713141500,199.5,287.700012,72.105266,24,58.799999,0,70.800003,70.800003,67.800003
20160713143000,199.5,268.799988,67.368418,22,58.799999,0,70.400002,70.800003,67.800003
20160713144500,199.5,234.149994,58.684209,19,58.799999,0,70.5,70.800003,67.800003
20160713150000,199.5,266.700012,66.842108,38,58.0,0,70.5,70.800003,67.800003
20160713151500,199.5,224.699997,56.315789,21,59.200001,0,70.699997,70.800003,67.800003
20160713153000,199.5,258.299988,64.736839,29,58.299999,0,70.699997,70.800003,67.800003
20160713154500,199.5,241.5,60.526316,19,59.099998,0,70.699997,70.800003,67.800003
20160713160000,199.5,255.149994,63.947367,28,59.099998,0,70.900002,70.800003,67.800003
20160713161500,199.5,231.0,57.894737,20,59.099998,0,71.099998,70.800003,67.800003
20160713163000,199.5,295.049988,73.947365,31,58.299999,0,71.199997,70.800003,67.800003
20160713164500,199.5,307.649994,77.105262,31,58.299999,0,71.199997,70.800003,67.800003
20160713170000,199.5,326.549988,81.842102,31,58.299999,0,71.199997,70.800003,67.800003
20160713171500,199.5,352.799988,88.42105,32,58.299999,0,71.199997,70.800003,67.800003
20160713173000,199.5,364.350006,91.315791,33,58.299999,0,71.0,70.800003,67.800003
20160713174500,199.5,357.0,89.473684,31,58.299999,0,71.0,70.800003,67.800003
20160713180000,199.5,351.75,88.157895,31,58.299999,0,71.0,70.800003,67.800003
20160713181500,199.5,355.950012,89.210529,31,58.299999,0,71.0,70.800003,67.800003
20160713183000,199.5,355.950012,89.210529,31,58.299999,0,71.0,70.800003,67.800003
20160713184500,199.5,355.950012,89.210529,28,58.299999,0,71.0,70.800003,67.800003
20160713190000,199.5,355.950012,89.210529,28,58.299999,0,70.900002,70.800003,67.800003
20160713191500,199.5,361.200012,90.526319,28,58.299999,0,70.900002,70.800003,67.800003
20160713193000,199.5,357.0,89.473684,28,58.299999,0,70.800003,70.800003,67.800003
20160713194500,199.5,357.0,89.473684,28,58.299999,0,70.800003,70.800003,67.800003
20160713200000,199.5,357.0,89.473684,28,58.299999,0,70.800003,70.800003,67.800003
20160713201500,199.5,361.200012,90.526319,28,58.299999,0,70.699997,70.800003,67.800003
20160713203000,199.5,361.200012,90.526319,28,58.299999,0,70.5,70.800003,67.800003
20160713204500,199.5,357.0,89.473684,28,58.299999,0,70.5,70.800003,67.800003
20160713210000,199.5,325.5,81.578947,26,58.299999,0,70.400002,70.800003,67.800003
20160713211500,199.5,308.700012,77.368424,25,59.099998,0,70.400002,70.800003,67.800003
20160713213000,199.5,269.850006,67.63158,21,59.099998,0,70.300003,70.800003,67.800003
20160713214500,199.5,241.5,60.526316,20,59.099998,0,70.400002,70.800003,67.800003
20160713220000,199.5,222.600006,55.789475,18,59.900002,0,70.400002,70.800003,67.800003
20160713221500,199.5,211.050003,52.894738,18,59.900002,0,70.5,70.800003,67.800003
20160713223000,199.5,211.050003,52.894738,18,59.900002,0,70.5,70.800003,67.800003
20160713224500,199.5,211.050003,52.894738,18,59.900002,0,70.5,70.800003,67.800003
20160713230000,199.5,211.050003,52.894738,18,59.900002,0,70.599998,70.800003,67.800003
20160713231500,199.5,211.050003,52.894738,18,59.900002,0,70.599998,70.800003,67.800003
20160713233000,199.5,211.050003,52.894738,18,59.900002,0,70.599998,70.800003,67.800003
20160713234500,199.5,211.050003,52.894738,18,59.900002,0,70.599998,70.800003,67.800003
20160714000000,199.5,211.050003,52.894738,18,59.900002,0,70.599998,70.800003,67.800003
20160714001500,199.5,211.050003,52.894738,18,59.900002,0,70.5,70.800003,67.800003
20160714003000,199.5,211.050003,52.894738,18,59.900002,0,70.5,70.800003,67.800003
20160714004500,199.5,211.050003,52.894738,18,59.900002,0,70.5,70.800003,67.800003
20160714010000,199.5,211.050003,52.894738,18,59.900002,0,70.400002,70.800003,67.800003
20160714011500,199.5,211.050003,52.894738,18,59.900002,0,70.400002,70.800003,67.800003
20160714013000,199.5,211.050003,52.894738,18,59.900002,0,70.400002,70.800003,67.800003
20160714014500,199.5,211.050003,52.894738,18,59.900002,0,70.300003,70.800003,67.800003
20160714020000,199.5,211.050003,52.894738,18,59.900002,0,70.300003,70.800003,67.800003
20160714021500,199.5,211.050003,52.894738,18,59.900002,0,70.300003,70.800003,67.800003
20160714023000,199.5,211.050003,52.894738,18,59.900002,0,70.199997,70.800003,67.800003
20160714024500,199.5,211.050003,52.894738,18,59.900002,0,70.199997,70.800003,67.800003
20160714030000,199.5,211.050003,52.894738,18,59.900002,0,70.0,70.800003,67.800003
20160714031500,199.5,211.050003,52.894738,18,59.900002,0,70.0,70.800003,67.800003
20160714033000,199.5,211.050003,52.894738,18,59.900002,0,70.0,70.800003,67.800003
20160714034500,199.5,211.050003,52.894738,18,59.900002,0,69.900002,70.800003,67.800003
20160714040000,199.5,211.050003,52.894738,18,59.900002,0,69.900002,70.800003,67.800003
20160714041500,199.5,211.050003,52.894738,18,59.900002,0,69.800003,70.800003,67.800003
20160714043000,199.5,211.050003,52.894738,18,59.900002,0,69.800003,70.800003,67.800003
