PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160714044500,199.5,211.050003,52.894738,18,59.900002,0,69.800003,70.800003,67.800003
20160714050000,199.5,211.050003,52.894738,18,59.900002,0,69.699997,70.800003,67.800003
20160714051500,199.5,211.050003,52.894738,18,59.900002,0,69.699997,70.800003,67.800003
20160714053000,199.5,211.050003,52.894738,18,59.900002,0,69.699997,70.800003,67.800003
20160714054500,199.5,211.050003,52.894738,18,59.900002,0,69.699997,70.800003,67.800003
20160714060000,199.5,211.050003,52.894738,18,59.900002,0,69.599998,70.800003,67.800003
20160714061500,199.5,211.050003,52.894738,18,59.900002,0,69.599998,70.800003,67.800003
20160714063000,199.5,211.050003,52.894738,18,59.900002,0,69.599998,70.800003,67.800003
20160714064500,199.5,211.050003,52.894738,18,59.900002,0,69.5,70.800003,67.800003
20160714070000,199.5,211.050003,52.894738,18,59.900002,0,69.5,70.800003,67.800003
20160714071500,199.5,211.050003,52.894738,18,59.900002,0,69.400002,70.800003,67.800003
20160714073000,199.5,211.050003,52.894738,18,59.200001,0,69.400002,70.800003,67.800003
20160714074500,199.5,211.050003,52.894738,18,59.200001,0,69.400002,70.800003,67.800003
20160714080000,199.5,211.050003,52.894738,18,59.200001,0,69.400002,70.800003,67.800003
20160714081500,199.5,202.649994,50.789472,18,59.200001,0,68.699997,70.800003,67.800003
20160714083000,525.0,0.0,0.0,38,59.200001,0,69.099998,70.800003,67.800003
20160714084500,199.5,348.600006,87.368423,27,58.299999,0,69.300003,70.800003,67.800003
20160714090000,199.5,291.899994,73.157893,22,59.200001,0,69.199997,70.800003,67.800003
20160714091500,199.5,211.050003,52.894738,16,59.900002,0,69.199997,70.800003,67.800003
20160714093000,199.5,211.050003,52.894738,16,59.900002,0,69.300003,70.800003,67.800003
20160714094500,199.5,211.050003,52.894738,16,59.900002,0,69.300003,70.699997,67.699997
20160714100000,199.5,211.050003,52.894738,16,59.900002,0,68.699997,70.800003,67.800003
20160714101500,199.5,211.050003,52.894738,16,59.900002,0,68.699997,70.800003,67.800003
20160714103000,199.5,211.050003,52.894738,16,59.900002,0,69.099998,70.800003,67.800003
20160714104500,199.5,211.050003,52.894738,16,59.200001,0,68.400002,70.800003,67.800003
20160714110000,199.5,211.050003,52.894738,16,59.200001,0,68.099998,70.800003,67.800003
20160714111500,199.5,211.050003,52.894738,16,59.200001,0,68.5,70.800003,67.800003
20160714113000,199.5,211.050003,52.894738,16,59.200001,0,69.0,70.699997,67.699997
20160714114500,199.5,204.75,51.315789,16,59.200001,0,69.199997,70.699997,67.699997
20160714120000,199.5,198.449997,49.736841,16,59.200001,0,69.400002,70.699997,67.699997
20160714121500,199.5,196.350006,49.210528,19,59.200001,0,69.599998,70.599998,67.599998
20160714123000,199.5,199.5,50.0,19,59.900002,0,69.699997,70.5,67.5
20160714124500,199.5,212.100006,53.157896,19,59.900002,0,70.0,70.400002,67.400002
20160714130000,199.5,212.100006,53.157896,19,59.900002,0,70.099998,70.5,67.5
20160714131500,199.5,206.850006,51.842107,19,59.900002,0,70.0,70.5,67.5
20160714133000,199.5,217.350006,54.473686,20,59.900002,0,70.0,70.400002,67.400002
20160714134500,199.5,222.600006,55.789475,19,59.900002,0,70.0,70.400002,67.400002
20160714140000,199.5,217.350006,54.473686,18,59.900002,0,70.199997,70.400002,67.400002
20160714141500,199.5,208.949997,52.36842,18,59.900002,0,69.599998,70.400002,67.400002
20160714143000,199.5,208.949997,52.36842,18,59.900002,0,69.300003,70.400002,67.400002
20160714144500,199.5,208.949997,52.36842,18,59.900002,0,69.199997,70.400002,67.400002
20160714150000,199.5,224.699997,56.315789,19,59.900002,0,69.699997,70.400002,67.400002
20160714151500,199.5,231.0,57.894737,20,59.900002,0,70.099998,70.400002,67.400002
20160714153000,199.5,244.649994,61.315788,21,59.900002,0,70.300003,70.400002,67.400002
20160714154500,199.5,215.25,53.947368,18,59.900002,0,69.400002,70.5,67.5
20160714160000,199.5,219.449997,54.999999,18,59.900002,0,69.699997,70.5,67.5
20160714161500,199.5,262.5,65.789474,21,59.900002,0,70.300003,70.5,67.5
20160714163000,199.5,262.5,65.789474,21,59.200001,0,70.5,70.400002,67.400002
20160714164500,199.5,306.600006,76.842107,24,59.200001,0,70.900002,70.5,67.5
20160714170000,199.5,331.799988,83.157892,26,59.200001,0,70.5,70.599998,67.599998
20160714171500,199.5,325.5,81.578947,25,59.200001,0,70.599998,70.5,67.5
20160714173000,199.5,317.100006,79.473686,25,59.200001,0,70.199997,70.5,67.5
20160714174500,199.5,308.700012,77.368424,24,59.200001,0,70.5,70.400002,67.400002
20160714180000,199.5,308.700012,77.368424,24,58.400002,0,70.300003,70.400002,67.400002
20160714181500,199.5,308.700012,77.368424,24,58.400002,0,70.199997,70.5,67.5
20160714183000,199.5,308.700012,77.368424,24,58.400002,0,70.199997,70.400002,67.400002
20160714184500,199.5,308.700012,77.368424,24,58.400002,0,70.0,70.400002,67.400002
20160714190000,199.5,275.100006,68.94737,21,59.099998,0,70.0,70.400002,67.400002
20160714191500,199.5,240.449997,60.263157,19,59.099998,0,69.900002,70.400002,67.400002
20160714193000,199.5,211.050003,52.894738,18,59.099998,0,69.900002,70.400002,67.400002
20160714194500,199.5,211.050003,52.894738,18,59.099998,0,70.0,70.400002,67.400002
20160714200000,199.5,211.050003,52.894738,18,59.099998,0,70.0,70.400002,67.400002
20160714201500,199.5,211.050003,52.894738,18,59.099998,0,70.0,70.400002,67.400002
20160714203000,199.5,206.850006,51.842107,18,59.099998,0,70.0,70.400002,67.400002
20160714204500,199.5,211.050003,52.894738,18,59.099998,0,70.0,70.400002,67.400002
20160714210000,199.5,211.050003,52.894738,18,59.099998,0,70.0,70.400002,67.400002
20160714211500,199.5,211.050003,52.894738,18,59.099998,0,70.0,70.400002,67.400002
20160714213000,199.5,211.050003,52.894738,18,59.099998,0,70.0,70.400002,67.400002
20160714214500,199.5,211.050003,52.894738,18,59.099998,0,70.0,70.400002,67.400002
20160714220000,199.5,211.050003,52.894738,18,59.099998,0,70.0,70.400002,67.400002
20160714221500,199.5,211.050003,52.894738,18,59.099998,0,70.0,70.400002,67.400002
20160714223000,199.5,211.050003,52.894738,18,59.900002,0,70.0,70.400002,67.400002
20160714224500,199.5,211.050003,52.894738,18,59.900002,0,70.0,70.400002,67.400002
20160714230000,199.5,211.050003,52.894738,18,59.900002,0,69.900002,70.400002,67.400002
20160714231500,199.5,211.050003,52.894738,18,59.900002,0,69.900002,70.400002,67.400002
20160714233000,199.5,211.050003,52.894738,18,59.900002,0,69.900002,70.400002,67.400002
20160714234500,199.5,211.050003,52.894738,18,59.900002,0,69.800003,70.400002,67.400002
20160715000000,199.5,211.050003,52.894738,18,59.900002,0,69.800003,70.400002,67.400002
20160715001500,199.5,211.050003,52.894738,18,59.900002,0,69.800003,70.400002,67.400002
20160715003000,199.5,211.050003,52.894738,18,59.900002,0,69.699997,70.400002,67.400002
20160715004500,199.5,211.050003,52.894738,18,59.900002,0,69.699997,70.400002,67.400002
20160715010000,199.5,211.050003,52.894738,18,59.900002,0,69.699997,70.400002,67.400002
20160715011500,199.5,211.050003,52.894738,18,59.900002,0,69.599998,70.400002,67.400002
20160715013000,199.5,211.050003,52.894738,18,59.900002,0,69.599998,70.400002,67.400002
20160715014500,199.5,211.050003,52.894738,18,59.900002,0,69.599998,70.400002,67.400002
20160715020000,199.5,211.050003,52.894738,18,59.900002,0,69.5,70.400002,67.400002
20160715021500,199.5,211.050003,52.894738,18,59.900002,0,69.400002,70.400002,67.400002
20160715023000,199.5,211.050003,52.894738,18,59.900002,0,69.400002,70.400002,67.400002
20160715024500,199.5,211.050003,52.894738,18,59.900002,0,69.300003,70.400002,67.400002
20160715030000,199.5,211.050003,52.894738,18,59.200001,0,69.300003,70.400002,67.400002
20160715031500,199.5,211.050003,52.894738,18,59.200001,0,69.300003,70.400002,67.400002
20160715033000,199.5,211.050003,52.894738,18,59.200001,0,69.199997,70.400002,67.400002
20160715034500,199.5,211.050003,52.894738,18,59.200001,0,69.199997,70.400002,67.400002
20160715040000,199.5,211.050003,52.894738,18,59.200001,0,69.199997,70.400002,67.400002
20160715041500,199.5,211.050003,52.894738,18,59.200001,0,69.199997,70.400002,67.400002
20160715043000,199.5,211.050003,52.894738,18,59.200001,0,69.099998,70.400002,67.400002
20160715044500,199.5,211.050003,52.894738,18,59.900002,0,69.099998,70.400002,67.400002
20160715050000,199.5,215.25,53.947368,18,59.900002,0,69.099998,70.400002,67.400002
20160715051500,199.5,211.050003,52.894738,18,59.900002,0,69.099998,70.400002,67.400002
20160715053000,199.5,211.050003,52.894738,18,59.900002,0,69.099998,70.400002,67.400002
20160715054500,199.5,211.050003,52.894738,18,59.900002,0,69.0,70.400002,67.400002
20160715060000,199.5,215.25,53.947368,18,59.900002,0,68.900002,70.400002,67.400002
20160715061500,199.5,212.100006,53.157896,18,59.900002,0,68.900002,70.400002,67.400002
20160715063000,199.5,215.25,53.947368,18,59.900002,0,68.900002,70.400002,67.400002
20160715064500,199.5,208.949997,52.36842,18,59.200001,0,68.900002,70.400002,67.400002
20160715070000,199.5,208.949997,52.36842,18,59.200001,0,68.800003,70.400002,67.400002
20160715071500,199.5,208.949997,52.36842,18,59.200001,0,68.800003,70.400002,67.400002
20160715073000,199.5,211.050003,52.894738,18,59.200001,0,68.800003,70.400002,67.400002
20160715074500,199.5,211.050003,52.894738,18,59.200001,0,68.800003,70.400002,67.400002
20160715080000,199.5,211.050003,52.894738,18,59.200001,0,68.800003,70.400002,67.400002
20160715081500,199.5,211.050003,52.894738,18,59.200001,0,68.800003,70.400002,67.400002
20160715083000,199.5,211.050003,52.894738,18,59.200001,0,68.900002,70.400002,67.400002
20160715084500,199.5,211.050003,52.894738,18,59.200001,0,68.900002,70.400002,67.400002
20160715090000,199.5,202.649994,50.789472,18,59.200001,0,68.900002,70.400002,67.400002
20160715091500,199.5,199.5,50.0,18,59.200001,0,68.900002,70.400002,67.400002
20160715093000,199.5,194.25,48.684211,18,59.200001,0,68.900002,70.400002,67.400002
20160715094500,199.5,192.149994,48.157893,18,59.200001,0,69.099998,70.400002,67.400002
20160715100000,199.5,192.149994,48.157893,18,59.200001,0,69.099998,70.400002,67.400002
20160715101500,199.5,190.050003,47.63158,18,59.200001,0,69.300003,70.400002,67.400002
20160715103000,199.5,217.350006,54.473686,19,77.699997,100,69.300003,74.300003,71.300003
20160715104500,199.5,217.350006,54.473686,19,63.799999,100,69.800003,74.300003,71.300003
20160715110000,199.5,211.050003,52.894738,18,84.900002,100,70.300003,74.0,71.0
20160715111500,199.5,215.25,53.947368,18,79.199997,100,70.699997,74.0,71.0
20160715113000,199.5,212.100006,53.157896,18,79.199997,100,71.0,74.0,71.0
20160715114500,199.5,208.949997,52.36842,18,61.599998,0,71.300003,74.0,71.0
20160715120000,199.5,208.949997,52.36842,18,60.400002,0,71.099998,74.0,71.0
20160715121500,199.5,208.949997,52.36842,18,60.400002,0,71.0,74.0,71.0
20160715123000,199.5,204.75,51.315789,18,60.400002,0,71.0,74.0,71.0
20160715124500,199.5,211.050003,52.894738,18,60.400002,0,70.800003,74.0,71.0
20160715130000,199.5,215.25,53.947368,18,60.400002,100,70.699997,74.0,71.0
20160715131500,199.5,211.050003,52.894738,18,60.400002,100,70.5,74.0,71.0
20160715133000,199.5,204.75,51.315789,18,62.400002,100,70.300003,74.0,71.0
20160715134500,199.5,202.649994,50.789472,18,71.599998,100,70.400002,74.0,71.0
20160715140000,199.5,194.25,48.684211,18,80.900002,100,70.699997,74.0,71.0
20160715141500,199.5,194.25,48.684211,18,82.5,100,70.900002,74.0,71.0
20160715143000,199.5,194.25,48.684211,18,67.0,0,71.199997,73.900002,70.900002
20160715144500,199.5,196.350006,49.210528,18,61.099998,0,71.199997,73.800003,70.800003
20160715150000,199.5,198.449997,49.736841,18,61.099998,0,71.199997,73.599998,70.599998
20160715151500,199.5,198.449997,49.736841,18,61.099998,0,71.0,73.599998,70.599998
20160715153000,199.5,194.25,48.684211,18,61.099998,0,70.900002,73.599998,70.599998
20160715154500,199.5,194.25,48.684211,18,60.400002,0,70.800003,73.599998,70.599998
20160715160000,199.5,194.25,48.684211,18,60.400002,0,70.800003,73.599998,70.599998
20160715161500,199.5,199.5,50.0,18,60.400002,0,70.699997,73.599998,70.599998
20160715163000,199.5,212.100006,53.157896,18,60.400002,0,70.599998,73.599998,70.599998
20160715164500,199.5,215.25,53.947368,18,60.400002,0,70.5,73.599998,70.599998
20160715170000,199.5,212.100006,53.157896,18,60.400002,0,70.400002,73.599998,70.599998
20160715171500,199.5,212.100006,53.157896,18,60.400002,100,70.300003,73.599998,70.599998
20160715173000,199.5,215.25,53.947368,18,60.400002,100,70.199997,73.599998,70.599998
20160715174500,199.5,215.25,53.947368,18,60.400002,100,70.199997,73.599998,70.599998
20160715180000,199.5,212.100006,53.157896,18,60.400002,100,70.0,73.599998,70.599998
20160715181500,199.5,215.25,53.947368,18,64.800003,100,70.0,73.599998,70.599998
20160715183000,199.5,211.050003,52.894738,18,71.599998,100,70.199997,73.599998,70.599998
20160715184500,199.5,211.050003,52.894738,18,71.599998,100,70.300003,73.599998,70.599998
20160715190000,199.5,211.050003,52.894738,18,74.400002,100,70.5,73.599998,70.599998
20160715191500,199.5,211.050003,52.894738,18,73.0,100,70.699997,73.599998,70.599998
20160715193000,199.5,211.050003,52.894738,18,71.099998,100,70.800003,73.599998,70.599998
20160715194500,199.5,217.350006,54.473686,18,60.799999,0,70.900002,73.599998,70.599998
20160715200000,199.5,211.050003,52.894738,18,60.799999,0,70.900002,73.599998,70.599998
20160715201500,199.5,211.050003,52.894738,18,60.799999,0,70.800003,73.599998,70.599998
20160715203000,199.5,211.050003,52.894738,18,60.799999,0,70.699997,73.599998,70.599998
20160715204500,199.5,211.050003,52.894738,18,60.0,0,70.5,73.599998,70.599998
20160715210000,199.5,211.050003,52.894738,18,60.700001,0,70.5,73.599998,70.599998
20160715211500,199.5,211.050003,52.894738,18,60.700001,0,70.400002,73.5,70.5
20160715213000,199.5,211.050003,52.894738,18,60.700001,0,70.300003,73.5,70.5
20160715214500,199.5,211.050003,52.894738,18,60.700001,0,70.300003,73.400002,70.400002
20160715220000,199.5,211.050003,52.894738,18,60.700001,0,70.199997,73.199997,70.199997
20160715221500,199.5,211.050003,52.894738,18,60.700001,0,70.199997,73.199997,70.199997
20160715223000,199.5,211.050003,52.894738,18,60.700001,0,70.099998,73.199997,70.199997
20160715224500,199.5,211.050003,52.894738,18,60.700001,0,70.0,73.199997,70.199997
20160715230000,199.5,211.050003,52.894738,18,60.700001,0,70.0,73.199997,70.199997
20160715231500,199.5,211.050003,52.894738,18,60.700001,100,69.900002,73.199997,70.199997
20160715233000,199.5,217.350006,54.473686,18,60.0,100,69.900002,73.199997,70.199997
20160715234500,199.5,212.100006,53.157896,18,60.0,100,69.900002,73.199997,70.199997
20160716000000,199.5,215.25,53.947368,18,60.0,100,69.800003,73.199997,70.199997
20160716001500,199.5,215.25,53.947368,18,61.099998,100,69.800003,73.199997,70.199997
20160716003000,199.5,212.100006,53.157896,18,61.099998,100,69.699997,73.199997,70.199997
20160716004500,199.5,212.100006,53.157896,18,63.599998,100,69.699997,73.199997,70.199997
20160716010000,199.5,208.949997,52.36842,18,70.5,100,69.699997,73.199997,70.199997
20160716011500,199.5,192.149994,48.157893,10,75.800003,100,70.0,73.199997,70.199997
20160716013000,199.5,194.25,48.684211,12,60.400002,100,70.099998,73.199997,70.199997
20160716014500,199.5,202.649994,50.789472,12,60.400002,100,70.0,73.199997,70.199997
20160716020000,199.5,206.850006,51.842107,12,59.700001,100,69.900002,73.199997,70.199997
20160716021500,199.5,208.949997,52.36842,12,59.700001,100,69.800003,73.199997,70.199997
20160716023000,199.5,208.949997,52.36842,12,60.299999,100,69.800003,73.199997,70.199997
20160716024500,199.5,211.050003,52.894738,12,60.299999,100,69.699997,73.199997,70.199997
20160716030000,199.5,211.050003,52.894738,12,62.400002,100,69.599998,73.199997,70.199997
20160716031500,199.5,211.050003,52.894738,12,75.800003,100,69.699997,73.199997,70.199997
20160716033000,199.5,211.050003,52.894738,12,81.400002,100,70.0,73.199997,70.199997
20160716034500,199.5,211.050003,52.894738,12,78.5,100,70.300003,73.199997,70.199997
20160716040000,199.5,211.050003,52.894738,12,61.599998,0,70.5,73.199997,70.199997
20160716041500,199.5,211.050003,52.894738,12,60.0,0,70.300003,73.199997,70.199997
20160716043000,199.5,211.050003,52.894738,12,60.0,0,70.199997,73.199997,70.199997
20160716044500,199.5,211.050003,52.894738,12,60.0,0,70.0,73.199997,70.199997
20160716050000,199.5,211.050003,52.894738,12,60.0,100,69.900002,73.199997,70.199997
20160716051500,199.5,211.050003,52.894738,12,60.0,100,69.699997,73.199997,70.199997
20160716053000,199.5,211.050003,52.894738,12,60.900002,100,69.599998,73.199997,70.199997
20160716054500,199.5,211.050003,52.894738,12,78.0,100,69.5,73.199997,70.199997
20160716060000,199.5,211.050003,52.894738,12,81.599998,100,69.800003,73.199997,70.199997
20160716061500,199.5,211.050003,52.894738,12,77.300003,100,70.0,73.199997,70.199997
20160716063000,199.5,211.050003,52.894738,12,77.300003,100,70.300003,73.199997,70.199997
20160716064500,199.5,211.050003,52.894738,12,61.599998,0,70.5,73.199997,70.199997
20160716070000,199.5,211.050003,52.894738,12,60.299999,0,70.300003,73.199997,70.199997
20160716071500,199.5,211.050003,52.894738,12,60.299999,0,70.199997,73.199997,70.199997
20160716073000,199.5,211.050003,52.894738,12,59.5,100,69.900002,73.199997,70.199997
20160716074500,199.5,211.050003,52.894738,12,59.5,100,69.699997,73.199997,70.199997
20160716080000,199.5,211.050003,52.894738,12,59.5,100,69.599998,73.199997,70.199997
20160716081500,199.5,211.050003,52.894738,12,76.400002,100,69.400002,73.199997,70.199997
20160716083000,199.5,211.050003,52.894738,12,77.900002,100,69.699997,73.199997,70.199997
20160716084500,199.5,211.050003,52.894738,12,77.900002,100,69.900002,73.199997,70.199997
20160716090000,199.5,211.050003,52.894738,12,77.900002,100,70.199997,73.199997,70.199997
20160716091500,199.5,204.75,51.315789,12,71.900002,0,70.5,73.199997,70.199997
20160716093000,199.5,206.850006,51.842107,12,59.200001,0,70.400002,73.199997,70.199997
20160716094500,199.5,206.850006,51.842107,12,58.400002,0,70.300003,73.199997,70.199997
20160716100000,199.5,206.850006,51.842107,12,58.400002,0,70.0,73.199997,70.199997
20160716101500,199.5,206.850006,51.842107,12,59.200001,100,69.800003,73.199997,70.199997
20160716103000,199.5,204.75,51.315789,12,59.200001,100,69.699997,73.199997,70.199997
20160716104500,199.5,204.75,51.315789,12,59.200001,100,69.599998,73.199997,70.199997
20160716110000,199.5,204.75,51.315789,12,79.599998,100,69.5,73.199997,70.199997
20160716111500,199.5,206.850006,51.842107,12,79.599998,100,69.800003,73.199997,70.199997
20160716113000,199.5,204.75,51.315789,12,77.699997,100,70.099998,73.199997,70.199997
20160716114500,199.5,202.649994,50.789472,12,79.699997,100,70.400002,73.199997,70.199997
20160716120000,199.5,206.850006,51.842107,12,60.0,0,70.5,73.199997,70.199997
20160716121500,199.5,202.649994,50.789472,12,60.0,0,70.400002,73.199997,70.199997
20160716123000,199.5,202.649994,50.789472,12,59.200001,0,70.300003,73.199997,70.199997
20160716124500,199.5,204.75,51.315789,12,59.200001,0,70.199997,73.199997,70.199997
20160716130000,199.5,202.649994,50.789472,12,59.200001,0,70.0,73.199997,70.199997
20160716131500,199.5,204.75,51.315789,12,59.200001,100,69.900002,73.199997,70.199997
20160716133000,199.5,204.75,51.315789,12,59.200001,100,69.800003,73.199997,70.199997
20160716134500,199.5,204.75,51.315789,12,59.200001,100,69.800003,73.199997,70.199997
20160716140000,199.5,202.649994,50.789472,12,60.299999,100,69.699997,73.199997,70.199997
20160716141500,199.5,199.5,50.0,12,61.099998,100,69.699997,73.199997,70.199997
20160716143000,199.5,199.5,50.0,12,64.0,100,69.699997,73.199997,70.199997
20160716144500,199.5,199.5,50.0,12,66.699997,100,69.800003,73.199997,70.199997
20160716150000,199.5,204.75,51.315789,12,73.5,100,70.0,73.199997,70.199997
20160716151500,199.5,202.649994,50.789472,12,71.599998,100,70.099998,73.199997,70.199997
20160716153000,199.5,202.649994,50.789472,12,70.599998,100,70.300003,73.199997,70.199997
20160716154500,199.5,204.75,51.315789,12,70.599998,100,70.400002,73.199997,70.199997
20160716160000,199.5,206.850006,51.842107,12,60.299999,0,70.400002,73.199997,70.199997
20160716161500,199.5,208.949997,52.36842,12,60.299999,0,70.400002,73.199997,70.199997
20160716163000,199.5,206.850006,51.842107,12,60.299999,0,70.300003,73.199997,70.199997
20160716164500,199.5,204.75,51.315789,12,60.299999,0,70.199997,73.199997,70.199997
20160716170000,199.5,202.649994,50.789472,12,60.299999,0,70.099998,73.199997,70.199997
20160716171500,199.5,204.75,51.315789,12,60.299999,0,70.0,73.199997,70.199997
20160716173000,199.5,204.75,51.315789,12,59.599998,0,70.0,73.199997,70.199997
20160716174500,199.5,206.850006,51.842107,12,59.599998,100,69.900002,73.199997,70.199997
20160716180000,199.5,208.949997,52.36842,12,59.599998,100,69.900002,73.199997,70.199997
20160716181500,199.5,208.949997,52.36842,12,59.599998,100,69.800003,73.199997,70.199997
20160716183000,199.5,208.949997,52.36842,12,59.599998,100,69.800003,73.199997,70.199997
20160716184500,199.5,211.050003,52.894738,12,59.599998,100,69.800003,73.199997,70.199997
20160716190000,199.5,211.050003,52.894738,12,61.200001,100,69.699997,73.199997,70.199997
20160716191500,199.5,206.850006,51.842107,12,64.800003,100,69.699997,73.199997,70.199997
20160716193000,199.5,208.949997,52.36842,12,71.099998,100,69.800003,73.199997,70.199997
20160716194500,199.5,206.850006,51.842107,12,71.099998,100,70.0,73.199997,70.199997
20160716200000,199.5,206.850006,51.842107,12,72.400002,100,70.199997,73.199997,70.199997
20160716201500,199.5,208.949997,52.36842,12,72.400002,100,70.400002,73.199997,70.199997
20160716203000,199.5,208.949997,52.36842,12,60.400002,0,70.5,73.199997,70.199997
20160716204500,199.5,204.75,51.315789,12,60.400002,0,70.400002,73.199997,70.199997
20160716210000,199.5,206.850006,51.842107,12,60.400002,0,70.300003,73.199997,70.199997
20160716211500,199.5,208.949997,52.36842,12,60.400002,0,70.199997,73.199997,70.199997
20160716213000,199.5,206.850006,51.842107,12,60.400002,0,70.0,73.199997,70.199997
20160716214500,199.5,204.75,51.315789,12,60.400002,100,69.900002,73.199997,70.199997
20160716220000,199.5,208.949997,52.36842,12,60.400002,100,69.800003,73.199997,70.199997
20160716221500,199.5,206.850006,51.842107,12,60.400002,100,69.699997,73.199997,70.199997
20160716223000,199.5,208.949997,52.36842,12,61.400002,100,69.699997,73.199997,70.199997
20160716224500,199.5,208.949997,52.36842,12,65.800003,100,69.599998,73.199997,70.199997
20160716230000,199.5,206.850006,51.842107,12,79.099998,100,69.800003,73.199997,70.199997
20160716231500,199.5,206.850006,51.842107,12,82.5,100,70.199997,73.199997,70.199997
20160716233000,199.5,206.850006,51.842107,12,64.900002,0,70.5,73.199997,70.199997
20160716234500,199.5,208.949997,52.36842,12,60.400002,0,70.400002,73.199997,70.199997
20160717000000,199.5,206.850006,51.842107,12,60.400002,0,70.300003,73.199997,70.199997
20160717001500,199.5,206.850006,51.842107,12,60.400002,0,70.199997,73.199997,70.199997
20160717003000,199.5,208.949997,52.36842,12,60.400002,100,69.900002,73.199997,70.199997
20160717004500,199.5,206.850006,51.842107,12,60.400002,100,69.800003,73.199997,70.199997
20160717010000,199.5,206.850006,51.842107,12,60.400002,100,69.699997,73.199997,70.199997
20160717011500,199.5,208.949997,52.36842,12,61.599998,100,69.599998,73.199997,70.199997
20160717013000,199.5,206.850006,51.842107,12,74.900002,100,69.599998,73.199997,70.199997
20160717014500,199.5,208.949997,52.36842,12,82.300003,100,69.800003,73.199997,70.199997
20160717020000,199.5,206.850006,51.842107,12,79.699997,100,70.199997,73.199997,70.199997
20160717021500,199.5,208.949997,52.36842,12,77.800003,100,70.400002,73.199997,70.199997
20160717023000,199.5,206.850006,51.842107,12,60.400002,0,70.400002,73.199997,70.199997
20160717024500,199.5,211.050003,52.894738,12,60.400002,0,70.300003,73.199997,70.199997
20160717030000,199.5,211.050003,52.894738,12,60.400002,0,70.099998,73.199997,70.199997
20160717031500,199.5,211.050003,52.894738,12,60.400002,100,69.900002,73.199997,70.199997
20160717033000,199.5,211.050003,52.894738,12,60.400002,100,69.699997,73.199997,70.199997
20160717034500,199.5,211.050003,52.894738,12,61.099998,100,69.5,73.199997,70.199997
20160717040000,199.5,211.050003,52.894738,12,82.599998,100,69.5,73.199997,70.199997
20160717041500,199.5,211.050003,52.894738,12,77.300003,100,69.699997,73.199997,70.199997
20160717043000,199.5,211.050003,52.894738,12,85.5,100,70.0,73.199997,70.199997
20160717044500,199.5,211.050003,52.894738,12,77.800003,100,70.199997,73.199997,70.199997
20160717050000,199.5,211.050003,52.894738,12,65.300003,0,70.5,73.199997,70.199997
20160717051500,199.5,211.050003,52.894738,12,60.799999,0,70.400002,73.199997,70.199997
20160717053000,199.5,211.050003,52.894738,12,60.799999,0,70.300003,73.199997,70.199997
20160717054500,199.5,211.050003,52.894738,12,60.0,0,70.0,73.199997,70.199997
20160717060000,199.5,211.050003,52.894738,12,60.0,100,69.800003,73.199997,70.199997
20160717061500,199.5,211.050003,52.894738,12,60.0,100,69.599998,73.199997,70.199997
20160717063000,199.5,211.050003,52.894738,12,63.099998,100,69.400002,73.199997,70.199997
20160717064500,199.5,211.050003,52.894738,12,83.5,100,69.599998,73.199997,70.199997
20160717070000,199.5,211.050003,52.894738,12,77.800003,100,69.699997,73.199997,70.199997
20160717071500,199.5,211.050003,52.894738,12,77.800003,100,69.900002,73.199997,70.199997
20160717073000,199.5,211.050003,52.894738,12,83.800003,100,70.199997,73.199997,70.199997
20160717074500,199.5,211.050003,52.894738,12,77.5,100,70.400002,73.199997,70.199997
20160717080000,199.5,211.050003,52.894738,12,60.0,0,70.5,73.199997,70.199997
20160717081500,199.5,215.25,53.947368,12,58.799999,0,70.300003,73.199997,70.199997
20160717083000,199.5,212.100006,53.157896,12,58.799999,0,70.0,73.199997,70.199997
20160717084500,199.5,212.100006,53.157896,12,58.799999,100,69.800003,73.199997,70.199997
20160717090000,199.5,212.100006,53.157896,12,58.799999,100,69.699997,73.199997,70.199997
20160717091500,199.5,208.949997,52.36842,12,59.900002,100,69.400002,73.199997,70.199997
20160717093000,199.5,208.949997,52.36842,12,77.099998,100,69.5,73.199997,70.199997
20160717094500,199.5,206.850006,51.842107,12,82.0,100,69.800003,73.199997,70.199997
20160717100000,199.5,208.949997,52.36842,12,78.300003,100,70.099998,73.199997,70.199997
20160717101500,199.5,202.649994,50.789472,12,76.800003,100,70.300003,73.199997,70.199997
20160717103000,199.5,206.850006,51.842107,12,59.299999,0,70.400002,73.199997,70.199997
20160717104500,199.5,206.850006,51.842107,12,59.299999,0,70.300003,73.199997,70.199997
20160717110000,199.5,204.75,51.315789,12,59.900002,0,70.0,73.199997,70.199997
20160717111500,199.5,204.75,51.315789,12,59.900002,100,69.900002,73.199997,70.199997
20160717113000,199.5,206.850006,51.842107,12,59.900002,100,69.800003,73.199997,70.199997
20160717114500,199.5,206.850006,51.842107,12,59.900002,100,69.699997,73.199997,70.199997
20160717120000,199.5,208.949997,52.36842,12,59.900002,100,69.599998,73.199997,70.199997
20160717121500,199.5,206.850006,51.842107,12,65.699997,100,69.599998,73.199997,70.199997
20160717123000,199.5,208.949997,52.36842,12,77.300003,100,69.699997,73.199997,70.199997
20160717124500,199.5,208.949997,52.36842,12,75.900002,100,70.0,73.199997,70.199997
20160717130000,199.5,206.850006,51.842107,12,82.5,100,70.300003,73.199997,70.199997
20160717131500,199.5,211.050003,52.894738,12,59.599998,0,70.5,73.099998,70.099998
20160717133000,199.5,211.050003,52.894738,12,59.599998,0,70.400002,73.099998,70.099998
20160717134500,199.5,211.050003,52.894738,12,60.299999,0,70.300003,73.099998,70.099998
20160717140000,199.5,206.850006,51.842107,12,59.599998,0,70.199997,73.099998,70.099998
20160717141500,199.5,208.949997,52.36842,12,59.599998,0,70.099998,73.099998,70.099998
20160717143000,199.5,208.949997,52.36842,12,59.599998,0,70.0,73.099998,70.099998
20160717144500,199.5,206.850006,51.842107,12,59.599998,0,69.900002,73.099998,70.099998
20160717150000,199.5,206.850006,51.842107,12,59.599998,100,69.800003,73.099998,70.099998
20160717151500,199.5,208.949997,52.36842,12,59.599998,100,69.699997,73.099998,70.099998
20160717153000,199.5,208.949997,52.36842,12,59.599998,100,69.699997,73.099998,70.099998
20160717154500,199.5,206.850006,51.842107,12,60.299999,100,69.699997,73.099998,70.099998
20160717160000,199.5,206.850006,51.842107,12,60.299999,100,69.699997,73.099998,70.099998
20160717161500,199.5,208.949997,52.36842,12,60.299999,100,69.699997,73.099998,70.099998
20160717163000,199.5,206.850006,51.842107,12,60.299999,100,69.699997,73.099998,70.099998
20160717164500,199.5,206.850006,51.842107,12,63.599998,100,69.699997,73.099998,70.099998
20160717170000,199.5,206.850006,51.842107,12,72.5,100,69.800003,73.099998,70.099998
20160717171500,199.5,206.850006,51.842107,12,67.300003,100,70.0,73.099998,70.099998
20160717173000,199.5,206.850006,51.842107,12,68.199997,100,70.099998,73.099998,70.099998
20160717174500,199.5,204.75,51.315789,12,70.599998,100,70.199997,73.099998,70.099998
20160717180000,199.5,206.850006,51.842107,12,70.599998,100,70.300003,73.099998,70.099998
20160717181500,199.5,208.949997,52.36842,12,59.599998,0,70.400002,73.099998,70.099998
20160717183000,199.5,206.850006,51.842107,12,59.599998,0,70.400002,73.099998,70.099998
20160717184500,199.5,206.850006,51.842107,12,59.599998,0,70.400002,73.099998,70.099998
20160717190000,199.5,204.75,51.315789,12,59.599998,0,70.300003,73.099998,70.099998
20160717191500,199.5,206.850006,51.842107,12,59.599998,0,70.300003,73.099998,70.099998
20160717193000,199.5,199.5,50.0,12,59.599998,0,70.199997,73.099998,70.099998
20160717194500,199.5,204.75,51.315789,12,59.599998,0,70.300003,73.099998,70.099998
20160717200000,199.5,202.649994,50.789472,12,59.599998,0,70.199997,73.099998,70.099998
20160717201500,199.5,206.850006,51.842107,12,59.599998,0,70.199997,73.099998,70.099998
20160717203000,199.5,206.850006,51.842107,12,59.599998,0,70.099998,73.099998,70.099998
20160717204500,199.5,206.850006,51.842107,12,59.599998,0,70.0,73.099998,70.099998
20160717210000,199.5,206.850006,51.842107,12,59.599998,0,70.0,73.099998,70.099998
20160717211500,199.5,204.75,51.315789,12,59.599998,0,70.0,73.099998,70.099998
20160717213000,199.5,204.75,51.315789,12,59.599998,0,69.900002,73.099998,70.099998
20160717214500,199.5,206.850006,51.842107,12,60.299999,0,69.900002,73.099998,70.099998
20160717220000,199.5,206.850006,51.842107,12,60.299999,0,69.900002,73.099998,70.099998
20160717221500,199.5,206.850006,51.842107,12,60.299999,100,69.800003,73.099998,70.099998
20160717223000,199.5,206.850006,51.842107,12,59.599998,100,69.800003,73.099998,70.099998
20160717224500,199.5,206.850006,51.842107,12,59.599998,100,69.800003,73.099998,70.099998
20160717230000,199.5,208.949997,52.36842,12,59.599998,100,69.699997,73.099998,70.099998
20160717231500,199.5,206.850006,51.842107,12,60.299999,100,69.699997,73.099998,70.099998
20160717233000,199.5,208.949997,52.36842,12,60.299999,100,69.699997,73.099998,70.099998
20160717234500,199.5,206.850006,51.842107,12,61.099998,100,69.699997,73.099998,70.099998
20160718000000,199.5,208.949997,52.36842,12,61.099998,100,69.699997,73.099998,70.099998
20160718001500,199.5,208.949997,52.36842,12,64.800003,100,69.699997,73.099998,70.099998
20160718003000,199.5,206.850006,51.842107,12,69.699997,100,69.699997,73.099998,70.099998
20160718004500,199.5,206.850006,51.842107,12,77.699997,100,69.900002,73.099998,70.099998
20160718010000,199.5,204.75,51.315789,12,74.400002,100,70.199997,73.099998,70.099998
20160718011500,199.5,208.949997,52.36842,12,62.400002,0,70.400002,73.099998,70.099998
20160718013000,199.5,206.850006,51.842107,12,60.0,0,70.300003,73.099998,70.099998
20160718014500,199.5,206.850006,51.842107,12,60.0,0,70.199997,73.099998,70.099998
20160718020000,199.5,211.050003,52.894738,12,60.0,0,70.0,73.099998,70.099998
20160718021500,199.5,211.050003,52.894738,12,60.0,0,69.900002,73.099998,70.099998
20160718023000,199.5,206.850006,51.842107,12,60.0,100,69.800003,73.099998,70.099998
20160718024500,199.5,208.949997,52.36842,12,60.0,100,69.699997,73.099998,70.099998
20160718030000,199.5,208.949997,52.36842,12,60.700001,100,69.599998,73.099998,70.099998
20160718031500,199.5,208.949997,52.36842,12,63.599998,100,69.400002,73.099998,70.099998
20160718033000,199.5,206.850006,51.842107,12,76.400002,100,69.599998,73.099998,70.099998
20160718034500,199.5,206.850006,51.842107,12,74.900002,100,69.900002,73.099998,70.099998
20160718040000,199.5,204.75,51.315789,12,82.5,100,70.199997,73.099998,70.099998
20160718041500,199.5,208.949997,52.36842,12,60.799999,0,70.400002,73.099998,70.099998
20160718043000,199.5,208.949997,52.36842,12,60.799999,0,70.300003,73.099998,70.099998
20160718044500,199.5,208.949997,52.36842,12,60.799999,0,70.199997,73.099998,70.099998
20160718050000,199.5,208.949997,52.36842,12,60.0,0,70.0,73.099998,70.099998
20160718051500,199.5,208.949997,52.36842,12,60.0,100,69.800003,73.099998,70.099998
20160718053000,199.5,211.050003,52.894738,12,60.0,100,69.699997,73.099998,70.099998
20160718054500,199.5,206.850006,51.842107,12,60.0,100,69.599998,73.099998,70.099998
20160718060000,199.5,211.050003,52.894738,12,62.400002,100,69.400002,73.099998,70.099998
20160718061500,199.5,206.850006,51.842107,12,77.300003,100,69.5,73.099998,70.099998
20160718063000,199.5,206.850006,51.842107,12,78.699997,100,69.800003,73.099998,70.099998
20160718064500,199.5,208.949997,52.36842,12,83.0,100,70.099998,73.099998,70.099998
20160718070000,199.5,208.949997,52.36842,12,67.300003,0,70.400002,73.099998,70.099998
20160718071500,199.5,206.850006,51.842107,12,59.900002,0,70.300003,73.099998,70.099998
20160718073000,199.5,208.949997,52.36842,12,59.900002,0,70.199997,73.099998,70.099998
20160718074500,199.5,198.449997,49.736841,12,59.900002,0,70.0,73.099998,70.099998
20160718080000,199.5,198.449997,49.736841,12,59.900002,100,69.800003,73.099998,70.099998
20160718081500,199.5,206.850006,51.842107,12,59.900002,100,69.5,73.099998,70.099998
20160718083000,199.5,196.350006,49.210528,12,59.900002,100,69.400002,73.099998,70.099998
20160718084500,199.5,190.050003,47.63158,12,64.900002,100,69.599998,73.099998,70.099998
20160718090000,199.5,190.050003,47.63158,12,74.800003,100,69.699997,73.099998,70.099998
20160718091500,199.5,186.899994,46.842104,12,72.5,100,69.900002,73.099998,70.099998
20160718093000,199.5,186.899994,46.842104,12,72.5,100,70.199997,73.099998,70.099998
20160718094500,199.5,186.899994,46.842104,12,66.900002,0,70.400002,73.099998,70.099998
20160718100000,199.5,190.050003,47.63158,12,59.200001,0,70.400002,73.099998,70.099998
20160718101500,199.5,194.25,48.684211,12,59.900002,0,70.300003,73.099998,70.099998
20160718103000,199.5,196.350006,49.210528,12,59.200001,0,70.300003,73.099998,70.099998
20160718104500,199.5,198.449997,49.736841,12,59.200001,0,70.199997,73.099998,70.099998
20160718110000,199.5,198.449997,49.736841,12,59.200001,100,69.699997,73.099998,70.099998
20160718111500,199.5,198.449997,49.736841,12,65.599998,100,69.099998,73.099998,70.099998
20160718113000,199.5,194.25,48.684211,12,69.199997,100,69.800003,73.099998,70.099998
20160718114500,199.5,199.5,50.0,12,64.900002,100,70.099998,73.099998,70.099998
20160718120000,199.5,202.649994,50.789472,12,64.900002,100,70.300003,73.099998,70.099998
20160718121500,199.5,204.75,51.315789,12,59.200001,0,70.5,73.099998,70.099998
20160718123000,199.5,204.75,51.315789,12,59.200001,0,70.5,73.099998,70.099998
20160718124500,199.5,198.449997,49.736841,12,59.200001,0,70.5,73.099998,70.099998
20160718130000,199.5,196.350006,49.210528,12,59.200001,0,70.5,73.099998,70.099998
20160718131500,199.5,199.5,50.0,12,59.900002,0,70.400002,73.099998,70.099998
20160718133000,199.5,199.5,50.0,12,59.900002,0,70.300003,73.099998,70.099998
20160718134500,199.5,204.75,51.315789,12,59.900002,0,70.300003,73.099998,70.099998
20160718140000,199.5,198.449997,49.736841,12,59.900002,0,70.400002,73.099998,70.099998
20160718141500,199.5,198.449997,49.736841,12,59.900002,0,70.5,73.099998,70.099998
20160718143000,199.5,196.350006,49.210528,12,59.900002,0,70.599998,73.099998,70.099998
20160718144500,199.5,196.350006,49.210528,12,59.900002,0,70.699997,73.099998,70.099998
20160718150000,199.5,194.25,48.684211,12,59.900002,0,70.800003,73.099998,70.099998
20160718151500,199.5,194.25,48.684211,12,60.700001,0,70.800003,73.099998,70.099998
20160718153000,199.5,190.050003,47.63158,12,60.700001,0,70.900002,73.099998,70.099998
20160718154500,199.5,190.050003,47.63158,12,60.700001,0,70.900002,73.099998,70.099998
20160718160000,199.5,186.899994,46.842104,12,60.700001,0,71.0,73.099998,70.099998
20160718161500,199.5,190.050003,47.63158,12,60.700001,0,71.0,73.099998,70.099998
20160718163000,199.5,194.25,48.684211,12,60.700001,0,71.099998,73.099998,70.099998
20160718164500,199.5,196.350006,49.210528,12,60.700001,0,71.099998,73.099998,70.099998
20160718170000,199.5,204.75,51.315789,12,60.700001,0,71.0,73.099998,70.099998
20160718171500,199.5,212.100006,53.157896,12,60.0,0,71.0,73.099998,70.099998
20160718173000,199.5,212.100006,53.157896,12,60.0,0,70.900002,73.099998,70.099998
20160718174500,199.5,208.949997,52.36842,12,60.0,0,70.800003,73.099998,70.099998
20160718180000,199.5,208.949997,52.36842,12,60.0,0,70.800003,73.099998,70.099998
20160718181500,199.5,206.850006,51.842107,12,60.0,0,70.800003,73.099998,70.099998
20160718183000,199.5,206.850006,51.842107,12,60.0,0,70.800003,73.099998,70.099998
20160718184500,199.5,211.050003,52.894738,12,60.0,0,70.699997,73.099998,70.099998
20160718190000,199.5,211.050003,52.894738,12,60.0,0,70.699997,73.099998,70.099998
20160718191500,199.5,206.850006,51.842107,12,60.0,0,70.599998,73.099998,70.099998
20160718193000,199.5,206.850006,51.842107,12,60.0,0,70.5,73.099998,70.099998
20160718194500,199.5,206.850006,51.842107,12,60.0,0,70.5,73.099998,70.099998
20160718200000,199.5,204.75,51.315789,12,60.0,0,70.400002,73.099998,70.099998
20160718201500,199.5,206.850006,51.842107,12,60.0,0,70.400002,73.099998,70.099998
20160718203000,199.5,204.75,51.315789,12,60.0,0,70.300003,73.099998,70.099998
20160718204500,199.5,204.75,51.315789,12,60.0,0,70.300003,73.099998,70.099998
20160718210000,199.5,204.75,51.315789,12,60.700001,0,70.300003,73.099998,70.099998
20160718211500,199.5,208.949997,52.36842,12,60.700001,0,70.300003,73.099998,70.099998
20160718213000,199.5,208.949997,52.36842,12,60.700001,0,70.199997,73.099998,70.099998
20160718214500,199.5,208.949997,52.36842,12,60.0,0,70.199997,73.099998,70.099998
20160718220000,199.5,208.949997,52.36842,12,60.0,0,70.199997,73.099998,70.099998
20160718221500,199.5,211.050003,52.894738,12,60.0,0,70.099998,73.099998,70.099998
20160718223000,199.5,206.850006,51.842107,12,60.0,0,70.0,73.099998,70.099998
20160718224500,199.5,206.850006,51.842107,12,60.0,0,70.0,73.099998,70.099998
20160718230000,199.5,208.949997,52.36842,12,60.0,0,69.900002,73.099998,70.099998
20160718231500,199.5,208.949997,52.36842,12,60.0,0,69.900002,73.099998,70.099998
20160718233000,199.5,208.949997,52.36842,12,60.0,100,69.800003,73.099998,70.099998
20160718234500,199.5,211.050003,52.894738,12,60.0,100,69.800003,73.099998,70.099998
20160719000000,199.5,211.050003,52.894738,12,60.0,100,69.800003,73.099998,70.099998
20160719001500,199.5,211.050003,52.894738,12,60.0,100,69.699997,73.099998,70.099998
20160719003000,199.5,211.050003,52.894738,12,60.700001,100,69.699997,73.099998,70.099998
20160719004500,199.5,211.050003,52.894738,12,60.700001,100,69.699997,73.099998,70.099998
20160719010000,199.5,211.050003,52.894738,12,60.700001,100,69.699997,73.099998,70.099998
20160719011500,199.5,211.050003,52.894738,12,61.900002,100,69.699997,73.099998,70.099998
20160719013000,199.5,206.850006,51.842107,12,64.599998,100,69.699997,73.099998,70.099998
20160719014500,199.5,206.850006,51.842107,12,73.800003,100,69.699997,73.099998,70.099998
20160719020000,199.5,206.850006,51.842107,12,80.099998,100,70.099998,73.099998,70.099998
20160719021500,199.5,206.850006,51.842107,12,76.400002,100,70.400002,73.099998,70.099998
20160719023000,199.5,206.850006,51.842107,12,60.400002,0,70.300003,73.099998,70.099998
20160719024500,199.5,206.850006,51.842107,12,60.400002,0,70.300003,73.099998,70.099998
20160719030000,199.5,211.050003,52.894738,12,60.400002,0,70.199997,73.099998,70.099998
20160719031500,199.5,211.050003,52.894738,12,60.400002,0,70.0,73.099998,70.099998
20160719033000,199.5,211.050003,52.894738,12,60.400002,100,69.800003,73.099998,70.099998
20160719034500,199.5,211.050003,52.894738,12,60.400002,100,69.699997,73.099998,70.099998
20160719040000,199.5,211.050003,52.894738,12,60.400002,100,69.599998,73.099998,70.099998
20160719041500,199.5,211.050003,52.894738,12,61.099998,100,69.5,73.099998,70.099998
20160719043000,199.5,211.050003,52.894738,12,69.599998,100,69.400002,73.099998,70.099998
20160719044500,199.5,211.050003,52.894738,12,77.699997,100,69.699997,73.099998,70.099998
20160719050000,199.5,211.050003,52.894738,12,74.400002,100,70.0,73.099998,70.099998
20160719051500,199.5,206.850006,51.842107,12,79.599998,100,70.199997,73.099998,70.099998
20160719053000,199.5,211.050003,52.894738,12,60.799999,0,70.400002,73.099998,70.099998
20160719054500,199.5,211.050003,52.894738,12,60.0,0,70.199997,73.099998,70.099998
20160719060000,199.5,211.050003,52.894738,12,60.0,0,70.099998,73.099998,70.099998
20160719061500,199.5,211.050003,52.894738,12,60.0,0,69.900002,73.099998,70.099998
20160719063000,199.5,211.050003,52.894738,12,60.0,100,69.800003,73.099998,70.099998
20160719064500,199.5,211.050003,52.894738,12,60.0,100,69.699997,73.099998,70.099998
20160719070000,199.5,211.050003,52.894738,12,61.099998,100,69.599998,73.099998,70.099998
20160719071500,199.5,206.850006,51.842107,12,64.0,100,69.400002,73.099998,70.099998
20160719073000,199.5,192.149994,48.157893,12,83.699997,100,69.599998,73.099998,70.099998
20160719074500,199.5,198.449997,49.736841,12,77.800003,100,70.099998,73.099998,70.099998
20160719080000,199.5,198.449997,49.736841,12,65.900002,0,70.400002,73.099998,70.099998
20160719081500,199.5,202.649994,50.789472,12,59.900002,100,69.400002,73.099998,70.099998
20160719083000,199.5,194.25,48.684211,12,74.800003,100,69.199997,73.099998,70.099998
20160719084500,199.5,184.800003,46.31579,12,75.900002,100,70.0,73.099998,70.099998
20160719090000,199.5,184.800003,46.31579,12,72.5,100,70.199997,73.099998,70.099998
20160719091500,199.5,186.899994,46.842104,12,61.200001,0,70.300003,73.099998,70.099998
20160719093000,199.5,186.899994,46.842104,12,59.200001,100,69.699997,73.099998,70.099998
20160719094500,199.5,198.449997,49.736841,12,60.0,100,69.400002,73.099998,70.099998
20160719100000,199.5,198.449997,49.736841,12,61.599998,100,69.800003,73.099998,70.099998
20160719101500,199.5,198.449997,49.736841,12,60.700001,100,70.0,73.099998,70.099998
20160719103000,199.5,194.25,48.684211,12,60.700001,100,69.599998,73.099998,70.099998
20160719104500,199.5,192.149994,48.157893,12,70.099998,100,69.699997,73.099998,70.099998
20160719110000,199.5,192.149994,48.157893,12,74.400002,100,70.0,73.099998,70.099998
20160719111500,199.5,194.25,48.684211,12,68.599998,100,70.199997,73.099998,70.099998
20160719113000,199.5,194.25,48.684211,12,73.800003,100,70.400002,73.099998,70.099998
20160719114500,199.5,194.25,48.684211,12,60.0,0,70.199997,73.099998,70.099998
20160719120000,199.5,192.149994,48.157893,12,60.0,100,69.699997,73.099998,70.099998
20160719121500,199.5,190.050003,47.63158,12,60.0,100,70.199997,73.099998,70.099998
20160719123000,199.5,182.699997,45.789473,12,60.0,100,70.099998,73.099998,70.099998
20160719124500,199.5,180.600006,45.263159,12,60.0,100,69.900002,73.099998,70.099998
20160719130000,199.5,182.699997,45.789473,12,60.700001,100,69.599998,73.099998,70.099998
20160719131500,199.5,184.800003,46.31579,12,63.200001,100,69.300003,73.099998,70.099998
20160719133000,199.5,186.899994,46.842104,12,66.300003,100,69.599998,73.099998,70.099998
20160719134500,199.5,190.050003,47.63158,12,70.599998,100,69.900002,73.099998,70.099998
20160719140000,199.5,192.149994,48.157893,12,73.0,100,70.199997,73.099998,70.099998
20160719141500,199.5,196.350006,49.210528,12,65.099998,0,70.400002,73.099998,70.099998
20160719143000,199.5,199.5,50.0,12,60.400002,100,69.800003,73.099998,70.099998
20160719144500,199.5,199.5,50.0,12,60.400002,100,69.599998,73.099998,70.099998
20160719150000,199.5,199.5,50.0,12,61.099998,100,69.599998,73.099998,70.099998
20160719151500,199.5,196.350006,49.210528,12,61.799999,100,69.599998,73.099998,70.099998
20160719153000,199.5,184.800003,46.31579,12,62.700001,100,69.599998,73.099998,70.099998
20160719154500,199.5,184.800003,46.31579,12,65.300003,100,69.800003,73.099998,70.099998
20160719160000,199.5,184.800003,46.31579,12,65.300003,100,70.0,73.099998,70.099998
20160719161500,199.5,194.25,48.684211,12,64.400002,100,70.400002,73.099998,70.099998
20160719163000,199.5,204.75,51.315789,12,60.400002,0,70.599998,73.099998,70.099998
20160719164500,199.5,211.050003,52.894738,12,60.400002,0,70.699997,73.099998,70.099998
20160719170000,199.5,211.050003,52.894738,12,60.400002,0,70.800003,73.099998,70.099998
20160719171500,199.5,211.050003,52.894738,12,60.400002,0,71.0,73.099998,70.099998
20160719173000,199.5,211.050003,52.894738,12,59.599998,0,71.0,73.099998,70.099998
20160719174500,199.5,211.050003,52.894738,12,59.599998,0,71.099998,73.099998,70.099998
20160719180000,199.5,204.75,51.315789,12,59.599998,0,71.099998,73.099998,70.099998
20160719181500,199.5,206.850006,51.842107,12,59.599998,0,71.099998,73.099998,70.099998
20160719183000,199.5,206.850006,51.842107,12,59.599998,0,71.099998,73.099998,70.099998
20160719184500,199.5,206.850006,51.842107,12,59.599998,0,71.099998,73.099998,70.099998
20160719190000,199.5,206.850006,51.842107,12,59.599998,0,71.099998,73.099998,70.099998
20160719191500,199.5,206.850006,51.842107,12,59.599998,0,71.199997,73.099998,70.099998
20160719193000,199.5,206.850006,51.842107,12,60.299999,0,71.199997,73.099998,70.099998
20160719194500,199.5,206.850006,51.842107,12,60.299999,0,71.300003,73.099998,70.099998
20160719200000,199.5,204.75,51.315789,12,60.299999,0,71.300003,73.099998,70.099998
20160719201500,199.5,204.75,51.315789,12,60.299999,0,71.300003,73.099998,70.099998
20160719203000,199.5,202.649994,50.789472,12,60.299999,0,71.300003,73.099998,70.099998
20160719204500,199.5,206.850006,51.842107,12,60.299999,0,71.300003,73.099998,70.099998
20160719210000,199.5,204.75,51.315789,12,60.299999,0,71.300003,73.099998,70.099998
20160719211500,199.5,204.75,51.315789,12,60.299999,0,71.300003,73.099998,70.099998
20160719213000,199.5,204.75,51.315789,12,60.299999,0,71.300003,73.099998,70.099998
20160719214500,199.5,204.75,51.315789,12,60.299999,0,71.300003,73.099998,70.099998
20160719220000,199.5,204.75,51.315789,12,60.299999,0,71.300003,73.099998,70.099998
20160719221500,199.5,206.850006,51.842107,12,60.299999,0,71.199997,73.099998,70.099998
20160719223000,199.5,208.949997,52.36842,12,60.299999,0,71.199997,73.099998,70.099998
20160719224500,199.5,208.949997,52.36842,12,60.299999,0,71.199997,73.099998,70.099998
20160719230000,199.5,208.949997,52.36842,12,60.299999,0,71.199997,73.099998,70.099998
20160719231500,199.5,208.949997,52.36842,12,60.299999,0,71.199997,73.099998,70.099998
20160719233000,199.5,208.949997,52.36842,12,60.299999,0,71.099998,73.099998,70.099998
20160719234500,199.5,206.850006,51.842107,12,60.299999,0,71.0,73.099998,70.099998
20160720000000,199.5,206.850006,51.842107,12,60.299999,0,71.0,73.099998,70.099998
20160720001500,199.5,208.949997,52.36842,12,60.299999,0,71.0,73.099998,70.099998
20160720003000,199.5,206.850006,51.842107,12,60.299999,0,70.900002,73.099998,70.099998
20160720004500,199.5,211.050003,52.894738,12,60.299999,0,70.900002,73.099998,70.099998
20160720010000,199.5,206.850006,51.842107,12,60.299999,0,70.800003,73.099998,70.099998
20160720011500,199.5,220.5,55.263158,1,60.299999,0,70.699997,73.199997,70.199997
20160720013000,199.5,194.25,48.684211,9,60.299999,0,70.699997,73.199997,70.199997
20160720014500,199.5,198.449997,49.736841,9,60.299999,0,70.699997,73.199997,70.199997
20160720020000,199.5,198.449997,49.736841,9,60.299999,0,70.699997,73.199997,70.199997
20160720021500,199.5,198.449997,49.736841,9,60.299999,0,70.599998,73.199997,70.199997
