PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160720023000,199.5,198.449997,49.736841,9,60.299999,0,70.599998,73.199997,70.199997
20160720024500,199.5,202.649994,50.789472,9,60.299999,0,70.5,73.199997,70.199997
20160720030000,199.5,199.5,50.0,9,60.299999,0,70.5,73.199997,70.199997
20160720031500,199.5,199.5,50.0,9,60.299999,0,70.5,73.199997,70.199997
20160720033000,199.5,202.649994,50.789472,9,60.299999,0,70.5,73.199997,70.199997
20160720034500,199.5,199.5,50.0,9,60.299999,0,70.400002,73.199997,70.199997
20160720040000,199.5,202.649994,50.789472,9,60.299999,0,70.400002,73.199997,70.199997
20160720041500,199.5,202.649994,50.789472,9,60.299999,0,70.400002,73.199997,70.199997
20160720043000,199.5,202.649994,50.789472,9,60.299999,0,70.300003,73.199997,70.199997
20160720044500,199.5,199.5,50.0,9,60.299999,0,70.300003,73.199997,70.199997
20160720050000,199.5,199.5,50.0,9,60.299999,0,70.199997,73.199997,70.199997
20160720051500,199.5,199.5,50.0,9,60.299999,0,70.199997,73.199997,70.199997
20160720053000,199.5,202.649994,50.789472,9,60.299999,0,70.099998,73.199997,70.199997
20160720054500,199.5,202.649994,50.789472,9,60.299999,0,70.0,73.199997,70.199997
20160720060000,199.5,202.649994,50.789472,9,60.299999,0,70.0,73.199997,70.199997
20160720061500,199.5,202.649994,50.789472,9,60.299999,100,69.900002,73.199997,70.199997
20160720063000,199.5,202.649994,50.789472,9,60.299999,100,69.800003,73.199997,70.199997
20160720064500,199.5,204.75,51.315789,9,60.299999,100,69.800003,73.199997,70.199997
20160720070000,199.5,204.75,51.315789,9,61.5,100,69.800003,73.199997,70.199997
20160720071500,199.5,202.649994,50.789472,9,61.5,100,69.800003,73.199997,70.199997
20160720073000,199.5,204.75,51.315789,9,61.5,100,69.699997,73.199997,70.199997
20160720074500,199.5,202.649994,50.789472,9,81.0,100,69.800003,73.199997,70.199997
20160720080000,199.5,199.5,50.0,9,78.699997,100,70.300003,73.199997,70.199997
20160720081500,199.5,199.5,50.0,9,60.400002,0,70.300003,73.199997,70.199997
20160720083000,199.5,194.25,48.684211,9,60.400002,0,70.199997,73.199997,70.199997
20160720084500,199.5,186.899994,46.842104,9,60.400002,0,70.199997,73.199997,70.199997
20160720090000,199.5,186.899994,46.842104,9,60.400002,0,70.099998,73.199997,70.199997
20160720091500,199.5,186.899994,46.842104,9,59.599998,100,70.0,73.199997,70.199997
20160720093000,199.5,186.899994,46.842104,9,59.599998,0,70.0,73.199997,70.199997
20160720094500,199.5,186.899994,46.842104,9,59.599998,0,70.0,73.199997,70.199997
20160720100000,199.5,186.899994,46.842104,9,59.599998,0,70.099998,73.199997,70.199997
20160720101500,199.5,184.800003,46.31579,9,60.299999,0,70.099998,73.199997,70.199997
20160720103000,199.5,184.800003,46.31579,9,60.299999,0,70.099998,73.199997,70.199997
20160720104500,199.5,184.800003,46.31579,9,63.599998,100,69.5,73.199997,70.199997
20160720110000,199.5,184.800003,46.31579,9,64.400002,100,69.900002,73.199997,70.199997
20160720111500,199.5,184.800003,46.31579,9,62.400002,100,70.099998,73.199997,70.199997
20160720113000,199.5,184.800003,46.31579,9,62.400002,100,70.300003,73.199997,70.199997
20160720114500,199.5,182.699997,45.789473,9,62.400002,100,70.300003,73.199997,70.199997
20160720120000,199.5,184.800003,46.31579,9,61.599998,100,70.400002,73.199997,70.199997
20160720121500,199.5,196.350006,49.210528,10,60.799999,0,70.699997,73.199997,70.199997
20160720123000,199.5,198.449997,49.736841,10,60.799999,0,70.300003,73.199997,70.199997
20160720124500,199.5,196.350006,49.210528,10,59.200001,0,70.199997,73.199997,70.199997
20160720130000,199.5,194.25,48.684211,10,60.299999,0,70.199997,73.199997,70.199997
20160720131500,199.5,196.350006,49.210528,10,60.299999,0,70.699997,73.199997,70.199997
20160720133000,199.5,194.25,48.684211,10,60.299999,0,70.800003,73.199997,70.199997
20160720134500,199.5,198.449997,49.736841,10,60.299999,0,71.0,73.199997,70.199997
20160720140000,199.5,194.25,48.684211,10,60.299999,0,71.0,73.199997,70.199997
20160720141500,199.5,196.350006,49.210528,10,60.299999,0,71.199997,73.199997,70.199997
20160720143000,199.5,194.25,48.684211,10,60.299999,0,71.199997,73.199997,70.199997
20160720144500,199.5,198.449997,49.736841,10,60.299999,0,71.300003,73.199997,70.199997
20160720150000,199.5,194.25,48.684211,10,60.299999,0,71.400002,73.199997,70.199997
20160720151500,199.5,194.25,48.684211,10,60.299999,0,71.5,73.199997,70.199997
20160720153000,199.5,196.350006,49.210528,10,60.299999,0,71.599998,73.199997,70.199997
20160720154500,199.5,202.649994,50.789472,10,60.299999,0,71.800003,73.199997,70.199997
20160720160000,199.5,198.449997,49.736841,10,60.299999,0,71.900002,73.199997,70.199997
20160720161500,199.5,198.449997,49.736841,10,60.299999,0,71.900002,73.199997,70.199997
20160720163000,199.5,208.949997,52.36842,10,60.299999,0,72.099998,73.199997,70.199997
20160720164500,199.5,215.25,53.947368,10,60.299999,0,72.199997,73.199997,70.199997
20160720170000,199.5,215.25,53.947368,9,60.299999,0,72.199997,73.199997,70.199997
20160720171500,199.5,212.100006,53.157896,9,60.299999,0,72.300003,73.199997,70.199997
20160720173000,199.5,215.25,53.947368,9,60.299999,0,72.400002,73.199997,70.199997
20160720174500,199.5,212.100006,53.157896,9,60.299999,0,72.400002,73.199997,70.199997
20160720180000,199.5,212.100006,53.157896,9,60.299999,0,72.400002,73.199997,70.199997
20160720181500,199.5,212.100006,53.157896,9,60.299999,0,72.400002,73.199997,70.199997
20160720183000,199.5,212.100006,53.157896,9,60.299999,0,72.400002,73.199997,70.199997
20160720184500,199.5,217.350006,54.473686,9,60.299999,0,72.400002,73.199997,70.199997
20160720190000,199.5,217.350006,54.473686,9,60.299999,0,72.400002,73.199997,70.199997
20160720191500,199.5,217.350006,54.473686,9,60.299999,0,72.400002,73.199997,70.199997
20160720193000,199.5,212.100006,53.157896,9,60.299999,0,72.400002,73.199997,70.199997
20160720194500,199.5,215.25,53.947368,9,60.299999,0,72.400002,73.199997,70.199997
20160720200000,199.5,212.100006,53.157896,9,60.299999,0,72.400002,73.199997,70.199997
20160720201500,199.5,212.100006,53.157896,9,60.299999,0,72.400002,73.199997,70.199997
20160720203000,199.5,219.449997,54.999999,9,60.299999,0,72.400002,73.199997,70.199997
20160720204500,199.5,219.449997,54.999999,9,60.299999,0,72.300003,73.199997,70.199997
20160720210000,199.5,215.25,53.947368,9,60.299999,0,72.300003,73.199997,70.199997
20160720211500,199.5,212.100006,53.157896,9,60.299999,0,72.300003,73.199997,70.199997
20160720213000,199.5,212.100006,53.157896,9,60.299999,0,72.199997,73.199997,70.199997
20160720214500,199.5,212.100006,53.157896,9,60.299999,0,72.199997,73.199997,70.199997
20160720220000,199.5,212.100006,53.157896,9,60.299999,0,72.199997,73.199997,70.199997
20160720221500,199.5,215.25,53.947368,9,60.299999,0,72.099998,73.199997,70.199997
20160720223000,199.5,215.25,53.947368,9,60.299999,0,72.099998,73.199997,70.199997
20160720224500,199.5,212.100006,53.157896,9,60.299999,0,72.0,73.199997,70.199997
20160720230000,199.5,212.100006,53.157896,9,60.299999,0,71.900002,73.199997,70.199997
20160720231500,199.5,215.25,53.947368,9,60.299999,0,71.900002,73.199997,70.199997
20160720233000,199.5,212.100006,53.157896,9,60.299999,0,71.800003,73.199997,70.199997
20160720234500,199.5,212.100006,53.157896,9,60.299999,0,71.800003,73.199997,70.199997
20160721000000,199.5,215.25,53.947368,9,60.299999,0,71.699997,73.199997,70.199997
20160721001500,199.5,212.100006,53.157896,9,60.299999,0,71.699997,73.199997,70.199997
20160721003000,199.5,212.100006,53.157896,9,60.299999,0,71.599998,73.199997,70.199997
20160721004500,199.5,212.100006,53.157896,9,60.299999,0,71.599998,73.199997,70.199997
20160721010000,199.5,212.100006,53.157896,9,60.299999,0,71.400002,73.199997,70.199997
20160721011500,199.5,212.100006,53.157896,9,60.299999,0,71.400002,73.199997,70.199997
20160721013000,199.5,212.100006,53.157896,9,60.299999,0,71.300003,73.199997,70.199997
20160721014500,199.5,212.100006,53.157896,9,60.299999,0,71.199997,73.199997,70.199997
20160721020000,199.5,212.100006,53.157896,9,60.299999,0,71.199997,73.199997,70.199997
20160721021500,199.5,212.100006,53.157896,9,60.299999,0,71.0,73.199997,70.199997
20160721023000,199.5,212.100006,53.157896,9,60.299999,0,71.0,73.199997,70.199997
20160721024500,199.5,212.100006,53.157896,9,60.299999,0,70.900002,73.199997,70.199997
20160721030000,199.5,212.100006,53.157896,9,60.299999,0,70.900002,73.199997,70.199997
20160721031500,199.5,212.100006,53.157896,9,60.299999,0,70.800003,73.199997,70.199997
20160721033000,199.5,212.100006,53.157896,9,60.299999,0,70.800003,73.199997,70.199997
20160721034500,199.5,208.949997,52.36842,9,60.299999,0,70.699997,73.199997,70.199997
20160721040000,199.5,211.050003,52.894738,9,60.299999,0,70.699997,73.199997,70.199997
20160721041500,199.5,211.050003,52.894738,9,60.299999,0,70.5,73.199997,70.199997
20160721043000,199.5,211.050003,52.894738,9,60.299999,0,70.5,73.199997,70.199997
20160721044500,199.5,211.050003,52.894738,9,60.299999,0,70.400002,73.199997,70.199997
20160721050000,199.5,211.050003,52.894738,9,60.299999,0,70.400002,73.199997,70.199997
20160721051500,199.5,211.050003,52.894738,9,60.299999,0,70.300003,73.199997,70.199997
20160721053000,199.5,211.050003,52.894738,9,60.299999,0,70.300003,73.199997,70.199997
20160721054500,199.5,211.050003,52.894738,9,60.299999,0,70.300003,73.199997,70.199997
20160721060000,199.5,211.050003,52.894738,9,60.299999,0,70.199997,73.199997,70.199997
20160721061500,199.5,211.050003,52.894738,9,60.299999,0,70.199997,73.199997,70.199997
20160721063000,199.5,211.050003,52.894738,9,60.299999,0,70.199997,73.199997,70.199997
20160721064500,199.5,211.050003,52.894738,9,60.299999,0,70.099998,73.199997,70.199997
20160721070000,199.5,211.050003,52.894738,9,60.299999,0,70.0,73.199997,70.199997
20160721071500,199.5,211.050003,52.894738,9,60.299999,0,70.0,73.199997,70.199997
20160721073000,199.5,211.050003,52.894738,9,60.299999,100,69.800003,73.199997,70.199997
20160721074500,199.5,211.050003,52.894738,9,61.099998,100,69.400002,73.199997,70.199997
20160721080000,199.5,204.75,51.315789,9,66.800003,100,69.699997,73.199997,70.199997
20160721081500,199.5,196.350006,49.210528,9,80.599998,100,69.800003,73.199997,70.199997
20160721083000,199.5,192.149994,48.157893,9,77.800003,100,70.199997,73.199997,70.199997
20160721084500,199.5,192.149994,48.157893,9,69.300003,0,70.5,73.199997,70.199997
20160721090000,199.5,192.149994,48.157893,9,60.400002,0,70.5,73.199997,70.199997
20160721091500,199.5,192.149994,48.157893,9,60.400002,0,70.599998,73.199997,70.199997
20160721093000,199.5,192.149994,48.157893,9,60.400002,0,70.5,73.199997,70.199997
20160721094500,199.5,194.25,48.684211,9,60.400002,0,70.599998,73.199997,70.199997
20160721100000,199.5,199.5,50.0,9,60.400002,0,70.599998,73.199997,70.199997
20160721101500,199.5,202.649994,50.789472,9,60.400002,0,70.5,73.199997,70.199997
20160721103000,199.5,204.75,51.315789,9,60.400002,0,70.5,73.199997,70.199997
20160721104500,199.5,202.649994,50.789472,9,60.400002,0,70.400002,73.199997,70.199997
20160721110000,199.5,204.75,51.315789,9,60.400002,0,70.5,73.199997,70.199997
20160721111500,199.5,198.449997,49.736841,9,60.400002,0,70.400002,73.199997,70.199997
20160721113000,199.5,202.649994,50.789472,9,60.400002,0,70.5,73.199997,70.199997
20160721114500,199.5,196.350006,49.210528,9,60.400002,0,70.400002,73.199997,70.199997
20160721120000,199.5,194.25,48.684211,9,59.599998,0,70.5,73.199997,70.199997
20160721121500,199.5,194.25,48.684211,9,59.599998,0,70.599998,73.199997,70.199997
20160721123000,199.5,190.050003,47.63158,9,60.299999,0,70.699997,73.199997,70.199997
20160721124500,199.5,192.149994,48.157893,9,59.5,0,70.800003,73.199997,70.199997
20160721130000,199.5,192.149994,48.157893,9,59.5,0,70.800003,73.199997,70.199997
20160721131500,199.5,192.149994,48.157893,9,60.400002,0,70.800003,73.199997,70.199997
20160721133000,199.5,192.149994,48.157893,9,60.400002,0,70.800003,73.199997,70.199997
20160721134500,199.5,196.350006,49.210528,9,59.599998,0,70.900002,73.199997,70.199997
20160721140000,199.5,199.5,50.0,9,59.599998,0,70.900002,73.199997,70.199997
20160721141500,199.5,199.5,50.0,9,60.299999,0,70.900002,73.199997,70.199997
20160721143000,199.5,194.25,48.684211,9,60.299999,0,71.0,73.199997,70.199997
20160721144500,199.5,194.25,48.684211,9,60.299999,0,71.0,73.199997,70.199997
20160721150000,199.5,190.050003,47.63158,9,59.5,0,71.0,73.199997,70.199997
20160721151500,199.5,198.449997,49.736841,9,59.5,0,71.300003,73.199997,70.199997
20160721153000,199.5,198.449997,49.736841,9,59.5,0,71.400002,73.199997,70.199997
20160721154500,199.5,198.449997,49.736841,9,59.5,0,71.599998,73.199997,70.199997
20160721160000,199.5,202.649994,50.789472,9,59.5,0,71.599998,73.199997,70.199997
20160721161500,199.5,208.949997,52.36842,9,60.400002,0,71.699997,73.199997,70.199997
20160721163000,199.5,212.100006,53.157896,9,60.400002,0,71.699997,73.199997,70.199997
20160721164500,199.5,212.100006,53.157896,9,60.400002,0,71.900002,73.199997,70.199997
20160721170000,199.5,217.350006,54.473686,9,60.400002,0,72.0,73.199997,70.199997
20160721171500,199.5,212.100006,53.157896,9,60.400002,0,72.099998,73.199997,70.199997
20160721173000,199.5,215.25,53.947368,9,60.400002,0,72.099998,73.199997,70.199997
20160721174500,199.5,212.100006,53.157896,9,60.400002,0,72.099998,73.199997,70.199997
20160721180000,199.5,212.100006,53.157896,9,60.400002,0,72.099998,73.199997,70.199997
20160721181500,199.5,212.100006,53.157896,9,60.400002,0,72.099998,73.199997,70.199997
20160721183000,199.5,212.100006,53.157896,9,60.400002,0,72.099998,73.199997,70.199997
20160721184500,199.5,215.25,53.947368,9,60.400002,0,72.099998,73.199997,70.199997
20160721190000,199.5,212.100006,53.157896,9,60.400002,0,72.099998,73.199997,70.199997
20160721191500,199.5,215.25,53.947368,9,60.400002,0,72.0,73.199997,70.199997
20160721193000,199.5,212.100006,53.157896,9,60.400002,0,71.900002,73.199997,70.199997
20160721194500,199.5,208.949997,52.36842,9,60.400002,0,71.900002,73.199997,70.199997
20160721200000,199.5,212.100006,53.157896,9,60.400002,0,71.900002,73.199997,70.199997
20160721201500,199.5,215.25,53.947368,9,60.400002,0,71.800003,73.199997,70.199997
20160721203000,199.5,212.100006,53.157896,9,60.400002,0,71.699997,73.199997,70.199997
20160721204500,199.5,212.100006,53.157896,9,60.400002,0,71.699997,73.199997,70.199997
20160721210000,199.5,212.100006,53.157896,9,60.400002,0,71.599998,73.199997,70.199997
20160721211500,199.5,212.100006,53.157896,9,60.400002,0,71.599998,73.199997,70.199997
20160721213000,199.5,212.100006,53.157896,9,60.400002,0,71.5,73.199997,70.199997
20160721214500,199.5,212.100006,53.157896,9,60.400002,0,71.400002,73.199997,70.199997
20160721220000,199.5,215.25,53.947368,9,60.400002,0,71.400002,73.199997,70.199997
20160721221500,199.5,211.050003,52.894738,9,60.400002,0,71.300003,73.199997,70.199997
20160721223000,199.5,211.050003,52.894738,9,60.400002,0,71.300003,73.199997,70.199997
20160721224500,199.5,211.050003,52.894738,9,60.400002,0,71.199997,73.199997,70.199997
20160721230000,199.5,211.050003,52.894738,9,60.400002,0,71.199997,73.199997,70.199997
20160721231500,199.5,211.050003,52.894738,9,60.400002,0,71.0,73.199997,70.199997
20160721233000,199.5,211.050003,52.894738,9,60.400002,0,71.0,73.199997,70.199997
20160721234500,199.5,211.050003,52.894738,9,60.400002,0,70.900002,73.199997,70.199997
20160722000000,199.5,211.050003,52.894738,9,60.400002,0,70.900002,73.199997,70.199997
20160722001500,199.5,211.050003,52.894738,9,60.400002,0,70.800003,73.199997,70.199997
20160722003000,199.5,211.050003,52.894738,9,60.400002,0,70.800003,73.199997,70.199997
20160722004500,199.5,211.050003,52.894738,9,60.400002,0,70.699997,73.199997,70.199997
20160722010000,199.5,211.050003,52.894738,9,60.400002,0,70.599998,73.199997,70.199997
20160722011500,199.5,211.050003,52.894738,9,60.400002,0,70.5,73.199997,70.199997
20160722013000,199.5,211.050003,52.894738,9,59.599998,0,70.400002,73.199997,70.199997
20160722014500,199.5,211.050003,52.894738,9,59.599998,0,70.400002,73.199997,70.199997
20160722020000,199.5,211.050003,52.894738,9,59.599998,0,70.300003,73.199997,70.199997
20160722021500,199.5,211.050003,52.894738,9,59.599998,0,70.300003,73.199997,70.199997
20160722023000,199.5,211.050003,52.894738,9,59.599998,0,70.199997,73.199997,70.199997
20160722024500,199.5,215.25,53.947368,9,59.599998,0,70.199997,73.199997,70.199997
20160722030000,199.5,212.100006,53.157896,9,59.599998,0,70.199997,73.199997,70.199997
20160722031500,199.5,212.100006,53.157896,9,59.599998,0,70.0,73.199997,70.199997
20160722033000,199.5,212.100006,53.157896,9,59.599998,0,70.0,73.199997,70.199997
20160722034500,199.5,212.100006,53.157896,9,59.599998,0,70.0,73.199997,70.199997
20160722040000,199.5,212.100006,53.157896,9,59.599998,100,69.900002,73.199997,70.199997
20160722041500,199.5,212.100006,53.157896,9,59.599998,100,69.900002,73.199997,70.199997
20160722043000,199.5,215.25,53.947368,9,59.599998,100,69.800003,73.199997,70.199997
20160722044500,199.5,211.050003,52.894738,9,60.700001,100,69.800003,73.199997,70.199997
20160722050000,199.5,211.050003,52.894738,9,60.700001,100,69.800003,73.199997,70.199997
20160722051500,199.5,211.050003,52.894738,9,61.900002,100,69.699997,73.199997,70.199997
20160722053000,199.5,211.050003,52.894738,9,64.800003,100,69.699997,73.199997,70.199997
20160722054500,199.5,211.050003,52.894738,9,77.800003,100,69.800003,73.199997,70.199997
20160722060000,199.5,211.050003,52.894738,9,74.599998,100,70.099998,73.199997,70.199997
20160722061500,199.5,211.050003,52.894738,9,75.800003,100,70.300003,73.199997,70.199997
20160722063000,199.5,211.050003,52.894738,9,61.299999,0,70.400002,73.199997,70.199997
20160722064500,199.5,211.050003,52.894738,9,61.299999,0,70.400002,73.199997,70.199997
20160722070000,199.5,211.050003,52.894738,9,60.299999,0,70.300003,73.199997,70.199997
20160722071500,199.5,211.050003,52.894738,9,60.299999,0,70.199997,73.199997,70.199997
20160722073000,199.5,202.649994,50.789472,9,60.299999,0,70.0,73.199997,70.199997
20160722074500,199.5,211.050003,52.894738,9,60.299999,100,69.900002,73.199997,70.199997
20160722080000,199.5,204.75,51.315789,9,60.299999,100,69.800003,73.199997,70.199997
20160722081500,199.5,202.649994,50.789472,9,61.099998,100,69.599998,73.199997,70.199997
20160722083000,199.5,196.350006,49.210528,9,61.099998,100,69.599998,73.199997,70.199997
20160722084500,199.5,194.25,48.684211,9,66.300003,100,69.699997,73.199997,70.199997
20160722090000,199.5,192.149994,48.157893,9,79.699997,100,69.800003,73.199997,70.199997
20160722091500,199.5,192.149994,48.157893,9,76.400002,100,70.099998,73.199997,70.199997
20160722093000,199.5,194.25,48.684211,9,76.400002,100,70.400002,73.199997,70.199997
20160722094500,199.5,192.149994,48.157893,9,60.700001,0,70.5,73.199997,70.199997
20160722100000,199.5,192.149994,48.157893,9,60.700001,0,70.5,73.199997,70.199997
20160722101500,199.5,192.149994,48.157893,9,60.700001,0,70.5,73.199997,70.199997
20160722103000,199.5,190.050003,47.63158,9,60.700001,0,70.5,73.199997,70.199997
20160722104500,199.5,192.149994,48.157893,9,60.700001,0,70.300003,73.199997,70.199997
20160722110000,199.5,194.25,48.684211,9,60.0,100,69.800003,73.199997,70.199997
20160722111500,199.5,198.449997,49.736841,9,60.799999,100,69.5,73.199997,70.199997
20160722113000,199.5,194.25,48.684211,9,60.799999,100,69.699997,73.199997,70.199997
20160722114500,199.5,199.5,50.0,9,61.599998,100,70.0,73.199997,70.199997
20160722120000,199.5,211.050003,52.894738,9,60.799999,0,70.5,73.199997,70.199997
20160722121500,199.5,211.050003,52.894738,9,60.799999,0,70.599998,73.199997,70.199997
20160722123000,199.5,211.050003,52.894738,9,60.799999,0,70.699997,73.199997,70.199997
20160722124500,199.5,199.5,50.0,9,60.799999,0,70.599998,73.199997,70.199997
20160722130000,199.5,192.149994,48.157893,9,60.799999,0,70.699997,73.199997,70.199997
20160722131500,199.5,190.050003,47.63158,9,60.799999,0,70.699997,73.199997,70.199997
20160722133000,199.5,194.25,48.684211,9,60.799999,0,70.699997,73.199997,70.199997
20160722134500,199.5,192.149994,48.157893,9,60.799999,0,70.699997,73.199997,70.199997
20160722140000,199.5,192.149994,48.157893,9,60.0,0,70.699997,73.199997,70.199997
20160722141500,199.5,194.25,48.684211,9,60.0,0,70.599998,73.199997,70.199997
20160722143000,199.5,192.149994,48.157893,9,60.700001,0,70.699997,73.199997,70.199997
20160722144500,199.5,194.25,48.684211,9,60.700001,0,71.0,73.199997,70.199997
20160722150000,199.5,196.350006,49.210528,9,60.700001,0,71.199997,73.199997,70.199997
20160722151500,199.5,196.350006,49.210528,9,60.700001,0,71.400002,73.199997,70.199997
20160722153000,199.5,198.449997,49.736841,9,60.700001,0,71.699997,73.199997,70.199997
20160722154500,199.5,194.25,48.684211,9,60.700001,0,71.900002,73.199997,70.199997
20160722160000,199.5,192.149994,48.157893,9,60.700001,0,71.400002,73.199997,70.199997
20160722161500,199.5,192.149994,48.157893,9,60.700001,0,70.900002,73.199997,70.199997
20160722163000,199.5,198.449997,49.736841,9,60.700001,0,71.0,73.199997,70.199997
20160722164500,199.5,215.25,53.947368,9,60.700001,0,71.199997,73.199997,70.199997
20160722170000,199.5,212.100006,53.157896,9,60.700001,0,71.199997,73.199997,70.199997
20160722171500,199.5,208.949997,52.36842,9,60.700001,0,71.099998,73.199997,70.199997
20160722173000,199.5,211.050003,52.894738,9,60.700001,0,71.0,73.199997,70.199997
20160722174500,199.5,211.050003,52.894738,9,60.700001,0,71.0,73.199997,70.199997
20160722180000,199.5,211.050003,52.894738,9,60.700001,0,71.0,73.199997,70.199997
20160722181500,199.5,211.050003,52.894738,9,60.0,0,70.900002,73.199997,70.199997
20160722183000,199.5,211.050003,52.894738,9,60.0,0,70.900002,73.199997,70.199997
20160722184500,199.5,211.050003,52.894738,9,60.0,0,70.900002,73.199997,70.199997
20160722190000,199.5,211.050003,52.894738,9,60.0,0,70.800003,73.199997,70.199997
20160722191500,199.5,206.850006,51.842107,9,60.0,0,70.800003,73.199997,70.199997
20160722193000,199.5,208.949997,52.36842,9,60.0,0,70.699997,73.199997,70.199997
20160722194500,199.5,206.850006,51.842107,9,60.0,0,70.699997,73.199997,70.199997
20160722200000,199.5,204.75,51.315789,9,60.0,0,70.699997,73.199997,70.199997
20160722201500,199.5,206.850006,51.842107,9,60.0,0,70.599998,73.199997,70.199997
20160722203000,199.5,204.75,51.315789,9,60.0,0,70.5,73.199997,70.199997
20160722204500,199.5,204.75,51.315789,9,60.0,0,70.5,73.199997,70.199997
20160722210000,199.5,204.75,51.315789,9,60.0,0,70.5,73.199997,70.199997
20160722211500,199.5,208.949997,52.36842,9,60.0,0,70.5,73.199997,70.199997
20160722213000,199.5,211.050003,52.894738,9,60.0,0,70.400002,73.199997,70.199997
20160722214500,199.5,206.850006,51.842107,9,60.0,0,70.400002,73.199997,70.199997
20160722220000,199.5,202.649994,50.789472,9,60.0,0,70.400002,73.199997,70.199997
20160722221500,199.5,208.949997,52.36842,9,60.0,0,70.300003,73.199997,70.199997
20160722223000,199.5,211.050003,52.894738,9,60.0,0,70.300003,73.199997,70.199997
20160722224500,199.5,211.050003,52.894738,9,60.0,0,70.300003,73.199997,70.199997
20160722230000,199.5,211.050003,52.894738,9,60.0,0,70.199997,73.199997,70.199997
20160722231500,199.5,211.050003,52.894738,9,60.0,0,70.199997,73.199997,70.199997
20160722233000,199.5,211.050003,52.894738,9,60.0,0,70.199997,73.199997,70.199997
20160722234500,199.5,211.050003,52.894738,9,60.0,0,70.099998,73.199997,70.199997
20160723000000,199.5,211.050003,52.894738,9,60.0,0,70.0,73.199997,70.199997
20160723001500,199.5,211.050003,52.894738,9,60.0,0,70.0,73.199997,70.199997
20160723003000,199.5,206.850006,51.842107,9,60.0,0,70.0,73.199997,70.199997
20160723004500,199.5,206.850006,51.842107,9,60.0,100,69.900002,73.199997,70.199997
20160723010000,199.5,211.050003,52.894738,9,60.700001,100,69.900002,73.199997,70.199997
20160723011500,199.5,206.850006,51.842107,4,61.599998,100,69.800003,73.199997,70.199997
20160723013000,199.5,202.649994,50.789472,11,61.599998,100,69.800003,73.199997,70.199997
20160723014500,199.5,204.75,51.315789,11,61.599998,100,69.800003,73.199997,70.199997
20160723020000,199.5,206.850006,51.842107,11,61.599998,100,69.800003,73.199997,70.199997
20160723021500,199.5,211.050003,52.894738,11,61.599998,100,69.800003,73.199997,70.199997
20160723023000,199.5,211.050003,52.894738,11,61.599998,100,69.800003,73.199997,70.199997
20160723024500,199.5,211.050003,52.894738,11,62.799999,100,69.800003,73.199997,70.199997
20160723030000,199.5,211.050003,52.894738,11,66.199997,100,69.800003,73.199997,70.199997
20160723031500,199.5,211.050003,52.894738,11,75.800003,100,69.900002,73.199997,70.199997
20160723033000,199.5,211.050003,52.894738,11,75.800003,100,70.199997,73.199997,70.199997
20160723034500,199.5,211.050003,52.894738,11,66.800003,0,70.5,73.199997,70.199997
20160723040000,199.5,211.050003,52.894738,11,61.200001,0,70.400002,73.199997,70.199997
20160723041500,199.5,211.050003,52.894738,11,61.200001,0,70.300003,73.199997,70.199997
20160723043000,199.5,211.050003,52.894738,11,61.200001,0,70.199997,73.199997,70.199997
20160723044500,199.5,211.050003,52.894738,11,61.200001,0,70.099998,73.199997,70.199997
20160723050000,199.5,215.25,53.947368,11,61.200001,100,69.900002,73.199997,70.199997
20160723051500,199.5,215.25,53.947368,11,61.200001,100,69.800003,73.199997,70.199997
20160723053000,199.5,215.25,53.947368,10,61.200001,100,69.699997,73.199997,70.199997
20160723054500,199.5,215.25,53.947368,10,61.200001,100,69.599998,73.199997,70.199997
20160723060000,199.5,215.25,53.947368,10,65.300003,100,69.599998,73.199997,70.199997
20160723061500,199.5,215.25,53.947368,10,80.699997,100,69.699997,73.199997,70.199997
20160723063000,199.5,215.25,53.947368,10,84.300003,100,70.0,73.199997,70.199997
20160723064500,199.5,215.25,53.947368,10,82.0,100,70.300003,73.199997,70.199997
20160723070000,199.5,215.25,53.947368,10,61.200001,0,70.5,73.199997,70.199997
20160723071500,199.5,215.25,53.947368,10,60.400002,0,70.400002,73.199997,70.199997
20160723073000,199.5,215.25,53.947368,10,60.400002,0,70.300003,73.199997,70.199997
20160723074500,199.5,215.25,53.947368,10,60.400002,0,70.099998,73.199997,70.199997
20160723080000,199.5,212.100006,53.157896,10,60.400002,100,69.900002,73.199997,70.199997
20160723081500,199.5,212.100006,53.157896,10,60.400002,100,69.800003,73.199997,70.199997
20160723083000,199.5,212.100006,53.157896,10,60.400002,100,69.699997,73.199997,70.199997
20160723084500,199.5,215.25,53.947368,10,60.400002,100,69.599998,73.199997,70.199997
20160723090000,199.5,215.25,53.947368,10,81.099998,100,69.599998,73.199997,70.199997
20160723091500,199.5,208.949997,52.36842,10,77.800003,100,69.800003,73.199997,70.199997
20160723093000,199.5,208.949997,52.36842,10,77.800003,100,70.199997,73.199997,70.199997
20160723094500,199.5,208.949997,52.36842,10,75.599998,0,70.5,73.199997,70.199997
20160723100000,199.5,206.850006,51.842107,10,59.599998,0,70.400002,73.199997,70.199997
20160723101500,199.5,208.949997,52.36842,10,59.599998,0,70.400002,73.199997,70.199997
20160723103000,199.5,208.949997,52.36842,10,59.599998,0,70.300003,73.199997,70.199997
20160723104500,199.5,208.949997,52.36842,10,59.599998,0,70.199997,73.199997,70.199997
20160723110000,199.5,208.949997,52.36842,10,59.599998,0,70.099998,73.199997,70.199997
20160723111500,199.5,208.949997,52.36842,10,59.599998,0,70.0,73.199997,70.199997
20160723113000,199.5,206.850006,51.842107,10,59.599998,0,70.0,73.199997,70.199997
20160723114500,199.5,208.949997,52.36842,10,60.299999,100,69.900002,73.199997,70.199997
20160723120000,199.5,208.949997,52.36842,10,60.299999,100,69.900002,73.199997,70.199997
20160723121500,199.5,206.850006,51.842107,10,60.299999,100,69.900002,73.199997,70.199997
20160723123000,199.5,208.949997,52.36842,10,60.299999,100,69.900002,73.199997,70.199997
20160723124500,199.5,208.949997,52.36842,10,60.299999,100,69.900002,73.199997,70.199997
20160723130000,199.5,206.850006,51.842107,10,60.299999,100,69.900002,73.199997,70.199997
20160723131500,199.5,206.850006,51.842107,10,60.299999,100,69.900002,73.199997,70.199997
20160723133000,199.5,208.949997,52.36842,10,60.299999,100,69.900002,73.199997,70.199997
20160723134500,199.5,208.949997,52.36842,10,61.099998,100,69.900002,73.199997,70.199997
20160723140000,199.5,208.949997,52.36842,10,61.099998,100,69.900002,73.199997,70.199997
20160723141500,199.5,208.949997,52.36842,10,61.099998,100,70.0,73.199997,70.199997
20160723143000,199.5,208.949997,52.36842,10,61.099998,100,70.0,73.199997,70.199997
20160723144500,199.5,208.949997,52.36842,10,60.400002,100,70.0,73.199997,70.199997
20160723150000,199.5,211.050003,52.894738,10,60.400002,100,70.099998,73.199997,70.199997
20160723151500,199.5,211.050003,52.894738,10,60.400002,100,70.0,73.199997,70.199997
20160723153000,199.5,211.050003,52.894738,10,60.400002,100,70.099998,73.199997,70.199997
20160723154500,199.5,211.050003,52.894738,10,60.400002,100,70.199997,73.199997,70.199997
20160723160000,199.5,211.050003,52.894738,10,60.400002,100,70.199997,73.199997,70.199997
20160723161500,199.5,211.050003,52.894738,10,60.400002,100,70.300003,73.199997,70.199997
20160723163000,199.5,211.050003,52.894738,10,60.400002,100,70.400002,73.199997,70.199997
20160723164500,199.5,211.050003,52.894738,10,59.200001,0,70.5,73.199997,70.199997
20160723170000,199.5,211.050003,52.894738,10,59.200001,0,70.5,73.199997,70.199997
20160723171500,199.5,211.050003,52.894738,10,59.200001,0,70.599998,73.199997,70.199997
20160723173000,199.5,211.050003,52.894738,10,59.200001,0,70.699997,73.199997,70.199997
20160723174500,199.5,211.050003,52.894738,10,59.200001,0,70.699997,73.199997,70.199997
20160723180000,199.5,211.050003,52.894738,10,59.200001,0,70.699997,73.199997,70.199997
20160723181500,199.5,211.050003,52.894738,10,60.299999,0,70.699997,73.199997,70.199997
20160723183000,199.5,211.050003,52.894738,10,60.299999,0,70.699997,73.199997,70.199997
20160723184500,199.5,206.850006,51.842107,10,60.299999,0,70.699997,73.199997,70.199997
20160723190000,199.5,204.75,51.315789,10,60.299999,0,70.699997,73.199997,70.199997
20160723191500,199.5,206.850006,51.842107,10,60.299999,0,70.699997,73.199997,70.199997
20160723193000,199.5,204.75,51.315789,10,60.299999,0,70.699997,73.199997,70.199997
20160723194500,199.5,204.75,51.315789,10,60.299999,0,70.800003,73.199997,70.199997
20160723200000,199.5,206.850006,51.842107,10,60.299999,0,70.800003,73.199997,70.199997
20160723201500,199.5,204.75,51.315789,10,60.299999,0,70.800003,73.199997,70.199997
20160723203000,199.5,202.649994,50.789472,10,60.299999,0,70.800003,73.199997,70.199997
20160723204500,199.5,206.850006,51.842107,10,60.299999,0,70.800003,73.199997,70.199997
20160723210000,199.5,204.75,51.315789,10,60.299999,0,70.800003,73.199997,70.199997
20160723211500,199.5,204.75,51.315789,10,60.299999,0,70.800003,73.199997,70.199997
20160723213000,199.5,204.75,51.315789,10,60.299999,0,70.800003,73.199997,70.199997
20160723214500,199.5,204.75,51.315789,10,60.299999,0,70.800003,73.199997,70.199997
20160723220000,199.5,204.75,51.315789,10,60.299999,0,70.800003,73.199997,70.199997
20160723221500,199.5,206.850006,51.842107,10,60.299999,0,70.800003,73.199997,70.199997
20160723223000,199.5,204.75,51.315789,10,60.299999,0,70.800003,73.199997,70.199997
20160723224500,199.5,202.649994,50.789472,10,60.299999,0,70.800003,73.199997,70.199997
20160723230000,199.5,206.850006,51.842107,10,60.299999,0,70.800003,73.199997,70.199997
20160723231500,199.5,206.850006,51.842107,10,60.299999,0,70.800003,73.199997,70.199997
20160723233000,199.5,206.850006,51.842107,10,60.299999,0,70.699997,73.199997,70.199997
20160723234500,199.5,206.850006,51.842107,10,60.299999,0,70.699997,73.199997,70.199997
20160724000000,199.5,204.75,51.315789,10,60.299999,0,70.699997,73.199997,70.199997
20160724001500,199.5,206.850006,51.842107,10,60.299999,0,70.699997,73.199997,70.199997
20160724003000,199.5,206.850006,51.842107,10,61.099998,0,70.599998,73.199997,70.199997
20160724004500,199.5,206.850006,51.842107,10,60.400002,0,70.5,73.199997,70.199997
20160724010000,199.5,206.850006,51.842107,10,60.400002,0,70.5,73.199997,70.199997
20160724011500,199.5,208.949997,52.36842,10,60.400002,0,70.5,73.199997,70.199997
20160724013000,199.5,208.949997,52.36842,10,60.400002,0,70.400002,73.199997,70.199997
20160724014500,199.5,208.949997,52.36842,10,60.400002,0,70.400002,73.199997,70.199997
20160724020000,199.5,208.949997,52.36842,10,60.400002,0,70.300003,73.199997,70.199997
20160724021500,199.5,208.949997,52.36842,10,60.400002,0,70.300003,73.199997,70.199997
20160724023000,199.5,208.949997,52.36842,10,60.400002,0,70.199997,73.199997,70.199997
20160724024500,199.5,211.050003,52.894738,10,60.400002,0,70.199997,73.199997,70.199997
20160724030000,199.5,211.050003,52.894738,10,60.400002,0,70.199997,73.199997,70.199997
20160724031500,199.5,211.050003,52.894738,10,60.400002,0,70.0,73.199997,70.199997
20160724033000,199.5,211.050003,52.894738,10,60.400002,0,70.0,73.199997,70.199997
20160724034500,199.5,211.050003,52.894738,10,60.400002,0,70.0,73.199997,70.199997
20160724040000,199.5,211.050003,52.894738,10,60.400002,100,69.900002,73.199997,70.199997
20160724041500,199.5,211.050003,52.894738,10,60.400002,100,69.900002,73.199997,70.199997
20160724043000,199.5,211.050003,52.894738,10,60.400002,100,69.800003,73.199997,70.199997
20160724044500,199.5,211.050003,52.894738,10,60.400002,100,69.800003,73.199997,70.199997
20160724050000,199.5,211.050003,52.894738,10,61.900002,100,69.800003,73.199997,70.199997
20160724051500,199.5,211.050003,52.894738,10,61.900002,100,69.800003,73.199997,70.199997
20160724053000,199.5,211.050003,52.894738,10,61.900002,100,69.800003,73.199997,70.199997
20160724054500,199.5,211.050003,52.894738,10,64.400002,100,69.800003,73.199997,70.199997
20160724060000,199.5,211.050003,52.894738,10,70.300003,100,69.800003,73.199997,70.199997
20160724061500,199.5,211.050003,52.894738,10,79.099998,100,70.099998,73.199997,70.199997
20160724063000,199.5,206.850006,51.842107,10,76.800003,100,70.400002,73.199997,70.199997
20160724064500,199.5,211.050003,52.894738,10,61.200001,0,70.5,73.199997,70.199997
20160724070000,199.5,211.050003,52.894738,10,61.200001,0,70.400002,73.199997,70.199997
20160724071500,199.5,211.050003,52.894738,10,60.400002,0,70.300003,73.199997,70.199997
20160724073000,199.5,211.050003,52.894738,10,60.400002,0,70.199997,73.199997,70.199997
20160724074500,199.5,215.25,53.947368,10,60.400002,0,70.0,73.199997,70.199997
20160724080000,199.5,212.100006,53.157896,10,60.400002,100,69.900002,73.199997,70.199997
20160724081500,199.5,215.25,53.947368,10,60.400002,100,69.800003,73.199997,70.199997
20160724083000,199.5,211.050003,52.894738,10,60.400002,100,69.599998,73.199997,70.199997
20160724084500,199.5,206.850006,51.842107,10,75.300003,100,69.400002,73.199997,70.199997
20160724090000,199.5,208.949997,52.36842,10,75.300003,100,70.0,73.199997,70.199997
20160724091500,199.5,208.949997,52.36842,10,80.300003,100,70.300003,73.199997,70.199997
20160724093000,199.5,206.850006,51.842107,10,59.599998,0,70.199997,73.199997,70.199997
20160724094500,199.5,204.75,51.315789,10,59.599998,100,69.699997,73.199997,70.199997
20160724100000,199.5,206.850006,51.842107,10,60.299999,100,69.599998,73.199997,70.199997
20160724101500,199.5,204.75,51.315789,10,61.900002,100,69.5,73.199997,70.199997
20160724103000,199.5,199.5,50.0,10,69.199997,100,69.699997,73.199997,70.199997
20160724104500,199.5,196.350006,49.210528,10,70.5,100,69.900002,73.199997,70.199997
20160724110000,199.5,194.25,48.684211,10,68.599998,100,70.199997,73.199997,70.199997
20160724111500,199.5,192.149994,48.157893,10,66.800003,100,70.199997,73.199997,70.199997
20160724113000,199.5,192.149994,48.157893,10,74.400002,100,70.400002,73.199997,70.199997
20160724114500,199.5,194.25,48.684211,10,59.599998,0,70.199997,73.199997,70.199997
20160724120000,199.5,196.350006,49.210528,10,59.599998,0,70.0,73.199997,70.199997
20160724121500,199.5,196.350006,49.210528,10,59.599998,100,69.900002,73.199997,70.199997
20160724123000,199.5,194.25,48.684211,10,59.599998,100,69.800003,73.199997,70.199997
20160724124500,199.5,196.350006,49.210528,10,59.599998,100,69.699997,73.199997,70.199997
20160724130000,199.5,196.350006,49.210528,10,59.599998,100,69.699997,73.199997,70.199997
20160724131500,199.5,198.449997,49.736841,10,61.5,100,69.599998,73.199997,70.199997
20160724133000,199.5,194.25,48.684211,10,70.599998,100,69.900002,73.199997,70.199997
20160724134500,199.5,198.449997,49.736841,10,67.300003,100,70.199997,73.199997,70.199997
20160724140000,199.5,192.149994,48.157893,10,65.800003,100,70.300003,73.199997,70.199997
20160724141500,199.5,208.949997,52.36842,10,68.699997,100,70.5,73.199997,70.199997
20160724143000,199.5,215.25,53.947368,10,59.599998,0,70.599998,73.199997,70.199997
20160724144500,199.5,215.25,53.947368,10,58.400002,0,70.699997,73.199997,70.199997
20160724150000,199.5,212.100006,53.157896,10,59.5,0,70.699997,73.199997,70.199997
20160724151500,199.5,212.100006,53.157896,10,59.5,0,70.699997,73.199997,70.199997
20160724153000,199.5,212.100006,53.157896,10,59.5,0,70.800003,73.199997,70.199997
20160724154500,199.5,212.100006,53.157896,10,59.5,0,70.800003,73.199997,70.199997
20160724160000,199.5,212.100006,53.157896,10,60.700001,0,70.800003,73.199997,70.199997
20160724161500,199.5,208.949997,52.36842,10,60.700001,0,70.800003,73.199997,70.199997
20160724163000,199.5,208.949997,52.36842,10,60.700001,0,70.800003,73.199997,70.199997
20160724164500,199.5,211.050003,52.894738,10,60.700001,0,70.800003,73.199997,70.199997
20160724170000,199.5,211.050003,52.894738,10,60.700001,0,70.800003,73.199997,70.199997
20160724171500,199.5,211.050003,52.894738,10,60.700001,0,70.800003,73.199997,70.199997
20160724173000,199.5,211.050003,52.894738,10,60.700001,0,70.800003,73.199997,70.199997
20160724174500,199.5,211.050003,52.894738,10,60.700001,0,70.800003,73.199997,70.199997
20160724180000,199.5,211.050003,52.894738,10,60.700001,0,70.800003,73.199997,70.199997
20160724181500,199.5,211.050003,52.894738,10,60.700001,0,70.800003,73.199997,70.199997
20160724183000,199.5,211.050003,52.894738,10,60.700001,0,70.800003,73.199997,70.199997
20160724184500,199.5,211.050003,52.894738,10,60.700001,0,70.800003,73.199997,70.199997
20160724190000,199.5,211.050003,52.894738,10,60.700001,0,70.800003,73.199997,70.199997
20160724191500,199.5,211.050003,52.894738,10,60.700001,0,70.800003,73.199997,70.199997
20160724193000,199.5,211.050003,52.894738,10,60.700001,0,70.800003,73.199997,70.199997
20160724194500,199.5,211.050003,52.894738,10,60.700001,0,70.699997,73.199997,70.199997
20160724200000,199.5,215.25,53.947368,10,60.700001,0,70.699997,73.199997,70.199997
20160724201500,199.5,212.100006,53.157896,10,60.700001,0,70.699997,73.199997,70.199997
20160724203000,199.5,212.100006,53.157896,10,60.700001,0,70.699997,73.199997,70.199997
20160724204500,199.5,208.949997,52.36842,10,60.700001,0,70.699997,73.199997,70.199997
20160724210000,199.5,211.050003,52.894738,10,60.700001,0,70.599998,73.199997,70.199997
20160724211500,199.5,215.25,53.947368,10,60.700001,0,70.599998,73.199997,70.199997
20160724213000,199.5,208.949997,52.36842,10,60.700001,0,70.5,73.199997,70.199997
20160724214500,199.5,212.100006,53.157896,10,60.700001,0,70.5,73.199997,70.199997
20160724220000,199.5,215.25,53.947368,10,60.700001,0,70.5,73.199997,70.199997
20160724221500,199.5,215.25,53.947368,10,60.700001,0,70.400002,73.199997,70.199997
20160724223000,199.5,212.100006,53.157896,10,60.700001,0,70.400002,73.199997,70.199997
20160724224500,199.5,212.100006,53.157896,10,60.700001,0,70.400002,73.199997,70.199997
20160724230000,199.5,215.25,53.947368,10,60.700001,0,70.300003,73.199997,70.199997
20160724231500,199.5,212.100006,53.157896,10,60.700001,0,70.300003,73.199997,70.199997
20160724233000,199.5,212.100006,53.157896,10,60.700001,0,70.199997,73.199997,70.199997
20160724234500,199.5,212.100006,53.157896,10,60.700001,0,70.199997,73.199997,70.199997
20160725000000,199.5,215.25,53.947368,10,60.700001,0,70.199997,73.199997,70.199997
20160725001500,199.5,211.050003,52.894738,10,60.700001,0,70.099998,73.199997,70.199997
20160725003000,199.5,211.050003,52.894738,10,60.700001,0,70.0,73.199997,70.199997
20160725004500,199.5,211.050003,52.894738,10,60.700001,0,70.0,73.199997,70.199997
20160725010000,199.5,211.050003,52.894738,10,60.700001,100,69.900002,73.199997,70.199997
20160725011500,199.5,211.050003,52.894738,10,60.700001,100,69.900002,73.199997,70.199997
20160725013000,199.5,211.050003,52.894738,10,60.700001,100,69.800003,73.199997,70.199997
20160725014500,199.5,211.050003,52.894738,10,60.700001,100,69.800003,73.199997,70.199997
20160725020000,199.5,215.25,53.947368,10,60.700001,100,69.800003,73.199997,70.199997
20160725021500,199.5,212.100006,53.157896,10,61.5,100,69.800003,73.199997,70.199997
20160725023000,199.5,212.100006,53.157896,10,61.5,100,69.800003,73.199997,70.199997
20160725024500,199.5,212.100006,53.157896,10,63.599998,100,69.800003,73.199997,70.199997
20160725030000,199.5,212.100006,53.157896,10,67.699997,100,69.800003,73.199997,70.199997
20160725031500,199.5,212.100006,53.157896,10,80.199997,100,70.0,73.199997,70.199997
20160725033000,199.5,212.100006,53.157896,10,79.099998,100,70.199997,73.199997,70.199997
20160725034500,199.5,212.100006,53.157896,10,62.400002,0,70.5,73.199997,70.199997
20160725040000,199.5,215.25,53.947368,10,61.099998,0,70.400002,73.199997,70.199997
20160725041500,199.5,215.25,53.947368,10,61.099998,0,70.400002,73.199997,70.199997
20160725043000,199.5,211.050003,52.894738,10,61.099998,0,70.300003,73.199997,70.199997
20160725044500,199.5,211.050003,52.894738,10,61.099998,0,70.199997,73.199997,70.199997
20160725050000,199.5,215.25,53.947368,10,61.099998,0,70.0,73.199997,70.199997
20160725051500,199.5,212.100006,53.157896,10,61.099998,100,69.900002,73.199997,70.199997
20160725053000,199.5,215.25,53.947368,10,61.099998,100,69.800003,73.199997,70.199997
20160725054500,199.5,215.25,53.947368,10,61.099998,100,69.699997,73.199997,70.199997
20160725060000,199.5,215.25,53.947368,10,61.099998,100,69.699997,73.199997,70.199997
20160725061500,199.5,212.100006,53.157896,10,65.300003,100,69.599998,73.199997,70.199997
20160725063000,199.5,212.100006,53.157896,10,80.599998,100,69.800003,73.199997,70.199997
20160725064500,199.5,215.25,53.947368,10,75.800003,100,70.0,73.199997,70.199997
20160725070000,199.5,208.949997,52.36842,10,75.800003,100,70.300003,73.199997,70.199997
20160725071500,199.5,212.100006,53.157896,10,60.900002,0,70.400002,73.199997,70.199997
20160725073000,199.5,212.100006,53.157896,10,60.900002,0,70.400002,73.199997,70.199997
20160725074500,199.5,212.100006,53.157896,10,60.900002,0,70.300003,73.199997,70.199997
20160725080000,199.5,212.100006,53.157896,10,60.900002,0,70.199997,73.199997,70.199997
20160725081500,199.5,206.850006,51.842107,10,60.900002,100,69.599998,73.199997,70.199997
20160725083000,199.5,211.050003,52.894738,10,61.599998,100,69.599998,73.199997,70.199997
20160725084500,199.5,196.350006,49.210528,10,61.599998,100,69.699997,73.199997,70.199997
20160725090000,199.5,194.25,48.684211,10,66.800003,100,69.800003,73.199997,70.199997
20160725091500,199.5,192.149994,48.157893,10,66.800003,100,69.900002,73.199997,70.199997
20160725093000,199.5,196.350006,49.210528,10,66.800003,100,70.0,73.199997,70.199997
20160725094500,199.5,194.25,48.684211,10,66.800003,100,70.099998,73.199997,70.199997
20160725100000,199.5,194.25,48.684211,10,66.800003,100,70.300003,73.199997,70.199997
20160725101500,199.5,196.350006,49.210528,10,61.599998,0,70.599998,73.199997,70.199997
20160725103000,199.5,194.25,48.684211,10,60.799999,0,70.599998,73.199997,70.199997
20160725104500,199.5,196.350006,49.210528,10,60.0,0,70.699997,73.199997,70.199997
20160725110000,199.5,194.25,48.684211,10,60.799999,0,70.699997,73.199997,70.199997
20160725111500,199.5,192.149994,48.157893,10,60.799999,0,70.699997,73.199997,70.199997
20160725113000,199.5,196.350006,49.210528,10,60.799999,0,70.699997,73.199997,70.199997
20160725114500,199.5,196.350006,49.210528,10,60.799999,0,70.699997,73.199997,70.199997
20160725120000,199.5,194.25,48.684211,10,60.799999,0,70.599998,73.199997,70.199997
20160725121500,199.5,194.25,48.684211,10,60.799999,0,70.599998,73.199997,70.199997
20160725123000,199.5,192.149994,48.157893,10,60.799999,0,70.699997,73.199997,70.199997
20160725124500,199.5,194.25,48.684211,10,60.799999,0,70.699997,73.199997,70.199997
20160725130000,199.5,194.25,48.684211,10,60.799999,0,70.800003,73.199997,70.199997
20160725131500,199.5,190.050003,47.63158,10,60.799999,0,70.400002,73.199997,70.199997
20160725133000,199.5,196.350006,49.210528,10,60.799999,0,70.300003,73.199997,70.199997
20160725134500,199.5,199.5,50.0,10,60.0,0,70.699997,73.199997,70.199997
20160725140000,199.5,202.649994,50.789472,10,60.700001,0,71.0,73.199997,70.199997
20160725141500,199.5,192.149994,48.157893,10,60.700001,0,70.599998,73.199997,70.199997
20160725143000,199.5,204.75,51.315789,10,60.700001,0,70.300003,73.199997,70.199997
20160725144500,199.5,206.850006,51.842107,10,60.700001,0,70.300003,73.199997,70.199997
20160725150000,199.5,211.050003,52.894738,10,60.700001,0,70.5,73.199997,70.199997
20160725151500,199.5,211.050003,52.894738,10,60.700001,0,70.5,73.199997,70.199997
20160725153000,199.5,211.050003,52.894738,10,60.700001,0,70.699997,73.199997,70.199997
20160725154500,199.5,211.050003,52.894738,10,60.700001,0,70.699997,73.199997,70.199997
20160725160000,199.5,211.050003,52.894738,10,60.700001,0,70.5,73.199997,70.199997
20160725161500,199.5,211.050003,52.894738,10,60.700001,0,70.599998,73.199997,70.199997
20160725163000,199.5,215.25,53.947368,10,60.700001,0,71.0,73.199997,70.199997
20160725164500,199.5,212.100006,53.157896,10,60.700001,0,71.099998,73.199997,70.199997
20160725170000,199.5,212.100006,53.157896,10,60.700001,0,71.300003,73.199997,70.199997
20160725171500,199.5,217.350006,54.473686,10,60.700001,0,71.400002,73.199997,70.199997
20160725173000,199.5,217.350006,54.473686,10,60.700001,0,71.5,73.199997,70.199997
20160725174500,199.5,217.350006,54.473686,10,60.700001,0,71.599998,73.199997,70.199997
20160725180000,199.5,217.350006,54.473686,10,60.700001,0,71.599998,73.199997,70.199997
20160725181500,199.5,217.350006,54.473686,10,60.700001,0,71.599998,73.199997,70.199997
20160725183000,199.5,212.100006,53.157896,10,60.700001,0,71.599998,73.199997,70.199997
20160725184500,199.5,212.100006,53.157896,10,60.700001,0,71.699997,73.199997,70.199997
20160725190000,199.5,215.25,53.947368,10,60.700001,0,71.699997,73.199997,70.199997
20160725191500,199.5,212.100006,53.157896,10,60.700001,0,71.699997,73.199997,70.199997
20160725193000,199.5,215.25,53.947368,10,60.700001,0,71.599998,73.199997,70.199997
20160725194500,199.5,212.100006,53.157896,10,60.700001,0,71.599998,73.199997,70.199997
20160725200000,199.5,212.100006,53.157896,10,60.700001,0,71.599998,73.199997,70.199997
20160725201500,199.5,215.25,53.947368,10,60.700001,0,71.400002,73.199997,70.199997
20160725203000,199.5,212.100006,53.157896,10,60.700001,0,71.400002,73.199997,70.199997
20160725204500,199.5,212.100006,53.157896,10,60.700001,0,71.300003,73.199997,70.199997
20160725210000,199.5,215.25,53.947368,10,60.700001,0,71.300003,73.199997,70.199997
20160725211500,199.5,212.100006,53.157896,10,60.700001,0,71.199997,73.199997,70.199997
20160725213000,199.5,212.100006,53.157896,10,60.700001,0,71.199997,73.199997,70.199997
20160725214500,199.5,212.100006,53.157896,10,60.700001,0,71.0,73.199997,70.199997
20160725220000,199.5,212.100006,53.157896,10,60.700001,0,71.0,73.199997,70.199997
20160725221500,199.5,212.100006,53.157896,10,60.700001,0,70.900002,73.199997,70.199997
20160725223000,199.5,215.25,53.947368,10,60.700001,0,70.800003,73.199997,70.199997
20160725224500,199.5,211.050003,52.894738,10,60.700001,0,70.699997,73.199997,70.199997
20160725230000,199.5,211.050003,52.894738,10,60.700001,0,70.599998,73.199997,70.199997
20160725231500,199.5,211.050003,52.894738,10,60.700001,0,70.5,73.199997,70.199997
20160725233000,199.5,211.050003,52.894738,10,60.700001,0,70.400002,73.199997,70.199997
20160725234500,199.5,211.050003,52.894738,10,60.700001,0,70.300003,73.199997,70.199997
20160726000000,199.5,211.050003,52.894738,10,60.700001,0,70.300003,73.199997,70.199997
