PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160726001500,199.5,211.050003,52.894738,10,60.700001,0,70.199997,73.199997,70.199997
20160726003000,199.5,211.050003,52.894738,10,60.700001,0,70.199997,73.199997,70.199997
20160726004500,199.5,211.050003,52.894738,10,60.700001,0,70.099998,73.199997,70.199997
20160726010000,199.5,211.050003,52.894738,10,60.700001,0,70.0,73.199997,70.199997
20160726011500,199.5,211.050003,52.894738,10,60.700001,0,70.0,73.199997,70.199997
20160726013000,199.5,211.050003,52.894738,10,60.700001,100,69.900002,73.199997,70.199997
20160726014500,199.5,211.050003,52.894738,10,60.700001,100,69.900002,73.199997,70.199997
20160726020000,199.5,211.050003,52.894738,10,60.700001,100,69.800003,73.199997,70.199997
20160726021500,199.5,211.050003,52.894738,10,60.700001,100,69.800003,73.199997,70.199997
20160726023000,199.5,211.050003,52.894738,10,61.599998,100,69.800003,73.199997,70.199997
20160726024500,199.5,211.050003,52.894738,10,61.599998,100,69.800003,73.199997,70.199997
20160726030000,199.5,211.050003,52.894738,10,64.400002,100,69.699997,73.199997,70.199997
20160726031500,199.5,211.050003,52.894738,10,74.800003,100,69.800003,73.199997,70.199997
20160726033000,199.5,211.050003,52.894738,10,72.699997,100,70.0,73.199997,70.199997
20160726034500,199.5,211.050003,52.894738,10,72.699997,100,70.099998,73.199997,70.199997
20160726040000,199.5,211.050003,52.894738,10,74.800003,100,70.300003,73.199997,70.199997
20160726041500,199.5,211.050003,52.894738,10,74.0,100,70.400002,73.199997,70.199997
20160726043000,199.5,211.050003,52.894738,10,60.799999,0,70.400002,73.199997,70.199997
20160726044500,199.5,211.050003,52.894738,10,60.799999,0,70.300003,73.199997,70.199997
20160726050000,199.5,211.050003,52.894738,10,60.799999,0,70.199997,73.199997,70.199997
20160726051500,199.5,215.25,53.947368,10,60.799999,0,70.0,73.199997,70.199997
20160726053000,199.5,215.25,53.947368,10,60.799999,100,69.900002,73.199997,70.199997
20160726054500,199.5,215.25,53.947368,10,60.799999,100,69.800003,73.199997,70.199997
20160726060000,199.5,215.25,53.947368,10,60.799999,100,69.699997,73.199997,70.199997
20160726061500,199.5,215.25,53.947368,10,61.5,100,69.699997,73.199997,70.199997
20160726063000,199.5,215.25,53.947368,10,64.0,100,69.599998,73.199997,70.199997
20160726064500,199.5,212.100006,53.157896,10,79.099998,100,69.699997,73.199997,70.199997
20160726070000,199.5,212.100006,53.157896,10,78.300003,100,70.099998,73.199997,70.199997
20160726071500,199.5,212.100006,53.157896,10,78.300003,100,70.300003,73.199997,70.199997
20160726073000,199.5,212.100006,53.157896,10,61.599998,0,70.5,73.199997,70.199997
20160726074500,199.5,212.100006,53.157896,10,60.799999,0,70.400002,73.199997,70.199997
20160726080000,199.5,212.100006,53.157896,10,60.0,0,70.300003,73.199997,70.199997
20160726081500,199.5,212.100006,53.157896,10,60.0,0,70.099998,73.199997,70.199997
20160726083000,199.5,208.949997,52.36842,10,60.0,0,70.0,73.199997,70.199997
20160726084500,199.5,202.649994,50.789472,10,61.099998,100,69.599998,73.199997,70.199997
20160726090000,199.5,194.25,48.684211,10,61.099998,100,69.599998,73.199997,70.199997
20160726091500,199.5,194.25,48.684211,10,66.699997,100,69.599998,73.199997,70.199997
20160726093000,199.5,194.25,48.684211,10,76.800003,100,69.800003,73.199997,70.199997
20160726094500,199.5,206.850006,51.842107,11,61.099998,0,70.400002,73.199997,70.199997
20160726100000,199.5,206.850006,51.842107,11,60.299999,0,70.199997,73.199997,70.199997
20160726101500,199.5,202.649994,50.789472,11,60.299999,0,70.400002,73.199997,70.199997
20160726103000,199.5,202.649994,50.789472,11,60.299999,0,70.400002,73.199997,70.199997
20160726104500,199.5,206.850006,51.842107,11,60.299999,0,70.5,73.199997,70.199997
20160726110000,199.5,206.850006,51.842107,11,60.299999,0,70.5,73.199997,70.199997
20160726111500,199.5,206.850006,51.842107,11,60.299999,0,70.900002,73.199997,70.199997
20160726113000,199.5,211.050003,52.894738,11,60.299999,0,70.800003,73.199997,70.199997
20160726114500,199.5,211.050003,52.894738,11,60.299999,0,70.699997,73.199997,70.199997
20160726120000,199.5,211.050003,52.894738,11,60.299999,0,70.699997,73.199997,70.199997
20160726121500,199.5,206.850006,51.842107,11,60.299999,0,70.699997,73.199997,70.199997
20160726123000,199.5,206.850006,51.842107,11,60.299999,0,70.699997,73.199997,70.199997
20160726124500,199.5,204.75,51.315789,11,60.299999,0,70.699997,73.199997,70.199997
20160726130000,199.5,204.75,51.315789,11,60.299999,0,70.699997,73.199997,70.199997
20160726131500,199.5,217.350006,54.473686,11,60.299999,0,70.699997,73.199997,70.199997
20160726133000,199.5,217.350006,54.473686,11,60.299999,0,70.699997,73.199997,70.199997
20160726134500,199.5,217.350006,54.473686,11,60.299999,0,70.699997,73.199997,70.199997
20160726140000,199.5,206.850006,51.842107,10,60.299999,0,70.400002,73.199997,70.199997
20160726141500,199.5,202.649994,50.789472,10,60.299999,0,70.599998,73.199997,70.199997
20160726143000,199.5,202.649994,50.789472,10,61.099998,0,70.699997,73.199997,70.199997
20160726144500,199.5,198.449997,49.736841,10,60.400002,0,71.0,73.199997,70.199997
20160726150000,199.5,198.449997,49.736841,10,60.400002,0,71.199997,73.199997,70.199997
20160726151500,199.5,196.350006,49.210528,10,60.400002,0,70.900002,73.199997,70.199997
20160726153000,199.5,196.350006,49.210528,10,61.099998,0,70.800003,73.199997,70.199997
20160726154500,199.5,196.350006,49.210528,10,61.099998,0,71.099998,73.199997,70.199997
20160726160000,199.5,198.449997,49.736841,10,61.099998,0,71.199997,73.199997,70.199997
20160726161500,199.5,198.449997,49.736841,10,61.099998,0,71.199997,73.199997,70.199997
20160726163000,199.5,208.949997,52.36842,10,60.400002,0,71.300003,73.199997,70.199997
20160726164500,199.5,208.949997,52.36842,10,60.400002,0,71.199997,73.199997,70.199997
20160726170000,199.5,208.949997,52.36842,10,60.400002,0,71.0,73.199997,70.199997
20160726171500,199.5,208.949997,52.36842,10,60.400002,0,71.0,73.199997,70.199997
20160726173000,199.5,208.949997,52.36842,10,60.400002,0,70.900002,73.199997,70.199997
20160726174500,199.5,211.050003,52.894738,10,60.400002,0,70.900002,73.199997,70.199997
20160726180000,199.5,211.050003,52.894738,10,60.400002,0,70.800003,73.199997,70.199997
20160726181500,199.5,211.050003,52.894738,10,60.400002,0,70.800003,73.199997,70.199997
20160726183000,199.5,211.050003,52.894738,10,60.400002,0,70.699997,73.199997,70.199997
20160726184500,199.5,204.75,51.315789,10,60.400002,0,70.699997,73.199997,70.199997
20160726190000,199.5,208.949997,52.36842,10,60.400002,0,70.5,73.199997,70.199997
20160726191500,199.5,208.949997,52.36842,10,60.400002,0,70.400002,73.199997,70.199997
20160726193000,199.5,208.949997,52.36842,10,60.400002,0,70.400002,73.199997,70.199997
20160726194500,199.5,204.75,51.315789,10,60.400002,0,70.300003,73.199997,70.199997
20160726200000,199.5,202.649994,50.789472,10,60.400002,0,70.300003,73.199997,70.199997
20160726201500,199.5,208.949997,52.36842,10,60.400002,0,70.199997,73.199997,70.199997
20160726203000,199.5,204.75,51.315789,10,60.400002,0,70.199997,73.199997,70.199997
20160726204500,199.5,204.75,51.315789,10,60.400002,0,70.099998,73.199997,70.199997
20160726210000,199.5,204.75,51.315789,10,60.400002,0,70.099998,73.199997,70.199997
20160726211500,199.5,208.949997,52.36842,10,60.400002,0,70.0,73.199997,70.199997
20160726213000,199.5,204.75,51.315789,10,60.400002,100,69.900002,73.199997,70.199997
20160726214500,199.5,206.850006,51.842107,10,60.400002,100,69.900002,73.199997,70.199997
20160726220000,199.5,206.850006,51.842107,10,60.400002,100,69.800003,73.199997,70.199997
20160726221500,199.5,206.850006,51.842107,10,60.400002,100,69.800003,73.199997,70.199997
20160726223000,199.5,204.75,51.315789,10,61.5,100,69.800003,73.199997,70.199997
20160726224500,199.5,206.850006,51.842107,10,61.5,100,69.699997,73.199997,70.199997
20160726230000,199.5,208.949997,52.36842,10,68.099998,100,69.699997,73.199997,70.199997
20160726231500,199.5,206.850006,51.842107,10,72.900002,100,69.900002,73.199997,70.199997
20160726233000,199.5,206.850006,51.842107,10,72.0,100,70.099998,73.199997,70.199997
20160726234500,199.5,206.850006,51.842107,10,72.0,100,70.300003,73.199997,70.199997
20160727000000,199.5,206.850006,51.842107,10,72.0,100,70.400002,73.199997,70.199997
20160727001500,199.5,208.949997,52.36842,10,60.799999,0,70.5,73.199997,70.199997
20160727003000,199.5,206.850006,51.842107,10,60.799999,0,70.400002,73.199997,70.199997
20160727004500,199.5,208.949997,52.36842,10,60.799999,0,70.300003,73.199997,70.199997
20160727010000,199.5,208.949997,52.36842,10,60.799999,0,70.199997,73.199997,70.199997
20160727011500,199.5,194.25,48.684211,12,61.5,0,70.0,73.199997,70.199997
20160727013000,199.5,190.050003,47.63158,11,61.5,0,70.0,73.199997,70.199997
20160727014500,199.5,196.350006,49.210528,11,61.5,100,69.900002,73.199997,70.199997
20160727020000,199.5,198.449997,49.736841,11,61.5,100,69.900002,73.199997,70.199997
20160727021500,199.5,198.449997,49.736841,11,61.5,100,69.800003,73.199997,70.199997
20160727023000,199.5,198.449997,49.736841,11,61.5,100,69.699997,73.199997,70.199997
20160727024500,199.5,202.649994,50.789472,11,62.400002,100,69.699997,73.199997,70.199997
20160727030000,199.5,202.649994,50.789472,11,63.599998,100,69.699997,73.199997,70.199997
20160727031500,199.5,199.5,50.0,11,71.5,100,69.699997,73.199997,70.199997
20160727033000,199.5,199.5,50.0,11,81.199997,100,69.900002,73.199997,70.199997
20160727034500,199.5,199.5,50.0,11,83.699997,100,70.199997,73.199997,70.199997
20160727040000,199.5,202.649994,50.789472,11,65.900002,0,70.5,73.199997,70.199997
20160727041500,199.5,199.5,50.0,11,61.099998,0,70.400002,73.199997,70.199997
20160727043000,199.5,202.649994,50.789472,11,61.099998,0,70.300003,73.199997,70.199997
20160727044500,199.5,199.5,50.0,11,61.099998,0,70.199997,73.199997,70.199997
20160727050000,199.5,202.649994,50.789472,11,61.099998,0,70.0,73.199997,70.199997
20160727051500,199.5,202.649994,50.789472,11,61.099998,100,69.900002,73.199997,70.199997
20160727053000,199.5,204.75,51.315789,11,61.099998,100,69.699997,73.199997,70.199997
20160727054500,199.5,202.649994,50.789472,11,62.400002,100,69.699997,73.199997,70.199997
20160727060000,199.5,202.649994,50.789472,11,63.599998,100,69.599998,73.199997,70.199997
20160727061500,199.5,198.449997,49.736841,11,80.800003,100,69.599998,73.199997,70.199997
20160727063000,199.5,204.75,51.315789,11,80.800003,100,69.800003,73.199997,70.199997
20160727064500,199.5,202.649994,50.789472,11,80.800003,100,70.099998,73.199997,70.199997
20160727070000,199.5,204.75,51.315789,11,83.199997,100,70.300003,73.199997,70.199997
20160727071500,199.5,202.649994,50.789472,11,62.400002,0,70.5,73.199997,70.199997
20160727073000,199.5,202.649994,50.789472,11,61.5,0,70.400002,73.199997,70.199997
20160727074500,199.5,199.5,50.0,11,61.5,0,70.300003,73.199997,70.199997
20160727080000,199.5,199.5,50.0,11,61.5,100,69.599998,73.199997,70.199997
20160727081500,199.5,202.649994,50.789472,11,72.0,100,69.199997,73.199997,70.199997
20160727083000,199.5,198.449997,49.736841,11,77.800003,100,70.0,73.199997,70.199997
20160727084500,199.5,192.149994,48.157893,11,76.800003,100,70.300003,73.199997,70.199997
20160727090000,199.5,194.25,48.684211,11,61.599998,0,70.300003,73.199997,70.199997
20160727091500,199.5,184.800003,46.31579,11,61.599998,0,70.099998,73.199997,70.199997
20160727093000,199.5,182.699997,45.789473,11,61.599998,0,70.199997,73.199997,70.199997
20160727094500,199.5,182.699997,45.789473,11,61.599998,0,70.099998,73.199997,70.199997
20160727100000,199.5,184.800003,46.31579,11,61.599998,0,70.0,73.199997,70.199997
20160727101500,199.5,186.899994,46.842104,11,61.599998,100,69.900002,73.199997,70.199997
20160727103000,199.5,192.149994,48.157893,11,73.599998,100,70.0,73.199997,70.199997
20160727104500,199.5,190.050003,47.63158,11,73.599998,100,70.099998,73.199997,70.199997
20160727110000,199.5,198.449997,49.736841,11,74.400002,100,70.300003,73.199997,70.199997
20160727111500,199.5,202.649994,50.789472,11,73.5,100,70.400002,73.199997,70.199997
20160727113000,199.5,204.75,51.315789,11,71.599998,100,70.400002,73.199997,70.199997
20160727114500,199.5,202.649994,50.789472,11,63.200001,100,70.099998,73.199997,70.199997
20160727120000,199.5,206.850006,51.842107,11,61.599998,100,70.099998,73.199997,70.199997
20160727121500,199.5,204.75,51.315789,11,61.599998,100,70.300003,73.199997,70.199997
20160727123000,199.5,202.649994,50.789472,11,61.599998,100,70.300003,73.199997,70.199997
20160727124500,199.5,199.5,50.0,11,61.599998,100,70.300003,73.199997,70.199997
20160727130000,199.5,196.350006,49.210528,11,61.599998,100,70.199997,73.199997,70.199997
20160727131500,199.5,186.899994,46.842104,11,61.599998,100,70.199997,73.199997,70.199997
20160727133000,199.5,190.050003,47.63158,11,61.599998,100,69.800003,73.199997,70.199997
20160727134500,199.5,190.050003,47.63158,11,62.799999,100,69.599998,73.199997,70.199997
20160727140000,199.5,192.149994,48.157893,11,71.400002,100,69.599998,73.199997,70.199997
20160727141500,199.5,186.899994,46.842104,11,77.800003,100,70.199997,73.199997,70.199997
20160727143000,199.5,190.050003,47.63158,11,77.800003,100,70.5,73.199997,70.199997
20160727144500,199.5,192.149994,48.157893,11,62.0,0,70.5,73.199997,70.199997
20160727150000,199.5,198.449997,49.736841,11,62.0,0,70.300003,73.199997,70.199997
20160727151500,199.5,198.449997,49.736841,11,61.299999,100,69.800003,73.199997,70.199997
20160727153000,199.5,206.850006,51.842107,11,62.400002,100,69.300003,73.199997,70.199997
20160727154500,199.5,206.850006,51.842107,11,78.800003,100,70.099998,73.199997,70.199997
20160727160000,199.5,204.75,51.315789,11,74.400002,100,70.300003,73.199997,70.199997
20160727161500,199.5,204.75,51.315789,11,75.800003,100,70.300003,73.199997,70.199997
20160727163000,199.5,202.649994,50.789472,11,62.400002,0,70.300003,73.199997,70.199997
20160727164500,199.5,206.850006,51.842107,11,61.200001,100,69.699997,73.199997,70.199997
20160727170000,199.5,204.75,51.315789,11,61.900002,100,69.400002,73.199997,70.199997
20160727171500,199.5,204.75,51.315789,11,77.699997,100,69.800003,73.199997,70.199997
20160727173000,199.5,202.649994,50.789472,11,77.699997,100,70.400002,73.199997,70.199997
20160727174500,199.5,204.75,51.315789,11,75.900002,100,70.400002,73.199997,70.199997
20160727180000,199.5,204.75,51.315789,11,61.200001,0,70.5,73.199997,70.199997
20160727181500,199.5,206.850006,51.842107,11,61.200001,0,70.5,73.199997,70.199997
20160727183000,199.5,206.850006,51.842107,11,61.200001,0,70.400002,73.199997,70.199997
20160727184500,199.5,206.850006,51.842107,11,61.200001,0,70.300003,73.199997,70.199997
20160727190000,199.5,208.949997,52.36842,11,61.200001,0,70.300003,73.199997,70.199997
20160727191500,199.5,208.949997,52.36842,11,61.200001,0,70.199997,73.199997,70.199997
20160727193000,199.5,208.949997,52.36842,11,61.200001,0,70.199997,73.199997,70.199997
20160727194500,199.5,206.850006,51.842107,11,61.200001,0,70.099998,73.199997,70.199997
20160727200000,199.5,206.850006,51.842107,11,61.200001,0,70.0,73.199997,70.199997
20160727201500,199.5,206.850006,51.842107,11,61.200001,100,69.900002,73.199997,70.199997
20160727203000,199.5,206.850006,51.842107,11,61.200001,100,69.900002,73.199997,70.199997
20160727204500,199.5,206.850006,51.842107,11,61.200001,100,69.800003,73.199997,70.199997
20160727210000,199.5,208.949997,52.36842,11,61.200001,100,69.800003,73.199997,70.199997
20160727211500,199.5,206.850006,51.842107,11,62.0,100,69.699997,73.199997,70.199997
20160727213000,199.5,208.949997,52.36842,11,62.799999,100,69.699997,73.199997,70.199997
20160727214500,199.5,208.949997,52.36842,11,67.199997,100,69.699997,73.199997,70.199997
20160727220000,199.5,206.850006,51.842107,11,84.400002,100,69.800003,73.199997,70.199997
20160727221500,199.5,204.75,51.315789,11,80.800003,100,70.199997,73.199997,70.199997
20160727223000,199.5,206.850006,51.842107,11,68.199997,0,70.5,73.199997,70.199997
20160727224500,199.5,208.949997,52.36842,11,61.200001,0,70.400002,73.199997,70.199997
20160727230000,199.5,204.75,51.315789,11,61.200001,0,70.300003,73.199997,70.199997
20160727231500,199.5,208.949997,52.36842,11,61.200001,0,70.199997,73.199997,70.199997
20160727233000,199.5,206.850006,51.842107,11,61.200001,0,70.0,73.199997,70.199997
20160727234500,199.5,211.050003,52.894738,11,61.200001,100,69.900002,73.199997,70.199997
20160728000000,199.5,211.050003,52.894738,11,61.200001,100,69.800003,73.199997,70.199997
20160728001500,199.5,211.050003,52.894738,11,61.200001,100,69.699997,73.199997,70.199997
20160728003000,199.5,211.050003,52.894738,11,62.0,100,69.599998,73.199997,70.199997
20160728004500,199.5,206.850006,51.842107,11,78.300003,100,69.599998,73.199997,70.199997
20160728010000,199.5,211.050003,52.894738,11,84.0,100,69.800003,73.199997,70.199997
20160728011500,199.5,211.050003,52.894738,11,79.199997,100,70.099998,73.199997,70.199997
20160728013000,199.5,206.850006,51.842107,11,82.199997,100,70.400002,73.199997,70.199997
20160728014500,199.5,211.050003,52.894738,11,62.0,0,70.400002,73.199997,70.199997
20160728020000,199.5,211.050003,52.894738,11,62.0,0,70.300003,73.199997,70.199997
20160728021500,199.5,211.050003,52.894738,11,62.0,0,70.199997,73.199997,70.199997
20160728023000,199.5,211.050003,52.894738,11,61.200001,0,70.0,73.199997,70.199997
20160728024500,199.5,211.050003,52.894738,11,61.200001,100,69.800003,73.199997,70.199997
20160728030000,199.5,211.050003,52.894738,11,61.200001,100,69.699997,73.199997,70.199997
20160728031500,199.5,211.050003,52.894738,11,62.400002,100,69.599998,73.199997,70.199997
20160728033000,199.5,211.050003,52.894738,11,82.5,100,69.5,73.199997,70.199997
20160728034500,199.5,206.850006,51.842107,11,79.199997,100,69.699997,73.199997,70.199997
20160728040000,199.5,208.949997,52.36842,11,86.800003,100,70.0,73.199997,70.199997
20160728041500,199.5,208.949997,52.36842,11,80.699997,100,70.199997,73.199997,70.199997
20160728043000,199.5,211.050003,52.894738,11,67.300003,0,70.5,73.199997,70.199997
20160728044500,199.5,211.050003,52.894738,11,61.5,0,70.400002,73.199997,70.199997
20160728050000,199.5,211.050003,52.894738,11,61.5,0,70.300003,73.199997,70.199997
20160728051500,199.5,211.050003,52.894738,11,61.5,0,70.0,73.199997,70.199997
20160728053000,199.5,211.050003,52.894738,11,61.5,100,69.900002,73.199997,70.199997
20160728054500,199.5,211.050003,52.894738,11,61.5,100,69.800003,73.199997,70.199997
20160728060000,199.5,211.050003,52.894738,11,61.5,100,69.599998,73.199997,70.199997
20160728061500,199.5,211.050003,52.894738,11,70.300003,100,69.400002,73.199997,70.199997
20160728063000,199.5,211.050003,52.894738,11,85.599998,100,69.599998,73.199997,70.199997
20160728064500,199.5,211.050003,52.894738,11,81.099998,100,69.800003,73.199997,70.199997
20160728070000,199.5,211.050003,52.894738,11,82.400002,100,70.099998,73.199997,70.199997
20160728071500,199.5,199.5,50.0,11,85.0,100,70.300003,73.199997,70.199997
20160728073000,199.5,206.850006,51.842107,11,61.599998,0,70.5,73.199997,70.199997
20160728074500,199.5,211.050003,52.894738,11,60.0,0,70.300003,73.199997,70.199997
20160728080000,199.5,204.75,51.315789,11,60.0,100,69.699997,73.199997,70.199997
20160728081500,199.5,204.75,51.315789,11,77.699997,100,69.300003,73.199997,70.199997
20160728083000,199.5,204.75,51.315789,11,75.900002,100,69.900002,73.199997,70.199997
20160728084500,199.5,198.449997,49.736841,11,66.300003,100,70.0,73.199997,70.199997
20160728090000,199.5,196.350006,49.210528,11,67.599998,100,70.0,73.199997,70.199997
20160728091500,199.5,194.25,48.684211,11,65.300003,100,70.0,73.199997,70.199997
20160728093000,199.5,186.899994,46.842104,11,65.300003,100,69.900002,73.199997,70.199997
20160728094500,199.5,192.149994,48.157893,11,67.0,100,70.0,73.199997,70.199997
20160728100000,199.5,190.050003,47.63158,11,66.300003,100,70.0,73.199997,70.199997
20160728101500,199.5,190.050003,47.63158,11,66.300003,100,70.199997,73.199997,70.199997
20160728103000,199.5,190.050003,47.63158,11,64.699997,100,70.400002,73.199997,70.199997
20160728104500,199.5,192.149994,48.157893,11,59.900002,0,70.300003,73.199997,70.199997
20160728110000,199.5,186.899994,46.842104,11,59.900002,0,70.400002,73.199997,70.199997
20160728111500,199.5,190.050003,47.63158,11,59.200001,0,70.699997,73.199997,70.199997
20160728113000,199.5,192.149994,48.157893,11,59.200001,0,70.699997,73.199997,70.199997
20160728114500,199.5,190.050003,47.63158,11,59.900002,100,69.5,73.199997,70.199997
20160728120000,199.5,190.050003,47.63158,11,61.900002,100,69.800003,73.199997,70.199997
20160728121500,199.5,190.050003,47.63158,11,61.900002,100,70.300003,73.199997,70.199997
20160728123000,199.5,186.899994,46.842104,11,60.799999,0,70.5,73.199997,70.199997
20160728124500,199.5,192.149994,48.157893,11,60.799999,0,70.699997,73.199997,70.199997
20160728130000,199.5,192.149994,48.157893,11,60.0,0,70.800003,73.199997,70.199997
20160728131500,199.5,190.050003,47.63158,11,60.0,0,70.800003,73.199997,70.199997
20160728133000,199.5,190.050003,47.63158,11,60.0,0,70.699997,73.199997,70.199997
20160728134500,199.5,190.050003,47.63158,11,60.0,0,70.699997,73.199997,70.199997
20160728140000,199.5,186.899994,46.842104,11,60.799999,0,70.800003,73.199997,70.199997
20160728141500,199.5,190.050003,47.63158,11,60.799999,0,71.0,73.199997,70.199997
20160728143000,199.5,190.050003,47.63158,11,60.799999,0,71.199997,73.199997,70.199997
20160728144500,199.5,192.149994,48.157893,11,60.0,0,71.5,73.199997,70.199997
20160728150000,199.5,194.25,48.684211,11,60.0,0,71.599998,73.199997,70.199997
20160728151500,199.5,192.149994,48.157893,11,60.0,0,71.699997,73.199997,70.199997
20160728153000,199.5,194.25,48.684211,11,60.0,0,71.800003,73.199997,70.199997
20160728154500,199.5,199.5,50.0,11,60.700001,0,71.900002,73.199997,70.199997
20160728160000,199.5,199.5,50.0,11,60.700001,0,72.0,73.199997,70.199997
20160728161500,199.5,199.5,50.0,11,60.700001,0,72.199997,73.199997,70.199997
20160728163000,199.5,202.649994,50.789472,11,60.700001,0,72.400002,73.199997,70.199997
20160728164500,199.5,208.949997,52.36842,11,60.700001,0,72.5,73.199997,70.199997
20160728170000,199.5,206.850006,51.842107,11,60.700001,0,72.599998,73.199997,70.199997
20160728171500,199.5,208.949997,52.36842,11,60.700001,0,72.800003,73.199997,70.199997
20160728173000,199.5,208.949997,52.36842,11,60.700001,0,72.699997,73.199997,70.199997
20160728174500,199.5,206.850006,51.842107,11,60.700001,0,72.400002,73.199997,70.199997
20160728180000,199.5,206.850006,51.842107,11,60.700001,0,72.599998,73.199997,70.199997
20160728181500,199.5,208.949997,52.36842,11,60.700001,0,72.599998,73.199997,70.199997
20160728183000,199.5,204.75,51.315789,11,60.700001,0,72.599998,73.199997,70.199997
20160728184500,199.5,208.949997,52.36842,11,60.700001,0,72.599998,73.199997,70.199997
20160728190000,199.5,208.949997,52.36842,11,60.700001,0,72.5,73.199997,70.199997
20160728191500,199.5,204.75,51.315789,11,60.700001,0,72.400002,73.199997,70.199997
20160728193000,199.5,204.75,51.315789,11,60.700001,0,72.400002,73.199997,70.199997
20160728194500,199.5,208.949997,52.36842,11,60.700001,0,72.199997,73.199997,70.199997
20160728200000,199.5,202.649994,50.789472,11,60.700001,0,71.900002,73.199997,70.199997
20160728201500,199.5,206.850006,51.842107,11,60.700001,0,71.5,73.199997,70.199997
20160728203000,199.5,208.949997,52.36842,11,60.700001,0,71.800003,73.199997,70.199997
20160728204500,199.5,208.949997,52.36842,11,60.700001,0,71.900002,73.199997,70.199997
20160728210000,199.5,211.050003,52.894738,11,60.700001,0,71.900002,73.199997,70.199997
20160728211500,199.5,206.850006,51.842107,11,60.700001,0,71.900002,73.199997,70.199997
20160728213000,199.5,211.050003,52.894738,11,60.700001,0,71.800003,73.199997,70.199997
20160728214500,199.5,211.050003,52.894738,11,60.700001,0,71.699997,73.199997,70.199997
20160728220000,199.5,206.850006,51.842107,11,60.700001,0,71.599998,73.199997,70.199997
20160728221500,199.5,208.949997,52.36842,11,60.700001,0,71.400002,73.199997,70.199997
20160728223000,199.5,208.949997,52.36842,11,60.700001,0,71.300003,73.199997,70.199997
20160728224500,199.5,211.050003,52.894738,11,60.700001,0,71.199997,73.199997,70.199997
20160728230000,199.5,211.050003,52.894738,11,60.700001,0,71.199997,73.199997,70.199997
20160728231500,199.5,211.050003,52.894738,11,60.700001,0,71.0,73.199997,70.199997
20160728233000,199.5,211.050003,52.894738,11,60.700001,0,70.900002,73.199997,70.199997
20160728234500,199.5,204.75,51.315789,11,60.0,0,70.800003,73.199997,70.199997
20160729000000,199.5,206.850006,51.842107,11,60.0,0,70.800003,73.199997,70.199997
20160729001500,199.5,208.949997,52.36842,11,60.0,0,70.699997,73.199997,70.199997
20160729003000,199.5,208.949997,52.36842,11,60.0,0,70.599998,73.199997,70.199997
20160729004500,199.5,206.850006,51.842107,11,60.0,0,70.5,73.199997,70.199997
20160729010000,199.5,208.949997,52.36842,11,60.0,0,70.5,73.199997,70.199997
20160729011500,199.5,208.949997,52.36842,11,60.0,0,70.400002,73.199997,70.199997
20160729013000,199.5,206.850006,51.842107,11,60.0,0,70.300003,73.199997,70.199997
20160729014500,199.5,208.949997,52.36842,11,60.0,0,70.300003,73.199997,70.199997
20160729020000,199.5,206.850006,51.842107,11,60.0,0,70.199997,73.199997,70.199997
20160729021500,199.5,208.949997,52.36842,11,60.700001,0,70.199997,73.199997,70.199997
20160729023000,199.5,208.949997,52.36842,11,60.700001,0,70.199997,73.199997,70.199997
20160729024500,199.5,206.850006,51.842107,11,60.0,0,70.0,73.199997,70.199997
20160729030000,199.5,206.850006,51.842107,11,60.700001,0,70.0,73.199997,70.199997
20160729031500,199.5,206.850006,51.842107,11,60.700001,0,70.0,73.199997,70.199997
20160729033000,199.5,206.850006,51.842107,11,60.0,100,69.900002,73.199997,70.199997
20160729034500,199.5,206.850006,51.842107,11,60.0,100,69.900002,73.199997,70.199997
20160729040000,199.5,204.75,51.315789,11,60.0,100,69.800003,73.199997,70.199997
20160729041500,199.5,206.850006,51.842107,11,60.0,100,69.800003,73.199997,70.199997
20160729043000,199.5,206.850006,51.842107,11,61.599998,100,69.800003,73.199997,70.199997
20160729044500,199.5,206.850006,51.842107,11,62.400002,100,69.699997,73.199997,70.199997
20160729050000,199.5,206.850006,51.842107,11,65.300003,100,69.699997,73.199997,70.199997
20160729051500,199.5,206.850006,51.842107,11,76.300003,100,69.800003,73.199997,70.199997
20160729053000,199.5,204.75,51.315789,11,76.300003,100,70.0,73.199997,70.199997
20160729054500,199.5,206.850006,51.842107,11,74.900002,100,70.300003,73.199997,70.199997
20160729060000,199.5,206.850006,51.842107,11,63.0,0,70.5,73.199997,70.199997
20160729061500,199.5,206.850006,51.842107,11,61.200001,0,70.400002,73.199997,70.199997
20160729063000,199.5,206.850006,51.842107,11,61.200001,0,70.300003,73.199997,70.199997
20160729064500,199.5,206.850006,51.842107,11,61.200001,0,70.199997,73.199997,70.199997
20160729070000,199.5,206.850006,51.842107,11,61.200001,0,70.0,73.199997,70.199997
20160729071500,199.5,204.75,51.315789,11,61.200001,100,69.900002,73.199997,70.199997
20160729073000,199.5,206.850006,51.842107,11,61.200001,100,69.699997,73.199997,70.199997
20160729074500,199.5,208.949997,52.36842,11,61.200001,100,69.699997,73.199997,70.199997
20160729080000,199.5,204.75,51.315789,11,61.200001,100,69.699997,73.199997,70.199997
20160729081500,199.5,202.649994,50.789472,11,79.199997,100,69.599998,73.199997,70.199997
20160729083000,199.5,202.649994,50.789472,11,76.900002,0,70.5,73.199997,70.199997
20160729084500,199.5,198.449997,49.736841,11,60.0,0,70.0,73.199997,70.199997
20160729090000,199.5,190.050003,47.63158,11,60.0,100,69.800003,73.199997,70.199997
20160729091500,199.5,196.350006,49.210528,11,60.0,100,70.0,73.199997,70.199997
20160729093000,199.5,196.350006,49.210528,11,60.0,100,70.199997,73.199997,70.199997
20160729094500,199.5,190.050003,47.63158,11,60.0,0,70.400002,73.199997,70.199997
20160729100000,199.5,198.449997,49.736841,12,60.0,0,70.699997,73.199997,70.199997
20160729101500,199.5,202.649994,50.789472,12,60.700001,0,70.5,73.199997,70.199997
20160729103000,199.5,196.350006,49.210528,12,60.0,0,70.5,73.199997,70.199997
20160729104500,199.5,198.449997,49.736841,12,60.0,0,70.199997,73.199997,70.199997
20160729110000,199.5,198.449997,49.736841,12,60.0,0,70.099998,73.199997,70.199997
20160729111500,199.5,198.449997,49.736841,12,60.0,100,69.599998,73.199997,70.199997
20160729113000,199.5,196.350006,49.210528,12,60.0,100,69.900002,73.199997,70.199997
20160729114500,199.5,198.449997,49.736841,12,61.099998,100,69.900002,73.199997,70.199997
20160729120000,199.5,196.350006,49.210528,12,61.099998,100,70.0,73.199997,70.199997
20160729121500,199.5,196.350006,49.210528,12,61.099998,100,70.099998,73.199997,70.199997
20160729123000,199.5,202.649994,50.789472,12,61.099998,100,70.199997,73.199997,70.199997
20160729124500,199.5,199.5,50.0,12,61.099998,100,70.199997,73.199997,70.199997
20160729130000,199.5,199.5,50.0,12,60.400002,100,70.400002,73.199997,70.199997
20160729131500,199.5,199.5,50.0,12,59.700001,0,70.599998,73.199997,70.199997
20160729133000,199.5,199.5,50.0,12,61.099998,0,70.699997,73.199997,70.199997
20160729134500,199.5,199.5,50.0,12,61.099998,0,70.800003,73.199997,70.199997
20160729140000,199.5,206.850006,51.842107,12,60.400002,0,71.0,73.199997,70.199997
20160729141500,199.5,208.949997,52.36842,12,60.400002,0,70.5,73.199997,70.199997
20160729143000,199.5,208.949997,52.36842,12,60.400002,0,70.300003,73.199997,70.199997
20160729144500,199.5,215.25,53.947368,12,60.400002,0,70.699997,73.199997,70.199997
20160729150000,199.5,204.75,51.315789,12,60.400002,0,70.400002,73.199997,70.199997
20160729151500,199.5,206.850006,51.842107,12,60.400002,0,70.800003,73.199997,70.199997
20160729153000,199.5,206.850006,51.842107,12,61.099998,0,70.900002,73.199997,70.199997
20160729154500,199.5,211.050003,52.894738,12,61.099998,0,71.199997,73.199997,70.199997
20160729160000,199.5,211.050003,52.894738,12,61.099998,0,71.599998,73.199997,70.199997
20160729161500,199.5,215.25,53.947368,12,61.099998,0,71.599998,73.199997,70.199997
20160729163000,199.5,212.100006,53.157896,11,61.099998,0,71.800003,73.199997,70.199997
20160729164500,199.5,215.25,53.947368,11,60.400002,0,71.900002,73.199997,70.199997
20160729170000,199.5,215.25,53.947368,11,60.400002,0,72.099998,73.199997,70.199997
20160729171500,199.5,215.25,53.947368,11,60.400002,0,72.099998,73.199997,70.199997
20160729173000,199.5,215.25,53.947368,11,60.400002,0,72.099998,73.199997,70.199997
20160729174500,199.5,215.25,53.947368,11,60.400002,0,72.099998,73.199997,70.199997
20160729180000,199.5,212.100006,53.157896,11,60.400002,0,72.099998,73.199997,70.199997
20160729181500,199.5,212.100006,53.157896,11,60.400002,0,72.099998,73.199997,70.199997
20160729183000,199.5,215.25,53.947368,11,60.400002,0,72.099998,73.199997,70.199997
20160729184500,199.5,215.25,53.947368,11,60.400002,0,72.099998,73.199997,70.199997
20160729190000,199.5,212.100006,53.157896,11,60.400002,0,72.099998,73.199997,70.199997
20160729191500,199.5,215.25,53.947368,11,60.400002,0,72.099998,73.199997,70.199997
20160729193000,199.5,212.100006,53.157896,11,60.400002,0,72.099998,73.199997,70.199997
20160729194500,199.5,215.25,53.947368,11,60.400002,0,72.199997,73.199997,70.199997
20160729200000,199.5,215.25,53.947368,11,60.400002,0,72.199997,73.199997,70.199997
20160729201500,199.5,215.25,53.947368,11,61.099998,0,72.199997,73.199997,70.199997
20160729203000,199.5,211.050003,52.894738,11,61.099998,0,72.099998,73.199997,70.199997
20160729204500,199.5,215.25,53.947368,11,61.099998,0,72.099998,73.199997,70.199997
20160729210000,199.5,212.100006,53.157896,11,61.099998,0,72.099998,73.199997,70.199997
20160729211500,199.5,217.350006,54.473686,11,61.099998,0,72.099998,73.199997,70.199997
20160729213000,199.5,217.350006,54.473686,11,61.099998,0,72.099998,73.199997,70.199997
20160729214500,199.5,212.100006,53.157896,11,61.099998,0,72.0,73.199997,70.199997
20160729220000,199.5,217.350006,54.473686,11,61.099998,0,72.0,73.199997,70.199997
20160729221500,199.5,217.350006,54.473686,11,61.099998,0,71.900002,73.199997,70.199997
20160729223000,199.5,212.100006,53.157896,11,61.099998,0,71.900002,73.199997,70.199997
20160729224500,199.5,212.100006,53.157896,11,61.099998,0,71.900002,73.199997,70.199997
20160729230000,199.5,212.100006,53.157896,11,60.400002,0,71.800003,73.199997,70.199997
20160729231500,199.5,215.25,53.947368,11,60.400002,0,71.699997,73.199997,70.199997
20160729233000,199.5,211.050003,52.894738,11,60.400002,0,71.699997,73.199997,70.199997
20160729234500,199.5,215.25,53.947368,11,60.400002,0,71.699997,73.199997,70.199997
20160730000000,199.5,212.100006,53.157896,11,60.400002,0,71.599998,73.199997,70.199997
20160730001500,199.5,212.100006,53.157896,11,61.099998,0,71.599998,73.199997,70.199997
20160730003000,199.5,217.350006,54.473686,11,61.099998,0,71.400002,73.199997,70.199997
20160730004500,199.5,212.100006,53.157896,11,61.099998,0,71.400002,73.199997,70.199997
20160730010000,199.5,215.25,53.947368,11,60.400002,0,71.300003,73.199997,70.199997
20160730011500,199.5,258.299988,64.736839,4,60.400002,0,71.199997,73.199997,70.199997
20160730013000,199.5,194.25,48.684211,10,60.400002,0,71.099998,73.199997,70.199997
20160730014500,199.5,202.649994,50.789472,10,61.099998,0,71.0,73.199997,70.199997
20160730020000,199.5,202.649994,50.789472,10,61.099998,0,71.0,73.199997,70.199997
20160730021500,199.5,206.850006,51.842107,10,61.099998,0,71.0,73.199997,70.199997
20160730023000,199.5,204.75,51.315789,10,61.099998,0,70.900002,73.199997,70.199997
20160730024500,199.5,206.850006,51.842107,10,61.099998,0,70.800003,73.199997,70.199997
20160730030000,199.5,206.850006,51.842107,10,61.099998,0,70.800003,73.199997,70.199997
20160730031500,199.5,206.850006,51.842107,10,61.099998,0,70.699997,73.199997,70.199997
20160730033000,199.5,206.850006,51.842107,10,61.099998,0,70.5,73.199997,70.199997
20160730034500,199.5,208.949997,52.36842,10,61.099998,0,70.5,73.199997,70.199997
20160730040000,199.5,204.75,51.315789,10,61.099998,0,70.400002,73.199997,70.199997
20160730041500,199.5,208.949997,52.36842,10,61.099998,0,70.300003,73.199997,70.199997
20160730043000,199.5,208.949997,52.36842,10,61.099998,0,70.300003,73.199997,70.199997
20160730044500,199.5,206.850006,51.842107,10,61.099998,0,70.199997,73.199997,70.199997
20160730050000,199.5,204.75,51.315789,10,61.099998,0,70.199997,73.199997,70.199997
20160730051500,199.5,204.75,51.315789,10,61.099998,0,70.199997,73.199997,70.199997
20160730053000,199.5,206.850006,51.842107,10,61.099998,0,70.099998,73.199997,70.199997
20160730054500,199.5,208.949997,52.36842,10,61.099998,0,70.0,73.199997,70.199997
20160730060000,199.5,206.850006,51.842107,10,61.099998,0,70.0,73.199997,70.199997
20160730061500,199.5,206.850006,51.842107,10,61.099998,0,70.0,73.199997,70.199997
20160730063000,199.5,204.75,51.315789,10,61.099998,100,69.900002,73.199997,70.199997
20160730064500,199.5,204.75,51.315789,10,61.099998,100,69.900002,73.199997,70.199997
20160730070000,199.5,206.850006,51.842107,10,61.099998,100,69.900002,73.199997,70.199997
20160730071500,199.5,204.75,51.315789,10,61.099998,100,69.800003,73.199997,70.199997
20160730073000,199.5,206.850006,51.842107,10,61.099998,100,69.800003,73.199997,70.199997
20160730074500,199.5,206.850006,51.842107,10,61.900002,100,69.800003,73.199997,70.199997
20160730080000,199.5,204.75,51.315789,10,61.900002,100,69.800003,73.199997,70.199997
20160730081500,199.5,204.75,51.315789,10,61.900002,100,69.800003,73.199997,70.199997
20160730083000,199.5,202.649994,50.789472,10,65.800003,100,69.800003,73.199997,70.199997
20160730084500,199.5,199.5,50.0,10,74.800003,100,69.800003,73.199997,70.199997
20160730090000,199.5,199.5,50.0,10,78.599998,100,70.0,73.199997,70.199997
20160730091500,199.5,196.350006,49.210528,10,78.599998,100,70.300003,73.199997,70.199997
20160730093000,199.5,198.449997,49.736841,10,64.400002,0,70.5,73.199997,70.199997
20160730094500,199.5,198.449997,49.736841,10,59.900002,0,70.5,73.199997,70.199997
20160730100000,199.5,196.350006,49.210528,10,59.900002,0,70.400002,73.199997,70.199997
20160730101500,199.5,198.449997,49.736841,10,59.900002,0,70.400002,73.199997,70.199997
20160730103000,199.5,198.449997,49.736841,10,59.900002,0,70.300003,73.199997,70.199997
20160730104500,199.5,198.449997,49.736841,10,59.900002,0,70.300003,73.199997,70.199997
20160730110000,199.5,198.449997,49.736841,10,59.200001,0,70.199997,73.199997,70.199997
20160730111500,199.5,198.449997,49.736841,10,60.0,0,70.199997,73.199997,70.199997
20160730113000,199.5,198.449997,49.736841,10,61.099998,0,70.199997,73.199997,70.199997
20160730114500,199.5,196.350006,49.210528,10,61.099998,0,70.199997,73.199997,70.199997
20160730120000,199.5,194.25,48.684211,10,61.099998,0,70.199997,73.199997,70.199997
20160730121500,199.5,196.350006,49.210528,10,60.299999,0,70.199997,73.199997,70.199997
20160730123000,199.5,198.449997,49.736841,10,59.599998,0,70.199997,73.199997,70.199997
20160730124500,199.5,198.449997,49.736841,10,59.599998,0,70.199997,73.199997,70.199997
20160730130000,199.5,198.449997,49.736841,10,59.599998,0,70.300003,73.199997,70.199997
20160730131500,199.5,194.25,48.684211,10,59.599998,0,70.300003,73.199997,70.199997
20160730133000,199.5,199.5,50.0,10,59.599998,0,70.300003,73.199997,70.199997
20160730134500,199.5,199.5,50.0,10,58.700001,0,70.300003,73.199997,70.199997
20160730140000,199.5,199.5,50.0,10,58.700001,0,70.400002,73.199997,70.199997
20160730141500,199.5,199.5,50.0,10,58.700001,0,70.400002,73.199997,70.199997
20160730143000,199.5,199.5,50.0,10,58.0,0,70.5,73.199997,70.199997
20160730144500,199.5,199.5,50.0,10,58.0,0,70.5,73.199997,70.199997
20160730150000,199.5,199.5,50.0,10,58.0,0,70.5,73.199997,70.199997
20160730151500,199.5,199.5,50.0,10,59.900002,0,70.5,73.199997,70.199997
20160730153000,199.5,199.5,50.0,10,59.900002,0,70.599998,73.199997,70.199997
20160730154500,199.5,199.5,50.0,10,60.700001,0,70.699997,73.199997,70.199997
20160730160000,199.5,199.5,50.0,10,60.700001,0,70.699997,73.199997,70.199997
20160730161500,199.5,199.5,50.0,10,60.700001,0,70.699997,73.199997,70.199997
20160730163000,199.5,199.5,50.0,10,60.700001,0,70.800003,73.199997,70.199997
20160730164500,199.5,199.5,50.0,10,60.700001,0,70.800003,73.199997,70.199997
20160730170000,199.5,199.5,50.0,10,60.700001,0,70.800003,73.199997,70.199997
20160730171500,199.5,199.5,50.0,10,60.700001,0,70.800003,73.199997,70.199997
20160730173000,199.5,196.350006,49.210528,10,60.700001,0,70.800003,73.199997,70.199997
20160730174500,199.5,196.350006,49.210528,10,60.700001,0,70.800003,73.199997,70.199997
20160730180000,199.5,199.5,50.0,10,60.700001,0,70.800003,73.199997,70.199997
20160730181500,199.5,196.350006,49.210528,10,60.700001,0,70.800003,73.199997,70.199997
20160730183000,199.5,199.5,50.0,10,60.700001,0,70.800003,73.199997,70.199997
20160730184500,199.5,199.5,50.0,10,60.700001,0,70.800003,73.199997,70.199997
20160730190000,199.5,199.5,50.0,10,60.700001,0,70.800003,73.199997,70.199997
20160730191500,199.5,199.5,50.0,10,60.700001,0,70.800003,73.199997,70.199997
20160730193000,199.5,199.5,50.0,10,60.700001,0,70.800003,73.199997,70.199997
20160730194500,199.5,199.5,50.0,10,60.700001,0,71.199997,73.199997,70.199997
20160730200000,199.5,199.5,50.0,10,60.700001,0,71.0,73.199997,70.199997
20160730201500,199.5,199.5,50.0,10,60.700001,0,70.900002,73.199997,70.199997
20160730203000,199.5,199.5,50.0,10,60.700001,0,70.900002,73.199997,70.199997
20160730204500,199.5,202.649994,50.789472,10,60.700001,0,70.800003,73.199997,70.199997
20160730210000,199.5,198.449997,49.736841,10,60.700001,0,70.800003,73.199997,70.199997
20160730211500,199.5,198.449997,49.736841,10,60.700001,0,70.699997,73.199997,70.199997
20160730213000,199.5,198.449997,49.736841,10,60.700001,0,70.699997,73.199997,70.199997
20160730214500,199.5,198.449997,49.736841,10,60.700001,0,70.599998,73.199997,70.199997
20160730220000,199.5,198.449997,49.736841,10,60.700001,0,70.5,73.199997,70.199997
20160730221500,199.5,198.449997,49.736841,10,60.700001,0,70.5,73.199997,70.199997
20160730223000,199.5,198.449997,49.736841,10,60.700001,0,70.5,73.199997,70.199997
20160730224500,199.5,198.449997,49.736841,10,60.700001,0,70.400002,73.199997,70.199997
20160730230000,199.5,202.649994,50.789472,10,60.700001,0,70.400002,73.199997,70.199997
20160730231500,199.5,204.75,51.315789,10,60.700001,0,70.400002,73.199997,70.199997
20160730233000,199.5,204.75,51.315789,10,60.700001,0,70.300003,73.199997,70.199997
20160730234500,199.5,202.649994,50.789472,10,60.700001,0,70.300003,73.199997,70.199997
20160731000000,199.5,204.75,51.315789,10,60.700001,0,70.199997,73.199997,70.199997
20160731001500,199.5,204.75,51.315789,10,60.700001,0,70.199997,73.199997,70.199997
20160731003000,199.5,204.75,51.315789,10,60.700001,0,70.099998,73.199997,70.199997
20160731004500,199.5,204.75,51.315789,10,60.700001,0,70.0,73.199997,70.199997
20160731010000,199.5,202.649994,50.789472,10,60.700001,0,70.0,73.199997,70.199997
20160731011500,199.5,202.649994,50.789472,10,60.700001,100,69.900002,73.199997,70.199997
20160731013000,199.5,204.75,51.315789,10,60.700001,100,69.900002,73.199997,70.199997
20160731014500,199.5,204.75,51.315789,10,60.700001,100,69.900002,73.199997,70.199997
20160731020000,199.5,204.75,51.315789,10,60.700001,100,69.800003,73.199997,70.199997
20160731021500,199.5,204.75,51.315789,10,60.700001,100,69.800003,73.199997,70.199997
20160731023000,199.5,204.75,51.315789,10,61.900002,100,69.800003,73.199997,70.199997
20160731024500,199.5,204.75,51.315789,10,61.900002,100,69.699997,73.199997,70.199997
20160731030000,199.5,204.75,51.315789,10,64.800003,100,69.699997,73.199997,70.199997
20160731031500,199.5,204.75,51.315789,10,76.300003,100,69.800003,73.199997,70.199997
20160731033000,199.5,204.75,51.315789,10,76.300003,100,70.0,73.199997,70.199997
20160731034500,199.5,206.850006,51.842107,10,76.300003,100,70.300003,73.199997,70.199997
20160731040000,199.5,204.75,51.315789,10,62.799999,0,70.5,73.199997,70.199997
20160731041500,199.5,204.75,51.315789,10,60.799999,0,70.400002,73.199997,70.199997
20160731043000,199.5,206.850006,51.842107,10,60.799999,0,70.300003,73.199997,70.199997
20160731044500,199.5,204.75,51.315789,10,60.799999,0,70.199997,73.199997,70.199997
20160731050000,199.5,208.949997,52.36842,10,60.799999,0,70.0,73.199997,70.199997
20160731051500,199.5,204.75,51.315789,10,61.5,100,69.900002,73.199997,70.199997
20160731053000,199.5,206.850006,51.842107,10,61.5,100,69.800003,73.199997,70.199997
20160731054500,199.5,204.75,51.315789,10,61.5,100,69.699997,73.199997,70.199997
20160731060000,199.5,204.75,51.315789,10,62.700001,100,69.699997,73.199997,70.199997
20160731061500,199.5,204.75,51.315789,10,68.099998,100,69.599998,73.199997,70.199997
20160731063000,199.5,204.75,51.315789,10,79.699997,100,69.800003,73.199997,70.199997
20160731064500,199.5,204.75,51.315789,10,81.599998,100,70.099998,73.199997,70.199997
20160731070000,199.5,204.75,51.315789,10,81.599998,100,70.300003,73.199997,70.199997
20160731071500,199.5,204.75,51.315789,10,62.400002,0,70.400002,73.199997,70.199997
20160731073000,199.5,206.850006,51.842107,10,61.200001,0,70.300003,73.199997,70.199997
20160731074500,199.5,206.850006,51.842107,10,61.200001,0,70.300003,73.199997,70.199997
20160731080000,199.5,206.850006,51.842107,10,60.400002,0,70.099998,73.199997,70.199997
20160731081500,199.5,206.850006,51.842107,10,60.400002,100,69.900002,73.199997,70.199997
20160731083000,199.5,206.850006,51.842107,10,60.400002,100,69.800003,73.199997,70.199997
20160731084500,199.5,204.75,51.315789,10,60.400002,100,69.699997,73.199997,70.199997
20160731090000,199.5,204.75,51.315789,10,61.099998,100,69.699997,73.199997,70.199997
20160731091500,199.5,204.75,51.315789,10,61.099998,100,69.599998,73.199997,70.199997
20160731093000,199.5,206.850006,51.842107,10,77.800003,100,69.599998,73.199997,70.199997
20160731094500,199.5,204.75,51.315789,10,77.800003,100,70.0,73.199997,70.199997
20160731100000,199.5,202.649994,50.789472,10,76.400002,100,70.199997,73.199997,70.199997
20160731101500,199.5,202.649994,50.789472,10,70.300003,0,70.5,73.199997,70.199997
20160731103000,199.5,202.649994,50.789472,10,59.599998,0,70.5,73.199997,70.199997
20160731104500,199.5,204.75,51.315789,10,59.599998,0,70.400002,73.199997,70.199997
20160731110000,199.5,204.75,51.315789,10,59.599998,0,70.300003,73.199997,70.199997
20160731111500,199.5,202.649994,50.789472,10,59.599998,0,70.300003,73.199997,70.199997
20160731113000,199.5,198.449997,49.736841,10,59.599998,0,70.199997,73.199997,70.199997
20160731114500,199.5,198.449997,49.736841,10,58.200001,0,70.199997,73.199997,70.199997
20160731120000,199.5,198.449997,49.736841,10,58.200001,0,70.099998,73.199997,70.199997
20160731121500,199.5,198.449997,49.736841,10,59.5,0,70.0,73.199997,70.199997
20160731123000,199.5,198.449997,49.736841,10,59.5,0,70.0,73.199997,70.199997
20160731124500,199.5,198.449997,49.736841,10,59.5,0,70.0,73.199997,70.199997
20160731130000,199.5,196.350006,49.210528,10,59.5,0,70.0,73.199997,70.199997
20160731131500,199.5,192.149994,48.157893,10,59.5,0,70.099998,73.199997,70.199997
20160731133000,199.5,192.149994,48.157893,10,60.299999,0,70.099998,73.199997,70.199997
20160731134500,199.5,192.149994,48.157893,10,59.599998,0,70.099998,73.199997,70.199997
20160731140000,199.5,192.149994,48.157893,10,60.400002,0,70.199997,73.199997,70.199997
20160731141500,199.5,192.149994,48.157893,10,60.400002,0,70.199997,73.199997,70.199997
20160731143000,199.5,192.149994,48.157893,10,60.400002,0,70.199997,73.199997,70.199997
20160731144500,199.5,194.25,48.684211,10,61.099998,0,70.199997,73.199997,70.199997
20160731150000,199.5,192.149994,48.157893,10,61.099998,0,70.300003,73.199997,70.199997
20160731151500,199.5,192.149994,48.157893,10,61.099998,0,70.300003,73.199997,70.199997
20160731153000,199.5,194.25,48.684211,10,61.099998,0,70.300003,73.199997,70.199997
20160731154500,199.5,194.25,48.684211,10,61.099998,0,70.199997,73.199997,70.199997
20160731160000,199.5,194.25,48.684211,10,61.099998,0,70.199997,73.199997,70.199997
20160731161500,199.5,196.350006,49.210528,10,61.099998,0,70.199997,73.199997,70.199997
20160731163000,199.5,198.449997,49.736841,10,61.099998,0,70.199997,73.199997,70.199997
20160731164500,199.5,196.350006,49.210528,10,61.099998,0,70.099998,73.199997,70.199997
20160731170000,199.5,198.449997,49.736841,10,61.099998,0,70.0,73.199997,70.199997
20160731171500,199.5,196.350006,49.210528,10,61.099998,0,70.099998,73.199997,70.199997
20160731173000,199.5,198.449997,49.736841,10,61.099998,0,70.0,73.199997,70.199997
20160731174500,199.5,196.350006,49.210528,10,61.099998,0,70.0,73.199997,70.199997
20160731180000,199.5,198.449997,49.736841,10,61.099998,0,70.0,73.199997,70.199997
20160731181500,199.5,196.350006,49.210528,10,61.099998,0,70.0,73.199997,70.199997
20160731183000,199.5,198.449997,49.736841,10,61.099998,0,70.0,73.199997,70.199997
20160731184500,199.5,196.350006,49.210528,10,61.099998,0,70.0,73.199997,70.199997
20160731190000,199.5,198.449997,49.736841,10,60.400002,0,70.0,73.199997,70.199997
20160731191500,199.5,198.449997,49.736841,10,60.400002,0,70.0,73.199997,70.199997
20160731193000,199.5,198.449997,49.736841,10,60.400002,100,70.0,73.199997,70.199997
20160731194500,199.5,198.449997,49.736841,10,60.400002,0,70.0,73.199997,70.199997
20160731200000,199.5,198.449997,49.736841,10,60.400002,0,70.0,73.199997,70.199997
20160731201500,199.5,198.449997,49.736841,10,60.400002,100,69.900002,73.199997,70.199997
20160731203000,199.5,198.449997,49.736841,10,60.400002,100,69.900002,73.199997,70.199997
20160731204500,199.5,198.449997,49.736841,10,60.400002,100,69.900002,73.199997,70.199997
20160731210000,199.5,198.449997,49.736841,10,60.400002,100,69.800003,73.199997,70.199997
20160731211500,199.5,198.449997,49.736841,10,61.200001,100,69.800003,73.199997,70.199997
20160731213000,199.5,202.649994,50.789472,10,61.900002,100,69.800003,73.199997,70.199997
20160731214500,199.5,202.649994,50.789472,10,61.900002,100,69.800003,73.199997,70.199997
20160731220000,199.5,199.5,50.0,10,61.900002,100,69.800003,73.199997,70.199997
20160731221500,199.5,199.5,50.0,10,65.400002,100,69.800003,73.199997,70.199997
