PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160731223000,199.5,199.5,50.0,10,71.099998,100,69.800003,73.199997,70.199997
20160731224500,199.5,199.5,50.0,10,76.5,100,70.0,73.199997,70.199997
20160731230000,199.5,199.5,50.0,10,80.099998,100,70.300003,73.199997,70.199997
20160731231500,199.5,199.5,50.0,10,63.700001,0,70.5,73.199997,70.199997
20160731233000,199.5,199.5,50.0,10,61.200001,0,70.400002,73.199997,70.199997
20160731234500,199.5,202.649994,50.789472,10,61.200001,0,70.300003,73.199997,70.199997
20160801000000,199.5,199.5,50.0,10,61.200001,0,70.199997,73.199997,70.199997
20160801001500,199.5,196.350006,49.210528,10,61.200001,0,70.0,73.199997,70.199997
20160801003000,199.5,199.5,50.0,10,61.200001,100,69.900002,73.199997,70.199997
20160801004500,199.5,199.5,50.0,10,61.200001,100,69.800003,73.199997,70.199997
20160801010000,199.5,199.5,50.0,10,61.200001,100,69.699997,73.199997,70.199997
20160801011500,199.5,202.649994,50.789472,10,62.400002,100,69.699997,73.199997,70.199997
20160801013000,199.5,202.649994,50.789472,10,64.400002,100,69.599998,73.199997,70.199997
20160801014500,199.5,199.5,50.0,10,83.5,100,69.699997,73.199997,70.199997
20160801020000,199.5,202.649994,50.789472,10,79.199997,100,70.0,73.199997,70.199997
20160801021500,199.5,202.649994,50.789472,10,80.5,100,70.300003,73.199997,70.199997
20160801023000,199.5,202.649994,50.789472,10,62.0,0,70.400002,73.199997,70.199997
20160801024500,199.5,202.649994,50.789472,10,61.200001,0,70.300003,73.199997,70.199997
20160801030000,199.5,204.75,51.315789,10,61.200001,0,70.199997,73.199997,70.199997
20160801031500,199.5,204.75,51.315789,10,61.200001,0,70.0,73.199997,70.199997
20160801033000,199.5,204.75,51.315789,10,61.200001,100,69.900002,73.199997,70.199997
20160801034500,199.5,204.75,51.315789,10,61.200001,100,69.699997,73.199997,70.199997
20160801040000,199.5,204.75,51.315789,10,61.900002,100,69.599998,73.199997,70.199997
20160801041500,199.5,202.649994,50.789472,10,62.799999,100,69.599998,73.199997,70.199997
20160801043000,199.5,206.850006,51.842107,10,79.699997,100,69.599998,73.199997,70.199997
20160801044500,199.5,204.75,51.315789,10,79.699997,100,69.800003,73.199997,70.199997
20160801050000,199.5,204.75,51.315789,10,81.599998,100,70.099998,73.199997,70.199997
20160801051500,199.5,202.649994,50.789472,10,78.699997,100,70.300003,73.199997,70.199997
20160801053000,199.5,202.649994,50.789472,10,62.0,0,70.5,73.199997,70.199997
20160801054500,199.5,204.75,51.315789,10,62.0,0,70.400002,73.199997,70.199997
20160801060000,199.5,204.75,51.315789,10,61.200001,0,70.199997,73.199997,70.199997
20160801061500,199.5,204.75,51.315789,10,61.200001,0,70.0,73.199997,70.199997
20160801063000,199.5,208.949997,52.36842,10,61.200001,100,69.800003,73.199997,70.199997
20160801064500,199.5,208.949997,52.36842,10,61.200001,100,69.699997,73.199997,70.199997
20160801070000,199.5,208.949997,52.36842,10,62.400002,100,69.599998,73.199997,70.199997
20160801071500,199.5,206.850006,51.842107,10,69.400002,100,69.5,73.199997,70.199997
20160801073000,199.5,211.050003,52.894738,10,80.199997,100,69.699997,73.199997,70.199997
20160801074500,199.5,206.850006,51.842107,10,80.199997,100,70.0,73.199997,70.199997
20160801080000,199.5,204.75,51.315789,10,80.199997,100,70.400002,73.199997,70.199997
20160801081500,199.5,202.649994,50.789472,10,60.799999,100,69.900002,73.199997,70.199997
20160801083000,199.5,206.850006,51.842107,10,60.0,100,69.800003,73.199997,70.199997
20160801084500,199.5,206.850006,51.842107,10,60.0,100,69.800003,73.199997,70.199997
20160801090000,199.5,202.649994,50.789472,10,61.5,100,69.699997,73.199997,70.199997
20160801091500,199.5,202.649994,50.789472,10,61.5,100,69.699997,73.199997,70.199997
20160801093000,199.5,202.649994,50.789472,10,65.800003,100,69.699997,73.199997,70.199997
20160801094500,199.5,198.449997,49.736841,10,85.099998,100,69.800003,73.199997,70.199997
20160801100000,199.5,194.25,48.684211,10,79.199997,100,70.199997,73.199997,70.199997
20160801101500,199.5,196.350006,49.210528,11,64.900002,0,70.800003,73.199997,70.199997
20160801103000,199.5,208.949997,52.36842,11,60.799999,0,70.300003,73.199997,70.199997
20160801104500,199.5,202.649994,50.789472,11,60.799999,0,70.5,73.199997,70.199997
20160801110000,199.5,204.75,51.315789,11,60.799999,0,70.599998,73.199997,70.199997
20160801111500,199.5,206.850006,51.842107,11,60.799999,0,70.400002,73.199997,70.199997
20160801113000,199.5,202.649994,50.789472,11,60.799999,0,70.300003,73.199997,70.199997
20160801114500,199.5,208.949997,52.36842,11,60.799999,0,70.400002,73.199997,70.199997
20160801120000,199.5,212.100006,53.157896,11,60.0,0,70.400002,73.199997,70.199997
20160801121500,199.5,217.350006,54.473686,11,60.0,0,70.300003,73.199997,70.199997
20160801123000,199.5,217.350006,54.473686,11,60.0,0,70.300003,73.199997,70.199997
20160801124500,199.5,217.350006,54.473686,11,60.0,0,70.199997,73.199997,70.199997
20160801130000,199.5,212.100006,53.157896,11,60.0,0,70.0,73.199997,70.199997
20160801131500,199.5,208.949997,52.36842,11,60.0,0,70.0,73.199997,70.199997
20160801133000,199.5,206.850006,51.842107,11,60.0,100,69.699997,73.199997,70.199997
20160801134500,199.5,202.649994,50.789472,11,61.5,100,69.5,73.199997,70.199997
20160801140000,199.5,199.5,50.0,11,63.200001,100,69.599998,73.199997,70.199997
20160801141500,199.5,199.5,50.0,11,83.699997,100,70.0,73.199997,70.199997
20160801143000,199.5,199.5,50.0,11,60.799999,100,69.800003,73.199997,70.199997
20160801144500,199.5,206.850006,51.842107,11,60.799999,100,69.699997,73.199997,70.199997
20160801150000,199.5,202.649994,50.789472,11,60.799999,100,69.800003,73.199997,70.199997
20160801151500,199.5,199.5,50.0,11,60.799999,100,69.800003,73.199997,70.199997
20160801153000,199.5,199.5,50.0,11,60.799999,100,69.800003,73.199997,70.199997
20160801154500,199.5,208.949997,52.36842,11,61.900002,100,69.900002,73.199997,70.199997
20160801160000,199.5,217.350006,54.473686,11,61.900002,100,70.099998,73.199997,70.199997
20160801161500,199.5,217.350006,54.473686,11,62.799999,100,70.099998,73.199997,70.199997
20160801163000,199.5,206.850006,51.842107,10,64.800003,100,70.199997,73.199997,70.199997
20160801164500,199.5,206.850006,51.842107,10,64.800003,100,70.300003,73.199997,70.199997
20160801170000,199.5,206.850006,51.842107,10,61.599998,0,70.5,73.199997,70.199997
20160801171500,199.5,208.949997,52.36842,10,60.0,0,70.699997,73.199997,70.199997
20160801173000,199.5,206.850006,51.842107,10,60.0,0,70.599998,73.199997,70.199997
20160801174500,199.5,206.850006,51.842107,10,60.0,0,70.599998,73.199997,70.199997
20160801180000,199.5,206.850006,51.842107,10,60.0,0,70.599998,73.199997,70.199997
20160801181500,199.5,208.949997,52.36842,10,60.0,0,70.599998,73.199997,70.199997
20160801183000,199.5,208.949997,52.36842,10,60.0,0,70.699997,73.199997,70.199997
20160801184500,199.5,206.850006,51.842107,10,60.0,0,70.699997,73.199997,70.199997
20160801190000,199.5,206.850006,51.842107,10,60.0,0,70.699997,73.199997,70.199997
20160801191500,199.5,206.850006,51.842107,10,60.0,0,70.699997,73.199997,70.199997
20160801193000,199.5,204.75,51.315789,10,60.0,0,70.699997,73.199997,70.199997
20160801194500,199.5,206.850006,51.842107,10,60.0,0,70.699997,73.199997,70.199997
20160801200000,199.5,211.050003,52.894738,10,60.0,0,70.699997,73.199997,70.199997
20160801201500,199.5,211.050003,52.894738,10,60.0,0,70.699997,73.199997,70.199997
20160801203000,199.5,211.050003,52.894738,10,60.0,0,70.699997,73.199997,70.199997
20160801204500,199.5,206.850006,51.842107,10,60.0,0,70.699997,73.199997,70.199997
20160801210000,199.5,208.949997,52.36842,10,61.099998,0,70.599998,73.199997,70.199997
20160801211500,199.5,204.75,51.315789,10,61.099998,0,70.599998,73.199997,70.199997
20160801213000,199.5,206.850006,51.842107,10,61.099998,0,70.599998,73.199997,70.199997
20160801214500,199.5,206.850006,51.842107,10,61.099998,0,70.599998,73.199997,70.199997
20160801220000,199.5,206.850006,51.842107,10,61.099998,0,70.599998,73.199997,70.199997
20160801221500,199.5,208.949997,52.36842,10,61.099998,0,70.599998,73.199997,70.199997
20160801223000,199.5,206.850006,51.842107,10,60.400002,0,70.599998,73.199997,70.199997
20160801224500,199.5,208.949997,52.36842,10,60.400002,0,70.5,73.199997,70.199997
20160801230000,199.5,204.75,51.315789,10,60.400002,0,70.5,73.199997,70.199997
20160801231500,199.5,208.949997,52.36842,10,60.400002,0,70.5,73.199997,70.199997
20160801233000,199.5,211.050003,52.894738,10,60.400002,0,70.5,73.199997,70.199997
20160801234500,199.5,206.850006,51.842107,10,60.400002,0,70.400002,73.199997,70.199997
20160802000000,199.5,206.850006,51.842107,10,60.400002,0,70.400002,73.199997,70.199997
20160802001500,199.5,208.949997,52.36842,10,60.400002,0,70.300003,73.199997,70.199997
20160802003000,199.5,206.850006,51.842107,10,60.400002,0,70.300003,73.199997,70.199997
20160802004500,199.5,206.850006,51.842107,10,60.400002,0,70.300003,73.199997,70.199997
20160802010000,199.5,211.050003,52.894738,10,60.400002,0,70.199997,73.199997,70.199997
20160802011500,199.5,206.850006,51.842107,10,60.400002,0,70.199997,73.199997,70.199997
20160802013000,199.5,208.949997,52.36842,10,60.400002,0,70.199997,73.199997,70.199997
20160802014500,199.5,211.050003,52.894738,10,60.400002,0,70.099998,73.199997,70.199997
20160802020000,199.5,206.850006,51.842107,10,60.400002,0,70.0,73.199997,70.199997
20160802021500,199.5,206.850006,51.842107,10,60.400002,100,69.900002,73.199997,70.199997
20160802023000,199.5,208.949997,52.36842,10,60.400002,100,69.900002,73.199997,70.199997
20160802024500,199.5,204.75,51.315789,10,60.400002,100,69.800003,73.199997,70.199997
20160802030000,199.5,204.75,51.315789,10,60.400002,100,69.800003,73.199997,70.199997
20160802031500,199.5,208.949997,52.36842,10,61.5,100,69.800003,73.199997,70.199997
20160802033000,199.5,206.850006,51.842107,10,61.5,100,69.800003,73.199997,70.199997
20160802034500,199.5,204.75,51.315789,10,61.5,100,69.699997,73.199997,70.199997
20160802040000,199.5,206.850006,51.842107,10,66.800003,100,69.699997,73.199997,70.199997
20160802041500,199.5,206.850006,51.842107,10,72.400002,100,69.800003,73.199997,70.199997
20160802043000,199.5,204.75,51.315789,10,77.300003,100,70.099998,73.199997,70.199997
20160802044500,199.5,206.850006,51.842107,10,78.300003,100,70.300003,73.199997,70.199997
20160802050000,199.5,206.850006,51.842107,10,62.400002,0,70.5,73.199997,70.199997
20160802051500,199.5,206.850006,51.842107,10,61.099998,0,70.400002,73.199997,70.199997
20160802053000,199.5,208.949997,52.36842,10,61.099998,0,70.300003,73.199997,70.199997
20160802054500,199.5,192.149994,48.157893,10,61.099998,0,70.199997,73.199997,70.199997
20160802060000,199.5,194.25,48.684211,10,60.400002,0,70.0,73.199997,70.199997
20160802061500,199.5,194.25,48.684211,10,60.400002,100,69.900002,73.199997,70.199997
20160802063000,199.5,192.149994,48.157893,10,60.400002,100,69.800003,73.199997,70.199997
20160802064500,199.5,194.25,48.684211,10,61.900002,100,69.699997,73.199997,70.199997
20160802070000,199.5,194.25,48.684211,10,62.599998,100,69.599998,73.199997,70.199997
20160802071500,199.5,198.449997,49.736841,10,74.0,100,69.599998,73.199997,70.199997
20160802073000,199.5,206.850006,51.842107,10,77.699997,100,70.0,73.199997,70.199997
20160802074500,199.5,211.050003,52.894738,10,77.699997,100,70.300003,73.199997,70.199997
20160802080000,199.5,206.850006,51.842107,10,60.799999,100,70.300003,73.199997,70.199997
20160802081500,199.5,206.850006,51.842107,10,60.799999,100,70.199997,73.199997,70.199997
20160802083000,199.5,208.949997,52.36842,10,60.799999,100,70.0,73.199997,70.199997
20160802084500,199.5,204.75,51.315789,10,60.0,100,69.900002,73.199997,70.199997
20160802090000,199.5,198.449997,49.736841,10,60.700001,100,69.699997,73.199997,70.199997
20160802091500,199.5,194.25,48.684211,10,65.800003,100,69.599998,73.199997,70.199997
20160802093000,199.5,192.149994,48.157893,10,65.800003,100,70.199997,73.199997,70.199997
20160802094500,199.5,192.149994,48.157893,10,64.400002,100,70.300003,73.199997,70.199997
20160802100000,199.5,190.050003,47.63158,10,62.799999,0,70.5,73.199997,70.199997
20160802101500,199.5,192.149994,48.157893,10,60.0,0,70.599998,73.199997,70.199997
20160802103000,199.5,192.149994,48.157893,10,60.0,0,70.599998,73.199997,70.199997
20160802104500,199.5,194.25,48.684211,10,60.0,0,70.599998,73.199997,70.199997
20160802110000,199.5,194.25,48.684211,10,60.0,0,70.599998,73.199997,70.199997
20160802111500,199.5,196.350006,49.210528,10,60.0,0,70.5,73.199997,70.199997
20160802113000,199.5,196.350006,49.210528,10,60.0,0,70.5,73.199997,70.199997
20160802114500,199.5,194.25,48.684211,10,59.200001,0,70.5,73.199997,70.199997
20160802120000,199.5,194.25,48.684211,10,59.200001,0,70.400002,73.199997,70.199997
20160802121500,199.5,198.449997,49.736841,10,59.200001,0,70.400002,73.199997,70.199997
20160802123000,199.5,196.350006,49.210528,10,59.200001,0,70.5,73.199997,70.199997
20160802124500,199.5,194.25,48.684211,10,59.200001,0,70.5,73.199997,70.199997
20160802130000,199.5,196.350006,49.210528,10,59.200001,0,70.5,73.199997,70.199997
20160802131500,199.5,192.149994,48.157893,10,59.200001,0,70.599998,73.199997,70.199997
20160802133000,199.5,192.149994,48.157893,10,59.200001,0,70.599998,73.199997,70.199997
20160802134500,199.5,194.25,48.684211,10,59.200001,0,70.699997,73.199997,70.199997
20160802140000,199.5,194.25,48.684211,10,59.200001,0,70.699997,73.199997,70.199997
20160802141500,199.5,192.149994,48.157893,10,60.299999,0,70.699997,73.199997,70.199997
20160802143000,199.5,194.25,48.684211,10,60.299999,0,70.699997,73.199997,70.199997
20160802144500,199.5,194.25,48.684211,10,60.299999,0,70.800003,73.199997,70.199997
20160802150000,199.5,196.350006,49.210528,10,60.299999,0,70.800003,73.199997,70.199997
20160802151500,199.5,196.350006,49.210528,10,60.299999,0,70.900002,73.199997,70.199997
20160802153000,199.5,196.350006,49.210528,10,60.299999,0,71.0,73.199997,70.199997
20160802154500,199.5,194.25,48.684211,10,60.299999,0,71.199997,73.199997,70.199997
20160802160000,199.5,196.350006,49.210528,10,60.299999,0,71.300003,73.199997,70.199997
20160802161500,199.5,206.850006,51.842107,10,59.599998,0,71.300003,73.199997,70.199997
20160802163000,199.5,212.100006,53.157896,10,59.599998,0,71.300003,73.199997,70.199997
20160802164500,199.5,212.100006,53.157896,10,59.599998,0,71.300003,73.199997,70.199997
20160802170000,199.5,212.100006,53.157896,10,59.599998,0,71.300003,73.199997,70.199997
20160802171500,199.5,208.949997,52.36842,10,59.599998,0,71.300003,73.199997,70.199997
20160802173000,199.5,206.850006,51.842107,10,59.599998,0,71.300003,73.199997,70.199997
20160802174500,199.5,204.75,51.315789,10,59.599998,0,71.400002,73.199997,70.199997
20160802180000,199.5,208.949997,52.36842,10,59.599998,0,71.400002,73.199997,70.199997
20160802181500,199.5,208.949997,52.36842,10,59.599998,0,71.400002,73.199997,70.199997
20160802183000,199.5,211.050003,52.894738,10,59.599998,0,71.400002,73.199997,70.199997
20160802184500,199.5,211.050003,52.894738,10,60.299999,0,71.400002,73.199997,70.199997
20160802190000,199.5,211.050003,52.894738,10,60.299999,0,71.400002,73.199997,70.199997
20160802191500,199.5,204.75,51.315789,10,60.299999,0,71.400002,73.199997,70.199997
20160802193000,199.5,208.949997,52.36842,10,60.299999,0,71.400002,73.199997,70.199997
20160802194500,199.5,208.949997,52.36842,10,60.299999,0,71.5,73.199997,70.199997
20160802200000,199.5,208.949997,52.36842,10,60.299999,0,71.5,73.199997,70.199997
20160802201500,199.5,206.850006,51.842107,10,60.299999,0,71.5,73.199997,70.199997
20160802203000,199.5,208.949997,52.36842,10,60.299999,0,71.400002,73.199997,70.199997
20160802204500,199.5,208.949997,52.36842,10,60.299999,0,71.400002,73.199997,70.199997
20160802210000,199.5,208.949997,52.36842,10,60.299999,0,71.300003,73.199997,70.199997
20160802211500,199.5,211.050003,52.894738,10,60.299999,0,71.300003,73.199997,70.199997
20160802213000,199.5,211.050003,52.894738,10,60.299999,0,71.300003,73.199997,70.199997
20160802214500,199.5,211.050003,52.894738,10,60.299999,0,71.199997,73.199997,70.199997
20160802220000,199.5,211.050003,52.894738,10,60.299999,0,71.199997,73.199997,70.199997
20160802221500,199.5,211.050003,52.894738,10,60.299999,0,71.099998,73.199997,70.199997
20160802223000,199.5,211.050003,52.894738,10,60.299999,0,71.0,73.199997,70.199997
20160802224500,199.5,211.050003,52.894738,10,60.299999,0,71.0,73.199997,70.199997
20160802230000,199.5,211.050003,52.894738,10,60.299999,0,70.900002,73.199997,70.199997
20160802231500,199.5,211.050003,52.894738,10,60.299999,0,70.900002,73.199997,70.199997
20160802233000,199.5,211.050003,52.894738,10,60.299999,0,70.800003,73.199997,70.199997
20160802234500,199.5,211.050003,52.894738,10,60.299999,0,70.800003,73.199997,70.199997
20160803000000,199.5,211.050003,52.894738,10,60.299999,0,70.800003,73.199997,70.199997
20160803001500,199.5,211.050003,52.894738,10,60.299999,0,70.699997,73.199997,70.199997
20160803003000,199.5,204.75,51.315789,10,60.299999,0,70.699997,73.199997,70.199997
20160803004500,199.5,206.850006,51.842107,10,60.299999,0,70.599998,73.199997,70.199997
20160803010000,199.5,206.850006,51.842107,10,60.299999,0,70.5,73.199997,70.199997
20160803011500,199.5,196.350006,49.210528,7,60.299999,0,70.400002,73.199997,70.199997
20160803013000,199.5,192.149994,48.157893,10,61.200001,0,70.400002,73.199997,70.199997
20160803014500,199.5,196.350006,49.210528,10,61.200001,0,70.400002,73.199997,70.199997
20160803020000,199.5,198.449997,49.736841,10,61.200001,0,70.400002,73.199997,70.199997
20160803021500,199.5,198.449997,49.736841,10,61.200001,0,70.400002,73.199997,70.199997
20160803023000,199.5,198.449997,49.736841,10,61.200001,0,70.400002,73.199997,70.199997
20160803024500,199.5,198.449997,49.736841,10,61.200001,0,70.400002,73.199997,70.199997
20160803030000,199.5,198.449997,49.736841,10,61.200001,0,70.300003,73.199997,70.199997
20160803031500,199.5,198.449997,49.736841,10,61.200001,0,70.300003,73.199997,70.199997
20160803033000,199.5,198.449997,49.736841,10,61.200001,0,70.300003,73.199997,70.199997
20160803034500,199.5,198.449997,49.736841,10,61.200001,0,70.300003,73.199997,70.199997
20160803040000,199.5,198.449997,49.736841,10,61.200001,0,70.199997,73.199997,70.199997
20160803041500,199.5,198.449997,49.736841,10,61.200001,0,70.199997,73.199997,70.199997
20160803043000,199.5,198.449997,49.736841,10,61.200001,0,70.199997,73.199997,70.199997
20160803044500,199.5,198.449997,49.736841,10,61.200001,0,70.0,73.199997,70.199997
20160803050000,199.5,198.449997,49.736841,10,61.200001,0,70.0,73.199997,70.199997
20160803051500,199.5,202.649994,50.789472,10,61.200001,0,70.0,73.199997,70.199997
20160803053000,199.5,199.5,50.0,10,61.200001,100,69.900002,73.199997,70.199997
20160803054500,199.5,202.649994,50.789472,10,61.200001,100,69.900002,73.199997,70.199997
20160803060000,199.5,199.5,50.0,10,61.200001,100,69.800003,73.199997,70.199997
20160803061500,199.5,204.75,51.315789,10,61.200001,100,69.800003,73.199997,70.199997
20160803063000,199.5,202.649994,50.789472,10,61.900002,100,69.800003,73.199997,70.199997
20160803064500,199.5,202.649994,50.789472,10,62.799999,100,69.699997,73.199997,70.199997
20160803070000,199.5,199.5,50.0,10,65.800003,100,69.699997,73.199997,70.199997
20160803071500,199.5,199.5,50.0,10,76.400002,100,69.800003,73.199997,70.199997
20160803073000,199.5,199.5,50.0,10,78.800003,100,70.199997,73.199997,70.199997
20160803074500,199.5,204.75,51.315789,10,76.800003,100,70.400002,73.199997,70.199997
20160803080000,199.5,199.5,50.0,10,61.599998,0,70.400002,73.199997,70.199997
20160803081500,199.5,199.5,50.0,10,61.599998,0,70.400002,73.199997,70.199997
20160803083000,199.5,199.5,50.0,10,61.599998,0,70.300003,73.199997,70.199997
20160803084500,199.5,199.5,50.0,10,61.599998,0,70.199997,73.199997,70.199997
20160803090000,199.5,199.5,50.0,10,61.599998,0,70.099998,73.199997,70.199997
20160803091500,199.5,196.350006,49.210528,10,60.799999,0,70.0,73.199997,70.199997
20160803093000,199.5,190.050003,47.63158,10,60.799999,100,69.900002,73.199997,70.199997
20160803094500,199.5,186.899994,46.842104,10,61.5,100,69.800003,73.199997,70.199997
20160803100000,199.5,186.899994,46.842104,10,60.799999,100,69.800003,73.199997,70.199997
20160803101500,199.5,186.899994,46.842104,10,61.5,100,69.800003,73.199997,70.199997
20160803103000,199.5,184.800003,46.31579,10,62.400002,100,69.800003,73.199997,70.199997
20160803104500,199.5,184.800003,46.31579,10,62.400002,100,69.800003,73.199997,70.199997
20160803110000,199.5,186.899994,46.842104,10,63.200001,100,69.900002,73.199997,70.199997
20160803111500,199.5,186.899994,46.842104,10,63.200001,100,69.699997,73.199997,70.199997
20160803113000,199.5,194.25,48.684211,10,63.200001,100,69.900002,73.199997,70.199997
20160803114500,199.5,192.149994,48.157893,10,74.800003,100,69.5,73.199997,70.199997
20160803120000,199.5,192.149994,48.157893,10,70.599998,100,69.400002,73.199997,70.199997
20160803121500,199.5,202.649994,50.789472,11,62.0,100,69.400002,73.199997,70.199997
20160803123000,199.5,199.5,50.0,11,64.900002,100,69.599998,73.199997,70.199997
20160803124500,199.5,204.75,51.315789,11,71.599998,100,70.099998,73.199997,70.199997
20160803130000,199.5,204.75,51.315789,11,69.900002,100,70.300003,73.199997,70.199997
20160803131500,199.5,204.75,51.315789,11,60.400002,0,70.5,73.199997,70.199997
20160803133000,199.5,204.75,51.315789,11,60.400002,0,70.5,73.199997,70.199997
20160803134500,199.5,206.850006,51.842107,11,60.400002,0,70.5,73.199997,70.199997
20160803140000,199.5,204.75,51.315789,11,60.400002,0,70.599998,73.199997,70.199997
20160803141500,199.5,199.5,50.0,11,60.400002,0,70.599998,73.199997,70.199997
20160803143000,199.5,184.800003,46.31579,11,60.400002,0,70.300003,73.199997,70.199997
20160803144500,199.5,184.800003,46.31579,11,62.799999,100,69.199997,73.199997,70.199997
20160803150000,199.5,182.699997,45.789473,11,66.800003,100,69.699997,73.199997,70.199997
20160803151500,199.5,208.949997,52.36842,9,70.800003,100,69.599998,73.199997,70.199997
20160803153000,199.5,182.699997,45.789473,13,60.799999,100,69.599998,73.199997,70.199997
20160803154500,199.5,186.899994,46.842104,14,78.800003,100,70.0,73.199997,70.199997
20160803160000,199.5,192.149994,48.157893,14,76.099998,100,70.199997,73.199997,70.199997
20160803161500,199.5,196.350006,49.210528,14,63.200001,0,70.300003,73.199997,70.199997
20160803163000,199.5,196.350006,49.210528,14,63.200001,100,69.099998,73.199997,70.199997
20160803164500,199.5,196.350006,49.210528,14,62.400002,100,69.599998,73.199997,70.199997
20160803170000,199.5,202.649994,50.789472,14,73.400002,100,70.300003,73.199997,70.199997
20160803171500,199.5,196.350006,49.210528,14,59.900002,100,69.199997,73.199997,70.199997
20160803173000,199.5,196.350006,49.210528,14,62.0,100,69.800003,73.199997,70.199997
20160803174500,199.5,196.350006,49.210528,14,70.099998,100,70.0,73.199997,70.199997
20160803180000,199.5,194.25,48.684211,14,73.800003,100,70.400002,73.199997,70.199997
20160803181500,199.5,192.149994,48.157893,14,59.900002,100,69.300003,73.199997,70.199997
20160803183000,199.5,190.050003,47.63158,14,66.900002,100,69.900002,73.199997,70.199997
20160803184500,199.5,192.149994,48.157893,14,65.900002,100,69.599998,73.199997,70.199997
20160803190000,199.5,217.350006,54.473686,15,60.400002,100,69.699997,73.199997,70.199997
20160803191500,199.5,217.350006,54.473686,15,75.699997,100,69.400002,73.199997,70.199997
20160803193000,199.5,212.100006,53.157896,15,77.800003,100,70.0,73.199997,70.199997
20160803194500,199.5,212.100006,53.157896,15,70.599998,100,70.300003,73.199997,70.199997
20160803200000,199.5,215.25,53.947368,15,62.0,0,70.199997,73.199997,70.199997
20160803201500,199.5,215.25,53.947368,14,63.900002,100,69.099998,73.199997,70.199997
20160803203000,199.5,212.100006,53.157896,14,67.199997,100,69.800003,73.199997,70.199997
20160803204500,199.5,217.350006,54.473686,14,69.5,100,69.599998,73.199997,70.199997
20160803210000,199.5,217.350006,54.473686,14,61.200001,100,69.900002,73.199997,70.199997
20160803211500,199.5,217.350006,54.473686,14,69.900002,100,69.099998,73.199997,70.199997
20160803213000,199.5,217.350006,54.473686,14,76.400002,100,69.800003,73.199997,70.199997
20160803214500,199.5,217.350006,54.473686,14,66.900002,0,70.400002,73.199997,70.199997
20160803220000,199.5,217.350006,54.473686,14,66.900002,100,69.099998,73.199997,70.199997
20160803221500,199.5,217.350006,54.473686,14,65.300003,100,69.699997,73.199997,70.199997
20160803223000,199.5,217.350006,54.473686,14,74.699997,100,70.400002,73.199997,70.199997
20160803224500,199.5,217.350006,54.473686,14,61.099998,100,69.199997,73.199997,70.199997
20160803230000,199.5,217.350006,54.473686,14,64.0,100,69.800003,73.199997,70.199997
20160803231500,199.5,217.350006,54.473686,14,70.800003,100,70.199997,73.199997,70.199997
20160803233000,199.5,212.100006,53.157896,14,71.900002,100,70.300003,73.199997,70.199997
20160803234500,199.5,217.350006,54.473686,14,60.400002,100,69.199997,73.199997,70.199997
20160804000000,199.5,212.100006,53.157896,14,63.599998,100,69.800003,73.199997,70.199997
20160804001500,199.5,215.25,53.947368,14,71.099998,100,70.300003,73.199997,70.199997
20160804003000,199.5,212.100006,53.157896,14,71.099998,100,70.300003,73.199997,70.199997
20160804004500,199.5,217.350006,54.473686,14,60.400002,100,69.300003,73.199997,70.199997
20160804010000,199.5,217.350006,54.473686,14,62.400002,100,69.699997,73.199997,70.199997
20160804011500,199.5,217.350006,54.473686,14,73.400002,100,70.099998,73.199997,70.199997
20160804013000,199.5,212.100006,53.157896,14,72.0,100,70.300003,73.199997,70.199997
20160804014500,199.5,215.25,53.947368,14,70.099998,100,70.300003,73.199997,70.199997
20160804020000,199.5,215.25,53.947368,14,73.5,100,70.300003,73.199997,70.199997
20160804021500,199.5,215.25,53.947368,14,70.099998,100,70.400002,73.199997,70.199997
20160804023000,199.5,215.25,53.947368,14,72.400002,100,70.300003,73.199997,70.199997
20160804024500,199.5,215.25,53.947368,14,70.599998,100,70.400002,73.199997,70.199997
20160804030000,199.5,219.449997,54.999999,14,63.400002,100,69.099998,73.199997,70.199997
20160804031500,199.5,215.25,53.947368,14,67.099998,100,69.300003,73.199997,70.199997
20160804033000,199.5,215.25,53.947368,14,70.599998,100,70.099998,73.199997,70.199997
20160804034500,199.5,215.25,53.947368,14,70.599998,100,70.0,73.199997,70.199997
20160804040000,199.5,219.449997,54.999999,14,70.599998,100,70.199997,73.199997,70.199997
20160804041500,199.5,219.449997,54.999999,14,69.199997,100,70.199997,73.199997,70.199997
20160804043000,199.5,212.100006,53.157896,14,72.400002,100,70.099998,73.199997,70.199997
20160804044500,199.5,217.350006,54.473686,14,69.199997,100,70.199997,73.199997,70.199997
20160804050000,199.5,217.350006,54.473686,14,72.400002,100,70.099998,73.199997,70.199997
20160804051500,199.5,217.350006,54.473686,14,69.199997,100,70.099998,73.199997,70.199997
20160804053000,199.5,206.850006,51.842107,13,72.400002,100,70.0,73.199997,70.199997
20160804054500,199.5,206.850006,51.842107,13,71.5,100,70.199997,73.199997,70.199997
20160804060000,199.5,206.850006,51.842107,13,70.099998,100,70.199997,73.199997,70.199997
20160804061500,199.5,204.75,51.315789,13,70.099998,100,70.199997,73.199997,70.199997
20160804063000,199.5,204.75,51.315789,13,71.5,100,70.099998,73.199997,70.199997
20160804064500,199.5,204.75,51.315789,13,71.5,100,70.199997,73.199997,70.199997
20160804070000,199.5,206.850006,51.842107,13,69.699997,100,70.199997,73.199997,70.199997
20160804071500,199.5,206.850006,51.842107,13,72.900002,100,70.199997,73.199997,70.199997
20160804073000,199.5,206.850006,51.842107,13,69.699997,100,70.199997,73.199997,70.199997
20160804074500,199.5,204.75,51.315789,13,69.699997,100,70.0,73.199997,70.199997
20160804080000,199.5,202.649994,50.789472,13,72.900002,100,70.099998,73.199997,70.199997
20160804081500,199.5,204.75,51.315789,13,70.099998,100,70.0,73.199997,70.199997
20160804083000,199.5,198.449997,49.736841,13,69.199997,100,70.0,73.199997,70.199997
20160804084500,199.5,194.25,48.684211,13,69.199997,100,70.099998,73.199997,70.199997
20160804090000,199.5,194.25,48.684211,13,69.199997,100,70.0,73.199997,70.199997
20160804091500,199.5,190.050003,47.63158,13,69.199997,100,70.0,73.199997,70.199997
20160804093000,199.5,182.699997,45.789473,13,69.199997,100,70.0,73.199997,70.199997
20160804094500,199.5,184.800003,46.31579,13,70.099998,100,70.199997,73.199997,70.199997
20160804100000,199.5,190.050003,47.63158,13,62.400002,0,70.5,73.199997,70.199997
20160804101500,199.5,186.899994,46.842104,13,59.5,0,70.400002,73.199997,70.199997
20160804103000,199.5,186.899994,46.842104,13,59.5,0,70.400002,73.199997,70.199997
20160804104500,199.5,182.699997,45.789473,13,59.5,0,70.400002,73.199997,70.199997
20160804110000,199.5,184.800003,46.31579,14,59.5,0,70.300003,73.199997,70.199997
20160804111500,199.5,184.800003,46.31579,14,58.799999,0,70.300003,73.199997,70.199997
20160804113000,199.5,184.800003,46.31579,14,59.5,0,70.300003,73.199997,70.199997
20160804114500,199.5,186.899994,46.842104,14,59.5,0,70.300003,73.199997,70.199997
20160804120000,199.5,186.899994,46.842104,14,59.5,0,70.300003,73.199997,70.199997
20160804121500,199.5,194.25,48.684211,14,59.5,0,70.400002,73.199997,70.199997
20160804123000,199.5,196.350006,49.210528,14,58.799999,0,70.400002,73.199997,70.199997
20160804124500,199.5,192.149994,48.157893,14,58.799999,0,70.400002,73.199997,70.199997
20160804130000,199.5,194.25,48.684211,14,58.799999,0,70.5,73.199997,70.199997
20160804131500,199.5,190.050003,47.63158,14,58.799999,0,70.599998,73.199997,70.199997
20160804133000,199.5,196.350006,49.210528,14,58.799999,0,70.699997,73.199997,70.199997
20160804134500,199.5,194.25,48.684211,14,58.799999,0,70.800003,73.199997,70.199997
20160804140000,199.5,198.449997,49.736841,14,58.799999,0,70.800003,73.199997,70.199997
20160804141500,199.5,198.449997,49.736841,14,58.799999,0,70.900002,73.199997,70.199997
20160804143000,199.5,198.449997,49.736841,14,58.799999,0,71.0,73.199997,70.199997
20160804144500,199.5,198.449997,49.736841,14,58.799999,0,71.0,73.199997,70.199997
20160804150000,199.5,198.449997,49.736841,14,58.799999,0,71.0,73.199997,70.199997
20160804151500,199.5,198.449997,49.736841,14,58.799999,0,71.0,73.199997,70.199997
20160804153000,199.5,215.25,53.947368,10,59.5,0,71.099998,73.199997,70.199997
20160804154500,199.5,211.050003,52.894738,10,59.5,0,71.099998,73.199997,70.199997
20160804160000,199.5,202.649994,50.789472,10,59.5,0,71.199997,73.199997,70.199997
20160804161500,199.5,208.949997,52.36842,10,60.700001,0,71.199997,73.199997,70.199997
20160804163000,199.5,217.350006,54.473686,10,60.700001,0,71.300003,73.199997,70.199997
20160804164500,199.5,217.350006,54.473686,10,60.0,0,71.400002,73.199997,70.199997
20160804170000,199.5,217.350006,54.473686,10,60.0,0,71.5,73.199997,70.199997
20160804171500,199.5,217.350006,54.473686,10,60.0,0,71.599998,73.199997,70.199997
20160804173000,199.5,212.100006,53.157896,10,60.0,0,71.599998,73.199997,70.199997
20160804174500,199.5,215.25,53.947368,10,60.0,0,71.699997,73.199997,70.199997
20160804180000,199.5,215.25,53.947368,10,60.0,0,71.699997,73.199997,70.199997
20160804181500,199.5,212.100006,53.157896,10,60.0,0,71.699997,73.199997,70.199997
20160804183000,199.5,215.25,53.947368,10,60.0,0,71.699997,73.199997,70.199997
20160804184500,199.5,211.050003,52.894738,10,60.0,0,71.699997,73.199997,70.199997
20160804190000,199.5,211.050003,52.894738,10,60.0,0,71.699997,73.199997,70.199997
20160804191500,199.5,211.050003,52.894738,10,60.0,0,71.599998,73.199997,70.199997
20160804193000,199.5,211.050003,52.894738,10,60.0,0,71.599998,73.199997,70.199997
20160804194500,199.5,211.050003,52.894738,10,60.0,0,71.599998,73.199997,70.199997
20160804200000,199.5,204.75,51.315789,10,60.0,0,71.599998,73.199997,70.199997
20160804201500,199.5,206.850006,51.842107,10,60.0,0,71.599998,73.199997,70.199997
20160804203000,199.5,208.949997,52.36842,10,60.0,0,71.599998,73.199997,70.199997
20160804204500,199.5,208.949997,52.36842,10,60.0,0,71.599998,73.199997,70.199997
20160804210000,199.5,208.949997,52.36842,10,60.0,0,71.5,73.199997,70.199997
20160804211500,199.5,212.100006,53.157896,10,60.0,0,71.400002,73.199997,70.199997
20160804213000,199.5,212.100006,53.157896,10,60.0,0,71.400002,73.199997,70.199997
20160804214500,199.5,212.100006,53.157896,10,60.0,0,71.300003,73.199997,70.199997
20160804220000,199.5,212.100006,53.157896,10,60.0,0,71.300003,73.199997,70.199997
20160804221500,199.5,212.100006,53.157896,10,60.0,0,71.199997,73.199997,70.199997
20160804223000,199.5,212.100006,53.157896,10,60.700001,0,71.199997,73.199997,70.199997
20160804224500,199.5,212.100006,53.157896,10,60.700001,0,71.0,73.199997,70.199997
20160804230000,199.5,212.100006,53.157896,10,60.700001,0,71.0,73.199997,70.199997
20160804231500,199.5,212.100006,53.157896,10,60.0,0,70.900002,73.199997,70.199997
20160804233000,199.5,212.100006,53.157896,10,60.0,0,70.900002,73.199997,70.199997
20160804234500,199.5,212.100006,53.157896,10,60.0,0,70.800003,73.199997,70.199997
20160805000000,199.5,212.100006,53.157896,10,60.0,0,70.800003,73.199997,70.199997
20160805001500,199.5,212.100006,53.157896,10,60.0,0,70.699997,73.199997,70.199997
20160805003000,199.5,215.25,53.947368,10,60.0,0,70.599998,73.199997,70.199997
20160805004500,199.5,208.949997,52.36842,10,60.0,0,70.5,73.199997,70.199997
20160805010000,199.5,212.100006,53.157896,10,60.0,0,70.5,73.199997,70.199997
20160805011500,199.5,212.100006,53.157896,10,60.0,0,70.400002,73.199997,70.199997
20160805013000,199.5,212.100006,53.157896,10,60.0,0,70.400002,73.199997,70.199997
20160805014500,199.5,212.100006,53.157896,10,60.0,0,70.300003,73.199997,70.199997
20160805020000,199.5,212.100006,53.157896,10,60.0,0,70.300003,73.199997,70.199997
20160805021500,199.5,212.100006,53.157896,10,60.0,0,70.199997,73.199997,70.199997
20160805023000,199.5,212.100006,53.157896,10,60.0,0,70.199997,73.199997,70.199997
20160805024500,199.5,212.100006,53.157896,10,60.0,0,70.199997,73.199997,70.199997
20160805030000,199.5,212.100006,53.157896,10,60.0,0,70.0,73.199997,70.199997
20160805031500,199.5,212.100006,53.157896,10,60.0,0,70.0,73.199997,70.199997
20160805033000,199.5,212.100006,53.157896,10,60.0,0,70.0,73.199997,70.199997
20160805034500,199.5,215.25,53.947368,10,60.0,100,69.900002,73.199997,70.199997
20160805040000,199.5,215.25,53.947368,10,60.0,100,69.900002,73.199997,70.199997
20160805041500,199.5,212.100006,53.157896,10,60.0,100,69.800003,73.199997,70.199997
20160805043000,199.5,212.100006,53.157896,10,60.700001,100,69.800003,73.199997,70.199997
20160805044500,199.5,215.25,53.947368,10,60.700001,100,69.800003,73.199997,70.199997
20160805050000,199.5,212.100006,53.157896,10,61.599998,100,69.699997,73.199997,70.199997
20160805051500,199.5,215.25,53.947368,10,63.599998,100,69.699997,73.199997,70.199997
20160805053000,199.5,215.25,53.947368,10,74.0,100,69.800003,73.199997,70.199997
20160805054500,199.5,212.100006,53.157896,10,74.0,100,70.0,73.199997,70.199997
20160805060000,199.5,215.25,53.947368,10,73.0,100,70.199997,73.199997,70.199997
20160805061500,199.5,215.25,53.947368,10,73.0,100,70.400002,73.199997,70.199997
20160805063000,199.5,212.100006,53.157896,10,61.200001,0,70.400002,73.199997,70.199997
20160805064500,199.5,212.100006,53.157896,10,61.200001,0,70.300003,73.199997,70.199997
20160805070000,199.5,212.100006,53.157896,10,61.200001,0,70.300003,73.199997,70.199997
20160805071500,199.5,212.100006,53.157896,10,61.200001,0,70.199997,73.199997,70.199997
20160805073000,199.5,212.100006,53.157896,10,60.400002,0,70.0,73.199997,70.199997
20160805074500,199.5,215.25,53.947368,10,60.400002,100,69.900002,73.199997,70.199997
20160805080000,199.5,212.100006,53.157896,10,60.400002,100,69.800003,73.199997,70.199997
20160805081500,199.5,215.25,53.947368,10,60.400002,100,69.800003,73.199997,70.199997
20160805083000,199.5,212.100006,53.157896,10,60.400002,100,69.699997,73.199997,70.199997
20160805084500,199.5,215.25,53.947368,10,61.099998,100,69.699997,73.199997,70.199997
20160805090000,199.5,208.949997,52.36842,10,67.5,100,69.599998,73.199997,70.199997
20160805091500,199.5,198.449997,49.736841,10,78.199997,100,69.800003,73.199997,70.199997
20160805093000,199.5,194.25,48.684211,10,79.599998,100,70.199997,73.199997,70.199997
20160805094500,199.5,194.25,48.684211,10,76.400002,100,70.400002,73.199997,70.199997
20160805100000,199.5,198.449997,49.736841,10,59.700001,0,70.5,73.199997,70.199997
20160805101500,199.5,198.449997,49.736841,10,59.700001,0,70.400002,73.199997,70.199997
20160805103000,199.5,198.449997,49.736841,10,59.700001,0,70.400002,73.199997,70.199997
20160805104500,199.5,198.449997,49.736841,10,59.700001,0,70.300003,73.199997,70.199997
20160805110000,199.5,202.649994,50.789472,10,59.700001,0,70.300003,73.199997,70.199997
20160805111500,199.5,198.449997,49.736841,10,59.700001,0,70.199997,73.199997,70.199997
20160805113000,199.5,196.350006,49.210528,10,59.700001,0,70.199997,73.199997,70.199997
20160805114500,199.5,196.350006,49.210528,10,58.799999,0,70.199997,73.199997,70.199997
20160805120000,199.5,196.350006,49.210528,10,58.799999,0,70.099998,73.199997,70.199997
20160805121500,199.5,196.350006,49.210528,10,60.0,100,69.300003,73.199997,70.199997
20160805123000,199.5,196.350006,49.210528,10,66.800003,100,70.300003,73.199997,70.199997
20160805124500,199.5,196.350006,49.210528,10,62.799999,100,70.199997,73.199997,70.199997
20160805130000,199.5,196.350006,49.210528,10,62.0,100,70.199997,73.199997,70.199997
20160805131500,199.5,196.350006,49.210528,10,61.200001,100,69.800003,73.199997,70.199997
20160805133000,199.5,202.649994,50.789472,10,64.400002,100,70.300003,73.199997,70.199997
20160805134500,199.5,204.75,51.315789,10,60.400002,0,70.599998,73.199997,70.199997
20160805140000,199.5,202.649994,50.789472,10,60.400002,0,70.699997,73.199997,70.199997
20160805141500,199.5,199.5,50.0,10,60.400002,0,70.800003,73.199997,70.199997
20160805143000,199.5,199.5,50.0,10,60.400002,0,71.0,73.199997,70.199997
20160805144500,199.5,202.649994,50.789472,10,59.599998,0,71.099998,73.199997,70.199997
20160805150000,199.5,206.850006,51.842107,10,59.599998,0,71.199997,73.199997,70.199997
20160805151500,199.5,206.850006,51.842107,10,59.599998,0,71.199997,73.199997,70.199997
20160805153000,199.5,204.75,51.315789,10,59.599998,0,71.300003,73.199997,70.199997
20160805154500,199.5,206.850006,51.842107,10,59.599998,0,71.300003,73.199997,70.199997
20160805160000,199.5,204.75,51.315789,10,60.299999,0,71.300003,73.199997,70.199997
20160805161500,199.5,202.649994,50.789472,10,60.299999,0,71.300003,73.199997,70.199997
20160805173000,199.5,190.050003,47.63158,8,61.099998,0,71.300003,73.199997,70.199997
20160805174500,199.5,190.050003,47.63158,8,61.099998,0,71.300003,73.199997,70.199997
20160805180000,199.5,186.899994,46.842104,8,61.099998,0,71.199997,73.199997,70.199997
20160805181500,199.5,184.800003,46.31579,8,61.099998,0,71.199997,73.199997,70.199997
20160805183000,199.5,184.800003,46.31579,8,61.099998,0,71.099998,73.199997,70.199997
20160805184500,199.5,186.899994,46.842104,8,61.099998,0,71.0,73.199997,70.199997
20160805190000,199.5,186.899994,46.842104,8,61.099998,0,71.0,73.199997,70.199997
20160805191500,199.5,186.899994,46.842104,8,61.099998,0,70.900002,73.199997,70.199997
20160805193000,199.5,186.899994,46.842104,8,61.099998,0,70.800003,73.199997,70.199997
20160805194500,199.5,186.899994,46.842104,8,61.099998,0,70.800003,73.199997,70.199997
20160805200000,199.5,182.699997,45.789473,8,61.099998,0,70.800003,73.199997,70.199997
20160805201500,199.5,182.699997,45.789473,8,61.099998,0,70.699997,73.199997,70.199997
20160805203000,199.5,182.699997,45.789473,8,61.099998,0,70.599998,73.199997,70.199997
20160805204500,199.5,190.050003,47.63158,9,61.099998,0,70.5,73.199997,70.199997
20160805210000,199.5,190.050003,47.63158,9,61.099998,0,70.5,73.199997,70.199997
20160805211500,199.5,192.149994,48.157893,9,61.099998,0,70.400002,73.199997,70.199997
20160805213000,199.5,192.149994,48.157893,9,61.099998,0,70.300003,73.199997,70.199997
20160805214500,199.5,190.050003,47.63158,9,61.099998,0,70.300003,73.199997,70.199997
20160805220000,199.5,190.050003,47.63158,9,61.099998,0,70.199997,73.199997,70.199997
20160805221500,199.5,192.149994,48.157893,9,61.099998,0,70.199997,73.199997,70.199997
20160805223000,199.5,194.25,48.684211,9,61.099998,0,70.199997,73.199997,70.199997
20160805224500,199.5,192.149994,48.157893,9,61.099998,0,70.099998,73.199997,70.199997
20160805230000,199.5,194.25,48.684211,9,61.099998,0,70.0,73.199997,70.199997
20160805231500,199.5,262.5,65.789474,7,61.099998,100,69.900002,73.199997,70.199997
20160805233000,199.5,199.5,50.0,10,60.400002,100,70.0,73.199997,70.199997
20160805234500,199.5,192.149994,48.157893,9,60.400002,100,69.900002,73.199997,70.199997
20160806000000,199.5,196.350006,49.210528,10,59.599998,100,69.800003,73.199997,70.199997
20160806001500,199.5,194.25,48.684211,10,60.299999,100,69.800003,73.199997,70.199997
20160806003000,199.5,196.350006,49.210528,10,61.900002,100,69.699997,73.199997,70.199997
20160806004500,199.5,198.449997,49.736841,10,61.900002,100,69.699997,73.199997,70.199997
20160806010000,199.5,196.350006,49.210528,10,70.199997,100,69.699997,73.199997,70.199997
20160806011500,199.5,190.050003,47.63158,14,80.199997,100,70.0,73.199997,70.199997
20160806013000,199.5,196.350006,49.210528,10,61.700001,100,70.199997,73.199997,70.199997
20160806014500,199.5,204.75,51.315789,10,60.0,100,70.099998,73.199997,70.199997
20160806020000,199.5,206.850006,51.842107,10,60.0,100,70.0,73.199997,70.199997
20160806021500,199.5,206.850006,51.842107,10,60.0,100,69.900002,73.199997,70.199997
20160806023000,199.5,208.949997,52.36842,10,60.700001,100,69.800003,73.199997,70.199997
20160806024500,199.5,208.949997,52.36842,10,61.5,100,69.699997,73.199997,70.199997
20160806030000,199.5,206.850006,51.842107,10,61.5,100,69.699997,73.199997,70.199997
20160806031500,199.5,208.949997,52.36842,10,72.0,100,69.599998,73.199997,70.199997
20160806033000,199.5,204.75,51.315789,10,76.800003,100,69.800003,73.199997,70.199997
20160806034500,199.5,208.949997,52.36842,10,81.099998,100,70.099998,73.199997,70.199997
20160806040000,199.5,206.850006,51.842107,10,75.400002,100,70.300003,73.199997,70.199997
20160806041500,199.5,206.850006,51.842107,10,66.800003,0,70.5,73.199997,70.199997
20160806043000,199.5,206.850006,51.842107,10,61.200001,0,70.400002,73.199997,70.199997
20160806044500,199.5,206.850006,51.842107,10,60.400002,0,70.300003,73.199997,70.199997
20160806050000,199.5,206.850006,51.842107,10,60.400002,0,70.199997,73.199997,70.199997
20160806051500,199.5,208.949997,52.36842,10,60.400002,0,70.0,73.199997,70.199997
20160806053000,199.5,208.949997,52.36842,10,60.400002,100,69.800003,73.199997,70.199997
20160806054500,199.5,206.850006,51.842107,10,60.400002,100,69.699997,73.199997,70.199997
20160806060000,199.5,204.75,51.315789,10,61.900002,100,69.599998,73.199997,70.199997
20160806061500,199.5,206.850006,51.842107,10,72.400002,100,69.5,73.199997,70.199997
20160806063000,199.5,204.75,51.315789,10,79.599998,100,69.699997,73.199997,70.199997
20160806064500,199.5,202.649994,50.789472,10,79.599998,100,70.0,73.199997,70.199997
20160806070000,199.5,202.649994,50.789472,10,86.300003,100,70.199997,73.199997,70.199997
20160806071500,199.5,202.649994,50.789472,10,68.699997,0,70.5,73.199997,70.199997
20160806073000,199.5,202.649994,50.789472,10,60.400002,0,70.400002,73.199997,70.199997
20160806074500,199.5,204.75,51.315789,10,60.400002,0,70.300003,73.199997,70.199997
20160806080000,199.5,206.850006,51.842107,10,60.400002,0,70.199997,73.199997,70.199997
20160806081500,199.5,204.75,51.315789,10,60.400002,0,70.0,73.199997,70.199997
20160806083000,199.5,204.75,51.315789,10,60.400002,100,69.900002,73.199997,70.199997
20160806084500,199.5,206.850006,51.842107,10,59.5,100,69.699997,73.199997,70.199997
20160806090000,199.5,204.75,51.315789,10,60.299999,100,69.599998,73.199997,70.199997
20160806091500,199.5,202.649994,50.789472,10,61.900002,100,69.599998,73.199997,70.199997
20160806093000,199.5,199.5,50.0,10,77.800003,100,69.599998,73.199997,70.199997
20160806094500,199.5,199.5,50.0,10,77.800003,100,69.900002,73.199997,70.199997
20160806100000,199.5,199.5,50.0,10,81.099998,100,70.199997,73.199997,70.199997
20160806101500,199.5,199.5,50.0,10,65.800003,0,70.5,73.199997,70.199997
20160806103000,199.5,199.5,50.0,10,59.200001,0,70.400002,73.199997,70.199997
20160806104500,199.5,196.350006,49.210528,10,59.200001,0,70.400002,73.199997,70.199997
20160806110000,199.5,198.449997,49.736841,10,59.200001,0,70.300003,73.199997,70.199997
20160806111500,199.5,196.350006,49.210528,10,59.200001,0,70.199997,73.199997,70.199997
20160806113000,199.5,196.350006,49.210528,10,59.200001,0,70.199997,73.199997,70.199997
20160806114500,199.5,196.350006,49.210528,10,59.200001,0,70.099998,73.199997,70.199997
20160806120000,199.5,196.350006,49.210528,10,59.200001,0,70.0,73.199997,70.199997
20160806121500,199.5,194.25,48.684211,10,59.200001,0,70.0,73.199997,70.199997
20160806123000,199.5,196.350006,49.210528,10,59.200001,0,70.099998,73.199997,70.199997
20160806124500,199.5,194.25,48.684211,10,59.200001,0,70.099998,73.199997,70.199997
20160806130000,199.5,194.25,48.684211,10,57.900002,0,70.099998,73.199997,70.199997
20160806131500,199.5,194.25,48.684211,10,59.099998,0,70.099998,73.199997,70.199997
20160806133000,199.5,194.25,48.684211,10,59.099998,0,70.199997,73.199997,70.199997
20160806134500,199.5,194.25,48.684211,10,58.400002,0,70.199997,73.199997,70.199997
20160806140000,199.5,192.149994,48.157893,10,58.400002,0,70.199997,73.199997,70.199997
20160806141500,199.5,192.149994,48.157893,10,58.400002,0,70.300003,73.199997,70.199997
20160806143000,199.5,192.149994,48.157893,10,58.400002,0,70.300003,73.199997,70.199997
20160806144500,199.5,192.149994,48.157893,10,58.400002,0,70.400002,73.199997,70.199997
20160806150000,199.5,192.149994,48.157893,10,58.400002,0,70.5,73.199997,70.199997
20160806151500,199.5,192.149994,48.157893,10,59.200001,0,70.599998,73.199997,70.199997
20160806153000,199.5,194.25,48.684211,10,59.200001,0,70.699997,73.199997,70.199997
20160806154500,199.5,192.149994,48.157893,10,58.400002,0,70.800003,73.199997,70.199997
20160806160000,199.5,194.25,48.684211,10,58.400002,0,70.900002,73.199997,70.199997
20160806161500,199.5,192.149994,48.157893,10,58.400002,0,71.0,73.199997,70.199997
20160806163000,199.5,192.149994,48.157893,10,59.099998,0,71.199997,73.199997,70.199997
20160806164500,199.5,192.149994,48.157893,10,59.099998,0,71.300003,73.199997,70.199997
20160806170000,199.5,190.050003,47.63158,10,59.099998,0,71.300003,73.199997,70.199997
20160806171500,199.5,190.050003,47.63158,10,59.099998,0,71.400002,73.199997,70.199997
20160806173000,199.5,192.149994,48.157893,10,59.099998,0,71.5,73.199997,70.199997
20160806174500,199.5,192.149994,48.157893,10,59.099998,0,71.599998,73.199997,70.199997
20160806180000,199.5,192.149994,48.157893,10,59.099998,0,71.599998,73.199997,70.199997
20160806181500,199.5,192.149994,48.157893,10,59.099998,0,71.699997,73.199997,70.199997
20160806183000,199.5,190.050003,47.63158,10,59.099998,0,71.699997,73.199997,70.199997
20160806184500,199.5,192.149994,48.157893,10,60.0,0,71.699997,73.199997,70.199997
20160806190000,199.5,192.149994,48.157893,10,60.0,0,71.800003,73.199997,70.199997
20160806191500,199.5,192.149994,48.157893,10,60.0,0,71.900002,73.199997,70.199997
20160806193000,199.5,190.050003,47.63158,10,60.0,0,71.900002,73.199997,70.199997
20160806194500,199.5,186.899994,46.842104,10,60.0,0,71.900002,73.199997,70.199997
20160806200000,199.5,198.449997,49.736841,11,60.0,0,72.0,73.199997,70.199997
20160806201500,199.5,196.350006,49.210528,11,60.0,0,72.0,73.199997,70.199997
20160806203000,199.5,196.350006,49.210528,11,60.0,0,72.0,73.199997,70.199997
20160806204500,199.5,196.350006,49.210528,11,60.0,0,72.0,73.199997,70.199997
20160806210000,199.5,196.350006,49.210528,11,60.0,0,72.0,73.199997,70.199997
20160806211500,199.5,198.449997,49.736841,11,60.0,0,71.900002,73.199997,70.199997
20160806213000,199.5,198.449997,49.736841,11,60.0,0,71.900002,73.199997,70.199997
20160806214500,199.5,198.449997,49.736841,11,60.0,0,71.900002,73.199997,70.199997
