PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160812211500,199.5,199.5,50.0,10,61.200001,0,70.5,73.199997,70.199997
20160812213000,199.5,202.649994,50.789472,10,60.0,0,70.300003,73.199997,70.199997
20160812214500,199.5,204.75,51.315789,10,60.0,0,70.199997,73.199997,70.199997
20160812220000,199.5,206.850006,51.842107,10,60.0,100,69.900002,73.199997,70.199997
20160812221500,199.5,206.850006,51.842107,10,60.0,100,69.699997,73.199997,70.199997
20160812223000,199.5,204.75,51.315789,10,60.0,100,69.5,73.199997,70.199997
20160812224500,199.5,204.75,51.315789,10,79.099998,100,69.400002,73.199997,70.199997
20160812230000,199.5,202.649994,50.789472,10,79.099998,100,69.599998,73.199997,70.199997
20160812231500,199.5,206.850006,51.842107,10,83.199997,100,69.800003,73.199997,70.199997
20160812233000,199.5,208.949997,52.36842,10,81.400002,100,70.0,73.199997,70.199997
20160812234500,199.5,202.649994,50.789472,10,78.699997,100,70.199997,73.199997,70.199997
20160813000000,199.5,204.75,51.315789,10,86.300003,100,70.400002,73.199997,70.199997
20160813001500,199.5,202.649994,50.789472,10,60.0,0,70.400002,73.199997,70.199997
20160813003000,199.5,202.649994,50.789472,10,60.0,0,70.199997,73.199997,70.199997
20160813004500,199.5,202.649994,50.789472,10,60.0,0,70.0,73.199997,70.199997
20160813010000,199.5,202.649994,50.789472,10,60.0,100,69.800003,73.199997,70.199997
20160813011500,199.5,212.100006,53.157896,10,83.099998,100,69.699997,73.199997,70.199997
20160813013000,199.5,192.149994,48.157893,11,61.599998,100,69.699997,73.199997,70.199997
20160813014500,199.5,198.449997,49.736841,11,62.400002,100,69.599998,73.199997,70.199997
20160813020000,199.5,198.449997,49.736841,11,73.5,100,69.5,73.199997,70.199997
20160813021500,199.5,198.449997,49.736841,11,80.599998,100,69.599998,73.199997,70.199997
20160813023000,199.5,198.449997,49.736841,11,82.599998,100,69.800003,73.199997,70.199997
20160813024500,199.5,198.449997,49.736841,11,88.599998,100,70.0,73.199997,70.199997
20160813030000,199.5,194.25,48.684211,11,81.099998,100,70.199997,73.199997,70.199997
20160813031500,199.5,194.25,48.684211,11,88.199997,100,70.400002,73.199997,70.199997
20160813033000,199.5,196.350006,49.210528,11,61.599998,0,70.400002,73.199997,70.199997
20160813034500,199.5,198.449997,49.736841,11,60.799999,0,70.300003,73.199997,70.199997
20160813040000,199.5,198.449997,49.736841,11,60.799999,0,70.0,73.199997,70.199997
20160813041500,199.5,198.449997,49.736841,11,60.799999,100,69.800003,73.199997,70.199997
20160813043000,199.5,198.449997,49.736841,11,60.799999,100,69.699997,73.199997,70.199997
20160813044500,199.5,198.449997,49.736841,11,62.0,100,69.400002,73.199997,70.199997
20160813050000,199.5,198.449997,49.736841,11,88.800003,100,69.400002,73.199997,70.199997
20160813051500,199.5,198.449997,49.736841,11,85.5,100,69.599998,73.199997,70.199997
20160813053000,199.5,198.449997,49.736841,11,82.599998,100,69.800003,73.199997,70.199997
20160813054500,199.5,196.350006,49.210528,11,81.099998,100,70.0,73.199997,70.199997
20160813060000,199.5,194.25,48.684211,11,80.199997,100,70.199997,73.199997,70.199997
20160813061500,199.5,194.25,48.684211,11,83.599998,100,70.400002,73.199997,70.199997
20160813063000,199.5,196.350006,49.210528,11,61.599998,0,70.400002,73.199997,70.199997
20160813064500,199.5,196.350006,49.210528,11,60.400002,0,70.300003,73.199997,70.199997
20160813070000,199.5,198.449997,49.736841,11,60.400002,0,70.0,73.199997,70.199997
20160813071500,199.5,198.449997,49.736841,11,60.400002,100,69.900002,73.199997,70.199997
20160813073000,199.5,198.449997,49.736841,11,60.400002,100,69.699997,73.199997,70.199997
20160813074500,199.5,196.350006,49.210528,11,61.900002,100,69.599998,73.199997,70.199997
20160813080000,199.5,196.350006,49.210528,11,76.300003,100,69.400002,73.199997,70.199997
20160813081500,199.5,194.25,48.684211,11,90.5,100,69.599998,73.199997,70.199997
20160813083000,199.5,196.350006,49.210528,11,86.199997,100,69.800003,73.199997,70.199997
20160813084500,199.5,196.350006,49.210528,11,85.0,100,70.0,73.199997,70.199997
20160813090000,199.5,194.25,48.684211,11,83.199997,100,70.300003,73.199997,70.199997
20160813091500,199.5,196.350006,49.210528,11,79.800003,0,70.5,73.199997,70.199997
20160813093000,199.5,194.25,48.684211,11,61.599998,0,70.400002,73.199997,70.199997
20160813094500,199.5,198.449997,49.736841,11,61.599998,0,70.300003,73.199997,70.199997
20160813100000,199.5,198.449997,49.736841,11,60.700001,0,70.0,73.199997,70.199997
20160813101500,199.5,196.350006,49.210528,11,60.700001,100,69.900002,73.199997,70.199997
20160813103000,199.5,194.25,48.684211,11,60.700001,100,69.699997,73.199997,70.199997
20160813104500,199.5,196.350006,49.210528,11,60.700001,100,69.599998,73.199997,70.199997
20160813110000,199.5,194.25,48.684211,11,74.599998,100,69.400002,73.199997,70.199997
20160813111500,199.5,196.350006,49.210528,11,89.199997,100,69.599998,73.199997,70.199997
20160813113000,199.5,196.350006,49.210528,11,88.099998,100,69.800003,73.199997,70.199997
20160813114500,199.5,194.25,48.684211,11,88.099998,100,70.0,73.199997,70.199997
20160813120000,199.5,194.25,48.684211,11,83.199997,100,70.300003,73.199997,70.199997
20160813121500,199.5,194.25,48.684211,11,68.199997,0,70.5,73.199997,70.199997
20160813123000,199.5,194.25,48.684211,11,61.099998,0,70.400002,73.199997,70.199997
20160813124500,199.5,194.25,48.684211,11,61.099998,0,70.300003,73.199997,70.199997
20160813130000,199.5,196.350006,49.210528,11,60.400002,0,70.0,73.199997,70.199997
20160813131500,199.5,194.25,48.684211,11,60.400002,100,69.800003,73.199997,70.199997
20160813133000,199.5,196.350006,49.210528,11,60.400002,100,69.699997,73.199997,70.199997
20160813134500,199.5,196.350006,49.210528,11,61.900002,100,69.400002,73.199997,70.199997
20160813140000,199.5,196.350006,49.210528,11,85.599998,100,69.5,73.199997,70.199997
20160813141500,199.5,196.350006,49.210528,11,81.099998,100,69.699997,73.199997,70.199997
20160813143000,199.5,194.25,48.684211,11,80.199997,100,69.900002,73.199997,70.199997
20160813144500,199.5,194.25,48.684211,11,80.199997,100,70.099998,73.199997,70.199997
20160813150000,199.5,192.149994,48.157893,11,84.599998,100,70.300003,73.199997,70.199997
20160813151500,199.5,192.149994,48.157893,11,61.599998,0,70.5,73.199997,70.199997
20160813153000,199.5,194.25,48.684211,11,60.799999,0,70.300003,73.199997,70.199997
20160813154500,199.5,196.350006,49.210528,11,60.799999,0,70.199997,73.199997,70.199997
20160813160000,199.5,194.25,48.684211,11,60.799999,0,70.0,73.199997,70.199997
20160813161500,199.5,196.350006,49.210528,11,60.799999,100,69.900002,73.199997,70.199997
20160813163000,199.5,196.350006,49.210528,11,60.799999,100,69.699997,73.199997,70.199997
20160813164500,199.5,194.25,48.684211,11,61.599998,100,69.599998,73.199997,70.199997
20160813170000,199.5,192.149994,48.157893,11,79.5,100,69.5,73.199997,70.199997
20160813171500,199.5,192.149994,48.157893,11,85.599998,100,69.699997,73.199997,70.199997
20160813173000,199.5,194.25,48.684211,11,83.199997,100,69.900002,73.199997,70.199997
20160813174500,199.5,190.050003,47.63158,11,88.599998,100,70.099998,73.199997,70.199997
20160813180000,199.5,194.25,48.684211,11,80.099998,100,70.400002,73.199997,70.199997
20160813181500,199.5,192.149994,48.157893,11,61.599998,0,70.5,73.199997,70.199997
20160813183000,199.5,194.25,48.684211,11,60.400002,0,70.300003,73.199997,70.199997
20160813184500,199.5,196.350006,49.210528,11,60.400002,0,70.199997,73.199997,70.199997
20160813190000,199.5,194.25,48.684211,11,60.400002,100,69.900002,73.199997,70.199997
20160813191500,199.5,196.350006,49.210528,11,60.400002,100,69.699997,73.199997,70.199997
20160813193000,199.5,196.350006,49.210528,11,61.5,100,69.599998,73.199997,70.199997
20160813194500,199.5,196.350006,49.210528,11,71.400002,100,69.400002,73.199997,70.199997
20160813200000,199.5,196.350006,49.210528,11,79.699997,100,69.599998,73.199997,70.199997
20160813201500,199.5,194.25,48.684211,11,79.699997,100,69.800003,73.199997,70.199997
20160813203000,199.5,194.25,48.684211,11,82.599998,100,70.0,73.199997,70.199997
20160813204500,199.5,196.350006,49.210528,11,87.300003,100,70.199997,73.199997,70.199997
20160813210000,199.5,196.350006,49.210528,11,91.099998,100,70.400002,73.199997,70.199997
20160813211500,199.5,196.350006,49.210528,11,61.200001,0,70.400002,73.199997,70.199997
20160813213000,199.5,196.350006,49.210528,11,61.200001,0,70.300003,73.199997,70.199997
20160813214500,199.5,194.25,48.684211,11,60.400002,0,70.099998,73.199997,70.199997
20160813220000,199.5,192.149994,48.157893,11,61.099998,100,69.900002,73.199997,70.199997
20160813221500,199.5,194.25,48.684211,11,61.099998,100,69.699997,73.199997,70.199997
20160813223000,199.5,194.25,48.684211,11,61.099998,100,69.5,73.199997,70.199997
20160813224500,199.5,196.350006,49.210528,11,81.5,100,69.400002,73.199997,70.199997
20160813230000,199.5,196.350006,49.210528,11,89.300003,100,69.599998,73.199997,70.199997
20160813231500,199.5,196.350006,49.210528,11,83.5,100,69.800003,73.199997,70.199997
20160813233000,199.5,194.25,48.684211,11,82.099998,100,70.0,73.199997,70.199997
20160813234500,199.5,194.25,48.684211,11,80.699997,100,70.199997,73.199997,70.199997
20160814000000,199.5,194.25,48.684211,11,79.699997,100,70.400002,73.199997,70.199997
20160814001500,199.5,194.25,48.684211,11,62.0,0,70.400002,73.199997,70.199997
20160814003000,199.5,194.25,48.684211,11,60.400002,0,70.300003,73.199997,70.199997
20160814004500,199.5,194.25,48.684211,11,60.400002,0,70.099998,73.199997,70.199997
20160814010000,199.5,196.350006,49.210528,11,60.400002,100,69.900002,73.199997,70.199997
20160814011500,199.5,198.449997,49.736841,11,60.400002,100,69.699997,73.199997,70.199997
20160814013000,199.5,198.449997,49.736841,11,61.900002,100,69.599998,73.199997,70.199997
20160814014500,199.5,198.449997,49.736841,11,75.300003,100,69.400002,73.199997,70.199997
20160814020000,199.5,196.350006,49.210528,11,82.0,100,69.599998,73.199997,70.199997
20160814021500,199.5,194.25,48.684211,11,90.400002,100,69.800003,73.199997,70.199997
20160814023000,199.5,194.25,48.684211,11,85.599998,100,70.0,73.199997,70.199997
20160814024500,199.5,192.149994,48.157893,11,81.599998,100,70.199997,73.199997,70.199997
20160814030000,199.5,194.25,48.684211,11,80.599998,100,70.400002,73.199997,70.199997
20160814031500,199.5,196.350006,49.210528,11,62.400002,0,70.400002,73.199997,70.199997
20160814033000,199.5,192.149994,48.157893,11,60.799999,0,70.300003,73.199997,70.199997
20160814034500,199.5,198.449997,49.736841,11,60.799999,0,70.0,73.199997,70.199997
20160814040000,199.5,198.449997,49.736841,11,60.799999,100,69.800003,73.199997,70.199997
20160814041500,199.5,198.449997,49.736841,11,60.799999,100,69.599998,73.199997,70.199997
20160814043000,199.5,198.449997,49.736841,11,72.199997,100,69.300003,73.199997,70.199997
20160814044500,199.5,196.350006,49.210528,11,88.099998,100,69.400002,73.199997,70.199997
20160814050000,199.5,196.350006,49.210528,11,86.900002,100,69.599998,73.199997,70.199997
20160814051500,199.5,194.25,48.684211,11,82.599998,100,69.800003,73.199997,70.199997
20160814053000,199.5,192.149994,48.157893,11,86.699997,100,70.0,73.199997,70.199997
20160814054500,199.5,194.25,48.684211,11,83.199997,100,70.300003,73.199997,70.199997
20160814060000,199.5,196.350006,49.210528,11,77.099998,0,70.5,73.199997,70.199997
20160814061500,199.5,196.350006,49.210528,11,61.200001,0,70.400002,73.199997,70.199997
20160814063000,199.5,198.449997,49.736841,11,60.400002,0,70.199997,73.199997,70.199997
20160814064500,199.5,198.449997,49.736841,11,60.400002,100,69.900002,73.199997,70.199997
20160814070000,199.5,198.449997,49.736841,11,60.400002,100,69.699997,73.199997,70.199997
20160814071500,199.5,198.449997,49.736841,11,61.5,100,69.5,73.199997,70.199997
20160814073000,199.5,198.449997,49.736841,11,79.099998,100,69.300003,73.199997,70.199997
20160814074500,199.5,198.449997,49.736841,11,79.099998,100,69.599998,73.199997,70.199997
20160814080000,199.5,196.350006,49.210528,11,83.0,100,69.699997,73.199997,70.199997
20160814081500,199.5,194.25,48.684211,11,88.5,100,69.900002,73.199997,70.199997
20160814083000,199.5,196.350006,49.210528,11,82.099998,100,70.199997,73.199997,70.199997
20160814084500,199.5,194.25,48.684211,11,89.599998,100,70.400002,73.199997,70.199997
20160814090000,199.5,196.350006,49.210528,11,61.599998,0,70.400002,73.199997,70.199997
20160814091500,199.5,196.350006,49.210528,11,60.799999,0,70.300003,73.199997,70.199997
20160814093000,199.5,198.449997,49.736841,11,60.799999,0,70.099998,73.199997,70.199997
20160814094500,199.5,198.449997,49.736841,11,60.799999,100,69.900002,73.199997,70.199997
20160814100000,199.5,196.350006,49.210528,11,60.799999,100,69.699997,73.199997,70.199997
20160814101500,199.5,196.350006,49.210528,11,61.5,100,69.599998,73.199997,70.199997
20160814103000,199.5,194.25,48.684211,11,76.300003,100,69.400002,73.199997,70.199997
20160814104500,199.5,194.25,48.684211,11,82.0,100,69.599998,73.199997,70.199997
20160814110000,199.5,196.350006,49.210528,11,82.0,100,69.800003,73.199997,70.199997
20160814111500,199.5,194.25,48.684211,11,87.300003,100,70.099998,73.199997,70.199997
20160814113000,199.5,194.25,48.684211,11,80.199997,100,70.300003,73.199997,70.199997
20160814114500,199.5,196.350006,49.210528,11,62.099998,0,70.5,73.199997,70.199997
20160814120000,199.5,196.350006,49.210528,11,60.799999,0,70.400002,73.199997,70.199997
20160814121500,199.5,196.350006,49.210528,11,60.0,0,70.199997,73.199997,70.199997
20160814123000,199.5,196.350006,49.210528,11,60.0,0,70.0,73.199997,70.199997
20160814124500,199.5,196.350006,49.210528,11,60.0,100,69.800003,73.199997,70.199997
20160814130000,199.5,194.25,48.684211,11,60.0,100,69.699997,73.199997,70.199997
20160814131500,199.5,192.149994,48.157893,11,61.5,100,69.599998,73.199997,70.199997
20160814133000,199.5,196.350006,49.210528,11,64.800003,100,69.599998,73.199997,70.199997
20160814134500,199.5,194.25,48.684211,11,83.099998,100,69.599998,73.199997,70.199997
20160814140000,199.5,194.25,48.684211,11,81.099998,100,69.900002,73.199997,70.199997
20160814141500,199.5,194.25,48.684211,11,81.099998,100,70.199997,73.199997,70.199997
20160814143000,199.5,194.25,48.684211,11,69.800003,0,70.5,73.199997,70.199997
20160814144500,199.5,192.149994,48.157893,11,60.0,0,70.5,73.199997,70.199997
20160814150000,199.5,194.25,48.684211,11,60.0,0,70.5,73.199997,70.199997
20160814151500,199.5,194.25,48.684211,11,60.0,0,70.400002,73.199997,70.199997
20160814153000,199.5,196.350006,49.210528,11,60.0,0,70.300003,73.199997,70.199997
20160814154500,199.5,194.25,48.684211,11,60.0,0,70.300003,73.199997,70.199997
20160814160000,199.5,196.350006,49.210528,11,60.0,0,70.199997,73.199997,70.199997
20160814161500,199.5,196.350006,49.210528,11,60.0,0,70.199997,73.199997,70.199997
20160814163000,199.5,194.25,48.684211,11,60.0,0,70.199997,73.199997,70.199997
20160814164500,199.5,194.25,48.684211,11,60.0,0,70.199997,73.199997,70.199997
20160814170000,199.5,194.25,48.684211,11,60.0,0,70.199997,73.199997,70.199997
20160814171500,199.5,194.25,48.684211,11,60.0,0,70.199997,73.199997,70.199997
20160814173000,199.5,194.25,48.684211,11,60.0,0,70.199997,73.199997,70.199997
20160814174500,199.5,194.25,48.684211,11,60.0,0,70.199997,73.199997,70.199997
20160814180000,199.5,194.25,48.684211,11,60.0,0,70.199997,73.199997,70.199997
20160814181500,199.5,196.350006,49.210528,11,60.0,0,70.199997,73.199997,70.199997
20160814183000,199.5,194.25,48.684211,11,60.0,0,70.199997,73.199997,70.199997
20160814184500,199.5,194.25,48.684211,11,60.0,0,70.199997,73.199997,70.199997
20160814190000,199.5,194.25,48.684211,11,60.700001,0,70.199997,73.199997,70.199997
20160814191500,199.5,196.350006,49.210528,11,60.700001,0,70.199997,73.199997,70.199997
20160814193000,199.5,196.350006,49.210528,11,60.700001,0,70.199997,73.199997,70.199997
20160814194500,199.5,194.25,48.684211,11,60.700001,0,70.199997,73.199997,70.199997
20160814200000,199.5,194.25,48.684211,11,60.700001,0,70.199997,73.199997,70.199997
20160814201500,199.5,194.25,48.684211,11,60.700001,0,70.199997,73.199997,70.199997
20160814203000,199.5,194.25,48.684211,11,60.700001,0,70.199997,73.199997,70.199997
20160814204500,199.5,192.149994,48.157893,11,60.700001,0,70.0,73.199997,70.199997
20160814210000,199.5,194.25,48.684211,11,60.700001,0,70.0,73.199997,70.199997
20160814211500,199.5,194.25,48.684211,11,60.700001,100,69.900002,73.199997,70.199997
20160814213000,199.5,192.149994,48.157893,11,60.700001,100,69.900002,73.199997,70.199997
20160814214500,199.5,192.149994,48.157893,11,60.700001,100,69.800003,73.199997,70.199997
20160814220000,199.5,194.25,48.684211,11,60.700001,100,69.800003,73.199997,70.199997
20160814221500,199.5,192.149994,48.157893,11,61.5,100,69.800003,73.199997,70.199997
20160814223000,199.5,194.25,48.684211,11,62.400002,100,69.699997,73.199997,70.199997
20160814224500,199.5,194.25,48.684211,11,64.400002,100,69.699997,73.199997,70.199997
20160814230000,199.5,194.25,48.684211,11,74.900002,100,69.699997,73.199997,70.199997
20160814231500,199.5,192.149994,48.157893,11,76.800003,100,69.900002,73.199997,70.199997
20160814233000,199.5,194.25,48.684211,11,81.099998,100,70.099998,73.199997,70.199997
20160814234500,199.5,192.149994,48.157893,11,76.5,100,70.300003,73.199997,70.199997
20160815000000,199.5,194.25,48.684211,11,67.199997,0,70.5,73.199997,70.199997
20160815001500,199.5,194.25,48.684211,11,61.200001,0,70.400002,73.199997,70.199997
20160815003000,199.5,194.25,48.684211,11,60.5,0,70.300003,73.199997,70.199997
20160815004500,199.5,192.149994,48.157893,11,60.5,0,70.199997,73.199997,70.199997
20160815010000,199.5,196.350006,49.210528,11,60.5,0,70.0,73.199997,70.199997
20160815011500,199.5,196.350006,49.210528,11,60.5,100,69.900002,73.199997,70.199997
20160815013000,199.5,196.350006,49.210528,11,60.5,100,69.800003,73.199997,70.199997
20160815014500,199.5,196.350006,49.210528,11,61.900002,100,69.699997,73.199997,70.199997
20160815020000,199.5,192.149994,48.157893,11,63.200001,100,69.599998,73.199997,70.199997
20160815021500,199.5,194.25,48.684211,11,85.900002,100,69.599998,73.199997,70.199997
20160815023000,199.5,194.25,48.684211,11,79.699997,100,69.900002,73.199997,70.199997
20160815024500,199.5,192.149994,48.157893,11,83.300003,100,70.099998,73.199997,70.199997
20160815030000,199.5,196.350006,49.210528,11,86.800003,100,70.300003,73.199997,70.199997
20160815031500,199.5,194.25,48.684211,11,62.0,0,70.400002,73.199997,70.199997
20160815033000,199.5,194.25,48.684211,11,60.799999,0,70.300003,73.199997,70.199997
20160815034500,199.5,194.25,48.684211,11,60.799999,0,70.199997,73.199997,70.199997
20160815040000,199.5,194.25,48.684211,11,60.799999,100,69.900002,73.199997,70.199997
20160815041500,199.5,196.350006,49.210528,11,60.799999,100,69.699997,73.199997,70.199997
20160815043000,199.5,194.25,48.684211,11,62.099998,100,69.599998,73.199997,70.199997
20160815044500,199.5,194.25,48.684211,11,78.300003,100,69.400002,73.199997,70.199997
20160815050000,199.5,194.25,48.684211,11,79.699997,100,69.599998,73.199997,70.199997
20160815051500,199.5,194.25,48.684211,11,79.699997,100,69.800003,73.199997,70.199997
20160815053000,199.5,192.149994,48.157893,11,85.599998,100,70.0,73.199997,70.199997
20160815054500,199.5,192.149994,48.157893,11,83.099998,100,70.199997,73.199997,70.199997
20160815060000,199.5,192.149994,48.157893,11,75.199997,0,70.5,73.199997,70.199997
20160815061500,199.5,196.350006,49.210528,11,61.099998,0,70.400002,73.199997,70.199997
20160815063000,199.5,196.350006,49.210528,11,61.099998,0,70.199997,73.199997,70.199997
20160815064500,199.5,194.25,48.684211,11,61.099998,0,70.0,73.199997,70.199997
20160815070000,199.5,194.25,48.684211,11,61.099998,100,69.800003,73.199997,70.199997
20160815071500,199.5,196.350006,49.210528,11,61.099998,100,69.699997,73.199997,70.199997
20160815073000,199.5,196.350006,49.210528,11,61.099998,100,69.400002,73.199997,70.199997
20160815074500,199.5,196.350006,49.210528,11,83.699997,100,69.5,73.199997,70.199997
20160815080000,199.5,196.350006,49.210528,11,87.199997,100,69.699997,73.199997,70.199997
20160815081500,199.5,194.25,48.684211,11,88.599998,100,69.900002,73.199997,70.199997
20160815083000,199.5,196.350006,49.210528,11,83.199997,100,70.099998,73.199997,70.199997
20160815084500,199.5,196.350006,49.210528,11,87.5,100,70.300003,73.199997,70.199997
20160815090000,199.5,194.25,48.684211,11,71.900002,0,70.5,73.199997,70.199997
20160815091500,199.5,190.050003,47.63158,11,60.400002,0,70.400002,73.199997,70.199997
20160815093000,199.5,190.050003,47.63158,11,60.400002,0,70.300003,73.199997,70.199997
20160815094500,199.5,186.899994,46.842104,11,60.400002,0,70.199997,73.199997,70.199997
20160815100000,199.5,184.800003,46.31579,11,60.400002,0,69.900002,73.199997,70.199997
20160815101500,199.5,186.899994,46.842104,11,60.400002,100,69.900002,73.199997,70.199997
20160815103000,199.5,190.050003,47.63158,11,59.599998,100,69.800003,73.199997,70.199997
20160815104500,199.5,186.899994,46.842104,11,59.599998,100,69.699997,73.199997,70.199997
20160815110000,199.5,190.050003,47.63158,11,61.099998,100,69.699997,73.199997,70.199997
20160815111500,199.5,184.800003,46.31579,11,61.099998,100,69.699997,73.199997,70.199997
20160815113000,199.5,186.899994,46.842104,11,72.0,100,69.699997,73.199997,70.199997
20160815114500,199.5,190.050003,47.63158,11,88.099998,100,69.800003,73.199997,70.199997
20160815120000,199.5,186.899994,46.842104,11,77.300003,100,70.199997,73.199997,70.199997
20160815121500,199.5,190.050003,47.63158,11,73.900002,100,70.400002,73.199997,70.199997
20160815123000,199.5,192.149994,48.157893,11,60.0,0,70.5,73.199997,70.199997
20160815124500,199.5,190.050003,47.63158,11,60.0,0,70.5,73.199997,70.199997
20160815130000,199.5,190.050003,47.63158,11,60.0,0,70.599998,73.199997,70.199997
20160815131500,199.5,190.050003,47.63158,11,60.0,0,70.599998,73.199997,70.199997
20160815133000,199.5,182.699997,45.789473,11,60.0,0,70.599998,73.199997,70.199997
20160815134500,199.5,186.899994,46.842104,11,60.0,0,70.5,73.199997,70.199997
20160815140000,199.5,184.800003,46.31579,11,60.0,0,70.5,73.199997,70.199997
20160815141500,199.5,184.800003,46.31579,11,60.0,0,70.599998,73.199997,70.199997
20160815143000,199.5,184.800003,46.31579,11,60.0,0,70.699997,73.199997,70.199997
20160815144500,199.5,182.699997,45.789473,11,60.0,0,70.800003,73.199997,70.199997
20160815150000,199.5,184.800003,46.31579,11,60.0,0,70.900002,73.199997,70.199997
20160815151500,199.5,184.800003,46.31579,11,60.700001,0,71.0,73.199997,70.199997
20160815153000,199.5,184.800003,46.31579,11,60.700001,0,71.0,73.199997,70.199997
20160815154500,199.5,184.800003,46.31579,11,59.900002,0,71.099998,73.199997,70.199997
20160815160000,199.5,184.800003,46.31579,11,60.700001,0,71.199997,73.199997,70.199997
20160815161500,199.5,404.25,101.315789,26,58.0,0,71.300003,68.0,59.099998
20160815163000,199.5,404.25,101.315789,26,57.200001,0,71.099998,68.0,59.099998
20160815164500,199.5,404.25,101.315789,26,57.200001,0,71.0,68.0,59.099998
20160815170000,199.5,415.799988,104.210523,26,57.200001,0,70.800003,68.0,59.099998
20160815171500,199.5,415.799988,104.210523,26,57.200001,0,70.699997,68.0,59.099998
20160815173000,199.5,411.600006,103.157896,26,57.200001,0,70.5,68.0,59.099998
20160815174500,199.5,411.600006,103.157896,26,57.200001,0,70.300003,68.0,59.099998
20160815180000,199.5,405.299988,101.578944,26,57.200001,0,70.099998,68.0,59.099998
20160815181500,199.5,409.5,102.631579,26,57.200001,0,69.900002,68.0,59.099998
20160815183000,199.5,409.5,102.631579,26,57.200001,0,69.800003,68.0,59.099998
20160815184500,199.5,409.5,102.631579,26,57.200001,0,69.699997,68.0,59.099998
20160815190000,199.5,414.75,103.947368,26,57.200001,0,69.599998,68.0,59.099998
20160815191500,199.5,402.149994,100.789472,25,57.200001,0,69.400002,68.0,59.099998
20160815193000,199.5,402.149994,100.789472,25,57.200001,0,69.300003,68.0,59.099998
20160815194500,199.5,402.149994,100.789472,25,57.200001,0,69.199997,68.0,59.099998
20160815200000,199.5,402.149994,100.789472,25,57.200001,0,69.099998,68.0,59.099998
20160815201500,199.5,402.149994,100.789472,25,57.200001,0,69.099998,68.0,59.099998
20160815203000,199.5,402.149994,100.789472,25,57.200001,0,68.900002,68.0,59.099998
20160815204500,199.5,402.149994,100.789472,25,57.200001,0,68.800003,68.0,59.099998
20160815210000,199.5,402.149994,100.789472,25,57.200001,0,68.699997,68.0,59.099998
20160815211500,199.5,402.149994,100.789472,25,57.200001,0,68.699997,68.0,59.099998
20160815213000,199.5,402.149994,100.789472,25,57.200001,0,68.599998,68.0,59.099998
20160815214500,199.5,402.149994,100.789472,25,57.200001,0,68.400002,68.0,59.099998
20160815220000,199.5,402.149994,100.789472,25,57.200001,0,68.400002,68.0,59.099998
20160815221500,199.5,402.149994,100.789472,25,57.200001,0,68.300003,68.0,59.099998
20160815223000,199.5,402.149994,100.789472,25,57.200001,0,68.199997,68.0,59.099998
20160815224500,199.5,402.149994,100.789472,25,57.200001,0,68.199997,68.0,59.099998
20160815230000,199.5,402.149994,100.789472,25,57.200001,0,68.099998,68.0,59.099998
20160815231500,199.5,402.149994,100.789472,25,57.200001,0,68.099998,68.0,59.099998
20160815233000,199.5,402.149994,100.789472,25,57.200001,0,67.900002,68.0,59.099998
20160815234500,199.5,402.149994,100.789472,25,57.200001,0,67.900002,68.0,59.099998
20160816000000,199.5,402.149994,100.789472,25,57.200001,0,67.800003,68.0,59.099998
20160816001500,199.5,402.149994,100.789472,25,57.200001,0,67.800003,68.0,59.099998
20160816003000,199.5,379.049988,94.999997,24,57.200001,0,67.699997,68.0,59.099998
20160816004500,199.5,379.049988,94.999997,23,57.200001,0,67.699997,68.0,59.099998
20160816010000,199.5,364.350006,91.315791,22,57.799999,0,67.699997,68.0,59.099998
20160816011500,199.5,351.75,88.157895,21,57.799999,0,67.699997,68.0,59.099998
20160816013000,199.5,341.25,85.526316,21,57.799999,0,67.699997,68.0,59.099998
20160816014500,199.5,333.899994,83.684209,20,57.799999,0,67.699997,68.0,59.099998
20160816020000,199.5,316.049988,79.210523,19,58.400002,0,67.800003,68.0,59.099998
20160816021500,199.5,316.049988,79.210523,19,58.400002,0,67.800003,68.0,59.099998
20160816023000,199.5,320.25,80.263158,19,58.400002,0,67.800003,68.0,59.099998
20160816024500,199.5,320.25,80.263158,19,58.400002,0,67.800003,68.0,59.099998
20160816030000,199.5,320.25,80.263158,19,58.400002,0,67.800003,68.0,59.099998
20160816031500,199.5,320.25,80.263158,19,58.400002,0,67.800003,68.0,59.099998
20160816033000,199.5,320.25,80.263158,19,58.400002,0,67.800003,68.0,59.099998
20160816034500,199.5,320.25,80.263158,19,58.400002,0,67.800003,68.0,59.099998
20160816040000,199.5,320.25,80.263158,19,58.400002,0,67.800003,68.0,59.099998
20160816041500,199.5,312.899994,78.421051,19,58.400002,0,67.699997,68.0,59.099998
20160816043000,199.5,301.350006,75.526317,18,58.400002,0,67.699997,68.0,59.099998
20160816044500,199.5,284.549988,71.315786,17,58.400002,0,67.699997,68.0,59.099998
20160816050000,199.5,278.25,69.736842,16,58.400002,0,67.699997,68.0,59.099998
20160816051500,199.5,278.25,69.736842,16,58.400002,0,67.800003,68.0,59.099998
20160816053000,199.5,281.399994,70.526314,16,58.400002,0,67.699997,68.0,59.099998
20160816054500,199.5,281.399994,70.526314,16,58.400002,0,67.699997,68.0,59.099998
20160816060000,199.5,273.0,68.421053,15,59.099998,0,67.699997,68.0,59.099998
20160816061500,199.5,258.299988,64.736839,14,59.099998,0,67.699997,68.0,59.099998
20160816063000,199.5,244.649994,61.315788,14,58.400002,0,67.699997,68.0,59.099998
20160816064500,199.5,238.350006,59.736844,13,58.400002,0,67.699997,68.0,59.099998
20160816070000,199.5,226.800003,56.842106,12,59.5,0,67.699997,68.0,59.099998
20160816071500,199.5,226.800003,56.842106,12,59.5,0,67.800003,68.0,59.099998
20160816073000,199.5,226.800003,56.842106,12,59.5,0,67.800003,68.0,59.099998
20160816074500,199.5,226.800003,56.842106,12,58.799999,0,67.900002,68.0,59.099998
20160816080000,199.5,226.800003,56.842106,12,58.799999,0,67.900002,68.0,59.099998
20160816081500,199.5,226.800003,56.842106,12,58.799999,0,67.900002,68.0,59.099998
20160816083000,199.5,226.800003,56.842106,12,58.799999,0,67.800003,68.0,59.099998
20160816084500,199.5,222.600006,55.789475,12,58.799999,0,68.099998,68.0,59.099998
20160816090000,199.5,222.600006,55.789475,12,58.799999,0,68.199997,68.0,59.099998
20160816091500,199.5,217.350006,54.473686,12,58.799999,0,68.199997,68.0,59.099998
20160816093000,199.5,222.600006,55.789475,14,58.799999,0,67.800003,68.0,59.099998
20160816094500,199.5,222.600006,55.789475,14,58.799999,0,67.699997,68.0,59.099998
20160816100000,199.5,215.25,53.947368,12,58.799999,0,67.699997,68.0,59.099998
20160816101500,199.5,212.100006,53.157896,12,58.799999,0,67.800003,68.0,59.099998
20160816103000,199.5,212.100006,53.157896,12,58.799999,0,68.199997,68.0,59.099998
20160816104500,199.5,268.799988,67.368418,17,58.799999,0,68.599998,68.0,59.099998
20160816110000,199.5,308.700012,77.368424,19,57.5,0,68.099998,68.0,59.099998
20160816111500,199.5,226.800003,56.842106,14,59.099998,0,67.599998,68.0,59.099998
20160816113000,199.5,219.449997,54.999999,12,59.099998,0,67.300003,68.0,59.099998
20160816114500,199.5,219.449997,54.999999,12,59.099998,0,67.300003,68.0,59.099998
20160816120000,199.5,257.25,64.473684,15,58.0,0,68.400002,68.0,59.099998
20160816121500,199.5,380.100006,95.263159,24,56.400002,0,68.900002,68.0,59.099998
20160816123000,199.5,367.5,92.105263,23,56.400002,0,68.699997,68.0,59.099998
20160816124500,199.5,288.75,72.368421,17,57.5,0,68.099998,68.0,59.099998
20160816130000,199.5,288.75,72.368421,17,57.5,0,67.900002,68.0,59.099998
20160816131500,199.5,386.399994,96.842104,24,57.5,0,68.800003,68.0,59.099998
20160816133000,199.5,386.399994,96.842104,25,57.5,0,69.0,68.0,59.099998
20160816134500,199.5,386.399994,96.842104,25,57.5,0,69.099998,68.0,59.099998
20160816140000,199.5,382.200012,95.789477,25,57.5,0,69.099998,68.0,59.099998
20160816141500,199.5,396.899994,99.473683,26,57.5,0,69.099998,68.0,59.099998
20160816143000,199.5,355.950012,89.210529,22,57.5,0,68.800003,68.0,59.099998
20160816144500,199.5,282.450012,70.789477,17,58.700001,0,67.800003,68.0,59.099998
20160816150000,199.5,282.450012,70.789477,17,58.700001,0,67.699997,68.0,59.099998
20160816151500,199.5,257.25,64.473684,14,58.700001,0,67.900002,68.0,59.099998
20160816153000,199.5,257.25,64.473684,14,58.700001,0,68.099998,68.0,59.099998
20160816154500,199.5,268.799988,67.368418,16,58.0,0,68.199997,68.0,59.099998
20160816160000,199.5,268.799988,67.368418,16,58.0,0,68.199997,68.0,59.099998
20160816161500,199.5,386.399994,96.842104,24,56.799999,0,68.900002,68.0,59.099998
20160816163000,199.5,392.700012,98.421056,24,56.799999,0,69.199997,68.0,59.099998
20160816164500,199.5,392.700012,98.421056,24,56.799999,0,69.400002,68.0,59.099998
20160816170000,199.5,387.450012,97.105266,24,56.799999,0,69.5,68.0,59.099998
20160816171500,199.5,387.450012,97.105266,24,56.799999,0,69.400002,68.0,59.099998
20160816173000,199.5,387.450012,97.105266,24,56.799999,0,69.300003,68.0,59.099998
20160816174500,199.5,387.450012,97.105266,24,56.799999,0,69.199997,68.0,59.099998
20160816180000,199.5,387.450012,97.105266,24,56.799999,0,69.199997,68.0,59.099998
20160816181500,199.5,391.649994,98.157893,24,56.799999,0,69.300003,68.0,59.099998
20160816183000,199.5,391.649994,98.157893,24,56.799999,0,69.300003,68.0,59.099998
20160816184500,199.5,387.450012,97.105266,24,56.799999,0,69.199997,68.0,59.099998
20160816190000,199.5,387.450012,97.105266,24,56.799999,0,69.199997,68.0,59.099998
20160816191500,199.5,387.450012,97.105266,24,56.799999,0,69.099998,68.0,59.099998
20160816193000,199.5,387.450012,97.105266,24,57.5,0,69.099998,68.0,59.099998
20160816194500,199.5,387.450012,97.105266,24,57.5,0,69.0,68.0,59.099998
20160816200000,199.5,387.450012,97.105266,24,57.5,0,68.900002,68.0,59.099998
20160816201500,199.5,387.450012,97.105266,24,57.5,0,68.800003,68.0,59.099998
20160816203000,199.5,387.450012,97.105266,24,57.5,0,68.800003,68.0,59.099998
20160816204500,199.5,387.450012,97.105266,24,57.5,0,68.699997,68.0,59.099998
20160816210000,199.5,387.450012,97.105266,24,57.5,0,68.699997,68.0,59.099998
20160816211500,199.5,387.450012,97.105266,24,57.5,0,68.599998,68.0,59.099998
20160816213000,199.5,387.450012,97.105266,24,57.5,0,68.599998,68.0,59.099998
20160816214500,199.5,387.450012,97.105266,24,57.5,0,68.5,68.0,59.099998
20160816220000,199.5,387.450012,97.105266,24,57.5,0,68.400002,68.0,59.099998
20160816221500,199.5,387.450012,97.105266,24,57.5,0,68.400002,68.0,59.099998
20160816223000,199.5,387.450012,97.105266,24,57.5,0,68.300003,68.0,59.099998
20160816224500,199.5,387.450012,97.105266,24,57.5,0,68.199997,68.0,59.099998
20160816230000,199.5,387.450012,97.105266,24,57.5,0,68.199997,68.0,59.099998
20160816231500,199.5,387.450012,97.105266,24,57.5,0,68.199997,68.0,59.099998
20160816233000,199.5,387.450012,97.105266,24,57.5,0,68.099998,68.0,59.099998
20160816234500,199.5,387.450012,97.105266,24,57.5,0,68.0,68.0,59.099998
20160817000000,199.5,387.450012,97.105266,24,57.5,0,67.900002,68.0,59.099998
20160817001500,199.5,387.450012,97.105266,24,57.5,0,67.900002,68.0,59.099998
20160817003000,199.5,381.149994,95.526314,24,57.5,0,67.800003,68.0,59.099998
20160817004500,199.5,381.149994,95.526314,24,57.5,0,67.800003,68.0,59.099998
20160817010000,199.5,386.399994,96.842104,24,57.5,0,67.699997,68.0,59.099998
20160817011500,199.5,373.799988,93.684207,11,57.5,0,67.699997,68.0,59.099998
20160817013000,199.5,391.649994,98.157893,26,57.5,0,67.699997,68.0,59.099998
20160817014500,199.5,391.649994,98.157893,25,57.5,0,67.699997,68.0,59.099998
20160817020000,199.5,357.0,89.473684,23,57.5,0,67.599998,68.0,59.099998
20160817021500,199.5,338.100006,84.736844,21,57.5,0,67.599998,68.0,59.099998
20160817023000,199.5,309.75,77.631579,19,58.299999,0,67.599998,68.0,59.099998
20160817024500,199.5,290.850006,72.894738,18,58.299999,0,67.599998,68.0,59.099998
20160817030000,199.5,266.700012,66.842108,16,58.299999,0,67.599998,68.0,59.099998
20160817031500,199.5,262.5,65.789474,15,58.299999,0,67.699997,68.0,59.099998
20160817033000,199.5,257.25,64.473684,14,58.299999,0,67.699997,68.0,59.099998
20160817034500,199.5,244.649994,61.315788,14,58.299999,0,67.699997,68.0,59.099998
20160817040000,199.5,244.649994,61.315788,14,59.200001,0,67.800003,68.0,59.099998
20160817041500,199.5,244.649994,61.315788,14,59.200001,0,67.800003,68.0,59.099998
20160817043000,199.5,244.649994,61.315788,14,59.200001,0,67.800003,68.0,59.099998
20160817044500,199.5,244.649994,61.315788,14,59.200001,0,67.800003,68.0,59.099998
20160817050000,199.5,244.649994,61.315788,14,59.200001,0,67.900002,68.0,59.099998
20160817051500,199.5,244.649994,61.315788,14,59.200001,0,67.900002,68.0,59.099998
20160817053000,199.5,244.649994,61.315788,14,59.200001,0,67.900002,68.0,59.0
20160817054500,199.5,244.649994,61.315788,14,59.200001,0,67.900002,68.0,59.0
20160817060000,199.5,244.649994,61.315788,14,59.200001,0,67.900002,68.0,59.0
20160817061500,199.5,226.800003,56.842106,16,58.400002,0,67.900002,68.0,59.0
20160817063000,199.5,234.149994,58.684209,17,58.400002,0,67.800003,68.0,59.0
20160817064500,199.5,228.899994,57.36842,17,58.400002,0,67.800003,68.0,59.0
20160817070000,199.5,252.0,63.157895,14,58.400002,0,67.800003,68.0,59.0
20160817071500,199.5,226.800003,56.842106,16,58.400002,0,67.800003,68.0,59.0
20160817073000,199.5,222.600006,55.789475,18,58.400002,0,67.800003,68.0,59.0
20160817074500,199.5,226.800003,56.842106,18,58.400002,0,67.800003,68.0,59.0
20160817080000,199.5,226.800003,56.842106,19,58.400002,0,67.800003,68.0,59.0
20160817081500,199.5,226.800003,56.842106,19,58.400002,0,67.800003,68.0,59.0
20160817083000,199.5,222.600006,55.789475,19,58.400002,0,67.900002,68.0,59.0
20160817084500,199.5,236.25,59.210526,19,58.400002,0,68.0,68.0,59.0
20160817090000,199.5,232.050003,58.157896,19,58.400002,0,68.099998,68.0,59.0
20160817091500,199.5,232.050003,58.157896,19,57.599998,0,68.199997,68.0,58.900002
20160817093000,199.5,224.699997,56.315789,19,57.599998,0,68.099998,68.0,58.900002
20160817094500,199.5,217.350006,54.473686,19,57.599998,0,67.599998,68.0,59.0
20160817100000,199.5,222.600006,55.789475,19,57.599998,0,67.900002,68.0,59.0
20160817101500,199.5,222.600006,55.789475,19,57.599998,0,67.900002,68.0,59.0
20160817103000,199.5,228.899994,57.36842,19,57.599998,0,68.0,68.0,59.0
20160817104500,199.5,281.399994,70.526314,23,57.599998,0,68.599998,68.0,59.0
20160817110000,199.5,350.700012,87.89474,29,56.400002,0,68.699997,68.0,59.0
20160817111500,199.5,385.350006,96.578949,33,56.400002,0,68.699997,68.0,59.0
20160817113000,199.5,404.25,101.315789,33,56.400002,0,68.599998,68.0,59.0
20160817114500,199.5,399.0,100.0,32,56.400002,0,68.599998,68.0,59.0
20160817120000,199.5,399.0,100.0,32,56.400002,0,68.599998,68.0,58.900002
20160817121500,199.5,403.200012,101.052635,32,56.400002,0,68.599998,68.0,58.900002
20160817123000,199.5,394.799988,98.947365,32,56.400002,0,68.5,68.0,58.799999
20160817124500,199.5,394.799988,98.947365,32,56.400002,0,68.5,68.0,58.700001
20160817130000,199.5,394.799988,98.947365,32,56.400002,0,68.199997,68.0,58.599998
20160817131500,199.5,399.0,100.0,34,56.400002,0,68.400002,68.0,58.599998
20160817133000,199.5,399.0,100.0,33,56.400002,0,68.400002,68.0,58.700001
20160817134500,199.5,309.75,77.631579,25,57.200001,0,68.0,68.0,58.5
20160817140000,199.5,381.149994,95.526314,32,57.200001,0,68.599998,68.0,58.400002
20160817141500,199.5,204.75,51.315789,16,58.700001,0,68.800003,70.900002,67.900002
20160817143000,199.5,208.949997,52.36842,16,58.700001,0,69.099998,70.900002,67.900002
20160817144500,199.5,208.949997,52.36842,16,58.700001,0,69.5,70.900002,67.900002
20160817150000,199.5,211.050003,52.894738,16,58.700001,0,69.900002,70.900002,67.900002
20160817151500,199.5,211.050003,52.894738,15,58.700001,0,70.0,70.900002,67.900002
20160817153000,199.5,211.050003,52.894738,15,58.700001,0,70.099998,70.900002,67.900002
20160817154500,199.5,204.75,51.315789,15,59.5,0,70.099998,70.900002,67.900002
20160817160000,199.5,206.850006,51.842107,15,59.5,0,70.0,70.900002,67.900002
20160817161500,199.5,202.649994,50.789472,15,59.5,0,70.0,70.900002,67.900002
20160817163000,199.5,204.75,51.315789,15,59.5,0,70.099998,70.900002,67.900002
20160817164500,199.5,208.949997,52.36842,15,59.5,0,70.199997,70.900002,67.900002
20160817170000,199.5,204.75,51.315789,15,58.599998,0,70.199997,70.900002,67.900002
20160817171500,199.5,204.75,51.315789,15,58.599998,0,70.199997,70.900002,67.900002
20160817173000,199.5,204.75,51.315789,15,58.599998,0,70.300003,70.900002,67.900002
20160817174500,199.5,204.75,51.315789,15,58.599998,0,70.300003,70.900002,67.900002
20160817180000,199.5,204.75,51.315789,15,59.5,0,70.300003,70.900002,67.900002
20160817181500,199.5,204.75,51.315789,15,59.5,0,70.300003,70.900002,67.900002
20160817183000,199.5,204.75,51.315789,15,59.5,0,70.400002,70.900002,67.900002
20160817184500,199.5,206.850006,51.842107,15,59.5,0,70.5,70.900002,67.900002
20160817190000,199.5,204.75,51.315789,15,59.5,0,70.5,70.900002,67.900002
20160817191500,199.5,206.850006,51.842107,15,59.5,0,70.5,70.900002,67.900002
20160817193000,199.5,204.75,51.315789,15,59.5,0,70.5,70.900002,67.900002
20160817194500,199.5,202.649994,50.789472,15,59.5,0,70.400002,70.900002,67.900002
20160817200000,199.5,202.649994,50.789472,15,59.5,0,70.400002,70.900002,67.900002
20160817201500,199.5,202.649994,50.789472,15,59.5,0,70.400002,70.900002,67.900002
20160817203000,199.5,202.649994,50.789472,15,59.5,0,70.300003,70.900002,67.900002
20160817204500,199.5,202.649994,50.789472,15,59.5,0,70.300003,70.900002,67.900002
20160817210000,199.5,202.649994,50.789472,15,59.5,0,70.199997,70.900002,67.900002
20160817211500,199.5,202.649994,50.789472,15,59.5,0,70.199997,70.900002,67.900002
20160817213000,199.5,199.5,50.0,15,58.799999,0,70.099998,70.900002,67.900002
20160817214500,199.5,206.850006,51.842107,15,59.5,0,70.0,70.900002,67.900002
20160817220000,199.5,202.649994,50.789472,15,59.5,0,70.0,70.900002,67.900002
20160817221500,199.5,204.75,51.315789,15,59.5,0,69.900002,70.900002,67.900002
20160817223000,199.5,202.649994,50.789472,15,59.5,0,69.900002,70.900002,67.900002
20160817224500,199.5,199.5,50.0,15,59.5,0,69.800003,70.900002,67.900002
20160817230000,199.5,199.5,50.0,15,59.5,0,69.800003,70.900002,67.900002
20160817231500,199.5,199.5,50.0,15,59.5,0,69.699997,70.900002,67.900002
20160817233000,199.5,199.5,50.0,15,59.5,0,69.699997,70.900002,67.900002
20160817234500,199.5,199.5,50.0,15,59.5,0,69.599998,70.900002,67.900002
20160818000000,199.5,199.5,50.0,15,59.5,0,69.599998,70.900002,67.900002
20160818001500,199.5,199.5,50.0,15,59.5,0,69.5,70.900002,67.900002
20160818003000,199.5,199.5,50.0,15,59.5,0,69.400002,70.900002,67.900002
20160818004500,199.5,199.5,50.0,15,59.5,0,69.400002,70.900002,67.900002
20160818010000,199.5,202.649994,50.789472,15,59.5,0,69.300003,70.900002,67.900002
20160818011500,199.5,199.5,50.0,15,59.5,0,69.300003,70.900002,67.900002
20160818013000,199.5,202.649994,50.789472,15,59.5,0,69.199997,70.900002,67.900002
20160818014500,199.5,199.5,50.0,15,59.5,0,69.199997,70.900002,67.900002
20160818020000,199.5,204.75,51.315789,15,59.5,0,69.099998,70.900002,67.900002
20160818021500,199.5,202.649994,50.789472,15,59.5,0,69.099998,70.900002,67.900002
20160818023000,199.5,202.649994,50.789472,15,59.5,0,69.0,70.900002,67.900002
20160818024500,199.5,202.649994,50.789472,15,59.5,0,68.900002,70.900002,67.900002
20160818030000,199.5,204.75,51.315789,15,59.5,0,68.900002,70.900002,67.900002
20160818031500,199.5,199.5,50.0,15,59.5,0,68.900002,70.900002,67.900002
20160818033000,199.5,202.649994,50.789472,15,59.5,0,68.800003,70.900002,67.900002
20160818034500,199.5,194.25,48.684211,15,59.5,0,68.800003,70.900002,67.900002
20160818040000,199.5,199.5,50.0,15,58.900002,0,68.800003,70.900002,67.900002
20160818041500,199.5,202.649994,50.789472,15,59.5,0,68.699997,70.900002,67.900002
20160818043000,199.5,204.75,51.315789,15,59.5,0,68.699997,70.900002,67.900002
20160818044500,199.5,202.649994,50.789472,15,59.5,0,68.699997,70.900002,67.900002
20160818050000,199.5,202.649994,50.789472,15,59.5,0,68.699997,70.900002,67.900002
20160818051500,199.5,204.75,51.315789,15,59.5,0,68.599998,70.900002,67.900002
20160818053000,199.5,204.75,51.315789,15,59.5,0,68.599998,70.900002,67.900002
20160818054500,199.5,204.75,51.315789,15,59.5,0,68.599998,70.900002,67.900002
20160818060000,199.5,202.649994,50.789472,15,59.5,0,68.599998,70.900002,67.900002
20160818061500,199.5,204.75,51.315789,15,59.5,0,68.5,70.900002,67.900002
20160818063000,199.5,204.75,51.315789,15,58.799999,0,68.400002,70.900002,67.900002
20160818064500,199.5,206.850006,51.842107,15,58.799999,0,68.400002,70.900002,67.900002
20160818070000,199.5,202.649994,50.789472,15,59.5,0,68.400002,70.900002,67.900002
20160818071500,199.5,204.75,51.315789,15,59.5,0,68.400002,70.900002,67.900002
20160818073000,199.5,199.5,50.0,15,58.799999,0,68.400002,70.900002,67.900002
20160818074500,199.5,194.25,48.684211,15,58.799999,0,68.199997,70.900002,67.900002
20160818080000,199.5,186.899994,46.842104,15,58.799999,0,67.699997,70.900002,67.900002
20160818081500,199.5,190.050003,47.63158,17,58.799999,100,67.400002,70.900002,67.900002
20160818083000,199.5,202.649994,50.789472,17,59.5,100,68.0,70.900002,67.900002
20160818084500,199.5,217.350006,54.473686,12,59.5,100,68.099998,70.900002,67.900002
20160818090000,199.5,204.75,51.315789,12,59.5,0,68.199997,70.900002,67.900002
20160818091500,199.5,199.5,50.0,12,73.400002,100,66.900002,70.900002,67.900002
20160818093000,199.5,194.25,48.684211,12,65.800003,100,67.099998,70.900002,67.900002
20160818094500,199.5,192.149994,48.157893,12,73.0,100,68.099998,70.900002,67.900002
20160818100000,199.5,196.350006,49.210528,12,60.400002,0,68.5,70.900002,67.900002
20160818101500,199.5,194.25,48.684211,12,59.599998,0,69.0,70.900002,67.900002
20160818103000,199.5,194.25,48.684211,12,59.599998,0,69.199997,70.900002,67.900002
20160818104500,199.5,192.149994,48.157893,12,59.599998,0,69.699997,70.900002,67.900002
20160818110000,199.5,192.149994,48.157893,12,59.599998,0,69.900002,70.900002,67.900002
20160818111500,199.5,192.149994,48.157893,12,59.599998,0,70.099998,70.900002,67.900002
20160818113000,199.5,192.149994,48.157893,12,59.599998,0,70.0,70.900002,67.900002
20160818114500,199.5,196.350006,49.210528,13,59.599998,0,69.400002,70.900002,67.900002
20160818120000,199.5,198.449997,49.736841,13,59.599998,0,69.300003,70.900002,67.900002
20160818121500,199.5,194.25,48.684211,13,59.599998,0,69.800003,70.900002,67.900002
20160818123000,199.5,199.5,50.0,13,59.599998,0,70.0,70.900002,67.900002
20160818124500,199.5,199.5,50.0,13,59.599998,0,70.199997,70.900002,67.900002
20160818130000,199.5,199.5,50.0,13,59.599998,0,70.199997,70.900002,67.900002
20160818131500,199.5,199.5,50.0,13,59.599998,0,70.300003,70.900002,67.900002
20160818133000,199.5,194.25,48.684211,13,59.599998,0,70.199997,70.900002,67.900002
20160818134500,199.5,196.350006,49.210528,13,60.400002,0,70.099998,70.900002,67.900002
20160818140000,199.5,192.149994,48.157893,13,60.400002,0,70.0,70.900002,67.900002
20160818141500,199.5,192.149994,48.157893,13,60.400002,0,70.0,70.900002,67.900002
20160818143000,199.5,192.149994,48.157893,13,60.400002,0,70.0,70.900002,67.900002
20160818144500,199.5,194.25,48.684211,13,60.400002,0,70.099998,70.900002,67.900002
20160818150000,199.5,215.25,53.947368,14,60.400002,0,70.0,70.900002,67.900002
20160818151500,199.5,212.100006,53.157896,14,60.400002,0,69.0,70.900002,67.900002
20160818153000,199.5,212.100006,53.157896,14,60.400002,0,69.599998,70.900002,67.900002
20160818154500,199.5,212.100006,53.157896,14,60.400002,0,69.800003,70.900002,67.900002
20160818160000,199.5,222.600006,55.789475,14,60.400002,0,70.400002,70.900002,67.900002
20160818161500,199.5,215.25,53.947368,12,60.400002,0,70.400002,70.900002,67.900002
20160818163000,199.5,215.25,53.947368,12,60.400002,0,70.400002,70.900002,67.900002
20160818164500,199.5,215.25,53.947368,12,60.400002,0,69.599998,70.900002,67.900002
20160818170000,199.5,215.25,53.947368,12,60.400002,0,69.099998,70.900002,67.900002
20160818171500,199.5,211.050003,52.894738,12,60.400002,0,69.699997,70.900002,67.900002
20160818173000,199.5,215.25,53.947368,12,60.400002,0,69.800003,70.900002,67.900002
20160818174500,199.5,215.25,53.947368,12,60.400002,0,69.800003,70.900002,67.900002
20160818180000,199.5,215.25,53.947368,12,60.400002,0,69.800003,70.900002,67.900002
20160818181500,199.5,215.25,53.947368,12,60.400002,0,69.800003,70.900002,67.900002
20160818183000,199.5,215.25,53.947368,12,60.400002,0,69.699997,70.900002,67.900002
20160818184500,199.5,212.100006,53.157896,12,59.599998,0,69.699997,70.900002,67.900002
20160818190000,199.5,215.25,53.947368,12,59.599998,0,69.599998,70.900002,67.900002
20160818191500,199.5,215.25,53.947368,12,59.599998,0,69.599998,70.900002,67.900002
20160818193000,199.5,215.25,53.947368,12,59.599998,0,69.400002,70.900002,67.900002
20160818194500,199.5,215.25,53.947368,12,59.599998,0,69.400002,70.900002,67.900002
20160818200000,199.5,215.25,53.947368,12,60.299999,0,69.300003,70.900002,67.900002
20160818201500,199.5,215.25,53.947368,12,60.299999,0,69.300003,70.900002,67.900002
20160818203000,199.5,212.100006,53.157896,12,60.299999,0,69.300003,70.900002,67.900002
20160818204500,199.5,212.100006,53.157896,12,60.299999,0,69.199997,70.900002,67.900002
20160818210000,199.5,215.25,53.947368,12,60.299999,0,69.199997,70.900002,67.900002
20160818211500,199.5,215.25,53.947368,12,60.299999,0,69.099998,70.900002,67.900002
20160818213000,199.5,212.100006,53.157896,12,60.299999,0,69.099998,70.900002,67.900002
20160818214500,199.5,212.100006,53.157896,12,60.299999,0,69.099998,70.900002,67.900002
20160818220000,199.5,217.350006,54.473686,12,60.299999,0,69.0,70.900002,67.900002
20160818221500,199.5,217.350006,54.473686,12,60.299999,0,69.0,70.900002,67.900002
20160818223000,199.5,217.350006,54.473686,12,60.299999,0,68.900002,70.900002,67.900002
20160818224500,199.5,217.350006,54.473686,12,60.299999,0,68.900002,70.900002,67.900002
20160818230000,199.5,217.350006,54.473686,12,60.299999,0,68.800003,70.900002,67.900002
20160818231500,199.5,217.350006,54.473686,12,60.299999,0,68.800003,70.900002,67.900002
