PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160824214500,199.5,208.949997,52.36842,10,59.900002,0,71.199997,73.199997,70.199997
20160824220000,199.5,208.949997,52.36842,10,59.900002,0,71.199997,73.199997,70.199997
20160824221500,199.5,211.050003,52.894738,10,59.900002,0,71.099998,73.199997,70.199997
20160824223000,199.5,211.050003,52.894738,10,59.900002,0,71.0,73.199997,70.199997
20160824224500,199.5,211.050003,52.894738,10,59.900002,0,71.0,73.199997,70.199997
20160824230000,199.5,211.050003,52.894738,10,59.900002,0,70.900002,73.199997,70.199997
20160824231500,199.5,211.050003,52.894738,10,59.900002,0,70.900002,73.199997,70.199997
20160824233000,199.5,211.050003,52.894738,10,59.900002,0,70.800003,73.199997,70.199997
20160824234500,199.5,211.050003,52.894738,10,59.900002,0,70.800003,73.199997,70.199997
20160825000000,199.5,211.050003,52.894738,10,59.900002,0,70.699997,73.199997,70.199997
20160825001500,199.5,211.050003,52.894738,10,59.900002,0,70.699997,73.199997,70.199997
20160825003000,199.5,206.850006,51.842107,10,59.900002,0,70.599998,73.199997,70.199997
20160825004500,199.5,206.850006,51.842107,10,59.900002,0,70.5,73.199997,70.199997
20160825010000,199.5,208.949997,52.36842,10,59.900002,0,70.5,73.199997,70.199997
20160825011500,199.5,204.75,51.315789,10,59.900002,0,70.400002,73.199997,70.199997
20160825013000,199.5,208.949997,52.36842,10,59.900002,0,70.400002,73.199997,70.199997
20160825014500,199.5,208.949997,52.36842,10,59.900002,0,70.300003,73.199997,70.199997
20160825020000,199.5,211.050003,52.894738,10,59.900002,0,70.300003,73.199997,70.199997
20160825021500,199.5,211.050003,52.894738,10,59.900002,0,70.300003,73.199997,70.199997
20160825023000,199.5,211.050003,52.894738,10,59.900002,0,70.199997,73.199997,70.199997
20160825024500,199.5,211.050003,52.894738,10,59.900002,0,70.199997,73.199997,70.199997
20160825030000,199.5,211.050003,52.894738,10,59.900002,0,70.0,73.199997,70.199997
20160825031500,199.5,211.050003,52.894738,10,59.900002,0,70.0,73.199997,70.199997
20160825033000,199.5,211.050003,52.894738,10,59.900002,100,69.900002,73.199997,70.199997
20160825034500,199.5,211.050003,52.894738,10,59.900002,100,69.900002,73.199997,70.199997
20160825040000,199.5,211.050003,52.894738,10,59.900002,100,69.800003,73.199997,70.199997
20160825041500,199.5,211.050003,52.894738,10,59.900002,100,69.800003,73.199997,70.199997
20160825043000,199.5,211.050003,52.894738,10,59.900002,100,69.699997,73.199997,70.199997
20160825044500,199.5,211.050003,52.894738,10,60.900002,100,69.699997,73.199997,70.199997
20160825050000,199.5,211.050003,52.894738,10,65.099998,100,69.699997,73.199997,70.199997
20160825051500,199.5,211.050003,52.894738,10,77.300003,100,69.800003,73.199997,70.199997
20160825053000,199.5,211.050003,52.894738,10,76.400002,100,70.099998,73.199997,70.199997
20160825054500,199.5,211.050003,52.894738,10,79.099998,100,70.400002,73.199997,70.199997
20160825060000,199.5,211.050003,52.894738,10,60.400002,0,70.400002,73.199997,70.199997
20160825061500,199.5,211.050003,52.894738,10,60.400002,0,70.400002,73.199997,70.199997
20160825063000,199.5,211.050003,52.894738,10,60.400002,0,70.300003,73.199997,70.199997
20160825064500,199.5,211.050003,52.894738,10,60.400002,0,70.199997,73.199997,70.199997
20160825070000,199.5,211.050003,52.894738,10,60.400002,0,70.0,73.199997,70.199997
20160825071500,199.5,211.050003,52.894738,10,60.400002,0,70.0,73.199997,70.199997
20160825073000,199.5,211.050003,52.894738,10,59.599998,100,69.900002,73.199997,70.199997
20160825074500,199.5,211.050003,52.894738,10,59.599998,100,69.800003,73.199997,70.199997
20160825080000,199.5,211.050003,52.894738,10,60.299999,100,69.699997,73.199997,70.199997
20160825081500,199.5,211.050003,52.894738,10,60.299999,100,69.400002,73.199997,70.199997
20160825083000,199.5,199.5,50.0,10,78.699997,100,69.800003,73.199997,70.199997
20160825084500,199.5,202.649994,50.789472,10,76.800003,100,70.199997,73.199997,70.199997
20160825090000,199.5,212.100006,53.157896,11,62.0,0,70.5,73.199997,70.199997
20160825091500,199.5,212.100006,53.157896,11,72.0,100,69.099998,73.199997,70.199997
20160825093000,199.5,212.100006,53.157896,11,65.199997,100,69.300003,73.199997,70.199997
20160825094500,199.5,212.100006,53.157896,11,74.0,100,70.199997,73.199997,70.199997
20160825100000,199.5,208.949997,52.36842,11,60.400002,0,70.5,73.199997,70.199997
20160825101500,199.5,208.949997,52.36842,11,59.5,0,70.599998,73.199997,70.199997
20160825103000,199.5,206.850006,51.842107,11,58.799999,0,70.699997,73.199997,70.199997
20160825104500,199.5,211.050003,52.894738,11,58.799999,0,70.699997,73.199997,70.199997
20160825110000,199.5,211.050003,52.894738,11,58.799999,0,70.800003,73.199997,70.199997
20160825111500,199.5,211.050003,52.894738,11,58.799999,100,69.5,73.199997,70.199997
20160825113000,199.5,204.75,51.315789,11,62.400002,100,69.5,73.199997,70.199997
20160825114500,199.5,208.949997,52.36842,11,64.400002,100,69.800003,73.199997,70.199997
20160825120000,199.5,204.75,51.315789,11,64.400002,100,70.199997,73.199997,70.199997
20160825121500,199.5,211.050003,52.894738,11,62.099998,0,70.5,73.199997,70.199997
20160825123000,199.5,211.050003,52.894738,11,59.299999,0,70.5,73.199997,70.199997
20160825124500,199.5,206.850006,51.842107,11,59.299999,0,70.199997,73.199997,70.199997
20160825130000,199.5,206.850006,51.842107,11,59.900002,0,70.0,73.199997,70.199997
20160825131500,199.5,211.050003,52.894738,11,59.900002,0,70.5,73.199997,70.199997
20160825133000,199.5,206.850006,51.842107,11,59.900002,0,70.5,73.199997,70.199997
20160825134500,199.5,208.949997,52.36842,11,59.900002,0,70.5,73.199997,70.199997
20160825140000,199.5,208.949997,52.36842,11,59.900002,0,70.599998,73.199997,70.199997
20160825141500,199.5,211.050003,52.894738,11,59.900002,0,70.800003,73.199997,70.199997
20160825143000,199.5,211.050003,52.894738,11,59.900002,0,71.099998,73.199997,70.199997
20160825144500,199.5,211.050003,52.894738,11,59.900002,0,70.900002,73.199997,70.199997
20160825150000,199.5,219.449997,54.999999,11,59.900002,0,71.0,73.199997,70.199997
20160825151500,199.5,212.100006,53.157896,11,59.900002,0,71.099998,73.199997,70.199997
20160825153000,199.5,208.949997,52.36842,11,59.900002,0,71.0,73.199997,70.199997
20160825154500,199.5,211.050003,52.894738,11,59.900002,0,71.099998,73.199997,70.199997
20160825160000,199.5,211.050003,52.894738,11,59.900002,0,71.0,73.199997,70.199997
20160825161500,199.5,211.050003,52.894738,11,59.900002,0,71.0,73.199997,70.199997
20160825163000,199.5,211.050003,52.894738,11,59.900002,0,71.199997,73.199997,70.199997
20160825164500,199.5,211.050003,52.894738,11,59.900002,0,70.400002,73.199997,70.199997
20160825170000,199.5,211.050003,52.894738,11,59.900002,0,70.300003,73.199997,70.199997
20160825171500,199.5,211.050003,52.894738,11,59.900002,100,69.599998,73.199997,70.199997
20160825173000,199.5,211.050003,52.894738,11,65.800003,100,69.300003,73.199997,70.199997
20160825174500,199.5,211.050003,52.894738,11,65.800003,100,69.900002,73.199997,70.199997
20160825180000,199.5,211.050003,52.894738,11,66.5,100,69.599998,73.199997,70.199997
20160825181500,199.5,211.050003,52.894738,11,61.200001,0,70.0,73.199997,70.199997
20160825183000,199.5,206.850006,51.842107,11,61.900002,100,69.199997,73.199997,70.199997
20160825184500,199.5,204.75,51.315789,11,64.400002,100,69.800003,73.199997,70.199997
20160825190000,199.5,204.75,51.315789,11,74.099998,0,70.599998,73.199997,70.199997
20160825191500,199.5,202.649994,50.789472,11,61.099998,100,69.199997,73.199997,70.199997
20160825193000,199.5,206.850006,51.842107,11,64.0,100,69.900002,73.199997,70.199997
20160825194500,199.5,211.050003,52.894738,11,75.5,0,70.5,73.199997,70.199997
20160825200000,199.5,211.050003,52.894738,11,71.5,100,69.0,73.199997,70.199997
20160825201500,199.5,211.050003,52.894738,11,66.800003,100,69.599998,73.199997,70.199997
20160825203000,199.5,211.050003,52.894738,11,70.599998,100,70.0,73.199997,70.199997
20160825204500,199.5,211.050003,52.894738,11,75.400002,100,70.0,73.199997,70.199997
20160825210000,199.5,211.050003,52.894738,11,71.099998,100,70.099998,73.199997,70.199997
20160825211500,199.5,211.050003,52.894738,11,71.099998,100,70.0,73.199997,70.199997
20160825213000,199.5,211.050003,52.894738,11,74.0,100,70.099998,73.199997,70.199997
20160825214500,199.5,211.050003,52.894738,11,71.5,100,70.0,73.199997,70.199997
20160825220000,199.5,211.050003,52.894738,11,73.900002,100,70.0,73.199997,70.199997
20160825221500,199.5,211.050003,52.894738,11,72.5,100,70.099998,73.199997,70.199997
20160825223000,199.5,211.050003,52.894738,11,70.599998,100,70.0,73.199997,70.199997
20160825224500,199.5,211.050003,52.894738,11,73.5,100,70.0,73.199997,70.199997
20160825230000,199.5,211.050003,52.894738,11,70.599998,100,70.0,73.199997,70.199997
20160825231500,199.5,211.050003,52.894738,11,74.400002,100,69.900002,73.199997,70.199997
20160825233000,199.5,211.050003,52.894738,11,71.599998,100,70.0,73.199997,70.199997
20160825234500,199.5,211.050003,52.894738,11,71.599998,100,69.900002,73.199997,70.199997
20160826000000,199.5,211.050003,52.894738,11,73.0,100,70.0,73.199997,70.199997
20160826001500,199.5,211.050003,52.894738,11,70.699997,100,70.0,73.199997,70.199997
20160826003000,199.5,211.050003,52.894738,11,74.800003,100,70.0,73.199997,70.199997
20160826004500,199.5,211.050003,52.894738,11,71.0,100,69.900002,73.199997,70.199997
20160826010000,199.5,211.050003,52.894738,11,73.5,100,69.900002,73.199997,70.199997
20160826011500,199.5,215.25,53.947368,11,73.5,100,70.0,73.199997,70.199997
20160826013000,199.5,212.100006,53.157896,11,71.099998,100,69.900002,73.199997,70.199997
20160826014500,199.5,212.100006,53.157896,11,75.300003,100,70.0,73.199997,70.199997
20160826020000,199.5,212.100006,53.157896,11,72.0,100,70.0,73.199997,70.199997
20160826021500,199.5,212.100006,53.157896,11,72.0,100,69.900002,73.199997,70.199997
20160826023000,199.5,212.100006,53.157896,11,73.0,100,70.0,73.199997,70.199997
20160826024500,199.5,212.100006,53.157896,11,71.800003,100,69.900002,73.199997,70.199997
20160826030000,199.5,215.25,53.947368,11,73.900002,100,69.800003,73.199997,70.199997
20160826031500,199.5,212.100006,53.157896,11,71.599998,100,69.900002,73.199997,70.199997
20160826033000,199.5,212.100006,53.157896,11,62.400002,100,69.699997,73.199997,70.199997
20160826034500,199.5,215.25,53.947368,11,80.900002,100,70.0,73.199997,70.199997
20160826040000,199.5,215.25,53.947368,11,73.5,100,70.199997,73.199997,70.199997
20160826041500,199.5,212.100006,53.157896,11,71.099998,100,69.900002,73.199997,70.199997
20160826043000,199.5,215.25,53.947368,11,75.800003,100,69.900002,73.199997,70.199997
20160826044500,199.5,215.25,53.947368,11,74.400002,100,70.099998,73.199997,70.199997
20160826050000,199.5,215.25,53.947368,11,60.799999,100,69.400002,73.199997,70.199997
20160826051500,199.5,215.25,53.947368,11,76.5,100,70.0,73.199997,70.199997
20160826053000,199.5,215.25,53.947368,11,74.800003,100,70.199997,73.199997,70.199997
20160826054500,199.5,212.100006,53.157896,11,60.799999,100,69.0,73.199997,70.199997
20160826060000,199.5,217.350006,54.473686,11,78.900002,100,69.300003,73.199997,70.199997
20160826061500,199.5,217.350006,54.473686,11,72.0,100,69.900002,73.199997,70.199997
20160826063000,199.5,217.350006,54.473686,11,75.300003,100,69.800003,73.199997,70.199997
20160826064500,199.5,217.350006,54.473686,11,75.300003,100,70.300003,73.199997,70.199997
20160826070000,199.5,212.100006,53.157896,11,61.200001,100,69.400002,73.199997,70.199997
20160826071500,199.5,215.25,53.947368,11,71.5,100,69.900002,73.199997,70.199997
20160826073000,199.5,215.25,53.947368,11,71.5,100,69.900002,73.199997,70.199997
20160826074500,199.5,212.100006,53.157896,11,74.0,100,69.800003,73.199997,70.199997
20160826080000,199.5,215.25,53.947368,11,66.900002,0,70.300003,73.199997,70.199997
20160826081500,199.5,206.850006,51.842107,11,60.0,0,70.199997,73.199997,70.199997
20160826083000,199.5,204.75,51.315789,11,60.0,0,70.199997,73.199997,70.199997
20160826084500,199.5,202.649994,50.789472,11,60.0,100,69.099998,73.199997,70.199997
20160826090000,199.5,199.5,50.0,11,61.900002,100,69.300003,73.199997,70.199997
20160826091500,199.5,199.5,50.0,11,67.199997,100,70.0,73.199997,70.199997
20160826093000,199.5,199.5,50.0,11,66.300003,100,70.199997,73.199997,70.199997
20160826094500,199.5,199.5,50.0,11,64.900002,100,70.199997,73.199997,70.199997
20160826100000,199.5,199.5,50.0,11,66.199997,100,70.300003,73.199997,70.199997
20160826101500,199.5,199.5,50.0,11,66.199997,100,70.300003,73.199997,70.199997
20160826103000,199.5,211.050003,52.894738,11,65.400002,100,70.400002,73.199997,70.199997
20160826104500,199.5,215.25,53.947368,11,65.400002,100,70.400002,73.199997,70.199997
20160826110000,199.5,212.100006,53.157896,11,65.400002,100,70.400002,73.199997,70.199997
20160826111500,199.5,204.75,51.315789,11,66.199997,100,70.400002,73.199997,70.199997
20160826113000,199.5,208.949997,52.36842,11,65.300003,100,70.400002,73.199997,70.199997
20160826114500,199.5,212.100006,53.157896,11,59.599998,100,70.400002,73.199997,70.199997
20160826120000,199.5,202.649994,50.789472,11,59.599998,100,69.699997,73.199997,70.199997
20160826121500,199.5,206.850006,51.842107,11,59.599998,100,69.800003,73.199997,70.199997
20160826123000,199.5,208.949997,52.36842,11,60.299999,100,70.0,73.199997,70.199997
20160826124500,199.5,206.850006,51.842107,11,60.299999,100,70.099998,73.199997,70.199997
20160826130000,199.5,204.75,51.315789,11,60.299999,100,70.300003,73.199997,70.199997
20160826131500,199.5,202.649994,50.789472,11,60.299999,100,69.699997,73.199997,70.199997
20160826133000,199.5,198.449997,49.736841,11,66.699997,100,69.599998,73.199997,70.199997
20160826134500,199.5,198.449997,49.736841,11,69.099998,100,70.099998,73.199997,70.199997
20160826140000,199.5,204.75,51.315789,11,71.599998,100,70.400002,73.199997,70.199997
20160826141500,199.5,202.649994,50.789472,11,60.299999,0,70.5,73.199997,70.199997
20160826143000,199.5,202.649994,50.789472,11,60.299999,0,70.5,73.199997,70.199997
20160826144500,199.5,198.449997,49.736841,11,59.299999,0,70.5,73.199997,70.199997
20160826150000,199.5,198.449997,49.736841,11,59.299999,0,70.5,73.199997,70.199997
20160826151500,199.5,208.949997,52.36842,11,59.299999,0,70.599998,73.199997,70.199997
20160826153000,199.5,206.850006,51.842107,11,59.299999,0,70.699997,73.199997,70.199997
20160826154500,199.5,206.850006,51.842107,11,59.299999,0,70.699997,73.199997,70.199997
20160826160000,199.5,204.75,51.315789,11,59.299999,0,70.699997,73.199997,70.199997
20160826161500,199.5,204.75,51.315789,11,59.299999,0,70.800003,73.199997,70.199997
20160826163000,199.5,211.050003,52.894738,11,59.299999,0,70.800003,73.199997,70.199997
20160826164500,199.5,211.050003,52.894738,11,59.299999,0,70.900002,73.199997,70.199997
20160826170000,199.5,211.050003,52.894738,11,59.299999,0,70.900002,73.199997,70.199997
20160826171500,199.5,211.050003,52.894738,11,59.299999,0,71.0,73.199997,70.199997
20160826173000,199.5,211.050003,52.894738,11,59.299999,0,71.0,73.199997,70.199997
20160826174500,199.5,211.050003,52.894738,11,59.299999,0,71.0,73.199997,70.199997
20160826180000,199.5,215.25,53.947368,11,59.299999,0,70.900002,73.199997,70.199997
20160826181500,199.5,211.050003,52.894738,11,59.299999,0,70.900002,73.199997,70.199997
20160826183000,199.5,211.050003,52.894738,11,59.299999,0,70.900002,73.199997,70.199997
20160826184500,199.5,211.050003,52.894738,11,59.299999,0,70.800003,73.199997,70.199997
20160826190000,199.5,211.050003,52.894738,11,59.299999,0,70.800003,73.199997,70.199997
20160826191500,199.5,211.050003,52.894738,11,59.299999,0,70.800003,73.199997,70.199997
20160826193000,199.5,211.050003,52.894738,11,59.299999,0,70.699997,73.199997,70.199997
20160826194500,199.5,211.050003,52.894738,11,59.900002,0,70.699997,73.199997,70.199997
20160826200000,199.5,211.050003,52.894738,11,59.900002,0,70.699997,73.199997,70.199997
20160826201500,199.5,206.850006,51.842107,11,59.900002,0,70.699997,73.199997,70.199997
20160826203000,199.5,204.75,51.315789,11,59.900002,0,70.699997,73.199997,70.199997
20160826204500,199.5,199.5,50.0,11,59.900002,0,70.699997,73.199997,70.199997
20160826210000,199.5,204.75,51.315789,11,59.900002,0,70.599998,73.199997,70.199997
20160826211500,199.5,204.75,51.315789,11,59.900002,0,70.599998,73.199997,70.199997
20160826213000,199.5,202.649994,50.789472,11,59.900002,0,70.599998,73.199997,70.199997
20160826214500,199.5,204.75,51.315789,11,59.900002,0,70.5,73.199997,70.199997
20160826220000,199.5,211.050003,52.894738,11,59.900002,0,70.5,73.199997,70.199997
20160826221500,199.5,211.050003,52.894738,11,59.900002,0,70.5,73.199997,70.199997
20160826223000,199.5,211.050003,52.894738,11,59.900002,0,70.400002,73.199997,70.199997
20160826224500,199.5,211.050003,52.894738,11,59.900002,0,70.400002,73.199997,70.199997
20160826230000,199.5,211.050003,52.894738,11,59.900002,0,70.300003,73.199997,70.199997
20160826231500,199.5,211.050003,52.894738,11,59.900002,0,70.300003,73.199997,70.199997
20160826233000,199.5,211.050003,52.894738,11,59.900002,0,70.199997,73.199997,70.199997
20160826234500,199.5,211.050003,52.894738,11,59.900002,0,70.199997,73.199997,70.199997
20160827000000,199.5,211.050003,52.894738,11,59.900002,0,70.099998,73.199997,70.199997
20160827001500,199.5,211.050003,52.894738,11,59.900002,0,70.0,73.199997,70.199997
20160827003000,199.5,211.050003,52.894738,11,59.900002,0,70.0,73.199997,70.199997
20160827004500,199.5,211.050003,52.894738,11,59.900002,100,69.900002,73.199997,70.199997
20160827010000,199.5,211.050003,52.894738,11,59.900002,100,69.900002,73.199997,70.199997
20160827011500,199.5,204.75,51.315789,13,61.099998,100,69.800003,73.199997,70.199997
20160827013000,199.5,198.449997,49.736841,11,61.099998,100,69.800003,73.199997,70.199997
20160827014500,199.5,198.449997,49.736841,11,61.099998,100,69.800003,73.199997,70.199997
20160827020000,199.5,202.649994,50.789472,11,61.099998,100,69.800003,73.199997,70.199997
20160827021500,199.5,204.75,51.315789,11,61.099998,100,69.699997,73.199997,70.199997
20160827023000,199.5,202.649994,50.789472,11,65.400002,100,69.699997,73.199997,70.199997
20160827024500,199.5,204.75,51.315789,11,74.900002,100,69.800003,73.199997,70.199997
20160827030000,199.5,202.649994,50.789472,11,78.699997,100,70.099998,73.199997,70.199997
20160827031500,199.5,202.649994,50.789472,11,78.699997,100,70.300003,73.199997,70.199997
20160827033000,199.5,204.75,51.315789,11,63.799999,0,70.5,73.199997,70.199997
20160827034500,199.5,206.850006,51.842107,11,60.799999,0,70.400002,73.199997,70.199997
20160827040000,199.5,206.850006,51.842107,11,60.799999,0,70.300003,73.199997,70.199997
20160827041500,199.5,206.850006,51.842107,11,60.799999,0,70.199997,73.199997,70.199997
20160827043000,199.5,206.850006,51.842107,11,60.799999,0,70.0,73.199997,70.199997
20160827044500,199.5,208.949997,52.36842,11,60.799999,100,69.900002,73.199997,70.199997
20160827050000,199.5,208.949997,52.36842,11,60.799999,100,69.800003,73.199997,70.199997
20160827051500,199.5,208.949997,52.36842,11,60.799999,100,69.699997,73.199997,70.199997
20160827053000,199.5,208.949997,52.36842,11,60.799999,100,69.599998,73.199997,70.199997
20160827054500,199.5,208.949997,52.36842,11,69.199997,100,69.5,73.199997,70.199997
20160827060000,199.5,204.75,51.315789,11,84.900002,100,69.699997,73.199997,70.199997
20160827061500,199.5,206.850006,51.842107,11,86.800003,100,70.0,73.199997,70.199997
20160827063000,199.5,206.850006,51.842107,11,81.599998,100,70.199997,73.199997,70.199997
20160827064500,199.5,206.850006,51.842107,11,66.300003,0,70.5,73.199997,70.199997
20160827070000,199.5,204.75,51.315789,11,60.299999,0,70.400002,73.199997,70.199997
20160827071500,199.5,206.850006,51.842107,11,60.299999,0,70.300003,73.199997,70.199997
20160827073000,199.5,206.850006,51.842107,11,60.299999,0,70.199997,73.199997,70.199997
20160827074500,199.5,204.75,51.315789,11,60.299999,0,70.0,73.199997,70.199997
20160827080000,199.5,206.850006,51.842107,11,60.299999,100,69.800003,73.199997,70.199997
20160827081500,199.5,206.850006,51.842107,11,60.299999,100,69.699997,73.199997,70.199997
20160827083000,199.5,206.850006,51.842107,11,60.299999,100,69.599998,73.199997,70.199997
20160827084500,199.5,204.75,51.315789,11,71.5,100,69.5,73.199997,70.199997
20160827090000,199.5,206.850006,51.842107,11,84.300003,100,69.699997,73.199997,70.199997
20160827091500,199.5,202.649994,50.789472,11,82.0,100,70.0,73.199997,70.199997
20160827093000,199.5,204.75,51.315789,11,79.699997,100,70.199997,73.199997,70.199997
20160827094500,199.5,204.75,51.315789,11,79.699997,100,70.5,73.199997,70.199997
20160827100000,199.5,206.850006,51.842107,11,61.200001,0,70.400002,73.199997,70.199997
20160827101500,199.5,206.850006,51.842107,11,60.0,0,70.300003,73.199997,70.199997
20160827103000,199.5,206.850006,51.842107,11,60.0,0,70.199997,73.199997,70.199997
20160827104500,199.5,206.850006,51.842107,11,60.0,0,70.0,73.199997,70.199997
20160827110000,199.5,206.850006,51.842107,11,60.0,100,69.900002,73.199997,70.199997
20160827111500,199.5,206.850006,51.842107,11,60.0,100,69.699997,73.199997,70.199997
20160827113000,199.5,208.949997,52.36842,11,60.0,100,69.599998,73.199997,70.199997
20160827114500,199.5,208.949997,52.36842,11,61.099998,100,69.599998,73.199997,70.199997
20160827120000,199.5,208.949997,52.36842,11,79.199997,100,69.599998,73.199997,70.199997
20160827121500,199.5,204.75,51.315789,11,79.199997,100,69.900002,73.199997,70.199997
20160827123000,199.5,204.75,51.315789,11,77.300003,100,70.099998,73.199997,70.199997
20160827124500,199.5,204.75,51.315789,11,77.300003,100,70.400002,73.199997,70.199997
20160827130000,199.5,206.850006,51.842107,11,60.799999,0,70.5,73.199997,70.199997
20160827131500,199.5,208.949997,52.36842,11,59.599998,0,70.400002,73.199997,70.199997
20160827133000,199.5,204.75,51.315789,11,59.599998,0,70.300003,73.199997,70.199997
20160827134500,199.5,208.949997,52.36842,11,59.599998,0,70.199997,73.199997,70.199997
20160827140000,199.5,204.75,51.315789,11,59.599998,0,70.0,73.199997,70.199997
20160827141500,199.5,204.75,51.315789,11,59.599998,100,69.900002,73.199997,70.199997
20160827143000,199.5,206.850006,51.842107,11,59.599998,100,69.800003,73.199997,70.199997
20160827144500,199.5,208.949997,52.36842,11,59.599998,100,69.699997,73.199997,70.199997
20160827150000,199.5,208.949997,52.36842,11,60.299999,100,69.599998,73.199997,70.199997
20160827151500,199.5,204.75,51.315789,11,71.0,100,69.599998,73.199997,70.199997
20160827153000,199.5,204.75,51.315789,11,81.099998,100,69.900002,73.199997,70.199997
20160827154500,199.5,202.649994,50.789472,11,76.800003,100,70.199997,73.199997,70.199997
20160827160000,199.5,206.850006,51.842107,11,72.599998,0,70.5,73.199997,70.199997
20160827161500,199.5,204.75,51.315789,11,60.299999,0,70.5,73.199997,70.199997
20160827163000,199.5,202.649994,50.789472,11,60.299999,0,70.5,73.199997,70.199997
20160827164500,199.5,204.75,51.315789,11,60.299999,0,70.400002,73.199997,70.199997
20160827170000,199.5,206.850006,51.842107,11,60.299999,0,70.400002,73.199997,70.199997
20160827171500,199.5,206.850006,51.842107,11,60.299999,0,70.300003,73.199997,70.199997
20160827173000,199.5,204.75,51.315789,11,60.299999,0,70.300003,73.199997,70.199997
20160827174500,199.5,202.649994,50.789472,11,60.299999,0,70.199997,73.199997,70.199997
20160827180000,199.5,202.649994,50.789472,11,60.299999,0,70.199997,73.199997,70.199997
20160827181500,199.5,204.75,51.315789,11,60.299999,0,70.199997,73.199997,70.199997
20160827183000,199.5,202.649994,50.789472,11,60.299999,0,70.099998,73.199997,70.199997
20160827184500,199.5,206.850006,51.842107,11,60.299999,0,70.0,73.199997,70.199997
20160827190000,199.5,202.649994,50.789472,11,60.299999,0,70.0,73.199997,70.199997
20160827191500,199.5,206.850006,51.842107,11,59.599998,0,70.0,73.199997,70.199997
20160827193000,199.5,202.649994,50.789472,11,59.599998,0,70.0,73.199997,70.199997
20160827194500,199.5,202.649994,50.789472,11,59.599998,100,69.900002,73.199997,70.199997
20160827200000,199.5,204.75,51.315789,11,59.599998,100,69.900002,73.199997,70.199997
20160827201500,199.5,204.75,51.315789,11,59.599998,100,69.800003,73.199997,70.199997
20160827203000,199.5,204.75,51.315789,11,60.299999,100,69.800003,73.199997,70.199997
20160827204500,199.5,204.75,51.315789,11,61.099998,100,69.800003,73.199997,70.199997
20160827210000,199.5,208.949997,52.36842,11,61.099998,100,69.800003,73.199997,70.199997
20160827211500,199.5,202.649994,50.789472,11,62.400002,100,69.699997,73.199997,70.199997
20160827213000,199.5,204.75,51.315789,11,68.599998,100,69.699997,73.199997,70.199997
20160827214500,199.5,204.75,51.315789,11,79.099998,100,69.900002,73.199997,70.199997
20160827220000,199.5,204.75,51.315789,11,79.099998,100,70.099998,73.199997,70.199997
20160827221500,199.5,204.75,51.315789,11,76.400002,100,70.300003,73.199997,70.199997
20160827223000,199.5,204.75,51.315789,11,63.900002,0,70.5,73.199997,70.199997
20160827224500,199.5,206.850006,51.842107,11,60.0,0,70.400002,73.199997,70.199997
20160827230000,199.5,204.75,51.315789,11,60.0,0,70.300003,73.199997,70.199997
20160827231500,199.5,206.850006,51.842107,11,60.0,0,70.199997,73.199997,70.199997
20160827233000,199.5,208.949997,52.36842,11,60.0,100,70.0,73.199997,70.199997
20160827234500,199.5,206.850006,51.842107,11,60.0,100,69.800003,73.199997,70.199997
20160828000000,199.5,206.850006,51.842107,11,60.700001,100,69.699997,73.199997,70.199997
20160828001500,199.5,206.850006,51.842107,11,61.5,100,69.599998,73.199997,70.199997
20160828003000,199.5,206.850006,51.842107,11,77.199997,100,69.5,73.199997,70.199997
20160828004500,199.5,204.75,51.315789,11,81.599998,100,69.699997,73.199997,70.199997
20160828010000,199.5,204.75,51.315789,11,78.300003,100,70.0,73.199997,70.199997
20160828011500,199.5,204.75,51.315789,11,80.599998,100,70.199997,73.199997,70.199997
20160828013000,199.5,204.75,51.315789,11,70.599998,0,70.5,73.199997,70.199997
20160828014500,199.5,206.850006,51.842107,11,60.400002,0,70.300003,73.199997,70.199997
20160828020000,199.5,206.850006,51.842107,11,60.400002,0,70.300003,73.199997,70.199997
20160828021500,199.5,204.75,51.315789,11,61.099998,0,70.099998,73.199997,70.199997
20160828023000,199.5,206.850006,51.842107,11,60.0,100,69.900002,73.199997,70.199997
20160828024500,199.5,206.850006,51.842107,11,60.0,100,69.800003,73.199997,70.199997
20160828030000,199.5,206.850006,51.842107,11,61.099998,100,69.599998,73.199997,70.199997
20160828031500,199.5,206.850006,51.842107,11,62.799999,100,69.5,73.199997,70.199997
20160828033000,199.5,204.75,51.315789,11,82.0,100,69.599998,73.199997,70.199997
20160828034500,199.5,206.850006,51.842107,11,80.199997,100,69.800003,73.199997,70.199997
20160828040000,199.5,208.949997,52.36842,11,78.699997,100,70.0,73.199997,70.199997
20160828041500,199.5,206.850006,51.842107,11,81.099998,100,70.199997,73.199997,70.199997
20160828043000,199.5,206.850006,51.842107,11,87.300003,100,70.400002,73.199997,70.199997
20160828044500,199.5,208.949997,52.36842,11,60.700001,0,70.400002,73.199997,70.199997
20160828050000,199.5,208.949997,52.36842,11,60.700001,0,70.300003,73.199997,70.199997
20160828051500,199.5,206.850006,51.842107,11,60.700001,0,70.199997,73.199997,70.199997
20160828053000,199.5,211.050003,52.894738,11,60.700001,100,69.900002,73.199997,70.199997
20160828054500,199.5,211.050003,52.894738,11,59.900002,100,69.800003,73.199997,70.199997
20160828060000,199.5,211.050003,52.894738,11,59.900002,100,69.599998,73.199997,70.199997
20160828061500,199.5,211.050003,52.894738,11,67.5,100,69.400002,73.199997,70.199997
20160828063000,199.5,204.75,51.315789,11,81.900002,100,69.599998,73.199997,70.199997
20160828064500,199.5,206.850006,51.842107,11,81.900002,100,69.800003,73.199997,70.199997
20160828070000,199.5,206.850006,51.842107,11,80.699997,100,70.0,73.199997,70.199997
20160828071500,199.5,204.75,51.315789,11,86.800003,100,70.300003,73.199997,70.199997
20160828073000,199.5,204.75,51.315789,11,69.800003,0,70.5,73.199997,70.199997
20160828074500,199.5,208.949997,52.36842,11,60.400002,0,70.400002,73.199997,70.199997
20160828080000,199.5,208.949997,52.36842,11,60.400002,0,70.199997,73.199997,70.199997
20160828081500,199.5,208.949997,52.36842,11,60.400002,0,70.0,73.199997,70.199997
20160828083000,199.5,212.100006,53.157896,11,60.400002,100,69.800003,73.199997,70.199997
20160828084500,199.5,212.100006,53.157896,11,60.400002,100,69.599998,73.199997,70.199997
20160828090000,199.5,212.100006,53.157896,11,62.799999,100,69.400002,73.199997,70.199997
20160828091500,199.5,212.100006,53.157896,11,77.800003,100,69.5,73.199997,70.199997
20160828093000,199.5,212.100006,53.157896,11,84.099998,100,69.699997,73.199997,70.199997
20160828094500,199.5,206.850006,51.842107,11,82.0,100,69.900002,73.199997,70.199997
20160828100000,199.5,208.949997,52.36842,11,80.699997,100,70.199997,73.199997,70.199997
20160828101500,199.5,208.949997,52.36842,11,78.300003,100,70.400002,73.199997,70.199997
20160828103000,199.5,206.850006,51.842107,11,60.400002,0,70.5,73.199997,70.199997
20160828104500,199.5,208.949997,52.36842,11,59.200001,0,70.300003,73.199997,70.199997
20160828110000,199.5,211.050003,52.894738,11,59.200001,0,70.199997,73.199997,70.199997
20160828111500,199.5,206.850006,51.842107,11,59.200001,0,70.0,73.199997,70.199997
20160828113000,199.5,208.949997,52.36842,11,59.200001,100,69.900002,73.199997,70.199997
20160828114500,199.5,211.050003,52.894738,11,58.599998,100,69.800003,73.199997,70.199997
20160828120000,199.5,211.050003,52.894738,11,58.599998,100,69.699997,73.199997,70.199997
20160828121500,199.5,211.050003,52.894738,11,60.099998,100,69.599998,73.199997,70.199997
20160828123000,199.5,211.050003,52.894738,11,64.0,100,69.599998,73.199997,70.199997
20160828124500,199.5,206.850006,51.842107,11,77.800003,100,69.800003,73.199997,70.199997
20160828130000,199.5,206.850006,51.842107,11,74.400002,100,70.0,73.199997,70.199997
20160828131500,199.5,206.850006,51.842107,11,84.300003,100,70.199997,73.199997,70.199997
20160828133000,199.5,206.850006,51.842107,11,62.400002,0,70.5,73.199997,70.199997
20160828134500,199.5,206.850006,51.842107,11,59.5,0,70.400002,73.199997,70.199997
20160828140000,199.5,211.050003,52.894738,11,59.5,0,70.400002,73.199997,70.199997
20160828141500,199.5,204.75,51.315789,11,59.5,0,70.300003,73.199997,70.199997
20160828143000,199.5,206.850006,51.842107,11,58.799999,0,70.199997,73.199997,70.199997
20160828144500,199.5,206.850006,51.842107,11,58.799999,0,70.199997,73.199997,70.199997
20160828150000,199.5,206.850006,51.842107,11,58.799999,0,70.0,73.199997,70.199997
20160828151500,199.5,206.850006,51.842107,11,59.5,0,70.0,73.199997,70.199997
20160828153000,199.5,206.850006,51.842107,11,59.5,0,70.0,73.199997,70.199997
20160828154500,199.5,204.75,51.315789,11,58.400002,0,70.0,73.199997,70.199997
20160828160000,199.5,204.75,51.315789,11,59.099998,0,70.0,73.199997,70.199997
20160828161500,199.5,204.75,51.315789,11,59.099998,0,70.099998,73.199997,70.199997
20160828163000,199.5,202.649994,50.789472,11,59.099998,0,70.199997,73.199997,70.199997
20160828164500,199.5,204.75,51.315789,11,59.099998,0,70.199997,73.199997,70.199997
20160828170000,199.5,204.75,51.315789,11,60.0,0,70.300003,73.199997,70.199997
20160828171500,199.5,204.75,51.315789,11,60.0,0,70.400002,73.199997,70.199997
20160828173000,199.5,202.649994,50.789472,11,60.0,0,70.400002,73.199997,70.199997
20160828174500,199.5,204.75,51.315789,11,60.0,0,70.5,73.199997,70.199997
20160828180000,199.5,202.649994,50.789472,11,60.0,0,70.5,73.199997,70.199997
20160828181500,199.5,204.75,51.315789,11,60.0,0,70.599998,73.199997,70.199997
20160828183000,199.5,206.850006,51.842107,11,60.0,0,70.599998,73.199997,70.199997
20160828184500,199.5,204.75,51.315789,11,60.0,0,70.699997,73.199997,70.199997
20160828190000,199.5,199.5,50.0,11,60.0,0,70.699997,73.199997,70.199997
20160828191500,199.5,204.75,51.315789,11,60.0,0,70.699997,73.199997,70.199997
20160828193000,199.5,202.649994,50.789472,11,60.0,0,70.699997,73.199997,70.199997
20160828194500,199.5,202.649994,50.789472,11,60.0,0,70.599998,73.199997,70.199997
20160828200000,199.5,202.649994,50.789472,11,60.0,0,70.599998,73.199997,70.199997
20160828201500,199.5,199.5,50.0,11,60.0,0,70.5,73.199997,70.199997
20160828203000,199.5,204.75,51.315789,11,60.0,0,70.5,73.199997,70.199997
20160828204500,199.5,204.75,51.315789,11,60.0,0,70.5,73.199997,70.199997
20160828210000,199.5,202.649994,50.789472,11,60.0,0,70.5,73.199997,70.199997
20160828211500,199.5,202.649994,50.789472,11,60.0,0,70.5,73.199997,70.199997
20160828213000,199.5,202.649994,50.789472,11,60.0,0,70.5,73.199997,70.199997
20160828214500,199.5,199.5,50.0,11,60.0,0,70.5,73.199997,70.199997
20160828220000,199.5,202.649994,50.789472,11,60.0,0,70.400002,73.199997,70.199997
20160828221500,199.5,202.649994,50.789472,11,60.0,0,70.400002,73.199997,70.199997
20160828223000,199.5,199.5,50.0,11,60.0,0,70.400002,73.199997,70.199997
20160828224500,199.5,202.649994,50.789472,11,60.0,0,70.400002,73.199997,70.199997
20160828230000,199.5,199.5,50.0,11,60.0,0,70.300003,73.199997,70.199997
20160828231500,199.5,202.649994,50.789472,11,60.0,0,70.300003,73.199997,70.199997
20160828233000,199.5,202.649994,50.789472,11,60.0,0,70.300003,73.199997,70.199997
20160828234500,199.5,202.649994,50.789472,11,60.0,0,70.300003,73.199997,70.199997
20160829000000,199.5,199.5,50.0,11,60.0,0,70.199997,73.199997,70.199997
20160829001500,199.5,204.75,51.315789,11,60.0,0,70.199997,73.199997,70.199997
20160829003000,199.5,202.649994,50.789472,11,60.0,0,70.099998,73.199997,70.199997
20160829004500,199.5,199.5,50.0,11,60.0,0,70.0,73.199997,70.199997
20160829010000,199.5,199.5,50.0,11,60.0,0,70.0,73.199997,70.199997
20160829011500,199.5,202.649994,50.789472,11,60.0,100,69.900002,73.199997,70.199997
20160829013000,199.5,202.649994,50.789472,11,60.0,100,69.900002,73.199997,70.199997
20160829014500,199.5,199.5,50.0,11,60.0,100,69.800003,73.199997,70.199997
20160829020000,199.5,199.5,50.0,11,60.0,100,69.800003,73.199997,70.199997
20160829021500,199.5,202.649994,50.789472,11,61.099998,100,69.699997,73.199997,70.199997
20160829023000,199.5,202.649994,50.789472,11,61.900002,100,69.699997,73.199997,70.199997
20160829024500,199.5,202.649994,50.789472,11,70.099998,100,69.699997,73.199997,70.199997
20160829030000,199.5,202.649994,50.789472,11,84.5,100,69.900002,73.199997,70.199997
20160829031500,199.5,199.5,50.0,11,77.300003,100,70.199997,73.199997,70.199997
20160829033000,199.5,199.5,50.0,11,74.0,0,70.5,73.199997,70.199997
20160829034500,199.5,199.5,50.0,11,60.799999,0,70.400002,73.199997,70.199997
20160829040000,199.5,202.649994,50.789472,11,60.799999,0,70.300003,73.199997,70.199997
20160829041500,199.5,202.649994,50.789472,11,60.799999,0,70.199997,73.199997,70.199997
20160829043000,199.5,202.649994,50.789472,11,60.799999,0,70.099998,73.199997,70.199997
20160829044500,199.5,204.75,51.315789,11,60.799999,0,70.0,73.199997,70.199997
20160829050000,199.5,204.75,51.315789,11,60.799999,100,69.900002,73.199997,70.199997
20160829051500,199.5,204.75,51.315789,11,60.799999,100,69.800003,73.199997,70.199997
20160829053000,199.5,202.649994,50.789472,11,60.799999,100,69.699997,73.199997,70.199997
20160829054500,199.5,206.850006,51.842107,11,61.599998,100,69.599998,73.199997,70.199997
20160829060000,199.5,202.649994,50.789472,11,72.0,100,69.599998,73.199997,70.199997
20160829061500,199.5,202.649994,50.789472,11,85.199997,100,69.800003,73.199997,70.199997
20160829063000,199.5,202.649994,50.789472,11,87.400002,100,70.099998,73.199997,70.199997
20160829064500,199.5,202.649994,50.789472,11,83.199997,100,70.400002,73.199997,70.199997
20160829070000,199.5,204.75,51.315789,11,60.799999,0,70.400002,73.199997,70.199997
20160829071500,199.5,204.75,51.315789,11,60.799999,0,70.300003,73.199997,70.199997
20160829073000,199.5,204.75,51.315789,11,60.0,100,69.900002,73.199997,70.199997
20160829074500,199.5,196.350006,49.210528,11,61.099998,100,69.599998,73.199997,70.199997
20160829080000,199.5,194.25,48.684211,11,63.599998,100,69.400002,73.199997,70.199997
20160829081500,199.5,196.350006,49.210528,11,71.5,100,69.699997,73.199997,70.199997
20160829083000,199.5,198.449997,49.736841,11,71.5,100,70.099998,73.199997,70.199997
20160829084500,199.5,198.449997,49.736841,11,76.099998,100,70.300003,73.199997,70.199997
20160829090000,199.5,198.449997,49.736841,11,74.400002,100,70.300003,73.199997,70.199997
20160829091500,199.5,194.25,48.684211,11,64.400002,0,70.5,73.199997,70.199997
20160829093000,199.5,190.050003,47.63158,11,60.400002,0,70.300003,73.199997,70.199997
20160829094500,199.5,192.149994,48.157893,11,59.599998,0,70.300003,73.199997,70.199997
20160829100000,199.5,190.050003,47.63158,11,59.599998,0,70.099998,73.199997,70.199997
20160829101500,199.5,192.149994,48.157893,11,59.599998,0,70.0,73.199997,70.199997
20160829103000,199.5,194.25,48.684211,11,61.5,100,69.199997,73.199997,70.199997
20160829104500,199.5,192.149994,48.157893,11,67.300003,100,69.599998,73.199997,70.199997
20160829110000,199.5,192.149994,48.157893,11,67.300003,100,70.0,73.199997,70.199997
20160829111500,199.5,192.149994,48.157893,11,67.300003,100,70.199997,73.199997,70.199997
20160829113000,199.5,192.149994,48.157893,11,66.199997,100,70.300003,73.199997,70.199997
20160829114500,199.5,192.149994,48.157893,11,66.199997,100,70.400002,73.199997,70.199997
20160829120000,199.5,190.050003,47.63158,11,61.599998,0,70.5,73.199997,70.199997
20160829121500,199.5,192.149994,48.157893,11,60.0,0,70.5,73.199997,70.199997
20160829123000,199.5,186.899994,46.842104,11,60.0,0,70.5,73.199997,70.199997
20160829124500,199.5,190.050003,47.63158,11,60.0,0,70.5,73.199997,70.199997
20160829130000,199.5,186.899994,46.842104,11,60.0,0,70.5,73.199997,70.199997
20160829131500,199.5,190.050003,47.63158,11,60.700001,0,70.400002,73.199997,70.199997
20160829133000,199.5,190.050003,47.63158,11,60.700001,0,70.300003,73.199997,70.199997
20160829134500,199.5,198.449997,49.736841,11,60.700001,0,70.199997,73.199997,70.199997
20160829140000,199.5,202.649994,50.789472,11,60.700001,0,70.0,73.199997,70.199997
20160829141500,199.5,202.649994,50.789472,11,60.700001,0,70.400002,73.199997,70.199997
20160829143000,199.5,204.75,51.315789,11,60.700001,0,70.599998,73.199997,70.199997
20160829144500,199.5,204.75,51.315789,11,60.700001,0,70.699997,73.199997,70.199997
20160829150000,199.5,198.449997,49.736841,11,60.700001,0,70.5,73.199997,70.199997
20160829151500,199.5,194.25,48.684211,11,60.700001,0,70.400002,73.199997,70.199997
20160829153000,199.5,192.149994,48.157893,11,60.700001,0,70.300003,73.199997,70.199997
20160829154500,199.5,184.800003,46.31579,11,60.700001,0,70.300003,73.199997,70.199997
20160829160000,199.5,190.050003,47.63158,11,60.700001,0,70.300003,73.199997,70.199997
20160829161500,199.5,194.25,48.684211,11,60.700001,0,70.300003,73.199997,70.199997
20160829163000,199.5,196.350006,49.210528,11,60.0,0,70.199997,73.199997,70.199997
20160829164500,199.5,199.5,50.0,11,60.0,0,70.099998,73.199997,70.199997
20160829170000,199.5,202.649994,50.789472,11,60.0,0,70.099998,73.199997,70.199997
20160829171500,199.5,204.75,51.315789,11,60.0,100,69.900002,73.199997,70.199997
20160829173000,199.5,199.5,50.0,11,60.0,100,69.900002,73.199997,70.199997
20160829174500,199.5,206.850006,51.842107,11,60.0,100,69.800003,73.199997,70.199997
20160829180000,199.5,204.75,51.315789,11,60.700001,100,69.699997,73.199997,70.199997
20160829181500,199.5,199.5,50.0,20,67.199997,100,69.800003,73.199997,70.199997
20160829183000,199.5,199.5,50.0,21,65.800003,100,69.900002,73.199997,70.199997
20160829184500,199.5,190.050003,47.63158,8,64.0,100,70.0,73.199997,70.199997
20160829190000,199.5,186.899994,46.842104,8,62.900002,100,70.0,73.199997,70.199997
20160829191500,199.5,186.899994,46.842104,8,62.900002,100,70.0,73.199997,70.199997
20160829193000,199.5,186.899994,46.842104,8,62.900002,100,70.0,73.199997,70.199997
20160829194500,199.5,190.050003,47.63158,8,62.900002,100,70.0,73.199997,70.199997
20160829200000,199.5,190.050003,47.63158,8,62.900002,100,70.0,73.199997,70.199997
20160829201500,199.5,186.899994,46.842104,8,62.900002,100,70.0,73.199997,70.199997
20160829203000,199.5,190.050003,47.63158,8,62.900002,100,70.0,73.199997,70.199997
20160829204500,199.5,186.899994,46.842104,8,62.900002,100,70.0,73.199997,70.199997
20160829210000,199.5,190.050003,47.63158,8,62.900002,100,70.0,73.199997,70.199997
20160829211500,199.5,190.050003,47.63158,8,62.900002,100,70.0,73.199997,70.199997
20160829213000,199.5,190.050003,47.63158,8,62.900002,100,69.900002,73.199997,70.199997
20160829214500,199.5,186.899994,46.842104,8,62.900002,100,69.900002,73.199997,70.199997
20160829220000,199.5,186.899994,46.842104,8,62.900002,100,69.900002,73.199997,70.199997
20160829221500,199.5,190.050003,47.63158,8,62.900002,100,69.900002,73.199997,70.199997
20160829223000,199.5,190.050003,47.63158,8,62.900002,100,69.900002,73.199997,70.199997
20160829224500,199.5,190.050003,47.63158,8,64.0,100,69.900002,73.199997,70.199997
20160829230000,199.5,190.050003,47.63158,8,64.0,100,69.800003,73.199997,70.199997
20160829231500,199.5,190.050003,47.63158,8,65.300003,100,69.800003,73.199997,70.199997
20160829233000,199.5,192.149994,48.157893,8,69.699997,100,69.800003,73.199997,70.199997
20160829234500,199.5,190.050003,47.63158,8,80.800003,100,70.0,73.199997,70.199997
20160830000000,199.5,190.050003,47.63158,8,79.199997,100,70.099998,73.199997,70.199997
20160830001500,199.5,190.050003,47.63158,8,79.199997,100,70.199997,73.199997,70.199997
20160830003000,199.5,190.050003,47.63158,8,80.099998,100,70.300003,73.199997,70.199997
20160830004500,199.5,186.899994,46.842104,8,78.199997,100,70.400002,73.199997,70.199997
20160830010000,199.5,190.050003,47.63158,8,63.200001,0,70.400002,73.199997,70.199997
20160830011500,199.5,192.149994,48.157893,8,63.200001,0,70.300003,73.199997,70.199997
20160830013000,199.5,190.050003,47.63158,8,63.200001,0,70.300003,73.199997,70.199997
20160830014500,199.5,190.050003,47.63158,8,63.200001,0,70.199997,73.199997,70.199997
20160830020000,199.5,192.149994,48.157893,8,62.0,0,70.0,73.199997,70.199997
20160830021500,199.5,192.149994,48.157893,8,62.0,100,69.900002,73.199997,70.199997
20160830023000,199.5,192.149994,48.157893,8,62.0,100,69.800003,73.199997,70.199997
20160830024500,199.5,192.149994,48.157893,8,62.0,100,69.800003,73.199997,70.199997
20160830030000,199.5,192.149994,48.157893,8,63.200001,100,69.699997,73.199997,70.199997
20160830031500,199.5,192.149994,48.157893,8,65.300003,100,69.599998,73.199997,70.199997
20160830033000,199.5,190.050003,47.63158,8,78.599998,100,69.599998,73.199997,70.199997
20160830034500,199.5,190.050003,47.63158,8,84.400002,100,69.800003,73.199997,70.199997
20160830040000,199.5,190.050003,47.63158,8,94.800003,100,70.0,73.199997,70.199997
20160830041500,199.5,190.050003,47.63158,8,89.400002,100,70.300003,73.199997,70.199997
20160830043000,199.5,190.050003,47.63158,8,69.699997,0,70.5,73.199997,70.199997
20160830044500,199.5,192.149994,48.157893,8,63.200001,0,70.400002,73.199997,70.199997
20160830050000,199.5,190.050003,47.63158,8,63.200001,0,70.400002,73.199997,70.199997
20160830051500,199.5,192.149994,48.157893,8,62.400002,0,70.199997,73.199997,70.199997
20160830053000,199.5,192.149994,48.157893,8,62.400002,0,70.0,73.199997,70.199997
20160830054500,199.5,194.25,48.684211,8,62.400002,100,69.900002,73.199997,70.199997
20160830060000,199.5,192.149994,48.157893,8,62.400002,100,69.800003,73.199997,70.199997
20160830061500,199.5,192.149994,48.157893,8,62.400002,100,69.699997,73.199997,70.199997
20160830063000,199.5,192.149994,48.157893,8,63.599998,100,69.599998,73.199997,70.199997
20160830064500,199.5,194.25,48.684211,8,72.400002,100,69.5,73.199997,70.199997
20160830070000,199.5,194.25,48.684211,8,88.699997,100,69.699997,73.199997,70.199997
20160830071500,199.5,192.149994,48.157893,8,87.400002,100,69.900002,73.199997,70.199997
20160830073000,199.5,190.050003,47.63158,8,91.699997,100,70.099998,73.199997,70.199997
20160830074500,199.5,190.050003,47.63158,8,78.800003,0,70.5,73.199997,70.199997
20160830080000,199.5,190.050003,47.63158,8,63.299999,0,70.199997,73.199997,70.199997
20160830081500,199.5,190.050003,47.63158,8,63.299999,0,70.099998,73.199997,70.199997
20160830083000,199.5,192.149994,48.157893,8,62.0,0,70.0,73.199997,70.199997
20160830084500,199.5,190.050003,47.63158,8,62.799999,100,69.800003,73.199997,70.199997
20160830090000,199.5,186.899994,46.842104,8,62.799999,100,69.699997,73.199997,70.199997
20160830091500,199.5,186.899994,46.842104,8,62.799999,100,69.699997,73.199997,70.199997
20160830093000,199.5,186.899994,46.842104,8,64.400002,100,69.699997,73.199997,70.199997
20160830094500,199.5,186.899994,46.842104,8,69.099998,100,70.199997,73.199997,70.199997
20160830100000,199.5,186.899994,46.842104,8,64.0,0,70.5,73.199997,70.199997
20160830101500,199.5,186.899994,46.842104,8,62.799999,0,70.699997,73.199997,70.199997
20160830103000,199.5,190.050003,47.63158,8,62.799999,0,70.800003,73.199997,70.199997
20160830104500,199.5,192.149994,48.157893,8,62.799999,0,70.900002,73.199997,70.199997
20160830110000,199.5,186.899994,46.842104,8,62.799999,0,71.0,73.199997,70.199997
20160830111500,199.5,194.25,48.684211,9,62.0,0,71.0,73.199997,70.199997
20160830113000,199.5,196.350006,49.210528,9,62.0,0,71.0,73.199997,70.199997
20160830114500,199.5,194.25,48.684211,9,62.0,0,71.0,73.199997,70.199997
20160830120000,199.5,194.25,48.684211,9,62.0,0,70.900002,73.199997,70.199997
20160830121500,199.5,194.25,48.684211,9,62.0,0,71.0,73.199997,70.199997
20160830123000,199.5,194.25,48.684211,9,61.200001,0,70.900002,73.199997,70.199997
20160830124500,199.5,194.25,48.684211,9,62.799999,0,70.900002,73.199997,70.199997
20160830130000,199.5,192.149994,48.157893,9,61.599998,0,70.800003,73.199997,70.199997
20160830131500,199.5,194.25,48.684211,9,60.799999,0,70.900002,73.199997,70.199997
20160830133000,199.5,194.25,48.684211,9,60.799999,0,70.800003,73.199997,70.199997
20160830134500,199.5,194.25,48.684211,9,62.0,0,70.699997,73.199997,70.199997
20160830140000,199.5,194.25,48.684211,9,62.0,0,70.5,73.199997,70.199997
20160830141500,199.5,194.25,48.684211,9,60.799999,0,70.300003,73.199997,70.199997
20160830143000,199.5,198.449997,49.736841,9,60.799999,0,70.199997,73.199997,70.199997
20160830144500,199.5,196.350006,49.210528,9,60.799999,0,70.5,73.199997,70.199997
20160830150000,199.5,194.25,48.684211,9,60.799999,0,70.800003,73.199997,70.199997
20160830151500,199.5,194.25,48.684211,9,63.299999,0,70.900002,73.199997,70.199997
20160830153000,199.5,194.25,48.684211,9,62.400002,0,70.900002,73.199997,70.199997
20160830154500,199.5,194.25,48.684211,9,62.400002,0,71.300003,73.199997,70.199997
20160830160000,199.5,196.350006,49.210528,9,62.400002,0,71.400002,73.199997,70.199997
20160830161500,199.5,194.25,48.684211,9,62.400002,0,71.599998,73.199997,70.199997
20160830163000,199.5,202.649994,50.789472,9,62.400002,0,71.800003,73.199997,70.199997
20160830164500,199.5,206.850006,51.842107,9,62.400002,0,71.900002,73.199997,70.199997
20160830170000,199.5,204.75,51.315789,9,62.400002,0,71.900002,73.199997,70.199997
20160830171500,199.5,206.850006,51.842107,9,62.400002,0,71.900002,73.199997,70.199997
20160830173000,199.5,204.75,51.315789,9,62.400002,0,71.900002,73.199997,70.199997
20160830174500,199.5,204.75,51.315789,9,62.400002,0,72.0,73.199997,70.199997
20160830180000,199.5,206.850006,51.842107,9,62.400002,0,72.0,73.199997,70.199997
20160830181500,199.5,206.850006,51.842107,9,62.400002,0,72.0,73.199997,70.199997
20160830183000,199.5,206.850006,51.842107,9,62.400002,0,72.099998,73.199997,70.199997
20160830184500,199.5,204.75,51.315789,9,62.400002,0,72.099998,73.199997,70.199997
20160830190000,199.5,204.75,51.315789,9,62.400002,0,72.099998,73.199997,70.199997
20160830191500,199.5,204.75,51.315789,9,62.400002,0,72.0,73.199997,70.199997
20160830193000,199.5,202.649994,50.789472,9,62.400002,0,72.0,73.199997,70.199997
20160830194500,199.5,204.75,51.315789,9,62.400002,0,71.900002,73.199997,70.199997
20160830200000,199.5,204.75,51.315789,9,62.400002,0,71.900002,73.199997,70.199997
20160830201500,199.5,204.75,51.315789,9,62.400002,0,71.900002,73.199997,70.199997
20160830203000,199.5,204.75,51.315789,9,62.400002,0,71.900002,73.199997,70.199997
