PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160830204500,199.5,202.649994,50.789472,9,62.400002,0,71.900002,73.199997,70.199997
20160830210000,199.5,202.649994,50.789472,9,62.400002,0,71.900002,73.199997,70.199997
20160830211500,199.5,204.75,51.315789,9,62.400002,0,71.800003,73.199997,70.199997
20160830213000,199.5,204.75,51.315789,9,62.400002,0,71.800003,73.199997,70.199997
20160830214500,199.5,204.75,51.315789,9,62.400002,0,71.800003,73.199997,70.199997
20160830220000,199.5,204.75,51.315789,9,63.200001,0,71.800003,73.199997,70.199997
20160830221500,199.5,204.75,51.315789,9,63.200001,0,71.699997,73.199997,70.199997
20160830223000,199.5,204.75,51.315789,9,63.200001,0,71.699997,73.199997,70.199997
20160830224500,199.5,204.75,51.315789,9,63.200001,0,71.699997,73.199997,70.199997
20160830230000,199.5,202.649994,50.789472,9,62.400002,0,71.699997,73.199997,70.199997
20160830231500,199.5,202.649994,50.789472,9,62.400002,0,71.599998,73.199997,70.199997
20160830233000,199.5,204.75,51.315789,9,62.400002,0,71.599998,73.199997,70.199997
20160830234500,199.5,202.649994,50.789472,9,62.400002,0,71.5,73.199997,70.199997
20160831000000,199.5,204.75,51.315789,9,62.400002,0,71.400002,73.199997,70.199997
20160831001500,199.5,204.75,51.315789,9,62.400002,0,71.300003,73.199997,70.199997
20160831003000,199.5,202.649994,50.789472,9,62.400002,0,71.300003,73.199997,70.199997
20160831004500,199.5,204.75,51.315789,9,62.400002,0,71.199997,73.199997,70.199997
20160831010000,199.5,204.75,51.315789,9,62.400002,0,71.199997,73.199997,70.199997
20160831011500,199.5,186.899994,46.842104,9,60.700001,0,70.900002,73.199997,70.199997
20160831013000,199.5,194.25,48.684211,25,60.700001,0,70.900002,73.199997,70.199997
20160831014500,199.5,194.25,48.684211,25,60.700001,0,70.800003,73.199997,70.199997
20160831020000,199.5,194.25,48.684211,25,60.700001,0,70.699997,73.199997,70.199997
20160831021500,199.5,199.5,50.0,25,60.700001,0,70.699997,73.199997,70.199997
20160831023000,199.5,199.5,50.0,25,60.700001,0,70.5,73.199997,70.199997
20160831024500,199.5,199.5,50.0,25,60.700001,0,70.400002,73.199997,70.199997
20160831030000,199.5,196.350006,49.210528,25,60.700001,0,70.300003,73.199997,70.199997
20160831031500,199.5,196.350006,49.210528,25,60.700001,0,70.199997,73.199997,70.199997
20160831033000,199.5,196.350006,49.210528,25,60.700001,0,70.199997,73.199997,70.199997
20160831034500,199.5,198.449997,49.736841,25,60.700001,0,70.0,73.199997,70.199997
20160831040000,199.5,198.449997,49.736841,25,60.700001,0,70.0,73.199997,70.199997
20160831041500,199.5,198.449997,49.736841,25,60.700001,100,69.900002,73.199997,70.199997
20160831043000,199.5,198.449997,49.736841,25,60.700001,100,69.900002,73.199997,70.199997
20160831044500,199.5,198.449997,49.736841,25,60.700001,100,69.800003,73.199997,70.199997
20160831050000,199.5,198.449997,49.736841,25,60.700001,100,69.800003,73.199997,70.199997
20160831051500,199.5,198.449997,49.736841,25,61.900002,100,69.800003,73.199997,70.199997
20160831053000,199.5,196.350006,49.210528,25,61.900002,100,69.699997,73.199997,70.199997
20160831054500,199.5,198.449997,49.736841,25,65.300003,100,69.699997,73.199997,70.199997
20160831060000,199.5,198.449997,49.736841,25,79.699997,100,69.800003,73.199997,70.199997
20160831061500,199.5,198.449997,49.736841,25,77.300003,100,70.099998,73.199997,70.199997
20160831063000,199.5,198.449997,49.736841,25,77.300003,100,70.300003,73.199997,70.199997
20160831064500,199.5,196.350006,49.210528,25,62.799999,0,70.5,73.199997,70.199997
20160831070000,199.5,198.449997,49.736841,25,60.799999,0,70.400002,73.199997,70.199997
20160831071500,199.5,196.350006,49.210528,25,60.799999,0,70.300003,73.199997,70.199997
20160831073000,199.5,186.899994,46.842104,25,60.0,0,70.199997,73.199997,70.199997
20160831074500,199.5,182.699997,45.789473,25,60.700001,0,70.0,73.199997,70.199997
20160831080000,199.5,186.899994,46.842104,25,60.700001,100,69.5,73.199997,70.199997
20160831081500,199.5,192.149994,48.157893,25,77.199997,100,69.400002,73.199997,70.199997
20160831083000,199.5,186.899994,46.842104,25,77.199997,100,70.0,73.199997,70.199997
20160831084500,199.5,186.899994,46.842104,25,77.199997,100,70.199997,73.199997,70.199997
20160831090000,199.5,184.800003,46.31579,25,68.300003,0,70.5,73.199997,70.199997
20160831091500,199.5,194.25,48.684211,25,60.700001,0,70.300003,73.199997,70.199997
20160831093000,199.5,186.899994,46.842104,25,60.0,100,69.900002,73.199997,70.199997
20160831094500,199.5,184.800003,46.31579,25,60.0,0,70.099998,73.199997,70.199997
20160831100000,199.5,190.050003,47.63158,25,60.0,0,70.099998,73.199997,70.199997
20160831101500,199.5,190.050003,47.63158,25,60.0,100,70.0,73.199997,70.199997
20160831103000,199.5,192.149994,48.157893,25,60.0,100,69.800003,73.199997,70.199997
20160831104500,199.5,192.149994,48.157893,25,60.0,100,69.900002,73.199997,70.199997
20160831110000,199.5,190.050003,47.63158,25,60.0,100,69.800003,73.199997,70.199997
20160831111500,199.5,199.5,50.0,25,59.299999,100,69.800003,73.199997,70.199997
20160831113000,199.5,194.25,48.684211,25,61.5,100,69.699997,73.199997,70.199997
20160831114500,199.5,190.050003,47.63158,25,61.5,100,69.800003,73.199997,70.199997
20160831120000,199.5,190.050003,47.63158,25,61.5,100,69.800003,73.199997,70.199997
20160831121500,199.5,186.899994,46.842104,25,74.199997,100,69.900002,73.199997,70.199997
20160831123000,199.5,192.149994,48.157893,25,60.799999,100,69.699997,73.199997,70.199997
20160831124500,199.5,199.5,50.0,25,60.0,100,69.800003,73.199997,70.199997
20160831130000,199.5,192.149994,48.157893,25,61.900002,100,70.0,73.199997,70.199997
20160831131500,199.5,190.050003,47.63158,25,61.200001,100,70.099998,73.199997,70.199997
20160831133000,199.5,192.149994,48.157893,25,61.200001,100,70.099998,73.199997,70.199997
20160831134500,199.5,190.050003,47.63158,25,61.200001,100,70.199997,73.199997,70.199997
20160831140000,199.5,198.449997,49.736841,25,60.0,100,70.300003,73.199997,70.199997
20160831141500,199.5,196.350006,49.210528,25,61.700001,100,70.300003,73.199997,70.199997
20160831143000,199.5,196.350006,49.210528,25,61.700001,100,70.400002,73.199997,70.199997
20160831144500,199.5,202.649994,50.789472,25,60.400002,0,70.5,73.199997,70.199997
20160831150000,199.5,202.649994,50.789472,25,59.599998,0,70.599998,73.199997,70.199997
20160831151500,199.5,198.449997,49.736841,25,60.700001,0,70.699997,73.199997,70.199997
20160831153000,199.5,202.649994,50.789472,25,60.700001,0,70.800003,73.199997,70.199997
20160831154500,199.5,202.649994,50.789472,25,60.700001,0,71.199997,73.199997,70.199997
20160831160000,199.5,198.449997,49.736841,25,59.5,0,71.5,73.199997,70.199997
20160831161500,199.5,198.449997,49.736841,25,60.700001,0,71.900002,73.199997,70.199997
20160831163000,199.5,198.449997,49.736841,25,60.0,0,72.199997,73.199997,70.199997
20160831164500,199.5,206.850006,51.842107,25,60.0,0,72.199997,73.199997,70.199997
20160831170000,199.5,208.949997,52.36842,25,60.0,0,72.300003,73.199997,70.199997
20160831171500,199.5,211.050003,52.894738,25,60.0,0,72.300003,73.199997,70.199997
20160831173000,199.5,206.850006,51.842107,25,60.0,0,72.300003,73.199997,70.199997
20160831174500,199.5,204.75,51.315789,25,60.0,0,72.199997,73.199997,70.199997
20160831180000,199.5,206.850006,51.842107,25,60.0,0,72.199997,73.199997,70.199997
20160831181500,199.5,206.850006,51.842107,25,60.0,0,72.199997,73.199997,70.199997
20160831183000,199.5,208.949997,52.36842,25,60.0,0,72.099998,73.199997,70.199997
20160831184500,199.5,204.75,51.315789,25,60.0,0,72.099998,73.199997,70.199997
20160831190000,199.5,208.949997,52.36842,25,60.0,0,72.099998,73.199997,70.199997
20160831191500,199.5,208.949997,52.36842,25,60.0,0,72.0,73.199997,70.199997
20160831193000,199.5,208.949997,52.36842,25,60.700001,0,71.900002,73.199997,70.199997
20160831194500,199.5,202.649994,50.789472,25,60.700001,0,71.900002,73.199997,70.199997
20160831200000,199.5,204.75,51.315789,25,60.700001,0,71.900002,73.199997,70.199997
20160831201500,199.5,204.75,51.315789,25,60.700001,0,71.900002,73.199997,70.199997
20160831203000,199.5,206.850006,51.842107,25,60.700001,0,71.800003,73.199997,70.199997
20160831204500,199.5,204.75,51.315789,25,60.700001,0,71.800003,73.199997,70.199997
20160831210000,199.5,204.75,51.315789,25,60.700001,0,71.800003,73.199997,70.199997
20160831211500,199.5,206.850006,51.842107,25,60.700001,0,71.699997,73.199997,70.199997
20160831213000,199.5,206.850006,51.842107,25,60.700001,0,71.699997,73.199997,70.199997
20160831214500,199.5,206.850006,51.842107,25,60.700001,0,71.699997,73.199997,70.199997
20160831220000,199.5,206.850006,51.842107,25,60.700001,0,71.599998,73.199997,70.199997
20160831221500,199.5,206.850006,51.842107,25,60.700001,0,71.599998,73.199997,70.199997
20160831223000,199.5,208.949997,52.36842,25,60.700001,0,71.5,73.199997,70.199997
20160831224500,199.5,204.75,51.315789,25,60.700001,0,71.400002,73.199997,70.199997
20160831230000,199.5,204.75,51.315789,25,60.700001,0,71.400002,73.199997,70.199997
20160831231500,199.5,206.850006,51.842107,25,60.700001,0,71.300003,73.199997,70.199997
20160831233000,199.5,204.75,51.315789,25,60.700001,0,71.300003,73.199997,70.199997
20160831234500,199.5,206.850006,51.842107,25,60.700001,0,71.300003,73.199997,70.199997
20160901000000,199.5,204.75,51.315789,25,60.700001,0,71.199997,73.199997,70.199997
20160901001500,199.5,206.850006,51.842107,25,60.0,0,71.199997,73.199997,70.199997
20160901003000,199.5,208.949997,52.36842,25,60.0,0,71.0,73.199997,70.199997
20160901004500,199.5,206.850006,51.842107,25,60.0,0,71.0,73.199997,70.199997
20160901010000,199.5,206.850006,51.842107,25,60.0,0,70.900002,73.199997,70.199997
20160901011500,199.5,204.75,51.315789,25,60.0,0,70.800003,73.199997,70.199997
20160901013000,199.5,208.949997,52.36842,25,60.0,0,70.800003,73.199997,70.199997
20160901014500,199.5,204.75,51.315789,25,60.0,0,70.699997,73.199997,70.199997
20160901020000,199.5,202.649994,50.789472,25,60.0,0,70.699997,73.199997,70.199997
20160901021500,199.5,204.75,51.315789,25,60.0,0,70.5,73.199997,70.199997
20160901023000,199.5,204.75,51.315789,25,60.0,0,70.5,73.199997,70.199997
20160901024500,199.5,204.75,51.315789,25,60.0,0,70.400002,73.199997,70.199997
20160901030000,199.5,202.649994,50.789472,25,60.700001,0,70.300003,73.199997,70.199997
20160901031500,199.5,204.75,51.315789,25,60.700001,0,70.300003,73.199997,70.199997
20160901033000,199.5,204.75,51.315789,25,60.700001,0,70.199997,73.199997,70.199997
20160901034500,199.5,204.75,51.315789,25,60.700001,0,70.199997,73.199997,70.199997
20160901040000,199.5,202.649994,50.789472,25,60.700001,0,70.099998,73.199997,70.199997
20160901041500,199.5,204.75,51.315789,25,60.700001,0,70.0,73.199997,70.199997
20160901043000,199.5,204.75,51.315789,25,60.700001,0,70.0,73.199997,70.199997
20160901044500,199.5,204.75,51.315789,25,60.700001,0,70.0,73.199997,70.199997
20160901050000,199.5,204.75,51.315789,25,60.700001,100,69.900002,73.199997,70.199997
20160901051500,199.5,206.850006,51.842107,25,60.0,100,69.900002,73.199997,70.199997
20160901053000,199.5,204.75,51.315789,25,60.0,100,69.800003,73.199997,70.199997
20160901054500,199.5,204.75,51.315789,25,60.700001,100,69.800003,73.199997,70.199997
20160901060000,199.5,204.75,51.315789,25,60.700001,100,69.800003,73.199997,70.199997
20160901061500,199.5,204.75,51.315789,25,61.599998,100,69.699997,73.199997,70.199997
20160901063000,199.5,204.75,51.315789,25,65.300003,100,69.699997,73.199997,70.199997
20160901064500,199.5,206.850006,51.842107,25,74.900002,100,69.800003,73.199997,70.199997
20160901070000,199.5,202.649994,50.789472,25,78.099998,100,70.099998,73.199997,70.199997
20160901071500,199.5,202.649994,50.789472,25,77.300003,100,70.300003,73.199997,70.199997
20160901073000,199.5,199.5,50.0,25,63.599998,0,70.5,73.199997,70.199997
20160901074500,199.5,204.75,51.315789,25,60.400002,0,70.400002,73.199997,70.199997
20160901080000,199.5,198.449997,49.736841,25,60.400002,0,70.300003,73.199997,70.199997
20160901081500,199.5,202.649994,50.789472,25,60.400002,100,69.400002,73.199997,70.199997
20160901083000,199.5,199.5,50.0,25,73.900002,100,69.599998,73.199997,70.199997
20160901084500,199.5,199.5,50.0,25,70.099998,100,70.099998,73.199997,70.199997
20160901090000,199.5,190.050003,47.63158,25,70.099998,100,70.0,73.199997,70.199997
20160901091500,199.5,194.25,48.684211,25,67.699997,100,70.199997,73.199997,70.199997
20160901093000,199.5,192.149994,48.157893,25,67.699997,100,70.199997,73.199997,70.199997
20160901094500,199.5,186.899994,46.842104,25,67.699997,100,70.300003,73.199997,70.199997
20160901100000,199.5,194.25,48.684211,25,67.699997,100,70.300003,73.199997,70.199997
20160901101500,199.5,186.899994,46.842104,25,69.800003,100,70.300003,73.199997,70.199997
20160901103000,199.5,186.899994,46.842104,25,67.199997,100,70.400002,73.199997,70.199997
20160901104500,199.5,186.899994,46.842104,25,67.199997,100,70.400002,73.199997,70.199997
20160901110000,199.5,190.050003,47.63158,25,60.700001,100,69.900002,73.199997,70.199997
20160901111500,199.5,194.25,48.684211,25,60.700001,100,69.599998,73.199997,70.199997
20160901113000,199.5,198.449997,49.736841,25,61.5,100,69.599998,73.199997,70.199997
20160901114500,199.5,198.449997,49.736841,25,64.400002,100,70.0,73.199997,70.199997
20160901120000,199.5,198.449997,49.736841,25,64.400002,100,70.099998,73.199997,70.199997
20160901121500,199.5,198.449997,49.736841,25,64.400002,100,70.300003,73.199997,70.199997
20160901123000,199.5,198.449997,49.736841,25,63.200001,100,70.300003,73.199997,70.199997
20160901124500,199.5,204.75,51.315789,25,60.0,0,70.599998,73.199997,70.199997
20160901130000,199.5,198.449997,49.736841,25,58.799999,0,70.699997,73.199997,70.199997
20160901131500,199.5,198.449997,49.736841,25,58.799999,0,70.699997,73.199997,70.199997
20160901133000,199.5,206.850006,51.842107,26,58.200001,0,70.400002,73.199997,70.199997
20160901134500,199.5,202.649994,50.789472,26,60.0,0,70.5,73.199997,70.199997
20160901140000,199.5,215.25,53.947368,26,60.0,0,70.5,73.199997,70.199997
20160901141500,199.5,211.050003,52.894738,26,60.0,0,70.5,73.199997,70.199997
20160901143000,199.5,215.25,53.947368,26,60.0,0,70.5,73.199997,70.199997
20160901144500,199.5,212.100006,53.157896,26,59.200001,0,70.699997,73.199997,70.199997
20160901150000,199.5,212.100006,53.157896,26,59.200001,0,70.699997,73.199997,70.199997
20160901151500,199.5,212.100006,53.157896,26,59.200001,0,70.800003,73.199997,70.199997
20160901153000,199.5,212.100006,53.157896,26,59.200001,0,71.0,73.199997,70.199997
20160901154500,199.5,217.350006,54.473686,26,59.200001,0,71.099998,73.199997,70.199997
20160901160000,199.5,212.100006,53.157896,26,59.200001,0,71.300003,73.199997,70.199997
20160901161500,199.5,409.5,102.631579,40,57.200001,0,71.5,69.5,66.5
20160901163000,199.5,409.5,102.631579,39,56.400002,0,71.300003,69.5,66.5
20160901164500,199.5,413.700012,103.684214,39,56.400002,0,70.900002,69.5,66.5
20160901170000,199.5,404.25,101.315789,38,56.400002,0,70.800003,69.5,66.5
20160901171500,199.5,404.25,101.315789,38,57.099998,0,70.699997,69.5,66.5
20160901173000,199.5,404.25,101.315789,38,57.099998,0,70.5,69.5,66.5
20160901174500,199.5,404.25,101.315789,38,57.099998,0,70.400002,69.5,66.5
20160901180000,199.5,404.25,101.315789,38,57.099998,0,70.300003,69.5,66.5
20160901181500,199.5,408.450012,102.368424,38,57.099998,0,70.199997,69.5,66.5
20160901183000,199.5,402.149994,100.789472,38,57.099998,0,70.0,69.5,66.5
20160901184500,199.5,402.149994,100.789472,38,57.099998,0,69.900002,69.5,66.5
20160901190000,199.5,402.149994,100.789472,38,57.099998,0,69.800003,69.5,66.5
20160901191500,199.5,406.350006,101.842107,38,57.099998,0,69.800003,69.5,66.5
20160901193000,199.5,401.100006,100.526317,38,57.099998,0,69.699997,69.5,66.5
20160901194500,199.5,401.100006,100.526317,38,57.099998,0,69.699997,69.5,66.5
20160901200000,199.5,401.100006,100.526317,38,57.099998,0,69.599998,69.5,66.5
20160901201500,199.5,401.100006,100.526317,38,57.099998,0,69.599998,69.5,66.5
20160901203000,199.5,394.799988,98.947365,38,57.099998,0,69.5,69.5,66.5
20160901204500,199.5,394.799988,98.947365,38,57.099998,0,69.400002,69.5,66.5
20160901210000,199.5,394.799988,98.947365,38,57.099998,0,69.400002,69.5,66.5
20160901211500,199.5,394.799988,98.947365,38,57.099998,0,69.300003,69.5,66.5
20160901213000,199.5,394.799988,98.947365,38,57.099998,0,69.300003,69.5,66.5
20160901214500,199.5,394.799988,98.947365,38,57.099998,0,69.300003,69.5,66.5
20160901220000,199.5,394.799988,98.947365,38,57.099998,0,69.300003,69.5,66.5
20160901221500,199.5,388.5,97.368421,37,57.099998,0,69.199997,69.5,66.5
20160901223000,199.5,367.5,92.105263,35,57.099998,0,69.199997,69.5,66.5
20160901224500,199.5,367.5,92.105263,35,57.099998,0,69.199997,69.5,66.5
20160901230000,199.5,352.799988,88.42105,34,57.900002,0,69.199997,69.5,66.5
20160901231500,199.5,341.25,85.526316,34,57.900002,0,69.199997,69.5,66.5
20160901233000,199.5,328.649994,82.36842,33,57.900002,0,69.199997,69.5,66.5
20160901234500,199.5,323.399994,81.05263,32,57.900002,0,69.199997,69.5,66.5
20160902000000,199.5,306.600006,76.842107,31,57.900002,0,69.199997,69.5,66.5
20160902001500,199.5,297.149994,74.473683,30,58.700001,0,69.199997,69.5,66.5
20160902003000,199.5,291.899994,73.157893,30,58.700001,0,69.199997,69.5,66.5
20160902004500,199.5,275.100006,68.94737,29,58.700001,0,69.199997,69.5,66.5
20160902010000,199.5,265.649994,66.578946,28,58.700001,0,69.199997,69.5,66.5
20160902011500,199.5,260.399994,65.263156,27,58.700001,0,69.300003,69.5,66.5
20160902013000,199.5,260.399994,65.263156,27,58.700001,0,69.300003,69.5,66.5
20160902014500,199.5,260.399994,65.263156,27,58.700001,0,69.300003,69.400002,66.400002
20160902020000,199.5,257.25,64.473684,27,58.700001,0,69.300003,69.400002,66.400002
20160902021500,199.5,257.25,64.473684,27,58.700001,0,69.300003,69.400002,66.400002
20160902023000,199.5,257.25,64.473684,27,58.700001,0,69.300003,69.400002,66.400002
20160902024500,199.5,260.399994,65.263156,27,58.700001,0,69.300003,69.400002,66.400002
20160902030000,199.5,260.399994,65.263156,27,58.700001,0,69.300003,69.400002,66.400002
20160902031500,199.5,260.399994,65.263156,27,58.700001,0,69.300003,69.400002,66.400002
20160902033000,199.5,257.25,64.473684,27,58.700001,0,69.199997,69.400002,66.400002
20160902034500,199.5,257.25,64.473684,27,58.700001,0,69.199997,69.400002,66.400002
20160902040000,199.5,257.25,64.473684,27,58.700001,0,69.199997,69.400002,66.400002
20160902041500,199.5,247.800003,62.105264,26,58.700001,0,69.099998,69.400002,66.400002
20160902043000,199.5,250.949997,62.894736,26,58.700001,0,69.099998,69.300003,66.300003
20160902044500,199.5,250.949997,62.894736,26,58.700001,0,69.099998,69.400002,66.400002
20160902050000,199.5,250.949997,62.894736,26,58.700001,0,69.099998,69.300003,66.300003
20160902051500,199.5,232.050003,58.157896,25,59.5,0,69.0,69.400002,66.400002
20160902053000,199.5,222.600006,55.789475,25,59.5,0,69.0,69.199997,66.199997
20160902054500,199.5,222.600006,55.789475,25,59.5,0,68.900002,69.199997,66.199997
20160902060000,199.5,217.350006,54.473686,24,59.5,0,68.900002,69.199997,66.199997
20160902061500,199.5,217.350006,54.473686,24,59.5,0,68.900002,69.199997,66.199997
20160902063000,199.5,217.350006,54.473686,24,59.5,0,68.900002,69.099998,66.099998
20160902064500,199.5,217.350006,54.473686,24,60.099998,0,68.900002,69.199997,66.199997
20160902070000,199.5,217.350006,54.473686,24,60.099998,0,68.900002,69.199997,66.199997
20160902071500,199.5,212.100006,53.157896,24,60.099998,0,68.900002,69.099998,66.099998
20160902073000,199.5,215.25,53.947368,24,60.099998,0,68.900002,69.099998,66.099998
20160902074500,199.5,215.25,53.947368,24,60.099998,0,68.900002,69.0,66.0
20160902080000,199.5,212.100006,53.157896,24,60.099998,0,68.900002,69.0,66.0
20160902081500,199.5,212.100006,53.157896,24,60.099998,0,68.900002,69.099998,66.099998
20160902083000,199.5,212.100006,53.157896,24,60.099998,0,68.900002,69.0,66.0
20160902084500,199.5,212.100006,53.157896,24,60.099998,0,69.0,69.0,66.0
20160902090000,199.5,212.100006,53.157896,24,60.099998,0,69.0,69.0,66.0
20160902091500,199.5,212.100006,53.157896,24,60.099998,0,69.0,69.0,66.0
20160902093000,199.5,206.850006,51.842107,24,60.099998,0,69.0,69.0,66.0
20160902094500,199.5,208.949997,52.36842,24,59.200001,0,69.099998,69.0,66.0
20160902100000,199.5,206.850006,51.842107,24,59.200001,0,69.099998,69.0,66.0
20160902101500,199.5,199.5,50.0,24,59.900002,0,69.099998,69.0,66.0
20160902103000,199.5,199.5,50.0,24,59.900002,0,69.199997,69.0,66.0
20160902104500,199.5,202.649994,50.789472,24,59.200001,0,69.099998,69.0,66.0
20160902110000,199.5,199.5,50.0,24,59.200001,0,69.199997,69.0,66.0
20160902111500,199.5,211.050003,52.894738,26,59.200001,0,69.300003,69.0,66.0
20160902113000,199.5,228.899994,57.36842,27,59.200001,0,69.300003,69.0,66.0
20160902114500,199.5,257.25,64.473684,29,58.0,0,69.400002,69.0,66.0
20160902120000,199.5,284.549988,71.315786,30,58.0,0,69.400002,69.0,66.0
20160902121500,199.5,308.700012,77.368424,32,58.0,0,69.400002,69.0,66.0
20160902123000,199.5,326.549988,81.842102,33,57.200001,0,69.199997,69.0,66.0
20160902124500,199.5,326.549988,81.842102,33,57.200001,0,69.099998,69.0,66.0
20160902130000,199.5,326.549988,81.842102,33,57.200001,0,68.800003,69.0,66.0
20160902131500,199.5,326.549988,81.842102,33,57.200001,0,68.699997,69.0,66.0
20160902133000,199.5,318.149994,79.736841,33,57.200001,0,68.699997,69.0,66.0
20160902134500,199.5,296.100006,74.210528,31,57.200001,0,68.800003,69.0,66.0
20160902140000,199.5,296.100006,74.210528,31,57.200001,0,68.900002,69.0,66.0
20160902141500,199.5,296.100006,74.210528,31,58.0,0,69.099998,69.0,66.0
20160902143000,199.5,296.100006,74.210528,31,58.0,0,69.199997,69.0,66.0
20160902144500,199.5,301.350006,75.526317,31,58.0,0,69.300003,69.0,66.0
20160902150000,199.5,353.850006,88.684212,35,56.799999,0,69.5,69.0,66.0
20160902151500,199.5,384.299988,96.315786,37,56.799999,0,69.599998,69.0,66.0
20160902153000,199.5,390.600006,97.894738,38,56.799999,0,69.5,69.0,66.0
20160902154500,199.5,390.600006,97.894738,38,56.799999,0,69.300003,69.0,66.0
20160902160000,199.5,390.600006,97.894738,38,56.799999,0,69.199997,69.0,66.0
20160902161500,199.5,394.799988,98.947365,38,56.799999,0,69.300003,69.0,66.0
20160902163000,199.5,394.799988,98.947365,38,56.799999,0,69.300003,69.0,66.0
20160902164500,199.5,399.0,100.0,38,56.799999,0,69.300003,69.0,66.0
20160902170000,199.5,399.0,100.0,38,56.799999,0,69.300003,69.0,66.0
20160902171500,199.5,399.0,100.0,38,56.799999,0,69.300003,69.0,66.0
20160902173000,199.5,399.0,100.0,38,56.799999,0,69.300003,69.0,66.0
20160902174500,199.5,399.0,100.0,38,56.799999,0,69.300003,69.0,66.0
20160902180000,199.5,399.0,100.0,38,56.799999,0,69.300003,69.0,66.0
20160902181500,199.5,399.0,100.0,38,56.799999,0,69.300003,69.0,66.0
20160902183000,199.5,394.799988,98.947365,38,56.799999,0,69.300003,69.0,66.0
20160902184500,199.5,399.0,100.0,38,56.799999,0,69.300003,69.0,66.0
20160902190000,199.5,393.75,98.684211,38,56.799999,0,69.300003,69.0,66.0
20160902191500,199.5,397.950012,99.736845,38,57.5,0,69.300003,69.0,66.0
20160902193000,199.5,397.950012,99.736845,38,57.5,0,69.300003,69.0,66.0
20160902194500,199.5,397.950012,99.736845,38,57.5,0,69.300003,69.0,66.0
20160902200000,199.5,397.950012,99.736845,38,57.5,0,69.300003,69.0,66.0
20160902201500,199.5,397.950012,99.736845,38,57.5,0,69.300003,69.0,66.0
20160902203000,199.5,397.950012,99.736845,38,57.5,0,69.300003,69.0,66.0
20160902204500,199.5,397.950012,99.736845,38,57.5,0,69.199997,69.0,66.0
20160902210000,199.5,397.950012,99.736845,38,57.5,0,69.199997,69.0,66.0
20160902211500,199.5,397.950012,99.736845,38,57.5,0,69.199997,69.0,66.0
20160902213000,199.5,397.950012,99.736845,38,57.5,0,69.099998,69.0,66.0
20160902214500,199.5,397.950012,99.736845,38,57.5,0,69.099998,69.0,66.0
20160902220000,199.5,397.950012,99.736845,38,57.5,0,69.099998,69.0,66.0
20160902221500,199.5,397.950012,99.736845,38,57.5,0,69.099998,69.0,66.0
20160902223000,199.5,397.950012,99.736845,38,57.5,0,69.0,69.0,66.0
20160902224500,199.5,397.950012,99.736845,38,57.5,0,68.900002,69.0,66.0
20160902230000,199.5,397.950012,99.736845,38,57.5,0,68.900002,69.0,66.0
20160902231500,199.5,397.950012,99.736845,38,57.5,0,68.900002,69.0,66.0
20160902233000,199.5,397.950012,99.736845,38,57.5,0,68.900002,69.0,66.0
20160902234500,199.5,397.950012,99.736845,38,57.5,0,68.800003,69.0,66.0
20160903000000,199.5,390.600006,97.894738,37,57.5,0,68.699997,69.0,66.0
20160903001500,199.5,386.399994,96.842104,37,57.5,0,68.699997,69.0,66.0
20160903003000,199.5,370.649994,92.894735,35,57.5,0,68.699997,69.0,66.0
20160903004500,199.5,340.200012,85.263161,33,57.5,0,68.599998,69.0,66.0
20160903010000,525.0,318.149994,79.736841,0,58.299999,0,68.599998,69.0,66.0
20160903011500,199.5,375.899994,94.210525,10,57.299999,0,68.599998,69.0,66.0
20160903013000,199.5,375.899994,94.210525,25,57.299999,0,68.599998,69.0,66.0
20160903014500,199.5,353.850006,88.684212,22,57.900002,0,68.599998,69.0,66.0
20160903020000,199.5,325.5,81.578947,20,57.900002,0,68.599998,69.0,66.0
20160903021500,199.5,309.75,77.631579,19,58.700001,0,68.599998,69.0,66.0
20160903023000,199.5,301.350006,75.526317,18,58.700001,0,68.699997,69.0,66.0
20160903024500,199.5,295.049988,73.947365,18,58.700001,0,68.699997,69.0,66.0
20160903030000,199.5,282.450012,70.789477,17,58.700001,0,68.699997,69.0,66.0
20160903031500,199.5,264.600006,66.315791,16,58.700001,0,68.699997,69.0,66.0
20160903033000,199.5,258.299988,64.736839,15,58.700001,0,68.699997,69.0,66.0
20160903034500,199.5,243.600006,61.052633,13,58.700001,0,68.699997,69.0,66.0
20160903040000,199.5,234.149994,58.684209,13,58.700001,0,68.800003,69.0,66.0
20160903041500,199.5,234.149994,58.684209,13,59.400002,0,68.800003,69.0,66.0
20160903043000,199.5,234.149994,58.684209,13,59.400002,0,68.800003,69.0,66.0
20160903044500,199.5,234.149994,58.684209,13,59.400002,0,68.800003,69.0,66.0
20160903050000,199.5,234.149994,58.684209,13,59.400002,0,68.800003,69.0,66.0
20160903051500,199.5,234.149994,58.684209,13,59.400002,0,68.800003,69.0,66.0
20160903053000,199.5,234.149994,58.684209,13,59.400002,0,68.800003,69.0,66.0
20160903054500,199.5,234.149994,58.684209,13,59.400002,0,68.800003,69.0,66.0
20160903060000,199.5,231.0,57.894737,13,59.400002,0,68.800003,69.0,66.0
20160903061500,199.5,231.0,57.894737,13,59.400002,0,68.800003,69.0,66.0
20160903063000,199.5,234.149994,58.684209,13,59.400002,0,68.800003,69.0,66.0
20160903064500,199.5,234.149994,58.684209,13,59.400002,0,68.699997,69.0,66.0
20160903070000,199.5,222.600006,55.789475,12,59.400002,0,68.699997,69.0,66.0
20160903071500,199.5,215.25,53.947368,12,59.400002,0,68.699997,69.0,66.0
20160903073000,199.5,219.449997,54.999999,12,60.0,0,68.699997,69.0,66.0
20160903074500,199.5,215.25,53.947368,12,60.0,0,68.699997,69.0,66.0
20160903080000,199.5,215.25,53.947368,12,60.0,0,68.699997,69.0,66.0
20160903081500,199.5,212.100006,53.157896,12,59.299999,0,68.699997,69.0,66.0
20160903083000,199.5,217.350006,54.473686,12,59.900002,0,68.699997,69.0,66.0
20160903084500,199.5,217.350006,54.473686,12,59.200001,0,68.699997,69.0,66.0
20160903090000,199.5,217.350006,54.473686,12,59.200001,0,68.699997,69.0,66.0
20160903091500,199.5,217.350006,54.473686,12,59.200001,0,68.699997,69.0,66.0
20160903093000,199.5,206.850006,51.842107,11,59.900002,0,68.699997,69.0,66.0
20160903094500,199.5,204.75,51.315789,11,59.200001,0,68.699997,69.0,66.0
20160903100000,199.5,208.949997,52.36842,11,59.200001,0,68.699997,69.0,66.0
20160903101500,199.5,208.949997,52.36842,11,59.200001,0,68.699997,69.0,66.0
20160903103000,199.5,208.949997,52.36842,11,59.200001,0,68.699997,69.0,66.0
20160903104500,199.5,208.949997,52.36842,11,59.200001,0,68.699997,69.0,66.0
20160903110000,199.5,208.949997,52.36842,11,59.200001,0,68.699997,69.0,66.0
20160903111500,199.5,208.949997,52.36842,11,59.200001,0,68.699997,69.0,66.0
20160903113000,199.5,208.949997,52.36842,11,59.200001,0,68.699997,69.0,66.0
20160903114500,199.5,206.850006,51.842107,11,58.400002,0,68.699997,69.0,66.0
20160903120000,199.5,208.949997,52.36842,11,58.400002,0,68.699997,69.0,66.0
20160903121500,199.5,204.75,51.315789,11,59.099998,0,68.800003,69.0,66.0
20160903123000,199.5,204.75,51.315789,11,59.099998,0,68.900002,69.0,66.0
20160903124500,199.5,204.75,51.315789,11,59.099998,0,68.900002,69.0,66.0
20160903130000,199.5,204.75,51.315789,11,59.099998,0,69.0,69.0,66.0
20160903131500,199.5,202.649994,50.789472,11,59.900002,0,69.099998,69.0,66.0
20160903133000,199.5,202.649994,50.789472,11,59.900002,0,69.199997,69.0,66.0
20160903134500,199.5,204.75,51.315789,11,59.099998,0,69.199997,69.0,66.0
20160903140000,199.5,217.350006,54.473686,13,59.099998,0,69.300003,69.0,66.0
20160903141500,199.5,252.0,63.157895,15,58.400002,0,69.400002,69.0,66.0
20160903143000,199.5,269.850006,67.63158,16,58.400002,0,69.400002,69.0,66.0
20160903144500,199.5,299.25,75.0,18,57.200001,0,69.400002,69.0,66.0
20160903150000,199.5,320.25,80.263158,20,57.200001,0,69.400002,69.0,66.0
20160903151500,199.5,351.75,88.157895,22,57.200001,0,69.400002,69.0,66.0
20160903153000,199.5,351.75,88.157895,22,56.400002,0,69.300003,69.0,66.0
20160903154500,199.5,372.75,93.421053,24,56.400002,0,69.300003,69.0,66.0
20160903160000,199.5,372.75,93.421053,24,57.099998,0,69.199997,69.0,66.0
20160903161500,199.5,367.5,92.105263,24,57.099998,0,69.199997,69.0,66.0
20160903163000,199.5,367.5,92.105263,24,57.099998,0,69.099998,69.0,66.0
20160903164500,199.5,367.5,92.105263,24,57.099998,0,69.099998,69.0,66.0
20160903170000,199.5,367.5,92.105263,24,57.099998,0,69.099998,69.0,66.0
20160903171500,199.5,367.5,92.105263,24,57.099998,0,69.0,69.0,66.0
20160903173000,199.5,367.5,92.105263,24,57.099998,0,69.0,69.0,66.0
20160903174500,199.5,367.5,92.105263,24,57.099998,0,68.900002,69.0,66.0
20160903180000,199.5,367.5,92.105263,24,57.099998,0,68.900002,69.0,66.0
20160903181500,199.5,367.5,92.105263,24,57.099998,0,68.900002,69.0,66.0
20160903183000,199.5,367.5,92.105263,24,57.099998,0,68.800003,69.0,66.0
20160903184500,199.5,367.5,92.105263,24,57.099998,0,68.800003,69.0,66.0
20160903190000,199.5,367.5,92.105263,24,57.099998,0,68.800003,69.0,66.0
20160903191500,199.5,367.5,92.105263,24,57.099998,0,68.699997,69.0,66.0
20160903193000,199.5,367.5,92.105263,24,57.099998,0,68.699997,69.0,66.0
20160903194500,199.5,367.5,92.105263,23,57.099998,0,68.699997,69.0,66.0
20160903200000,199.5,350.700012,87.89474,22,57.900002,0,68.699997,69.0,66.0
20160903201500,199.5,340.200012,85.263161,22,57.900002,0,68.699997,69.0,66.0
20160903203000,199.5,328.649994,82.36842,21,57.900002,0,68.699997,69.0,66.0
20160903204500,199.5,320.25,80.263158,20,57.900002,0,68.699997,69.0,66.0
20160903210000,199.5,312.899994,78.421051,19,58.700001,0,68.699997,69.0,66.0
20160903211500,199.5,299.25,75.0,18,58.700001,0,68.699997,69.0,66.0
20160903213000,199.5,288.75,72.368421,18,58.700001,0,68.800003,69.0,66.0
20160903214500,199.5,288.75,72.368421,18,58.700001,0,68.800003,69.0,66.0
20160903220000,199.5,288.75,72.368421,18,58.700001,0,68.800003,69.0,66.0
20160903221500,199.5,291.899994,73.157893,18,58.700001,0,68.800003,69.0,66.0
20160903223000,199.5,288.75,72.368421,18,58.700001,0,68.800003,69.0,66.0
20160903224500,199.5,288.75,72.368421,18,58.700001,0,68.800003,69.0,66.0
20160903230000,199.5,288.75,72.368421,18,58.700001,0,68.800003,69.0,66.0
20160903231500,199.5,288.75,72.368421,18,58.700001,0,68.699997,69.0,66.0
20160903233000,199.5,273.0,68.421053,17,58.700001,0,68.699997,69.0,66.0
20160903234500,199.5,265.649994,66.578946,16,58.700001,0,68.699997,69.0,66.0
20160904000000,199.5,252.0,63.157895,14,58.700001,0,68.699997,69.0,66.0
20160904001500,199.5,243.600006,61.052633,14,58.700001,0,68.699997,69.0,66.0
20160904003000,199.5,234.149994,58.684209,13,58.700001,0,68.699997,69.0,66.0
20160904004500,199.5,220.5,55.263158,12,59.5,0,68.699997,69.0,66.0
20160904010000,199.5,220.5,55.263158,12,59.5,0,68.699997,69.0,66.0
20160904011500,199.5,220.5,55.263158,12,59.5,0,68.800003,69.0,66.0
20160904013000,199.5,217.350006,54.473686,12,59.5,0,68.800003,69.0,66.0
20160904014500,199.5,217.350006,54.473686,12,59.5,0,68.800003,69.0,66.0
20160904020000,199.5,217.350006,54.473686,12,59.5,0,68.800003,69.0,66.0
20160904021500,199.5,217.350006,54.473686,12,59.5,0,68.800003,69.0,66.0
20160904023000,199.5,217.350006,54.473686,12,59.5,0,68.800003,69.0,66.0
20160904024500,199.5,217.350006,54.473686,12,59.5,0,68.800003,69.0,66.0
20160904030000,199.5,217.350006,54.473686,12,60.299999,0,68.699997,69.0,66.0
20160904031500,199.5,217.350006,54.473686,12,60.299999,0,68.699997,69.0,66.0
20160904033000,199.5,217.350006,54.473686,12,60.299999,0,68.699997,69.0,66.0
20160904034500,199.5,217.350006,54.473686,12,60.299999,0,68.699997,69.0,66.0
20160904040000,199.5,208.949997,52.36842,12,60.299999,0,68.699997,69.0,66.0
20160904041500,199.5,208.949997,52.36842,12,60.299999,0,68.699997,69.0,66.0
20160904043000,199.5,208.949997,52.36842,12,60.299999,0,68.699997,69.0,66.0
20160904044500,199.5,204.75,51.315789,12,60.299999,0,68.699997,69.0,66.0
20160904050000,199.5,208.949997,52.36842,12,60.299999,0,68.599998,69.0,66.0
20160904051500,199.5,211.050003,52.894738,12,60.299999,0,68.599998,69.0,66.0
20160904053000,199.5,211.050003,52.894738,12,60.299999,0,68.599998,69.0,66.0
20160904054500,199.5,211.050003,52.894738,12,59.599998,0,68.599998,69.0,66.0
20160904060000,199.5,211.050003,52.894738,12,60.299999,0,68.599998,69.0,66.0
20160904061500,199.5,211.050003,52.894738,12,60.299999,0,68.5,69.0,66.0
20160904063000,199.5,211.050003,52.894738,12,60.299999,0,68.400002,69.0,66.0
20160904064500,199.5,211.050003,52.894738,12,60.299999,0,68.400002,69.0,66.0
20160904070000,199.5,206.850006,51.842107,12,60.299999,0,68.400002,69.0,66.0
20160904071500,199.5,211.050003,52.894738,12,60.299999,0,68.400002,69.0,66.0
20160904073000,199.5,211.050003,52.894738,12,60.299999,0,68.400002,69.0,66.0
20160904074500,199.5,211.050003,52.894738,12,60.299999,0,68.400002,69.0,66.0
20160904080000,199.5,211.050003,52.894738,12,59.599998,0,68.300003,69.0,66.0
20160904081500,199.5,211.050003,52.894738,12,59.599998,0,68.300003,69.0,66.0
20160904083000,199.5,211.050003,52.894738,12,59.599998,0,68.300003,69.0,66.0
20160904084500,199.5,211.050003,52.894738,12,59.599998,0,68.300003,69.0,66.0
20160904090000,199.5,211.050003,52.894738,12,59.599998,0,68.300003,69.0,66.0
20160904091500,199.5,211.050003,52.894738,12,59.599998,0,68.199997,69.0,66.0
20160904093000,199.5,211.050003,52.894738,12,59.599998,0,68.199997,69.0,66.0
20160904094500,199.5,211.050003,52.894738,12,59.599998,0,68.300003,69.0,66.0
20160904100000,199.5,211.050003,52.894738,12,59.599998,0,68.300003,69.0,66.0
20160904101500,199.5,211.050003,52.894738,12,59.599998,0,68.300003,69.0,66.0
20160904103000,199.5,206.850006,51.842107,12,58.900002,0,68.300003,69.0,66.0
20160904104500,199.5,208.949997,52.36842,12,58.900002,0,68.400002,69.0,66.0
20160904110000,199.5,208.949997,52.36842,12,58.900002,0,68.400002,69.0,66.0
20160904111500,199.5,208.949997,52.36842,12,59.5,0,68.400002,69.0,66.0
20160904113000,199.5,208.949997,52.36842,12,59.5,0,68.400002,69.0,66.0
20160904114500,199.5,208.949997,52.36842,12,58.799999,0,68.5,69.0,66.0
20160904120000,199.5,208.949997,52.36842,12,59.5,0,68.5,69.0,66.0
20160904121500,199.5,208.949997,52.36842,12,58.400002,0,68.599998,69.0,66.0
20160904123000,199.5,211.050003,52.894738,12,58.400002,0,68.599998,69.0,66.0
20160904124500,199.5,211.050003,52.894738,12,58.400002,0,68.699997,69.0,66.0
20160904130000,199.5,211.050003,52.894738,12,58.400002,0,68.699997,69.0,66.0
20160904131500,199.5,211.050003,52.894738,12,58.400002,0,68.699997,69.0,66.0
20160904133000,199.5,206.850006,51.842107,12,58.400002,0,68.800003,69.0,66.0
20160904134500,199.5,206.850006,51.842107,12,59.099998,0,68.900002,69.0,66.0
20160904140000,199.5,206.850006,51.842107,12,59.099998,0,69.0,69.0,66.0
20160904141500,199.5,206.850006,51.842107,12,58.299999,0,69.099998,69.0,66.0
20160904143000,199.5,204.75,51.315789,12,58.299999,0,69.099998,69.0,66.0
20160904144500,199.5,206.850006,51.842107,12,58.299999,0,69.199997,69.0,66.0
20160904150000,199.5,204.75,51.315789,12,58.299999,0,69.300003,69.0,66.0
20160904151500,199.5,240.449997,60.263157,15,58.299999,0,69.400002,69.0,66.0
20160904153000,199.5,284.549988,71.315786,17,57.599998,0,69.5,69.0,66.0
20160904154500,199.5,323.399994,81.05263,20,57.599998,0,69.5,69.0,66.0
20160904160000,199.5,382.200012,95.789477,25,56.799999,0,69.599998,69.0,66.0
20160904161500,199.5,382.200012,95.789477,25,56.799999,0,69.400002,69.0,66.0
20160904163000,199.5,389.549988,97.631576,26,56.799999,0,69.400002,69.0,66.0
20160904164500,199.5,389.549988,97.631576,26,56.799999,0,69.400002,69.0,66.0
20160904170000,199.5,389.549988,97.631576,26,56.799999,0,69.300003,69.0,66.0
20160904171500,199.5,385.350006,96.578949,26,56.799999,0,69.199997,69.0,66.0
20160904173000,199.5,385.350006,96.578949,26,56.799999,0,69.199997,69.0,66.0
20160904174500,199.5,385.350006,96.578949,26,56.799999,0,69.199997,69.0,66.0
20160904180000,199.5,385.350006,96.578949,26,57.5,0,69.199997,69.0,66.0
20160904181500,199.5,385.350006,96.578949,26,57.5,0,69.199997,69.0,66.0
20160904183000,199.5,385.350006,96.578949,26,57.5,0,69.199997,69.0,66.0
20160904184500,199.5,385.350006,96.578949,26,57.5,0,69.099998,69.0,66.0
20160904190000,199.5,385.350006,96.578949,26,57.5,0,69.099998,69.0,66.0
20160904191500,199.5,385.350006,96.578949,26,57.5,0,69.099998,69.0,66.0
20160904193000,199.5,385.350006,96.578949,26,57.5,0,69.099998,69.0,66.0
20160904194500,199.5,385.350006,96.578949,26,57.5,0,69.0,69.0,66.0
20160904200000,199.5,385.350006,96.578949,26,57.5,0,68.900002,69.0,66.0
20160904201500,199.5,385.350006,96.578949,26,57.5,0,68.900002,69.0,66.0
20160904203000,199.5,389.549988,97.631576,26,57.5,0,68.900002,69.0,66.0
20160904204500,199.5,389.549988,97.631576,26,57.5,0,68.800003,69.0,66.0
20160904210000,199.5,389.549988,97.631576,26,57.5,0,68.800003,69.0,66.0
20160904211500,199.5,389.549988,97.631576,26,57.5,0,68.699997,69.0,66.0
20160904213000,199.5,382.200012,95.789477,25,57.5,0,68.699997,69.0,66.0
20160904214500,199.5,373.799988,93.684207,25,57.5,0,68.699997,69.0,66.0
20160904220000,199.5,343.350006,86.052633,22,57.5,0,68.599998,69.0,66.0
20160904221500,199.5,343.350006,86.052633,22,57.5,0,68.699997,69.0,66.0
20160904223000,199.5,328.649994,82.36842,21,57.5,0,68.699997,69.0,66.0
20160904224500,199.5,316.049988,79.210523,20,58.299999,0,68.699997,69.0,66.0
20160904230000,199.5,308.700012,77.368424,19,58.299999,0,68.699997,69.0,66.0
20160904231500,199.5,301.350006,75.526317,19,58.299999,0,68.699997,69.0,66.0
20160904233000,199.5,282.450012,70.789477,18,58.299999,0,68.699997,69.0,66.0
20160904234500,199.5,277.200012,69.473687,17,58.299999,0,68.800003,69.0,66.0
20160905000000,199.5,277.200012,69.473687,17,58.299999,0,68.800003,69.0,66.0
20160905001500,199.5,277.200012,69.473687,17,58.299999,0,68.800003,69.0,66.0
20160905003000,199.5,277.200012,69.473687,17,58.299999,0,68.800003,69.0,66.0
20160905004500,199.5,277.200012,69.473687,17,58.299999,0,68.900002,69.0,66.0
20160905010000,199.5,277.200012,69.473687,17,58.299999,0,68.800003,69.0,66.0
20160905011500,199.5,277.200012,69.473687,17,58.299999,0,68.800003,69.0,66.0
20160905013000,199.5,277.200012,69.473687,17,58.299999,0,68.800003,69.0,66.0
20160905014500,199.5,277.200012,69.473687,17,59.099998,0,68.800003,69.0,66.0
20160905020000,199.5,277.200012,69.473687,17,59.099998,0,68.800003,69.0,66.0
20160905021500,199.5,277.200012,69.473687,17,59.099998,0,68.800003,69.0,66.0
20160905023000,199.5,277.200012,69.473687,17,59.099998,0,68.800003,69.0,66.0
20160905024500,199.5,268.799988,67.368418,17,59.099998,0,68.699997,69.0,66.0
20160905030000,199.5,255.149994,63.947367,15,59.099998,0,68.699997,69.0,66.0
20160905031500,199.5,244.649994,61.315788,14,59.099998,0,68.699997,69.0,66.0
20160905033000,199.5,238.350006,59.736844,14,59.099998,0,68.699997,69.0,66.0
20160905034500,199.5,219.449997,54.999999,13,59.900002,0,68.699997,69.0,66.0
20160905040000,199.5,208.949997,52.36842,12,59.900002,0,68.699997,69.0,66.0
20160905041500,199.5,211.050003,52.894738,12,59.900002,0,68.699997,69.0,66.0
20160905043000,199.5,211.050003,52.894738,12,59.900002,0,68.800003,69.0,66.0
20160905044500,199.5,211.050003,52.894738,12,59.900002,0,68.800003,69.0,66.0
20160905050000,199.5,211.050003,52.894738,12,59.900002,0,68.800003,69.0,66.0
20160905051500,199.5,211.050003,52.894738,12,59.900002,0,68.800003,69.0,66.0
20160905053000,199.5,211.050003,52.894738,12,59.900002,0,68.800003,69.0,66.0
20160905054500,199.5,211.050003,52.894738,12,59.900002,0,68.699997,69.0,66.0
20160905060000,199.5,211.050003,52.894738,12,59.900002,0,68.699997,69.0,66.0
20160905061500,199.5,211.050003,52.894738,12,59.900002,0,68.699997,69.0,66.0
20160905063000,199.5,211.050003,52.894738,12,59.900002,0,68.699997,69.0,66.0
20160905064500,199.5,211.050003,52.894738,12,59.900002,0,68.699997,69.0,66.0
20160905070000,199.5,211.050003,52.894738,12,59.900002,0,68.699997,69.0,66.0
20160905071500,199.5,211.050003,52.894738,12,59.900002,0,68.699997,69.0,66.0
20160905073000,199.5,211.050003,52.894738,12,59.900002,0,68.599998,69.0,66.0
20160905074500,199.5,211.050003,52.894738,12,59.900002,0,68.599998,69.0,66.0
20160905080000,199.5,211.050003,52.894738,12,59.900002,0,68.599998,69.0,66.0
20160905081500,199.5,211.050003,52.894738,12,59.900002,0,68.599998,69.0,66.0
20160905083000,199.5,211.050003,52.894738,12,59.900002,0,68.5,69.0,66.0
20160905084500,199.5,211.050003,52.894738,12,59.900002,0,68.400002,69.0,66.0
20160905090000,199.5,211.050003,52.894738,12,59.900002,0,68.400002,69.0,66.0
20160905091500,199.5,211.050003,52.894738,12,59.900002,0,68.400002,69.0,66.0
20160905093000,199.5,211.050003,52.894738,12,59.900002,0,68.400002,69.0,66.0
20160905094500,199.5,206.850006,51.842107,12,59.900002,0,68.400002,69.0,66.0
20160905100000,199.5,204.75,51.315789,12,59.200001,0,68.5,69.0,66.0
20160905101500,199.5,204.75,51.315789,12,59.200001,0,68.5,69.0,66.0
20160905103000,199.5,204.75,51.315789,12,59.200001,0,68.599998,69.0,66.0
20160905104500,199.5,206.850006,51.842107,12,59.200001,0,68.599998,69.0,66.0
20160905110000,199.5,208.949997,52.36842,12,59.200001,0,68.599998,69.0,66.0
20160905111500,199.5,211.050003,52.894738,12,59.200001,0,68.599998,69.0,66.0
20160905113000,199.5,211.050003,52.894738,12,59.200001,0,68.599998,69.0,66.0
20160905114500,199.5,211.050003,52.894738,12,59.900002,0,68.599998,69.0,66.0
20160905120000,199.5,211.050003,52.894738,12,59.900002,0,68.599998,69.0,66.0
20160905121500,199.5,211.050003,52.894738,12,59.900002,0,68.699997,69.0,66.0
20160905123000,199.5,211.050003,52.894738,12,59.900002,0,68.699997,69.0,66.0
20160905124500,199.5,204.75,51.315789,12,59.900002,0,68.699997,69.0,66.0
20160905130000,199.5,204.75,51.315789,12,59.900002,0,68.800003,69.0,66.0
20160905131500,199.5,204.75,51.315789,12,59.900002,0,68.800003,69.0,66.0
20160905133000,199.5,204.75,51.315789,12,59.900002,0,68.800003,69.0,66.0
20160905134500,199.5,204.75,51.315789,12,59.200001,0,68.800003,69.0,66.0
20160905140000,199.5,206.850006,51.842107,12,59.200001,0,68.800003,69.0,66.0
20160905141500,199.5,206.850006,51.842107,12,59.200001,0,68.800003,69.0,66.0
20160905143000,199.5,204.75,51.315789,12,59.200001,0,68.699997,69.0,66.0
20160905144500,199.5,199.5,50.0,12,59.200001,0,68.699997,69.0,66.0
20160905150000,199.5,199.5,50.0,12,59.200001,0,68.800003,69.0,66.0
20160905151500,199.5,196.350006,49.210528,12,59.200001,0,68.900002,69.0,66.0
20160905153000,199.5,196.350006,49.210528,12,59.900002,0,68.900002,69.0,66.0
20160905154500,199.5,196.350006,49.210528,12,59.900002,0,69.0,69.0,66.0
20160905160000,199.5,198.449997,49.736841,12,59.900002,0,69.099998,69.0,66.0
20160905161500,199.5,196.350006,49.210528,12,59.900002,0,69.099998,69.0,66.0
20160905163000,199.5,199.5,50.0,12,59.900002,0,69.099998,69.0,66.0
20160905164500,199.5,202.649994,50.789472,12,59.200001,0,69.199997,69.0,66.0
20160905170000,199.5,206.850006,51.842107,12,59.200001,0,69.199997,69.0,66.0
20160905171500,199.5,206.850006,51.842107,12,59.200001,0,69.199997,69.0,66.0
20160905173000,199.5,204.75,51.315789,12,59.200001,0,69.199997,69.0,66.0
20160905174500,199.5,206.850006,51.842107,12,59.200001,0,69.199997,69.0,66.0
20160905180000,199.5,208.949997,52.36842,12,59.200001,0,69.199997,69.0,66.0
20160905181500,199.5,206.850006,51.842107,12,59.200001,0,69.199997,69.0,66.0
20160905183000,199.5,206.850006,51.842107,12,59.200001,0,69.199997,69.0,66.0
20160905184500,199.5,206.850006,51.842107,12,59.900002,0,69.199997,69.0,66.0
20160905190000,199.5,206.850006,51.842107,12,59.900002,0,69.199997,68.900002,65.900002
20160905191500,199.5,226.800003,56.842106,14,59.900002,0,69.199997,68.900002,65.900002
20160905193000,199.5,238.350006,59.736844,15,59.900002,0,69.199997,68.900002,65.900002
20160905194500,199.5,238.350006,59.736844,15,59.900002,0,69.099998,68.900002,65.900002
20160905200000,199.5,238.350006,59.736844,15,59.900002,0,69.099998,68.900002,65.900002
20160905201500,199.5,238.350006,59.736844,15,59.200001,0,69.099998,68.900002,65.900002
20160905203000,199.5,238.350006,59.736844,15,59.200001,0,69.0,68.900002,65.900002
20160905204500,199.5,238.350006,59.736844,15,59.200001,0,68.900002,68.900002,65.900002
20160905210000,199.5,238.350006,59.736844,15,59.200001,0,68.900002,68.900002,65.900002
20160905211500,199.5,238.350006,59.736844,15,59.200001,0,68.900002,68.900002,65.900002
20160905213000,199.5,238.350006,59.736844,15,59.200001,0,68.800003,68.900002,65.900002
20160905214500,199.5,238.350006,59.736844,15,59.200001,0,68.800003,68.900002,65.900002
20160905220000,199.5,238.350006,59.736844,15,59.200001,0,68.800003,68.900002,65.900002
20160905221500,199.5,238.350006,59.736844,15,59.200001,0,68.699997,68.900002,65.900002
20160905223000,199.5,238.350006,59.736844,15,59.200001,0,68.699997,68.900002,65.900002
20160905224500,199.5,238.350006,59.736844,15,59.200001,0,68.599998,68.900002,65.900002
20160905230000,199.5,238.350006,59.736844,15,59.200001,0,68.599998,68.900002,65.900002
20160905231500,199.5,234.149994,58.684209,14,59.200001,0,68.599998,68.900002,65.900002
20160905233000,199.5,228.899994,57.36842,13,59.200001,0,68.599998,68.900002,65.900002
20160905234500,199.5,208.949997,52.36842,12,59.200001,0,68.599998,68.900002,65.900002
20160906000000,199.5,211.050003,52.894738,12,59.200001,0,68.599998,68.900002,65.900002
20160906001500,199.5,211.050003,52.894738,12,59.200001,0,68.5,68.900002,65.900002
20160906003000,199.5,211.050003,52.894738,12,59.900002,0,68.5,68.900002,65.900002
20160906004500,199.5,211.050003,52.894738,12,59.900002,0,68.5,68.900002,65.900002
20160906010000,199.5,211.050003,52.894738,12,59.900002,0,68.5,68.900002,65.900002
20160906011500,199.5,211.050003,52.894738,12,59.900002,0,68.400002,68.900002,65.900002
20160906013000,199.5,211.050003,52.894738,12,59.900002,0,68.400002,68.900002,65.900002
20160906014500,199.5,211.050003,52.894738,12,59.900002,0,68.400002,68.900002,65.900002
20160906020000,199.5,211.050003,52.894738,12,59.900002,0,68.400002,68.900002,65.900002
20160906021500,199.5,211.050003,52.894738,12,59.900002,0,68.400002,68.900002,65.900002
20160906023000,199.5,211.050003,52.894738,12,59.900002,0,68.400002,68.900002,65.900002
20160906024500,199.5,211.050003,52.894738,12,59.900002,0,68.400002,68.800003,65.800003
20160906030000,199.5,211.050003,52.894738,12,59.900002,0,68.300003,68.900002,65.900002
20160906031500,199.5,211.050003,52.894738,12,59.900002,0,68.300003,68.900002,65.900002
20160906033000,199.5,211.050003,52.894738,12,59.900002,0,68.300003,68.900002,65.900002
20160906034500,199.5,211.050003,52.894738,12,59.900002,0,68.199997,68.900002,65.900002
20160906040000,199.5,211.050003,52.894738,12,59.900002,0,68.199997,68.900002,65.900002
20160906041500,199.5,211.050003,52.894738,12,59.900002,0,68.199997,68.900002,65.900002
20160906043000,199.5,211.050003,52.894738,12,59.900002,0,68.199997,68.900002,65.900002
20160906044500,199.5,211.050003,52.894738,12,59.900002,0,68.099998,68.900002,65.900002
20160906050000,199.5,215.25,53.947368,12,59.900002,0,68.099998,68.900002,65.900002
20160906051500,199.5,212.100006,53.157896,12,59.900002,0,68.099998,68.900002,65.900002
20160906053000,199.5,212.100006,53.157896,12,59.900002,0,68.099998,68.900002,65.900002
