PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160906054500,199.5,212.100006,53.157896,12,59.900002,0,68.099998,68.900002,65.900002
20160906060000,199.5,215.25,53.947368,12,59.900002,0,68.099998,68.900002,65.900002
20160906061500,199.5,212.100006,53.157896,12,59.900002,0,68.0,68.800003,65.800003
20160906063000,199.5,215.25,53.947368,12,59.900002,0,68.0,68.800003,65.800003
20160906064500,199.5,211.050003,52.894738,12,59.900002,0,68.0,68.699997,65.699997
20160906070000,199.5,211.050003,52.894738,12,59.900002,0,67.900002,68.800003,65.800003
20160906071500,199.5,211.050003,52.894738,12,59.900002,0,67.900002,68.800003,65.800003
20160906073000,199.5,215.25,53.947368,12,59.900002,0,67.800003,68.800003,65.800003
20160906074500,199.5,212.100006,53.157896,12,59.900002,0,67.400002,68.900002,65.900002
20160906080000,199.5,212.100006,53.157896,12,59.900002,0,67.400002,68.900002,65.900002
20160906081500,199.5,212.100006,53.157896,12,59.900002,0,67.199997,68.900002,65.900002
20160906083000,199.5,0.0,0.0,24,59.299999,0,67.599998,68.800003,65.800003
20160906084500,199.5,219.449997,54.999999,12,59.299999,0,67.400002,68.900002,65.900002
20160906090000,199.5,208.949997,52.36842,12,59.299999,0,67.699997,68.699997,65.699997
20160906091500,199.5,208.949997,52.36842,12,59.299999,0,67.699997,68.699997,65.699997
20160906093000,199.5,208.949997,52.36842,12,59.299999,0,68.0,68.699997,65.699997
20160906094500,199.5,206.850006,51.842107,12,59.299999,0,68.0,68.800003,65.800003
20160906100000,199.5,208.949997,52.36842,12,59.299999,0,68.199997,68.900002,65.900002
20160906101500,199.5,206.850006,51.842107,12,59.299999,0,68.400002,68.900002,65.900002
20160906103000,199.5,202.649994,50.789472,12,59.299999,0,68.400002,68.900002,65.900002
20160906104500,199.5,224.699997,56.315789,14,59.299999,0,69.099998,68.800003,65.800003
20160906110000,199.5,278.25,69.736842,18,57.299999,0,69.199997,68.800003,65.800003
20160906111500,199.5,326.549988,81.842102,21,57.299999,0,69.199997,68.699997,65.699997
20160906113000,199.5,354.899994,88.947367,23,57.299999,0,69.099998,68.699997,65.699997
20160906114500,199.5,211.050003,52.894738,13,58.299999,0,67.199997,68.800003,65.800003
20160906120000,199.5,340.200012,85.263161,22,56.799999,0,68.400002,68.599998,65.599998
20160906121500,199.5,340.200012,85.263161,22,56.799999,0,68.400002,68.599998,65.599998
20160906123000,199.5,208.949997,52.36842,13,58.700001,0,67.699997,68.800003,65.800003
20160906124500,199.5,208.949997,52.36842,13,58.700001,0,67.699997,68.800003,65.800003
20160906130000,199.5,204.75,51.315789,13,58.700001,0,67.900002,68.800003,65.800003
20160906131500,199.5,212.100006,53.157896,14,58.700001,0,68.099998,68.699997,65.699997
20160906133000,199.5,236.25,59.210526,16,58.0,0,68.400002,68.699997,65.699997
20160906134500,199.5,236.25,59.210526,16,58.0,0,68.599998,68.900002,65.900002
20160906140000,199.5,217.350006,54.473686,13,58.0,0,68.300003,68.900002,65.900002
20160906141500,199.5,212.100006,53.157896,13,58.799999,0,68.400002,68.800003,65.800003
20160906143000,199.5,206.850006,51.842107,13,58.799999,0,68.400002,68.900002,65.900002
20160906144500,199.5,204.75,51.315789,13,58.799999,0,68.400002,68.800003,65.800003
20160906150000,199.5,232.050003,58.157896,15,58.799999,0,68.699997,68.800003,65.800003
20160906151500,199.5,257.25,64.473684,17,58.799999,0,69.099998,68.800003,65.800003
20160906153000,199.5,257.25,64.473684,17,58.799999,0,69.0,68.800003,65.800003
20160906154500,199.5,320.25,80.263158,21,58.0,0,69.199997,68.699997,65.699997
20160906160000,199.5,358.049988,89.736839,24,58.0,0,68.900002,68.800003,65.800003
20160906161500,199.5,363.299988,91.052629,25,58.0,0,68.900002,68.800003,65.800003
20160906163000,199.5,363.299988,91.052629,25,58.0,0,68.699997,68.699997,65.699997
20160906164500,199.5,358.049988,89.736839,24,58.0,0,68.900002,68.599998,65.599998
20160906170000,199.5,385.350006,96.578949,25,58.0,0,69.199997,68.5,65.5
20160906171500,199.5,385.350006,96.578949,25,57.200001,0,69.199997,68.599998,65.599998
20160906173000,199.5,385.350006,96.578949,25,57.200001,0,69.199997,68.5,65.5
20160906174500,199.5,385.350006,96.578949,25,57.200001,0,69.199997,68.5,65.5
20160906180000,199.5,385.350006,96.578949,25,57.200001,0,69.199997,68.599998,65.599998
20160906181500,199.5,385.350006,96.578949,25,57.200001,0,69.099998,68.5,65.5
20160906183000,199.5,385.350006,96.578949,25,57.200001,0,69.099998,68.5,65.5
20160906184500,199.5,385.350006,96.578949,25,57.200001,0,69.099998,68.5,65.5
20160906190000,199.5,385.350006,96.578949,25,57.200001,0,69.099998,68.5,65.5
20160906191500,199.5,385.350006,96.578949,25,57.200001,0,69.099998,68.5,65.5
20160906193000,199.5,385.350006,96.578949,25,57.200001,0,69.099998,68.5,65.5
20160906194500,199.5,385.350006,96.578949,25,57.200001,0,69.099998,68.5,65.5
20160906200000,199.5,381.149994,95.526314,25,57.200001,0,69.0,68.5,65.5
20160906201500,199.5,381.149994,95.526314,25,57.900002,0,69.0,68.5,65.5
20160906203000,199.5,390.600006,97.894738,25,57.900002,0,69.0,68.5,65.5
20160906204500,199.5,390.600006,97.894738,25,57.900002,0,68.900002,68.5,65.5
20160906210000,199.5,390.600006,97.894738,25,57.900002,0,68.900002,68.5,65.5
20160906211500,199.5,390.600006,97.894738,25,57.900002,0,68.900002,68.5,65.5
20160906213000,199.5,390.600006,97.894738,25,57.900002,0,68.900002,68.5,65.5
20160906214500,199.5,390.600006,97.894738,25,57.900002,0,68.800003,68.5,65.5
20160906220000,199.5,390.600006,97.894738,25,57.200001,0,68.800003,68.5,65.5
20160906221500,199.5,390.600006,97.894738,25,57.200001,0,68.699997,68.5,65.5
20160906223000,199.5,390.600006,97.894738,25,57.200001,0,68.699997,68.5,65.5
20160906224500,199.5,390.600006,97.894738,25,57.900002,0,68.599998,68.5,65.5
20160906230000,199.5,390.600006,97.894738,25,57.900002,0,68.599998,68.5,65.5
20160906231500,199.5,390.600006,97.894738,25,57.900002,0,68.599998,68.5,65.5
20160906233000,199.5,390.600006,97.894738,25,57.900002,0,68.599998,68.5,65.5
20160906234500,199.5,390.600006,97.894738,25,57.900002,0,68.400002,68.5,65.5
20160907000000,199.5,390.600006,97.894738,25,57.900002,0,68.400002,68.5,65.5
20160907001500,199.5,390.600006,97.894738,25,57.900002,0,68.300003,68.5,65.5
20160907003000,199.5,390.600006,97.894738,25,57.200001,0,68.300003,68.5,65.5
20160907004500,199.5,390.600006,97.894738,25,57.200001,0,68.300003,68.5,65.5
20160907010000,199.5,390.600006,97.894738,0,57.200001,0,68.199997,68.5,65.5
20160907011500,199.5,390.600006,97.894738,8,57.200001,0,68.199997,68.5,65.5
20160907013000,199.5,406.350006,101.842107,27,57.200001,0,68.199997,68.5,65.5
20160907014500,199.5,389.549988,97.631576,25,57.200001,0,68.199997,68.5,65.5
20160907020000,199.5,372.75,93.421053,24,57.200001,0,68.099998,68.5,65.5
20160907021500,199.5,340.200012,85.263161,21,57.900002,0,68.099998,68.5,65.5
20160907023000,199.5,318.149994,79.736841,20,57.900002,0,68.199997,68.5,65.5
20160907024500,199.5,318.149994,79.736841,20,57.900002,0,68.199997,68.5,65.5
20160907030000,199.5,312.899994,78.421051,19,57.900002,0,68.199997,68.5,65.5
20160907031500,199.5,304.5,76.315789,19,58.700001,0,68.199997,68.5,65.5
20160907033000,199.5,295.049988,73.947365,18,58.700001,0,68.199997,68.5,65.5
20160907034500,199.5,287.700012,72.105266,17,58.700001,0,68.300003,68.5,65.5
20160907040000,199.5,287.700012,72.105266,17,58.700001,0,68.300003,68.5,65.5
20160907041500,199.5,284.549988,71.315786,17,58.700001,0,68.300003,68.5,65.5
20160907054500,199.5,275.100006,68.94737,17,59.599998,0,68.400002,68.5,65.5
20160907060000,199.5,275.100006,68.94737,17,57.900002,0,68.400002,68.5,65.5
20160907061500,199.5,291.899994,73.157893,18,59.5,0,68.400002,68.5,65.5
20160907063000,199.5,291.899994,73.157893,18,58.700001,0,68.400002,68.5,65.5
20160907064500,199.5,291.899994,73.157893,18,58.700001,0,68.400002,68.5,65.5
20160907070000,199.5,295.049988,73.947365,18,58.700001,0,68.300003,68.5,65.5
20160907071500,199.5,290.850006,72.894738,18,58.0,0,68.300003,68.5,65.5
20160907073000,199.5,290.850006,72.894738,18,58.700001,0,68.199997,68.5,65.5
20160907074500,199.5,278.25,69.736842,17,58.700001,0,68.199997,68.5,65.5
20160907080000,199.5,266.700012,66.842108,15,58.700001,0,68.199997,68.5,65.5
20160907081500,199.5,257.25,64.473684,14,58.700001,0,68.199997,68.5,65.5
20160907083000,199.5,211.050003,52.894738,12,58.700001,0,67.800003,68.5,65.5
20160907084500,199.5,211.050003,52.894738,12,59.900002,0,67.5,68.5,65.5
20160907090000,199.5,215.25,53.947368,12,59.900002,0,67.5,68.5,65.5
20160907091500,199.5,208.949997,52.36842,12,59.200001,0,67.300003,68.5,65.5
20160907093000,199.5,206.850006,51.842107,12,59.200001,0,67.300003,68.5,65.5
20160907094500,199.5,206.850006,51.842107,13,59.200001,0,67.699997,68.5,65.5
20160907100000,199.5,199.5,50.0,13,59.200001,0,67.900002,68.5,65.5
20160907101500,199.5,199.5,50.0,13,59.200001,0,67.900002,68.5,65.5
20160907103000,199.5,204.75,51.315789,13,59.200001,0,67.900002,68.5,65.5
20160907104500,199.5,226.800003,56.842106,15,59.200001,0,68.099998,68.5,65.5
20160907110000,199.5,220.5,55.263158,14,59.200001,0,68.099998,68.5,65.5
20160907111500,199.5,220.5,55.263158,14,59.200001,0,68.300003,68.5,65.5
20160907113000,199.5,215.25,53.947368,13,59.200001,0,68.099998,68.5,65.5
20160907114500,199.5,212.100006,53.157896,13,59.200001,0,68.300003,68.5,65.5
20160907120000,199.5,215.25,53.947368,13,59.200001,0,68.400002,68.5,65.5
20160907121500,199.5,215.25,53.947368,13,59.200001,0,68.300003,68.5,65.5
20160907123000,199.5,215.25,53.947368,13,59.200001,0,68.400002,68.5,65.5
20160907124500,199.5,219.449997,54.999999,13,58.400002,0,68.400002,68.5,65.5
20160907130000,199.5,219.449997,54.999999,13,58.400002,0,68.400002,68.5,65.5
20160907131500,199.5,224.699997,56.315789,13,57.599998,0,68.5,68.5,65.5
20160907133000,199.5,224.699997,56.315789,13,57.599998,0,68.5,68.5,65.5
20160907134500,199.5,224.699997,56.315789,13,57.599998,0,68.400002,68.5,65.5
20160907140000,199.5,224.699997,56.315789,13,57.599998,0,68.400002,68.5,65.5
20160907141500,199.5,215.25,53.947368,12,58.700001,0,68.400002,68.5,65.5
20160907143000,199.5,215.25,53.947368,12,58.700001,0,68.599998,68.5,65.5
20160907144500,199.5,215.25,53.947368,12,58.0,0,68.599998,68.5,65.5
20160907150000,199.5,215.25,53.947368,12,58.0,0,68.699997,68.5,65.5
20160907151500,199.5,215.25,53.947368,12,58.0,0,68.699997,68.5,65.5
20160907153000,199.5,215.25,53.947368,12,58.700001,0,68.599998,68.5,65.5
20160907154500,199.5,215.25,53.947368,12,58.700001,0,68.800003,68.5,65.5
20160907160000,199.5,231.0,57.894737,15,57.599998,0,68.900002,68.5,65.5
20160907161500,199.5,262.5,65.789474,17,57.599998,0,68.900002,68.5,65.5
20160907163000,199.5,323.399994,81.05263,21,57.599998,0,69.099998,68.5,65.5
20160907164500,199.5,367.5,92.105263,25,57.599998,0,69.0,68.5,65.5
20160907170000,199.5,352.799988,88.42105,23,57.599998,0,68.099998,68.5,65.5
20160907171500,199.5,281.399994,70.526314,18,58.700001,0,67.900002,68.5,65.5
20160907173000,199.5,217.350006,54.473686,12,59.599998,0,67.800003,68.5,65.5
20160907174500,199.5,211.050003,52.894738,12,59.599998,0,68.0,68.5,65.5
20160907180000,199.5,215.25,53.947368,12,59.599998,0,67.900002,68.5,65.5
20160907181500,199.5,243.600006,61.052633,15,58.799999,0,68.400002,68.5,65.5
20160907183000,199.5,240.449997,60.263157,15,58.799999,0,68.699997,68.5,65.5
20160907184500,199.5,282.450012,70.789477,17,58.799999,0,68.900002,68.5,65.5
20160907190000,199.5,340.200012,85.263161,21,57.900002,0,69.099998,68.5,65.5
20160907191500,199.5,384.299988,96.315786,25,57.900002,0,69.099998,68.5,65.5
20160907193000,199.5,384.299988,96.315786,25,57.900002,0,69.099998,68.5,65.5
20160907194500,199.5,384.299988,96.315786,25,57.900002,0,69.0,68.5,65.5
20160907200000,199.5,384.299988,96.315786,25,57.900002,0,68.900002,68.5,65.5
20160907201500,199.5,384.299988,96.315786,25,57.900002,0,68.900002,68.5,65.5
20160907203000,199.5,384.299988,96.315786,25,57.900002,0,68.800003,68.5,65.5
20160907204500,199.5,384.299988,96.315786,25,57.900002,0,68.699997,68.5,65.5
20160907210000,199.5,384.299988,96.315786,25,57.900002,0,68.699997,68.5,65.5
20160907211500,199.5,384.299988,96.315786,25,57.900002,0,68.599998,68.5,65.5
20160907213000,199.5,384.299988,96.315786,25,57.900002,0,68.5,68.5,65.5
20160907214500,199.5,384.299988,96.315786,25,57.900002,0,68.400002,68.5,65.5
20160907220000,199.5,384.299988,96.315786,25,57.900002,0,68.300003,68.5,65.5
20160907221500,199.5,384.299988,96.315786,25,57.900002,0,68.300003,68.5,65.5
20160907223000,199.5,384.299988,96.315786,25,57.200001,0,68.199997,68.5,65.5
20160907224500,199.5,365.399994,91.578946,23,57.200001,0,68.099998,68.5,65.5
20160907230000,199.5,340.200012,85.263161,21,57.900002,0,68.099998,68.5,65.5
20160907231500,199.5,316.049988,79.210523,20,57.900002,0,68.099998,68.5,65.5
20160907233000,199.5,291.899994,73.157893,18,57.900002,0,68.099998,68.5,65.5
20160907234500,199.5,285.600006,71.578949,17,57.900002,0,68.199997,68.5,65.5
20160908000000,199.5,280.350006,70.263159,17,57.900002,0,68.199997,68.5,65.5
20160908001500,199.5,265.649994,66.578946,15,59.099998,0,68.199997,68.5,65.5
20160908003000,199.5,265.649994,66.578946,15,59.099998,0,68.300003,68.5,65.5
20160908004500,199.5,265.649994,66.578946,15,59.099998,0,68.300003,68.5,65.5
20160908010000,199.5,265.649994,66.578946,15,59.099998,0,68.300003,68.5,65.5
20160908011500,199.5,265.649994,66.578946,15,59.099998,0,68.400002,68.5,65.5
20160908013000,199.5,265.649994,66.578946,15,59.099998,0,68.400002,68.5,65.5
20160908014500,199.5,265.649994,66.578946,15,59.099998,0,68.400002,68.5,65.5
20160908020000,199.5,265.649994,66.578946,15,59.099998,0,68.400002,68.5,65.5
20160908021500,199.5,265.649994,66.578946,15,59.099998,0,68.300003,68.5,65.5
20160908023000,199.5,265.649994,66.578946,15,59.099998,0,68.300003,68.5,65.5
20160908024500,199.5,265.649994,66.578946,15,58.400002,0,68.300003,68.5,65.5
20160908030000,199.5,265.649994,66.578946,15,58.400002,0,68.199997,68.5,65.5
20160908031500,199.5,257.25,64.473684,15,58.400002,0,68.199997,68.5,65.5
20160908033000,199.5,241.5,60.526316,14,59.099998,0,68.199997,68.5,65.5
20160908034500,199.5,231.0,57.894737,13,59.099998,0,68.199997,68.5,65.5
20160908040000,199.5,220.5,55.263158,12,59.099998,0,68.199997,68.5,65.5
20160908041500,199.5,212.100006,53.157896,12,59.900002,0,68.199997,68.5,65.5
20160908043000,199.5,212.100006,53.157896,12,59.900002,0,68.199997,68.5,65.5
20160908044500,199.5,212.100006,53.157896,12,59.900002,0,68.199997,68.5,65.5
20160908050000,199.5,215.25,53.947368,12,59.900002,0,68.199997,68.5,65.5
20160908051500,199.5,211.050003,52.894738,12,59.900002,0,68.199997,68.5,65.5
20160908053000,199.5,211.050003,52.894738,12,59.900002,0,68.199997,68.5,65.5
20160908054500,199.5,211.050003,52.894738,12,59.900002,0,68.199997,68.5,65.5
20160908060000,199.5,211.050003,52.894738,12,59.900002,0,68.099998,68.5,65.5
20160908061500,199.5,211.050003,52.894738,12,59.900002,0,68.099998,68.5,65.5
20160908063000,199.5,211.050003,52.894738,12,59.200001,0,68.099998,68.5,65.5
20160908064500,199.5,211.050003,52.894738,12,59.200001,0,68.099998,68.5,65.5
20160908070000,199.5,211.050003,52.894738,12,59.200001,0,68.0,68.5,65.5
20160908071500,199.5,211.050003,52.894738,12,59.200001,0,67.900002,68.5,65.5
20160908073000,199.5,211.050003,52.894738,12,59.200001,0,67.900002,68.5,65.5
20160908074500,199.5,211.050003,52.894738,12,58.0,0,67.900002,68.5,65.5
20160908080000,199.5,215.25,53.947368,12,58.0,0,67.800003,68.5,65.5
20160908081500,199.5,215.25,53.947368,12,58.0,0,67.199997,68.5,65.5
20160908083000,199.5,219.449997,54.999999,12,57.200001,0,66.699997,68.5,65.5
20160908084500,199.5,208.949997,52.36842,11,57.200001,0,66.5,68.5,65.5
20160908090000,199.5,208.949997,52.36842,11,57.900002,0,66.400002,68.5,65.5
20160908091500,199.5,206.850006,51.842107,11,57.900002,0,66.099998,68.5,65.5
20160908093000,199.5,204.75,51.315789,11,57.900002,0,66.699997,68.5,65.5
20160908094500,199.5,204.75,51.315789,11,57.900002,0,66.699997,68.5,65.5
20160908100000,199.5,204.75,51.315789,11,57.900002,0,66.800003,68.5,65.5
20160908101500,199.5,204.75,51.315789,11,57.299999,0,66.599998,68.5,65.5
20160908103000,199.5,204.75,51.315789,11,57.299999,0,66.599998,68.5,65.5
20160908104500,199.5,204.75,51.315789,11,57.299999,0,66.800003,68.5,65.5
20160908110000,199.5,202.649994,50.789472,11,57.299999,0,66.900002,68.5,65.5
20160908111500,199.5,199.5,50.0,11,57.299999,0,66.900002,68.5,65.5
20160908113000,199.5,202.649994,50.789472,11,57.299999,0,67.0,68.5,65.5
20160908114500,199.5,198.449997,49.736841,11,57.299999,0,66.900002,68.5,65.5
20160908120000,199.5,194.25,48.684211,11,57.299999,0,66.199997,68.5,65.5
20160908121500,199.5,194.25,48.684211,11,57.299999,0,66.199997,68.5,65.5
20160908123000,199.5,204.75,51.315789,13,57.299999,0,66.699997,68.5,65.5
20160908124500,199.5,208.949997,52.36842,13,56.700001,0,67.199997,68.5,65.5
20160908130000,199.5,206.850006,51.842107,13,56.700001,0,67.599998,68.5,65.5
20160908131500,199.5,202.649994,50.789472,13,56.700001,0,67.699997,68.5,65.5
20160908133000,199.5,204.75,51.315789,13,56.700001,0,67.900002,68.5,65.5
20160908134500,199.5,206.850006,51.842107,13,56.700001,0,68.0,68.5,65.5
20160908140000,199.5,206.850006,51.842107,13,56.700001,0,68.0,68.5,65.5
20160908141500,199.5,202.649994,50.789472,13,56.700001,0,67.199997,68.5,65.5
20160908143000,199.5,199.5,50.0,13,56.700001,0,67.300003,68.5,65.5
20160908144500,199.5,212.100006,53.157896,14,56.700001,0,67.800003,68.5,65.5
20160908150000,199.5,217.350006,54.473686,14,56.700001,0,68.199997,68.5,65.5
20160908151500,199.5,226.800003,56.842106,15,56.700001,0,68.5,68.5,65.5
20160908153000,199.5,226.800003,56.842106,15,56.700001,0,68.599998,68.5,65.5
20160908154500,199.5,226.800003,56.842106,15,56.700001,0,68.699997,68.5,65.5
20160908160000,199.5,246.75,61.842105,16,56.700001,0,68.900002,68.5,65.5
20160908161500,199.5,278.25,69.736842,17,56.0,0,68.599998,68.5,65.5
20160908163000,199.5,313.950012,78.684214,19,56.0,0,69.0,68.5,65.5
20160908164500,199.5,374.850006,93.94737,24,55.099998,0,69.099998,68.5,65.5
20160908170000,199.5,374.850006,93.94737,24,55.099998,0,68.800003,68.5,65.5
20160908171500,199.5,374.850006,93.94737,24,55.099998,0,68.300003,68.5,65.5
20160908173000,199.5,362.25,90.789474,23,55.099998,0,68.099998,68.5,65.5
20160908174500,199.5,338.100006,84.736844,21,55.099998,0,68.300003,68.5,65.5
20160908180000,199.5,338.100006,84.736844,21,55.099998,0,68.300003,68.5,65.5
20160908181500,199.5,338.100006,84.736844,21,55.099998,0,68.300003,68.5,65.5
20160908183000,199.5,338.100006,84.736844,21,55.099998,0,68.199997,68.5,65.5
20160908184500,199.5,328.649994,82.36842,20,55.900002,0,68.199997,68.5,65.5
20160908190000,199.5,328.649994,82.36842,20,55.900002,0,68.300003,68.5,65.5
20160908191500,199.5,328.649994,82.36842,20,55.900002,0,68.400002,68.5,65.5
20160908193000,199.5,328.649994,82.36842,20,55.900002,0,68.400002,68.5,65.5
20160908194500,199.5,328.649994,82.36842,20,55.900002,0,68.400002,68.5,65.5
20160908200000,199.5,328.649994,82.36842,20,55.900002,0,68.300003,68.5,65.5
20160908201500,199.5,328.649994,82.36842,20,55.900002,0,68.300003,68.5,65.5
20160908203000,199.5,324.450012,81.315793,20,55.900002,0,68.300003,68.5,65.5
20160908204500,199.5,324.450012,81.315793,20,55.900002,0,68.300003,68.5,65.5
20160908210000,199.5,324.450012,81.315793,20,55.900002,0,68.300003,68.5,65.5
20160908211500,199.5,324.450012,81.315793,20,55.900002,0,68.300003,68.5,65.5
20160908213000,199.5,324.450012,81.315793,20,55.900002,0,68.300003,68.5,65.5
20160908214500,199.5,324.450012,81.315793,20,55.900002,0,68.300003,68.5,65.5
20160908220000,199.5,324.450012,81.315793,20,55.900002,0,68.300003,68.5,65.5
20160908221500,199.5,324.450012,81.315793,20,55.900002,0,68.300003,68.5,65.5
20160908223000,199.5,324.450012,81.315793,20,55.900002,0,68.300003,68.5,65.5
20160908224500,199.5,324.450012,81.315793,20,55.900002,0,68.300003,68.5,65.5
20160908230000,199.5,324.450012,81.315793,20,55.900002,0,68.300003,68.5,65.5
20160908231500,199.5,324.450012,81.315793,20,55.900002,0,68.199997,68.5,65.5
20160908233000,199.5,318.149994,79.736841,20,55.900002,0,68.199997,68.5,65.5
20160908234500,199.5,309.75,77.631579,19,55.900002,0,68.199997,68.5,65.5
20160909000000,199.5,288.75,72.368421,17,55.900002,0,68.199997,68.5,65.5
20160909001500,199.5,280.350006,70.263159,17,55.900002,0,68.199997,68.5,65.5
20160909003000,199.5,265.649994,66.578946,15,56.799999,0,68.199997,68.5,65.5
20160909004500,199.5,265.649994,66.578946,15,56.799999,0,68.300003,68.5,65.5
20160909010000,199.5,265.649994,66.578946,15,56.799999,0,68.300003,68.5,65.5
20160909011500,199.5,265.649994,66.578946,15,56.799999,0,68.400002,68.5,65.5
20160909013000,199.5,265.649994,66.578946,15,56.799999,0,68.400002,68.5,65.5
20160909014500,199.5,265.649994,66.578946,15,56.799999,0,68.400002,68.5,65.5
20160909020000,199.5,265.649994,66.578946,15,56.799999,0,68.400002,68.5,65.5
20160909021500,199.5,265.649994,66.578946,15,56.799999,0,68.400002,68.5,65.5
20160909023000,199.5,265.649994,66.578946,15,56.799999,0,68.400002,68.5,65.5
20160909024500,199.5,265.649994,66.578946,15,56.799999,0,68.300003,68.5,65.5
20160909030000,199.5,262.5,65.789474,15,56.799999,0,68.300003,68.5,65.5
20160909031500,199.5,268.799988,67.368418,15,56.799999,0,68.300003,68.5,65.5
20160909033000,199.5,265.649994,66.578946,15,56.799999,0,68.300003,68.5,65.5
20160909034500,199.5,265.649994,66.578946,15,56.799999,0,68.199997,68.5,65.5
20160909040000,199.5,258.299988,64.736839,15,56.799999,0,68.199997,68.5,65.5
20160909041500,199.5,234.149994,58.684209,13,57.599998,0,68.199997,68.5,65.5
20160909043000,199.5,224.699997,56.315789,12,57.599998,0,68.199997,68.5,65.5
20160909044500,199.5,212.100006,53.157896,12,57.599998,0,68.199997,68.5,65.5
20160909050000,199.5,212.100006,53.157896,12,57.599998,0,68.199997,68.5,65.5
20160909051500,199.5,212.100006,53.157896,12,57.599998,0,68.199997,68.5,65.5
20160909053000,199.5,215.25,53.947368,12,58.299999,0,68.199997,68.5,65.5
20160909054500,199.5,212.100006,53.157896,12,58.299999,0,68.199997,68.5,65.5
20160909060000,199.5,212.100006,53.157896,12,58.299999,0,68.199997,68.5,65.5
20160909061500,199.5,215.25,53.947368,12,58.299999,0,68.199997,68.5,65.5
20160909063000,199.5,215.25,53.947368,12,58.299999,0,68.199997,68.5,65.5
20160909064500,199.5,211.050003,52.894738,12,58.299999,0,68.099998,68.5,65.5
20160909070000,199.5,211.050003,52.894738,12,58.299999,0,68.099998,68.5,65.5
20160909071500,199.5,211.050003,52.894738,12,58.299999,0,68.099998,68.5,65.5
20160909073000,199.5,215.25,53.947368,12,58.299999,0,68.099998,68.5,65.5
20160909074500,199.5,212.100006,53.157896,12,58.299999,0,68.099998,68.5,65.5
20160909080000,199.5,212.100006,53.157896,12,57.599998,0,68.0,68.5,65.5
20160909081500,199.5,215.25,53.947368,12,57.599998,0,68.0,68.5,65.5
20160909083000,199.5,212.100006,53.157896,12,57.599998,0,67.900002,68.5,65.5
20160909084500,199.5,212.100006,53.157896,12,57.599998,0,67.699997,68.5,65.5
20160909090000,199.5,212.100006,53.157896,12,57.599998,0,67.5,68.5,65.5
20160909091500,199.5,212.100006,53.157896,12,57.599998,0,67.300003,68.5,65.5
20160909093000,199.5,212.100006,53.157896,12,57.599998,0,67.699997,68.5,65.5
20160909094500,199.5,212.100006,53.157896,12,57.599998,0,67.900002,68.5,65.5
20160909100000,199.5,208.949997,52.36842,12,57.599998,0,67.800003,68.5,65.5
20160909101500,199.5,208.949997,52.36842,12,57.599998,0,67.900002,68.5,65.5
20160909103000,199.5,206.850006,51.842107,12,57.599998,0,67.900002,68.5,65.5
20160909104500,199.5,208.949997,52.36842,12,57.599998,0,67.900002,68.5,65.5
20160909110000,199.5,204.75,51.315789,12,57.599998,0,68.099998,68.5,65.5
20160909111500,199.5,199.5,50.0,12,57.599998,0,68.099998,68.5,65.5
20160909113000,199.5,199.5,50.0,12,57.599998,0,68.099998,68.5,65.5
20160909114500,199.5,202.649994,50.789472,12,56.400002,0,68.099998,68.5,65.5
20160909120000,199.5,202.649994,50.789472,12,56.400002,0,68.199997,68.5,65.5
20160909121500,199.5,204.75,51.315789,12,56.400002,0,68.199997,68.5,65.5
20160909123000,199.5,199.5,50.0,12,56.400002,0,68.199997,68.5,65.5
20160909124500,199.5,204.75,51.315789,12,56.400002,0,68.199997,68.5,65.5
20160909130000,199.5,208.949997,52.36842,12,56.400002,0,67.599998,68.5,65.5
20160909131500,199.5,241.5,60.526316,15,56.400002,0,68.199997,68.5,65.5
20160909133000,199.5,250.949997,62.894736,16,55.200001,0,68.5,68.5,65.5
20160909134500,199.5,215.25,53.947368,13,56.299999,0,67.699997,68.5,65.5
20160909140000,199.5,212.100006,53.157896,13,57.099998,0,68.199997,68.5,65.5
20160909141500,199.5,222.600006,55.789475,15,56.400002,0,68.599998,68.5,65.5
20160909143000,199.5,232.050003,58.157896,15,56.400002,0,68.599998,68.5,65.5
20160909144500,199.5,232.050003,58.157896,15,56.400002,0,68.699997,68.5,65.5
20160909150000,199.5,228.899994,57.36842,15,56.400002,0,68.699997,68.5,65.5
20160909151500,199.5,232.050003,58.157896,15,56.400002,0,68.699997,68.5,65.5
20160909153000,199.5,232.050003,58.157896,15,56.400002,0,68.699997,68.5,65.5
20160909154500,199.5,238.350006,59.736844,16,57.099998,0,68.800003,68.5,65.5
20160909160000,199.5,268.799988,67.368418,17,56.0,0,68.900002,68.5,65.5
20160909161500,199.5,271.950012,68.157898,17,56.0,0,68.800003,68.5,65.5
20160909163000,199.5,299.25,75.0,20,56.0,0,68.800003,68.5,65.5
20160909164500,199.5,299.25,75.0,20,56.0,0,68.699997,68.5,65.5
20160909170000,199.5,304.5,76.315789,20,56.0,0,68.699997,68.5,65.5
20160909171500,199.5,321.299988,80.526313,21,56.0,0,68.900002,68.5,65.5
20160909173000,199.5,321.299988,80.526313,20,56.0,0,68.699997,68.5,65.5
20160909174500,199.5,236.25,59.210526,13,56.700001,0,67.900002,68.5,65.5
20160909180000,199.5,265.649994,66.578946,16,56.0,0,68.599998,68.5,65.5
20160909181500,199.5,258.299988,64.736839,16,56.0,0,68.699997,68.5,65.5
20160909183000,199.5,266.700012,66.842108,17,56.0,0,68.800003,68.5,65.5
20160909184500,199.5,278.25,69.736842,17,56.0,0,68.800003,68.5,65.5
20160909190000,199.5,296.100006,74.210528,18,56.0,0,68.800003,68.5,65.5
20160909191500,199.5,317.100006,79.473686,20,56.0,0,68.800003,68.5,65.5
20160909193000,199.5,325.5,81.578947,21,56.0,0,68.800003,68.5,65.5
20160909194500,199.5,333.899994,83.684209,21,56.0,0,68.699997,68.5,65.5
20160909200000,199.5,333.899994,83.684209,21,56.0,0,68.699997,68.5,65.5
20160909201500,199.5,333.899994,83.684209,21,56.0,0,68.599998,68.5,65.5
20160909203000,199.5,333.899994,83.684209,21,56.0,0,68.599998,68.5,65.5
20160909204500,199.5,333.899994,83.684209,21,56.0,0,68.599998,68.5,65.5
20160909210000,199.5,333.899994,83.684209,21,56.0,0,68.5,68.5,65.5
20160909211500,199.5,333.899994,83.684209,21,56.0,0,68.400002,68.5,65.5
20160909213000,199.5,333.899994,83.684209,21,56.0,0,68.400002,68.5,65.5
20160909214500,199.5,333.899994,83.684209,21,56.0,0,68.400002,68.5,65.5
20160909220000,199.5,333.899994,83.684209,21,56.0,0,68.300003,68.5,65.5
20160909221500,199.5,333.899994,83.684209,21,56.0,0,68.300003,68.5,65.5
20160909223000,199.5,333.899994,83.684209,21,56.0,0,68.300003,68.5,65.5
20160909224500,199.5,328.649994,82.36842,21,56.0,0,68.199997,68.5,65.5
20160909230000,199.5,321.299988,80.526313,20,56.0,0,68.199997,68.5,65.5
20160909231500,199.5,307.649994,77.105262,19,56.0,0,68.199997,68.5,65.5
20160909233000,199.5,296.100006,74.210528,19,56.0,0,68.199997,68.5,65.5
20160909234500,199.5,288.75,72.368421,18,56.0,0,68.199997,68.5,65.5
20160910000000,199.5,275.100006,68.94737,17,56.0,0,68.199997,68.5,65.5
20160910001500,199.5,268.799988,67.368418,16,56.0,0,68.199997,68.5,65.5
20160910003000,199.5,252.0,63.157895,15,57.099998,0,68.199997,68.5,65.5
20160910004500,199.5,243.600006,61.052633,14,57.099998,0,68.300003,68.5,65.5
20160910010000,199.5,243.600006,61.052633,14,57.099998,0,68.400002,68.5,65.5
20160910011500,199.5,243.600006,61.052633,14,57.099998,0,68.400002,68.5,65.5
20160910013000,199.5,243.600006,61.052633,14,57.099998,0,68.400002,68.5,65.5
20160910014500,199.5,243.600006,61.052633,14,57.099998,0,68.5,68.5,65.5
20160910020000,199.5,243.600006,61.052633,14,57.099998,0,68.5,68.5,65.5
20160910021500,199.5,387.450012,97.105266,11,55.599998,0,68.300003,68.5,65.5
20160910023000,199.5,380.100006,95.263159,34,55.599998,0,68.099998,68.5,65.5
20160910024500,199.5,308.700012,77.368424,28,55.599998,0,67.900002,68.5,65.5
20160910030000,199.5,271.950012,68.157898,25,56.400002,0,68.0,68.5,65.5
20160910031500,199.5,240.449997,60.263157,23,57.099998,0,68.0,68.5,65.5
20160910033000,199.5,211.050003,52.894738,21,57.099998,0,68.0,68.5,65.5
20160910034500,199.5,211.050003,52.894738,21,57.099998,0,68.099998,68.5,65.5
20160910040000,199.5,211.050003,52.894738,21,57.099998,0,68.099998,68.5,65.5
20160910041500,199.5,211.050003,52.894738,21,57.099998,0,68.099998,68.5,65.5
20160910043000,199.5,211.050003,52.894738,21,57.099998,0,68.099998,68.5,65.5
20160910044500,199.5,211.050003,52.894738,21,57.099998,0,68.099998,68.5,65.5
20160910050000,199.5,211.050003,52.894738,21,57.099998,0,68.199997,68.5,65.5
20160910051500,199.5,211.050003,52.894738,21,57.099998,0,68.199997,68.5,65.5
20160910053000,199.5,211.050003,52.894738,21,57.099998,0,68.199997,68.5,65.5
20160910054500,199.5,211.050003,52.894738,21,57.900002,0,68.199997,68.5,65.5
20160910060000,199.5,211.050003,52.894738,21,57.900002,0,68.199997,68.5,65.5
20160910061500,199.5,206.850006,51.842107,21,57.900002,0,68.199997,68.5,65.5
20160910063000,199.5,208.949997,52.36842,21,57.900002,0,68.199997,68.5,65.5
20160910064500,199.5,208.949997,52.36842,21,57.900002,0,68.199997,68.5,65.5
20160910070000,199.5,208.949997,52.36842,21,57.900002,0,68.199997,68.5,65.5
20160910071500,199.5,208.949997,52.36842,21,57.900002,0,68.199997,68.5,65.5
20160910073000,199.5,208.949997,52.36842,21,57.900002,0,68.199997,68.5,65.5
20160910074500,199.5,208.949997,52.36842,21,57.299999,0,68.099998,68.5,65.5
20160910080000,199.5,211.050003,52.894738,21,57.299999,0,68.099998,68.5,65.5
20160910081500,199.5,211.050003,52.894738,21,57.299999,0,68.099998,68.5,65.5
20160910083000,199.5,211.050003,52.894738,21,57.299999,0,68.099998,68.5,65.5
20160910084500,199.5,211.050003,52.894738,21,57.299999,0,68.099998,68.5,65.5
20160910090000,199.5,211.050003,52.894738,21,57.299999,0,68.099998,68.5,65.5
20160910091500,199.5,211.050003,52.894738,21,57.299999,0,68.099998,68.5,65.5
20160910093000,199.5,211.050003,52.894738,21,57.299999,0,68.099998,68.5,65.5
20160910094500,199.5,211.050003,52.894738,21,57.299999,0,68.099998,68.5,65.5
20160910100000,199.5,211.050003,52.894738,21,56.400002,0,68.099998,68.5,65.5
20160910101500,199.5,211.050003,52.894738,21,56.400002,0,68.0,68.5,65.5
20160910103000,199.5,211.050003,52.894738,21,56.400002,0,68.0,68.5,65.5
20160910104500,199.5,211.050003,52.894738,21,56.400002,0,68.0,68.5,65.5
20160910110000,199.5,211.050003,52.894738,21,56.400002,0,67.900002,68.5,65.5
20160910111500,199.5,211.050003,52.894738,21,56.400002,0,68.0,68.5,65.5
20160910113000,199.5,211.050003,52.894738,21,56.400002,0,68.0,68.5,65.5
20160910114500,199.5,211.050003,52.894738,21,56.400002,0,68.0,68.5,65.5
20160910120000,199.5,211.050003,52.894738,21,56.400002,0,68.0,68.5,65.5
20160910121500,199.5,211.050003,52.894738,21,57.099998,0,68.0,68.5,65.5
20160910123000,199.5,211.050003,52.894738,21,56.0,0,68.099998,68.5,65.5
20160910124500,199.5,211.050003,52.894738,21,55.200001,0,68.099998,68.5,65.5
20160910130000,199.5,211.050003,52.894738,21,56.299999,0,68.099998,68.5,65.5
20160910131500,199.5,211.050003,52.894738,21,56.299999,0,68.099998,68.5,65.5
20160910133000,199.5,215.25,53.947368,21,56.299999,0,68.099998,68.5,65.5
20160910134500,199.5,215.25,53.947368,21,55.599998,0,68.099998,68.5,65.5
20160910140000,199.5,211.050003,52.894738,21,56.700001,0,68.099998,68.5,65.5
20160910141500,199.5,215.25,53.947368,21,56.700001,0,68.199997,68.5,65.5
20160910143000,199.5,211.050003,52.894738,21,55.900002,0,68.199997,68.5,65.5
20160910144500,199.5,211.050003,52.894738,21,55.900002,0,68.199997,68.5,65.5
20160910150000,199.5,211.050003,52.894738,21,56.900002,0,68.300003,68.5,65.5
20160910151500,199.5,211.050003,52.894738,21,56.900002,0,68.400002,68.5,65.5
20160910153000,199.5,211.050003,52.894738,21,55.900002,0,68.400002,68.5,65.5
20160910154500,199.5,211.050003,52.894738,21,55.900002,0,68.400002,68.5,65.5
20160910160000,199.5,211.050003,52.894738,21,55.900002,0,68.5,68.5,65.5
20160910161500,199.5,211.050003,52.894738,21,55.200001,0,68.599998,68.5,65.5
20160910163000,199.5,211.050003,52.894738,21,56.299999,0,68.699997,68.5,65.5
20160910164500,199.5,211.050003,52.894738,21,56.299999,0,68.699997,68.5,65.5
20160910170000,199.5,211.050003,52.894738,21,56.299999,0,68.800003,68.5,65.5
20160910171500,199.5,243.600006,61.052633,24,56.299999,0,68.900002,68.5,65.5
20160910173000,199.5,285.600006,71.578949,27,55.599998,0,69.0,68.5,65.5
20160910174500,199.5,324.450012,81.315793,30,55.599998,0,68.900002,68.5,65.5
20160910180000,199.5,328.649994,82.36842,31,54.900002,0,68.900002,68.5,65.5
20160910181500,199.5,347.549988,87.10526,32,54.900002,0,68.800003,68.5,65.5
20160910183000,199.5,351.75,88.157895,32,54.900002,0,68.699997,68.5,65.5
20160910184500,199.5,351.75,88.157895,32,54.900002,0,68.599998,68.5,65.5
20160910190000,199.5,347.549988,87.10526,32,55.5,0,68.599998,68.5,65.5
20160910191500,199.5,347.549988,87.10526,32,55.5,0,68.5,68.5,65.5
20160910193000,199.5,347.549988,87.10526,32,55.5,0,68.400002,68.5,65.5
20160910194500,199.5,347.549988,87.10526,32,55.5,0,68.400002,68.5,65.5
20160910200000,199.5,347.549988,87.10526,32,55.5,0,68.400002,68.5,65.5
20160910201500,199.5,347.549988,87.10526,32,55.5,0,68.300003,68.5,65.5
20160910203000,199.5,347.549988,87.10526,32,55.5,0,68.300003,68.5,65.5
20160910204500,199.5,347.549988,87.10526,32,55.5,0,68.300003,68.5,65.5
20160910210000,199.5,343.350006,86.052633,32,55.5,0,68.300003,68.5,65.5
20160910211500,199.5,343.350006,86.052633,32,55.5,0,68.199997,68.5,65.5
20160910213000,199.5,331.799988,83.157892,31,55.5,0,68.199997,68.5,65.5
20160910214500,199.5,320.25,80.263158,30,55.5,0,68.199997,68.5,65.5
20160910220000,199.5,304.5,76.315789,29,55.5,0,68.199997,68.5,65.5
20160910221500,199.5,295.049988,73.947365,28,55.5,0,68.199997,68.5,65.5
20160910223000,199.5,288.75,72.368421,28,55.5,0,68.199997,68.5,65.5
20160910224500,199.5,281.399994,70.526314,27,56.099998,0,68.199997,68.5,65.5
20160910230000,199.5,266.700012,66.842108,26,56.099998,0,68.199997,68.5,65.5
20160910231500,199.5,254.100006,63.684212,24,56.700001,0,68.199997,68.5,65.5
20160910233000,199.5,244.649994,61.315788,24,56.700001,0,68.199997,68.5,65.5
20160910234500,199.5,236.25,59.210526,23,56.700001,0,68.199997,68.5,65.5
20160911000000,199.5,236.25,59.210526,23,56.700001,0,68.300003,68.5,65.5
20160911001500,199.5,236.25,59.210526,23,56.700001,0,68.300003,68.5,65.5
20160911003000,199.5,236.25,59.210526,23,56.700001,0,68.300003,68.5,65.5
20160911004500,199.5,236.25,59.210526,23,56.700001,0,68.400002,68.5,65.5
20160911010000,199.5,236.25,59.210526,23,56.700001,0,68.300003,68.5,65.5
20160911011500,199.5,236.25,59.210526,23,56.700001,0,68.300003,68.5,65.5
20160911013000,199.5,236.25,59.210526,23,56.700001,0,68.300003,68.5,65.5
20160911014500,199.5,236.25,59.210526,23,56.700001,0,68.300003,68.5,65.5
20160911020000,199.5,236.25,59.210526,23,56.700001,0,68.300003,68.5,65.5
20160911021500,199.5,236.25,59.210526,23,56.700001,0,68.300003,68.5,65.5
20160911023000,199.5,236.25,59.210526,23,56.700001,0,68.300003,68.5,65.5
20160911024500,199.5,236.25,59.210526,23,56.700001,0,68.300003,68.5,65.5
20160911030000,199.5,228.899994,57.36842,23,56.700001,0,68.199997,68.5,65.5
20160911031500,199.5,208.949997,52.36842,22,57.5,0,68.199997,68.5,65.5
20160911033000,199.5,211.050003,52.894738,22,57.5,0,68.199997,68.5,65.5
20160911034500,199.5,211.050003,52.894738,22,57.5,0,68.199997,68.5,65.5
20160911040000,199.5,211.050003,52.894738,22,57.5,0,68.199997,68.5,65.5
20160911041500,199.5,211.050003,52.894738,22,57.5,0,68.199997,68.5,65.5
20160911043000,199.5,211.050003,52.894738,22,57.5,0,68.199997,68.5,65.5
20160911044500,199.5,211.050003,52.894738,22,57.5,0,68.199997,68.5,65.5
20160911050000,199.5,211.050003,52.894738,22,57.5,0,68.199997,68.5,65.5
20160911051500,199.5,211.050003,52.894738,22,57.5,0,68.099998,68.5,65.5
20160911053000,199.5,211.050003,52.894738,22,57.5,0,68.099998,68.5,65.5
20160911054500,199.5,211.050003,52.894738,22,57.5,0,68.099998,68.5,65.5
20160911060000,199.5,211.050003,52.894738,22,57.5,0,68.099998,68.5,65.5
20160911061500,199.5,211.050003,52.894738,22,57.5,0,68.099998,68.5,65.5
20160911063000,199.5,211.050003,52.894738,22,57.5,0,68.099998,68.5,65.5
20160911064500,199.5,211.050003,52.894738,22,57.5,0,68.099998,68.5,65.5
20160911070000,199.5,211.050003,52.894738,22,57.5,0,68.0,68.5,65.5
20160911071500,199.5,211.050003,52.894738,22,57.5,0,68.0,68.5,65.5
20160911073000,199.5,215.25,53.947368,22,57.5,0,67.900002,68.5,65.5
20160911074500,199.5,215.25,53.947368,22,57.5,0,67.900002,68.5,65.5
20160911080000,199.5,212.100006,53.157896,22,57.5,0,67.900002,68.5,65.5
20160911081500,199.5,215.25,53.947368,22,57.5,0,67.900002,68.5,65.5
20160911083000,199.5,212.100006,53.157896,22,57.5,0,67.900002,68.5,65.5
20160911084500,199.5,212.100006,53.157896,22,57.5,0,67.900002,68.5,65.5
20160911090000,199.5,212.100006,53.157896,22,57.5,0,67.900002,68.5,65.5
20160911091500,199.5,212.100006,53.157896,22,57.5,0,67.900002,68.5,65.5
20160911093000,199.5,212.100006,53.157896,22,57.5,0,67.900002,68.5,65.5
20160911094500,199.5,212.100006,53.157896,22,57.5,0,67.900002,68.5,65.5
20160911100000,199.5,212.100006,53.157896,22,57.5,0,67.900002,68.5,65.5
20160911101500,199.5,215.25,53.947368,22,57.5,0,67.900002,68.5,65.5
20160911103000,199.5,215.25,53.947368,22,56.400002,0,67.900002,68.5,65.5
20160911104500,199.5,215.25,53.947368,22,56.400002,0,67.900002,68.5,65.5
20160911110000,199.5,215.25,53.947368,22,56.400002,0,67.900002,68.5,65.5
20160911111500,199.5,215.25,53.947368,22,56.400002,0,67.199997,68.5,65.5
20160911113000,199.5,215.25,53.947368,22,56.400002,0,67.199997,68.5,65.5
20160911114500,199.5,212.100006,53.157896,22,56.400002,0,67.099998,68.5,65.5
20160911120000,199.5,215.25,53.947368,22,56.400002,0,67.0,68.5,65.5
20160911121500,199.5,215.25,53.947368,22,56.400002,0,67.0,68.5,65.5
20160911123000,199.5,212.100006,53.157896,22,56.400002,0,66.900002,68.5,65.5
20160911124500,199.5,212.100006,53.157896,22,56.400002,0,67.599998,68.5,65.5
20160911130000,199.5,212.100006,53.157896,22,56.400002,0,67.699997,68.5,65.5
20160911131500,199.5,212.100006,53.157896,22,56.400002,0,67.699997,68.5,65.5
20160911133000,199.5,215.25,53.947368,22,56.400002,0,67.800003,68.5,65.5
20160911134500,199.5,215.25,53.947368,22,55.200001,0,67.900002,68.5,65.5
20160911140000,199.5,215.25,53.947368,22,56.700001,0,67.900002,68.5,65.5
20160911141500,199.5,212.100006,53.157896,22,55.599998,0,67.900002,68.5,65.5
20160911143000,199.5,215.25,53.947368,22,55.599998,0,68.0,68.5,65.5
20160911144500,199.5,215.25,53.947368,22,56.299999,0,68.099998,68.5,65.5
20160911150000,199.5,212.100006,53.157896,22,56.299999,0,68.099998,68.5,65.5
20160911151500,199.5,212.100006,53.157896,22,57.099998,0,68.199997,68.5,65.5
20160911153000,199.5,212.100006,53.157896,22,57.099998,0,68.199997,68.5,65.5
20160911154500,199.5,212.100006,53.157896,22,57.099998,0,68.400002,68.5,65.5
20160911160000,199.5,212.100006,53.157896,22,57.900002,0,68.400002,68.5,65.5
20160911161500,199.5,212.100006,53.157896,22,57.900002,0,68.599998,68.5,65.5
20160911163000,199.5,212.100006,53.157896,22,57.900002,0,68.699997,68.5,65.5
20160911164500,199.5,212.100006,53.157896,22,57.900002,0,68.699997,68.5,65.5
20160911170000,199.5,217.350006,54.473686,23,57.900002,0,68.800003,68.5,65.5
20160911171500,199.5,226.800003,56.842106,24,57.200001,0,68.800003,68.5,65.5
20160911173000,199.5,243.600006,61.052633,25,57.200001,0,68.800003,68.5,65.5
20160911174500,199.5,258.299988,64.736839,26,57.200001,0,68.800003,68.5,65.5
20160911180000,199.5,258.299988,64.736839,26,56.599998,0,68.699997,68.5,65.5
20160911181500,199.5,258.299988,64.736839,26,56.599998,0,68.599998,68.5,65.5
20160911183000,199.5,258.299988,64.736839,26,56.599998,0,68.599998,68.5,65.5
20160911184500,199.5,258.299988,64.736839,26,56.599998,0,68.599998,68.5,65.5
20160911190000,199.5,258.299988,64.736839,26,56.599998,0,68.5,68.5,65.5
20160911191500,199.5,258.299988,64.736839,26,56.599998,0,68.400002,68.5,65.5
20160911193000,199.5,258.299988,64.736839,26,56.599998,0,68.400002,68.5,65.5
20160911194500,199.5,258.299988,64.736839,26,56.599998,0,68.400002,68.5,65.5
20160911200000,199.5,258.299988,64.736839,26,56.599998,0,68.300003,68.5,65.5
20160911201500,199.5,258.299988,64.736839,26,56.599998,0,68.300003,68.5,65.5
20160911203000,199.5,258.299988,64.736839,26,56.599998,0,68.300003,68.5,65.5
20160911204500,199.5,258.299988,64.736839,26,56.599998,0,68.300003,68.5,65.5
20160911210000,199.5,258.299988,64.736839,26,56.599998,0,68.199997,68.5,65.5
20160911211500,199.5,258.299988,64.736839,26,56.599998,0,68.199997,68.5,65.5
20160911213000,199.5,241.5,60.526316,24,56.599998,0,68.199997,68.5,65.5
20160911214500,199.5,232.050003,58.157896,23,57.5,0,68.199997,68.5,65.5
20160911220000,199.5,224.699997,56.315789,23,57.5,0,68.199997,68.5,65.5
20160911221500,199.5,212.100006,53.157896,21,57.5,0,68.199997,68.5,65.5
20160911223000,199.5,215.25,53.947368,21,57.5,0,68.300003,68.5,65.5
20160911224500,199.5,215.25,53.947368,21,57.5,0,68.300003,68.5,65.5
20160911230000,199.5,215.25,53.947368,21,57.5,0,68.300003,68.5,65.5
20160911231500,199.5,212.100006,53.157896,21,57.5,0,68.300003,68.5,65.5
20160911233000,199.5,212.100006,53.157896,21,57.5,0,68.300003,68.5,65.5
20160911234500,199.5,215.25,53.947368,21,57.5,0,68.300003,68.5,65.5
20160912000000,199.5,215.25,53.947368,21,57.5,0,68.199997,68.5,65.5
20160912001500,199.5,215.25,53.947368,21,57.5,0,68.199997,68.5,65.5
20160912003000,199.5,215.25,53.947368,21,57.5,0,68.199997,68.5,65.5
20160912004500,199.5,215.25,53.947368,21,57.5,0,68.199997,68.5,65.5
20160912010000,199.5,215.25,53.947368,21,57.5,0,68.099998,68.5,65.5
20160912011500,199.5,215.25,53.947368,21,57.5,0,68.099998,68.5,65.5
20160912013000,199.5,215.25,53.947368,21,57.5,0,68.099998,68.5,65.5
20160912014500,199.5,215.25,53.947368,21,57.5,0,68.0,68.5,65.5
20160912020000,199.5,215.25,53.947368,21,57.5,0,67.900002,68.5,65.5
20160912021500,199.5,215.25,53.947368,21,57.5,0,67.900002,68.5,65.5
20160912023000,199.5,215.25,53.947368,21,57.5,0,67.900002,68.5,65.5
20160912024500,199.5,212.100006,53.157896,21,57.5,0,67.900002,68.5,65.5
20160912030000,199.5,215.25,53.947368,21,57.5,0,67.900002,68.5,65.5
20160912031500,199.5,215.25,53.947368,21,57.5,0,67.800003,68.5,65.5
20160912033000,199.5,215.25,53.947368,21,57.5,0,67.800003,68.5,65.5
20160912034500,199.5,215.25,53.947368,21,57.5,0,67.800003,68.5,65.5
20160912040000,199.5,215.25,53.947368,21,57.5,0,67.800003,68.5,65.5
20160912041500,199.5,215.25,53.947368,21,57.5,0,67.699997,68.5,65.5
20160912043000,199.5,219.449997,54.999999,21,57.5,0,67.699997,68.5,65.5
20160912044500,199.5,219.449997,54.999999,21,57.5,0,67.699997,68.5,65.5
20160912050000,199.5,215.25,53.947368,21,57.5,0,67.699997,68.5,65.5
20160912051500,199.5,215.25,53.947368,21,57.5,0,67.699997,68.5,65.5
20160912053000,199.5,212.100006,53.157896,21,57.5,0,67.699997,68.5,65.5
20160912054500,199.5,217.350006,54.473686,21,57.5,0,67.699997,68.5,65.5
20160912060000,199.5,217.350006,54.473686,21,57.5,0,67.599998,68.5,65.5
20160912061500,199.5,217.350006,54.473686,21,57.5,0,67.599998,68.5,65.5
20160912063000,199.5,217.350006,54.473686,21,57.5,0,67.599998,68.5,65.5
20160912064500,199.5,217.350006,54.473686,21,57.5,0,67.599998,68.5,65.5
20160912070000,199.5,217.350006,54.473686,21,57.5,0,67.599998,68.5,65.5
20160912071500,199.5,212.100006,53.157896,21,57.5,0,67.599998,68.5,65.5
20160912073000,199.5,208.949997,52.36842,21,57.5,0,67.599998,68.5,65.5
20160912074500,199.5,208.949997,52.36842,21,57.5,0,67.599998,68.5,65.5
20160912080000,199.5,208.949997,52.36842,21,57.5,0,67.599998,68.5,65.5
20160912081500,199.5,206.850006,51.842107,21,57.5,0,67.599998,68.5,65.5
20160912083000,199.5,208.949997,52.36842,21,57.5,0,67.5,68.5,65.5
20160912084500,199.5,206.850006,51.842107,21,57.5,0,67.099998,68.5,65.5
20160912090000,199.5,208.949997,52.36842,21,57.5,0,66.699997,68.5,65.5
20160912091500,199.5,206.850006,51.842107,21,58.299999,0,66.699997,68.5,65.5
20160912093000,199.5,211.050003,52.894738,21,57.599998,0,67.099998,68.5,65.5
20160912100000,199.5,211.050003,52.894738,21,56.799999,0,67.300003,68.5,65.5
20160912101500,199.5,211.050003,52.894738,21,56.799999,0,67.599998,68.5,65.5
20160912103000,199.5,204.75,51.315789,21,56.799999,0,67.699997,68.5,65.5
20160912104500,199.5,202.649994,50.789472,21,56.799999,0,67.900002,68.5,65.5
20160912110000,199.5,202.649994,50.789472,21,56.799999,0,68.099998,68.5,65.5
20160912111500,199.5,202.649994,50.789472,21,56.799999,0,68.199997,68.5,65.5
20160912113000,199.5,202.649994,50.789472,21,56.799999,0,68.599998,68.5,65.5
20160912114500,199.5,199.5,50.0,21,56.799999,0,68.699997,68.5,65.5
20160912120000,199.5,194.25,48.684211,21,56.799999,0,68.699997,68.5,65.5
20160912121500,199.5,219.449997,54.999999,24,56.799999,0,68.699997,68.5,65.5
20160912123000,199.5,219.449997,54.999999,24,56.799999,0,68.699997,68.5,65.5
20160912124500,199.5,219.449997,54.999999,24,55.900002,0,68.400002,68.5,65.5
20160912130000,199.5,215.25,53.947368,24,55.900002,0,68.400002,68.5,65.5
20160912131500,199.5,215.25,53.947368,24,55.900002,0,68.5,68.5,65.5
20160912133000,199.5,212.100006,53.157896,24,55.900002,0,68.400002,68.5,65.5
20160912134500,199.5,215.25,53.947368,24,55.900002,0,68.400002,68.5,65.5
20160912140000,199.5,215.25,53.947368,24,55.900002,0,68.199997,68.5,65.5
20160912141500,199.5,215.25,53.947368,24,55.900002,0,68.099998,68.5,65.5
20160912143000,199.5,219.449997,54.999999,23,55.900002,0,68.099998,68.5,65.5
20160912144500,199.5,219.449997,54.999999,23,55.900002,0,68.199997,68.5,65.5
20160912150000,199.5,212.100006,53.157896,22,56.799999,0,68.099998,68.5,65.5
20160912151500,199.5,212.100006,53.157896,22,56.799999,0,68.300003,68.5,65.5
20160912153000,199.5,212.100006,53.157896,22,56.799999,0,68.599998,68.5,65.5
20160912154500,199.5,234.149994,58.684209,25,56.799999,0,68.900002,68.5,65.5
20160912160000,199.5,265.649994,66.578946,27,56.0,0,68.900002,68.5,65.5
20160912161500,199.5,292.950012,73.421056,29,56.0,0,68.800003,68.5,65.5
20160912163000,199.5,292.950012,73.421056,29,56.0,0,68.599998,68.5,65.5
20160912164500,199.5,292.950012,73.421056,29,56.0,0,68.400002,68.5,65.5
20160912170000,199.5,292.950012,73.421056,29,56.0,0,68.199997,68.5,65.5
20160912171500,199.5,287.700012,72.105266,29,56.0,0,68.199997,68.5,65.5
20160912173000,199.5,287.700012,72.105266,29,56.0,0,68.599998,68.5,65.5
20160912174500,199.5,291.899994,73.157893,29,56.0,0,68.599998,68.5,65.5
20160912180000,199.5,299.25,75.0,29,55.200001,0,68.599998,68.5,65.5
20160912181500,199.5,291.899994,73.157893,28,55.200001,0,68.400002,68.5,65.5
20160912183000,199.5,287.700012,72.105266,28,55.900002,0,68.199997,68.5,65.5
20160912184500,199.5,280.350006,70.263159,27,55.900002,0,68.199997,68.5,65.5
20160912190000,199.5,268.799988,67.368418,27,55.900002,0,68.300003,68.5,65.5
20160912191500,199.5,268.799988,67.368418,27,55.900002,0,68.400002,68.5,65.5
20160912193000,199.5,268.799988,67.368418,27,55.900002,0,68.400002,68.5,65.5
20160912194500,199.5,268.799988,67.368418,27,55.900002,0,68.400002,68.5,65.5
20160912200000,199.5,271.950012,68.157898,27,55.900002,0,68.400002,68.5,65.5
20160912201500,199.5,271.950012,68.157898,27,56.700001,0,68.400002,68.5,65.5
20160912203000,199.5,271.950012,68.157898,27,56.700001,0,68.400002,68.5,65.5
20160912204500,199.5,268.799988,67.368418,27,56.700001,0,68.400002,68.5,65.5
20160912210000,199.5,268.799988,67.368418,27,56.700001,0,68.400002,68.5,65.5
20160912211500,199.5,268.799988,67.368418,27,56.700001,0,68.5,68.5,65.5
20160912213000,199.5,268.799988,67.368418,27,56.700001,0,68.5,68.5,65.5
20160912214500,199.5,268.799988,67.368418,27,56.700001,0,68.400002,68.5,65.5
20160912220000,199.5,268.799988,67.368418,27,56.700001,0,68.400002,68.5,65.5
20160912221500,199.5,268.799988,67.368418,27,56.700001,0,68.400002,68.5,65.5
20160912223000,199.5,268.799988,67.368418,27,56.700001,0,68.400002,68.5,65.5
20160912224500,199.5,268.799988,67.368418,27,56.700001,0,68.400002,68.5,65.5
20160912230000,199.5,268.799988,67.368418,27,56.700001,0,68.400002,68.5,65.5
