PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160912231500,199.5,268.799988,67.368418,27,56.700001,0,68.400002,68.5,65.5
20160912233000,199.5,268.799988,67.368418,27,56.700001,0,68.300003,68.5,65.5
20160912234500,199.5,268.799988,67.368418,27,56.700001,0,68.300003,68.5,65.5
20160913000000,199.5,273.0,68.421053,27,56.700001,0,68.300003,68.5,65.5
20160913001500,199.5,264.600006,66.315791,26,56.700001,0,68.199997,68.5,65.5
20160913003000,199.5,255.149994,63.947367,26,56.700001,0,68.199997,68.5,65.5
20160913004500,199.5,241.5,60.526316,24,56.700001,0,68.199997,68.5,65.5
20160913010000,199.5,232.050003,58.157896,23,56.700001,0,68.199997,68.5,65.5
20160913011500,199.5,224.699997,56.315789,23,57.5,0,68.199997,68.5,65.5
20160913013000,199.5,215.25,53.947368,22,57.5,0,68.199997,68.5,65.5
20160913014500,199.5,212.100006,53.157896,22,57.5,0,68.199997,68.5,65.5
20160913020000,199.5,212.100006,53.157896,22,57.5,0,68.199997,68.5,65.5
20160913021500,199.5,212.100006,53.157896,22,57.5,0,68.199997,68.5,65.5
20160913023000,199.5,212.100006,53.157896,22,57.5,0,68.199997,68.5,65.5
20160913024500,199.5,212.100006,53.157896,22,57.5,0,68.199997,68.5,65.5
20160913030000,199.5,215.25,53.947368,22,57.5,0,68.199997,68.5,65.5
20160913031500,199.5,215.25,53.947368,22,57.5,0,68.199997,68.5,65.5
20160913033000,199.5,212.100006,53.157896,22,57.5,0,68.099998,68.5,65.5
20160913034500,199.5,215.25,53.947368,22,57.5,0,68.099998,68.5,65.5
20160913040000,199.5,215.25,53.947368,22,57.5,0,68.099998,68.5,65.5
20160913041500,199.5,212.100006,53.157896,22,57.5,0,68.099998,68.5,65.5
20160913043000,199.5,212.100006,53.157896,22,57.5,0,68.099998,68.5,65.5
20160913044500,199.5,212.100006,53.157896,22,57.5,0,68.0,68.5,65.5
20160913050000,199.5,212.100006,53.157896,22,57.5,0,68.0,68.5,65.5
20160913051500,199.5,217.350006,54.473686,22,57.5,0,67.900002,68.5,65.5
20160913053000,199.5,217.350006,54.473686,22,57.5,0,67.900002,68.5,65.5
20160913054500,199.5,217.350006,54.473686,22,57.5,0,67.900002,68.5,65.5
20160913060000,199.5,217.350006,54.473686,22,57.5,0,67.800003,68.5,65.5
20160913061500,199.5,217.350006,54.473686,22,57.5,0,67.800003,68.5,65.5
20160913063000,199.5,217.350006,54.473686,22,57.5,0,67.800003,68.5,65.5
20160913064500,199.5,217.350006,54.473686,22,57.5,0,67.800003,68.5,65.5
20160913070000,199.5,217.350006,54.473686,22,57.5,0,67.800003,68.5,65.5
20160913071500,199.5,217.350006,54.473686,22,57.5,0,67.800003,68.5,65.5
20160913073000,199.5,212.100006,53.157896,22,57.5,0,67.699997,68.5,65.5
20160913074500,199.5,215.25,53.947368,22,57.5,0,67.699997,68.5,65.5
20160913080000,199.5,215.25,53.947368,22,57.5,0,67.699997,68.5,65.5
20160913081500,199.5,212.100006,53.157896,22,57.5,0,67.699997,68.5,65.5
20160913083000,199.5,215.25,53.947368,22,57.5,0,67.699997,68.5,65.5
20160913084500,199.5,212.100006,53.157896,22,57.5,0,67.300003,68.5,65.5
20160913090000,199.5,212.100006,53.157896,22,57.5,0,67.199997,68.5,65.5
20160913091500,199.5,217.350006,54.473686,22,57.5,0,67.0,68.5,65.5
20160913093000,199.5,212.100006,53.157896,22,57.5,0,67.400002,68.5,65.5
20160913094500,199.5,212.100006,53.157896,22,56.799999,0,66.699997,68.5,65.5
20160913100000,199.5,215.25,53.947368,22,56.799999,0,67.0,68.5,65.5
20160913101500,199.5,211.050003,52.894738,22,56.799999,0,67.400002,68.5,65.5
20160913103000,199.5,215.25,53.947368,22,56.799999,0,67.599998,68.5,65.5
20160913104500,199.5,211.050003,52.894738,22,56.799999,0,67.199997,68.5,65.5
20160913110000,199.5,211.050003,52.894738,22,56.799999,0,67.400002,68.5,65.5
20160913111500,199.5,206.850006,51.842107,22,56.799999,0,67.300003,68.5,65.5
20160913113000,199.5,204.75,51.315789,22,56.799999,0,67.300003,68.5,65.5
20160913114500,199.5,204.75,51.315789,22,56.799999,0,67.699997,68.5,65.5
20160913120000,199.5,219.449997,54.999999,24,56.799999,0,68.099998,68.5,65.5
20160913121500,199.5,226.800003,56.842106,25,56.799999,0,68.300003,68.5,65.5
20160913123000,199.5,226.800003,56.842106,25,56.799999,0,68.400002,68.5,65.5
20160913124500,199.5,226.800003,56.842106,25,56.799999,0,68.5,68.5,65.5
20160913130000,199.5,226.800003,56.842106,25,56.799999,0,68.599998,68.5,65.5
20160913131500,199.5,212.100006,53.157896,23,56.799999,0,68.099998,68.5,65.5
20160913133000,199.5,215.25,53.947368,23,56.799999,0,67.900002,68.5,65.5
20160913134500,199.5,215.25,53.947368,23,56.799999,0,67.699997,68.5,65.5
20160913140000,199.5,215.25,53.947368,23,56.799999,0,67.800003,68.5,65.5
20160913141500,199.5,241.5,60.526316,26,55.599998,0,68.400002,68.5,65.5
20160913143000,199.5,241.5,60.526316,26,55.599998,0,68.699997,68.5,65.5
20160913144500,199.5,255.149994,63.947367,27,55.599998,0,68.900002,68.5,65.5
20160913150000,199.5,291.899994,73.157893,29,55.599998,0,68.900002,68.5,65.5
20160913151500,199.5,313.950012,78.684214,31,54.700001,0,68.900002,68.5,65.5
20160913153000,199.5,329.700012,82.631582,32,54.700001,0,68.800003,68.5,65.5
20160913154500,199.5,333.899994,83.684209,32,54.700001,0,68.800003,68.5,65.5
20160913160000,199.5,339.149994,84.999998,32,54.700001,0,68.599998,68.5,65.5
20160913161500,199.5,339.149994,84.999998,32,55.5,0,68.599998,68.5,65.5
20160913163000,199.5,339.149994,84.999998,32,54.700001,0,68.599998,68.5,65.5
20160913164500,199.5,332.850006,83.421054,32,55.5,0,68.699997,68.5,65.5
20160913170000,199.5,332.850006,83.421054,32,55.5,0,68.699997,68.5,65.5
20160913171500,199.5,332.850006,83.421054,32,55.5,0,68.599998,68.5,65.5
20160913173000,199.5,332.850006,83.421054,32,55.5,0,68.5,68.5,65.5
20160913174500,199.5,338.100006,84.736844,32,54.799999,0,68.400002,68.5,65.5
20160913180000,199.5,345.450012,86.57895,32,54.799999,0,68.599998,68.5,65.5
20160913181500,199.5,345.450012,86.57895,32,54.799999,0,68.300003,68.5,65.5
20160913183000,199.5,316.049988,79.210523,30,54.799999,0,68.099998,68.5,65.5
20160913184500,199.5,290.850006,72.894738,28,55.599998,0,68.099998,68.5,65.5
20160913190000,199.5,277.200012,69.473687,27,55.599998,0,68.199997,68.5,65.5
20160913191500,199.5,277.200012,69.473687,27,56.400002,0,68.199997,68.5,65.5
20160913193000,199.5,268.799988,67.368418,27,56.400002,0,68.199997,68.5,65.5
20160913194500,199.5,258.299988,64.736839,26,56.400002,0,68.400002,68.5,65.5
20160913200000,199.5,258.299988,64.736839,26,56.400002,0,68.400002,68.5,65.5
20160913201500,199.5,258.299988,64.736839,26,56.400002,0,68.5,68.5,65.5
20160913203000,199.5,258.299988,64.736839,26,56.400002,0,68.599998,68.5,65.5
20160913204500,199.5,258.299988,64.736839,26,56.400002,0,68.599998,68.5,65.5
20160913210000,199.5,258.299988,64.736839,26,56.400002,0,68.599998,68.5,65.5
20160913211500,199.5,258.299988,64.736839,26,56.400002,0,68.599998,68.5,65.5
20160913213000,199.5,258.299988,64.736839,26,57.0,0,68.699997,68.5,65.5
20160913214500,199.5,258.299988,64.736839,26,57.0,0,68.699997,68.5,65.5
20160913220000,199.5,258.299988,64.736839,26,57.0,0,68.699997,68.5,65.5
20160913221500,199.5,258.299988,64.736839,26,57.0,0,68.699997,68.5,65.5
20160913223000,199.5,258.299988,64.736839,26,56.400002,0,68.699997,68.5,65.5
20160913224500,199.5,258.299988,64.736839,26,56.400002,0,68.699997,68.5,65.5
20160913230000,199.5,258.299988,64.736839,26,56.400002,0,68.699997,68.5,65.5
20160913231500,199.5,258.299988,64.736839,26,57.099998,0,68.699997,68.5,65.5
20160913233000,199.5,258.299988,64.736839,26,57.099998,0,68.699997,68.5,65.5
20160913234500,199.5,258.299988,64.736839,26,57.099998,0,68.699997,68.5,65.5
20160914000000,199.5,258.299988,64.736839,26,57.099998,0,68.699997,68.5,65.5
20160914001500,199.5,258.299988,64.736839,26,57.099998,0,68.699997,68.5,65.5
20160914003000,199.5,258.299988,64.736839,26,57.099998,0,68.699997,68.5,65.5
20160914004500,199.5,258.299988,64.736839,26,57.099998,0,68.699997,68.5,65.5
20160914010000,199.5,258.299988,64.736839,26,56.400002,0,68.599998,68.5,65.5
20160914011500,199.5,258.299988,64.736839,26,56.400002,0,68.599998,68.5,65.5
20160914013000,199.5,258.299988,64.736839,26,56.400002,0,68.5,68.5,65.5
20160914014500,199.5,258.299988,64.736839,26,56.400002,0,68.400002,68.5,65.5
20160914020000,199.5,258.299988,64.736839,26,56.400002,0,68.400002,68.5,65.5
20160914021500,199.5,396.899994,99.473683,1,55.5,0,68.199997,68.5,65.5
20160914023000,199.5,378.0,94.736842,34,55.5,0,68.099998,68.5,65.5
20160914024500,199.5,308.700012,77.368424,29,56.299999,0,68.0,68.5,65.5
20160914030000,199.5,262.5,65.789474,24,56.299999,0,67.900002,68.5,65.5
20160914031500,199.5,219.449997,54.999999,22,57.099998,0,68.0,68.5,65.5
20160914033000,199.5,208.949997,52.36842,21,57.900002,0,68.0,68.5,65.5
20160914034500,199.5,208.949997,52.36842,21,57.900002,0,68.099998,68.5,65.5
20160914040000,199.5,208.949997,52.36842,21,57.900002,0,68.099998,68.5,65.5
20160914041500,199.5,211.050003,52.894738,21,57.900002,0,68.099998,68.5,65.5
20160914043000,199.5,206.850006,51.842107,21,57.900002,0,68.099998,68.5,65.5
20160914044500,199.5,204.75,51.315789,21,57.900002,0,68.199997,68.5,65.5
20160914050000,199.5,204.75,51.315789,21,57.900002,0,68.199997,68.5,65.5
20160914051500,199.5,204.75,51.315789,21,57.900002,0,68.199997,68.5,65.5
20160914053000,199.5,202.649994,50.789472,21,57.900002,0,68.199997,68.5,65.5
20160914054500,199.5,204.75,51.315789,21,57.900002,0,68.199997,68.5,65.5
20160914060000,199.5,202.649994,50.789472,21,57.900002,0,68.199997,68.5,65.5
20160914061500,199.5,202.649994,50.789472,21,57.900002,0,68.300003,68.5,65.5
20160914063000,199.5,202.649994,50.789472,21,57.900002,0,68.300003,68.5,65.5
20160914064500,199.5,204.75,51.315789,21,57.900002,0,68.300003,68.5,65.5
20160914070000,199.5,204.75,51.315789,21,57.900002,0,68.300003,68.5,65.5
20160914071500,199.5,202.649994,50.789472,21,57.900002,0,68.199997,68.5,65.5
20160914073000,199.5,202.649994,50.789472,21,57.900002,0,68.199997,68.5,65.5
20160914074500,199.5,202.649994,50.789472,21,57.900002,0,68.199997,68.5,65.5
20160914080000,199.5,202.649994,50.789472,21,57.900002,0,68.199997,68.5,65.5
20160914081500,199.5,199.5,50.0,21,57.900002,0,68.199997,68.5,65.5
20160914083000,199.5,199.5,50.0,21,57.900002,0,68.199997,68.5,65.5
20160914084500,199.5,215.25,53.947368,23,57.900002,0,67.400002,68.5,65.5
20160914090000,199.5,215.25,53.947368,23,57.900002,0,67.300003,68.5,65.5
20160914091500,199.5,215.25,53.947368,23,57.200001,0,67.0,68.5,65.5
20160914093000,199.5,215.25,53.947368,23,57.200001,0,67.199997,68.5,65.5
20160914094500,199.5,212.100006,53.157896,23,57.200001,0,67.599998,68.5,65.5
20160914100000,199.5,212.100006,53.157896,23,57.200001,0,67.699997,68.5,65.5
20160914101500,199.5,208.949997,52.36842,23,57.200001,0,67.800003,68.5,65.5
20160914103000,199.5,208.949997,52.36842,23,57.200001,0,67.800003,68.5,65.5
20160914104500,199.5,211.050003,52.894738,23,57.200001,0,67.900002,68.5,65.5
20160914110000,199.5,215.25,53.947368,23,57.200001,0,67.699997,68.5,65.5
20160914111500,199.5,220.5,55.263158,23,57.200001,0,67.800003,68.5,65.5
20160914113000,199.5,217.350006,54.473686,22,57.200001,0,68.099998,68.5,65.5
20160914114500,199.5,212.100006,53.157896,22,57.200001,0,68.5,68.5,65.5
20160914120000,199.5,215.25,53.947368,22,57.200001,0,68.599998,68.5,65.5
20160914121500,199.5,215.25,53.947368,22,57.200001,0,68.5,68.5,65.5
20160914123000,199.5,212.100006,53.157896,22,57.200001,0,68.5,68.5,65.5
20160914124500,199.5,212.100006,53.157896,22,57.200001,0,68.599998,68.5,65.5
20160914130000,199.5,208.949997,52.36842,22,57.200001,0,68.599998,68.5,65.5
20160914131500,199.5,208.949997,52.36842,22,57.200001,0,67.699997,68.5,65.5
20160914133000,199.5,211.050003,52.894738,22,57.200001,0,67.599998,68.5,65.5
20160914134500,199.5,211.050003,52.894738,22,57.200001,0,67.5,68.5,65.5
20160914140000,199.5,234.149994,58.684209,24,55.599998,0,68.0,68.5,65.5
20160914141500,199.5,260.399994,65.263156,26,55.599998,0,68.300003,68.5,65.5
20160914143000,199.5,260.399994,65.263156,26,55.599998,0,68.400002,68.5,65.5
20160914144500,199.5,255.149994,63.947367,26,55.599998,0,68.300003,68.5,65.5
20160914150000,199.5,262.5,65.789474,27,55.599998,0,68.5,68.5,65.5
20160914151500,199.5,266.700012,66.842108,27,55.599998,0,68.699997,68.5,65.5
20160914153000,199.5,266.700012,66.842108,27,55.599998,0,68.800003,68.5,65.5
20160914154500,199.5,281.399994,70.526314,28,55.599998,0,68.699997,68.5,65.5
20160914160000,199.5,292.950012,73.421056,28,55.599998,0,68.800003,68.5,65.5
20160914161500,199.5,303.450012,76.052635,29,55.599998,0,68.699997,68.5,65.5
20160914163000,199.5,306.600006,76.842107,29,55.599998,0,68.599998,68.5,65.5
20160914164500,199.5,306.600006,76.842107,29,55.599998,0,68.400002,68.5,65.5
20160914170000,199.5,306.600006,76.842107,29,55.599998,0,68.400002,68.5,65.5
20160914171500,199.5,306.600006,76.842107,29,55.599998,0,68.5,68.5,65.5
20160914173000,199.5,306.600006,76.842107,29,55.599998,0,68.599998,68.5,65.5
20160914174500,199.5,309.75,77.631579,29,55.599998,0,68.5,68.5,65.5
20160914180000,199.5,408.450012,102.368424,51,55.599998,0,68.400002,68.5,65.5
20160914181500,199.5,384.299988,96.315786,49,55.599998,0,68.099998,68.5,65.5
20160914183000,199.5,338.100006,84.736844,46,55.599998,0,68.0,68.5,65.5
20160914184500,199.5,307.649994,77.105262,43,55.599998,0,68.0,68.5,65.5
20160914190000,199.5,290.850006,72.894738,42,56.200001,0,68.099998,68.5,65.5
20160914191500,199.5,290.850006,72.894738,42,56.200001,0,68.300003,68.5,65.5
20160914193000,199.5,290.850006,72.894738,42,56.200001,0,68.300003,68.5,65.5
20160914194500,199.5,290.850006,72.894738,42,56.200001,0,68.599998,68.5,65.5
20160914200000,199.5,290.850006,72.894738,42,56.200001,0,68.599998,68.5,65.5
20160914201500,199.5,290.850006,72.894738,42,56.200001,0,68.599998,68.5,65.5
20160914203000,199.5,290.850006,72.894738,42,56.200001,0,68.599998,68.5,65.5
20160914204500,199.5,290.850006,72.894738,42,56.200001,0,68.599998,68.5,65.5
20160914210000,199.5,290.850006,72.894738,42,56.200001,0,68.599998,68.5,65.5
20160914211500,199.5,290.850006,72.894738,42,56.200001,0,68.599998,68.5,65.5
20160914213000,199.5,290.850006,72.894738,42,56.200001,0,68.599998,68.5,65.5
20160914214500,199.5,290.850006,72.894738,42,56.200001,0,68.599998,68.5,65.5
20160914220000,199.5,290.850006,72.894738,42,56.200001,0,68.599998,68.5,65.5
20160914221500,199.5,290.850006,72.894738,42,56.200001,0,68.599998,68.5,65.5
20160914223000,199.5,290.850006,72.894738,42,56.200001,0,68.599998,68.5,65.5
20160914224500,199.5,290.850006,72.894738,42,56.200001,0,68.599998,68.5,65.5
20160914230000,199.5,290.850006,72.894738,42,56.200001,0,68.599998,68.5,65.5
20160914231500,199.5,290.850006,72.894738,42,56.200001,0,68.599998,68.5,65.5
20160914233000,199.5,290.850006,72.894738,42,56.200001,0,68.599998,68.5,65.5
20160914234500,199.5,290.850006,72.894738,42,56.200001,0,68.599998,68.5,65.5
20160915000000,199.5,290.850006,72.894738,42,56.200001,0,68.599998,68.5,65.5
20160915001500,199.5,290.850006,72.894738,42,56.200001,0,68.599998,68.5,65.5
20160915003000,199.5,290.850006,72.894738,42,56.200001,0,68.5,68.5,65.5
20160915004500,199.5,290.850006,72.894738,42,56.200001,0,68.400002,68.5,65.5
20160915010000,199.5,290.850006,72.894738,42,56.200001,0,68.400002,68.5,65.5
20160915011500,199.5,290.850006,72.894738,42,56.200001,0,68.400002,68.5,65.5
20160915013000,199.5,290.850006,72.894738,42,56.200001,0,68.300003,68.5,65.5
20160915014500,199.5,290.850006,72.894738,42,56.200001,0,68.300003,68.5,65.5
20160915020000,199.5,290.850006,72.894738,42,56.200001,0,68.199997,68.5,65.5
20160915021500,199.5,290.850006,72.894738,42,56.200001,0,68.199997,68.5,65.5
20160915023000,199.5,269.850006,67.63158,40,56.200001,0,68.199997,68.5,65.5
20160915024500,199.5,234.149994,58.684209,37,57.099998,0,68.099998,68.5,65.5
20160915030000,199.5,222.600006,55.789475,36,57.099998,0,68.199997,68.5,65.5
20160915031500,199.5,222.600006,55.789475,36,57.099998,0,68.199997,68.5,65.5
20160915033000,199.5,215.25,53.947368,35,57.099998,0,68.199997,68.5,65.5
20160915034500,199.5,212.100006,53.157896,35,58.299999,0,68.199997,68.5,65.5
20160915040000,199.5,212.100006,53.157896,35,58.299999,0,68.300003,68.5,65.5
20160915041500,199.5,212.100006,53.157896,35,58.299999,0,68.300003,68.5,65.5
20160915043000,199.5,215.25,53.947368,35,58.299999,0,68.300003,68.5,65.5
20160915044500,199.5,215.25,53.947368,35,57.599998,0,68.300003,68.5,65.5
20160915050000,199.5,215.25,53.947368,35,57.599998,0,68.300003,68.5,65.5
20160915051500,199.5,215.25,53.947368,35,57.599998,0,68.300003,68.5,65.5
20160915053000,199.5,212.100006,53.157896,35,57.599998,0,68.199997,68.5,65.5
20160915054500,199.5,212.100006,53.157896,35,57.599998,0,68.199997,68.5,65.5
20160915060000,199.5,215.25,53.947368,35,57.599998,0,68.199997,68.5,65.5
20160915061500,199.5,215.25,53.947368,35,57.599998,0,68.099998,68.5,65.5
20160915063000,199.5,215.25,53.947368,35,57.599998,0,68.099998,68.5,65.5
20160915064500,199.5,215.25,53.947368,35,57.599998,0,68.099998,68.5,65.5
20160915070000,199.5,215.25,53.947368,35,57.599998,0,68.099998,68.5,65.5
20160915071500,199.5,215.25,53.947368,35,57.599998,0,68.0,68.5,65.5
20160915073000,199.5,215.25,53.947368,35,57.599998,0,68.0,68.5,65.5
20160915074500,199.5,215.25,53.947368,35,57.599998,0,67.900002,68.5,65.5
20160915080000,199.5,215.25,53.947368,35,57.599998,0,68.0,68.5,65.5
20160915081500,199.5,215.25,53.947368,35,57.599998,0,68.0,68.5,65.5
20160915083000,199.5,212.100006,53.157896,35,57.599998,0,68.099998,68.5,65.5
20160915084500,199.5,212.100006,53.157896,35,57.599998,0,68.099998,68.5,65.5
20160915090000,199.5,212.100006,53.157896,35,57.599998,0,68.099998,68.5,65.5
20160915091500,199.5,217.350006,54.473686,35,57.599998,0,68.099998,68.5,65.5
20160915093000,199.5,217.350006,54.473686,35,57.599998,0,67.900002,68.5,65.5
20160915094500,199.5,212.100006,53.157896,35,57.599998,0,68.0,68.5,65.5
20160915100000,199.5,212.100006,53.157896,35,56.799999,0,67.800003,68.5,65.5
20160915101500,199.5,215.25,53.947368,35,56.799999,0,66.099998,68.5,65.5
20160915103000,199.5,208.949997,52.36842,35,79.099998,100,66.400002,75.300003,72.300003
20160915104500,199.5,206.850006,51.842107,35,93.400002,100,67.699997,75.300003,72.300003
20160915110000,199.5,198.449997,49.736841,35,90.0,100,68.5,75.300003,72.300003
20160915111500,199.5,208.949997,52.36842,35,86.199997,100,69.300003,75.099998,72.099998
20160915113000,199.5,208.949997,52.36842,35,86.199997,100,70.0,75.0,72.0
20160915114500,199.5,219.449997,54.999999,37,60.0,100,71.400002,75.300003,72.300003
20160915120000,199.5,215.25,53.947368,37,64.400002,100,71.699997,75.300003,72.300003
20160915121500,199.5,219.449997,54.999999,37,72.0,100,72.099998,75.300003,72.300003
20160915123000,199.5,219.449997,54.999999,36,72.0,100,71.800003,75.199997,72.199997
20160915124500,199.5,215.25,53.947368,36,74.400002,100,72.0,75.0,72.0
20160915130000,199.5,215.25,53.947368,36,79.400002,100,71.900002,75.300003,72.300003
20160915131500,199.5,215.25,53.947368,36,82.599998,100,71.900002,75.199997,72.199997
20160915133000,199.5,211.050003,52.894738,36,80.199997,100,72.199997,75.099998,72.099998
20160915134500,199.5,202.649994,50.789472,37,70.300003,0,72.599998,75.0,72.0
20160915140000,199.5,206.850006,51.842107,37,59.200001,100,71.699997,75.0,72.0
20160915141500,199.5,206.850006,51.842107,37,59.200001,100,71.800003,75.0,72.0
20160915143000,199.5,206.850006,51.842107,37,59.200001,100,71.599998,75.0,72.0
20160915144500,199.5,204.75,51.315789,37,59.900002,100,71.400002,75.0,72.0
20160915150000,199.5,204.75,51.315789,37,63.200001,100,71.300003,75.0,72.0
20160915151500,199.5,206.850006,51.842107,37,80.5,100,71.400002,75.0,72.0
20160915153000,199.5,204.75,51.315789,37,80.5,100,71.599998,75.0,72.0
20160915154500,199.5,217.350006,54.473686,37,60.5,100,71.699997,75.0,72.0
20160915160000,199.5,217.350006,54.473686,37,71.5,100,71.0,75.0,72.0
20160915161500,199.5,211.050003,52.894738,37,73.0,100,71.900002,75.0,72.0
20160915163000,199.5,211.050003,52.894738,37,69.199997,100,71.400002,75.0,72.0
20160915164500,199.5,211.050003,52.894738,37,74.800003,100,71.599998,75.0,72.0
20160915170000,199.5,211.050003,52.894738,37,60.299999,100,70.800003,75.0,72.0
20160915171500,199.5,217.350006,54.473686,37,66.300003,100,71.300003,75.0,72.0
20160915173000,199.5,217.350006,54.473686,37,82.599998,100,71.800003,75.0,72.0
20160915174500,199.5,217.350006,54.473686,36,75.900002,100,72.0,75.0,72.0
20160915180000,199.5,217.350006,54.473686,36,81.5,100,72.199997,75.0,72.0
20160915181500,199.5,217.350006,54.473686,36,64.099998,0,72.300003,75.0,72.0
20160915183000,199.5,212.100006,53.157896,36,58.799999,0,72.199997,75.0,72.0
20160915184500,199.5,217.350006,54.473686,36,58.799999,0,72.099998,75.0,72.0
20160915190000,199.5,217.350006,54.473686,36,59.900002,100,71.300003,75.0,72.0
20160915191500,199.5,217.350006,54.473686,36,78.5,100,71.199997,75.0,72.0
20160915193000,199.5,212.100006,53.157896,36,75.900002,100,71.699997,75.0,72.0
20160915194500,199.5,215.25,53.947368,36,79.300003,100,72.099998,75.0,72.0
20160915200000,199.5,215.25,53.947368,36,64.900002,0,72.300003,75.0,72.0
20160915201500,199.5,215.25,53.947368,36,58.799999,100,71.699997,75.0,72.0
20160915203000,199.5,212.100006,53.157896,36,77.599998,100,71.099998,75.0,72.0
20160915204500,199.5,215.25,53.947368,36,80.699997,100,71.900002,75.0,72.0
20160915210000,199.5,215.25,53.947368,36,78.199997,100,71.900002,75.0,72.0
20160915211500,199.5,215.25,53.947368,36,70.5,0,72.0,75.0,72.0
20160915213000,199.5,212.100006,53.157896,36,85.0,100,71.5,75.0,72.0
20160915214500,199.5,212.100006,53.157896,36,77.300003,100,71.800003,75.0,72.0
20160915220000,199.5,215.25,53.947368,36,79.0,100,72.199997,75.0,72.0
20160915221500,199.5,215.25,53.947368,36,61.599998,100,71.0,75.0,72.0
20160915223000,199.5,215.25,53.947368,36,69.5,100,71.599998,75.0,72.0
20160915224500,199.5,215.25,53.947368,36,82.5,100,71.900002,75.0,72.0
20160915230000,199.5,215.25,53.947368,36,75.900002,100,71.900002,75.0,72.0
20160915231500,199.5,212.100006,53.157896,36,80.5,100,72.099998,75.0,72.0
20160915233000,199.5,215.25,53.947368,36,76.199997,100,71.900002,75.0,72.0
20160915234500,199.5,212.100006,53.157896,36,77.800003,100,72.199997,75.0,72.0
20160916000000,199.5,215.25,53.947368,36,77.800003,100,71.900002,75.0,72.0
20160916001500,199.5,215.25,53.947368,36,76.800003,100,72.099998,75.0,72.0
20160916003000,199.5,215.25,53.947368,36,82.0,100,72.0,75.0,72.0
20160916004500,199.5,212.100006,53.157896,36,75.400002,100,71.900002,75.0,72.0
20160916010000,199.5,212.100006,53.157896,36,77.900002,100,72.099998,75.0,72.0
20160916011500,199.5,212.100006,53.157896,36,78.699997,100,71.900002,75.0,72.0
20160916013000,199.5,215.25,53.947368,36,76.400002,100,72.099998,75.0,72.0
20160916014500,199.5,212.100006,53.157896,36,82.0,100,72.0,75.0,72.0
20160916020000,199.5,212.100006,53.157896,36,75.400002,100,71.800003,75.0,72.0
20160916021500,199.5,212.100006,53.157896,36,79.5,100,72.099998,75.0,72.0
20160916023000,199.5,215.25,53.947368,36,76.300003,100,71.800003,75.0,72.0
20160916024500,199.5,215.25,53.947368,36,77.800003,100,71.900002,75.0,72.0
20160916030000,199.5,212.100006,53.157896,36,80.599998,100,71.800003,75.0,72.0
20160916031500,199.5,212.100006,53.157896,36,75.900002,100,71.800003,75.0,72.0
20160916033000,199.5,212.100006,53.157896,36,80.300003,100,72.0,75.0,72.0
20160916034500,199.5,212.100006,53.157896,36,76.300003,100,71.699997,75.0,72.0
20160916040000,199.5,215.25,53.947368,36,76.300003,100,71.900002,75.0,72.0
20160916041500,199.5,215.25,53.947368,36,81.099998,100,71.699997,75.0,72.0
20160916043000,199.5,215.25,53.947368,36,75.400002,100,71.699997,75.0,72.0
20160916044500,199.5,212.100006,53.157896,36,80.099998,100,71.699997,75.0,72.0
20160916050000,199.5,212.100006,53.157896,36,77.199997,100,71.599998,75.0,72.0
20160916051500,199.5,215.25,53.947368,36,77.199997,100,72.099998,75.0,72.0
20160916053000,199.5,208.949997,52.36842,36,62.900002,100,70.5,75.0,72.0
20160916054500,199.5,211.050003,52.894738,36,69.800003,100,71.0,75.0,72.0
20160916060000,199.5,211.050003,52.894738,36,79.199997,100,72.199997,75.0,72.0
20160916061500,199.5,211.050003,52.894738,36,77.199997,100,72.099998,75.0,72.0
20160916063000,199.5,211.050003,52.894738,36,62.599998,100,70.5,75.0,72.0
20160916064500,199.5,211.050003,52.894738,36,81.099998,100,71.400002,75.0,72.0
20160916070000,199.5,211.050003,52.894738,36,80.199997,100,71.900002,75.0,72.0
20160916071500,199.5,211.050003,52.894738,36,73.5,100,71.400002,75.0,72.0
20160916073000,199.5,211.050003,52.894738,36,73.5,0,72.300003,75.0,72.0
20160916074500,199.5,211.050003,52.894738,36,77.699997,100,71.099998,75.0,72.0
20160916080000,199.5,211.050003,52.894738,36,77.699997,100,71.099998,75.0,72.0
20160916081500,199.5,211.050003,52.894738,36,83.0,100,71.800003,75.0,72.0
20160916083000,199.5,211.050003,52.894738,36,71.400002,100,70.5,75.0,72.0
20160916084500,199.5,211.050003,52.894738,36,73.5,100,71.599998,75.0,72.0
20160916090000,199.5,211.050003,52.894738,36,76.400002,100,71.599998,75.0,72.0
20160916091500,199.5,211.050003,52.894738,36,76.400002,100,71.800003,75.0,72.0
20160916093000,199.5,204.75,51.315789,36,60.400002,100,70.699997,75.0,72.0
20160916094500,199.5,208.949997,52.36842,36,78.699997,100,71.300003,75.0,72.0
20160916100000,199.5,211.050003,52.894738,36,74.400002,100,71.599998,75.0,72.0
20160916101500,199.5,211.050003,52.894738,36,75.900002,100,71.699997,75.0,72.0
20160916103000,199.5,211.050003,52.894738,36,80.599998,100,71.300003,75.0,72.0
20160916104500,199.5,211.050003,52.894738,36,78.0,100,71.800003,75.0,72.0
20160916110000,199.5,206.850006,51.842107,36,79.699997,100,71.900002,75.0,72.0
20160916111500,199.5,206.850006,51.842107,36,76.599998,0,72.300003,75.0,72.0
20160916113000,199.5,204.75,51.315789,36,58.799999,0,72.199997,75.0,72.0
20160916114500,199.5,202.649994,50.789472,36,58.799999,0,71.800003,75.0,72.0
20160916120000,199.5,199.5,50.0,36,58.099998,100,71.400002,75.0,72.0
20160916121500,199.5,199.5,50.0,36,60.700001,100,71.300003,75.0,72.0
20160916123000,199.5,199.5,50.0,36,75.699997,100,71.199997,75.0,72.0
20160916124500,199.5,204.75,51.315789,36,77.800003,100,71.5,75.0,72.0
20160916130000,199.5,206.850006,51.842107,36,78.699997,100,71.699997,75.0,72.0
20160916131500,199.5,208.949997,52.36842,36,88.0,100,71.800003,75.0,72.0
20160916133000,199.5,206.850006,51.842107,36,85.199997,100,72.0,75.0,72.0
20160916134500,199.5,202.649994,50.789472,36,79.5,100,72.199997,74.900002,71.900002
20160916140000,199.5,206.850006,51.842107,36,60.0,0,72.099998,74.900002,71.900002
20160916141500,199.5,211.050003,52.894738,36,59.200001,0,71.900002,74.900002,71.900002
20160916143000,199.5,206.850006,51.842107,36,59.200001,0,71.699997,74.800003,71.800003
20160916144500,199.5,206.850006,51.842107,36,59.200001,100,71.400002,74.800003,71.800003
20160916150000,199.5,208.949997,52.36842,36,60.299999,100,70.900002,74.699997,71.699997
20160916151500,199.5,204.75,51.315789,36,76.800003,100,71.099998,74.800003,71.800003
20160916153000,199.5,204.75,51.315789,36,86.199997,100,71.300003,74.699997,71.699997
20160916154500,199.5,204.75,51.315789,36,82.099998,100,71.400002,74.699997,71.699997
20160916160000,199.5,204.75,51.315789,36,83.800003,100,71.599998,74.699997,71.699997
20160916161500,199.5,202.649994,50.789472,36,77.800003,100,71.699997,74.699997,71.699997
20160916163000,199.5,206.850006,51.842107,36,76.5,100,71.900002,74.699997,71.699997
20160916164500,199.5,204.75,51.315789,36,64.900002,0,72.0,74.699997,71.699997
20160916170000,199.5,202.649994,50.789472,36,58.799999,0,71.699997,74.699997,71.699997
20160916171500,199.5,199.5,50.0,36,58.799999,100,71.400002,74.699997,71.699997
20160916173000,199.5,211.050003,52.894738,36,58.799999,100,71.199997,74.699997,71.699997
20160916174500,199.5,211.050003,52.894738,36,59.900002,100,71.0,74.699997,71.699997
20160916180000,199.5,211.050003,52.894738,36,75.599998,100,70.900002,74.699997,71.699997
20160916181500,199.5,211.050003,52.894738,36,82.0,100,71.099998,74.699997,71.699997
20160916183000,199.5,211.050003,52.894738,36,78.699997,100,71.300003,74.699997,71.699997
20160916184500,199.5,211.050003,52.894738,36,83.5,100,71.400002,74.699997,71.699997
20160916190000,199.5,211.050003,52.894738,36,83.5,100,71.699997,74.699997,71.699997
20160916191500,199.5,211.050003,52.894738,36,86.300003,100,71.900002,74.699997,71.699997
20160916193000,199.5,211.050003,52.894738,36,68.800003,0,72.0,74.699997,71.699997
20160916194500,199.5,211.050003,52.894738,36,59.900002,0,71.800003,74.699997,71.699997
20160916200000,199.5,211.050003,52.894738,36,59.200001,0,71.699997,74.699997,71.699997
20160916201500,199.5,211.050003,52.894738,36,59.200001,100,71.400002,74.699997,71.699997
20160916203000,199.5,211.050003,52.894738,36,59.200001,100,71.199997,74.699997,71.699997
20160916204500,199.5,211.050003,52.894738,36,62.400002,100,70.900002,74.699997,71.699997
20160916210000,199.5,211.050003,52.894738,36,89.800003,100,70.800003,74.699997,71.699997
20160916211500,199.5,211.050003,52.894738,36,81.199997,100,71.0,74.699997,71.699997
20160916213000,199.5,211.050003,52.894738,36,78.300003,100,71.199997,74.699997,71.699997
20160916214500,199.5,211.050003,52.894738,36,87.400002,100,71.400002,74.699997,71.699997
20160916220000,199.5,211.050003,52.894738,36,81.099998,100,71.699997,74.699997,71.699997
20160916221500,199.5,211.050003,52.894738,36,79.599998,100,71.900002,74.699997,71.699997
20160916223000,199.5,211.050003,52.894738,36,59.599998,0,71.900002,74.699997,71.699997
20160916224500,199.5,211.050003,52.894738,36,58.799999,0,71.699997,74.699997,71.699997
20160916230000,199.5,211.050003,52.894738,36,58.799999,100,71.400002,74.699997,71.699997
20160916231500,199.5,211.050003,52.894738,36,58.799999,100,71.199997,74.699997,71.699997
20160916233000,199.5,211.050003,52.894738,36,62.0,100,70.900002,74.699997,71.699997
20160916234500,199.5,211.050003,52.894738,36,79.699997,100,70.900002,74.699997,71.699997
20160917000000,199.5,211.050003,52.894738,36,78.099998,100,71.0,74.699997,71.699997
20160917001500,199.5,211.050003,52.894738,36,92.099998,100,71.199997,74.699997,71.699997
20160917003000,199.5,211.050003,52.894738,36,83.800003,100,71.400002,74.699997,71.699997
20160917004500,199.5,211.050003,52.894738,36,79.199997,100,71.599998,74.699997,71.699997
20160917010000,199.5,211.050003,52.894738,36,83.099998,100,71.800003,74.699997,71.699997
20160917011500,199.5,211.050003,52.894738,36,89.400002,100,71.900002,74.699997,71.699997
20160917013000,199.5,211.050003,52.894738,36,59.5,0,71.800003,74.699997,71.699997
20160917014500,199.5,211.050003,52.894738,36,59.5,0,71.599998,74.699997,71.699997
20160917020000,199.5,211.050003,52.894738,36,58.799999,100,71.199997,74.699997,71.699997
20160917021500,199.5,199.5,50.0,7,77.400002,100,71.199997,74.599998,71.599998
20160917023000,199.5,206.850006,51.842107,11,59.200001,100,71.0,74.599998,71.599998
20160917024500,199.5,206.850006,51.842107,11,76.199997,100,70.699997,74.599998,71.599998
20160917030000,199.5,206.850006,51.842107,11,78.400002,100,70.800003,74.599998,71.599998
20160917031500,199.5,208.949997,52.36842,11,76.400002,100,71.0,74.599998,71.599998
20160917033000,199.5,211.050003,52.894738,11,82.800003,100,71.099998,74.599998,71.599998
20160917034500,199.5,211.050003,52.894738,11,88.199997,100,71.300003,74.599998,71.599998
20160917040000,199.5,211.050003,52.894738,11,78.300003,100,71.400002,74.599998,71.599998
20160917041500,199.5,206.850006,51.842107,11,80.5,100,71.599998,74.599998,71.599998
20160917043000,199.5,204.75,51.315789,11,90.099998,100,71.699997,74.599998,71.599998
20160917044500,199.5,204.75,51.315789,11,64.400002,0,71.900002,74.599998,71.599998
20160917050000,199.5,204.75,51.315789,11,58.0,0,71.599998,74.599998,71.599998
20160917051500,199.5,206.850006,51.842107,11,58.0,100,71.300003,74.599998,71.599998
20160917053000,199.5,204.75,51.315789,11,58.0,100,70.900002,74.599998,71.599998
20160917054500,199.5,206.850006,51.842107,11,68.599998,100,70.699997,74.599998,71.599998
20160917060000,199.5,199.5,50.0,11,88.599998,100,70.699997,74.599998,71.599998
20160917061500,199.5,204.75,51.315789,11,79.699997,100,70.800003,74.599998,71.599998
20160917063000,199.5,202.649994,50.789472,11,78.0,100,71.0,74.599998,71.599998
20160917064500,199.5,202.649994,50.789472,11,89.300003,100,71.199997,74.599998,71.599998
20160917070000,199.5,202.649994,50.789472,11,84.300003,100,71.400002,74.599998,71.599998
20160917071500,199.5,204.75,51.315789,11,78.800003,100,71.599998,74.599998,71.599998
20160917073000,199.5,202.649994,50.789472,11,85.0,100,71.699997,74.599998,71.599998
20160917074500,199.5,202.649994,50.789472,11,58.700001,0,71.800003,74.599998,71.599998
20160917080000,199.5,204.75,51.315789,11,57.700001,0,71.400002,74.599998,71.599998
20160917081500,199.5,202.649994,50.789472,11,57.700001,100,71.199997,74.599998,71.599998
20160917083000,199.5,202.649994,50.789472,11,58.799999,100,70.800003,74.599998,71.599998
20160917084500,199.5,202.649994,50.789472,11,77.800003,100,70.699997,74.599998,71.599998
20160917090000,199.5,202.649994,50.789472,11,77.800003,100,70.800003,74.599998,71.599998
20160917091500,199.5,202.649994,50.789472,11,92.900002,100,70.900002,74.599998,71.599998
20160917093000,199.5,202.649994,50.789472,11,90.5,100,71.099998,74.599998,71.599998
20160917094500,199.5,202.649994,50.789472,11,80.199997,100,71.300003,74.599998,71.599998
20160917100000,199.5,202.649994,50.789472,11,84.199997,100,71.400002,74.599998,71.599998
20160917101500,199.5,198.449997,49.736841,11,93.099998,100,71.599998,74.599998,71.599998
20160917103000,199.5,202.649994,50.789472,11,80.199997,100,71.800003,74.599998,71.599998
20160917104500,199.5,202.649994,50.789472,11,58.799999,0,71.699997,74.599998,71.599998
20160917110000,199.5,204.75,51.315789,11,57.5,0,71.400002,74.599998,71.599998
20160917111500,199.5,202.649994,50.789472,11,57.5,100,71.0,74.599998,71.599998
20160917113000,199.5,204.75,51.315789,11,59.0,100,70.800003,74.599998,71.599998
20160917114500,199.5,202.649994,50.789472,11,84.400002,100,70.699997,74.599998,71.599998
20160917120000,199.5,202.649994,50.789472,11,84.400002,100,70.800003,74.599998,71.599998
20160917121500,199.5,199.5,50.0,11,74.400002,100,71.0,74.599998,71.599998
20160917123000,199.5,202.649994,50.789472,11,78.699997,100,71.300003,74.599998,71.599998
20160917124500,199.5,202.649994,50.789472,11,78.699997,100,71.800003,74.599998,71.599998
20160917130000,199.5,204.75,51.315789,11,58.400002,100,71.300003,74.599998,71.599998
20160917131500,199.5,202.649994,50.789472,11,61.900002,100,70.5,74.599998,71.599998
20160917133000,199.5,202.649994,50.789472,11,81.5,100,71.099998,74.599998,71.599998
20160917134500,199.5,202.649994,50.789472,11,76.400002,100,71.5,74.599998,71.599998
20160917140000,199.5,199.5,50.0,11,81.099998,100,71.699997,74.599998,71.599998
20160917141500,199.5,199.5,50.0,11,60.400002,0,71.699997,74.599998,71.599998
20160917143000,199.5,199.5,50.0,11,58.299999,100,70.699997,74.599998,71.599998
20160917144500,199.5,199.5,50.0,11,75.900002,100,70.800003,74.599998,71.599998
20160917150000,199.5,199.5,50.0,11,80.199997,100,71.300003,74.599998,71.599998
20160917151500,199.5,199.5,50.0,11,84.800003,100,71.599998,74.599998,71.599998
20160917153000,199.5,202.649994,50.789472,11,78.099998,100,71.800003,74.599998,71.599998
20160917154500,199.5,199.5,50.0,11,58.0,100,71.199997,74.599998,71.599998
20160917160000,199.5,199.5,50.0,11,59.099998,100,70.699997,74.599998,71.599998
20160917161500,199.5,199.5,50.0,11,75.400002,100,71.0,74.599998,71.599998
20160917163000,199.5,199.5,50.0,11,79.699997,100,71.199997,74.599998,71.599998
20160917164500,199.5,199.5,50.0,11,79.699997,100,71.400002,74.599998,71.599998
20160917170000,199.5,199.5,50.0,11,77.300003,100,71.599998,74.599998,71.599998
20160917171500,199.5,196.350006,49.210528,11,83.099998,100,71.699997,74.599998,71.599998
20160917173000,199.5,196.350006,49.210528,11,68.300003,0,71.900002,74.599998,71.599998
20160917174500,199.5,202.649994,50.789472,11,58.0,0,71.699997,74.599998,71.599998
20160917180000,199.5,199.5,50.0,11,58.0,0,71.5,74.599998,71.599998
20160917181500,199.5,199.5,50.0,11,58.0,100,71.300003,74.599998,71.599998
20160917183000,199.5,199.5,50.0,11,58.0,100,71.0,74.599998,71.599998
20160917184500,199.5,202.649994,50.789472,11,58.0,100,70.900002,74.599998,71.599998
20160917190000,199.5,199.5,50.0,11,75.800003,100,70.800003,74.599998,71.599998
20160917191500,199.5,199.5,50.0,11,78.0,100,71.0,74.599998,71.599998
20160917193000,199.5,199.5,50.0,11,88.0,100,71.199997,74.599998,71.599998
20160917194500,199.5,199.5,50.0,11,77.800003,100,71.400002,74.599998,71.599998
20160917200000,199.5,199.5,50.0,11,84.5,100,71.699997,74.599998,71.599998
20160917201500,199.5,199.5,50.0,11,76.5,100,71.900002,74.599998,71.599998
20160917203000,199.5,199.5,50.0,11,58.400002,0,71.699997,74.599998,71.599998
20160917204500,199.5,199.5,50.0,11,58.400002,0,71.5,74.599998,71.599998
20160917210000,199.5,199.5,50.0,11,58.400002,100,71.199997,74.599998,71.599998
20160917211500,199.5,199.5,50.0,11,58.400002,100,71.0,74.599998,71.599998
20160917213000,199.5,199.5,50.0,11,62.799999,100,70.800003,74.599998,71.599998
20160917214500,199.5,199.5,50.0,11,75.400002,100,70.800003,74.599998,71.599998
20160917220000,199.5,199.5,50.0,11,80.0,100,70.900002,74.599998,71.599998
20160917221500,199.5,199.5,50.0,11,79.199997,100,71.199997,74.599998,71.599998
20160917223000,199.5,199.5,50.0,11,89.800003,100,71.300003,74.599998,71.599998
20160917224500,199.5,199.5,50.0,11,78.300003,100,71.599998,74.599998,71.599998
20160917230000,199.5,199.5,50.0,11,79.300003,100,71.800003,74.599998,71.599998
20160917231500,199.5,199.5,50.0,11,58.700001,0,71.699997,74.599998,71.599998
20160917233000,199.5,199.5,50.0,11,58.700001,0,71.400002,74.599998,71.599998
20160917234500,199.5,199.5,50.0,11,57.599998,100,71.199997,74.599998,71.599998
20160918000000,199.5,199.5,50.0,11,58.799999,100,70.900002,74.599998,71.599998
20160918001500,199.5,199.5,50.0,11,74.400002,100,70.699997,74.599998,71.599998
20160918003000,199.5,199.5,50.0,11,86.699997,100,70.800003,74.599998,71.599998
20160918004500,199.5,199.5,50.0,11,81.300003,100,71.0,74.599998,71.599998
20160918010000,199.5,199.5,50.0,11,78.699997,100,71.199997,74.599998,71.599998
20160918011500,199.5,196.350006,49.210528,11,82.599998,100,71.400002,74.599998,71.599998
20160918013000,199.5,199.5,50.0,11,85.099998,100,71.599998,74.599998,71.599998
20160918014500,199.5,199.5,50.0,11,79.699997,100,71.800003,74.599998,71.599998
20160918020000,199.5,199.5,50.0,11,59.200001,0,71.800003,74.599998,71.599998
20160918021500,199.5,199.5,50.0,11,59.200001,0,71.599998,74.599998,71.599998
20160918023000,199.5,199.5,50.0,11,58.400002,100,71.199997,74.599998,71.599998
20160918024500,199.5,199.5,50.0,11,58.400002,100,70.900002,74.599998,71.599998
20160918030000,199.5,199.5,50.0,11,70.5,100,70.699997,74.599998,71.599998
20160918031500,199.5,199.5,50.0,11,80.699997,100,70.800003,74.599998,71.599998
20160918033000,199.5,199.5,50.0,11,89.199997,100,71.0,74.599998,71.599998
20160918034500,199.5,199.5,50.0,11,80.099998,100,71.099998,74.599998,71.599998
20160918040000,199.5,199.5,50.0,11,80.099998,100,71.300003,74.599998,71.599998
20160918041500,199.5,199.5,50.0,11,87.599998,100,71.5,74.599998,71.599998
20160918043000,199.5,196.350006,49.210528,11,89.800003,100,71.599998,74.5,71.5
20160918044500,199.5,199.5,50.0,11,66.300003,0,71.800003,74.5,71.5
20160918050000,199.5,199.5,50.0,11,58.400002,0,71.599998,74.5,71.5
20160918051500,199.5,199.5,50.0,11,58.400002,0,71.199997,74.400002,71.400002
20160918053000,199.5,199.5,50.0,11,58.400002,100,70.900002,74.400002,71.400002
20160918054500,199.5,199.5,50.0,11,59.099998,100,70.699997,74.400002,71.400002
20160918060000,199.5,196.350006,49.210528,11,82.599998,100,70.5,74.300003,71.300003
20160918061500,199.5,199.5,50.0,11,77.800003,100,70.699997,74.300003,71.300003
20160918063000,199.5,196.350006,49.210528,11,76.800003,100,70.699997,74.300003,71.300003
20160918064500,199.5,198.449997,49.736841,11,82.0,100,70.900002,74.300003,71.300003
20160918070000,199.5,198.449997,49.736841,11,89.800003,100,71.099998,74.300003,71.300003
20160918071500,199.5,198.449997,49.736841,11,85.5,100,71.199997,74.300003,71.300003
20160918073000,199.5,198.449997,49.736841,11,80.199997,100,71.400002,74.300003,71.300003
20160918074500,199.5,198.449997,49.736841,11,77.800003,100,71.5,74.300003,71.300003
20160918080000,199.5,202.649994,50.789472,11,59.5,0,71.400002,74.300003,71.300003
20160918081500,199.5,204.75,51.315789,11,58.400002,0,71.099998,74.300003,71.300003
20160918083000,199.5,208.949997,52.36842,11,57.700001,100,70.800003,74.300003,71.300003
20160918084500,199.5,211.050003,52.894738,11,59.099998,100,70.5,74.300003,71.300003
20160918090000,199.5,206.850006,51.842107,11,76.800003,100,70.5,74.300003,71.300003
20160918091500,199.5,208.949997,52.36842,11,78.699997,100,70.5,74.300003,71.300003
20160918093000,199.5,206.850006,51.842107,11,77.800003,100,70.699997,74.300003,71.300003
20160918094500,199.5,206.850006,51.842107,11,92.699997,100,70.800003,74.300003,71.300003
20160918100000,199.5,206.850006,51.842107,11,86.800003,100,71.0,74.300003,71.300003
20160918101500,199.5,206.850006,51.842107,11,76.800003,100,71.199997,74.300003,71.300003
20160918103000,199.5,206.850006,51.842107,11,76.800003,100,71.300003,74.300003,71.300003
20160918104500,199.5,204.75,51.315789,11,83.599998,100,71.400002,74.300003,71.300003
20160918110000,199.5,208.949997,52.36842,11,71.199997,0,71.599998,74.300003,71.300003
20160918111500,199.5,206.850006,51.842107,11,57.400002,0,71.300003,74.300003,71.300003
20160918113000,199.5,211.050003,52.894738,11,57.400002,100,71.0,74.300003,71.300003
20160918114500,199.5,211.050003,52.894738,11,57.400002,100,70.800003,74.300003,71.300003
20160918120000,199.5,206.850006,51.842107,11,59.900002,100,70.5,74.300003,71.300003
20160918121500,199.5,208.949997,52.36842,11,75.300003,100,70.5,74.300003,71.300003
20160918123000,199.5,206.850006,51.842107,11,75.300003,100,70.699997,74.300003,71.300003
20160918124500,199.5,206.850006,51.842107,11,71.099998,100,70.699997,74.300003,71.300003
20160918130000,199.5,206.850006,51.842107,11,89.099998,100,70.900002,74.300003,71.300003
20160918131500,199.5,208.949997,52.36842,11,86.199997,100,71.099998,74.300003,71.300003
20160918133000,199.5,208.949997,52.36842,11,76.400002,100,71.300003,74.300003,71.300003
20160918134500,199.5,206.850006,51.842107,11,71.099998,100,71.400002,74.300003,71.300003
20160918140000,199.5,206.850006,51.842107,11,84.900002,100,71.5,74.300003,71.300003
20160918141500,199.5,208.949997,52.36842,11,57.599998,0,71.599998,74.300003,71.300003
20160918143000,199.5,211.050003,52.894738,11,56.0,0,71.300003,74.300003,71.300003
20160918144500,199.5,211.050003,52.894738,11,55.200001,100,71.0,74.300003,71.300003
20160918150000,199.5,211.050003,52.894738,11,55.900002,100,70.800003,74.300003,71.300003
20160918151500,199.5,211.050003,52.894738,11,55.900002,100,70.699997,74.300003,71.300003
20160918153000,199.5,211.050003,52.894738,11,75.199997,100,70.5,74.300003,71.300003
20160918154500,199.5,211.050003,52.894738,11,76.099998,100,70.699997,74.300003,71.300003
20160918160000,199.5,211.050003,52.894738,11,71.099998,100,70.900002,74.300003,71.300003
20160918161500,199.5,211.050003,52.894738,11,66.300003,100,71.0,74.300003,71.300003
20160918163000,199.5,211.050003,52.894738,11,62.799999,100,71.0,74.300003,71.300003
20160918164500,199.5,211.050003,52.894738,11,81.5,100,71.199997,74.300003,71.300003
20160918170000,199.5,211.050003,52.894738,11,74.400002,100,71.5,74.300003,71.300003
20160918171500,199.5,211.050003,52.894738,11,57.200001,0,71.599998,74.300003,71.300003
20160918173000,199.5,211.050003,52.894738,11,55.599998,0,71.5,74.300003,71.300003
20160918174500,199.5,211.050003,52.894738,11,56.299999,0,71.400002,74.300003,71.300003
20160918180000,199.5,211.050003,52.894738,11,57.599998,0,71.300003,74.300003,71.300003
20160918181500,199.5,211.050003,52.894738,11,57.599998,0,71.199997,74.300003,71.300003
20160918183000,199.5,211.050003,52.894738,11,56.400002,100,71.0,74.300003,71.300003
20160918184500,199.5,211.050003,52.894738,11,57.599998,100,71.0,74.300003,71.300003
20160918190000,199.5,211.050003,52.894738,11,56.799999,100,70.900002,74.300003,71.300003
20160918191500,199.5,211.050003,52.894738,11,57.900002,100,70.800003,74.300003,71.300003
20160918193000,199.5,211.050003,52.894738,11,57.900002,100,70.800003,74.300003,71.300003
20160918194500,199.5,211.050003,52.894738,11,58.700001,100,70.800003,74.300003,71.300003
20160918200000,199.5,211.050003,52.894738,11,67.199997,100,70.800003,74.300003,71.300003
20160918201500,199.5,211.050003,52.894738,11,74.900002,100,70.900002,74.300003,71.300003
20160918203000,199.5,211.050003,52.894738,11,74.900002,100,71.099998,74.300003,71.300003
20160918204500,199.5,211.050003,52.894738,11,74.0,100,71.300003,74.300003,71.300003
20160918210000,199.5,211.050003,52.894738,11,62.200001,0,71.599998,74.300003,71.300003
20160918211500,199.5,211.050003,52.894738,11,58.099998,0,71.599998,74.300003,71.300003
20160918213000,199.5,211.050003,52.894738,11,58.099998,0,71.599998,74.300003,71.300003
20160918214500,199.5,211.050003,52.894738,11,58.099998,0,71.400002,74.300003,71.300003
20160918220000,199.5,211.050003,52.894738,11,58.099998,0,71.300003,74.300003,71.300003
20160918221500,199.5,211.050003,52.894738,11,58.099998,0,71.199997,74.300003,71.300003
20160918223000,199.5,211.050003,52.894738,11,58.099998,100,71.0,74.300003,71.300003
20160918224500,199.5,211.050003,52.894738,11,58.099998,100,71.0,74.300003,71.300003
20160918230000,199.5,211.050003,52.894738,11,58.099998,100,70.900002,74.300003,71.300003
20160918231500,199.5,211.050003,52.894738,11,58.700001,100,70.800003,74.300003,71.300003
20160918233000,199.5,211.050003,52.894738,11,59.900002,100,70.699997,74.300003,71.300003
20160918234500,199.5,211.050003,52.894738,11,72.5,100,70.699997,74.300003,71.300003
20160919000000,199.5,211.050003,52.894738,11,74.900002,100,70.900002,74.300003,71.300003
20160919001500,199.5,211.050003,52.894738,11,76.300003,100,71.099998,74.300003,71.300003
20160919003000,199.5,211.050003,52.894738,11,74.400002,100,71.300003,74.300003,71.300003
20160919004500,199.5,211.050003,52.894738,11,85.599998,100,71.5,74.300003,71.300003
20160919010000,199.5,211.050003,52.894738,11,58.0,0,71.599998,74.300003,71.300003
20160919011500,199.5,211.050003,52.894738,11,58.0,0,71.400002,74.300003,71.300003
20160919013000,199.5,211.050003,52.894738,11,58.0,0,71.300003,74.300003,71.300003
20160919014500,199.5,211.050003,52.894738,11,58.0,0,71.199997,74.300003,71.300003
20160919020000,199.5,211.050003,52.894738,11,58.0,100,70.900002,74.300003,71.300003
20160919021500,199.5,211.050003,52.894738,11,58.0,100,70.800003,74.300003,71.300003
20160919023000,199.5,211.050003,52.894738,11,59.400002,100,70.599998,74.300003,71.300003
20160919024500,199.5,211.050003,52.894738,11,74.400002,100,70.5,74.300003,71.300003
20160919030000,199.5,211.050003,52.894738,11,81.099998,100,70.699997,74.300003,71.300003
20160919031500,199.5,211.050003,52.894738,11,89.800003,100,70.900002,74.300003,71.300003
20160919033000,199.5,206.850006,51.842107,11,85.599998,100,71.099998,74.300003,71.300003
20160919034500,199.5,208.949997,52.36842,11,78.300003,100,71.400002,74.300003,71.300003
20160919040000,199.5,208.949997,52.36842,11,61.200001,0,71.599998,74.300003,71.300003
20160919041500,199.5,208.949997,52.36842,11,58.400002,0,71.400002,74.300003,71.300003
20160919043000,199.5,208.949997,52.36842,11,58.400002,0,71.199997,74.300003,71.300003
20160919044500,199.5,211.050003,52.894738,11,58.400002,100,71.0,74.300003,71.300003
20160919050000,199.5,211.050003,52.894738,11,58.400002,100,70.800003,74.300003,71.300003
20160919051500,199.5,211.050003,52.894738,11,58.400002,100,70.5,74.300003,71.300003
20160919053000,199.5,211.050003,52.894738,11,83.699997,100,70.5,74.300003,71.300003
20160919054500,199.5,211.050003,52.894738,11,76.400002,100,70.699997,74.300003,71.300003
20160919060000,199.5,211.050003,52.894738,11,76.400002,100,70.800003,74.300003,71.300003
20160919061500,199.5,211.050003,52.894738,11,85.099998,100,71.0,74.300003,71.300003
20160919063000,199.5,211.050003,52.894738,11,79.199997,100,71.199997,74.300003,71.300003
20160919064500,199.5,211.050003,52.894738,11,76.400002,100,71.400002,74.300003,71.300003
20160919070000,199.5,211.050003,52.894738,11,60.0,0,71.599998,74.300003,71.300003
