PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160919071500,199.5,211.050003,52.894738,11,58.700001,0,71.300003,74.300003,71.300003
20160919073000,199.5,211.050003,52.894738,11,58.700001,100,71.0,74.300003,71.300003
20160919074500,199.5,215.25,53.947368,11,58.700001,100,70.800003,74.300003,71.300003
20160919080000,199.5,215.25,53.947368,11,59.900002,100,70.5,74.300003,71.300003
20160919081500,199.5,212.100006,53.157896,11,82.900002,100,70.5,74.300003,71.300003
20160919083000,199.5,212.100006,53.157896,11,77.300003,100,70.599998,74.300003,71.300003
20160919084500,199.5,212.100006,53.157896,11,82.699997,100,70.800003,74.300003,71.300003
20160919090000,199.5,211.050003,52.894738,11,58.700001,0,71.199997,74.300003,71.300003
20160919091500,199.5,208.949997,52.36842,11,59.200001,100,70.800003,74.300003,71.300003
20160919093000,199.5,206.850006,51.842107,11,61.099998,100,70.599998,74.300003,71.300003
20160919094500,199.5,198.449997,49.736841,11,67.099998,100,70.699997,74.300003,71.300003
20160919100000,199.5,194.25,48.684211,11,78.300003,100,70.800003,74.300003,71.300003
20160919101500,199.5,196.350006,49.210528,11,77.300003,100,71.300003,74.300003,71.300003
20160919103000,199.5,196.350006,49.210528,11,61.200001,0,71.599998,74.300003,71.300003
20160919104500,199.5,198.449997,49.736841,11,58.799999,0,71.599998,74.300003,71.300003
20160919110000,199.5,198.449997,49.736841,11,56.700001,0,71.199997,74.300003,71.300003
20160919111500,199.5,204.75,51.315789,11,56.700001,0,71.199997,74.300003,71.300003
20160919113000,199.5,204.75,51.315789,11,57.5,100,71.0,74.300003,71.300003
20160919114500,199.5,204.75,51.315789,11,57.5,100,70.900002,74.300003,71.300003
20160919120000,199.5,212.100006,53.157896,11,79.5,100,70.5,74.300003,71.300003
20160919121500,199.5,212.100006,53.157896,11,75.0,100,70.900002,74.300003,71.300003
20160919123000,199.5,212.100006,53.157896,11,71.199997,100,71.0,74.300003,71.300003
20160919124500,199.5,215.25,53.947368,11,78.699997,100,71.099998,74.300003,71.300003
20160919130000,199.5,212.100006,53.157896,11,71.099998,100,71.199997,74.300003,71.300003
20160919131500,199.5,208.949997,52.36842,9,76.300003,100,71.300003,74.300003,71.300003
20160919133000,199.5,208.949997,52.36842,9,74.0,100,71.5,74.300003,71.300003
20160919134500,199.5,208.949997,52.36842,9,58.0,0,71.5,74.300003,71.300003
20160919140000,199.5,206.850006,51.842107,9,56.799999,0,71.400002,74.300003,71.300003
20160919141500,199.5,196.350006,49.210528,9,58.299999,0,71.300003,74.300003,71.300003
20160919143000,199.5,198.449997,49.736841,9,58.299999,0,71.199997,74.300003,71.300003
20160919144500,199.5,202.649994,50.789472,9,57.599998,0,71.099998,74.300003,71.300003
20160919150000,199.5,199.5,50.0,9,57.599998,100,71.0,74.300003,71.300003
20160919151500,199.5,199.5,50.0,9,75.400002,100,70.800003,74.300003,71.300003
20160919153000,199.5,196.350006,49.210528,9,70.099998,100,70.800003,74.300003,71.300003
20160919154500,199.5,198.449997,49.736841,9,65.800003,0,71.599998,74.300003,71.300003
20160919160000,199.5,196.350006,49.210528,9,58.299999,100,71.199997,74.300003,71.300003
20160919161500,199.5,194.25,48.684211,9,58.299999,0,71.599998,74.300003,71.300003
20160919163000,199.5,196.350006,49.210528,9,58.299999,0,71.699997,74.300003,71.300003
20160919164500,199.5,199.5,50.0,9,57.200001,0,71.800003,74.300003,71.300003
20160919170000,199.5,204.75,51.315789,9,58.299999,0,71.900002,74.300003,71.300003
20160919171500,199.5,204.75,51.315789,9,58.299999,0,71.800003,74.300003,71.300003
20160919173000,199.5,204.75,51.315789,9,57.200001,0,71.800003,74.300003,71.300003
20160919174500,199.5,208.949997,52.36842,9,59.099998,0,71.699997,74.300003,71.300003
20160919180000,199.5,211.050003,52.894738,9,58.400002,0,71.699997,74.300003,71.300003
20160919181500,199.5,211.050003,52.894738,9,58.400002,0,71.599998,74.300003,71.300003
20160919183000,199.5,211.050003,52.894738,9,58.400002,0,71.599998,74.300003,71.300003
20160919184500,199.5,211.050003,52.894738,9,58.400002,0,71.5,74.300003,71.300003
20160919190000,199.5,211.050003,52.894738,9,58.400002,0,71.400002,74.300003,71.300003
20160919191500,199.5,211.050003,52.894738,9,58.400002,0,71.300003,74.300003,71.300003
20160919193000,199.5,211.050003,52.894738,9,58.400002,0,71.300003,74.300003,71.300003
20160919194500,199.5,211.050003,52.894738,9,58.400002,0,71.300003,74.300003,71.300003
20160919200000,199.5,211.050003,52.894738,9,59.099998,0,71.300003,74.300003,71.300003
20160919201500,199.5,211.050003,52.894738,9,59.099998,0,71.199997,74.300003,71.300003
20160919203000,199.5,211.050003,52.894738,9,59.099998,0,71.199997,74.300003,71.300003
20160919204500,199.5,211.050003,52.894738,9,59.099998,0,71.099998,74.300003,71.300003
20160919210000,199.5,211.050003,52.894738,9,59.099998,100,71.0,74.300003,71.300003
20160919211500,199.5,211.050003,52.894738,9,59.099998,100,71.0,74.300003,71.300003
20160919213000,199.5,206.850006,51.842107,9,59.099998,100,70.900002,74.300003,71.300003
20160919214500,199.5,206.850006,51.842107,9,59.099998,100,70.900002,74.300003,71.300003
20160919220000,199.5,206.850006,51.842107,9,59.099998,100,70.800003,74.300003,71.300003
20160919221500,199.5,204.75,51.315789,9,60.0,100,70.800003,74.300003,71.300003
20160919223000,199.5,206.850006,51.842107,9,66.099998,100,70.800003,74.300003,71.300003
20160919224500,199.5,206.850006,51.842107,9,76.900002,100,70.800003,74.300003,71.300003
20160919230000,199.5,204.75,51.315789,9,80.199997,100,71.0,74.300003,71.300003
20160919231500,199.5,204.75,51.315789,9,77.300003,100,71.199997,74.300003,71.300003
20160919233000,199.5,206.850006,51.842107,9,75.800003,100,71.400002,74.300003,71.300003
20160919234500,199.5,206.850006,51.842107,9,60.0,0,71.599998,74.300003,71.300003
20160920000000,199.5,206.850006,51.842107,9,58.700001,0,71.5,74.300003,71.300003
20160920001500,199.5,208.949997,52.36842,9,58.700001,0,71.400002,74.300003,71.300003
20160920003000,199.5,206.850006,51.842107,9,58.700001,0,71.199997,74.300003,71.300003
20160920004500,199.5,206.850006,51.842107,9,58.700001,100,71.0,74.300003,71.300003
20160920010000,199.5,206.850006,51.842107,9,58.700001,100,70.800003,74.300003,71.300003
20160920011500,199.5,208.949997,52.36842,9,59.5,100,70.699997,74.300003,71.300003
20160920013000,199.5,206.850006,51.842107,9,70.5,100,70.5,74.300003,71.300003
20160920014500,199.5,208.949997,52.36842,9,76.800003,100,70.699997,74.300003,71.300003
20160920020000,199.5,206.850006,51.842107,9,81.900002,100,70.800003,74.300003,71.300003
20160920021500,199.5,206.850006,51.842107,9,88.400002,100,71.099998,74.300003,71.300003
20160920023000,199.5,206.850006,51.842107,9,78.699997,100,71.300003,74.300003,71.300003
20160920024500,199.5,206.850006,51.842107,9,78.699997,100,71.599998,74.300003,71.300003
20160920030000,199.5,206.850006,51.842107,9,59.599998,0,71.400002,74.300003,71.300003
20160920031500,199.5,208.949997,52.36842,9,59.599998,0,71.199997,74.300003,71.300003
20160920033000,199.5,206.850006,51.842107,9,59.599998,100,71.0,74.300003,71.300003
20160920034500,199.5,206.850006,51.842107,9,59.599998,100,70.800003,74.300003,71.300003
20160920040000,199.5,208.949997,52.36842,9,59.599998,100,70.5,74.300003,71.300003
20160920041500,199.5,208.949997,52.36842,9,73.900002,100,70.5,74.300003,71.300003
20160920043000,199.5,206.850006,51.842107,9,84.900002,100,70.699997,74.300003,71.300003
20160920044500,199.5,206.850006,51.842107,9,81.099998,100,70.900002,74.300003,71.300003
20160920050000,199.5,211.050003,52.894738,9,77.800003,100,71.099998,74.300003,71.300003
20160920051500,199.5,211.050003,52.894738,9,88.800003,100,71.300003,74.300003,71.300003
20160920053000,199.5,211.050003,52.894738,9,79.5,100,71.5,74.300003,71.300003
20160920054500,199.5,211.050003,52.894738,9,61.599998,0,71.599998,74.300003,71.300003
20160920060000,199.5,211.050003,52.894738,9,58.799999,0,71.300003,74.300003,71.300003
20160920061500,199.5,211.050003,52.894738,9,58.799999,100,71.0,74.300003,71.300003
20160920063000,199.5,206.850006,51.842107,9,59.5,100,70.699997,74.300003,71.300003
20160920064500,199.5,211.050003,52.894738,9,62.400002,100,70.400002,74.300003,71.300003
20160920070000,199.5,211.050003,52.894738,9,87.400002,100,70.5,74.300003,71.300003
20160920071500,199.5,211.050003,52.894738,9,86.199997,100,70.599998,74.300003,71.300003
20160920073000,199.5,211.050003,52.894738,9,81.599998,100,70.800003,74.300003,71.300003
20160920074500,199.5,211.050003,52.894738,9,80.699997,100,71.0,74.300003,71.300003
20160920080000,199.5,211.050003,52.894738,9,79.699997,100,71.400002,74.300003,71.300003
20160920081500,199.5,211.050003,52.894738,9,59.200001,0,71.300003,74.300003,71.300003
20160920083000,199.5,204.75,51.315789,9,59.200001,100,70.900002,74.300003,71.300003
20160920084500,199.5,204.75,51.315789,9,61.200001,100,70.599998,74.300003,71.300003
20160920090000,199.5,211.050003,52.894738,9,79.199997,100,70.5,74.300003,71.300003
20160920091500,199.5,211.050003,52.894738,9,79.199997,100,70.699997,74.300003,71.300003
20160920093000,199.5,384.299988,96.315786,35,60.099998,0,70.900002,70.900002,67.900002
20160920094500,199.5,246.75,61.842105,25,56.299999,0,69.699997,70.900002,67.900002
20160920100000,199.5,208.949997,52.36842,23,58.0,0,70.0,70.900002,67.900002
20160920101500,199.5,211.050003,52.894738,23,58.0,0,70.099998,70.900002,67.900002
20160920103000,199.5,206.850006,51.842107,23,58.0,0,70.199997,70.900002,67.900002
20160920104500,199.5,202.649994,50.789472,23,58.0,0,70.199997,70.900002,67.900002
20160920110000,199.5,204.75,51.315789,23,58.0,0,70.5,70.900002,67.900002
20160920111500,199.5,204.75,51.315789,23,56.799999,0,70.599998,70.900002,67.900002
20160920113000,199.5,208.949997,52.36842,23,57.900002,0,69.599998,70.900002,67.900002
20160920114500,199.5,219.449997,54.999999,24,56.799999,0,70.0,70.900002,67.900002
20160920120000,199.5,215.25,53.947368,24,57.900002,0,70.199997,70.900002,67.900002
20160920121500,199.5,219.449997,54.999999,24,57.900002,0,70.199997,70.900002,67.900002
20160920123000,199.5,211.050003,52.894738,22,57.900002,0,70.199997,70.900002,67.900002
20160920124500,199.5,211.050003,52.894738,22,57.099998,0,70.199997,70.900002,67.900002
20160920130000,199.5,211.050003,52.894738,22,57.099998,0,70.099998,70.900002,67.900002
20160920131500,199.5,196.350006,49.210528,22,57.099998,0,69.900002,70.900002,67.900002
20160920133000,199.5,194.25,48.684211,22,57.099998,0,69.400002,70.900002,67.900002
20160920134500,199.5,196.350006,49.210528,22,56.400002,0,69.300003,70.900002,67.900002
20160920140000,199.5,199.5,50.0,22,57.5,0,69.800003,70.900002,67.900002
20160920141500,199.5,199.5,50.0,22,56.900002,0,69.099998,70.900002,67.900002
20160920143000,199.5,196.350006,49.210528,22,56.900002,0,69.0,70.900002,67.900002
20160920144500,199.5,194.25,48.684211,22,57.700001,0,68.800003,70.900002,67.900002
20160920150000,199.5,198.449997,49.736841,22,57.700001,0,68.699997,70.900002,67.900002
20160920151500,199.5,194.25,48.684211,22,57.700001,0,69.400002,70.900002,67.900002
20160920153000,199.5,196.350006,49.210528,22,57.700001,0,69.599998,70.900002,67.900002
20160920154500,199.5,196.350006,49.210528,22,57.700001,0,69.800003,70.900002,67.900002
20160920160000,199.5,196.350006,49.210528,22,57.700001,0,69.800003,70.800003,67.800003
20160920161500,199.5,202.649994,50.789472,22,57.700001,0,70.099998,70.800003,67.800003
20160920163000,199.5,206.850006,51.842107,22,57.700001,0,70.199997,70.800003,67.800003
20160920164500,199.5,208.949997,52.36842,22,57.700001,0,70.300003,70.800003,67.800003
20160920170000,199.5,211.050003,52.894738,22,57.700001,0,70.300003,70.800003,67.800003
20160920171500,199.5,211.050003,52.894738,22,57.700001,0,70.300003,70.800003,67.800003
20160920173000,199.5,211.050003,52.894738,22,57.700001,0,70.300003,70.800003,67.800003
20160920174500,199.5,211.050003,52.894738,22,57.700001,0,70.400002,70.800003,67.800003
20160920180000,199.5,211.050003,52.894738,22,58.299999,0,70.400002,70.800003,67.800003
20160920181500,199.5,211.050003,52.894738,22,58.299999,0,70.400002,70.800003,67.800003
20160920183000,199.5,211.050003,52.894738,22,58.299999,0,70.5,70.699997,67.699997
20160920184500,199.5,211.050003,52.894738,22,58.299999,0,70.5,70.699997,67.699997
20160920190000,199.5,211.050003,52.894738,22,58.299999,0,70.5,70.599998,67.599998
20160920191500,199.5,211.050003,52.894738,22,58.299999,0,70.5,70.699997,67.699997
20160920193000,199.5,206.850006,51.842107,22,58.299999,0,70.5,70.699997,67.699997
20160920194500,199.5,208.949997,52.36842,23,58.299999,0,70.5,70.599998,67.599998
20160920200000,199.5,208.949997,52.36842,23,58.299999,0,70.5,70.599998,67.599998
20160920201500,199.5,211.050003,52.894738,23,58.299999,0,70.5,70.5,67.5
20160920203000,199.5,211.050003,52.894738,23,58.299999,0,70.5,70.5,67.5
20160920204500,199.5,211.050003,52.894738,23,58.299999,0,70.5,70.400002,67.400002
20160920210000,199.5,211.050003,52.894738,23,58.299999,0,70.400002,70.400002,67.400002
20160920211500,199.5,211.050003,52.894738,23,58.299999,0,70.400002,70.400002,67.400002
20160920213000,199.5,211.050003,52.894738,23,58.299999,0,70.400002,70.400002,67.400002
20160920214500,199.5,206.850006,51.842107,23,58.299999,0,70.400002,70.400002,67.400002
20160920220000,199.5,211.050003,52.894738,23,58.299999,0,70.300003,70.400002,67.400002
20160920221500,199.5,211.050003,52.894738,23,58.299999,0,70.300003,70.400002,67.400002
20160920223000,199.5,211.050003,52.894738,23,58.299999,0,70.300003,70.400002,67.400002
20160920224500,199.5,211.050003,52.894738,23,58.299999,0,70.199997,70.400002,67.400002
20160920230000,199.5,211.050003,52.894738,23,58.299999,0,70.199997,70.400002,67.400002
20160920231500,199.5,211.050003,52.894738,23,58.299999,0,70.199997,70.400002,67.400002
20160920233000,199.5,211.050003,52.894738,23,58.299999,0,70.099998,70.400002,67.400002
20160920234500,199.5,211.050003,52.894738,23,58.299999,0,70.0,70.400002,67.400002
20160921000000,199.5,211.050003,52.894738,23,58.299999,0,70.0,70.400002,67.400002
20160921001500,199.5,206.850006,51.842107,23,58.299999,0,69.900002,70.400002,67.400002
20160921003000,199.5,211.050003,52.894738,23,58.299999,0,69.900002,70.400002,67.400002
20160921004500,199.5,211.050003,52.894738,23,58.299999,0,69.800003,70.400002,67.400002
20160921010000,199.5,211.050003,52.894738,23,58.299999,0,69.800003,70.400002,67.400002
20160921011500,199.5,353.850006,88.684212,8,55.900002,0,69.599998,70.400002,67.400002
20160921013000,199.5,247.800003,62.105264,14,56.5,0,69.400002,70.400002,67.400002
20160921014500,199.5,208.949997,52.36842,10,57.5,0,69.300003,70.400002,67.400002
20160921020000,199.5,211.050003,52.894738,10,57.5,0,69.300003,70.400002,67.400002
20160921021500,199.5,211.050003,52.894738,10,57.5,0,69.199997,70.400002,67.400002
20160921023000,199.5,211.050003,52.894738,10,57.5,0,69.199997,70.400002,67.400002
20160921024500,199.5,211.050003,52.894738,10,57.5,0,69.199997,70.400002,67.400002
20160921030000,199.5,204.75,51.315789,10,57.5,0,69.099998,70.400002,67.400002
20160921031500,199.5,204.75,51.315789,10,57.5,0,69.099998,70.400002,67.400002
20160921033000,199.5,204.75,51.315789,10,57.5,0,69.099998,70.400002,67.400002
20160921034500,199.5,204.75,51.315789,10,57.5,0,69.099998,70.400002,67.400002
20160921040000,199.5,202.649994,50.789472,10,57.5,0,69.099998,70.400002,67.400002
20160921041500,199.5,204.75,51.315789,10,57.5,0,69.099998,70.400002,67.400002
20160921043000,199.5,202.649994,50.789472,10,57.5,0,69.099998,70.400002,67.400002
20160921044500,199.5,199.5,50.0,10,57.5,0,69.0,70.400002,67.400002
20160921050000,199.5,202.649994,50.789472,10,57.5,0,68.900002,70.400002,67.400002
20160921051500,199.5,202.649994,50.789472,10,57.5,0,68.900002,70.400002,67.400002
20160921053000,199.5,204.75,51.315789,10,57.5,0,68.900002,70.400002,67.400002
20160921054500,199.5,202.649994,50.789472,10,57.5,0,68.800003,70.400002,67.400002
20160921060000,199.5,202.649994,50.789472,10,57.5,0,68.800003,70.400002,67.400002
20160921061500,199.5,202.649994,50.789472,10,57.5,0,68.699997,70.400002,67.400002
20160921063000,199.5,202.649994,50.789472,10,57.5,0,68.699997,70.400002,67.400002
20160921064500,199.5,202.649994,50.789472,10,57.5,0,68.599998,70.400002,67.400002
20160921070000,199.5,204.75,51.315789,10,57.5,0,68.599998,70.400002,67.400002
20160921071500,199.5,204.75,51.315789,10,57.5,0,68.5,70.400002,67.400002
20160921073000,199.5,202.649994,50.789472,10,57.5,0,68.400002,70.400002,67.400002
20160921074500,199.5,202.649994,50.789472,10,57.5,0,68.400002,70.400002,67.400002
20160921080000,199.5,204.75,51.315789,10,57.5,0,68.400002,70.400002,67.400002
20160921081500,199.5,206.850006,51.842107,10,57.5,0,68.300003,70.400002,67.400002
20160921083000,199.5,206.850006,51.842107,10,57.5,0,68.300003,70.400002,67.400002
20160921084500,199.5,204.75,51.315789,10,57.5,0,68.400002,70.400002,67.400002
20160921090000,199.5,198.449997,49.736841,10,57.5,0,68.400002,70.400002,67.400002
20160921091500,199.5,198.449997,49.736841,10,57.5,0,68.400002,70.400002,67.400002
20160921093000,199.5,198.449997,49.736841,10,57.5,0,68.400002,70.400002,67.400002
20160921094500,199.5,198.449997,49.736841,10,57.5,0,68.400002,70.400002,67.400002
20160921100000,199.5,208.949997,52.36842,10,57.5,0,68.400002,70.400002,67.400002
20160921101500,199.5,206.850006,51.842107,10,57.5,0,68.400002,70.400002,67.400002
20160921103000,199.5,208.949997,52.36842,10,56.799999,0,68.400002,70.400002,67.400002
20160921104500,199.5,208.949997,52.36842,10,56.799999,0,68.300003,70.400002,67.400002
20160921110000,199.5,208.949997,52.36842,10,56.799999,0,68.300003,70.400002,67.400002
20160921111500,199.5,211.050003,52.894738,10,56.799999,0,68.199997,70.400002,67.400002
20160921113000,199.5,211.050003,52.894738,10,56.799999,0,68.199997,70.400002,67.400002
20160921114500,199.5,217.350006,54.473686,10,56.799999,0,68.199997,70.400002,67.400002
20160921120000,199.5,217.350006,54.473686,10,56.0,0,68.199997,70.400002,67.400002
20160921121500,199.5,217.350006,54.473686,10,56.0,0,68.300003,70.400002,67.400002
20160921123000,199.5,217.350006,54.473686,10,56.0,0,68.300003,70.400002,67.400002
20160921124500,199.5,217.350006,54.473686,10,56.0,0,68.300003,70.400002,67.400002
20160921130000,199.5,217.350006,54.473686,10,56.0,0,68.300003,70.400002,67.400002
20160921131500,199.5,212.100006,53.157896,10,56.700001,0,68.400002,70.400002,67.400002
20160921133000,199.5,206.850006,51.842107,10,56.700001,0,68.400002,70.400002,67.400002
20160921134500,199.5,202.649994,50.789472,10,56.700001,0,68.5,70.400002,67.400002
20160921140000,199.5,196.350006,49.210528,10,55.599998,0,68.599998,70.400002,67.400002
20160921141500,199.5,199.5,50.0,10,55.599998,0,68.599998,70.400002,67.400002
20160921143000,199.5,204.75,51.315789,10,55.599998,0,68.599998,70.400002,67.400002
20160921144500,199.5,206.850006,51.842107,10,56.400002,0,68.599998,70.400002,67.400002
20160921150000,199.5,206.850006,51.842107,10,56.400002,0,68.699997,70.400002,67.400002
20160921151500,199.5,204.75,51.315789,10,56.400002,0,68.699997,70.400002,67.400002
20160921153000,199.5,206.850006,51.842107,10,56.400002,0,68.800003,70.400002,67.400002
20160921154500,199.5,204.75,51.315789,10,56.400002,0,68.900002,70.400002,67.400002
20160921160000,199.5,202.649994,50.789472,10,56.400002,0,69.0,70.400002,67.400002
20160921161500,199.5,206.850006,51.842107,10,57.200001,0,69.199997,70.400002,67.400002
20160921163000,199.5,208.949997,52.36842,10,56.400002,0,69.199997,70.400002,67.400002
20160921164500,199.5,212.100006,53.157896,10,56.400002,0,69.300003,70.400002,67.400002
20160921170000,199.5,212.100006,53.157896,10,57.099998,0,69.400002,70.400002,67.400002
20160921171500,199.5,212.100006,53.157896,10,57.099998,0,69.5,70.400002,67.400002
20160921173000,199.5,212.100006,53.157896,10,57.099998,0,69.599998,70.400002,67.400002
20160921174500,199.5,212.100006,53.157896,10,57.099998,0,69.599998,70.400002,67.400002
20160921180000,199.5,212.100006,53.157896,10,57.099998,0,69.699997,70.400002,67.400002
20160921181500,199.5,212.100006,53.157896,10,57.099998,0,69.699997,70.400002,67.400002
20160921183000,199.5,212.100006,53.157896,10,57.099998,0,69.699997,70.400002,67.400002
20160921184500,199.5,212.100006,53.157896,10,57.099998,0,69.800003,70.400002,67.400002
20160921190000,199.5,212.100006,53.157896,10,57.099998,0,69.800003,70.400002,67.400002
20160921191500,199.5,212.100006,53.157896,10,57.099998,0,69.900002,70.400002,67.400002
20160921193000,199.5,212.100006,53.157896,10,57.099998,0,69.900002,70.400002,67.400002
20160921194500,199.5,212.100006,53.157896,10,57.900002,0,69.900002,70.400002,67.400002
20160921200000,199.5,212.100006,53.157896,10,57.900002,0,69.900002,70.400002,67.400002
20160921201500,199.5,212.100006,53.157896,10,57.900002,0,69.900002,70.400002,67.400002
20160921203000,199.5,212.100006,53.157896,10,57.900002,0,69.900002,70.400002,67.400002
20160921204500,199.5,212.100006,53.157896,10,57.900002,0,69.900002,70.400002,67.400002
20160921210000,199.5,212.100006,53.157896,10,57.900002,0,69.900002,70.400002,67.400002
20160921211500,199.5,212.100006,53.157896,10,57.900002,0,69.800003,70.400002,67.400002
20160921213000,199.5,212.100006,53.157896,10,57.900002,0,69.800003,70.400002,67.400002
20160921214500,199.5,212.100006,53.157896,10,57.900002,0,69.800003,70.400002,67.400002
20160921220000,199.5,212.100006,53.157896,10,57.200001,0,69.800003,70.400002,67.400002
20160921221500,199.5,212.100006,53.157896,10,57.200001,0,69.800003,70.400002,67.400002
20160921223000,199.5,212.100006,53.157896,10,57.200001,0,69.800003,70.400002,67.400002
20160921224500,199.5,212.100006,53.157896,10,57.200001,0,69.699997,70.400002,67.400002
20160921230000,199.5,215.25,53.947368,10,57.200001,0,69.699997,70.400002,67.400002
20160921231500,199.5,215.25,53.947368,10,57.200001,0,69.699997,70.400002,67.400002
20160921233000,199.5,212.100006,53.157896,10,57.200001,0,69.699997,70.400002,67.400002
20160921234500,199.5,212.100006,53.157896,10,57.200001,0,69.699997,70.400002,67.400002
20160922000000,199.5,215.25,53.947368,10,57.200001,0,69.599998,70.400002,67.400002
20160922001500,199.5,215.25,53.947368,10,57.200001,0,69.599998,70.400002,67.400002
20160922003000,199.5,215.25,53.947368,10,57.200001,0,69.599998,70.400002,67.400002
20160922004500,199.5,215.25,53.947368,10,57.200001,0,69.5,70.400002,67.400002
20160922010000,199.5,215.25,53.947368,10,57.200001,0,69.400002,70.400002,67.400002
20160922011500,199.5,215.25,53.947368,10,57.200001,0,69.400002,70.400002,67.400002
20160922013000,199.5,215.25,53.947368,10,57.200001,0,69.300003,70.400002,67.400002
20160922014500,199.5,212.100006,53.157896,10,57.799999,0,69.300003,70.400002,67.400002
20160922020000,199.5,215.25,53.947368,10,57.799999,0,69.300003,70.400002,67.400002
20160922021500,199.5,215.25,53.947368,10,57.799999,0,69.199997,70.400002,67.400002
20160922023000,199.5,215.25,53.947368,10,57.799999,0,69.199997,70.400002,67.400002
20160922024500,199.5,219.449997,54.999999,10,57.799999,0,69.199997,70.400002,67.400002
20160922030000,199.5,219.449997,54.999999,10,57.799999,0,69.099998,70.400002,67.400002
20160922031500,199.5,208.949997,52.36842,10,57.799999,0,69.099998,70.400002,67.400002
20160922033000,199.5,208.949997,52.36842,10,57.799999,0,68.900002,70.400002,67.400002
20160922034500,199.5,211.050003,52.894738,10,57.799999,0,68.900002,70.400002,67.400002
20160922040000,199.5,211.050003,52.894738,10,57.799999,0,68.900002,70.400002,67.400002
20160922041500,199.5,211.050003,52.894738,10,57.799999,0,68.800003,70.400002,67.400002
20160922043000,199.5,211.050003,52.894738,10,57.799999,0,68.800003,70.400002,67.400002
20160922044500,199.5,211.050003,52.894738,10,57.799999,0,68.800003,70.400002,67.400002
20160922050000,199.5,211.050003,52.894738,10,57.799999,0,68.699997,70.400002,67.400002
20160922051500,199.5,211.050003,52.894738,10,57.799999,0,68.699997,70.400002,67.400002
20160922053000,199.5,211.050003,52.894738,10,57.799999,0,68.699997,70.400002,67.400002
20160922054500,199.5,211.050003,52.894738,10,57.799999,0,68.599998,70.400002,67.400002
20160922060000,199.5,211.050003,52.894738,10,57.799999,0,68.599998,70.400002,67.400002
20160922061500,199.5,211.050003,52.894738,10,57.799999,0,68.599998,70.400002,67.400002
20160922063000,199.5,211.050003,52.894738,10,57.799999,0,68.5,70.400002,67.400002
20160922064500,199.5,211.050003,52.894738,10,57.799999,0,68.400002,70.400002,67.400002
20160922070000,199.5,211.050003,52.894738,10,57.799999,0,68.400002,70.400002,67.400002
20160922071500,199.5,211.050003,52.894738,10,57.799999,0,68.400002,70.400002,67.400002
20160922073000,199.5,211.050003,52.894738,10,57.799999,0,68.400002,70.400002,67.400002
20160922074500,199.5,211.050003,52.894738,10,57.799999,0,68.400002,70.400002,67.400002
20160922080000,199.5,211.050003,52.894738,10,57.799999,0,68.300003,70.400002,67.400002
20160922081500,199.5,211.050003,52.894738,10,57.200001,0,68.400002,70.400002,67.400002
20160922083000,199.5,211.050003,52.894738,10,57.200001,0,68.400002,70.400002,67.400002
20160922084500,199.5,211.050003,52.894738,10,57.200001,0,68.400002,70.400002,67.400002
20160922090000,199.5,211.050003,52.894738,10,57.200001,0,68.5,70.400002,67.400002
20160922091500,199.5,211.050003,52.894738,10,57.200001,0,68.5,70.400002,67.400002
20160922093000,199.5,206.850006,51.842107,10,57.200001,0,68.400002,70.400002,67.400002
20160922094500,199.5,204.75,51.315789,10,57.200001,0,68.400002,70.400002,67.400002
20160922100000,199.5,204.75,51.315789,10,57.200001,0,68.400002,70.400002,67.400002
20160922101500,199.5,199.5,50.0,10,57.200001,0,68.599998,70.400002,67.400002
20160922103000,199.5,196.350006,49.210528,10,56.400002,0,68.699997,70.400002,67.400002
20160922104500,199.5,192.149994,48.157893,10,56.400002,0,68.699997,70.400002,67.400002
20160922110000,199.5,194.25,48.684211,10,56.400002,0,68.800003,70.400002,67.400002
20160922111500,199.5,194.25,48.684211,10,56.400002,0,68.199997,70.400002,67.400002
20160922113000,199.5,265.649994,66.578946,15,56.400002,0,69.599998,70.400002,67.400002
20160922114500,199.5,208.949997,52.36842,11,56.400002,0,69.400002,70.400002,67.400002
20160922120000,199.5,215.25,53.947368,11,55.599998,0,69.699997,70.400002,67.400002
20160922121500,199.5,323.399994,81.05263,19,55.599998,0,70.800003,70.400002,67.400002
20160922123000,199.5,381.149994,95.526314,29,54.700001,0,71.300003,70.400002,67.400002
20160922124500,199.5,381.149994,95.526314,29,54.700001,0,71.300003,70.400002,67.400002
20160922130000,199.5,381.149994,95.526314,30,54.700001,0,71.599998,70.400002,67.400002
20160922131500,199.5,365.399994,91.578946,28,54.700001,0,71.0,70.400002,67.400002
20160922133000,199.5,296.100006,74.210528,23,54.700001,0,70.0,70.400002,67.400002
20160922134500,199.5,212.100006,53.157896,16,56.299999,0,69.699997,70.400002,67.400002
20160922140000,199.5,212.100006,53.157896,17,56.299999,0,69.400002,70.400002,67.400002
20160922141500,199.5,212.100006,53.157896,17,56.299999,0,69.0,70.400002,67.400002
20160922143000,199.5,208.949997,52.36842,17,56.299999,0,68.900002,70.400002,67.400002
20160922144500,199.5,206.850006,51.842107,17,56.299999,0,68.699997,70.400002,67.400002
20160922150000,199.5,212.100006,53.157896,17,56.299999,0,68.800003,70.400002,67.400002
20160922151500,199.5,206.850006,51.842107,17,57.700001,0,68.699997,70.400002,67.400002
20160922153000,199.5,215.25,53.947368,17,57.700001,0,69.400002,70.400002,67.400002
20160922154500,199.5,212.100006,53.157896,17,57.700001,0,68.800003,70.400002,67.400002
20160922160000,199.5,212.100006,53.157896,17,57.700001,0,68.800003,70.400002,67.400002
20160922161500,199.5,212.100006,53.157896,17,57.700001,0,69.400002,70.400002,67.400002
20160922163000,199.5,215.25,53.947368,17,57.700001,0,69.599998,70.400002,67.400002
20160922164500,199.5,212.100006,53.157896,16,57.700001,0,69.699997,70.400002,67.400002
20160922170000,199.5,215.25,53.947368,16,57.700001,0,69.800003,70.400002,67.400002
20160922171500,199.5,215.25,53.947368,16,57.700001,0,69.800003,70.400002,67.400002
20160922173000,199.5,250.949997,62.894736,19,56.799999,0,69.699997,70.400002,67.400002
20160922174500,199.5,250.949997,62.894736,19,56.799999,0,69.900002,70.400002,67.400002
20160922180000,199.5,208.949997,52.36842,16,56.799999,0,69.300003,70.400002,67.400002
20160922181500,199.5,208.949997,52.36842,16,56.799999,0,69.599998,70.400002,67.400002
20160922183000,199.5,208.949997,52.36842,16,57.5,0,69.599998,70.400002,67.400002
20160922184500,199.5,208.949997,52.36842,16,57.5,0,69.599998,70.400002,67.400002
20160922190000,199.5,208.949997,52.36842,16,57.5,0,69.599998,70.400002,67.400002
20160922191500,199.5,208.949997,52.36842,16,57.5,0,69.5,70.400002,67.400002
20160922193000,199.5,211.050003,52.894738,16,57.5,0,69.5,70.400002,67.400002
20160922194500,199.5,211.050003,52.894738,16,57.5,0,69.599998,70.400002,67.400002
20160922200000,199.5,211.050003,52.894738,16,57.5,0,69.300003,70.400002,67.400002
20160922201500,199.5,211.050003,52.894738,16,57.5,0,69.699997,70.400002,67.400002
20160922203000,199.5,211.050003,52.894738,16,57.5,0,69.599998,70.400002,67.400002
20160922204500,199.5,211.050003,52.894738,16,57.5,0,69.699997,70.400002,67.400002
20160922210000,199.5,211.050003,52.894738,16,57.5,0,69.699997,70.400002,67.400002
20160922211500,199.5,206.850006,51.842107,16,57.5,0,69.699997,70.400002,67.400002
20160922213000,199.5,208.949997,52.36842,16,57.5,0,69.599998,70.400002,67.400002
20160922214500,199.5,206.850006,51.842107,16,57.5,0,69.5,70.400002,67.400002
20160922220000,199.5,208.949997,52.36842,16,57.5,0,69.400002,70.400002,67.400002
20160922221500,199.5,211.050003,52.894738,16,57.5,0,69.300003,70.400002,67.400002
20160922223000,199.5,211.050003,52.894738,16,57.5,0,69.199997,70.400002,67.400002
20160922224500,199.5,211.050003,52.894738,16,57.5,0,69.199997,70.400002,67.400002
20160922230000,199.5,211.050003,52.894738,16,57.5,0,69.199997,70.400002,67.400002
20160922231500,199.5,211.050003,52.894738,16,57.5,0,69.099998,70.400002,67.400002
20160922233000,199.5,211.050003,52.894738,16,57.5,0,69.099998,70.400002,67.400002
20160922234500,199.5,211.050003,52.894738,16,57.5,0,69.0,70.400002,67.400002
20160923000000,199.5,211.050003,52.894738,16,57.5,0,68.900002,70.400002,67.400002
20160923001500,199.5,211.050003,52.894738,16,57.5,0,68.900002,70.400002,67.400002
20160923003000,199.5,211.050003,52.894738,16,57.5,0,68.900002,70.400002,67.400002
20160923004500,199.5,211.050003,52.894738,16,57.5,0,68.900002,70.400002,67.400002
20160923010000,199.5,211.050003,52.894738,16,57.5,0,68.900002,70.400002,67.400002
20160923011500,199.5,211.050003,52.894738,16,57.5,0,68.800003,70.400002,67.400002
20160923013000,199.5,211.050003,52.894738,16,57.5,0,68.800003,70.400002,67.400002
20160923014500,199.5,211.050003,52.894738,16,57.5,0,68.800003,70.400002,67.400002
20160923020000,199.5,211.050003,52.894738,16,57.5,0,68.699997,70.400002,67.400002
20160923021500,199.5,211.050003,52.894738,16,57.5,0,68.699997,70.400002,67.400002
20160923023000,199.5,211.050003,52.894738,16,57.5,0,68.599998,70.400002,67.400002
20160923024500,199.5,211.050003,52.894738,16,57.5,0,68.599998,70.400002,67.400002
20160923030000,199.5,211.050003,52.894738,16,57.5,0,68.599998,70.400002,67.400002
20160923031500,199.5,211.050003,52.894738,16,57.5,0,68.5,70.400002,67.400002
20160923033000,199.5,215.25,53.947368,16,57.5,0,68.400002,70.400002,67.400002
20160923034500,199.5,212.100006,53.157896,16,57.5,0,68.400002,70.400002,67.400002
20160923040000,199.5,212.100006,53.157896,16,57.5,0,68.400002,70.400002,67.400002
20160923041500,199.5,215.25,53.947368,16,57.5,0,68.300003,70.400002,67.400002
20160923043000,199.5,212.100006,53.157896,16,57.5,0,68.300003,70.400002,67.400002
20160923044500,199.5,212.100006,53.157896,16,57.5,0,68.300003,70.400002,67.400002
20160923050000,199.5,215.25,53.947368,16,57.5,0,68.199997,70.400002,67.400002
20160923051500,199.5,212.100006,53.157896,16,57.5,0,68.199997,70.400002,67.400002
20160923053000,199.5,212.100006,53.157896,16,57.5,0,68.199997,70.400002,67.400002
20160923054500,199.5,212.100006,53.157896,16,57.5,0,68.199997,70.400002,67.400002
20160923060000,199.5,212.100006,53.157896,16,57.5,0,68.099998,70.400002,67.400002
20160923061500,199.5,212.100006,53.157896,16,57.5,0,68.099998,70.400002,67.400002
20160923063000,199.5,215.25,53.947368,16,57.5,0,68.099998,70.400002,67.400002
20160923064500,199.5,215.25,53.947368,16,57.5,0,68.099998,70.400002,67.400002
20160923070000,199.5,215.25,53.947368,16,57.5,0,68.0,70.400002,67.400002
20160923071500,199.5,215.25,53.947368,16,57.5,0,67.900002,70.400002,67.400002
20160923073000,199.5,215.25,53.947368,16,57.5,0,67.900002,70.400002,67.400002
20160923074500,199.5,215.25,53.947368,16,57.5,0,67.900002,70.400002,67.400002
20160923080000,199.5,212.100006,53.157896,16,57.5,0,68.0,70.400002,67.400002
20160923081500,199.5,212.100006,53.157896,16,57.5,0,68.0,70.400002,67.400002
20160923083000,199.5,217.350006,54.473686,16,56.700001,0,67.900002,70.400002,67.400002
20160923084500,199.5,211.050003,52.894738,16,56.700001,0,67.900002,70.400002,67.400002
20160923090000,199.5,206.850006,51.842107,16,56.700001,0,67.900002,70.400002,67.400002
20160923091500,199.5,208.949997,52.36842,16,56.700001,0,67.900002,70.400002,67.400002
20160923093000,199.5,208.949997,52.36842,16,57.5,0,67.900002,70.400002,67.400002
20160923094500,199.5,208.949997,52.36842,16,56.700001,0,67.800003,70.400002,67.400002
20160923100000,199.5,206.850006,51.842107,16,56.700001,0,67.800003,70.400002,67.400002
20160923101500,199.5,206.850006,51.842107,16,56.700001,0,67.800003,70.400002,67.400002
20160923103000,199.5,204.75,51.315789,16,56.700001,0,67.900002,70.400002,67.400002
20160923104500,199.5,206.850006,51.842107,16,56.700001,0,67.900002,70.400002,67.400002
20160923110000,199.5,204.75,51.315789,16,56.700001,0,67.900002,70.400002,67.400002
20160923111500,199.5,204.75,51.315789,16,56.700001,0,67.800003,70.400002,67.400002
20160923113000,199.5,202.649994,50.789472,16,56.700001,0,67.900002,70.400002,67.400002
20160923114500,199.5,204.75,51.315789,16,56.700001,0,67.900002,70.400002,67.400002
20160923120000,199.5,202.649994,50.789472,16,56.700001,0,67.900002,70.400002,67.400002
20160923121500,199.5,204.75,51.315789,16,56.700001,0,67.900002,70.400002,67.400002
20160923123000,199.5,202.649994,50.789472,16,56.700001,0,68.0,70.400002,67.400002
20160923124500,199.5,199.5,50.0,16,56.0,0,68.0,70.400002,67.400002
20160923130000,199.5,199.5,50.0,16,56.700001,0,68.099998,70.400002,67.400002
20160923131500,199.5,199.5,50.0,16,56.700001,0,68.099998,70.400002,67.400002
20160923133000,199.5,199.5,50.0,16,56.700001,0,68.199997,70.400002,67.400002
20160923134500,199.5,199.5,50.0,16,56.700001,0,68.199997,70.400002,67.400002
20160923140000,199.5,199.5,50.0,16,56.700001,0,68.300003,70.400002,67.400002
20160923141500,199.5,199.5,50.0,16,56.700001,0,68.400002,70.400002,67.400002
20160923143000,199.5,196.350006,49.210528,16,56.700001,0,68.400002,70.400002,67.400002
20160923144500,199.5,192.149994,48.157893,16,56.0,0,68.599998,70.400002,67.400002
20160923150000,199.5,196.350006,49.210528,16,56.700001,0,68.599998,70.400002,67.400002
20160923151500,199.5,194.25,48.684211,16,56.700001,0,68.699997,70.400002,67.400002
20160923153000,199.5,196.350006,49.210528,16,56.700001,0,68.800003,70.400002,67.400002
20160923154500,199.5,196.350006,49.210528,16,56.700001,0,68.900002,70.400002,67.400002
20160923160000,199.5,194.25,48.684211,16,56.700001,0,69.0,70.400002,67.400002
20160923161500,199.5,194.25,48.684211,16,57.299999,0,69.099998,70.400002,67.400002
20160923163000,199.5,194.25,48.684211,16,57.299999,0,69.199997,70.400002,67.400002
20160923164500,199.5,198.449997,49.736841,16,57.299999,0,69.300003,70.400002,67.400002
20160923170000,199.5,196.350006,49.210528,16,57.299999,0,69.300003,70.400002,67.400002
20160923171500,199.5,196.350006,49.210528,16,57.299999,0,69.400002,70.400002,67.400002
20160923173000,199.5,198.449997,49.736841,16,57.299999,0,69.5,70.400002,67.400002
20160923174500,199.5,196.350006,49.210528,16,56.400002,0,69.5,70.400002,67.400002
20160923180000,199.5,194.25,48.684211,16,57.5,0,69.599998,70.400002,67.400002
20160923181500,199.5,194.25,48.684211,16,57.5,0,69.599998,70.400002,67.400002
20160923183000,199.5,198.449997,49.736841,16,58.299999,0,69.699997,70.400002,67.400002
20160923184500,199.5,198.449997,49.736841,16,58.299999,0,69.699997,70.400002,67.400002
20160923190000,199.5,198.449997,49.736841,16,57.599998,0,69.800003,70.400002,67.400002
20160923191500,199.5,198.449997,49.736841,16,57.599998,0,69.800003,70.400002,67.400002
20160923193000,199.5,208.949997,52.36842,17,58.299999,0,69.900002,70.400002,67.400002
20160923194500,199.5,208.949997,52.36842,17,58.299999,0,69.900002,70.300003,67.300003
20160923200000,199.5,208.949997,52.36842,17,58.299999,0,69.900002,70.400002,67.400002
20160923201500,199.5,208.949997,52.36842,17,58.299999,0,69.900002,70.400002,67.400002
20160923203000,199.5,208.949997,52.36842,17,58.299999,0,69.900002,70.400002,67.400002
20160923204500,199.5,208.949997,52.36842,17,57.599998,0,69.900002,70.400002,67.400002
20160923210000,199.5,208.949997,52.36842,17,57.599998,0,69.900002,70.400002,67.400002
20160923211500,199.5,206.850006,51.842107,17,57.599998,0,69.800003,70.400002,67.400002
20160923213000,199.5,208.949997,52.36842,17,57.599998,0,69.800003,70.300003,67.300003
20160923214500,199.5,206.850006,51.842107,17,57.599998,0,69.800003,70.400002,67.400002
20160923220000,199.5,208.949997,52.36842,17,57.599998,0,69.699997,70.300003,67.300003
20160923221500,199.5,206.850006,51.842107,17,57.599998,0,69.699997,70.300003,67.300003
20160923223000,199.5,206.850006,51.842107,17,57.599998,0,69.699997,70.400002,67.400002
20160923224500,199.5,208.949997,52.36842,17,57.599998,0,69.699997,70.300003,67.300003
20160923230000,199.5,208.949997,52.36842,17,57.599998,0,69.599998,70.300003,67.300003
20160923231500,199.5,208.949997,52.36842,17,57.599998,0,69.599998,70.300003,67.300003
20160923233000,199.5,208.949997,52.36842,17,57.599998,0,69.599998,70.199997,67.199997
20160923234500,199.5,208.949997,52.36842,17,57.599998,0,69.599998,70.199997,67.199997
20160924000000,199.5,208.949997,52.36842,17,57.599998,0,69.599998,70.199997,67.199997
20160924001500,199.5,208.949997,52.36842,17,57.599998,0,69.5,70.199997,67.199997
20160924003000,199.5,206.850006,51.842107,17,57.599998,0,69.400002,70.199997,67.199997
20160924004500,199.5,206.850006,51.842107,17,57.599998,0,69.400002,70.099998,67.099998
20160924010000,199.5,208.949997,52.36842,17,57.599998,0,69.300003,70.099998,67.099998
20160924011500,199.5,338.100006,84.736844,7,56.200001,0,69.199997,70.199997,67.199997
20160924013000,199.5,252.0,63.157895,17,56.200001,0,69.099998,70.099998,67.099998
20160924014500,199.5,215.25,53.947368,14,57.799999,0,69.099998,70.099998,67.099998
20160924020000,199.5,206.850006,51.842107,13,57.799999,0,69.0,70.099998,67.099998
20160924021500,199.5,206.850006,51.842107,13,57.799999,0,68.900002,70.0,67.0
20160924023000,199.5,208.949997,52.36842,13,57.799999,0,68.900002,70.0,67.0
20160924024500,199.5,208.949997,52.36842,13,57.799999,0,68.900002,70.099998,67.099998
20160924030000,199.5,208.949997,52.36842,13,57.799999,0,68.800003,70.099998,67.099998
20160924031500,199.5,206.850006,51.842107,13,57.200001,0,68.800003,70.0,67.0
20160924033000,199.5,206.850006,51.842107,13,57.900002,0,68.699997,70.0,67.0
20160924034500,199.5,206.850006,51.842107,13,57.900002,0,68.699997,70.0,67.0
20160924040000,199.5,204.75,51.315789,13,57.900002,0,68.699997,70.0,67.0
20160924041500,199.5,208.949997,52.36842,13,57.900002,0,68.599998,70.099998,67.099998
20160924043000,199.5,206.850006,51.842107,13,57.900002,0,68.599998,70.0,67.0
20160924044500,199.5,206.850006,51.842107,13,57.900002,0,68.599998,70.0,67.0
20160924050000,199.5,208.949997,52.36842,13,57.900002,0,68.599998,70.0,67.0
20160924051500,199.5,208.949997,52.36842,13,57.900002,0,68.5,70.0,67.0
20160924053000,199.5,208.949997,52.36842,13,57.900002,0,68.400002,70.0,67.0
20160924054500,199.5,208.949997,52.36842,13,57.900002,0,68.400002,70.0,67.0
20160924060000,199.5,206.850006,51.842107,13,57.900002,0,68.400002,70.0,67.0
20160924061500,199.5,208.949997,52.36842,13,57.900002,0,68.300003,70.0,67.0
20160924063000,199.5,208.949997,52.36842,13,57.900002,0,68.300003,70.0,67.0
20160924064500,199.5,206.850006,51.842107,13,57.900002,0,68.300003,70.0,67.0
20160924070000,199.5,204.75,51.315789,13,57.900002,0,68.199997,70.0,67.0
20160924071500,199.5,204.75,51.315789,13,57.900002,0,68.199997,70.0,67.0
20160924073000,199.5,202.649994,50.789472,13,57.900002,0,68.199997,70.0,67.0
20160924074500,199.5,202.649994,50.789472,13,57.900002,0,68.199997,70.0,67.0
20160924080000,199.5,202.649994,50.789472,13,57.900002,0,68.199997,70.0,67.0
20160924081500,199.5,204.75,51.315789,13,57.900002,0,68.099998,70.0,67.0
20160924083000,199.5,202.649994,50.789472,13,57.200001,0,68.099998,70.0,67.0
20160924084500,199.5,202.649994,50.789472,13,57.200001,0,68.099998,70.0,67.0
20160924090000,199.5,202.649994,50.789472,13,57.200001,0,68.099998,70.0,67.0
20160924091500,199.5,202.649994,50.789472,13,57.200001,0,68.099998,70.0,67.0
20160924093000,199.5,199.5,50.0,13,57.200001,0,68.099998,70.0,67.0
20160924094500,199.5,202.649994,50.789472,13,57.200001,0,68.099998,70.0,67.0
20160924100000,199.5,202.649994,50.789472,13,57.200001,0,68.099998,70.0,67.0
20160924101500,199.5,204.75,51.315789,13,57.200001,0,68.099998,70.0,67.0
20160924103000,199.5,202.649994,50.789472,13,57.200001,0,68.099998,70.0,67.0
20160924104500,199.5,199.5,50.0,13,57.200001,0,68.099998,70.0,67.0
20160924110000,199.5,202.649994,50.789472,13,57.200001,0,68.099998,70.0,67.0
20160924111500,199.5,202.649994,50.789472,13,56.5,0,68.099998,70.0,67.0
20160924113000,199.5,199.5,50.0,13,56.5,0,68.099998,70.0,67.0
20160924114500,199.5,204.75,51.315789,13,56.5,0,68.099998,70.0,67.0
20160924120000,199.5,204.75,51.315789,13,56.5,0,68.099998,70.0,67.0
20160924121500,199.5,206.850006,51.842107,13,56.5,0,68.099998,70.0,67.0
20160924123000,199.5,204.75,51.315789,13,55.900002,0,68.099998,70.0,67.0
20160924124500,199.5,204.75,51.315789,13,56.700001,0,68.099998,70.0,67.0
20160924130000,199.5,202.649994,50.789472,13,56.0,0,68.099998,70.0,67.0
20160924131500,199.5,206.850006,51.842107,13,56.0,0,68.099998,70.0,67.0
20160924133000,199.5,202.649994,50.789472,13,56.700001,0,68.199997,70.0,67.0
20160924134500,199.5,199.5,50.0,13,56.0,0,68.199997,70.0,67.0
20160924140000,199.5,199.5,50.0,13,56.599998,0,68.300003,70.0,67.0
20160924141500,199.5,199.5,50.0,13,56.599998,0,68.300003,70.0,67.0
20160924143000,199.5,199.5,50.0,13,56.599998,0,68.400002,70.0,67.0
20160924144500,199.5,199.5,50.0,13,56.599998,0,68.5,70.0,67.0
20160924150000,199.5,199.5,50.0,13,56.599998,0,68.599998,70.0,67.0
20160924151500,199.5,199.5,50.0,13,56.599998,0,68.599998,70.0,67.0
20160924153000,199.5,199.5,50.0,13,56.599998,0,68.699997,70.0,67.0
20160924154500,199.5,199.5,50.0,13,57.599998,0,68.800003,70.0,67.0
20160924160000,199.5,199.5,50.0,13,57.599998,0,68.900002,70.0,67.0
20160924161500,199.5,199.5,50.0,13,57.599998,0,68.900002,70.0,67.0
20160924163000,199.5,199.5,50.0,13,57.599998,0,68.900002,70.0,67.0
20160924164500,199.5,199.5,50.0,13,57.599998,0,69.0,70.0,67.0
20160924170000,199.5,199.5,50.0,13,57.599998,0,69.0,70.0,67.0
20160924171500,199.5,199.5,50.0,13,57.599998,0,69.0,70.0,67.0
20160924173000,199.5,199.5,50.0,13,57.599998,0,69.0,70.0,67.0
20160924174500,199.5,199.5,50.0,13,57.599998,0,69.099998,70.0,67.0
20160924180000,199.5,199.5,50.0,13,57.599998,0,69.099998,70.0,67.0
20160924181500,199.5,199.5,50.0,13,57.599998,0,69.099998,70.0,67.0
20160924183000,199.5,199.5,50.0,13,57.599998,0,69.099998,70.0,67.0
20160924184500,199.5,196.350006,49.210528,13,57.599998,0,69.199997,70.0,67.0
20160924190000,199.5,198.449997,49.736841,13,58.299999,0,69.199997,70.0,67.0
20160924191500,199.5,198.449997,49.736841,13,58.299999,0,69.199997,70.0,67.0
20160924193000,199.5,198.449997,49.736841,13,58.299999,0,69.300003,70.0,67.0
20160924194500,199.5,198.449997,49.736841,13,58.299999,0,69.300003,70.0,67.0
20160924200000,199.5,196.350006,49.210528,13,58.299999,0,69.300003,70.0,67.0
20160924201500,199.5,196.350006,49.210528,13,58.299999,0,69.300003,70.0,67.0
20160924203000,199.5,198.449997,49.736841,13,57.599998,0,69.300003,70.0,67.0
20160924204500,199.5,196.350006,49.210528,13,57.599998,0,69.300003,70.0,67.0
20160924210000,199.5,196.350006,49.210528,13,57.599998,0,69.300003,70.0,67.0
20160924211500,199.5,198.449997,49.736841,13,57.599998,0,69.300003,70.0,67.0
20160924213000,199.5,196.350006,49.210528,13,57.599998,0,69.300003,70.0,67.0
20160924214500,199.5,196.350006,49.210528,13,57.599998,0,69.199997,70.0,67.0
20160924220000,199.5,196.350006,49.210528,13,57.599998,0,69.199997,70.0,67.0
20160924221500,199.5,198.449997,49.736841,13,57.599998,0,69.199997,70.0,67.0
20160924223000,199.5,198.449997,49.736841,13,57.599998,0,69.199997,70.0,67.0
20160924224500,199.5,196.350006,49.210528,13,57.599998,0,69.099998,70.0,67.0
20160924230000,199.5,198.449997,49.736841,13,57.599998,0,69.099998,70.0,67.0
20160924231500,199.5,198.449997,49.736841,13,57.599998,0,69.099998,70.0,67.0
20160924233000,199.5,198.449997,49.736841,13,57.599998,0,68.900002,70.0,67.0
20160924234500,199.5,198.449997,49.736841,13,57.599998,0,68.900002,70.0,67.0
20160925000000,199.5,198.449997,49.736841,13,57.599998,0,68.900002,70.0,67.0
20160925001500,199.5,198.449997,49.736841,13,57.599998,0,68.900002,70.0,67.0
20160925003000,199.5,198.449997,49.736841,13,57.599998,0,68.800003,70.0,67.0
20160925004500,199.5,198.449997,49.736841,13,57.599998,0,68.800003,70.0,67.0
20160925010000,199.5,196.350006,49.210528,13,57.599998,0,68.800003,70.0,67.0
20160925011500,199.5,199.5,50.0,13,57.599998,0,68.800003,70.0,67.0
20160925013000,199.5,199.5,50.0,13,57.599998,0,68.699997,70.0,67.0
20160925014500,199.5,199.5,50.0,13,58.299999,0,68.699997,70.0,67.0
20160925020000,199.5,199.5,50.0,13,57.599998,0,68.699997,70.0,67.0
20160925021500,199.5,196.350006,49.210528,13,57.599998,0,68.599998,70.0,67.0
20160925023000,199.5,198.449997,49.736841,13,57.599998,0,68.599998,70.0,67.0
20160925024500,199.5,198.449997,49.736841,13,57.599998,0,68.599998,70.0,67.0
20160925030000,199.5,196.350006,49.210528,13,58.299999,0,68.5,70.0,67.0
20160925031500,199.5,198.449997,49.736841,13,58.299999,0,68.400002,70.0,67.0
20160925033000,199.5,198.449997,49.736841,13,58.299999,0,68.400002,70.0,67.0
20160925034500,199.5,198.449997,49.736841,13,57.599998,0,68.400002,70.0,67.0
20160925040000,199.5,198.449997,49.736841,13,57.599998,0,68.300003,70.0,67.0
20160925041500,199.5,198.449997,49.736841,13,57.599998,0,68.300003,70.0,67.0
20160925043000,199.5,198.449997,49.736841,13,57.599998,0,68.300003,70.0,67.0
20160925044500,199.5,198.449997,49.736841,13,57.599998,0,68.199997,70.0,67.0
20160925050000,199.5,198.449997,49.736841,13,57.599998,0,68.199997,70.0,67.0
20160925051500,199.5,198.449997,49.736841,13,57.599998,0,68.199997,70.0,67.0
20160925053000,199.5,198.449997,49.736841,13,57.599998,0,68.199997,70.0,67.0
20160925054500,199.5,198.449997,49.736841,13,57.599998,0,68.099998,70.0,67.0
20160925060000,199.5,198.449997,49.736841,13,57.599998,0,68.099998,70.0,67.0
20160925061500,199.5,198.449997,49.736841,13,57.599998,0,68.099998,70.0,67.0
20160925063000,199.5,202.649994,50.789472,13,57.599998,0,68.099998,70.0,67.0
20160925064500,199.5,202.649994,50.789472,13,57.599998,0,68.0,70.0,67.0
20160925070000,199.5,202.649994,50.789472,13,57.599998,0,68.0,70.0,67.0
20160925071500,199.5,202.649994,50.789472,13,57.599998,0,67.900002,70.0,67.0
20160925073000,199.5,199.5,50.0,13,57.599998,0,67.900002,70.0,67.0
20160925074500,199.5,199.5,50.0,13,57.599998,0,67.900002,70.0,67.0
20160925080000,199.5,199.5,50.0,13,57.599998,0,67.900002,70.0,67.0
20160925081500,199.5,199.5,50.0,13,57.599998,0,67.900002,70.0,67.0
20160925083000,199.5,199.5,50.0,13,57.599998,0,67.800003,70.0,67.0
20160925084500,199.5,199.5,50.0,13,57.599998,0,67.800003,70.0,67.0
20160925090000,199.5,199.5,50.0,13,57.599998,0,67.800003,70.0,67.0
20160925091500,199.5,202.649994,50.789472,13,56.799999,0,67.800003,70.0,67.0
20160925093000,199.5,202.649994,50.789472,13,56.799999,0,67.800003,70.0,67.0
20160925094500,199.5,202.649994,50.789472,13,56.799999,0,67.800003,70.0,67.0
20160925100000,199.5,199.5,50.0,13,56.799999,0,67.699997,70.0,67.0
