PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160925101500,199.5,199.5,50.0,13,56.799999,0,67.699997,70.0,67.0
20160925103000,199.5,199.5,50.0,13,56.799999,0,67.699997,70.0,67.0
20160925104500,199.5,199.5,50.0,13,56.799999,0,67.800003,70.0,67.0
20160925110000,199.5,202.649994,50.789472,13,56.799999,0,67.800003,70.0,67.0
20160925111500,199.5,202.649994,50.789472,13,56.799999,0,67.900002,70.0,67.0
20160925113000,199.5,202.649994,50.789472,13,55.599998,0,67.800003,70.0,67.0
20160925114500,199.5,199.5,50.0,13,55.599998,0,67.400002,70.0,67.0
20160925120000,199.5,202.649994,50.789472,13,56.299999,0,67.5,70.0,67.0
20160925121500,199.5,204.75,51.315789,13,55.200001,0,67.400002,70.0,67.0
20160925123000,199.5,204.75,51.315789,13,56.299999,0,67.699997,70.0,67.0
20160925124500,199.5,202.649994,50.789472,13,56.299999,0,67.800003,70.0,67.0
20160925130000,199.5,202.649994,50.789472,13,56.299999,0,67.900002,70.0,67.0
20160925131500,199.5,199.5,50.0,13,57.200001,0,67.900002,70.0,67.0
20160925133000,199.5,199.5,50.0,13,57.200001,0,68.0,70.0,67.0
20160925134500,199.5,199.5,50.0,13,56.400002,0,68.099998,70.0,67.0
20160925140000,199.5,199.5,50.0,13,56.400002,0,68.199997,70.0,67.0
20160925141500,199.5,199.5,50.0,13,56.400002,0,68.199997,70.0,67.0
20160925143000,199.5,199.5,50.0,13,57.099998,0,68.300003,70.0,67.0
20160925144500,199.5,196.350006,49.210528,13,57.099998,0,68.300003,70.0,67.0
20160925150000,199.5,198.449997,49.736841,13,57.099998,0,68.400002,70.0,67.0
20160925151500,199.5,196.350006,49.210528,13,57.099998,0,68.5,70.0,67.0
20160925153000,199.5,196.350006,49.210528,13,57.099998,0,68.599998,70.0,67.0
20160925154500,199.5,198.449997,49.736841,13,57.099998,0,68.599998,70.0,67.0
20160925160000,199.5,196.350006,49.210528,13,57.099998,0,68.699997,70.0,67.0
20160925161500,199.5,198.449997,49.736841,13,56.400002,0,68.699997,70.0,67.0
20160925163000,199.5,196.350006,49.210528,13,56.400002,0,68.699997,70.0,67.0
20160925164500,199.5,198.449997,49.736841,13,57.099998,0,68.699997,70.0,67.0
20160925170000,199.5,196.350006,49.210528,13,57.099998,0,68.800003,70.0,67.0
20160925171500,199.5,196.350006,49.210528,13,57.099998,0,68.800003,70.0,67.0
20160925173000,199.5,198.449997,49.736841,13,57.099998,0,68.800003,70.0,67.0
20160925174500,199.5,198.449997,49.736841,13,57.099998,0,68.900002,70.0,67.0
20160925180000,199.5,196.350006,49.210528,13,57.799999,0,68.900002,70.0,67.0
20160925181500,199.5,198.449997,49.736841,13,57.799999,0,69.0,70.0,67.0
20160925183000,199.5,196.350006,49.210528,13,57.799999,0,69.0,70.0,67.0
20160925184500,199.5,196.350006,49.210528,13,57.200001,0,69.0,70.0,67.0
20160925190000,199.5,196.350006,49.210528,13,57.200001,0,69.099998,70.0,67.0
20160925191500,199.5,196.350006,49.210528,13,57.200001,0,69.099998,70.0,67.0
20160925193000,199.5,198.449997,49.736841,13,57.900002,0,69.099998,70.0,67.0
20160925194500,199.5,198.449997,49.736841,13,57.900002,0,69.099998,70.0,67.0
20160925200000,199.5,198.449997,49.736841,13,57.900002,0,69.099998,70.0,67.0
20160925201500,199.5,196.350006,49.210528,13,57.900002,0,69.099998,70.0,67.0
20160925203000,199.5,198.449997,49.736841,13,57.900002,0,69.099998,70.0,67.0
20160925204500,199.5,198.449997,49.736841,13,57.900002,0,69.099998,70.0,67.0
20160925210000,199.5,198.449997,49.736841,13,57.900002,0,69.099998,70.0,67.0
20160925211500,199.5,196.350006,49.210528,13,57.900002,0,69.099998,70.0,67.0
20160925213000,199.5,198.449997,49.736841,13,57.900002,0,69.099998,70.0,67.0
20160925214500,199.5,196.350006,49.210528,13,57.900002,0,69.099998,70.0,67.0
20160925220000,199.5,198.449997,49.736841,13,57.900002,0,69.099998,70.0,67.0
20160925221500,199.5,198.449997,49.736841,13,57.900002,0,69.0,70.0,67.0
20160925223000,199.5,196.350006,49.210528,13,57.900002,0,68.900002,70.0,67.0
20160925224500,199.5,194.25,48.684211,13,57.900002,0,68.900002,70.0,67.0
20160925230000,199.5,196.350006,49.210528,13,57.299999,0,68.800003,70.0,67.0
20160925231500,199.5,194.25,48.684211,13,57.299999,0,68.800003,70.0,67.0
20160925233000,199.5,196.350006,49.210528,13,57.299999,0,68.800003,70.0,67.0
20160925234500,199.5,196.350006,49.210528,13,57.299999,0,68.699997,70.0,67.0
20160926000000,199.5,198.449997,49.736841,13,57.299999,0,68.699997,70.0,67.0
20160926001500,199.5,198.449997,49.736841,13,57.299999,0,68.699997,70.0,67.0
20160926003000,199.5,198.449997,49.736841,13,57.900002,0,68.699997,70.0,67.0
20160926004500,199.5,198.449997,49.736841,13,57.900002,0,68.599998,70.0,67.0
20160926010000,199.5,198.449997,49.736841,13,57.900002,0,68.599998,70.0,67.0
20160926011500,199.5,198.449997,49.736841,13,57.900002,0,68.599998,70.0,67.0
20160926013000,199.5,198.449997,49.736841,13,57.900002,0,68.599998,70.0,67.0
20160926014500,199.5,196.350006,49.210528,13,57.900002,0,68.5,70.0,67.0
20160926020000,199.5,196.350006,49.210528,13,57.900002,0,68.400002,70.0,67.0
20160926021500,199.5,198.449997,49.736841,13,57.200001,0,68.400002,70.0,67.0
20160926023000,199.5,196.350006,49.210528,13,57.900002,0,68.400002,70.0,67.0
20160926024500,199.5,198.449997,49.736841,13,57.900002,0,68.400002,70.0,67.0
20160926030000,199.5,198.449997,49.736841,13,57.900002,0,68.300003,70.0,67.0
20160926031500,199.5,198.449997,49.736841,13,57.900002,0,68.300003,70.0,67.0
20160926033000,199.5,198.449997,49.736841,13,57.900002,0,68.300003,70.0,67.0
20160926034500,199.5,198.449997,49.736841,13,57.900002,0,68.199997,70.0,67.0
20160926040000,199.5,198.449997,49.736841,13,57.900002,0,68.199997,70.0,67.0
20160926041500,199.5,198.449997,49.736841,13,57.900002,0,68.199997,70.0,67.0
20160926043000,199.5,198.449997,49.736841,13,57.900002,0,68.199997,70.0,67.0
20160926044500,199.5,196.350006,49.210528,13,57.900002,0,68.099998,70.0,67.0
20160926050000,199.5,198.449997,49.736841,13,57.900002,0,68.099998,70.0,67.0
20160926051500,199.5,198.449997,49.736841,13,57.900002,0,68.099998,70.0,67.0
20160926053000,199.5,198.449997,49.736841,13,57.900002,0,68.099998,70.0,67.0
20160926054500,199.5,202.649994,50.789472,13,57.200001,0,68.0,70.0,67.0
20160926060000,199.5,199.5,50.0,13,57.200001,0,67.900002,70.0,67.0
20160926061500,199.5,199.5,50.0,13,57.900002,0,67.900002,70.0,67.0
20160926063000,199.5,199.5,50.0,13,57.900002,0,67.900002,70.0,67.0
20160926064500,199.5,199.5,50.0,13,57.900002,0,67.800003,70.0,67.0
20160926070000,199.5,194.25,48.684211,13,57.900002,0,67.800003,70.0,67.0
20160926071500,199.5,198.449997,49.736841,13,57.900002,0,67.699997,70.0,67.0
20160926073000,199.5,202.649994,50.789472,13,57.900002,0,67.800003,70.0,67.0
20160926074500,199.5,204.75,51.315789,13,57.900002,0,67.900002,70.0,67.0
20160926080000,199.5,206.850006,51.842107,13,57.900002,0,67.900002,70.0,67.0
20160926081500,199.5,198.449997,49.736841,13,57.200001,0,67.699997,70.0,67.0
20160926083000,199.5,208.949997,52.36842,13,57.200001,0,67.800003,70.0,67.0
20160926084500,199.5,211.050003,52.894738,13,57.200001,0,67.699997,70.0,67.0
20160926090000,199.5,211.050003,52.894738,13,57.200001,0,67.699997,70.0,67.0
20160926091500,199.5,211.050003,52.894738,13,57.200001,0,67.699997,70.0,67.0
20160926093000,199.5,211.050003,52.894738,13,57.200001,0,67.599998,70.0,67.0
20160926094500,199.5,211.050003,52.894738,13,57.200001,0,67.699997,70.0,67.0
20160926100000,199.5,211.050003,52.894738,13,57.200001,0,67.699997,70.0,67.0
20160926101500,199.5,206.850006,51.842107,13,57.200001,0,67.699997,70.0,67.0
20160926103000,199.5,208.949997,52.36842,13,56.400002,0,67.400002,70.0,67.0
20160926104500,199.5,204.75,51.315789,13,56.400002,0,66.800003,70.0,67.0
20160926110000,199.5,199.5,50.0,13,56.400002,0,66.900002,70.0,67.0
20160926111500,199.5,194.25,48.684211,13,56.400002,0,67.0,70.0,67.0
20160926113000,199.5,192.149994,48.157893,13,56.400002,0,66.800003,70.0,67.0
20160926114500,199.5,204.75,51.315789,13,57.099998,0,67.400002,70.0,67.0
20160926120000,199.5,208.949997,52.36842,13,57.099998,0,67.400002,70.0,67.0
20160926121500,199.5,208.949997,52.36842,13,57.099998,0,68.099998,70.0,67.0
20160926123000,199.5,208.949997,52.36842,13,56.400002,0,68.199997,70.0,67.0
20160926124500,199.5,206.850006,51.842107,13,56.400002,0,68.199997,70.0,67.0
20160926130000,199.5,208.949997,52.36842,13,55.599998,0,68.199997,70.0,67.0
20160926131500,199.5,194.25,48.684211,13,95.300003,100,71.0,74.0,71.0
20160926133000,199.5,212.100006,53.157896,15,73.900002,100,69.900002,74.0,71.0
20160926134500,199.5,212.100006,53.157896,15,71.099998,100,70.199997,74.0,71.0
20160926140000,199.5,212.100006,53.157896,15,73.5,100,70.300003,74.0,71.0
20160926141500,199.5,212.100006,53.157896,15,70.099998,100,70.900002,74.0,71.0
20160926143000,199.5,219.449997,54.999999,15,66.300003,100,70.699997,74.0,71.0
20160926144500,199.5,219.449997,54.999999,14,82.800003,100,70.800003,74.0,71.0
20160926150000,199.5,215.25,53.947368,14,77.300003,100,71.0,74.0,71.0
20160926151500,199.5,215.25,53.947368,14,72.099998,100,71.099998,74.0,71.0
20160926153000,199.5,211.050003,52.894738,14,81.5,100,71.199997,74.0,71.0
20160926154500,199.5,196.350006,49.210528,14,58.400002,0,71.300003,74.0,71.0
20160926160000,199.5,208.949997,52.36842,14,57.599998,0,71.300003,74.0,71.0
20160926161500,199.5,204.75,51.315789,14,56.799999,0,71.300003,74.0,71.0
20160926163000,199.5,204.75,51.315789,14,57.599998,100,70.699997,74.0,71.0
20160926164500,199.5,212.100006,53.157896,14,57.599998,100,70.300003,74.0,71.0
20160926170000,199.5,215.25,53.947368,14,67.0,100,70.199997,74.0,71.0
20160926171500,199.5,212.100006,53.157896,14,78.5,100,70.800003,74.0,71.0
20160926173000,199.5,212.100006,53.157896,14,71.099998,100,71.099998,74.0,71.0
20160926174500,199.5,215.25,53.947368,14,62.0,0,71.400002,74.0,71.0
20160926180000,199.5,215.25,53.947368,14,58.0,0,71.099998,74.0,71.0
20160926181500,199.5,215.25,53.947368,14,58.0,0,71.099998,74.0,71.0
20160926183000,199.5,215.25,53.947368,14,58.700001,0,71.099998,74.0,71.0
20160926184500,199.5,215.25,53.947368,14,58.700001,0,71.099998,74.0,71.0
20160926190000,199.5,212.100006,53.157896,14,58.700001,0,71.199997,74.0,71.0
20160926191500,199.5,212.100006,53.157896,14,58.099998,0,71.199997,74.0,71.0
20160926193000,199.5,212.100006,53.157896,14,58.099998,0,71.0,74.0,71.0
20160926194500,199.5,212.100006,53.157896,14,68.0,100,69.599998,74.0,71.0
20160926200000,199.5,212.100006,53.157896,14,75.800003,100,70.099998,74.0,71.0
20160926201500,199.5,212.100006,53.157896,14,71.099998,100,70.5,74.0,71.0
20160926203000,199.5,212.100006,53.157896,14,77.300003,100,71.0,74.0,71.0
20160926204500,199.5,212.100006,53.157896,14,60.099998,100,70.199997,74.0,71.0
20160926210000,199.5,212.100006,53.157896,14,65.800003,100,70.199997,74.0,71.0
20160926211500,199.5,212.100006,53.157896,14,71.5,100,70.800003,74.0,71.0
20160926213000,199.5,212.100006,53.157896,14,71.5,100,70.5,74.0,71.0
20160926214500,199.5,212.100006,53.157896,14,63.200001,100,70.699997,74.0,71.0
20160926220000,199.5,212.100006,53.157896,14,79.699997,100,70.699997,74.0,71.0
20160926221500,199.5,208.949997,52.36842,14,83.199997,100,71.0,74.0,71.0
20160926223000,199.5,211.050003,52.894738,14,80.800003,100,69.900002,74.0,71.0
20160926224500,199.5,211.050003,52.894738,14,84.300003,100,70.599998,74.0,71.0
20160926230000,199.5,211.050003,52.894738,14,60.799999,100,70.199997,74.0,71.0
20160926231500,199.5,211.050003,52.894738,14,63.200001,100,70.199997,74.0,71.0
20160926233000,199.5,211.050003,52.894738,14,62.5,100,70.5,74.0,71.0
20160926234500,199.5,211.050003,52.894738,14,69.300003,100,70.5,74.0,71.0
20160927000000,199.5,211.050003,52.894738,14,75.900002,100,71.199997,74.0,71.0
20160927001500,199.5,211.050003,52.894738,14,60.0,100,69.800003,74.0,71.0
20160927003000,199.5,206.850006,51.842107,14,76.0,100,70.099998,74.0,71.0
20160927004500,199.5,211.050003,52.894738,14,77.599998,0,71.300003,74.0,71.0
20160927010000,199.5,211.050003,52.894738,14,79.199997,100,70.400002,74.0,71.0
20160927011500,199.5,211.050003,52.894738,14,80.699997,100,71.099998,74.0,71.0
20160927013000,199.5,211.050003,52.894738,14,60.0,100,69.800003,74.0,71.0
20160927014500,199.5,211.050003,52.894738,14,75.300003,100,69.900002,73.900002,70.900002
20160927020000,199.5,211.050003,52.894738,14,78.800003,100,71.099998,73.900002,70.900002
20160927021500,199.5,211.050003,52.894738,14,59.599998,100,69.800003,73.900002,70.900002
20160927023000,199.5,199.5,50.0,14,73.800003,100,69.900002,73.900002,70.900002
20160927024500,199.5,204.75,51.315789,14,80.599998,100,70.900002,73.900002,70.900002
20160927030000,199.5,208.949997,52.36842,14,75.199997,100,70.900002,73.900002,70.900002
20160927031500,199.5,211.050003,52.894738,14,65.699997,100,69.400002,73.800003,70.800003
20160927033000,199.5,211.050003,52.894738,14,64.900002,100,70.199997,73.800003,70.800003
20160927034500,199.5,211.050003,52.894738,14,73.5,100,70.699997,73.699997,70.699997
20160927040000,199.5,211.050003,52.894738,14,61.400002,100,69.199997,73.699997,70.699997
20160927041500,199.5,211.050003,52.894738,14,70.699997,100,70.199997,73.699997,70.699997
20160927043000,199.5,211.050003,52.894738,14,70.699997,100,70.400002,73.599998,70.599998
20160927044500,199.5,211.050003,52.894738,14,76.699997,100,70.099998,73.599998,70.599998
20160927050000,199.5,211.050003,52.894738,14,76.699997,100,70.699997,73.599998,70.599998
20160927051500,199.5,211.050003,52.894738,14,61.200001,100,70.0,73.599998,70.599998
20160927053000,199.5,211.050003,52.894738,14,82.400002,100,70.099998,73.599998,70.599998
20160927054500,199.5,211.050003,52.894738,14,77.800003,100,70.599998,73.599998,70.599998
20160927060000,199.5,211.050003,52.894738,14,60.799999,100,70.0,73.599998,70.599998
20160927061500,199.5,211.050003,52.894738,14,83.699997,100,70.199997,73.599998,70.599998
20160927063000,199.5,215.25,53.947368,14,74.900002,100,70.5,73.599998,70.599998
20160927064500,199.5,215.25,53.947368,14,74.900002,100,70.300003,73.599998,70.599998
20160927070000,199.5,212.100006,53.157896,14,64.400002,0,70.400002,73.599998,70.599998
20160927071500,199.5,212.100006,53.157896,14,84.599998,100,70.199997,73.599998,70.599998
20160927073000,199.5,212.100006,53.157896,14,76.800003,100,70.599998,73.599998,70.599998
20160927074500,199.5,212.100006,53.157896,14,58.900002,0,70.5,73.599998,70.599998
20160927080000,199.5,217.350006,54.473686,14,58.299999,100,70.099998,73.599998,70.599998
20160927081500,199.5,217.350006,54.473686,14,59.5,100,69.900002,73.599998,70.599998
20160927083000,199.5,217.350006,54.473686,14,70.5,100,69.699997,73.599998,70.599998
20160927084500,199.5,212.100006,53.157896,14,85.5,100,69.900002,73.599998,70.599998
20160927090000,199.5,212.100006,53.157896,14,83.900002,100,70.099998,73.599998,70.599998
20160927091500,199.5,212.100006,53.157896,14,85.099998,100,70.300003,73.599998,70.599998
20160927093000,199.5,206.850006,51.842107,14,88.0,100,70.599998,73.599998,70.599998
20160927094500,199.5,212.100006,53.157896,14,57.599998,0,70.599998,73.599998,70.599998
20160927100000,199.5,217.350006,54.473686,14,57.599998,0,70.5,73.599998,70.599998
20160927101500,199.5,212.100006,53.157896,14,57.599998,100,70.300003,73.599998,70.599998
20160927103000,199.5,212.100006,53.157896,14,57.599998,100,70.300003,73.599998,70.599998
20160927104500,199.5,212.100006,53.157896,14,58.299999,100,70.199997,73.599998,70.599998
20160927110000,199.5,208.949997,52.36842,14,58.299999,100,70.599998,73.599998,70.599998
20160927111500,199.5,211.050003,52.894738,14,58.299999,100,70.5,73.599998,70.599998
20160927113000,199.5,215.25,53.947368,14,58.299999,100,70.5,73.599998,70.599998
20160927114500,199.5,215.25,53.947368,14,57.200001,100,70.5,73.599998,70.599998
20160927120000,199.5,215.25,53.947368,14,57.200001,100,70.300003,73.599998,70.599998
20160927121500,199.5,211.050003,52.894738,14,58.0,100,70.199997,73.599998,70.599998
20160927123000,199.5,211.050003,52.894738,14,59.200001,100,70.0,73.599998,70.599998
20160927124500,199.5,204.75,51.315789,14,70.5,100,70.0,73.599998,70.599998
20160927130000,199.5,204.75,51.315789,14,77.300003,100,70.300003,73.599998,70.599998
20160927131500,199.5,202.649994,50.789472,14,77.300003,100,70.5,73.599998,70.599998
20160927133000,199.5,206.850006,51.842107,14,78.199997,100,70.800003,73.599998,70.599998
20160927134500,199.5,198.449997,49.736841,14,58.400002,0,70.900002,73.599998,70.599998
20160927140000,199.5,198.449997,49.736841,14,57.599998,0,70.900002,73.599998,70.599998
20160927141500,199.5,198.449997,49.736841,14,58.299999,100,69.699997,73.599998,70.599998
20160927143000,199.5,198.449997,49.736841,14,64.0,100,70.0,73.599998,70.599998
20160927144500,199.5,198.449997,49.736841,14,74.800003,100,70.699997,73.599998,70.599998
20160927150000,199.5,198.449997,49.736841,14,58.400002,100,70.300003,73.599998,70.599998
20160927151500,199.5,198.449997,49.736841,14,58.400002,100,70.199997,73.599998,70.599998
20160927153000,199.5,198.449997,49.736841,14,57.5,100,70.5,73.599998,70.599998
20160927154500,199.5,198.449997,49.736841,14,59.599998,100,70.699997,73.599998,70.599998
20160927160000,199.5,198.449997,49.736841,14,58.0,100,70.800003,73.599998,70.599998
20160927161500,199.5,192.149994,48.157893,14,58.700001,100,70.800003,73.599998,70.599998
20160927163000,199.5,196.350006,49.210528,14,58.700001,100,70.800003,73.599998,70.599998
20160927164500,199.5,202.649994,50.789472,14,58.700001,0,70.800003,73.599998,70.599998
20160927170000,199.5,206.850006,51.842107,14,58.700001,0,70.800003,73.599998,70.599998
20160927171500,199.5,208.949997,52.36842,14,58.700001,0,70.800003,73.599998,70.599998
20160927173000,199.5,206.850006,51.842107,14,58.0,0,70.699997,73.599998,70.599998
20160927174500,199.5,208.949997,52.36842,14,58.700001,0,70.699997,73.599998,70.599998
20160927180000,199.5,208.949997,52.36842,14,58.700001,0,70.699997,73.599998,70.599998
20160927181500,199.5,206.850006,51.842107,14,58.700001,0,70.699997,73.599998,70.599998
20160927183000,199.5,206.850006,51.842107,14,58.700001,0,70.699997,73.599998,70.599998
20160927184500,199.5,206.850006,51.842107,14,58.700001,0,70.599998,73.599998,70.599998
20160927190000,199.5,206.850006,51.842107,14,58.700001,0,70.5,73.599998,70.599998
20160927191500,199.5,208.949997,52.36842,14,58.700001,0,70.5,73.599998,70.599998
20160927193000,199.5,208.949997,52.36842,14,58.700001,0,70.5,73.599998,70.599998
20160927194500,199.5,208.949997,52.36842,14,58.700001,0,70.400002,73.599998,70.599998
20160927200000,199.5,208.949997,52.36842,14,58.700001,0,70.400002,73.599998,70.599998
20160927201500,199.5,206.850006,51.842107,14,58.700001,100,70.300003,73.599998,70.599998
20160927203000,199.5,206.850006,51.842107,14,58.700001,100,70.300003,73.599998,70.599998
20160927204500,199.5,206.850006,51.842107,14,58.700001,100,70.199997,73.599998,70.599998
20160927210000,199.5,206.850006,51.842107,14,58.700001,100,70.199997,73.599998,70.599998
20160927211500,199.5,206.850006,51.842107,14,58.700001,100,70.099998,73.599998,70.599998
20160927213000,199.5,208.949997,52.36842,14,64.400002,100,70.0,73.599998,70.599998
20160927214500,199.5,204.75,51.315789,14,72.0,100,70.199997,73.599998,70.599998
20160927220000,199.5,206.850006,51.842107,14,81.5,100,70.300003,73.599998,70.599998
20160927221500,199.5,206.850006,51.842107,14,76.300003,100,70.599998,73.599998,70.599998
20160927223000,199.5,206.850006,51.842107,14,78.699997,100,70.800003,73.599998,70.599998
20160927224500,199.5,206.850006,51.842107,14,62.400002,0,70.900002,73.599998,70.599998
20160927230000,199.5,208.949997,52.36842,14,59.099998,0,70.800003,73.599998,70.599998
20160927231500,199.5,208.949997,52.36842,14,58.400002,0,70.699997,73.599998,70.599998
20160927233000,199.5,208.949997,52.36842,14,58.400002,0,70.5,73.599998,70.599998
20160927234500,199.5,208.949997,52.36842,14,58.400002,0,70.400002,73.599998,70.599998
20160928000000,199.5,208.949997,52.36842,14,58.400002,100,70.199997,73.599998,70.599998
20160928001500,199.5,206.850006,51.842107,14,58.400002,100,70.0,73.599998,70.599998
20160928003000,199.5,208.949997,52.36842,14,59.900002,100,69.900002,73.599998,70.599998
20160928004500,199.5,206.850006,51.842107,14,74.800003,100,69.900002,73.599998,70.599998
20160928010000,199.5,204.75,51.315789,14,85.599998,100,70.199997,73.599998,70.599998
20160928011500,199.5,186.899994,46.842104,10,80.699997,100,70.5,73.599998,70.599998
20160928013000,199.5,190.050003,47.63158,21,62.0,100,70.5,73.599998,70.599998
20160928014500,199.5,196.350006,49.210528,21,59.599998,100,70.5,73.599998,70.599998
20160928020000,199.5,199.5,50.0,21,59.599998,100,70.400002,73.599998,70.599998
20160928021500,199.5,199.5,50.0,21,59.599998,100,70.300003,73.599998,70.599998
20160928023000,199.5,199.5,50.0,21,59.599998,100,70.099998,73.599998,70.599998
20160928024500,199.5,199.5,50.0,21,61.900002,100,69.900002,73.599998,70.599998
20160928030000,199.5,199.5,50.0,21,76.0,100,69.900002,73.599998,70.599998
20160928031500,199.5,192.149994,48.157893,21,82.099998,100,70.199997,73.599998,70.599998
20160928033000,199.5,192.149994,48.157893,21,90.900002,100,70.300003,73.599998,70.599998
20160928034500,199.5,190.050003,47.63158,21,82.599998,100,70.699997,73.599998,70.599998
20160928040000,199.5,186.899994,46.842104,21,70.699997,0,70.900002,73.599998,70.599998
20160928041500,199.5,190.050003,47.63158,21,60.400002,0,70.800003,73.599998,70.599998
20160928043000,199.5,190.050003,47.63158,21,60.400002,0,70.699997,73.599998,70.599998
20160928044500,199.5,190.050003,47.63158,21,60.400002,0,70.400002,73.599998,70.599998
20160928050000,199.5,192.149994,48.157893,21,60.400002,100,70.199997,73.599998,70.599998
20160928051500,199.5,192.149994,48.157893,21,60.400002,100,70.0,73.599998,70.599998
20160928053000,199.5,192.149994,48.157893,21,65.800003,100,69.800003,73.599998,70.599998
20160928054500,199.5,190.050003,47.63158,21,84.900002,100,69.900002,73.599998,70.599998
20160928060000,199.5,192.149994,48.157893,21,84.900002,100,70.099998,73.599998,70.599998
20160928061500,199.5,192.149994,48.157893,21,80.099998,100,70.300003,73.599998,70.599998
20160928063000,199.5,192.149994,48.157893,21,88.099998,100,70.599998,73.599998,70.599998
20160928064500,199.5,192.149994,48.157893,21,81.099998,100,70.800003,73.599998,70.599998
20160928070000,199.5,192.149994,48.157893,21,62.0,0,70.900002,73.599998,70.599998
20160928071500,199.5,192.149994,48.157893,21,60.0,0,70.699997,73.599998,70.599998
20160928073000,199.5,192.149994,48.157893,21,60.0,0,70.5,73.5,70.5
20160928074500,199.5,192.149994,48.157893,21,60.0,0,70.300003,73.5,70.5
20160928080000,199.5,190.050003,47.63158,21,60.0,100,70.0,73.5,70.5
20160928081500,199.5,186.899994,46.842104,21,61.5,100,69.800003,73.5,70.5
20160928083000,199.5,186.899994,46.842104,21,84.900002,100,69.699997,73.5,70.5
20160928084500,199.5,186.899994,46.842104,21,84.900002,100,70.0,73.5,70.5
20160928090000,199.5,186.899994,46.842104,21,86.199997,100,70.099998,73.5,70.5
20160928091500,199.5,190.050003,47.63158,21,83.199997,100,70.300003,73.5,70.5
20160928093000,199.5,190.050003,47.63158,21,90.5,100,70.599998,73.5,70.5
20160928094500,199.5,196.350006,49.210528,21,60.799999,0,70.699997,73.400002,70.400002
20160928100000,199.5,196.350006,49.210528,21,59.599998,0,70.5,73.400002,70.400002
20160928101500,199.5,198.449997,49.736841,21,59.599998,0,70.300003,73.300003,70.300003
20160928103000,199.5,198.449997,49.736841,21,59.599998,0,70.199997,73.300003,70.300003
20160928104500,199.5,198.449997,49.736841,21,59.599998,0,70.0,73.300003,70.300003
20160928110000,199.5,196.350006,49.210528,21,59.599998,100,69.699997,73.199997,70.199997
20160928111500,199.5,196.350006,49.210528,21,60.700001,100,69.599998,73.199997,70.199997
20160928113000,199.5,196.350006,49.210528,21,66.099998,100,69.5,73.199997,70.199997
20160928114500,199.5,196.350006,49.210528,21,86.599998,100,69.699997,73.199997,70.199997
20160928120000,199.5,196.350006,49.210528,21,83.599998,100,69.800003,73.199997,70.199997
20160928121500,199.5,217.350006,54.473686,22,59.200001,0,70.199997,73.199997,70.199997
20160928123000,199.5,212.100006,53.157896,22,57.900002,100,69.699997,73.199997,70.199997
20160928124500,199.5,215.25,53.947368,22,57.900002,100,69.400002,73.199997,70.199997
20160928130000,199.5,215.25,53.947368,22,64.900002,100,69.900002,73.199997,70.199997
20160928131500,199.5,212.100006,53.157896,22,61.599998,100,70.0,73.199997,70.199997
20160928133000,199.5,212.100006,53.157896,22,61.599998,100,70.0,73.199997,70.199997
20160928134500,199.5,212.100006,53.157896,22,61.599998,100,70.0,73.199997,70.199997
20160928140000,199.5,212.100006,53.157896,22,61.599998,100,69.900002,73.199997,70.199997
20160928141500,199.5,212.100006,53.157896,22,64.699997,100,69.099998,73.199997,70.199997
20160928143000,199.5,212.100006,53.157896,22,64.0,0,70.199997,73.199997,70.199997
20160928144500,199.5,215.25,53.947368,22,59.5,100,69.099998,73.199997,70.199997
20160928150000,199.5,212.100006,53.157896,22,59.5,100,69.900002,73.199997,70.199997
20160928151500,199.5,217.350006,54.473686,22,59.5,100,70.099998,73.199997,70.199997
20160928153000,199.5,212.100006,53.157896,21,58.799999,100,70.199997,73.199997,70.199997
20160928154500,199.5,204.75,51.315789,21,60.299999,100,70.199997,73.199997,70.199997
20160928160000,199.5,215.25,53.947368,21,60.299999,100,70.300003,73.199997,70.199997
20160928161500,199.5,211.050003,52.894738,21,60.299999,100,70.300003,73.199997,70.199997
20160928163000,199.5,211.050003,52.894738,21,61.099998,100,70.300003,73.199997,70.199997
20160928164500,199.5,211.050003,52.894738,21,61.099998,100,70.400002,73.199997,70.199997
20160928170000,199.5,211.050003,52.894738,21,61.099998,100,69.900002,73.199997,70.199997
20160928171500,199.5,211.050003,52.894738,21,60.400002,100,70.300003,73.199997,70.199997
20160928173000,199.5,211.050003,52.894738,21,60.400002,100,70.300003,73.199997,70.199997
20160928174500,199.5,211.050003,52.894738,21,60.400002,100,70.400002,73.199997,70.199997
20160928180000,199.5,211.050003,52.894738,21,60.400002,100,70.400002,73.199997,70.199997
20160928181500,199.5,211.050003,52.894738,21,60.400002,100,70.400002,73.199997,70.199997
20160928183000,199.5,211.050003,52.894738,21,60.400002,100,70.300003,73.199997,70.199997
20160928184500,199.5,211.050003,52.894738,21,60.400002,100,70.400002,73.199997,70.199997
20160928190000,199.5,211.050003,52.894738,21,60.400002,100,70.400002,73.199997,70.199997
20160928191500,199.5,211.050003,52.894738,21,60.400002,100,70.300003,73.199997,70.199997
20160928193000,199.5,211.050003,52.894738,21,61.099998,100,70.300003,73.199997,70.199997
20160928194500,199.5,211.050003,52.894738,21,61.099998,100,70.300003,73.199997,70.199997
20160928200000,199.5,211.050003,52.894738,21,60.400002,100,70.300003,73.199997,70.199997
20160928201500,199.5,211.050003,52.894738,21,60.400002,100,70.300003,73.199997,70.199997
20160928203000,199.5,211.050003,52.894738,21,61.099998,100,70.300003,73.199997,70.199997
20160928204500,199.5,211.050003,52.894738,21,61.099998,100,70.199997,73.199997,70.199997
20160928210000,199.5,211.050003,52.894738,21,61.099998,100,70.199997,73.199997,70.199997
20160928211500,199.5,211.050003,52.894738,21,61.099998,100,70.199997,73.199997,70.199997
20160928213000,199.5,211.050003,52.894738,21,61.099998,100,70.199997,73.199997,70.199997
20160928214500,199.5,211.050003,52.894738,21,61.099998,100,70.199997,73.199997,70.199997
20160928220000,199.5,211.050003,52.894738,21,61.099998,100,70.199997,73.199997,70.199997
20160928221500,199.5,211.050003,52.894738,21,61.099998,100,70.099998,73.199997,70.199997
20160928223000,199.5,211.050003,52.894738,21,61.099998,100,70.0,73.199997,70.199997
20160928224500,199.5,211.050003,52.894738,21,61.099998,100,70.0,73.199997,70.199997
20160928230000,199.5,211.050003,52.894738,21,61.099998,100,70.099998,73.199997,70.199997
20160928231500,199.5,211.050003,52.894738,21,61.099998,100,70.0,73.199997,70.199997
20160928233000,199.5,211.050003,52.894738,21,61.099998,100,70.0,73.199997,70.199997
20160928234500,199.5,211.050003,52.894738,21,60.400002,100,69.900002,73.199997,70.199997
20160929000000,199.5,211.050003,52.894738,21,62.0,100,69.800003,73.199997,70.199997
20160929001500,199.5,211.050003,52.894738,21,67.300003,100,69.800003,73.199997,70.199997
20160929003000,199.5,211.050003,52.894738,21,81.099998,100,69.900002,73.199997,70.199997
20160929004500,199.5,211.050003,52.894738,21,77.300003,100,70.199997,73.199997,70.199997
20160929010000,199.5,211.050003,52.894738,21,86.800003,100,70.400002,73.199997,70.199997
20160929011500,199.5,211.050003,52.894738,21,59.599998,0,70.400002,73.199997,70.199997
20160929013000,199.5,211.050003,52.894738,21,59.599998,0,70.300003,73.199997,70.199997
20160929014500,199.5,211.050003,52.894738,21,59.599998,0,70.199997,73.199997,70.199997
20160929020000,199.5,211.050003,52.894738,21,59.599998,0,70.0,73.199997,70.199997
20160929021500,199.5,215.25,53.947368,21,59.599998,100,69.800003,73.199997,70.199997
20160929023000,199.5,212.100006,53.157896,21,59.599998,100,69.699997,73.199997,70.199997
20160929024500,199.5,212.100006,53.157896,21,60.400002,100,69.599998,73.199997,70.199997
20160929030000,199.5,215.25,53.947368,21,75.300003,100,69.400002,73.199997,70.199997
20160929031500,199.5,215.25,53.947368,21,77.699997,100,69.699997,73.199997,70.199997
20160929033000,199.5,212.100006,53.157896,21,83.900002,100,70.0,73.199997,70.199997
20160929034500,199.5,212.100006,53.157896,21,79.599998,100,70.199997,73.199997,70.199997
20160929040000,199.5,215.25,53.947368,21,77.400002,0,70.5,73.199997,70.199997
20160929041500,199.5,215.25,53.947368,21,59.599998,0,70.400002,73.199997,70.199997
20160929043000,199.5,215.25,53.947368,21,58.799999,0,70.300003,73.199997,70.199997
20160929044500,199.5,215.25,53.947368,21,58.799999,0,70.099998,73.199997,70.199997
20160929050000,199.5,215.25,53.947368,21,58.799999,100,69.800003,73.199997,70.199997
20160929051500,199.5,206.850006,51.842107,20,59.599998,100,69.699997,73.199997,70.199997
20160929053000,199.5,206.850006,51.842107,20,61.5,100,69.400002,73.199997,70.199997
20160929054500,199.5,206.850006,51.842107,20,82.599998,100,69.5,73.199997,70.199997
20160929060000,199.5,206.850006,51.842107,20,85.599998,100,69.699997,73.199997,70.199997
20160929061500,199.5,204.75,51.315789,20,81.599998,100,69.900002,73.199997,70.199997
20160929063000,199.5,206.850006,51.842107,20,89.199997,100,70.099998,73.199997,70.199997
20160929064500,199.5,204.75,51.315789,20,81.099998,100,70.300003,73.199997,70.199997
20160929070000,199.5,204.75,51.315789,20,62.0,0,70.5,73.199997,70.199997
20160929071500,199.5,204.75,51.315789,20,60.700001,0,70.300003,73.199997,70.199997
20160929073000,199.5,204.75,51.315789,20,60.700001,0,70.199997,73.199997,70.199997
20160929074500,199.5,204.75,51.315789,20,59.900002,100,69.900002,73.199997,70.199997
20160929080000,199.5,206.850006,51.842107,20,59.200001,100,69.699997,73.199997,70.199997
20160929081500,199.5,199.5,50.0,20,61.099998,100,69.5,73.199997,70.199997
20160929083000,199.5,199.5,50.0,20,84.900002,100,69.400002,73.199997,70.199997
20160929084500,199.5,199.5,50.0,20,89.800003,100,69.599998,73.199997,70.199997
20160929090000,199.5,196.350006,49.210528,20,82.099998,100,69.800003,73.199997,70.199997
20160929091500,199.5,198.449997,49.736841,20,83.400002,100,70.0,73.199997,70.199997
20160929093000,199.5,194.25,48.684211,20,92.400002,100,70.300003,73.199997,70.199997
20160929094500,199.5,198.449997,49.736841,20,60.400002,0,70.400002,73.199997,70.199997
20160929100000,199.5,196.350006,49.210528,20,60.400002,0,70.199997,73.199997,70.199997
20160929101500,199.5,196.350006,49.210528,20,59.599998,0,70.0,73.199997,70.199997
20160929103000,199.5,194.25,48.684211,20,59.599998,100,69.800003,73.199997,70.199997
20160929104500,199.5,192.149994,48.157893,20,59.599998,100,69.699997,73.199997,70.199997
20160929110000,199.5,192.149994,48.157893,20,60.400002,100,69.599998,73.199997,70.199997
20160929111500,199.5,196.350006,49.210528,20,72.0,100,69.5,73.199997,70.199997
20160929113000,199.5,194.25,48.684211,20,78.699997,100,69.699997,73.199997,70.199997
20160929114500,199.5,194.25,48.684211,20,78.699997,100,69.900002,73.199997,70.199997
20160929120000,199.5,192.149994,48.157893,20,87.5,100,70.199997,73.199997,70.199997
20160929121500,199.5,199.5,50.0,20,83.800003,0,70.5,73.199997,70.199997
20160929123000,199.5,202.649994,50.789472,20,59.400002,0,70.400002,73.199997,70.199997
20160929124500,199.5,202.649994,50.789472,20,58.799999,0,70.400002,73.199997,70.199997
20160929130000,199.5,199.5,50.0,20,58.0,0,70.300003,73.199997,70.199997
20160929131500,199.5,202.649994,50.789472,20,58.700001,0,70.0,73.199997,70.199997
20160929133000,199.5,199.5,50.0,20,58.700001,100,69.900002,73.199997,70.199997
20160929134500,199.5,194.25,48.684211,20,58.700001,100,69.800003,73.199997,70.199997
20160929140000,199.5,192.149994,48.157893,20,58.700001,100,69.800003,73.199997,70.199997
20160929141500,199.5,196.350006,49.210528,20,60.0,100,69.699997,73.199997,70.199997
20160929143000,199.5,196.350006,49.210528,20,60.0,100,69.699997,73.199997,70.199997
20160929144500,199.5,196.350006,49.210528,20,61.5,100,69.699997,73.199997,70.199997
20160929150000,199.5,196.350006,49.210528,20,70.099998,100,69.800003,73.199997,70.199997
20160929151500,199.5,196.350006,49.210528,20,80.800003,100,70.199997,73.199997,70.199997
20160929153000,199.5,196.350006,49.210528,20,58.799999,100,69.400002,73.199997,70.199997
20160929154500,199.5,194.25,48.684211,20,66.199997,100,69.400002,73.199997,70.199997
20160929160000,199.5,192.149994,48.157893,20,67.699997,100,70.199997,73.199997,70.199997
20160929161500,199.5,192.149994,48.157893,20,66.400002,100,70.199997,73.199997,70.199997
20160929163000,199.5,196.350006,49.210528,20,69.099998,100,70.300003,73.199997,70.199997
20160929164500,199.5,202.649994,50.789472,20,67.300003,100,70.300003,73.199997,70.199997
20160929170000,199.5,198.449997,49.736841,20,67.300003,100,70.199997,73.199997,70.199997
20160929171500,199.5,202.649994,50.789472,20,60.5,0,70.699997,73.199997,70.199997
20160929173000,199.5,199.5,50.0,20,59.5,0,70.699997,73.199997,70.199997
20160929174500,199.5,199.5,50.0,20,59.5,0,70.800003,73.199997,70.199997
20160929180000,199.5,199.5,50.0,20,59.5,0,70.800003,73.199997,70.199997
20160929181500,199.5,202.649994,50.789472,20,59.5,0,70.800003,73.199997,70.199997
20160929183000,199.5,202.649994,50.789472,20,59.5,0,70.699997,73.199997,70.199997
20160929184500,199.5,199.5,50.0,20,59.5,0,70.599998,73.199997,70.199997
20160929190000,199.5,202.649994,50.789472,20,59.5,0,70.5,73.199997,70.199997
20160929191500,199.5,199.5,50.0,20,59.5,0,70.400002,73.199997,70.199997
20160929193000,199.5,199.5,50.0,20,59.5,0,70.400002,73.199997,70.199997
20160929194500,199.5,202.649994,50.789472,20,59.5,0,70.300003,73.199997,70.199997
20160929200000,199.5,199.5,50.0,20,59.5,0,70.199997,73.199997,70.199997
20160929201500,199.5,202.649994,50.789472,20,59.5,0,70.199997,73.199997,70.199997
20160929203000,199.5,202.649994,50.789472,20,59.5,0,70.199997,73.199997,70.199997
20160929204500,199.5,202.649994,50.789472,20,59.5,0,70.0,73.199997,70.199997
20160929210000,199.5,202.649994,50.789472,20,59.5,0,70.0,73.199997,70.199997
20160929211500,199.5,202.649994,50.789472,20,59.5,0,70.0,73.199997,70.199997
20160929213000,199.5,202.649994,50.789472,20,60.299999,100,69.900002,73.199997,70.199997
20160929214500,199.5,204.75,51.315789,20,60.299999,100,69.900002,73.199997,70.199997
20160929220000,199.5,199.5,50.0,20,60.299999,100,69.800003,73.199997,70.199997
20160929221500,199.5,202.649994,50.789472,20,60.299999,100,69.800003,73.199997,70.199997
20160929223000,199.5,202.649994,50.789472,20,60.299999,100,69.699997,73.199997,70.199997
20160929224500,199.5,202.649994,50.789472,20,61.900002,100,69.699997,73.199997,70.199997
20160929230000,199.5,202.649994,50.789472,20,83.400002,100,69.699997,73.199997,70.199997
20160929231500,199.5,199.5,50.0,20,79.5,100,70.0,73.199997,70.199997
20160929233000,199.5,199.5,50.0,20,80.699997,100,70.199997,73.199997,70.199997
20160929234500,199.5,202.649994,50.789472,20,70.300003,0,70.5,73.199997,70.199997
20160930000000,199.5,202.649994,50.789472,20,60.400002,0,70.300003,73.199997,70.199997
20160930001500,199.5,202.649994,50.789472,20,60.400002,0,70.199997,73.199997,70.199997
20160930003000,199.5,204.75,51.315789,20,60.400002,0,70.0,73.199997,70.199997
20160930004500,199.5,204.75,51.315789,20,60.400002,100,69.800003,73.199997,70.199997
20160930010000,199.5,206.850006,51.842107,20,60.400002,100,69.599998,73.199997,70.199997
20160930011500,199.5,206.850006,51.842107,20,63.200001,100,69.400002,73.199997,70.199997
20160930013000,199.5,204.75,51.315789,20,85.5,100,69.599998,73.199997,70.199997
20160930014500,199.5,202.649994,50.789472,20,80.699997,100,69.699997,73.199997,70.199997
20160930020000,199.5,204.75,51.315789,20,84.300003,100,69.900002,73.199997,70.199997
20160930021500,199.5,204.75,51.315789,20,83.199997,100,70.199997,73.199997,70.199997
20160930023000,199.5,204.75,51.315789,20,83.199997,100,70.300003,73.199997,70.199997
20160930024500,199.5,204.75,51.315789,20,60.799999,0,70.400002,73.199997,70.199997
20160930030000,199.5,206.850006,51.842107,20,60.799999,0,70.199997,73.199997,70.199997
20160930031500,199.5,204.75,51.315789,20,59.599998,0,70.0,73.199997,70.199997
20160930033000,199.5,206.850006,51.842107,20,60.299999,100,69.800003,73.199997,70.199997
20160930034500,199.5,206.850006,51.842107,20,60.299999,100,69.5,73.199997,70.199997
20160930040000,199.5,206.850006,51.842107,20,79.599998,100,69.300003,73.199997,70.199997
20160930041500,199.5,208.949997,52.36842,20,84.400002,100,69.5,73.199997,70.199997
20160930043000,199.5,206.850006,51.842107,20,81.800003,100,69.599998,73.199997,70.199997
20160930044500,199.5,206.850006,51.842107,20,91.199997,100,69.800003,73.199997,70.199997
20160930050000,199.5,208.949997,52.36842,20,80.699997,100,70.0,73.199997,70.199997
20160930051500,199.5,206.850006,51.842107,20,96.300003,100,70.199997,73.199997,70.199997
20160930053000,199.5,206.850006,51.842107,20,81.599998,100,70.400002,73.199997,70.199997
20160930054500,199.5,211.050003,52.894738,20,61.5,0,70.400002,73.199997,70.199997
20160930060000,199.5,211.050003,52.894738,20,59.900002,0,70.199997,73.199997,70.199997
20160930061500,199.5,211.050003,52.894738,20,59.900002,100,69.800003,73.199997,70.199997
20160930063000,199.5,211.050003,52.894738,20,59.900002,100,69.599998,73.199997,70.199997
20160930064500,199.5,211.050003,52.894738,20,73.300003,100,69.300003,73.199997,70.199997
20160930070000,199.5,211.050003,52.894738,20,89.400002,100,69.300003,73.199997,70.199997
20160930071500,199.5,211.050003,52.894738,20,81.599998,100,69.5,73.199997,70.199997
20160930073000,199.5,211.050003,52.894738,20,97.199997,100,69.599998,73.199997,70.199997
20160930074500,199.5,204.75,51.315789,20,84.400002,100,69.900002,73.199997,70.199997
20160930080000,199.5,206.850006,51.842107,20,98.400002,100,70.099998,73.199997,70.199997
20160930081500,199.5,202.649994,50.789472,20,84.400002,100,70.300003,73.199997,70.199997
20160930083000,199.5,204.75,51.315789,20,61.200001,0,70.300003,73.099998,70.099998
20160930084500,199.5,196.350006,49.210528,20,59.099998,0,70.0,73.099998,70.099998
20160930090000,199.5,204.75,51.315789,20,59.099998,100,69.800003,73.099998,70.099998
20160930091500,199.5,196.350006,49.210528,20,59.099998,100,69.400002,73.099998,70.099998
20160930093000,199.5,199.5,50.0,20,81.599998,100,69.199997,73.099998,70.099998
20160930094500,199.5,206.850006,51.842107,20,86.900002,100,69.300003,73.099998,70.099998
20160930100000,199.5,206.850006,51.842107,20,92.300003,100,69.5,73.099998,70.099998
20160930101500,199.5,206.850006,51.842107,20,88.800003,100,69.699997,73.099998,70.099998
20160930103000,199.5,204.75,51.315789,20,82.599998,100,69.800003,73.099998,70.099998
20160930104500,199.5,199.5,50.0,20,94.400002,100,70.0,73.099998,70.099998
20160930110000,199.5,194.25,48.684211,20,72.300003,0,70.199997,73.0,70.0
20160930111500,199.5,194.25,48.684211,20,59.599998,0,70.099998,72.800003,69.800003
20160930113000,199.5,196.350006,49.210528,20,58.900002,0,69.800003,72.800003,69.800003
20160930114500,199.5,198.449997,49.736841,20,58.900002,0,69.599998,72.800003,69.800003
20160930120000,199.5,198.449997,49.736841,20,58.900002,100,69.400002,72.800003,69.800003
20160930121500,199.5,198.449997,49.736841,20,59.5,100,69.199997,72.800003,69.800003
20160930123000,199.5,198.449997,49.736841,20,63.599998,100,69.099998,72.800003,69.800003
20160930124500,199.5,196.350006,49.210528,20,82.199997,100,69.099998,72.800003,69.800003
20160930130000,199.5,194.25,48.684211,20,90.400002,100,69.300003,72.800003,69.800003
20160930131500,199.5,194.25,48.684211,20,81.599998,100,69.599998,72.800003,69.800003
20160930133000,199.5,196.350006,49.210528,20,84.400002,100,69.900002,72.800003,69.800003
20160930134500,199.5,194.25,48.684211,20,62.799999,0,70.099998,72.800003,69.800003
20160930140000,199.5,192.149994,48.157893,20,59.599998,0,70.0,72.800003,69.800003
20160930141500,199.5,190.050003,47.63158,20,59.599998,0,70.0,72.800003,69.800003
20160930143000,199.5,199.5,50.0,20,59.599998,0,69.800003,72.800003,69.800003
20160930144500,199.5,202.649994,50.789472,20,59.599998,0,69.699997,72.800003,69.800003
20160930150000,199.5,202.649994,50.789472,20,59.599998,100,69.5,72.800003,69.800003
20160930151500,199.5,206.850006,51.842107,20,59.599998,100,69.400002,72.800003,69.800003
20160930153000,199.5,204.75,51.315789,20,59.599998,100,69.199997,72.800003,69.800003
20160930154500,199.5,202.649994,50.789472,20,60.799999,100,69.199997,72.800003,69.800003
20160930160000,199.5,199.5,50.0,20,67.199997,100,69.199997,72.800003,69.800003
20160930161500,199.5,202.649994,50.789472,20,75.400002,100,69.5,72.800003,69.800003
20160930163000,199.5,199.5,50.0,20,74.400002,100,69.699997,72.800003,69.800003
20160930164500,199.5,202.649994,50.789472,20,73.300003,100,69.800003,72.800003,69.800003
20160930170000,199.5,204.75,51.315789,20,75.900002,100,70.0,72.800003,69.800003
20160930171500,199.5,202.649994,50.789472,20,60.799999,0,70.0,72.800003,69.800003
20160930173000,199.5,204.75,51.315789,20,60.0,0,70.0,72.800003,69.800003
20160930174500,199.5,199.5,50.0,20,60.0,0,70.0,72.800003,69.800003
20160930180000,199.5,202.649994,50.789472,20,60.0,0,69.900002,72.800003,69.800003
20160930181500,199.5,202.649994,50.789472,20,60.0,0,69.900002,72.800003,69.800003
20160930183000,199.5,202.649994,50.789472,20,60.0,0,69.800003,72.800003,69.800003
20160930184500,199.5,199.5,50.0,20,60.0,0,69.699997,72.800003,69.800003
20160930190000,199.5,199.5,50.0,20,60.0,0,69.699997,72.800003,69.800003
20160930191500,199.5,199.5,50.0,20,60.0,0,69.599998,72.800003,69.800003
20160930193000,199.5,199.5,50.0,20,60.700001,0,69.599998,72.699997,69.699997
20160930194500,199.5,199.5,50.0,20,60.700001,0,69.599998,72.699997,69.699997
20160930200000,199.5,199.5,50.0,20,60.700001,100,69.400002,72.599998,69.599998
20160930201500,199.5,199.5,50.0,20,60.700001,0,69.400002,72.599998,69.599998
20160930203000,199.5,199.5,50.0,20,60.700001,0,69.400002,72.400002,69.400002
20160930204500,199.5,199.5,50.0,20,60.700001,0,69.300003,72.400002,69.400002
20160930210000,199.5,199.5,50.0,20,60.700001,0,69.300003,72.300003,69.300003
20160930211500,199.5,199.5,50.0,20,60.700001,0,69.300003,72.300003,69.300003
20160930213000,199.5,199.5,50.0,20,60.700001,0,69.199997,72.300003,69.300003
20160930214500,199.5,199.5,50.0,20,60.700001,0,69.199997,72.300003,69.300003
20160930220000,199.5,199.5,50.0,20,60.700001,0,69.099998,72.300003,69.300003
20160930221500,199.5,199.5,50.0,20,60.700001,0,69.099998,72.300003,69.300003
20160930223000,199.5,199.5,50.0,20,60.700001,0,69.099998,72.300003,69.300003
20160930224500,199.5,199.5,50.0,20,60.0,100,68.900002,72.300003,69.300003
20160930230000,199.5,199.5,50.0,20,60.0,100,68.900002,72.300003,69.300003
20160930231500,199.5,199.5,50.0,20,61.099998,100,68.800003,72.300003,69.300003
20160930233000,199.5,199.5,50.0,20,61.099998,100,68.800003,72.300003,69.300003
20160930234500,199.5,199.5,50.0,20,70.099998,100,68.699997,72.300003,69.300003
20161001000000,199.5,199.5,50.0,20,83.099998,100,69.0,72.300003,69.300003
20161001001500,199.5,199.5,50.0,20,77.300003,100,69.199997,72.300003,69.300003
20161001003000,199.5,199.5,50.0,20,84.800003,100,69.5,72.300003,69.300003
20161001004500,199.5,199.5,50.0,20,61.599998,0,69.599998,72.300003,69.300003
20161001010000,199.5,202.649994,50.789472,20,60.400002,0,69.400002,72.300003,69.300003
20161001011500,199.5,186.899994,46.842104,7,60.400002,0,69.199997,72.300003,69.300003
20161001013000,199.5,199.5,50.0,22,60.400002,0,69.099998,72.300003,69.300003
20161001014500,199.5,206.850006,51.842107,22,60.400002,100,68.900002,72.300003,69.300003
20161001020000,199.5,206.850006,51.842107,22,60.400002,100,68.800003,72.300003,69.300003
20161001021500,199.5,208.949997,52.36842,22,61.599998,100,68.699997,72.300003,69.300003
20161001023000,199.5,208.949997,52.36842,22,75.300003,100,68.599998,72.300003,69.300003
20161001024500,199.5,206.850006,51.842107,22,88.599998,100,68.800003,72.300003,69.300003
20161001030000,199.5,206.850006,51.842107,22,80.699997,100,69.0,72.300003,69.300003
20161001031500,199.5,206.850006,51.842107,22,91.0,100,69.199997,72.300003,69.300003
20161001033000,199.5,206.850006,51.842107,22,80.400002,100,69.5,72.300003,69.300003
20161001034500,199.5,206.850006,51.842107,22,61.200001,0,69.599998,72.300003,69.300003
20161001040000,199.5,206.850006,51.842107,22,59.900002,0,69.300003,72.300003,69.300003
20161001041500,199.5,208.949997,52.36842,22,59.900002,0,69.099998,72.300003,69.300003
20161001043000,199.5,208.949997,52.36842,22,59.900002,100,68.900002,72.300003,69.300003
20161001044500,199.5,208.949997,52.36842,22,59.900002,100,68.699997,72.300003,69.300003
20161001050000,199.5,208.949997,52.36842,22,62.400002,100,68.5,72.300003,69.300003
20161001051500,199.5,206.850006,51.842107,22,84.5,100,68.599998,72.300003,69.300003
20161001053000,199.5,206.850006,51.842107,22,80.699997,100,68.699997,72.300003,69.300003
20161001054500,199.5,204.75,51.315789,22,90.400002,100,69.0,72.300003,69.300003
20161001060000,199.5,204.75,51.315789,22,82.599998,100,69.199997,72.300003,69.300003
20161001061500,199.5,206.850006,51.842107,22,87.400002,100,69.400002,72.300003,69.300003
20161001063000,199.5,204.75,51.315789,22,61.200001,0,69.599998,72.300003,69.300003
20161001064500,199.5,208.949997,52.36842,22,59.900002,0,69.300003,72.300003,69.300003
20161001070000,199.5,211.050003,52.894738,22,59.900002,100,69.0,72.300003,69.300003
20161001071500,199.5,211.050003,52.894738,22,59.900002,100,68.800003,72.300003,69.300003
20161001073000,199.5,211.050003,52.894738,22,60.799999,100,68.599998,72.300003,69.300003
20161001074500,199.5,211.050003,52.894738,22,80.699997,100,68.5,72.300003,69.300003
20161001080000,199.5,211.050003,52.894738,22,88.0,100,68.699997,72.300003,69.300003
20161001081500,199.5,211.050003,52.894738,22,83.800003,100,68.900002,72.300003,69.300003
20161001083000,199.5,211.050003,52.894738,22,82.099998,100,69.099998,72.300003,69.300003
20161001084500,199.5,206.850006,51.842107,22,81.199997,100,69.199997,72.300003,69.300003
20161001090000,199.5,206.850006,51.842107,22,83.099998,100,69.400002,72.300003,69.300003
20161001091500,199.5,206.850006,51.842107,22,63.599998,0,69.599998,72.300003,69.300003
20161001093000,199.5,206.850006,51.842107,22,58.700001,0,69.300003,72.300003,69.300003
20161001094500,199.5,206.850006,51.842107,22,58.700001,100,68.900002,72.300003,69.300003
20161001100000,199.5,204.75,51.315789,22,58.700001,100,68.699997,72.300003,69.300003
20161001101500,199.5,206.850006,51.842107,22,60.299999,100,68.599998,72.300003,69.300003
20161001103000,199.5,206.850006,51.842107,22,77.800003,100,68.599998,72.300003,69.300003
20161001104500,199.5,204.75,51.315789,22,85.599998,100,68.699997,72.300003,69.300003
20161001110000,199.5,202.649994,50.789472,22,85.599998,100,68.900002,72.300003,69.300003
20161001111500,199.5,198.449997,49.736841,22,83.199997,100,69.099998,72.300003,69.300003
20161001113000,199.5,196.350006,49.210528,22,80.599998,100,69.300003,72.300003,69.300003
20161001114500,199.5,198.449997,49.736841,22,76.0,0,69.599998,72.300003,69.300003
20161001120000,199.5,196.350006,49.210528,22,58.799999,0,69.5,72.300003,69.300003
20161001121500,199.5,196.350006,49.210528,22,58.799999,0,69.300003,72.300003,69.300003
