PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161001123000,199.5,196.350006,49.210528,22,58.799999,0,69.199997,72.300003,69.300003
20161001124500,199.5,196.350006,49.210528,22,58.799999,100,69.0,72.300003,69.300003
20161001130000,199.5,196.350006,49.210528,22,58.799999,100,68.800003,72.300003,69.300003
20161001131500,199.5,194.25,48.684211,22,60.299999,100,68.699997,72.300003,69.300003
20161001133000,199.5,196.350006,49.210528,22,64.800003,100,68.599998,72.300003,69.300003
20161001134500,199.5,192.149994,48.157893,22,84.400002,100,68.699997,72.300003,69.300003
20161001140000,199.5,194.25,48.684211,22,82.599998,100,68.900002,72.300003,69.300003
20161001141500,199.5,194.25,48.684211,22,78.699997,100,69.199997,72.300003,69.300003
20161001143000,199.5,194.25,48.684211,22,84.900002,100,69.5,72.300003,69.300003
20161001144500,199.5,194.25,48.684211,22,59.599998,0,69.599998,72.300003,69.300003
20161001150000,199.5,194.25,48.684211,22,58.799999,0,69.599998,72.300003,69.300003
20161001151500,199.5,196.350006,49.210528,22,58.799999,0,69.5,72.300003,69.300003
20161001153000,199.5,194.25,48.684211,22,58.799999,0,69.400002,72.300003,69.300003
20161001154500,199.5,194.25,48.684211,22,58.799999,0,69.300003,72.300003,69.300003
20161001160000,199.5,194.25,48.684211,22,58.799999,0,69.300003,72.300003,69.300003
20161001161500,199.5,194.25,48.684211,22,58.799999,0,69.199997,72.300003,69.300003
20161001163000,199.5,194.25,48.684211,22,58.799999,0,69.199997,72.300003,69.300003
20161001164500,199.5,192.149994,48.157893,22,58.799999,0,69.199997,72.300003,69.300003
20161001170000,199.5,192.149994,48.157893,22,58.799999,0,69.099998,72.300003,69.300003
20161001171500,199.5,190.050003,47.63158,22,58.799999,0,69.099998,72.300003,69.300003
20161001173000,199.5,190.050003,47.63158,22,58.799999,0,69.099998,72.300003,69.300003
20161001174500,199.5,190.050003,47.63158,22,59.900002,0,69.099998,72.300003,69.300003
20161001180000,199.5,190.050003,47.63158,22,59.900002,0,69.099998,72.300003,69.300003
20161001181500,199.5,190.050003,47.63158,22,59.900002,0,69.099998,72.300003,69.300003
20161001183000,199.5,192.149994,48.157893,22,59.900002,0,69.099998,72.300003,69.300003
20161001184500,199.5,190.050003,47.63158,22,59.900002,0,69.099998,72.300003,69.300003
20161001190000,199.5,190.050003,47.63158,22,59.900002,0,69.099998,72.300003,69.300003
20161001191500,199.5,186.899994,46.842104,22,59.900002,0,69.099998,72.300003,69.300003
20161001193000,199.5,190.050003,47.63158,22,59.900002,0,69.099998,72.300003,69.300003
20161001194500,199.5,190.050003,47.63158,22,59.900002,0,69.099998,72.300003,69.300003
20161001200000,199.5,186.899994,46.842104,22,59.900002,0,69.099998,72.300003,69.300003
20161001201500,199.5,186.899994,46.842104,22,59.900002,0,69.099998,72.300003,69.300003
20161001203000,199.5,186.899994,46.842104,22,59.900002,0,69.099998,72.300003,69.300003
20161001204500,199.5,186.899994,46.842104,22,59.900002,0,69.099998,72.300003,69.300003
20161001210000,199.5,192.149994,48.157893,22,59.900002,0,69.099998,72.199997,69.199997
20161001211500,199.5,190.050003,47.63158,22,59.900002,0,69.099998,72.199997,69.199997
20161001213000,199.5,192.149994,48.157893,22,59.200001,0,69.099998,72.199997,69.199997
20161001214500,199.5,192.149994,48.157893,22,59.200001,0,69.099998,72.199997,69.199997
20161001220000,199.5,190.050003,47.63158,22,59.200001,0,69.0,72.199997,69.199997
20161001221500,199.5,192.149994,48.157893,22,59.200001,100,68.900002,72.199997,69.199997
20161001223000,199.5,192.149994,48.157893,22,59.200001,100,68.900002,72.199997,69.199997
20161001224500,199.5,192.149994,48.157893,22,59.200001,100,68.900002,72.199997,69.199997
20161001230000,199.5,190.050003,47.63158,22,59.200001,100,68.800003,72.199997,69.199997
20161001231500,199.5,192.149994,48.157893,22,59.900002,100,68.800003,72.199997,69.199997
20161001233000,199.5,192.149994,48.157893,22,60.799999,100,68.800003,72.199997,69.199997
20161001234500,199.5,192.149994,48.157893,22,60.799999,100,68.699997,72.199997,69.199997
20161002000000,199.5,192.149994,48.157893,22,65.800003,100,68.699997,72.199997,69.199997
20161002001500,199.5,192.149994,48.157893,22,82.5,100,68.900002,72.199997,69.199997
20161002003000,199.5,192.149994,48.157893,22,75.900002,100,69.099998,72.199997,69.199997
20161002004500,199.5,190.050003,47.63158,22,82.0,100,69.300003,72.199997,69.199997
20161002010000,199.5,192.149994,48.157893,22,60.799999,0,69.400002,72.199997,69.199997
20161002011500,199.5,192.149994,48.157893,22,60.0,0,69.300003,72.199997,69.199997
20161002013000,199.5,190.050003,47.63158,22,60.0,0,69.300003,72.199997,69.199997
20161002014500,199.5,192.149994,48.157893,22,60.0,0,69.199997,72.199997,69.199997
20161002020000,199.5,192.149994,48.157893,22,60.0,0,69.099998,72.199997,69.199997
20161002021500,199.5,192.149994,48.157893,22,60.0,100,68.900002,72.199997,69.199997
20161002023000,199.5,192.149994,48.157893,22,60.0,100,68.800003,72.199997,69.199997
20161002024500,199.5,192.149994,48.157893,22,60.0,100,68.699997,72.199997,69.199997
20161002030000,199.5,192.149994,48.157893,22,61.5,100,68.599998,72.099998,69.099998
20161002031500,199.5,192.149994,48.157893,22,64.0,100,68.599998,72.199997,69.199997
20161002033000,199.5,194.25,48.684211,22,76.800003,100,68.599998,72.199997,69.199997
20161002034500,199.5,190.050003,47.63158,22,88.400002,100,68.900002,72.199997,69.199997
20161002040000,199.5,192.149994,48.157893,22,81.099998,100,69.199997,72.199997,69.199997
20161002041500,199.5,192.149994,48.157893,22,81.099998,100,69.300003,72.199997,69.199997
20161002043000,199.5,192.149994,48.157893,22,60.400002,0,69.400002,72.199997,69.199997
20161002044500,199.5,194.25,48.684211,22,60.400002,0,69.300003,72.199997,69.199997
20161002050000,199.5,194.25,48.684211,22,59.599998,0,69.199997,72.199997,69.199997
20161002051500,199.5,194.25,48.684211,22,59.599998,0,69.099998,72.099998,69.099998
20161002053000,199.5,192.149994,48.157893,22,59.599998,100,68.900002,72.199997,69.199997
20161002054500,199.5,192.149994,48.157893,22,59.599998,100,68.699997,72.199997,69.199997
20161002060000,199.5,194.25,48.684211,22,61.099998,100,68.599998,72.199997,69.199997
20161002061500,199.5,194.25,48.684211,22,70.5,100,68.400002,72.099998,69.099998
20161002063000,199.5,194.25,48.684211,22,88.599998,100,68.599998,72.199997,69.199997
20161002064500,199.5,194.25,48.684211,22,81.599998,100,68.900002,72.099998,69.099998
20161002070000,199.5,192.149994,48.157893,22,82.699997,100,69.099998,71.900002,68.900002
20161002071500,199.5,194.25,48.684211,22,84.0,100,69.300003,72.099998,69.099998
20161002073000,199.5,196.350006,49.210528,22,60.299999,100,69.300003,72.199997,69.199997
20161002074500,199.5,196.350006,49.210528,22,60.299999,100,69.099998,72.199997,69.199997
20161002080000,199.5,194.25,48.684211,22,59.599998,100,68.900002,72.199997,69.199997
20161002081500,199.5,194.25,48.684211,22,59.599998,100,68.800003,72.199997,69.199997
20161002083000,199.5,194.25,48.684211,22,60.299999,100,68.599998,72.199997,69.199997
20161002084500,199.5,192.149994,48.157893,22,68.099998,100,68.400002,72.199997,69.199997
20161002090000,199.5,192.149994,48.157893,22,86.199997,100,68.599998,72.099998,69.099998
20161002091500,199.5,192.149994,48.157893,22,79.199997,100,68.699997,72.0,69.0
20161002093000,199.5,192.149994,48.157893,22,86.900002,100,68.900002,72.099998,69.099998
20161002094500,199.5,192.149994,48.157893,22,80.199997,100,69.199997,72.0,69.0
20161002100000,199.5,194.25,48.684211,22,60.400002,0,69.199997,72.0,69.0
20161002101500,199.5,196.350006,49.210528,22,59.599998,0,69.099998,71.800003,68.800003
20161002103000,199.5,196.350006,49.210528,22,59.599998,0,68.900002,71.800003,68.800003
20161002104500,199.5,196.350006,49.210528,22,59.599998,0,68.800003,71.800003,68.800003
20161002110000,199.5,196.350006,49.210528,22,59.599998,0,68.699997,71.900002,68.900002
20161002111500,199.5,196.350006,49.210528,22,58.799999,100,68.5,71.900002,68.900002
20161002113000,199.5,194.25,48.684211,22,58.799999,100,68.400002,71.800003,68.800003
20161002114500,199.5,194.25,48.684211,22,59.5,100,68.300003,71.800003,68.800003
20161002120000,199.5,194.25,48.684211,22,62.400002,100,68.199997,71.800003,68.800003
20161002121500,199.5,194.25,48.684211,22,78.699997,100,68.199997,71.800003,68.800003
20161002123000,199.5,194.25,48.684211,22,88.0,100,68.5,71.800003,68.800003
20161002124500,199.5,198.449997,49.736841,22,80.199997,100,68.800003,71.800003,68.800003
20161002130000,199.5,198.449997,49.736841,22,71.699997,0,69.099998,71.800003,68.800003
20161002131500,199.5,198.449997,49.736841,22,59.200001,0,69.099998,71.800003,68.800003
20161002133000,199.5,198.449997,49.736841,22,59.200001,0,69.099998,71.800003,68.800003
20161002134500,199.5,198.449997,49.736841,22,59.200001,0,68.900002,71.800003,68.800003
20161002140000,199.5,198.449997,49.736841,22,58.400002,0,68.800003,71.800003,68.800003
20161002141500,199.5,194.25,48.684211,22,58.400002,0,68.699997,71.900002,68.900002
20161002143000,199.5,194.25,48.684211,22,58.400002,0,68.699997,71.800003,68.800003
20161002144500,199.5,194.25,48.684211,22,58.400002,100,68.599998,72.199997,69.199997
20161002150000,199.5,196.350006,49.210528,22,59.200001,100,68.599998,71.900002,68.900002
20161002151500,199.5,196.350006,49.210528,22,59.200001,100,68.599998,71.800003,68.800003
20161002153000,199.5,194.25,48.684211,22,59.200001,100,68.599998,71.800003,68.800003
20161002154500,199.5,196.350006,49.210528,22,59.799999,100,68.599998,71.800003,68.800003
20161002160000,199.5,196.350006,49.210528,22,59.799999,100,68.599998,71.900002,68.900002
20161002161500,199.5,194.25,48.684211,22,59.799999,100,68.599998,71.900002,68.900002
20161002163000,199.5,196.350006,49.210528,22,60.700001,100,68.699997,71.800003,68.800003
20161002164500,199.5,196.350006,49.210528,22,60.700001,100,68.699997,71.800003,68.800003
20161002170000,199.5,194.25,48.684211,22,60.700001,100,68.699997,71.800003,68.800003
20161002171500,199.5,192.149994,48.157893,22,60.700001,100,68.800003,71.800003,68.800003
20161002173000,199.5,194.25,48.684211,22,60.700001,100,68.800003,71.800003,68.800003
20161002174500,199.5,192.149994,48.157893,22,60.700001,100,68.900002,71.800003,68.800003
20161002180000,199.5,194.25,48.684211,22,60.700001,100,68.900002,71.800003,68.800003
20161002181500,199.5,194.25,48.684211,22,60.700001,100,68.900002,71.800003,68.800003
20161002183000,199.5,192.149994,48.157893,22,60.700001,100,68.900002,71.800003,68.800003
20161002184500,199.5,192.149994,48.157893,22,60.700001,100,68.900002,71.800003,68.800003
20161002190000,199.5,190.050003,47.63158,22,60.700001,100,69.0,71.800003,68.800003
20161002191500,199.5,192.149994,48.157893,22,60.700001,100,69.0,71.800003,68.800003
20161002193000,199.5,190.050003,47.63158,22,60.700001,0,69.099998,71.800003,68.800003
20161002194500,199.5,190.050003,47.63158,22,60.700001,0,69.099998,71.800003,68.800003
20161002200000,199.5,190.050003,47.63158,22,60.0,0,69.099998,71.800003,68.800003
20161002201500,199.5,186.899994,46.842104,22,60.0,0,69.099998,71.800003,68.800003
20161002203000,199.5,190.050003,47.63158,22,60.0,0,69.099998,71.800003,68.800003
20161002204500,199.5,190.050003,47.63158,22,60.0,0,69.099998,71.800003,68.800003
20161002210000,199.5,190.050003,47.63158,22,60.0,0,69.099998,71.800003,68.800003
20161002211500,199.5,198.449997,49.736841,22,60.0,0,69.099998,71.900002,68.900002
20161002213000,199.5,196.350006,49.210528,22,60.0,0,69.0,72.0,69.0
20161002214500,199.5,198.449997,49.736841,22,60.0,0,68.900002,71.900002,68.900002
20161002220000,199.5,198.449997,49.736841,22,60.0,0,68.900002,71.900002,68.900002
20161002221500,199.5,198.449997,49.736841,22,60.0,0,68.900002,71.900002,68.900002
20161002223000,199.5,196.350006,49.210528,22,60.0,0,68.900002,71.800003,68.800003
20161002224500,199.5,206.850006,51.842107,23,60.0,0,68.800003,71.900002,68.900002
20161002230000,199.5,206.850006,51.842107,23,60.0,0,68.800003,71.900002,68.900002
20161002231500,199.5,204.75,51.315789,23,60.0,0,68.699997,71.900002,68.900002
20161002233000,199.5,206.850006,51.842107,23,60.0,0,68.699997,71.800003,68.800003
20161002234500,199.5,206.850006,51.842107,23,60.0,0,68.699997,71.800003,68.800003
20161003000000,199.5,206.850006,51.842107,23,60.0,0,68.599998,71.800003,68.800003
20161003001500,199.5,206.850006,51.842107,23,60.0,0,68.599998,71.800003,68.800003
20161003003000,199.5,206.850006,51.842107,23,60.0,0,68.599998,71.800003,68.800003
20161003004500,199.5,204.75,51.315789,23,59.200001,100,68.5,71.800003,68.800003
20161003010000,199.5,206.850006,51.842107,23,59.200001,100,68.400002,71.800003,68.800003
20161003011500,199.5,206.850006,51.842107,23,59.200001,100,68.400002,71.800003,68.800003
20161003013000,199.5,206.850006,51.842107,23,59.200001,100,68.400002,71.800003,68.800003
20161003014500,199.5,206.850006,51.842107,23,61.099998,100,68.300003,71.800003,68.800003
20161003020000,199.5,208.949997,52.36842,23,64.0,100,68.300003,71.800003,68.800003
20161003021500,199.5,206.850006,51.842107,23,72.5,100,68.400002,71.800003,68.800003
20161003023000,199.5,206.850006,51.842107,23,71.599998,100,68.599998,71.800003,68.800003
20161003024500,199.5,206.850006,51.842107,23,74.900002,100,68.699997,71.800003,68.800003
20161003030000,199.5,204.75,51.315789,23,71.800003,100,68.800003,71.800003,68.800003
20161003031500,199.5,208.949997,52.36842,23,75.800003,100,68.900002,71.800003,68.800003
20161003033000,199.5,206.850006,51.842107,23,63.599998,0,69.099998,71.800003,68.800003
20161003034500,199.5,206.850006,51.842107,23,59.200001,0,68.900002,71.800003,68.800003
20161003040000,199.5,208.949997,52.36842,23,59.200001,0,68.800003,71.800003,68.800003
20161003041500,199.5,208.949997,52.36842,23,59.200001,0,68.699997,71.800003,68.800003
20161003043000,199.5,206.850006,51.842107,23,59.200001,0,68.599998,71.800003,68.800003
20161003044500,199.5,206.850006,51.842107,23,59.200001,100,68.400002,71.800003,68.800003
20161003050000,199.5,206.850006,51.842107,23,59.200001,100,68.300003,71.800003,68.800003
20161003051500,199.5,208.949997,52.36842,23,60.400002,100,68.199997,71.800003,68.800003
20161003053000,199.5,208.949997,52.36842,23,76.800003,100,68.099998,71.800003,68.800003
20161003054500,199.5,206.850006,51.842107,23,78.300003,100,68.400002,71.800003,68.800003
20161003060000,199.5,206.850006,51.842107,23,87.0,100,68.599998,71.800003,68.800003
20161003061500,199.5,208.949997,52.36842,23,78.699997,100,68.800003,71.800003,68.800003
20161003063000,199.5,208.949997,52.36842,23,68.199997,0,69.099998,71.800003,68.800003
20161003064500,199.5,208.949997,52.36842,23,59.200001,0,68.900002,71.800003,68.800003
20161003070000,199.5,208.949997,52.36842,23,59.200001,0,68.800003,71.800003,68.800003
20161003071500,199.5,208.949997,52.36842,23,59.200001,0,68.599998,71.800003,68.800003
20161003073000,199.5,208.949997,52.36842,23,59.200001,100,68.400002,71.800003,68.800003
20161003074500,199.5,208.949997,52.36842,23,59.200001,100,68.300003,71.800003,68.800003
20161003080000,199.5,208.949997,52.36842,23,60.299999,100,68.199997,71.800003,68.800003
20161003081500,199.5,211.050003,52.894738,23,71.099998,100,68.099998,71.800003,68.800003
20161003083000,199.5,211.050003,52.894738,23,88.099998,100,68.199997,71.800003,68.800003
20161003084500,199.5,211.050003,52.894738,23,81.599998,100,68.5,71.800003,68.800003
20161003090000,199.5,211.050003,52.894738,22,79.699997,100,68.800003,71.800003,68.800003
20161003091500,199.5,217.350006,54.473686,22,78.699997,100,69.099998,71.800003,68.800003
20161003093000,199.5,217.350006,54.473686,22,59.599998,0,68.900002,71.800003,68.800003
20161003094500,199.5,217.350006,54.473686,22,59.599998,0,68.900002,71.800003,68.800003
20161003100000,199.5,217.350006,54.473686,22,58.400002,0,68.800003,71.800003,68.800003
20161003101500,199.5,217.350006,54.473686,22,58.400002,0,68.699997,71.800003,68.800003
20161003103000,199.5,217.350006,54.473686,22,58.400002,0,68.599998,71.800003,68.800003
20161003104500,199.5,217.350006,54.473686,22,58.400002,100,68.5,71.800003,68.800003
20161003110000,199.5,212.100006,53.157896,22,58.400002,100,68.400002,71.800003,68.800003
20161003111500,199.5,212.100006,53.157896,22,58.400002,100,68.199997,71.800003,68.800003
20161003113000,199.5,212.100006,53.157896,22,60.299999,100,68.199997,71.800003,68.800003
20161003114500,199.5,212.100006,53.157896,22,72.5,100,68.300003,71.800003,68.800003
20161003120000,199.5,212.100006,53.157896,22,72.5,100,68.5,71.800003,68.800003
20161003121500,199.5,208.949997,52.36842,22,75.900002,100,68.699997,71.800003,68.800003
20161003123000,199.5,204.75,51.315789,22,75.900002,100,68.900002,71.800003,68.800003
20161003124500,199.5,204.75,51.315789,22,60.0,0,69.199997,71.800003,68.800003
20161003130000,199.5,206.850006,51.842107,22,58.799999,0,69.199997,71.800003,68.800003
20161003131500,199.5,204.75,51.315789,22,58.799999,0,69.199997,71.800003,68.800003
20161003133000,199.5,208.949997,52.36842,22,58.0,0,69.300003,71.800003,68.800003
20161003134500,199.5,206.850006,51.842107,22,58.0,0,69.400002,71.800003,68.800003
20161003140000,199.5,206.850006,51.842107,22,58.700001,0,69.5,71.800003,68.800003
20161003141500,199.5,208.949997,52.36842,22,58.700001,0,69.400002,71.800003,68.800003
20161003143000,199.5,206.850006,51.842107,22,57.599998,0,69.300003,71.800003,68.800003
20161003144500,199.5,208.949997,52.36842,22,57.599998,0,69.300003,71.800003,68.800003
20161003150000,199.5,208.949997,52.36842,22,56.799999,0,69.300003,71.800003,68.800003
20161003151500,199.5,206.850006,51.842107,22,58.299999,0,69.300003,71.800003,68.800003
20161003153000,199.5,204.75,51.315789,22,58.299999,0,69.199997,71.800003,68.800003
20161003154500,199.5,204.75,51.315789,22,57.5,0,69.199997,71.800003,68.800003
20161003160000,199.5,204.75,51.315789,22,58.299999,0,69.199997,71.800003,68.800003
20161003161500,199.5,202.649994,50.789472,22,59.099998,0,69.199997,71.800003,68.800003
20161003163000,199.5,202.649994,50.789472,22,59.099998,0,69.300003,71.800003,68.800003
20161003164500,199.5,202.649994,50.789472,22,58.0,0,69.300003,71.800003,68.800003
20161003170000,199.5,204.75,51.315789,22,58.0,0,69.300003,71.800003,68.800003
20161003171500,199.5,202.649994,50.789472,22,58.0,0,69.199997,71.800003,68.800003
20161003173000,199.5,204.75,51.315789,22,58.799999,0,69.199997,71.800003,68.800003
20161003174500,199.5,204.75,51.315789,22,58.799999,0,69.099998,71.800003,68.800003
20161003180000,199.5,202.649994,50.789472,22,58.799999,0,69.099998,71.800003,68.800003
20161003181500,199.5,204.75,51.315789,22,58.799999,0,69.099998,71.800003,68.800003
20161003183000,199.5,204.75,51.315789,22,58.799999,0,69.099998,71.800003,68.800003
20161003184500,199.5,204.75,51.315789,22,58.799999,0,69.099998,71.800003,68.800003
20161003190000,199.5,202.649994,50.789472,22,58.799999,0,69.099998,71.800003,68.800003
20161003191500,199.5,204.75,51.315789,22,58.799999,0,69.099998,71.800003,68.800003
20161003193000,199.5,202.649994,50.789472,22,58.799999,0,69.0,71.800003,68.800003
20161003194500,199.5,202.649994,50.789472,22,58.799999,0,69.0,71.800003,68.800003
20161003200000,199.5,202.649994,50.789472,22,59.5,0,69.0,71.800003,68.800003
20161003201500,199.5,202.649994,50.789472,22,59.5,0,69.0,71.800003,68.800003
20161003203000,199.5,199.5,50.0,22,59.5,0,69.0,71.800003,68.800003
20161003204500,199.5,202.649994,50.789472,22,59.5,0,69.0,71.800003,68.800003
20161003210000,199.5,202.649994,50.789472,22,59.5,0,69.099998,71.800003,68.800003
20161003211500,199.5,202.649994,50.789472,22,59.5,0,69.099998,71.800003,68.800003
20161003213000,199.5,202.649994,50.789472,22,59.5,0,69.099998,71.800003,68.800003
20161003214500,199.5,202.649994,50.789472,22,59.5,0,69.099998,71.800003,68.800003
20161003220000,199.5,202.649994,50.789472,22,59.5,0,69.099998,71.800003,68.800003
20161003221500,199.5,202.649994,50.789472,22,59.5,0,69.099998,71.800003,68.800003
20161003223000,199.5,202.649994,50.789472,22,59.5,0,69.0,71.800003,68.800003
20161003224500,199.5,202.649994,50.789472,22,58.799999,0,69.0,71.800003,68.800003
20161003230000,199.5,202.649994,50.789472,22,58.799999,0,68.900002,71.800003,68.800003
20161003231500,199.5,202.649994,50.789472,22,58.799999,0,68.900002,71.800003,68.800003
20161003233000,199.5,204.75,51.315789,22,59.5,0,68.900002,71.800003,68.800003
20161003234500,199.5,202.649994,50.789472,22,59.5,0,68.900002,71.800003,68.800003
20161004000000,199.5,199.5,50.0,22,59.5,0,68.800003,71.800003,68.800003
20161004001500,199.5,202.649994,50.789472,22,59.5,0,68.800003,71.800003,68.800003
20161004003000,199.5,202.649994,50.789472,22,59.5,0,68.699997,71.800003,68.800003
20161004004500,199.5,202.649994,50.789472,22,58.799999,0,68.699997,71.800003,68.800003
20161004010000,199.5,202.649994,50.789472,22,58.799999,0,68.599998,71.800003,68.800003
20161004011500,199.5,204.75,51.315789,22,58.799999,0,68.599998,71.800003,68.800003
20161004013000,199.5,204.75,51.315789,22,58.799999,100,68.5,71.800003,68.800003
20161004014500,199.5,204.75,51.315789,22,58.799999,100,68.400002,71.800003,68.800003
20161004020000,199.5,204.75,51.315789,22,58.799999,100,68.400002,71.800003,68.800003
20161004021500,199.5,204.75,51.315789,22,59.5,100,68.400002,71.800003,68.800003
20161004023000,199.5,202.649994,50.789472,22,60.799999,100,68.300003,71.800003,68.800003
20161004024500,199.5,204.75,51.315789,22,61.900002,100,68.300003,71.800003,68.800003
20161004030000,199.5,204.75,51.315789,22,73.0,100,68.300003,71.800003,68.800003
20161004031500,199.5,202.649994,50.789472,22,75.400002,100,68.599998,71.800003,68.800003
20161004033000,199.5,202.649994,50.789472,22,79.099998,100,68.800003,71.800003,68.800003
20161004034500,199.5,204.75,51.315789,22,79.099998,100,69.0,71.800003,68.800003
20161004040000,199.5,204.75,51.315789,22,59.900002,0,69.099998,71.800003,68.800003
20161004041500,199.5,206.850006,51.842107,22,59.900002,0,68.900002,71.800003,68.800003
20161004043000,199.5,204.75,51.315789,22,59.200001,0,68.800003,71.800003,68.800003
20161004044500,199.5,206.850006,51.842107,22,59.900002,0,68.699997,71.800003,68.800003
20161004050000,199.5,206.850006,51.842107,22,59.900002,0,68.599998,71.800003,68.800003
20161004051500,199.5,206.850006,51.842107,22,59.900002,100,68.400002,71.800003,68.800003
20161004053000,199.5,204.75,51.315789,22,59.900002,100,68.300003,71.800003,68.800003
20161004054500,199.5,204.75,51.315789,22,60.799999,100,68.199997,71.800003,68.800003
20161004060000,199.5,204.75,51.315789,22,79.5,100,68.099998,71.800003,68.800003
20161004061500,199.5,204.75,51.315789,22,78.699997,100,68.400002,71.800003,68.800003
20161004063000,199.5,206.850006,51.842107,22,85.099998,100,68.599998,71.800003,68.800003
20161004064500,199.5,202.649994,50.789472,22,78.699997,100,68.900002,71.800003,68.800003
20161004070000,199.5,204.75,51.315789,22,64.400002,0,69.099998,71.800003,68.800003
20161004071500,199.5,206.850006,51.842107,22,59.099998,0,68.900002,71.800003,68.800003
20161004073000,199.5,208.949997,52.36842,22,59.099998,0,68.800003,71.800003,68.800003
20161004074500,199.5,211.050003,52.894738,22,59.099998,0,68.699997,71.800003,68.800003
20161004080000,199.5,211.050003,52.894738,22,59.099998,100,68.5,71.800003,68.800003
20161004081500,199.5,217.350006,54.473686,22,59.099998,100,68.300003,71.800003,68.800003
20161004083000,199.5,220.5,55.263158,22,60.0,100,68.099998,71.800003,68.800003
20161004084500,199.5,215.25,53.947368,21,64.699997,100,68.099998,71.800003,68.800003
20161004090000,199.5,212.100006,53.157896,21,79.599998,100,68.199997,71.800003,68.800003
20161004091500,199.5,208.949997,52.36842,21,80.599998,100,68.599998,71.800003,68.800003
20161004093000,199.5,208.949997,52.36842,21,82.099998,100,68.900002,71.800003,68.800003
20161004094500,199.5,212.100006,53.157896,21,58.799999,0,68.900002,71.800003,68.800003
20161004100000,199.5,212.100006,53.157896,21,58.0,0,68.699997,71.800003,68.800003
20161004101500,199.5,206.850006,51.842107,21,58.0,0,68.599998,71.800003,68.800003
20161004103000,199.5,202.649994,50.789472,21,58.0,0,68.599998,71.800003,68.800003
20161004104500,199.5,202.649994,50.789472,21,58.0,0,69.0,71.800003,68.800003
20161004110000,199.5,199.5,50.0,21,73.300003,100,69.099998,75.5,72.5
20161004111500,199.5,199.5,50.0,21,80.699997,100,71.199997,75.400002,72.400002
20161004113000,199.5,199.5,50.0,21,81.699997,0,72.699997,75.400002,72.400002
20161004114500,199.5,202.649994,50.789472,21,76.300003,100,71.0,75.400002,72.400002
20161004120000,199.5,199.5,50.0,21,92.199997,100,70.900002,75.400002,72.400002
20161004121500,199.5,199.5,50.0,21,98.900002,100,71.0,75.400002,72.400002
20161004123000,199.5,199.5,50.0,21,83.800003,100,71.099998,75.400002,72.400002
20161004124500,199.5,196.350006,49.210528,21,85.599998,100,71.400002,75.400002,72.400002
20161004130000,199.5,198.449997,49.736841,21,79.099998,100,71.5,75.400002,72.400002
20161004131500,199.5,202.649994,50.789472,21,73.5,100,71.5,75.400002,72.400002
20161004133000,199.5,198.449997,49.736841,21,95.900002,100,71.599998,75.400002,72.400002
20161004134500,199.5,198.449997,49.736841,21,87.900002,100,71.699997,75.400002,72.400002
20161004140000,199.5,198.449997,49.736841,21,79.699997,100,71.800003,75.400002,72.400002
20161004141500,199.5,196.350006,49.210528,21,92.599998,100,71.900002,75.400002,72.400002
20161004143000,199.5,198.449997,49.736841,21,88.699997,100,72.099998,75.400002,72.400002
20161004144500,199.5,215.25,53.947368,22,59.599998,0,72.199997,75.400002,72.400002
20161004150000,199.5,212.100006,53.157896,22,71.0,100,71.599998,75.400002,72.400002
20161004151500,199.5,212.100006,53.157896,22,72.900002,100,71.699997,75.400002,72.400002
20161004153000,199.5,215.25,53.947368,22,74.900002,100,72.599998,75.400002,72.400002
20161004154500,199.5,215.25,53.947368,22,72.900002,100,72.300003,75.400002,72.400002
20161004160000,199.5,215.25,53.947368,22,60.0,100,71.900002,75.400002,72.400002
20161004161500,199.5,212.100006,53.157896,21,73.900002,100,71.699997,75.400002,72.400002
20161004163000,199.5,215.25,53.947368,21,81.5,100,72.0,75.400002,72.400002
20161004164500,199.5,215.25,53.947368,21,73.599998,100,72.099998,75.400002,72.400002
20161004170000,199.5,212.100006,53.157896,21,75.400002,100,72.099998,75.400002,72.400002
20161004171500,199.5,212.100006,53.157896,21,78.199997,100,72.099998,75.400002,72.400002
20161004173000,199.5,215.25,53.947368,21,78.199997,100,72.099998,75.400002,72.400002
20161004174500,199.5,215.25,53.947368,21,76.300003,100,72.099998,75.400002,72.400002
20161004180000,199.5,215.25,53.947368,21,82.599998,100,72.099998,75.400002,72.400002
20161004181500,199.5,215.25,53.947368,21,76.400002,100,72.099998,75.400002,72.400002
20161004183000,199.5,215.25,53.947368,21,78.5,100,72.099998,75.400002,72.400002
20161004184500,199.5,215.25,53.947368,21,82.0,100,72.099998,75.400002,72.400002
20161004190000,199.5,215.25,53.947368,21,82.0,100,72.099998,75.400002,72.400002
20161004191500,199.5,215.25,53.947368,21,78.300003,100,72.199997,75.400002,72.400002
20161004193000,199.5,215.25,53.947368,21,79.199997,100,72.199997,75.400002,72.400002
20161004194500,199.5,212.100006,53.157896,21,81.800003,100,72.199997,75.400002,72.400002
20161004200000,199.5,215.25,53.947368,21,85.599998,100,72.300003,75.400002,72.400002
20161004201500,199.5,212.100006,53.157896,21,81.199997,100,72.300003,75.400002,72.400002
20161004203000,199.5,212.100006,53.157896,21,78.300003,100,72.400002,75.400002,72.400002
20161004204500,199.5,215.25,53.947368,21,79.5,100,72.400002,75.400002,72.400002
20161004210000,199.5,215.25,53.947368,21,83.199997,100,72.400002,75.400002,72.400002
20161004211500,199.5,212.100006,53.157896,21,85.599998,100,72.400002,75.400002,72.400002
20161004213000,199.5,212.100006,53.157896,21,83.099998,100,72.400002,75.400002,72.400002
20161004214500,199.5,215.25,53.947368,21,79.099998,100,72.400002,75.400002,72.400002
20161004220000,199.5,215.25,53.947368,21,78.300003,100,72.400002,75.400002,72.400002
20161004221500,199.5,215.25,53.947368,21,80.599998,100,72.400002,75.400002,72.400002
20161004223000,199.5,212.100006,53.157896,21,85.0,100,72.300003,75.400002,72.400002
20161004224500,199.5,215.25,53.947368,21,85.0,100,72.300003,75.400002,72.400002
20161004230000,199.5,215.25,53.947368,21,80.0,100,72.300003,75.400002,72.400002
20161004231500,199.5,215.25,53.947368,21,80.0,100,72.199997,75.400002,72.400002
20161004233000,199.5,215.25,53.947368,21,81.099998,100,72.199997,75.300003,72.300003
20161004234500,199.5,215.25,53.947368,21,81.099998,100,72.199997,75.300003,72.300003
20161005000000,199.5,212.100006,53.157896,21,79.599998,100,72.199997,75.300003,72.300003
20161005001500,199.5,215.25,53.947368,21,81.599998,100,72.099998,75.300003,72.300003
20161005003000,199.5,215.25,53.947368,21,77.300003,100,72.099998,75.300003,72.300003
20161005004500,199.5,215.25,53.947368,21,85.099998,100,72.099998,75.300003,72.300003
20161005010000,199.5,215.25,53.947368,21,77.300003,100,72.099998,75.199997,72.199997
20161005011500,199.5,186.899994,46.842104,10,62.0,100,71.800003,75.199997,72.199997
20161005013000,199.5,196.350006,49.210528,22,60.400002,100,71.599998,75.099998,72.099998
20161005014500,199.5,198.449997,49.736841,22,62.700001,100,71.199997,75.099998,72.099998
20161005020000,199.5,198.449997,49.736841,22,82.199997,100,71.199997,75.0,72.0
20161005021500,199.5,198.449997,49.736841,22,86.599998,100,71.199997,75.099998,72.099998
20161005023000,199.5,198.449997,49.736841,22,91.099998,100,71.300003,75.0,72.0
20161005024500,199.5,198.449997,49.736841,22,95.400002,100,71.5,75.0,72.0
20161005030000,199.5,198.449997,49.736841,22,95.400002,100,71.699997,75.0,72.0
20161005031500,199.5,198.449997,49.736841,22,92.900002,100,71.900002,75.0,72.0
20161005033000,199.5,198.449997,49.736841,22,85.300003,100,72.0,75.0,72.0
20161005034500,199.5,198.449997,49.736841,22,86.900002,100,72.099998,75.0,72.0
20161005040000,199.5,196.350006,49.210528,22,86.900002,100,72.199997,75.0,72.0
20161005041500,199.5,198.449997,49.736841,22,89.900002,100,72.199997,75.0,72.0
20161005043000,199.5,196.350006,49.210528,22,60.299999,0,72.099998,75.0,72.0
20161005044500,199.5,215.25,53.947368,22,61.200001,100,71.699997,75.0,72.0
20161005050000,199.5,215.25,53.947368,22,61.200001,100,71.400002,75.0,72.0
20161005051500,199.5,208.949997,52.36842,21,69.099998,100,71.0,75.0,72.0
20161005053000,199.5,211.050003,52.894738,21,83.599998,100,71.0,75.0,72.0
20161005054500,199.5,211.050003,52.894738,21,86.199997,100,71.099998,75.0,72.0
20161005060000,199.5,211.050003,52.894738,21,87.199997,100,71.199997,75.0,72.0
20161005061500,199.5,211.050003,52.894738,21,90.599998,100,71.400002,75.0,72.0
20161005063000,199.5,204.75,51.315789,21,86.900002,100,71.599998,75.0,72.0
20161005064500,199.5,196.350006,49.210528,21,101.0,100,71.800003,75.0,72.0
20161005070000,199.5,198.449997,49.736841,21,89.300003,100,72.0,75.0,72.0
20161005071500,199.5,198.449997,49.736841,21,101.0,100,72.199997,75.0,72.0
20161005073000,199.5,198.449997,49.736841,21,69.900002,0,72.300003,75.0,72.0
20161005074500,199.5,194.25,48.684211,21,59.200001,0,72.0,75.0,72.0
20161005080000,199.5,202.649994,50.789472,21,59.200001,100,71.599998,75.0,72.0
20161005081500,199.5,202.649994,50.789472,21,62.099998,100,70.699997,75.0,72.0
20161005083000,199.5,202.649994,50.789472,21,88.800003,100,71.0,75.0,72.0
20161005084500,199.5,199.5,50.0,21,83.199997,100,71.199997,75.0,72.0
20161005090000,199.5,199.5,50.0,21,90.199997,100,71.300003,75.0,72.0
20161005091500,199.5,199.5,50.0,21,86.5,100,71.400002,75.0,72.0
20161005093000,199.5,199.5,50.0,21,86.5,100,71.599998,75.0,72.0
20161005094500,199.5,199.5,50.0,21,84.099998,100,71.699997,75.0,72.0
20161005100000,199.5,199.5,50.0,21,90.400002,100,71.900002,75.0,72.0
20161005101500,199.5,199.5,50.0,21,83.199997,100,72.199997,75.0,72.0
20161005103000,199.5,199.5,50.0,21,58.799999,0,71.800003,75.0,72.0
20161005104500,199.5,199.5,50.0,21,76.300003,100,71.199997,75.0,72.0
20161005110000,199.5,199.5,50.0,21,70.800003,100,71.300003,75.0,72.0
20161005111500,199.5,194.25,48.684211,21,78.300003,100,72.0,75.0,72.0
20161005113000,199.5,196.350006,49.210528,21,85.099998,100,71.800003,75.0,72.0
20161005114500,199.5,196.350006,49.210528,21,81.099998,100,71.800003,75.0,72.0
20161005120000,199.5,198.449997,49.736841,21,76.400002,100,71.900002,75.0,72.0
20161005121500,199.5,212.100006,53.157896,23,62.900002,0,72.199997,75.0,72.0
20161005123000,199.5,212.100006,53.157896,23,59.5,100,70.900002,75.0,72.0
20161005124500,199.5,208.949997,52.36842,23,70.800003,100,71.800003,75.0,72.0
20161005130000,199.5,212.100006,53.157896,23,62.5,100,71.699997,75.0,72.0
20161005131500,199.5,212.100006,53.157896,23,67.599998,100,71.5,75.0,72.0
20161005133000,199.5,208.949997,52.36842,23,73.5,100,71.599998,75.0,72.0
20161005134500,199.5,211.050003,52.894738,23,78.300003,100,71.699997,75.0,72.0
20161005140000,199.5,211.050003,52.894738,23,82.199997,100,71.900002,75.0,72.0
20161005141500,199.5,217.350006,54.473686,23,75.900002,100,71.900002,75.0,72.0
20161005143000,199.5,217.350006,54.473686,22,82.0,100,71.900002,75.0,72.0
20161005144500,199.5,212.100006,53.157896,22,76.800003,100,72.199997,75.0,72.0
20161005150000,199.5,212.100006,53.157896,22,58.400002,0,72.199997,75.0,72.0
20161005151500,199.5,212.100006,53.157896,22,57.200001,100,71.699997,75.0,72.0
20161005153000,199.5,208.949997,52.36842,22,58.299999,100,71.400002,75.0,72.0
20161005154500,199.5,202.649994,50.789472,22,64.900002,100,71.5,75.0,72.0
20161005160000,199.5,199.5,50.0,22,78.199997,100,72.0,75.0,72.0
20161005161500,199.5,204.75,51.315789,22,59.200001,100,71.400002,75.0,72.0
20161005163000,199.5,217.350006,54.473686,22,59.200001,100,71.599998,75.0,72.0
20161005164500,199.5,212.100006,53.157896,21,59.200001,100,71.599998,75.0,72.0
20161005170000,199.5,212.100006,53.157896,21,79.800003,100,72.300003,75.0,72.0
20161005171500,199.5,212.100006,53.157896,21,60.299999,100,70.900002,75.0,72.0
20161005173000,199.5,212.100006,53.157896,21,72.400002,100,71.599998,75.0,72.0
20161005174500,199.5,208.949997,52.36842,21,66.800003,100,71.599998,75.0,72.0
20161005180000,199.5,206.850006,51.842107,21,68.599998,100,71.699997,75.0,72.0
20161005181500,199.5,204.75,51.315789,21,66.800003,100,71.800003,75.0,72.0
20161005183000,199.5,206.850006,51.842107,21,68.199997,100,71.900002,75.0,72.0
20161005184500,199.5,202.649994,50.789472,21,67.199997,100,71.900002,75.0,72.0
20161005190000,199.5,204.75,51.315789,21,67.199997,100,72.099998,75.0,72.0
20161005191500,199.5,202.649994,50.789472,21,68.599998,100,71.900002,75.0,72.0
20161005193000,199.5,202.649994,50.789472,21,67.699997,100,71.800003,75.0,72.0
20161005194500,199.5,202.649994,50.789472,21,67.699997,100,71.699997,75.0,72.0
20161005200000,199.5,204.75,51.315789,21,72.0,100,71.599998,75.0,72.0
20161005201500,199.5,204.75,51.315789,21,82.099998,100,71.599998,75.0,72.0
20161005203000,199.5,204.75,51.315789,21,88.0,100,71.699997,75.0,72.0
20161005204500,199.5,202.649994,50.789472,21,81.599998,100,71.900002,75.0,72.0
20161005210000,199.5,202.649994,50.789472,21,81.599998,100,72.0,75.0,72.0
20161005211500,199.5,202.649994,50.789472,21,89.199997,100,72.199997,75.0,72.0
20161005213000,199.5,204.75,51.315789,21,65.300003,0,72.300003,75.0,72.0
20161005214500,199.5,204.75,51.315789,21,59.599998,0,72.099998,75.0,72.0
20161005220000,199.5,202.649994,50.789472,21,60.299999,0,71.800003,75.0,72.0
20161005221500,199.5,204.75,51.315789,21,59.599998,100,71.599998,75.0,72.0
20161005223000,199.5,202.649994,50.789472,21,60.299999,100,71.300003,75.0,72.0
20161005224500,199.5,204.75,51.315789,21,83.599998,100,71.0,75.0,72.0
20161005230000,199.5,202.649994,50.789472,21,82.0,100,71.199997,75.0,72.0
20161005231500,199.5,202.649994,50.789472,21,85.699997,100,71.300003,75.0,72.0
20161005233000,199.5,199.5,50.0,21,93.099998,100,71.599998,75.0,72.0
20161005234500,199.5,202.649994,50.789472,21,89.599998,100,71.800003,75.0,72.0
20161006000000,199.5,202.649994,50.789472,21,83.800003,100,72.0,75.0,72.0
20161006001500,199.5,202.649994,50.789472,21,86.300003,100,72.199997,75.0,72.0
20161006003000,199.5,202.649994,50.789472,21,64.900002,0,72.300003,75.0,72.0
20161006004500,199.5,204.75,51.315789,21,60.0,0,71.900002,75.0,72.0
20161006010000,199.5,202.649994,50.789472,21,60.0,100,71.699997,75.0,72.0
20161006011500,199.5,202.649994,50.789472,21,60.0,100,71.300003,75.0,72.0
20161006013000,199.5,204.75,51.315789,21,77.699997,100,71.0,75.0,72.0
20161006014500,199.5,202.649994,50.789472,21,87.800003,100,71.099998,75.0,72.0
20161006020000,199.5,202.649994,50.789472,21,87.800003,100,71.199997,75.0,72.0
20161006021500,199.5,202.649994,50.789472,21,86.199997,100,71.400002,75.0,72.0
20161006023000,199.5,198.449997,49.736841,21,96.599998,100,71.599998,75.0,72.0
20161006024500,199.5,198.449997,49.736841,21,93.5,100,71.699997,75.0,72.0
20161006030000,199.5,198.449997,49.736841,21,87.400002,100,71.900002,75.0,72.0
20161006031500,199.5,198.449997,49.736841,21,89.300003,100,72.099998,75.0,72.0
20161006033000,199.5,198.449997,49.736841,21,97.800003,100,72.199997,75.0,72.0
20161006034500,199.5,202.649994,50.789472,21,72.599998,0,72.300003,75.0,72.0
20161006040000,199.5,204.75,51.315789,21,60.0,0,71.900002,75.0,72.0
20161006041500,199.5,204.75,51.315789,21,59.200001,100,71.599998,75.0,72.0
20161006043000,199.5,202.649994,50.789472,21,60.5,100,71.199997,75.0,72.0
20161006044500,199.5,199.5,50.0,21,88.900002,100,71.0,75.0,72.0
20161006050000,199.5,202.649994,50.789472,21,86.199997,100,71.0,75.0,72.0
20161006051500,199.5,202.649994,50.789472,21,91.800003,100,71.099998,75.0,72.0
20161006053000,199.5,199.5,50.0,21,86.800003,100,71.300003,75.0,72.0
20161006054500,199.5,199.5,50.0,21,101.900002,100,71.5,75.0,72.0
20161006060000,199.5,202.649994,50.789472,21,91.800003,100,71.699997,75.0,72.0
20161006061500,199.5,202.649994,50.789472,21,90.5,100,71.900002,75.0,72.0
20161006063000,199.5,202.649994,50.789472,21,90.5,100,72.0,75.0,72.0
20161006064500,199.5,199.5,50.0,21,94.0,100,72.099998,75.0,72.0
20161006070000,199.5,202.649994,50.789472,21,94.0,100,72.199997,75.0,72.0
20161006071500,199.5,202.649994,50.789472,21,59.599998,0,72.099998,75.0,72.0
20161006073000,199.5,199.5,50.0,21,58.799999,100,71.699997,75.0,72.0
20161006074500,199.5,202.649994,50.789472,21,59.900002,100,71.199997,75.0,72.0
20161006080000,199.5,202.649994,50.789472,21,90.5,100,70.900002,75.0,72.0
20161006081500,199.5,202.649994,50.789472,21,86.5,100,70.900002,75.0,72.0
20161006083000,199.5,198.449997,49.736841,21,89.900002,100,71.0,75.0,72.0
20161006084500,199.5,202.649994,50.789472,21,89.900002,100,71.099998,75.0,72.0
20161006090000,199.5,199.5,50.0,21,87.5,100,71.400002,75.0,72.0
20161006091500,199.5,202.649994,50.789472,21,87.5,100,71.400002,75.0,72.0
20161006093000,199.5,199.5,50.0,21,85.599998,100,71.5,75.0,72.0
20161006094500,199.5,199.5,50.0,21,85.599998,100,71.699997,75.0,72.0
20161006100000,199.5,199.5,50.0,21,85.599998,100,71.800003,75.0,72.0
20161006101500,199.5,196.350006,49.210528,21,92.900002,100,71.800003,75.0,72.0
20161006103000,199.5,196.350006,49.210528,21,99.5,100,71.900002,75.0,72.0
20161006104500,199.5,194.25,48.684211,21,99.5,100,72.199997,75.0,72.0
20161006110000,199.5,194.25,48.684211,21,59.200001,0,71.900002,75.0,72.0
20161006111500,199.5,194.25,48.684211,21,59.200001,100,71.5,75.0,72.0
20161006113000,199.5,196.350006,49.210528,21,59.200001,100,71.400002,75.0,72.0
20161006114500,199.5,194.25,48.684211,21,75.300003,100,71.199997,75.0,72.0
20161006120000,199.5,196.350006,49.210528,21,83.199997,100,71.199997,75.0,72.0
20161006121500,199.5,196.350006,49.210528,21,84.400002,100,71.300003,75.0,72.0
20161006123000,199.5,196.350006,49.210528,21,83.199997,100,71.599998,75.0,72.0
20161006124500,199.5,190.050003,47.63158,21,83.199997,100,71.800003,75.0,72.0
20161006130000,199.5,196.350006,49.210528,21,74.800003,100,72.199997,75.0,72.0
20161006131500,199.5,194.25,48.684211,21,58.400002,100,71.599998,75.0,72.0
20161006133000,199.5,190.050003,47.63158,21,61.400002,100,71.0,75.0,72.0
20161006134500,199.5,190.050003,47.63158,21,80.099998,100,71.300003,74.900002,71.900002
20161006140000,199.5,190.050003,47.63158,21,78.300003,100,71.5,75.0,72.0
20161006141500,199.5,194.25,48.684211,21,80.699997,100,71.699997,74.900002,71.900002
20161006143000,199.5,196.350006,49.210528,21,85.0,100,71.900002,74.800003,71.800003
20161006144500,199.5,196.350006,49.210528,21,64.699997,0,72.099998,74.800003,71.800003
20161006150000,199.5,196.350006,49.210528,21,59.200001,0,72.0,74.800003,71.800003
20161006151500,199.5,194.25,48.684211,21,59.200001,0,71.900002,74.699997,71.699997
20161006153000,199.5,194.25,48.684211,21,59.200001,0,71.800003,74.699997,71.699997
20161006154500,199.5,194.25,48.684211,21,59.200001,0,71.699997,74.699997,71.699997
20161006160000,199.5,194.25,48.684211,21,58.0,0,71.599998,74.699997,71.699997
20161006161500,199.5,192.149994,48.157893,21,59.099998,100,71.400002,74.699997,71.699997
20161006163000,199.5,192.149994,48.157893,21,58.400002,100,71.300003,74.699997,71.699997
20161006164500,199.5,196.350006,49.210528,21,59.900002,100,71.199997,74.699997,71.699997
20161006170000,199.5,199.5,50.0,21,61.900002,100,71.099998,74.699997,71.699997
20161006171500,199.5,199.5,50.0,21,76.800003,100,71.099998,74.699997,71.699997
20161006173000,199.5,204.75,51.315789,21,79.099998,100,71.300003,74.699997,71.699997
20161006174500,199.5,202.649994,50.789472,21,81.5,100,71.599998,74.699997,71.699997
20161006180000,199.5,202.649994,50.789472,21,89.199997,100,71.699997,74.699997,71.699997
20161006181500,199.5,202.649994,50.789472,21,87.5,100,71.900002,74.699997,71.699997
20161006183000,199.5,204.75,51.315789,21,59.5,0,72.0,74.699997,71.699997
20161006184500,199.5,204.75,51.315789,21,59.5,0,71.900002,74.699997,71.699997
20161006190000,199.5,204.75,51.315789,21,59.5,0,71.800003,74.699997,71.699997
20161006191500,199.5,204.75,51.315789,21,59.5,0,71.599998,74.699997,71.699997
20161006193000,199.5,202.649994,50.789472,21,59.5,100,71.400002,74.699997,71.699997
20161006194500,199.5,202.649994,50.789472,21,59.5,100,71.300003,74.699997,71.699997
20161006200000,199.5,204.75,51.315789,21,59.5,100,71.199997,74.699997,71.699997
20161006201500,199.5,204.75,51.315789,21,62.400002,100,71.0,74.699997,71.699997
20161006203000,199.5,202.649994,50.789472,21,83.0,100,71.0,74.699997,71.699997
20161006204500,199.5,204.75,51.315789,21,83.900002,100,71.199997,74.699997,71.699997
20161006210000,199.5,204.75,51.315789,21,80.199997,100,71.400002,74.699997,71.699997
20161006211500,199.5,202.649994,50.789472,21,89.800003,100,71.599998,74.699997,71.699997
20161006213000,199.5,204.75,51.315789,21,89.800003,100,71.800003,74.699997,71.699997
20161006214500,199.5,204.75,51.315789,21,65.599998,0,72.0,74.699997,71.699997
20161006220000,199.5,202.649994,50.789472,21,60.0,0,71.900002,74.699997,71.699997
20161006221500,199.5,202.649994,50.789472,21,59.200001,0,71.800003,74.699997,71.699997
20161006223000,199.5,202.649994,50.789472,21,59.200001,0,71.599998,74.699997,71.699997
20161006224500,199.5,204.75,51.315789,21,59.200001,100,71.300003,74.699997,71.699997
20161006230000,199.5,202.649994,50.789472,21,59.200001,100,71.199997,74.699997,71.699997
20161006231500,199.5,202.649994,50.789472,21,63.200001,100,70.900002,74.699997,71.699997
20161006233000,199.5,202.649994,50.789472,21,80.599998,100,70.900002,74.699997,71.699997
20161006234500,199.5,202.649994,50.789472,21,91.099998,100,71.0,74.699997,71.699997
20161007000000,199.5,204.75,51.315789,21,84.400002,100,71.300003,74.699997,71.699997
20161007001500,199.5,202.649994,50.789472,21,84.400002,100,71.5,74.699997,71.699997
20161007003000,199.5,199.5,50.0,21,84.400002,100,71.699997,74.699997,71.699997
20161007004500,199.5,204.75,51.315789,21,90.099998,100,71.900002,74.699997,71.699997
20161007010000,199.5,204.75,51.315789,21,60.400002,0,71.800003,74.699997,71.699997
20161007011500,199.5,202.649994,50.789472,21,59.5,0,71.599998,74.699997,71.699997
20161007013000,199.5,204.75,51.315789,21,59.5,100,71.300003,74.699997,71.699997
20161007014500,199.5,202.649994,50.789472,21,59.5,100,71.0,74.699997,71.699997
20161007020000,199.5,202.649994,50.789472,21,69.900002,100,70.800003,74.699997,71.699997
20161007021500,199.5,202.649994,50.789472,21,92.300003,100,70.800003,74.699997,71.699997
20161007023000,199.5,199.5,50.0,21,83.800003,100,71.099998,74.699997,71.699997
20161007024500,199.5,199.5,50.0,21,83.800003,100,71.199997,74.699997,71.699997
20161007030000,199.5,199.5,50.0,21,95.199997,100,71.5,74.699997,71.699997
20161007031500,199.5,199.5,50.0,21,85.599998,100,71.699997,74.699997,71.699997
20161007033000,199.5,199.5,50.0,21,83.099998,100,71.800003,74.699997,71.699997
20161007034500,199.5,196.350006,49.210528,21,95.0,100,72.0,74.699997,71.699997
20161007040000,199.5,198.449997,49.736841,21,60.0,0,71.800003,74.699997,71.699997
20161007041500,199.5,198.449997,49.736841,21,60.0,0,71.400002,74.699997,71.699997
20161007043000,199.5,196.350006,49.210528,21,60.0,100,71.199997,74.699997,71.699997
20161007044500,199.5,198.449997,49.736841,21,62.400002,100,70.800003,74.699997,71.699997
20161007050000,199.5,194.25,48.684211,21,87.800003,100,70.800003,74.699997,71.699997
20161007051500,199.5,198.449997,49.736841,21,83.800003,100,70.900002,74.699997,71.699997
20161007053000,199.5,196.350006,49.210528,21,94.800003,100,71.0,74.699997,71.699997
20161007054500,199.5,199.5,50.0,21,86.199997,100,71.199997,74.699997,71.699997
20161007060000,199.5,196.350006,49.210528,21,97.199997,100,71.400002,74.699997,71.699997
20161007061500,199.5,196.350006,49.210528,21,85.599998,100,71.599998,74.699997,71.699997
20161007063000,199.5,196.350006,49.210528,21,91.800003,100,71.699997,74.699997,71.699997
20161007064500,199.5,199.5,50.0,21,90.5,100,71.900002,74.699997,71.699997
20161007070000,199.5,199.5,50.0,21,65.300003,0,71.900002,74.699997,71.699997
20161007071500,199.5,194.25,48.684211,21,59.5,0,71.599998,74.699997,71.699997
20161007073000,199.5,204.75,51.315789,21,59.5,100,71.300003,74.699997,71.699997
20161007074500,199.5,202.649994,50.789472,21,78.300003,100,70.5,74.699997,71.699997
20161007080000,199.5,202.649994,50.789472,21,86.900002,100,71.0,74.699997,71.699997
20161007081500,199.5,199.5,50.0,21,91.099998,100,71.0,74.699997,71.699997
20161007083000,199.5,199.5,50.0,21,84.900002,100,71.099998,74.699997,71.699997
20161007084500,199.5,199.5,50.0,21,86.5,100,71.199997,74.699997,71.699997
20161007090000,199.5,196.350006,49.210528,21,93.599998,100,71.400002,74.699997,71.699997
20161007091500,199.5,199.5,50.0,21,86.900002,100,71.599998,74.699997,71.699997
20161007093000,199.5,202.649994,50.789472,21,80.699997,100,71.699997,74.699997,71.699997
20161007094500,199.5,202.649994,50.789472,21,76.400002,100,71.699997,74.699997,71.699997
20161007100000,199.5,202.649994,50.789472,21,83.0,100,71.800003,74.699997,71.699997
20161007101500,199.5,194.25,48.684211,21,88.199997,100,71.900002,74.699997,71.699997
20161007103000,199.5,202.649994,50.789472,21,61.599998,0,71.900002,74.699997,71.699997
20161007104500,199.5,199.5,50.0,21,58.400002,100,71.300003,74.699997,71.699997
20161007110000,199.5,199.5,50.0,21,59.900002,100,70.800003,74.699997,71.699997
20161007111500,199.5,199.5,50.0,21,85.599998,100,70.900002,74.699997,71.699997
20161007113000,199.5,199.5,50.0,21,85.599998,100,71.0,74.699997,71.699997
20161007114500,199.5,199.5,50.0,21,81.099998,100,71.199997,74.699997,71.699997
20161007120000,199.5,199.5,50.0,21,81.099998,100,71.300003,74.699997,71.699997
20161007121500,199.5,199.5,50.0,21,82.099998,100,71.300003,74.699997,71.699997
20161007123000,199.5,196.350006,49.210528,21,93.5,100,71.400002,74.699997,71.699997
20161007124500,199.5,190.050003,47.63158,21,88.699997,100,71.599998,74.699997,71.699997
20161007130000,199.5,192.149994,48.157893,21,62.099998,0,71.900002,74.699997,71.699997
20161007131500,199.5,192.149994,48.157893,21,58.0,0,71.599998,74.699997,71.699997
20161007133000,199.5,194.25,48.684211,21,58.0,100,71.300003,74.699997,71.699997
20161007134500,199.5,192.149994,48.157893,21,59.5,100,71.0,74.699997,71.699997
20161007140000,199.5,194.25,48.684211,21,63.299999,100,70.900002,74.699997,71.699997
20161007141500,199.5,192.149994,48.157893,21,69.199997,100,70.900002,74.699997,71.699997
20161007143000,199.5,190.050003,47.63158,21,65.800003,100,70.5,74.699997,71.699997
