PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161007144500,199.5,192.149994,48.157893,21,64.0,100,70.300003,74.699997,71.699997
20161007150000,199.5,192.149994,48.157893,21,61.599998,100,70.099998,74.699997,71.699997
20161007151500,199.5,194.25,48.684211,21,60.0,100,70.5,74.699997,71.699997
20161007153000,199.5,194.25,48.684211,21,59.200001,100,70.599998,74.699997,71.699997
20161007154500,199.5,192.149994,48.157893,21,88.699997,100,70.800003,74.699997,71.699997
20161007160000,199.5,190.050003,47.63158,21,95.300003,100,71.199997,74.699997,71.699997
20161007161500,199.5,192.149994,48.157893,21,93.599998,100,71.599998,74.699997,71.699997
20161007163000,199.5,194.25,48.684211,21,78.0,0,72.099998,74.699997,71.699997
20161007164500,199.5,196.350006,49.210528,21,59.599998,0,72.199997,74.699997,71.699997
20161007170000,199.5,199.5,50.0,21,58.799999,0,72.099998,74.699997,71.699997
20161007171500,199.5,199.5,50.0,21,58.799999,0,72.099998,74.699997,71.699997
20161007173000,199.5,202.649994,50.789472,21,58.799999,0,71.900002,74.699997,71.699997
20161007174500,199.5,202.649994,50.789472,21,58.799999,0,71.800003,74.699997,71.699997
20161007180000,199.5,202.649994,50.789472,21,58.799999,0,71.699997,74.699997,71.699997
20161007181500,199.5,199.5,50.0,21,58.0,0,71.5,74.699997,71.699997
20161007183000,199.5,199.5,50.0,21,58.700001,100,71.300003,74.699997,71.699997
20161007184500,199.5,202.649994,50.789472,21,58.700001,100,71.199997,74.699997,71.699997
20161007190000,199.5,202.649994,50.789472,21,60.299999,100,71.0,74.699997,71.699997
20161007191500,199.5,199.5,50.0,21,75.599998,100,71.0,74.699997,71.699997
20161007193000,199.5,202.649994,50.789472,21,84.300003,100,71.099998,74.699997,71.699997
20161007194500,199.5,202.649994,50.789472,21,81.5,100,71.300003,74.699997,71.699997
20161007200000,199.5,202.649994,50.789472,21,81.5,100,71.599998,74.699997,71.699997
20161007201500,199.5,202.649994,50.789472,21,86.0,100,71.800003,74.699997,71.699997
20161007203000,199.5,199.5,50.0,21,74.800003,0,72.0,74.699997,71.699997
20161007204500,199.5,199.5,50.0,21,60.400002,0,71.900002,74.699997,71.699997
20161007210000,199.5,199.5,50.0,21,59.5,0,71.800003,74.699997,71.699997
20161007211500,199.5,199.5,50.0,21,59.5,0,71.599998,74.699997,71.699997
20161007213000,199.5,199.5,50.0,21,59.5,100,71.400002,74.699997,71.699997
20161007214500,199.5,199.5,50.0,21,59.5,100,71.199997,74.699997,71.699997
20161007220000,199.5,199.5,50.0,21,60.299999,100,71.0,74.699997,71.699997
20161007221500,199.5,202.649994,50.789472,21,82.800003,100,70.900002,74.699997,71.699997
20161007223000,199.5,199.5,50.0,21,82.800003,100,71.0,74.699997,71.699997
20161007224500,199.5,202.649994,50.789472,21,86.099998,100,71.199997,74.699997,71.699997
20161007230000,199.5,204.75,51.315789,21,85.0,100,71.400002,74.699997,71.699997
20161007231500,199.5,199.5,50.0,21,82.900002,100,71.599998,74.699997,71.699997
20161007233000,199.5,202.649994,50.789472,21,86.5,100,71.900002,74.699997,71.699997
20161007234500,199.5,202.649994,50.789472,21,69.199997,0,72.0,74.699997,71.699997
20161008000000,199.5,199.5,50.0,21,60.400002,0,71.699997,74.699997,71.699997
20161008001500,199.5,202.649994,50.789472,21,59.700001,0,71.5,74.699997,71.699997
20161008003000,199.5,202.649994,50.789472,21,59.700001,100,71.199997,74.699997,71.699997
20161008004500,199.5,204.75,51.315789,21,61.099998,100,70.900002,74.699997,71.699997
20161008010000,199.5,199.5,50.0,21,82.0,100,70.800003,74.699997,71.699997
20161008011500,199.5,186.899994,46.842104,11,96.0,100,71.0,74.599998,71.599998
20161008013000,199.5,194.25,48.684211,11,62.299999,100,71.0,74.599998,71.599998
20161008014500,199.5,199.5,50.0,11,66.699997,100,70.900002,74.599998,71.599998
20161008020000,199.5,199.5,50.0,11,82.099998,100,71.0,74.599998,71.599998
20161008021500,199.5,202.649994,50.789472,11,86.199997,100,71.099998,74.599998,71.599998
20161008023000,199.5,202.649994,50.789472,11,88.099998,100,71.199997,74.599998,71.599998
20161008024500,199.5,202.649994,50.789472,11,89.900002,100,71.400002,74.599998,71.599998
20161008030000,199.5,194.25,48.684211,11,92.0,100,71.599998,74.599998,71.599998
20161008031500,199.5,192.149994,48.157893,11,85.699997,100,71.599998,74.599998,71.599998
20161008033000,199.5,192.149994,48.157893,11,85.699997,100,71.699997,74.599998,71.599998
20161008034500,199.5,190.050003,47.63158,11,87.400002,100,71.800003,74.599998,71.599998
20161008040000,199.5,192.149994,48.157893,11,82.300003,0,71.800003,74.599998,71.599998
20161008041500,199.5,194.25,48.684211,11,60.799999,0,71.599998,74.599998,71.599998
20161008043000,199.5,194.25,48.684211,11,60.0,100,71.300003,74.599998,71.599998
20161008044500,199.5,196.350006,49.210528,11,60.0,100,70.900002,74.599998,71.599998
20161008050000,199.5,196.350006,49.210528,11,75.800003,100,70.599998,74.599998,71.599998
20161008051500,199.5,194.25,48.684211,11,88.599998,100,70.699997,74.599998,71.599998
20161008053000,199.5,196.350006,49.210528,11,85.599998,100,70.699997,74.599998,71.599998
20161008054500,199.5,194.25,48.684211,11,100.199997,100,70.900002,74.599998,71.599998
20161008060000,199.5,194.25,48.684211,11,87.5,100,71.199997,74.599998,71.599998
20161008061500,199.5,194.25,48.684211,11,101.0,100,71.300003,74.599998,71.599998
20161008063000,199.5,194.25,48.684211,11,88.099998,100,71.599998,74.599998,71.599998
20161008064500,199.5,194.25,48.684211,11,100.0,100,71.699997,74.599998,71.599998
20161008070000,199.5,194.25,48.684211,11,60.799999,100,71.699997,74.599998,71.599998
20161008071500,199.5,196.350006,49.210528,11,59.5,100,71.300003,74.599998,71.599998
20161008073000,199.5,196.350006,49.210528,11,59.5,100,71.0,74.599998,71.599998
20161008074500,199.5,196.350006,49.210528,11,75.800003,100,70.699997,74.599998,71.599998
20161008080000,199.5,196.350006,49.210528,11,84.099998,100,70.599998,74.599998,71.599998
20161008081500,199.5,198.449997,49.736841,11,87.5,100,70.699997,74.599998,71.599998
20161008083000,199.5,198.449997,49.736841,11,95.699997,100,70.800003,74.599998,71.599998
20161008084500,199.5,194.25,48.684211,11,91.5,100,71.0,74.599998,71.599998
20161008090000,199.5,196.350006,49.210528,11,95.699997,100,71.199997,74.599998,71.599998
20161008091500,199.5,196.350006,49.210528,11,91.800003,100,71.5,74.599998,71.599998
20161008093000,199.5,194.25,48.684211,11,95.300003,100,71.699997,74.599998,71.599998
20161008094500,199.5,196.350006,49.210528,11,83.900002,0,71.900002,74.599998,71.599998
20161008100000,199.5,198.449997,49.736841,11,59.200001,0,71.699997,74.599998,71.599998
20161008101500,199.5,198.449997,49.736841,11,58.0,100,71.300003,74.599998,71.599998
20161008103000,199.5,198.449997,49.736841,11,58.700001,100,70.900002,74.599998,71.599998
20161008104500,199.5,198.449997,49.736841,11,84.400002,100,70.5,74.599998,71.599998
20161008110000,199.5,198.449997,49.736841,11,82.599998,100,70.599998,74.599998,71.599998
20161008111500,199.5,196.350006,49.210528,11,83.800003,100,70.699997,74.599998,71.599998
20161008113000,199.5,196.350006,49.210528,11,92.900002,100,70.800003,74.599998,71.599998
20161008114500,199.5,194.25,48.684211,11,95.099998,100,71.099998,74.599998,71.599998
20161008120000,199.5,196.350006,49.210528,11,92.400002,100,71.300003,74.599998,71.599998
20161008121500,199.5,196.350006,49.210528,11,85.599998,100,71.599998,74.599998,71.599998
20161008123000,199.5,199.5,50.0,11,83.800003,100,71.800003,74.599998,71.599998
20161008124500,199.5,199.5,50.0,11,60.0,0,71.800003,74.599998,71.599998
20161008130000,199.5,199.5,50.0,11,57.599998,0,71.5,74.599998,71.599998
20161008131500,199.5,202.649994,50.789472,11,57.599998,100,71.199997,74.599998,71.599998
20161008133000,199.5,204.75,51.315789,11,58.799999,100,70.800003,74.599998,71.599998
20161008134500,199.5,202.649994,50.789472,11,80.099998,100,70.599998,74.599998,71.599998
20161008140000,199.5,194.25,48.684211,11,90.5,100,70.699997,74.599998,71.599998
20161008141500,199.5,192.149994,48.157893,11,82.599998,100,71.0,74.599998,71.599998
20161008143000,199.5,194.25,48.684211,11,97.800003,100,71.199997,74.599998,71.599998
20161008144500,199.5,192.149994,48.157893,11,95.300003,100,71.5,74.599998,71.599998
20161008150000,199.5,192.149994,48.157893,11,86.199997,100,71.699997,74.599998,71.599998
20161008151500,199.5,192.149994,48.157893,11,65.800003,0,71.900002,74.599998,71.599998
20161008153000,199.5,194.25,48.684211,11,58.099998,0,71.699997,74.599998,71.599998
20161008154500,199.5,194.25,48.684211,11,58.099998,0,71.400002,74.599998,71.599998
20161008160000,199.5,194.25,48.684211,11,58.099998,100,71.199997,74.599998,71.599998
20161008161500,199.5,194.25,48.684211,11,58.799999,100,71.0,74.599998,71.599998
20161008163000,199.5,192.149994,48.157893,11,66.599998,100,70.800003,74.599998,71.599998
20161008164500,199.5,192.149994,48.157893,11,84.400002,100,70.900002,74.599998,71.599998
20161008170000,199.5,194.25,48.684211,11,85.599998,100,71.099998,74.599998,71.599998
20161008171500,199.5,194.25,48.684211,11,81.599998,100,71.400002,74.599998,71.599998
20161008173000,199.5,194.25,48.684211,11,83.099998,100,71.699997,74.599998,71.599998
20161008174500,199.5,194.25,48.684211,11,93.0,100,71.900002,74.599998,71.599998
20161008180000,199.5,194.25,48.684211,11,59.599998,0,71.800003,74.599998,71.599998
20161008181500,199.5,192.149994,48.157893,11,59.599998,0,71.699997,74.599998,71.599998
20161008183000,199.5,192.149994,48.157893,11,58.400002,0,71.400002,74.599998,71.599998
20161008184500,199.5,194.25,48.684211,11,59.099998,100,71.199997,74.599998,71.599998
20161008190000,199.5,194.25,48.684211,11,59.900002,100,71.0,74.599998,71.599998
20161008191500,199.5,192.149994,48.157893,11,68.699997,100,70.800003,74.599998,71.599998
20161008193000,199.5,192.149994,48.157893,11,82.099998,100,70.800003,74.599998,71.599998
20161008194500,199.5,192.149994,48.157893,11,85.699997,100,71.0,74.599998,71.599998
20161008200000,199.5,192.149994,48.157893,11,90.300003,100,71.300003,74.599998,71.599998
20161008201500,199.5,192.149994,48.157893,11,83.199997,100,71.5,74.599998,71.599998
20161008203000,199.5,194.25,48.684211,11,86.0,100,71.699997,74.599998,71.599998
20161008204500,199.5,194.25,48.684211,11,67.699997,0,71.900002,74.599998,71.599998
20161008210000,199.5,194.25,48.684211,11,59.599998,0,71.699997,74.599998,71.599998
20161008211500,199.5,194.25,48.684211,11,59.599998,0,71.400002,74.599998,71.599998
20161008213000,199.5,196.350006,49.210528,11,59.599998,100,71.199997,74.599998,71.599998
20161008214500,199.5,194.25,48.684211,11,60.799999,100,70.900002,74.599998,71.599998
20161008220000,199.5,196.350006,49.210528,11,79.699997,100,70.699997,74.599998,71.599998
20161008221500,199.5,194.25,48.684211,11,82.0,100,70.800003,74.599998,71.599998
20161008223000,199.5,196.350006,49.210528,11,92.800003,100,71.0,74.599998,71.599998
20161008224500,199.5,196.350006,49.210528,11,83.199997,100,71.199997,74.599998,71.599998
20161008230000,199.5,198.449997,49.736841,11,87.599998,100,71.5,74.599998,71.599998
20161008231500,199.5,196.350006,49.210528,11,87.599998,100,71.599998,74.599998,71.599998
20161008233000,199.5,196.350006,49.210528,11,85.5,100,71.699997,74.599998,71.599998
20161008234500,199.5,198.449997,49.736841,11,85.5,0,71.900002,74.599998,71.599998
20161009000000,199.5,196.350006,49.210528,11,60.0,0,71.599998,74.599998,71.599998
20161009001500,199.5,196.350006,49.210528,11,60.0,100,71.300003,74.599998,71.599998
20161009003000,199.5,196.350006,49.210528,11,60.0,100,70.900002,74.599998,71.599998
20161009004500,199.5,199.5,50.0,11,78.300003,100,70.599998,74.599998,71.599998
20161009010000,199.5,196.350006,49.210528,11,81.599998,100,70.699997,74.599998,71.599998
20161009011500,199.5,198.449997,49.736841,11,96.5,100,70.699997,74.599998,71.599998
20161009013000,199.5,198.449997,49.736841,11,87.5,100,70.900002,74.599998,71.599998
20161009014500,199.5,198.449997,49.736841,11,95.300003,100,71.099998,74.599998,71.599998
20161009020000,199.5,198.449997,49.736841,11,89.900002,100,71.300003,74.599998,71.599998
20161009021500,199.5,198.449997,49.736841,11,89.900002,100,71.5,74.599998,71.599998
20161009023000,199.5,198.449997,49.736841,11,94.900002,100,71.699997,74.599998,71.599998
20161009024500,199.5,198.449997,49.736841,11,85.599998,100,71.800003,74.599998,71.599998
20161009030000,199.5,198.449997,49.736841,11,61.599998,0,71.800003,74.599998,71.599998
20161009031500,199.5,198.449997,49.736841,11,59.200001,100,71.300003,74.599998,71.599998
20161009033000,199.5,204.75,51.315789,11,59.200001,100,70.900002,74.599998,71.599998
20161009034500,199.5,202.649994,50.789472,11,78.199997,100,70.5,74.599998,71.599998
20161009040000,199.5,204.75,51.315789,11,92.0,100,70.5,74.599998,71.599998
20161009041500,199.5,204.75,51.315789,11,85.599998,100,70.5,74.599998,71.599998
20161009043000,199.5,204.75,51.315789,11,100.0,100,70.599998,74.599998,71.599998
20161009044500,199.5,204.75,51.315789,11,89.900002,100,70.800003,74.599998,71.599998
20161009050000,199.5,202.649994,50.789472,11,97.699997,100,71.0,74.599998,71.599998
20161009051500,199.5,202.649994,50.789472,11,88.699997,100,71.199997,74.599998,71.599998
20161009053000,199.5,202.649994,50.789472,11,100.5,100,71.300003,74.599998,71.599998
20161009054500,199.5,202.649994,50.789472,11,88.699997,100,71.5,74.599998,71.599998
20161009060000,199.5,204.75,51.315789,11,97.599998,100,71.599998,74.599998,71.599998
20161009061500,199.5,204.75,51.315789,11,89.900002,100,71.699997,74.599998,71.599998
20161009063000,199.5,206.850006,51.842107,11,92.699997,100,71.699997,74.599998,71.599998
20161009064500,199.5,206.850006,51.842107,11,88.099998,100,71.800003,74.599998,71.599998
20161009070000,199.5,206.850006,51.842107,11,102.0,100,71.800003,74.599998,71.599998
20161009071500,199.5,206.850006,51.842107,11,88.599998,100,71.800003,74.599998,71.599998
20161009073000,199.5,208.949997,52.36842,11,61.599998,100,71.699997,74.599998,71.599998
20161009074500,199.5,206.850006,51.842107,11,59.200001,100,71.099998,74.599998,71.599998
20161009080000,199.5,204.75,51.315789,11,62.799999,100,70.599998,74.599998,71.599998
20161009081500,199.5,206.850006,51.842107,11,80.699997,100,70.400002,74.599998,71.599998
20161009083000,199.5,204.75,51.315789,11,99.0,100,70.400002,74.599998,71.599998
20161009084500,199.5,204.75,51.315789,11,87.400002,100,70.5,74.599998,71.599998
20161009090000,199.5,206.850006,51.842107,11,102.300003,100,70.599998,74.599998,71.599998
20161009091500,199.5,208.949997,52.36842,11,86.900002,100,70.699997,74.599998,71.599998
20161009093000,199.5,206.850006,51.842107,11,103.900002,100,70.900002,74.599998,71.599998
20161009094500,199.5,208.949997,52.36842,11,86.900002,100,71.0,74.599998,71.599998
20161009100000,199.5,206.850006,51.842107,11,104.699997,100,71.199997,74.599998,71.599998
20161009101500,199.5,208.949997,52.36842,11,87.900002,100,71.300003,74.599998,71.599998
20161009103000,199.5,204.75,51.315789,11,98.900002,100,71.400002,74.599998,71.599998
20161009104500,199.5,206.850006,51.842107,11,90.5,100,71.599998,74.599998,71.599998
20161009110000,199.5,204.75,51.315789,11,92.699997,100,71.699997,74.599998,71.599998
20161009111500,199.5,204.75,51.315789,11,96.099998,100,71.800003,74.599998,71.599998
20161009113000,199.5,206.850006,51.842107,11,68.199997,0,71.900002,74.599998,71.599998
20161009114500,199.5,206.850006,51.842107,11,57.299999,0,71.400002,74.599998,71.599998
20161009120000,199.5,208.949997,52.36842,11,58.200001,100,70.900002,74.599998,71.599998
20161009121500,199.5,204.75,51.315789,11,78.5,100,70.5,74.599998,71.599998
20161009123000,199.5,208.949997,52.36842,11,82.5,100,70.5,74.599998,71.599998
20161009124500,199.5,204.75,51.315789,11,95.300003,100,70.5,74.599998,71.599998
20161009130000,199.5,204.75,51.315789,11,91.800003,100,70.699997,74.599998,71.599998
20161009131500,199.5,206.850006,51.842107,11,87.5,100,70.900002,74.599998,71.599998
20161009133000,199.5,202.649994,50.789472,11,103.5,100,71.099998,74.599998,71.599998
20161009134500,199.5,204.75,51.315789,11,89.900002,100,71.400002,74.599998,71.599998
20161009140000,199.5,204.75,51.315789,11,89.900002,100,71.599998,74.599998,71.599998
20161009141500,199.5,204.75,51.315789,11,80.400002,0,71.900002,74.599998,71.599998
20161009143000,199.5,202.649994,50.789472,11,58.400002,0,71.599998,74.599998,71.599998
20161009144500,199.5,194.25,48.684211,11,57.599998,100,71.199997,74.599998,71.599998
20161009150000,199.5,196.350006,49.210528,11,59.5,100,70.800003,74.599998,71.599998
20161009151500,199.5,194.25,48.684211,11,80.099998,100,70.599998,74.599998,71.599998
20161009153000,199.5,194.25,48.684211,11,91.800003,100,70.699997,74.599998,71.599998
20161009154500,199.5,192.149994,48.157893,11,88.099998,100,70.800003,74.599998,71.599998
20161009160000,199.5,194.25,48.684211,11,86.099998,100,71.099998,74.599998,71.599998
20161009161500,199.5,194.25,48.684211,11,95.900002,100,71.300003,74.599998,71.599998
20161009163000,199.5,194.25,48.684211,11,91.099998,100,71.699997,74.599998,71.599998
20161009164500,199.5,194.25,48.684211,11,65.300003,0,71.900002,74.599998,71.599998
20161009170000,199.5,194.25,48.684211,11,59.200001,0,71.699997,74.599998,71.599998
20161009171500,199.5,194.25,48.684211,11,59.200001,0,71.400002,74.599998,71.599998
20161009173000,199.5,196.350006,49.210528,11,58.400002,100,71.099998,74.599998,71.599998
20161009174500,199.5,192.149994,48.157893,11,60.700001,100,70.800003,74.599998,71.599998
20161009180000,199.5,196.350006,49.210528,11,82.099998,100,70.699997,74.599998,71.599998
20161009181500,199.5,192.149994,48.157893,11,90.5,100,70.800003,74.599998,71.599998
20161009183000,199.5,192.149994,48.157893,11,86.400002,100,71.0,74.599998,71.599998
20161009184500,199.5,192.149994,48.157893,11,86.400002,100,71.300003,74.599998,71.599998
20161009190000,199.5,194.25,48.684211,11,91.800003,100,71.599998,74.599998,71.599998
20161009191500,199.5,192.149994,48.157893,11,91.800003,100,71.699997,74.599998,71.599998
20161009193000,199.5,192.149994,48.157893,11,65.800003,0,71.900002,74.599998,71.599998
20161009194500,199.5,194.25,48.684211,11,60.0,0,71.599998,74.599998,71.599998
20161009200000,199.5,192.149994,48.157893,11,60.0,100,71.300003,74.599998,71.599998
20161009201500,199.5,190.050003,47.63158,11,60.0,100,71.0,74.599998,71.599998
20161009203000,199.5,190.050003,47.63158,11,63.200001,100,70.800003,74.599998,71.599998
20161009204500,199.5,190.050003,47.63158,11,83.199997,100,70.699997,74.599998,71.599998
20161009210000,199.5,186.899994,46.842104,11,87.5,100,70.900002,74.599998,71.599998
20161009211500,199.5,186.899994,46.842104,11,95.300003,100,71.099998,74.599998,71.599998
20161009213000,199.5,186.899994,46.842104,11,92.699997,100,71.300003,74.599998,71.599998
20161009214500,199.5,186.899994,46.842104,11,89.199997,100,71.599998,74.599998,71.599998
20161009220000,199.5,190.050003,47.63158,11,86.199997,100,71.699997,74.599998,71.599998
20161009221500,199.5,186.899994,46.842104,11,88.099998,100,71.800003,74.599998,71.599998
20161009223000,199.5,186.899994,46.842104,11,60.400002,0,71.699997,74.599998,71.599998
20161009224500,199.5,190.050003,47.63158,11,60.400002,100,71.300003,74.599998,71.599998
20161009230000,199.5,190.050003,47.63158,11,60.400002,100,71.0,74.599998,71.599998
20161009231500,199.5,186.899994,46.842104,11,67.199997,100,70.699997,74.599998,71.599998
20161009233000,199.5,192.149994,48.157893,11,86.199997,100,70.699997,74.599998,71.599998
20161009234500,199.5,190.050003,47.63158,11,91.099998,100,70.800003,74.599998,71.599998
20161010000000,199.5,190.050003,47.63158,11,98.900002,100,71.0,74.599998,71.599998
20161010001500,199.5,190.050003,47.63158,11,88.300003,100,71.199997,74.599998,71.599998
20161010003000,199.5,190.050003,47.63158,11,95.199997,100,71.400002,74.599998,71.599998
20161010004500,199.5,186.899994,46.842104,11,89.199997,100,71.599998,74.599998,71.599998
20161010010000,199.5,186.899994,46.842104,11,96.5,100,71.699997,74.599998,71.599998
20161010011500,199.5,190.050003,47.63158,11,70.800003,0,71.900002,74.599998,71.599998
20161010013000,199.5,190.050003,47.63158,11,60.0,0,71.599998,74.599998,71.599998
20161010014500,199.5,192.149994,48.157893,11,59.200001,100,71.199997,74.599998,71.599998
20161010020000,199.5,190.050003,47.63158,11,60.700001,100,70.800003,74.599998,71.599998
20161010021500,199.5,192.149994,48.157893,11,83.800003,100,70.599998,74.599998,71.599998
20161010023000,199.5,190.050003,47.63158,11,94.099998,100,70.599998,74.599998,71.599998
20161010024500,199.5,190.050003,47.63158,11,88.699997,100,70.699997,74.599998,71.599998
20161010030000,199.5,190.050003,47.63158,11,97.599998,100,70.900002,74.599998,71.599998
20161010031500,199.5,190.050003,47.63158,11,91.900002,100,71.199997,74.599998,71.599998
20161010033000,199.5,186.899994,46.842104,11,94.699997,100,71.300003,74.599998,71.599998
20161010034500,199.5,186.899994,46.842104,11,93.599998,100,71.599998,74.599998,71.599998
20161010040000,199.5,186.899994,46.842104,11,95.300003,100,71.800003,74.599998,71.599998
20161010041500,199.5,192.149994,48.157893,11,60.799999,0,71.699997,74.599998,71.599998
20161010043000,199.5,192.149994,48.157893,11,59.599998,100,71.199997,74.599998,71.599998
20161010044500,199.5,194.25,48.684211,11,59.599998,100,70.800003,74.599998,71.599998
20161010050000,199.5,194.25,48.684211,11,88.199997,100,70.5,74.599998,71.599998
20161010051500,199.5,192.149994,48.157893,11,86.900002,100,70.5,74.599998,71.599998
20161010053000,199.5,192.149994,48.157893,11,101.0,100,70.599998,74.599998,71.599998
20161010054500,199.5,192.149994,48.157893,11,91.099998,100,70.800003,74.599998,71.599998
20161010060000,199.5,190.050003,47.63158,11,97.199997,100,70.900002,74.599998,71.599998
20161010061500,199.5,190.050003,47.63158,11,93.599998,100,71.199997,74.599998,71.599998
20161010063000,199.5,192.149994,48.157893,11,89.199997,100,71.300003,74.599998,71.599998
20161010064500,199.5,194.25,48.684211,11,98.5,100,71.5,74.599998,71.599998
20161010070000,199.5,194.25,48.684211,11,86.900002,100,71.599998,74.599998,71.599998
20161010071500,199.5,196.350006,49.210528,11,97.800003,100,71.699997,74.599998,71.599998
20161010073000,199.5,196.350006,49.210528,11,88.699997,100,71.800003,74.599998,71.599998
20161010074500,199.5,199.5,50.0,11,97.800003,100,71.800003,74.599998,71.599998
20161010080000,199.5,202.649994,50.789472,11,70.099998,0,71.800003,74.599998,71.599998
20161010081500,199.5,206.850006,51.842107,11,59.200001,100,70.699997,74.599998,71.599998
20161010083000,199.5,204.75,51.315789,11,75.800003,100,70.800003,74.599998,71.599998
20161010084500,199.5,202.649994,50.789472,11,80.699997,100,71.800003,74.599998,71.599998
20161010090000,199.5,204.75,51.315789,11,62.700001,100,70.300003,74.599998,71.599998
20161010091500,199.5,204.75,51.315789,11,69.099998,100,70.800003,74.599998,71.599998
20161010093000,199.5,199.5,50.0,11,84.699997,100,71.800003,74.599998,71.599998
20161010094500,199.5,199.5,50.0,11,60.200001,100,71.0,74.599998,71.599998
20161010100000,199.5,199.5,50.0,11,66.400002,100,70.599998,74.599998,71.599998
20161010101500,199.5,199.5,50.0,11,81.099998,100,70.800003,74.599998,71.599998
20161010103000,199.5,199.5,50.0,11,87.599998,100,70.800003,74.599998,71.599998
20161010104500,199.5,199.5,50.0,11,87.599998,100,70.800003,74.599998,71.599998
20161010110000,199.5,196.350006,49.210528,11,86.199997,100,70.900002,74.599998,71.599998
20161010111500,199.5,192.149994,48.157893,11,95.099998,100,71.099998,74.599998,71.599998
20161010113000,199.5,190.050003,47.63158,11,102.0,100,71.199997,74.599998,71.599998
20161010114500,199.5,190.050003,47.63158,11,102.0,100,71.5,74.599998,71.599998
20161010120000,199.5,190.050003,47.63158,11,102.0,100,71.699997,74.599998,71.599998
20161010121500,199.5,192.149994,48.157893,11,89.400002,0,71.900002,74.599998,71.599998
20161010123000,199.5,190.050003,47.63158,11,58.400002,0,71.400002,74.599998,71.599998
20161010124500,199.5,194.25,48.684211,11,58.400002,100,71.199997,74.599998,71.599998
20161010130000,199.5,192.149994,48.157893,11,59.900002,100,70.800003,74.599998,71.599998
20161010131500,199.5,190.050003,47.63158,11,81.599998,100,70.699997,74.599998,71.599998
20161010133000,199.5,192.149994,48.157893,11,82.599998,100,70.900002,74.599998,71.599998
20161010134500,199.5,190.050003,47.63158,11,83.800003,100,71.0,74.599998,71.599998
20161010140000,199.5,194.25,48.684211,11,83.800003,100,71.0,74.599998,71.599998
20161010141500,199.5,194.25,48.684211,11,85.599998,100,71.199997,74.599998,71.599998
20161010143000,199.5,194.25,48.684211,11,86.699997,100,71.300003,74.599998,71.599998
20161010144500,199.5,194.25,48.684211,11,86.699997,100,71.400002,74.599998,71.599998
20161010150000,199.5,190.050003,47.63158,11,86.699997,100,71.599998,74.599998,71.599998
20161010151500,199.5,192.149994,48.157893,11,85.599998,100,71.699997,74.599998,71.599998
20161010153000,199.5,192.149994,48.157893,11,70.599998,0,71.900002,74.599998,71.599998
20161010154500,199.5,192.149994,48.157893,11,59.200001,0,71.800003,74.599998,71.599998
20161010160000,199.5,190.050003,47.63158,11,59.200001,0,71.400002,74.599998,71.599998
20161010161500,199.5,190.050003,47.63158,11,59.200001,100,71.199997,74.599998,71.599998
20161010163000,199.5,192.149994,48.157893,11,65.800003,100,70.699997,74.599998,71.599998
20161010164500,199.5,194.25,48.684211,11,80.199997,100,70.900002,74.599998,71.599998
20161010170000,199.5,196.350006,49.210528,11,81.5,100,71.099998,74.599998,71.599998
20161010171500,199.5,196.350006,49.210528,11,80.199997,100,71.300003,74.599998,71.599998
20161010173000,199.5,198.449997,49.736841,11,80.199997,100,71.400002,74.599998,71.599998
20161010174500,199.5,196.350006,49.210528,11,90.699997,100,71.599998,74.599998,71.599998
20161010180000,199.5,196.350006,49.210528,11,86.900002,100,71.699997,74.599998,71.599998
20161010181500,199.5,198.449997,49.736841,11,60.400002,0,71.800003,74.599998,71.599998
20161010183000,199.5,198.449997,49.736841,11,59.099998,0,71.599998,74.599998,71.599998
20161010184500,199.5,198.449997,49.736841,11,59.900002,0,71.400002,74.599998,71.599998
20161010190000,199.5,198.449997,49.736841,11,59.900002,100,71.199997,74.599998,71.599998
20161010191500,199.5,198.449997,49.736841,11,59.900002,100,70.900002,74.599998,71.599998
20161010193000,199.5,198.449997,49.736841,11,76.699997,100,70.800003,74.599998,71.599998
20161010194500,199.5,198.449997,49.736841,11,88.699997,100,70.800003,74.599998,71.599998
20161010200000,199.5,196.350006,49.210528,11,84.400002,100,71.0,74.599998,71.599998
20161010201500,199.5,198.449997,49.736841,11,83.199997,100,71.199997,74.599998,71.599998
20161010203000,199.5,198.449997,49.736841,11,84.300003,100,71.400002,74.599998,71.599998
20161010204500,199.5,198.449997,49.736841,11,95.400002,100,71.599998,74.599998,71.599998
20161010210000,199.5,198.449997,49.736841,11,86.900002,100,71.800003,74.599998,71.599998
20161010211500,199.5,198.449997,49.736841,11,60.0,0,71.699997,74.599998,71.599998
20161010213000,199.5,198.449997,49.736841,11,60.0,0,71.400002,74.599998,71.599998
20161010214500,199.5,198.449997,49.736841,11,60.0,100,71.199997,74.599998,71.599998
20161010220000,199.5,198.449997,49.736841,11,59.200001,100,70.900002,74.599998,71.599998
20161010221500,199.5,198.449997,49.736841,11,78.699997,100,70.699997,74.599998,71.599998
20161010223000,199.5,198.449997,49.736841,11,82.099998,100,70.800003,74.599998,71.599998
20161010224500,199.5,198.449997,49.736841,11,83.599998,100,71.0,74.599998,71.599998
20161010230000,199.5,198.449997,49.736841,11,89.800003,100,71.199997,74.599998,71.599998
20161010231500,199.5,198.449997,49.736841,11,88.699997,100,71.400002,74.599998,71.599998
20161010233000,199.5,198.449997,49.736841,11,85.599998,100,71.599998,74.599998,71.599998
20161010234500,199.5,198.449997,49.736841,11,82.099998,100,71.699997,74.599998,71.599998
20161011000000,199.5,198.449997,49.736841,11,89.699997,100,71.800003,74.599998,71.599998
20161011001500,199.5,198.449997,49.736841,11,60.400002,0,71.699997,74.599998,71.599998
20161011003000,199.5,198.449997,49.736841,11,58.400002,100,71.300003,74.599998,71.599998
20161011004500,199.5,202.649994,50.789472,11,59.200001,100,71.0,74.599998,71.599998
20161011010000,199.5,202.649994,50.789472,11,67.599998,100,70.699997,74.599998,71.599998
20161011011500,199.5,199.5,50.0,11,91.800003,100,70.699997,74.599998,71.599998
20161011013000,199.5,202.649994,50.789472,11,86.900002,100,70.800003,74.599998,71.599998
20161011014500,199.5,199.5,50.0,11,85.599998,100,71.0,74.599998,71.599998
20161011020000,199.5,202.649994,50.789472,11,94.5,100,71.199997,74.599998,71.599998
20161011021500,199.5,199.5,50.0,11,93.300003,100,71.400002,74.599998,71.599998
20161011023000,199.5,202.649994,50.789472,11,86.900002,100,71.599998,74.599998,71.599998
20161011024500,199.5,199.5,50.0,11,98.199997,100,71.699997,74.599998,71.599998
20161011030000,199.5,199.5,50.0,11,80.900002,0,71.900002,74.599998,71.599998
20161011031500,199.5,199.5,50.0,11,59.599998,0,71.599998,74.599998,71.599998
20161011033000,199.5,199.5,50.0,11,59.599998,100,71.199997,74.599998,71.599998
20161011034500,199.5,199.5,50.0,11,59.599998,100,70.800003,74.599998,71.599998
20161011040000,199.5,199.5,50.0,11,79.599998,100,70.599998,74.599998,71.599998
20161011041500,199.5,202.649994,50.789472,11,84.400002,100,70.599998,74.599998,71.599998
20161011043000,199.5,202.649994,50.789472,11,97.800003,100,70.699997,74.599998,71.599998
20161011044500,199.5,204.75,51.315789,11,88.699997,100,70.900002,74.599998,71.599998
20161011050000,199.5,202.649994,50.789472,11,90.199997,100,71.099998,74.599998,71.599998
20161011051500,199.5,202.649994,50.789472,11,102.599998,100,71.300003,74.599998,71.599998
20161011053000,199.5,202.649994,50.789472,11,91.099998,100,71.599998,74.599998,71.599998
20161011054500,199.5,199.5,50.0,11,87.599998,100,71.699997,74.599998,71.599998
20161011060000,199.5,199.5,50.0,11,62.099998,0,71.800003,74.599998,71.599998
20161011061500,199.5,199.5,50.0,11,58.799999,0,71.400002,74.599998,71.599998
20161011063000,199.5,202.649994,50.789472,11,58.799999,100,70.900002,74.599998,71.599998
20161011064500,199.5,202.649994,50.789472,11,77.599998,100,70.5,74.599998,71.599998
20161011070000,199.5,202.649994,50.789472,11,85.800003,100,70.599998,74.599998,71.599998
20161011071500,199.5,204.75,51.315789,11,85.800003,100,70.599998,74.599998,71.599998
20161011073000,199.5,202.649994,50.789472,11,98.099998,100,70.699997,74.599998,71.599998
20161011074500,199.5,202.649994,50.789472,11,95.599998,100,71.0,74.599998,71.599998
20161011080000,199.5,202.649994,50.789472,11,91.400002,100,71.199997,74.599998,71.599998
20161011081500,199.5,202.649994,50.789472,11,95.099998,100,71.5,74.599998,71.599998
20161011083000,199.5,199.5,50.0,11,97.599998,100,71.599998,74.599998,71.599998
20161011084500,199.5,199.5,50.0,11,97.599998,100,71.599998,74.599998,71.599998
20161011090000,199.5,194.25,48.684211,11,92.400002,100,71.599998,74.599998,71.599998
20161011091500,199.5,190.050003,47.63158,11,90.199997,100,71.699997,74.599998,71.599998
20161011093000,199.5,190.050003,47.63158,11,90.199997,100,71.699997,74.599998,71.599998
20161011094500,199.5,212.100006,53.157896,21,58.700001,0,71.300003,72.800003,69.800003
20161011100000,199.5,212.100006,53.157896,21,58.0,0,70.900002,72.800003,69.800003
20161011101500,199.5,212.100006,53.157896,20,57.200001,0,70.5,72.800003,69.800003
20161011103000,199.5,212.100006,53.157896,20,57.900002,0,70.300003,72.800003,69.800003
20161011104500,199.5,212.100006,53.157896,20,57.900002,0,70.5,72.800003,69.800003
20161011110000,199.5,208.949997,52.36842,20,57.900002,0,69.800003,72.800003,69.800003
20161011111500,199.5,206.850006,51.842107,20,57.900002,0,69.699997,72.800003,69.800003
20161011113000,199.5,206.850006,51.842107,20,57.900002,100,69.300003,72.800003,69.800003
20161011114500,199.5,204.75,51.315789,20,59.400002,100,68.900002,72.800003,69.800003
20161011120000,199.5,206.850006,51.842107,20,64.800003,100,69.5,72.800003,69.800003
20161011121500,199.5,211.050003,52.894738,20,66.199997,100,69.699997,72.800003,69.800003
20161011123000,199.5,211.050003,52.894738,20,64.400002,100,69.699997,72.800003,69.800003
20161011124500,199.5,211.050003,52.894738,20,64.400002,100,69.800003,72.699997,69.699997
20161011130000,199.5,206.850006,51.842107,20,65.800003,100,69.800003,72.699997,69.699997
20161011131500,199.5,204.75,51.315789,20,60.400002,0,69.800003,72.599998,69.599998
20161011133000,199.5,202.649994,50.789472,20,59.0,0,69.800003,72.400002,69.400002
20161011134500,199.5,202.649994,50.789472,20,59.0,0,69.800003,72.300003,69.300003
20161011140000,199.5,199.5,50.0,20,58.400002,0,69.800003,72.300003,69.300003
20161011141500,199.5,202.649994,50.789472,20,58.400002,100,68.800003,72.300003,69.300003
20161011143000,199.5,202.649994,50.789472,20,59.099998,100,68.800003,72.300003,69.300003
20161011144500,199.5,206.850006,51.842107,20,59.099998,100,69.199997,72.300003,69.300003
20161011150000,199.5,204.75,51.315789,20,57.599998,100,68.800003,72.300003,69.300003
20161011151500,199.5,204.75,51.315789,20,59.200001,100,69.099998,72.300003,69.300003
20161011153000,199.5,202.649994,50.789472,20,59.200001,100,69.0,72.300003,69.300003
20161011154500,199.5,198.449997,49.736841,20,59.200001,100,69.300003,72.300003,69.300003
20161011160000,199.5,198.449997,49.736841,20,59.200001,0,69.699997,72.300003,69.300003
20161011161500,199.5,204.75,51.315789,20,59.200001,0,69.900002,72.300003,69.300003
20161011163000,199.5,211.050003,52.894738,20,58.299999,0,70.0,72.300003,69.300003
20161011164500,199.5,211.050003,52.894738,20,58.299999,0,69.699997,72.300003,69.300003
20161011170000,199.5,211.050003,52.894738,20,58.299999,0,69.400002,72.300003,69.300003
20161011171500,199.5,215.25,53.947368,20,58.299999,0,69.199997,72.300003,69.300003
20161011173000,199.5,211.050003,52.894738,20,58.299999,0,69.5,72.300003,69.300003
20161011174500,199.5,211.050003,52.894738,20,58.299999,0,69.699997,72.300003,69.300003
20161011180000,199.5,211.050003,52.894738,20,58.299999,0,69.699997,72.300003,69.300003
20161011181500,199.5,211.050003,52.894738,20,59.099998,0,69.800003,72.300003,69.300003
20161011183000,199.5,211.050003,52.894738,20,59.099998,0,69.800003,72.300003,69.300003
20161011184500,199.5,215.25,53.947368,20,59.099998,0,69.800003,72.300003,69.300003
20161011190000,199.5,211.050003,52.894738,20,59.099998,0,69.699997,72.300003,69.300003
20161011191500,199.5,211.050003,52.894738,20,59.099998,0,69.699997,72.300003,69.300003
20161011193000,199.5,211.050003,52.894738,20,59.099998,0,69.699997,72.300003,69.300003
20161011194500,199.5,211.050003,52.894738,20,59.099998,0,69.699997,72.300003,69.300003
20161011200000,199.5,211.050003,52.894738,20,59.099998,0,69.699997,72.300003,69.300003
20161011201500,199.5,211.050003,52.894738,20,59.099998,0,69.599998,72.300003,69.300003
20161011203000,199.5,211.050003,52.894738,20,59.099998,0,69.599998,72.300003,69.300003
20161011204500,199.5,211.050003,52.894738,20,59.099998,0,69.599998,72.300003,69.300003
20161011210000,199.5,211.050003,52.894738,20,59.099998,0,69.599998,72.300003,69.300003
20161011211500,199.5,211.050003,52.894738,20,59.099998,0,69.599998,72.300003,69.300003
20161011213000,199.5,211.050003,52.894738,20,59.099998,0,69.599998,72.300003,69.300003
20161011214500,199.5,211.050003,52.894738,20,59.099998,0,69.599998,72.300003,69.300003
20161011220000,199.5,211.050003,52.894738,20,59.099998,0,69.599998,72.300003,69.300003
20161011221500,199.5,211.050003,52.894738,20,59.099998,0,69.599998,72.300003,69.300003
20161011223000,199.5,211.050003,52.894738,20,59.099998,0,69.5,72.300003,69.300003
20161011224500,199.5,211.050003,52.894738,20,59.099998,0,69.400002,72.300003,69.300003
20161011230000,199.5,211.050003,52.894738,20,59.099998,0,69.400002,72.300003,69.300003
20161011231500,199.5,211.050003,52.894738,20,59.099998,0,69.300003,72.300003,69.300003
20161011233000,199.5,211.050003,52.894738,20,59.099998,0,69.300003,72.300003,69.300003
20161011234500,199.5,211.050003,52.894738,20,59.099998,0,69.199997,72.300003,69.300003
20161012000000,199.5,211.050003,52.894738,20,59.099998,0,69.199997,72.300003,69.300003
20161012001500,199.5,211.050003,52.894738,20,59.099998,0,69.199997,72.300003,69.300003
20161012003000,199.5,211.050003,52.894738,20,59.099998,0,69.099998,72.300003,69.300003
20161012004500,199.5,211.050003,52.894738,20,59.099998,0,69.0,72.199997,69.199997
20161012010000,199.5,211.050003,52.894738,20,59.099998,100,68.900002,72.199997,69.199997
20161012011500,199.5,186.899994,46.842104,10,60.200001,100,68.900002,72.199997,69.199997
20161012013000,199.5,196.350006,49.210528,11,59.200001,100,68.800003,72.199997,69.199997
20161012014500,199.5,199.5,50.0,11,59.200001,100,68.800003,72.199997,69.199997
20161012020000,199.5,202.649994,50.789472,11,59.200001,100,68.699997,72.0,69.0
20161012021500,199.5,204.75,51.315789,11,59.200001,100,68.699997,71.900002,68.900002
20161012023000,199.5,202.649994,50.789472,11,59.200001,100,68.599998,71.800003,68.800003
20161012024500,199.5,199.5,50.0,11,59.200001,100,68.599998,71.800003,68.800003
20161012030000,199.5,204.75,51.315789,11,59.200001,100,68.5,71.800003,68.800003
20161012031500,199.5,202.649994,50.789472,11,59.200001,100,68.400002,71.800003,68.800003
20161012033000,199.5,198.449997,49.736841,11,59.200001,100,68.400002,71.800003,68.800003
20161012034500,199.5,198.449997,49.736841,11,59.900002,100,68.400002,71.800003,68.800003
20161012040000,199.5,196.350006,49.210528,11,61.900002,100,68.300003,71.800003,68.800003
20161012041500,199.5,199.5,50.0,11,64.900002,100,68.400002,71.800003,68.800003
20161012043000,199.5,196.350006,49.210528,11,72.5,100,68.400002,71.800003,68.800003
20161012044500,199.5,192.149994,48.157893,11,78.400002,100,68.699997,71.800003,68.800003
20161012050000,199.5,190.050003,47.63158,11,82.800003,100,69.0,71.800003,68.800003
20161012051500,199.5,186.899994,46.842104,11,60.0,0,69.099998,71.800003,68.800003
20161012053000,199.5,190.050003,47.63158,11,60.0,0,69.099998,71.800003,68.800003
20161012054500,199.5,190.050003,47.63158,11,59.200001,0,68.900002,71.800003,68.800003
20161012060000,199.5,192.149994,48.157893,11,59.200001,0,68.900002,71.800003,68.800003
20161012061500,199.5,192.149994,48.157893,11,59.200001,0,68.800003,71.800003,68.800003
20161012063000,199.5,194.25,48.684211,11,59.200001,0,68.699997,71.800003,68.800003
20161012064500,199.5,192.149994,48.157893,11,59.200001,0,68.599998,71.800003,68.800003
20161012070000,199.5,194.25,48.684211,11,59.200001,100,68.400002,71.800003,68.800003
20161012071500,199.5,190.050003,47.63158,11,59.200001,100,68.300003,71.800003,68.800003
20161012073000,199.5,194.25,48.684211,11,60.299999,100,68.300003,71.800003,68.800003
20161012074500,199.5,196.350006,49.210528,11,61.099998,100,68.300003,71.800003,68.800003
20161012080000,199.5,192.149994,48.157893,11,61.900002,100,68.400002,71.800003,68.800003
20161012081500,199.5,198.449997,49.736841,11,64.900002,100,68.5,71.800003,68.800003
20161012083000,199.5,204.75,51.315789,11,65.800003,100,68.699997,71.800003,68.800003
20161012084500,199.5,204.75,51.315789,11,64.800003,100,68.800003,71.800003,68.800003
20161012090000,199.5,199.5,50.0,11,65.800003,100,68.699997,71.800003,68.800003
20161012091500,199.5,196.350006,49.210528,11,64.900002,100,68.900002,71.800003,68.800003
20161012093000,199.5,196.350006,49.210528,11,65.800003,100,69.0,71.800003,68.800003
20161012094500,199.5,198.449997,49.736841,11,64.400002,100,69.0,71.800003,68.800003
20161012100000,199.5,204.75,51.315789,11,59.599998,0,69.099998,71.800003,68.800003
20161012101500,199.5,202.649994,50.789472,11,59.599998,0,69.099998,71.800003,68.800003
20161012103000,199.5,202.649994,50.789472,11,58.700001,0,69.099998,71.800003,68.800003
20161012104500,199.5,204.75,51.315789,11,58.700001,0,69.0,71.800003,68.800003
20161012110000,199.5,202.649994,50.789472,11,58.700001,0,69.0,71.800003,68.800003
20161012111500,199.5,260.399994,65.263156,37,56.700001,0,69.0,71.800003,68.800003
20161012113000,199.5,208.949997,52.36842,34,58.400002,0,68.900002,71.800003,68.800003
20161012114500,199.5,208.949997,52.36842,34,58.400002,0,68.900002,71.800003,68.800003
20161012120000,199.5,206.850006,51.842107,34,57.599998,0,68.900002,71.800003,68.800003
20161012121500,199.5,204.75,51.315789,34,57.599998,0,69.0,71.800003,68.800003
20161012123000,199.5,204.75,51.315789,34,57.599998,0,69.099998,71.800003,68.800003
20161012124500,199.5,204.75,51.315789,34,57.599998,0,69.199997,71.800003,68.800003
20161012130000,199.5,204.75,51.315789,34,56.799999,0,69.099998,71.800003,68.800003
20161012131500,199.5,204.75,51.315789,34,57.900002,0,69.199997,71.800003,68.800003
20161012133000,199.5,204.75,51.315789,34,57.099998,0,69.199997,71.800003,68.800003
20161012134500,199.5,202.649994,50.789472,34,57.900002,0,69.199997,71.800003,68.800003
20161012140000,199.5,202.649994,50.789472,34,57.900002,0,69.300003,71.800003,68.800003
20161012141500,199.5,198.449997,49.736841,34,57.900002,0,69.300003,71.800003,68.800003
20161012143000,199.5,196.350006,49.210528,34,57.900002,0,69.300003,71.800003,68.800003
20161012144500,199.5,196.350006,49.210528,34,57.900002,0,69.5,71.800003,68.800003
20161012150000,199.5,194.25,48.684211,34,57.900002,0,69.599998,71.800003,68.800003
20161012151500,199.5,198.449997,49.736841,34,57.900002,0,69.599998,71.800003,68.800003
20161012153000,199.5,198.449997,49.736841,34,57.900002,0,69.699997,71.800003,68.800003
20161012154500,199.5,198.449997,49.736841,34,57.900002,0,69.699997,71.800003,68.800003
20161012160000,199.5,196.350006,49.210528,34,59.0,0,69.699997,71.800003,68.800003
20161012161500,199.5,198.449997,49.736841,34,59.0,0,69.800003,71.800003,68.800003
20161012163000,199.5,198.449997,49.736841,34,58.400002,0,70.0,71.800003,68.800003
20161012164500,199.5,198.449997,49.736841,34,58.400002,0,70.0,71.800003,68.800003
20161012170000,199.5,202.649994,50.789472,34,58.400002,0,69.900002,71.800003,68.800003
20161012171500,199.5,199.5,50.0,34,58.400002,0,70.0,71.800003,68.800003
20161012173000,199.5,199.5,50.0,34,58.400002,0,70.0,71.800003,68.800003
20161012174500,199.5,199.5,50.0,34,58.400002,0,70.0,71.800003,68.800003
20161012180000,199.5,199.5,50.0,34,58.400002,0,70.0,71.800003,68.800003
20161012181500,199.5,199.5,50.0,34,58.400002,0,70.0,71.800003,68.800003
20161012183000,199.5,202.649994,50.789472,34,59.099998,0,70.0,71.800003,68.800003
20161012184500,199.5,199.5,50.0,34,59.099998,0,70.0,71.800003,68.800003
20161012190000,199.5,202.649994,50.789472,34,59.099998,0,70.0,71.800003,68.800003
20161012191500,199.5,199.5,50.0,34,59.099998,0,70.0,71.800003,68.800003
20161012193000,199.5,202.649994,50.789472,34,59.099998,0,70.0,71.800003,68.800003
20161012194500,199.5,202.649994,50.789472,34,59.099998,0,70.0,71.800003,68.800003
20161012200000,199.5,199.5,50.0,34,59.099998,0,70.0,71.800003,68.800003
20161012201500,199.5,199.5,50.0,34,59.099998,0,69.900002,71.800003,68.800003
20161012203000,199.5,199.5,50.0,34,59.099998,0,69.900002,71.800003,68.800003
20161012204500,199.5,199.5,50.0,34,59.099998,0,69.900002,71.800003,68.800003
20161012210000,199.5,199.5,50.0,34,59.099998,0,69.800003,71.800003,68.800003
20161012211500,199.5,202.649994,50.789472,34,59.099998,0,69.800003,71.800003,68.800003
20161012213000,199.5,199.5,50.0,34,59.099998,0,69.800003,71.800003,68.800003
20161012214500,199.5,199.5,50.0,34,59.099998,0,69.699997,71.800003,68.800003
20161012220000,199.5,199.5,50.0,34,59.099998,0,69.699997,71.800003,68.800003
20161012221500,199.5,199.5,50.0,34,59.099998,0,69.699997,71.800003,68.800003
20161012223000,199.5,202.649994,50.789472,34,59.099998,0,69.599998,71.800003,68.800003
20161012224500,199.5,202.649994,50.789472,34,59.099998,0,69.599998,71.800003,68.800003
20161012230000,199.5,199.5,50.0,34,59.099998,0,69.5,71.800003,68.800003
20161012231500,199.5,202.649994,50.789472,34,59.099998,0,69.400002,71.800003,68.800003
20161012233000,199.5,202.649994,50.789472,34,59.099998,0,69.400002,71.800003,68.800003
20161012234500,199.5,199.5,50.0,34,59.099998,0,69.400002,71.800003,68.800003
20161013000000,199.5,199.5,50.0,34,59.099998,0,69.300003,71.800003,68.800003
20161013001500,199.5,202.649994,50.789472,34,59.099998,0,69.300003,71.800003,68.800003
20161013003000,199.5,202.649994,50.789472,34,59.099998,0,69.199997,71.800003,68.800003
20161013004500,199.5,202.649994,50.789472,34,59.099998,0,69.199997,71.800003,68.800003
20161013010000,199.5,204.75,51.315789,34,59.099998,0,69.099998,71.800003,68.800003
20161013011500,199.5,204.75,51.315789,34,59.099998,0,69.099998,71.800003,68.800003
20161013013000,199.5,202.649994,50.789472,34,59.099998,0,69.0,71.800003,68.800003
20161013014500,199.5,202.649994,50.789472,34,59.099998,0,68.900002,71.800003,68.800003
20161013020000,199.5,204.75,51.315789,34,59.099998,0,68.900002,71.800003,68.800003
20161013021500,199.5,204.75,51.315789,34,59.099998,0,68.900002,71.800003,68.800003
20161013023000,199.5,204.75,51.315789,34,59.099998,0,68.800003,71.800003,68.800003
20161013024500,199.5,204.75,51.315789,34,59.099998,0,68.699997,71.800003,68.800003
20161013030000,199.5,204.75,51.315789,34,59.099998,0,68.699997,71.800003,68.800003
20161013031500,199.5,202.649994,50.789472,34,59.099998,0,68.599998,71.800003,68.800003
20161013033000,199.5,204.75,51.315789,34,59.099998,0,68.599998,71.800003,68.800003
20161013034500,199.5,206.850006,51.842107,34,59.099998,100,68.5,71.800003,68.800003
20161013040000,199.5,206.850006,51.842107,34,59.099998,100,68.400002,71.800003,68.800003
20161013041500,199.5,206.850006,51.842107,34,59.099998,100,68.400002,71.800003,68.800003
20161013043000,199.5,206.850006,51.842107,34,60.599998,100,68.300003,71.800003,68.800003
20161013044500,199.5,206.850006,51.842107,34,60.599998,100,68.300003,71.800003,68.800003
20161013050000,199.5,206.850006,51.842107,34,66.300003,100,68.300003,71.800003,68.800003
20161013051500,199.5,204.75,51.315789,34,80.699997,100,68.400002,71.800003,68.800003
20161013053000,199.5,204.75,51.315789,34,80.699997,100,68.699997,71.800003,68.800003
20161013054500,199.5,204.75,51.315789,34,77.300003,100,68.900002,71.800003,68.800003
20161013060000,199.5,206.850006,51.842107,34,60.799999,0,69.099998,71.800003,68.800003
20161013061500,199.5,206.850006,51.842107,34,59.700001,0,69.099998,71.800003,68.800003
20161013063000,199.5,206.850006,51.842107,34,59.700001,0,68.900002,71.800003,68.800003
20161013064500,199.5,206.850006,51.842107,34,59.700001,0,68.800003,71.800003,68.800003
20161013070000,199.5,206.850006,51.842107,34,59.700001,0,68.699997,71.800003,68.800003
20161013071500,199.5,208.949997,52.36842,34,59.700001,0,68.599998,71.800003,68.800003
20161013073000,199.5,208.949997,52.36842,34,59.700001,100,68.400002,71.800003,68.800003
20161013074500,199.5,208.949997,52.36842,34,59.700001,100,68.199997,71.800003,68.800003
20161013080000,199.5,208.949997,52.36842,34,60.299999,100,68.099998,71.800003,68.800003
20161013081500,199.5,208.949997,52.36842,34,82.400002,100,68.300003,71.800003,68.800003
20161013083000,199.5,206.850006,51.842107,34,80.199997,100,68.800003,71.800003,68.800003
20161013084500,199.5,204.75,51.315789,34,77.699997,100,69.0,71.800003,68.800003
20161013090000,199.5,204.75,51.315789,34,60.400002,0,69.099998,71.800003,68.800003
20161013091500,199.5,204.75,51.315789,34,59.200001,0,68.599998,71.800003,68.800003
20161013093000,199.5,198.449997,49.736841,34,66.599998,100,67.800003,71.800003,68.800003
20161013094500,199.5,198.449997,49.736841,34,67.699997,100,68.400002,71.800003,68.800003
20161013100000,199.5,198.449997,49.736841,34,66.0,100,68.599998,71.800003,68.800003
20161013101500,199.5,204.75,51.315789,34,64.400002,100,69.0,71.800003,68.800003
20161013103000,199.5,211.050003,52.894738,34,59.599998,0,69.099998,71.800003,68.800003
20161013104500,199.5,211.050003,52.894738,34,58.400002,0,69.099998,71.800003,68.800003
20161013110000,199.5,206.850006,51.842107,34,58.400002,0,69.099998,71.800003,68.800003
20161013111500,199.5,206.850006,51.842107,34,58.400002,0,69.099998,71.800003,68.800003
20161013113000,199.5,206.850006,51.842107,34,58.400002,100,68.699997,71.800003,68.800003
20161013114500,199.5,204.75,51.315789,34,58.400002,100,69.0,71.800003,68.800003
20161013120000,199.5,198.449997,49.736841,34,58.400002,100,69.0,71.800003,68.800003
