PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161013121500,199.5,198.449997,49.736841,34,58.400002,100,69.0,71.800003,68.800003
20161013123000,199.5,202.649994,50.789472,34,58.400002,0,69.199997,71.800003,68.800003
20161013124500,199.5,199.5,50.0,34,58.400002,0,69.099998,71.800003,68.800003
20161013130000,199.5,202.649994,50.789472,34,58.400002,0,69.099998,71.800003,68.800003
20161013131500,199.5,198.449997,49.736841,34,58.400002,0,69.099998,71.800003,68.800003
20161013133000,199.5,194.25,48.684211,34,58.400002,0,69.099998,71.800003,68.800003
20161013134500,199.5,215.25,53.947368,36,58.400002,0,69.099998,71.800003,68.800003
20161013140000,199.5,219.449997,54.999999,36,58.400002,0,69.099998,71.800003,68.800003
20161013141500,199.5,215.25,53.947368,36,58.400002,0,69.0,71.800003,68.800003
20161013143000,199.5,215.25,53.947368,36,58.400002,0,68.800003,71.800003,68.800003
20161013144500,199.5,212.100006,53.157896,34,58.400002,0,68.900002,71.800003,68.800003
20161013150000,199.5,212.100006,53.157896,34,58.400002,0,68.900002,71.800003,68.800003
20161013151500,199.5,206.850006,51.842107,34,58.400002,0,68.900002,71.800003,68.800003
20161013153000,199.5,204.75,51.315789,34,58.400002,0,68.900002,71.800003,68.800003
20161013154500,199.5,204.75,51.315789,34,58.400002,0,69.0,71.800003,68.800003
20161013160000,199.5,208.949997,52.36842,34,58.400002,0,69.099998,71.800003,68.800003
20161013161500,199.5,211.050003,52.894738,34,58.400002,0,69.099998,71.800003,68.800003
20161013163000,199.5,211.050003,52.894738,34,58.400002,0,69.199997,71.800003,68.800003
20161013164500,199.5,215.25,53.947368,34,58.400002,0,69.300003,71.800003,68.800003
20161013170000,199.5,215.25,53.947368,34,58.400002,0,69.300003,71.800003,68.800003
20161013171500,199.5,212.100006,53.157896,34,58.400002,0,69.300003,71.800003,68.800003
20161013173000,199.5,215.25,53.947368,34,58.400002,0,69.300003,71.800003,68.800003
20161013174500,199.5,212.100006,53.157896,34,59.099998,0,69.300003,71.800003,68.800003
20161013180000,199.5,212.100006,53.157896,34,59.099998,0,69.300003,71.800003,68.800003
20161013181500,199.5,212.100006,53.157896,34,58.400002,0,69.300003,71.800003,68.800003
20161013183000,199.5,212.100006,53.157896,34,58.400002,0,69.300003,71.800003,68.800003
20161013184500,199.5,212.100006,53.157896,34,58.400002,0,69.300003,71.800003,68.800003
20161013190000,199.5,212.100006,53.157896,34,58.400002,0,69.300003,71.800003,68.800003
20161013191500,199.5,212.100006,53.157896,34,58.400002,0,69.300003,71.800003,68.800003
20161013193000,199.5,212.100006,53.157896,34,59.099998,0,69.300003,71.800003,68.800003
20161013194500,199.5,212.100006,53.157896,34,59.099998,0,69.300003,71.800003,68.800003
20161013200000,199.5,215.25,53.947368,34,59.099998,0,69.300003,71.800003,68.800003
20161013201500,199.5,215.25,53.947368,34,59.099998,0,69.300003,71.800003,68.800003
20161013203000,199.5,211.050003,52.894738,34,59.099998,0,69.300003,71.800003,68.800003
20161013204500,199.5,211.050003,52.894738,34,59.099998,0,69.300003,71.800003,68.800003
20161013210000,199.5,215.25,53.947368,34,59.099998,0,69.300003,71.800003,68.800003
20161013211500,199.5,215.25,53.947368,34,59.099998,0,69.300003,71.800003,68.800003
20161013213000,199.5,215.25,53.947368,34,59.099998,0,69.300003,71.800003,68.800003
20161013214500,199.5,212.100006,53.157896,34,59.099998,0,69.300003,71.800003,68.800003
20161013220000,199.5,215.25,53.947368,34,59.099998,0,69.199997,71.800003,68.800003
20161013221500,199.5,215.25,53.947368,34,59.099998,0,69.199997,71.800003,68.800003
20161013223000,199.5,212.100006,53.157896,34,59.099998,0,69.199997,71.800003,68.800003
20161013224500,199.5,215.25,53.947368,34,59.099998,0,69.199997,71.800003,68.800003
20161013230000,199.5,212.100006,53.157896,34,59.099998,0,69.099998,71.800003,68.800003
20161013231500,199.5,212.100006,53.157896,34,59.099998,0,69.099998,71.800003,68.800003
20161013233000,199.5,215.25,53.947368,34,59.099998,0,68.900002,71.800003,68.800003
20161013234500,199.5,215.25,53.947368,34,59.099998,0,68.900002,71.800003,68.800003
20161014000000,199.5,212.100006,53.157896,34,59.099998,0,68.900002,71.800003,68.800003
20161014001500,199.5,217.350006,54.473686,34,59.099998,0,68.800003,71.800003,68.800003
20161014003000,199.5,212.100006,53.157896,34,59.099998,0,68.800003,71.800003,68.800003
20161014004500,199.5,212.100006,53.157896,34,59.099998,0,68.699997,71.800003,68.800003
20161014010000,199.5,215.25,53.947368,34,59.099998,0,68.699997,71.800003,68.800003
20161014011500,199.5,215.25,53.947368,34,59.099998,0,68.599998,71.800003,68.800003
20161014013000,199.5,215.25,53.947368,34,59.099998,0,68.599998,71.800003,68.800003
20161014014500,199.5,215.25,53.947368,34,59.099998,100,68.400002,71.699997,68.699997
20161014020000,199.5,215.25,53.947368,34,59.099998,100,68.400002,71.800003,68.800003
20161014021500,199.5,215.25,53.947368,34,59.099998,100,68.300003,71.800003,68.800003
20161014023000,199.5,215.25,53.947368,34,59.900002,100,68.300003,71.800003,68.800003
20161014024500,199.5,215.25,53.947368,34,61.099998,100,68.300003,71.800003,68.800003
20161014030000,199.5,215.25,53.947368,34,72.5,100,68.300003,71.800003,68.800003
20161014031500,199.5,215.25,53.947368,34,80.900002,100,68.599998,71.800003,68.800003
20161014033000,199.5,215.25,53.947368,34,79.099998,100,68.800003,71.800003,68.800003
20161014034500,199.5,215.25,53.947368,34,71.5,0,69.099998,71.800003,68.800003
20161014040000,199.5,215.25,53.947368,34,60.0,0,69.099998,71.800003,68.800003
20161014041500,199.5,219.449997,54.999999,34,60.0,0,69.0,71.800003,68.800003
20161014043000,199.5,219.449997,54.999999,34,60.0,0,68.900002,71.800003,68.800003
20161014044500,199.5,208.949997,52.36842,34,60.0,0,68.800003,71.800003,68.800003
20161014050000,199.5,211.050003,52.894738,34,60.0,0,68.699997,71.800003,68.800003
20161014051500,199.5,211.050003,52.894738,34,60.0,100,68.5,71.800003,68.800003
20161014053000,199.5,211.050003,52.894738,34,60.0,100,68.400002,71.800003,68.800003
20161014054500,199.5,211.050003,52.894738,34,60.0,100,68.300003,71.800003,68.800003
20161014060000,199.5,206.850006,51.842107,34,61.099998,100,68.199997,71.800003,68.800003
20161014061500,199.5,206.850006,51.842107,34,78.699997,100,68.199997,71.800003,68.800003
20161014063000,199.5,202.649994,50.789472,34,80.199997,100,68.400002,71.800003,68.800003
20161014064500,199.5,199.5,50.0,34,90.5,100,68.699997,71.800003,68.800003
20161014070000,199.5,199.5,50.0,34,81.099998,100,69.0,71.800003,68.800003
20161014071500,199.5,199.5,50.0,34,61.200001,0,69.099998,71.800003,68.800003
20161014073000,199.5,199.5,50.0,34,59.599998,0,69.0,71.800003,68.800003
20161014074500,199.5,202.649994,50.789472,34,59.599998,0,68.800003,71.800003,68.800003
20161014080000,199.5,204.75,51.315789,34,59.599998,0,68.699997,71.800003,68.800003
20161014081500,199.5,199.5,50.0,34,58.900002,0,68.599998,71.800003,68.800003
20161014083000,199.5,204.75,51.315789,34,58.900002,100,68.400002,71.800003,68.800003
20161014084500,199.5,206.850006,51.842107,34,58.900002,100,68.400002,71.800003,68.800003
20161014090000,199.5,202.649994,50.789472,34,59.5,100,68.300003,71.699997,68.699997
20161014091500,199.5,206.850006,51.842107,34,60.700001,100,68.199997,71.800003,68.800003
20161014093000,199.5,208.949997,52.36842,34,72.900002,100,68.199997,71.800003,68.800003
20161014094500,199.5,211.050003,52.894738,34,80.800003,100,68.400002,71.800003,68.800003
20161014100000,199.5,206.850006,51.842107,34,80.800003,100,68.699997,71.800003,68.800003
20161014101500,199.5,208.949997,52.36842,34,80.800003,100,69.0,71.800003,68.800003
20161014103000,199.5,206.850006,51.842107,34,59.599998,0,69.099998,71.800003,68.800003
20161014104500,199.5,202.649994,50.789472,34,58.700001,0,68.900002,71.800003,68.800003
20161014110000,199.5,204.75,51.315789,34,58.700001,0,68.900002,71.699997,68.699997
20161014111500,199.5,202.649994,50.789472,34,58.700001,0,68.800003,71.800003,68.800003
20161014113000,199.5,196.350006,49.210528,34,58.700001,0,68.699997,71.800003,68.800003
20161014114500,199.5,194.25,48.684211,34,58.700001,0,68.599998,71.800003,68.800003
20161014120000,199.5,196.350006,49.210528,34,58.700001,0,68.599998,71.800003,68.800003
20161014121500,199.5,196.350006,49.210528,34,58.0,100,68.5,71.800003,68.800003
20161014123000,199.5,204.75,51.315789,34,58.0,100,68.400002,71.800003,68.800003
20161014124500,199.5,204.75,51.315789,34,58.0,100,68.400002,71.800003,68.800003
20161014130000,199.5,202.649994,50.789472,34,58.0,100,68.300003,71.800003,68.800003
20161014131500,199.5,202.649994,50.789472,34,58.700001,100,68.300003,71.800003,68.800003
20161014133000,199.5,204.75,51.315789,34,65.300003,100,68.400002,71.800003,68.800003
20161014134500,199.5,204.75,51.315789,34,67.300003,100,68.5,71.800003,68.800003
20161014140000,199.5,204.75,51.315789,34,67.300003,100,68.699997,71.800003,68.800003
20161014141500,199.5,202.649994,50.789472,34,65.800003,100,68.800003,71.800003,68.800003
20161014143000,199.5,204.75,51.315789,34,65.800003,100,68.900002,71.800003,68.800003
20161014144500,199.5,202.649994,50.789472,34,64.099998,0,69.099998,71.800003,68.800003
20161014150000,199.5,202.649994,50.789472,34,57.599998,0,69.099998,71.800003,68.800003
20161014151500,199.5,204.75,51.315789,34,58.299999,0,69.099998,71.800003,68.800003
20161014153000,199.5,202.649994,50.789472,34,58.299999,0,69.099998,71.800003,68.800003
20161014154500,199.5,199.5,50.0,34,58.299999,0,69.099998,71.800003,68.800003
20161014160000,199.5,199.5,50.0,34,58.299999,0,69.099998,71.800003,68.800003
20161014161500,199.5,199.5,50.0,34,58.299999,0,69.099998,71.800003,68.800003
20161014163000,199.5,199.5,50.0,34,58.299999,0,69.099998,71.800003,68.800003
20161014164500,199.5,196.350006,49.210528,34,58.299999,0,69.099998,71.800003,68.800003
20161014170000,199.5,199.5,50.0,34,58.299999,0,69.099998,71.800003,68.800003
20161014171500,199.5,199.5,50.0,34,58.299999,0,69.099998,71.800003,68.800003
20161014173000,199.5,199.5,50.0,34,58.299999,0,69.099998,71.800003,68.800003
20161014174500,199.5,199.5,50.0,34,59.099998,0,69.099998,71.699997,68.699997
20161014180000,199.5,199.5,50.0,34,59.099998,0,69.099998,71.800003,68.800003
20161014181500,199.5,202.649994,50.789472,34,59.099998,0,69.099998,71.800003,68.800003
20161014183000,199.5,199.5,50.0,34,59.099998,0,69.0,71.699997,68.699997
20161014184500,199.5,199.5,50.0,34,59.099998,0,69.0,71.800003,68.800003
20161014190000,199.5,199.5,50.0,34,59.099998,0,69.0,71.800003,68.800003
20161014191500,199.5,199.5,50.0,34,59.099998,0,69.0,71.699997,68.699997
20161014193000,199.5,199.5,50.0,34,59.099998,0,69.0,71.800003,68.800003
20161014194500,199.5,202.649994,50.789472,34,59.099998,0,69.0,71.800003,68.800003
20161014200000,199.5,199.5,50.0,34,59.099998,0,69.0,71.800003,68.800003
20161014201500,199.5,199.5,50.0,34,59.099998,0,69.099998,71.800003,68.800003
20161014203000,199.5,199.5,50.0,34,59.099998,0,69.099998,71.800003,68.800003
20161014204500,199.5,202.649994,50.789472,34,59.099998,0,69.099998,71.699997,68.699997
20161014210000,199.5,199.5,50.0,34,59.099998,0,69.0,71.800003,68.800003
20161014211500,199.5,199.5,50.0,34,59.099998,0,69.0,71.800003,68.800003
20161014213000,199.5,202.649994,50.789472,34,59.099998,0,68.900002,71.800003,68.800003
20161014214500,199.5,199.5,50.0,34,59.099998,0,68.900002,71.800003,68.800003
20161014220000,199.5,199.5,50.0,34,59.099998,0,68.900002,71.800003,68.800003
20161014221500,199.5,202.649994,50.789472,34,59.099998,0,68.900002,71.800003,68.800003
20161014223000,199.5,199.5,50.0,34,59.099998,0,68.800003,71.800003,68.800003
20161014224500,199.5,202.649994,50.789472,34,59.099998,0,68.800003,71.699997,68.699997
20161014230000,199.5,202.649994,50.789472,34,59.099998,0,68.800003,71.699997,68.699997
20161014231500,199.5,202.649994,50.789472,34,59.099998,0,68.800003,71.699997,68.699997
20161014233000,199.5,199.5,50.0,34,59.099998,0,68.699997,71.699997,68.699997
20161014234500,199.5,202.649994,50.789472,34,59.099998,0,68.699997,71.699997,68.699997
20161015000000,199.5,199.5,50.0,34,59.099998,0,68.699997,71.699997,68.699997
20161015001500,199.5,202.649994,50.789472,34,59.099998,0,68.599998,71.699997,68.699997
20161015003000,199.5,202.649994,50.789472,34,59.099998,0,68.599998,71.699997,68.699997
20161015004500,199.5,204.75,51.315789,34,59.099998,0,68.599998,71.800003,68.800003
20161015010000,199.5,204.75,51.315789,34,59.099998,0,68.5,71.800003,68.800003
20161015011500,199.5,190.050003,47.63158,6,59.900002,100,68.5,71.699997,68.699997
20161015013000,199.5,194.25,48.684211,29,58.0,100,68.400002,71.699997,68.699997
20161015014500,199.5,204.75,51.315789,29,58.0,100,68.300003,71.699997,68.699997
20161015020000,199.5,202.649994,50.789472,29,58.0,100,68.199997,71.699997,68.699997
20161015021500,199.5,206.850006,51.842107,29,58.0,100,68.199997,71.699997,68.699997
20161015023000,199.5,204.75,51.315789,29,67.699997,100,68.099998,71.699997,68.699997
20161015024500,199.5,199.5,50.0,29,85.599998,100,68.400002,71.800003,68.800003
20161015030000,199.5,202.649994,50.789472,29,77.300003,100,68.699997,71.699997,68.699997
20161015031500,199.5,198.449997,49.736841,29,60.400002,100,68.900002,71.699997,68.699997
20161015033000,199.5,196.350006,49.210528,29,58.400002,0,68.800003,71.699997,68.699997
20161015034500,199.5,198.449997,49.736841,29,58.400002,0,68.699997,71.599998,68.599998
20161015040000,199.5,194.25,48.684211,29,58.400002,0,68.599998,71.699997,68.699997
20161015041500,199.5,198.449997,49.736841,29,57.599998,100,68.400002,71.599998,68.599998
20161015043000,199.5,196.350006,49.210528,29,57.599998,100,68.300003,71.599998,68.599998
20161015044500,199.5,198.449997,49.736841,29,58.299999,100,68.199997,71.699997,68.699997
20161015050000,199.5,194.25,48.684211,29,58.299999,100,68.099998,71.699997,68.699997
20161015051500,199.5,192.149994,48.157893,29,70.099998,100,68.099998,71.599998,68.599998
20161015053000,199.5,190.050003,47.63158,29,86.599998,100,68.300003,71.800003,68.800003
20161015054500,199.5,186.899994,46.842104,29,77.300003,100,68.599998,71.800003,68.800003
20161015060000,199.5,186.899994,46.842104,29,82.0,100,68.800003,71.800003,68.800003
20161015061500,199.5,186.899994,46.842104,29,58.799999,0,69.0,71.800003,68.800003
20161015063000,199.5,190.050003,47.63158,29,58.799999,0,68.900002,71.800003,68.800003
20161015064500,199.5,186.899994,46.842104,29,58.0,0,68.800003,71.800003,68.800003
20161015070000,199.5,184.800003,46.31579,29,58.0,0,68.699997,71.800003,68.800003
20161015071500,199.5,190.050003,47.63158,29,58.0,100,68.5,71.800003,68.800003
20161015073000,199.5,192.149994,48.157893,29,58.0,100,68.300003,71.800003,68.800003
20161015074500,199.5,192.149994,48.157893,29,58.0,100,68.199997,71.800003,68.800003
20161015080000,199.5,190.050003,47.63158,29,60.700001,100,68.099998,71.800003,68.800003
20161015081500,199.5,190.050003,47.63158,29,76.400002,100,68.199997,71.800003,68.800003
20161015083000,199.5,190.050003,47.63158,29,77.699997,100,68.400002,71.800003,68.800003
20161015084500,199.5,186.899994,46.842104,29,86.199997,100,68.699997,71.800003,68.800003
20161015090000,199.5,190.050003,47.63158,29,77.300003,100,68.900002,71.800003,68.800003
20161015091500,199.5,190.050003,47.63158,29,58.0,0,68.900002,71.800003,68.800003
20161015093000,199.5,192.149994,48.157893,29,58.0,0,68.800003,71.800003,68.800003
20161015094500,199.5,202.649994,50.789472,29,58.0,0,68.699997,71.800003,68.800003
20161015100000,199.5,204.75,51.315789,29,56.799999,0,68.599998,71.699997,68.699997
20161015101500,199.5,204.75,51.315789,29,57.5,100,68.300003,71.800003,68.800003
20161015103000,199.5,198.449997,49.736841,29,57.5,100,68.199997,71.800003,68.800003
20161015104500,199.5,202.649994,50.789472,29,59.5,100,68.099998,71.800003,68.800003
20161015110000,199.5,198.449997,49.736841,29,76.400002,100,68.199997,71.800003,68.800003
20161015111500,199.5,194.25,48.684211,29,75.400002,100,68.400002,71.800003,68.800003
20161015113000,199.5,196.350006,49.210528,29,84.300003,100,68.699997,71.800003,68.800003
20161015114500,199.5,194.25,48.684211,29,76.800003,100,69.0,71.800003,68.800003
20161015120000,199.5,192.149994,48.157893,29,57.200001,0,69.099998,71.800003,68.800003
20161015121500,199.5,192.149994,48.157893,29,57.200001,0,69.0,71.800003,68.800003
20161015123000,199.5,192.149994,48.157893,29,56.400002,0,68.900002,71.800003,68.800003
20161015124500,199.5,190.050003,47.63158,29,56.400002,0,68.699997,71.800003,68.800003
20161015130000,199.5,192.149994,48.157893,29,56.400002,0,68.599998,71.800003,68.800003
20161015131500,199.5,192.149994,48.157893,29,56.400002,100,68.5,71.800003,68.800003
20161015133000,199.5,192.149994,48.157893,29,56.400002,100,68.400002,71.800003,68.800003
20161015134500,199.5,190.050003,47.63158,29,56.400002,100,68.300003,71.800003,68.800003
20161015140000,199.5,192.149994,48.157893,29,57.099998,100,68.199997,71.800003,68.800003
20161015141500,199.5,190.050003,47.63158,29,59.900002,100,68.199997,71.800003,68.800003
20161015143000,199.5,186.899994,46.842104,29,73.5,100,68.400002,71.800003,68.800003
20161015144500,199.5,186.899994,46.842104,29,75.800003,100,68.699997,71.800003,68.800003
20161015150000,199.5,186.899994,46.842104,29,60.0,0,69.099998,71.699997,68.699997
20161015151500,199.5,198.449997,49.736841,29,57.5,0,69.0,71.699997,68.699997
20161015153000,199.5,198.449997,49.736841,29,56.799999,0,68.900002,71.800003,68.800003
20161015154500,199.5,194.25,48.684211,29,57.5,0,68.900002,71.800003,68.800003
20161015160000,199.5,196.350006,49.210528,29,57.5,0,68.800003,71.800003,68.800003
20161015161500,199.5,198.449997,49.736841,29,56.799999,0,68.800003,71.800003,68.800003
20161015163000,199.5,198.449997,49.736841,29,56.799999,0,68.699997,71.800003,68.800003
20161015164500,199.5,196.350006,49.210528,29,56.799999,0,68.699997,71.800003,68.800003
20161015170000,199.5,194.25,48.684211,29,56.799999,0,68.699997,71.800003,68.800003
20161015171500,199.5,199.5,50.0,29,56.799999,0,68.699997,71.800003,68.800003
20161015173000,199.5,202.649994,50.789472,29,56.799999,0,68.699997,71.800003,68.800003
20161015174500,199.5,199.5,50.0,29,56.799999,0,68.699997,71.800003,68.800003
20161015180000,199.5,204.75,51.315789,29,56.799999,0,68.599998,71.800003,68.800003
20161015181500,199.5,202.649994,50.789472,29,56.799999,0,68.599998,71.800003,68.800003
20161015183000,199.5,204.75,51.315789,29,56.799999,0,68.599998,71.800003,68.800003
20161015184500,199.5,204.75,51.315789,29,56.799999,0,68.599998,71.800003,68.800003
20161015190000,199.5,206.850006,51.842107,29,57.900002,0,68.599998,71.800003,68.800003
20161015191500,199.5,204.75,51.315789,29,57.200001,0,68.599998,71.800003,68.800003
20161015193000,199.5,199.5,50.0,29,57.200001,0,68.599998,71.800003,68.800003
20161015194500,199.5,199.5,50.0,29,57.900002,0,68.599998,71.800003,68.800003
20161015200000,199.5,199.5,50.0,29,57.900002,0,68.599998,71.800003,68.800003
20161015201500,199.5,202.649994,50.789472,29,57.900002,0,68.599998,71.800003,68.800003
20161015203000,199.5,199.5,50.0,29,57.900002,0,68.599998,71.800003,68.800003
20161015204500,199.5,199.5,50.0,29,57.900002,0,68.599998,71.800003,68.800003
20161015210000,199.5,202.649994,50.789472,29,57.900002,0,68.599998,71.800003,68.800003
20161015211500,199.5,198.449997,49.736841,29,57.900002,0,68.599998,71.800003,68.800003
20161015213000,199.5,198.449997,49.736841,29,57.200001,0,68.599998,71.800003,68.800003
20161015214500,199.5,202.649994,50.789472,29,57.200001,0,68.599998,71.800003,68.800003
20161015220000,199.5,199.5,50.0,29,57.200001,100,68.5,71.800003,68.800003
20161015221500,199.5,199.5,50.0,29,57.200001,100,68.400002,71.800003,68.800003
20161015223000,199.5,199.5,50.0,29,57.900002,100,68.400002,71.800003,68.800003
20161015224500,199.5,199.5,50.0,29,57.900002,100,68.400002,71.800003,68.800003
20161015230000,199.5,199.5,50.0,29,57.900002,100,68.400002,71.800003,68.800003
20161015231500,199.5,199.5,50.0,29,57.900002,100,68.400002,71.800003,68.800003
20161015233000,199.5,199.5,50.0,29,59.5,100,68.300003,71.800003,68.800003
20161015234500,199.5,202.649994,50.789472,29,62.799999,100,68.400002,71.800003,68.800003
20161016000000,199.5,199.5,50.0,29,68.199997,100,68.400002,71.800003,68.800003
20161016001500,199.5,199.5,50.0,29,74.300003,100,68.699997,71.699997,68.699997
20161016003000,199.5,199.5,50.0,29,72.599998,100,68.900002,71.800003,68.800003
20161016004500,199.5,199.5,50.0,29,58.799999,100,69.0,71.800003,68.800003
20161016010000,199.5,202.649994,50.789472,29,57.900002,100,68.900002,71.800003,68.800003
20161016011500,199.5,199.5,50.0,29,57.900002,100,68.800003,71.800003,68.800003
20161016013000,199.5,202.649994,50.789472,29,57.900002,100,68.699997,71.800003,68.800003
20161016014500,199.5,202.649994,50.789472,29,57.900002,100,68.599998,71.800003,68.800003
20161016020000,199.5,202.649994,50.789472,29,57.200001,100,68.400002,71.800003,68.800003
20161016021500,199.5,202.649994,50.789472,29,57.900002,100,68.300003,71.699997,68.699997
20161016023000,199.5,202.649994,50.789472,29,58.700001,100,68.199997,71.800003,68.800003
20161016024500,199.5,202.649994,50.789472,29,76.800003,100,68.199997,71.699997,68.699997
20161016030000,199.5,199.5,50.0,29,76.800003,100,68.599998,71.800003,68.800003
20161016031500,199.5,199.5,50.0,29,74.0,100,68.900002,71.800003,68.800003
20161016033000,199.5,202.649994,50.789472,29,58.799999,0,69.099998,71.800003,68.800003
20161016034500,199.5,202.649994,50.789472,29,57.900002,0,68.900002,71.800003,68.800003
20161016040000,199.5,202.649994,50.789472,29,57.900002,0,68.800003,71.800003,68.800003
20161016041500,199.5,202.649994,50.789472,29,57.900002,0,68.699997,71.800003,68.800003
20161016043000,199.5,202.649994,50.789472,29,57.900002,0,68.599998,71.800003,68.800003
20161016044500,199.5,202.649994,50.789472,29,57.900002,100,68.400002,71.800003,68.800003
20161016050000,199.5,204.75,51.315789,29,57.900002,100,68.300003,71.800003,68.800003
20161016051500,199.5,202.649994,50.789472,29,57.900002,100,68.199997,71.800003,68.800003
20161016053000,199.5,204.75,51.315789,29,72.400002,100,68.099998,71.800003,68.800003
20161016054500,199.5,202.649994,50.789472,29,83.800003,100,68.400002,71.800003,68.800003
20161016060000,199.5,202.649994,50.789472,29,76.300003,100,68.699997,71.800003,68.800003
20161016061500,199.5,202.649994,50.789472,29,82.400002,100,69.0,71.800003,68.800003
20161016063000,199.5,202.649994,50.789472,29,58.0,0,69.099998,71.800003,68.800003
20161016064500,199.5,202.649994,50.789472,29,58.0,0,68.900002,71.800003,68.800003
20161016070000,199.5,202.649994,50.789472,29,58.0,0,68.800003,71.800003,68.800003
20161016071500,199.5,206.850006,51.842107,29,57.200001,0,68.599998,71.800003,68.800003
20161016073000,199.5,206.850006,51.842107,29,57.799999,100,68.400002,71.800003,68.800003
20161016074500,199.5,202.649994,50.789472,29,57.799999,100,68.300003,71.800003,68.800003
20161016080000,199.5,204.75,51.315789,29,58.700001,100,68.199997,71.800003,68.800003
20161016081500,199.5,202.649994,50.789472,29,71.5,100,68.099998,71.800003,68.800003
20161016083000,199.5,202.649994,50.789472,29,77.099998,100,68.300003,71.800003,68.800003
20161016084500,199.5,204.75,51.315789,29,85.900002,100,68.599998,71.800003,68.800003
20161016090000,199.5,204.75,51.315789,29,77.300003,100,68.900002,71.800003,68.800003
20161016091500,199.5,204.75,51.315789,29,59.200001,0,69.099998,71.800003,68.800003
20161016093000,199.5,204.75,51.315789,29,57.200001,0,68.900002,71.699997,68.699997
20161016094500,199.5,206.850006,51.842107,29,57.200001,0,68.800003,71.800003,68.800003
20161016100000,199.5,208.949997,52.36842,29,57.200001,0,68.699997,71.800003,68.800003
20161016101500,199.5,206.850006,51.842107,29,56.5,100,68.5,71.800003,68.800003
20161016103000,199.5,204.75,51.315789,29,57.099998,100,68.300003,71.800003,68.800003
20161016104500,199.5,208.949997,52.36842,29,57.099998,100,68.199997,71.800003,68.800003
20161016110000,199.5,208.949997,52.36842,29,61.599998,100,68.099998,71.800003,68.800003
20161016111500,199.5,208.949997,52.36842,29,75.400002,100,68.199997,71.800003,68.800003
20161016113000,199.5,208.949997,52.36842,29,75.400002,100,68.5,71.800003,68.800003
20161016114500,199.5,206.850006,51.842107,29,80.0,100,68.699997,71.800003,68.800003
20161016120000,199.5,206.850006,51.842107,29,75.599998,0,69.099998,71.800003,68.800003
20161016121500,199.5,206.850006,51.842107,29,56.400002,0,69.099998,71.800003,68.800003
20161016123000,199.5,206.850006,51.842107,29,56.400002,0,68.900002,71.800003,68.800003
20161016124500,199.5,208.949997,52.36842,29,56.400002,0,68.800003,71.800003,68.800003
20161016130000,199.5,206.850006,51.842107,29,56.400002,0,68.599998,71.800003,68.800003
20161016131500,199.5,208.949997,52.36842,29,56.400002,100,68.400002,71.800003,68.800003
20161016133000,199.5,206.850006,51.842107,29,56.400002,100,68.300003,71.800003,68.800003
20161016134500,199.5,206.850006,51.842107,29,57.5,100,68.199997,71.800003,68.800003
20161016140000,199.5,206.850006,51.842107,29,64.400002,100,68.099998,71.800003,68.800003
20161016141500,199.5,206.850006,51.842107,29,73.0,100,68.5,71.800003,68.800003
20161016143000,199.5,206.850006,51.842107,29,80.199997,100,68.699997,71.800003,68.800003
20161016144500,199.5,208.949997,52.36842,29,62.099998,0,69.099998,71.800003,68.800003
20161016150000,199.5,208.949997,52.36842,29,56.799999,0,69.0,71.800003,68.800003
20161016151500,199.5,211.050003,52.894738,29,56.799999,0,69.0,71.800003,68.800003
20161016153000,199.5,211.050003,52.894738,29,56.799999,0,68.900002,71.699997,68.699997
20161016154500,199.5,211.050003,52.894738,29,56.799999,0,68.900002,71.800003,68.800003
20161016160000,199.5,211.050003,52.894738,29,56.799999,0,68.800003,71.800003,68.800003
20161016161500,199.5,204.75,51.315789,29,56.799999,0,68.800003,71.699997,68.699997
20161016163000,199.5,211.050003,52.894738,29,56.799999,0,68.800003,71.800003,68.800003
20161016164500,199.5,211.050003,52.894738,29,56.799999,0,68.800003,71.699997,68.699997
20161016170000,199.5,211.050003,52.894738,29,56.799999,0,68.800003,71.800003,68.800003
20161016171500,199.5,211.050003,52.894738,29,56.799999,0,68.800003,71.800003,68.800003
20161016173000,199.5,211.050003,52.894738,29,56.799999,0,68.800003,71.800003,68.800003
20161016174500,199.5,206.850006,51.842107,29,57.5,0,68.800003,71.800003,68.800003
20161016180000,199.5,206.850006,51.842107,29,56.799999,0,68.800003,71.800003,68.800003
20161016181500,199.5,204.75,51.315789,29,57.5,0,68.800003,71.800003,68.800003
20161016183000,199.5,204.75,51.315789,29,57.5,0,68.800003,71.699997,68.699997
20161016184500,199.5,206.850006,51.842107,29,57.5,0,68.900002,71.699997,68.699997
20161016190000,199.5,204.75,51.315789,29,57.5,0,68.900002,71.699997,68.699997
20161016191500,199.5,204.75,51.315789,29,57.5,0,68.900002,71.699997,68.699997
20161016193000,199.5,204.75,51.315789,29,57.5,0,68.900002,71.800003,68.800003
20161016194500,199.5,202.649994,50.789472,29,57.5,0,68.900002,71.699997,68.699997
20161016200000,199.5,202.649994,50.789472,29,57.5,0,68.900002,71.699997,68.699997
20161016201500,199.5,202.649994,50.789472,29,57.5,0,68.800003,71.599998,68.599998
20161016203000,199.5,202.649994,50.789472,29,57.5,0,68.800003,71.599998,68.599998
20161016204500,199.5,208.949997,52.36842,30,57.5,0,68.800003,71.800003,68.800003
20161016210000,199.5,208.949997,52.36842,30,57.5,0,68.699997,71.800003,68.800003
20161016211500,199.5,208.949997,52.36842,30,57.5,0,68.699997,71.800003,68.800003
20161016213000,199.5,199.5,50.0,30,57.5,0,68.699997,71.800003,68.800003
20161016214500,199.5,202.649994,50.789472,30,57.5,0,68.699997,71.800003,68.800003
20161016220000,199.5,208.949997,52.36842,30,57.5,0,68.699997,71.800003,68.800003
20161016221500,199.5,206.850006,51.842107,30,57.5,0,68.699997,71.800003,68.800003
20161016223000,199.5,211.050003,52.894738,30,57.5,0,68.599998,71.800003,68.800003
20161016224500,199.5,211.050003,52.894738,30,57.5,0,68.599998,71.800003,68.800003
20161016230000,199.5,217.350006,54.473686,30,57.5,0,68.599998,71.800003,68.800003
20161016231500,199.5,211.050003,52.894738,30,57.5,100,68.400002,71.800003,68.800003
20161016233000,199.5,211.050003,52.894738,30,57.5,100,68.400002,71.800003,68.800003
20161016234500,199.5,211.050003,52.894738,30,57.5,100,68.300003,71.800003,68.800003
20161017000000,199.5,206.850006,51.842107,30,58.299999,100,68.300003,71.800003,68.800003
20161017001500,199.5,208.949997,52.36842,30,59.5,100,68.300003,71.800003,68.800003
20161017003000,199.5,206.850006,51.842107,30,68.599998,100,68.400002,71.800003,68.800003
20161017004500,199.5,208.949997,52.36842,30,71.599998,100,68.599998,71.699997,68.699997
20161017010000,199.5,211.050003,52.894738,30,69.5,100,68.699997,71.800003,68.800003
20161017011500,199.5,211.050003,52.894738,30,68.199997,100,68.800003,71.800003,68.800003
20161017013000,199.5,211.050003,52.894738,30,63.700001,100,69.0,71.800003,68.800003
20161017014500,199.5,217.350006,54.473686,30,58.0,0,68.900002,71.800003,68.800003
20161017020000,199.5,217.350006,54.473686,30,58.0,0,68.800003,71.800003,68.800003
20161017021500,199.5,217.350006,54.473686,30,58.0,0,68.699997,71.800003,68.800003
20161017023000,199.5,217.350006,54.473686,30,58.0,0,68.599998,71.800003,68.800003
20161017024500,199.5,217.350006,54.473686,30,58.0,100,68.400002,71.800003,68.800003
20161017030000,199.5,217.350006,54.473686,30,58.0,100,68.300003,71.800003,68.800003
20161017031500,199.5,208.949997,52.36842,29,58.0,100,68.199997,71.800003,68.800003
20161017033000,199.5,208.949997,52.36842,29,59.5,100,68.199997,71.800003,68.800003
20161017034500,199.5,202.649994,50.789472,29,72.400002,100,68.199997,71.800003,68.800003
20161017040000,199.5,206.850006,51.842107,29,85.599998,100,68.599998,71.800003,68.800003
20161017041500,199.5,206.850006,51.842107,29,77.199997,100,68.900002,71.800003,68.800003
20161017043000,199.5,206.850006,51.842107,29,60.400002,0,69.099998,71.800003,68.800003
20161017044500,199.5,208.949997,52.36842,29,57.900002,0,68.900002,71.800003,68.800003
20161017050000,199.5,208.949997,52.36842,29,57.900002,0,68.800003,71.800003,68.800003
20161017051500,199.5,208.949997,52.36842,29,57.900002,0,68.699997,71.800003,68.800003
20161017053000,199.5,208.949997,52.36842,29,57.900002,0,68.599998,71.800003,68.800003
20161017054500,199.5,208.949997,52.36842,29,57.200001,100,68.400002,71.800003,68.800003
20161017060000,199.5,208.949997,52.36842,29,58.099998,100,68.199997,71.800003,68.800003
20161017061500,199.5,211.050003,52.894738,29,61.5,100,68.099998,71.800003,68.800003
20161017063000,199.5,206.850006,51.842107,29,80.199997,100,68.199997,71.800003,68.800003
20161017064500,199.5,206.850006,51.842107,29,80.199997,100,68.5,71.800003,68.800003
20161017070000,199.5,208.949997,52.36842,29,75.400002,100,68.800003,71.800003,68.800003
20161017071500,199.5,202.649994,50.789472,29,80.099998,100,69.099998,71.800003,68.800003
20161017073000,199.5,199.5,50.0,29,58.0,0,69.099998,71.800003,68.800003
20161017074500,199.5,204.75,51.315789,29,58.0,0,68.900002,71.800003,68.800003
20161017080000,199.5,202.649994,50.789472,29,57.099998,0,68.800003,71.800003,68.800003
20161017081500,199.5,204.75,51.315789,29,57.099998,0,68.699997,71.800003,68.800003
20161017083000,199.5,202.649994,50.789472,29,57.099998,100,68.599998,71.800003,68.800003
20161017084500,199.5,202.649994,50.789472,29,57.099998,100,68.5,71.800003,68.800003
20161017090000,199.5,202.649994,50.789472,29,57.099998,100,68.400002,71.800003,68.800003
20161017091500,199.5,202.649994,50.789472,29,58.299999,100,68.300003,71.800003,68.800003
20161017093000,199.5,199.5,50.0,29,59.099998,100,68.199997,71.800003,68.800003
20161017094500,199.5,192.149994,48.157893,29,71.5,100,68.199997,71.800003,68.800003
20161017100000,199.5,206.850006,51.842107,29,81.5,100,68.400002,71.800003,68.800003
20161017101500,199.5,208.949997,52.36842,29,76.800003,100,68.699997,71.800003,68.800003
20161017103000,199.5,206.850006,51.842107,29,75.900002,100,68.900002,71.800003,68.800003
20161017104500,199.5,211.050003,52.894738,29,57.599998,0,69.0,71.800003,68.800003
20161017110000,199.5,211.050003,52.894738,29,56.799999,0,68.900002,71.800003,68.800003
20161017111500,199.5,202.649994,50.789472,29,56.799999,0,68.699997,71.800003,68.800003
20161017113000,199.5,208.949997,52.36842,29,56.799999,0,68.599998,71.800003,68.800003
20161017114500,199.5,204.75,51.315789,29,56.0,100,68.5,71.800003,68.800003
20161017120000,199.5,206.850006,51.842107,29,56.0,100,68.400002,71.800003,68.800003
20161017121500,199.5,196.350006,49.210528,29,57.099998,100,68.300003,71.800003,68.800003
20161017123000,199.5,202.649994,50.789472,29,57.099998,100,68.300003,71.800003,68.800003
20161017124500,199.5,202.649994,50.789472,29,59.5,100,68.300003,71.800003,68.800003
20161017130000,199.5,202.649994,50.789472,29,65.800003,100,68.300003,71.800003,68.800003
20161017131500,199.5,202.649994,50.789472,29,71.599998,100,68.599998,71.800003,68.800003
20161017133000,199.5,199.5,50.0,29,67.699997,100,68.699997,71.800003,68.800003
20161017134500,199.5,199.5,50.0,29,69.800003,100,68.800003,71.800003,68.800003
20161017140000,199.5,194.25,48.684211,29,62.0,0,69.099998,71.800003,68.800003
20161017141500,199.5,196.350006,49.210528,29,56.400002,0,69.099998,71.800003,68.800003
20161017143000,199.5,204.75,51.315789,29,55.599998,0,69.0,71.800003,68.800003
20161017144500,199.5,206.850006,51.842107,29,56.299999,0,68.900002,71.800003,68.800003
20161017150000,199.5,202.649994,50.789472,29,56.299999,0,68.900002,71.800003,68.800003
20161017151500,199.5,202.649994,50.789472,29,56.299999,0,68.800003,71.800003,68.800003
20161017153000,199.5,199.5,50.0,29,56.299999,0,68.800003,71.800003,68.800003
20161017154500,199.5,199.5,50.0,29,56.299999,0,68.800003,71.800003,68.800003
20161017160000,199.5,199.5,50.0,29,56.299999,0,68.800003,71.800003,68.800003
20161017161500,199.5,199.5,50.0,29,56.299999,0,68.900002,71.800003,68.800003
20161017163000,199.5,199.5,50.0,29,56.299999,0,68.900002,71.800003,68.800003
20161017164500,199.5,204.75,51.315789,29,56.299999,0,68.900002,71.800003,68.800003
20161017170000,199.5,202.649994,50.789472,29,56.299999,0,68.900002,71.800003,68.800003
20161017171500,199.5,202.649994,50.789472,29,56.299999,0,68.900002,71.800003,68.800003
20161017173000,199.5,199.5,50.0,29,57.099998,0,68.900002,71.800003,68.800003
20161017174500,199.5,199.5,50.0,29,57.099998,0,68.900002,71.800003,68.800003
20161017180000,199.5,199.5,50.0,29,57.099998,0,68.900002,71.800003,68.800003
20161017181500,199.5,199.5,50.0,29,57.099998,0,68.900002,71.800003,68.800003
20161017183000,199.5,199.5,50.0,29,57.099998,0,68.900002,71.800003,68.800003
20161017184500,199.5,202.649994,50.789472,29,57.099998,0,68.900002,71.800003,68.800003
20161017190000,199.5,202.649994,50.789472,29,57.099998,0,68.900002,71.800003,68.800003
20161017191500,199.5,204.75,51.315789,29,57.099998,0,68.900002,71.800003,68.800003
20161017193000,199.5,206.850006,51.842107,29,57.099998,0,68.800003,71.800003,68.800003
20161017194500,199.5,204.75,51.315789,29,57.099998,0,68.800003,71.800003,68.800003
20161017200000,199.5,204.75,51.315789,29,57.900002,0,68.800003,71.800003,68.800003
20161017201500,199.5,204.75,51.315789,29,57.200001,0,68.800003,71.800003,68.800003
20161017203000,199.5,202.649994,50.789472,29,57.200001,0,68.800003,71.800003,68.800003
20161017204500,199.5,199.5,50.0,29,57.200001,0,68.800003,71.800003,68.800003
20161017210000,199.5,199.5,50.0,29,57.200001,0,68.800003,71.800003,68.800003
20161017211500,199.5,199.5,50.0,29,57.200001,0,68.800003,71.800003,68.800003
20161017213000,199.5,199.5,50.0,29,57.200001,0,68.800003,71.800003,68.800003
20161017214500,199.5,199.5,50.0,29,57.200001,0,68.800003,71.800003,68.800003
20161017220000,199.5,199.5,50.0,29,57.200001,0,68.800003,71.800003,68.800003
20161017221500,199.5,199.5,50.0,29,57.200001,0,68.800003,71.800003,68.800003
20161017223000,199.5,199.5,50.0,29,57.200001,0,68.800003,71.800003,68.800003
20161017224500,199.5,202.649994,50.789472,29,57.200001,0,68.699997,71.800003,68.800003
20161017230000,199.5,199.5,50.0,29,57.200001,0,68.699997,71.800003,68.800003
20161017231500,199.5,204.75,51.315789,29,57.200001,0,68.699997,71.800003,68.800003
20161017233000,199.5,204.75,51.315789,29,57.200001,0,68.599998,71.800003,68.800003
20161017234500,199.5,202.649994,50.789472,29,57.200001,0,68.599998,71.800003,68.800003
20161018000000,199.5,204.75,51.315789,29,57.200001,100,68.400002,71.800003,68.800003
20161018001500,199.5,204.75,51.315789,29,57.200001,100,68.400002,71.800003,68.800003
20161018003000,199.5,204.75,51.315789,29,57.900002,100,68.400002,71.800003,68.800003
20161018004500,199.5,204.75,51.315789,29,58.700001,100,68.300003,71.800003,68.800003
20161018010000,199.5,202.649994,50.789472,29,58.700001,100,68.300003,71.800003,68.800003
20161018011500,199.5,204.75,51.315789,29,63.599998,100,68.300003,71.800003,68.800003
20161018013000,199.5,202.649994,50.789472,29,75.400002,100,68.5,71.800003,68.800003
20161018014500,199.5,199.5,50.0,29,77.099998,100,68.800003,71.800003,68.800003
20161018020000,199.5,204.75,51.315789,29,62.799999,0,69.099998,71.800003,68.800003
20161018021500,199.5,204.75,51.315789,29,58.0,0,69.0,71.800003,68.800003
20161018023000,199.5,204.75,51.315789,29,58.0,0,68.900002,71.800003,68.800003
20161018024500,199.5,204.75,51.315789,29,58.0,0,68.800003,71.800003,68.800003
20161018030000,199.5,204.75,51.315789,29,58.0,0,68.699997,71.800003,68.800003
20161018031500,199.5,202.649994,50.789472,29,58.0,0,68.599998,71.800003,68.800003
20161018033000,199.5,204.75,51.315789,29,58.0,100,68.400002,71.800003,68.800003
20161018034500,199.5,204.75,51.315789,29,58.0,100,68.300003,71.800003,68.800003
20161018040000,199.5,204.75,51.315789,29,58.0,100,68.199997,71.800003,68.800003
20161018041500,199.5,204.75,51.315789,29,72.800003,100,68.199997,71.800003,68.800003
20161018043000,199.5,202.649994,50.789472,29,76.800003,100,68.5,71.800003,68.800003
20161018044500,199.5,202.649994,50.789472,29,80.199997,100,68.800003,71.800003,68.800003
20161018050000,199.5,202.649994,50.789472,29,79.099998,100,69.099998,71.800003,68.800003
20161018051500,199.5,204.75,51.315789,29,58.0,0,69.099998,71.800003,68.800003
20161018053000,199.5,204.75,51.315789,29,58.0,0,68.900002,71.800003,68.800003
20161018054500,199.5,204.75,51.315789,29,58.0,0,68.699997,71.800003,68.800003
20161018060000,199.5,206.850006,51.842107,29,58.0,0,68.599998,71.800003,68.800003
20161018061500,199.5,204.75,51.315789,29,58.0,100,68.400002,71.800003,68.800003
20161018063000,199.5,204.75,51.315789,29,58.0,100,68.300003,71.800003,68.800003
20161018064500,199.5,204.75,51.315789,29,58.0,100,68.099998,71.800003,68.800003
20161018070000,199.5,206.850006,51.842107,29,76.800003,100,68.099998,71.800003,68.800003
20161018071500,199.5,204.75,51.315789,29,75.900002,100,68.400002,71.800003,68.800003
20161018073000,199.5,204.75,51.315789,29,78.699997,100,68.699997,71.800003,68.800003
20161018074500,199.5,202.649994,50.789472,29,82.5,100,69.0,71.800003,68.800003
20161018080000,199.5,204.75,51.315789,29,58.799999,0,69.099998,71.800003,68.800003
20161018081500,199.5,202.649994,50.789472,29,57.599998,0,68.800003,71.800003,68.800003
20161018083000,199.5,208.949997,52.36842,29,57.599998,100,68.0,71.800003,68.800003
20161018084500,199.5,208.949997,52.36842,29,58.400002,100,68.400002,71.800003,68.800003
20161018090000,199.5,212.100006,53.157896,29,58.400002,100,68.300003,71.800003,68.800003
20161018091500,199.5,212.100006,53.157896,29,85.599998,100,68.400002,76.099998,73.099998
20161018093000,199.5,202.649994,50.789472,29,87.900002,100,68.900002,75.5,72.5
20161018094500,199.5,202.649994,50.789472,29,65.300003,100,71.900002,76.400002,73.400002
20161018100000,199.5,202.649994,50.789472,29,76.800003,100,71.599998,75.699997,72.699997
20161018101500,199.5,196.350006,49.210528,29,62.0,100,71.900002,75.699997,72.699997
20161018103000,199.5,215.25,53.947368,30,60.700001,100,71.900002,75.599998,72.599998
20161018104500,199.5,215.25,53.947368,31,60.700001,100,71.0,75.0,72.0
20161018110000,199.5,215.25,53.947368,30,70.599998,100,71.800003,75.300003,72.300003
20161018111500,199.5,211.050003,52.894738,30,70.599998,100,72.199997,75.0,72.0
20161018113000,199.5,206.850006,51.842107,30,86.199997,100,71.900002,75.199997,72.199997
20161018114500,199.5,206.850006,51.842107,30,78.800003,100,71.900002,76.0,73.0
20161018120000,199.5,206.850006,51.842107,30,80.0,100,72.0,76.400002,73.400002
20161018121500,199.5,206.850006,51.842107,30,74.900002,100,72.0,76.199997,73.199997
20161018123000,199.5,208.949997,52.36842,30,95.300003,100,72.0,76.300003,73.300003
20161018124500,199.5,208.949997,52.36842,30,81.599998,100,72.199997,76.400002,73.400002
20161018130000,199.5,208.949997,52.36842,30,78.0,100,72.400002,76.099998,73.099998
20161018131500,199.5,202.649994,50.789472,30,82.599998,100,72.599998,76.400002,73.400002
20161018133000,199.5,204.75,51.315789,30,77.300003,100,72.800003,76.400002,73.400002
20161018134500,199.5,204.75,51.315789,30,73.800003,100,72.900002,76.400002,73.400002
20161018140000,199.5,208.949997,52.36842,30,60.599998,100,71.900002,76.400002,73.400002
20161018141500,199.5,206.850006,51.842107,30,74.0,100,72.699997,76.400002,73.400002
20161018143000,199.5,208.949997,52.36842,30,70.099998,100,72.599998,76.099998,73.099998
20161018144500,199.5,208.949997,52.36842,30,74.400002,100,72.599998,76.099998,73.099998
20161018150000,199.5,211.050003,52.894738,30,78.300003,100,72.599998,76.099998,73.099998
20161018151500,199.5,206.850006,51.842107,30,74.400002,100,72.699997,75.300003,72.300003
20161018153000,199.5,212.100006,53.157896,30,56.799999,100,72.400002,76.0,73.0
20161018154500,199.5,206.850006,51.842107,30,56.799999,100,72.199997,76.0,73.0
20161018160000,199.5,211.050003,52.894738,30,74.800003,100,72.099998,76.0,73.0
20161018161500,199.5,211.050003,52.894738,29,86.300003,100,72.199997,76.0,73.0
20161018163000,199.5,211.050003,52.894738,29,83.900002,100,72.400002,75.699997,72.699997
20161018164500,199.5,206.850006,51.842107,29,90.400002,100,72.699997,75.599998,72.599998
20161018170000,199.5,211.050003,52.894738,29,57.599998,100,72.400002,75.699997,72.699997
20161018171500,199.5,206.850006,51.842107,29,59.5,100,72.199997,76.0,73.0
20161018173000,199.5,206.850006,51.842107,29,84.900002,100,72.199997,76.0,73.0
20161018174500,199.5,208.949997,52.36842,29,82.5,100,72.300003,76.099998,73.099998
20161018180000,199.5,204.75,51.315789,29,80.199997,100,72.5,75.699997,72.699997
20161018181500,199.5,206.850006,51.842107,29,59.599998,100,72.599998,76.0,73.0
20161018183000,199.5,212.100006,53.157896,29,58.299999,100,72.300003,76.0,73.0
20161018184500,199.5,212.100006,53.157896,29,72.0,100,72.199997,75.699997,72.699997
20161018190000,199.5,212.100006,53.157896,29,72.0,100,72.199997,75.699997,72.699997
20161018191500,199.5,212.100006,53.157896,29,76.400002,100,72.199997,75.699997,72.699997
20161018193000,199.5,212.100006,53.157896,29,76.400002,100,72.400002,75.699997,72.699997
20161018194500,199.5,208.949997,52.36842,29,82.800003,100,72.400002,75.699997,72.699997
20161018200000,199.5,208.949997,52.36842,29,82.800003,100,72.599998,75.699997,72.699997
20161018201500,199.5,215.25,53.947368,30,59.599998,0,72.599998,75.699997,72.699997
20161018203000,199.5,211.050003,52.894738,30,57.900002,100,72.300003,75.699997,72.699997
20161018204500,199.5,211.050003,52.894738,30,57.900002,100,72.0,75.699997,72.699997
20161018210000,199.5,206.850006,51.842107,30,71.800003,100,71.800003,75.400002,72.400002
20161018211500,199.5,206.850006,51.842107,30,87.400002,100,71.900002,75.699997,72.699997
20161018213000,199.5,208.949997,52.36842,30,83.199997,100,72.0,75.699997,72.699997
20161018214500,199.5,211.050003,52.894738,30,63.299999,100,72.099998,75.699997,72.699997
20161018220000,199.5,211.050003,52.894738,30,58.700001,100,71.900002,75.400002,72.400002
20161018221500,199.5,211.050003,52.894738,30,62.900002,100,71.699997,75.099998,72.099998
20161018223000,199.5,211.050003,52.894738,30,79.699997,100,71.699997,75.699997,72.699997
20161018224500,199.5,211.050003,52.894738,30,77.800003,100,71.800003,74.900002,71.900002
20161018230000,199.5,206.850006,51.842107,30,79.599998,100,71.900002,75.0,72.0
20161018231500,199.5,211.050003,52.894738,30,86.900002,100,72.099998,75.0,72.0
20161018233000,199.5,217.350006,54.473686,30,57.200001,0,71.900002,74.300003,71.300003
20161018234500,199.5,208.949997,52.36842,30,58.099998,100,71.599998,75.0,72.0
20161019000000,199.5,206.850006,51.842107,30,58.700001,100,71.300003,75.0,72.0
20161019001500,199.5,204.75,51.315789,30,75.300003,100,71.099998,75.0,72.0
20161019003000,199.5,208.949997,52.36842,30,79.5,100,71.300003,75.300003,72.300003
20161019004500,199.5,208.949997,52.36842,30,96.199997,100,71.5,75.599998,72.599998
20161019010000,199.5,208.949997,52.36842,1,85.0,0,69.199997,75.599998,72.599998
20161019011500,199.5,202.649994,50.789472,10,83.900002,100,72.099998,75.599998,72.599998
20161019013000,199.5,196.350006,49.210528,23,60.400002,100,72.099998,75.599998,72.599998
20161019014500,199.5,199.5,50.0,23,82.0,100,71.800003,75.699997,72.699997
20161019020000,199.5,199.5,50.0,23,82.0,100,72.0,75.699997,72.699997
20161019021500,199.5,199.5,50.0,23,79.400002,100,72.099998,75.699997,72.699997
20161019023000,199.5,202.649994,50.789472,23,64.599998,100,72.199997,74.699997,71.699997
20161019024500,199.5,211.050003,52.894738,23,58.0,100,71.699997,75.300003,72.300003
20161019030000,199.5,211.050003,52.894738,23,60.799999,100,71.300003,75.0,72.0
20161019031500,199.5,211.050003,52.894738,23,78.800003,100,71.199997,75.300003,72.300003
20161019033000,199.5,204.75,51.315789,23,59.599998,100,71.199997,75.400002,72.400002
20161019034500,199.5,206.850006,51.842107,23,74.0,100,71.0,74.599998,71.599998
20161019040000,199.5,206.850006,51.842107,23,89.099998,100,71.199997,75.699997,72.699997
20161019041500,199.5,202.649994,50.789472,23,91.900002,100,71.400002,75.699997,72.699997
20161019043000,199.5,199.5,50.0,23,86.199997,100,71.599998,75.699997,72.699997
20161019044500,199.5,208.949997,52.36842,23,85.0,100,71.900002,75.699997,72.699997
20161019050000,199.5,208.949997,52.36842,23,91.599998,100,72.099998,75.699997,72.699997
20161019051500,199.5,211.050003,52.894738,23,99.900002,100,72.400002,75.699997,72.699997
20161019053000,199.5,211.050003,52.894738,23,88.099998,100,72.599998,75.699997,72.699997
20161019054500,199.5,206.850006,51.842107,23,84.300003,100,72.699997,75.699997,72.699997
20161019060000,199.5,206.850006,51.842107,23,100.099998,100,72.800003,75.699997,72.699997
20161019061500,199.5,211.050003,52.894738,24,58.200001,0,72.800003,75.400002,72.400002
20161019063000,199.5,204.75,51.315789,24,57.599998,100,72.199997,75.699997,72.699997
20161019064500,199.5,199.5,50.0,24,61.900002,100,71.800003,75.699997,72.699997
20161019070000,199.5,202.649994,50.789472,24,88.199997,100,71.699997,75.800003,72.800003
20161019071500,199.5,204.75,51.315789,24,81.099998,100,71.699997,75.699997,72.699997
20161019073000,199.5,199.5,50.0,24,87.699997,100,71.800003,75.699997,72.699997
20161019074500,199.5,199.5,50.0,24,98.199997,100,71.900002,75.400002,72.400002
20161019080000,199.5,199.5,50.0,24,88.699997,100,72.099998,75.400002,72.400002
20161019081500,199.5,202.649994,50.789472,24,77.099998,0,72.5,75.0,72.0
20161019083000,199.5,211.050003,52.894738,24,58.299999,100,71.199997,75.300003,72.300003
20161019084500,199.5,211.050003,52.894738,24,69.599998,100,71.400002,75.0,72.0
20161019090000,199.5,211.050003,52.894738,24,72.400002,100,71.400002,75.699997,72.699997
20161019091500,199.5,217.350006,54.473686,24,73.5,100,71.400002,75.699997,72.699997
20161019093000,199.5,217.350006,54.473686,24,79.699997,100,71.800003,76.0,73.0
20161019094500,199.5,212.100006,53.157896,24,91.699997,100,72.0,76.0,73.0
20161019100000,199.5,212.100006,53.157896,24,80.699997,100,72.400002,75.699997,72.699997
20161019101500,199.5,217.350006,54.473686,24,62.200001,100,71.599998,76.0,73.0
20161019103000,199.5,208.949997,52.36842,23,73.0,100,71.599998,76.0,73.0
20161019104500,199.5,208.949997,52.36842,23,89.5,100,72.099998,76.0,73.0
20161019110000,199.5,212.100006,53.157896,23,78.300003,100,72.300003,76.0,73.0
20161019111500,199.5,212.100006,53.157896,23,72.5,100,72.099998,76.0,73.0
20161019113000,199.5,208.949997,52.36842,23,80.300003,100,72.199997,76.0,73.0
