PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161019114500,199.5,212.100006,53.157896,23,83.199997,100,72.699997,76.0,73.0
20161019120000,199.5,217.350006,54.473686,23,78.300003,100,72.900002,75.800003,72.800003
20161019121500,199.5,217.350006,54.473686,23,57.599998,100,71.800003,75.699997,72.699997
20161019123000,199.5,217.350006,54.473686,23,62.5,100,72.0,75.699997,72.699997
20161019124500,199.5,217.350006,54.473686,23,69.099998,100,72.5,75.699997,72.699997
20161019130000,199.5,208.949997,52.36842,22,70.099998,100,72.0,75.699997,72.699997
20161019131500,199.5,204.75,51.315789,22,58.400002,100,71.900002,75.300003,72.300003
20161019133000,199.5,194.25,48.684211,22,67.699997,100,71.699997,75.5,72.5
20161019134500,199.5,192.149994,48.157893,22,73.0,100,71.800003,75.699997,72.699997
20161019140000,199.5,194.25,48.684211,22,70.5,100,71.800003,75.699997,72.699997
20161019141500,199.5,190.050003,47.63158,22,86.199997,100,72.0,75.699997,72.699997
20161019143000,199.5,190.050003,47.63158,22,78.300003,100,72.199997,75.699997,72.699997
20161019144500,199.5,192.149994,48.157893,22,88.0,100,72.300003,75.699997,72.699997
20161019150000,199.5,192.149994,48.157893,22,85.0,100,72.400002,75.699997,72.699997
20161019151500,199.5,192.149994,48.157893,22,78.699997,100,72.599998,75.699997,72.699997
20161019153000,199.5,194.25,48.684211,22,68.300003,100,72.699997,75.699997,72.699997
20161019154500,199.5,194.25,48.684211,22,57.099998,100,72.300003,75.5,72.5
20161019160000,199.5,196.350006,49.210528,22,57.900002,100,71.900002,75.599998,72.599998
20161019161500,199.5,194.25,48.684211,22,58.700001,100,71.699997,75.400002,72.400002
20161019163000,199.5,192.149994,48.157893,22,72.0,100,71.599998,75.300003,72.300003
20161019164500,199.5,217.350006,54.473686,24,78.599998,100,71.199997,75.400002,72.400002
20161019170000,199.5,217.350006,54.473686,23,74.900002,100,72.0,75.0,72.0
20161019171500,199.5,217.350006,54.473686,23,79.699997,100,72.199997,75.699997,72.699997
20161019173000,199.5,212.100006,53.157896,23,77.300003,100,72.400002,75.699997,72.699997
20161019174500,199.5,212.100006,53.157896,23,60.0,100,71.800003,74.199997,71.199997
20161019180000,199.5,212.100006,53.157896,23,66.5,100,72.400002,76.400002,73.400002
20161019181500,199.5,208.949997,52.36842,23,59.599998,100,72.599998,76.0,73.0
20161019183000,199.5,212.100006,53.157896,23,62.400002,100,72.099998,76.0,73.0
20161019184500,199.5,208.949997,52.36842,23,79.199997,100,72.199997,75.699997,72.699997
20161019190000,199.5,208.949997,52.36842,23,86.900002,100,72.599998,76.0,73.0
20161019191500,199.5,211.050003,52.894738,23,79.599998,100,72.900002,76.0,73.0
20161019193000,199.5,211.050003,52.894738,23,79.599998,100,72.900002,76.0,73.0
20161019194500,199.5,211.050003,52.894738,23,87.300003,100,72.800003,76.0,73.0
20161019200000,199.5,211.050003,52.894738,23,78.699997,100,72.900002,75.699997,72.699997
20161019201500,199.5,211.050003,52.894738,23,59.200001,0,72.800003,75.699997,72.699997
20161019203000,199.5,211.050003,52.894738,23,58.0,100,72.400002,75.699997,72.699997
20161019204500,199.5,211.050003,52.894738,23,58.0,100,72.099998,75.699997,72.699997
20161019210000,199.5,211.050003,52.894738,23,62.700001,100,71.800003,75.699997,72.699997
20161019211500,199.5,211.050003,52.894738,23,78.699997,100,71.800003,75.699997,72.699997
20161019213000,199.5,211.050003,52.894738,23,83.199997,100,71.900002,75.800003,72.800003
20161019214500,199.5,206.850006,51.842107,23,91.0,100,72.099998,75.300003,72.300003
20161019220000,199.5,208.949997,52.36842,23,83.199997,100,72.199997,75.699997,72.699997
20161019221500,199.5,208.949997,52.36842,23,90.5,100,72.400002,75.699997,72.699997
20161019223000,199.5,208.949997,52.36842,23,87.599998,100,72.699997,75.699997,72.699997
20161019224500,199.5,208.949997,52.36842,23,83.800003,100,72.900002,75.699997,72.699997
20161019230000,199.5,208.949997,52.36842,23,62.0,0,73.0,75.699997,72.699997
20161019231500,199.5,217.350006,54.473686,23,58.0,0,72.599998,75.400002,72.400002
20161019233000,199.5,217.350006,54.473686,23,58.0,100,72.199997,75.699997,72.699997
20161019234500,199.5,217.350006,54.473686,23,59.900002,100,71.800003,75.699997,72.699997
20161020000000,199.5,217.350006,54.473686,23,79.599998,100,71.800003,75.699997,72.699997
20161020001500,199.5,217.350006,54.473686,23,79.599998,100,71.900002,75.699997,72.699997
20161020003000,199.5,217.350006,54.473686,23,88.400002,100,72.0,75.699997,72.699997
20161020004500,199.5,217.350006,54.473686,23,90.5,100,72.199997,75.699997,72.699997
20161020010000,199.5,217.350006,54.473686,23,83.199997,100,72.300003,75.699997,72.699997
20161020011500,199.5,217.350006,54.473686,23,85.0,100,72.5,75.699997,72.699997
20161020013000,199.5,217.350006,54.473686,23,90.800003,100,72.699997,75.699997,72.699997
20161020014500,199.5,217.350006,54.473686,23,83.099998,100,72.800003,75.699997,72.699997
20161020020000,199.5,217.350006,54.473686,23,88.099998,100,72.900002,75.699997,72.699997
20161020021500,199.5,217.350006,54.473686,23,58.400002,0,72.699997,75.699997,72.699997
20161020023000,199.5,217.350006,54.473686,23,57.599998,100,72.199997,75.400002,72.400002
20161020024500,199.5,217.350006,54.473686,23,59.5,100,71.800003,75.699997,72.699997
20161020030000,199.5,217.350006,54.473686,23,82.199997,100,71.800003,75.699997,72.699997
20161020031500,199.5,217.350006,54.473686,23,80.599998,100,71.800003,75.699997,72.699997
20161020033000,199.5,217.350006,54.473686,23,91.199997,100,71.900002,75.699997,72.699997
20161020034500,199.5,217.350006,54.473686,23,84.400002,100,72.0,75.699997,72.699997
20161020040000,199.5,212.100006,53.157896,23,86.599998,100,72.199997,75.699997,72.699997
20161020041500,199.5,217.350006,54.473686,23,96.699997,100,72.400002,75.699997,72.699997
20161020043000,199.5,217.350006,54.473686,23,85.599998,100,72.5,75.699997,72.699997
20161020044500,199.5,212.100006,53.157896,23,97.099998,100,72.599998,75.699997,72.699997
20161020050000,199.5,215.25,53.947368,23,85.0,100,72.800003,75.699997,72.699997
20161020051500,199.5,215.25,53.947368,23,87.099998,100,72.900002,75.699997,72.699997
20161020053000,199.5,206.850006,51.842107,23,60.0,0,72.900002,75.699997,72.699997
20161020054500,199.5,206.850006,51.842107,23,57.599998,100,72.400002,75.699997,72.699997
20161020060000,199.5,208.949997,52.36842,23,58.299999,100,71.800003,75.699997,72.699997
20161020061500,199.5,204.75,51.315789,23,82.099998,100,71.699997,75.699997,72.699997
20161020063000,199.5,204.75,51.315789,23,88.099998,100,71.699997,75.699997,72.699997
20161020064500,199.5,204.75,51.315789,23,93.099998,100,71.699997,75.599998,72.599998
20161020070000,199.5,206.850006,51.842107,23,96.599998,100,71.900002,75.5,72.5
20161020071500,199.5,206.850006,51.842107,23,85.599998,100,72.0,75.5,72.5
20161020073000,199.5,206.850006,51.842107,23,89.300003,100,72.199997,75.5,72.5
20161020074500,199.5,204.75,51.315789,23,90.400002,100,72.400002,75.400002,72.400002
20161020080000,199.5,204.75,51.315789,23,88.099998,100,72.599998,75.400002,72.400002
20161020081500,199.5,206.850006,51.842107,23,60.400002,0,72.199997,75.400002,72.400002
20161020083000,199.5,206.850006,51.842107,23,69.599998,100,71.5,75.400002,72.400002
20161020084500,199.5,206.850006,51.842107,23,73.699997,100,71.699997,75.400002,72.400002
20161020090000,199.5,206.850006,51.842107,23,81.099998,100,71.699997,75.400002,72.400002
20161020091500,199.5,204.75,51.315789,23,86.800003,100,71.800003,75.400002,72.400002
20161020093000,199.5,206.850006,51.842107,23,85.0,100,72.400002,75.300003,72.300003
20161020094500,199.5,206.850006,51.842107,23,76.400002,100,72.199997,75.300003,72.300003
20161020100000,199.5,206.850006,51.842107,23,81.300003,100,72.099998,75.300003,72.300003
20161020101500,199.5,204.75,51.315789,23,58.900002,100,71.800003,75.400002,72.400002
20161020103000,199.5,206.850006,51.842107,23,74.800003,100,71.599998,75.400002,72.400002
20161020104500,199.5,204.75,51.315789,23,79.5,100,72.0,75.400002,72.400002
20161020110000,199.5,206.850006,51.842107,23,77.800003,100,72.300003,75.400002,72.400002
20161020111500,199.5,202.649994,50.789472,23,79.199997,100,72.199997,75.400002,72.400002
20161020113000,199.5,204.75,51.315789,23,83.699997,100,72.199997,75.400002,72.400002
20161020114500,199.5,206.850006,51.842107,23,74.0,100,72.199997,75.400002,72.400002
20161020120000,199.5,206.850006,51.842107,23,74.900002,100,72.199997,75.400002,72.400002
20161020121500,199.5,204.75,51.315789,23,73.199997,100,71.900002,75.400002,72.400002
20161020123000,199.5,206.850006,51.842107,23,74.900002,100,72.099998,75.099998,72.099998
20161020124500,199.5,206.850006,51.842107,23,80.599998,100,71.900002,75.300003,72.300003
20161020130000,199.5,206.850006,51.842107,23,74.400002,100,72.0,75.300003,72.300003
20161020131500,199.5,202.649994,50.789472,23,70.599998,100,71.900002,75.0,72.0
20161020133000,199.5,202.649994,50.789472,23,78.300003,100,72.0,75.300003,72.300003
20161020134500,199.5,204.75,51.315789,23,73.5,100,72.0,75.0,72.0
20161020140000,199.5,204.75,51.315789,23,82.5,100,72.400002,75.0,72.0
20161020141500,199.5,204.75,51.315789,23,58.400002,100,70.900002,75.0,72.0
20161020143000,199.5,204.75,51.315789,23,68.0,100,71.599998,75.199997,72.199997
20161020144500,199.5,206.850006,51.842107,23,72.699997,0,72.599998,75.300003,72.300003
20161020150000,199.5,206.850006,51.842107,23,57.200001,100,71.900002,75.300003,72.300003
20161020151500,199.5,206.850006,51.842107,23,65.0,100,71.900002,75.400002,72.400002
20161020153000,199.5,204.75,51.315789,23,74.400002,100,71.699997,75.400002,72.400002
20161020154500,199.5,202.649994,50.789472,23,62.0,0,72.599998,75.300003,72.300003
20161020160000,199.5,202.649994,50.789472,23,57.099998,100,71.900002,75.300003,72.300003
20161020161500,199.5,202.649994,50.789472,23,57.099998,100,71.599998,75.300003,72.300003
20161020163000,199.5,204.75,51.315789,23,62.299999,100,71.5,75.400002,72.400002
20161020164500,199.5,208.949997,52.36842,23,75.900002,100,71.699997,75.400002,72.400002
20161020170000,199.5,208.949997,52.36842,23,73.0,100,71.800003,75.5,72.5
20161020171500,199.5,208.949997,52.36842,23,87.800003,100,72.0,74.300003,71.300003
20161020173000,199.5,273.0,68.421053,28,58.299999,0,72.0,74.5,71.5
20161020174500,199.5,215.25,53.947368,23,57.099998,100,71.800003,74.800003,71.800003
20161020180000,199.5,212.100006,53.157896,23,57.099998,0,71.599998,74.300003,71.300003
20161020181500,199.5,217.350006,54.473686,24,61.200001,100,71.400002,74.599998,71.599998
20161020183000,199.5,217.350006,54.473686,24,58.299999,100,71.300003,74.699997,71.699997
20161020184500,199.5,217.350006,54.473686,24,74.400002,100,71.199997,75.0,72.0
20161020190000,199.5,212.100006,53.157896,24,79.699997,100,71.400002,75.300003,72.300003
20161020191500,199.5,217.350006,54.473686,24,61.200001,100,71.5,74.599998,71.599998
20161020193000,199.5,217.350006,54.473686,24,58.700001,100,71.300003,75.0,72.0
20161020194500,199.5,217.350006,54.473686,24,62.400002,100,71.199997,74.300003,71.300003
20161020200000,199.5,217.350006,54.473686,24,75.800003,100,71.099998,75.400002,72.400002
20161020201500,199.5,217.350006,54.473686,24,84.5,100,71.300003,75.699997,72.699997
20161020203000,199.5,217.350006,54.473686,24,95.400002,100,71.699997,75.699997,72.699997
20161020204500,199.5,217.350006,54.473686,24,94.300003,100,72.0,75.699997,72.699997
20161020210000,199.5,212.100006,53.157896,24,91.300003,100,72.400002,75.699997,72.699997
20161020211500,199.5,215.25,53.947368,24,88.599998,100,72.599998,75.699997,72.699997
20161020213000,199.5,215.25,53.947368,24,86.5,100,72.900002,75.699997,72.699997
20161020214500,199.5,215.25,53.947368,24,58.0,0,72.800003,75.699997,72.699997
20161020220000,199.5,206.850006,51.842107,24,57.200001,0,72.599998,75.699997,72.699997
20161020221500,199.5,199.5,50.0,24,57.200001,100,72.199997,75.699997,72.699997
20161020223000,199.5,212.100006,53.157896,24,58.599998,100,71.800003,75.699997,72.699997
20161020224500,199.5,212.100006,53.157896,24,79.699997,100,71.800003,75.699997,72.699997
20161020230000,199.5,212.100006,53.157896,24,83.699997,100,71.800003,75.699997,72.699997
20161020231500,199.5,212.100006,53.157896,24,87.5,100,72.0,75.699997,72.699997
20161020233000,199.5,212.100006,53.157896,24,83.199997,100,72.199997,75.699997,72.699997
20161020234500,199.5,212.100006,53.157896,24,81.099998,100,72.400002,75.699997,72.699997
20161021000000,199.5,212.100006,53.157896,24,88.099998,100,72.599998,75.699997,72.699997
20161021001500,199.5,212.100006,53.157896,24,96.099998,100,72.900002,75.699997,72.699997
20161021003000,199.5,212.100006,53.157896,24,63.299999,0,73.0,75.699997,72.699997
20161021004500,199.5,212.100006,53.157896,24,57.599998,0,72.599998,75.699997,72.699997
20161021010000,199.5,215.25,53.947368,24,57.599998,100,72.199997,75.699997,72.699997
20161021011500,199.5,215.25,53.947368,24,59.099998,100,71.800003,75.699997,72.699997
20161021013000,199.5,212.100006,53.157896,24,80.699997,100,71.699997,75.699997,72.699997
20161021014500,199.5,212.100006,53.157896,24,79.199997,100,71.800003,75.699997,72.699997
20161021020000,199.5,212.100006,53.157896,24,92.599998,100,72.0,76.0,73.0
20161021021500,199.5,215.25,53.947368,24,91.099998,100,72.199997,76.0,73.0
20161021023000,199.5,215.25,53.947368,24,85.0,100,72.400002,76.0,73.0
20161021024500,199.5,215.25,53.947368,24,89.800003,100,72.599998,76.0,73.0
20161021030000,199.5,215.25,53.947368,24,95.0,100,72.800003,76.0,73.0
20161021031500,199.5,215.25,53.947368,24,86.199997,100,72.900002,76.0,73.0
20161021033000,199.5,212.100006,53.157896,24,89.0,100,73.099998,76.0,73.0
20161021034500,199.5,215.25,53.947368,24,98.199997,100,73.199997,76.0,73.0
20161021040000,199.5,215.25,53.947368,24,67.300003,0,73.300003,76.0,73.0
20161021041500,199.5,215.25,53.947368,24,58.0,0,72.800003,75.699997,72.699997
20161021043000,199.5,215.25,53.947368,23,58.0,100,72.199997,75.699997,72.699997
20161021044500,199.5,212.100006,53.157896,23,64.599998,100,71.800003,75.699997,72.699997
20161021050000,199.5,212.100006,53.157896,23,81.900002,100,71.800003,75.699997,72.699997
20161021051500,199.5,212.100006,53.157896,23,87.599998,100,71.699997,75.699997,72.699997
20161021053000,199.5,212.100006,53.157896,23,83.800003,100,71.800003,75.699997,72.699997
20161021054500,199.5,212.100006,53.157896,23,91.0,100,71.900002,75.699997,72.699997
20161021060000,199.5,215.25,53.947368,23,91.0,100,72.099998,75.699997,72.699997
20161021061500,199.5,212.100006,53.157896,23,84.400002,100,72.199997,75.699997,72.699997
20161021063000,199.5,212.100006,53.157896,23,91.699997,100,72.300003,75.699997,72.699997
20161021064500,199.5,212.100006,53.157896,23,93.0,100,72.400002,75.699997,72.699997
20161021070000,199.5,212.100006,53.157896,23,85.599998,100,72.599998,75.699997,72.699997
20161021071500,199.5,212.100006,53.157896,23,89.199997,100,72.599998,75.699997,72.699997
20161021073000,199.5,212.100006,53.157896,23,94.900002,100,72.699997,75.699997,72.699997
20161021074500,199.5,212.100006,53.157896,23,85.599998,100,72.900002,75.699997,72.699997
20161021080000,199.5,208.949997,52.36842,23,89.199997,100,72.900002,75.699997,72.699997
20161021081500,199.5,211.050003,52.894738,23,59.200001,100,71.900002,75.699997,72.699997
20161021083000,199.5,211.050003,52.894738,23,76.300003,100,71.800003,75.699997,72.699997
20161021084500,199.5,211.050003,52.894738,23,77.800003,100,72.099998,75.699997,72.699997
20161021090000,199.5,211.050003,52.894738,23,86.199997,100,72.099998,75.699997,72.699997
20161021091500,199.5,211.050003,52.894738,23,85.099998,100,72.099998,75.699997,72.699997
20161021093000,199.5,211.050003,52.894738,23,81.099998,100,72.099998,75.699997,72.699997
20161021094500,199.5,211.050003,52.894738,23,84.900002,100,72.099998,75.699997,72.699997
20161021100000,199.5,211.050003,52.894738,23,88.699997,100,72.199997,75.699997,72.699997
20161021101500,199.5,215.25,53.947368,24,58.400002,100,71.900002,75.699997,72.699997
20161021103000,199.5,212.100006,53.157896,24,67.300003,100,72.199997,75.699997,72.699997
20161021104500,199.5,212.100006,53.157896,24,69.099998,100,71.900002,75.699997,72.699997
20161021110000,199.5,212.100006,53.157896,24,81.099998,100,72.099998,75.699997,72.699997
20161021111500,199.5,212.100006,53.157896,24,78.699997,100,72.099998,75.699997,72.699997
20161021113000,199.5,215.25,53.947368,24,90.400002,100,72.099998,75.699997,72.699997
20161021114500,199.5,212.100006,53.157896,24,82.0,100,72.199997,75.699997,72.699997
20161021120000,199.5,212.100006,53.157896,24,82.0,100,72.199997,75.699997,72.699997
20161021121500,199.5,215.25,53.947368,24,93.599998,100,72.099998,75.699997,72.699997
20161021123000,199.5,211.050003,52.894738,24,84.400002,100,72.199997,75.699997,72.699997
20161021124500,199.5,202.649994,50.789472,24,99.099998,100,72.300003,75.699997,72.699997
20161021130000,199.5,211.050003,52.894738,24,87.0,100,72.400002,75.699997,72.699997
20161021131500,199.5,211.050003,52.894738,24,84.900002,100,72.400002,75.699997,72.699997
20161021133000,199.5,211.050003,52.894738,24,99.099998,100,72.599998,75.699997,72.699997
20161021134500,199.5,211.050003,52.894738,24,89.199997,100,72.800003,75.699997,72.699997
20161021140000,199.5,211.050003,52.894738,24,59.599998,0,72.699997,75.699997,72.699997
20161021141500,199.5,211.050003,52.894738,24,57.900002,100,71.900002,75.699997,72.699997
20161021143000,199.5,211.050003,52.894738,24,79.199997,100,71.699997,75.699997,72.699997
20161021144500,199.5,211.050003,52.894738,24,80.199997,100,72.099998,75.699997,72.699997
20161021150000,199.5,211.050003,52.894738,24,87.699997,100,72.400002,75.699997,72.699997
20161021151500,199.5,211.050003,52.894738,24,73.400002,100,71.300003,75.699997,72.699997
20161021153000,199.5,211.050003,52.894738,24,79.699997,100,72.400002,75.699997,72.699997
20161021154500,199.5,211.050003,52.894738,24,77.199997,100,72.699997,75.699997,72.699997
20161021160000,199.5,211.050003,52.894738,24,61.700001,0,73.0,75.699997,72.699997
20161021161500,199.5,211.050003,52.894738,24,57.900002,100,72.300003,75.699997,72.699997
20161021163000,199.5,215.25,53.947368,24,57.900002,100,71.900002,75.699997,72.699997
20161021164500,199.5,212.100006,53.157896,24,83.400002,100,71.699997,75.699997,72.699997
20161021170000,199.5,215.25,53.947368,24,87.199997,100,71.699997,75.699997,72.699997
20161021171500,199.5,211.050003,52.894738,24,89.099998,100,71.800003,75.699997,72.699997
20161021173000,199.5,211.050003,52.894738,24,89.099998,100,72.0,75.699997,72.699997
20161021174500,199.5,211.050003,52.894738,24,86.199997,100,72.199997,75.699997,72.699997
20161021180000,199.5,211.050003,52.894738,24,86.199997,100,72.400002,75.699997,72.699997
20161021181500,199.5,217.350006,54.473686,24,85.0,100,72.599998,75.699997,72.699997
20161021183000,199.5,211.050003,52.894738,24,85.0,100,72.800003,75.699997,72.699997
20161021184500,199.5,211.050003,52.894738,24,88.099998,100,72.900002,75.699997,72.699997
20161021190000,199.5,217.350006,54.473686,24,59.799999,0,72.900002,75.699997,72.699997
20161021191500,199.5,211.050003,52.894738,24,57.099998,100,72.300003,75.699997,72.699997
20161021193000,199.5,217.350006,54.473686,24,59.400002,100,71.900002,75.699997,72.699997
20161021194500,199.5,212.100006,53.157896,24,82.099998,100,71.699997,75.699997,72.699997
20161021200000,199.5,212.100006,53.157896,24,80.099998,100,71.800003,75.699997,72.699997
20161021201500,199.5,208.949997,52.36842,24,87.5,100,71.800003,75.699997,72.699997
20161021203000,199.5,206.850006,51.842107,24,83.5,100,71.900002,75.699997,72.699997
20161021204500,199.5,208.949997,52.36842,24,95.199997,100,72.099998,75.699997,72.699997
20161021210000,199.5,206.850006,51.842107,24,83.900002,100,72.199997,75.699997,72.699997
20161021211500,199.5,211.050003,52.894738,24,98.599998,100,72.400002,75.699997,72.699997
20161021213000,199.5,211.050003,52.894738,24,88.699997,100,72.599998,75.699997,72.699997
20161021214500,199.5,211.050003,52.894738,24,92.300003,100,72.699997,75.699997,72.699997
20161021220000,199.5,211.050003,52.894738,24,91.199997,100,72.800003,75.699997,72.699997
20161021221500,199.5,206.850006,51.842107,24,85.0,100,72.900002,75.699997,72.699997
20161021223000,199.5,212.100006,53.157896,24,59.5,0,72.800003,75.699997,72.699997
20161021224500,199.5,208.949997,52.36842,24,57.200001,100,72.199997,75.699997,72.699997
20161021230000,199.5,215.25,53.947368,24,67.199997,100,71.699997,75.699997,72.699997
20161021231500,199.5,211.050003,52.894738,24,77.699997,100,71.699997,75.699997,72.699997
20161021233000,199.5,215.25,53.947368,24,85.5,100,71.699997,75.699997,72.699997
20161021234500,199.5,211.050003,52.894738,24,81.5,100,71.699997,75.699997,72.699997
20161022000000,199.5,206.850006,51.842107,24,97.900002,100,71.699997,75.699997,72.699997
20161022001500,199.5,208.949997,52.36842,24,83.400002,100,71.900002,75.699997,72.699997
20161022003000,199.5,211.050003,52.894738,24,92.400002,100,72.0,75.699997,72.699997
20161022004500,199.5,215.25,53.947368,24,89.900002,100,72.099998,75.699997,72.699997
20161022010000,199.5,211.050003,52.894738,24,83.699997,100,72.199997,75.699997,72.699997
20161022011500,199.5,199.5,50.0,3,98.400002,100,72.300003,75.699997,72.699997
20161022013000,199.5,192.149994,48.157893,22,59.200001,100,72.199997,75.699997,72.699997
20161022014500,199.5,196.350006,49.210528,22,77.199997,100,71.599998,75.699997,72.699997
20161022020000,199.5,196.350006,49.210528,22,90.199997,100,71.699997,75.699997,72.699997
20161022021500,199.5,194.25,48.684211,22,84.900002,100,71.599998,75.699997,72.699997
20161022023000,199.5,198.449997,49.736841,22,97.699997,100,71.699997,75.699997,72.699997
20161022024500,199.5,194.25,48.684211,22,94.300003,100,71.699997,75.699997,72.699997
20161022030000,199.5,198.449997,49.736841,22,86.900002,100,71.900002,75.699997,72.699997
20161022031500,199.5,192.149994,48.157893,22,94.699997,100,71.900002,75.699997,72.699997
20161022033000,199.5,196.350006,49.210528,22,93.0,100,72.099998,75.699997,72.699997
20161022034500,199.5,194.25,48.684211,22,86.199997,100,72.099998,75.699997,72.699997
20161022040000,199.5,198.449997,49.736841,22,106.0,100,72.199997,75.699997,72.699997
20161022041500,199.5,196.350006,49.210528,22,88.099998,100,72.199997,75.699997,72.699997
20161022043000,199.5,196.350006,49.210528,22,95.300003,100,72.199997,75.699997,72.699997
20161022044500,199.5,198.449997,49.736841,22,91.199997,100,72.199997,75.699997,72.699997
20161022050000,199.5,196.350006,49.210528,22,92.300003,100,72.300003,75.699997,72.699997
20161022051500,199.5,198.449997,49.736841,22,93.300003,100,72.300003,75.699997,72.699997
20161022053000,199.5,194.25,48.684211,22,87.300003,100,72.300003,75.699997,72.699997
20161022054500,199.5,198.449997,49.736841,22,99.800003,100,72.300003,75.699997,72.699997
20161022060000,199.5,198.449997,49.736841,22,85.599998,100,72.300003,75.699997,72.699997
20161022061500,199.5,196.350006,49.210528,22,101.199997,100,72.300003,75.699997,72.699997
20161022063000,199.5,198.449997,49.736841,22,86.199997,100,72.300003,75.699997,72.699997
20161022064500,199.5,196.350006,49.210528,22,103.900002,100,72.199997,75.699997,72.699997
20161022070000,199.5,198.449997,49.736841,22,88.699997,100,72.300003,75.699997,72.699997
20161022071500,199.5,198.449997,49.736841,22,94.900002,100,72.199997,75.699997,72.699997
20161022073000,199.5,196.350006,49.210528,22,89.900002,100,72.199997,75.699997,72.699997
20161022074500,199.5,199.5,50.0,22,94.400002,100,72.199997,75.699997,72.699997
20161022080000,199.5,194.25,48.684211,22,90.599998,100,72.099998,75.699997,72.699997
20161022081500,199.5,198.449997,49.736841,22,92.300003,100,72.099998,75.699997,72.699997
20161022083000,199.5,196.350006,49.210528,22,92.300003,100,72.099998,75.699997,72.699997
20161022084500,199.5,198.449997,49.736841,22,90.400002,100,72.099998,75.699997,72.699997
20161022090000,199.5,194.25,48.684211,22,96.099998,100,72.0,75.699997,72.699997
20161022091500,199.5,198.449997,49.736841,22,87.5,100,72.099998,75.699997,72.699997
20161022093000,199.5,194.25,48.684211,22,99.0,100,72.0,75.699997,72.699997
20161022094500,199.5,198.449997,49.736841,22,90.5,100,72.0,75.699997,72.699997
20161022100000,199.5,196.350006,49.210528,22,90.5,100,72.0,75.699997,72.699997
20161022101500,199.5,196.350006,49.210528,22,99.099998,100,72.0,75.699997,72.699997
20161022103000,199.5,198.449997,49.736841,22,88.099998,100,72.099998,75.699997,72.699997
20161022104500,199.5,196.350006,49.210528,22,96.199997,100,72.099998,75.699997,72.699997
20161022110000,199.5,202.649994,50.789472,22,90.0,100,71.900002,75.699997,72.699997
20161022111500,199.5,199.5,50.0,22,88.599998,100,71.900002,75.699997,72.699997
20161022113000,199.5,199.5,50.0,22,99.699997,100,71.900002,75.699997,72.699997
20161022114500,199.5,204.75,51.315789,22,88.099998,100,71.900002,75.699997,72.699997
20161022120000,199.5,199.5,50.0,22,97.099998,100,72.0,75.699997,72.699997
20161022121500,199.5,204.75,51.315789,22,91.900002,100,72.099998,75.699997,72.699997
20161022123000,199.5,198.449997,49.736841,22,87.300003,100,72.099998,75.699997,72.699997
20161022124500,199.5,204.75,51.315789,22,102.699997,100,72.099998,75.699997,72.699997
20161022130000,199.5,202.649994,50.789472,22,89.599998,100,72.199997,75.699997,72.699997
20161022131500,199.5,199.5,50.0,22,89.599998,100,72.400002,75.699997,72.699997
20161022133000,199.5,204.75,51.315789,22,101.199997,100,72.300003,75.699997,72.699997
20161022134500,199.5,196.350006,49.210528,22,88.599998,100,72.400002,75.699997,72.699997
20161022140000,199.5,202.649994,50.789472,22,91.099998,100,72.400002,75.699997,72.699997
20161022141500,199.5,199.5,50.0,22,99.599998,100,72.400002,75.699997,72.699997
20161022143000,199.5,199.5,50.0,22,88.099998,100,72.400002,75.699997,72.699997
20161022144500,199.5,202.649994,50.789472,22,88.099998,100,72.599998,75.699997,72.699997
20161022150000,199.5,198.449997,49.736841,22,103.5,100,72.599998,75.699997,72.699997
20161022151500,199.5,198.449997,49.736841,22,90.5,100,72.699997,75.699997,72.699997
20161022153000,199.5,198.449997,49.736841,22,87.5,100,72.800003,75.699997,72.699997
20161022154500,199.5,194.25,48.684211,22,97.099998,100,72.900002,75.699997,72.699997
20161022160000,199.5,199.5,50.0,22,97.099998,100,72.900002,75.699997,72.699997
20161022161500,199.5,199.5,50.0,22,62.0,0,72.900002,75.699997,72.699997
20161022163000,199.5,194.25,48.684211,22,57.099998,100,72.400002,75.699997,72.699997
20161022164500,199.5,202.649994,50.789472,22,58.0,100,71.900002,75.699997,72.699997
20161022170000,199.5,198.449997,49.736841,22,86.199997,100,71.699997,75.699997,72.699997
20161022171500,199.5,194.25,48.684211,22,88.599998,100,71.699997,75.699997,72.699997
20161022173000,199.5,199.5,50.0,22,88.599998,100,71.699997,75.699997,72.699997
20161022174500,199.5,199.5,50.0,22,86.400002,100,71.900002,75.699997,72.699997
20161022180000,199.5,194.25,48.684211,22,94.199997,100,71.900002,75.699997,72.699997
20161022181500,199.5,198.449997,49.736841,22,86.900002,100,72.099998,75.699997,72.699997
20161022183000,199.5,198.449997,49.736841,22,93.800003,100,72.199997,75.699997,72.699997
20161022184500,199.5,196.350006,49.210528,22,93.800003,100,72.300003,75.699997,72.699997
20161022190000,199.5,196.350006,49.210528,22,87.5,100,72.400002,75.699997,72.699997
20161022191500,199.5,194.25,48.684211,22,86.300003,100,72.599998,75.699997,72.699997
20161022193000,199.5,196.350006,49.210528,22,90.5,100,72.599998,75.699997,72.699997
20161022194500,199.5,194.25,48.684211,22,86.199997,100,72.699997,75.699997,72.699997
20161022200000,199.5,196.350006,49.210528,22,99.0,100,72.800003,75.699997,72.699997
20161022201500,199.5,194.25,48.684211,22,93.599998,100,72.900002,75.699997,72.699997
20161022203000,199.5,194.25,48.684211,22,87.5,100,72.900002,75.699997,72.699997
20161022204500,199.5,192.149994,48.157893,22,58.900002,0,72.699997,75.699997,72.699997
20161022210000,199.5,196.350006,49.210528,22,59.599998,100,72.099998,75.699997,72.699997
20161022211500,199.5,192.149994,48.157893,22,64.300003,100,71.699997,75.699997,72.699997
20161022213000,199.5,196.350006,49.210528,22,87.699997,100,71.800003,75.699997,72.699997
20161022214500,199.5,194.25,48.684211,22,85.0,100,71.800003,75.699997,72.699997
20161022220000,199.5,192.149994,48.157893,22,87.400002,100,71.900002,75.699997,72.699997
20161022221500,199.5,194.25,48.684211,22,101.099998,100,72.0,75.699997,72.699997
20161022223000,199.5,192.149994,48.157893,22,88.699997,100,72.099998,75.699997,72.699997
20161022224500,199.5,194.25,48.684211,22,89.800003,100,72.199997,75.699997,72.699997
20161022230000,199.5,192.149994,48.157893,22,102.099998,100,72.400002,75.699997,72.699997
20161022231500,199.5,194.25,48.684211,22,91.099998,100,72.5,75.699997,72.699997
20161022233000,199.5,192.149994,48.157893,22,89.099998,100,72.599998,75.699997,72.699997
20161022234500,199.5,190.050003,47.63158,22,103.099998,100,72.699997,75.699997,72.699997
20161023000000,199.5,196.350006,49.210528,22,89.400002,100,72.699997,75.699997,72.699997
20161023001500,199.5,192.149994,48.157893,22,92.699997,100,72.800003,75.699997,72.699997
20161023003000,199.5,194.25,48.684211,22,98.699997,100,72.900002,75.699997,72.699997
20161023004500,199.5,194.25,48.684211,22,76.199997,0,73.0,75.699997,72.699997
20161023010000,199.5,192.149994,48.157893,22,59.099998,100,72.300003,75.699997,72.699997
20161023011500,199.5,198.449997,49.736841,22,70.400002,100,71.599998,75.699997,72.699997
20161023013000,199.5,194.25,48.684211,22,80.599998,100,71.699997,75.699997,72.699997
20161023014500,199.5,194.25,48.684211,22,95.5,100,71.699997,75.699997,72.699997
20161023020000,199.5,196.350006,49.210528,22,85.599998,100,71.699997,75.699997,72.699997
20161023021500,199.5,194.25,48.684211,22,99.0,100,71.699997,75.699997,72.699997
20161023023000,199.5,198.449997,49.736841,22,90.5,100,71.800003,75.699997,72.699997
20161023024500,199.5,194.25,48.684211,22,88.900002,100,71.900002,75.699997,72.699997
20161023030000,199.5,194.25,48.684211,22,102.900002,100,72.0,75.699997,72.699997
20161023031500,199.5,196.350006,49.210528,22,88.099998,100,72.099998,75.699997,72.699997
20161023033000,199.5,192.149994,48.157893,22,97.599998,100,72.099998,75.699997,72.699997
20161023034500,199.5,196.350006,49.210528,22,91.199997,100,72.099998,75.699997,72.699997
20161023040000,199.5,192.149994,48.157893,22,91.199997,100,72.199997,75.699997,72.699997
20161023041500,199.5,198.449997,49.736841,22,96.599998,100,72.199997,75.699997,72.699997
20161023043000,199.5,196.350006,49.210528,22,88.599998,100,72.199997,75.699997,72.699997
20161023044500,199.5,196.350006,49.210528,22,99.699997,100,72.199997,75.699997,72.699997
20161023050000,199.5,198.449997,49.736841,22,87.5,100,72.199997,75.699997,72.699997
20161023051500,199.5,196.350006,49.210528,22,102.800003,100,72.199997,75.699997,72.699997
20161023053000,199.5,196.350006,49.210528,22,88.699997,100,72.199997,75.699997,72.699997
20161023054500,199.5,194.25,48.684211,22,104.199997,100,72.199997,75.699997,72.699997
20161023060000,199.5,194.25,48.684211,22,88.699997,100,72.199997,75.699997,72.699997
20161023061500,199.5,198.449997,49.736841,22,104.099998,100,72.199997,75.699997,72.699997
20161023063000,199.5,196.350006,49.210528,22,87.5,100,72.199997,75.699997,72.699997
20161023064500,199.5,194.25,48.684211,22,99.900002,100,72.099998,75.699997,72.699997
20161023070000,199.5,198.449997,49.736841,22,88.599998,100,72.099998,75.699997,72.699997
20161023071500,199.5,196.350006,49.210528,22,95.0,100,72.099998,75.699997,72.699997
20161023073000,199.5,194.25,48.684211,22,92.800003,100,72.099998,75.699997,72.699997
20161023074500,199.5,196.350006,49.210528,22,94.800003,100,72.099998,75.699997,72.699997
20161023080000,199.5,194.25,48.684211,22,91.699997,100,72.0,75.699997,72.699997
20161023081500,199.5,198.449997,49.736841,22,94.900002,100,72.0,75.699997,72.699997
20161023083000,199.5,198.449997,49.736841,22,87.300003,100,72.0,75.699997,72.699997
20161023084500,199.5,194.25,48.684211,22,104.599998,100,71.900002,75.699997,72.699997
20161023090000,199.5,199.5,50.0,22,88.5,100,71.900002,75.699997,72.699997
20161023091500,199.5,196.350006,49.210528,22,92.5,100,71.900002,75.699997,72.699997
20161023093000,199.5,196.350006,49.210528,22,95.5,100,71.900002,75.699997,72.699997
20161023094500,199.5,202.649994,50.789472,22,86.900002,100,72.0,75.699997,72.699997
20161023100000,199.5,198.449997,49.736841,22,94.0,100,71.900002,75.699997,72.699997
20161023101500,199.5,204.75,51.315789,22,94.0,100,72.0,75.699997,72.699997
20161023103000,199.5,202.649994,50.789472,22,85.599998,100,72.0,75.699997,72.699997
20161023104500,199.5,196.350006,49.210528,22,100.699997,100,72.099998,75.699997,72.699997
20161023110000,199.5,204.75,51.315789,22,89.900002,100,72.099998,75.699997,72.699997
20161023111500,199.5,199.5,50.0,22,87.099998,100,72.099998,75.699997,72.699997
20161023113000,199.5,204.75,51.315789,22,104.099998,100,72.099998,75.699997,72.699997
20161023114500,199.5,202.649994,50.789472,22,90.5,100,72.199997,75.699997,72.699997
20161023120000,199.5,204.75,51.315789,22,87.5,100,72.199997,75.699997,72.699997
20161023121500,199.5,199.5,50.0,22,96.400002,100,72.300003,75.699997,72.699997
20161023123000,199.5,204.75,51.315789,22,94.300003,100,72.300003,75.699997,72.699997
20161023124500,199.5,198.449997,49.736841,22,86.900002,100,72.400002,75.699997,72.699997
20161023130000,199.5,202.649994,50.789472,22,92.800003,100,72.400002,75.699997,72.699997
20161023131500,199.5,198.449997,49.736841,22,97.099998,100,72.400002,75.699997,72.699997
20161023133000,199.5,196.350006,49.210528,22,88.099998,100,72.400002,75.699997,72.699997
20161023134500,199.5,198.449997,49.736841,22,91.099998,100,72.5,75.699997,72.699997
20161023140000,199.5,196.350006,49.210528,22,99.099998,100,72.400002,75.699997,72.699997
20161023141500,199.5,199.5,50.0,22,97.900002,100,72.599998,75.699997,72.699997
20161023143000,199.5,196.350006,49.210528,22,97.900002,100,72.699997,75.699997,72.699997
20161023144500,199.5,198.449997,49.736841,22,89.300003,100,72.800003,75.699997,72.699997
20161023150000,199.5,198.449997,49.736841,22,99.800003,100,72.800003,75.699997,72.699997
20161023151500,199.5,198.449997,49.736841,22,90.5,100,72.900002,75.699997,72.699997
20161023153000,199.5,198.449997,49.736841,22,85.699997,100,72.900002,75.699997,72.699997
20161023154500,199.5,198.449997,49.736841,22,59.200001,100,72.699997,75.699997,72.699997
20161023160000,199.5,198.449997,49.736841,22,56.400002,100,72.199997,75.699997,72.699997
20161023161500,199.5,198.449997,49.736841,22,68.199997,100,71.699997,75.699997,72.699997
20161023163000,199.5,198.449997,49.736841,22,81.0,100,71.699997,75.699997,72.699997
20161023164500,199.5,198.449997,49.736841,22,97.400002,100,71.699997,75.699997,72.699997
20161023170000,199.5,196.350006,49.210528,22,88.900002,100,71.900002,75.699997,72.699997
20161023171500,199.5,196.350006,49.210528,22,87.5,100,72.0,75.699997,72.699997
20161023173000,199.5,194.25,48.684211,22,98.400002,100,72.099998,75.699997,72.699997
20161023174500,199.5,196.350006,49.210528,22,94.199997,100,72.300003,75.699997,72.699997
20161023180000,199.5,196.350006,49.210528,22,89.699997,100,72.5,75.699997,72.699997
20161023181500,199.5,196.350006,49.210528,22,87.5,100,72.599998,75.699997,72.699997
20161023183000,199.5,196.350006,49.210528,22,98.400002,100,72.699997,75.699997,72.699997
20161023184500,199.5,194.25,48.684211,22,98.400002,100,72.800003,75.699997,72.699997
20161023190000,199.5,196.350006,49.210528,22,88.699997,100,72.900002,75.699997,72.699997
20161023191500,199.5,198.449997,49.736841,22,59.200001,0,72.800003,75.699997,72.699997
20161023193000,199.5,198.449997,49.736841,22,59.200001,100,72.300003,75.699997,72.699997
20161023194500,199.5,198.449997,49.736841,22,59.200001,100,71.800003,75.699997,72.699997
20161023200000,199.5,198.449997,49.736841,22,84.900002,100,71.699997,75.699997,72.699997
20161023201500,199.5,198.449997,49.736841,22,86.199997,100,71.900002,75.699997,72.699997
20161023203000,199.5,194.25,48.684211,22,83.099998,100,71.900002,75.599998,72.599998
20161023204500,199.5,194.25,48.684211,22,97.400002,100,72.0,75.699997,72.699997
20161023210000,199.5,196.350006,49.210528,22,86.900002,100,72.199997,75.599998,72.599998
20161023211500,199.5,194.25,48.684211,22,96.900002,100,72.300003,75.599998,72.599998
20161023213000,199.5,194.25,48.684211,22,91.099998,100,72.5,75.599998,72.599998
20161023214500,199.5,196.350006,49.210528,22,86.900002,100,72.599998,75.5,72.5
20161023220000,199.5,198.449997,49.736841,22,60.0,0,72.400002,75.5,72.5
20161023221500,199.5,196.350006,49.210528,22,58.400002,100,71.900002,75.5,72.5
20161023223000,199.5,196.350006,49.210528,22,62.400002,100,71.5,75.5,72.5
20161023224500,199.5,194.25,48.684211,22,88.099998,100,71.599998,75.5,72.5
20161023230000,199.5,196.350006,49.210528,22,85.199997,100,71.699997,75.5,72.5
20161023231500,199.5,196.350006,49.210528,22,88.599998,100,71.699997,75.400002,72.400002
20161023233000,199.5,194.25,48.684211,22,93.699997,100,71.900002,75.400002,72.400002
20161023234500,199.5,196.350006,49.210528,22,85.0,100,72.0,75.400002,72.400002
20161024000000,199.5,194.25,48.684211,22,99.5,100,72.099998,75.400002,72.400002
20161024001500,199.5,194.25,48.684211,22,88.099998,100,72.199997,75.400002,72.400002
20161024003000,199.5,194.25,48.684211,22,91.5,100,72.400002,75.400002,72.400002
20161024004500,199.5,196.350006,49.210528,22,61.599998,0,72.300003,75.300003,72.300003
20161024010000,199.5,196.350006,49.210528,22,58.799999,100,71.699997,75.300003,72.300003
20161024011500,199.5,196.350006,49.210528,22,69.400002,100,71.300003,75.300003,72.300003
20161024013000,199.5,196.350006,49.210528,22,81.599998,100,71.400002,75.300003,72.300003
20161024014500,199.5,196.350006,49.210528,22,86.800003,100,71.400002,75.300003,72.300003
20161024020000,199.5,196.350006,49.210528,22,92.400002,100,71.400002,75.0,72.0
20161024021500,199.5,196.350006,49.210528,22,86.199997,100,71.599998,75.300003,72.300003
20161024023000,199.5,196.350006,49.210528,22,102.0,100,71.699997,75.0,72.0
20161024024500,199.5,215.25,53.947368,23,64.300003,100,71.400002,75.300003,72.300003
20161024030000,199.5,215.25,53.947368,23,83.099998,100,71.400002,75.699997,72.699997
20161024031500,199.5,215.25,53.947368,23,93.599998,100,71.5,75.699997,72.699997
20161024033000,199.5,219.449997,54.999999,23,84.400002,100,71.699997,75.699997,72.699997
20161024034500,199.5,219.449997,54.999999,23,97.599998,100,71.699997,75.699997,72.699997
20161024040000,199.5,215.25,53.947368,23,88.099998,100,71.900002,75.699997,72.699997
20161024041500,199.5,215.25,53.947368,23,89.0,100,72.0,75.699997,72.699997
20161024043000,199.5,212.100006,53.157896,23,99.699997,100,72.099998,75.699997,72.699997
20161024044500,199.5,215.25,53.947368,23,85.599998,100,72.199997,75.699997,72.699997
20161024050000,199.5,215.25,53.947368,23,94.699997,100,72.300003,75.699997,72.699997
20161024051500,199.5,215.25,53.947368,23,89.699997,100,72.400002,75.699997,72.699997
20161024053000,199.5,215.25,53.947368,23,85.0,100,72.5,75.699997,72.699997
20161024054500,199.5,219.449997,54.999999,23,99.099998,100,72.5,75.699997,72.699997
20161024060000,199.5,215.25,53.947368,23,86.300003,100,72.599998,75.699997,72.699997
20161024061500,199.5,215.25,53.947368,23,93.699997,100,72.599998,75.699997,72.699997
20161024063000,199.5,219.449997,54.999999,23,89.5,100,72.599998,75.699997,72.699997
20161024064500,199.5,215.25,53.947368,23,88.599998,100,72.699997,75.699997,72.699997
20161024070000,199.5,215.25,53.947368,23,94.099998,100,72.699997,75.699997,72.699997
20161024071500,199.5,215.25,53.947368,23,84.400002,100,72.699997,75.699997,72.699997
20161024073000,199.5,211.050003,52.894738,22,95.300003,100,72.599998,75.699997,72.699997
20161024074500,199.5,211.050003,52.894738,22,87.099998,100,72.699997,75.699997,72.699997
20161024080000,199.5,204.75,51.315789,22,92.900002,100,72.599998,75.699997,72.699997
20161024081500,199.5,208.949997,52.36842,22,92.900002,100,72.699997,75.699997,72.699997
20161024083000,199.5,211.050003,52.894738,22,87.900002,100,72.699997,75.699997,72.699997
20161024084500,199.5,211.050003,52.894738,22,98.5,100,72.599998,75.699997,72.699997
20161024090000,199.5,211.050003,52.894738,22,88.199997,100,72.699997,75.699997,72.699997
20161024091500,199.5,211.050003,52.894738,22,92.300003,100,72.699997,75.699997,72.699997
20161024093000,199.5,206.850006,51.842107,22,97.300003,100,72.699997,75.699997,72.699997
20161024094500,199.5,206.850006,51.842107,22,88.099998,100,72.699997,75.699997,72.699997
20161024100000,199.5,206.850006,51.842107,22,92.5,100,72.800003,75.699997,72.699997
20161024101500,199.5,204.75,51.315789,22,94.800003,100,72.900002,75.699997,72.699997
20161024103000,199.5,204.75,51.315789,22,86.900002,100,72.900002,75.699997,72.699997
20161024104500,199.5,206.850006,51.842107,22,58.799999,0,72.5,75.699997,72.699997
20161024110000,199.5,204.75,51.315789,22,72.0,100,71.5,75.699997,72.699997
20161024111500,199.5,206.850006,51.842107,22,84.900002,100,72.300003,75.699997,72.699997
20161024113000,199.5,206.850006,51.842107,22,74.900002,100,72.300003,75.699997,72.699997
20161024114500,199.5,206.850006,51.842107,22,78.300003,100,72.300003,75.699997,72.699997
20161024120000,199.5,206.850006,51.842107,22,78.300003,100,72.300003,75.699997,72.699997
20161024121500,199.5,206.850006,51.842107,22,81.0,100,72.199997,75.699997,72.699997
20161024123000,199.5,202.649994,50.789472,22,88.0,100,72.400002,75.699997,72.699997
20161024124500,199.5,204.75,51.315789,22,80.699997,100,72.300003,75.699997,72.699997
20161024130000,199.5,206.850006,51.842107,22,88.5,100,72.400002,75.699997,72.699997
20161024131500,199.5,202.649994,50.789472,22,80.599998,100,72.5,75.699997,72.699997
20161024133000,199.5,204.75,51.315789,22,83.199997,100,72.599998,75.699997,72.699997
20161024134500,199.5,199.5,50.0,22,83.199997,100,72.599998,75.699997,72.699997
20161024140000,199.5,199.5,50.0,22,82.199997,100,72.800003,75.699997,72.699997
20161024141500,199.5,202.649994,50.789472,22,85.800003,100,72.800003,75.699997,72.699997
20161024143000,199.5,199.5,50.0,22,81.099998,100,72.900002,75.699997,72.699997
20161024144500,199.5,202.649994,50.789472,22,71.099998,0,73.0,75.699997,72.699997
20161024150000,199.5,199.5,50.0,22,58.0,100,72.400002,75.699997,72.699997
20161024151500,199.5,206.850006,51.842107,22,58.0,100,71.699997,75.699997,72.699997
20161024153000,199.5,202.649994,50.789472,22,78.300003,100,72.0,75.699997,72.699997
20161024154500,199.5,204.75,51.315789,22,78.300003,100,72.099998,75.699997,72.699997
20161024160000,199.5,204.75,51.315789,22,86.599998,100,72.099998,75.699997,72.699997
20161024161500,199.5,204.75,51.315789,22,83.199997,100,72.199997,75.699997,72.699997
20161024163000,199.5,204.75,51.315789,22,81.599998,100,72.400002,75.699997,72.699997
20161024164500,199.5,206.850006,51.842107,22,81.599998,100,72.400002,75.699997,72.699997
20161024170000,199.5,206.850006,51.842107,22,83.099998,100,72.599998,75.699997,72.699997
20161024171500,199.5,211.050003,52.894738,22,92.900002,100,72.699997,75.699997,72.699997
20161024173000,199.5,211.050003,52.894738,22,85.0,100,72.699997,75.699997,72.699997
20161024174500,199.5,211.050003,52.894738,22,80.699997,100,72.800003,75.699997,72.699997
20161024180000,199.5,211.050003,52.894738,22,80.699997,100,72.900002,75.699997,72.699997
20161024181500,199.5,211.050003,52.894738,22,92.400002,100,72.900002,75.699997,72.699997
20161024183000,199.5,215.25,53.947368,22,59.200001,0,72.800003,75.699997,72.699997
20161024184500,199.5,215.25,53.947368,22,58.299999,100,72.199997,75.699997,72.699997
20161024190000,199.5,215.25,53.947368,22,59.5,100,71.900002,75.699997,72.699997
20161024191500,199.5,215.25,53.947368,22,77.599998,100,71.800003,75.699997,72.699997
20161024193000,199.5,212.100006,53.157896,22,80.199997,100,71.900002,75.699997,72.699997
20161024194500,199.5,215.25,53.947368,22,83.699997,100,72.0,75.699997,72.699997
20161024200000,199.5,215.25,53.947368,22,95.599998,100,72.099998,75.699997,72.699997
20161024201500,199.5,215.25,53.947368,22,85.599998,100,72.300003,75.699997,72.699997
20161024203000,199.5,215.25,53.947368,22,83.199997,100,72.400002,75.699997,72.699997
20161024204500,199.5,215.25,53.947368,22,88.0,100,72.599998,75.699997,72.699997
20161024210000,199.5,215.25,53.947368,22,94.199997,100,72.699997,75.699997,72.699997
20161024211500,199.5,215.25,53.947368,22,83.800003,100,72.800003,75.699997,72.699997
20161024213000,199.5,212.100006,53.157896,22,83.800003,100,72.900002,75.699997,72.699997
20161024214500,199.5,217.350006,54.473686,22,95.199997,100,72.900002,75.699997,72.699997
20161024220000,199.5,217.350006,54.473686,22,58.799999,0,72.599998,75.699997,72.699997
20161024221500,199.5,217.350006,54.473686,22,58.799999,100,72.099998,75.699997,72.699997
20161024223000,199.5,217.350006,54.473686,22,75.300003,100,71.699997,75.699997,72.699997
20161024224500,199.5,217.350006,54.473686,22,80.099998,100,71.800003,75.699997,72.699997
20161024230000,199.5,217.350006,54.473686,22,84.400002,100,71.800003,75.699997,72.699997
20161024231500,199.5,212.100006,53.157896,22,89.300003,100,71.900002,75.699997,72.699997
20161024233000,199.5,215.25,53.947368,22,83.800003,100,72.0,75.699997,72.699997
20161024234500,199.5,215.25,53.947368,22,98.800003,100,72.099998,75.699997,72.699997
20161025000000,199.5,215.25,53.947368,22,88.699997,100,72.400002,75.699997,72.699997
20161025001500,199.5,215.25,53.947368,22,85.5,100,72.5,75.699997,72.699997
20161025003000,199.5,215.25,53.947368,22,100.300003,100,72.599998,75.699997,72.699997
20161025004500,199.5,212.100006,53.157896,22,87.900002,100,72.800003,75.699997,72.699997
20161025010000,199.5,212.100006,53.157896,22,84.400002,100,72.900002,75.699997,72.699997
20161025011500,199.5,212.100006,53.157896,22,100.199997,100,72.900002,75.699997,72.699997
20161025013000,199.5,215.25,53.947368,22,58.799999,0,72.699997,75.699997,72.699997
20161025014500,199.5,215.25,53.947368,22,58.799999,100,71.900002,75.699997,72.699997
20161025020000,199.5,215.25,53.947368,22,83.699997,100,71.699997,75.699997,72.699997
20161025021500,199.5,212.100006,53.157896,22,81.099998,100,71.699997,75.699997,72.699997
20161025023000,199.5,215.25,53.947368,22,86.0,100,71.699997,75.699997,72.699997
20161025024500,199.5,212.100006,53.157896,22,92.400002,100,71.699997,75.699997,72.699997
20161025030000,199.5,215.25,53.947368,22,85.599998,100,71.900002,75.699997,72.699997
20161025031500,199.5,215.25,53.947368,22,91.099998,100,72.0,75.699997,72.699997
20161025033000,199.5,215.25,53.947368,22,91.099998,100,72.099998,75.699997,72.699997
20161025034500,199.5,215.25,53.947368,22,84.400002,100,72.300003,75.699997,72.699997
20161025040000,199.5,215.25,53.947368,22,95.199997,100,72.300003,75.699997,72.699997
20161025041500,199.5,215.25,53.947368,22,90.099998,100,72.400002,75.699997,72.699997
20161025043000,199.5,215.25,53.947368,22,83.800003,100,72.400002,75.699997,72.699997
20161025044500,199.5,215.25,53.947368,22,100.800003,100,72.400002,75.699997,72.699997
20161025050000,199.5,215.25,53.947368,22,88.099998,100,72.5,75.699997,72.699997
20161025051500,199.5,215.25,53.947368,22,88.099998,100,72.599998,75.699997,72.699997
20161025053000,199.5,215.25,53.947368,22,99.699997,100,72.599998,75.699997,72.699997
20161025054500,199.5,219.449997,54.999999,22,87.5,100,72.599998,75.699997,72.699997
20161025060000,199.5,219.449997,54.999999,22,88.599998,100,72.599998,75.699997,72.699997
20161025061500,199.5,219.449997,54.999999,22,96.5,100,72.599998,75.699997,72.699997
20161025063000,199.5,219.449997,54.999999,22,83.800003,100,72.599998,75.699997,72.699997
20161025064500,199.5,215.25,53.947368,22,96.900002,100,72.599998,75.699997,72.699997
20161025070000,199.5,219.449997,54.999999,22,88.099998,100,72.599998,75.699997,72.699997
20161025071500,199.5,215.25,53.947368,22,86.900002,100,72.599998,75.699997,72.699997
20161025073000,199.5,215.25,53.947368,22,99.800003,100,72.599998,75.699997,72.699997
20161025074500,199.5,215.25,53.947368,22,85.599998,100,72.699997,75.699997,72.699997
20161025080000,199.5,215.25,53.947368,22,93.400002,100,72.699997,75.699997,72.699997
20161025081500,199.5,215.25,53.947368,22,90.800003,100,72.699997,75.699997,72.699997
