PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161025083000,199.5,208.949997,52.36842,21,86.199997,100,72.599998,75.699997,72.699997
20161025084500,199.5,208.949997,52.36842,21,95.800003,100,72.599998,75.699997,72.699997
20161025090000,199.5,208.949997,52.36842,21,91.800003,100,72.599998,75.699997,72.699997
20161025091500,199.5,208.949997,52.36842,21,86.900002,100,72.599998,75.699997,72.699997
20161025093000,199.5,258.299988,64.736839,24,57.299999,0,71.900002,73.599998,70.599998
20161025094500,199.5,217.350006,54.473686,21,57.299999,0,71.099998,73.599998,70.599998
20161025100000,199.5,208.949997,52.36842,21,57.299999,0,70.699997,73.599998,70.599998
20161025101500,199.5,208.949997,52.36842,21,57.299999,0,70.5,73.599998,70.599998
20161025103000,199.5,208.949997,52.36842,21,57.299999,100,70.300003,73.599998,70.599998
20161025104500,199.5,208.949997,52.36842,21,65.699997,100,69.400002,73.599998,70.599998
20161025110000,199.5,206.850006,51.842107,21,74.5,100,69.699997,73.599998,70.599998
20161025111500,199.5,208.949997,52.36842,21,61.200001,0,70.800003,73.599998,70.599998
20161025113000,199.5,208.949997,52.36842,21,57.599998,100,70.0,73.599998,70.599998
20161025114500,199.5,206.850006,51.842107,21,58.299999,100,70.300003,73.599998,70.599998
20161025120000,199.5,206.850006,51.842107,21,58.299999,100,70.199997,73.599998,70.599998
20161025121500,199.5,202.649994,50.789472,21,68.400002,100,69.800003,73.599998,70.599998
20161025123000,199.5,208.949997,52.36842,21,81.099998,100,70.199997,73.599998,70.599998
20161025124500,199.5,208.949997,52.36842,21,81.099998,100,70.199997,73.599998,70.599998
20161025130000,199.5,208.949997,52.36842,21,79.699997,100,70.300003,73.599998,70.599998
20161025131500,199.5,206.850006,51.842107,21,59.799999,100,69.900002,73.599998,70.599998
20161025133000,199.5,206.850006,51.842107,21,84.300003,100,70.0,73.599998,70.599998
20161025134500,199.5,206.850006,51.842107,21,63.200001,100,70.300003,73.599998,70.599998
20161025140000,199.5,204.75,51.315789,21,68.599998,100,70.099998,73.599998,70.599998
20161025141500,199.5,208.949997,52.36842,21,79.199997,100,70.199997,73.599998,70.599998
20161025143000,199.5,208.949997,52.36842,21,75.900002,100,70.300003,73.599998,70.599998
20161025144500,199.5,206.850006,51.842107,21,74.599998,100,70.5,73.599998,70.599998
20161025150000,199.5,208.949997,52.36842,21,77.400002,100,70.599998,73.599998,70.599998
20161025151500,199.5,206.850006,51.842107,21,76.300003,100,70.699997,73.599998,70.599998
20161025153000,199.5,194.25,48.684211,21,78.199997,100,70.800003,73.599998,70.599998
20161025154500,199.5,194.25,48.684211,21,61.200001,0,71.0,73.599998,70.599998
20161025160000,199.5,194.25,48.684211,21,58.0,0,70.699997,73.599998,70.599998
20161025161500,199.5,196.350006,49.210528,21,58.0,0,70.699997,73.599998,70.599998
20161025163000,199.5,194.25,48.684211,21,58.0,0,70.5,73.599998,70.599998
20161025164500,199.5,196.350006,49.210528,21,58.0,100,70.300003,73.599998,70.599998
20161025170000,199.5,196.350006,49.210528,21,58.0,100,70.199997,73.599998,70.599998
20161025171500,199.5,196.350006,49.210528,21,58.799999,100,70.0,73.599998,70.599998
20161025173000,199.5,196.350006,49.210528,21,61.900002,100,69.900002,73.599998,70.599998
20161025174500,199.5,194.25,48.684211,21,75.300003,100,69.900002,73.5,70.5
20161025180000,199.5,196.350006,49.210528,21,80.199997,100,70.199997,73.5,70.5
20161025181500,199.5,194.25,48.684211,21,81.099998,100,70.400002,73.5,70.5
20161025183000,199.5,198.449997,49.736841,21,82.5,100,70.699997,73.5,70.5
20161025184500,199.5,198.449997,49.736841,21,61.200001,0,70.800003,73.400002,70.400002
20161025190000,199.5,198.449997,49.736841,21,59.200001,0,70.699997,73.400002,70.400002
20161025191500,199.5,198.449997,49.736841,21,59.200001,0,70.5,73.300003,70.300003
20161025193000,199.5,198.449997,49.736841,21,59.200001,0,70.300003,73.199997,70.199997
20161025194500,199.5,198.449997,49.736841,21,59.200001,0,70.199997,73.199997,70.199997
20161025200000,199.5,198.449997,49.736841,21,58.400002,0,70.0,73.199997,70.199997
20161025201500,199.5,198.449997,49.736841,21,58.400002,100,69.800003,73.199997,70.199997
20161025203000,199.5,202.649994,50.789472,21,58.400002,100,69.699997,73.199997,70.199997
20161025204500,199.5,202.649994,50.789472,21,59.900002,100,69.599998,73.199997,70.199997
20161025210000,199.5,202.649994,50.789472,21,82.400002,100,69.5,73.199997,70.199997
20161025211500,199.5,202.649994,50.789472,21,84.199997,100,69.699997,73.199997,70.199997
20161025213000,199.5,202.649994,50.789472,21,80.599998,100,70.0,73.199997,70.199997
20161025214500,199.5,202.649994,50.789472,21,81.599998,100,70.300003,73.199997,70.199997
20161025220000,199.5,204.75,51.315789,21,62.0,0,70.5,73.199997,70.199997
20161025221500,199.5,204.75,51.315789,21,59.200001,0,70.300003,73.199997,70.199997
20161025223000,199.5,204.75,51.315789,21,59.200001,0,70.099998,73.199997,70.199997
20161025224500,199.5,202.649994,50.789472,21,59.200001,100,69.900002,73.199997,70.199997
20161025230000,199.5,202.649994,50.789472,21,59.200001,100,69.699997,73.199997,70.199997
20161025231500,199.5,204.75,51.315789,21,59.900002,100,69.5,73.199997,70.199997
20161025233000,199.5,202.649994,50.789472,21,80.400002,100,69.400002,73.199997,70.199997
20161025234500,199.5,199.5,50.0,21,80.400002,100,69.699997,73.199997,70.199997
20161026000000,199.5,204.75,51.315789,21,80.400002,100,70.0,73.199997,70.199997
20161026001500,199.5,202.649994,50.789472,21,85.900002,100,70.199997,73.199997,70.199997
20161026003000,199.5,199.5,50.0,21,83.099998,100,70.400002,73.199997,70.199997
20161026004500,199.5,202.649994,50.789472,21,59.599998,0,70.300003,73.199997,70.199997
20161026010000,199.5,206.850006,51.842107,21,59.599998,0,70.099998,73.199997,70.199997
20161026011500,199.5,196.350006,49.210528,9,59.599998,100,69.900002,73.199997,70.199997
20161026013000,199.5,184.800003,46.31579,21,59.599998,100,69.699997,73.199997,70.199997
20161026014500,199.5,190.050003,47.63158,21,60.700001,100,69.400002,73.199997,70.199997
20161026020000,199.5,190.050003,47.63158,21,80.300003,100,69.400002,73.199997,70.199997
20161026021500,199.5,190.050003,47.63158,21,91.699997,100,69.599998,73.199997,70.199997
20161026023000,199.5,190.050003,47.63158,21,82.099998,100,69.800003,73.199997,70.199997
20161026024500,199.5,190.050003,47.63158,21,86.199997,100,70.0,73.199997,70.199997
20161026030000,199.5,186.899994,46.842104,21,87.800003,100,70.199997,73.199997,70.199997
20161026031500,199.5,190.050003,47.63158,21,81.5,100,70.400002,73.199997,70.199997
20161026033000,199.5,190.050003,47.63158,21,60.400002,0,70.400002,73.199997,70.199997
20161026034500,199.5,190.050003,47.63158,21,59.200001,0,70.0,73.199997,70.199997
20161026040000,199.5,192.149994,48.157893,21,59.200001,100,69.800003,73.199997,70.199997
20161026041500,199.5,192.149994,48.157893,21,59.200001,100,69.5,73.199997,70.199997
20161026043000,199.5,190.050003,47.63158,21,76.400002,100,69.300003,73.199997,70.199997
20161026044500,199.5,190.050003,47.63158,21,92.0,100,69.5,73.199997,70.199997
20161026050000,199.5,190.050003,47.63158,21,84.400002,100,69.699997,73.199997,70.199997
20161026051500,199.5,186.899994,46.842104,21,82.099998,100,69.800003,73.199997,70.199997
20161026053000,199.5,190.050003,47.63158,21,95.300003,100,70.0,73.199997,70.199997
20161026054500,199.5,190.050003,47.63158,21,83.300003,100,70.199997,73.199997,70.199997
20161026060000,199.5,190.050003,47.63158,21,84.900002,100,70.300003,73.199997,70.199997
20161026061500,199.5,190.050003,47.63158,21,61.200001,0,70.400002,73.199997,70.199997
20161026063000,199.5,192.149994,48.157893,21,59.599998,0,70.0,73.199997,70.199997
20161026064500,199.5,192.149994,48.157893,21,59.599998,100,69.699997,73.199997,70.199997
20161026070000,199.5,192.149994,48.157893,21,61.5,100,69.300003,73.199997,70.199997
20161026071500,199.5,186.899994,46.842104,21,82.0,100,69.400002,73.199997,70.199997
20161026073000,199.5,192.149994,48.157893,21,91.099998,100,69.5,73.199997,70.199997
20161026074500,199.5,190.050003,47.63158,21,82.599998,100,69.699997,73.199997,70.199997
20161026080000,199.5,182.699997,45.789473,21,93.400002,100,69.900002,73.199997,70.199997
20161026081500,199.5,182.699997,45.789473,21,86.199997,100,70.300003,73.199997,70.199997
20161026083000,199.5,182.699997,45.789473,21,63.200001,0,70.199997,73.199997,70.199997
20161026084500,199.5,184.800003,46.31579,21,58.799999,100,69.800003,73.199997,70.199997
20161026090000,199.5,184.800003,46.31579,21,58.799999,100,69.699997,73.199997,70.199997
20161026091500,199.5,184.800003,46.31579,21,61.5,100,69.400002,73.199997,70.199997
20161026093000,199.5,184.800003,46.31579,21,85.5,100,69.5,73.199997,70.199997
20161026094500,199.5,182.699997,45.789473,21,83.199997,100,69.699997,73.199997,70.199997
20161026100000,199.5,190.050003,47.63158,21,86.900002,100,69.800003,73.199997,70.199997
20161026101500,199.5,184.800003,46.31579,21,91.699997,100,70.099998,73.199997,70.199997
20161026103000,199.5,186.899994,46.842104,21,82.099998,100,70.300003,73.199997,70.199997
20161026104500,199.5,184.800003,46.31579,21,60.400002,100,69.900002,73.199997,70.199997
20161026110000,199.5,180.600006,45.263159,21,59.5,100,69.099998,73.199997,70.199997
20161026111500,199.5,182.699997,45.789473,21,75.900002,100,69.900002,73.199997,70.199997
20161026113000,199.5,182.699997,45.789473,21,71.5,100,69.800003,73.199997,70.199997
20161026114500,199.5,186.899994,46.842104,21,74.400002,100,70.099998,73.199997,70.199997
20161026120000,199.5,190.050003,47.63158,21,72.400002,100,70.199997,73.199997,70.199997
20161026121500,199.5,190.050003,47.63158,21,73.5,100,70.199997,73.199997,70.199997
20161026123000,199.5,190.050003,47.63158,21,73.5,100,70.199997,73.199997,70.199997
20161026124500,199.5,186.899994,46.842104,21,73.5,100,70.199997,73.199997,70.199997
20161026130000,199.5,184.800003,46.31579,21,72.400002,100,70.199997,73.199997,70.199997
20161026131500,199.5,184.800003,46.31579,21,73.699997,100,70.300003,73.199997,70.199997
20161026133000,199.5,184.800003,46.31579,21,73.699997,100,70.300003,73.199997,70.199997
20161026134500,199.5,186.899994,46.842104,21,73.699997,100,70.400002,73.199997,70.199997
20161026140000,199.5,192.149994,48.157893,21,59.200001,0,70.400002,73.199997,70.199997
20161026141500,199.5,192.149994,48.157893,21,59.200001,0,70.300003,73.199997,70.199997
20161026143000,199.5,186.899994,46.842104,21,59.200001,100,69.900002,73.199997,70.199997
20161026144500,199.5,194.25,48.684211,21,58.400002,100,69.900002,73.199997,70.199997
20161026150000,199.5,194.25,48.684211,21,58.400002,100,69.699997,73.199997,70.199997
20161026151500,199.5,192.149994,48.157893,21,59.900002,100,69.800003,73.199997,70.199997
20161026153000,199.5,196.350006,49.210528,21,59.900002,100,69.699997,73.199997,70.199997
20161026154500,199.5,194.25,48.684211,21,77.199997,100,69.5,73.199997,70.199997
20161026160000,199.5,194.25,48.684211,21,82.599998,100,69.900002,73.199997,70.199997
20161026161500,199.5,194.25,48.684211,21,79.199997,100,70.199997,73.199997,70.199997
20161026163000,199.5,196.350006,49.210528,21,87.400002,100,70.400002,73.199997,70.199997
20161026164500,199.5,196.350006,49.210528,21,59.200001,0,70.400002,73.199997,70.199997
20161026170000,199.5,194.25,48.684211,21,58.400002,100,69.800003,73.199997,70.199997
20161026171500,199.5,194.25,48.684211,21,58.400002,100,69.599998,73.199997,70.199997
20161026173000,199.5,196.350006,49.210528,21,61.5,100,69.400002,73.199997,70.199997
20161026174500,199.5,194.25,48.684211,21,87.900002,100,69.900002,73.199997,70.199997
20161026180000,199.5,196.350006,49.210528,21,80.199997,100,70.199997,73.199997,70.199997
20161026181500,199.5,196.350006,49.210528,21,76.800003,100,70.400002,73.199997,70.199997
20161026183000,199.5,196.350006,49.210528,21,60.0,0,70.5,73.199997,70.199997
20161026184500,199.5,196.350006,49.210528,21,59.200001,0,70.300003,73.199997,70.199997
20161026190000,199.5,196.350006,49.210528,21,59.200001,0,70.199997,73.199997,70.199997
20161026191500,199.5,196.350006,49.210528,21,59.200001,0,70.0,73.199997,70.199997
20161026193000,199.5,196.350006,49.210528,21,59.200001,100,69.900002,73.199997,70.199997
20161026194500,199.5,196.350006,49.210528,21,59.200001,100,69.699997,73.199997,70.199997
20161026200000,199.5,194.25,48.684211,21,59.200001,100,69.599998,73.199997,70.199997
20161026201500,199.5,194.25,48.684211,21,63.0,100,69.5,73.199997,70.199997
20161026203000,199.5,196.350006,49.210528,21,78.699997,100,69.599998,73.199997,70.199997
20161026204500,199.5,194.25,48.684211,21,89.800003,100,69.800003,73.199997,70.199997
20161026210000,199.5,196.350006,49.210528,21,85.0,100,70.099998,73.199997,70.199997
20161026211500,199.5,196.350006,49.210528,21,80.699997,100,70.400002,73.199997,70.199997
20161026213000,199.5,196.350006,49.210528,21,60.799999,0,70.5,73.199997,70.199997
20161026214500,199.5,196.350006,49.210528,21,58.799999,0,70.300003,73.199997,70.199997
20161026220000,199.5,194.25,48.684211,21,58.799999,0,70.199997,73.199997,70.199997
20161026221500,199.5,196.350006,49.210528,21,58.799999,100,69.900002,73.199997,70.199997
20161026223000,199.5,196.350006,49.210528,21,58.799999,100,69.800003,73.199997,70.199997
20161026224500,199.5,194.25,48.684211,21,58.799999,100,69.599998,73.099998,70.099998
20161026230000,199.5,196.350006,49.210528,21,60.700001,100,69.400002,73.099998,70.099998
20161026231500,199.5,192.149994,48.157893,21,81.900002,100,69.300003,73.099998,70.099998
20161026233000,199.5,194.25,48.684211,21,86.400002,100,69.599998,73.099998,70.099998
20161026234500,199.5,194.25,48.684211,21,81.099998,100,69.900002,73.099998,70.099998
20161027000000,199.5,194.25,48.684211,21,84.900002,100,70.099998,73.099998,70.099998
20161027001500,199.5,196.350006,49.210528,21,84.900002,0,70.400002,73.099998,70.099998
20161027003000,199.5,194.25,48.684211,21,59.200001,0,70.300003,73.099998,70.099998
20161027004500,199.5,202.649994,50.789472,22,59.200001,0,70.199997,73.0,70.0
20161027010000,199.5,204.75,51.315789,22,58.400002,0,69.900002,73.0,70.0
20161027011500,199.5,204.75,51.315789,22,58.400002,100,69.699997,72.900002,69.900002
20161027013000,199.5,204.75,51.315789,22,58.400002,100,69.400002,73.0,70.0
20161027014500,199.5,202.649994,50.789472,22,59.799999,100,69.199997,72.900002,69.900002
20161027020000,199.5,202.649994,50.789472,22,77.300003,100,69.099998,72.900002,69.900002
20161027021500,199.5,202.649994,50.789472,22,79.199997,100,69.300003,72.800003,69.800003
20161027023000,199.5,199.5,50.0,22,89.800003,100,69.599998,72.800003,69.800003
20161027024500,199.5,199.5,50.0,22,82.099998,100,69.800003,72.800003,69.800003
20161027030000,199.5,204.75,51.315789,22,78.800003,100,70.0,72.800003,69.800003
20161027031500,199.5,202.649994,50.789472,22,59.400002,0,69.900002,72.800003,69.800003
20161027033000,199.5,202.649994,50.789472,22,58.799999,0,69.699997,72.800003,69.800003
20161027034500,199.5,202.649994,50.789472,22,58.799999,100,69.5,72.800003,69.800003
20161027040000,199.5,202.649994,50.789472,22,58.799999,100,69.199997,72.800003,69.800003
20161027041500,199.5,204.75,51.315789,22,58.799999,100,69.099998,72.800003,69.800003
20161027043000,199.5,202.649994,50.789472,22,78.300003,100,69.099998,72.800003,69.800003
20161027044500,199.5,202.649994,50.789472,22,84.300003,100,69.199997,72.800003,69.800003
20161027050000,199.5,202.649994,50.789472,22,85.599998,100,69.5,72.800003,69.800003
20161027051500,199.5,202.649994,50.789472,22,79.699997,100,69.699997,72.800003,69.800003
20161027053000,199.5,202.649994,50.789472,22,87.800003,100,69.900002,72.800003,69.800003
20161027054500,199.5,204.75,51.315789,22,60.0,100,70.0,72.800003,69.800003
20161027060000,199.5,204.75,51.315789,22,58.400002,100,69.800003,72.800003,69.800003
20161027061500,199.5,204.75,51.315789,22,58.400002,100,69.400002,72.800003,69.800003
20161027063000,199.5,202.649994,50.789472,22,58.400002,100,69.199997,72.800003,69.800003
20161027064500,199.5,204.75,51.315789,22,62.400002,100,69.0,72.800003,69.800003
20161027070000,199.5,204.75,51.315789,22,82.099998,100,69.099998,72.800003,69.800003
20161027071500,199.5,204.75,51.315789,22,80.199997,100,69.199997,72.800003,69.800003
20161027073000,199.5,202.649994,50.789472,22,87.0,100,69.400002,72.800003,69.800003
20161027074500,199.5,204.75,51.315789,22,87.0,100,69.699997,72.800003,69.800003
20161027080000,199.5,199.5,50.0,22,81.099998,100,70.0,72.800003,69.800003
20161027081500,199.5,202.649994,50.789472,22,61.200001,0,70.199997,72.800003,69.800003
20161027083000,199.5,202.649994,50.789472,22,58.0,100,68.900002,72.800003,69.800003
20161027084500,199.5,202.649994,50.789472,22,74.800003,100,69.199997,72.800003,69.800003
20161027090000,199.5,202.649994,50.789472,22,73.5,100,69.5,72.800003,69.800003
20161027091500,199.5,204.75,51.315789,22,67.300003,100,69.5,72.800003,69.800003
20161027093000,199.5,202.649994,50.789472,22,64.900002,100,69.5,72.800003,69.800003
20161027094500,199.5,204.75,51.315789,22,67.199997,100,69.400002,72.800003,69.800003
20161027100000,199.5,202.649994,50.789472,22,80.699997,100,69.5,72.800003,69.800003
20161027101500,199.5,199.5,50.0,22,60.799999,0,69.599998,72.800003,69.800003
20161027103000,199.5,199.5,50.0,22,58.400002,100,69.199997,72.800003,69.800003
20161027104500,199.5,199.5,50.0,22,86.699997,100,69.599998,72.800003,69.800003
20161027110000,199.5,199.5,50.0,22,63.099998,100,69.599998,72.800003,69.800003
20161027111500,199.5,202.649994,50.789472,22,63.099998,100,69.599998,72.800003,69.800003
20161027113000,199.5,204.75,51.315789,22,63.099998,100,69.599998,72.800003,69.800003
20161027114500,199.5,204.75,51.315789,22,62.400002,100,69.400002,72.800003,69.800003
20161027120000,199.5,204.75,51.315789,22,78.699997,100,69.400002,72.800003,69.800003
20161027121500,199.5,202.649994,50.789472,22,79.699997,100,69.800003,72.800003,69.800003
20161027123000,199.5,202.649994,50.789472,22,60.599998,0,70.0,72.800003,69.800003
20161027124500,199.5,204.75,51.315789,22,58.0,100,69.0,72.800003,69.800003
20161027130000,199.5,199.5,50.0,22,58.799999,100,69.300003,72.800003,69.800003
20161027131500,199.5,202.649994,50.789472,22,84.5,100,70.0,72.800003,69.800003
20161027133000,199.5,202.649994,50.789472,22,58.0,100,69.599998,72.800003,69.800003
20161027134500,199.5,202.649994,50.789472,22,58.0,100,69.400002,72.800003,69.800003
20161027140000,199.5,202.649994,50.789472,22,58.700001,100,69.099998,72.800003,69.800003
20161027141500,199.5,354.899994,88.947367,32,61.700001,0,71.400002,72.800003,69.800003
20161027143000,199.5,212.100006,53.157896,21,58.0,0,70.199997,72.800003,69.800003
20161027144500,199.5,215.25,53.947368,21,58.0,0,69.699997,72.800003,69.800003
20161027150000,199.5,212.100006,53.157896,21,58.0,100,69.300003,72.800003,69.800003
20161027151500,199.5,212.100006,53.157896,21,58.700001,100,69.199997,72.800003,69.800003
20161027153000,199.5,212.100006,53.157896,21,58.700001,100,69.400002,72.800003,69.800003
20161027154500,199.5,212.100006,53.157896,21,65.800003,100,69.699997,72.800003,69.800003
20161027160000,199.5,212.100006,53.157896,21,65.800003,100,69.699997,72.800003,69.800003
20161027161500,199.5,212.100006,53.157896,21,64.199997,100,69.900002,72.800003,69.800003
20161027163000,199.5,212.100006,53.157896,21,65.800003,100,70.0,72.800003,69.800003
20161027164500,199.5,212.100006,53.157896,21,59.200001,0,70.0,72.800003,69.800003
20161027170000,199.5,212.100006,53.157896,21,58.0,0,70.0,72.800003,69.800003
20161027171500,199.5,212.100006,53.157896,21,58.0,0,70.0,72.800003,69.800003
20161027173000,199.5,212.100006,53.157896,21,58.0,0,69.699997,72.800003,69.800003
20161027174500,199.5,208.949997,52.36842,21,58.700001,100,68.800003,72.800003,69.800003
20161027180000,199.5,208.949997,52.36842,21,63.599998,100,69.699997,72.800003,69.800003
20161027181500,199.5,208.949997,52.36842,21,61.200001,100,69.400002,72.800003,69.800003
20161027183000,199.5,211.050003,52.894738,21,64.0,100,69.300003,72.800003,69.800003
20161027184500,199.5,211.050003,52.894738,21,74.400002,100,69.699997,72.800003,69.800003
20161027190000,199.5,211.050003,52.894738,21,72.0,100,70.0,72.800003,69.800003
20161027191500,199.5,211.050003,52.894738,21,59.599998,0,70.199997,72.800003,69.800003
20161027193000,199.5,211.050003,52.894738,21,58.799999,0,70.300003,72.800003,69.800003
20161027194500,199.5,211.050003,52.894738,21,58.799999,0,70.400002,72.800003,69.800003
20161027200000,199.5,211.050003,52.894738,21,58.799999,0,70.5,72.800003,69.800003
20161027201500,199.5,211.050003,52.894738,21,58.799999,0,70.400002,72.800003,69.800003
20161027203000,199.5,206.850006,51.842107,21,58.799999,100,69.0,72.800003,69.800003
20161027204500,199.5,208.949997,52.36842,21,82.5,100,69.400002,72.800003,69.800003
20161027210000,199.5,206.850006,51.842107,21,78.699997,100,69.699997,72.800003,69.800003
20161027211500,199.5,208.949997,52.36842,21,59.599998,100,68.800003,72.800003,69.800003
20161027213000,199.5,208.949997,52.36842,21,64.900002,100,69.099998,72.800003,69.800003
20161027214500,199.5,206.850006,51.842107,21,73.400002,100,69.699997,72.800003,69.800003
20161027220000,199.5,206.850006,51.842107,21,72.0,100,69.599998,72.800003,69.800003
20161027221500,199.5,208.949997,52.36842,21,74.0,100,69.400002,72.800003,69.800003
20161027223000,199.5,206.850006,51.842107,21,73.099998,100,69.400002,72.800003,69.800003
20161027224500,199.5,206.850006,51.842107,21,69.199997,0,70.0,72.800003,69.800003
20161027230000,199.5,208.949997,52.36842,21,73.5,100,68.900002,72.800003,69.800003
20161027231500,199.5,204.75,51.315789,21,80.199997,100,68.900002,72.800003,69.800003
20161027233000,199.5,206.850006,51.842107,21,72.0,100,69.400002,72.800003,69.800003
20161027234500,199.5,206.850006,51.842107,21,75.400002,100,69.400002,72.800003,69.800003
20161028000000,199.5,206.850006,51.842107,21,81.599998,100,70.0,72.800003,69.800003
20161028001500,199.5,206.850006,51.842107,21,67.400002,100,68.400002,72.800003,69.800003
20161028003000,199.5,206.850006,51.842107,21,68.5,100,68.900002,72.800003,69.800003
20161028004500,199.5,206.850006,51.842107,21,70.599998,0,69.900002,72.800003,69.800003
20161028010000,199.5,206.850006,51.842107,21,83.5,100,68.900002,72.800003,69.800003
20161028011500,199.5,206.850006,51.842107,21,77.699997,100,69.300003,72.800003,69.800003
20161028013000,199.5,206.850006,51.842107,21,62.0,100,69.199997,72.800003,69.800003
20161028014500,199.5,206.850006,51.842107,21,71.699997,100,69.5,72.800003,69.800003
20161028020000,199.5,206.850006,51.842107,21,83.099998,100,69.699997,72.800003,69.800003
20161028021500,199.5,206.850006,51.842107,21,61.200001,100,68.5,72.800003,69.800003
20161028023000,199.5,206.850006,51.842107,21,73.400002,100,68.800003,72.800003,69.800003
20161028024500,199.5,208.949997,52.36842,21,71.699997,0,70.0,72.800003,69.800003
20161028030000,199.5,206.850006,51.842107,21,77.199997,100,68.699997,72.800003,69.800003
20161028031500,199.5,206.850006,51.842107,21,84.300003,100,69.099998,72.800003,69.800003
20161028033000,199.5,206.850006,51.842107,21,66.400002,0,69.800003,72.800003,69.800003
20161028034500,199.5,206.850006,51.842107,21,84.300003,100,69.0,72.800003,69.800003
20161028040000,199.5,206.850006,51.842107,21,79.199997,100,69.400002,72.800003,69.800003
20161028041500,199.5,206.850006,51.842107,21,77.199997,100,69.900002,72.800003,69.800003
20161028043000,199.5,206.850006,51.842107,21,60.0,100,68.599998,72.800003,69.800003
20161028044500,199.5,206.850006,51.842107,21,64.400002,100,69.099998,72.800003,69.800003
20161028050000,199.5,206.850006,51.842107,21,85.699997,100,70.0,72.800003,69.800003
20161028051500,199.5,208.949997,52.36842,21,72.099998,100,68.599998,72.800003,69.800003
20161028053000,199.5,208.949997,52.36842,21,79.599998,100,68.900002,72.800003,69.800003
20161028054500,199.5,206.850006,51.842107,21,77.400002,100,70.0,72.800003,69.800003
20161028060000,199.5,208.949997,52.36842,21,62.0,100,69.199997,72.800003,69.800003
20161028061500,199.5,206.850006,51.842107,21,82.099998,100,69.400002,72.800003,69.800003
20161028063000,199.5,206.850006,51.842107,21,78.300003,100,69.599998,72.800003,69.800003
20161028064500,199.5,208.949997,52.36842,21,60.799999,100,68.900002,72.800003,69.800003
20161028070000,199.5,206.850006,51.842107,21,74.400002,100,69.699997,72.800003,69.800003
20161028071500,199.5,206.850006,51.842107,21,78.5,100,69.800003,72.800003,69.800003
20161028073000,199.5,206.850006,51.842107,21,59.599998,100,68.400002,72.800003,69.800003
20161028074500,199.5,208.949997,52.36842,21,68.099998,100,69.400002,72.800003,69.800003
20161028080000,199.5,208.949997,52.36842,21,81.099998,100,69.800003,72.800003,69.800003
20161028081500,199.5,208.949997,52.36842,21,64.599998,100,68.300003,72.800003,69.800003
20161028083000,199.5,208.949997,52.36842,21,65.300003,100,69.199997,72.800003,69.800003
20161028084500,199.5,206.850006,51.842107,21,84.800003,100,70.0,72.800003,69.800003
20161028090000,199.5,206.850006,51.842107,21,70.0,100,68.5,72.800003,69.800003
20161028091500,199.5,208.949997,52.36842,21,63.799999,100,69.300003,72.800003,69.800003
20161028093000,199.5,208.949997,52.36842,21,63.799999,100,69.400002,72.800003,69.800003
20161028094500,199.5,208.949997,52.36842,21,76.5,100,69.300003,72.800003,69.800003
20161028100000,199.5,208.949997,52.36842,21,83.699997,100,69.599998,72.800003,69.800003
20161028101500,199.5,208.949997,52.36842,21,78.300003,100,69.800003,72.800003,69.800003
20161028103000,199.5,240.449997,60.263157,24,72.800003,0,70.5,72.800003,69.800003
20161028104500,199.5,211.050003,52.894738,21,58.0,100,69.099998,72.800003,69.800003
20161028110000,199.5,211.050003,52.894738,21,71.599998,100,69.300003,72.800003,69.800003
20161028111500,199.5,211.050003,52.894738,21,62.400002,100,69.5,72.800003,69.800003
20161028113000,199.5,211.050003,52.894738,21,62.400002,100,69.599998,72.800003,69.800003
20161028114500,199.5,211.050003,52.894738,21,66.5,100,68.900002,72.800003,69.800003
20161028120000,199.5,211.050003,52.894738,21,60.799999,0,69.599998,72.800003,69.800003
20161028121500,199.5,211.050003,52.894738,21,73.900002,100,69.099998,72.800003,69.800003
20161028123000,199.5,211.050003,52.894738,21,64.0,100,69.599998,72.800003,69.800003
20161028124500,199.5,211.050003,52.894738,21,61.200001,100,69.599998,72.800003,69.800003
20161028130000,199.5,211.050003,52.894738,21,60.299999,100,69.599998,72.800003,69.800003
20161028131500,199.5,211.050003,52.894738,21,60.299999,100,69.699997,72.800003,69.800003
20161028133000,199.5,211.050003,52.894738,21,60.299999,100,69.400002,72.800003,69.800003
20161028134500,199.5,211.050003,52.894738,21,64.0,100,69.300003,72.800003,69.800003
20161028140000,199.5,211.050003,52.894738,21,72.400002,100,69.400002,72.800003,69.800003
20161028141500,199.5,206.850006,51.842107,21,84.5,100,69.599998,72.800003,69.800003
20161028143000,199.5,208.949997,52.36842,21,74.400002,100,69.800003,72.800003,69.800003
20161028144500,199.5,206.850006,51.842107,21,82.699997,100,69.900002,72.800003,69.800003
20161028150000,199.5,208.949997,52.36842,21,61.599998,0,70.099998,72.800003,69.800003
20161028151500,199.5,211.050003,52.894738,21,57.200001,0,69.900002,72.800003,69.800003
20161028153000,199.5,211.050003,52.894738,21,57.200001,0,69.800003,72.800003,69.800003
20161028154500,199.5,211.050003,52.894738,21,57.200001,0,69.699997,72.800003,69.800003
20161028160000,199.5,211.050003,52.894738,21,57.200001,100,69.5,72.800003,69.800003
20161028161500,199.5,211.050003,52.894738,21,57.200001,100,69.400002,72.800003,69.800003
20161028163000,199.5,211.050003,52.894738,21,57.900002,100,69.300003,72.800003,69.800003
20161028164500,199.5,211.050003,52.894738,21,58.799999,100,69.199997,72.800003,69.800003
20161028170000,199.5,211.050003,52.894738,21,71.900002,100,69.199997,72.800003,69.800003
20161028171500,199.5,211.050003,52.894738,21,82.099998,100,69.5,72.800003,69.800003
20161028173000,199.5,211.050003,52.894738,21,78.300003,100,69.800003,72.800003,69.800003
20161028174500,199.5,211.050003,52.894738,21,82.5,100,70.099998,72.800003,69.800003
20161028180000,199.5,211.050003,52.894738,21,59.200001,0,70.199997,72.800003,69.800003
20161028181500,199.5,211.050003,52.894738,21,58.0,0,70.0,72.800003,69.800003
20161028183000,199.5,211.050003,52.894738,21,58.0,0,69.900002,72.800003,69.800003
20161028184500,199.5,211.050003,52.894738,21,58.0,0,69.699997,72.800003,69.800003
20161028190000,199.5,211.050003,52.894738,21,58.0,0,69.599998,72.800003,69.800003
20161028191500,199.5,211.050003,52.894738,21,58.700001,100,69.400002,72.800003,69.800003
20161028193000,199.5,211.050003,52.894738,21,58.700001,100,69.300003,72.800003,69.800003
20161028194500,199.5,211.050003,52.894738,21,59.5,100,69.199997,72.800003,69.800003
20161028200000,199.5,211.050003,52.894738,21,63.200001,100,69.199997,72.800003,69.800003
20161028201500,199.5,211.050003,52.894738,21,78.199997,100,69.300003,72.800003,69.800003
20161028203000,199.5,211.050003,52.894738,21,83.099998,100,69.599998,72.800003,69.800003
20161028204500,199.5,211.050003,52.894738,21,87.0,100,69.800003,72.800003,69.800003
20161028210000,199.5,211.050003,52.894738,21,69.900002,0,70.099998,72.800003,69.800003
20161028211500,199.5,211.050003,52.894738,21,58.799999,0,70.0,72.800003,69.800003
20161028213000,199.5,211.050003,52.894738,21,58.799999,0,69.900002,72.800003,69.800003
20161028214500,199.5,211.050003,52.894738,21,58.799999,0,69.800003,72.800003,69.800003
20161028220000,199.5,211.050003,52.894738,21,58.799999,0,69.599998,72.800003,69.800003
20161028221500,199.5,211.050003,52.894738,21,58.799999,100,69.400002,72.800003,69.800003
20161028223000,199.5,211.050003,52.894738,21,58.799999,100,69.199997,72.800003,69.800003
20161028224500,199.5,211.050003,52.894738,21,61.099998,100,69.099998,72.800003,69.800003
20161028230000,199.5,211.050003,52.894738,21,76.800003,100,69.099998,72.800003,69.800003
20161028231500,199.5,211.050003,52.894738,21,89.199997,100,69.400002,72.699997,69.699997
20161028233000,199.5,211.050003,52.894738,21,81.800003,100,69.699997,72.699997,69.699997
20161028234500,199.5,211.050003,52.894738,21,78.699997,100,70.0,72.699997,69.699997
20161029000000,199.5,211.050003,52.894738,21,59.599998,0,69.900002,72.699997,69.699997
20161029001500,199.5,211.050003,52.894738,21,58.799999,0,69.699997,72.699997,69.699997
20161029003000,199.5,211.050003,52.894738,21,58.799999,0,69.5,72.699997,69.699997
20161029004500,199.5,211.050003,52.894738,21,58.799999,100,69.300003,72.699997,69.699997
20161029010000,199.5,211.050003,52.894738,21,58.799999,100,69.099998,72.699997,69.699997
20161029011500,199.5,192.149994,48.157893,10,81.099998,0,69.300003,72.699997,69.699997
20161029013000,199.5,192.149994,48.157893,21,61.200001,100,69.300003,72.699997,69.699997
20161029014500,199.5,194.25,48.684211,21,59.200001,100,69.199997,72.699997,69.699997
20161029020000,199.5,194.25,48.684211,21,60.299999,100,69.0,72.699997,69.699997
20161029021500,199.5,194.25,48.684211,21,78.5,100,68.900002,72.699997,69.699997
20161029023000,199.5,196.350006,49.210528,21,89.900002,100,69.199997,72.699997,69.699997
20161029024500,199.5,194.25,48.684211,21,80.699997,100,69.5,72.699997,69.699997
20161029030000,199.5,198.449997,49.736841,21,81.900002,100,69.699997,72.699997,69.699997
20161029031500,199.5,198.449997,49.736841,21,89.599998,100,69.800003,72.699997,69.699997
20161029033000,199.5,196.350006,49.210528,21,62.0,0,70.0,72.699997,69.699997
20161029034500,199.5,198.449997,49.736841,21,59.5,0,69.699997,72.699997,69.699997
20161029040000,199.5,198.449997,49.736841,21,58.799999,100,69.400002,72.699997,69.699997
20161029041500,199.5,198.449997,49.736841,21,58.799999,100,69.199997,72.699997,69.699997
20161029043000,199.5,198.449997,49.736841,21,61.099998,100,68.900002,72.699997,69.699997
20161029044500,199.5,198.449997,49.736841,21,82.599998,100,69.0,72.699997,69.699997
20161029050000,199.5,198.449997,49.736841,21,79.699997,100,69.099998,72.699997,69.699997
20161029051500,199.5,198.449997,49.736841,21,93.099998,100,69.300003,72.699997,69.699997
20161029053000,199.5,198.449997,49.736841,21,82.099998,100,69.599998,72.699997,69.699997
20161029054500,199.5,198.449997,49.736841,21,85.599998,100,69.699997,72.599998,69.599998
20161029060000,199.5,198.449997,49.736841,21,64.300003,0,69.900002,72.699997,69.699997
20161029061500,199.5,198.449997,49.736841,21,60.0,0,69.699997,72.599998,69.599998
20161029063000,199.5,198.449997,49.736841,21,60.0,100,69.300003,72.599998,69.599998
20161029064500,199.5,198.449997,49.736841,21,59.099998,100,69.099998,72.5,69.5
20161029070000,199.5,198.449997,49.736841,21,61.900002,100,68.800003,72.599998,69.599998
20161029071500,199.5,198.449997,49.736841,21,87.599998,100,68.900002,72.599998,69.599998
20161029073000,199.5,198.449997,49.736841,21,80.699997,100,69.0,72.5,69.5
20161029074500,199.5,198.449997,49.736841,21,90.400002,100,69.099998,72.400002,69.400002
20161029080000,199.5,198.449997,49.736841,21,84.300003,100,69.300003,72.5,69.5
20161029081500,199.5,198.449997,49.736841,21,80.699997,100,69.599998,72.5,69.5
20161029083000,199.5,198.449997,49.736841,21,61.599998,0,69.699997,72.5,69.5
20161029084500,199.5,198.449997,49.736841,21,58.700001,0,69.300003,72.5,69.5
20161029090000,199.5,198.449997,49.736841,21,58.700001,100,69.099998,72.400002,69.400002
20161029091500,199.5,202.649994,50.789472,21,58.700001,100,68.800003,72.400002,69.400002
20161029093000,199.5,202.649994,50.789472,21,60.599998,100,68.599998,72.300003,69.300003
20161029094500,199.5,202.649994,50.789472,21,78.699997,100,68.599998,72.300003,69.300003
20161029100000,199.5,199.5,50.0,21,86.099998,100,68.699997,72.400002,69.400002
20161029101500,199.5,199.5,50.0,21,87.699997,100,68.900002,72.300003,69.300003
20161029103000,199.5,199.5,50.0,21,82.099998,100,69.199997,72.300003,69.300003
20161029104500,199.5,199.5,50.0,21,81.199997,100,69.400002,72.300003,69.300003
20161029110000,199.5,199.5,50.0,21,60.0,0,69.599998,72.300003,69.300003
20161029111500,199.5,199.5,50.0,21,58.0,0,69.300003,72.300003,69.300003
20161029113000,199.5,199.5,50.0,21,58.0,100,69.0,72.300003,69.300003
20161029114500,199.5,202.649994,50.789472,21,58.0,100,68.699997,72.300003,69.300003
20161029120000,199.5,199.5,50.0,21,58.700001,100,68.599998,72.300003,69.300003
20161029121500,199.5,202.649994,50.789472,21,81.599998,100,68.599998,72.300003,69.300003
20161029123000,199.5,202.649994,50.789472,21,80.699997,100,68.800003,72.300003,69.300003
20161029124500,199.5,198.449997,49.736841,21,74.0,100,68.900002,72.300003,69.300003
20161029130000,199.5,198.449997,49.736841,21,90.5,100,69.099998,72.300003,69.300003
20161029131500,199.5,198.449997,49.736841,21,88.199997,100,69.300003,72.300003,69.300003
20161029133000,199.5,198.449997,49.736841,21,78.0,0,69.599998,72.300003,69.300003
20161029134500,199.5,198.449997,49.736841,21,58.400002,0,69.400002,72.300003,69.300003
20161029140000,199.5,198.449997,49.736841,21,58.400002,0,69.300003,72.300003,69.300003
20161029141500,199.5,202.649994,50.789472,21,58.400002,0,69.099998,72.300003,69.300003
20161029143000,199.5,199.5,50.0,21,57.599998,100,68.900002,72.300003,69.300003
20161029144500,199.5,202.649994,50.789472,21,57.599998,100,68.800003,72.300003,69.300003
20161029150000,199.5,199.5,50.0,21,58.799999,100,68.599998,72.300003,69.300003
20161029151500,199.5,199.5,50.0,21,77.199997,100,68.599998,72.300003,69.300003
20161029153000,199.5,199.5,50.0,21,82.400002,100,68.900002,72.300003,69.300003
20161029154500,199.5,199.5,50.0,21,80.699997,100,69.199997,72.300003,69.300003
20161029160000,199.5,199.5,50.0,21,77.900002,0,69.599998,72.300003,69.300003
20161029161500,199.5,199.5,50.0,21,58.400002,0,69.599998,72.300003,69.300003
20161029163000,199.5,199.5,50.0,21,57.599998,0,69.599998,72.300003,69.300003
20161029164500,199.5,199.5,50.0,21,57.599998,0,69.400002,72.300003,69.300003
20161029170000,199.5,199.5,50.0,21,57.599998,0,69.300003,72.300003,69.300003
20161029171500,199.5,199.5,50.0,21,57.599998,0,69.199997,72.300003,69.300003
20161029173000,199.5,199.5,50.0,21,57.599998,0,69.099998,72.300003,69.300003
20161029174500,199.5,199.5,50.0,21,57.599998,100,69.0,72.300003,69.300003
20161029180000,199.5,199.5,50.0,21,57.599998,100,68.900002,72.300003,69.300003
20161029181500,199.5,196.350006,49.210528,21,58.299999,100,68.900002,72.300003,69.300003
20161029183000,199.5,198.449997,49.736841,21,59.900002,100,68.800003,72.300003,69.300003
20161029184500,199.5,196.350006,49.210528,21,59.900002,100,68.800003,72.300003,69.300003
20161029190000,199.5,198.449997,49.736841,21,65.800003,100,68.800003,72.300003,69.300003
20161029191500,199.5,194.25,48.684211,21,80.900002,100,68.900002,72.300003,69.300003
20161029193000,199.5,194.25,48.684211,21,78.199997,100,69.199997,72.300003,69.300003
20161029194500,199.5,194.25,48.684211,21,78.199997,100,69.5,72.300003,69.300003
20161029200000,199.5,194.25,48.684211,21,59.599998,0,69.599998,72.300003,69.300003
20161029201500,199.5,196.350006,49.210528,21,59.599998,0,69.599998,72.300003,69.300003
20161029203000,199.5,196.350006,49.210528,21,59.599998,0,69.400002,72.300003,69.300003
20161029204500,199.5,194.25,48.684211,21,58.799999,0,69.300003,72.300003,69.300003
20161029210000,199.5,196.350006,49.210528,21,58.799999,0,69.199997,72.300003,69.300003
20161029211500,199.5,196.350006,49.210528,21,58.799999,0,69.099998,72.300003,69.300003
20161029213000,199.5,194.25,48.684211,21,58.799999,100,68.900002,72.300003,69.300003
20161029214500,199.5,194.25,48.684211,21,58.799999,100,68.800003,72.300003,69.300003
20161029220000,199.5,196.350006,49.210528,21,60.0,100,68.699997,72.300003,69.300003
20161029221500,199.5,194.25,48.684211,21,63.599998,100,68.699997,72.300003,69.300003
20161029223000,199.5,194.25,48.684211,21,78.699997,100,68.900002,72.300003,69.300003
20161029224500,199.5,194.25,48.684211,21,87.400002,100,69.099998,72.300003,69.300003
20161029230000,199.5,196.350006,49.210528,21,80.199997,100,69.5,72.300003,69.300003
20161029231500,199.5,196.350006,49.210528,21,61.200001,0,69.599998,72.300003,69.300003
20161029233000,199.5,196.350006,49.210528,21,59.200001,0,69.400002,72.300003,69.300003
20161029234500,199.5,196.350006,49.210528,21,59.200001,0,69.300003,72.300003,69.300003
20161030000000,199.5,196.350006,49.210528,21,59.200001,0,69.199997,72.300003,69.300003
20161030001500,199.5,196.350006,49.210528,21,59.200001,100,69.0,72.300003,69.300003
20161030003000,199.5,196.350006,49.210528,21,59.200001,100,68.800003,72.300003,69.300003
20161030004500,199.5,196.350006,49.210528,21,59.200001,100,68.699997,72.300003,69.300003
20161030010000,199.5,198.449997,49.736841,21,63.599998,100,68.599998,72.300003,69.300003
20161030011500,199.5,194.25,48.684211,21,89.900002,100,68.699997,72.300003,69.300003
20161030013000,199.5,196.350006,49.210528,21,79.699997,100,69.099998,72.300003,69.300003
20161030014500,199.5,194.25,48.684211,21,87.699997,100,69.300003,72.300003,69.300003
20161030020000,199.5,196.350006,49.210528,21,72.099998,0,69.599998,72.300003,69.300003
20161030021500,199.5,198.449997,49.736841,21,59.200001,0,69.5,72.300003,69.300003
20161030023000,199.5,196.350006,49.210528,21,59.200001,0,69.300003,72.300003,69.300003
20161030024500,199.5,196.350006,49.210528,21,59.200001,0,69.099998,72.300003,69.300003
20161030030000,199.5,196.350006,49.210528,21,59.200001,100,68.900002,72.300003,69.300003
20161030031500,199.5,196.350006,49.210528,21,59.200001,100,68.699997,72.300003,69.300003
20161030033000,199.5,196.350006,49.210528,21,62.799999,100,68.5,72.300003,69.300003
20161030034500,199.5,198.449997,49.736841,21,81.099998,100,68.699997,72.300003,69.300003
20161030040000,199.5,196.350006,49.210528,21,84.900002,100,68.900002,72.300003,69.300003
20161030041500,199.5,198.449997,49.736841,21,84.900002,100,69.099998,72.300003,69.300003
20161030043000,199.5,196.350006,49.210528,21,79.699997,100,69.300003,72.300003,69.300003
20161030044500,199.5,198.449997,49.736841,21,68.199997,0,69.599998,72.300003,69.300003
20161030050000,199.5,198.449997,49.736841,21,59.599998,0,69.400002,72.300003,69.300003
20161030051500,199.5,196.350006,49.210528,21,59.599998,0,69.199997,72.300003,69.300003
20161030053000,199.5,196.350006,49.210528,21,58.799999,100,68.900002,72.300003,69.300003
20161030054500,199.5,198.449997,49.736841,21,58.799999,100,68.699997,72.300003,69.300003
20161030060000,199.5,198.449997,49.736841,21,60.299999,100,68.599998,72.300003,69.300003
20161030061500,199.5,198.449997,49.736841,21,78.900002,100,68.599998,72.300003,69.300003
20161030063000,199.5,198.449997,49.736841,21,91.099998,100,68.800003,72.300003,69.300003
20161030064500,199.5,198.449997,49.736841,21,81.099998,100,69.0,72.300003,69.300003
20161030070000,199.5,198.449997,49.736841,21,84.300003,100,69.199997,72.300003,69.300003
20161030071500,199.5,198.449997,49.736841,21,84.300003,100,69.5,72.300003,69.300003
20161030073000,199.5,198.449997,49.736841,21,62.799999,0,69.599998,72.300003,69.300003
20161030074500,199.5,198.449997,49.736841,21,59.200001,0,69.199997,72.300003,69.300003
20161030080000,199.5,198.449997,49.736841,21,58.400002,100,68.900002,72.300003,69.300003
20161030081500,199.5,198.449997,49.736841,21,59.200001,100,68.599998,72.300003,69.300003
20161030083000,199.5,198.449997,49.736841,21,74.800003,100,68.5,72.300003,69.300003
20161030084500,199.5,198.449997,49.736841,21,85.199997,100,68.699997,72.300003,69.300003
20161030090000,199.5,198.449997,49.736841,21,85.199997,100,68.800003,72.300003,69.300003
20161030091500,199.5,198.449997,49.736841,21,80.199997,100,69.0,72.300003,69.300003
20161030093000,199.5,198.449997,49.736841,21,87.400002,100,69.199997,72.300003,69.300003
20161030094500,199.5,198.449997,49.736841,21,84.5,100,69.300003,72.300003,69.300003
20161030100000,199.5,198.449997,49.736841,21,67.300003,0,69.599998,72.300003,69.300003
20161030101500,199.5,198.449997,49.736841,21,58.400002,0,69.300003,72.300003,69.300003
20161030103000,199.5,198.449997,49.736841,21,57.599998,100,69.0,72.300003,69.300003
20161030104500,199.5,198.449997,49.736841,21,57.599998,100,68.699997,72.300003,69.300003
20161030110000,199.5,198.449997,49.736841,21,59.200001,100,68.599998,72.300003,69.300003
20161030111500,199.5,198.449997,49.736841,21,79.699997,100,68.599998,72.300003,69.300003
20161030113000,199.5,198.449997,49.736841,21,89.300003,100,68.699997,72.300003,69.300003
20161030114500,199.5,198.449997,49.736841,21,80.699997,100,69.0,72.300003,69.300003
20161030120000,199.5,198.449997,49.736841,21,83.800003,100,69.199997,72.300003,69.300003
20161030121500,199.5,196.350006,49.210528,21,81.599998,100,69.400002,72.300003,69.300003
20161030123000,199.5,198.449997,49.736841,21,61.700001,0,69.599998,72.300003,69.300003
20161030124500,199.5,198.449997,49.736841,21,57.599998,0,69.400002,72.300003,69.300003
20161030130000,199.5,198.449997,49.736841,21,56.799999,0,69.199997,72.300003,69.300003
20161030131500,199.5,198.449997,49.736841,21,56.799999,100,68.900002,72.300003,69.300003
20161030133000,199.5,198.449997,49.736841,21,56.799999,100,68.699997,72.300003,69.300003
20161030134500,199.5,198.449997,49.736841,21,58.0,100,68.599998,72.300003,69.300003
20161030140000,199.5,198.449997,49.736841,21,78.699997,100,68.599998,72.300003,69.300003
20161030141500,199.5,198.449997,49.736841,21,82.0,100,68.800003,72.300003,69.300003
20161030143000,199.5,196.350006,49.210528,21,88.0,100,69.099998,72.300003,69.300003
20161030144500,199.5,196.350006,49.210528,21,83.800003,100,69.400002,72.300003,69.300003
20161030150000,199.5,198.449997,49.736841,21,59.599998,0,69.599998,72.300003,69.300003
20161030151500,199.5,196.350006,49.210528,21,58.0,0,69.400002,72.300003,69.300003
20161030153000,199.5,198.449997,49.736841,21,57.200001,0,69.300003,72.300003,69.300003
20161030154500,199.5,198.449997,49.736841,21,57.200001,0,69.199997,72.300003,69.300003
20161030160000,199.5,198.449997,49.736841,21,57.900002,0,69.099998,72.300003,69.300003
20161030161500,199.5,196.350006,49.210528,21,57.900002,100,69.0,72.300003,69.300003
20161030163000,199.5,196.350006,49.210528,21,57.900002,100,68.900002,72.300003,69.300003
20161030164500,199.5,196.350006,49.210528,21,57.900002,100,68.900002,72.300003,69.300003
20161030170000,199.5,196.350006,49.210528,21,57.900002,100,68.900002,72.300003,69.300003
20161030171500,199.5,198.449997,49.736841,21,58.700001,100,68.900002,72.300003,69.300003
20161030173000,199.5,198.449997,49.736841,21,58.700001,100,68.900002,72.300003,69.300003
20161030174500,199.5,194.25,48.684211,21,60.299999,100,68.900002,72.300003,69.300003
20161030180000,199.5,196.350006,49.210528,21,63.299999,100,68.900002,72.300003,69.300003
20161030181500,199.5,196.350006,49.210528,21,70.5,100,69.0,72.300003,69.300003
20161030183000,199.5,196.350006,49.210528,21,72.900002,100,69.099998,72.300003,69.300003
20161030184500,199.5,196.350006,49.210528,21,71.5,100,69.300003,72.300003,69.300003
20161030190000,199.5,194.25,48.684211,21,73.099998,100,69.400002,72.300003,69.300003
20161030191500,199.5,194.25,48.684211,21,69.800003,0,69.599998,72.300003,69.300003
20161030193000,199.5,192.149994,48.157893,21,59.200001,0,69.599998,72.300003,69.300003
20161030194500,199.5,194.25,48.684211,21,59.200001,0,69.400002,72.300003,69.300003
20161030200000,199.5,196.350006,49.210528,21,59.200001,0,69.300003,72.300003,69.300003
20161030201500,199.5,194.25,48.684211,21,59.200001,0,69.199997,72.300003,69.300003
20161030203000,199.5,194.25,48.684211,21,59.200001,0,69.099998,72.300003,69.300003
20161030204500,199.5,194.25,48.684211,21,59.200001,100,69.0,72.300003,69.300003
20161030210000,199.5,194.25,48.684211,21,59.200001,100,68.900002,72.300003,69.300003
20161030211500,199.5,194.25,48.684211,21,59.200001,100,68.800003,72.300003,69.300003
20161030213000,199.5,194.25,48.684211,21,60.0,100,68.800003,72.300003,69.300003
20161030214500,199.5,192.149994,48.157893,21,64.0,100,68.699997,72.300003,69.300003
20161030220000,199.5,192.149994,48.157893,21,79.599998,100,68.900002,72.300003,69.300003
20161030221500,199.5,192.149994,48.157893,21,80.699997,100,69.099998,72.300003,69.300003
20161030223000,199.5,194.25,48.684211,21,76.800003,100,69.300003,72.300003,69.300003
20161030224500,199.5,194.25,48.684211,21,73.0,0,69.599998,72.300003,69.300003
20161030230000,199.5,192.149994,48.157893,21,59.599998,0,69.599998,72.300003,69.300003
20161030231500,199.5,192.149994,48.157893,21,59.599998,0,69.400002,72.300003,69.300003
20161030233000,199.5,194.25,48.684211,21,59.599998,0,69.300003,72.300003,69.300003
20161030234500,199.5,194.25,48.684211,21,59.599998,0,69.199997,72.300003,69.300003
20161031000000,199.5,192.149994,48.157893,21,58.799999,100,68.900002,72.300003,69.300003
20161031001500,199.5,194.25,48.684211,21,58.799999,100,68.800003,72.300003,69.300003
20161031003000,199.5,196.350006,49.210528,21,59.900002,100,68.699997,72.300003,69.300003
20161031004500,199.5,194.25,48.684211,21,64.800003,100,68.599998,72.300003,69.300003
20161031010000,199.5,192.149994,48.157893,21,79.199997,100,68.800003,72.300003,69.300003
20161031011500,199.5,196.350006,49.210528,21,84.900002,100,69.099998,72.300003,69.300003
20161031013000,199.5,192.149994,48.157893,21,84.900002,100,69.300003,72.300003,69.300003
20161031014500,199.5,194.25,48.684211,21,64.699997,0,69.599998,72.300003,69.300003
20161031020000,199.5,196.350006,49.210528,21,59.200001,0,69.400002,72.300003,69.300003
20161031021500,199.5,194.25,48.684211,21,59.200001,0,69.199997,72.300003,69.300003
20161031023000,199.5,196.350006,49.210528,21,59.200001,0,69.099998,72.300003,69.300003
20161031024500,199.5,194.25,48.684211,21,59.200001,100,68.800003,72.300003,69.300003
20161031030000,199.5,194.25,48.684211,21,59.200001,100,68.699997,72.300003,69.300003
20161031031500,199.5,194.25,48.684211,21,64.699997,100,68.5,72.300003,69.300003
20161031033000,199.5,194.25,48.684211,21,89.199997,100,68.699997,72.300003,69.300003
20161031034500,199.5,194.25,48.684211,21,82.699997,100,69.0,72.300003,69.300003
20161031040000,199.5,196.350006,49.210528,21,79.699997,100,69.199997,72.300003,69.300003
20161031041500,199.5,194.25,48.684211,21,88.199997,100,69.400002,72.300003,69.300003
20161031043000,199.5,196.350006,49.210528,21,59.900002,0,69.599998,72.300003,69.300003
20161031044500,199.5,196.350006,49.210528,21,59.099998,0,69.300003,72.300003,69.300003
