PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161031050000,199.5,198.449997,49.736841,21,59.099998,0,69.099998,72.300003,69.300003
20161031051500,199.5,196.350006,49.210528,21,59.099998,100,68.800003,72.300003,69.300003
20161031053000,199.5,196.350006,49.210528,21,59.900002,100,68.599998,72.300003,69.300003
20161031054500,199.5,196.350006,49.210528,21,72.900002,100,68.5,72.300003,69.300003
20161031060000,199.5,194.25,48.684211,21,79.699997,100,68.699997,72.300003,69.300003
20161031061500,199.5,194.25,48.684211,21,83.900002,100,68.900002,72.300003,69.300003
20161031063000,199.5,196.350006,49.210528,21,87.5,100,69.099998,72.300003,69.300003
20161031064500,199.5,196.350006,49.210528,21,81.5,100,69.400002,72.300003,69.300003
20161031070000,199.5,196.350006,49.210528,21,67.699997,0,69.599998,72.300003,69.300003
20161031071500,199.5,198.449997,49.736841,21,59.599998,0,69.300003,72.300003,69.300003
20161031073000,199.5,198.449997,49.736841,21,59.599998,0,69.099998,72.300003,69.300003
20161031074500,199.5,196.350006,49.210528,21,59.599998,100,68.400002,72.300003,69.300003
20161031080000,199.5,196.350006,49.210528,21,85.0,100,68.5,72.300003,69.300003
20161031081500,199.5,196.350006,49.210528,21,80.699997,100,69.0,72.300003,69.300003
20161031083000,199.5,196.350006,49.210528,21,79.599998,100,69.199997,72.300003,69.300003
20161031084500,199.5,194.25,48.684211,21,88.0,100,69.300003,72.300003,69.300003
20161031090000,199.5,190.050003,47.63158,21,68.699997,0,69.599998,72.300003,69.300003
20161031091500,199.5,192.149994,48.157893,21,59.200001,0,69.199997,72.300003,69.300003
20161031093000,199.5,194.25,48.684211,21,59.900002,100,68.300003,72.300003,69.300003
20161031094500,199.5,196.350006,49.210528,21,65.300003,100,68.800003,72.300003,69.300003
20161031100000,199.5,199.5,50.0,21,85.599998,100,68.900002,72.300003,69.300003
20161031101500,199.5,199.5,50.0,21,85.599998,100,69.300003,72.300003,69.300003
20161031103000,199.5,199.5,50.0,21,80.199997,100,69.599998,72.300003,69.300003
20161031104500,199.5,199.5,50.0,21,58.799999,0,69.599998,72.300003,69.300003
20161031110000,199.5,199.5,50.0,21,58.799999,0,69.400002,72.300003,69.300003
20161031111500,199.5,199.5,50.0,21,58.0,0,69.300003,72.300003,69.300003
20161031113000,199.5,192.149994,48.157893,21,58.0,0,69.099998,72.300003,69.300003
20161031114500,199.5,198.449997,49.736841,21,58.0,100,68.900002,72.300003,69.300003
20161031120000,199.5,202.649994,50.789472,21,58.0,100,68.800003,72.300003,69.300003
20161031121500,199.5,202.649994,50.789472,21,58.700001,100,68.800003,72.300003,69.300003
20161031123000,199.5,202.649994,50.789472,21,61.5,100,68.699997,72.300003,69.300003
20161031124500,199.5,202.649994,50.789472,21,76.300003,100,68.800003,72.300003,69.300003
20161031130000,199.5,199.5,50.0,21,76.300003,100,69.099998,72.300003,69.300003
20161031131500,199.5,199.5,50.0,21,72.5,100,69.199997,72.300003,69.300003
20161031133000,199.5,199.5,50.0,21,82.099998,100,69.400002,72.300003,69.300003
20161031134500,199.5,199.5,50.0,21,58.400002,0,69.599998,72.300003,69.300003
20161031140000,199.5,199.5,50.0,21,57.099998,0,69.400002,72.300003,69.300003
20161031141500,199.5,199.5,50.0,21,57.099998,0,69.300003,72.300003,69.300003
20161031143000,199.5,202.649994,50.789472,21,57.099998,0,69.199997,72.300003,69.300003
20161031144500,199.5,202.649994,50.789472,21,57.099998,0,69.099998,72.300003,69.300003
20161031150000,199.5,199.5,50.0,21,57.099998,0,69.099998,72.300003,69.300003
20161031151500,199.5,202.649994,50.789472,21,57.099998,100,68.800003,72.300003,69.300003
20161031153000,199.5,199.5,50.0,21,57.900002,100,68.900002,72.300003,69.300003
20161031154500,199.5,199.5,50.0,21,57.900002,100,68.900002,72.300003,69.300003
20161031160000,199.5,202.649994,50.789472,21,58.700001,100,69.0,72.300003,69.300003
20161031161500,199.5,199.5,50.0,21,58.700001,100,69.0,72.300003,69.300003
20161031163000,199.5,202.649994,50.789472,21,58.700001,100,69.0,72.300003,69.300003
20161031164500,199.5,199.5,50.0,21,60.299999,100,68.599998,72.300003,69.300003
20161031170000,199.5,199.5,50.0,21,80.199997,100,69.099998,72.300003,69.300003
20161031171500,199.5,199.5,50.0,21,86.199997,100,69.5,72.300003,69.300003
20161031173000,199.5,199.5,50.0,21,59.200001,0,69.599998,72.300003,69.300003
20161031174500,199.5,202.649994,50.789472,21,59.200001,0,69.599998,72.300003,69.300003
20161031180000,199.5,199.5,50.0,21,59.200001,0,69.599998,72.300003,69.300003
20161031181500,199.5,199.5,50.0,21,59.200001,0,69.400002,72.300003,69.300003
20161031183000,199.5,199.5,50.0,21,59.200001,0,69.400002,72.300003,69.300003
20161031184500,199.5,199.5,50.0,21,59.200001,0,69.300003,72.300003,69.300003
20161031190000,199.5,199.5,50.0,21,59.200001,0,69.199997,72.300003,69.300003
20161031191500,199.5,199.5,50.0,21,59.200001,0,69.199997,72.300003,69.300003
20161031193000,199.5,199.5,50.0,21,59.200001,0,69.199997,72.300003,69.300003
20161031194500,199.5,199.5,50.0,21,59.200001,0,69.099998,72.300003,69.300003
20161031200000,199.5,199.5,50.0,21,59.200001,0,69.099998,72.300003,69.300003
20161031201500,199.5,199.5,50.0,21,59.200001,100,69.0,72.300003,69.300003
20161031203000,199.5,202.649994,50.789472,21,59.200001,100,68.900002,72.300003,69.300003
20161031204500,199.5,199.5,50.0,21,59.200001,100,68.900002,72.300003,69.300003
20161031210000,199.5,199.5,50.0,21,59.900002,100,68.900002,72.300003,69.300003
20161031211500,199.5,199.5,50.0,21,59.900002,100,68.900002,72.300003,69.300003
20161031213000,199.5,199.5,50.0,21,59.900002,100,68.900002,72.300003,69.300003
20161031214500,199.5,199.5,50.0,21,64.0,100,68.900002,72.300003,69.300003
20161031220000,199.5,199.5,50.0,21,67.300003,100,68.900002,72.300003,69.300003
20161031221500,199.5,199.5,50.0,21,82.699997,100,69.0,72.300003,69.300003
20161031223000,199.5,199.5,50.0,21,78.300003,100,69.300003,72.300003,69.300003
20161031224500,199.5,199.5,50.0,21,76.400002,100,69.5,72.300003,69.300003
20161031230000,199.5,199.5,50.0,21,60.400002,0,69.599998,72.300003,69.300003
20161031231500,199.5,199.5,50.0,21,59.099998,0,69.400002,72.300003,69.300003
20161031233000,199.5,199.5,50.0,21,59.099998,0,69.300003,72.300003,69.300003
20161031234500,199.5,199.5,50.0,21,59.099998,0,69.199997,72.300003,69.300003
20161101000000,199.5,199.5,50.0,21,59.099998,0,69.099998,72.300003,69.300003
20161101001500,199.5,199.5,50.0,21,59.099998,100,68.900002,72.300003,69.300003
20161101003000,199.5,199.5,50.0,21,59.099998,100,68.699997,72.300003,69.300003
20161101004500,199.5,199.5,50.0,21,60.700001,100,68.699997,72.300003,69.300003
20161101010000,199.5,199.5,50.0,21,83.900002,100,68.599998,72.300003,69.300003
20161101011500,199.5,199.5,50.0,21,82.800003,100,69.0,72.300003,69.300003
20161101013000,199.5,199.5,50.0,21,79.199997,100,69.199997,72.300003,69.300003
20161101014500,199.5,199.5,50.0,21,88.400002,100,69.5,72.300003,69.300003
20161101020000,199.5,199.5,50.0,21,59.599998,0,69.599998,72.300003,69.300003
20161101021500,199.5,199.5,50.0,21,59.599998,0,69.400002,72.300003,69.300003
20161101023000,199.5,204.75,51.315789,21,59.599998,0,69.199997,72.300003,69.300003
20161101024500,199.5,202.649994,50.789472,21,59.599998,0,69.099998,72.300003,69.300003
20161101030000,199.5,202.649994,50.789472,21,59.599998,100,68.900002,72.300003,69.300003
20161101031500,199.5,204.75,51.315789,21,59.599998,100,68.699997,72.300003,69.300003
20161101033000,199.5,202.649994,50.789472,21,69.099998,100,68.400002,72.300003,69.300003
20161101034500,199.5,204.75,51.315789,21,90.400002,100,68.699997,72.300003,69.300003
20161101040000,199.5,204.75,51.315789,21,81.099998,100,68.900002,72.300003,69.300003
20161101041500,199.5,202.649994,50.789472,21,83.099998,100,69.099998,72.300003,69.300003
20161101043000,199.5,202.649994,50.789472,21,85.0,100,69.400002,72.300003,69.300003
20161101044500,199.5,202.649994,50.789472,21,64.400002,0,69.599998,72.300003,69.300003
20161101050000,199.5,204.75,51.315789,21,59.599998,0,69.400002,72.300003,69.300003
20161101051500,199.5,204.75,51.315789,21,59.0,0,69.199997,72.300003,69.300003
20161101053000,199.5,204.75,51.315789,21,59.0,100,68.900002,72.300003,69.300003
20161101054500,199.5,206.850006,51.842107,21,59.0,100,68.699997,72.300003,69.300003
20161101060000,199.5,206.850006,51.842107,21,65.800003,100,68.400002,72.300003,69.300003
20161101061500,199.5,206.850006,51.842107,21,90.199997,100,68.599998,72.300003,69.300003
20161101063000,199.5,204.75,51.315789,21,81.599998,100,68.699997,72.300003,69.300003
20161101064500,199.5,204.75,51.315789,21,86.400002,100,68.900002,72.300003,69.300003
20161101070000,199.5,196.350006,49.210528,21,87.699997,100,69.199997,72.300003,69.300003
20161101071500,199.5,186.899994,46.842104,21,82.5,100,69.5,72.300003,69.300003
20161101073000,199.5,182.699997,45.789473,21,61.700001,0,69.599998,72.300003,69.300003
20161101074500,199.5,182.699997,45.789473,21,59.200001,0,69.400002,72.300003,69.300003
20161101080000,199.5,184.800003,46.31579,21,59.200001,0,69.099998,72.300003,69.300003
20161101081500,199.5,184.800003,46.31579,21,59.900002,100,68.199997,72.300003,69.300003
20161101083000,199.5,182.699997,45.789473,21,81.599998,100,68.699997,72.300003,69.300003
20161101084500,199.5,184.800003,46.31579,21,84.5,100,69.099998,72.300003,69.300003
20161101090000,199.5,182.699997,45.789473,21,82.199997,100,69.199997,72.300003,69.300003
20161101091500,199.5,182.699997,45.789473,21,79.699997,100,69.400002,72.300003,69.300003
20161101093000,199.5,184.800003,46.31579,21,72.5,0,69.599998,72.300003,69.300003
20161101094500,199.5,182.699997,45.789473,21,59.200001,0,69.300003,72.300003,69.300003
20161101100000,199.5,180.600006,45.263159,21,59.200001,0,69.199997,72.300003,69.300003
20161101101500,199.5,182.699997,45.789473,21,58.0,0,69.199997,72.300003,69.300003
20161101103000,199.5,186.899994,46.842104,21,58.0,0,69.099998,72.300003,69.300003
20161101104500,199.5,186.899994,46.842104,21,58.0,0,69.400002,72.300003,69.300003
20161101110000,199.5,184.800003,46.31579,21,58.0,0,69.199997,72.300003,69.300003
20161101111500,199.5,186.899994,46.842104,21,58.0,100,68.800003,72.300003,69.300003
20161101113000,199.5,186.899994,46.842104,21,58.799999,100,68.599998,72.300003,69.300003
20161101114500,199.5,184.800003,46.31579,21,63.200001,100,68.699997,72.300003,69.300003
20161101120000,199.5,186.899994,46.842104,21,79.199997,100,69.0,72.300003,69.300003
20161101121500,199.5,192.149994,48.157893,21,77.900002,100,69.099998,72.300003,69.300003
20161101123000,199.5,192.149994,48.157893,21,75.900002,100,69.300003,72.300003,69.300003
20161101124500,199.5,194.25,48.684211,21,70.599998,100,69.400002,72.300003,69.300003
20161101130000,199.5,194.25,48.684211,21,82.0,100,69.5,72.300003,69.300003
20161101131500,199.5,194.25,48.684211,21,58.799999,0,69.099998,72.300003,69.300003
20161101133000,199.5,196.350006,49.210528,21,57.200001,100,69.099998,72.300003,69.300003
20161101134500,199.5,194.25,48.684211,21,57.200001,100,69.099998,72.300003,69.300003
20161101140000,199.5,194.25,48.684211,21,57.200001,100,68.800003,72.300003,69.300003
20161101141500,199.5,194.25,48.684211,21,58.700001,100,68.599998,72.300003,69.300003
20161101143000,199.5,192.149994,48.157893,21,70.5,100,68.599998,72.300003,69.300003
20161101144500,199.5,186.899994,46.842104,21,82.900002,100,69.0,72.300003,69.300003
20161101150000,199.5,184.800003,46.31579,21,76.800003,100,69.199997,72.300003,69.300003
20161101151500,199.5,184.800003,46.31579,21,76.800003,100,69.5,72.300003,69.300003
20161101153000,199.5,186.899994,46.842104,21,59.0,0,69.599998,72.300003,69.300003
20161101154500,199.5,186.899994,46.842104,21,58.299999,0,69.300003,72.300003,69.300003
20161101160000,199.5,192.149994,48.157893,21,58.299999,0,69.099998,72.300003,69.300003
20161101161500,199.5,194.25,48.684211,21,58.299999,0,69.099998,72.300003,69.300003
20161101163000,199.5,194.25,48.684211,21,58.299999,0,69.099998,72.300003,69.300003
20161101164500,199.5,192.149994,48.157893,21,58.299999,0,69.099998,72.300003,69.300003
20161101170000,199.5,194.25,48.684211,21,58.299999,0,69.099998,72.300003,69.300003
20161101171500,199.5,192.149994,48.157893,21,58.299999,100,69.099998,72.300003,69.300003
20161101173000,199.5,194.25,48.684211,21,58.299999,100,69.099998,72.300003,69.300003
20161101174500,199.5,196.350006,49.210528,21,58.299999,100,69.0,72.300003,69.300003
20161101180000,199.5,194.25,48.684211,21,58.299999,100,68.900002,72.300003,69.300003
20161101181500,199.5,192.149994,48.157893,21,59.099998,100,68.900002,72.300003,69.300003
20161101183000,199.5,192.149994,48.157893,21,59.099998,100,68.900002,72.300003,69.300003
20161101184500,199.5,192.149994,48.157893,21,60.299999,100,68.900002,72.300003,69.300003
20161101190000,199.5,192.149994,48.157893,21,60.299999,100,68.900002,72.300003,69.300003
20161101191500,199.5,192.149994,48.157893,21,62.400002,100,68.900002,72.300003,69.300003
20161101193000,199.5,194.25,48.684211,21,66.400002,100,68.900002,72.300003,69.300003
20161101194500,199.5,192.149994,48.157893,21,75.400002,100,69.099998,72.300003,69.300003
20161101200000,199.5,192.149994,48.157893,21,79.800003,100,69.300003,72.300003,69.300003
20161101201500,199.5,194.25,48.684211,21,82.599998,100,69.599998,72.300003,69.300003
20161101203000,199.5,192.149994,48.157893,21,58.799999,0,69.599998,72.300003,69.300003
20161101204500,199.5,192.149994,48.157893,21,58.799999,0,69.5,72.300003,69.300003
20161101210000,199.5,192.149994,48.157893,21,58.799999,0,69.400002,72.300003,69.300003
20161101211500,199.5,194.25,48.684211,21,58.799999,0,69.300003,72.300003,69.300003
20161101213000,199.5,194.25,48.684211,21,58.799999,0,69.199997,72.300003,69.300003
20161101214500,199.5,194.25,48.684211,21,58.799999,0,69.099998,72.300003,69.300003
20161101220000,199.5,192.149994,48.157893,21,58.799999,100,68.900002,72.300003,69.300003
20161101221500,199.5,194.25,48.684211,21,58.799999,100,68.800003,72.300003,69.300003
20161101223000,199.5,194.25,48.684211,21,59.5,100,68.800003,72.300003,69.300003
20161101224500,199.5,192.149994,48.157893,21,61.900002,100,68.699997,72.300003,69.300003
20161101230000,199.5,194.25,48.684211,21,75.800003,100,68.699997,72.300003,69.300003
20161101231500,199.5,192.149994,48.157893,21,87.900002,100,69.0,72.300003,69.300003
20161101233000,199.5,194.25,48.684211,21,83.0,100,69.300003,72.300003,69.300003
20161101234500,199.5,194.25,48.684211,21,63.200001,0,69.599998,72.300003,69.300003
20161102000000,199.5,194.25,48.684211,21,58.799999,0,69.599998,72.300003,69.300003
20161102001500,199.5,192.149994,48.157893,21,58.799999,0,69.400002,72.300003,69.300003
20161102003000,199.5,194.25,48.684211,21,58.799999,0,69.300003,72.300003,69.300003
20161102004500,199.5,194.25,48.684211,21,58.799999,0,69.199997,72.300003,69.300003
20161102010000,199.5,196.350006,49.210528,21,58.799999,0,69.099998,72.300003,69.300003
20161102011500,199.5,190.050003,47.63158,11,59.5,100,68.900002,72.300003,69.300003
20161102013000,199.5,192.149994,48.157893,13,58.599998,100,68.800003,72.300003,69.300003
20161102014500,199.5,194.25,48.684211,13,59.5,100,68.699997,72.300003,69.300003
20161102020000,199.5,194.25,48.684211,13,72.900002,100,68.599998,72.300003,69.300003
20161102021500,199.5,196.350006,49.210528,13,78.800003,100,68.900002,72.300003,69.300003
20161102023000,199.5,196.350006,49.210528,13,81.0,100,69.099998,72.300003,69.300003
20161102024500,199.5,194.25,48.684211,13,88.699997,100,69.400002,72.300003,69.300003
20161102030000,199.5,198.449997,49.736841,13,61.200001,0,69.599998,72.300003,69.300003
20161102031500,199.5,196.350006,49.210528,13,58.400002,0,69.400002,72.300003,69.300003
20161102033000,199.5,196.350006,49.210528,13,58.400002,0,69.199997,72.300003,69.300003
20161102034500,199.5,196.350006,49.210528,13,58.400002,0,69.099998,72.300003,69.300003
20161102040000,199.5,198.449997,49.736841,13,58.400002,100,68.900002,72.300003,69.300003
20161102041500,199.5,198.449997,49.736841,13,59.099998,100,68.699997,72.300003,69.300003
20161102043000,199.5,198.449997,49.736841,13,61.5,100,68.599998,72.300003,69.300003
20161102044500,199.5,198.449997,49.736841,13,77.800003,100,68.599998,72.300003,69.300003
20161102050000,199.5,196.350006,49.210528,13,85.5,100,68.900002,72.300003,69.300003
20161102051500,199.5,196.350006,49.210528,13,86.599998,100,69.099998,72.300003,69.300003
20161102053000,199.5,196.350006,49.210528,13,80.300003,100,69.400002,72.300003,69.300003
20161102054500,199.5,196.350006,49.210528,13,61.599998,0,69.599998,72.300003,69.300003
20161102060000,199.5,198.449997,49.736841,13,58.799999,0,69.400002,72.300003,69.300003
20161102061500,199.5,196.350006,49.210528,13,58.799999,0,69.199997,72.300003,69.300003
20161102063000,199.5,198.449997,49.736841,13,58.799999,0,69.099998,72.300003,69.300003
20161102064500,199.5,198.449997,49.736841,13,58.799999,100,68.800003,72.300003,69.300003
20161102070000,199.5,198.449997,49.736841,13,59.700001,100,68.599998,72.300003,69.300003
20161102071500,199.5,196.350006,49.210528,13,75.800003,100,68.5,72.300003,69.300003
20161102073000,199.5,196.350006,49.210528,13,80.199997,100,68.699997,72.300003,69.300003
20161102074500,199.5,196.350006,49.210528,13,90.5,100,69.0,72.300003,69.300003
20161102080000,199.5,194.25,48.684211,13,83.199997,100,69.199997,72.300003,69.300003
20161102081500,199.5,190.050003,47.63158,13,63.299999,0,69.599998,72.300003,69.300003
20161102083000,199.5,196.350006,49.210528,13,58.799999,0,69.199997,72.300003,69.300003
20161102084500,199.5,196.350006,49.210528,13,58.799999,100,68.599998,72.300003,69.300003
20161102090000,199.5,198.449997,49.736841,13,67.699997,100,68.400002,72.300003,69.300003
20161102091500,199.5,196.350006,49.210528,13,71.5,100,68.800003,72.300003,69.300003
20161102093000,199.5,198.449997,49.736841,13,74.400002,100,68.900002,72.300003,69.300003
20161102094500,199.5,196.350006,49.210528,13,86.199997,100,69.099998,72.300003,69.300003
20161102100000,199.5,196.350006,49.210528,13,84.900002,100,69.400002,72.300003,69.300003
20161102101500,199.5,196.350006,49.210528,13,58.799999,0,69.0,72.300003,69.300003
20161102103000,199.5,194.25,48.684211,13,58.0,100,68.900002,72.300003,69.300003
20161102104500,199.5,196.350006,49.210528,13,64.0,100,68.300003,72.300003,69.300003
20161102110000,199.5,194.25,48.684211,13,82.099998,100,68.800003,72.300003,69.300003
20161102111500,199.5,192.149994,48.157893,13,79.199997,100,69.300003,72.300003,69.300003
20161102113000,199.5,192.149994,48.157893,13,64.900002,0,69.599998,72.300003,69.300003
20161102114500,199.5,194.25,48.684211,13,58.0,0,69.099998,72.300003,69.300003
20161102120000,199.5,194.25,48.684211,13,61.900002,100,67.900002,72.300003,69.300003
20161102121500,199.5,194.25,48.684211,13,61.900002,100,69.099998,72.300003,69.300003
20161102123000,199.5,194.25,48.684211,13,59.599998,100,68.800003,72.300003,69.300003
20161102124500,199.5,194.25,48.684211,13,65.300003,100,68.900002,72.300003,69.300003
20161102130000,199.5,194.25,48.684211,13,70.099998,100,69.199997,72.300003,69.300003
20161102131500,199.5,194.25,48.684211,13,60.0,0,69.599998,72.300003,69.300003
20161102133000,199.5,192.149994,48.157893,13,58.299999,0,69.099998,72.300003,69.300003
20161102134500,199.5,194.25,48.684211,13,57.599998,100,68.900002,72.300003,69.300003
20161102140000,199.5,194.25,48.684211,13,57.599998,100,68.800003,72.300003,69.300003
20161102141500,199.5,192.149994,48.157893,13,58.400002,100,68.699997,72.300003,69.300003
20161102143000,199.5,190.050003,47.63158,13,84.400002,100,68.699997,72.300003,69.300003
20161102144500,199.5,192.149994,48.157893,13,78.300003,100,69.5,72.300003,69.300003
20161102150000,199.5,192.149994,48.157893,13,58.400002,100,68.900002,72.300003,69.300003
20161102151500,199.5,192.149994,48.157893,13,58.400002,100,68.599998,72.300003,69.300003
20161102153000,199.5,192.149994,48.157893,13,60.400002,100,68.599998,72.300003,69.300003
20161102154500,199.5,192.149994,48.157893,13,77.300003,100,69.099998,72.300003,69.300003
20161102160000,199.5,192.149994,48.157893,13,76.400002,100,69.5,72.300003,69.300003
20161102161500,199.5,186.899994,46.842104,13,58.799999,0,69.599998,72.300003,69.300003
20161102163000,199.5,194.25,48.684211,13,58.0,0,69.599998,72.300003,69.300003
20161102164500,199.5,194.25,48.684211,13,58.0,0,69.300003,72.300003,69.300003
20161102170000,199.5,192.149994,48.157893,13,58.0,0,69.300003,72.300003,69.300003
20161102171500,199.5,194.25,48.684211,13,58.0,0,69.400002,72.300003,69.300003
20161102173000,199.5,194.25,48.684211,13,58.0,0,69.5,72.300003,69.300003
20161102174500,199.5,194.25,48.684211,13,58.0,0,69.5,72.300003,69.300003
20161102180000,199.5,192.149994,48.157893,13,58.0,0,69.400002,72.300003,69.300003
20161102181500,199.5,194.25,48.684211,13,58.0,0,69.400002,72.300003,69.300003
20161102183000,199.5,190.050003,47.63158,13,58.700001,0,69.300003,72.300003,69.300003
20161102184500,199.5,192.149994,48.157893,13,58.700001,0,69.300003,72.300003,69.300003
20161102190000,199.5,194.25,48.684211,13,58.700001,0,69.300003,72.300003,69.300003
20161102191500,199.5,194.25,48.684211,13,58.700001,0,69.199997,72.300003,69.300003
20161102193000,199.5,194.25,48.684211,13,58.700001,0,69.199997,72.300003,69.300003
20161102194500,199.5,194.25,48.684211,13,58.700001,0,69.199997,72.300003,69.300003
20161102200000,199.5,194.25,48.684211,13,58.700001,0,69.199997,72.300003,69.300003
20161102201500,199.5,194.25,48.684211,13,58.700001,0,69.099998,72.300003,69.300003
20161102203000,199.5,192.149994,48.157893,13,58.700001,0,69.099998,72.300003,69.300003
20161102204500,199.5,192.149994,48.157893,13,58.700001,0,69.099998,72.300003,69.300003
20161102210000,199.5,190.050003,47.63158,13,58.700001,0,69.099998,72.300003,69.300003
20161102211500,199.5,192.149994,48.157893,13,58.700001,0,69.099998,72.300003,69.300003
20161102213000,199.5,192.149994,48.157893,13,58.700001,0,69.099998,72.300003,69.300003
20161102214500,199.5,192.149994,48.157893,13,58.700001,100,69.0,72.300003,69.300003
20161102220000,199.5,194.25,48.684211,13,58.700001,100,68.900002,72.300003,69.300003
20161102221500,199.5,192.149994,48.157893,13,58.700001,100,68.900002,72.300003,69.300003
20161102223000,199.5,192.149994,48.157893,13,58.700001,100,68.900002,72.300003,69.300003
20161102224500,199.5,192.149994,48.157893,13,59.900002,100,68.900002,72.300003,69.300003
20161102230000,199.5,192.149994,48.157893,13,59.900002,100,68.900002,72.300003,69.300003
20161102231500,199.5,194.25,48.684211,13,63.599998,100,68.900002,72.300003,69.300003
20161102233000,199.5,190.050003,47.63158,13,64.800003,100,68.900002,72.300003,69.300003
20161102234500,199.5,192.149994,48.157893,13,72.0,100,69.0,72.300003,69.300003
20161103000000,199.5,192.149994,48.157893,13,72.0,100,69.099998,72.300003,69.300003
20161103001500,199.5,190.050003,47.63158,13,74.400002,100,69.199997,72.300003,69.300003
20161103003000,199.5,192.149994,48.157893,13,75.300003,100,69.300003,72.300003,69.300003
20161103004500,199.5,192.149994,48.157893,13,72.5,100,69.400002,72.300003,69.300003
20161103010000,199.5,192.149994,48.157893,13,74.400002,100,69.5,72.300003,69.300003
20161103011500,199.5,192.149994,48.157893,13,60.700001,0,69.5,72.300003,69.300003
20161103013000,199.5,192.149994,48.157893,13,58.799999,0,69.300003,72.300003,69.300003
20161103014500,199.5,194.25,48.684211,13,58.799999,0,69.199997,72.300003,69.300003
20161103020000,199.5,192.149994,48.157893,13,58.799999,0,69.099998,72.300003,69.300003
20161103021500,199.5,192.149994,48.157893,13,58.799999,100,68.900002,72.300003,69.300003
20161103023000,199.5,194.25,48.684211,13,58.799999,100,68.800003,72.300003,69.300003
20161103024500,199.5,194.25,48.684211,13,59.900002,100,68.699997,72.300003,69.300003
20161103030000,199.5,190.050003,47.63158,13,73.900002,100,68.599998,72.300003,69.300003
20161103031500,199.5,192.149994,48.157893,13,83.900002,100,68.900002,72.300003,69.300003
20161103033000,199.5,192.149994,48.157893,13,87.400002,100,69.199997,72.300003,69.300003
20161103034500,199.5,192.149994,48.157893,13,79.699997,100,69.5,72.300003,69.300003
20161103040000,199.5,194.25,48.684211,13,59.599998,0,69.599998,72.300003,69.300003
20161103041500,199.5,192.149994,48.157893,13,59.599998,0,69.400002,72.300003,69.300003
20161103043000,199.5,194.25,48.684211,13,58.599998,0,69.300003,72.300003,69.300003
20161103044500,199.5,194.25,48.684211,13,58.599998,0,69.099998,72.300003,69.300003
20161103050000,199.5,194.25,48.684211,13,58.599998,100,68.900002,72.300003,69.300003
20161103051500,199.5,196.350006,49.210528,13,58.599998,100,68.800003,72.300003,69.300003
20161103053000,199.5,196.350006,49.210528,13,59.900002,100,68.699997,72.300003,69.300003
20161103054500,199.5,194.25,48.684211,13,70.800003,100,68.599998,72.300003,69.300003
20161103060000,199.5,194.25,48.684211,13,80.199997,100,68.699997,72.300003,69.300003
20161103061500,199.5,192.149994,48.157893,13,83.099998,100,69.0,72.300003,69.300003
20161103063000,199.5,194.25,48.684211,13,85.800003,100,69.199997,72.300003,69.300003
20161103064500,199.5,194.25,48.684211,13,80.199997,100,69.5,72.300003,69.300003
20161103070000,199.5,194.25,48.684211,13,60.400002,0,69.599998,72.300003,69.300003
20161103071500,199.5,194.25,48.684211,13,58.400002,0,69.300003,72.300003,69.300003
20161103073000,199.5,196.350006,49.210528,13,58.400002,100,69.099998,72.300003,69.300003
20161103074500,199.5,196.350006,49.210528,13,59.099998,100,68.900002,72.300003,69.300003
20161103080000,199.5,194.25,48.684211,13,71.400002,100,68.099998,72.300003,69.300003
20161103081500,199.5,194.25,48.684211,13,84.300003,100,68.699997,72.300003,69.300003
20161103083000,199.5,194.25,48.684211,13,81.599998,100,69.199997,72.300003,69.300003
20161103084500,199.5,194.25,48.684211,13,88.599998,100,69.300003,72.300003,69.300003
20161103090000,199.5,194.25,48.684211,13,69.800003,0,69.699997,72.300003,69.300003
20161103091500,199.5,194.25,48.684211,13,58.400002,0,69.599998,72.300003,69.300003
20161103093000,199.5,192.149994,48.157893,13,58.400002,0,69.400002,72.300003,69.300003
20161103094500,199.5,194.25,48.684211,13,58.400002,0,69.199997,72.300003,69.300003
20161103100000,199.5,194.25,48.684211,13,58.400002,0,69.099998,72.300003,69.300003
20161103101500,199.5,192.149994,48.157893,13,79.0,100,68.099998,72.300003,69.300003
20161103103000,199.5,192.149994,48.157893,13,66.099998,100,68.900002,72.300003,69.300003
20161103104500,199.5,194.25,48.684211,13,65.300003,100,69.099998,72.300003,69.300003
20161103110000,199.5,186.899994,46.842104,13,64.400002,100,69.099998,72.300003,69.300003
20161103111500,199.5,190.050003,47.63158,13,64.400002,100,69.199997,72.300003,69.300003
20161103113000,199.5,190.050003,47.63158,13,63.200001,100,69.099998,72.300003,69.300003
20161103114500,199.5,190.050003,47.63158,13,63.200001,100,68.900002,72.300003,69.300003
20161103120000,199.5,192.149994,48.157893,13,63.200001,100,69.199997,72.300003,69.300003
20161103121500,199.5,192.149994,48.157893,13,61.5,100,69.199997,72.300003,69.300003
20161103123000,199.5,190.050003,47.63158,13,62.400002,100,69.199997,72.300003,69.300003
20161103124500,199.5,190.050003,47.63158,13,74.099998,100,68.900002,72.300003,69.300003
20161103130000,199.5,186.899994,46.842104,13,72.5,100,69.400002,72.300003,69.300003
20161103131500,199.5,182.699997,45.789473,13,60.700001,0,69.5,72.300003,69.300003
20161103133000,199.5,186.899994,46.842104,13,58.400002,0,69.300003,72.300003,69.300003
20161103134500,199.5,186.899994,46.842104,13,57.599998,0,69.400002,72.300003,69.300003
20161103140000,199.5,190.050003,47.63158,13,57.599998,100,68.699997,72.300003,69.300003
20161103141500,199.5,186.899994,46.842104,13,67.099998,100,68.400002,72.300003,69.300003
20161103143000,199.5,186.899994,46.842104,13,63.599998,100,69.099998,72.300003,69.300003
20161103144500,199.5,194.25,48.684211,13,63.599998,100,69.199997,72.300003,69.300003
20161103150000,199.5,194.25,48.684211,13,65.300003,100,69.400002,72.300003,69.300003
20161103151500,199.5,199.5,50.0,13,59.400002,0,69.599998,72.300003,69.300003
20161103153000,199.5,199.5,50.0,13,58.299999,100,68.699997,72.300003,69.300003
20161103154500,199.5,199.5,50.0,13,58.900002,100,68.699997,72.300003,69.300003
20161103160000,199.5,199.5,50.0,13,60.700001,100,68.699997,72.300003,69.300003
20161103161500,199.5,194.25,48.684211,13,68.900002,100,68.699997,72.300003,69.300003
20161103163000,199.5,196.350006,49.210528,13,61.200001,0,69.300003,72.300003,69.300003
20161103164500,199.5,198.449997,49.736841,13,58.700001,100,68.900002,72.300003,69.300003
20161103170000,199.5,198.449997,49.736841,13,61.900002,100,68.699997,72.300003,69.300003
20161103171500,199.5,198.449997,49.736841,13,60.0,100,69.099998,72.300003,69.300003
20161103173000,199.5,198.449997,49.736841,13,60.0,100,69.199997,72.300003,69.300003
20161103174500,199.5,198.449997,49.736841,13,62.599998,100,68.599998,72.300003,69.300003
20161103180000,199.5,196.350006,49.210528,13,72.099998,0,69.599998,72.300003,69.300003
20161103181500,199.5,198.449997,49.736841,13,58.799999,0,69.5,72.300003,69.300003
20161103183000,199.5,196.350006,49.210528,13,58.799999,0,69.699997,72.300003,69.300003
20161103184500,199.5,196.350006,49.210528,13,59.5,0,69.800003,72.300003,69.300003
20161103190000,199.5,198.449997,49.736841,13,58.400002,0,69.900002,72.300003,69.300003
20161103191500,199.5,196.350006,49.210528,13,58.400002,0,69.5,72.300003,69.300003
20161103193000,199.5,196.350006,49.210528,13,58.400002,0,69.300003,72.300003,69.300003
20161103194500,199.5,194.25,48.684211,13,58.400002,0,69.199997,72.300003,69.300003
20161103200000,199.5,198.449997,49.736841,13,59.099998,100,69.400002,72.300003,69.300003
20161103201500,199.5,198.449997,49.736841,13,58.299999,100,69.5,72.300003,69.300003
20161103203000,199.5,196.350006,49.210528,13,59.099998,100,69.400002,72.300003,69.300003
20161103204500,199.5,198.449997,49.736841,13,58.400002,100,69.300003,72.300003,69.300003
20161103210000,199.5,198.449997,49.736841,13,58.400002,100,69.199997,72.300003,69.300003
20161103211500,199.5,196.350006,49.210528,13,58.400002,100,69.099998,72.300003,69.300003
20161103213000,199.5,196.350006,49.210528,13,58.400002,100,69.099998,72.300003,69.300003
20161103214500,199.5,199.5,50.0,13,58.400002,100,68.900002,72.300003,69.300003
20161103220000,199.5,199.5,50.0,13,58.400002,100,68.900002,72.300003,69.300003
20161103221500,199.5,199.5,50.0,13,59.900002,100,68.800003,72.300003,69.300003
20161103223000,199.5,199.5,50.0,13,59.900002,100,68.800003,72.300003,69.300003
20161103224500,199.5,199.5,50.0,13,76.400002,100,68.800003,72.300003,69.300003
20161103230000,199.5,199.5,50.0,13,78.099998,100,69.099998,72.300003,69.300003
20161103231500,199.5,199.5,50.0,13,83.099998,100,69.300003,72.300003,69.300003
20161103233000,199.5,199.5,50.0,13,64.900002,0,69.599998,72.300003,69.300003
20161103234500,199.5,199.5,50.0,13,58.799999,0,69.5,72.300003,69.300003
20161104000000,199.5,199.5,50.0,13,58.799999,0,69.400002,72.300003,69.300003
20161104001500,199.5,202.649994,50.789472,13,58.799999,0,69.199997,72.300003,69.300003
20161104003000,199.5,199.5,50.0,13,58.799999,0,69.099998,72.300003,69.300003
20161104004500,199.5,202.649994,50.789472,13,58.799999,100,68.900002,72.300003,69.300003
20161104010000,199.5,199.5,50.0,13,58.799999,100,68.699997,72.300003,69.300003
20161104011500,199.5,199.5,50.0,13,60.299999,100,68.699997,72.300003,69.300003
20161104013000,199.5,202.649994,50.789472,13,82.0,100,68.599998,72.300003,69.300003
20161104014500,199.5,199.5,50.0,13,79.699997,100,68.900002,72.300003,69.300003
20161104020000,199.5,202.649994,50.789472,13,81.300003,100,69.199997,72.300003,69.300003
20161104021500,199.5,199.5,50.0,13,86.199997,100,69.5,72.300003,69.300003
20161104023000,199.5,199.5,50.0,13,59.200001,0,69.599998,72.300003,69.300003
20161104024500,199.5,202.649994,50.789472,13,59.200001,0,69.400002,72.300003,69.300003
20161104030000,199.5,204.75,51.315789,13,58.400002,0,69.199997,72.300003,69.300003
20161104031500,199.5,202.649994,50.789472,13,58.400002,0,69.099998,72.300003,69.300003
20161104033000,199.5,204.75,51.315789,13,58.400002,100,68.800003,72.300003,69.300003
20161104034500,199.5,204.75,51.315789,13,59.200001,100,68.699997,72.300003,69.300003
20161104040000,199.5,204.75,51.315789,13,65.300003,100,68.599998,72.300003,69.300003
20161104041500,199.5,204.75,51.315789,13,80.099998,100,68.699997,72.300003,69.300003
20161104043000,199.5,204.75,51.315789,13,89.400002,100,68.900002,72.300003,69.300003
20161104044500,199.5,204.75,51.315789,13,80.699997,100,69.199997,72.300003,69.300003
20161104050000,199.5,204.75,51.315789,13,80.699997,100,69.400002,72.300003,69.300003
20161104051500,199.5,202.649994,50.789472,13,60.299999,0,69.599998,72.300003,69.300003
20161104053000,199.5,202.649994,50.789472,13,58.700001,0,69.300003,72.300003,69.300003
20161104054500,199.5,202.649994,50.789472,13,58.700001,0,69.199997,72.300003,69.300003
20161104060000,199.5,202.649994,50.789472,13,58.700001,100,68.900002,72.300003,69.300003
20161104061500,199.5,204.75,51.315789,13,58.700001,100,68.699997,72.300003,69.300003
20161104063000,199.5,204.75,51.315789,13,60.200001,100,68.599998,72.300003,69.300003
20161104064500,199.5,202.649994,50.789472,13,78.699997,100,68.599998,72.300003,69.300003
20161104070000,199.5,199.5,50.0,13,89.599998,100,68.800003,72.300003,69.300003
20161104071500,199.5,199.5,50.0,13,81.199997,100,69.300003,72.300003,69.300003
20161104073000,199.5,199.5,50.0,13,62.799999,0,69.199997,72.300003,69.300003
20161104074500,199.5,202.649994,50.789472,13,62.799999,100,68.199997,72.300003,69.300003
20161104080000,199.5,198.449997,49.736841,13,79.199997,100,69.099998,72.300003,69.300003
20161104081500,199.5,198.449997,49.736841,13,73.0,100,68.900002,72.300003,69.300003
20161104083000,199.5,196.350006,49.210528,13,75.800003,100,69.199997,72.300003,69.300003
20161104084500,199.5,196.350006,49.210528,13,75.800003,100,69.400002,72.300003,69.300003
20161104090000,199.5,198.449997,49.736841,13,80.800003,100,69.5,72.300003,69.300003
20161104091500,199.5,198.449997,49.736841,13,58.400002,0,69.300003,72.300003,69.300003
20161104093000,199.5,196.350006,49.210528,13,58.400002,100,68.900002,72.300003,69.300003
20161104094500,199.5,198.449997,49.736841,13,58.400002,100,68.800003,72.300003,69.300003
20161104100000,199.5,198.449997,49.736841,13,58.400002,100,68.699997,72.300003,69.300003
20161104101500,199.5,198.449997,49.736841,13,88.099998,100,68.900002,72.300003,69.300003
20161104103000,199.5,198.449997,49.736841,13,59.200001,100,68.199997,72.300003,69.300003
20161104104500,199.5,198.449997,49.736841,13,63.599998,100,69.099998,72.300003,69.300003
20161104110000,199.5,198.449997,49.736841,13,76.800003,100,69.099998,72.300003,69.300003
20161104111500,199.5,198.449997,49.736841,13,61.200001,0,69.099998,72.300003,69.300003
20161104113000,199.5,198.449997,49.736841,13,61.200001,100,68.199997,72.300003,69.300003
20161104114500,199.5,202.649994,50.789472,13,63.200001,100,69.0,72.300003,69.300003
20161104120000,199.5,199.5,50.0,13,83.099998,100,68.699997,72.300003,69.300003
20161104121500,199.5,202.649994,50.789472,13,58.400002,100,68.599998,72.300003,69.300003
20161104123000,199.5,202.649994,50.789472,13,69.599998,100,68.5,72.300003,69.300003
20161104124500,199.5,202.649994,50.789472,13,60.799999,100,69.099998,72.300003,69.300003
20161104130000,199.5,202.649994,50.789472,13,61.599998,100,69.199997,72.300003,69.300003
20161104131500,199.5,202.649994,50.789472,13,60.0,100,69.199997,72.300003,69.300003
20161104133000,199.5,202.649994,50.789472,13,61.599998,100,69.199997,72.300003,69.300003
20161104134500,199.5,199.5,50.0,13,60.0,100,69.099998,72.300003,69.300003
20161104140000,199.5,202.649994,50.789472,13,58.799999,100,68.900002,72.300003,69.300003
20161104141500,199.5,204.75,51.315789,13,70.5,100,68.900002,72.300003,69.300003
20161104143000,199.5,202.649994,50.789472,13,71.599998,100,69.0,72.300003,69.300003
20161104144500,199.5,202.649994,50.789472,13,75.800003,100,69.199997,72.300003,69.300003
20161104150000,199.5,202.649994,50.789472,13,81.400002,100,69.400002,72.300003,69.300003
20161104151500,199.5,204.75,51.315789,13,60.0,0,69.599998,72.300003,69.300003
20161104153000,199.5,202.649994,50.789472,13,58.0,0,69.5,72.300003,69.300003
20161104154500,199.5,202.649994,50.789472,13,58.0,0,69.400002,72.300003,69.300003
20161104160000,199.5,202.649994,50.789472,13,58.0,0,69.300003,72.300003,69.300003
20161104161500,199.5,199.5,50.0,13,58.0,0,69.199997,72.300003,69.300003
20161104163000,199.5,202.649994,50.789472,13,58.0,0,69.199997,72.300003,69.300003
20161104164500,199.5,202.649994,50.789472,13,58.0,0,69.099998,72.300003,69.300003
20161104170000,199.5,202.649994,50.789472,13,58.0,0,69.099998,72.300003,69.300003
20161104171500,199.5,204.75,51.315789,13,58.0,100,69.0,72.300003,69.300003
20161104173000,199.5,199.5,50.0,13,58.0,100,68.900002,72.300003,69.300003
20161104174500,199.5,199.5,50.0,13,58.0,100,68.900002,72.300003,69.300003
20161104180000,199.5,202.649994,50.789472,13,58.0,100,68.900002,72.300003,69.300003
20161104181500,199.5,202.649994,50.789472,13,59.5,100,68.900002,72.300003,69.300003
20161104183000,199.5,202.649994,50.789472,13,59.5,100,68.900002,72.300003,69.300003
20161104184500,199.5,199.5,50.0,13,60.299999,100,68.900002,72.300003,69.300003
20161104190000,199.5,199.5,50.0,13,64.0,100,68.900002,72.300003,69.300003
20161104191500,199.5,199.5,50.0,13,73.900002,100,69.0,72.300003,69.300003
20161104193000,199.5,199.5,50.0,13,72.5,100,69.099998,72.300003,69.300003
20161104194500,199.5,199.5,50.0,13,75.300003,100,69.300003,72.300003,69.300003
20161104200000,199.5,199.5,50.0,13,71.599998,100,69.400002,72.300003,69.300003
20161104201500,199.5,196.350006,49.210528,13,60.400002,0,69.599998,72.300003,69.300003
20161104203000,199.5,198.449997,49.736841,13,58.700001,0,69.599998,72.300003,69.300003
20161104204500,199.5,198.449997,49.736841,13,58.700001,0,69.400002,72.300003,69.300003
20161104210000,199.5,198.449997,49.736841,13,58.700001,0,69.400002,72.300003,69.300003
20161104211500,199.5,198.449997,49.736841,13,58.700001,0,69.300003,72.300003,69.300003
20161104213000,199.5,198.449997,49.736841,13,58.700001,0,69.199997,72.300003,69.300003
20161104214500,199.5,198.449997,49.736841,13,58.700001,0,69.199997,72.300003,69.300003
20161104220000,199.5,198.449997,49.736841,13,58.700001,0,69.099998,72.300003,69.300003
20161104221500,199.5,198.449997,49.736841,13,58.700001,100,69.0,72.300003,69.300003
20161104223000,199.5,198.449997,49.736841,13,58.700001,100,68.900002,72.300003,69.300003
20161104224500,199.5,198.449997,49.736841,13,58.700001,100,68.800003,72.300003,69.300003
20161104230000,199.5,198.449997,49.736841,13,59.599998,100,68.800003,72.300003,69.300003
20161104231500,199.5,198.449997,49.736841,13,59.599998,100,68.800003,72.300003,69.300003
20161104233000,199.5,198.449997,49.736841,13,80.199997,100,68.800003,72.300003,69.300003
20161104234500,199.5,198.449997,49.736841,13,80.199997,100,69.099998,72.300003,69.300003
20161105000000,199.5,198.449997,49.736841,13,76.400002,100,69.300003,72.300003,69.300003
20161105001500,199.5,198.449997,49.736841,13,67.900002,0,69.599998,72.300003,69.300003
20161105003000,199.5,198.449997,49.736841,13,58.799999,0,69.5,72.300003,69.300003
20161105004500,199.5,198.449997,49.736841,13,58.799999,0,69.300003,72.300003,69.300003
20161105010000,199.5,198.449997,49.736841,13,58.799999,0,69.199997,72.300003,69.300003
20161105011500,199.5,186.899994,46.842104,10,58.799999,0,69.099998,72.300003,69.300003
20161105013000,199.5,182.699997,45.789473,12,58.799999,100,69.0,72.300003,69.300003
20161105014500,199.5,186.899994,46.842104,12,58.799999,100,68.900002,72.300003,69.300003
20161105020000,199.5,186.899994,46.842104,12,58.799999,100,68.800003,72.300003,69.300003
20161105021500,199.5,190.050003,47.63158,12,60.400002,100,68.699997,72.300003,69.300003
20161105023000,199.5,190.050003,47.63158,12,75.300003,100,68.599998,72.300003,69.300003
20161105024500,199.5,190.050003,47.63158,12,81.099998,100,69.0,72.300003,69.300003
20161105030000,199.5,192.149994,48.157893,12,83.800003,100,69.199997,72.300003,69.300003
20161105031500,199.5,190.050003,47.63158,12,85.599998,100,69.5,72.300003,69.300003
20161105033000,199.5,192.149994,48.157893,12,59.599998,0,69.599998,72.300003,69.300003
20161105034500,199.5,192.149994,48.157893,12,59.599998,0,69.300003,72.300003,69.300003
20161105040000,199.5,192.149994,48.157893,12,58.799999,0,69.199997,72.300003,69.300003
20161105041500,199.5,194.25,48.684211,12,58.799999,0,69.099998,72.300003,69.300003
20161105043000,199.5,194.25,48.684211,12,58.799999,100,68.800003,72.300003,69.300003
20161105044500,199.5,194.25,48.684211,12,59.5,100,68.699997,72.300003,69.300003
20161105050000,199.5,196.350006,49.210528,12,63.200001,100,68.599998,72.300003,69.300003
20161105051500,199.5,194.25,48.684211,12,84.900002,100,68.599998,72.300003,69.300003
20161105053000,199.5,194.25,48.684211,12,82.099998,100,68.900002,72.300003,69.300003
20161105054500,199.5,194.25,48.684211,12,79.199997,100,69.099998,72.300003,69.300003
20161105060000,199.5,194.25,48.684211,12,90.5,100,69.300003,72.300003,69.300003
20161105061500,199.5,196.350006,49.210528,12,69.5,0,69.599998,72.300003,69.300003
20161105063000,199.5,196.350006,49.210528,12,59.599998,0,69.400002,72.300003,69.300003
20161105064500,199.5,196.350006,49.210528,12,59.599998,0,69.300003,72.300003,69.300003
20161105070000,199.5,198.449997,49.736841,12,59.0,0,69.099998,72.300003,69.300003
20161105071500,199.5,198.449997,49.736841,12,59.0,100,68.900002,72.300003,69.300003
20161105073000,199.5,198.449997,49.736841,12,59.0,100,68.699997,72.300003,69.300003
20161105074500,199.5,198.449997,49.736841,12,62.200001,100,68.5,72.300003,69.300003
20161105080000,199.5,196.350006,49.210528,12,81.099998,100,68.599998,72.300003,69.300003
20161105081500,199.5,196.350006,49.210528,12,82.199997,100,68.800003,72.300003,69.300003
20161105083000,199.5,198.449997,49.736841,12,89.900002,100,69.0,72.300003,69.300003
20161105084500,199.5,196.350006,49.210528,12,81.099998,100,69.300003,72.300003,69.300003
20161105090000,199.5,196.350006,49.210528,12,84.300003,100,69.5,72.300003,69.300003
20161105091500,199.5,198.449997,49.736841,12,59.599998,0,69.599998,72.300003,69.300003
20161105093000,199.5,198.449997,49.736841,12,58.700001,0,69.300003,72.300003,69.300003
20161105094500,199.5,196.350006,49.210528,12,58.700001,0,69.099998,72.300003,69.300003
20161105100000,199.5,198.449997,49.736841,12,58.0,100,68.900002,72.300003,69.300003
20161105101500,199.5,198.449997,49.736841,12,58.700001,100,68.699997,72.300003,69.300003
20161105103000,199.5,198.449997,49.736841,12,67.0,100,68.400002,72.300003,69.300003
20161105104500,199.5,196.350006,49.210528,12,79.199997,100,68.699997,72.300003,69.300003
20161105110000,199.5,198.449997,49.736841,12,90.400002,100,68.800003,72.300003,69.300003
20161105111500,199.5,198.449997,49.736841,12,81.099998,100,69.099998,72.300003,69.300003
20161105113000,199.5,198.449997,49.736841,12,80.099998,100,69.300003,72.300003,69.300003
20161105114500,199.5,198.449997,49.736841,12,89.400002,100,69.5,72.300003,69.300003
20161105120000,199.5,198.449997,49.736841,12,58.400002,0,69.599998,72.300003,69.300003
20161105121500,199.5,198.449997,49.736841,12,57.599998,0,69.300003,72.300003,69.300003
20161105123000,199.5,198.449997,49.736841,12,57.599998,0,69.099998,72.300003,69.300003
20161105124500,199.5,198.449997,49.736841,12,57.599998,100,68.900002,72.300003,69.300003
20161105130000,199.5,202.649994,50.789472,12,58.299999,100,68.699997,72.300003,69.300003
20161105131500,199.5,199.5,50.0,12,60.299999,100,68.599998,72.300003,69.300003
20161105133000,199.5,199.5,50.0,12,79.199997,100,68.599998,72.300003,69.300003
20161105134500,199.5,196.350006,49.210528,12,81.900002,100,68.900002,72.300003,69.300003
20161105140000,199.5,196.350006,49.210528,12,85.599998,100,69.099998,72.300003,69.300003
20161105141500,199.5,196.350006,49.210528,12,80.199997,100,69.400002,72.300003,69.300003
20161105143000,199.5,196.350006,49.210528,12,60.599998,0,69.599998,72.300003,69.300003
20161105144500,199.5,196.350006,49.210528,12,57.599998,0,69.5,72.300003,69.300003
20161105150000,199.5,198.449997,49.736841,12,57.599998,0,69.300003,72.300003,69.300003
20161105151500,199.5,198.449997,49.736841,12,57.599998,0,69.199997,72.300003,69.300003
20161105153000,199.5,198.449997,49.736841,12,57.599998,0,69.099998,72.300003,69.300003
20161105154500,199.5,196.350006,49.210528,12,57.599998,100,68.900002,72.300003,69.300003
20161105160000,199.5,196.350006,49.210528,12,57.599998,100,68.800003,72.300003,69.300003
20161105161500,199.5,196.350006,49.210528,12,59.099998,100,68.699997,72.300003,69.300003
20161105163000,199.5,196.350006,49.210528,12,63.200001,100,68.699997,72.300003,69.300003
20161105164500,199.5,196.350006,49.210528,12,81.099998,100,68.900002,72.300003,69.300003
20161105170000,199.5,196.350006,49.210528,12,80.199997,100,69.199997,72.300003,69.300003
20161105171500,199.5,196.350006,49.210528,12,76.5,0,69.599998,72.300003,69.300003
20161105173000,199.5,194.25,48.684211,12,58.799999,0,69.599998,72.300003,69.300003
20161105174500,199.5,196.350006,49.210528,12,58.799999,0,69.400002,72.300003,69.300003
20161105180000,199.5,194.25,48.684211,12,58.799999,0,69.300003,72.300003,69.300003
20161105181500,199.5,194.25,48.684211,12,58.799999,0,69.199997,72.300003,69.300003
20161105183000,199.5,194.25,48.684211,12,58.799999,0,69.099998,72.300003,69.300003
20161105184500,199.5,194.25,48.684211,12,58.799999,100,68.900002,72.300003,69.300003
20161105190000,199.5,194.25,48.684211,12,58.799999,100,68.800003,72.300003,69.300003
20161105191500,199.5,194.25,48.684211,12,59.599998,100,68.699997,72.300003,69.300003
20161105193000,199.5,192.149994,48.157893,12,63.200001,100,68.699997,72.300003,69.300003
20161105194500,199.5,192.149994,48.157893,12,77.199997,100,68.699997,72.300003,69.300003
20161105210000,199.5,192.149994,48.157893,12,88.599998,100,69.0,72.300003,69.300003
20161105211500,199.5,192.149994,48.157893,12,82.099998,100,69.300003,72.300003,69.300003
20161105213000,199.5,194.25,48.684211,12,63.599998,0,69.599998,72.300003,69.300003
20161105214500,199.5,192.149994,48.157893,12,59.0,0,69.5,72.300003,69.300003
20161105220000,199.5,194.25,48.684211,12,59.0,0,69.400002,72.300003,69.300003
20161105221500,199.5,194.25,48.684211,12,59.0,0,69.199997,72.300003,69.300003
20161105223000,199.5,196.350006,49.210528,12,59.0,0,69.099998,72.300003,69.300003
20161105224500,199.5,194.25,48.684211,12,58.400002,100,68.900002,72.300003,69.300003
20161105230000,199.5,194.25,48.684211,12,59.5,100,68.800003,72.300003,69.300003
20161105231500,199.5,194.25,48.684211,12,60.400002,100,68.599998,72.300003,69.300003
20161105233000,199.5,194.25,48.684211,12,78.699997,100,68.599998,72.300003,69.300003
20161105234500,199.5,192.149994,48.157893,12,80.199997,100,68.900002,72.300003,69.300003
20161106000000,199.5,194.25,48.684211,12,83.099998,100,69.099998,72.300003,69.300003
20161106001500,199.5,192.149994,48.157893,12,89.0,100,69.400002,72.300003,69.300003
20161106003000,199.5,192.149994,48.157893,12,63.200001,0,69.599998,72.300003,69.300003
20161106004500,199.5,194.25,48.684211,12,59.099998,0,69.400002,72.300003,69.300003
20161106010000,199.5,192.149994,48.157893,12,59.099998,0,69.300003,72.300003,69.300003
20161106011500,199.5,194.25,48.684211,12,59.099998,0,69.099998,72.300003,69.300003
20161106013000,199.5,194.25,48.684211,12,59.099998,100,68.900002,72.300003,69.300003
20161106014500,199.5,194.25,48.684211,12,59.099998,100,68.699997,72.300003,69.300003
20161106020000,199.5,196.350006,49.210528,12,63.599998,100,68.599998,72.300003,69.300003
20161106021500,199.5,192.149994,48.157893,12,79.599998,100,68.699997,72.300003,69.300003
20161106023000,199.5,194.25,48.684211,12,90.800003,100,68.900002,72.300003,69.300003
20161106024500,199.5,194.25,48.684211,12,81.599998,100,69.099998,72.300003,69.300003
20161106030000,199.5,196.350006,49.210528,12,59.200001,100,68.800003,72.300003,69.300003
20161106031500,199.5,196.350006,49.210528,12,59.900002,100,68.599998,72.300003,69.300003
20161106033000,199.5,196.350006,49.210528,12,78.199997,100,68.400002,72.300003,69.300003
20161106034500,199.5,196.350006,49.210528,12,85.099998,100,68.599998,72.300003,69.300003
