PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161106040000,199.5,194.25,48.684211,12,80.800003,100,68.699997,72.300003,69.300003
20161106041500,199.5,194.25,48.684211,12,87.400002,100,68.900002,72.300003,69.300003
20161106043000,199.5,196.350006,49.210528,12,86.199997,100,69.199997,72.300003,69.300003
20161106044500,199.5,196.350006,49.210528,12,80.699997,100,69.300003,72.300003,69.300003
20161106050000,199.5,194.25,48.684211,12,90.400002,100,69.5,72.300003,69.300003
20161106051500,199.5,196.350006,49.210528,12,59.599998,0,69.400002,72.300003,69.300003
20161106053000,199.5,196.350006,49.210528,12,59.599998,0,69.099998,72.300003,69.300003
20161106054500,199.5,198.449997,49.736841,12,58.799999,100,68.800003,72.300003,69.300003
20161106060000,199.5,196.350006,49.210528,12,59.5,100,68.599998,72.300003,69.300003
20161106061500,199.5,196.350006,49.210528,12,85.900002,100,68.400002,72.300003,69.300003
20161106063000,199.5,196.350006,49.210528,12,80.699997,100,68.599998,72.300003,69.300003
20161106064500,199.5,196.350006,49.210528,12,86.0,100,68.699997,72.300003,69.300003
20161106070000,199.5,196.350006,49.210528,12,86.0,100,68.900002,72.300003,69.300003
20161106071500,199.5,194.25,48.684211,12,81.900002,100,69.099998,72.300003,69.300003
20161106073000,199.5,194.25,48.684211,12,93.0,100,69.300003,72.300003,69.300003
20161106074500,199.5,196.350006,49.210528,12,78.900002,0,69.599998,72.300003,69.300003
20161106080000,199.5,196.350006,49.210528,12,59.599998,0,69.300003,72.300003,69.300003
20161106081500,199.5,196.350006,49.210528,12,58.400002,100,68.900002,72.300003,69.300003
20161106083000,199.5,196.350006,49.210528,12,58.400002,100,68.699997,72.300003,69.300003
20161106084500,199.5,198.449997,49.736841,12,63.599998,100,68.400002,72.300003,69.300003
20161106090000,199.5,196.350006,49.210528,12,87.5,100,68.599998,72.300003,69.300003
20161106091500,199.5,194.25,48.684211,12,80.699997,100,68.699997,72.300003,69.300003
20161106093000,199.5,194.25,48.684211,12,84.300003,100,68.900002,72.300003,69.300003
20161106094500,199.5,194.25,48.684211,12,89.300003,100,69.099998,72.300003,69.300003
20161106100000,199.5,194.25,48.684211,12,82.0,100,69.300003,72.300003,69.300003
20161106101500,199.5,194.25,48.684211,12,83.400002,100,69.5,72.300003,69.300003
20161106103000,199.5,194.25,48.684211,12,58.799999,0,69.400002,72.300003,69.300003
20161106104500,199.5,194.25,48.684211,12,57.900002,0,69.099998,72.300003,69.300003
20161106110000,199.5,198.449997,49.736841,12,57.900002,100,68.800003,72.300003,69.300003
20161106111500,199.5,198.449997,49.736841,12,58.700001,100,68.599998,72.300003,69.300003
20161106113000,199.5,196.350006,49.210528,12,78.699997,100,68.599998,72.300003,69.300003
20161106114500,199.5,196.350006,49.210528,12,80.599998,100,68.699997,72.300003,69.300003
20161106120000,199.5,196.350006,49.210528,12,91.099998,100,68.900002,72.300003,69.300003
20161106121500,199.5,198.449997,49.736841,12,87.0,100,69.099998,72.300003,69.300003
20161106123000,199.5,194.25,48.684211,12,80.199997,100,69.300003,72.300003,69.300003
20161106124500,199.5,196.350006,49.210528,12,63.700001,0,69.599998,72.300003,69.300003
20161106130000,199.5,194.25,48.684211,12,58.099998,0,69.400002,72.300003,69.300003
20161106131500,199.5,194.25,48.684211,12,57.5,0,69.099998,72.300003,69.300003
20161106133000,199.5,198.449997,49.736841,12,57.5,100,68.900002,72.300003,69.300003
20161106134500,199.5,196.350006,49.210528,12,57.5,100,68.800003,72.300003,69.300003
20161106140000,199.5,196.350006,49.210528,12,58.700001,100,68.599998,72.300003,69.300003
20161106141500,199.5,196.350006,49.210528,12,73.800003,100,68.5,72.300003,69.300003
20161106143000,199.5,192.149994,48.157893,12,86.300003,100,68.800003,72.300003,69.300003
20161106144500,199.5,194.25,48.684211,12,84.5,100,69.099998,72.300003,69.300003
20161106150000,199.5,194.25,48.684211,12,80.699997,100,69.300003,72.300003,69.300003
20161106151500,199.5,194.25,48.684211,12,69.699997,0,69.599998,72.300003,69.300003
20161106153000,199.5,194.25,48.684211,12,58.400002,0,69.599998,72.300003,69.300003
20161106154500,199.5,192.149994,48.157893,12,57.599998,0,69.300003,72.300003,69.300003
20161106160000,199.5,194.25,48.684211,12,58.299999,0,69.199997,72.300003,69.300003
20161106161500,199.5,194.25,48.684211,12,57.599998,0,69.099998,72.300003,69.300003
20161106163000,199.5,194.25,48.684211,12,57.599998,100,68.900002,72.300003,69.300003
20161106164500,199.5,194.25,48.684211,12,57.599998,100,68.800003,72.300003,69.300003
20161106170000,199.5,194.25,48.684211,12,58.700001,100,68.699997,72.300003,69.300003
20161106171500,199.5,192.149994,48.157893,12,63.200001,100,68.699997,72.300003,69.300003
20161106173000,199.5,194.25,48.684211,12,76.800003,100,68.699997,72.300003,69.300003
20161106174500,199.5,192.149994,48.157893,12,88.599998,100,69.099998,72.300003,69.300003
20161106180000,199.5,192.149994,48.157893,12,81.300003,100,69.300003,72.300003,69.300003
20161106181500,199.5,190.050003,47.63158,12,62.0,0,69.599998,72.300003,69.300003
20161106183000,199.5,192.149994,48.157893,12,58.400002,0,69.400002,72.300003,69.300003
20161106184500,199.5,192.149994,48.157893,12,58.400002,0,69.300003,72.300003,69.300003
20161106190000,199.5,192.149994,48.157893,12,58.400002,0,69.199997,72.300003,69.300003
20161106191500,199.5,192.149994,48.157893,12,58.400002,100,68.900002,72.300003,69.300003
20161106193000,199.5,192.149994,48.157893,12,58.400002,100,68.800003,72.300003,69.300003
20161106194500,199.5,194.25,48.684211,12,60.299999,100,68.699997,72.300003,69.300003
20161106200000,199.5,192.149994,48.157893,12,69.5,100,68.599998,72.300003,69.300003
20161106201500,199.5,190.050003,47.63158,12,81.099998,100,68.800003,72.300003,69.300003
20161106203000,199.5,192.149994,48.157893,12,81.099998,100,69.099998,72.300003,69.300003
20161106204500,199.5,192.149994,48.157893,12,86.900002,100,69.400002,72.300003,69.300003
20161106210000,199.5,194.25,48.684211,12,63.200001,0,69.599998,72.300003,69.300003
20161106211500,199.5,192.149994,48.157893,12,58.799999,0,69.400002,72.300003,69.300003
20161106213000,199.5,192.149994,48.157893,12,58.799999,0,69.300003,72.300003,69.300003
20161106214500,199.5,192.149994,48.157893,12,58.799999,0,69.099998,72.300003,69.300003
20161106220000,199.5,194.25,48.684211,12,58.799999,100,68.900002,72.300003,69.300003
20161106221500,199.5,194.25,48.684211,12,58.799999,100,68.800003,72.300003,69.300003
20161106223000,199.5,194.25,48.684211,12,59.599998,100,68.699997,72.300003,69.300003
20161106224500,199.5,192.149994,48.157893,12,76.400002,100,68.599998,72.300003,69.300003
20161106230000,199.5,192.149994,48.157893,12,78.800003,100,68.900002,72.300003,69.300003
20161106231500,199.5,192.149994,48.157893,12,89.800003,100,69.099998,72.300003,69.300003
20161106233000,199.5,192.149994,48.157893,12,80.900002,100,69.400002,72.300003,69.300003
20161106234500,199.5,192.149994,48.157893,12,61.599998,0,69.599998,72.300003,69.300003
20161107000000,199.5,192.149994,48.157893,12,59.200001,0,69.400002,72.300003,69.300003
20161107001500,199.5,192.149994,48.157893,12,59.200001,0,69.199997,72.300003,69.300003
20161107003000,199.5,190.050003,47.63158,12,59.200001,0,69.099998,72.300003,69.300003
20161107004500,199.5,192.149994,48.157893,12,59.200001,100,68.900002,72.300003,69.300003
20161107010000,199.5,192.149994,48.157893,12,59.200001,100,68.699997,72.300003,69.300003
20161107011500,199.5,192.149994,48.157893,12,60.299999,100,68.599998,72.300003,69.300003
20161107013000,199.5,192.149994,48.157893,12,76.5,100,68.599998,72.300003,69.300003
20161107014500,199.5,190.050003,47.63158,12,85.599998,100,68.900002,72.300003,69.300003
20161107020000,199.5,192.149994,48.157893,12,80.199997,100,69.099998,72.300003,69.300003
20161107021500,199.5,192.149994,48.157893,12,90.400002,100,69.300003,72.300003,69.300003
20161107023000,199.5,192.149994,48.157893,12,70.300003,0,69.599998,72.300003,69.300003
20161107024500,199.5,194.25,48.684211,12,59.200001,0,69.400002,72.300003,69.300003
20161107030000,199.5,192.149994,48.157893,12,59.200001,0,69.300003,72.300003,69.300003
20161107031500,199.5,192.149994,48.157893,12,58.400002,0,69.099998,72.300003,69.300003
20161107033000,199.5,194.25,48.684211,12,58.400002,100,68.800003,72.300003,69.300003
20161107034500,199.5,194.25,48.684211,12,59.200001,100,68.699997,72.300003,69.300003
20161107040000,199.5,194.25,48.684211,12,67.599998,100,68.5,72.300003,69.300003
20161107041500,199.5,194.25,48.684211,12,83.199997,100,68.699997,72.300003,69.300003
20161107043000,199.5,194.25,48.684211,12,79.699997,100,68.900002,72.300003,69.300003
20161107044500,199.5,194.25,48.684211,12,88.699997,100,69.099998,72.300003,69.300003
20161107050000,199.5,194.25,48.684211,12,81.800003,100,69.300003,72.300003,69.300003
20161107051500,199.5,192.149994,48.157893,12,73.400002,0,69.599998,72.300003,69.300003
20161107053000,199.5,194.25,48.684211,12,59.200001,0,69.400002,72.300003,69.300003
20161107054500,199.5,192.149994,48.157893,12,58.400002,0,69.199997,72.300003,69.300003
20161107060000,199.5,196.350006,49.210528,12,58.400002,100,68.900002,72.300003,69.300003
20161107061500,199.5,194.25,48.684211,12,58.400002,100,68.699997,72.300003,69.300003
20161107063000,199.5,194.25,48.684211,12,59.900002,100,68.599998,72.300003,69.300003
20161107064500,199.5,192.149994,48.157893,12,86.699997,100,68.599998,72.300003,69.300003
20161107070000,199.5,194.25,48.684211,12,81.699997,100,68.699997,72.300003,69.300003
20161107071500,199.5,192.149994,48.157893,12,79.699997,100,68.900002,72.300003,69.300003
20161107073000,199.5,194.25,48.684211,12,91.0,100,69.099998,72.300003,69.300003
20161107074500,199.5,192.149994,48.157893,12,82.599998,100,69.300003,72.300003,69.300003
20161107080000,199.5,192.149994,48.157893,12,69.5,0,69.599998,72.300003,69.300003
20161107081500,199.5,182.699997,45.789473,12,59.599998,0,69.400002,72.300003,69.300003
20161107083000,199.5,192.149994,48.157893,12,59.599998,0,69.199997,72.300003,69.300003
20161107084500,199.5,194.25,48.684211,12,59.599998,100,68.900002,72.300003,69.300003
20161107090000,199.5,194.25,48.684211,12,59.599998,100,68.800003,72.300003,69.300003
20161107091500,199.5,192.149994,48.157893,12,61.599998,100,68.599998,72.300003,69.300003
20161107093000,199.5,192.149994,48.157893,12,79.5,100,68.599998,72.300003,69.300003
20161107094500,199.5,192.149994,48.157893,12,81.599998,100,68.699997,72.300003,69.300003
20161107100000,199.5,192.149994,48.157893,12,87.900002,100,69.0,72.300003,69.300003
20161107101500,199.5,190.050003,47.63158,12,82.400002,100,69.199997,72.300003,69.300003
20161107103000,199.5,190.050003,47.63158,12,82.400002,100,69.5,72.300003,69.300003
20161107104500,199.5,192.149994,48.157893,12,60.799999,0,69.599998,72.300003,69.300003
20161107110000,199.5,190.050003,47.63158,12,58.400002,0,69.300003,72.300003,69.300003
20161107111500,199.5,192.149994,48.157893,12,58.400002,0,69.099998,72.300003,69.300003
20161107113000,199.5,192.149994,48.157893,12,58.400002,100,68.800003,72.300003,69.300003
20161107114500,199.5,192.149994,48.157893,12,59.099998,100,68.699997,72.300003,69.300003
20161107120000,199.5,190.050003,47.63158,12,63.200001,100,68.599998,72.300003,69.300003
20161107121500,199.5,190.050003,47.63158,12,87.400002,100,68.599998,72.300003,69.300003
20161107123000,199.5,190.050003,47.63158,12,81.599998,100,68.900002,72.300003,69.300003
20161107124500,199.5,190.050003,47.63158,12,85.0,100,69.099998,72.300003,69.300003
20161107130000,199.5,186.899994,46.842104,12,87.199997,100,69.199997,72.300003,69.300003
20161107131500,199.5,186.899994,46.842104,12,81.099998,100,69.5,72.300003,69.300003
20161107133000,199.5,192.149994,48.157893,12,60.400002,0,69.599998,72.300003,69.300003
20161107134500,199.5,190.050003,47.63158,12,59.099998,0,69.300003,72.300003,69.300003
20161107140000,199.5,190.050003,47.63158,12,59.099998,0,69.199997,72.300003,69.300003
20161107141500,199.5,190.050003,47.63158,12,59.099998,0,69.099998,72.300003,69.300003
20161107143000,199.5,190.050003,47.63158,12,59.099998,100,68.900002,72.300003,69.300003
20161107144500,199.5,184.800003,46.31579,12,59.099998,100,68.699997,72.300003,69.300003
20161107150000,199.5,186.899994,46.842104,12,61.5,100,68.599998,72.300003,69.300003
20161107151500,199.5,186.899994,46.842104,12,83.199997,100,68.599998,72.300003,69.300003
20161107153000,199.5,190.050003,47.63158,12,81.099998,100,68.900002,72.300003,69.300003
20161107154500,199.5,186.899994,46.842104,12,83.099998,100,69.099998,72.300003,69.300003
20161107160000,199.5,182.699997,45.789473,12,86.900002,100,69.300003,72.300003,69.300003
20161107161500,199.5,186.899994,46.842104,12,70.400002,0,69.599998,72.300003,69.300003
20161107163000,199.5,186.899994,46.842104,12,59.299999,0,69.599998,72.300003,69.300003
20161107164500,199.5,186.899994,46.842104,12,59.299999,0,69.400002,72.300003,69.300003
20161107170000,199.5,184.800003,46.31579,12,59.299999,0,69.300003,72.300003,69.300003
20161107171500,199.5,184.800003,46.31579,12,59.299999,0,69.099998,72.300003,69.300003
20161107173000,199.5,186.899994,46.842104,12,58.700001,100,68.900002,72.300003,69.300003
20161107174500,199.5,186.899994,46.842104,12,58.700001,100,68.699997,72.300003,69.300003
20161107180000,199.5,186.899994,46.842104,12,61.099998,100,68.599998,72.300003,69.300003
20161107181500,199.5,186.899994,46.842104,12,84.699997,100,68.599998,72.300003,69.300003
20161107183000,199.5,184.800003,46.31579,12,85.900002,100,68.800003,72.300003,69.300003
20161107184500,199.5,184.800003,46.31579,12,81.199997,100,69.099998,72.300003,69.300003
20161107190000,199.5,186.899994,46.842104,12,84.300003,100,69.300003,72.300003,69.300003
20161107191500,199.5,186.899994,46.842104,12,89.0,100,69.599998,72.300003,69.300003
20161107193000,199.5,184.800003,46.31579,12,58.799999,0,69.599998,72.300003,69.300003
20161107194500,199.5,190.050003,47.63158,12,58.799999,0,69.199997,72.300003,69.300003
20161107200000,199.5,190.050003,47.63158,12,58.799999,0,69.099998,72.300003,69.300003
20161107201500,199.5,190.050003,47.63158,12,58.799999,100,68.900002,72.300003,69.300003
20161107203000,199.5,190.050003,47.63158,12,59.5,100,68.699997,72.300003,69.300003
20161107204500,199.5,190.050003,47.63158,12,65.099998,100,68.5,72.300003,69.300003
20161107210000,199.5,186.899994,46.842104,12,83.800003,100,68.699997,72.300003,69.300003
20161107211500,199.5,186.899994,46.842104,12,81.199997,100,68.900002,72.300003,69.300003
20161107213000,199.5,190.050003,47.63158,12,82.5,100,69.099998,72.300003,69.300003
20161107214500,199.5,186.899994,46.842104,12,89.900002,100,69.300003,72.300003,69.300003
20161107220000,199.5,190.050003,47.63158,12,79.900002,0,69.599998,72.300003,69.300003
20161107221500,199.5,190.050003,47.63158,12,59.599998,0,69.400002,72.300003,69.300003
20161107223000,199.5,190.050003,47.63158,12,58.400002,0,69.199997,72.300003,69.300003
20161107224500,199.5,190.050003,47.63158,12,59.0,100,69.0,72.300003,69.300003
20161107230000,199.5,190.050003,47.63158,12,58.400002,100,68.800003,72.300003,69.300003
20161107231500,199.5,190.050003,47.63158,12,59.599998,100,68.599998,72.300003,69.300003
20161107233000,199.5,190.050003,47.63158,12,79.699997,100,68.5,72.300003,69.300003
20161107234500,199.5,192.149994,48.157893,12,79.699997,100,68.699997,72.300003,69.300003
20161108000000,199.5,190.050003,47.63158,12,84.300003,100,68.900002,72.300003,69.300003
20161108001500,199.5,186.899994,46.842104,12,89.800003,100,69.099998,72.300003,69.300003
20161108003000,199.5,190.050003,47.63158,12,81.599998,100,69.300003,72.300003,69.300003
20161108004500,199.5,186.899994,46.842104,12,64.900002,0,69.599998,72.300003,69.300003
20161108010000,199.5,190.050003,47.63158,12,59.200001,0,69.300003,72.300003,69.300003
20161108011500,199.5,190.050003,47.63158,12,59.200001,0,69.199997,72.300003,69.300003
20161108013000,199.5,186.899994,46.842104,12,58.400002,100,68.900002,72.300003,69.300003
20161108014500,199.5,190.050003,47.63158,12,59.099998,100,68.699997,72.300003,69.300003
20161108020000,199.5,192.149994,48.157893,12,61.099998,100,68.599998,72.300003,69.300003
20161108021500,199.5,190.050003,47.63158,12,79.199997,100,68.599998,72.300003,69.300003
20161108023000,199.5,186.899994,46.842104,12,86.599998,100,68.699997,72.300003,69.300003
20161108024500,199.5,186.899994,46.842104,12,86.599998,100,69.0,72.300003,69.300003
20161108030000,199.5,190.050003,47.63158,12,81.099998,100,69.199997,72.300003,69.300003
20161108031500,199.5,186.899994,46.842104,12,85.300003,100,69.400002,72.300003,69.300003
20161108033000,199.5,186.899994,46.842104,12,59.900002,0,69.599998,72.300003,69.300003
20161108034500,199.5,190.050003,47.63158,12,58.400002,0,69.199997,72.300003,69.300003
20161108040000,199.5,198.449997,49.736841,13,58.400002,0,69.099998,72.300003,69.300003
20161108041500,199.5,198.449997,49.736841,13,58.400002,100,68.800003,72.300003,69.300003
20161108043000,199.5,198.449997,49.736841,13,59.099998,100,68.599998,72.300003,69.300003
20161108044500,199.5,198.449997,49.736841,13,76.800003,100,68.5,72.300003,69.300003
20161108050000,199.5,196.350006,49.210528,13,86.300003,100,68.699997,72.300003,69.300003
20161108051500,199.5,198.449997,49.736841,13,84.400002,100,68.900002,72.300003,69.300003
20161108053000,199.5,196.350006,49.210528,13,80.699997,100,69.099998,72.300003,69.300003
20161108054500,199.5,196.350006,49.210528,13,82.0,100,69.300003,72.300003,69.300003
20161108060000,199.5,196.350006,49.210528,13,91.699997,100,69.5,72.300003,69.300003
20161108061500,199.5,198.449997,49.736841,13,58.799999,0,69.5,72.300003,69.300003
20161108063000,199.5,198.449997,49.736841,13,58.0,0,69.099998,72.300003,69.300003
20161108064500,199.5,198.449997,49.736841,13,58.0,100,68.900002,72.300003,69.300003
20161108070000,199.5,198.449997,49.736841,13,58.0,100,68.699997,72.300003,69.300003
20161108071500,199.5,202.649994,50.789472,13,71.599998,100,68.400002,72.300003,69.300003
20161108073000,199.5,199.5,50.0,13,86.0,100,68.599998,72.300003,69.300003
20161108074500,199.5,199.5,50.0,13,86.900002,100,68.800003,72.300003,69.300003
20161108080000,199.5,199.5,50.0,13,82.099998,100,69.0,72.300003,69.300003
20161108081500,199.5,199.5,50.0,13,80.199997,100,69.199997,72.300003,69.300003
20161108083000,199.5,199.5,50.0,13,84.900002,100,69.400002,72.300003,69.300003
20161108084500,199.5,196.350006,49.210528,13,60.0,0,69.599998,72.300003,69.300003
20161108090000,199.5,198.449997,49.736841,13,58.400002,100,68.599998,72.300003,69.300003
20161108091500,199.5,198.449997,49.736841,13,75.800003,100,68.5,72.300003,69.300003
20161108093000,199.5,198.449997,49.736841,13,72.5,100,69.099998,72.300003,69.300003
20161108094500,199.5,202.649994,50.789472,13,71.5,100,69.099998,72.300003,69.300003
20161108100000,199.5,199.5,50.0,13,75.300003,100,69.099998,72.300003,69.300003
20161108101500,199.5,199.5,50.0,13,72.5,100,69.099998,72.300003,69.300003
20161108103000,199.5,199.5,50.0,13,71.099998,100,69.099998,72.300003,69.300003
20161108104500,199.5,199.5,50.0,13,65.300003,0,69.599998,72.300003,69.300003
20161108110000,199.5,196.350006,49.210528,13,58.0,0,69.099998,72.300003,69.300003
20161108111500,199.5,196.350006,49.210528,13,58.0,0,69.099998,72.300003,69.300003
20161108113000,199.5,196.350006,49.210528,13,58.0,100,68.599998,72.300003,69.300003
20161108114500,199.5,198.449997,49.736841,13,59.099998,100,69.099998,72.300003,69.300003
20161108120000,199.5,198.449997,49.736841,13,59.099998,100,69.0,72.300003,69.300003
20161108121500,199.5,196.350006,49.210528,13,74.199997,100,68.900002,72.300003,69.300003
20161108123000,199.5,196.350006,49.210528,13,63.599998,100,69.099998,72.300003,69.300003
20161108124500,199.5,196.350006,49.210528,13,64.800003,100,69.099998,72.300003,69.300003
20161108130000,199.5,196.350006,49.210528,13,64.800003,100,69.199997,72.300003,69.300003
20161108131500,199.5,196.350006,49.210528,13,63.599998,100,69.199997,72.300003,69.300003
20161108133000,199.5,196.350006,49.210528,13,63.599998,100,69.199997,72.300003,69.300003
20161108134500,199.5,190.050003,47.63158,13,64.400002,100,69.199997,72.300003,69.300003
20161108140000,199.5,190.050003,47.63158,13,67.300003,100,68.900002,72.300003,69.300003
20161108141500,199.5,190.050003,47.63158,13,72.5,100,69.099998,72.300003,69.300003
20161108143000,199.5,186.899994,46.842104,13,71.099998,100,69.199997,72.300003,69.300003
20161108144500,199.5,186.899994,46.842104,13,72.900002,100,69.300003,72.300003,69.300003
20161108150000,199.5,192.149994,48.157893,13,74.400002,100,69.400002,72.300003,69.300003
20161108151500,199.5,186.899994,46.842104,13,63.200001,0,69.599998,72.300003,69.300003
20161108153000,199.5,194.25,48.684211,13,58.799999,0,69.400002,72.300003,69.300003
20161108154500,199.5,194.25,48.684211,13,58.0,0,69.400002,72.300003,69.300003
20161108160000,199.5,198.449997,49.736841,13,58.0,0,69.199997,72.300003,69.300003
20161108161500,199.5,198.449997,49.736841,13,58.0,100,68.900002,72.300003,69.300003
20161108163000,199.5,198.449997,49.736841,13,58.700001,100,68.800003,72.300003,69.300003
20161108164500,199.5,194.25,48.684211,13,61.900002,100,68.599998,72.300003,69.300003
20161108170000,199.5,196.350006,49.210528,13,64.0,100,68.900002,72.300003,69.300003
20161108171500,199.5,196.350006,49.210528,13,63.200001,100,69.300003,72.300003,69.300003
20161108173000,199.5,198.449997,49.736841,13,63.200001,100,69.199997,72.300003,69.300003
20161108174500,199.5,198.449997,49.736841,13,63.200001,100,69.300003,72.300003,69.300003
20161108180000,199.5,198.449997,49.736841,13,64.0,100,69.300003,72.300003,69.300003
20161108181500,199.5,196.350006,49.210528,13,63.200001,100,69.199997,72.300003,69.300003
20161108183000,199.5,198.449997,49.736841,13,63.200001,100,69.099998,72.300003,69.300003
20161108184500,199.5,196.350006,49.210528,13,64.0,100,69.099998,72.300003,69.300003
20161108190000,199.5,198.449997,49.736841,13,64.0,100,68.900002,72.300003,69.300003
20161108191500,199.5,196.350006,49.210528,13,82.5,100,69.0,72.300003,69.300003
20161108193000,199.5,198.449997,49.736841,13,77.199997,100,69.199997,72.300003,69.300003
20161108194500,199.5,198.449997,49.736841,13,77.199997,100,69.400002,72.300003,69.300003
20161108200000,199.5,196.350006,49.210528,13,64.400002,0,69.599998,72.300003,69.300003
20161108201500,199.5,198.449997,49.736841,13,59.200001,0,69.400002,72.300003,69.300003
20161108203000,199.5,198.449997,49.736841,13,59.200001,0,69.300003,72.300003,69.300003
20161108204500,199.5,196.350006,49.210528,13,59.200001,0,69.099998,72.300003,69.300003
20161108210000,199.5,199.5,50.0,13,59.200001,100,68.900002,72.300003,69.300003
20161108211500,199.5,199.5,50.0,13,59.200001,100,68.800003,72.300003,69.300003
20161108213000,199.5,199.5,50.0,13,59.200001,100,68.699997,72.300003,69.300003
20161108214500,199.5,199.5,50.0,13,69.400002,100,68.599998,72.300003,69.300003
20161108220000,199.5,199.5,50.0,13,85.699997,100,68.800003,72.300003,69.300003
20161108221500,199.5,199.5,50.0,13,79.699997,100,69.099998,72.300003,69.300003
20161108223000,199.5,196.350006,49.210528,13,82.900002,100,69.300003,72.300003,69.300003
20161108224500,199.5,198.449997,49.736841,13,64.400002,0,69.599998,72.300003,69.300003
20161108230000,199.5,198.449997,49.736841,13,58.799999,0,69.400002,72.300003,69.300003
20161108231500,199.5,198.449997,49.736841,13,58.799999,0,69.199997,72.300003,69.300003
20161108233000,199.5,198.449997,49.736841,13,58.799999,100,69.0,72.300003,69.300003
20161108234500,199.5,196.350006,49.210528,13,58.0,100,68.800003,72.300003,69.300003
20161109000000,199.5,198.449997,49.736841,13,59.5,100,68.599998,72.300003,69.300003
20161109001500,199.5,198.449997,49.736841,13,79.599998,100,68.5,72.300003,69.300003
20161109003000,199.5,196.350006,49.210528,13,79.599998,100,68.800003,72.300003,69.300003
20161109004500,199.5,196.350006,49.210528,13,81.699997,100,69.0,72.300003,69.300003
20161109010000,199.5,198.449997,49.736841,13,87.5,100,69.300003,72.300003,69.300003
20161109011500,199.5,196.350006,49.210528,13,80.300003,100,69.599998,72.300003,69.300003
20161109013000,199.5,198.449997,49.736841,13,59.200001,0,69.400002,72.300003,69.300003
20161109014500,199.5,198.449997,49.736841,13,58.400002,0,69.199997,72.300003,69.300003
20161109020000,199.5,198.449997,49.736841,13,58.400002,100,68.900002,72.300003,69.300003
20161109021500,199.5,194.25,48.684211,10,62.200001,100,68.800003,72.300003,69.300003
20161109023000,199.5,190.050003,47.63158,21,60.0,100,68.599998,72.300003,69.300003
20161109024500,199.5,186.899994,46.842104,21,80.599998,100,68.400002,72.300003,69.300003
20161109030000,199.5,190.050003,47.63158,21,85.199997,100,68.699997,72.300003,69.300003
20161109031500,199.5,190.050003,47.63158,21,81.099998,100,69.0,72.300003,69.300003
20161109033000,199.5,192.149994,48.157893,21,84.300003,100,69.199997,72.300003,69.300003
20161109034500,199.5,192.149994,48.157893,21,85.5,100,69.400002,72.300003,69.300003
20161109040000,199.5,190.050003,47.63158,21,61.599998,0,69.599998,72.300003,69.300003
20161109041500,199.5,192.149994,48.157893,21,59.200001,0,69.300003,72.300003,69.300003
20161109043000,199.5,192.149994,48.157893,21,59.200001,0,69.199997,72.300003,69.300003
20161109044500,199.5,192.149994,48.157893,21,59.200001,100,68.900002,72.300003,69.300003
20161109050000,199.5,192.149994,48.157893,21,59.200001,100,68.699997,72.300003,69.300003
20161109051500,199.5,192.149994,48.157893,21,60.700001,100,68.599998,72.300003,69.300003
20161109053000,199.5,186.899994,46.842104,21,88.099998,100,68.599998,72.300003,69.300003
20161109054500,199.5,212.100006,53.157896,22,77.300003,100,68.800003,72.300003,69.300003
20161109060000,199.5,212.100006,53.157896,22,88.199997,100,69.0,72.300003,69.300003
20161109061500,199.5,217.350006,54.473686,22,79.699997,100,69.199997,72.300003,69.300003
20161109063000,199.5,217.350006,54.473686,22,87.5,100,69.400002,72.300003,69.300003
20161109064500,199.5,217.350006,54.473686,22,61.599998,0,69.599998,72.300003,69.300003
20161109070000,199.5,217.350006,54.473686,22,58.400002,0,69.300003,72.300003,69.300003
20161109071500,199.5,217.350006,54.473686,22,58.400002,0,69.099998,72.300003,69.300003
20161109073000,199.5,217.350006,54.473686,22,58.400002,100,68.800003,72.300003,69.300003
20161109074500,199.5,217.350006,54.473686,22,58.400002,100,68.599998,72.300003,69.300003
20161109080000,199.5,217.350006,54.473686,22,77.599998,100,68.5,72.300003,69.300003
20161109081500,199.5,217.350006,54.473686,22,86.900002,100,68.699997,72.300003,69.300003
20161109083000,199.5,217.350006,54.473686,22,79.199997,100,69.0,72.300003,69.300003
20161109084500,199.5,217.350006,54.473686,22,82.900002,100,69.300003,72.300003,69.300003
20161109090000,199.5,217.350006,54.473686,22,82.900002,100,69.5,72.300003,69.300003
20161109091500,199.5,217.350006,54.473686,22,58.400002,0,69.099998,72.300003,69.300003
20161109093000,199.5,212.100006,53.157896,22,58.400002,100,68.699997,72.300003,69.300003
20161109094500,199.5,217.350006,54.473686,22,59.5,100,68.5,72.300003,69.300003
20161109100000,199.5,217.350006,54.473686,22,74.800003,100,68.699997,72.300003,69.300003
20161109101500,199.5,217.350006,54.473686,22,82.699997,100,68.900002,72.300003,69.300003
20161109103000,199.5,212.100006,53.157896,22,78.099998,100,69.199997,72.300003,69.300003
20161109104500,199.5,212.100006,53.157896,22,79.199997,100,69.300003,72.300003,69.300003
20161109110000,199.5,204.75,51.315789,22,84.199997,100,69.5,72.300003,69.300003
20161109111500,199.5,206.850006,51.842107,22,58.799999,0,69.199997,72.300003,69.300003
20161109113000,199.5,206.850006,51.842107,22,58.799999,0,69.400002,72.300003,69.300003
20161109114500,199.5,206.850006,51.842107,22,58.799999,0,69.400002,72.300003,69.300003
20161109120000,199.5,206.850006,51.842107,22,58.799999,100,68.699997,72.300003,69.300003
20161109121500,199.5,204.75,51.315789,22,58.799999,100,69.0,72.300003,69.300003
20161109123000,199.5,206.850006,51.842107,22,58.799999,100,68.900002,72.300003,69.300003
20161109124500,199.5,196.350006,49.210528,22,59.5,100,68.400002,72.300003,69.300003
20161109130000,199.5,208.949997,52.36842,22,79.599998,100,68.900002,72.300003,69.300003
20161109131500,199.5,211.050003,52.894738,22,81.099998,100,69.199997,72.300003,69.300003
20161109133000,199.5,211.050003,52.894738,22,77.5,0,69.599998,72.300003,69.300003
20161109134500,199.5,206.850006,51.842107,22,58.400002,0,69.300003,72.300003,69.300003
20161109140000,199.5,211.050003,52.894738,22,58.400002,100,68.699997,72.300003,69.300003
20161109141500,199.5,211.050003,52.894738,22,73.900002,100,68.800003,72.300003,69.300003
20161109143000,199.5,215.25,53.947368,22,64.400002,100,69.0,72.300003,69.300003
20161109144500,199.5,212.100006,53.157896,22,62.799999,100,69.099998,72.300003,69.300003
20161109150000,199.5,215.25,53.947368,22,63.599998,100,69.199997,72.300003,69.300003
20161109151500,199.5,212.100006,53.157896,22,64.400002,100,68.800003,72.300003,69.300003
20161109153000,199.5,212.100006,53.157896,22,83.099998,100,69.199997,72.300003,69.300003
20161109154500,199.5,212.100006,53.157896,22,77.300003,100,69.599998,72.300003,69.300003
20161109160000,199.5,215.25,53.947368,22,58.799999,0,69.300003,72.300003,69.300003
20161109161500,199.5,215.25,53.947368,22,58.0,0,69.300003,72.300003,69.300003
20161109163000,199.5,215.25,53.947368,22,58.0,0,69.300003,72.300003,69.300003
20161109164500,199.5,215.25,53.947368,22,58.0,0,69.199997,72.300003,69.300003
20161109170000,199.5,208.949997,52.36842,22,58.0,0,69.099998,72.300003,69.300003
20161109171500,199.5,212.100006,53.157896,22,58.0,100,68.800003,72.300003,69.300003
20161109173000,199.5,212.100006,53.157896,22,79.5,100,68.400002,72.300003,69.300003
20161109174500,199.5,208.949997,52.36842,22,72.5,100,69.199997,72.300003,69.300003
20161109180000,199.5,212.100006,53.157896,22,74.400002,100,69.199997,72.300003,69.300003
20161109181500,199.5,212.100006,53.157896,22,71.099998,100,69.300003,72.300003,69.300003
20161109183000,199.5,212.100006,53.157896,22,74.900002,100,69.400002,72.300003,69.300003
20161109184500,199.5,212.100006,53.157896,22,71.599998,100,69.400002,72.300003,69.300003
20161109190000,199.5,212.100006,53.157896,22,72.800003,100,69.400002,72.300003,69.300003
20161109191500,199.5,215.25,53.947368,22,71.599998,100,69.5,72.300003,69.300003
20161109193000,199.5,212.100006,53.157896,22,70.5,100,69.5,72.300003,69.300003
20161109194500,199.5,212.100006,53.157896,22,74.400002,100,69.5,72.300003,69.300003
20161109200000,199.5,212.100006,53.157896,22,70.599998,100,69.5,72.300003,69.300003
20161109201500,199.5,212.100006,53.157896,22,73.0,100,69.5,72.300003,69.300003
20161109203000,199.5,212.100006,53.157896,22,71.5,100,69.400002,72.300003,69.300003
20161109204500,199.5,212.100006,53.157896,22,73.5,100,69.400002,72.300003,69.300003
20161109210000,199.5,212.100006,53.157896,22,70.099998,100,69.400002,72.300003,69.300003
20161109211500,199.5,212.100006,53.157896,22,74.800003,100,69.300003,72.300003,69.300003
20161109213000,199.5,212.100006,53.157896,22,71.599998,100,69.400002,72.300003,69.300003
20161109214500,199.5,212.100006,53.157896,22,70.099998,100,69.300003,72.300003,69.300003
20161109220000,199.5,212.100006,53.157896,22,73.900002,100,69.300003,72.300003,69.300003
20161109221500,199.5,212.100006,53.157896,22,73.900002,100,69.300003,72.300003,69.300003
20161109223000,199.5,212.100006,53.157896,22,73.900002,100,69.300003,72.300003,69.300003
20161109224500,199.5,212.100006,53.157896,22,71.099998,100,69.300003,72.300003,69.300003
20161109230000,199.5,212.100006,53.157896,22,72.0,100,69.300003,72.300003,69.300003
20161109231500,199.5,212.100006,53.157896,22,72.800003,100,69.199997,72.300003,69.300003
20161109233000,199.5,212.100006,53.157896,22,70.099998,100,69.199997,72.300003,69.300003
20161109234500,199.5,212.100006,53.157896,22,72.900002,100,69.199997,72.300003,69.300003
20161110000000,199.5,212.100006,53.157896,22,71.599998,100,69.199997,72.300003,69.300003
20161110001500,199.5,212.100006,53.157896,22,69.699997,100,69.199997,72.300003,69.300003
20161110003000,199.5,212.100006,53.157896,22,74.800003,100,69.199997,72.300003,69.300003
20161110004500,199.5,212.100006,53.157896,22,70.599998,100,69.099998,72.300003,69.300003
20161110010000,199.5,212.100006,53.157896,22,71.5,100,69.099998,72.300003,69.300003
20161110011500,199.5,212.100006,53.157896,22,73.599998,100,69.099998,72.300003,69.300003
20161110013000,199.5,212.100006,53.157896,22,70.599998,100,69.0,72.300003,69.300003
20161110014500,199.5,212.100006,53.157896,22,71.400002,100,68.900002,72.300003,69.300003
20161110020000,199.5,212.100006,53.157896,22,76.400002,100,68.900002,72.300003,69.300003
20161110021500,199.5,212.100006,53.157896,22,76.400002,100,69.099998,72.300003,69.300003
20161110023000,199.5,212.100006,53.157896,22,80.800003,100,69.099998,72.300003,69.300003
20161110024500,199.5,212.100006,53.157896,22,80.800003,100,69.300003,72.300003,69.300003
20161110030000,199.5,212.100006,53.157896,22,76.800003,100,69.400002,72.300003,69.300003
20161110031500,199.5,212.100006,53.157896,22,85.5,100,69.5,72.300003,69.300003
20161110033000,199.5,215.25,53.947368,22,58.799999,0,69.400002,72.300003,69.300003
20161110034500,199.5,215.25,53.947368,22,58.799999,0,69.099998,72.300003,69.300003
20161110040000,199.5,215.25,53.947368,22,58.0,100,68.800003,72.300003,69.300003
20161110041500,199.5,215.25,53.947368,21,59.099998,100,68.599998,72.300003,69.300003
20161110043000,199.5,215.25,53.947368,21,83.300003,100,68.5,72.300003,69.300003
20161110044500,199.5,215.25,53.947368,21,83.300003,100,68.599998,72.300003,69.300003
20161110050000,199.5,215.25,53.947368,21,79.400002,100,68.800003,72.300003,69.300003
20161110051500,199.5,215.25,53.947368,21,86.300003,100,68.900002,72.300003,69.300003
20161110053000,199.5,215.25,53.947368,21,83.900002,100,69.199997,72.300003,69.300003
20161110054500,199.5,215.25,53.947368,21,79.199997,100,69.300003,72.300003,69.300003
20161110060000,199.5,212.100006,53.157896,21,88.0,100,69.5,72.300003,69.300003
20161110061500,199.5,215.25,53.947368,21,59.400002,0,69.400002,72.300003,69.300003
20161110063000,199.5,215.25,53.947368,21,58.799999,0,69.099998,72.300003,69.300003
20161110064500,199.5,215.25,53.947368,21,58.799999,100,68.800003,72.300003,69.300003
20161110070000,199.5,215.25,53.947368,21,59.5,100,68.599998,72.300003,69.300003
20161110071500,199.5,215.25,53.947368,21,79.099998,100,68.400002,72.300003,69.300003
20161110073000,199.5,215.25,53.947368,21,88.800003,100,68.599998,72.300003,69.300003
20161110074500,199.5,215.25,53.947368,21,80.199997,100,68.699997,72.300003,69.300003
20161110080000,199.5,215.25,53.947368,21,87.400002,100,68.900002,72.300003,69.300003
20161110081500,199.5,215.25,53.947368,21,85.599998,100,69.099998,72.300003,69.300003
20161110083000,199.5,215.25,53.947368,21,81.099998,100,69.5,72.300003,69.300003
20161110084500,199.5,212.100006,53.157896,21,59.200001,100,68.699997,72.300003,69.300003
20161110090000,199.5,215.25,53.947368,21,77.199997,100,68.300003,72.300003,69.300003
20161110091500,199.5,212.100006,53.157896,21,76.400002,100,69.199997,72.300003,69.300003
20161110093000,199.5,212.100006,53.157896,21,60.200001,0,69.400002,72.300003,69.300003
20161110094500,199.5,212.100006,53.157896,21,58.799999,100,68.900002,72.300003,69.300003
20161110100000,199.5,212.100006,53.157896,21,58.799999,100,68.699997,72.300003,69.300003
20161110101500,199.5,215.25,53.947368,21,58.799999,100,69.0,72.300003,69.300003
20161110103000,199.5,215.25,53.947368,21,58.799999,100,68.599998,72.300003,69.300003
20161110104500,199.5,212.100006,53.157896,21,70.099998,100,68.599998,72.300003,69.300003
20161110110000,199.5,215.25,53.947368,21,77.699997,100,68.900002,72.300003,69.300003
20161110111500,199.5,215.25,53.947368,21,82.699997,100,69.099998,72.300003,69.300003
20161110113000,199.5,212.100006,53.157896,21,80.199997,100,69.199997,72.300003,69.300003
20161110114500,199.5,212.100006,53.157896,21,77.300003,100,69.300003,72.300003,69.300003
20161110120000,199.5,212.100006,53.157896,21,83.800003,100,69.5,72.300003,69.300003
20161110121500,199.5,212.100006,53.157896,21,58.0,0,69.400002,72.300003,69.300003
20161110123000,199.5,217.350006,54.473686,21,58.0,100,68.800003,72.300003,69.300003
20161110124500,199.5,212.100006,53.157896,21,58.700001,100,68.599998,72.300003,69.300003
20161110130000,199.5,212.100006,53.157896,21,76.300003,100,68.599998,72.300003,69.300003
20161110131500,199.5,212.100006,53.157896,21,76.300003,100,68.900002,72.300003,69.300003
20161110133000,199.5,212.100006,53.157896,21,75.400002,100,69.099998,72.300003,69.300003
20161110134500,199.5,212.100006,53.157896,21,72.800003,0,69.599998,72.300003,69.300003
20161110140000,199.5,212.100006,53.157896,21,58.299999,100,68.300003,72.300003,69.300003
20161110141500,199.5,212.100006,53.157896,21,76.300003,100,68.800003,72.300003,69.300003
20161110143000,199.5,212.100006,53.157896,21,64.400002,100,69.099998,72.300003,69.300003
20161110144500,199.5,212.100006,53.157896,21,63.299999,100,69.0,72.300003,69.300003
20161110150000,199.5,212.100006,53.157896,21,64.400002,100,68.900002,72.300003,69.300003
20161110151500,199.5,208.949997,52.36842,21,73.099998,100,68.599998,72.300003,69.300003
20161110153000,199.5,211.050003,52.894738,21,64.099998,0,69.099998,72.300003,69.300003
20161110154500,199.5,211.050003,52.894738,21,80.5,100,68.900002,72.300003,69.300003
20161110160000,199.5,211.050003,52.894738,21,77.800003,100,69.0,72.300003,69.300003
20161110161500,199.5,211.050003,52.894738,21,59.599998,100,68.800003,72.300003,69.300003
20161110163000,199.5,211.050003,52.894738,21,63.200001,100,68.400002,72.300003,69.300003
20161110164500,199.5,211.050003,52.894738,21,68.699997,100,69.199997,72.300003,69.300003
20161110170000,199.5,211.050003,52.894738,21,64.900002,100,69.199997,72.300003,69.300003
20161110171500,199.5,211.050003,52.894738,21,63.599998,100,69.300003,72.300003,69.300003
20161110173000,199.5,211.050003,52.894738,21,65.800003,100,69.300003,72.300003,69.300003
20161110174500,199.5,211.050003,52.894738,21,65.800003,100,69.099998,72.300003,69.300003
20161110180000,199.5,211.050003,52.894738,21,64.900002,100,69.199997,72.300003,69.300003
20161110181500,199.5,211.050003,52.894738,21,64.0,100,69.099998,72.300003,69.300003
20161110183000,199.5,211.050003,52.894738,21,74.0,100,69.300003,72.300003,69.300003
20161110184500,199.5,211.050003,52.894738,21,64.0,0,69.599998,72.300003,69.300003
20161110190000,199.5,211.050003,52.894738,21,58.799999,0,69.199997,72.300003,69.300003
20161110191500,199.5,211.050003,52.894738,21,58.799999,0,69.300003,72.300003,69.300003
20161110193000,199.5,211.050003,52.894738,21,58.799999,0,69.099998,72.300003,69.300003
20161110194500,199.5,211.050003,52.894738,21,58.799999,100,68.900002,72.300003,69.300003
20161110200000,199.5,206.850006,51.842107,21,59.5,100,68.699997,72.300003,69.300003
20161110201500,199.5,208.949997,52.36842,21,63.5,100,68.5,72.300003,69.300003
20161110203000,199.5,211.050003,52.894738,21,78.300003,100,68.699997,72.300003,69.300003
20161110204500,199.5,211.050003,52.894738,21,89.800003,100,68.900002,72.300003,69.300003
20161110210000,199.5,206.850006,51.842107,21,82.599998,100,69.199997,72.300003,69.300003
20161110211500,199.5,208.949997,52.36842,21,78.699997,100,69.400002,72.300003,69.300003
20161110213000,199.5,211.050003,52.894738,21,60.799999,0,69.599998,72.300003,69.300003
20161110214500,199.5,211.050003,52.894738,21,58.799999,0,69.300003,72.300003,69.300003
20161110220000,199.5,211.050003,52.894738,21,58.799999,0,69.099998,72.300003,69.300003
20161110221500,199.5,211.050003,52.894738,21,58.799999,100,68.800003,72.300003,69.300003
20161110223000,199.5,211.050003,52.894738,21,59.5,100,68.599998,72.300003,69.300003
20161110224500,199.5,211.050003,52.894738,21,78.699997,100,68.5,72.300003,69.300003
20161110230000,199.5,211.050003,52.894738,21,88.199997,100,68.699997,72.300003,69.300003
20161110231500,199.5,211.050003,52.894738,21,79.199997,100,68.900002,72.300003,69.300003
20161110233000,199.5,211.050003,52.894738,21,82.400002,100,69.099998,72.300003,69.300003
20161110234500,199.5,211.050003,52.894738,21,85.400002,100,69.300003,72.300003,69.300003
20161111000000,199.5,211.050003,52.894738,21,78.699997,100,69.5,72.300003,69.300003
20161111001500,199.5,211.050003,52.894738,21,60.400002,0,69.599998,72.300003,69.300003
20161111003000,199.5,211.050003,52.894738,21,58.400002,0,69.199997,72.300003,69.300003
20161111004500,199.5,211.050003,52.894738,21,58.400002,100,68.800003,72.300003,69.300003
20161111010000,199.5,211.050003,52.894738,21,59.099998,100,68.599998,72.300003,69.300003
20161111011500,199.5,211.050003,52.894738,21,76.300003,100,68.400002,72.300003,69.300003
20161111013000,199.5,211.050003,52.894738,21,82.400002,100,68.599998,72.300003,69.300003
20161111014500,199.5,211.050003,52.894738,21,84.599998,100,68.699997,72.300003,69.300003
20161111020000,199.5,211.050003,52.894738,21,79.199997,100,68.900002,72.300003,69.300003
20161111021500,199.5,211.050003,52.894738,21,88.599998,100,69.099998,72.300003,69.300003
20161111023000,199.5,211.050003,52.894738,21,81.599998,100,69.300003,72.300003,69.300003
20161111024500,199.5,211.050003,52.894738,21,81.599998,100,69.5,72.300003,69.300003
20161111030000,199.5,215.25,53.947368,21,59.599998,0,69.5,72.300003,69.300003
20161111031500,199.5,212.100006,53.157896,21,58.400002,100,68.900002,72.300003,69.300003
20161111033000,199.5,215.25,53.947368,21,59.099998,100,68.599998,72.300003,69.300003
20161111034500,199.5,215.25,53.947368,21,72.900002,100,68.400002,72.300003,69.300003
20161111040000,199.5,215.25,53.947368,21,81.5,100,68.599998,72.300003,69.300003
20161111041500,199.5,215.25,53.947368,21,87.800003,100,68.599998,72.300003,69.300003
20161111043000,199.5,215.25,53.947368,21,81.099998,100,68.699997,72.300003,69.300003
20161111044500,199.5,215.25,53.947368,21,89.199997,100,68.900002,72.300003,69.300003
20161111050000,199.5,215.25,53.947368,21,84.400002,100,69.099998,72.300003,69.300003
20161111051500,199.5,215.25,53.947368,21,84.400002,100,69.300003,72.300003,69.300003
20161111053000,199.5,215.25,53.947368,21,92.900002,100,69.5,72.300003,69.300003
20161111054500,199.5,215.25,53.947368,21,59.200001,0,69.400002,72.300003,69.300003
20161111060000,199.5,212.100006,53.157896,21,58.299999,100,68.900002,72.300003,69.300003
20161111061500,199.5,215.25,53.947368,21,59.5,100,68.599998,72.300003,69.300003
20161111063000,199.5,215.25,53.947368,21,75.5,100,68.400002,72.300003,69.300003
20161111064500,199.5,215.25,53.947368,21,87.0,100,68.5,72.300003,69.300003
20161111070000,199.5,215.25,53.947368,21,79.699997,100,68.599998,72.300003,69.300003
20161111071500,199.5,215.25,53.947368,21,96.599998,100,68.699997,72.300003,69.300003
20161111073000,199.5,215.25,53.947368,21,84.0,100,69.0,72.300003,69.300003
20161111074500,199.5,212.100006,53.157896,21,85.599998,100,69.199997,72.300003,69.300003
20161111080000,199.5,212.100006,53.157896,21,88.199997,100,69.300003,72.300003,69.300003
20161111081500,199.5,212.100006,53.157896,21,73.400002,0,69.599998,72.300003,69.300003
20161111083000,199.5,215.25,53.947368,21,58.799999,100,68.800003,72.300003,69.300003
20161111084500,199.5,215.25,53.947368,21,75.300003,100,68.300003,72.300003,69.300003
20161111090000,199.5,212.100006,53.157896,21,83.599998,100,68.900002,72.300003,69.300003
20161111091500,199.5,212.100006,53.157896,21,63.200001,0,69.599998,72.300003,69.300003
20161111093000,199.5,212.100006,53.157896,21,58.400002,100,69.199997,72.300003,69.300003
20161111094500,199.5,212.100006,53.157896,21,58.400002,100,68.800003,72.300003,69.300003
20161111100000,199.5,212.100006,53.157896,21,61.599998,100,68.300003,72.300003,69.300003
20161111101500,199.5,212.100006,53.157896,21,77.699997,100,68.599998,72.300003,69.300003
20161111103000,199.5,212.100006,53.157896,21,90.0,100,68.800003,72.300003,69.300003
20161111104500,199.5,212.100006,53.157896,21,80.199997,100,69.0,72.300003,69.300003
20161111110000,199.5,212.100006,53.157896,21,78.699997,100,69.099998,72.300003,69.300003
20161111111500,199.5,206.850006,51.842107,21,85.900002,100,69.199997,72.300003,69.300003
20161111113000,199.5,206.850006,51.842107,21,83.5,100,69.300003,72.300003,69.300003
20161111114500,199.5,204.75,51.315789,21,78.300003,100,69.5,72.300003,69.300003
20161111120000,199.5,206.850006,51.842107,21,58.900002,0,69.099998,72.300003,69.300003
20161111121500,199.5,204.75,51.315789,21,58.900002,100,67.800003,72.300003,69.300003
20161111123000,199.5,202.649994,50.789472,21,65.300003,100,68.699997,72.300003,69.300003
20161111124500,199.5,204.75,51.315789,21,66.5,0,69.300003,72.300003,69.300003
20161111130000,199.5,208.949997,52.36842,21,59.099998,100,68.800003,72.300003,69.300003
20161111131500,199.5,206.850006,51.842107,21,62.400002,100,68.699997,72.300003,69.300003
20161111133000,199.5,208.949997,52.36842,21,62.400002,100,68.900002,72.300003,69.300003
20161111134500,199.5,211.050003,52.894738,21,63.200001,100,68.900002,72.300003,69.300003
20161111140000,199.5,211.050003,52.894738,21,74.800003,100,68.699997,72.300003,69.300003
20161111141500,199.5,206.850006,51.842107,21,80.199997,100,69.0,72.300003,69.300003
20161111143000,199.5,208.949997,52.36842,21,85.400002,100,69.199997,72.300003,69.300003
20161111144500,199.5,206.850006,51.842107,21,80.699997,100,69.400002,72.300003,69.300003
20161111150000,199.5,206.850006,51.842107,21,61.599998,0,69.599998,72.300003,69.300003
20161111151500,199.5,208.949997,52.36842,21,58.400002,100,68.900002,72.300003,69.300003
20161111153000,199.5,204.75,51.315789,21,58.400002,100,69.099998,72.300003,69.300003
20161111154500,199.5,206.850006,51.842107,21,58.400002,100,69.400002,72.300003,69.300003
20161111160000,199.5,206.850006,51.842107,21,59.099998,100,69.099998,72.300003,69.300003
20161111161500,199.5,208.949997,52.36842,21,58.400002,100,68.800003,72.300003,69.300003
20161111163000,199.5,206.850006,51.842107,21,60.299999,100,68.699997,72.300003,69.300003
20161111164500,199.5,204.75,51.315789,21,85.599998,100,68.699997,72.300003,69.300003
20161111170000,199.5,206.850006,51.842107,21,77.800003,100,69.099998,72.300003,69.300003
20161111171500,199.5,204.75,51.315789,21,82.400002,100,69.400002,72.300003,69.300003
20161111173000,199.5,204.75,51.315789,21,79.699997,100,69.5,72.300003,69.300003
20161111174500,199.5,206.850006,51.842107,21,59.5,0,69.300003,72.300003,69.300003
20161111180000,199.5,208.949997,52.36842,21,58.799999,100,68.900002,72.300003,69.300003
20161111181500,199.5,206.850006,51.842107,21,58.799999,100,68.599998,72.300003,69.300003
20161111183000,199.5,206.850006,51.842107,21,67.400002,100,68.5,72.300003,69.300003
20161111184500,199.5,204.75,51.315789,21,81.5,100,68.800003,72.300003,69.300003
20161111190000,199.5,208.949997,52.36842,21,81.5,100,69.0,72.300003,69.300003
20161111191500,199.5,206.850006,51.842107,21,78.800003,100,69.199997,72.300003,69.300003
20161111193000,199.5,204.75,51.315789,21,85.800003,100,69.400002,72.300003,69.300003
20161111194500,199.5,204.75,51.315789,21,64.199997,0,69.599998,72.300003,69.300003
20161111200000,199.5,204.75,51.315789,21,59.200001,0,69.300003,72.300003,69.300003
20161111201500,199.5,206.850006,51.842107,21,59.200001,0,69.099998,72.300003,69.300003
20161111203000,199.5,208.949997,52.36842,21,59.200001,100,68.900002,72.300003,69.300003
20161111204500,199.5,206.850006,51.842107,21,59.200001,100,68.699997,72.300003,69.300003
20161111210000,199.5,206.850006,51.842107,21,63.5,100,68.5,72.300003,69.300003
20161111211500,199.5,204.75,51.315789,21,87.099998,100,68.699997,72.300003,69.300003
20161111213000,199.5,206.850006,51.842107,21,81.099998,100,68.900002,72.300003,69.300003
20161111214500,199.5,206.850006,51.842107,21,82.0,100,69.099998,72.300003,69.300003
20161111220000,199.5,206.850006,51.842107,21,87.0,100,69.300003,72.300003,69.300003
20161111221500,199.5,206.850006,51.842107,21,78.699997,100,69.5,72.300003,69.300003
20161111223000,199.5,206.850006,51.842107,21,59.599998,0,69.300003,72.300003,69.300003
20161111224500,199.5,206.850006,51.842107,21,59.599998,100,68.900002,72.300003,69.300003
20161111230000,199.5,211.050003,52.894738,21,59.599998,100,68.699997,72.300003,69.300003
20161111231500,199.5,211.050003,52.894738,21,70.5,100,68.400002,72.300003,69.300003
