PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161111233000,199.5,206.850006,51.842107,21,78.300003,100,68.599998,72.300003,69.300003
20161111234500,199.5,206.850006,51.842107,21,84.0,100,68.699997,72.300003,69.300003
20161112000000,199.5,206.850006,51.842107,21,85.099998,100,68.900002,72.300003,69.300003
20161112001500,199.5,208.949997,52.36842,21,79.699997,100,69.0,72.300003,69.300003
20161112003000,199.5,206.850006,51.842107,21,92.300003,100,69.199997,72.300003,69.300003
20161112004500,199.5,206.850006,51.842107,21,80.699997,100,69.300003,72.300003,69.300003
20161112010000,199.5,206.850006,51.842107,21,84.300003,100,69.5,72.300003,69.300003
20161112011500,199.5,211.050003,52.894738,21,60.0,0,69.400002,72.300003,69.300003
20161112013000,199.5,211.050003,52.894738,21,58.0,100,68.900002,72.300003,69.300003
20161112014500,199.5,211.050003,52.894738,21,59.099998,100,68.599998,72.300003,69.300003
20161112020000,199.5,215.25,53.947368,21,72.0,100,68.400002,72.300003,69.300003
20161112021500,199.5,184.800003,46.31579,11,89.699997,100,68.599998,72.300003,69.300003
20161112023000,199.5,184.800003,46.31579,22,65.099998,100,68.400002,72.300003,69.300003
20161112024500,199.5,190.050003,47.63158,22,80.800003,100,68.400002,72.300003,69.300003
20161112030000,199.5,190.050003,47.63158,22,94.800003,100,68.599998,72.300003,69.300003
20161112031500,199.5,190.050003,47.63158,22,83.199997,100,68.699997,72.300003,69.300003
20161112033000,199.5,190.050003,47.63158,22,90.400002,100,68.900002,72.300003,69.300003
20161112034500,199.5,192.149994,48.157893,22,85.199997,100,69.099998,72.300003,69.300003
20161112040000,199.5,190.050003,47.63158,22,89.900002,100,69.300003,72.300003,69.300003
20161112041500,199.5,192.149994,48.157893,22,86.900002,100,69.5,72.300003,69.300003
20161112043000,199.5,194.25,48.684211,22,63.599998,0,69.599998,72.300003,69.300003
20161112044500,199.5,194.25,48.684211,22,58.0,0,69.099998,72.300003,69.300003
20161112050000,199.5,194.25,48.684211,22,58.799999,100,68.599998,72.300003,69.300003
20161112051500,199.5,198.449997,49.736841,22,85.800003,100,68.400002,72.300003,69.300003
20161112053000,199.5,196.350006,49.210528,22,78.699997,100,68.599998,72.300003,69.300003
20161112054500,199.5,194.25,48.684211,22,92.400002,100,68.599998,72.300003,69.300003
20161112060000,199.5,196.350006,49.210528,22,82.599998,100,68.699997,72.300003,69.300003
20161112061500,199.5,196.350006,49.210528,22,94.199997,100,68.900002,72.300003,69.300003
20161112063000,199.5,194.25,48.684211,22,86.099998,100,69.0,72.300003,69.300003
20161112064500,199.5,192.149994,48.157893,22,90.599998,100,69.199997,72.300003,69.300003
20161112070000,199.5,196.350006,49.210528,22,86.0,100,69.300003,72.300003,69.300003
20161112071500,199.5,194.25,48.684211,22,89.300003,100,69.5,72.300003,69.300003
20161112073000,199.5,192.149994,48.157893,22,59.5,0,69.300003,72.300003,69.300003
20161112074500,199.5,198.449997,49.736841,22,58.799999,100,68.800003,72.300003,69.300003
20161112080000,199.5,198.449997,49.736841,22,60.400002,100,68.300003,72.300003,69.300003
20161112081500,199.5,194.25,48.684211,22,88.199997,100,68.5,72.300003,69.300003
20161112083000,199.5,198.449997,49.736841,22,80.699997,100,68.599998,72.300003,69.300003
20161112084500,199.5,196.350006,49.210528,22,91.800003,100,68.599998,72.300003,69.300003
20161112090000,199.5,192.149994,48.157893,22,83.400002,100,68.800003,72.300003,69.300003
20161112091500,199.5,198.449997,49.736841,22,96.699997,100,69.0,72.300003,69.300003
20161112093000,199.5,196.350006,49.210528,22,82.400002,100,69.199997,72.300003,69.300003
20161112094500,199.5,194.25,48.684211,22,98.400002,100,69.300003,72.300003,69.300003
20161112100000,199.5,194.25,48.684211,22,84.400002,100,69.5,72.300003,69.300003
20161112101500,199.5,194.25,48.684211,22,60.0,0,69.400002,72.300003,69.300003
20161112103000,199.5,194.25,48.684211,22,57.599998,100,68.800003,72.300003,69.300003
20161112104500,199.5,196.350006,49.210528,22,59.099998,100,68.400002,72.300003,69.300003
20161112110000,199.5,194.25,48.684211,22,86.300003,100,68.400002,72.300003,69.300003
20161112111500,199.5,196.350006,49.210528,22,80.699997,100,68.5,72.300003,69.300003
20161112113000,199.5,196.350006,49.210528,22,95.900002,100,68.599998,72.300003,69.300003
20161112114500,199.5,196.350006,49.210528,22,85.599998,100,68.800003,72.300003,69.300003
20161112120000,199.5,194.25,48.684211,22,83.699997,100,69.0,72.300003,69.300003
20161112121500,199.5,192.149994,48.157893,22,98.5,100,69.199997,72.300003,69.300003
20161112123000,199.5,194.25,48.684211,22,85.599998,100,69.599998,72.300003,69.300003
20161112124500,199.5,194.25,48.684211,22,58.400002,0,69.300003,72.300003,69.300003
20161112130000,199.5,192.149994,48.157893,22,57.5,100,68.900002,72.300003,69.300003
20161112131500,199.5,192.149994,48.157893,22,58.299999,100,68.599998,72.300003,69.300003
20161112133000,199.5,194.25,48.684211,22,73.199997,100,68.400002,72.300003,69.300003
20161112134500,199.5,192.149994,48.157893,22,81.0,100,68.599998,72.300003,69.300003
20161112140000,199.5,190.050003,47.63158,22,91.699997,100,68.699997,72.300003,69.300003
20161112141500,199.5,190.050003,47.63158,22,81.599998,100,68.900002,72.300003,69.300003
20161112143000,199.5,190.050003,47.63158,22,80.199997,100,69.199997,72.300003,69.300003
20161112144500,199.5,186.899994,46.842104,22,92.400002,100,69.400002,72.300003,69.300003
20161112150000,199.5,186.899994,46.842104,22,62.799999,0,69.599998,72.300003,69.300003
20161112151500,199.5,186.899994,46.842104,22,58.400002,0,69.400002,72.300003,69.300003
20161112153000,199.5,190.050003,47.63158,22,58.400002,0,69.099998,72.300003,69.300003
20161112154500,199.5,190.050003,47.63158,22,58.400002,100,68.900002,72.300003,69.300003
20161112160000,199.5,186.899994,46.842104,22,58.400002,100,68.699997,72.300003,69.300003
20161112161500,199.5,190.050003,47.63158,22,63.200001,100,68.5,72.300003,69.300003
20161112163000,199.5,184.800003,46.31579,22,79.599998,100,68.599998,72.300003,69.300003
20161112164500,199.5,186.899994,46.842104,22,84.400002,100,68.900002,72.300003,69.300003
20161112170000,199.5,190.050003,47.63158,22,80.199997,100,69.099998,72.300003,69.300003
20161112171500,199.5,184.800003,46.31579,22,86.199997,100,69.300003,72.300003,69.300003
20161112173000,199.5,186.899994,46.842104,22,63.200001,0,69.599998,72.300003,69.300003
20161112174500,199.5,186.899994,46.842104,22,58.700001,0,69.400002,72.300003,69.300003
20161112180000,199.5,186.899994,46.842104,22,58.700001,0,69.199997,72.300003,69.300003
20161112181500,199.5,190.050003,47.63158,22,58.700001,100,68.900002,72.300003,69.300003
20161112183000,199.5,186.899994,46.842104,22,58.700001,100,68.699997,72.300003,69.300003
20161112184500,199.5,184.800003,46.31579,22,60.299999,100,68.599998,72.300003,69.300003
20161112190000,199.5,184.800003,46.31579,22,81.800003,100,68.599998,72.300003,69.300003
20161112191500,199.5,186.899994,46.842104,22,79.199997,100,68.900002,72.300003,69.300003
20161112193000,199.5,184.800003,46.31579,22,87.900002,100,69.099998,72.300003,69.300003
20161112194500,199.5,186.899994,46.842104,22,82.599998,100,69.300003,72.300003,69.300003
20161112200000,199.5,186.899994,46.842104,22,72.800003,0,69.599998,72.300003,69.300003
20161112201500,199.5,190.050003,47.63158,22,58.799999,0,69.400002,72.300003,69.300003
20161112203000,199.5,184.800003,46.31579,22,58.799999,0,69.099998,72.300003,69.300003
20161112204500,199.5,190.050003,47.63158,22,58.799999,100,68.900002,72.300003,69.300003
20161112210000,199.5,186.899994,46.842104,22,58.799999,100,68.699997,72.300003,69.300003
20161112211500,199.5,186.899994,46.842104,22,72.400002,100,68.400002,72.300003,69.300003
20161112213000,199.5,192.149994,48.157893,22,85.599998,100,68.699997,72.300003,69.300003
20161112214500,199.5,186.899994,46.842104,22,83.199997,100,68.900002,72.300003,69.300003
20161112220000,199.5,190.050003,47.63158,22,80.699997,100,69.099998,72.300003,69.300003
20161112221500,199.5,186.899994,46.842104,22,88.300003,100,69.199997,72.300003,69.300003
20161112223000,199.5,184.800003,46.31579,22,81.099998,100,69.5,72.300003,69.300003
20161112224500,199.5,192.149994,48.157893,22,61.200001,0,69.400002,72.300003,69.300003
20161112230000,199.5,190.050003,47.63158,22,58.0,0,69.099998,72.300003,69.300003
20161112231500,199.5,194.25,48.684211,22,59.5,100,68.800003,72.300003,69.300003
20161112233000,199.5,192.149994,48.157893,22,58.900002,100,68.599998,72.300003,69.300003
20161112234500,199.5,190.050003,47.63158,22,78.300003,100,68.5,72.300003,69.300003
20161113000000,199.5,192.149994,48.157893,22,83.699997,100,68.599998,72.300003,69.300003
20161113001500,199.5,186.899994,46.842104,22,83.699997,100,68.800003,72.300003,69.300003
20161113003000,199.5,194.25,48.684211,22,80.800003,100,69.0,72.300003,69.300003
20161113004500,199.5,186.899994,46.842104,22,92.900002,100,69.099998,72.300003,69.300003
20161113010000,199.5,192.149994,48.157893,22,81.599998,100,69.300003,72.300003,69.300003
20161113011500,199.5,186.899994,46.842104,22,88.0,100,69.5,72.300003,69.300003
20161113013000,199.5,194.25,48.684211,22,60.299999,0,69.400002,72.300003,69.300003
20161113014500,199.5,190.050003,47.63158,22,58.0,0,69.0,72.300003,69.300003
20161113020000,199.5,194.25,48.684211,22,59.5,100,68.699997,72.300003,69.300003
20161113021500,199.5,192.149994,48.157893,22,60.700001,100,68.400002,72.300003,69.300003
20161113023000,199.5,192.149994,48.157893,22,91.300003,100,68.5,72.300003,69.300003
20161113024500,199.5,192.149994,48.157893,22,80.699997,100,68.599998,72.300003,69.300003
20161113030000,199.5,192.149994,48.157893,22,94.199997,100,68.699997,72.300003,69.300003
20161113031500,199.5,192.149994,48.157893,22,82.099998,100,69.0,72.300003,69.300003
20161113033000,199.5,190.050003,47.63158,22,95.199997,100,69.099998,72.300003,69.300003
20161113034500,199.5,192.149994,48.157893,22,82.599998,100,69.300003,72.300003,69.300003
20161113040000,199.5,190.050003,47.63158,22,90.099998,100,69.5,72.300003,69.300003
20161113041500,199.5,194.25,48.684211,22,59.200001,0,69.400002,72.300003,69.300003
20161113043000,199.5,192.149994,48.157893,22,59.200001,100,68.800003,72.300003,69.300003
20161113044500,199.5,196.350006,49.210528,22,60.700001,100,68.400002,72.300003,69.300003
20161113050000,199.5,192.149994,48.157893,22,83.0,100,68.5,72.300003,69.300003
20161113051500,199.5,196.350006,49.210528,22,83.0,100,68.599998,72.300003,69.300003
20161113053000,199.5,194.25,48.684211,22,88.699997,100,68.599998,72.300003,69.300003
20161113054500,199.5,196.350006,49.210528,22,86.199997,100,68.699997,72.300003,69.300003
20161113060000,199.5,194.25,48.684211,22,89.400002,100,68.900002,72.300003,69.300003
20161113061500,199.5,194.25,48.684211,22,86.900002,100,69.099998,72.300003,69.300003
20161113063000,199.5,192.149994,48.157893,22,93.300003,100,69.199997,72.300003,69.300003
20161113064500,199.5,192.149994,48.157893,22,85.599998,100,69.300003,72.300003,69.300003
20161113070000,199.5,196.350006,49.210528,22,95.0,100,69.5,72.300003,69.300003
20161113071500,199.5,194.25,48.684211,22,59.5,0,69.400002,72.300003,69.300003
20161113073000,199.5,198.449997,49.736841,22,58.400002,100,68.800003,72.300003,69.300003
20161113074500,199.5,194.25,48.684211,22,60.299999,100,68.300003,72.300003,69.300003
20161113080000,199.5,198.449997,49.736841,22,91.099998,100,68.400002,72.300003,69.300003
20161113081500,199.5,194.25,48.684211,22,79.699997,100,68.5,72.300003,69.300003
20161113083000,199.5,196.350006,49.210528,22,94.099998,100,68.599998,72.300003,69.300003
20161113084500,199.5,192.149994,48.157893,22,86.800003,100,68.699997,72.300003,69.300003
20161113090000,199.5,196.350006,49.210528,22,92.5,100,69.0,72.300003,69.300003
20161113091500,199.5,194.25,48.684211,22,88.900002,100,69.199997,72.300003,69.300003
20161113093000,199.5,196.350006,49.210528,22,88.900002,100,69.400002,72.300003,69.300003
20161113094500,199.5,194.25,48.684211,22,64.199997,0,69.599998,72.300003,69.300003
20161113100000,199.5,196.350006,49.210528,22,59.5,0,69.199997,72.300003,69.300003
20161113101500,199.5,196.350006,49.210528,22,57.200001,100,68.699997,72.300003,69.300003
20161113103000,199.5,198.449997,49.736841,22,75.699997,100,68.300003,72.300003,69.300003
20161113104500,199.5,196.350006,49.210528,22,80.0,100,68.599998,72.300003,69.300003
20161113110000,199.5,194.25,48.684211,22,85.400002,100,68.599998,72.300003,69.300003
20161113111500,199.5,194.25,48.684211,22,85.400002,100,68.699997,72.300003,69.300003
20161113113000,199.5,194.25,48.684211,22,85.400002,100,68.900002,72.300003,69.300003
20161113114500,199.5,192.149994,48.157893,22,90.300003,100,69.099998,72.300003,69.300003
20161113120000,199.5,192.149994,48.157893,22,87.800003,100,69.300003,72.300003,69.300003
20161113121500,199.5,194.25,48.684211,22,81.099998,100,69.400002,72.300003,69.300003
20161113123000,199.5,190.050003,47.63158,22,59.599998,0,69.599998,72.300003,69.300003
20161113124500,199.5,196.350006,49.210528,22,58.799999,0,69.199997,72.300003,69.300003
20161113130000,199.5,194.25,48.684211,22,56.799999,100,68.800003,72.300003,69.300003
20161113131500,199.5,190.050003,47.63158,22,62.299999,100,68.300003,72.300003,69.300003
20161113133000,199.5,194.25,48.684211,22,78.699997,100,68.5,72.300003,69.300003
20161113134500,199.5,190.050003,47.63158,22,92.900002,100,68.599998,72.300003,69.300003
20161113140000,199.5,194.25,48.684211,22,83.199997,100,68.699997,72.300003,69.300003
20161113141500,199.5,190.050003,47.63158,22,84.699997,100,68.900002,72.300003,69.300003
20161113143000,199.5,186.899994,46.842104,22,93.0,100,69.099998,72.300003,69.300003
20161113144500,199.5,192.149994,48.157893,22,82.400002,100,69.400002,72.300003,69.300003
20161113150000,199.5,186.899994,46.842104,22,62.400002,0,69.599998,72.300003,69.300003
20161113151500,199.5,194.25,48.684211,22,58.799999,0,69.300003,72.300003,69.300003
20161113153000,199.5,190.050003,47.63158,22,57.200001,100,68.900002,72.300003,69.300003
20161113154500,199.5,192.149994,48.157893,22,59.5,100,68.699997,72.300003,69.300003
20161113160000,199.5,190.050003,47.63158,22,62.299999,100,68.400002,72.300003,69.300003
20161113161500,199.5,192.149994,48.157893,22,81.300003,100,68.599998,72.300003,69.300003
20161113163000,199.5,186.899994,46.842104,22,85.599998,100,68.699997,72.300003,69.300003
20161113164500,199.5,192.149994,48.157893,22,80.699997,100,68.900002,72.300003,69.300003
20161113170000,199.5,186.899994,46.842104,22,92.400002,100,69.099998,72.300003,69.300003
20161113171500,199.5,192.149994,48.157893,22,81.099998,100,69.300003,72.300003,69.300003
20161113173000,199.5,186.899994,46.842104,22,64.5,0,69.599998,72.300003,69.300003
20161113174500,199.5,192.149994,48.157893,22,59.599998,0,69.300003,72.300003,69.300003
20161113180000,199.5,186.899994,46.842104,22,58.0,100,68.900002,72.300003,69.300003
20161113181500,199.5,192.149994,48.157893,22,59.900002,100,68.699997,72.300003,69.300003
20161113183000,199.5,192.149994,48.157893,22,69.599998,100,68.400002,72.300003,69.300003
20161113184500,199.5,186.899994,46.842104,22,83.599998,100,68.599998,72.300003,69.300003
20161113190000,199.5,192.149994,48.157893,22,83.599998,100,68.699997,72.300003,69.300003
20161113191500,199.5,186.899994,46.842104,22,83.599998,100,68.900002,72.300003,69.300003
20161113193000,199.5,192.149994,48.157893,22,88.800003,100,69.099998,72.300003,69.300003
20161113194500,199.5,190.050003,47.63158,22,79.900002,100,69.300003,72.300003,69.300003
20161113200000,199.5,186.899994,46.842104,22,91.699997,100,69.599998,72.300003,69.300003
20161113201500,199.5,192.149994,48.157893,22,59.599998,0,69.400002,72.300003,69.300003
20161113203000,199.5,186.899994,46.842104,22,57.599998,0,69.099998,72.300003,69.300003
20161113204500,199.5,194.25,48.684211,22,59.099998,100,68.800003,72.300003,69.300003
20161113210000,199.5,190.050003,47.63158,22,59.099998,100,68.599998,72.300003,69.300003
20161113211500,199.5,186.899994,46.842104,22,80.599998,100,68.5,72.300003,69.300003
20161113213000,199.5,192.149994,48.157893,22,86.599998,100,68.699997,72.300003,69.300003
20161113214500,199.5,190.050003,47.63158,22,79.199997,100,68.900002,72.300003,69.300003
20161113220000,199.5,184.800003,46.31579,22,94.0,100,69.099998,72.300003,69.300003
20161113221500,199.5,190.050003,47.63158,22,81.800003,100,69.300003,72.300003,69.300003
20161113223000,199.5,186.899994,46.842104,22,81.800003,100,69.400002,72.300003,69.300003
20161113224500,199.5,190.050003,47.63158,22,61.200001,0,69.5,72.300003,69.300003
20161113230000,199.5,192.149994,48.157893,22,58.799999,0,69.099998,72.300003,69.300003
20161113231500,199.5,186.899994,46.842104,22,58.799999,100,68.800003,72.300003,69.300003
20161113233000,199.5,192.149994,48.157893,22,60.700001,100,68.599998,72.300003,69.300003
20161113234500,199.5,194.25,48.684211,22,77.300003,100,68.5,72.300003,69.300003
20161114000000,199.5,186.899994,46.842104,22,88.5,100,68.599998,72.300003,69.300003
20161114001500,199.5,192.149994,48.157893,22,83.800003,100,68.800003,72.300003,69.300003
20161114003000,199.5,192.149994,48.157893,22,81.5,100,68.900002,72.300003,69.300003
20161114004500,199.5,190.050003,47.63158,22,92.400002,100,69.099998,72.300003,69.300003
20161114010000,199.5,190.050003,47.63158,22,82.099998,100,69.300003,72.300003,69.300003
20161114011500,199.5,194.25,48.684211,22,87.300003,100,69.400002,72.300003,69.300003
20161114013000,199.5,190.050003,47.63158,22,61.200001,0,69.5,72.300003,69.300003
20161114014500,199.5,190.050003,47.63158,22,59.5,0,69.099998,72.300003,69.300003
20161114020000,199.5,194.25,48.684211,22,59.5,100,68.699997,72.300003,69.300003
20161114021500,199.5,192.149994,48.157893,22,62.099998,100,68.400002,72.300003,69.300003
20161114023000,199.5,190.050003,47.63158,22,90.599998,100,68.5,72.300003,69.300003
20161114024500,199.5,194.25,48.684211,22,81.099998,100,68.599998,72.300003,69.300003
20161114030000,199.5,190.050003,47.63158,22,94.099998,100,68.699997,72.300003,69.300003
20161114031500,199.5,186.899994,46.842104,22,82.599998,100,68.900002,72.300003,69.300003
20161114033000,199.5,192.149994,48.157893,22,91.599998,100,69.099998,72.300003,69.300003
20161114034500,199.5,192.149994,48.157893,22,82.599998,100,69.199997,72.300003,69.300003
20161114040000,199.5,186.899994,46.842104,22,91.5,100,69.300003,72.300003,69.300003
20161114041500,199.5,192.149994,48.157893,22,83.900002,100,69.599998,72.300003,69.300003
20161114043000,199.5,192.149994,48.157893,22,58.799999,0,69.300003,72.300003,69.300003
20161114044500,199.5,190.050003,47.63158,22,58.799999,100,68.699997,72.300003,69.300003
20161114050000,199.5,196.350006,49.210528,22,62.799999,100,68.400002,72.300003,69.300003
20161114051500,199.5,194.25,48.684211,22,80.699997,100,68.5,72.300003,69.300003
20161114053000,199.5,192.149994,48.157893,22,86.800003,100,68.599998,72.300003,69.300003
20161114054500,199.5,194.25,48.684211,22,83.199997,100,68.699997,72.300003,69.300003
20161114060000,199.5,192.149994,48.157893,22,93.699997,100,68.800003,72.300003,69.300003
20161114061500,199.5,196.350006,49.210528,22,84.699997,100,69.0,72.300003,69.300003
20161114063000,199.5,192.149994,48.157893,22,97.800003,100,69.099998,72.300003,69.300003
20161114064500,199.5,192.149994,48.157893,22,83.199997,100,69.300003,72.300003,69.300003
20161114070000,199.5,194.25,48.684211,22,97.300003,100,69.400002,72.300003,69.300003
20161114071500,199.5,192.149994,48.157893,22,72.800003,0,69.599998,72.300003,69.300003
20161114073000,199.5,192.149994,48.157893,22,59.5,0,69.099998,72.300003,69.300003
20161114074500,199.5,196.350006,49.210528,22,59.5,100,68.599998,72.300003,69.300003
20161114080000,199.5,194.25,48.684211,22,84.599998,100,68.400002,72.300003,69.300003
20161114081500,199.5,194.25,48.684211,22,83.099998,100,68.599998,72.300003,69.300003
20161114083000,199.5,192.149994,48.157893,22,81.099998,100,68.699997,72.300003,69.300003
20161114084500,199.5,190.050003,47.63158,22,96.599998,100,68.800003,72.300003,69.300003
20161114090000,199.5,194.25,48.684211,22,81.099998,100,69.0,72.300003,69.300003
20161114091500,199.5,186.899994,46.842104,22,94.599998,100,69.099998,72.300003,69.300003
20161114093000,199.5,192.149994,48.157893,22,86.300003,100,69.400002,72.300003,69.300003
20161114094500,199.5,211.050003,52.894738,23,57.900002,0,69.0,72.300003,69.300003
20161114100000,199.5,211.050003,52.894738,23,59.200001,100,68.599998,72.300003,69.300003
20161114101500,199.5,211.050003,52.894738,23,67.099998,100,68.599998,72.300003,69.300003
20161114103000,199.5,211.050003,52.894738,23,67.099998,100,68.900002,72.300003,69.300003
20161114104500,199.5,211.050003,52.894738,23,69.199997,100,69.099998,72.300003,69.300003
20161114110000,199.5,206.850006,51.842107,23,70.5,100,69.400002,72.300003,69.300003
20161114111500,199.5,208.949997,52.36842,23,73.400002,100,69.199997,72.300003,69.300003
20161114113000,199.5,206.850006,51.842107,23,71.199997,100,69.099998,72.300003,69.300003
20161114114500,199.5,211.050003,52.894738,23,70.099998,100,69.099998,72.300003,69.300003
20161114120000,199.5,206.850006,51.842107,23,70.099998,100,69.0,72.300003,69.300003
20161114121500,199.5,211.050003,52.894738,23,80.400002,100,69.0,72.300003,69.300003
20161114123000,199.5,211.050003,52.894738,23,75.900002,100,69.099998,72.300003,69.300003
20161114124500,199.5,215.25,53.947368,23,73.5,100,69.199997,72.300003,69.300003
20161114130000,199.5,215.25,53.947368,23,76.699997,100,69.300003,72.300003,69.300003
20161114131500,199.5,212.100006,53.157896,23,81.099998,100,69.599998,72.699997,69.699997
20161114133000,199.5,219.449997,54.999999,23,57.599998,0,69.400002,72.400002,69.400002
20161114134500,199.5,212.100006,53.157896,22,57.599998,0,69.599998,72.300003,69.300003
20161114140000,199.5,212.100006,53.157896,22,57.599998,100,69.300003,72.300003,69.300003
20161114141500,199.5,212.100006,53.157896,22,81.0,100,68.400002,72.300003,69.300003
20161114143000,199.5,212.100006,53.157896,22,79.199997,100,68.599998,72.300003,69.300003
20161114144500,199.5,212.100006,53.157896,22,63.599998,0,69.099998,72.300003,69.300003
20161114150000,199.5,212.100006,53.157896,22,80.400002,100,68.5,72.300003,69.300003
20161114151500,199.5,215.25,53.947368,22,86.400002,100,68.800003,72.300003,69.300003
20161114153000,199.5,206.850006,51.842107,22,62.799999,100,69.0,72.300003,69.300003
20161114154500,199.5,208.949997,52.36842,22,74.900002,100,68.800003,72.300003,69.300003
20161114160000,199.5,208.949997,52.36842,22,86.199997,100,68.900002,72.300003,69.300003
20161114161500,199.5,206.850006,51.842107,22,59.200001,100,68.300003,72.300003,69.300003
20161114163000,199.5,212.100006,53.157896,22,63.200001,100,68.900002,72.300003,69.300003
20161114164500,199.5,206.850006,51.842107,22,75.400002,100,69.300003,72.300003,69.300003
20161114170000,199.5,211.050003,52.894738,22,69.699997,100,69.400002,72.300003,69.300003
20161114171500,199.5,211.050003,52.894738,22,61.200001,0,69.199997,72.300003,69.300003
20161114173000,199.5,211.050003,52.894738,22,57.599998,100,69.300003,72.300003,69.300003
20161114174500,199.5,211.050003,52.894738,22,59.200001,100,68.900002,72.300003,69.300003
20161114180000,199.5,204.75,51.315789,22,61.5,100,68.599998,72.300003,69.300003
20161114181500,199.5,211.050003,52.894738,22,78.199997,100,68.699997,72.300003,69.300003
20161114183000,199.5,206.850006,51.842107,22,84.400002,100,69.099998,72.300003,69.300003
20161114184500,199.5,211.050003,52.894738,22,78.300003,100,69.300003,72.300003,69.300003
20161114190000,199.5,202.649994,50.789472,22,85.900002,100,69.5,72.300003,69.300003
20161114191500,199.5,204.75,51.315789,22,60.299999,0,69.5,72.300003,69.300003
20161114193000,199.5,206.850006,51.842107,22,58.0,0,69.199997,72.300003,69.300003
20161114194500,199.5,202.649994,50.789472,22,58.700001,100,68.900002,72.300003,69.300003
20161114200000,199.5,211.050003,52.894738,22,58.700001,100,68.800003,72.300003,69.300003
20161114201500,199.5,204.75,51.315789,22,58.700001,100,68.699997,72.300003,69.300003
20161114203000,199.5,204.75,51.315789,22,67.599998,100,68.599998,72.300003,69.300003
20161114204500,199.5,204.75,51.315789,22,79.699997,100,68.800003,72.300003,69.300003
20161114210000,199.5,204.75,51.315789,22,77.300003,100,69.0,72.300003,69.300003
20161114211500,199.5,208.949997,52.36842,22,88.599998,100,69.199997,72.300003,69.300003
20161114213000,199.5,206.850006,51.842107,22,78.300003,100,69.5,72.300003,69.300003
20161114214500,199.5,204.75,51.315789,22,59.5,0,69.400002,72.300003,69.300003
20161114220000,199.5,208.949997,52.36842,22,59.5,0,69.199997,72.300003,69.300003
20161114221500,199.5,206.850006,51.842107,22,57.799999,100,68.900002,72.300003,69.300003
20161114223000,199.5,204.75,51.315789,22,59.5,100,68.699997,72.300003,69.300003
20161114224500,199.5,208.949997,52.36842,22,59.5,100,68.599998,72.300003,69.300003
20161114230000,199.5,206.850006,51.842107,22,76.800003,100,68.599998,72.300003,69.300003
20161114231500,199.5,206.850006,51.842107,22,90.900002,100,68.699997,72.300003,69.300003
20161114233000,199.5,208.949997,52.36842,22,79.199997,100,69.0,72.300003,69.300003
20161114234500,199.5,204.75,51.315789,22,79.199997,100,69.199997,72.300003,69.300003
20161115000000,199.5,208.949997,52.36842,22,91.400002,100,69.300003,72.300003,69.300003
20161115001500,199.5,208.949997,52.36842,22,75.400002,0,69.599998,72.300003,69.300003
20161115003000,199.5,206.850006,51.842107,22,58.700001,0,69.300003,72.300003,69.300003
20161115004500,199.5,211.050003,52.894738,22,58.700001,100,68.900002,72.300003,69.300003
20161115010000,199.5,211.050003,52.894738,22,57.599998,100,68.699997,72.300003,69.300003
20161115011500,199.5,206.850006,51.842107,22,64.300003,100,68.400002,72.300003,69.300003
20161115013000,199.5,212.100006,53.157896,22,78.300003,100,68.5,72.300003,69.300003
20161115014500,199.5,208.949997,52.36842,22,89.099998,100,68.599998,72.300003,69.300003
20161115020000,199.5,206.850006,51.842107,22,80.199997,100,68.800003,72.300003,69.300003
20161115021500,199.5,211.050003,52.894738,22,89.800003,100,69.0,72.300003,69.300003
20161115023000,199.5,211.050003,52.894738,22,80.199997,100,69.199997,72.300003,69.300003
20161115024500,199.5,206.850006,51.842107,22,86.800003,100,69.300003,72.300003,69.300003
20161115030000,199.5,212.100006,53.157896,22,84.0,0,69.599998,72.300003,69.300003
20161115031500,199.5,212.100006,53.157896,22,58.0,0,69.300003,72.300003,69.300003
20161115033000,199.5,212.100006,53.157896,22,58.0,100,68.800003,72.300003,69.300003
20161115034500,199.5,212.100006,53.157896,22,60.099998,100,68.599998,72.300003,69.300003
20161115040000,199.5,212.100006,53.157896,22,82.0,100,68.400002,72.300003,69.300003
20161115041500,199.5,212.100006,53.157896,22,80.199997,100,68.599998,72.300003,69.300003
20161115043000,199.5,208.949997,52.36842,22,83.699997,100,68.599998,72.300003,69.300003
20161115044500,199.5,211.050003,52.894738,22,88.300003,100,68.900002,72.300003,69.300003
20161115050000,199.5,211.050003,52.894738,22,79.699997,100,69.099998,72.300003,69.300003
20161115051500,199.5,204.75,51.315789,22,94.199997,100,69.199997,72.300003,69.300003
20161115053000,199.5,208.949997,52.36842,22,83.199997,100,69.400002,72.300003,69.300003
20161115054500,199.5,212.100006,53.157896,22,62.099998,0,69.599998,72.300003,69.300003
20161115060000,199.5,208.949997,52.36842,22,57.599998,0,69.099998,72.300003,69.300003
20161115061500,199.5,208.949997,52.36842,22,58.299999,100,68.599998,72.300003,69.300003
20161115063000,199.5,212.100006,53.157896,22,75.5,100,68.300003,72.300003,69.300003
20161115064500,199.5,215.25,53.947368,22,78.300003,100,68.5,72.300003,69.300003
20161115070000,199.5,212.100006,53.157896,22,86.300003,100,68.599998,72.300003,69.300003
20161115071500,199.5,212.100006,53.157896,22,83.800003,100,68.699997,72.300003,69.300003
20161115073000,199.5,212.100006,53.157896,22,87.300003,100,68.800003,72.300003,69.300003
20161115074500,199.5,212.100006,53.157896,22,83.800003,100,69.099998,72.300003,69.300003
20161115080000,199.5,212.100006,53.157896,22,86.800003,100,69.199997,72.300003,69.300003
20161115081500,199.5,212.100006,53.157896,22,89.0,100,69.400002,72.300003,69.300003
20161115083000,199.5,212.100006,53.157896,22,63.200001,0,69.699997,72.300003,69.300003
20161115084500,199.5,212.100006,53.157896,22,58.0,100,69.0,72.300003,69.300003
20161115090000,199.5,212.100006,53.157896,22,58.0,100,68.699997,72.300003,69.300003
20161115091500,199.5,208.949997,52.36842,22,73.0,100,68.300003,72.300003,69.300003
20161115093000,199.5,202.649994,50.789472,22,87.199997,100,68.800003,72.300003,69.300003
20161115094500,199.5,199.5,50.0,22,84.400002,100,69.0,72.300003,69.300003
20161115100000,199.5,199.5,50.0,22,79.699997,100,69.099998,72.300003,69.300003
20161115101500,199.5,199.5,50.0,22,77.300003,100,69.199997,72.300003,69.300003
20161115103000,199.5,199.5,50.0,22,71.099998,100,69.199997,72.300003,69.300003
20161115104500,199.5,199.5,50.0,22,66.300003,100,69.099998,72.300003,69.300003
20161115110000,199.5,199.5,50.0,22,62.400002,100,68.900002,72.199997,69.199997
20161115111500,199.5,199.5,50.0,22,60.799999,100,68.199997,72.199997,69.199997
20161115113000,199.5,199.5,50.0,22,60.0,100,67.900002,72.199997,69.199997
20161115114500,199.5,196.350006,49.210528,22,58.400002,100,67.699997,72.199997,69.199997
20161115120000,199.5,196.350006,49.210528,22,83.099998,100,67.800003,72.199997,69.199997
20161115121500,199.5,198.449997,49.736841,22,100.300003,100,68.400002,72.199997,69.199997
20161115123000,199.5,196.350006,49.210528,22,93.599998,100,68.800003,72.199997,69.199997
20161115124500,199.5,199.5,50.0,22,87.5,100,69.199997,72.199997,69.199997
20161115130000,199.5,202.649994,50.789472,22,59.599998,0,69.599998,72.199997,69.199997
20161115131500,199.5,202.649994,50.789472,22,56.799999,0,69.699997,72.199997,69.199997
20161115133000,199.5,0.0,0.0,27,56.799999,0,69.800003,72.199997,69.199997
20161115134500,199.5,212.100006,53.157896,20,56.799999,0,69.199997,72.099998,69.099998
20161115140000,199.5,215.25,53.947368,21,56.799999,0,69.199997,72.0,69.0
20161115141500,199.5,211.050003,52.894738,21,56.799999,0,69.5,72.099998,69.099998
20161115143000,199.5,211.050003,52.894738,21,56.799999,100,69.099998,72.099998,69.099998
20161115144500,199.5,211.050003,52.894738,21,56.799999,100,69.199997,72.099998,69.099998
20161115150000,199.5,211.050003,52.894738,21,56.799999,100,69.099998,72.199997,69.199997
20161115151500,199.5,211.050003,52.894738,21,56.799999,100,69.099998,72.199997,69.199997
20161115153000,199.5,211.050003,52.894738,21,56.799999,100,68.699997,72.199997,69.199997
20161115154500,199.5,211.050003,52.894738,21,58.799999,100,68.599998,72.099998,69.099998
20161115160000,199.5,202.649994,50.789472,21,65.800003,100,68.599998,71.900002,68.900002
20161115161500,199.5,208.949997,52.36842,21,69.699997,100,68.5,71.900002,68.900002
20161115163000,199.5,211.050003,52.894738,21,61.599998,100,68.800003,72.099998,69.099998
20161115164500,199.5,211.050003,52.894738,21,58.0,100,68.400002,72.199997,69.199997
20161115170000,199.5,211.050003,52.894738,21,60.799999,100,68.400002,72.099998,69.099998
20161115171500,199.5,211.050003,52.894738,21,65.300003,100,68.800003,72.099998,69.099998
20161115173000,199.5,211.050003,52.894738,21,63.200001,100,69.099998,72.099998,69.099998
20161115174500,199.5,211.050003,52.894738,21,64.0,100,69.099998,72.199997,69.199997
20161115180000,199.5,211.050003,52.894738,21,63.200001,100,69.099998,72.199997,69.199997
20161115181500,199.5,211.050003,52.894738,21,63.200001,100,69.099998,72.099998,69.099998
20161115183000,199.5,211.050003,52.894738,21,64.0,100,69.199997,72.099998,69.099998
20161115184500,199.5,211.050003,52.894738,21,64.0,100,69.199997,72.099998,69.099998
20161115190000,199.5,211.050003,52.894738,21,59.599998,100,69.099998,72.099998,69.099998
20161115191500,199.5,211.050003,52.894738,21,58.799999,100,68.900002,72.099998,69.099998
20161115193000,199.5,211.050003,52.894738,21,58.799999,100,68.699997,72.099998,69.099998
20161115194500,199.5,211.050003,52.894738,21,58.799999,100,68.599998,72.199997,69.199997
20161115200000,199.5,211.050003,52.894738,21,59.599998,100,68.599998,72.0,69.0
20161115201500,199.5,211.050003,52.894738,21,65.599998,100,68.400002,72.099998,69.099998
20161115203000,199.5,211.050003,52.894738,21,76.400002,100,68.599998,72.099998,69.099998
20161115204500,199.5,211.050003,52.894738,21,73.900002,100,68.900002,72.099998,69.099998
20161115210000,199.5,211.050003,52.894738,21,79.5,100,69.0,72.199997,69.199997
20161115211500,199.5,211.050003,52.894738,21,74.400002,100,69.199997,72.099998,69.099998
20161115213000,199.5,211.050003,52.894738,21,63.200001,0,69.400002,72.099998,69.099998
20161115214500,199.5,211.050003,52.894738,21,58.799999,0,69.199997,72.199997,69.199997
20161115220000,199.5,211.050003,52.894738,21,58.799999,0,69.099998,72.099998,69.099998
20161115221500,199.5,211.050003,52.894738,21,58.799999,0,68.900002,72.099998,69.099998
20161115223000,199.5,211.050003,52.894738,21,58.799999,100,68.699997,72.0,69.0
20161115224500,199.5,211.050003,52.894738,21,58.799999,100,68.599998,72.099998,69.099998
20161115230000,199.5,211.050003,52.894738,21,60.299999,100,68.400002,72.099998,69.099998
20161115231500,199.5,211.050003,52.894738,21,79.5,100,68.300003,72.0,69.0
20161115233000,199.5,211.050003,52.894738,21,79.5,100,68.599998,72.0,69.0
20161115234500,199.5,211.050003,52.894738,21,79.5,100,68.900002,72.0,69.0
20161116000000,199.5,211.050003,52.894738,21,85.199997,100,69.099998,72.0,69.0
20161116001500,199.5,211.050003,52.894738,21,59.200001,100,69.099998,72.099998,69.099998
20161116003000,199.5,215.25,53.947368,21,59.200001,100,68.900002,72.099998,69.099998
20161116004500,199.5,215.25,53.947368,21,59.200001,100,68.699997,72.0,69.0
20161116010000,199.5,215.25,53.947368,21,58.400002,100,68.400002,72.0,69.0
20161116011500,199.5,215.25,53.947368,21,59.700001,100,68.300003,71.900002,68.900002
20161116013000,199.5,215.25,53.947368,21,69.099998,100,68.199997,71.900002,68.900002
20161116014500,199.5,212.100006,53.157896,21,86.099998,100,68.300003,72.0,69.0
20161116020000,199.5,212.100006,53.157896,21,82.099998,100,68.599998,72.0,69.0
20161116021500,199.5,184.800003,46.31579,10,62.799999,100,68.599998,72.0,69.0
20161116023000,199.5,182.699997,45.789473,21,60.0,100,68.400002,71.900002,68.900002
20161116024500,199.5,186.899994,46.842104,21,60.700001,100,68.300003,71.900002,68.900002
20161116030000,199.5,190.050003,47.63158,21,61.5,100,68.099998,71.900002,68.900002
20161116031500,199.5,190.050003,47.63158,21,80.199997,100,68.199997,71.800003,68.800003
20161116033000,199.5,190.050003,47.63158,21,84.5,100,68.400002,71.800003,68.800003
20161116034500,199.5,192.149994,48.157893,21,84.5,100,68.599998,71.800003,68.800003
20161116040000,199.5,192.149994,48.157893,21,80.599998,100,68.900002,71.800003,68.800003
20161116041500,199.5,192.149994,48.157893,21,87.900002,100,69.0,71.900002,68.900002
20161116043000,199.5,192.149994,48.157893,21,73.199997,0,69.199997,72.0,69.0
20161116044500,199.5,194.25,48.684211,21,59.599998,0,68.900002,71.900002,68.900002
20161116050000,199.5,194.25,48.684211,21,58.799999,100,68.699997,71.800003,68.800003
20161116051500,199.5,194.25,48.684211,21,58.799999,100,68.400002,71.800003,68.800003
20161116053000,199.5,196.350006,49.210528,21,59.900002,100,68.199997,72.0,69.0
20161116054500,199.5,194.25,48.684211,21,77.0,100,68.099998,71.900002,68.900002
20161116060000,199.5,194.25,48.684211,21,87.800003,100,68.199997,71.800003,68.800003
20161116061500,199.5,194.25,48.684211,21,85.0,100,68.400002,72.0,69.0
20161116063000,199.5,194.25,48.684211,21,83.099998,100,68.599998,71.900002,68.900002
20161116064500,199.5,192.149994,48.157893,21,94.400002,100,68.800003,72.0,69.0
20161116070000,199.5,194.25,48.684211,21,82.099998,100,69.099998,71.900002,68.900002
20161116071500,199.5,194.25,48.684211,21,62.799999,0,69.199997,71.900002,68.900002
20161116073000,199.5,192.149994,48.157893,21,59.200001,0,68.800003,71.900002,68.900002
20161116074500,199.5,196.350006,49.210528,21,59.200001,100,68.400002,71.800003,68.800003
20161116080000,199.5,196.350006,49.210528,21,59.900002,100,68.199997,71.800003,68.800003
20161116081500,199.5,196.350006,49.210528,21,63.599998,100,67.900002,71.800003,68.800003
20161116083000,199.5,196.350006,49.210528,21,84.400002,100,68.099998,71.800003,68.800003
20161116084500,199.5,192.149994,48.157893,21,79.699997,100,68.199997,71.800003,68.800003
20161116090000,199.5,192.149994,48.157893,21,93.0,100,68.5,71.800003,68.800003
20161116091500,199.5,192.149994,48.157893,21,85.199997,100,68.699997,71.800003,68.800003
20161116093000,199.5,192.149994,48.157893,21,81.599998,100,68.900002,71.800003,68.800003
20161116094500,199.5,184.800003,46.31579,21,73.699997,0,69.099998,71.800003,68.800003
20161116100000,199.5,184.800003,46.31579,21,59.200001,100,68.300003,71.800003,68.800003
20161116101500,199.5,194.25,48.684211,21,61.5,100,67.800003,71.800003,68.800003
20161116103000,199.5,194.25,48.684211,21,77.099998,100,68.599998,71.800003,68.800003
20161116104500,199.5,192.149994,48.157893,21,75.800003,100,69.0,71.800003,68.800003
20161116110000,199.5,192.149994,48.157893,21,59.200001,100,68.099998,71.800003,68.800003
20161116111500,199.5,192.149994,48.157893,21,74.0,100,68.199997,71.800003,68.800003
20161116113000,199.5,194.25,48.684211,21,67.199997,100,68.400002,71.800003,68.800003
20161116114500,199.5,192.149994,48.157893,21,75.300003,100,69.099998,71.800003,68.800003
20161116120000,199.5,194.25,48.684211,21,59.200001,100,68.400002,71.800003,68.800003
20161116121500,199.5,194.25,48.684211,21,59.200001,100,68.099998,71.800003,68.800003
20161116123000,199.5,196.350006,49.210528,21,74.0,100,68.5,71.800003,68.800003
20161116124500,199.5,196.350006,49.210528,21,66.699997,100,68.400002,71.800003,68.800003
20161116130000,199.5,196.350006,49.210528,21,71.900002,100,68.800003,71.800003,68.800003
20161116131500,199.5,196.350006,49.210528,21,63.200001,0,68.900002,71.800003,68.800003
20161116133000,199.5,194.25,48.684211,21,59.099998,100,68.199997,71.800003,68.800003
20161116134500,199.5,194.25,48.684211,21,64.400002,100,67.900002,71.800003,68.800003
20161116140000,199.5,194.25,48.684211,21,67.699997,100,68.599998,71.800003,68.800003
20161116141500,199.5,186.899994,46.842104,21,71.0,100,68.400002,71.800003,68.800003
20161116143000,199.5,194.25,48.684211,21,73.099998,100,68.699997,71.800003,68.800003
20161116144500,199.5,217.350006,54.473686,22,57.599998,100,68.400002,71.800003,68.800003
20161116150000,199.5,211.050003,52.894738,22,57.599998,100,67.800003,71.800003,68.800003
20161116151500,199.5,211.050003,52.894738,22,65.300003,100,68.400002,71.800003,68.800003
20161116153000,199.5,211.050003,52.894738,22,63.599998,100,68.400002,71.800003,68.800003
20161116154500,199.5,206.850006,51.842107,22,65.699997,100,68.599998,71.800003,68.800003
20161116160000,199.5,208.949997,52.36842,22,65.699997,100,68.699997,71.800003,68.800003
20161116161500,199.5,211.050003,52.894738,22,64.900002,100,68.900002,71.800003,68.800003
20161116163000,199.5,211.050003,52.894738,22,59.599998,0,68.800003,71.800003,68.800003
20161116164500,199.5,211.050003,52.894738,22,58.0,0,68.599998,71.800003,68.800003
20161116170000,199.5,211.050003,52.894738,22,58.0,0,68.599998,71.800003,68.800003
20161116171500,199.5,211.050003,52.894738,22,58.0,0,69.0,71.800003,68.800003
20161116173000,199.5,211.050003,52.894738,22,58.0,0,69.099998,71.800003,68.800003
20161116174500,199.5,211.050003,52.894738,22,58.0,0,69.099998,71.800003,68.800003
20161116180000,199.5,211.050003,52.894738,22,58.0,100,68.5,71.800003,68.800003
20161116181500,199.5,211.050003,52.894738,22,58.700001,100,68.900002,71.800003,68.800003
20161116183000,199.5,206.850006,51.842107,22,58.700001,100,68.800003,71.800003,68.800003
20161116184500,199.5,208.949997,52.36842,22,58.700001,100,68.699997,71.800003,68.800003
20161116190000,199.5,208.949997,52.36842,22,58.700001,100,68.599998,71.800003,68.800003
20161116191500,199.5,206.850006,51.842107,22,58.700001,100,68.400002,71.800003,68.800003
20161116193000,199.5,204.75,51.315789,22,58.700001,100,68.400002,71.800003,68.800003
20161116194500,199.5,206.850006,51.842107,22,59.900002,100,68.300003,71.800003,68.800003
20161116200000,199.5,206.850006,51.842107,22,61.099998,100,68.199997,71.800003,68.800003
20161116201500,199.5,206.850006,51.842107,22,78.0,100,68.199997,71.800003,68.800003
20161116203000,199.5,206.850006,51.842107,22,78.0,100,68.599998,71.800003,68.800003
20161116204500,199.5,206.850006,51.842107,22,76.900002,100,68.900002,71.800003,68.800003
20161116210000,199.5,206.850006,51.842107,22,61.200001,0,69.099998,71.800003,68.800003
20161116211500,199.5,208.949997,52.36842,22,59.200001,0,68.900002,71.800003,68.800003
20161116213000,199.5,208.949997,52.36842,22,59.200001,0,68.800003,71.800003,68.800003
20161116214500,199.5,208.949997,52.36842,22,59.200001,0,68.699997,71.800003,68.800003
20161116220000,199.5,206.850006,51.842107,22,59.200001,0,68.599998,71.800003,68.800003
20161116221500,199.5,208.949997,52.36842,22,59.200001,100,68.400002,71.800003,68.800003
20161116223000,199.5,208.949997,52.36842,22,59.200001,100,68.300003,71.800003,68.800003
20161116224500,199.5,208.949997,52.36842,22,59.900002,100,68.199997,71.800003,68.800003
20161116230000,199.5,208.949997,52.36842,22,67.199997,100,68.099998,71.800003,68.800003
20161116231500,199.5,206.850006,51.842107,22,88.199997,100,68.400002,71.800003,68.800003
20161116233000,199.5,206.850006,51.842107,22,79.199997,100,68.599998,71.800003,68.800003
20161116234500,199.5,206.850006,51.842107,22,79.199997,100,68.900002,71.800003,68.800003
20161117000000,199.5,208.949997,52.36842,22,61.200001,0,69.099998,71.800003,68.800003
20161117001500,199.5,211.050003,52.894738,22,58.700001,0,68.900002,71.800003,68.800003
20161117003000,199.5,211.050003,52.894738,22,58.700001,0,68.699997,71.800003,68.800003
20161117004500,199.5,211.050003,52.894738,22,58.700001,100,68.400002,71.800003,68.800003
20161117010000,199.5,211.050003,52.894738,22,58.700001,100,68.300003,71.800003,68.800003
20161117011500,199.5,211.050003,52.894738,22,59.5,100,68.099998,71.800003,68.800003
20161117013000,199.5,211.050003,52.894738,22,78.699997,100,68.099998,71.800003,68.800003
20161117014500,199.5,211.050003,52.894738,22,81.300003,100,68.300003,71.800003,68.800003
20161117020000,199.5,211.050003,52.894738,22,83.199997,100,68.5,71.800003,68.800003
20161117021500,199.5,211.050003,52.894738,22,78.699997,100,68.699997,71.800003,68.800003
20161117023000,199.5,211.050003,52.894738,22,89.199997,100,68.900002,71.800003,68.800003
20161117024500,199.5,211.050003,52.894738,22,65.300003,0,69.099998,71.800003,68.800003
20161117030000,199.5,211.050003,52.894738,22,58.799999,0,68.800003,71.800003,68.800003
20161117031500,199.5,211.050003,52.894738,22,58.799999,0,68.599998,71.800003,68.800003
20161117033000,199.5,211.050003,52.894738,22,58.799999,100,68.300003,71.800003,68.800003
20161117034500,199.5,211.050003,52.894738,22,58.799999,100,68.099998,71.800003,68.800003
20161117040000,199.5,211.050003,52.894738,22,79.599998,100,68.0,71.800003,68.800003
20161117041500,199.5,215.25,53.947368,22,84.099998,100,68.099998,71.800003,68.800003
20161117043000,199.5,212.100006,53.157896,22,78.699997,100,68.300003,71.800003,68.800003
20161117044500,199.5,212.100006,53.157896,22,91.699997,100,68.5,71.800003,68.800003
20161117050000,199.5,212.100006,53.157896,22,79.699997,100,68.699997,71.800003,68.800003
20161117051500,199.5,212.100006,53.157896,22,91.800003,100,68.900002,71.800003,68.800003
20161117053000,199.5,212.100006,53.157896,22,79.099998,100,69.099998,71.800003,68.800003
20161117054500,199.5,212.100006,53.157896,22,58.700001,0,68.800003,71.800003,68.800003
20161117060000,199.5,212.100006,53.157896,22,58.700001,100,68.400002,71.800003,68.800003
20161117061500,199.5,215.25,53.947368,22,59.599998,100,68.199997,71.800003,68.800003
20161117063000,199.5,215.25,53.947368,22,71.5,100,67.900002,71.800003,68.800003
20161117064500,199.5,215.25,53.947368,22,85.900002,100,68.099998,71.800003,68.800003
20161117070000,199.5,215.25,53.947368,22,80.699997,100,68.199997,71.800003,68.800003
20161117071500,199.5,215.25,53.947368,22,86.599998,100,68.300003,71.800003,68.800003
20161117073000,199.5,212.100006,53.157896,22,83.0,100,68.5,71.800003,68.800003
20161117074500,199.5,212.100006,53.157896,22,87.900002,100,68.699997,71.800003,68.800003
20161117080000,199.5,217.350006,54.473686,22,82.699997,100,68.900002,71.800003,68.800003
20161117081500,199.5,212.100006,53.157896,22,85.5,100,69.0,71.800003,68.800003
20161117083000,199.5,212.100006,53.157896,22,58.799999,0,68.699997,71.800003,68.800003
20161117084500,199.5,212.100006,53.157896,22,61.799999,100,67.699997,71.800003,68.800003
20161117090000,199.5,208.949997,52.36842,22,82.599998,100,68.300003,71.800003,68.800003
20161117091500,199.5,208.949997,52.36842,22,78.300003,100,68.599998,71.800003,68.800003
20161117093000,199.5,211.050003,52.894738,22,81.300003,100,68.699997,71.800003,68.800003
20161117094500,199.5,211.050003,52.894738,22,88.599998,100,68.900002,71.800003,68.800003
20161117100000,199.5,211.050003,52.894738,22,80.699997,100,69.0,71.800003,68.800003
20161117101500,199.5,211.050003,52.894738,22,58.400002,0,68.900002,71.800003,68.800003
20161117103000,199.5,211.050003,52.894738,22,57.099998,100,68.199997,71.800003,68.800003
20161117104500,199.5,204.75,51.315789,22,58.299999,100,68.099998,71.800003,68.800003
20161117110000,199.5,206.850006,51.842107,22,74.900002,100,68.099998,71.800003,68.800003
20161117111500,199.5,204.75,51.315789,22,78.199997,100,68.400002,71.800003,68.800003
20161117113000,199.5,202.649994,50.789472,22,81.0,100,68.599998,71.800003,68.800003
20161117114500,199.5,204.75,51.315789,22,77.300003,100,68.699997,71.800003,68.800003
20161117120000,199.5,204.75,51.315789,22,83.099998,100,68.900002,71.800003,68.800003
20161117121500,199.5,204.75,51.315789,22,65.800003,0,69.099998,71.800003,68.800003
20161117123000,199.5,206.850006,51.842107,22,57.599998,100,68.400002,71.800003,68.800003
20161117124500,199.5,206.850006,51.842107,22,56.799999,100,68.5,71.800003,68.800003
20161117130000,199.5,206.850006,51.842107,22,57.5,100,68.199997,71.800003,68.800003
20161117131500,199.5,204.75,51.315789,22,58.700001,100,68.199997,71.800003,68.800003
20161117133000,199.5,202.649994,50.789472,22,72.900002,100,68.199997,71.800003,68.800003
20161117134500,199.5,204.75,51.315789,22,82.099998,100,68.5,71.800003,68.800003
20161117140000,199.5,202.649994,50.789472,22,70.300003,0,69.099998,71.800003,68.800003
20161117141500,199.5,202.649994,50.789472,22,84.800003,100,67.900002,71.800003,68.800003
20161117143000,199.5,202.649994,50.789472,22,78.199997,100,68.199997,71.800003,68.800003
20161117144500,199.5,204.75,51.315789,22,59.599998,100,68.099998,71.800003,68.800003
20161117150000,199.5,202.649994,50.789472,22,77.300003,100,68.5,71.800003,68.800003
20161117151500,199.5,202.649994,50.789472,22,62.799999,100,68.599998,71.800003,68.800003
20161117153000,199.5,202.649994,50.789472,22,61.599998,100,68.5,71.800003,68.800003
20161117154500,199.5,202.649994,50.789472,22,62.400002,100,68.5,71.800003,68.800003
20161117160000,199.5,202.649994,50.789472,22,69.099998,100,68.5,71.800003,68.800003
20161117161500,199.5,202.649994,50.789472,22,72.900002,100,68.699997,71.800003,68.800003
20161117163000,199.5,202.649994,50.789472,22,70.599998,100,68.900002,71.800003,68.800003
20161117164500,199.5,202.649994,50.789472,22,61.599998,0,69.099998,71.800003,68.800003
20161117170000,199.5,204.75,51.315789,22,58.400002,0,68.900002,71.800003,68.800003
20161117171500,199.5,202.649994,50.789472,22,58.400002,0,68.699997,71.800003,68.800003
20161117173000,199.5,202.649994,50.789472,22,58.400002,0,68.699997,71.800003,68.800003
20161117174500,199.5,202.649994,50.789472,22,58.400002,100,68.300003,71.800003,68.800003
20161117180000,199.5,202.649994,50.789472,22,59.900002,100,68.400002,71.800003,68.800003
20161117181500,199.5,202.649994,50.789472,22,63.200001,100,68.099998,71.800003,68.800003
20161117183000,199.5,202.649994,50.789472,22,69.699997,100,68.599998,71.800003,68.800003
20161117184500,199.5,202.649994,50.789472,22,59.599998,0,68.900002,71.800003,68.800003
