PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161117190000,199.5,202.649994,50.789472,22,58.400002,0,68.699997,71.800003,68.800003
20161117191500,199.5,202.649994,50.789472,22,58.400002,100,68.300003,71.800003,68.800003
20161117193000,199.5,199.5,50.0,22,59.5,100,68.099998,71.800003,68.800003
20161117194500,199.5,202.649994,50.789472,22,79.599998,100,68.400002,71.800003,68.800003
20161117200000,199.5,199.5,50.0,22,75.199997,100,69.0,71.800003,68.800003
20161117201500,199.5,202.649994,50.789472,22,59.599998,0,68.800003,71.800003,68.800003
20161117203000,199.5,199.5,50.0,22,59.599998,100,68.300003,71.800003,68.800003
20161117204500,199.5,202.649994,50.789472,22,59.599998,100,68.199997,71.800003,68.800003
20161117210000,199.5,199.5,50.0,22,60.299999,100,68.400002,71.800003,68.800003
20161117211500,199.5,199.5,50.0,22,60.299999,100,68.599998,71.800003,68.800003
20161117213000,199.5,199.5,50.0,22,60.299999,100,68.599998,71.800003,68.800003
20161117214500,199.5,199.5,50.0,22,61.099998,100,68.400002,71.800003,68.800003
20161117220000,199.5,199.5,50.0,22,73.699997,100,68.400002,71.800003,68.800003
20161117221500,199.5,199.5,50.0,22,76.400002,100,68.5,71.800003,68.800003
20161117223000,199.5,199.5,50.0,22,74.400002,100,68.599998,71.800003,68.800003
20161117224500,199.5,202.649994,50.789472,22,81.5,100,68.800003,71.800003,68.800003
20161117230000,199.5,199.5,50.0,22,75.900002,100,69.0,71.800003,68.800003
20161117231500,199.5,202.649994,50.789472,22,60.799999,0,69.099998,71.800003,68.800003
20161117233000,199.5,202.649994,50.789472,22,58.400002,0,68.800003,71.800003,68.800003
20161117234500,199.5,202.649994,50.789472,22,58.400002,0,68.699997,71.800003,68.800003
20161118000000,199.5,202.649994,50.789472,22,58.400002,100,68.400002,71.800003,68.800003
20161118001500,199.5,199.5,50.0,22,58.400002,100,68.300003,71.800003,68.800003
20161118003000,199.5,202.649994,50.789472,22,59.5,100,68.199997,71.800003,68.800003
20161118004500,199.5,199.5,50.0,22,68.699997,100,68.099998,71.800003,68.800003
20161118010000,199.5,199.5,50.0,22,78.699997,100,68.300003,71.800003,68.800003
20161118011500,199.5,199.5,50.0,22,83.0,100,68.599998,71.800003,68.800003
20161118013000,199.5,199.5,50.0,22,83.0,100,68.800003,71.800003,68.800003
20161118014500,199.5,202.649994,50.789472,22,64.400002,0,69.099998,71.800003,68.800003
20161118020000,199.5,202.649994,50.789472,22,58.799999,0,68.900002,71.800003,68.800003
20161118021500,199.5,199.5,50.0,22,58.799999,0,68.699997,71.800003,68.800003
20161118023000,199.5,202.649994,50.789472,22,58.799999,0,68.599998,71.800003,68.800003
20161118024500,199.5,202.649994,50.789472,22,58.799999,100,68.300003,71.800003,68.800003
20161118030000,199.5,202.649994,50.789472,22,59.5,100,68.199997,71.800003,68.800003
20161118031500,199.5,202.649994,50.789472,22,62.400002,100,68.099998,71.800003,68.800003
20161118033000,199.5,202.649994,50.789472,22,79.199997,100,68.199997,71.800003,68.800003
20161118034500,199.5,202.649994,50.789472,22,82.599998,100,68.400002,71.800003,68.800003
20161118040000,199.5,202.649994,50.789472,22,83.699997,100,68.699997,71.800003,68.800003
20161118041500,199.5,202.649994,50.789472,22,78.900002,100,68.900002,71.800003,68.800003
20161118043000,199.5,202.649994,50.789472,22,60.400002,0,69.099998,71.800003,68.800003
20161118044500,199.5,202.649994,50.789472,22,59.200001,0,68.800003,71.800003,68.800003
20161118050000,199.5,204.75,51.315789,22,59.200001,0,68.599998,71.800003,68.800003
20161118051500,199.5,202.649994,50.789472,22,59.200001,100,68.300003,71.800003,68.800003
20161118053000,199.5,204.75,51.315789,22,59.900002,100,68.099998,71.800003,68.800003
20161118054500,199.5,202.649994,50.789472,22,85.300003,100,68.099998,71.800003,68.800003
20161118060000,199.5,204.75,51.315789,22,81.599998,100,68.199997,71.800003,68.800003
20161118061500,199.5,204.75,51.315789,22,79.099998,100,68.400002,71.800003,68.800003
20161118063000,199.5,202.649994,50.789472,22,89.800003,100,68.599998,71.800003,68.800003
20161118064500,199.5,204.75,51.315789,22,80.199997,100,68.900002,71.800003,68.800003
20161118070000,199.5,202.649994,50.789472,22,81.400002,100,69.099998,71.800003,68.800003
20161118071500,199.5,204.75,51.315789,22,59.599998,0,68.900002,71.800003,68.800003
20161118073000,199.5,204.75,51.315789,22,58.799999,0,68.599998,71.800003,68.800003
20161118074500,199.5,204.75,51.315789,22,58.799999,100,68.400002,71.800003,68.800003
20161118080000,199.5,204.75,51.315789,22,58.799999,100,68.199997,71.800003,68.800003
20161118081500,199.5,204.75,51.315789,22,63.400002,100,67.900002,71.800003,68.800003
20161118083000,199.5,202.649994,50.789472,22,79.900002,100,68.099998,71.800003,68.800003
20161118084500,199.5,199.5,50.0,22,89.300003,100,68.400002,71.800003,68.800003
20161118090000,199.5,199.5,50.0,22,80.699997,100,68.699997,71.800003,68.800003
20161118091500,199.5,199.5,50.0,22,78.699997,100,68.900002,71.800003,68.800003
20161118093000,199.5,202.649994,50.789472,22,86.599998,100,68.900002,71.800003,68.800003
20161118094500,199.5,202.649994,50.789472,22,60.0,0,69.099998,71.800003,68.800003
20161118100000,199.5,204.75,51.315789,22,58.299999,0,68.699997,71.800003,68.800003
20161118101500,199.5,206.850006,51.842107,22,58.299999,100,68.199997,71.800003,68.800003
20161118103000,199.5,204.75,51.315789,22,59.099998,100,68.300003,71.800003,68.800003
20161118104500,199.5,204.75,51.315789,22,78.699997,100,68.099998,71.800003,68.800003
20161118110000,199.5,204.75,51.315789,22,78.699997,100,68.400002,71.800003,68.800003
20161118111500,199.5,204.75,51.315789,22,77.300003,100,68.599998,71.800003,68.800003
20161118113000,199.5,204.75,51.315789,22,79.199997,100,68.699997,71.800003,68.800003
20161118114500,199.5,204.75,51.315789,22,84.900002,100,68.800003,71.800003,68.800003
20161118120000,199.5,204.75,51.315789,22,78.699997,100,69.0,71.800003,68.800003
20161118121500,199.5,204.75,51.315789,22,57.599998,0,68.800003,71.800003,68.800003
20161118123000,199.5,206.850006,51.842107,22,57.599998,100,68.400002,71.800003,68.800003
20161118124500,199.5,204.75,51.315789,22,57.599998,100,68.300003,71.800003,68.800003
20161118130000,199.5,206.850006,51.842107,22,58.700001,100,68.400002,71.800003,68.800003
20161118131500,199.5,206.850006,51.842107,22,58.0,100,68.400002,71.800003,68.800003
20161118133000,199.5,206.850006,51.842107,22,58.799999,100,68.400002,71.800003,68.800003
20161118134500,199.5,204.75,51.315789,22,64.0,100,68.300003,71.800003,68.800003
20161118140000,199.5,204.75,51.315789,22,74.900002,100,68.599998,71.800003,68.800003
20161118141500,199.5,204.75,51.315789,22,74.900002,100,68.800003,71.800003,68.800003
20161118143000,199.5,206.850006,51.842107,22,75.699997,100,68.900002,71.800003,68.800003
20161118144500,199.5,204.75,51.315789,22,59.400002,0,69.099998,71.800003,68.800003
20161118150000,199.5,206.850006,51.842107,22,57.599998,0,68.699997,71.800003,68.800003
20161118151500,199.5,204.75,51.315789,22,57.599998,100,68.099998,71.800003,68.800003
20161118153000,199.5,204.75,51.315789,22,74.699997,100,67.900002,71.800003,68.800003
20161118154500,199.5,202.649994,50.789472,22,76.400002,100,68.599998,71.800003,68.800003
20161118160000,199.5,204.75,51.315789,22,75.400002,100,68.900002,71.800003,68.800003
20161118161500,199.5,206.850006,51.842107,22,61.400002,0,69.099998,71.800003,68.800003
20161118163000,199.5,206.850006,51.842107,22,59.099998,0,69.0,71.800003,68.800003
20161118164500,199.5,204.75,51.315789,22,58.0,0,68.900002,71.800003,68.800003
20161118170000,199.5,206.850006,51.842107,22,58.0,0,68.699997,71.800003,68.800003
20161118171500,199.5,204.75,51.315789,22,58.0,100,68.5,71.800003,68.800003
20161118173000,199.5,204.75,51.315789,22,58.0,100,68.400002,71.800003,68.800003
20161118174500,199.5,204.75,51.315789,22,59.5,100,67.900002,71.800003,68.800003
20161118180000,199.5,202.649994,50.789472,22,76.800003,100,68.300003,71.800003,68.800003
20161118181500,199.5,204.75,51.315789,22,74.900002,100,68.699997,71.800003,68.800003
20161118183000,199.5,199.5,50.0,22,79.199997,100,69.0,71.800003,68.800003
20161118184500,199.5,202.649994,50.789472,22,59.599998,0,69.099998,71.800003,68.800003
20161118190000,199.5,202.649994,50.789472,22,58.700001,0,68.900002,71.800003,68.800003
20161118191500,199.5,202.649994,50.789472,22,58.700001,0,68.900002,71.800003,68.800003
20161118193000,199.5,204.75,51.315789,22,58.700001,0,68.800003,71.800003,68.800003
20161118194500,199.5,202.649994,50.789472,22,58.700001,0,68.699997,71.800003,68.800003
20161118200000,199.5,204.75,51.315789,22,58.700001,0,68.599998,71.800003,68.800003
20161118201500,199.5,204.75,51.315789,22,58.700001,100,68.400002,71.800003,68.800003
20161118203000,199.5,204.75,51.315789,22,58.700001,100,68.300003,71.800003,68.800003
20161118204500,199.5,202.649994,50.789472,22,59.5,100,68.199997,71.800003,68.800003
20161118210000,199.5,202.649994,50.789472,22,63.200001,100,68.199997,71.800003,68.800003
20161118211500,199.5,202.649994,50.789472,22,83.0,100,68.400002,71.800003,68.800003
20161118213000,199.5,202.649994,50.789472,22,81.199997,100,68.699997,71.800003,68.800003
20161118214500,199.5,202.649994,50.789472,22,77.800003,100,69.0,71.800003,68.800003
20161118220000,199.5,204.75,51.315789,22,58.799999,0,69.0,71.800003,68.800003
20161118221500,199.5,202.649994,50.789472,22,58.799999,0,68.900002,71.800003,68.800003
20161118223000,199.5,204.75,51.315789,22,58.799999,0,68.800003,71.800003,68.800003
20161118224500,199.5,202.649994,50.789472,22,58.799999,0,68.699997,71.800003,68.800003
20161118230000,199.5,202.649994,50.789472,22,58.799999,0,68.599998,71.800003,68.800003
20161118231500,199.5,202.649994,50.789472,22,58.799999,100,68.400002,71.800003,68.800003
20161118233000,199.5,204.75,51.315789,22,58.799999,100,68.300003,71.800003,68.800003
20161118234500,199.5,204.75,51.315789,22,59.599998,100,68.199997,71.800003,68.800003
20161119000000,199.5,204.75,51.315789,22,64.800003,100,68.199997,71.800003,68.800003
20161119001500,199.5,202.649994,50.789472,22,77.300003,100,68.400002,71.800003,68.800003
20161119003000,199.5,202.649994,50.789472,22,80.099998,100,68.699997,71.800003,68.800003
20161119004500,199.5,202.649994,50.789472,22,84.5,100,69.0,71.800003,68.800003
20161119010000,199.5,204.75,51.315789,22,58.799999,0,69.099998,71.800003,68.800003
20161119011500,199.5,204.75,51.315789,22,58.799999,0,68.900002,71.800003,68.800003
20161119013000,199.5,206.850006,51.842107,22,58.799999,0,68.699997,71.800003,68.800003
20161119014500,199.5,206.850006,51.842107,22,58.799999,0,68.599998,71.800003,68.800003
20161119020000,199.5,206.850006,51.842107,22,58.799999,100,68.400002,71.800003,68.800003
20161119021500,199.5,192.149994,48.157893,10,87.5,100,68.400002,71.800003,68.800003
20161119023000,199.5,190.050003,47.63158,22,59.599998,100,68.400002,71.800003,68.800003
20161119024500,199.5,194.25,48.684211,22,59.599998,100,68.300003,71.800003,68.800003
20161119030000,199.5,192.149994,48.157893,22,61.0,100,68.199997,71.800003,68.800003
20161119031500,199.5,194.25,48.684211,22,79.199997,100,68.199997,71.800003,68.800003
20161119033000,199.5,192.149994,48.157893,22,81.599998,100,68.400002,71.800003,68.800003
20161119034500,199.5,196.350006,49.210528,22,84.5,100,68.599998,71.800003,68.800003
20161119040000,199.5,194.25,48.684211,22,79.599998,100,68.900002,71.800003,68.800003
20161119041500,199.5,194.25,48.684211,22,74.0,0,69.099998,71.800003,68.800003
20161119043000,199.5,194.25,48.684211,22,59.200001,0,68.900002,71.800003,68.800003
20161119044500,199.5,194.25,48.684211,22,59.200001,0,68.800003,71.800003,68.800003
20161119050000,199.5,194.25,48.684211,22,58.400002,0,68.599998,71.800003,68.800003
20161119051500,199.5,196.350006,49.210528,22,58.400002,100,68.300003,71.800003,68.800003
20161119053000,199.5,196.350006,49.210528,22,59.5,100,68.099998,71.800003,68.800003
20161119054500,199.5,198.449997,49.736841,22,80.099998,100,67.900002,71.800003,68.800003
20161119060000,199.5,196.350006,49.210528,22,83.199997,100,68.099998,71.800003,68.800003
20161119061500,199.5,198.449997,49.736841,22,83.199997,100,68.300003,71.800003,68.800003
20161119063000,199.5,194.25,48.684211,22,83.199997,100,68.599998,71.800003,68.800003
20161119064500,199.5,196.350006,49.210528,22,87.400002,100,68.699997,71.800003,68.800003
20161119070000,199.5,196.350006,49.210528,22,81.099998,100,69.0,71.800003,68.800003
20161119071500,199.5,196.350006,49.210528,22,60.799999,0,69.099998,71.800003,68.800003
20161119073000,199.5,196.350006,49.210528,22,59.200001,0,68.699997,71.800003,68.800003
20161119074500,199.5,198.449997,49.736841,22,59.200001,100,68.400002,71.800003,68.800003
20161119080000,199.5,198.449997,49.736841,22,59.200001,100,68.199997,71.800003,68.800003
20161119081500,199.5,202.649994,50.789472,22,72.400002,100,67.900002,71.800003,68.800003
20161119083000,199.5,199.5,50.0,22,81.099998,100,68.0,71.800003,68.800003
20161119084500,199.5,199.5,50.0,22,86.300003,100,68.099998,71.800003,68.800003
20161119090000,199.5,199.5,50.0,22,87.599998,100,68.199997,71.800003,68.800003
20161119091500,199.5,199.5,50.0,22,83.800003,100,68.5,71.800003,68.800003
20161119093000,199.5,199.5,50.0,22,90.800003,100,68.699997,71.800003,68.800003
20161119094500,199.5,199.5,50.0,22,82.599998,100,68.900002,71.800003,68.800003
20161119100000,199.5,199.5,50.0,22,94.199997,100,69.099998,71.800003,68.800003
20161119101500,199.5,196.350006,49.210528,22,58.0,0,68.900002,71.800003,68.800003
20161119103000,199.5,204.75,51.315789,22,58.0,100,68.5,71.800003,68.800003
20161119104500,199.5,198.449997,49.736841,22,58.0,100,68.199997,71.800003,68.800003
20161119110000,199.5,204.75,51.315789,22,68.099998,100,67.900002,71.800003,68.800003
20161119111500,199.5,198.449997,49.736841,22,79.699997,100,68.0,71.800003,68.800003
20161119113000,199.5,198.449997,49.736841,22,89.099998,100,68.099998,71.800003,68.800003
20161119114500,199.5,204.75,51.315789,22,84.800003,100,68.199997,71.800003,68.800003
20161119120000,199.5,198.449997,49.736841,22,84.800003,100,68.400002,71.800003,68.800003
20161119121500,199.5,202.649994,50.789472,22,88.900002,100,68.599998,71.800003,68.800003
20161119123000,199.5,196.350006,49.210528,22,83.199997,100,68.900002,71.800003,68.800003
20161119124500,199.5,199.5,50.0,22,95.099998,100,69.099998,71.800003,68.800003
20161119130000,199.5,199.5,50.0,22,59.900002,0,68.900002,71.800003,68.800003
20161119131500,199.5,199.5,50.0,22,56.700001,0,68.599998,71.800003,68.800003
20161119133000,199.5,204.75,51.315789,22,57.599998,100,68.199997,71.800003,68.800003
20161119134500,199.5,198.449997,49.736841,22,61.900002,100,67.900002,71.800003,68.800003
20161119140000,199.5,198.449997,49.736841,22,77.800003,100,68.0,71.800003,68.800003
20161119141500,199.5,202.649994,50.789472,22,88.0,100,68.099998,71.800003,68.800003
20161119143000,199.5,196.350006,49.210528,22,84.199997,100,68.199997,71.800003,68.800003
20161119144500,199.5,202.649994,50.789472,22,86.300003,100,68.5,71.800003,68.800003
20161119150000,199.5,194.25,48.684211,22,86.300003,100,68.699997,71.800003,68.800003
20161119151500,199.5,198.449997,49.736841,22,84.599998,100,68.900002,71.800003,68.800003
20161119153000,199.5,198.449997,49.736841,22,62.799999,0,69.099998,71.800003,68.800003
20161119154500,199.5,196.350006,49.210528,22,57.5,0,68.800003,71.800003,68.800003
20161119160000,199.5,199.5,50.0,22,57.5,100,68.400002,71.800003,68.800003
20161119161500,199.5,199.5,50.0,22,59.099998,100,68.199997,71.800003,68.800003
20161119163000,199.5,199.5,50.0,22,59.099998,100,68.099998,71.800003,68.800003
20161119164500,199.5,199.5,50.0,22,87.400002,100,68.099998,71.800003,68.800003
20161119170000,199.5,199.5,50.0,22,81.099998,100,68.199997,71.800003,68.800003
20161119171500,199.5,196.350006,49.210528,22,87.599998,100,68.400002,71.800003,68.800003
20161119173000,199.5,198.449997,49.736841,22,80.199997,100,68.699997,71.800003,68.800003
20161119174500,199.5,194.25,48.684211,22,92.400002,100,68.900002,71.800003,68.800003
20161119180000,199.5,198.449997,49.736841,22,63.599998,0,69.099998,71.800003,68.800003
20161119181500,199.5,198.449997,49.736841,22,59.200001,0,68.800003,71.800003,68.800003
20161119183000,199.5,196.350006,49.210528,22,57.900002,0,68.599998,71.800003,68.800003
20161119184500,199.5,198.449997,49.736841,22,57.200001,100,68.400002,71.800003,68.800003
20161119190000,199.5,198.449997,49.736841,22,60.700001,100,68.099998,71.800003,68.800003
20161119191500,199.5,196.350006,49.210528,22,86.800003,100,68.0,71.800003,68.800003
20161119193000,199.5,199.5,50.0,22,80.199997,100,68.199997,71.900002,68.900002
20161119194500,199.5,194.25,48.684211,22,90.199997,100,68.400002,71.900002,68.900002
20161119200000,199.5,199.5,50.0,22,80.199997,100,68.599998,71.900002,68.900002
20161119201500,199.5,199.5,50.0,22,94.199997,100,68.699997,71.900002,68.900002
20161119203000,199.5,199.5,50.0,22,79.699997,100,69.0,71.900002,68.900002
20161119204500,199.5,199.5,50.0,22,93.0,100,69.199997,71.900002,68.900002
20161119210000,199.5,196.350006,49.210528,22,58.700001,0,69.0,71.900002,68.900002
20161119211500,199.5,208.949997,52.36842,22,58.0,0,68.699997,71.900002,68.900002
20161119213000,199.5,206.850006,51.842107,22,59.900002,100,68.300003,72.099998,69.099998
20161119214500,199.5,206.850006,51.842107,22,65.800003,100,68.099998,72.0,69.0
20161119220000,199.5,211.050003,52.894738,22,83.099998,100,68.199997,72.0,69.0
20161119221500,199.5,204.75,51.315789,22,80.699997,100,68.199997,72.0,69.0
20161119223000,199.5,208.949997,52.36842,22,95.300003,100,68.400002,72.0,69.0
20161119224500,199.5,204.75,51.315789,22,81.5,100,68.599998,72.099998,69.099998
20161119230000,199.5,208.949997,52.36842,22,89.300003,100,68.900002,72.0,69.0
20161119231500,199.5,204.75,51.315789,22,89.300003,100,69.099998,72.099998,69.099998
20161119233000,199.5,208.949997,52.36842,22,83.199997,100,69.199997,72.099998,69.099998
20161119234500,199.5,206.850006,51.842107,22,59.200001,0,69.199997,72.0,69.0
20161120000000,199.5,206.850006,51.842107,22,59.200001,100,68.599998,72.099998,69.099998
20161120001500,199.5,211.050003,52.894738,22,59.200001,100,68.199997,72.099998,69.099998
20161120003000,199.5,206.850006,51.842107,22,84.400002,100,68.199997,72.099998,69.099998
20161120004500,199.5,211.050003,52.894738,22,85.699997,100,68.199997,72.099998,69.099998
20161120010000,199.5,206.850006,51.842107,22,80.699997,100,68.300003,72.099998,69.099998
20161120011500,199.5,211.050003,52.894738,22,91.900002,100,68.5,72.199997,69.199997
20161120013000,199.5,211.050003,52.894738,22,94.0,100,68.699997,72.199997,69.199997
20161120014500,199.5,206.850006,51.842107,22,83.800003,100,68.900002,72.099998,69.099998
20161120020000,199.5,208.949997,52.36842,22,87.800003,100,69.099998,72.199997,69.199997
20161120021500,199.5,206.850006,51.842107,22,96.599998,100,69.199997,72.199997,69.199997
20161120023000,199.5,208.949997,52.36842,22,87.800003,100,69.400002,72.199997,69.199997
20161120024500,199.5,206.850006,51.842107,22,58.799999,0,69.199997,72.199997,69.199997
20161120030000,199.5,206.850006,51.842107,22,58.799999,100,68.5,72.199997,69.199997
20161120031500,199.5,211.050003,52.894738,22,70.5,100,68.199997,72.199997,69.199997
20161120033000,199.5,211.050003,52.894738,22,78.300003,100,68.300003,72.199997,69.199997
20161120034500,199.5,206.850006,51.842107,22,85.199997,100,68.400002,72.099998,69.099998
20161120040000,199.5,208.949997,52.36842,22,97.400002,100,68.400002,72.199997,69.199997
20161120041500,199.5,208.949997,52.36842,22,89.199997,100,68.599998,72.199997,69.199997
20161120043000,199.5,206.850006,51.842107,22,83.800003,100,68.800003,72.199997,69.199997
20161120044500,199.5,206.850006,51.842107,22,92.199997,100,68.900002,72.199997,69.199997
20161120050000,199.5,211.050003,52.894738,22,96.5,100,69.099998,72.199997,69.199997
20161120051500,199.5,211.050003,52.894738,22,86.599998,100,69.199997,72.199997,69.199997
20161120053000,199.5,206.850006,51.842107,22,84.400002,100,69.300003,72.199997,69.199997
20161120054500,199.5,211.050003,52.894738,22,91.300003,100,69.5,72.199997,69.199997
20161120060000,199.5,211.050003,52.894738,22,58.400002,0,69.099998,72.199997,69.199997
20161120061500,199.5,211.050003,52.894738,22,57.599998,100,68.400002,72.199997,69.199997
20161120063000,199.5,211.050003,52.894738,22,75.400002,100,68.199997,72.199997,69.199997
20161120064500,199.5,211.050003,52.894738,22,84.400002,100,68.199997,72.199997,69.199997
20161120070000,199.5,211.050003,52.894738,22,97.0,100,68.199997,72.199997,69.199997
20161120071500,199.5,211.050003,52.894738,22,92.099998,100,68.300003,72.199997,69.199997
20161120073000,199.5,211.050003,52.894738,22,87.900002,100,68.5,72.199997,69.199997
20161120074500,199.5,211.050003,52.894738,22,86.5,100,68.699997,72.199997,69.199997
20161120080000,199.5,211.050003,52.894738,22,96.099998,100,68.900002,72.199997,69.199997
20161120081500,199.5,211.050003,52.894738,22,98.099998,100,69.099998,72.199997,69.199997
20161120083000,199.5,211.050003,52.894738,22,89.199997,100,69.199997,72.199997,69.199997
20161120084500,199.5,211.050003,52.894738,22,87.599998,100,69.300003,72.199997,69.199997
20161120090000,199.5,206.850006,51.842107,22,62.400002,0,69.400002,72.199997,69.199997
20161120091500,199.5,212.100006,53.157896,22,58.0,100,68.800003,72.199997,69.199997
20161120093000,199.5,208.949997,52.36842,22,58.700001,100,68.199997,72.199997,69.199997
20161120094500,199.5,212.100006,53.157896,22,86.099998,100,68.199997,72.199997,69.199997
20161120100000,199.5,206.850006,51.842107,22,80.099998,100,68.199997,72.199997,69.199997
20161120101500,199.5,211.050003,52.894738,22,87.5,100,68.199997,72.199997,69.199997
20161120103000,199.5,204.75,51.315789,22,100.199997,100,68.400002,72.199997,69.199997
20161120104500,199.5,211.050003,52.894738,22,89.199997,100,68.599998,72.199997,69.199997
20161120110000,199.5,204.75,51.315789,22,89.199997,100,68.900002,72.199997,69.199997
20161120111500,199.5,211.050003,52.894738,22,96.800003,100,69.099998,72.199997,69.199997
20161120113000,199.5,204.75,51.315789,22,85.0,100,69.300003,72.199997,69.199997
20161120114500,199.5,208.949997,52.36842,22,63.299999,100,69.400002,72.199997,69.199997
20161120120000,199.5,211.050003,52.894738,22,58.700001,100,68.800003,72.099998,69.099998
20161120121500,199.5,211.050003,52.894738,22,60.299999,100,68.199997,72.199997,69.199997
20161120123000,199.5,211.050003,52.894738,22,88.599998,100,68.300003,72.099998,69.099998
20161120124500,199.5,206.850006,51.842107,22,80.099998,100,68.400002,72.199997,69.199997
20161120130000,199.5,208.949997,52.36842,22,84.400002,100,68.400002,72.099998,69.099998
20161120131500,199.5,208.949997,52.36842,22,92.0,100,68.5,72.199997,69.199997
20161120133000,199.5,206.850006,51.842107,22,85.0,100,68.699997,72.199997,69.199997
20161120134500,199.5,206.850006,51.842107,22,88.599998,100,68.900002,72.199997,69.199997
20161120140000,199.5,204.75,51.315789,22,87.5,100,69.099998,72.199997,69.199997
20161120141500,199.5,206.850006,51.842107,22,87.5,100,69.300003,72.199997,69.199997
20161120143000,199.5,208.949997,52.36842,22,62.400002,0,69.400002,72.199997,69.199997
20161120144500,199.5,204.75,51.315789,22,57.099998,100,68.900002,72.199997,69.199997
20161120150000,199.5,211.050003,52.894738,22,57.099998,100,68.400002,72.199997,69.199997
20161120151500,199.5,202.649994,50.789472,22,81.0,100,68.199997,72.199997,69.199997
20161120153000,199.5,204.75,51.315789,22,81.0,100,68.5,72.199997,69.199997
20161120154500,199.5,206.850006,51.842107,22,82.0,100,68.599998,72.199997,69.199997
20161120160000,199.5,199.5,50.0,22,88.699997,100,68.699997,72.199997,69.199997
20161120161500,199.5,202.649994,50.789472,22,79.699997,100,68.900002,72.199997,69.199997
20161120163000,199.5,206.850006,51.842107,22,94.599998,100,69.099998,72.199997,69.199997
20161120164500,199.5,199.5,50.0,22,81.099998,100,69.300003,72.199997,69.199997
20161120170000,199.5,204.75,51.315789,22,59.200001,0,69.400002,72.199997,69.199997
20161120171500,199.5,206.850006,51.842107,22,59.200001,0,69.099998,72.199997,69.199997
20161120173000,199.5,202.649994,50.789472,22,57.5,100,68.800003,72.199997,69.199997
20161120174500,199.5,206.850006,51.842107,22,57.5,100,68.599998,72.199997,69.199997
20161120180000,199.5,208.949997,52.36842,22,71.199997,100,68.300003,72.199997,69.199997
20161120181500,199.5,199.5,50.0,22,88.300003,100,68.5,72.199997,69.199997
20161120183000,199.5,206.850006,51.842107,22,80.699997,100,68.699997,72.199997,69.199997
20161120184500,199.5,198.449997,49.736841,22,87.400002,100,68.900002,72.199997,69.199997
20161120190000,199.5,202.649994,50.789472,22,82.199997,100,69.099998,72.199997,69.199997
20161120191500,199.5,202.649994,50.789472,22,82.199997,100,69.300003,72.199997,69.199997
20161120193000,199.5,204.75,51.315789,22,85.599998,0,69.5,72.199997,69.199997
20161120194500,199.5,199.5,50.0,22,59.799999,0,69.199997,72.199997,69.199997
20161120200000,199.5,206.850006,51.842107,22,58.299999,100,68.900002,72.199997,69.199997
20161120201500,199.5,202.649994,50.789472,22,58.299999,100,68.699997,72.199997,69.199997
20161120203000,199.5,206.850006,51.842107,22,60.400002,100,68.400002,72.199997,69.199997
20161120204500,199.5,202.649994,50.789472,22,78.699997,100,68.5,72.199997,69.199997
20161120210000,199.5,202.649994,50.789472,22,85.900002,100,68.599998,72.199997,69.199997
20161120211500,199.5,202.649994,50.789472,22,81.900002,100,68.699997,72.199997,69.199997
20161120213000,199.5,199.5,50.0,22,84.400002,100,68.900002,72.199997,69.199997
20161120214500,199.5,202.649994,50.789472,22,84.400002,100,69.099998,72.199997,69.199997
20161120220000,199.5,202.649994,50.789472,22,83.199997,100,69.300003,72.199997,69.199997
20161120221500,199.5,202.649994,50.789472,22,81.099998,100,69.400002,72.199997,69.199997
20161120223000,199.5,204.75,51.315789,22,58.799999,100,69.099998,72.199997,69.199997
20161120224500,199.5,202.649994,50.789472,22,58.799999,100,68.699997,72.199997,69.199997
20161120230000,199.5,204.75,51.315789,22,61.5,100,68.400002,72.199997,69.199997
20161120231500,199.5,204.75,51.315789,22,77.699997,100,68.5,72.199997,69.199997
20161120233000,199.5,202.649994,50.789472,22,83.300003,100,68.599998,72.199997,69.199997
20161120234500,199.5,202.649994,50.789472,22,87.400002,100,68.699997,72.199997,69.199997
20161121000000,199.5,206.850006,51.842107,22,79.699997,100,68.800003,72.199997,69.199997
20161121001500,199.5,202.649994,50.789472,22,86.900002,100,68.900002,72.199997,69.199997
20161121003000,199.5,202.649994,50.789472,22,86.900002,100,69.099998,72.199997,69.199997
20161121004500,199.5,204.75,51.315789,22,80.199997,100,69.199997,72.199997,69.199997
20161121010000,199.5,204.75,51.315789,22,85.199997,100,69.300003,72.199997,69.199997
20161121011500,199.5,202.649994,50.789472,22,88.599998,100,69.400002,72.199997,69.199997
20161121013000,199.5,206.850006,51.842107,22,66.800003,0,69.5,72.199997,69.199997
20161121014500,199.5,202.649994,50.789472,22,58.400002,100,68.900002,72.199997,69.199997
20161121020000,199.5,202.649994,50.789472,22,59.099998,100,68.400002,72.199997,69.199997
20161121021500,199.5,204.75,51.315789,22,76.300003,100,68.199997,72.199997,69.199997
20161121023000,199.5,206.850006,51.842107,22,83.400002,100,68.400002,72.199997,69.199997
20161121024500,199.5,206.850006,51.842107,22,94.699997,100,68.400002,72.199997,69.199997
20161121030000,199.5,204.75,51.315789,22,87.0,100,68.5,72.199997,69.199997
20161121031500,199.5,204.75,51.315789,22,83.800003,100,68.699997,72.199997,69.199997
20161121033000,199.5,204.75,51.315789,22,93.0,100,68.900002,72.199997,69.199997
20161121034500,199.5,204.75,51.315789,22,93.0,100,69.0,72.199997,69.199997
20161121040000,199.5,204.75,51.315789,22,85.800003,100,69.199997,72.199997,69.199997
20161121041500,199.5,206.850006,51.842107,22,85.800003,100,69.300003,72.199997,69.199997
20161121043000,199.5,204.75,51.315789,22,99.0,100,69.400002,72.199997,69.199997
20161121044500,199.5,204.75,51.315789,22,58.799999,0,69.199997,72.199997,69.199997
20161121050000,199.5,206.850006,51.842107,22,58.799999,100,68.400002,72.199997,69.199997
20161121051500,199.5,208.949997,52.36842,22,81.099998,100,68.199997,72.199997,69.199997
20161121053000,199.5,206.850006,51.842107,22,88.0,100,68.199997,72.199997,69.199997
20161121054500,199.5,204.75,51.315789,22,86.099998,100,68.199997,72.199997,69.199997
20161121060000,199.5,204.75,51.315789,22,84.800003,100,68.400002,72.199997,69.199997
20161121061500,199.5,204.75,51.315789,22,93.900002,100,68.5,72.199997,69.199997
20161121063000,199.5,206.850006,51.842107,22,99.099998,100,68.699997,72.199997,69.199997
20161121064500,199.5,204.75,51.315789,22,90.400002,100,68.900002,72.199997,69.199997
20161121070000,199.5,204.75,51.315789,22,86.400002,100,69.099998,72.199997,69.199997
20161121071500,199.5,206.850006,51.842107,22,99.800003,100,69.199997,72.199997,69.199997
20161121073000,199.5,206.850006,51.842107,22,65.400002,100,69.300003,72.199997,69.199997
20161121074500,199.5,208.949997,52.36842,22,58.400002,100,68.699997,72.199997,69.199997
20161121080000,199.5,208.949997,52.36842,22,63.5,100,68.099998,72.199997,69.199997
20161121081500,199.5,211.050003,52.894738,22,82.900002,100,68.099998,72.199997,69.199997
20161121083000,199.5,211.050003,52.894738,22,82.900002,100,68.199997,72.199997,69.199997
20161121084500,199.5,204.75,51.315789,22,90.0,100,68.400002,72.199997,69.199997
20161121090000,199.5,206.850006,51.842107,22,99.699997,100,68.599998,72.199997,69.199997
20161121091500,199.5,204.75,51.315789,22,87.400002,100,68.900002,72.199997,69.199997
20161121093000,199.5,206.850006,51.842107,22,91.900002,100,69.0,72.199997,69.199997
20161121094500,199.5,199.5,50.0,22,96.900002,100,69.099998,72.199997,69.199997
20161121100000,199.5,208.949997,52.36842,22,85.599998,100,69.5,72.199997,69.199997
20161121101500,199.5,202.649994,50.789472,22,57.599998,100,68.400002,72.199997,69.199997
20161121103000,199.5,206.850006,51.842107,22,79.599998,100,68.300003,72.199997,69.199997
20161121104500,199.5,204.75,51.315789,22,60.299999,100,68.599998,72.199997,69.199997
20161121110000,199.5,206.850006,51.842107,22,61.099998,100,68.199997,72.199997,69.199997
20161121111500,199.5,211.050003,52.894738,22,71.300003,100,69.099998,72.199997,69.199997
20161121113000,199.5,202.649994,50.789472,22,64.0,100,69.0,72.199997,69.199997
20161121114500,199.5,208.949997,52.36842,22,85.699997,100,68.400002,72.199997,69.199997
20161121120000,199.5,206.850006,51.842107,22,80.699997,100,69.0,72.199997,69.199997
20161121121500,199.5,202.649994,50.789472,22,86.099998,100,69.199997,72.199997,69.199997
20161121123000,199.5,206.850006,51.842107,22,83.800003,100,69.199997,72.199997,69.199997
20161121124500,199.5,199.5,50.0,22,79.599998,100,69.300003,72.199997,69.199997
20161121130000,199.5,202.649994,50.789472,22,88.5,100,69.5,72.199997,69.199997
20161121131500,199.5,206.850006,51.842107,22,59.200001,100,68.400002,72.199997,69.199997
20161121133000,199.5,198.449997,49.736841,22,75.400002,100,68.599998,72.199997,69.199997
20161121134500,199.5,202.649994,50.789472,22,74.400002,100,68.800003,72.199997,69.199997
20161121140000,199.5,204.75,51.315789,22,82.0,100,68.900002,72.199997,69.199997
20161121141500,199.5,199.5,50.0,22,77.800003,100,68.900002,72.199997,69.199997
20161121143000,199.5,204.75,51.315789,22,74.900002,100,68.900002,72.199997,69.199997
20161121144500,199.5,202.649994,50.789472,22,78.099998,100,68.900002,72.199997,69.199997
20161121150000,199.5,198.449997,49.736841,22,82.0,100,69.099998,72.199997,69.199997
20161121151500,199.5,202.649994,50.789472,22,76.400002,100,69.099998,72.199997,69.199997
20161121153000,199.5,198.449997,49.736841,22,76.400002,100,69.099998,72.199997,69.199997
20161121154500,199.5,198.449997,49.736841,22,78.699997,100,69.199997,72.199997,69.199997
20161121160000,199.5,202.649994,50.789472,22,76.400002,100,69.300003,72.199997,69.199997
20161121161500,199.5,198.449997,49.736841,22,83.0,100,69.400002,72.199997,69.199997
20161121163000,199.5,198.449997,49.736841,22,58.0,0,69.400002,72.199997,69.199997
20161121164500,199.5,204.75,51.315789,22,59.200001,100,68.900002,72.199997,69.199997
20161121170000,199.5,194.25,48.684211,22,58.299999,100,68.599998,72.199997,69.199997
20161121171500,199.5,198.449997,49.736841,22,82.800003,100,68.699997,72.199997,69.199997
20161121173000,199.5,202.649994,50.789472,22,71.099998,100,68.900002,72.199997,69.199997
20161121174500,199.5,196.350006,49.210528,22,64.900002,100,68.699997,72.199997,69.199997
20161121180000,199.5,202.649994,50.789472,22,83.099998,100,68.900002,72.199997,69.199997
20161121181500,199.5,196.350006,49.210528,22,75.900002,100,69.099998,72.199997,69.199997
20161121183000,199.5,202.649994,50.789472,22,78.699997,100,69.199997,72.199997,69.199997
20161121184500,199.5,196.350006,49.210528,22,80.0,100,69.300003,72.199997,69.199997
20161121190000,199.5,199.5,50.0,22,74.400002,100,69.400002,72.199997,69.199997
20161121191500,199.5,199.5,50.0,22,60.700001,0,69.300003,72.199997,69.199997
20161121193000,199.5,199.5,50.0,22,57.599998,0,69.099998,72.199997,69.199997
20161121194500,199.5,202.649994,50.789472,22,59.5,100,68.800003,72.199997,69.199997
20161121200000,199.5,198.449997,49.736841,22,57.599998,100,68.599998,72.199997,69.199997
20161121201500,199.5,202.649994,50.789472,22,63.200001,100,68.400002,72.199997,69.199997
20161121203000,199.5,198.449997,49.736841,22,85.900002,100,68.5,72.199997,69.199997
20161121204500,199.5,198.449997,49.736841,22,80.699997,100,68.699997,72.199997,69.199997
20161121210000,199.5,196.350006,49.210528,22,88.199997,100,68.900002,72.199997,69.199997
20161121211500,199.5,202.649994,50.789472,22,82.099998,100,69.199997,72.199997,69.199997
20161121213000,199.5,196.350006,49.210528,22,82.099998,100,69.300003,72.199997,69.199997
20161121214500,199.5,202.649994,50.789472,22,60.799999,0,69.400002,72.199997,69.199997
20161121220000,199.5,196.350006,49.210528,22,57.900002,0,69.099998,72.199997,69.199997
20161121221500,199.5,202.649994,50.789472,22,59.400002,100,68.800003,72.199997,69.199997
20161121223000,199.5,198.449997,49.736841,22,58.700001,100,68.5,72.199997,69.199997
20161121224500,199.5,202.649994,50.789472,22,82.0,100,68.400002,72.199997,69.199997
20161121230000,199.5,198.449997,49.736841,22,80.0,100,68.599998,72.199997,69.199997
20161121231500,199.5,198.449997,49.736841,22,87.400002,100,68.699997,72.199997,69.199997
20161121233000,199.5,198.449997,49.736841,22,80.800003,100,68.900002,72.199997,69.199997
20161121234500,199.5,198.449997,49.736841,22,84.699997,100,69.099998,72.199997,69.199997
20161122000000,199.5,198.449997,49.736841,22,82.699997,100,69.300003,72.199997,69.199997
20161122001500,199.5,194.25,48.684211,22,82.699997,100,69.400002,72.199997,69.199997
20161122003000,199.5,199.5,50.0,22,59.700001,0,69.300003,72.199997,69.199997
20161122004500,199.5,199.5,50.0,22,57.900002,100,68.900002,72.199997,69.199997
20161122010000,199.5,199.5,50.0,22,59.900002,100,68.5,72.199997,69.199997
20161122011500,199.5,199.5,50.0,22,68.099998,100,68.300003,72.199997,69.199997
20161122013000,199.5,199.5,50.0,22,86.900002,100,68.5,72.199997,69.199997
20161122014500,199.5,202.649994,50.789472,22,81.5,100,68.599998,72.199997,69.199997
20161122020000,199.5,198.449997,49.736841,22,86.400002,100,68.699997,72.199997,69.199997
20161122021500,199.5,198.449997,49.736841,22,83.099998,100,68.900002,72.199997,69.199997
20161122023000,199.5,198.449997,49.736841,22,83.099998,100,69.099998,72.199997,69.199997
20161122024500,199.5,198.449997,49.736841,22,84.300003,100,69.199997,72.199997,69.199997
20161122030000,199.5,202.649994,50.789472,22,84.300003,100,69.300003,72.199997,69.199997
20161122031500,199.5,198.449997,49.736841,22,59.5,0,69.199997,72.199997,69.199997
20161122033000,199.5,204.75,51.315789,22,59.5,100,68.699997,72.199997,69.199997
20161122034500,199.5,199.5,50.0,22,59.5,100,68.300003,72.099998,69.099998
20161122040000,199.5,204.75,51.315789,22,84.400002,100,68.400002,72.099998,69.099998
20161122041500,199.5,202.649994,50.789472,22,81.699997,100,68.5,72.199997,69.199997
20161122043000,199.5,199.5,50.0,22,84.400002,100,68.599998,72.199997,69.199997
20161122044500,199.5,202.649994,50.789472,22,85.5,100,68.699997,72.199997,69.199997
20161122050000,199.5,198.449997,49.736841,22,85.5,100,68.900002,72.199997,69.199997
20161122051500,199.5,202.649994,50.789472,22,85.5,100,69.099998,72.199997,69.199997
20161122053000,199.5,198.449997,49.736841,22,82.599998,100,69.199997,72.199997,69.199997
20161122054500,199.5,202.649994,50.789472,22,94.400002,100,69.400002,72.199997,69.199997
20161122060000,199.5,199.5,50.0,22,58.799999,0,69.300003,72.199997,69.199997
20161122061500,199.5,204.75,51.315789,22,58.799999,100,68.699997,72.199997,69.199997
20161122063000,199.5,202.649994,50.789472,22,58.799999,100,68.300003,72.199997,69.199997
20161122064500,199.5,204.75,51.315789,22,89.800003,100,68.300003,72.199997,69.199997
20161122070000,199.5,202.649994,50.789472,22,79.199997,100,68.5,72.199997,69.199997
20161122071500,199.5,199.5,50.0,22,95.300003,100,68.599998,72.199997,69.199997
20161122073000,199.5,202.649994,50.789472,22,81.400002,100,68.699997,72.199997,69.199997
20161122074500,199.5,198.449997,49.736841,22,96.0,100,68.900002,72.199997,69.199997
20161122080000,199.5,204.75,51.315789,22,82.599998,100,69.099998,72.199997,69.199997
20161122081500,199.5,198.449997,49.736841,22,95.300003,100,69.300003,72.199997,69.199997
20161122083000,199.5,202.649994,50.789472,22,76.599998,0,69.599998,72.099998,69.099998
20161122084500,199.5,192.149994,48.157893,22,57.599998,0,69.099998,72.199997,69.199997
20161122090000,199.5,199.5,50.0,22,68.900002,100,68.0,72.0,69.0
20161122091500,199.5,196.350006,49.210528,22,78.599998,100,68.599998,72.099998,69.099998
20161122093000,199.5,194.25,48.684211,22,83.699997,100,68.800003,72.0,69.0
20161122094500,199.5,198.449997,49.736841,22,75.900002,100,68.800003,71.900002,68.900002
20161122100000,199.5,198.449997,49.736841,22,74.800003,100,68.900002,71.900002,68.900002
20161122101500,199.5,194.25,48.684211,22,82.0,100,68.800003,72.0,69.0
20161122103000,199.5,194.25,48.684211,22,79.599998,100,68.900002,72.0,69.0
20161122104500,199.5,194.25,48.684211,22,58.799999,0,68.699997,71.800003,68.800003
20161122110000,199.5,194.25,48.684211,22,57.900002,100,68.300003,71.800003,68.800003
20161122111500,199.5,196.350006,49.210528,22,59.099998,100,68.199997,71.800003,68.800003
20161122113000,199.5,194.25,48.684211,22,62.400002,100,68.099998,71.800003,68.800003
20161122114500,199.5,196.350006,49.210528,22,65.800003,100,68.5,71.800003,68.800003
20161122120000,199.5,194.25,48.684211,22,64.900002,100,68.800003,71.800003,68.800003
20161122121500,199.5,194.25,48.684211,22,70.599998,100,68.400002,71.800003,68.800003
20161122123000,199.5,196.350006,49.210528,22,73.900002,100,68.599998,71.800003,68.800003
20161122124500,199.5,194.25,48.684211,22,76.300003,100,68.599998,71.800003,68.800003
20161122130000,199.5,194.25,48.684211,22,73.0,100,69.0,71.800003,68.800003
20161122131500,199.5,194.25,48.684211,22,58.799999,100,68.300003,71.800003,68.800003
20161122133000,199.5,194.25,48.684211,22,59.900002,100,67.900002,71.800003,68.800003
20161122134500,199.5,196.350006,49.210528,22,74.0,100,68.5,71.800003,68.800003
20161122140000,199.5,196.350006,49.210528,22,65.599998,100,68.300003,71.800003,68.800003
20161122141500,199.5,194.25,48.684211,22,76.800003,100,68.800003,71.800003,68.800003
20161122143000,199.5,194.25,48.684211,22,59.599998,0,68.900002,71.800003,68.800003
20161122144500,199.5,194.25,48.684211,22,58.0,100,68.300003,71.800003,68.800003
20161122150000,199.5,192.149994,48.157893,22,60.700001,100,68.0,71.800003,68.800003
20161122151500,199.5,194.25,48.684211,22,70.599998,100,68.199997,71.800003,68.800003
20161122153000,199.5,194.25,48.684211,22,74.599998,100,68.599998,71.800003,68.800003
20161122154500,199.5,194.25,48.684211,22,72.0,100,68.800003,71.800003,68.800003
20161122160000,199.5,194.25,48.684211,22,72.0,100,68.800003,71.800003,68.800003
20161122161500,199.5,194.25,48.684211,22,75.800003,100,68.900002,71.800003,68.800003
20161122163000,199.5,194.25,48.684211,22,74.0,100,69.0,71.800003,68.800003
20161122164500,199.5,194.25,48.684211,22,58.400002,0,68.599998,71.800003,68.800003
20161122170000,199.5,196.350006,49.210528,22,58.400002,100,68.199997,71.800003,68.800003
20161122171500,199.5,194.25,48.684211,22,63.200001,100,68.0,71.800003,68.800003
20161122173000,199.5,194.25,48.684211,22,67.199997,100,68.599998,71.900002,68.900002
20161122174500,199.5,192.149994,48.157893,22,66.300003,100,68.699997,72.0,69.0
20161122180000,199.5,194.25,48.684211,22,64.900002,100,68.699997,72.099998,69.099998
20161122181500,199.5,192.149994,48.157893,22,79.599998,100,68.699997,72.0,69.0
20161122183000,199.5,192.149994,48.157893,22,76.800003,100,69.0,72.099998,69.099998
20161122184500,199.5,194.25,48.684211,22,69.199997,100,69.199997,72.0,69.0
20161122190000,199.5,194.25,48.684211,22,59.599998,100,69.099998,72.0,69.0
20161122191500,199.5,194.25,48.684211,22,59.599998,100,68.900002,72.0,69.0
20161122193000,199.5,194.25,48.684211,22,58.799999,100,68.699997,72.0,69.0
20161122194500,199.5,194.25,48.684211,22,58.799999,100,68.599998,72.099998,69.099998
20161122200000,199.5,196.350006,49.210528,22,59.599998,100,68.400002,72.099998,69.099998
20161122201500,199.5,192.149994,48.157893,22,78.300003,100,68.400002,72.099998,69.099998
20161122203000,199.5,192.149994,48.157893,22,78.300003,100,68.699997,72.0,69.0
20161122204500,199.5,192.149994,48.157893,22,87.900002,100,68.900002,72.0,69.0
20161122210000,199.5,194.25,48.684211,22,81.599998,100,69.199997,72.0,69.0
20161122211500,199.5,192.149994,48.157893,22,59.200001,0,69.199997,72.099998,69.099998
20161122213000,199.5,196.350006,49.210528,22,59.200001,0,69.099998,72.0,69.0
20161122214500,199.5,194.25,48.684211,22,59.200001,100,68.900002,72.099998,69.099998
20161122220000,199.5,196.350006,49.210528,22,59.200001,100,68.699997,72.099998,69.099998
20161122221500,199.5,194.25,48.684211,22,59.200001,100,68.599998,72.099998,69.099998
20161122223000,199.5,192.149994,48.157893,22,62.299999,100,68.400002,72.099998,69.099998
20161122224500,199.5,194.25,48.684211,22,78.300003,100,68.599998,72.099998,69.099998
20161122230000,199.5,194.25,48.684211,22,80.5,100,68.800003,71.900002,68.900002
20161122231500,199.5,194.25,48.684211,22,87.400002,100,69.099998,71.900002,68.900002
20161122233000,199.5,194.25,48.684211,22,59.200001,0,69.099998,71.900002,68.900002
20161122234500,199.5,192.149994,48.157893,22,59.200001,0,68.800003,71.900002,68.900002
20161123000000,199.5,194.25,48.684211,22,59.200001,100,68.599998,71.900002,68.900002
20161123001500,199.5,194.25,48.684211,22,59.200001,100,68.400002,71.900002,68.900002
20161123003000,199.5,196.350006,49.210528,22,60.299999,100,68.199997,71.900002,68.900002
20161123004500,199.5,192.149994,48.157893,22,82.0,100,68.099998,71.900002,68.900002
20161123010000,199.5,192.149994,48.157893,22,85.099998,100,68.400002,71.900002,68.900002
20161123011500,199.5,194.25,48.684211,22,79.699997,100,68.699997,71.800003,68.800003
20161123013000,199.5,192.149994,48.157893,22,82.300003,100,68.900002,71.900002,68.900002
20161123014500,199.5,194.25,48.684211,22,60.0,0,69.099998,71.800003,68.800003
20161123020000,199.5,192.149994,48.157893,22,58.5,0,68.800003,71.800003,68.800003
20161123021500,199.5,196.350006,49.210528,10,58.5,100,68.599998,71.900002,68.900002
20161123023000,199.5,184.800003,46.31579,22,58.5,100,68.400002,71.900002,68.900002
20161123024500,199.5,184.800003,46.31579,22,59.900002,100,68.300003,71.900002,68.900002
20161123030000,199.5,186.899994,46.842104,22,63.0,100,68.099998,71.800003,68.800003
20161123031500,199.5,184.800003,46.31579,22,88.599998,100,68.199997,71.800003,68.800003
20161123033000,199.5,186.899994,46.842104,22,82.599998,100,68.5,71.800003,68.800003
20161123034500,199.5,186.899994,46.842104,22,79.199997,100,68.699997,71.900002,68.900002
20161123040000,199.5,186.899994,46.842104,22,84.900002,100,68.900002,71.900002,68.900002
20161123041500,199.5,186.899994,46.842104,22,59.599998,0,69.099998,71.800003,68.800003
20161123043000,199.5,186.899994,46.842104,22,58.400002,0,68.800003,71.800003,68.800003
20161123044500,199.5,186.899994,46.842104,22,58.400002,0,68.599998,71.800003,68.800003
20161123050000,199.5,190.050003,47.63158,22,58.400002,100,68.400002,71.800003,68.800003
20161123051500,199.5,190.050003,47.63158,22,59.900002,100,68.199997,71.800003,68.800003
20161123053000,199.5,190.050003,47.63158,22,63.599998,100,68.099998,71.900002,68.900002
20161123054500,199.5,184.800003,46.31579,22,85.599998,100,68.099998,71.800003,68.800003
20161123060000,199.5,186.899994,46.842104,22,81.099998,100,68.400002,71.800003,68.800003
20161123061500,199.5,186.899994,46.842104,22,83.099998,100,68.599998,71.900002,68.900002
20161123063000,199.5,184.800003,46.31579,22,91.900002,100,68.900002,71.800003,68.800003
20161123064500,199.5,184.800003,46.31579,22,62.200001,0,69.099998,71.900002,68.900002
20161123070000,199.5,186.899994,46.842104,22,59.200001,0,68.800003,71.800003,68.800003
20161123071500,199.5,186.899994,46.842104,22,59.200001,100,68.5,72.0,69.0
20161123073000,199.5,186.899994,46.842104,22,59.900002,100,68.300003,72.0,69.0
20161123074500,199.5,186.899994,46.842104,22,82.400002,100,68.199997,72.099998,69.099998
20161123080000,199.5,184.800003,46.31579,22,83.800003,100,68.5,72.099998,69.099998
20161123081500,199.5,184.800003,46.31579,22,80.199997,100,68.699997,72.0,69.0
20161123083000,199.5,184.800003,46.31579,22,92.300003,100,68.900002,72.099998,69.099998
20161123084500,199.5,184.800003,46.31579,22,82.599998,100,69.099998,72.199997,69.199997
20161123090000,199.5,186.899994,46.842104,22,64.099998,100,69.300003,72.099998,69.099998
20161123091500,199.5,184.800003,46.31579,22,59.200001,0,69.099998,72.099998,69.099998
20161123093000,199.5,194.25,48.684211,22,58.299999,0,68.900002,72.0,69.0
20161123094500,199.5,194.25,48.684211,22,58.299999,0,68.800003,72.0,69.0
20161123100000,199.5,196.350006,49.210528,22,58.299999,100,68.599998,72.0,69.0
20161123101500,199.5,196.350006,49.210528,22,58.299999,100,68.400002,72.0,69.0
20161123103000,199.5,196.350006,49.210528,22,62.400002,100,68.300003,72.0,69.0
20161123104500,199.5,194.25,48.684211,22,79.199997,100,68.400002,71.900002,68.900002
20161123110000,199.5,192.149994,48.157893,22,80.5,100,68.599998,71.900002,68.900002
20161123111500,199.5,194.25,48.684211,22,86.800003,100,68.699997,71.900002,68.900002
20161123113000,199.5,192.149994,48.157893,22,77.800003,100,69.099998,71.900002,68.900002
20161123114500,199.5,194.25,48.684211,22,58.400002,0,69.0,71.900002,68.900002
20161123120000,199.5,196.350006,49.210528,22,58.400002,0,68.800003,71.900002,68.900002
20161123121500,199.5,196.350006,49.210528,22,58.400002,0,68.699997,71.900002,68.900002
20161123123000,199.5,192.149994,48.157893,22,58.400002,100,68.400002,71.900002,68.900002
20161123124500,199.5,196.350006,49.210528,22,57.599998,100,68.300003,71.800003,68.800003
20161123130000,199.5,194.25,48.684211,22,58.799999,100,68.199997,71.900002,68.900002
20161123131500,199.5,196.350006,49.210528,22,82.699997,100,68.199997,71.900002,68.900002
20161123133000,199.5,194.25,48.684211,22,78.800003,100,68.400002,71.900002,68.900002
20161123134500,199.5,194.25,48.684211,22,80.699997,100,68.699997,71.900002,68.900002
20161123140000,199.5,194.25,48.684211,22,86.199997,100,69.0,71.800003,68.800003
20161123141500,199.5,194.25,48.684211,22,58.599998,0,69.099998,71.800003,68.800003
20161123143000,199.5,194.25,48.684211,22,58.0,0,69.099998,71.800003,68.800003
20161123144500,199.5,194.25,48.684211,22,58.0,0,69.0,71.800003,68.800003
20161123150000,199.5,194.25,48.684211,22,58.0,0,68.800003,71.800003,68.800003
20161123151500,199.5,196.350006,49.210528,22,58.700001,0,68.699997,71.800003,68.800003
20161123153000,199.5,192.149994,48.157893,22,58.700001,0,68.699997,71.800003,68.800003
20161123154500,199.5,192.149994,48.157893,22,58.700001,0,68.599998,71.800003,68.800003
20161123160000,199.5,192.149994,48.157893,22,58.700001,100,68.400002,71.800003,68.800003
20161123161500,199.5,194.25,48.684211,22,58.700001,100,68.300003,71.800003,68.800003
20161123163000,199.5,194.25,48.684211,22,59.900002,100,68.199997,71.800003,68.800003
