PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161123164500,199.5,192.149994,48.157893,22,62.799999,100,68.199997,71.800003,68.800003
20161123170000,199.5,194.25,48.684211,22,80.699997,100,68.400002,71.800003,68.800003
20161123171500,199.5,194.25,48.684211,22,76.800003,100,68.699997,71.800003,68.800003
20161123173000,199.5,192.149994,48.157893,22,86.800003,100,69.0,71.800003,68.800003
20161123174500,199.5,194.25,48.684211,22,58.400002,0,69.099998,71.800003,68.800003
20161123180000,199.5,194.25,48.684211,22,58.400002,0,69.0,71.800003,68.800003
20161123181500,199.5,199.5,50.0,23,58.400002,0,68.800003,71.800003,68.800003
20161123183000,199.5,199.5,50.0,23,58.400002,0,68.699997,71.800003,68.800003
20161123184500,199.5,199.5,50.0,23,58.400002,100,68.5,71.800003,68.800003
20161123190000,199.5,199.5,50.0,23,58.400002,100,68.300003,71.800003,68.800003
20161123191500,199.5,199.5,50.0,23,59.200001,100,68.199997,71.900002,68.900002
20161123193000,199.5,199.5,50.0,23,71.5,100,68.099998,71.900002,68.900002
20161123194500,199.5,199.5,50.0,23,87.099998,100,68.400002,71.800003,68.800003
20161123200000,199.5,199.5,50.0,23,77.800003,100,68.699997,71.900002,68.900002
20161123201500,199.5,199.5,50.0,23,80.599998,100,69.0,71.900002,68.900002
20161123203000,199.5,199.5,50.0,23,60.0,0,69.099998,71.800003,68.800003
20161123204500,199.5,202.649994,50.789472,23,59.099998,0,68.900002,71.900002,68.900002
20161123210000,199.5,199.5,50.0,23,58.400002,0,68.800003,71.800003,68.800003
20161123211500,199.5,202.649994,50.789472,23,58.400002,100,68.599998,71.900002,68.900002
20161123213000,199.5,199.5,50.0,23,58.400002,100,68.400002,71.900002,68.900002
20161123214500,199.5,199.5,50.0,23,58.400002,100,68.199997,71.800003,68.800003
20161123220000,199.5,199.5,50.0,23,60.700001,100,68.099998,71.800003,68.800003
20161123221500,199.5,199.5,50.0,23,78.0,100,68.199997,71.800003,68.800003
20161123223000,199.5,199.5,50.0,23,89.599998,100,68.5,71.800003,68.800003
20161123224500,199.5,199.5,50.0,23,79.199997,100,68.800003,71.800003,68.800003
20161123230000,199.5,199.5,50.0,23,67.800003,0,69.099998,71.800003,68.800003
20161123231500,199.5,202.649994,50.789472,23,59.200001,0,68.900002,71.800003,68.800003
20161123233000,199.5,199.5,50.0,23,58.400002,0,68.699997,71.800003,68.800003
20161123234500,199.5,202.649994,50.789472,23,58.400002,0,68.599998,71.800003,68.800003
20161124000000,199.5,202.649994,50.789472,23,58.400002,100,68.300003,71.800003,68.800003
20161124001500,199.5,199.5,50.0,23,59.900002,100,68.199997,71.800003,68.800003
20161124003000,199.5,202.649994,50.789472,23,64.0,100,68.099998,71.800003,68.800003
20161124004500,199.5,202.649994,50.789472,23,80.199997,100,68.300003,71.900002,68.900002
20161124010000,199.5,202.649994,50.789472,23,78.099998,100,68.5,71.900002,68.900002
20161124011500,199.5,198.449997,49.736841,23,90.400002,100,68.699997,71.900002,68.900002
20161124013000,199.5,198.449997,49.736841,23,79.199997,100,69.099998,71.900002,68.900002
20161124014500,199.5,202.649994,50.789472,23,59.200001,0,69.0,71.900002,68.900002
20161124020000,199.5,202.649994,50.789472,23,58.400002,0,68.800003,71.800003,68.800003
20161124021500,199.5,202.649994,50.789472,23,58.400002,100,68.599998,71.800003,68.800003
20161124023000,199.5,202.649994,50.789472,23,58.400002,100,68.400002,71.800003,68.800003
20161124024500,199.5,202.649994,50.789472,23,58.400002,100,68.199997,71.800003,68.800003
20161124030000,199.5,202.649994,50.789472,23,64.300003,100,68.099998,71.800003,68.800003
20161124031500,199.5,202.649994,50.789472,23,89.800003,100,68.199997,71.800003,68.800003
20161124033000,199.5,202.649994,50.789472,23,79.199997,100,68.400002,71.800003,68.800003
20161124034500,199.5,202.649994,50.789472,23,83.400002,100,68.599998,71.800003,68.800003
20161124040000,199.5,202.649994,50.789472,23,83.400002,100,68.900002,71.800003,68.800003
20161124041500,199.5,204.75,51.315789,23,62.400002,0,69.099998,71.800003,68.800003
20161124043000,199.5,204.75,51.315789,23,58.400002,0,68.800003,71.800003,68.800003
20161124044500,199.5,204.75,51.315789,23,58.400002,100,68.5,71.800003,68.800003
20161124050000,199.5,202.649994,50.789472,23,59.099998,100,68.199997,71.800003,68.800003
20161124051500,199.5,206.850006,51.842107,23,61.5,100,68.0,71.900002,68.900002
20161124053000,199.5,206.850006,51.842107,23,83.0,100,68.099998,71.900002,68.900002
20161124054500,199.5,206.850006,51.842107,23,80.699997,100,68.300003,71.900002,68.900002
20161124060000,199.5,204.75,51.315789,23,82.5,100,68.400002,71.900002,68.900002
20161124061500,199.5,204.75,51.315789,23,85.800003,100,68.699997,71.900002,68.900002
20161124063000,199.5,204.75,51.315789,23,78.699997,100,68.900002,71.800003,68.800003
20161124064500,199.5,206.850006,51.842107,23,61.400002,0,69.099998,71.800003,68.800003
20161124070000,199.5,206.850006,51.842107,23,58.400002,0,68.699997,71.900002,68.900002
20161124071500,199.5,208.949997,52.36842,23,58.400002,100,68.400002,71.800003,68.800003
20161124073000,199.5,208.949997,52.36842,23,58.400002,100,68.199997,71.800003,68.800003
20161124074500,199.5,211.050003,52.894738,23,79.599998,100,67.900002,71.800003,68.800003
20161124080000,199.5,211.050003,52.894738,23,78.300003,100,68.099998,71.800003,68.800003
20161124081500,199.5,204.75,51.315789,23,90.400002,100,68.199997,71.800003,68.800003
20161124083000,199.5,208.949997,52.36842,23,78.300003,100,68.5,71.800003,68.800003
20161124084500,199.5,204.75,51.315789,23,92.300003,100,68.699997,71.800003,68.800003
20161124090000,199.5,206.850006,51.842107,23,78.699997,100,68.900002,71.800003,68.800003
20161124091500,199.5,206.850006,51.842107,23,60.799999,0,69.099998,71.800003,68.800003
20161124093000,199.5,206.850006,51.842107,23,58.400002,0,68.699997,71.900002,68.900002
20161124094500,199.5,208.949997,52.36842,23,58.400002,100,68.400002,71.900002,68.900002
20161124100000,199.5,208.949997,52.36842,23,59.099998,100,68.199997,71.900002,68.900002
20161124101500,199.5,208.949997,52.36842,23,71.300003,100,68.099998,71.900002,68.900002
20161124103000,199.5,208.949997,52.36842,23,79.199997,100,68.199997,71.900002,68.900002
20161124104500,199.5,206.850006,51.842107,23,82.400002,100,68.400002,71.800003,68.800003
20161124110000,199.5,206.850006,51.842107,23,85.099998,100,68.599998,71.800003,68.800003
20161124111500,199.5,206.850006,51.842107,23,79.199997,100,68.800003,71.800003,68.800003
20161124113000,199.5,208.949997,52.36842,23,82.5,100,69.0,71.800003,68.800003
20161124114500,199.5,208.949997,52.36842,23,58.400002,0,69.0,71.800003,68.800003
20161124120000,199.5,206.850006,51.842107,23,57.200001,0,68.699997,71.800003,68.800003
20161124121500,199.5,208.949997,52.36842,23,57.200001,100,68.400002,71.800003,68.800003
20161124123000,199.5,208.949997,52.36842,23,57.200001,100,68.199997,71.900002,68.900002
20161124124500,199.5,206.850006,51.842107,23,66.599998,100,68.0,71.900002,68.900002
20161124130000,199.5,204.75,51.315789,23,84.199997,100,68.199997,71.800003,68.800003
20161124131500,199.5,206.850006,51.842107,23,82.400002,100,68.400002,71.900002,68.900002
20161124133000,199.5,204.75,51.315789,23,77.800003,100,68.599998,71.800003,68.800003
20161124134500,199.5,206.850006,51.842107,23,81.5,100,68.900002,71.800003,68.800003
20161124140000,199.5,204.75,51.315789,23,64.599998,0,69.099998,71.800003,68.800003
20161124141500,199.5,206.850006,51.842107,23,57.200001,0,68.800003,71.800003,68.800003
20161124143000,199.5,204.75,51.315789,23,57.200001,0,68.699997,71.800003,68.800003
20161124144500,199.5,206.850006,51.842107,23,57.200001,100,68.400002,71.800003,68.800003
20161124150000,199.5,204.75,51.315789,23,57.200001,100,68.199997,71.800003,68.800003
20161124151500,199.5,204.75,51.315789,23,59.5,100,68.099998,71.800003,68.800003
20161124153000,199.5,206.850006,51.842107,23,83.699997,100,68.199997,71.800003,68.800003
20161124154500,199.5,204.75,51.315789,23,78.300003,100,68.5,71.800003,68.800003
20161124160000,199.5,202.649994,50.789472,23,78.300003,100,68.800003,71.900002,68.900002
20161124161500,199.5,206.850006,51.842107,23,65.199997,0,69.099998,71.800003,68.800003
20161124163000,199.5,204.75,51.315789,23,58.0,0,68.900002,71.800003,68.800003
20161124164500,199.5,204.75,51.315789,23,58.0,0,68.800003,71.800003,68.800003
20161124170000,199.5,204.75,51.315789,23,58.0,0,68.599998,71.800003,68.800003
20161124171500,199.5,204.75,51.315789,23,58.0,100,68.400002,71.800003,68.800003
20161124173000,199.5,204.75,51.315789,23,58.0,100,68.300003,71.800003,68.800003
20161124174500,199.5,204.75,51.315789,23,59.599998,100,68.199997,71.900002,68.900002
20161124180000,199.5,202.649994,50.789472,23,79.0,100,68.099998,71.800003,68.800003
20161124181500,199.5,204.75,51.315789,23,83.900002,100,68.5,71.800003,68.800003
20161124183000,199.5,202.649994,50.789472,23,77.300003,100,68.699997,71.800003,68.800003
20161124184500,199.5,202.649994,50.789472,23,84.900002,100,69.0,71.800003,68.800003
20161124190000,199.5,202.649994,50.789472,23,58.799999,0,69.099998,71.900002,68.900002
20161124191500,199.5,204.75,51.315789,23,58.0,0,68.800003,71.900002,68.900002
20161124193000,199.5,204.75,51.315789,23,58.0,100,68.599998,71.900002,68.900002
20161124194500,199.5,204.75,51.315789,23,58.0,100,68.400002,71.800003,68.800003
20161124200000,199.5,204.75,51.315789,23,59.5,100,68.300003,71.800003,68.800003
20161124201500,199.5,202.649994,50.789472,23,60.299999,100,68.199997,71.800003,68.800003
20161124203000,199.5,202.649994,50.789472,23,81.099998,100,68.199997,71.800003,68.800003
20161124204500,199.5,204.75,51.315789,23,77.699997,100,68.599998,71.900002,68.900002
20161124210000,199.5,202.649994,50.789472,23,83.099998,100,68.800003,71.900002,68.900002
20161124211500,199.5,202.649994,50.789472,23,77.699997,100,69.099998,71.900002,68.900002
20161124213000,199.5,204.75,51.315789,23,59.599998,0,68.900002,71.800003,68.800003
20161124214500,199.5,204.75,51.315789,23,58.799999,0,68.800003,71.900002,68.900002
20161124220000,199.5,204.75,51.315789,23,58.799999,100,68.599998,71.800003,68.800003
20161124221500,199.5,204.75,51.315789,23,58.799999,100,68.400002,71.800003,68.800003
20161124223000,199.5,204.75,51.315789,23,58.799999,100,68.199997,71.900002,68.900002
20161124224500,199.5,204.75,51.315789,23,65.300003,100,68.099998,71.800003,68.800003
20161124230000,199.5,204.75,51.315789,23,88.599998,100,68.199997,71.900002,68.900002
20161124231500,199.5,202.649994,50.789472,23,78.300003,100,68.5,71.800003,68.800003
20161124233000,199.5,204.75,51.315789,23,84.800003,100,68.699997,71.800003,68.800003
20161124234500,199.5,204.75,51.315789,23,80.199997,100,69.0,71.800003,68.800003
20161125000000,199.5,204.75,51.315789,23,60.0,0,68.900002,71.800003,68.800003
20161125001500,199.5,206.850006,51.842107,23,58.799999,0,68.699997,71.800003,68.800003
20161125003000,199.5,206.850006,51.842107,23,58.799999,100,68.300003,71.800003,68.800003
20161125004500,199.5,206.850006,51.842107,23,59.5,100,68.099998,71.900002,68.900002
20161125010000,199.5,208.949997,52.36842,23,75.800003,100,68.099998,71.800003,68.800003
20161125011500,199.5,206.850006,51.842107,23,87.400002,100,68.199997,71.800003,68.800003
20161125013000,199.5,206.850006,51.842107,23,78.699997,100,68.400002,71.800003,68.800003
20161125014500,199.5,206.850006,51.842107,23,90.0,100,68.599998,71.800003,68.800003
20161125020000,199.5,208.949997,52.36842,23,78.699997,100,68.900002,71.900002,68.900002
20161125021500,199.5,206.850006,51.842107,23,89.900002,100,69.0,71.800003,68.800003
20161125023000,199.5,206.850006,51.842107,23,59.099998,0,68.900002,71.900002,68.900002
20161125024500,199.5,211.050003,52.894738,23,59.099998,100,68.5,71.900002,68.900002
20161125030000,199.5,211.050003,52.894738,23,59.900002,100,68.199997,71.900002,68.900002
20161125031500,199.5,211.050003,52.894738,23,78.099998,100,68.0,72.0,69.0
20161125033000,199.5,206.850006,51.842107,23,80.0,100,68.199997,71.900002,68.900002
20161125034500,199.5,206.850006,51.842107,23,82.099998,100,68.199997,71.900002,68.900002
20161125040000,199.5,208.949997,52.36842,23,85.599998,100,68.400002,71.800003,68.800003
20161125041500,199.5,208.949997,52.36842,23,80.199997,100,68.599998,72.0,69.0
20161125043000,199.5,206.850006,51.842107,23,83.0,100,68.800003,71.900002,68.900002
20161125044500,199.5,206.850006,51.842107,23,80.400002,100,69.0,71.900002,68.900002
20161125050000,199.5,211.050003,52.894738,23,61.599998,100,69.099998,71.900002,68.900002
20161125051500,199.5,211.050003,52.894738,23,58.799999,100,68.599998,72.0,69.0
20161125053000,199.5,211.050003,52.894738,23,58.799999,100,68.300003,72.0,69.0
20161125054500,199.5,211.050003,52.894738,23,69.0,100,68.099998,71.900002,68.900002
20161125060000,199.5,211.050003,52.894738,23,80.199997,100,68.199997,71.800003,68.800003
20161125061500,199.5,211.050003,52.894738,23,85.599998,100,68.300003,71.900002,68.900002
20161125063000,199.5,211.050003,52.894738,23,81.099998,100,68.400002,72.0,69.0
20161125064500,199.5,211.050003,52.894738,23,88.099998,100,68.599998,71.900002,68.900002
20161125070000,199.5,206.850006,51.842107,23,80.800003,100,68.699997,72.099998,69.099998
20161125071500,199.5,212.100006,53.157896,23,95.300003,100,68.900002,72.0,69.0
20161125073000,199.5,212.100006,53.157896,23,80.800003,100,69.099998,72.099998,69.099998
20161125074500,199.5,212.100006,53.157896,23,85.0,100,69.199997,72.099998,69.099998
20161125080000,199.5,208.949997,52.36842,23,61.200001,0,69.300003,72.0,69.0
20161125081500,199.5,212.100006,53.157896,23,59.0,100,68.699997,72.099998,69.099998
20161125083000,199.5,212.100006,53.157896,23,58.400002,100,68.300003,71.900002,68.900002
20161125084500,199.5,212.100006,53.157896,23,66.699997,100,68.099998,71.900002,68.900002
20161125090000,199.5,204.75,51.315789,23,88.400002,100,68.199997,71.900002,68.900002
20161125091500,199.5,212.100006,53.157896,23,81.400002,100,68.199997,71.900002,68.900002
20161125093000,199.5,212.100006,53.157896,23,87.199997,100,68.400002,71.900002,68.900002
20161125094500,199.5,212.100006,53.157896,23,80.900002,100,68.599998,71.900002,68.900002
20161125100000,199.5,212.100006,53.157896,23,88.0,100,68.800003,71.900002,68.900002
20161125101500,199.5,208.949997,52.36842,23,80.199997,100,69.0,71.800003,68.800003
20161125103000,199.5,212.100006,53.157896,23,58.799999,0,68.900002,71.800003,68.800003
20161125104500,199.5,212.100006,53.157896,23,57.5,100,68.599998,71.900002,68.900002
20161125110000,199.5,212.100006,53.157896,23,57.5,100,68.199997,71.800003,68.800003
20161125111500,199.5,212.100006,53.157896,23,74.300003,100,67.900002,71.900002,68.900002
20161125113000,199.5,212.100006,53.157896,23,78.400002,100,68.0,71.900002,68.900002
20161125114500,199.5,212.100006,53.157896,23,90.099998,100,68.099998,72.0,69.0
20161125120000,199.5,212.100006,53.157896,23,82.099998,100,68.400002,71.900002,68.900002
20161125121500,199.5,208.949997,52.36842,23,83.699997,100,68.599998,72.0,69.0
20161125123000,199.5,211.050003,52.894738,23,95.400002,100,68.900002,72.0,69.0
20161125124500,199.5,211.050003,52.894738,23,79.699997,100,69.099998,71.900002,68.900002
20161125130000,199.5,211.050003,52.894738,23,58.0,0,69.199997,71.900002,68.900002
20161125131500,199.5,211.050003,52.894738,23,56.799999,0,68.900002,72.0,69.0
20161125133000,199.5,211.050003,52.894738,23,56.799999,100,68.699997,72.0,69.0
20161125134500,199.5,211.050003,52.894738,23,56.799999,100,68.300003,71.900002,68.900002
20161125140000,199.5,211.050003,52.894738,23,61.900002,100,68.099998,71.900002,68.900002
20161125141500,199.5,206.850006,51.842107,23,83.099998,100,68.199997,72.0,69.0
20161125143000,199.5,208.949997,52.36842,23,83.099998,100,68.400002,72.0,69.0
20161125144500,199.5,208.949997,52.36842,23,79.199997,100,68.599998,71.900002,68.900002
20161125150000,199.5,208.949997,52.36842,23,84.800003,100,68.900002,72.0,69.0
20161125151500,199.5,208.949997,52.36842,23,81.599998,100,69.099998,71.900002,68.900002
20161125153000,199.5,208.949997,52.36842,23,58.400002,0,69.099998,72.0,69.0
20161125154500,199.5,208.949997,52.36842,23,58.400002,0,68.900002,72.0,69.0
20161125160000,199.5,206.850006,51.842107,23,57.200001,100,68.699997,72.0,69.0
20161125161500,199.5,208.949997,52.36842,23,57.200001,100,68.599998,71.900002,68.900002
20161125163000,199.5,206.850006,51.842107,23,57.900002,100,68.300003,71.900002,68.900002
20161125164500,199.5,208.949997,52.36842,23,59.900002,100,68.199997,71.900002,68.900002
20161125170000,199.5,211.050003,52.894738,23,74.400002,100,68.199997,71.900002,68.900002
20161125171500,199.5,204.75,51.315789,23,81.099998,100,68.599998,71.800003,68.800003
20161125173000,199.5,204.75,51.315789,23,82.599998,100,68.900002,71.900002,68.900002
20161125174500,199.5,204.75,51.315789,23,77.300003,100,69.099998,71.900002,68.900002
20161125180000,199.5,206.850006,51.842107,23,58.799999,0,69.099998,71.900002,68.900002
20161125181500,199.5,206.850006,51.842107,23,58.799999,0,68.900002,71.900002,68.900002
20161125183000,199.5,208.949997,52.36842,23,57.700001,100,68.699997,71.800003,68.800003
20161125184500,199.5,206.850006,51.842107,23,58.299999,100,68.5,71.900002,68.900002
20161125190000,199.5,206.850006,51.842107,23,58.299999,100,68.300003,71.900002,68.900002
20161125191500,199.5,206.850006,51.842107,23,59.200001,100,68.099998,71.800003,68.800003
20161125193000,199.5,204.75,51.315789,23,82.699997,100,68.099998,71.800003,68.800003
20161125194500,199.5,208.949997,52.36842,23,77.800003,100,68.400002,71.900002,68.900002
20161125200000,199.5,206.850006,51.842107,23,83.5,100,68.699997,71.800003,68.800003
20161125201500,199.5,206.850006,51.842107,23,79.400002,100,68.900002,71.800003,68.800003
20161125203000,199.5,206.850006,51.842107,23,61.200001,0,69.099998,71.800003,68.800003
20161125204500,199.5,206.850006,51.842107,23,58.0,0,68.900002,71.800003,68.800003
20161125210000,199.5,204.75,51.315789,23,58.0,0,68.699997,71.800003,68.800003
20161125211500,199.5,208.949997,52.36842,23,58.0,0,68.599998,71.800003,68.800003
20161125213000,199.5,208.949997,52.36842,23,58.0,100,68.300003,71.800003,68.800003
20161125214500,199.5,206.850006,51.842107,23,59.5,100,68.099998,71.900002,68.900002
20161125220000,199.5,202.649994,50.789472,23,79.099998,100,68.099998,71.800003,68.800003
20161125221500,199.5,206.850006,51.842107,23,78.300003,100,68.300003,71.900002,68.900002
20161125223000,199.5,204.75,51.315789,23,84.300003,100,68.5,71.900002,68.900002
20161125224500,199.5,206.850006,51.842107,23,80.199997,100,68.800003,71.800003,68.800003
20161125230000,199.5,208.949997,52.36842,23,70.400002,0,69.099998,71.900002,68.900002
20161125231500,199.5,204.75,51.315789,23,59.099998,0,68.900002,71.800003,68.800003
20161125233000,199.5,206.850006,51.842107,23,58.0,0,68.699997,71.800003,68.800003
20161125234500,199.5,206.850006,51.842107,23,58.0,100,68.400002,71.800003,68.800003
20161126000000,199.5,206.850006,51.842107,23,58.700001,100,68.300003,71.800003,68.800003
20161126001500,199.5,206.850006,51.842107,23,60.400002,100,68.099998,71.900002,68.900002
20161126003000,199.5,206.850006,51.842107,23,81.199997,100,68.099998,71.800003,68.800003
20161126004500,199.5,204.75,51.315789,23,79.699997,100,68.300003,71.800003,68.800003
20161126010000,199.5,206.850006,51.842107,23,81.5,100,68.5,71.900002,68.900002
20161126011500,199.5,204.75,51.315789,23,89.900002,100,68.699997,71.900002,68.900002
20161126013000,199.5,206.850006,51.842107,23,79.699997,100,69.0,71.900002,68.900002
20161126014500,199.5,206.850006,51.842107,23,60.400002,0,69.099998,71.800003,68.800003
20161126020000,199.5,208.949997,52.36842,23,58.799999,0,68.699997,71.800003,68.800003
20161126021500,199.5,190.050003,47.63158,10,58.799999,100,68.400002,71.800003,68.800003
20161126023000,199.5,184.800003,46.31579,22,59.5,100,68.199997,71.800003,68.800003
20161126024500,199.5,190.050003,47.63158,22,68.199997,100,67.900002,71.800003,68.800003
20161126030000,199.5,190.050003,47.63158,22,84.699997,100,68.099998,71.800003,68.800003
20161126031500,199.5,190.050003,47.63158,22,83.199997,100,68.300003,71.800003,68.800003
20161126033000,199.5,192.149994,48.157893,22,83.199997,100,68.400002,71.800003,68.800003
20161126034500,199.5,190.050003,47.63158,22,85.0,100,68.699997,71.800003,68.800003
20161126040000,199.5,186.899994,46.842104,22,83.699997,100,68.900002,71.800003,68.800003
20161126041500,199.5,190.050003,47.63158,22,81.300003,0,69.099998,71.800003,68.800003
20161126043000,199.5,194.25,48.684211,22,60.0,0,68.800003,71.800003,68.800003
20161126044500,199.5,194.25,48.684211,22,58.400002,100,68.5,71.800003,68.800003
20161126050000,199.5,192.149994,48.157893,22,58.400002,100,68.199997,71.800003,68.800003
20161126051500,199.5,194.25,48.684211,22,62.700001,100,67.900002,71.800003,68.800003
20161126053000,199.5,194.25,48.684211,22,80.199997,100,68.099998,71.800003,68.800003
20161126054500,199.5,192.149994,48.157893,22,92.300003,100,68.199997,71.800003,68.800003
20161126060000,199.5,192.149994,48.157893,22,80.699997,100,68.400002,71.800003,68.800003
20161126061500,199.5,192.149994,48.157893,22,94.099998,100,68.599998,71.800003,68.800003
20161126063000,199.5,194.25,48.684211,22,81.599998,100,68.699997,71.800003,68.800003
20161126064500,199.5,194.25,48.684211,22,92.900002,100,68.900002,71.900002,68.900002
20161126070000,199.5,192.149994,48.157893,22,67.699997,0,69.099998,71.800003,68.800003
20161126071500,199.5,194.25,48.684211,22,59.900002,0,68.699997,71.800003,68.800003
20161126073000,199.5,196.350006,49.210528,22,59.200001,100,68.300003,71.800003,68.800003
20161126074500,199.5,196.350006,49.210528,22,59.200001,100,68.099998,71.800003,68.800003
20161126080000,199.5,192.149994,48.157893,22,79.900002,100,68.0,71.800003,68.800003
20161126081500,199.5,196.350006,49.210528,22,82.599998,100,68.099998,71.800003,68.800003
20161126083000,199.5,192.149994,48.157893,22,89.800003,100,68.199997,71.800003,68.800003
20161126084500,199.5,192.149994,48.157893,22,80.199997,100,68.400002,71.800003,68.800003
20161126090000,199.5,194.25,48.684211,22,95.400002,100,68.599998,71.900002,68.900002
20161126091500,199.5,192.149994,48.157893,22,84.800003,100,68.800003,71.800003,68.800003
20161126093000,199.5,192.149994,48.157893,22,81.599998,100,69.0,71.800003,68.800003
20161126094500,199.5,192.149994,48.157893,22,61.200001,0,69.099998,71.900002,68.900002
20161126100000,199.5,194.25,48.684211,22,58.400002,100,68.599998,71.900002,68.900002
20161126101500,199.5,192.149994,48.157893,22,58.400002,100,68.300003,71.900002,68.900002
20161126103000,199.5,192.149994,48.157893,22,62.799999,100,68.0,71.800003,68.800003
20161126104500,199.5,194.25,48.684211,22,83.300003,100,68.099998,71.900002,68.900002
20161126110000,199.5,192.149994,48.157893,22,79.900002,100,68.199997,71.900002,68.900002
20161126111500,199.5,190.050003,47.63158,22,89.099998,100,68.400002,71.800003,68.800003
20161126113000,199.5,192.149994,48.157893,22,81.099998,100,68.599998,71.900002,68.900002
20161126114500,199.5,192.149994,48.157893,22,87.099998,100,68.699997,71.900002,68.900002
20161126120000,199.5,186.899994,46.842104,22,83.699997,100,68.900002,71.900002,68.900002
20161126121500,199.5,194.25,48.684211,22,60.0,0,69.0,71.900002,68.900002
20161126123000,199.5,190.050003,47.63158,22,57.599998,0,68.699997,71.900002,68.900002
20161126124500,199.5,194.25,48.684211,22,58.5,100,68.300003,71.900002,68.900002
20161126130000,199.5,196.350006,49.210528,22,63.200001,100,68.099998,72.0,69.0
20161126131500,199.5,192.149994,48.157893,22,80.300003,100,68.099998,71.900002,68.900002
20161126133000,199.5,194.25,48.684211,22,89.900002,100,68.199997,71.900002,68.900002
20161126134500,199.5,196.350006,49.210528,22,78.900002,100,68.5,71.800003,68.800003
20161126140000,199.5,194.25,48.684211,22,89.199997,100,68.599998,71.900002,68.900002
20161126141500,199.5,198.449997,49.736841,22,82.599998,100,68.900002,72.0,69.0
20161126143000,199.5,198.449997,49.736841,22,82.599998,100,69.099998,72.0,69.0
20161126144500,199.5,194.25,48.684211,22,59.200001,100,69.199997,72.0,69.0
20161126150000,199.5,199.5,50.0,22,59.200001,100,68.800003,72.0,69.0
20161126151500,199.5,199.5,50.0,22,58.0,100,68.599998,72.0,69.0
20161126153000,199.5,194.25,48.684211,22,58.0,100,68.300003,72.0,69.0
20161126154500,199.5,199.5,50.0,22,63.200001,100,68.199997,71.900002,68.900002
20161126160000,199.5,194.25,48.684211,22,82.5,100,68.199997,71.900002,68.900002
20161126161500,199.5,192.149994,48.157893,22,82.5,100,68.400002,71.900002,68.900002
20161126163000,199.5,198.449997,49.736841,22,79.699997,100,68.699997,72.0,69.0
20161126164500,199.5,196.350006,49.210528,22,85.599998,100,68.900002,71.800003,68.800003
20161126170000,199.5,194.25,48.684211,22,59.900002,100,69.099998,72.0,69.0
20161126171500,199.5,198.449997,49.736841,22,58.799999,100,68.900002,72.199997,69.199997
20161126173000,199.5,194.25,48.684211,22,58.0,100,68.699997,72.199997,69.199997
20161126174500,199.5,194.25,48.684211,22,60.299999,100,68.599998,72.199997,69.199997
20161126180000,199.5,196.350006,49.210528,22,63.200001,100,68.400002,72.099998,69.099998
20161126181500,199.5,192.149994,48.157893,22,87.300003,100,68.5,72.0,69.0
20161126183000,199.5,194.25,48.684211,22,82.099998,100,68.699997,72.0,69.0
20161126184500,199.5,194.25,48.684211,22,78.199997,100,68.900002,71.900002,68.900002
20161126190000,199.5,192.149994,48.157893,22,89.5,100,69.099998,72.0,69.0
20161126191500,199.5,198.449997,49.736841,22,60.799999,0,69.099998,71.900002,68.900002
20161126193000,199.5,194.25,48.684211,22,58.400002,0,68.800003,72.0,69.0
20161126194500,199.5,194.25,48.684211,22,59.5,100,68.599998,71.900002,68.900002
20161126200000,199.5,196.350006,49.210528,22,59.5,100,68.400002,72.0,69.0
20161126201500,199.5,192.149994,48.157893,22,61.099998,100,68.199997,72.0,69.0
20161126203000,199.5,196.350006,49.210528,22,85.599998,100,68.400002,72.0,69.0
20161126204500,199.5,194.25,48.684211,22,78.699997,100,68.599998,72.0,69.0
20161126210000,199.5,192.149994,48.157893,22,89.0,100,68.699997,71.900002,68.900002
20161126211500,199.5,196.350006,49.210528,22,81.599998,100,69.0,72.0,69.0
20161126213000,199.5,194.25,48.684211,22,63.099998,100,69.099998,71.800003,68.800003
20161126214500,199.5,194.25,48.684211,22,59.799999,100,68.800003,71.900002,68.900002
20161126220000,199.5,198.449997,49.736841,22,58.799999,100,68.599998,71.800003,68.800003
20161126221500,199.5,194.25,48.684211,22,58.799999,100,68.300003,71.900002,68.900002
20161126223000,199.5,198.449997,49.736841,22,61.099998,100,68.199997,71.800003,68.800003
20161126224500,199.5,196.350006,49.210528,22,74.800003,100,68.0,71.800003,68.800003
20161126230000,199.5,192.149994,48.157893,22,89.900002,100,68.199997,72.0,69.0
20161126231500,199.5,196.350006,49.210528,22,82.099998,100,68.400002,72.0,69.0
20161126233000,199.5,194.25,48.684211,22,95.900002,100,68.599998,72.099998,69.099998
20161126234500,199.5,194.25,48.684211,22,85.599998,100,68.900002,72.099998,69.099998
20161127000000,199.5,196.350006,49.210528,22,86.800003,100,69.099998,72.0,69.0
20161127001500,199.5,196.350006,49.210528,22,59.599998,0,69.199997,72.099998,69.099998
20161127003000,199.5,198.449997,49.736841,22,59.599998,0,68.800003,72.0,69.0
20161127004500,199.5,196.350006,49.210528,22,58.799999,100,68.400002,72.099998,69.099998
20161127010000,199.5,194.25,48.684211,22,61.099998,100,68.199997,72.0,69.0
20161127011500,199.5,199.5,50.0,22,89.900002,100,68.199997,72.099998,69.099998
20161127013000,199.5,199.5,50.0,22,79.699997,100,68.400002,72.0,69.0
20161127014500,199.5,194.25,48.684211,22,95.699997,100,68.5,72.199997,69.199997
20161127020000,199.5,199.5,50.0,22,82.5,100,68.699997,72.0,69.0
20161127021500,199.5,196.350006,49.210528,22,94.0,100,68.900002,72.099998,69.099998
20161127023000,199.5,198.449997,49.736841,22,83.199997,100,69.099998,72.099998,69.099998
20161127024500,199.5,198.449997,49.736841,22,95.599998,100,69.199997,72.199997,69.199997
20161127030000,199.5,196.350006,49.210528,22,72.900002,0,69.400002,72.199997,69.199997
20161127031500,199.5,198.449997,49.736841,22,60.299999,100,68.900002,72.199997,69.199997
20161127033000,199.5,198.449997,49.736841,22,58.799999,100,68.400002,72.199997,69.199997
20161127034500,199.5,196.350006,49.210528,22,81.900002,100,68.199997,72.199997,69.199997
20161127040000,199.5,202.649994,50.789472,22,80.199997,100,68.400002,72.199997,69.199997
20161127041500,199.5,199.5,50.0,22,89.400002,100,68.5,72.199997,69.199997
20161127043000,199.5,199.5,50.0,22,87.400002,100,68.599998,72.199997,69.199997
20161127044500,199.5,199.5,50.0,22,83.900002,100,68.699997,72.199997,69.199997
20161127050000,199.5,196.350006,49.210528,22,96.699997,100,68.900002,72.199997,69.199997
20161127051500,199.5,196.350006,49.210528,22,89.800003,100,69.099998,72.199997,69.199997
20161127053000,199.5,199.5,50.0,22,85.0,100,69.199997,72.199997,69.199997
20161127054500,199.5,196.350006,49.210528,22,98.400002,100,69.300003,72.199997,69.199997
20161127060000,199.5,198.449997,49.736841,22,65.300003,0,69.5,72.199997,69.199997
20161127061500,199.5,198.449997,49.736841,22,59.599998,100,68.900002,72.199997,69.199997
20161127063000,199.5,202.649994,50.789472,22,59.599998,100,68.400002,72.199997,69.199997
20161127064500,199.5,199.5,50.0,22,78.699997,100,68.300003,72.199997,69.199997
20161127070000,199.5,202.649994,50.789472,22,90.099998,100,68.400002,72.199997,69.199997
20161127071500,199.5,202.649994,50.789472,22,87.300003,100,68.400002,72.199997,69.199997
20161127073000,199.5,199.5,50.0,22,84.400002,100,68.5,72.199997,69.199997
20161127074500,199.5,199.5,50.0,22,101.900002,100,68.599998,72.199997,69.199997
20161127080000,199.5,202.649994,50.789472,22,88.5,100,68.800003,72.199997,69.199997
20161127081500,199.5,199.5,50.0,22,87.5,100,69.0,72.199997,69.199997
20161127083000,199.5,199.5,50.0,22,102.699997,100,69.199997,72.199997,69.199997
20161127084500,199.5,199.5,50.0,22,89.800003,100,69.400002,72.199997,69.199997
20161127090000,199.5,199.5,50.0,22,59.599998,0,69.400002,72.199997,69.199997
20161127091500,199.5,202.649994,50.789472,22,59.599998,100,68.699997,72.199997,69.199997
20161127093000,199.5,199.5,50.0,22,61.099998,100,68.199997,72.199997,69.199997
20161127094500,199.5,202.649994,50.789472,22,84.199997,100,68.300003,72.199997,69.199997
20161127100000,199.5,204.75,51.315789,22,81.800003,100,68.400002,72.199997,69.199997
20161127101500,199.5,206.850006,51.842107,22,92.800003,100,68.400002,72.199997,69.199997
20161127103000,199.5,202.649994,50.789472,22,84.0,100,68.599998,72.199997,69.199997
20161127104500,199.5,204.75,51.315789,22,95.900002,100,68.699997,72.199997,69.199997
20161127110000,199.5,202.649994,50.789472,22,84.400002,100,68.900002,72.199997,69.199997
20161127111500,199.5,204.75,51.315789,22,99.400002,100,69.099998,72.199997,69.199997
20161127113000,199.5,198.449997,49.736841,22,87.5,100,69.400002,72.199997,69.199997
20161127114500,199.5,206.850006,51.842107,22,61.599998,0,69.599998,72.199997,69.199997
20161127120000,199.5,198.449997,49.736841,22,57.799999,100,68.900002,72.199997,69.199997
20161127121500,199.5,206.850006,51.842107,22,58.400002,100,68.300003,72.199997,69.199997
20161127123000,199.5,204.75,51.315789,22,82.5,100,68.400002,72.199997,69.199997
20161127124500,199.5,204.75,51.315789,22,81.599998,100,68.5,72.199997,69.199997
20161127130000,199.5,204.75,51.315789,22,83.5,100,68.599998,72.199997,69.199997
20161127131500,199.5,199.5,50.0,22,87.5,100,68.599998,72.199997,69.199997
20161127133000,199.5,204.75,51.315789,22,81.099998,100,68.800003,72.199997,69.199997
20161127134500,199.5,196.350006,49.210528,22,97.099998,100,69.0,72.199997,69.199997
20161127140000,199.5,199.5,50.0,22,82.099998,100,69.199997,72.199997,69.199997
20161127141500,199.5,202.649994,50.789472,22,89.800003,100,69.300003,72.199997,69.199997
20161127143000,199.5,198.449997,49.736841,22,58.400002,0,69.400002,72.199997,69.199997
20161127144500,199.5,202.649994,50.789472,22,58.400002,100,68.800003,72.199997,69.199997
20161127150000,199.5,196.350006,49.210528,22,58.400002,100,68.400002,72.199997,69.199997
20161127151500,199.5,198.449997,49.736841,22,72.900002,100,68.400002,72.199997,69.199997
20161127153000,199.5,198.449997,49.736841,22,89.699997,100,68.599998,72.199997,69.199997
20161127154500,199.5,196.350006,49.210528,22,81.599998,100,68.699997,72.199997,69.199997
20161127160000,199.5,199.5,50.0,22,81.599998,100,68.900002,72.199997,69.199997
20161127161500,199.5,196.350006,49.210528,22,92.400002,100,69.099998,72.199997,69.199997
20161127163000,199.5,196.350006,49.210528,22,80.199997,100,69.300003,72.199997,69.199997
20161127164500,199.5,199.5,50.0,22,64.0,0,69.5,72.199997,69.199997
20161127170000,199.5,194.25,48.684211,22,57.900002,0,69.300003,72.199997,69.199997
20161127171500,199.5,198.449997,49.736841,22,57.900002,0,68.900002,72.199997,69.199997
20161127173000,199.5,196.350006,49.210528,22,59.5,100,68.800003,72.199997,69.199997
20161127174500,199.5,196.350006,49.210528,22,58.0,100,68.599998,72.199997,69.199997
20161127180000,199.5,198.449997,49.736841,22,72.5,100,68.400002,72.199997,69.199997
20161127181500,199.5,192.149994,48.157893,22,88.099998,100,68.599998,72.199997,69.199997
20161127183000,199.5,196.350006,49.210528,22,81.699997,100,68.699997,72.199997,69.199997
20161127184500,199.5,194.25,48.684211,22,80.099998,100,68.900002,72.199997,69.199997
20161127190000,199.5,196.350006,49.210528,22,91.099998,100,69.199997,72.199997,69.199997
20161127191500,199.5,192.149994,48.157893,22,81.099998,100,69.400002,72.199997,69.199997
20161127193000,199.5,196.350006,49.210528,22,60.0,0,69.400002,72.199997,69.199997
20161127194500,199.5,194.25,48.684211,22,59.099998,100,68.900002,72.199997,69.199997
20161127200000,199.5,196.350006,49.210528,22,58.400002,100,68.599998,72.199997,69.199997
20161127201500,199.5,192.149994,48.157893,22,65.5,100,68.300003,72.199997,69.199997
20161127203000,199.5,196.350006,49.210528,22,78.300003,100,68.599998,72.199997,69.199997
20161127204500,199.5,192.149994,48.157893,22,89.0,100,68.699997,72.199997,69.199997
20161127210000,199.5,198.449997,49.736841,22,80.699997,100,68.900002,72.199997,69.199997
20161127211500,199.5,194.25,48.684211,22,87.400002,100,69.0,72.199997,69.199997
20161127213000,199.5,196.350006,49.210528,22,81.300003,100,69.199997,72.199997,69.199997
20161127214500,199.5,192.149994,48.157893,22,84.300003,100,69.300003,72.199997,69.199997
20161127220000,199.5,198.449997,49.736841,22,63.700001,0,69.400002,72.199997,69.199997
20161127221500,199.5,194.25,48.684211,22,58.299999,0,69.0,72.199997,69.199997
20161127223000,199.5,196.350006,49.210528,22,59.900002,100,68.699997,72.199997,69.199997
20161127224500,199.5,196.350006,49.210528,22,59.200001,100,68.400002,72.199997,69.199997
20161127230000,199.5,194.25,48.684211,22,81.0,100,68.400002,72.199997,69.199997
20161127231500,199.5,198.449997,49.736841,22,84.0,100,68.599998,72.199997,69.199997
20161127233000,199.5,192.149994,48.157893,22,79.599998,100,68.699997,72.199997,69.199997
20161127234500,199.5,192.149994,48.157893,22,90.099998,100,68.900002,72.199997,69.199997
20161128000000,199.5,196.350006,49.210528,22,80.900002,100,69.099998,72.199997,69.199997
20161128001500,199.5,192.149994,48.157893,22,91.199997,100,69.199997,72.199997,69.199997
20161128003000,199.5,192.149994,48.157893,22,80.699997,100,69.5,72.199997,69.199997
20161128004500,199.5,198.449997,49.736841,22,60.700001,0,69.199997,72.199997,69.199997
20161128010000,199.5,196.350006,49.210528,22,58.400002,100,68.800003,72.199997,69.199997
20161128011500,199.5,194.25,48.684211,22,58.400002,100,68.599998,72.199997,69.199997
20161128013000,199.5,192.149994,48.157893,22,71.5,100,68.300003,72.199997,69.199997
20161128014500,199.5,196.350006,49.210528,22,85.599998,100,68.5,72.199997,69.199997
20161128020000,199.5,196.350006,49.210528,22,82.099998,100,68.599998,72.199997,69.199997
20161128021500,199.5,194.25,48.684211,22,84.900002,100,68.800003,72.199997,69.199997
20161128023000,199.5,192.149994,48.157893,22,83.800003,100,69.0,72.199997,69.199997
20161128024500,199.5,192.149994,48.157893,22,80.599998,100,69.199997,72.199997,69.199997
20161128030000,199.5,190.050003,47.63158,22,94.099998,100,69.300003,72.199997,69.199997
20161128031500,199.5,194.25,48.684211,22,69.900002,0,69.5,72.199997,69.199997
20161128033000,199.5,194.25,48.684211,22,59.5,0,69.099998,72.199997,69.199997
20161128034500,199.5,192.149994,48.157893,22,58.799999,100,68.699997,72.199997,69.199997
20161128040000,199.5,194.25,48.684211,22,60.299999,100,68.400002,72.199997,69.199997
20161128041500,199.5,192.149994,48.157893,22,87.199997,100,68.400002,72.199997,69.199997
20161128043000,199.5,192.149994,48.157893,22,80.599998,100,68.599998,72.199997,69.199997
20161128044500,199.5,192.149994,48.157893,22,86.599998,100,68.699997,72.199997,69.199997
20161128050000,199.5,190.050003,47.63158,22,83.900002,100,68.900002,72.199997,69.199997
20161128051500,199.5,190.050003,47.63158,22,82.0,100,69.099998,72.199997,69.199997
20161128053000,199.5,192.149994,48.157893,22,88.699997,100,69.199997,72.199997,69.199997
20161128054500,199.5,192.149994,48.157893,22,80.199997,100,69.400002,72.199997,69.199997
20161128060000,199.5,190.050003,47.63158,22,60.5,0,69.400002,72.199997,69.199997
20161128061500,199.5,192.149994,48.157893,22,58.799999,100,68.900002,72.199997,69.199997
20161128063000,199.5,192.149994,48.157893,22,59.5,100,68.599998,72.199997,69.199997
20161128064500,199.5,190.050003,47.63158,22,79.099998,100,68.300003,72.199997,69.199997
20161128070000,199.5,192.149994,48.157893,22,80.699997,100,68.5,72.199997,69.199997
20161128071500,199.5,192.149994,48.157893,22,86.0,100,68.599998,72.199997,69.199997
20161128073000,199.5,190.050003,47.63158,22,88.300003,100,68.699997,72.199997,69.199997
20161128074500,199.5,192.149994,48.157893,22,85.0,100,68.900002,72.199997,69.199997
20161128080000,199.5,190.050003,47.63158,22,82.0,100,69.099998,72.199997,69.199997
20161128081500,199.5,186.899994,46.842104,22,96.0,100,69.199997,72.199997,69.199997
20161128083000,199.5,186.899994,46.842104,22,74.0,0,69.5,72.199997,69.199997
20161128084500,199.5,184.800003,46.31579,22,59.099998,0,69.199997,72.199997,69.199997
20161128090000,199.5,186.899994,46.842104,22,59.099998,100,68.699997,72.199997,69.199997
20161128091500,199.5,186.899994,46.842104,22,59.900002,100,68.300003,72.199997,69.199997
20161128093000,199.5,190.050003,47.63158,22,72.0,100,68.599998,72.199997,69.199997
20161128094500,199.5,194.25,48.684211,22,83.099998,100,68.599998,72.199997,69.199997
20161128100000,199.5,196.350006,49.210528,22,89.0,100,68.800003,72.199997,69.199997
20161128101500,199.5,196.350006,49.210528,22,81.599998,100,69.0,72.199997,69.199997
20161128103000,199.5,196.350006,49.210528,22,79.699997,100,69.099998,72.199997,69.199997
20161128104500,199.5,194.25,48.684211,22,78.300003,100,69.300003,72.199997,69.199997
20161128110000,199.5,196.350006,49.210528,22,61.200001,0,69.400002,72.199997,69.199997
20161128111500,199.5,196.350006,49.210528,22,58.200001,0,69.199997,72.199997,69.199997
20161128113000,199.5,198.449997,49.736841,22,58.200001,100,68.900002,72.199997,69.199997
20161128114500,199.5,196.350006,49.210528,22,58.200001,100,68.699997,72.199997,69.199997
20161128120000,199.5,196.350006,49.210528,22,58.200001,100,68.599998,72.199997,69.199997
20161128121500,199.5,194.25,48.684211,22,71.5,100,68.400002,72.199997,69.199997
20161128123000,199.5,196.350006,49.210528,22,78.699997,100,68.599998,72.199997,69.199997
20161128124500,199.5,192.149994,48.157893,22,84.300003,100,68.699997,72.199997,69.199997
20161128130000,199.5,194.25,48.684211,22,88.699997,100,69.099998,72.199997,69.199997
20161128131500,199.5,192.149994,48.157893,22,80.699997,100,69.300003,72.199997,69.199997
20161128133000,199.5,194.25,48.684211,22,60.400002,0,69.599998,72.199997,69.199997
20161128134500,199.5,196.350006,49.210528,22,58.0,0,69.400002,72.199997,69.199997
20161128140000,199.5,192.149994,48.157893,22,58.700001,100,67.900002,72.199997,69.199997
20161128141500,199.5,194.25,48.684211,22,63.200001,100,68.800003,72.199997,69.199997
20161128143000,199.5,194.25,48.684211,22,76.699997,100,69.099998,72.199997,69.199997
20161128144500,199.5,194.25,48.684211,22,58.799999,100,68.699997,72.199997,69.199997
20161128150000,199.5,192.149994,48.157893,22,60.700001,100,68.699997,72.199997,69.199997
20161128151500,199.5,192.149994,48.157893,22,60.0,100,68.900002,72.199997,69.199997
20161128153000,199.5,186.899994,46.842104,22,60.0,100,68.900002,72.199997,69.199997
20161128154500,199.5,186.899994,46.842104,22,60.0,100,68.900002,72.199997,69.199997
20161128160000,199.5,196.350006,49.210528,22,60.0,100,68.800003,72.199997,69.199997
20161128161500,199.5,199.5,50.0,22,62.0,100,68.800003,72.199997,69.199997
20161128163000,199.5,199.5,50.0,22,83.699997,100,68.800003,72.199997,69.199997
20161128164500,199.5,199.5,50.0,22,77.300003,100,69.0,72.199997,69.199997
20161128170000,199.5,199.5,50.0,22,75.900002,100,69.199997,72.199997,69.199997
20161128171500,199.5,199.5,50.0,22,78.199997,100,69.400002,72.199997,69.199997
20161128173000,199.5,199.5,50.0,22,59.599998,0,69.400002,72.199997,69.199997
20161128174500,199.5,199.5,50.0,22,58.400002,0,69.300003,72.199997,69.199997
20161128180000,199.5,199.5,50.0,22,58.400002,0,69.099998,72.199997,69.199997
20161128181500,199.5,199.5,50.0,22,58.400002,100,68.900002,72.199997,69.199997
20161128183000,199.5,199.5,50.0,22,58.400002,100,68.699997,72.199997,69.199997
20161128184500,199.5,199.5,50.0,22,59.099998,100,68.599998,72.199997,69.199997
20161128190000,199.5,199.5,50.0,22,64.800003,100,68.5,72.199997,69.199997
20161128191500,199.5,199.5,50.0,22,77.800003,100,68.699997,72.199997,69.199997
20161128193000,199.5,199.5,50.0,22,76.400002,100,68.900002,72.199997,69.199997
20161128194500,199.5,199.5,50.0,22,87.400002,100,69.199997,72.199997,69.199997
20161128200000,199.5,199.5,50.0,22,81.5,100,69.5,72.199997,69.199997
20161128201500,199.5,199.5,50.0,22,58.400002,0,69.400002,72.199997,69.199997
20161128203000,199.5,199.5,50.0,22,58.400002,0,69.199997,72.199997,69.199997
20161128204500,199.5,199.5,50.0,22,58.400002,0,69.099998,72.199997,69.199997
20161128210000,199.5,199.5,50.0,22,58.400002,100,68.900002,72.199997,69.199997
20161128211500,199.5,199.5,50.0,22,58.400002,100,68.699997,72.199997,69.199997
20161128213000,199.5,199.5,50.0,22,59.5,100,68.599998,72.199997,69.199997
20161128214500,199.5,199.5,50.0,22,76.699997,100,68.400002,72.199997,69.199997
20161128220000,199.5,199.5,50.0,22,83.5,100,68.699997,72.199997,69.199997
20161128221500,199.5,199.5,50.0,22,78.300003,100,69.0,72.199997,69.199997
20161128223000,199.5,199.5,50.0,22,83.800003,100,69.199997,72.199997,69.199997
20161128224500,199.5,199.5,50.0,22,78.300003,0,69.5,72.199997,69.199997
20161128230000,199.5,199.5,50.0,22,59.200001,0,69.400002,72.199997,69.199997
20161128231500,199.5,199.5,50.0,22,59.200001,0,69.199997,72.199997,69.199997
20161128233000,199.5,199.5,50.0,22,58.599998,0,69.099998,72.199997,69.199997
20161128234500,199.5,199.5,50.0,22,58.599998,100,68.900002,72.199997,69.199997
20161129000000,199.5,199.5,50.0,22,58.599998,100,68.699997,72.199997,69.199997
20161129001500,199.5,199.5,50.0,22,59.5,100,68.599998,72.199997,69.199997
20161129003000,199.5,199.5,50.0,22,76.699997,100,68.5,72.199997,69.199997
20161129004500,199.5,199.5,50.0,22,88.0,100,68.699997,72.199997,69.199997
20161129010000,199.5,199.5,50.0,22,81.099998,100,69.0,72.199997,69.199997
20161129011500,199.5,199.5,50.0,22,78.300003,100,69.300003,72.199997,69.199997
20161129013000,199.5,199.5,50.0,22,64.400002,0,69.5,72.199997,69.199997
20161129014500,199.5,199.5,50.0,22,58.700001,0,69.300003,72.199997,69.199997
20161129020000,199.5,199.5,50.0,22,58.700001,0,69.099998,72.199997,69.199997
20161129021500,199.5,199.5,50.0,22,58.700001,100,68.900002,72.199997,69.199997
20161129023000,199.5,199.5,50.0,22,58.0,100,68.699997,72.199997,69.199997
20161129024500,199.5,196.350006,49.210528,22,61.099998,100,68.400002,72.199997,69.199997
20161129030000,199.5,196.350006,49.210528,22,77.699997,100,68.5,72.199997,69.199997
20161129031500,199.5,196.350006,49.210528,22,90.400002,100,68.699997,72.199997,69.199997
20161129033000,199.5,196.350006,49.210528,22,81.199997,100,68.900002,72.199997,69.199997
20161129034500,199.5,196.350006,49.210528,22,78.300003,100,69.199997,72.199997,69.199997
20161129040000,199.5,194.25,48.684211,22,89.199997,100,69.400002,72.199997,69.199997
20161129041500,199.5,196.350006,49.210528,22,59.200001,0,69.400002,72.199997,69.199997
20161129043000,199.5,198.449997,49.736841,22,58.400002,0,69.199997,72.199997,69.199997
20161129044500,199.5,196.350006,49.210528,22,58.400002,0,69.099998,72.199997,69.199997
20161129050000,199.5,196.350006,49.210528,22,58.400002,100,68.800003,72.199997,69.199997
20161129051500,199.5,198.449997,49.736841,22,58.400002,100,68.599998,72.199997,69.199997
20161129053000,199.5,198.449997,49.736841,22,62.599998,100,68.400002,72.199997,69.199997
20161129054500,199.5,198.449997,49.736841,22,84.400002,100,68.599998,72.199997,69.199997
20161129060000,199.5,198.449997,49.736841,22,79.199997,100,68.699997,72.199997,69.199997
20161129061500,199.5,198.449997,49.736841,22,82.0,100,68.900002,72.199997,69.199997
20161129063000,199.5,196.350006,49.210528,22,91.099998,100,69.199997,72.199997,69.199997
20161129064500,199.5,198.449997,49.736841,22,81.599998,100,69.400002,72.199997,69.199997
20161129070000,199.5,196.350006,49.210528,22,60.400002,0,69.400002,72.199997,69.199997
20161129071500,199.5,198.449997,49.736841,22,58.400002,0,69.199997,72.199997,69.199997
20161129073000,199.5,198.449997,49.736841,22,58.400002,100,68.900002,72.199997,69.199997
20161129074500,199.5,198.449997,49.736841,22,58.400002,100,68.699997,72.199997,69.199997
20161129080000,199.5,198.449997,49.736841,22,59.099998,100,68.5,72.199997,69.199997
20161129081500,199.5,196.350006,49.210528,22,80.199997,100,68.400002,72.199997,69.199997
20161129083000,199.5,198.449997,49.736841,22,79.199997,100,68.699997,72.199997,69.199997
20161129084500,199.5,190.050003,47.63158,22,85.699997,100,68.900002,72.199997,69.199997
20161129090000,199.5,192.149994,48.157893,22,80.199997,100,69.099998,72.199997,69.199997
20161129091500,199.5,190.050003,47.63158,22,83.800003,100,69.300003,72.199997,69.199997
20161129093000,199.5,190.050003,47.63158,22,61.599998,0,69.5,72.199997,69.199997
20161129094500,199.5,192.149994,48.157893,22,58.400002,0,69.300003,72.199997,69.199997
20161129100000,199.5,190.050003,47.63158,22,57.599998,0,69.199997,72.199997,69.199997
20161129101500,199.5,196.350006,49.210528,22,57.599998,100,68.900002,72.199997,69.199997
20161129103000,199.5,196.350006,49.210528,22,57.599998,100,68.800003,72.199997,69.199997
20161129104500,199.5,194.25,48.684211,22,71.300003,100,67.599998,72.199997,69.199997
20161129110000,199.5,194.25,48.684211,22,74.800003,100,68.800003,72.199997,69.199997
20161129111500,199.5,194.25,48.684211,22,73.5,100,68.900002,72.199997,69.199997
20161129113000,199.5,194.25,48.684211,22,76.300003,100,69.0,72.199997,69.199997
20161129114500,199.5,196.350006,49.210528,22,73.699997,100,69.099998,72.199997,69.199997
20161129120000,199.5,196.350006,49.210528,22,71.900002,100,69.199997,72.199997,69.199997
20161129121500,199.5,190.050003,47.63158,22,73.5,100,69.400002,72.199997,69.199997
20161129123000,199.5,192.149994,48.157893,22,59.599998,0,69.400002,72.199997,69.199997
20161129124500,199.5,192.149994,48.157893,22,58.299999,0,69.300003,72.199997,69.199997
20161129130000,199.5,194.25,48.684211,22,58.299999,0,69.300003,72.199997,69.199997
20161129131500,199.5,194.25,48.684211,22,58.299999,0,69.199997,72.199997,69.199997
20161129133000,199.5,194.25,48.684211,22,58.299999,0,69.199997,72.199997,69.199997
20161129134500,199.5,194.25,48.684211,22,58.299999,0,69.099998,72.199997,69.199997
20161129140000,199.5,196.350006,49.210528,22,58.299999,0,69.099998,72.199997,69.199997
20161129141500,199.5,194.25,48.684211,22,58.299999,0,69.0,72.199997,69.199997
20161129143000,199.5,196.350006,49.210528,22,58.299999,100,68.900002,72.199997,69.199997
20161129144500,199.5,192.149994,48.157893,22,58.299999,100,68.900002,72.199997,69.199997
20161129150000,199.5,196.350006,49.210528,22,58.299999,100,68.900002,72.199997,69.199997
20161129151500,199.5,192.149994,48.157893,22,58.299999,100,68.900002,72.199997,69.199997
