PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161129153000,199.5,194.25,48.684211,22,58.299999,100,68.800003,72.199997,69.199997
20161129154500,199.5,194.25,48.684211,22,58.299999,100,68.800003,72.199997,69.199997
20161129160000,199.5,194.25,48.684211,22,59.599998,100,68.800003,72.199997,69.199997
20161129161500,199.5,192.149994,48.157893,22,59.599998,100,68.800003,72.199997,69.199997
20161129163000,199.5,192.149994,48.157893,22,62.799999,100,68.800003,72.199997,69.199997
20161129164500,199.5,192.149994,48.157893,22,65.300003,100,68.900002,72.199997,69.199997
20161129170000,199.5,192.149994,48.157893,22,66.699997,100,68.900002,72.199997,69.199997
20161129171500,199.5,192.149994,48.157893,22,73.400002,100,69.099998,72.199997,69.199997
20161129173000,199.5,196.350006,49.210528,22,71.599998,100,69.199997,72.199997,69.199997
20161129174500,199.5,196.350006,49.210528,22,73.5,100,69.300003,72.199997,69.199997
20161129180000,199.5,198.449997,49.736841,22,72.5,100,69.400002,72.199997,69.199997
20161129181500,199.5,198.449997,49.736841,22,74.400002,100,69.400002,72.199997,69.199997
20161129183000,199.5,198.449997,49.736841,22,58.799999,0,69.400002,72.199997,69.199997
20161129184500,199.5,198.449997,49.736841,22,57.900002,0,69.300003,72.199997,69.199997
20161129190000,199.5,198.449997,49.736841,22,57.900002,0,69.199997,72.199997,69.199997
20161129191500,199.5,198.449997,49.736841,22,57.900002,0,69.099998,72.199997,69.199997
20161129193000,199.5,198.449997,49.736841,22,57.900002,100,68.900002,72.199997,69.199997
20161129194500,199.5,198.449997,49.736841,22,57.900002,100,68.800003,72.199997,69.199997
20161129200000,199.5,198.449997,49.736841,22,58.700001,100,68.699997,72.199997,69.199997
20161129201500,199.5,198.449997,49.736841,22,59.5,100,68.599998,72.199997,69.199997
20161129203000,199.5,198.449997,49.736841,22,62.400002,100,68.599998,72.199997,69.199997
20161129204500,199.5,198.449997,49.736841,22,79.199997,100,68.699997,72.199997,69.199997
20161129210000,199.5,198.449997,49.736841,22,78.300003,100,69.0,72.199997,69.199997
20161129211500,199.5,198.449997,49.736841,22,87.400002,100,69.300003,72.199997,69.199997
20161129213000,199.5,202.649994,50.789472,22,61.900002,0,69.5,72.199997,69.199997
20161129214500,199.5,198.449997,49.736841,22,58.400002,0,69.300003,72.199997,69.199997
20161129220000,199.5,198.449997,49.736841,22,58.400002,0,69.300003,72.199997,69.199997
20161129221500,199.5,198.449997,49.736841,22,58.400002,0,69.099998,72.199997,69.199997
20161129223000,199.5,198.449997,49.736841,22,58.400002,100,68.900002,72.199997,69.199997
20161129224500,199.5,198.449997,49.736841,22,58.400002,100,68.800003,72.199997,69.199997
20161129230000,199.5,198.449997,49.736841,22,58.400002,100,68.699997,72.199997,69.199997
20161129231500,199.5,198.449997,49.736841,22,59.200001,100,68.599998,72.199997,69.199997
20161129233000,199.5,198.449997,49.736841,22,82.0,100,68.5,72.199997,69.199997
20161129234500,199.5,198.449997,49.736841,22,79.900002,100,68.900002,72.199997,69.199997
20161130000000,199.5,198.449997,49.736841,22,79.900002,100,69.099998,72.199997,69.199997
20161130001500,199.5,198.449997,49.736841,22,84.5,100,69.400002,72.199997,69.199997
20161130003000,199.5,198.449997,49.736841,22,58.799999,0,69.400002,72.199997,69.199997
20161130004500,199.5,198.449997,49.736841,22,58.200001,0,69.199997,72.199997,69.199997
20161130010000,199.5,198.449997,49.736841,22,58.200001,0,69.099998,72.199997,69.199997
20161130011500,199.5,202.649994,50.789472,22,58.200001,100,68.800003,72.199997,69.199997
20161130013000,199.5,199.5,50.0,22,58.200001,100,68.699997,72.199997,69.199997
20161130014500,199.5,199.5,50.0,22,59.200001,100,68.599998,72.199997,69.199997
20161130020000,199.5,199.5,50.0,22,76.800003,100,68.5,72.199997,69.199997
20161130021500,199.5,190.050003,47.63158,10,60.700001,100,68.599998,72.199997,69.199997
20161130023000,199.5,190.050003,47.63158,21,59.599998,100,68.599998,72.199997,69.199997
20161130024500,199.5,192.149994,48.157893,21,61.099998,100,68.400002,72.199997,69.199997
20161130030000,199.5,194.25,48.684211,21,86.800003,100,68.599998,72.199997,69.199997
20161130031500,199.5,196.350006,49.210528,21,80.099998,100,68.900002,72.199997,69.199997
20161130033000,199.5,196.350006,49.210528,21,83.800003,100,69.099998,72.199997,69.199997
20161130034500,199.5,196.350006,49.210528,21,78.300003,100,69.400002,72.199997,69.199997
20161130040000,199.5,198.449997,49.736841,21,60.0,0,69.5,72.199997,69.199997
20161130041500,199.5,198.449997,49.736841,21,58.0,0,69.300003,72.199997,69.199997
20161130043000,199.5,198.449997,49.736841,21,58.0,0,69.099998,72.199997,69.199997
20161130044500,199.5,198.449997,49.736841,21,58.0,100,68.900002,72.199997,69.199997
20161130050000,199.5,198.449997,49.736841,21,58.0,100,68.699997,72.199997,69.199997
20161130051500,199.5,196.350006,49.210528,21,59.900002,100,68.599998,72.199997,69.199997
20161130053000,199.5,198.449997,49.736841,21,78.300003,100,68.5,72.199997,69.199997
20161130054500,199.5,196.350006,49.210528,21,78.300003,100,68.699997,72.199997,69.199997
20161130060000,199.5,196.350006,49.210528,21,88.699997,100,69.0,72.199997,69.199997
20161130061500,199.5,196.350006,49.210528,21,80.199997,100,69.199997,72.199997,69.199997
20161130063000,199.5,194.25,48.684211,21,68.699997,0,69.5,72.199997,69.199997
20161130064500,199.5,198.449997,49.736841,21,59.200001,0,69.400002,72.199997,69.199997
20161130070000,199.5,196.350006,49.210528,21,59.200001,0,69.199997,72.199997,69.199997
20161130071500,199.5,196.350006,49.210528,21,59.200001,0,69.099998,72.199997,69.199997
20161130073000,199.5,194.25,48.684211,21,59.200001,100,68.900002,72.199997,69.199997
20161130074500,199.5,194.25,48.684211,21,59.200001,100,68.699997,72.199997,69.199997
20161130080000,199.5,196.350006,49.210528,21,60.299999,100,68.599998,72.199997,69.199997
20161130081500,199.5,198.449997,49.736841,21,77.400002,100,68.400002,72.199997,69.199997
20161130083000,199.5,198.449997,49.736841,21,80.699997,100,68.699997,72.199997,69.199997
20161130084500,199.5,198.449997,49.736841,21,79.199997,100,69.0,72.199997,69.199997
20161130090000,199.5,198.449997,49.736841,21,85.099998,100,69.199997,72.199997,69.199997
20161130091500,199.5,198.449997,49.736841,21,82.400002,100,69.5,72.199997,69.199997
20161130093000,199.5,198.449997,49.736841,21,60.0,0,69.199997,72.199997,69.199997
20161130094500,199.5,202.649994,50.789472,21,59.200001,0,69.0,72.199997,69.199997
20161130100000,199.5,198.449997,49.736841,21,59.200001,100,68.5,72.199997,69.199997
20161130101500,199.5,198.449997,49.736841,21,61.200001,100,68.400002,72.199997,69.199997
20161130103000,199.5,198.449997,49.736841,21,79.099998,100,68.5,72.199997,69.199997
20161130104500,199.5,206.850006,51.842107,22,62.200001,0,69.199997,72.199997,69.199997
20161130110000,199.5,206.850006,51.842107,22,58.799999,100,68.599998,72.199997,69.199997
20161130111500,199.5,206.850006,51.842107,22,60.299999,100,68.5,72.099998,69.099998
20161130113000,199.5,208.949997,52.36842,22,59.599998,100,68.599998,72.0,69.0
20161130114500,199.5,204.75,51.315789,22,62.799999,100,68.699997,72.099998,69.099998
20161130120000,199.5,199.5,50.0,22,62.799999,100,68.800003,72.099998,69.099998
20161130121500,199.5,202.649994,50.789472,22,71.699997,100,69.400002,72.099998,69.099998
20161130123000,199.5,206.850006,51.842107,22,58.799999,0,69.400002,72.099998,69.099998
20161130124500,199.5,208.949997,52.36842,22,58.799999,0,69.199997,72.199997,69.199997
20161130130000,199.5,208.949997,52.36842,22,58.799999,0,69.099998,72.199997,69.199997
20161130131500,199.5,208.949997,52.36842,22,58.799999,100,67.900002,72.199997,69.199997
20161130133000,199.5,208.949997,52.36842,22,65.300003,100,68.599998,72.199997,69.199997
20161130134500,199.5,208.949997,52.36842,22,71.599998,100,69.199997,72.199997,69.199997
20161130140000,199.5,206.850006,51.842107,22,73.400002,100,69.300003,72.199997,69.199997
20161130141500,199.5,208.949997,52.36842,22,74.400002,100,69.199997,72.199997,69.199997
20161130143000,199.5,206.850006,51.842107,22,71.099998,100,69.300003,72.199997,69.199997
20161130144500,199.5,204.75,51.315789,22,71.099998,100,69.400002,72.199997,69.199997
20161130150000,199.5,206.850006,51.842107,22,75.800003,100,69.400002,72.199997,69.199997
20161130151500,199.5,204.75,51.315789,22,71.599998,100,69.400002,72.199997,69.199997
20161130153000,199.5,206.850006,51.842107,22,59.5,0,69.300003,72.199997,69.199997
20161130154500,199.5,204.75,51.315789,22,58.400002,100,69.0,72.199997,69.199997
20161130160000,199.5,206.850006,51.842107,22,59.700001,100,68.900002,72.199997,69.199997
20161130161500,199.5,204.75,51.315789,22,58.0,100,68.800003,72.199997,69.199997
20161130163000,199.5,208.949997,52.36842,22,60.400002,100,68.699997,72.199997,69.199997
20161130164500,199.5,202.649994,50.789472,22,72.5,100,68.599998,72.199997,69.199997
20161130170000,199.5,208.949997,52.36842,22,77.300003,100,68.800003,72.199997,69.199997
20161130171500,199.5,202.649994,50.789472,22,83.599998,100,69.099998,72.199997,69.199997
20161130173000,199.5,206.850006,51.842107,22,80.699997,100,69.300003,72.199997,69.199997
20161130174500,199.5,206.850006,51.842107,22,64.300003,0,69.5,72.199997,69.199997
20161130180000,199.5,204.75,51.315789,22,57.599998,0,69.300003,72.199997,69.199997
20161130181500,199.5,211.050003,52.894738,22,58.799999,0,69.099998,72.199997,69.199997
20161130183000,199.5,202.649994,50.789472,22,57.900002,100,68.800003,72.199997,69.199997
20161130184500,199.5,208.949997,52.36842,22,57.900002,100,68.699997,72.199997,69.199997
20161130190000,199.5,206.850006,51.842107,22,61.099998,100,68.400002,72.199997,69.199997
20161130191500,199.5,204.75,51.315789,22,81.400002,100,68.5,72.199997,69.199997
20161130193000,199.5,208.949997,52.36842,22,81.400002,100,68.699997,72.199997,69.199997
20161130194500,199.5,202.649994,50.789472,22,81.400002,100,68.800003,72.199997,69.199997
20161130200000,199.5,208.949997,52.36842,22,88.199997,100,69.0,72.199997,69.199997
20161130201500,199.5,206.850006,51.842107,22,80.199997,100,69.199997,72.199997,69.199997
20161130203000,199.5,202.649994,50.789472,22,83.099998,100,69.300003,72.199997,69.199997
20161130204500,199.5,206.850006,51.842107,22,61.099998,0,69.400002,72.199997,69.199997
20161130210000,199.5,204.75,51.315789,22,58.0,0,69.099998,72.199997,69.199997
20161130211500,199.5,208.949997,52.36842,22,59.900002,100,68.800003,72.199997,69.199997
20161130213000,199.5,202.649994,50.789472,22,58.299999,100,68.599998,72.199997,69.199997
20161130214500,199.5,206.850006,51.842107,22,75.599998,100,68.300003,72.199997,69.199997
20161130220000,199.5,202.649994,50.789472,22,80.699997,100,68.5,72.199997,69.199997
20161130221500,199.5,206.850006,51.842107,22,82.699997,100,68.599998,72.199997,69.199997
20161130223000,199.5,204.75,51.315789,22,86.199997,100,68.699997,72.199997,69.199997
20161130224500,199.5,204.75,51.315789,22,80.699997,100,68.900002,72.199997,69.199997
20161130230000,199.5,206.850006,51.842107,22,92.300003,100,69.099998,72.199997,69.199997
20161130231500,199.5,202.649994,50.789472,22,80.699997,100,69.300003,72.199997,69.199997
20161130233000,199.5,206.850006,51.842107,22,93.0,100,69.400002,72.199997,69.199997
20161130234500,199.5,202.649994,50.789472,22,58.700001,0,69.300003,72.199997,69.199997
20161201000000,199.5,206.850006,51.842107,22,59.900002,100,68.800003,72.199997,69.199997
20161201001500,199.5,206.850006,51.842107,22,58.799999,100,68.599998,72.199997,69.199997
20161201003000,199.5,206.850006,51.842107,22,77.800003,100,68.300003,72.199997,69.199997
20161201004500,199.5,211.050003,52.894738,22,79.699997,100,68.400002,72.199997,69.199997
20161201010000,199.5,206.850006,51.842107,22,91.5,100,68.5,72.199997,69.199997
20161201011500,199.5,206.850006,51.842107,22,82.599998,100,68.599998,72.199997,69.199997
20161201013000,199.5,206.850006,51.842107,22,96.599998,100,68.800003,72.199997,69.199997
20161201014500,199.5,204.75,51.315789,22,81.599998,100,69.0,72.199997,69.199997
20161201020000,199.5,206.850006,51.842107,22,96.900002,100,69.099998,72.199997,69.199997
20161201021500,199.5,208.949997,52.36842,22,81.599998,100,69.300003,72.199997,69.199997
20161201023000,199.5,204.75,51.315789,22,94.800003,100,69.400002,72.199997,69.199997
20161201024500,199.5,206.850006,51.842107,22,60.299999,0,69.199997,72.199997,69.199997
20161201030000,199.5,211.050003,52.894738,22,58.400002,100,68.699997,72.199997,69.199997
20161201031500,199.5,211.050003,52.894738,22,61.099998,100,68.300003,72.199997,69.199997
20161201033000,199.5,211.050003,52.894738,22,85.699997,100,68.300003,72.199997,69.199997
20161201034500,199.5,211.050003,52.894738,22,83.599998,100,68.300003,72.199997,69.199997
20161201040000,199.5,211.050003,52.894738,22,83.599998,100,68.400002,72.199997,69.199997
20161201041500,199.5,211.050003,52.894738,22,98.400002,100,68.5,72.199997,69.199997
20161201043000,199.5,206.850006,51.842107,22,84.800003,100,68.699997,72.199997,69.199997
20161201044500,199.5,208.949997,52.36842,22,95.5,100,68.900002,72.199997,69.199997
20161201050000,199.5,208.949997,52.36842,22,88.599998,100,69.099998,72.199997,69.199997
20161201051500,199.5,206.850006,51.842107,22,87.699997,100,69.199997,72.199997,69.199997
20161201053000,199.5,211.050003,52.894738,22,98.300003,100,69.300003,72.199997,69.199997
20161201054500,199.5,211.050003,52.894738,22,59.599998,0,69.300003,72.199997,69.199997
20161201060000,199.5,211.050003,52.894738,22,59.599998,100,68.699997,72.199997,69.199997
20161201061500,199.5,215.25,53.947368,22,61.099998,100,68.300003,72.199997,69.199997
20161201063000,199.5,212.100006,53.157896,22,82.0,100,68.199997,72.199997,69.199997
20161201064500,199.5,212.100006,53.157896,22,94.099998,100,68.199997,72.199997,69.199997
20161201070000,199.5,212.100006,53.157896,22,84.900002,100,68.300003,72.199997,69.199997
20161201071500,199.5,212.100006,53.157896,22,90.5,100,68.400002,72.199997,69.199997
20161201073000,199.5,215.25,53.947368,22,99.599998,100,68.599998,72.199997,69.199997
20161201074500,199.5,211.050003,52.894738,22,88.0,100,68.800003,72.199997,69.199997
20161201080000,199.5,211.050003,52.894738,22,89.599998,100,69.0,72.199997,69.199997
20161201081500,199.5,211.050003,52.894738,22,101.800003,100,69.199997,72.199997,69.199997
20161201083000,199.5,211.050003,52.894738,22,67.300003,0,69.599998,72.199997,69.199997
20161201084500,199.5,211.050003,52.894738,22,59.900002,100,68.099998,72.199997,69.199997
20161201090000,199.5,211.050003,52.894738,22,88.0,100,68.800003,72.199997,69.199997
20161201091500,199.5,211.050003,52.894738,22,72.0,100,69.199997,72.199997,69.199997
20161201093000,199.5,211.050003,52.894738,22,59.299999,0,69.300003,72.199997,69.199997
20161201094500,199.5,211.050003,52.894738,22,59.299999,0,69.400002,72.199997,69.199997
20161201100000,199.5,211.050003,52.894738,22,57.5,0,69.300003,72.199997,69.199997
20161201101500,199.5,215.25,53.947368,22,59.099998,0,69.300003,72.199997,69.199997
20161201103000,199.5,208.949997,52.36842,22,57.200001,0,69.099998,72.199997,69.199997
20161201104500,199.5,215.25,53.947368,22,59.200001,100,68.699997,72.199997,69.199997
20161201110000,199.5,208.949997,52.36842,22,78.699997,100,67.599998,72.199997,69.199997
20161201111500,199.5,211.050003,52.894738,22,62.0,100,68.800003,72.199997,69.199997
20161201113000,199.5,211.050003,52.894738,22,80.199997,100,68.800003,72.199997,69.199997
20161201114500,199.5,206.850006,51.842107,22,80.199997,100,68.800003,72.199997,69.199997
20161201120000,199.5,212.100006,53.157896,22,58.799999,100,68.199997,72.199997,69.199997
20161201121500,199.5,206.850006,51.842107,22,66.099998,100,68.599998,72.199997,69.199997
20161201123000,199.5,206.850006,51.842107,22,82.099998,100,69.199997,72.199997,69.199997
20161201124500,199.5,212.100006,53.157896,22,60.0,100,68.199997,72.199997,69.199997
20161201130000,199.5,204.75,51.315789,22,62.5,100,68.599998,72.199997,69.199997
20161201131500,199.5,206.850006,51.842107,22,76.400002,100,69.099998,72.199997,69.199997
20161201133000,199.5,206.850006,51.842107,22,76.400002,100,69.400002,72.199997,69.199997
20161201134500,199.5,204.75,51.315789,22,93.699997,100,70.800003,76.400002,73.400002
20161201140000,199.5,206.850006,51.842107,22,87.5,100,72.400002,76.400002,73.400002
20161201141500,199.5,192.149994,48.157893,22,92.099998,100,73.099998,76.400002,73.400002
20161201143000,199.5,196.350006,49.210528,22,63.799999,100,71.699997,76.400002,73.400002
20161201144500,199.5,198.449997,49.736841,22,83.800003,100,73.0,76.400002,73.400002
20161201150000,199.5,192.149994,48.157893,22,79.199997,100,73.199997,76.099998,73.099998
20161201151500,199.5,196.350006,49.210528,22,64.300003,100,71.599998,76.099998,73.099998
20161201153000,199.5,196.350006,49.210528,22,78.400002,100,72.900002,76.099998,73.099998
20161201154500,199.5,196.350006,49.210528,22,80.400002,100,72.699997,76.099998,73.099998
20161201160000,199.5,215.25,53.947368,23,60.0,100,71.800003,76.0,73.0
20161201161500,199.5,215.25,53.947368,23,75.900002,100,72.599998,76.0,73.0
20161201163000,199.5,211.050003,52.894738,23,82.599998,100,72.699997,76.0,73.0
20161201164500,199.5,211.050003,52.894738,23,81.099998,100,73.099998,76.0,73.0
20161201170000,199.5,211.050003,52.894738,22,74.199997,100,71.599998,76.0,73.0
20161201171500,199.5,211.050003,52.894738,22,69.599998,100,72.199997,76.0,73.0
20161201173000,199.5,204.75,51.315789,22,87.400002,100,72.900002,76.0,73.0
20161201174500,199.5,208.949997,52.36842,22,75.800003,100,71.699997,76.0,73.0
20161201180000,199.5,202.649994,50.789472,22,81.400002,100,71.900002,76.0,73.0
20161201181500,199.5,204.75,51.315789,22,79.699997,100,73.199997,76.0,73.0
20161201183000,199.5,217.350006,54.473686,22,62.799999,100,72.099998,76.0,73.0
20161201184500,199.5,211.050003,52.894738,22,82.199997,100,72.400002,76.0,73.0
20161201190000,199.5,215.25,53.947368,22,76.699997,100,72.400002,76.0,73.0
20161201191500,199.5,212.100006,53.157896,22,84.400002,100,72.599998,75.900002,72.900002
20161201193000,199.5,215.25,53.947368,22,65.900002,100,72.300003,76.0,73.0
20161201194500,199.5,215.25,53.947368,22,87.699997,100,72.199997,75.800003,72.800003
20161201200000,199.5,211.050003,52.894738,22,78.699997,100,72.300003,76.0,73.0
20161201201500,199.5,211.050003,52.894738,22,91.0,100,72.599998,75.699997,72.699997
20161201203000,199.5,211.050003,52.894738,22,80.199997,100,72.800003,76.0,73.0
20161201204500,199.5,217.350006,54.473686,22,62.400002,100,71.900002,75.400002,72.400002
20161201210000,199.5,212.100006,53.157896,22,81.599998,100,71.900002,75.699997,72.699997
20161201211500,199.5,212.100006,53.157896,22,76.599998,100,72.199997,75.400002,72.400002
20161201213000,199.5,212.100006,53.157896,22,88.199997,100,72.199997,75.400002,72.400002
20161201214500,199.5,212.100006,53.157896,22,76.800003,100,72.400002,75.400002,72.400002
20161201220000,199.5,215.25,53.947368,22,83.900002,100,72.199997,75.400002,72.400002
20161201221500,199.5,212.100006,53.157896,22,79.199997,100,72.5,75.400002,72.400002
20161201223000,199.5,212.100006,53.157896,22,79.199997,100,72.199997,75.400002,72.400002
20161201224500,199.5,212.100006,53.157896,22,82.400002,100,72.300003,75.699997,72.699997
20161201230000,199.5,212.100006,53.157896,22,78.199997,100,71.400002,75.699997,72.699997
20161201231500,199.5,212.100006,53.157896,22,91.099998,100,72.099998,75.800003,72.800003
20161201233000,199.5,212.100006,53.157896,22,79.699997,100,72.599998,75.800003,72.800003
20161201234500,199.5,212.100006,53.157896,22,64.0,100,71.699997,75.699997,72.699997
20161202000000,199.5,212.100006,53.157896,22,77.800003,100,72.0,75.699997,72.699997
20161202001500,199.5,212.100006,53.157896,22,90.400002,100,72.099998,75.699997,72.699997
20161202003000,199.5,215.25,53.947368,22,78.300003,100,72.5,75.699997,72.699997
20161202004500,199.5,211.050003,52.894738,22,91.099998,100,72.5,75.800003,72.800003
20161202010000,199.5,215.25,53.947368,22,81.099998,100,72.599998,75.699997,72.699997
20161202011500,199.5,212.100006,53.157896,22,81.099998,100,72.699997,75.699997,72.699997
20161202013000,199.5,215.25,53.947368,22,64.400002,100,71.900002,75.699997,72.699997
20161202014500,199.5,215.25,53.947368,22,79.699997,100,72.0,75.699997,72.699997
20161202020000,199.5,211.050003,52.894738,22,90.800003,100,72.199997,76.0,73.0
20161202021500,199.5,211.050003,52.894738,22,79.699997,100,72.400002,76.0,73.0
20161202023000,199.5,215.25,53.947368,22,87.599998,100,72.599998,75.699997,72.699997
20161202024500,199.5,211.050003,52.894738,22,80.0,100,72.699997,75.699997,72.699997
20161202030000,199.5,215.25,53.947368,22,84.599998,100,72.800003,75.699997,72.699997
20161202031500,199.5,212.100006,53.157896,22,82.0,100,71.199997,75.699997,72.699997
20161202033000,199.5,215.25,53.947368,22,80.400002,100,72.300003,75.699997,72.699997
20161202034500,199.5,212.100006,53.157896,22,84.900002,100,72.199997,75.699997,72.699997
20161202040000,199.5,215.25,53.947368,22,79.699997,100,72.400002,75.699997,72.699997
20161202041500,199.5,215.25,53.947368,22,89.699997,100,72.300003,75.699997,72.699997
20161202043000,199.5,212.100006,53.157896,22,78.699997,100,72.599998,75.699997,72.699997
20161202044500,199.5,217.350006,54.473686,22,89.300003,100,72.599998,75.699997,72.699997
20161202050000,199.5,212.100006,53.157896,22,78.599998,100,72.599998,75.699997,72.699997
20161202051500,199.5,217.350006,54.473686,22,87.5,100,72.599998,75.699997,72.699997
20161202053000,199.5,212.100006,53.157896,22,82.400002,100,72.599998,76.0,73.0
20161202054500,199.5,215.25,53.947368,22,85.099998,100,72.900002,76.0,73.0
20161202060000,199.5,215.25,53.947368,22,80.099998,100,72.800003,76.0,73.0
20161202061500,199.5,212.100006,53.157896,22,87.199997,100,72.900002,76.0,73.0
20161202063000,199.5,217.350006,54.473686,22,81.5,100,72.900002,76.0,73.0
20161202064500,199.5,212.100006,53.157896,22,85.699997,100,73.099998,76.0,73.0
20161202070000,199.5,217.350006,54.473686,22,83.099998,100,72.900002,76.0,73.0
20161202071500,199.5,217.350006,54.473686,22,83.099998,100,73.099998,76.0,73.0
20161202073000,199.5,217.350006,54.473686,22,62.799999,100,72.099998,76.0,73.0
20161202074500,199.5,217.350006,54.473686,22,79.099998,100,72.199997,76.0,73.0
20161202080000,199.5,206.850006,51.842107,21,92.099998,100,72.400002,76.0,73.0
20161202081500,199.5,212.100006,53.157896,21,79.199997,100,72.699997,76.0,73.0
20161202083000,199.5,208.949997,52.36842,21,92.900002,100,72.5,76.0,73.0
20161202084500,199.5,211.050003,52.894738,21,80.900002,100,72.800003,76.0,73.0
20161202090000,199.5,211.050003,52.894738,21,94.5,100,73.0,76.0,73.0
20161202091500,199.5,211.050003,52.894738,21,81.699997,100,73.199997,76.0,73.0
20161202093000,199.5,211.050003,52.894738,21,60.0,100,71.900002,76.0,73.0
20161202094500,199.5,211.050003,52.894738,21,81.300003,100,72.199997,76.0,73.0
20161202100000,199.5,206.850006,51.842107,21,83.0,100,72.400002,76.0,73.0
20161202101500,199.5,211.050003,52.894738,21,83.0,100,72.699997,76.0,73.0
20161202103000,199.5,204.75,51.315789,21,78.900002,100,72.800003,76.0,73.0
20161202104500,199.5,206.850006,51.842107,21,87.0,100,72.900002,76.0,73.0
20161202110000,199.5,202.649994,50.789472,21,80.699997,100,72.900002,76.0,73.0
20161202111500,199.5,204.75,51.315789,21,83.699997,100,72.900002,76.0,73.0
20161202113000,199.5,206.850006,51.842107,21,86.900002,100,73.099998,76.0,73.0
20161202114500,199.5,204.75,51.315789,21,75.800003,100,71.5,76.0,73.0
20161202120000,199.5,206.850006,51.842107,21,86.699997,100,72.400002,76.0,73.0
20161202121500,199.5,199.5,50.0,21,80.199997,100,72.900002,76.0,73.0
20161202123000,199.5,204.75,51.315789,21,79.099998,100,72.599998,76.0,73.0
20161202124500,199.5,198.449997,49.736841,21,90.699997,100,72.5,76.0,73.0
20161202130000,199.5,202.649994,50.789472,21,80.699997,100,72.800003,76.0,73.0
20161202131500,199.5,198.449997,49.736841,21,80.699997,100,72.599998,76.0,73.0
20161202133000,199.5,204.75,51.315789,21,91.099998,100,72.699997,76.0,73.0
20161202134500,199.5,199.5,50.0,21,82.599998,100,72.900002,76.0,73.0
20161202140000,199.5,202.649994,50.789472,21,80.300003,100,72.900002,76.0,73.0
20161202141500,199.5,206.850006,51.842107,21,92.900002,100,72.900002,76.0,73.0
20161202143000,199.5,199.5,50.0,21,76.800003,100,71.300003,76.0,73.0
20161202144500,199.5,204.75,51.315789,21,83.699997,100,72.199997,76.0,73.0
20161202150000,199.5,196.350006,49.210528,21,86.900002,100,72.599998,76.0,73.0
20161202151500,199.5,204.75,51.315789,21,79.199997,100,72.900002,76.0,73.0
20161202153000,199.5,202.649994,50.789472,21,85.800003,100,72.699997,76.0,73.0
20161202154500,199.5,202.649994,50.789472,21,85.800003,100,73.0,76.0,73.0
20161202160000,199.5,204.75,51.315789,21,81.099998,100,73.0,76.0,73.0
20161202161500,199.5,202.649994,50.789472,21,83.599998,100,72.800003,76.0,73.0
20161202163000,199.5,206.850006,51.842107,21,86.300003,100,73.0,76.0,73.0
20161202164500,199.5,202.649994,50.789472,21,78.699997,100,72.900002,76.0,73.0
20161202170000,199.5,206.850006,51.842107,21,89.400002,100,72.800003,76.0,73.0
20161202171500,199.5,199.5,50.0,21,80.699997,100,72.900002,76.0,73.0
20161202173000,199.5,206.850006,51.842107,21,82.5,100,72.699997,76.0,73.0
20161202174500,199.5,202.649994,50.789472,21,82.5,100,72.900002,76.0,73.0
20161202180000,199.5,206.850006,51.842107,21,79.599998,100,72.900002,76.0,73.0
20161202181500,199.5,202.649994,50.789472,21,89.400002,100,72.900002,76.0,73.0
20161202183000,199.5,206.850006,51.842107,21,78.900002,100,73.099998,76.0,73.0
20161202184500,199.5,199.5,50.0,21,91.5,100,72.900002,76.0,73.0
20161202190000,199.5,206.850006,51.842107,21,80.699997,100,73.199997,76.0,73.0
20161202191500,199.5,202.649994,50.789472,21,86.099998,100,72.900002,76.0,73.0
20161202193000,199.5,202.649994,50.789472,21,82.0,100,73.099998,76.0,73.0
20161202194500,199.5,206.850006,51.842107,21,82.900002,100,72.900002,76.0,73.0
20161202200000,199.5,202.649994,50.789472,21,85.099998,100,73.0,76.0,73.0
20161202201500,199.5,206.850006,51.842107,21,80.199997,100,72.900002,76.0,73.0
20161202203000,199.5,204.75,51.315789,21,87.0,100,73.0,76.0,73.0
20161202204500,199.5,204.75,51.315789,21,80.099998,100,72.900002,76.0,73.0
20161202210000,199.5,204.75,51.315789,21,90.400002,100,72.800003,76.0,73.0
20161202211500,199.5,202.649994,50.789472,21,81.099998,100,72.900002,76.0,73.0
20161202213000,199.5,206.850006,51.842107,21,82.900002,100,72.699997,76.0,73.0
20161202214500,199.5,199.5,50.0,21,82.900002,100,72.800003,76.0,73.0
20161202220000,199.5,204.75,51.315789,21,80.599998,100,72.599998,76.0,73.0
20161202221500,199.5,204.75,51.315789,21,89.400002,100,72.699997,76.0,73.0
20161202223000,199.5,204.75,51.315789,21,80.599998,100,72.800003,76.0,73.0
20161202224500,199.5,206.850006,51.842107,21,86.300003,100,72.900002,76.0,73.0
20161202230000,199.5,202.649994,50.789472,21,83.099998,100,72.699997,76.0,73.0
20161202231500,199.5,208.949997,52.36842,21,83.099998,100,73.099998,76.0,73.0
20161202233000,199.5,202.649994,50.789472,21,84.699997,100,72.699997,76.0,73.0
20161202234500,199.5,206.850006,51.842107,21,82.599998,100,73.0,76.0,73.0
20161203000000,199.5,206.850006,51.842107,21,83.800003,100,72.699997,76.0,73.0
20161203001500,199.5,202.649994,50.789472,21,81.300003,100,72.900002,76.0,73.0
20161203003000,199.5,206.850006,51.842107,21,88.0,100,72.800003,76.0,73.0
20161203004500,199.5,202.649994,50.789472,21,80.699997,100,73.0,76.0,73.0
20161203010000,199.5,204.75,51.315789,21,93.400002,100,72.900002,76.0,73.0
20161203011500,199.5,204.75,51.315789,21,81.099998,100,72.900002,76.0,73.0
20161203013000,199.5,204.75,51.315789,21,91.699997,100,72.800003,76.0,73.0
20161203014500,199.5,206.850006,51.842107,21,81.099998,100,72.900002,76.0,73.0
20161203020000,199.5,204.75,51.315789,21,89.400002,100,72.900002,76.0,73.0
20161203021500,199.5,196.350006,49.210528,10,92.800003,0,73.5,76.0,73.0
20161203023000,199.5,186.899994,46.842104,22,66.400002,100,71.300003,76.0,73.0
20161203024500,199.5,190.050003,47.63158,22,81.400002,100,72.199997,76.0,73.0
20161203030000,199.5,184.800003,46.31579,22,91.699997,100,72.5,76.0,73.0
20161203031500,199.5,192.149994,48.157893,22,81.599998,100,72.699997,76.0,73.0
20161203033000,199.5,190.050003,47.63158,22,90.199997,100,72.5,76.0,73.0
20161203034500,199.5,194.25,48.684211,22,82.599998,100,72.699997,76.0,73.0
20161203040000,199.5,190.050003,47.63158,22,92.900002,100,72.699997,76.0,73.0
20161203041500,199.5,190.050003,47.63158,22,81.699997,100,72.800003,76.0,73.0
20161203043000,199.5,192.149994,48.157893,22,93.5,100,72.900002,76.0,73.0
20161203044500,199.5,186.899994,46.842104,22,81.0,100,72.800003,76.0,73.0
20161203050000,199.5,192.149994,48.157893,22,91.199997,100,72.900002,76.0,73.0
20161203051500,199.5,186.899994,46.842104,22,82.5,100,72.800003,76.0,73.0
20161203053000,199.5,192.149994,48.157893,22,85.599998,100,73.099998,76.0,73.0
20161203054500,199.5,190.050003,47.63158,22,84.300003,100,72.800003,76.0,73.0
20161203060000,199.5,190.050003,47.63158,22,83.300003,100,73.099998,76.0,73.0
20161203061500,199.5,192.149994,48.157893,22,88.699997,100,72.900002,76.0,73.0
20161203063000,199.5,190.050003,47.63158,22,82.099998,100,73.099998,76.0,73.0
20161203064500,199.5,190.050003,47.63158,22,86.0,100,72.900002,76.0,73.0
20161203070000,199.5,186.899994,46.842104,22,83.800003,100,73.199997,76.0,73.0
20161203071500,199.5,192.149994,48.157893,22,89.300003,100,73.099998,76.0,73.0
20161203073000,199.5,186.899994,46.842104,22,75.099998,100,71.300003,76.0,73.0
20161203074500,199.5,186.899994,46.842104,22,85.599998,100,72.099998,76.0,73.0
20161203080000,199.5,190.050003,47.63158,22,85.599998,100,72.599998,76.0,73.0
20161203081500,199.5,192.149994,48.157893,22,82.300003,100,72.599998,76.0,73.0
20161203083000,199.5,190.050003,47.63158,22,87.5,100,72.699997,76.0,73.0
20161203084500,199.5,186.899994,46.842104,22,80.699997,100,72.599998,76.0,73.0
20161203090000,199.5,190.050003,47.63158,22,95.099998,100,72.900002,76.0,73.0
20161203091500,199.5,186.899994,46.842104,22,82.099998,100,73.099998,76.0,73.0
20161203093000,199.5,190.050003,47.63158,22,95.300003,100,73.099998,76.0,73.0
20161203094500,199.5,190.050003,47.63158,22,68.400002,0,72.900002,76.0,73.0
20161203100000,199.5,186.899994,46.842104,22,91.099998,100,71.800003,76.0,73.0
20161203101500,199.5,190.050003,47.63158,22,81.099998,100,72.400002,76.0,73.0
20161203103000,199.5,190.050003,47.63158,22,91.099998,100,72.5,76.0,73.0
20161203104500,199.5,192.149994,48.157893,22,82.099998,100,72.699997,76.0,73.0
20161203110000,199.5,186.899994,46.842104,22,86.099998,100,72.699997,76.0,73.0
20161203111500,199.5,190.050003,47.63158,22,83.400002,100,72.900002,76.0,73.0
20161203113000,199.5,190.050003,47.63158,22,86.199997,100,72.800003,76.0,73.0
20161203114500,199.5,190.050003,47.63158,22,84.400002,100,73.199997,76.0,73.0
20161203120000,199.5,192.149994,48.157893,22,63.0,100,72.099998,76.0,73.0
20161203121500,199.5,190.050003,47.63158,22,85.800003,100,72.199997,76.0,73.0
20161203123000,199.5,192.149994,48.157893,22,80.199997,100,72.699997,76.0,73.0
20161203124500,199.5,190.050003,47.63158,22,92.199997,100,72.800003,76.0,73.0
20161203130000,199.5,186.899994,46.842104,22,80.199997,100,73.0,76.0,73.0
20161203131500,199.5,186.899994,46.842104,22,87.300003,100,72.900002,76.0,73.0
20161203133000,199.5,190.050003,47.63158,22,83.199997,100,73.300003,76.0,73.0
20161203134500,199.5,186.899994,46.842104,22,79.400002,100,71.699997,76.0,73.0
20161203140000,199.5,192.149994,48.157893,22,89.800003,100,72.599998,76.0,73.0
20161203141500,199.5,186.899994,46.842104,22,79.699997,100,72.900002,76.0,73.0
20161203143000,199.5,190.050003,47.63158,22,90.0,100,72.900002,76.0,73.0
20161203144500,199.5,190.050003,47.63158,22,80.699997,100,73.300003,76.0,73.0
20161203150000,199.5,186.899994,46.842104,22,82.5,100,71.599998,76.0,73.0
20161203151500,199.5,186.899994,46.842104,22,85.400002,100,72.900002,76.0,73.0
20161203153000,199.5,186.899994,46.842104,22,79.400002,100,72.900002,76.0,73.0
20161203154500,199.5,186.899994,46.842104,22,81.900002,100,72.699997,76.0,73.0
20161203160000,199.5,186.899994,46.842104,22,85.699997,100,72.800003,76.0,73.0
20161203161500,199.5,186.899994,46.842104,22,78.300003,100,72.800003,76.0,73.0
20161203163000,199.5,182.699997,45.789473,22,88.300003,100,72.599998,76.0,73.0
20161203164500,199.5,186.899994,46.842104,22,79.699997,100,72.800003,76.0,73.0
20161203170000,199.5,184.800003,46.31579,22,87.199997,100,72.699997,76.0,73.0
20161203171500,199.5,184.800003,46.31579,22,81.400002,100,73.0,76.0,73.0
20161203173000,199.5,186.899994,46.842104,22,84.800003,100,72.800003,76.0,73.0
20161203174500,199.5,186.899994,46.842104,22,84.800003,100,73.0,76.0,73.0
20161203180000,199.5,186.899994,46.842104,22,82.5,100,72.900002,76.0,73.0
20161203181500,199.5,186.899994,46.842104,22,86.300003,100,73.099998,76.0,73.0
20161203183000,199.5,184.800003,46.31579,22,79.199997,100,73.099998,76.0,73.0
20161203184500,199.5,186.899994,46.842104,22,88.900002,100,73.0,76.0,73.0
20161203190000,199.5,186.899994,46.842104,22,79.699997,100,73.199997,76.0,73.0
20161203191500,199.5,186.899994,46.842104,22,89.900002,100,73.0,76.0,73.0
20161203193000,199.5,186.899994,46.842104,22,79.699997,100,73.199997,76.0,73.0
20161203194500,199.5,184.800003,46.31579,22,89.199997,100,72.900002,76.0,73.0
20161203200000,199.5,184.800003,46.31579,22,81.5,100,73.199997,76.0,73.0
20161203201500,199.5,184.800003,46.31579,22,81.5,100,72.900002,76.0,73.0
20161203203000,199.5,184.800003,46.31579,22,89.0,100,73.099998,76.0,73.0
20161203204500,199.5,184.800003,46.31579,22,79.199997,100,73.199997,76.0,73.0
20161203210000,199.5,186.899994,46.842104,22,91.099998,100,73.0,76.0,73.0
20161203211500,199.5,184.800003,46.31579,22,80.199997,100,73.199997,76.0,73.0
20161203213000,199.5,184.800003,46.31579,22,86.900002,100,73.0,76.0,73.0
20161203214500,199.5,184.800003,46.31579,22,82.599998,100,73.199997,76.0,73.0
20161203220000,199.5,182.699997,45.789473,22,80.599998,100,73.099998,76.0,73.0
20161203221500,199.5,182.699997,45.789473,22,90.599998,100,73.099998,76.0,73.0
20161203223000,199.5,184.800003,46.31579,22,75.599998,100,73.199997,76.0,73.0
20161203224500,199.5,184.800003,46.31579,22,87.900002,100,71.699997,76.0,73.0
20161203230000,199.5,184.800003,46.31579,22,82.599998,100,72.699997,76.0,73.0
20161203231500,199.5,184.800003,46.31579,22,86.800003,100,72.699997,76.0,73.0
20161203233000,199.5,184.800003,46.31579,22,82.800003,100,72.900002,76.0,73.0
20161203234500,199.5,182.699997,45.789473,22,82.800003,100,72.800003,76.0,73.0
20161204000000,199.5,184.800003,46.31579,22,85.0,100,73.0,76.0,73.0
20161204001500,199.5,182.699997,45.789473,22,81.400002,100,72.800003,76.0,73.0
20161204003000,199.5,182.699997,45.789473,22,88.699997,100,73.0,76.0,73.0
20161204004500,199.5,182.699997,45.789473,22,79.800003,100,73.099998,76.0,73.0
20161204010000,199.5,182.699997,45.789473,22,92.0,100,73.0,76.0,73.0
20161204011500,199.5,182.699997,45.789473,22,81.599998,100,73.099998,76.0,73.0
20161204013000,199.5,184.800003,46.31579,22,85.900002,100,73.0,76.0,73.0
20161204014500,199.5,184.800003,46.31579,22,84.400002,100,73.199997,76.0,73.0
20161204020000,199.5,184.800003,46.31579,22,78.199997,100,71.5,76.0,73.0
20161204021500,199.5,184.800003,46.31579,22,92.900002,100,72.5,76.0,73.0
20161204023000,199.5,184.800003,46.31579,22,81.099998,100,72.800003,76.0,73.0
20161204024500,199.5,184.800003,46.31579,22,85.5,100,72.699997,76.0,73.0
20161204030000,199.5,182.699997,45.789473,22,83.199997,100,73.0,76.0,73.0
20161204031500,199.5,182.699997,45.789473,22,83.199997,100,72.800003,76.0,73.0
20161204033000,199.5,184.800003,46.31579,22,86.400002,100,73.0,76.0,73.0
20161204034500,199.5,186.899994,46.842104,22,79.699997,100,72.900002,76.0,73.0
20161204040000,199.5,186.899994,46.842104,22,89.5,100,73.0,76.0,73.0
20161204041500,199.5,186.899994,46.842104,22,80.199997,100,73.099998,75.900002,72.900002
20161204043000,199.5,186.899994,46.842104,22,61.900002,100,71.800003,75.900002,72.900002
20161204044500,199.5,186.899994,46.842104,22,81.099998,100,72.099998,75.800003,72.800003
20161204050000,199.5,186.899994,46.842104,22,84.900002,100,72.400002,75.800003,72.800003
20161204051500,199.5,186.899994,46.842104,22,82.599998,100,72.699997,75.800003,72.800003
20161204053000,199.5,184.800003,46.31579,22,79.699997,100,72.699997,75.800003,72.800003
20161204054500,199.5,186.899994,46.842104,22,90.400002,100,72.699997,75.800003,72.800003
20161204060000,199.5,190.050003,47.63158,22,79.699997,100,72.800003,75.800003,72.800003
20161204061500,199.5,186.899994,46.842104,22,88.099998,100,72.599998,75.800003,72.800003
20161204063000,199.5,186.899994,46.842104,22,80.699997,100,72.800003,75.800003,72.800003
20161204064500,199.5,190.050003,47.63158,22,82.0,100,72.599998,75.800003,72.800003
20161204070000,199.5,186.899994,46.842104,22,84.0,100,72.599998,75.699997,72.699997
20161204071500,199.5,186.899994,46.842104,22,79.599998,100,72.699997,75.699997,72.699997
20161204073000,199.5,186.899994,46.842104,22,87.199997,100,72.699997,75.699997,72.699997
20161204074500,199.5,186.899994,46.842104,22,79.199997,100,72.699997,75.699997,72.699997
20161204080000,199.5,186.899994,46.842104,22,88.900002,100,72.599998,75.699997,72.699997
20161204081500,199.5,190.050003,47.63158,22,81.199997,100,72.800003,75.699997,72.699997
20161204083000,199.5,184.800003,46.31579,22,81.199997,100,72.599998,75.699997,72.699997
20161204084500,199.5,190.050003,47.63158,22,88.900002,100,72.699997,75.699997,72.699997
20161204090000,199.5,186.899994,46.842104,22,80.199997,100,72.699997,75.699997,72.699997
20161204091500,199.5,186.899994,46.842104,22,87.0,100,72.699997,75.699997,72.699997
20161204093000,199.5,186.899994,46.842104,22,81.099998,100,72.900002,75.699997,72.699997
20161204094500,199.5,186.899994,46.842104,22,83.099998,100,72.599998,75.699997,72.699997
20161204100000,199.5,186.899994,46.842104,22,83.099998,100,72.800003,75.699997,72.699997
20161204101500,199.5,186.899994,46.842104,22,78.800003,100,72.800003,75.699997,72.699997
20161204103000,199.5,184.800003,46.31579,22,88.0,100,72.599998,75.699997,72.699997
20161204104500,199.5,190.050003,47.63158,22,81.5,100,72.900002,75.699997,72.699997
20161204110000,199.5,184.800003,46.31579,22,78.5,100,71.300003,75.699997,72.699997
20161204111500,199.5,186.899994,46.842104,22,92.300003,100,72.300003,75.699997,72.699997
20161204113000,199.5,186.899994,46.842104,22,80.0,100,72.699997,75.699997,72.699997
20161204114500,199.5,184.800003,46.31579,22,88.5,100,72.599998,75.699997,72.699997
20161204120000,199.5,184.800003,46.31579,22,86.800003,100,72.599998,75.699997,72.699997
20161204121500,199.5,186.899994,46.842104,22,89.400002,100,72.800003,75.699997,72.699997
20161204123000,199.5,186.899994,46.842104,22,77.199997,100,71.199997,75.699997,72.699997
20161204124500,199.5,186.899994,46.842104,22,81.900002,100,72.099998,75.699997,72.699997
20161204130000,199.5,186.899994,46.842104,22,90.400002,100,72.5,75.699997,72.699997
20161204131500,199.5,186.899994,46.842104,22,79.699997,100,72.699997,75.699997,72.699997
20161204133000,199.5,186.899994,46.842104,22,88.0,100,72.5,75.699997,72.699997
20161204134500,199.5,186.899994,46.842104,22,81.599998,100,72.699997,75.699997,72.699997
20161204140000,199.5,186.899994,46.842104,22,81.599998,100,72.599998,75.699997,72.699997
20161204141500,199.5,186.899994,46.842104,22,88.099998,100,72.599998,75.699997,72.699997
20161204143000,199.5,186.899994,46.842104,22,79.699997,100,72.699997,75.699997,72.699997
20161204144500,199.5,186.899994,46.842104,22,88.699997,100,72.599998,75.699997,72.699997
20161204150000,199.5,190.050003,47.63158,22,79.900002,100,72.900002,75.699997,72.699997
20161204151500,199.5,186.899994,46.842104,22,87.199997,100,72.599998,75.699997,72.699997
20161204153000,199.5,190.050003,47.63158,22,80.199997,100,72.699997,75.699997,72.699997
20161204154500,199.5,186.899994,46.842104,22,86.800003,100,72.599998,75.699997,72.699997
20161204160000,199.5,190.050003,47.63158,22,80.199997,100,72.800003,75.699997,72.699997
20161204161500,199.5,190.050003,47.63158,22,86.400002,100,72.599998,75.699997,72.699997
20161204163000,199.5,192.149994,48.157893,22,80.699997,100,72.699997,75.699997,72.699997
20161204164500,199.5,190.050003,47.63158,22,85.400002,100,72.400002,75.699997,72.699997
20161204170000,199.5,190.050003,47.63158,22,81.599998,100,72.699997,75.699997,72.699997
20161204171500,199.5,190.050003,47.63158,22,83.099998,100,72.5,75.699997,72.699997
20161204173000,199.5,190.050003,47.63158,22,85.199997,100,72.599998,75.699997,72.699997
20161204174500,199.5,190.050003,47.63158,22,81.5,100,72.400002,75.699997,72.699997
20161204180000,199.5,190.050003,47.63158,22,85.900002,100,72.5,75.699997,72.699997
20161204181500,199.5,192.149994,48.157893,22,80.900002,100,72.300003,75.699997,72.699997
20161204183000,199.5,192.149994,48.157893,22,86.0,100,72.5,75.699997,72.699997
20161204184500,199.5,192.149994,48.157893,22,81.0,100,72.5,75.699997,72.699997
20161204190000,199.5,192.149994,48.157893,22,87.099998,100,72.599998,75.699997,72.699997
20161204191500,199.5,192.149994,48.157893,22,80.099998,100,72.400002,75.699997,72.699997
20161204193000,199.5,192.149994,48.157893,22,87.599998,100,72.599998,75.699997,72.699997
20161204194500,199.5,194.25,48.684211,22,81.5,100,72.599998,75.699997,72.699997
20161204200000,199.5,192.149994,48.157893,22,86.199997,100,72.699997,75.699997,72.699997
20161204201500,199.5,192.149994,48.157893,22,81.5,100,72.599998,75.699997,72.699997
20161204203000,199.5,192.149994,48.157893,22,85.699997,100,72.699997,75.699997,72.699997
20161204204500,199.5,192.149994,48.157893,22,83.099998,100,72.599998,75.699997,72.699997
20161204210000,199.5,192.149994,48.157893,22,82.099998,100,72.800003,75.699997,72.699997
20161204211500,199.5,192.149994,48.157893,22,87.800003,100,72.699997,75.699997,72.699997
20161204213000,199.5,192.149994,48.157893,22,80.699997,100,72.800003,75.699997,72.699997
20161204214500,199.5,192.149994,48.157893,22,63.099998,100,71.699997,75.699997,72.699997
20161204220000,199.5,192.149994,48.157893,22,80.699997,100,71.900002,75.699997,72.699997
20161204221500,199.5,192.149994,48.157893,22,89.900002,100,72.099998,75.699997,72.699997
20161204223000,199.5,192.149994,48.157893,22,82.099998,100,72.5,75.699997,72.699997
20161204224500,199.5,190.050003,47.63158,22,86.199997,100,72.400002,75.699997,72.699997
20161204230000,199.5,190.050003,47.63158,22,81.5,100,72.699997,75.699997,72.699997
20161204231500,199.5,190.050003,47.63158,22,92.099998,100,72.599998,75.699997,72.699997
20161204233000,199.5,190.050003,47.63158,22,80.699997,100,72.699997,75.699997,72.699997
20161204234500,199.5,192.149994,48.157893,22,89.099998,100,72.900002,75.699997,72.699997
20161205000000,199.5,190.050003,47.63158,22,81.099998,100,72.800003,75.699997,72.699997
20161205001500,199.5,190.050003,47.63158,22,88.800003,100,72.800003,75.699997,72.699997
20161205003000,199.5,192.149994,48.157893,22,80.599998,100,72.699997,75.699997,72.699997
20161205004500,199.5,190.050003,47.63158,22,89.099998,100,72.800003,75.699997,72.699997
20161205010000,199.5,190.050003,47.63158,22,82.0,100,72.699997,75.699997,72.699997
20161205011500,199.5,190.050003,47.63158,22,85.699997,100,72.900002,75.699997,72.699997
20161205013000,199.5,190.050003,47.63158,22,81.900002,100,71.300003,75.699997,72.699997
20161205014500,199.5,190.050003,47.63158,22,83.300003,100,72.199997,75.699997,72.699997
20161205020000,199.5,186.899994,46.842104,22,87.300003,100,72.199997,75.699997,72.699997
20161205021500,199.5,190.050003,47.63158,22,81.099998,100,72.400002,75.699997,72.699997
20161205023000,199.5,190.050003,47.63158,22,90.099998,100,72.5,75.699997,72.699997
20161205024500,199.5,190.050003,47.63158,22,80.699997,100,72.599998,75.699997,72.699997
20161205030000,199.5,190.050003,47.63158,22,90.199997,100,72.400002,75.699997,72.699997
20161205031500,199.5,192.149994,48.157893,22,80.199997,100,72.599998,75.699997,72.699997
20161205033000,199.5,192.149994,48.157893,22,91.699997,100,72.5,75.699997,72.699997
20161205034500,199.5,192.149994,48.157893,22,80.199997,100,72.599998,75.699997,72.699997
20161205040000,199.5,192.149994,48.157893,22,88.099998,100,72.5,75.699997,72.699997
20161205041500,199.5,192.149994,48.157893,22,82.400002,100,72.400002,75.699997,72.699997
20161205043000,199.5,192.149994,48.157893,22,82.400002,100,72.599998,75.699997,72.699997
20161205044500,199.5,192.149994,48.157893,22,91.599998,100,72.5,75.699997,72.699997
20161205050000,199.5,192.149994,48.157893,22,80.199997,100,72.400002,75.699997,72.699997
20161205051500,199.5,192.149994,48.157893,22,86.900002,100,72.599998,75.699997,72.699997
20161205053000,199.5,192.149994,48.157893,22,83.699997,100,72.400002,75.699997,72.699997
20161205054500,199.5,192.149994,48.157893,22,82.199997,100,72.599998,75.699997,72.699997
20161205060000,199.5,192.149994,48.157893,22,86.699997,100,72.5,75.699997,72.699997
20161205061500,199.5,192.149994,48.157893,22,80.699997,100,72.599998,75.699997,72.699997
20161205063000,199.5,192.149994,48.157893,22,91.400002,100,72.5,75.699997,72.699997
20161205064500,199.5,190.050003,47.63158,22,80.099998,100,72.599998,75.699997,72.699997
20161205070000,199.5,190.050003,47.63158,22,86.5,100,72.599998,75.699997,72.699997
20161205071500,199.5,190.050003,47.63158,22,83.099998,100,72.400002,75.699997,72.699997
20161205073000,199.5,194.25,48.684211,22,85.699997,100,72.599998,75.699997,72.699997
20161205074500,199.5,192.149994,48.157893,22,83.0,100,72.599998,75.699997,72.699997
20161205080000,199.5,192.149994,48.157893,22,86.300003,100,72.599998,75.699997,72.699997
20161205081500,199.5,192.149994,48.157893,22,83.099998,100,72.599998,75.699997,72.699997
20161205083000,199.5,192.149994,48.157893,22,83.099998,100,72.699997,75.699997,72.699997
20161205084500,199.5,194.25,48.684211,22,83.099998,100,72.599998,75.699997,72.699997
20161205090000,199.5,192.149994,48.157893,22,83.099998,100,72.099998,75.699997,72.699997
20161205091500,199.5,194.25,48.684211,22,93.0,100,71.699997,75.699997,72.699997
20161205093000,199.5,186.899994,46.842104,22,91.699997,100,71.699997,75.699997,72.699997
20161205094500,199.5,184.800003,46.31579,22,88.699997,100,71.699997,75.699997,72.699997
20161205100000,199.5,184.800003,46.31579,22,97.300003,100,71.699997,75.699997,72.699997
20161205101500,199.5,182.699997,45.789473,22,88.099998,100,71.800003,75.699997,72.699997
20161205103000,199.5,184.800003,46.31579,22,96.400002,100,71.900002,75.699997,72.699997
20161205104500,199.5,184.800003,46.31579,22,92.5,100,71.900002,75.699997,72.699997
20161205110000,199.5,186.899994,46.842104,22,89.599998,100,71.900002,75.699997,72.699997
20161205111500,199.5,190.050003,47.63158,22,104.400002,100,71.900002,75.699997,72.699997
20161205113000,199.5,186.899994,46.842104,22,88.800003,100,71.900002,75.699997,72.699997
20161205114500,199.5,186.899994,46.842104,22,94.699997,100,71.800003,75.699997,72.699997
20161205120000,199.5,186.899994,46.842104,22,96.0,100,71.800003,75.699997,72.699997
20161205121500,199.5,186.899994,46.842104,22,88.099998,100,71.900002,75.699997,72.699997
20161205123000,199.5,184.800003,46.31579,22,102.599998,100,72.099998,75.699997,72.699997
20161205124500,199.5,186.899994,46.842104,22,93.900002,100,72.0,75.699997,72.699997
20161205130000,199.5,190.050003,47.63158,22,89.300003,100,71.900002,75.699997,72.699997
20161205131500,199.5,190.050003,47.63158,22,94.099998,100,72.099998,75.699997,72.699997
20161205133000,199.5,190.050003,47.63158,22,102.0,100,72.099998,75.699997,72.699997
20161205134500,199.5,190.050003,47.63158,22,89.900002,100,72.099998,75.699997,72.699997
20161205140000,199.5,186.899994,46.842104,22,94.5,100,72.099998,75.699997,72.699997
20161205141500,199.5,190.050003,47.63158,22,99.400002,100,72.099998,75.699997,72.699997
20161205143000,199.5,190.050003,47.63158,22,90.5,100,72.099998,75.699997,72.699997
20161205144500,199.5,184.800003,46.31579,22,88.099998,100,72.0,75.699997,72.699997
20161205150000,199.5,184.800003,46.31579,22,96.5,100,71.900002,75.699997,72.699997
20161205151500,199.5,184.800003,46.31579,22,98.0,100,71.900002,75.699997,72.699997
20161205153000,199.5,184.800003,46.31579,22,89.300003,100,71.900002,75.699997,72.699997
20161205154500,199.5,184.800003,46.31579,22,89.300003,100,71.900002,75.699997,72.699997
