PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161205160000,199.5,182.699997,45.789473,22,102.199997,100,71.900002,75.699997,72.699997
20161205161500,199.5,184.800003,46.31579,22,93.699997,100,71.900002,75.699997,72.699997
20161205163000,199.5,186.899994,46.842104,22,88.699997,100,71.900002,75.699997,72.699997
20161205164500,199.5,186.899994,46.842104,22,95.300003,100,71.900002,75.699997,72.699997
20161205170000,199.5,190.050003,47.63158,22,98.5,100,71.900002,75.699997,72.699997
20161205171500,199.5,184.800003,46.31579,22,89.5,100,71.900002,75.699997,72.699997
20161205173000,199.5,186.899994,46.842104,22,92.900002,100,71.900002,75.699997,72.699997
20161205174500,199.5,186.899994,46.842104,22,100.099998,100,71.900002,75.699997,72.699997
20161205180000,199.5,182.699997,45.789473,22,88.699997,100,71.900002,75.699997,72.699997
20161205181500,199.5,190.050003,47.63158,22,95.900002,100,71.900002,75.699997,72.699997
20161205183000,199.5,194.25,48.684211,22,94.300003,100,72.0,75.699997,72.699997
20161205184500,199.5,198.449997,49.736841,22,87.5,100,72.0,75.699997,72.699997
20161205190000,199.5,198.449997,49.736841,22,97.099998,100,72.099998,75.699997,72.699997
20161205191500,199.5,196.350006,49.210528,22,93.099998,100,72.099998,75.699997,72.699997
20161205193000,199.5,198.449997,49.736841,22,87.5,100,72.099998,75.699997,72.699997
20161205194500,199.5,198.449997,49.736841,22,96.599998,100,72.199997,75.699997,72.699997
20161205200000,199.5,198.449997,49.736841,22,94.0,100,72.400002,75.699997,72.699997
20161205201500,199.5,196.350006,49.210528,22,87.5,100,72.400002,75.699997,72.699997
20161205203000,199.5,198.449997,49.736841,22,98.300003,100,72.5,75.699997,72.699997
20161205204500,199.5,198.449997,49.736841,22,90.599998,100,72.599998,75.699997,72.699997
20161205210000,199.5,198.449997,49.736841,22,91.699997,100,72.599998,75.699997,72.699997
20161205211500,199.5,196.350006,49.210528,22,102.099998,100,72.599998,75.699997,72.699997
20161205213000,199.5,198.449997,49.736841,22,88.699997,100,72.699997,75.699997,72.699997
20161205214500,199.5,196.350006,49.210528,22,91.0,100,72.699997,75.699997,72.699997
20161205220000,199.5,196.350006,49.210528,22,98.5,100,72.599998,75.699997,72.699997
20161205221500,199.5,196.350006,49.210528,22,87.5,100,72.599998,75.699997,72.699997
20161205223000,199.5,198.449997,49.736841,22,93.5,100,72.599998,75.699997,72.699997
20161205224500,199.5,196.350006,49.210528,22,96.400002,100,72.5,75.699997,72.699997
20161205230000,199.5,196.350006,49.210528,22,88.699997,100,72.5,75.699997,72.699997
20161205231500,199.5,196.350006,49.210528,22,90.300003,100,72.400002,75.699997,72.699997
20161205233000,199.5,196.350006,49.210528,22,105.099998,100,72.400002,75.699997,72.699997
20161205234500,199.5,198.449997,49.736841,22,91.099998,100,72.5,75.699997,72.699997
20161206000000,199.5,198.449997,49.736841,22,86.900002,100,72.400002,75.699997,72.699997
20161206001500,199.5,198.449997,49.736841,22,104.400002,100,72.400002,75.699997,72.699997
20161206003000,199.5,196.350006,49.210528,22,89.5,100,72.400002,75.699997,72.699997
20161206004500,199.5,196.350006,49.210528,22,93.5,100,72.400002,75.699997,72.699997
20161206010000,199.5,198.449997,49.736841,22,92.400002,100,72.400002,75.699997,72.699997
20161206011500,199.5,198.449997,49.736841,22,92.400002,100,72.300003,75.699997,72.699997
20161206013000,199.5,198.449997,49.736841,22,94.300003,100,72.300003,75.699997,72.699997
20161206014500,199.5,198.449997,49.736841,22,87.400002,100,72.300003,75.699997,72.699997
20161206020000,199.5,198.449997,49.736841,22,100.0,100,72.300003,75.699997,72.699997
20161206021500,199.5,198.449997,49.736841,22,86.900002,100,72.300003,75.699997,72.699997
20161206023000,199.5,198.449997,49.736841,22,101.099998,100,72.300003,75.699997,72.699997
20161206024500,199.5,198.449997,49.736841,22,87.5,100,72.199997,75.699997,72.699997
20161206030000,199.5,196.350006,49.210528,22,104.300003,100,72.199997,75.699997,72.699997
20161206031500,199.5,196.350006,49.210528,22,88.699997,100,72.199997,75.699997,72.699997
20161206033000,199.5,198.449997,49.736841,22,95.300003,100,72.199997,75.699997,72.699997
20161206034500,199.5,198.449997,49.736841,22,89.900002,100,72.199997,75.699997,72.699997
20161206040000,199.5,198.449997,49.736841,22,95.300003,100,72.199997,75.699997,72.699997
20161206041500,199.5,198.449997,49.736841,22,91.099998,100,72.199997,75.699997,72.699997
20161206043000,199.5,198.449997,49.736841,22,91.099998,100,72.099998,75.699997,72.699997
20161206044500,199.5,198.449997,49.736841,22,98.300003,100,72.099998,75.699997,72.699997
20161206050000,199.5,198.449997,49.736841,22,86.900002,100,72.099998,75.699997,72.699997
20161206051500,199.5,198.449997,49.736841,22,99.699997,100,71.900002,75.699997,72.699997
20161206053000,199.5,198.449997,49.736841,22,99.300003,100,71.900002,75.699997,72.699997
20161206054500,199.5,198.449997,49.736841,22,88.699997,100,71.900002,75.699997,72.699997
20161206060000,199.5,198.449997,49.736841,22,100.0,100,71.900002,75.699997,72.699997
20161206061500,199.5,198.449997,49.736841,22,88.699997,100,71.900002,75.699997,72.699997
20161206063000,199.5,196.350006,49.210528,22,95.800003,100,71.900002,75.699997,72.699997
20161206064500,199.5,199.5,50.0,22,87.5,100,71.900002,75.699997,72.699997
20161206070000,199.5,199.5,50.0,22,103.699997,100,71.599998,75.699997,72.699997
20161206071500,199.5,202.649994,50.789472,22,88.099998,100,71.699997,75.699997,72.699997
20161206073000,199.5,199.5,50.0,22,91.300003,100,71.699997,75.699997,72.699997
20161206074500,199.5,199.5,50.0,22,93.400002,100,71.699997,75.699997,72.699997
20161206080000,199.5,199.5,50.0,22,88.300003,100,71.599998,75.699997,72.699997
20161206081500,199.5,196.350006,49.210528,22,94.099998,100,71.400002,75.699997,72.699997
20161206083000,199.5,199.5,50.0,22,90.5,100,71.599998,75.699997,72.699997
20161206084500,199.5,199.5,50.0,22,96.099998,100,71.599998,75.699997,72.699997
20161206090000,199.5,194.25,48.684211,22,90.099998,100,71.699997,75.699997,72.699997
20161206091500,199.5,190.050003,47.63158,22,94.199997,100,71.699997,75.699997,72.699997
20161206093000,199.5,192.149994,48.157893,22,91.699997,100,71.699997,75.699997,72.699997
20161206094500,199.5,212.100006,53.157896,22,61.200001,0,72.400002,75.699997,72.699997
20161206100000,199.5,212.100006,53.157896,22,80.800003,100,72.199997,75.699997,72.699997
20161206101500,199.5,212.100006,53.157896,22,71.599998,100,72.599998,75.699997,72.699997
20161206103000,199.5,215.25,53.947368,22,71.599998,100,72.199997,75.699997,72.699997
20161206104500,199.5,212.100006,53.157896,22,81.300003,100,72.900002,75.699997,72.699997
20161206110000,199.5,212.100006,53.157896,22,70.699997,100,71.800003,75.699997,72.699997
20161206111500,199.5,212.100006,53.157896,22,74.900002,100,72.0,75.699997,72.699997
20161206113000,199.5,212.100006,53.157896,22,83.800003,100,71.800003,75.699997,72.699997
20161206114500,199.5,208.949997,52.36842,22,94.699997,100,71.699997,75.699997,72.699997
20161206120000,199.5,211.050003,52.894738,22,92.5,100,71.599998,75.699997,72.699997
20161206121500,199.5,211.050003,52.894738,22,97.699997,100,71.699997,75.699997,72.699997
20161206123000,199.5,211.050003,52.894738,22,85.599998,100,71.800003,75.699997,72.699997
20161206124500,199.5,211.050003,52.894738,22,91.199997,100,71.900002,75.699997,72.699997
20161206130000,199.5,211.050003,52.894738,22,93.5,100,72.099998,75.699997,72.699997
20161206131500,199.5,211.050003,52.894738,22,97.400002,100,72.099998,75.699997,72.699997
20161206133000,199.5,211.050003,52.894738,22,86.900002,100,72.199997,75.699997,72.699997
20161206134500,199.5,211.050003,52.894738,22,93.400002,100,72.300003,75.699997,72.699997
20161206140000,199.5,211.050003,52.894738,22,88.699997,100,72.199997,75.699997,72.699997
20161206141500,199.5,211.050003,52.894738,22,85.800003,100,72.300003,75.699997,72.699997
20161206143000,199.5,211.050003,52.894738,22,95.300003,100,72.300003,75.699997,72.699997
20161206144500,199.5,215.25,53.947368,22,99.199997,100,72.300003,75.699997,72.699997
20161206150000,199.5,211.050003,52.894738,22,86.800003,100,72.300003,75.699997,72.699997
20161206151500,199.5,211.050003,52.894738,22,104.300003,100,72.400002,75.699997,72.699997
20161206153000,199.5,211.050003,52.894738,22,91.699997,100,72.400002,75.699997,72.699997
20161206154500,199.5,211.050003,52.894738,22,91.699997,100,72.599998,75.699997,72.699997
20161206160000,199.5,211.050003,52.894738,22,101.5,100,72.699997,75.699997,72.699997
20161206161500,199.5,211.050003,52.894738,22,88.699997,100,72.699997,75.699997,72.699997
20161206163000,199.5,215.25,53.947368,22,86.199997,100,72.800003,75.699997,72.699997
20161206164500,199.5,212.100006,53.157896,22,100.099998,100,72.900002,75.699997,72.699997
20161206170000,199.5,212.100006,53.157896,22,88.699997,100,72.900002,75.699997,72.699997
20161206171500,199.5,217.350006,54.473686,22,87.400002,100,72.900002,75.699997,72.699997
20161206173000,199.5,217.350006,54.473686,22,98.0,100,72.900002,75.699997,72.699997
20161206174500,199.5,211.050003,52.894738,22,88.099998,100,72.900002,75.699997,72.699997
20161206180000,199.5,211.050003,52.894738,22,93.099998,100,72.699997,75.699997,72.699997
20161206181500,199.5,211.050003,52.894738,22,96.199997,100,72.599998,75.699997,72.699997
20161206183000,199.5,215.25,53.947368,22,86.300003,100,72.900002,75.699997,72.699997
20161206184500,199.5,212.100006,53.157896,22,60.900002,0,72.900002,75.699997,72.699997
20161206190000,199.5,215.25,53.947368,22,58.400002,100,72.099998,75.699997,72.699997
20161206191500,199.5,215.25,53.947368,22,72.0,100,71.699997,75.699997,72.699997
20161206193000,199.5,212.100006,53.157896,22,91.599998,100,71.800003,75.699997,72.699997
20161206194500,199.5,217.350006,54.473686,22,82.199997,100,71.699997,75.699997,72.699997
20161206200000,199.5,217.350006,54.473686,22,92.900002,100,71.699997,75.699997,72.699997
20161206201500,199.5,211.050003,52.894738,22,89.900002,100,71.800003,75.699997,72.699997
20161206203000,199.5,211.050003,52.894738,22,85.0,100,71.900002,75.699997,72.699997
20161206204500,199.5,215.25,53.947368,22,102.900002,100,72.099998,75.699997,72.699997
20161206210000,199.5,215.25,53.947368,22,87.199997,100,72.099998,75.699997,72.699997
20161206211500,199.5,215.25,53.947368,22,93.400002,100,72.199997,75.699997,72.699997
20161206213000,199.5,211.050003,52.894738,22,93.400002,100,72.199997,75.699997,72.699997
20161206214500,199.5,211.050003,52.894738,22,86.199997,100,72.300003,75.699997,72.699997
20161206220000,199.5,211.050003,52.894738,22,97.300003,100,72.400002,75.699997,72.699997
20161206221500,199.5,211.050003,52.894738,22,90.599998,100,72.400002,75.699997,72.699997
20161206223000,199.5,211.050003,52.894738,22,85.599998,100,72.400002,75.699997,72.699997
20161206224500,199.5,211.050003,52.894738,22,104.900002,100,72.400002,75.699997,72.699997
20161206230000,199.5,211.050003,52.894738,22,88.300003,100,72.5,75.699997,72.699997
20161206231500,199.5,215.25,53.947368,22,88.300003,100,72.400002,75.699997,72.699997
20161206233000,199.5,215.25,53.947368,22,101.199997,100,72.5,75.699997,72.699997
20161206234500,199.5,215.25,53.947368,22,86.900002,100,72.400002,75.699997,72.699997
20161207000000,199.5,215.25,53.947368,22,93.5,100,72.400002,75.699997,72.699997
20161207001500,199.5,215.25,53.947368,22,95.0,100,72.400002,75.699997,72.699997
20161207003000,199.5,215.25,53.947368,22,85.099998,100,72.400002,75.699997,72.699997
20161207004500,199.5,212.100006,53.157896,22,102.599998,100,72.400002,75.699997,72.699997
20161207010000,199.5,215.25,53.947368,22,87.5,100,72.400002,75.699997,72.699997
20161207011500,199.5,194.25,48.684211,10,90.5,100,72.300003,75.699997,72.699997
20161207013000,199.5,192.149994,48.157893,21,60.799999,100,72.099998,75.699997,72.699997
20161207014500,199.5,194.25,48.684211,21,79.599998,100,71.5,75.699997,72.699997
20161207020000,199.5,194.25,48.684211,21,89.199997,100,71.400002,75.699997,72.699997
20161207021500,199.5,198.449997,49.736841,21,93.599998,100,71.400002,75.699997,72.699997
20161207023000,199.5,198.449997,49.736841,21,86.199997,100,71.400002,75.699997,72.699997
20161207024500,199.5,198.449997,49.736841,21,105.800003,100,71.400002,75.699997,72.699997
20161207030000,199.5,198.449997,49.736841,21,88.099998,100,71.599998,75.699997,72.699997
20161207031500,199.5,198.449997,49.736841,21,101.0,100,71.599998,75.699997,72.699997
20161207033000,199.5,196.350006,49.210528,21,89.900002,100,71.699997,75.699997,72.699997
20161207034500,199.5,198.449997,49.736841,21,93.0,100,71.699997,75.699997,72.699997
20161207040000,199.5,198.449997,49.736841,21,94.300003,100,71.800003,75.699997,72.699997
20161207041500,199.5,198.449997,49.736841,21,87.5,100,71.800003,75.699997,72.699997
20161207043000,199.5,198.449997,49.736841,21,104.599998,100,71.900002,75.699997,72.699997
20161207044500,199.5,196.350006,49.210528,21,87.5,100,71.900002,75.699997,72.699997
20161207050000,199.5,198.449997,49.736841,21,103.300003,100,71.900002,75.699997,72.699997
20161207051500,199.5,198.449997,49.736841,21,89.300003,100,71.900002,75.699997,72.699997
20161207053000,199.5,198.449997,49.736841,21,92.599998,100,71.900002,75.699997,72.699997
20161207054500,199.5,198.449997,49.736841,21,96.199997,100,71.900002,75.699997,72.699997
20161207060000,199.5,198.449997,49.736841,21,86.900002,100,71.900002,75.699997,72.699997
20161207061500,199.5,198.449997,49.736841,21,94.5,100,71.800003,75.699997,72.699997
20161207063000,199.5,196.350006,49.210528,21,104.199997,100,71.900002,75.699997,72.699997
20161207064500,199.5,198.449997,49.736841,21,88.099998,100,71.900002,75.699997,72.699997
20161207070000,199.5,198.449997,49.736841,21,96.199997,100,71.900002,75.699997,72.699997
20161207071500,199.5,198.449997,49.736841,21,92.0,100,71.900002,75.699997,72.699997
20161207073000,199.5,198.449997,49.736841,21,90.900002,100,71.900002,75.699997,72.699997
20161207074500,199.5,198.449997,49.736841,21,98.5,100,71.900002,75.699997,72.699997
20161207080000,199.5,198.449997,49.736841,21,88.699997,100,71.800003,75.699997,72.699997
20161207081500,199.5,198.449997,49.736841,21,95.900002,100,71.400002,75.699997,72.699997
20161207083000,199.5,196.350006,49.210528,21,95.900002,100,71.699997,75.699997,72.699997
20161207084500,199.5,196.350006,49.210528,21,88.699997,100,71.800003,75.699997,72.699997
20161207090000,199.5,196.350006,49.210528,21,95.300003,100,71.699997,75.699997,72.699997
20161207091500,199.5,194.25,48.684211,21,95.300003,100,71.599998,75.699997,72.699997
20161207093000,199.5,192.149994,48.157893,21,89.099998,100,71.599998,75.699997,72.699997
20161207094500,199.5,190.050003,47.63158,21,97.199997,100,71.699997,75.699997,72.699997
20161207100000,199.5,192.149994,48.157893,21,96.199997,100,71.800003,75.699997,72.699997
20161207101500,199.5,211.050003,52.894738,22,58.400002,0,71.0,72.800003,69.800003
20161207103000,199.5,211.050003,52.894738,22,57.599998,0,70.199997,72.800003,69.800003
20161207104500,199.5,211.050003,52.894738,22,57.599998,0,69.900002,72.800003,69.800003
20161207110000,199.5,211.050003,52.894738,22,57.599998,0,69.900002,72.800003,69.800003
20161207111500,199.5,215.25,53.947368,22,59.099998,100,68.800003,72.5,69.5
20161207113000,199.5,212.100006,53.157896,22,61.5,100,68.699997,72.300003,69.300003
20161207114500,199.5,215.25,53.947368,22,75.099998,100,69.0,72.300003,69.300003
20161207120000,199.5,211.050003,52.894738,22,79.099998,100,69.400002,72.300003,69.300003
20161207121500,199.5,211.050003,52.894738,22,58.799999,0,69.199997,72.300003,69.300003
20161207123000,199.5,211.050003,52.894738,22,57.599998,100,68.800003,72.300003,69.300003
20161207124500,199.5,211.050003,52.894738,22,58.799999,100,68.699997,72.300003,69.300003
20161207130000,199.5,211.050003,52.894738,22,58.799999,100,69.0,72.300003,69.300003
20161207131500,199.5,211.050003,52.894738,22,59.900002,100,68.599998,72.300003,69.300003
20161207133000,199.5,211.050003,52.894738,22,78.400002,100,68.900002,72.300003,69.300003
20161207134500,199.5,211.050003,52.894738,22,78.400002,100,69.199997,72.300003,69.300003
20161207140000,199.5,211.050003,52.894738,22,73.5,100,69.400002,72.300003,69.300003
20161207141500,199.5,217.350006,54.473686,22,64.099998,0,69.599998,72.300003,69.300003
20161207143000,199.5,208.949997,52.36842,21,58.400002,0,69.099998,72.300003,69.300003
20161207144500,199.5,206.850006,51.842107,21,58.400002,100,68.900002,72.300003,69.300003
20161207150000,199.5,206.850006,51.842107,21,84.300003,100,68.900002,72.300003,69.300003
20161207151500,199.5,206.850006,51.842107,21,63.599998,100,68.699997,72.300003,69.300003
20161207153000,199.5,204.75,51.315789,21,71.599998,100,69.199997,72.300003,69.300003
20161207154500,199.5,208.949997,52.36842,21,60.400002,0,69.300003,72.300003,69.300003
20161207160000,199.5,211.050003,52.894738,21,58.799999,0,69.199997,72.300003,69.300003
20161207161500,199.5,206.850006,51.842107,21,58.799999,100,68.800003,72.300003,69.300003
20161207163000,199.5,208.949997,52.36842,21,59.5,100,68.699997,72.300003,69.300003
20161207164500,199.5,212.100006,53.157896,21,68.599998,100,68.5,72.300003,69.300003
20161207170000,199.5,215.25,53.947368,21,84.900002,100,68.900002,72.300003,69.300003
20161207171500,199.5,215.25,53.947368,21,79.199997,100,69.099998,72.199997,69.199997
20161207173000,199.5,215.25,53.947368,21,79.199997,100,69.199997,72.199997,69.199997
20161207174500,199.5,215.25,53.947368,21,86.300003,100,69.300003,72.199997,69.199997
20161207180000,199.5,219.449997,54.999999,21,69.0,0,69.5,72.199997,69.199997
20161207181500,199.5,219.449997,54.999999,21,58.799999,0,69.300003,72.199997,69.199997
20161207183000,199.5,219.449997,54.999999,21,58.799999,0,69.099998,72.199997,69.199997
20161207184500,199.5,211.050003,52.894738,21,58.799999,100,68.800003,72.199997,69.199997
20161207190000,199.5,211.050003,52.894738,21,58.799999,100,68.599998,72.199997,69.199997
20161207191500,199.5,211.050003,52.894738,21,68.599998,100,68.300003,72.199997,69.199997
20161207193000,199.5,211.050003,52.894738,21,90.900002,100,68.5,72.199997,69.199997
20161207194500,199.5,211.050003,52.894738,21,82.099998,100,68.699997,72.199997,69.199997
20161207200000,199.5,206.850006,51.842107,21,86.099998,100,68.900002,72.199997,69.199997
20161207201500,199.5,206.850006,51.842107,21,90.699997,100,69.199997,72.199997,69.199997
20161207203000,199.5,206.850006,51.842107,21,81.099998,100,69.400002,72.199997,69.199997
20161207204500,199.5,208.949997,52.36842,21,60.799999,0,69.400002,72.199997,69.199997
20161207210000,199.5,211.050003,52.894738,21,58.799999,0,69.199997,72.199997,69.199997
20161207211500,199.5,211.050003,52.894738,21,58.799999,100,68.900002,72.199997,69.199997
20161207213000,199.5,211.050003,52.894738,21,58.0,100,68.699997,72.199997,69.199997
20161207214500,199.5,211.050003,52.894738,21,59.900002,100,68.400002,72.199997,69.199997
20161207220000,199.5,211.050003,52.894738,21,87.300003,100,68.300003,72.199997,69.199997
20161207221500,199.5,211.050003,52.894738,21,82.099998,100,68.5,72.199997,69.199997
20161207223000,199.5,211.050003,52.894738,21,83.699997,100,68.699997,72.199997,69.199997
20161207224500,199.5,211.050003,52.894738,21,86.400002,100,68.900002,72.099998,69.099998
20161207230000,199.5,211.050003,52.894738,21,81.099998,100,69.199997,72.099998,69.099998
20161207231500,199.5,211.050003,52.894738,21,88.0,0,69.400002,71.900002,68.900002
20161207233000,199.5,211.050003,52.894738,21,58.799999,0,69.300003,72.0,69.0
20161207234500,199.5,211.050003,52.894738,21,58.799999,0,68.900002,71.800003,68.800003
20161208000000,199.5,211.050003,52.894738,21,58.0,0,68.599998,71.800003,68.800003
20161208001500,199.5,211.050003,52.894738,21,58.0,100,68.300003,71.800003,68.800003
20161208003000,199.5,211.050003,52.894738,21,59.099998,100,68.099998,71.800003,68.800003
20161208004500,199.5,211.050003,52.894738,21,79.599998,100,67.900002,71.800003,68.800003
20161208010000,199.5,211.050003,52.894738,21,87.5,100,68.099998,72.0,69.0
20161208011500,199.5,211.050003,52.894738,21,82.099998,100,68.400002,72.099998,69.099998
20161208013000,199.5,211.050003,52.894738,21,96.699997,100,68.599998,72.099998,69.099998
20161208014500,199.5,211.050003,52.894738,21,83.199997,100,68.900002,72.0,69.0
20161208020000,199.5,211.050003,52.894738,21,89.900002,0,69.199997,72.0,69.0
20161208021500,199.5,211.050003,52.894738,21,58.799999,0,69.099998,72.0,69.0
20161208023000,199.5,211.050003,52.894738,21,58.0,100,68.699997,72.099998,69.099998
20161208024500,199.5,211.050003,52.894738,21,59.5,100,68.400002,72.199997,69.199997
20161208030000,199.5,211.050003,52.894738,21,77.900002,100,68.300003,72.199997,69.199997
20161208031500,199.5,211.050003,52.894738,21,90.400002,100,68.400002,72.199997,69.199997
20161208033000,199.5,211.050003,52.894738,21,80.699997,100,68.599998,72.199997,69.199997
20161208034500,199.5,211.050003,52.894738,21,92.5,100,68.699997,72.199997,69.199997
20161208040000,199.5,211.050003,52.894738,21,82.0,100,69.0,72.099998,69.099998
20161208041500,199.5,211.050003,52.894738,21,91.300003,100,69.199997,72.099998,69.099998
20161208043000,199.5,211.050003,52.894738,21,61.200001,100,69.199997,72.099998,69.099998
20161208044500,199.5,211.050003,52.894738,21,58.400002,100,68.800003,72.0,69.0
20161208050000,199.5,215.25,53.947368,21,58.400002,100,68.400002,72.0,69.0
20161208051500,199.5,215.25,53.947368,21,76.300003,100,68.199997,72.099998,69.099998
20161208053000,199.5,212.100006,53.157896,21,79.699997,100,68.400002,72.099998,69.099998
20161208054500,199.5,212.100006,53.157896,21,90.300003,100,68.5,72.099998,69.099998
20161208060000,199.5,212.100006,53.157896,21,83.699997,100,68.599998,72.099998,69.099998
20161208061500,199.5,212.100006,53.157896,21,86.199997,100,68.800003,71.900002,68.900002
20161208063000,199.5,212.100006,53.157896,21,86.199997,100,69.0,72.099998,69.099998
20161208064500,199.5,212.100006,53.157896,21,81.699997,100,69.099998,72.0,69.0
20161208070000,199.5,212.100006,53.157896,21,60.400002,0,69.099998,72.0,69.0
20161208071500,199.5,212.100006,53.157896,21,58.799999,100,68.599998,72.0,69.0
20161208073000,199.5,199.5,50.0,21,86.800003,100,68.099998,72.0,69.0
20161208074500,199.5,208.949997,52.36842,21,79.099998,100,68.599998,71.800003,68.800003
20161208080000,199.5,206.850006,51.842107,21,88.699997,100,68.699997,71.800003,68.800003
20161208081500,199.5,206.850006,51.842107,21,79.0,100,68.800003,71.800003,68.800003
20161208083000,199.5,206.850006,51.842107,21,81.900002,100,68.900002,71.800003,68.800003
20161208084500,199.5,206.850006,51.842107,21,81.900002,100,68.900002,71.800003,68.800003
20161208090000,199.5,208.949997,52.36842,21,83.400002,100,69.0,71.800003,68.800003
20161208091500,199.5,204.75,51.315789,21,65.900002,0,69.099998,71.800003,68.800003
20161208093000,199.5,204.75,51.315789,21,58.799999,100,67.800003,71.800003,68.800003
20161208094500,199.5,204.75,51.315789,21,64.0,100,68.199997,71.800003,68.800003
20161208100000,199.5,196.350006,49.210528,21,67.699997,100,68.199997,71.800003,68.800003
20161208111500,199.5,199.5,50.0,6,83.800003,100,68.400002,71.800003,68.800003
20161208113000,199.5,184.800003,46.31579,8,92.099998,100,68.599998,71.800003,68.800003
20161208114500,199.5,192.149994,48.157893,22,64.400002,0,68.800003,71.800003,68.800003
20161208120000,199.5,192.149994,48.157893,22,60.299999,100,68.300003,71.800003,68.800003
20161208121500,199.5,198.449997,49.736841,22,63.599998,100,68.0,71.800003,68.800003
20161208123000,199.5,198.449997,49.736841,22,77.300003,100,68.300003,71.800003,68.800003
20161208124500,199.5,204.75,51.315789,22,88.599998,100,68.400002,71.800003,68.800003
20161208130000,199.5,199.5,50.0,22,77.199997,100,68.599998,71.800003,68.800003
20161208131500,199.5,199.5,50.0,22,81.599998,100,68.599998,71.800003,68.800003
20161208133000,199.5,202.649994,50.789472,22,84.300003,100,68.699997,71.800003,68.800003
20161208134500,199.5,196.350006,49.210528,22,77.199997,100,68.800003,71.800003,68.800003
20161208140000,199.5,198.449997,49.736841,22,81.900002,100,68.900002,71.800003,68.800003
20161208141500,199.5,196.350006,49.210528,22,80.599998,100,69.0,71.800003,68.800003
20161208143000,199.5,192.149994,48.157893,22,60.799999,0,69.0,71.800003,68.800003
20161208144500,199.5,190.050003,47.63158,22,58.299999,0,68.900002,71.800003,68.800003
20161208150000,199.5,199.5,50.0,22,59.299999,0,68.800003,71.800003,68.800003
20161208151500,199.5,194.25,48.684211,22,58.0,0,68.599998,71.800003,68.800003
20161208153000,199.5,198.449997,49.736841,22,59.200001,0,68.599998,71.800003,68.800003
20161208154500,199.5,196.350006,49.210528,22,57.599998,100,68.199997,71.800003,68.800003
20161208160000,199.5,198.449997,49.736841,22,99.199997,100,68.099998,79.599998,76.0
20161208161500,199.5,196.350006,49.210528,22,86.199997,100,70.699997,79.900002,76.0
20161208163000,199.5,204.75,51.315789,22,95.099998,100,72.0,79.900002,76.0
20161208164500,199.5,194.25,48.684211,22,97.599998,100,72.5,80.099998,76.0
20161208170000,199.5,199.5,50.0,22,86.199997,100,73.599998,80.099998,76.0
20161208171500,199.5,199.5,50.0,22,96.699997,100,72.900002,80.099998,76.0
20161208173000,199.5,202.649994,50.789472,22,92.699997,100,72.199997,80.099998,76.0
20161208174500,199.5,198.449997,49.736841,22,88.699997,100,71.900002,80.099998,76.0
20161208180000,199.5,202.649994,50.789472,22,103.400002,100,71.900002,80.099998,76.0
20161208181500,199.5,196.350006,49.210528,22,89.199997,100,71.900002,80.099998,76.0
20161208183000,199.5,199.5,50.0,22,89.199997,100,71.900002,80.099998,76.0
20161208184500,199.5,199.5,50.0,22,103.300003,100,71.900002,80.099998,76.0
20161208190000,199.5,199.5,50.0,22,90.400002,100,71.900002,80.099998,76.0
20161208191500,199.5,199.5,50.0,22,88.800003,100,71.699997,80.099998,76.0
20161208193000,199.5,199.5,50.0,22,102.699997,100,71.699997,80.099998,76.0
20161208194500,199.5,199.5,50.0,22,93.900002,100,71.699997,80.099998,76.0
20161208200000,199.5,199.5,50.0,22,86.199997,100,71.699997,80.099998,76.0
20161208201500,199.5,202.649994,50.789472,22,103.400002,100,71.599998,80.099998,76.0
20161208203000,199.5,198.449997,49.736841,22,93.800003,100,71.599998,80.099998,76.0
20161208204500,199.5,198.449997,49.736841,22,86.199997,100,71.599998,80.0,76.0
20161208210000,199.5,198.449997,49.736841,22,96.699997,100,71.5,79.900002,76.0
20161208211500,199.5,198.449997,49.736841,22,95.599998,100,71.400002,79.900002,76.0
20161208213000,199.5,198.449997,49.736841,22,85.599998,100,71.400002,79.900002,76.0
20161208214500,199.5,198.449997,49.736841,22,94.900002,100,71.300003,79.900002,76.0
20161208220000,199.5,198.449997,49.736841,22,100.300003,100,71.300003,79.900002,76.0
20161208221500,199.5,198.449997,49.736841,22,91.599998,100,71.300003,79.900002,76.0
20161208223000,199.5,202.649994,50.789472,22,85.599998,100,71.199997,79.900002,76.0
20161208224500,199.5,199.5,50.0,22,92.400002,100,71.199997,80.099998,76.0
20161208230000,199.5,202.649994,50.789472,22,102.800003,100,71.199997,79.900002,76.0
20161208231500,199.5,198.449997,49.736841,22,95.900002,100,71.099998,79.900002,76.0
20161208233000,199.5,204.75,51.315789,22,88.900002,100,71.099998,79.900002,76.0
20161208234500,199.5,199.5,50.0,22,86.900002,100,71.099998,79.099998,76.0
20161209000000,199.5,202.649994,50.789472,22,100.400002,100,71.0,78.800003,75.800003
20161209001500,199.5,199.5,50.0,22,96.400002,100,71.0,80.099998,76.0
20161209003000,199.5,199.5,50.0,22,88.5,100,71.0,80.099998,76.0
20161209004500,199.5,202.649994,50.789472,22,88.5,100,71.0,80.099998,76.0
20161209010000,199.5,198.449997,49.736841,22,99.099998,100,71.0,80.099998,76.0
20161209011500,199.5,202.649994,50.789472,22,99.099998,100,71.0,80.099998,76.0
20161209013000,199.5,196.350006,49.210528,22,90.800003,100,70.900002,80.099998,76.0
20161209014500,199.5,198.449997,49.736841,22,86.400002,100,70.900002,80.099998,76.0
20161209020000,199.5,198.449997,49.736841,22,89.400002,100,70.900002,80.099998,76.0
20161209021500,199.5,198.449997,49.736841,22,103.599998,100,70.900002,80.099998,76.0
20161209023000,199.5,198.449997,49.736841,22,96.5,100,70.900002,80.099998,76.0
20161209024500,199.5,198.449997,49.736841,22,90.400002,100,70.900002,80.099998,76.0
20161209030000,199.5,198.449997,49.736841,22,87.199997,100,70.800003,80.099998,76.0
20161209031500,199.5,198.449997,49.736841,22,92.099998,100,70.800003,80.099998,76.0
20161209033000,199.5,198.449997,49.736841,22,104.300003,100,70.800003,80.099998,76.0
20161209034500,199.5,198.449997,49.736841,22,94.599998,100,70.800003,79.900002,76.0
20161209040000,199.5,198.449997,49.736841,22,89.800003,100,70.800003,79.900002,76.0
20161209041500,199.5,202.649994,50.789472,22,87.5,100,70.800003,79.900002,76.0
20161209043000,199.5,196.350006,49.210528,22,95.400002,100,70.699997,79.900002,76.0
20161209044500,199.5,198.449997,49.736841,22,101.800003,100,70.699997,79.900002,76.0
20161209050000,199.5,198.449997,49.736841,22,92.699997,100,70.699997,79.900002,76.0
20161209051500,199.5,196.350006,49.210528,22,87.400002,100,70.699997,79.900002,76.0
20161209053000,199.5,198.449997,49.736841,22,89.199997,100,70.699997,79.900002,76.0
20161209054500,199.5,198.449997,49.736841,22,98.900002,100,70.699997,79.900002,76.0
20161209060000,199.5,198.449997,49.736841,22,98.900002,100,70.699997,79.900002,76.0
20161209061500,199.5,198.449997,49.736841,22,92.300003,100,70.699997,79.900002,76.0
20161209063000,199.5,198.449997,49.736841,22,86.099998,100,70.599998,79.900002,76.0
20161209064500,199.5,198.449997,49.736841,22,90.300003,100,70.599998,79.900002,76.0
20161209070000,199.5,198.449997,49.736841,22,102.0,100,70.5,79.900002,76.0
20161209071500,199.5,198.449997,49.736841,22,94.0,100,70.5,79.900002,76.0
20161209073000,199.5,198.449997,49.736841,22,86.199997,100,70.5,79.900002,76.0
20161209074500,199.5,198.449997,49.736841,22,90.099998,100,70.5,79.900002,76.0
20161209080000,199.5,202.649994,50.789472,22,101.699997,100,70.5,79.900002,76.0
20161209081500,199.5,199.5,50.0,22,91.5,100,70.400002,79.099998,76.0
20161209083000,199.5,199.5,50.0,22,86.0,100,70.400002,79.300003,76.0
20161209084500,199.5,199.5,50.0,22,91.800003,100,70.400002,79.900002,76.0
20161209090000,199.5,199.5,50.0,22,101.0,100,70.400002,79.699997,76.0
20161209091500,199.5,199.5,50.0,22,91.0,100,70.400002,79.300003,76.0
20161209093000,199.5,199.5,50.0,22,86.199997,100,70.400002,79.099998,76.0
20161209094500,199.5,199.5,50.0,22,90.900002,100,70.400002,79.300003,76.0
20161209100000,199.5,196.350006,49.210528,22,103.5,100,70.400002,78.5,75.5
20161209101500,199.5,199.5,50.0,22,93.199997,100,70.400002,79.599998,76.0
20161209103000,199.5,196.350006,49.210528,22,86.800003,100,70.5,79.599998,76.0
20161209104500,199.5,198.449997,49.736841,22,88.699997,100,70.5,79.699997,76.0
20161209110000,199.5,194.25,48.684211,22,99.699997,100,70.5,79.599998,76.0
20161209111500,199.5,194.25,48.684211,22,95.099998,100,70.699997,79.599998,76.0
20161209113000,199.5,190.050003,47.63158,22,88.0,100,70.699997,79.800003,76.0
20161209114500,199.5,196.350006,49.210528,22,88.0,100,70.699997,79.900002,76.0
20161209120000,199.5,192.149994,48.157893,22,102.5,100,70.699997,79.900002,76.0
20161209121500,199.5,190.050003,47.63158,22,94.699997,100,70.699997,79.900002,76.0
20161209123000,199.5,194.25,48.684211,22,88.0,100,70.699997,79.900002,76.0
20161209124500,199.5,190.050003,47.63158,22,88.0,100,70.699997,79.900002,76.0
20161209130000,199.5,196.350006,49.210528,22,98.599998,100,70.599998,79.900002,76.0
20161209131500,199.5,192.149994,48.157893,22,102.800003,100,70.699997,79.900002,76.0
20161209133000,199.5,194.25,48.684211,22,92.599998,100,70.699997,79.900002,76.0
20161209134500,199.5,198.449997,49.736841,22,87.800003,100,70.699997,79.300003,76.0
20161209140000,199.5,192.149994,48.157893,22,87.800003,100,70.800003,79.699997,76.0
20161209141500,199.5,196.350006,49.210528,22,100.0,100,70.900002,79.300003,76.0
20161209143000,199.5,194.25,48.684211,22,98.599998,100,71.0,79.599998,76.0
20161209144500,199.5,196.350006,49.210528,22,90.5,100,71.099998,79.599998,76.0
20161209150000,199.5,198.449997,49.736841,22,87.5,100,71.199997,79.599998,76.0
20161209151500,199.5,192.149994,48.157893,22,98.699997,100,71.300003,79.599998,76.0
20161209153000,199.5,192.149994,48.157893,22,95.099998,100,71.400002,79.5,76.0
20161209154500,199.5,196.350006,49.210528,22,88.699997,100,71.5,79.599998,76.0
20161209160000,199.5,196.350006,49.210528,22,94.900002,100,71.599998,79.599998,76.0
20161209161500,199.5,199.5,50.0,22,101.0,100,71.699997,79.300003,76.0
20161209163000,199.5,199.5,50.0,22,89.599998,100,71.800003,79.5,76.0
20161209164500,199.5,199.5,50.0,22,89.599998,100,71.900002,79.900002,76.0
20161209170000,199.5,199.5,50.0,22,102.599998,100,71.900002,79.300003,76.0
20161209171500,199.5,194.25,48.684211,22,89.199997,100,72.099998,79.699997,76.0
20161209173000,199.5,199.5,50.0,22,90.5,100,72.099998,79.699997,76.0
20161209174500,199.5,196.350006,49.210528,22,100.099998,100,72.0,79.900002,76.0
20161209180000,199.5,199.5,50.0,22,87.400002,100,72.099998,79.699997,76.0
20161209181500,199.5,199.5,50.0,22,92.099998,100,72.099998,79.900002,76.0
20161209183000,199.5,199.5,50.0,22,101.0,100,72.099998,79.900002,76.0
20161209184500,199.5,196.350006,49.210528,22,89.199997,100,72.099998,79.900002,76.0
20161209190000,199.5,199.5,50.0,22,89.199997,100,72.099998,79.599998,76.0
20161209191500,199.5,196.350006,49.210528,22,103.099998,100,72.099998,79.699997,76.0
20161209193000,199.5,198.449997,49.736841,22,95.300003,100,72.099998,79.900002,76.0
20161209194500,199.5,198.449997,49.736841,22,86.900002,100,72.099998,79.900002,76.0
20161209200000,199.5,198.449997,49.736841,22,95.300003,100,72.0,79.900002,76.0
20161209201500,199.5,198.449997,49.736841,22,101.900002,100,71.900002,79.900002,76.0
20161209203000,199.5,196.350006,49.210528,22,93.5,100,71.900002,79.900002,76.0
20161209204500,199.5,199.5,50.0,22,86.900002,100,71.900002,79.900002,76.0
20161209210000,199.5,199.5,50.0,22,90.800003,100,71.900002,79.900002,76.0
20161209211500,199.5,199.5,50.0,22,105.099998,100,71.800003,79.900002,76.0
20161209213000,199.5,199.5,50.0,22,90.900002,100,71.800003,79.5,76.0
20161209214500,199.5,196.350006,49.210528,22,87.5,100,71.800003,79.900002,76.0
20161209220000,199.5,198.449997,49.736841,22,97.5,100,71.699997,80.099998,76.0
20161209221500,199.5,198.449997,49.736841,22,100.599998,100,71.699997,80.099998,76.0
20161209223000,199.5,196.350006,49.210528,22,93.300003,100,71.699997,80.099998,76.0
20161209224500,199.5,199.5,50.0,22,86.900002,100,71.599998,80.099998,76.0
20161209230000,199.5,199.5,50.0,22,90.5,100,71.599998,80.099998,76.0
20161209231500,199.5,196.350006,49.210528,22,103.5,100,71.5,80.099998,76.0
20161209233000,199.5,199.5,50.0,22,97.0,100,71.400002,80.099998,76.0
20161209234500,199.5,199.5,50.0,22,88.900002,100,71.400002,80.099998,76.0
20161210000000,199.5,199.5,50.0,22,87.5,100,71.300003,80.099998,76.0
20161210001500,199.5,199.5,50.0,22,97.400002,100,71.300003,80.099998,76.0
20161210003000,199.5,199.5,50.0,22,100.900002,100,71.300003,80.099998,76.0
20161210004500,199.5,199.5,50.0,22,90.900002,100,71.300003,80.099998,76.0
20161210010000,199.5,199.5,50.0,22,86.199997,100,71.199997,80.099998,76.0
20161210011500,199.5,199.5,50.0,22,92.400002,100,71.199997,80.099998,76.0
20161210013000,199.5,199.5,50.0,22,103.699997,100,71.199997,80.099998,76.0
20161210014500,199.5,199.5,50.0,22,92.900002,100,71.199997,80.099998,76.0
20161210020000,199.5,199.5,50.0,22,86.699997,100,71.199997,80.099998,76.0
20161210021500,199.5,190.050003,47.63158,12,89.900002,100,71.099998,80.199997,76.0
20161210023000,199.5,184.800003,46.31579,13,106.0,100,71.0,80.199997,76.0
20161210024500,199.5,190.050003,47.63158,13,92.900002,100,71.0,80.199997,76.0
20161210030000,199.5,194.25,48.684211,13,87.5,100,71.0,80.199997,76.0
20161210031500,199.5,192.149994,48.157893,13,93.599998,100,71.0,80.199997,76.0
20161210033000,199.5,192.149994,48.157893,13,104.300003,100,70.900002,80.199997,76.0
20161210034500,199.5,192.149994,48.157893,13,94.099998,100,70.900002,80.199997,76.0
20161210040000,199.5,192.149994,48.157893,13,88.0,100,70.900002,80.199997,76.0
20161210041500,199.5,192.149994,48.157893,13,89.900002,100,70.800003,80.199997,76.0
20161210043000,199.5,192.149994,48.157893,13,102.699997,100,70.800003,80.199997,76.0
20161210044500,199.5,190.050003,47.63158,13,98.300003,100,70.800003,80.199997,76.0
20161210050000,199.5,192.149994,48.157893,13,91.199997,100,70.800003,80.199997,76.0
20161210051500,199.5,190.050003,47.63158,13,89.0,100,70.699997,80.199997,76.0
20161210053000,199.5,192.149994,48.157893,13,98.099998,100,70.699997,80.199997,76.0
20161210054500,199.5,192.149994,48.157893,13,100.900002,100,70.699997,80.199997,76.0
20161210060000,199.5,190.050003,47.63158,13,92.900002,100,70.699997,80.199997,76.0
20161210061500,199.5,192.149994,48.157893,13,87.5,100,70.699997,80.199997,76.0
20161210063000,199.5,192.149994,48.157893,13,94.199997,100,70.599998,80.199997,76.0
20161210064500,199.5,192.149994,48.157893,13,103.5,100,70.5,80.199997,76.0
20161210070000,199.5,192.149994,48.157893,13,94.099998,100,70.5,79.099998,76.0
20161210071500,199.5,192.149994,48.157893,13,88.0,100,70.5,79.800003,76.0
20161210073000,199.5,192.149994,48.157893,13,90.5,100,70.5,79.800003,76.0
20161210074500,199.5,192.149994,48.157893,13,103.800003,100,70.400002,79.599998,76.0
20161210080000,199.5,190.050003,47.63158,13,97.099998,100,70.400002,79.599998,76.0
20161210081500,199.5,192.149994,48.157893,13,90.0,100,70.400002,79.599998,76.0
20161210083000,199.5,192.149994,48.157893,13,90.0,100,70.400002,79.599998,76.0
20161210084500,199.5,194.25,48.684211,13,101.199997,100,70.400002,79.300003,76.0
20161210090000,199.5,192.149994,48.157893,13,98.599998,100,70.400002,79.599998,76.0
20161210091500,199.5,192.149994,48.157893,13,91.199997,100,70.400002,79.699997,76.0
20161210093000,199.5,192.149994,48.157893,13,88.099998,100,70.400002,79.900002,76.0
20161210094500,199.5,194.25,48.684211,13,94.099998,100,70.400002,79.900002,76.0
20161210100000,199.5,192.149994,48.157893,13,101.900002,100,70.400002,79.900002,76.0
20161210101500,199.5,194.25,48.684211,13,94.699997,100,70.400002,79.900002,76.0
20161210103000,199.5,194.25,48.684211,13,87.400002,100,70.5,79.900002,76.0
20161210104500,199.5,192.149994,48.157893,13,88.699997,100,70.5,79.900002,76.0
20161210110000,199.5,194.25,48.684211,13,95.699997,100,70.5,79.599998,76.0
20161210111500,199.5,192.149994,48.157893,13,104.099998,100,70.699997,79.599998,76.0
20161210113000,199.5,196.350006,49.210528,13,95.300003,100,70.699997,79.300003,76.0
20161210114500,199.5,192.149994,48.157893,13,90.800003,100,70.800003,79.900002,76.0
20161210120000,199.5,196.350006,49.210528,13,85.599998,100,70.800003,79.900002,76.0
20161210121500,199.5,192.149994,48.157893,13,91.400002,100,70.900002,79.900002,76.0
20161210123000,199.5,194.25,48.684211,13,99.699997,100,70.900002,79.900002,76.0
20161210124500,199.5,194.25,48.684211,13,100.699997,100,71.0,79.900002,76.0
20161210130000,199.5,192.149994,48.157893,13,91.099998,100,71.0,79.900002,76.0
20161210131500,199.5,194.25,48.684211,13,86.199997,100,71.099998,80.099998,76.0
20161210133000,199.5,192.149994,48.157893,13,104.400002,100,71.099998,80.099998,76.0
20161210134500,199.5,190.050003,47.63158,13,97.0,100,71.199997,80.099998,76.0
20161210140000,199.5,194.25,48.684211,13,91.699997,100,71.199997,80.099998,76.0
20161210141500,199.5,186.899994,46.842104,13,86.900002,100,71.199997,80.099998,76.0
20161210143000,199.5,192.149994,48.157893,13,92.400002,100,71.300003,80.099998,76.0
20161210144500,199.5,192.149994,48.157893,13,106.0,100,71.400002,80.099998,76.0
20161210150000,199.5,186.899994,46.842104,13,94.599998,100,71.5,79.900002,76.0
20161210151500,199.5,192.149994,48.157893,13,88.5,100,71.5,79.900002,76.0
20161210153000,199.5,186.899994,46.842104,13,89.400002,100,71.599998,79.400002,76.0
20161210154500,199.5,186.899994,46.842104,13,98.199997,100,71.599998,79.900002,76.0
20161210160000,199.5,192.149994,48.157893,13,101.800003,100,71.699997,79.900002,76.0
20161210161500,199.5,184.800003,46.31579,13,92.300003,100,71.800003,79.900002,76.0
20161210163000,199.5,190.050003,47.63158,13,87.599998,100,71.900002,79.900002,76.0
20161210164500,199.5,192.149994,48.157893,13,98.5,100,71.900002,79.900002,76.0
20161210170000,199.5,186.899994,46.842104,13,98.5,100,72.0,79.900002,76.0
20161210171500,199.5,190.050003,47.63158,13,91.099998,100,72.099998,79.900002,76.0
20161210173000,199.5,190.050003,47.63158,13,88.699997,100,72.199997,79.900002,76.0
20161210174500,199.5,190.050003,47.63158,13,96.199997,100,72.199997,79.900002,76.0
20161210180000,199.5,190.050003,47.63158,13,103.400002,100,72.199997,79.900002,76.0
20161210181500,199.5,186.899994,46.842104,13,92.699997,100,72.199997,79.900002,76.0
20161210183000,199.5,192.149994,48.157893,13,87.199997,100,72.199997,79.699997,76.0
20161210184500,199.5,184.800003,46.31579,13,91.300003,100,72.199997,79.699997,76.0
20161210190000,199.5,192.149994,48.157893,13,103.099998,100,72.199997,79.699997,76.0
20161210191500,199.5,186.899994,46.842104,13,94.099998,100,72.199997,79.699997,76.0
20161210193000,199.5,190.050003,47.63158,13,88.699997,100,72.199997,79.900002,76.0
20161210194500,199.5,186.899994,46.842104,13,94.599998,100,72.199997,79.599998,76.0
20161210200000,199.5,186.899994,46.842104,13,103.599998,100,72.199997,79.599998,76.0
20161210201500,199.5,190.050003,47.63158,13,90.400002,100,72.199997,79.300003,76.0
20161210203000,199.5,186.899994,46.842104,13,89.300003,100,72.199997,79.699997,76.0
20161210204500,199.5,190.050003,47.63158,13,102.099998,100,72.199997,78.300003,75.300003
20161210210000,199.5,184.800003,46.31579,13,97.300003,100,72.199997,78.300003,75.300003
20161210211500,199.5,190.050003,47.63158,13,91.5,100,72.199997,79.099998,76.0
20161210213000,199.5,186.899994,46.842104,13,88.099998,100,72.199997,78.800003,75.800003
20161210214500,199.5,190.050003,47.63158,13,97.099998,100,72.099998,78.900002,75.900002
20161210220000,199.5,186.899994,46.842104,13,101.800003,100,72.099998,79.300003,76.0
20161210221500,199.5,186.899994,46.842104,13,92.900002,100,72.099998,79.0,76.0
20161210223000,199.5,190.050003,47.63158,13,88.099998,100,72.099998,79.099998,76.0
20161210224500,199.5,190.050003,47.63158,13,92.400002,100,72.099998,79.300003,76.0
20161210230000,199.5,186.899994,46.842104,13,105.099998,100,72.0,79.599998,76.0
20161210231500,199.5,186.899994,46.842104,13,95.300003,100,71.900002,79.300003,76.0
20161210233000,199.5,190.050003,47.63158,13,88.599998,100,71.900002,79.099998,76.0
20161210234500,199.5,184.800003,46.31579,13,88.599998,100,71.900002,79.099998,76.0
20161211000000,199.5,186.899994,46.842104,13,99.300003,100,71.900002,79.099998,76.0
20161211001500,199.5,186.899994,46.842104,13,101.800003,100,71.800003,79.099998,76.0
20161211003000,199.5,186.899994,46.842104,13,92.699997,100,71.800003,79.599998,76.0
20161211004500,199.5,186.899994,46.842104,13,87.5,100,71.800003,79.300003,76.0
20161211010000,199.5,190.050003,47.63158,13,90.599998,100,71.699997,79.599998,76.0
20161211011500,199.5,186.899994,46.842104,13,100.400002,100,71.699997,79.0,76.0
20161211013000,199.5,184.800003,46.31579,13,100.400002,100,71.699997,79.599998,76.0
20161211014500,199.5,190.050003,47.63158,13,92.300003,100,71.599998,79.599998,76.0
20161211020000,199.5,190.050003,47.63158,13,86.900002,100,71.599998,79.599998,76.0
20161211021500,199.5,186.899994,46.842104,13,93.5,100,71.599998,79.099998,76.0
20161211023000,199.5,190.050003,47.63158,13,105.199997,100,71.5,79.900002,76.0
20161211024500,199.5,190.050003,47.63158,13,94.800003,100,71.400002,79.099998,76.0
20161211030000,199.5,186.899994,46.842104,13,89.099998,100,71.400002,79.300003,76.0
20161211031500,199.5,190.050003,47.63158,13,89.099998,100,71.400002,79.099998,76.0
20161211033000,199.5,186.899994,46.842104,13,96.800003,100,71.300003,79.599998,76.0
20161211034500,199.5,184.800003,46.31579,13,104.300003,100,71.300003,79.599998,76.0
20161211040000,199.5,192.149994,48.157893,13,94.099998,100,71.300003,79.900002,76.0
20161211041500,199.5,184.800003,46.31579,13,87.099998,100,71.300003,79.900002,76.0
20161211043000,199.5,186.899994,46.842104,13,91.099998,100,71.300003,79.900002,76.0
20161211044500,199.5,192.149994,48.157893,13,102.099998,100,71.300003,77.699997,74.699997
20161211050000,199.5,186.899994,46.842104,13,98.099998,100,71.300003,79.0,76.0
20161211051500,199.5,192.149994,48.157893,13,91.099998,100,71.300003,79.400002,76.0
20161211053000,199.5,190.050003,47.63158,13,88.0,100,71.300003,79.300003,76.0
20161211054500,199.5,190.050003,47.63158,13,95.599998,100,71.300003,79.300003,76.0
20161211060000,199.5,190.050003,47.63158,13,104.300003,100,71.199997,78.800003,75.800003
20161211061500,199.5,186.899994,46.842104,13,94.099998,100,71.199997,78.300003,75.300003
20161211063000,199.5,192.149994,48.157893,13,88.199997,100,71.199997,78.300003,75.300003
20161211064500,199.5,190.050003,47.63158,13,89.199997,100,71.199997,79.400002,76.0
20161211070000,199.5,192.149994,48.157893,13,99.900002,100,71.199997,79.599998,76.0
20161211071500,199.5,190.050003,47.63158,13,99.900002,100,71.199997,79.599998,76.0
20161211073000,199.5,186.899994,46.842104,13,91.5,100,71.199997,79.599998,76.0
20161211074500,199.5,192.149994,48.157893,13,88.099998,100,71.199997,79.599998,76.0
20161211080000,199.5,190.050003,47.63158,13,92.699997,100,71.199997,79.599998,76.0
20161211081500,199.5,184.800003,46.31579,13,106.0,100,71.199997,79.599998,76.0
20161211083000,199.5,190.050003,47.63158,13,94.599998,100,71.300003,79.199997,76.0
20161211084500,199.5,184.800003,46.31579,13,87.900002,100,71.300003,79.300003,76.0
20161211090000,199.5,192.149994,48.157893,13,91.800003,100,71.300003,78.5,75.5
20161211091500,199.5,186.899994,46.842104,13,103.599998,100,71.300003,78.5,75.5
20161211093000,199.5,192.149994,48.157893,13,96.5,100,71.400002,78.800003,75.800003
20161211094500,199.5,186.899994,46.842104,13,87.5,100,71.5,78.800003,75.800003
20161211100000,199.5,192.149994,48.157893,13,95.5,100,71.5,78.800003,75.800003
20161211101500,199.5,184.800003,46.31579,13,97.5,100,71.599998,78.800003,75.800003
20161211103000,199.5,190.050003,47.63158,13,87.400002,100,71.599998,78.800003,75.800003
20161211104500,199.5,186.899994,46.842104,13,99.800003,100,71.699997,78.800003,75.800003
20161211110000,199.5,186.899994,46.842104,13,95.099998,100,71.699997,78.800003,75.800003
20161211111500,199.5,186.899994,46.842104,13,88.699997,100,71.800003,78.900002,75.900002
20161211113000,199.5,186.899994,46.842104,13,103.099998,100,71.900002,79.099998,76.0
20161211114500,199.5,182.699997,45.789473,13,87.5,100,71.900002,79.099998,76.0
20161211120000,199.5,184.800003,46.31579,13,106.0,100,72.0,79.099998,76.0
20161211121500,199.5,184.800003,46.31579,13,87.5,100,72.099998,79.099998,76.0
20161211123000,199.5,184.800003,46.31579,13,104.099998,100,72.099998,78.900002,75.900002
20161211124500,199.5,184.800003,46.31579,13,88.699997,100,72.199997,79.300003,76.0
20161211130000,199.5,182.699997,45.789473,13,98.800003,100,72.300003,79.300003,76.0
20161211131500,199.5,184.800003,46.31579,13,93.599998,100,72.400002,79.300003,76.0
20161211133000,199.5,190.050003,47.63158,13,86.900002,100,72.400002,78.300003,75.300003
20161211134500,199.5,190.050003,47.63158,13,102.400002,100,72.5,79.599998,76.0
20161211140000,199.5,186.899994,46.842104,13,86.900002,100,72.599998,79.599998,76.0
20161211141500,199.5,186.899994,46.842104,13,100.900002,100,72.699997,79.599998,76.0
20161211143000,199.5,190.050003,47.63158,13,89.199997,100,72.699997,78.300003,75.300003
20161211144500,199.5,192.149994,48.157893,13,92.699997,100,72.800003,79.599998,76.0
20161211150000,199.5,190.050003,47.63158,13,96.099998,100,72.900002,79.599998,76.0
20161211151500,199.5,192.149994,48.157893,13,86.900002,100,73.099998,79.599998,76.0
20161211153000,199.5,192.149994,48.157893,13,101.300003,100,73.099998,79.599998,76.0
20161211154500,199.5,192.149994,48.157893,13,89.400002,100,73.199997,79.599998,76.0
20161211160000,199.5,192.149994,48.157893,13,88.099998,100,73.300003,79.599998,76.0
20161211161500,199.5,192.149994,48.157893,13,103.0,100,73.300003,79.599998,76.0
20161211163000,199.5,192.149994,48.157893,13,87.599998,100,73.400002,79.400002,76.0
20161211164500,199.5,186.899994,46.842104,13,95.900002,100,73.5,79.099998,76.0
