PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161211170000,199.5,190.050003,47.63158,13,95.900002,100,73.599998,79.099998,76.0
20161211171500,199.5,190.050003,47.63158,13,88.099998,100,73.699997,79.099998,76.0
20161211173000,199.5,192.149994,48.157893,13,97.800003,100,73.699997,79.300003,76.0
20161211174500,199.5,192.149994,48.157893,13,92.800003,100,73.800003,79.599998,76.0
20161211180000,199.5,192.149994,48.157893,13,86.199997,100,73.800003,79.599998,76.0
20161211181500,199.5,190.050003,47.63158,13,106.0,100,73.800003,79.599998,76.0
20161211183000,199.5,192.149994,48.157893,13,88.099998,100,73.800003,79.599998,76.0
20161211184500,199.5,190.050003,47.63158,13,96.300003,100,73.800003,79.599998,76.0
20161211190000,199.5,192.149994,48.157893,13,92.400002,100,73.800003,79.599998,76.0
20161211191500,199.5,192.149994,48.157893,13,88.0,100,73.900002,79.599998,76.0
20161211193000,199.5,190.050003,47.63158,13,101.5,100,73.800003,79.599998,76.0
20161211194500,199.5,190.050003,47.63158,13,88.099998,100,73.900002,79.599998,76.0
20161211200000,199.5,192.149994,48.157893,13,102.199997,100,73.800003,79.599998,76.0
20161211201500,199.5,192.149994,48.157893,13,89.300003,100,73.800003,79.599998,76.0
20161211203000,199.5,190.050003,47.63158,13,93.400002,100,73.800003,79.599998,76.0
20161211204500,199.5,190.050003,47.63158,13,96.400002,100,73.800003,79.599998,76.0
20161211210000,199.5,186.899994,46.842104,13,87.5,100,73.800003,79.599998,76.0
20161211211500,199.5,190.050003,47.63158,13,103.699997,100,73.800003,79.599998,76.0
20161211213000,199.5,190.050003,47.63158,13,87.5,100,73.900002,79.599998,76.0
20161211214500,199.5,190.050003,47.63158,13,106.800003,100,73.800003,79.599998,76.0
20161211220000,199.5,186.899994,46.842104,13,88.099998,100,73.900002,79.599998,76.0
20161211221500,199.5,186.899994,46.842104,13,97.5,100,73.800003,79.599998,76.0
20161211223000,199.5,192.149994,48.157893,13,94.199997,100,73.900002,79.599998,76.0
20161211224500,199.5,186.899994,46.842104,13,88.099998,100,73.900002,79.599998,76.0
20161211230000,199.5,190.050003,47.63158,13,106.0,100,73.900002,79.599998,76.0
20161211231500,199.5,190.050003,47.63158,13,89.300003,100,73.900002,79.599998,76.0
20161211233000,199.5,186.899994,46.842104,13,95.5,100,73.900002,79.599998,76.0
20161211234500,199.5,190.050003,47.63158,13,93.599998,100,73.900002,79.599998,76.0
20161212000000,199.5,190.050003,47.63158,13,89.199997,100,74.0,79.599998,76.0
20161212001500,199.5,186.899994,46.842104,13,106.0,100,73.900002,79.599998,76.0
20161212003000,199.5,186.899994,46.842104,13,89.300003,100,74.0,79.599998,76.0
20161212004500,199.5,184.800003,46.31579,13,98.0,100,73.900002,79.599998,76.0
20161212010000,199.5,190.050003,47.63158,13,89.300003,100,73.900002,79.099998,76.0
20161212011500,199.5,190.050003,47.63158,13,94.800003,100,73.900002,79.300003,76.0
20161212013000,199.5,190.050003,47.63158,13,91.300003,100,73.900002,79.900002,76.0
20161212014500,199.5,190.050003,47.63158,13,94.0,100,73.800003,79.099998,76.0
20161212020000,199.5,184.800003,46.31579,13,94.0,100,73.800003,78.900002,75.900002
20161212021500,199.5,190.050003,47.63158,13,87.5,100,73.800003,78.900002,75.900002
20161212023000,199.5,190.050003,47.63158,13,102.699997,100,73.800003,78.900002,75.900002
20161212024500,199.5,190.050003,47.63158,13,90.5,100,73.800003,79.099998,76.0
20161212030000,199.5,186.899994,46.842104,13,88.800003,100,73.699997,78.900002,75.900002
20161212031500,199.5,186.899994,46.842104,13,98.300003,100,73.699997,79.099998,76.0
20161212033000,199.5,184.800003,46.31579,13,87.5,100,73.699997,79.099998,76.0
20161212034500,199.5,184.800003,46.31579,13,105.099998,100,73.699997,79.0,76.0
20161212040000,199.5,190.050003,47.63158,13,89.300003,100,73.699997,79.0,76.0
20161212041500,199.5,190.050003,47.63158,13,95.900002,100,73.699997,78.900002,75.900002
20161212043000,199.5,190.050003,47.63158,13,94.199997,100,73.699997,78.900002,75.900002
20161212044500,199.5,190.050003,47.63158,13,88.099998,100,73.599998,78.900002,75.900002
20161212050000,199.5,190.050003,47.63158,13,98.199997,100,73.599998,78.900002,75.900002
20161212051500,199.5,186.899994,46.842104,13,90.5,100,73.599998,78.900002,75.900002
20161212053000,199.5,186.899994,46.842104,13,89.5,100,73.599998,78.900002,75.900002
20161212054500,199.5,190.050003,47.63158,13,97.800003,100,73.599998,78.900002,75.900002
20161212060000,199.5,186.899994,46.842104,13,87.5,100,73.599998,78.900002,75.900002
20161212061500,199.5,186.899994,46.842104,13,106.0,100,73.599998,78.900002,75.900002
20161212063000,199.5,186.899994,46.842104,13,88.699997,100,73.599998,78.900002,75.900002
20161212064500,199.5,190.050003,47.63158,13,86.199997,100,73.599998,78.900002,75.900002
20161212070000,199.5,186.899994,46.842104,13,98.300003,100,73.599998,78.599998,75.599998
20161212071500,199.5,184.800003,46.31579,13,93.099998,100,73.599998,78.599998,75.599998
20161212073000,199.5,186.899994,46.842104,13,88.099998,100,73.599998,79.099998,76.0
20161212074500,199.5,186.899994,46.842104,13,89.300003,100,73.599998,79.099998,76.0
20161212080000,199.5,190.050003,47.63158,13,94.599998,100,73.599998,79.099998,76.0
20161212081500,199.5,186.899994,46.842104,13,96.800003,100,73.599998,79.099998,76.0
20161212083000,199.5,190.050003,47.63158,13,88.699997,100,73.599998,79.099998,76.0
20161212084500,199.5,186.899994,46.842104,13,95.099998,100,73.5,79.300003,76.0
20161212090000,199.5,186.899994,46.842104,13,102.300003,100,73.300003,79.300003,76.0
20161212091500,199.5,190.050003,47.63158,13,93.0,100,73.400002,79.300003,76.0
20161212093000,199.5,186.899994,46.842104,13,90.5,100,73.300003,79.300003,76.0
20161212094500,199.5,186.899994,46.842104,13,88.699997,100,73.199997,79.300003,76.0
20161212100000,199.5,190.050003,47.63158,13,93.300003,100,73.300003,79.300003,76.0
20161212101500,199.5,190.050003,47.63158,13,102.400002,100,73.400002,79.099998,76.0
20161212103000,199.5,190.050003,47.63158,13,96.099998,100,73.400002,77.199997,74.199997
20161212104500,199.5,190.050003,47.63158,13,91.099998,100,73.699997,79.599998,76.0
20161212110000,199.5,186.899994,46.842104,13,88.699997,100,73.699997,79.099998,76.0
20161212111500,199.5,192.149994,48.157893,13,88.699997,100,73.599998,78.800003,75.800003
20161212113000,199.5,192.149994,48.157893,13,99.599998,100,73.699997,78.800003,75.800003
20161212114500,199.5,186.899994,46.842104,13,94.699997,100,74.0,79.099998,75.800003
20161212120000,199.5,190.050003,47.63158,13,90.5,100,74.0,79.300003,75.800003
20161212121500,199.5,215.25,53.947368,21,62.400002,100,75.199997,79.300003,75.800003
20161212123000,199.5,215.25,53.947368,21,86.800003,100,75.300003,79.099998,75.800003
20161212124500,199.5,215.25,53.947368,21,88.400002,100,74.900002,79.099998,75.800003
20161212130000,199.5,208.949997,52.36842,20,90.400002,100,75.5,78.599998,75.599998
20161212131500,199.5,244.649994,61.315788,23,56.799999,0,72.800003,71.800003,68.800003
20161212133000,199.5,222.600006,55.789475,21,56.799999,0,72.199997,71.800003,68.800003
20161212134500,199.5,215.25,53.947368,21,56.799999,0,71.800003,71.800003,68.800003
20161212140000,199.5,215.25,53.947368,21,56.799999,0,71.599998,71.800003,68.800003
20161212141500,199.5,212.100006,53.157896,21,56.799999,0,71.300003,71.800003,68.800003
20161212143000,199.5,215.25,53.947368,21,56.799999,0,71.599998,71.800003,68.800003
20161212144500,199.5,215.25,53.947368,21,56.799999,0,70.699997,71.800003,68.800003
20161212150000,199.5,212.100006,53.157896,21,56.799999,0,70.400002,71.800003,68.800003
20161212151500,199.5,212.100006,53.157896,21,56.799999,0,70.199997,71.800003,68.800003
20161212153000,199.5,212.100006,53.157896,21,56.799999,0,70.0,71.800003,68.800003
20161212154500,199.5,212.100006,53.157896,21,57.5,0,70.0,71.800003,68.800003
20161212160000,199.5,212.100006,53.157896,21,57.5,0,70.199997,71.800003,68.800003
20161212161500,199.5,219.449997,54.999999,21,57.5,0,70.300003,71.800003,68.800003
20161212163000,199.5,219.449997,54.999999,20,57.5,0,69.800003,71.800003,68.800003
20161212164500,199.5,219.449997,54.999999,19,57.5,0,69.599998,71.800003,68.800003
20161212170000,199.5,215.25,53.947368,19,57.5,0,69.900002,71.800003,68.800003
20161212171500,199.5,215.25,53.947368,19,57.5,0,69.900002,71.800003,68.800003
20161212173000,199.5,208.949997,52.36842,18,57.5,0,69.800003,71.800003,68.800003
20161212174500,199.5,208.949997,52.36842,18,57.5,0,69.800003,71.800003,68.800003
20161212180000,199.5,206.850006,51.842107,18,57.5,0,69.699997,71.800003,68.800003
20161212181500,199.5,208.949997,52.36842,18,57.5,0,69.599998,71.800003,68.800003
20161212183000,199.5,206.850006,51.842107,18,57.5,0,69.599998,71.800003,68.800003
20161212184500,199.5,206.850006,51.842107,18,57.5,0,69.599998,71.800003,68.800003
20161212190000,199.5,206.850006,51.842107,18,57.5,0,69.400002,71.800003,68.800003
20161212191500,199.5,206.850006,51.842107,18,57.5,0,69.300003,71.800003,68.800003
20161212193000,199.5,208.949997,52.36842,18,57.5,0,69.199997,71.800003,68.800003
20161212194500,199.5,206.850006,51.842107,18,57.5,0,69.099998,71.800003,68.800003
20161212200000,199.5,206.850006,51.842107,18,57.5,0,69.099998,71.800003,68.800003
20161212201500,199.5,208.949997,52.36842,18,57.5,0,68.900002,71.800003,68.800003
20161212203000,199.5,206.850006,51.842107,18,57.5,0,68.900002,71.800003,68.800003
20161212204500,199.5,206.850006,51.842107,18,57.5,0,68.800003,71.800003,68.800003
20161212210000,199.5,208.949997,52.36842,18,57.5,0,68.699997,71.800003,68.800003
20161212211500,199.5,206.850006,51.842107,18,57.5,0,68.699997,71.800003,68.800003
20161212213000,199.5,206.850006,51.842107,18,57.5,0,68.599998,71.800003,68.800003
20161212214500,199.5,206.850006,51.842107,18,57.5,0,68.599998,71.800003,68.800003
20161212220000,199.5,206.850006,51.842107,18,57.5,100,68.5,71.800003,68.800003
20161212221500,199.5,208.949997,52.36842,18,57.5,100,68.400002,71.800003,68.800003
20161212223000,199.5,206.850006,51.842107,18,57.5,100,68.400002,71.699997,68.699997
20161212224500,199.5,208.949997,52.36842,18,59.099998,100,68.400002,71.800003,68.800003
20161212230000,199.5,206.850006,51.842107,18,59.900002,100,68.400002,71.800003,68.800003
20161212231500,199.5,208.949997,52.36842,18,59.900002,100,68.400002,71.800003,68.800003
20161212233000,199.5,206.850006,51.842107,18,65.300003,100,68.400002,71.699997,68.699997
20161212234500,199.5,202.649994,50.789472,18,63.599998,100,68.400002,71.699997,68.699997
20161213000000,199.5,204.75,51.315789,18,63.599998,100,68.400002,71.699997,68.699997
20161213001500,199.5,206.850006,51.842107,18,64.800003,100,68.400002,71.599998,68.599998
20161213003000,199.5,206.850006,51.842107,18,63.200001,100,68.5,71.5,68.5
20161213004500,199.5,208.949997,52.36842,18,64.0,100,68.5,71.5,68.5
20161213010000,199.5,208.949997,52.36842,18,64.0,100,68.5,71.5,68.5
20161213011500,199.5,206.850006,51.842107,18,62.799999,100,68.5,71.400002,68.400002
20161213013000,199.5,206.850006,51.842107,18,64.0,100,68.5,71.400002,68.400002
20161213014500,199.5,206.850006,51.842107,18,64.0,100,68.5,71.400002,68.400002
20161213020000,199.5,208.949997,52.36842,18,62.799999,100,68.400002,71.400002,68.400002
20161213021500,199.5,206.850006,51.842107,18,64.0,100,68.400002,71.400002,68.400002
20161213023000,199.5,208.949997,52.36842,18,62.799999,100,68.400002,71.400002,68.400002
20161213024500,199.5,206.850006,51.842107,18,64.400002,100,68.400002,71.400002,68.400002
20161213030000,199.5,208.949997,52.36842,18,63.200001,100,68.400002,71.400002,68.400002
20161213031500,199.5,208.949997,52.36842,18,62.400002,100,68.300003,71.400002,68.400002
20161213033000,199.5,208.949997,52.36842,18,64.0,100,68.300003,71.400002,68.400002
20161213034500,199.5,206.850006,51.842107,18,62.799999,100,68.300003,71.400002,68.400002
20161213040000,199.5,208.949997,52.36842,18,62.799999,100,68.199997,71.400002,68.400002
20161213041500,199.5,206.850006,51.842107,18,64.0,100,68.199997,71.400002,68.400002
20161213043000,199.5,208.949997,52.36842,18,62.799999,100,68.199997,71.400002,68.400002
20161213044500,199.5,208.949997,52.36842,18,63.599998,100,68.199997,71.400002,68.400002
20161213050000,199.5,208.949997,52.36842,18,63.599998,100,68.099998,71.400002,68.400002
20161213051500,199.5,208.949997,52.36842,18,62.799999,100,68.099998,71.400002,68.400002
20161213053000,199.5,208.949997,52.36842,18,64.400002,100,68.099998,71.400002,68.400002
20161213054500,199.5,208.949997,52.36842,18,66.0,100,68.099998,71.400002,68.400002
20161213060000,199.5,206.850006,51.842107,18,77.199997,100,68.099998,71.400002,68.400002
20161213061500,199.5,206.850006,51.842107,18,72.5,100,68.300003,71.400002,68.400002
20161213063000,199.5,208.949997,52.36842,18,74.800003,100,68.5,71.400002,68.400002
20161213064500,199.5,206.850006,51.842107,18,74.800003,100,68.599998,71.400002,68.400002
20161213070000,199.5,208.949997,52.36842,18,59.200001,0,68.599998,71.400002,68.400002
20161213071500,199.5,208.949997,52.36842,18,58.400002,0,68.599998,71.400002,68.400002
20161213073000,199.5,206.850006,51.842107,18,58.400002,100,67.800003,71.400002,68.400002
20161213074500,199.5,208.949997,52.36842,18,59.5,100,68.099998,71.400002,68.400002
20161213080000,199.5,208.949997,52.36842,18,58.799999,100,68.199997,71.400002,68.400002
20161213081500,199.5,208.949997,52.36842,18,58.799999,100,68.099998,71.400002,68.400002
20161213083000,199.5,208.949997,52.36842,18,60.0,100,67.699997,71.400002,68.400002
20161213084500,199.5,204.75,51.315789,18,73.900002,100,68.0,71.400002,68.400002
20161213090000,199.5,199.5,50.0,18,78.699997,100,68.599998,71.400002,68.400002
20161213091500,199.5,204.75,51.315789,18,59.200001,0,68.300003,71.400002,68.400002
20161213093000,199.5,204.75,51.315789,18,57.599998,100,67.900002,71.400002,68.400002
20161213094500,199.5,202.649994,50.789472,18,88.699997,100,71.400002,74.599998,71.599998
20161213100000,199.5,202.649994,50.789472,18,74.400002,100,70.199997,74.599998,71.599998
20161213101500,199.5,204.75,51.315789,18,63.200001,100,71.099998,74.599998,71.599998
20161213103000,199.5,204.75,51.315789,18,80.199997,100,70.800003,74.599998,71.599998
20161213104500,199.5,204.75,51.315789,18,83.699997,100,71.199997,74.5,71.5
20161213110000,199.5,202.649994,50.789472,18,92.300003,100,71.5,74.400002,71.400002
20161213111500,199.5,199.5,50.0,18,58.5,100,70.5,74.300003,71.300003
20161213113000,199.5,199.5,50.0,18,78.699997,100,70.5,74.300003,71.300003
20161213114500,199.5,199.5,50.0,18,72.199997,100,71.300003,74.300003,71.300003
20161213120000,199.5,199.5,50.0,18,72.199997,100,71.400002,74.300003,71.300003
20161213121500,199.5,199.5,50.0,18,70.5,100,71.300003,74.300003,71.300003
20161213123000,199.5,199.5,50.0,18,69.699997,100,71.400002,74.300003,71.300003
20161213124500,199.5,199.5,50.0,18,71.0,100,71.099998,74.300003,71.300003
20161213130000,199.5,199.5,50.0,18,72.599998,100,71.300003,74.300003,71.300003
20161213131500,199.5,199.5,50.0,18,73.900002,100,71.0,74.300003,71.300003
20161213133000,199.5,194.25,48.684211,18,67.699997,100,70.800003,74.300003,71.300003
20161213134500,199.5,198.449997,49.736841,18,76.800003,100,71.300003,74.300003,71.300003
20161213140000,199.5,196.350006,49.210528,18,84.900002,100,71.5,74.300003,71.300003
20161213141500,199.5,196.350006,49.210528,18,59.400002,100,70.900002,74.300003,71.300003
20161213143000,199.5,192.149994,48.157893,18,59.400002,100,70.400002,74.300003,71.300003
20161213144500,199.5,196.350006,49.210528,18,76.400002,100,70.800003,74.300003,71.300003
20161213150000,199.5,198.449997,49.736841,18,76.400002,100,71.199997,74.300003,71.300003
20161213151500,199.5,202.649994,50.789472,18,81.699997,100,71.400002,74.300003,71.300003
20161213153000,199.5,208.949997,52.36842,18,78.800003,0,71.599998,74.300003,71.300003
20161213154500,199.5,208.949997,52.36842,18,58.400002,100,70.599998,74.300003,71.300003
20161213160000,199.5,208.949997,52.36842,18,72.400002,100,70.5,74.300003,71.300003
20161213161500,199.5,208.949997,52.36842,18,76.699997,100,71.0,74.300003,71.300003
20161213163000,199.5,208.949997,52.36842,18,80.699997,100,71.300003,74.300003,71.300003
20161213164500,199.5,208.949997,52.36842,18,76.800003,100,71.5,74.300003,71.300003
20161213170000,199.5,208.949997,52.36842,18,58.799999,100,70.5,74.300003,71.300003
20161213171500,199.5,206.850006,51.842107,18,66.800003,100,70.300003,74.300003,71.300003
20161213173000,199.5,206.850006,51.842107,18,62.400002,100,70.900002,74.300003,71.300003
20161213174500,199.5,206.850006,51.842107,18,64.0,100,71.300003,74.300003,71.300003
20161213180000,199.5,208.949997,52.36842,18,60.799999,0,71.599998,74.300003,71.300003
20161213181500,199.5,204.75,51.315789,18,58.5,0,71.300003,74.300003,71.300003
20161213183000,199.5,206.850006,51.842107,18,58.5,0,71.300003,74.300003,71.300003
20161213184500,199.5,208.949997,52.36842,18,58.5,100,71.0,74.300003,71.300003
20161213190000,199.5,206.850006,51.842107,18,58.5,100,70.800003,74.300003,71.300003
20161213191500,199.5,206.850006,51.842107,18,61.099998,100,70.5,74.300003,71.300003
20161213193000,199.5,204.75,51.315789,18,83.300003,100,70.5,74.300003,71.300003
20161213194500,199.5,206.850006,51.842107,18,81.0,100,70.800003,74.300003,71.300003
20161213200000,199.5,204.75,51.315789,18,81.0,100,70.900002,74.300003,71.300003
20161213201500,199.5,204.75,51.315789,18,92.400002,100,71.199997,74.300003,71.300003
20161213203000,199.5,206.850006,51.842107,18,82.599998,100,71.300003,74.300003,71.300003
20161213204500,199.5,206.850006,51.842107,18,67.699997,0,71.599998,74.300003,71.300003
20161213210000,199.5,208.949997,52.36842,18,58.799999,0,71.199997,74.300003,71.300003
20161213211500,199.5,208.949997,52.36842,18,58.799999,100,70.900002,74.300003,71.300003
20161213213000,199.5,206.850006,51.842107,18,59.5,100,70.699997,74.300003,71.300003
20161213214500,199.5,208.949997,52.36842,18,74.900002,100,70.400002,74.300003,71.300003
20161213220000,199.5,206.850006,51.842107,18,84.400002,100,70.599998,74.300003,71.300003
20161213221500,199.5,206.850006,51.842107,18,80.699997,100,70.699997,74.300003,71.300003
20161213223000,199.5,204.75,51.315789,18,86.800003,100,70.800003,74.300003,71.300003
20161213224500,199.5,204.75,51.315789,18,88.699997,100,71.099998,74.300003,71.300003
20161213230000,199.5,206.850006,51.842107,18,81.599998,100,71.199997,74.300003,71.300003
20161213231500,199.5,204.75,51.315789,18,84.099998,100,71.400002,74.300003,71.300003
20161213233000,199.5,204.75,51.315789,18,59.599998,0,71.400002,74.199997,71.199997
20161213234500,199.5,206.850006,51.842107,18,58.400002,0,71.0,74.099998,71.099998
20161214000000,199.5,208.949997,52.36842,18,58.400002,100,70.800003,74.199997,71.199997
20161214001500,199.5,206.850006,51.842107,18,58.400002,100,70.400002,74.0,71.0
20161214003000,199.5,208.949997,52.36842,18,71.0,100,70.199997,74.0,71.0
20161214004500,199.5,208.949997,52.36842,18,81.099998,100,70.199997,74.0,71.0
20161214010000,199.5,206.850006,51.842107,18,92.400002,100,70.300003,74.0,71.0
20161214011500,199.5,190.050003,47.63158,12,89.900002,100,70.599998,74.0,71.0
20161214013000,199.5,190.050003,47.63158,20,60.400002,100,70.699997,74.0,71.0
20161214014500,199.5,196.350006,49.210528,20,59.200001,100,70.400002,74.0,71.0
20161214020000,199.5,196.350006,49.210528,20,72.900002,100,70.199997,74.0,71.0
20161214021500,199.5,196.350006,49.210528,20,81.099998,100,70.300003,74.0,71.0
20161214023000,199.5,196.350006,49.210528,20,86.800003,100,70.400002,74.0,71.0
20161214024500,199.5,196.350006,49.210528,20,84.400002,100,70.599998,74.0,71.0
20161214030000,199.5,196.350006,49.210528,20,84.400002,100,70.699997,74.0,71.0
20161214031500,199.5,198.449997,49.736841,20,86.900002,100,70.800003,74.0,71.0
20161214033000,199.5,196.350006,49.210528,20,81.900002,100,71.0,74.0,71.0
20161214034500,199.5,196.350006,49.210528,20,92.900002,100,71.099998,74.0,71.0
20161214040000,199.5,196.350006,49.210528,20,81.599998,100,71.199997,74.0,71.0
20161214041500,199.5,196.350006,49.210528,20,61.099998,0,71.300003,74.0,71.0
20161214043000,199.5,198.449997,49.736841,20,58.400002,0,70.900002,74.0,71.0
20161214044500,199.5,198.449997,49.736841,20,58.400002,100,70.5,74.0,71.0
20161214050000,199.5,198.449997,49.736841,20,59.5,100,70.199997,74.0,71.0
20161214051500,199.5,196.350006,49.210528,20,79.599998,100,70.099998,74.0,71.0
20161214053000,199.5,196.350006,49.210528,20,91.199997,100,70.199997,74.0,71.0
20161214054500,199.5,196.350006,49.210528,20,82.599998,100,70.300003,74.0,71.0
20161214060000,199.5,198.449997,49.736841,20,96.0,100,70.5,74.0,71.0
20161214061500,199.5,198.449997,49.736841,20,84.400002,100,70.699997,74.0,71.0
20161214063000,199.5,198.449997,49.736841,20,98.400002,100,70.900002,74.0,71.0
20161214064500,199.5,198.449997,49.736841,20,86.199997,100,71.099998,74.0,71.0
20161214070000,199.5,198.449997,49.736841,20,88.199997,100,71.199997,74.0,71.0
20161214071500,199.5,198.449997,49.736841,20,59.599998,0,71.199997,74.0,71.0
20161214073000,199.5,198.449997,49.736841,20,58.400002,100,70.300003,74.0,71.0
20161214074500,199.5,196.350006,49.210528,20,85.5,100,70.0,74.0,71.0
20161214080000,199.5,196.350006,49.210528,20,81.599998,100,70.599998,74.0,71.0
20161214081500,199.5,198.449997,49.736841,20,80.599998,100,70.699997,74.0,71.0
20161214083000,199.5,190.050003,47.63158,20,89.900002,100,70.800003,74.0,71.0
20161214084500,199.5,190.050003,47.63158,20,80.699997,100,70.800003,74.0,71.0
20161214090000,199.5,190.050003,47.63158,20,83.599998,100,71.0,74.0,71.0
20161214091500,199.5,186.899994,46.842104,20,88.099998,100,71.0,74.0,71.0
20161214093000,199.5,190.050003,47.63158,20,86.300003,100,71.199997,74.0,71.0
20161214094500,199.5,186.899994,46.842104,20,67.199997,0,71.300003,74.0,71.0
20161214100000,199.5,190.050003,47.63158,20,59.5,0,71.0,74.0,71.0
20161214101500,199.5,186.899994,46.842104,20,59.5,0,70.800003,74.0,71.0
20161214103000,199.5,198.449997,49.736841,20,58.799999,100,70.5,74.0,71.0
20161214104500,199.5,196.350006,49.210528,20,59.900002,100,70.300003,74.0,71.0
20161214110000,199.5,196.350006,49.210528,20,80.699997,100,70.199997,74.0,71.0
20161214111500,199.5,194.25,48.684211,20,80.699997,100,70.5,74.0,71.0
20161214113000,199.5,192.149994,48.157893,20,91.300003,100,70.699997,74.0,71.0
20161214114500,199.5,194.25,48.684211,20,81.599998,100,70.699997,74.0,71.0
20161214120000,199.5,194.25,48.684211,20,81.599998,100,70.800003,74.0,71.0
20161214121500,199.5,192.149994,48.157893,20,91.199997,100,71.199997,74.0,71.0
20161214123000,199.5,211.050003,52.894738,21,58.400002,0,70.800003,74.0,71.0
20161214124500,199.5,211.050003,52.894738,21,59.099998,100,70.199997,74.0,71.0
20161214130000,199.5,215.25,53.947368,21,75.800003,100,70.900002,74.0,71.0
20161214131500,199.5,215.25,53.947368,21,64.099998,100,70.5,74.0,71.0
20161214133000,199.5,206.850006,51.842107,21,64.099998,100,70.800003,74.0,71.0
20161214134500,199.5,206.850006,51.842107,21,65.0,100,70.800003,74.0,71.0
20161214140000,199.5,215.25,53.947368,21,64.099998,100,70.699997,74.0,71.0
20161214141500,199.5,215.25,53.947368,21,76.0,100,70.5,74.0,71.0
20161214143000,199.5,208.949997,52.36842,21,78.300003,100,70.699997,74.0,71.0
20161214144500,199.5,211.050003,52.894738,21,77.199997,100,70.699997,74.0,71.0
20161214150000,199.5,211.050003,52.894738,21,85.199997,100,70.800003,74.0,71.0
20161214151500,199.5,211.050003,52.894738,21,75.900002,100,71.0,74.0,71.0
20161214153000,199.5,211.050003,52.894738,21,86.800003,100,71.0,74.0,71.0
20161214154500,199.5,211.050003,52.894738,21,77.300003,100,71.199997,74.0,71.0
20161214160000,199.5,211.050003,52.894738,21,80.199997,100,71.199997,74.0,71.0
20161214161500,199.5,211.050003,52.894738,21,58.799999,0,71.0,74.0,71.0
20161214163000,199.5,215.25,53.947368,21,58.799999,100,70.5,74.0,71.0
20161214164500,199.5,215.25,53.947368,21,58.799999,100,70.300003,74.0,71.0
20161214170000,199.5,215.25,53.947368,21,74.300003,100,70.199997,74.0,71.0
20161214171500,199.5,215.25,53.947368,21,82.599998,100,70.400002,74.0,71.0
20161214173000,199.5,215.25,53.947368,21,79.099998,100,70.5,74.0,71.0
20161214174500,199.5,215.25,53.947368,21,86.900002,100,70.699997,74.0,71.0
20161214180000,199.5,219.449997,54.999999,21,77.800003,100,70.800003,74.0,71.0
20161214181500,199.5,208.949997,52.36842,20,90.5,100,70.900002,74.0,71.0
20161214183000,199.5,211.050003,52.894738,20,79.599998,100,71.0,74.0,71.0
20161214184500,199.5,211.050003,52.894738,20,88.900002,100,71.199997,74.0,71.0
20161214190000,199.5,211.050003,52.894738,20,79.199997,100,71.199997,74.0,71.0
20161214191500,199.5,211.050003,52.894738,20,60.0,0,71.199997,74.0,71.0
20161214193000,199.5,211.050003,52.894738,20,58.799999,100,70.699997,74.0,71.0
20161214194500,199.5,211.050003,52.894738,20,58.799999,100,70.300003,74.0,71.0
20161214200000,199.5,206.850006,51.842107,20,71.5,100,70.0,74.0,71.0
20161214201500,199.5,208.949997,52.36842,20,83.199997,100,70.099998,74.0,71.0
20161214203000,199.5,206.850006,51.842107,20,90.199997,100,70.199997,74.0,71.0
20161214204500,199.5,208.949997,52.36842,20,83.199997,100,70.300003,74.0,71.0
20161214210000,199.5,206.850006,51.842107,20,98.0,100,70.5,74.0,71.0
20161214211500,199.5,208.949997,52.36842,20,85.5,100,70.699997,74.0,71.0
20161214213000,199.5,206.850006,51.842107,20,93.0,100,70.900002,74.0,71.0
20161214214500,199.5,208.949997,52.36842,20,87.400002,100,71.0,73.900002,70.900002
20161214220000,199.5,211.050003,52.894738,20,59.599998,0,71.0,73.900002,70.900002
20161214221500,199.5,211.050003,52.894738,20,58.299999,100,70.5,73.900002,70.900002
20161214223000,199.5,211.050003,52.894738,20,59.5,100,70.0,73.900002,70.900002
20161214224500,199.5,206.850006,51.842107,20,89.800003,100,69.900002,73.900002,70.900002
20161214230000,199.5,208.949997,52.36842,20,81.800003,100,69.900002,73.900002,70.900002
20161214231500,199.5,206.850006,51.842107,20,84.400002,100,70.0,73.900002,70.900002
20161214233000,199.5,204.75,51.315789,20,97.900002,100,70.199997,73.900002,70.900002
20161214234500,199.5,204.75,51.315789,20,85.5,100,70.300003,73.900002,70.900002
20161215000000,199.5,208.949997,52.36842,20,93.599998,100,70.599998,73.900002,70.900002
20161215001500,199.5,204.75,51.315789,20,92.5,100,70.699997,73.800003,70.800003
20161215003000,199.5,204.75,51.315789,20,85.699997,100,70.900002,73.900002,70.900002
20161215004500,199.5,208.949997,52.36842,20,96.900002,100,71.0,73.699997,70.699997
20161215010000,199.5,206.850006,51.842107,20,58.0,0,70.800003,73.800003,70.800003
20161215011500,199.5,204.75,51.315789,20,58.0,100,70.199997,73.699997,70.699997
20161215013000,199.5,211.050003,52.894738,20,61.900002,100,69.699997,73.699997,70.699997
20161215014500,199.5,206.850006,51.842107,20,81.099998,100,69.699997,73.699997,70.699997
20161215020000,199.5,206.850006,51.842107,20,82.199997,100,69.699997,73.599998,70.599998
20161215021500,199.5,208.949997,52.36842,20,95.099998,100,69.800003,73.699997,70.699997
20161215023000,199.5,206.850006,51.842107,20,91.599998,100,69.900002,73.599998,70.599998
20161215024500,199.5,208.949997,52.36842,20,85.699997,100,70.199997,73.599998,70.599998
20161215030000,199.5,208.949997,52.36842,20,89.5,100,70.300003,73.599998,70.599998
20161215031500,199.5,204.75,51.315789,20,98.699997,100,70.5,73.599998,70.599998
20161215033000,199.5,211.050003,52.894738,20,88.5,100,70.699997,73.599998,70.599998
20161215034500,199.5,211.050003,52.894738,20,85.300003,100,70.800003,73.599998,70.599998
20161215040000,199.5,206.850006,51.842107,20,98.5,100,70.900002,73.599998,70.599998
20161215041500,199.5,208.949997,52.36842,20,58.400002,0,70.5,73.599998,70.599998
20161215043000,199.5,206.850006,51.842107,20,57.5,100,69.900002,73.599998,70.599998
20161215044500,199.5,208.949997,52.36842,20,82.599998,100,69.5,73.599998,70.599998
20161215050000,199.5,208.949997,52.36842,20,89.5,100,69.599998,73.599998,70.599998
20161215051500,199.5,206.850006,51.842107,20,86.5,100,69.599998,73.599998,70.599998
20161215053000,199.5,211.050003,52.894738,20,84.400002,100,69.699997,73.599998,70.599998
20161215054500,199.5,206.850006,51.842107,20,88.900002,100,69.800003,73.599998,70.599998
20161215060000,199.5,208.949997,52.36842,20,102.800003,100,70.0,73.599998,70.599998
20161215061500,199.5,208.949997,52.36842,20,90.400002,100,70.199997,73.599998,70.599998
20161215063000,199.5,204.75,51.315789,20,87.5,100,70.400002,73.599998,70.599998
20161215064500,199.5,208.949997,52.36842,20,99.800003,100,70.5,73.599998,70.599998
20161215070000,199.5,204.75,51.315789,20,90.400002,100,70.699997,73.599998,70.599998
20161215071500,199.5,208.949997,52.36842,20,85.599998,100,70.800003,73.599998,70.599998
20161215073000,199.5,206.850006,51.842107,20,60.400002,0,70.800003,73.599998,70.599998
20161215074500,199.5,208.949997,52.36842,20,73.900002,100,69.400002,73.599998,70.599998
20161215080000,199.5,208.949997,52.36842,20,77.300003,100,70.0,73.599998,70.599998
20161215081500,199.5,206.850006,51.842107,20,82.099998,100,70.099998,73.599998,70.599998
20161215083000,199.5,208.949997,52.36842,20,91.099998,100,70.099998,73.599998,70.599998
20161215084500,199.5,206.850006,51.842107,20,82.0,100,70.199997,73.599998,70.599998
20161215090000,199.5,212.100006,53.157896,20,79.199997,100,70.199997,73.599998,70.599998
20161215091500,199.5,206.850006,51.842107,20,84.300003,100,70.099998,73.599998,70.599998
20161215093000,199.5,208.949997,52.36842,20,95.300003,100,70.300003,73.599998,70.599998
20161215094500,199.5,206.850006,51.842107,20,84.300003,100,70.400002,73.599998,70.599998
20161215100000,199.5,211.050003,52.894738,20,81.400002,100,70.5,73.599998,70.599998
20161215101500,199.5,204.75,51.315789,20,89.199997,100,70.599998,73.599998,70.599998
20161215103000,199.5,208.949997,52.36842,20,93.900002,100,70.800003,73.599998,70.599998
20161215104500,199.5,206.850006,51.842107,20,73.0,0,70.900002,73.599998,70.599998
20161215110000,199.5,206.850006,51.842107,20,58.0,100,69.800003,73.599998,70.599998
20161215111500,199.5,206.850006,51.842107,20,85.699997,100,69.599998,73.599998,70.599998
20161215113000,199.5,204.75,51.315789,20,83.699997,100,70.099998,73.599998,70.599998
20161215114500,199.5,208.949997,52.36842,20,78.699997,100,70.199997,73.599998,70.599998
20161215120000,199.5,204.75,51.315789,20,82.0,100,70.199997,73.599998,70.599998
20161215121500,199.5,206.850006,51.842107,20,88.199997,100,70.199997,73.599998,70.599998
20161215123000,199.5,204.75,51.315789,20,82.400002,100,70.300003,73.599998,70.599998
20161215124500,199.5,206.850006,51.842107,20,80.300003,100,70.300003,73.599998,70.599998
20161215130000,199.5,208.949997,52.36842,20,92.300003,100,70.400002,73.599998,70.599998
20161215131500,199.5,204.75,51.315789,20,79.099998,100,70.5,73.599998,70.599998
20161215133000,199.5,206.850006,51.842107,20,83.900002,100,70.599998,73.599998,70.599998
20161215134500,199.5,204.75,51.315789,20,84.800003,100,70.699997,73.599998,70.599998
20161215140000,199.5,204.75,51.315789,20,79.199997,100,70.800003,73.599998,70.599998
20161215141500,199.5,208.949997,52.36842,20,61.700001,0,70.699997,73.599998,70.599998
20161215143000,199.5,199.5,50.0,20,59.0,100,69.699997,73.599998,70.599998
20161215144500,199.5,204.75,51.315789,20,79.400002,100,69.800003,73.599998,70.599998
20161215150000,199.5,204.75,51.315789,20,84.300003,100,70.199997,73.599998,70.599998
20161215151500,199.5,199.5,50.0,20,75.900002,100,70.300003,73.599998,70.599998
20161215153000,199.5,206.850006,51.842107,20,82.699997,100,70.300003,73.599998,70.599998
20161215154500,199.5,202.649994,50.789472,20,82.699997,100,70.5,73.599998,70.599998
20161215160000,199.5,199.5,50.0,20,77.300003,100,70.599998,73.599998,70.599998
20161215161500,199.5,204.75,51.315789,20,87.400002,100,70.699997,73.599998,70.599998
20161215163000,199.5,202.649994,50.789472,20,77.699997,100,70.800003,73.599998,70.599998
20161215164500,199.5,204.75,51.315789,20,84.599998,100,70.800003,73.599998,70.599998
20161215170000,199.5,208.949997,52.36842,20,60.900002,0,70.400002,73.599998,70.599998
20161215171500,199.5,204.75,51.315789,20,59.5,100,69.800003,73.599998,70.599998
20161215173000,199.5,208.949997,52.36842,20,79.699997,100,69.800003,73.599998,70.599998
20161215174500,199.5,204.75,51.315789,20,84.300003,100,70.199997,73.599998,70.599998
20161215180000,199.5,206.850006,51.842107,20,81.099998,100,70.300003,73.599998,70.599998
20161215181500,199.5,206.850006,51.842107,20,87.0,100,70.400002,73.599998,70.599998
20161215183000,199.5,202.649994,50.789472,20,79.099998,100,70.5,73.599998,70.599998
20161215184500,199.5,206.850006,51.842107,20,80.199997,100,70.599998,73.599998,70.599998
20161215190000,199.5,202.649994,50.789472,20,87.099998,100,70.699997,73.599998,70.599998
20161215191500,199.5,206.850006,51.842107,20,78.199997,100,70.699997,73.599998,70.599998
20161215193000,199.5,206.850006,51.842107,20,81.699997,100,70.800003,73.599998,70.599998
20161215194500,199.5,206.850006,51.842107,20,84.699997,100,70.800003,73.599998,70.599998
20161215200000,199.5,204.75,51.315789,20,62.0,100,69.900002,73.599998,70.599998
20161215201500,199.5,206.850006,51.842107,20,59.599998,100,69.800003,73.599998,70.599998
20161215203000,199.5,204.75,51.315789,20,90.5,100,70.099998,73.599998,70.599998
20161215204500,199.5,206.850006,51.842107,20,80.599998,100,70.300003,73.599998,70.599998
20161215210000,199.5,202.649994,50.789472,20,80.599998,100,70.400002,73.599998,70.599998
20161215211500,199.5,204.75,51.315789,20,88.699997,100,70.400002,73.599998,70.599998
20161215213000,199.5,202.649994,50.789472,20,82.900002,100,70.400002,73.599998,70.599998
20161215214500,199.5,206.850006,51.842107,20,78.699997,100,70.5,73.599998,70.599998
20161215220000,199.5,202.649994,50.789472,20,83.900002,100,70.400002,73.599998,70.599998
20161215221500,199.5,206.850006,51.842107,20,85.599998,100,70.400002,73.599998,70.599998
20161215223000,199.5,204.75,51.315789,20,77.800003,100,70.400002,73.599998,70.599998
20161215224500,199.5,206.850006,51.842107,20,82.5,100,70.300003,73.599998,70.599998
20161215230000,199.5,204.75,51.315789,20,87.800003,100,70.300003,73.599998,70.599998
20161215231500,199.5,204.75,51.315789,20,81.5,100,70.300003,73.599998,70.599998
20161215233000,199.5,206.850006,51.842107,20,78.900002,100,70.199997,73.599998,70.599998
20161215234500,199.5,202.649994,50.789472,20,86.300003,100,70.199997,73.599998,70.599998
20161216000000,199.5,208.949997,52.36842,20,90.400002,100,70.199997,73.599998,70.599998
20161216001500,199.5,204.75,51.315789,20,82.900002,100,70.099998,73.599998,70.599998
20161216003000,199.5,206.850006,51.842107,20,82.900002,100,70.099998,73.599998,70.599998
20161216004500,199.5,206.850006,51.842107,20,90.599998,100,70.199997,73.599998,70.599998
20161216010000,199.5,204.75,51.315789,20,95.699997,100,70.199997,73.599998,70.599998
20161216011500,199.5,206.850006,51.842107,20,86.800003,100,70.300003,73.599998,70.599998
20161216013000,199.5,206.850006,51.842107,20,83.599998,100,70.300003,73.599998,70.599998
20161216014500,199.5,206.850006,51.842107,20,92.800003,100,70.400002,73.599998,70.599998
20161216020000,199.5,206.850006,51.842107,20,97.099998,100,70.400002,73.599998,70.599998
20161216021500,199.5,204.75,51.315789,20,88.0,100,70.5,73.599998,70.599998
20161216023000,199.5,208.949997,52.36842,20,84.199997,100,70.5,73.599998,70.599998
20161216024500,199.5,206.850006,51.842107,20,89.400002,100,70.5,73.599998,70.599998
20161216030000,199.5,206.850006,51.842107,20,97.699997,100,70.5,73.599998,70.599998
20161216031500,199.5,208.949997,52.36842,20,87.400002,100,70.599998,73.599998,70.599998
20161216033000,199.5,206.850006,51.842107,20,83.800003,100,70.599998,73.599998,70.599998
20161216034500,199.5,211.050003,52.894738,20,92.199997,100,70.599998,73.599998,70.599998
20161216040000,199.5,206.850006,51.842107,20,94.0,100,70.699997,73.599998,70.599998
20161216041500,199.5,211.050003,52.894738,20,87.400002,100,70.699997,73.599998,70.599998
20161216043000,199.5,206.850006,51.842107,20,83.199997,100,70.699997,73.599998,70.599998
20161216044500,199.5,208.949997,52.36842,20,92.099998,100,70.599998,73.599998,70.599998
20161216050000,199.5,206.850006,51.842107,20,95.300003,100,70.699997,73.599998,70.599998
20161216051500,199.5,206.850006,51.842107,20,89.099998,100,70.599998,73.599998,70.599998
20161216053000,199.5,211.050003,52.894738,20,82.099998,100,70.599998,73.599998,70.599998
20161216054500,199.5,204.75,51.315789,20,91.199997,100,70.599998,73.599998,70.599998
20161216060000,199.5,208.949997,52.36842,20,94.699997,100,70.599998,73.599998,70.599998
20161216061500,199.5,208.949997,52.36842,20,84.900002,100,70.599998,73.599998,70.599998
20161216063000,199.5,211.050003,52.894738,20,84.900002,100,70.599998,73.599998,70.599998
20161216064500,199.5,206.850006,51.842107,20,84.0,100,70.5,73.599998,70.599998
20161216070000,199.5,212.100006,53.157896,20,85.0,100,70.5,73.599998,70.599998
20161216071500,199.5,208.949997,52.36842,20,95.0,100,70.5,73.599998,70.599998
20161216073000,199.5,211.050003,52.894738,20,91.0,100,70.5,73.599998,70.599998
20161216074500,199.5,206.850006,51.842107,20,82.599998,100,70.800003,73.599998,70.599998
20161216080000,199.5,211.050003,52.894738,20,60.900002,0,70.400002,73.599998,70.599998
20161216081500,199.5,211.050003,52.894738,20,81.699997,100,69.300003,73.599998,70.599998
20161216083000,199.5,211.050003,52.894738,20,80.199997,100,70.0,73.599998,70.599998
20161216084500,199.5,211.050003,52.894738,20,86.199997,100,70.099998,73.599998,70.599998
20161216090000,199.5,211.050003,52.894738,20,83.699997,100,70.199997,73.599998,70.599998
20161216091500,199.5,206.850006,51.842107,20,79.699997,100,70.300003,73.599998,70.599998
20161216093000,199.5,208.949997,52.36842,20,91.699997,100,70.400002,73.599998,70.599998
20161216094500,199.5,206.850006,51.842107,20,79.599998,100,70.5,73.599998,70.599998
20161216100000,199.5,208.949997,52.36842,20,85.199997,100,70.5,73.599998,70.599998
20161216101500,199.5,206.850006,51.842107,20,85.199997,100,70.699997,73.599998,70.599998
20161216103000,199.5,202.649994,50.789472,20,81.800003,100,70.699997,73.599998,70.599998
20161216104500,199.5,204.75,51.315789,20,80.5,100,70.800003,73.599998,70.599998
20161216110000,199.5,204.75,51.315789,20,59.200001,0,70.5,73.599998,70.599998
20161216111500,199.5,206.850006,51.842107,20,58.299999,100,69.800003,73.599998,70.599998
20161216113000,199.5,206.850006,51.842107,20,76.099998,100,69.699997,73.599998,70.599998
20161216114500,199.5,206.850006,51.842107,20,79.699997,100,70.199997,73.599998,70.599998
20161216120000,199.5,206.850006,51.842107,20,78.599998,100,70.300003,73.599998,70.599998
20161216121500,199.5,206.850006,51.842107,20,87.5,100,70.300003,73.599998,70.599998
20161216123000,199.5,206.850006,51.842107,20,78.300003,100,70.5,73.599998,70.599998
20161216124500,199.5,204.75,51.315789,20,82.5,100,70.599998,73.599998,70.599998
20161216130000,199.5,206.850006,51.842107,20,82.5,100,70.800003,73.599998,70.599998
20161216131500,199.5,194.25,48.684211,20,58.299999,100,69.699997,73.599998,70.599998
20161216133000,199.5,194.25,48.684211,20,70.400002,100,70.300003,73.599998,70.599998
20161216134500,199.5,196.350006,49.210528,20,66.199997,100,69.900002,73.599998,70.599998
20161216140000,199.5,198.449997,49.736841,20,77.300003,100,70.400002,73.599998,70.599998
20161216141500,199.5,196.350006,49.210528,20,76.099998,100,70.699997,73.599998,70.599998
20161216143000,199.5,198.449997,49.736841,20,83.800003,100,70.800003,73.599998,70.599998
20161216144500,199.5,198.449997,49.736841,20,58.799999,100,70.199997,73.599998,70.599998
20161216150000,199.5,198.449997,49.736841,20,59.900002,100,69.699997,73.599998,70.599998
20161216151500,199.5,202.649994,50.789472,20,64.400002,100,70.099998,73.599998,70.599998
20161216153000,199.5,199.5,50.0,20,76.699997,100,70.0,73.599998,70.599998
20161216154500,199.5,199.5,50.0,20,82.199997,100,70.300003,73.599998,70.599998
20161216160000,199.5,202.649994,50.789472,20,80.300003,100,70.400002,73.599998,70.599998
20161216161500,199.5,202.649994,50.789472,20,86.199997,100,70.599998,73.599998,70.599998
20161216163000,199.5,202.649994,50.789472,20,84.5,100,70.699997,73.599998,70.599998
20161216164500,199.5,204.75,51.315789,20,70.900002,0,70.900002,73.599998,70.599998
20161216170000,199.5,204.75,51.315789,20,58.799999,0,70.699997,73.599998,70.599998
20161216171500,199.5,202.649994,50.789472,20,58.799999,0,70.400002,73.599998,70.599998
20161216173000,199.5,204.75,51.315789,20,58.0,100,70.099998,73.599998,70.599998
20161216174500,199.5,204.75,51.315789,20,59.099998,100,69.800003,73.599998,70.599998
20161216180000,199.5,202.649994,50.789472,20,78.699997,100,69.800003,73.599998,70.599998
20161216181500,199.5,202.649994,50.789472,20,88.099998,100,70.0,73.599998,70.599998
20161216183000,199.5,204.75,51.315789,20,80.199997,100,70.199997,73.599998,70.599998
20161216184500,199.5,202.649994,50.789472,20,87.300003,100,70.300003,73.599998,70.599998
20161216190000,199.5,202.649994,50.789472,20,83.0,100,70.599998,73.599998,70.599998
20161216191500,199.5,202.649994,50.789472,20,80.099998,100,70.800003,73.599998,70.599998
20161216193000,199.5,202.649994,50.789472,20,61.200001,0,70.900002,73.599998,70.599998
20161216194500,199.5,204.75,51.315789,20,58.599998,0,70.5,73.599998,70.599998
20161216200000,199.5,199.5,50.0,20,58.599998,100,70.300003,73.599998,70.599998
20161216201500,199.5,202.649994,50.789472,20,58.599998,100,69.900002,73.599998,70.599998
20161216203000,199.5,202.649994,50.789472,20,71.699997,100,69.699997,73.599998,70.599998
20161216204500,199.5,199.5,50.0,20,80.699997,100,69.900002,73.599998,70.599998
20161216210000,199.5,202.649994,50.789472,20,80.699997,100,70.0,73.599998,70.599998
20161216211500,199.5,199.5,50.0,20,91.699997,100,70.199997,73.599998,70.599998
20161216213000,199.5,199.5,50.0,20,81.099998,100,70.400002,73.599998,70.599998
20161216214500,199.5,202.649994,50.789472,20,82.300003,100,70.599998,73.599998,70.599998
20161216220000,199.5,199.5,50.0,20,90.599998,100,70.800003,73.599998,70.599998
20161216221500,199.5,199.5,50.0,20,65.300003,0,70.900002,73.599998,70.599998
20161216223000,199.5,204.75,51.315789,20,58.700001,0,70.699997,73.599998,70.599998
20161216224500,199.5,202.649994,50.789472,20,57.900002,100,70.300003,73.599998,70.599998
20161216230000,199.5,202.649994,50.789472,20,57.900002,100,70.0,73.599998,70.599998
20161216231500,199.5,202.649994,50.789472,20,63.200001,100,69.699997,73.599998,70.599998
20161216233000,199.5,199.5,50.0,20,91.099998,100,69.800003,73.599998,70.599998
20161216234500,199.5,199.5,50.0,20,80.699997,100,70.0,73.599998,70.599998
20161217000000,199.5,199.5,50.0,20,82.5,100,70.199997,73.599998,70.599998
20161217001500,199.5,199.5,50.0,20,87.800003,100,70.300003,73.599998,70.599998
20161217003000,199.5,199.5,50.0,20,80.699997,100,70.5,73.599998,70.599998
20161217004500,199.5,199.5,50.0,20,85.599998,100,70.699997,73.599998,70.599998
20161217010000,199.5,199.5,50.0,20,82.599998,100,70.800003,73.599998,70.599998
20161217011500,199.5,196.350006,49.210528,10,81.099998,0,70.900002,73.599998,70.599998
20161217013000,199.5,190.050003,47.63158,21,60.799999,0,70.900002,73.599998,70.599998
20161217014500,199.5,190.050003,47.63158,21,58.400002,0,70.699997,73.599998,70.599998
20161217020000,199.5,192.149994,48.157893,21,58.400002,100,70.300003,73.599998,70.599998
20161217021500,199.5,196.350006,49.210528,21,58.400002,100,70.0,73.599998,70.599998
20161217023000,199.5,194.25,48.684211,21,67.099998,100,69.699997,73.599998,70.599998
20161217024500,199.5,194.25,48.684211,21,82.0,100,69.800003,73.599998,70.599998
20161217030000,199.5,196.350006,49.210528,21,86.400002,100,70.0,73.599998,70.599998
20161217031500,199.5,196.350006,49.210528,21,81.099998,100,70.099998,73.599998,70.599998
20161217033000,199.5,194.25,48.684211,21,93.300003,100,70.300003,73.599998,70.599998
20161217034500,199.5,194.25,48.684211,21,82.099998,100,70.5,73.599998,70.599998
20161217040000,199.5,194.25,48.684211,21,89.400002,100,70.699997,73.599998,70.599998
20161217041500,199.5,194.25,48.684211,21,85.0,100,70.800003,73.599998,70.599998
20161217043000,199.5,196.350006,49.210528,21,58.799999,0,70.699997,73.599998,70.599998
20161217044500,199.5,196.350006,49.210528,21,58.799999,0,70.400002,73.599998,70.599998
20161217050000,199.5,196.350006,49.210528,21,58.0,100,70.099998,73.599998,70.599998
20161217051500,199.5,194.25,48.684211,21,59.900002,100,69.800003,73.599998,70.599998
20161217053000,199.5,190.050003,47.63158,21,81.199997,100,69.800003,73.599998,70.599998
20161217054500,199.5,192.149994,48.157893,21,83.199997,100,69.900002,73.599998,70.599998
20161217060000,199.5,194.25,48.684211,21,89.900002,100,70.099998,73.599998,70.599998
20161217061500,199.5,194.25,48.684211,21,81.099998,100,70.300003,73.599998,70.599998
20161217063000,199.5,194.25,48.684211,21,92.900002,100,70.400002,73.599998,70.599998
20161217064500,199.5,194.25,48.684211,21,83.199997,100,70.699997,73.599998,70.599998
20161217070000,199.5,194.25,48.684211,21,84.699997,100,70.800003,73.599998,70.599998
20161217071500,199.5,194.25,48.684211,21,60.099998,0,70.800003,73.599998,70.599998
20161217073000,199.5,194.25,48.684211,21,58.799999,0,70.5,73.599998,70.599998
20161217074500,199.5,196.350006,49.210528,21,58.799999,100,70.199997,73.599998,70.599998
20161217080000,199.5,194.25,48.684211,21,58.799999,100,69.900002,73.599998,70.599998
20161217081500,199.5,194.25,48.684211,21,77.300003,100,69.699997,73.599998,70.599998
20161217083000,199.5,192.149994,48.157893,21,90.699997,100,69.900002,73.599998,70.599998
20161217084500,199.5,194.25,48.684211,21,82.099998,100,70.099998,73.5,70.5
20161217090000,199.5,194.25,48.684211,21,80.599998,100,70.199997,73.5,70.5
20161217091500,199.5,196.350006,49.210528,21,91.800003,100,70.300003,73.5,70.5
20161217093000,199.5,194.25,48.684211,21,81.099998,100,70.599998,73.5,70.5
20161217094500,199.5,196.350006,49.210528,21,79.800003,0,70.800003,73.5,70.5
20161217100000,199.5,194.25,48.684211,21,58.400002,0,70.699997,73.5,70.5
20161217101500,199.5,194.25,48.684211,21,58.400002,0,70.400002,73.5,70.5
20161217103000,199.5,196.350006,49.210528,21,58.400002,100,70.199997,73.5,70.5
20161217104500,199.5,196.350006,49.210528,21,58.400002,100,69.900002,73.5,70.5
20161217110000,199.5,196.350006,49.210528,21,64.099998,100,69.699997,73.5,70.5
20161217111500,199.5,194.25,48.684211,21,83.300003,100,69.800003,73.5,70.5
20161217113000,199.5,196.350006,49.210528,21,87.300003,100,70.0,73.5,70.5
20161217114500,199.5,192.149994,48.157893,21,87.300003,100,70.199997,73.5,70.5
20161217120000,199.5,196.350006,49.210528,21,87.300003,100,70.5,73.5,70.5
20161217121500,199.5,196.350006,49.210528,21,74.199997,0,70.800003,73.5,70.5
20161217123000,199.5,194.25,48.684211,21,58.299999,0,70.699997,73.5,70.5
20161217124500,199.5,196.350006,49.210528,21,58.299999,0,70.400002,73.5,70.5
20161217130000,199.5,196.350006,49.210528,21,57.700001,0,70.300003,73.5,70.5
20161217131500,199.5,196.350006,49.210528,21,57.700001,100,70.0,73.5,70.5
20161217133000,199.5,196.350006,49.210528,21,58.599998,100,69.800003,73.5,70.5
20161217134500,199.5,192.149994,48.157893,21,65.300003,100,69.699997,73.5,70.5
20161217140000,199.5,194.25,48.684211,21,79.699997,100,69.800003,73.400002,70.400002
20161217141500,199.5,194.25,48.684211,21,85.599998,100,70.099998,73.400002,70.400002
20161217143000,199.5,192.149994,48.157893,21,85.599998,100,70.300003,73.400002,70.400002
20161217144500,199.5,194.25,48.684211,21,88.599998,100,70.599998,73.5,70.5
20161217150000,199.5,196.350006,49.210528,21,58.799999,0,70.699997,73.400002,70.400002
20161217151500,199.5,196.350006,49.210528,21,58.799999,0,70.400002,73.400002,70.400002
20161217153000,199.5,196.350006,49.210528,21,57.900002,0,70.300003,73.400002,70.400002
20161217154500,199.5,196.350006,49.210528,21,57.900002,100,70.099998,73.400002,70.400002
20161217160000,199.5,192.149994,48.157893,21,57.900002,100,69.900002,73.5,70.5
20161217161500,199.5,194.25,48.684211,21,59.900002,100,69.699997,73.300003,70.300003
20161217163000,199.5,194.25,48.684211,21,68.599998,100,69.599998,73.199997,70.199997
20161217164500,199.5,192.149994,48.157893,21,80.699997,100,69.699997,73.199997,70.199997
20161217170000,199.5,194.25,48.684211,21,80.699997,100,70.0,73.199997,70.199997
20161217171500,199.5,194.25,48.684211,21,82.0,100,70.199997,73.199997,70.199997
20161217173000,199.5,196.350006,49.210528,21,76.5,0,70.5,73.199997,70.199997
