PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161217174500,199.5,196.350006,49.210528,21,58.400002,0,70.400002,73.199997,70.199997
20161217180000,199.5,196.350006,49.210528,21,57.700001,0,70.199997,73.199997,70.199997
20161217181500,199.5,194.25,48.684211,21,58.299999,100,70.0,73.5,70.5
20161217183000,199.5,196.350006,49.210528,21,59.5,100,69.800003,73.5,70.5
20161217184500,199.5,192.149994,48.157893,21,76.300003,100,69.699997,73.5,70.5
20161217190000,199.5,194.25,48.684211,21,81.599998,100,69.900002,73.5,70.5
20161217191500,199.5,194.25,48.684211,21,86.900002,100,70.099998,73.5,70.5
20161217193000,199.5,194.25,48.684211,21,82.400002,100,70.300003,73.5,70.5
20161217194500,199.5,196.350006,49.210528,21,88.099998,100,70.599998,73.5,70.5
20161217200000,199.5,194.25,48.684211,21,61.299999,100,70.699997,73.5,70.5
20161217201500,199.5,196.350006,49.210528,21,58.799999,100,70.400002,73.5,70.5
20161217203000,199.5,190.050003,47.63158,21,58.799999,100,70.300003,73.5,70.5
20161217204500,199.5,192.149994,48.157893,21,58.799999,100,70.0,73.5,70.5
20161217210000,199.5,194.25,48.684211,21,59.900002,100,69.800003,73.5,70.5
20161217211500,199.5,194.25,48.684211,21,77.199997,100,69.699997,73.5,70.5
20161217213000,199.5,194.25,48.684211,21,89.800003,100,69.900002,73.5,70.5
20161217214500,199.5,194.25,48.684211,21,89.800003,100,70.099998,73.5,70.5
20161217220000,199.5,196.350006,49.210528,21,82.599998,100,70.300003,73.5,70.5
20161217221500,199.5,196.350006,49.210528,21,81.099998,100,70.599998,73.5,70.5
20161217223000,199.5,194.25,48.684211,21,59.700001,0,70.699997,73.400002,70.400002
20161217224500,199.5,194.25,48.684211,21,58.400002,0,70.400002,73.5,70.5
20161217230000,199.5,196.350006,49.210528,21,58.400002,100,70.199997,73.5,70.5
20161217231500,199.5,194.25,48.684211,21,58.400002,100,69.900002,73.400002,70.400002
20161217233000,199.5,196.350006,49.210528,21,59.5,100,69.699997,73.400002,70.400002
20161217234500,199.5,194.25,48.684211,21,63.599998,100,69.599998,73.400002,70.400002
20161218000000,199.5,192.149994,48.157893,21,85.699997,100,69.699997,73.400002,70.400002
20161218001500,199.5,192.149994,48.157893,21,80.699997,100,69.900002,73.300003,70.300003
20161218003000,199.5,194.25,48.684211,21,90.900002,100,70.099998,73.199997,70.199997
20161218004500,199.5,194.25,48.684211,21,82.099998,100,70.300003,73.199997,70.199997
20161218010000,199.5,194.25,48.684211,21,62.0,0,70.5,73.199997,70.199997
20161218011500,199.5,196.350006,49.210528,21,58.700001,0,70.300003,73.199997,70.199997
20161218013000,199.5,196.350006,49.210528,21,58.700001,100,70.0,73.300003,70.300003
20161218014500,199.5,194.25,48.684211,21,58.0,100,69.800003,73.199997,70.199997
20161218020000,199.5,194.25,48.684211,21,59.5,100,69.599998,73.300003,70.300003
20161218021500,199.5,194.25,48.684211,21,74.800003,100,69.400002,73.300003,70.300003
20161218023000,199.5,194.25,48.684211,21,84.800003,100,69.599998,73.300003,70.300003
20161218024500,199.5,192.149994,48.157893,21,84.800003,100,69.800003,73.300003,70.300003
20161218030000,199.5,194.25,48.684211,21,80.699997,100,70.099998,73.199997,70.199997
20161218031500,199.5,194.25,48.684211,21,87.400002,100,70.300003,73.199997,70.199997
20161218033000,199.5,196.350006,49.210528,21,62.799999,0,70.5,73.199997,70.199997
20161218034500,199.5,194.25,48.684211,21,59.5,0,70.199997,73.199997,70.199997
20161218040000,199.5,196.350006,49.210528,21,58.400002,0,70.0,73.199997,70.199997
20161218041500,199.5,194.25,48.684211,21,58.400002,100,69.699997,73.199997,70.199997
20161218043000,199.5,194.25,48.684211,21,59.299999,100,69.5,73.199997,70.199997
20161218044500,199.5,196.350006,49.210528,21,78.199997,100,69.300003,73.199997,70.199997
20161218050000,199.5,192.149994,48.157893,21,90.099998,100,69.599998,73.199997,70.199997
20161218051500,199.5,194.25,48.684211,21,81.099998,100,69.800003,73.199997,70.199997
20161218053000,199.5,196.350006,49.210528,21,85.599998,100,70.0,73.199997,70.199997
20161218054500,199.5,194.25,48.684211,21,82.099998,100,70.199997,73.199997,70.199997
20161218060000,199.5,196.350006,49.210528,21,84.900002,100,70.300003,73.199997,70.199997
20161218061500,199.5,196.350006,49.210528,21,60.799999,0,70.400002,73.199997,70.199997
20161218063000,199.5,196.350006,49.210528,21,59.599998,0,70.199997,73.199997,70.199997
20161218064500,199.5,199.5,50.0,21,59.599998,100,69.900002,73.199997,70.199997
20161218070000,199.5,194.25,48.684211,21,59.599998,100,69.599998,73.199997,70.199997
20161218071500,199.5,194.25,48.684211,21,68.599998,100,69.300003,73.199997,70.199997
20161218073000,199.5,196.350006,49.210528,21,86.300003,100,69.300003,73.199997,70.199997
20161218074500,199.5,196.350006,49.210528,21,86.300003,100,69.5,73.199997,70.199997
20161218080000,199.5,194.25,48.684211,21,83.199997,100,69.699997,73.199997,70.199997
20161218081500,199.5,194.25,48.684211,21,94.199997,100,69.900002,73.199997,70.199997
20161218083000,199.5,190.050003,47.63158,21,90.900002,100,70.0,73.199997,70.199997
20161218084500,199.5,192.149994,48.157893,21,84.800003,100,70.199997,73.199997,70.199997
20161218090000,199.5,192.149994,48.157893,21,82.300003,100,70.300003,73.199997,70.199997
20161218091500,199.5,192.149994,48.157893,21,85.699997,100,70.400002,73.199997,70.199997
20161218093000,199.5,192.149994,48.157893,21,62.5,0,70.400002,73.199997,70.199997
20161218094500,199.5,194.25,48.684211,21,58.799999,100,69.900002,73.199997,70.199997
20161218100000,199.5,192.149994,48.157893,21,58.799999,100,69.400002,73.199997,70.199997
20161218101500,199.5,196.350006,49.210528,21,75.900002,100,69.199997,73.199997,70.199997
20161218103000,199.5,192.149994,48.157893,21,81.599998,100,69.199997,73.199997,70.199997
20161218104500,199.5,196.350006,49.210528,21,92.199997,100,69.199997,73.199997,70.199997
20161218110000,199.5,196.350006,49.210528,21,99.699997,100,69.400002,73.199997,70.199997
20161218111500,199.5,194.25,48.684211,21,97.699997,100,69.599998,73.199997,70.199997
20161218113000,199.5,194.25,48.684211,21,89.599998,100,69.800003,73.199997,70.199997
20161218114500,199.5,194.25,48.684211,21,86.5,100,70.0,73.199997,70.199997
20161218120000,199.5,198.449997,49.736841,21,88.099998,100,70.199997,73.199997,70.199997
20161218121500,199.5,194.25,48.684211,21,96.699997,100,70.300003,73.199997,70.199997
20161218123000,199.5,198.449997,49.736841,21,101.400002,100,70.400002,73.199997,70.199997
20161218124500,199.5,198.449997,49.736841,21,58.799999,0,70.199997,73.199997,70.199997
20161218130000,199.5,194.25,48.684211,21,58.799999,100,69.699997,73.199997,70.199997
20161218131500,199.5,199.5,50.0,21,66.599998,100,69.099998,73.199997,70.199997
20161218133000,199.5,194.25,48.684211,21,85.5,100,69.099998,73.199997,70.199997
20161218134500,199.5,199.5,50.0,21,97.900002,100,69.099998,73.199997,70.199997
20161218140000,199.5,196.350006,49.210528,21,97.900002,100,69.199997,73.199997,70.199997
20161218141500,199.5,194.25,48.684211,21,92.300003,100,69.300003,73.199997,70.199997
20161218143000,199.5,196.350006,49.210528,21,86.5,100,69.599998,73.199997,70.199997
20161218144500,199.5,192.149994,48.157893,21,89.900002,100,69.699997,73.199997,70.199997
20161218150000,199.5,194.25,48.684211,21,101.199997,100,69.900002,73.199997,70.199997
20161218151500,199.5,194.25,48.684211,21,97.099998,100,70.0,73.199997,70.199997
20161218153000,199.5,192.149994,48.157893,21,91.300003,100,70.199997,73.199997,70.199997
20161218154500,199.5,196.350006,49.210528,21,86.900002,100,70.300003,73.199997,70.199997
20161218160000,199.5,194.25,48.684211,21,90.5,100,70.300003,73.199997,70.199997
20161218161500,199.5,194.25,48.684211,21,101.599998,100,70.300003,73.199997,70.199997
20161218163000,199.5,196.350006,49.210528,21,97.099998,100,70.300003,73.199997,70.199997
20161218164500,199.5,194.25,48.684211,21,91.099998,100,70.300003,73.199997,70.199997
20161218170000,199.5,194.25,48.684211,21,87.5,100,70.300003,73.199997,70.199997
20161218171500,199.5,198.449997,49.736841,21,89.400002,100,70.300003,73.199997,70.199997
20161218173000,199.5,194.25,48.684211,21,99.099998,100,70.300003,73.199997,70.199997
20161218174500,199.5,194.25,48.684211,21,100.199997,100,70.300003,73.199997,70.199997
20161218180000,199.5,196.350006,49.210528,21,91.699997,100,70.300003,73.199997,70.199997
20161218181500,199.5,192.149994,48.157893,21,87.400002,100,70.300003,73.199997,70.199997
20161218183000,199.5,198.449997,49.736841,21,91.0,100,70.300003,73.199997,70.199997
20161218184500,199.5,196.350006,49.210528,21,98.099998,100,70.300003,73.199997,70.199997
20161218190000,199.5,196.350006,49.210528,21,98.099998,100,70.199997,73.199997,70.199997
20161218191500,199.5,198.449997,49.736841,21,92.300003,100,70.300003,73.199997,70.199997
20161218193000,199.5,198.449997,49.736841,21,86.800003,100,70.199997,73.199997,70.199997
20161218194500,199.5,198.449997,49.736841,21,89.900002,100,70.199997,73.199997,70.199997
20161218200000,199.5,198.449997,49.736841,21,97.599998,100,70.199997,73.199997,70.199997
20161218201500,199.5,198.449997,49.736841,21,99.5,100,70.199997,73.199997,70.199997
20161218203000,199.5,198.449997,49.736841,21,92.199997,100,70.199997,73.199997,70.199997
20161218204500,199.5,198.449997,49.736841,21,88.099998,100,70.199997,73.199997,70.199997
20161218210000,199.5,198.449997,49.736841,21,88.099998,100,70.199997,73.199997,70.199997
20161218211500,199.5,198.449997,49.736841,21,97.400002,100,70.099998,73.199997,70.199997
20161218213000,199.5,198.449997,49.736841,21,100.5,100,70.099998,73.199997,70.199997
20161218214500,199.5,198.449997,49.736841,21,91.699997,100,70.099998,73.199997,70.199997
20161218220000,199.5,198.449997,49.736841,21,88.099998,100,70.0,73.199997,70.199997
20161218221500,199.5,198.449997,49.736841,21,88.099998,100,70.0,73.199997,70.199997
20161218223000,199.5,198.449997,49.736841,21,96.099998,100,70.0,73.199997,70.199997
20161218224500,199.5,198.449997,49.736841,21,99.599998,100,69.900002,73.199997,70.199997
20161218230000,199.5,198.449997,49.736841,21,93.5,100,69.900002,73.199997,70.199997
20161218231500,199.5,198.449997,49.736841,21,87.400002,100,69.900002,73.199997,70.199997
20161218233000,199.5,198.449997,49.736841,21,88.699997,100,69.800003,73.199997,70.199997
20161218234500,199.5,198.449997,49.736841,21,97.900002,100,69.800003,73.199997,70.199997
20161219000000,199.5,202.649994,50.789472,21,100.199997,100,69.800003,73.199997,70.199997
20161219001500,199.5,199.5,50.0,21,92.199997,100,69.800003,73.199997,70.199997
20161219003000,199.5,199.5,50.0,21,88.599998,100,69.699997,73.199997,70.199997
20161219004500,199.5,202.649994,50.789472,21,91.699997,100,69.699997,73.199997,70.199997
20161219010000,199.5,202.649994,50.789472,21,101.300003,100,69.699997,73.199997,70.199997
20161219011500,199.5,202.649994,50.789472,21,98.599998,100,69.699997,73.199997,70.199997
20161219013000,199.5,199.5,50.0,21,92.800003,100,69.699997,73.199997,70.199997
20161219014500,199.5,199.5,50.0,21,86.900002,100,69.699997,73.199997,70.199997
20161219020000,199.5,199.5,50.0,21,93.099998,100,69.699997,73.199997,70.199997
20161219021500,199.5,204.75,51.315789,21,102.699997,100,69.599998,73.199997,70.199997
20161219023000,199.5,199.5,50.0,21,95.400002,100,69.599998,73.199997,70.199997
20161219024500,199.5,199.5,50.0,21,90.400002,100,69.599998,73.199997,70.199997
20161219030000,199.5,202.649994,50.789472,21,89.300003,100,69.599998,73.199997,70.199997
20161219031500,199.5,199.5,50.0,21,98.599998,100,69.599998,73.199997,70.199997
20161219033000,199.5,202.649994,50.789472,21,98.599998,100,69.5,73.199997,70.199997
20161219034500,199.5,202.649994,50.789472,21,92.199997,100,69.599998,73.199997,70.199997
20161219040000,199.5,204.75,51.315789,21,86.900002,100,69.599998,73.199997,70.199997
20161219041500,199.5,199.5,50.0,21,93.599998,100,69.599998,73.199997,70.199997
20161219043000,199.5,199.5,50.0,21,101.900002,100,69.599998,73.199997,70.199997
20161219044500,199.5,202.649994,50.789472,21,93.5,100,69.599998,73.300003,70.300003
20161219050000,199.5,199.5,50.0,21,88.099998,100,69.599998,73.199997,70.199997
20161219051500,199.5,199.5,50.0,21,91.900002,100,69.599998,73.199997,70.199997
20161219053000,199.5,202.649994,50.789472,21,101.900002,100,69.599998,73.199997,70.199997
20161219054500,199.5,202.649994,50.789472,21,94.099998,100,69.599998,73.199997,70.199997
20161219060000,199.5,199.5,50.0,21,89.0,100,69.599998,73.199997,70.199997
20161219061500,199.5,199.5,50.0,21,93.0,100,69.599998,73.199997,70.199997
20161219063000,199.5,196.350006,49.210528,21,99.5,100,69.599998,73.199997,70.199997
20161219064500,199.5,199.5,50.0,21,90.400002,100,69.599998,73.199997,70.199997
20161219070000,199.5,199.5,50.0,21,90.400002,100,69.599998,73.199997,70.199997
20161219071500,199.5,199.5,50.0,21,101.599998,100,69.599998,73.199997,70.199997
20161219073000,199.5,196.350006,49.210528,21,90.900002,100,69.699997,73.199997,70.199997
20161219074500,199.5,196.350006,49.210528,21,89.199997,100,69.900002,73.199997,70.199997
20161219080000,199.5,198.449997,49.736841,21,100.400002,100,70.0,73.199997,70.199997
20161219081500,199.5,198.449997,49.736841,21,94.699997,100,69.800003,73.300003,70.300003
20161219083000,199.5,196.350006,49.210528,21,87.400002,100,70.0,73.199997,70.199997
20161219084500,199.5,194.25,48.684211,21,93.099998,100,70.0,73.199997,70.199997
20161219090000,199.5,198.449997,49.736841,21,101.0,100,70.099998,73.300003,70.300003
20161219091500,199.5,198.449997,49.736841,21,91.599998,100,70.199997,73.199997,70.199997
20161219093000,199.5,194.25,48.684211,21,87.199997,100,70.0,73.400002,70.400002
20161219094500,199.5,198.449997,49.736841,21,96.5,100,70.300003,73.199997,70.199997
20161219100000,199.5,196.350006,49.210528,21,99.5,100,70.300003,73.199997,70.199997
20161219101500,199.5,194.25,48.684211,21,61.599998,100,69.699997,73.400002,70.400002
20161219103000,199.5,198.449997,49.736841,21,78.5,100,70.0,73.300003,70.300003
20161219104500,199.5,194.25,48.684211,21,88.599998,100,69.5,73.300003,70.300003
20161219110000,199.5,194.25,48.684211,21,87.400002,100,69.699997,73.300003,70.300003
20161219111500,199.5,194.25,48.684211,21,80.699997,100,69.900002,73.199997,70.199997
20161219113000,199.5,194.25,48.684211,21,88.699997,100,69.900002,73.199997,70.199997
20161219114500,199.5,194.25,48.684211,21,88.699997,100,69.900002,73.199997,70.199997
20161219120000,199.5,192.149994,48.157893,21,81.5,100,70.0,73.199997,70.199997
20161219121500,199.5,196.350006,49.210528,21,84.400002,100,70.0,73.199997,70.199997
20161219123000,199.5,192.149994,48.157893,21,91.599998,100,70.0,73.199997,70.199997
20161219124500,199.5,194.25,48.684211,21,82.0,100,69.900002,73.199997,70.199997
20161219130000,199.5,194.25,48.684211,21,85.599998,100,69.900002,73.199997,70.199997
20161219131500,199.5,194.25,48.684211,21,89.800003,100,69.900002,73.199997,70.199997
20161219133000,199.5,194.25,48.684211,21,80.699997,100,70.0,73.199997,70.199997
20161219134500,199.5,194.25,48.684211,21,91.599998,100,70.0,73.199997,70.199997
20161219140000,199.5,194.25,48.684211,21,86.599998,100,70.199997,73.199997,70.199997
20161219141500,199.5,192.149994,48.157893,21,82.599998,100,70.199997,73.199997,70.199997
20161219143000,199.5,192.149994,48.157893,21,86.800003,100,70.199997,73.199997,70.199997
20161219144500,199.5,194.25,48.684211,21,86.800003,100,70.199997,73.199997,70.199997
20161219150000,199.5,190.050003,47.63158,21,90.400002,100,70.300003,73.199997,70.199997
20161219151500,199.5,192.149994,48.157893,21,82.5,100,70.300003,73.300003,70.300003
20161219153000,199.5,190.050003,47.63158,21,85.599998,100,70.400002,73.199997,70.199997
20161219154500,199.5,192.149994,48.157893,21,92.5,100,70.400002,73.199997,70.199997
20161219160000,199.5,190.050003,47.63158,21,59.200001,0,70.099998,73.199997,70.199997
20161219161500,199.5,194.25,48.684211,21,60.299999,100,69.5,73.199997,70.199997
20161219163000,199.5,192.149994,48.157893,21,79.199997,100,69.199997,73.199997,70.199997
20161219164500,199.5,192.149994,48.157893,21,83.5,100,69.400002,73.199997,70.199997
20161219170000,199.5,194.25,48.684211,21,81.599998,100,69.5,73.199997,70.199997
20161219171500,199.5,190.050003,47.63158,21,92.300003,100,69.599998,73.199997,70.199997
20161219173000,199.5,192.149994,48.157893,21,97.800003,100,69.599998,73.199997,70.199997
20161219174500,199.5,186.899994,46.842104,21,90.599998,100,69.699997,73.199997,70.199997
20161219180000,199.5,192.149994,48.157893,21,85.0,100,69.900002,73.199997,70.199997
20161219181500,199.5,186.899994,46.842104,21,88.099998,100,70.0,73.199997,70.199997
20161219183000,199.5,192.149994,48.157893,21,97.5,100,70.099998,73.199997,70.199997
20161219184500,199.5,190.050003,47.63158,21,95.400002,100,70.199997,73.199997,70.199997
20161219190000,199.5,190.050003,47.63158,21,89.800003,100,70.300003,73.199997,70.199997
20161219191500,199.5,192.149994,48.157893,21,85.599998,100,70.400002,73.199997,70.199997
20161219193000,199.5,190.050003,47.63158,21,87.400002,100,70.5,73.199997,70.199997
20161219194500,199.5,192.149994,48.157893,21,59.700001,0,70.0,73.199997,70.199997
20161219200000,199.5,194.25,48.684211,21,59.700001,100,69.5,73.199997,70.199997
20161219201500,199.5,192.149994,48.157893,21,78.0,100,69.199997,73.199997,70.199997
20161219203000,199.5,190.050003,47.63158,21,82.599998,100,69.199997,73.199997,70.199997
20161219204500,199.5,194.25,48.684211,21,89.699997,100,69.199997,73.199997,70.199997
20161219210000,199.5,192.149994,48.157893,21,99.699997,100,69.300003,73.199997,70.199997
20161219211500,199.5,192.149994,48.157893,21,98.300003,100,69.5,73.199997,70.199997
20161219213000,199.5,192.149994,48.157893,21,91.5,100,69.699997,73.199997,70.199997
20161219214500,199.5,192.149994,48.157893,21,86.699997,100,69.800003,73.199997,70.199997
20161219220000,199.5,190.050003,47.63158,21,90.699997,100,70.0,73.199997,70.199997
20161219221500,199.5,190.050003,47.63158,21,102.0,100,70.099998,73.199997,70.199997
20161219223000,199.5,192.149994,48.157893,21,98.300003,100,70.199997,73.199997,70.199997
20161219224500,199.5,194.25,48.684211,21,90.599998,100,70.300003,73.199997,70.199997
20161219230000,199.5,192.149994,48.157893,21,86.900002,100,70.400002,73.199997,70.199997
20161219231500,199.5,192.149994,48.157893,21,90.400002,100,70.5,73.199997,70.199997
20161219233000,199.5,194.25,48.684211,21,59.900002,100,69.900002,73.199997,70.199997
20161219234500,199.5,196.350006,49.210528,21,59.900002,100,69.300003,73.199997,70.199997
20161220000000,199.5,194.25,48.684211,21,80.599998,100,69.199997,73.199997,70.199997
20161220001500,199.5,194.25,48.684211,21,82.099998,100,69.099998,73.199997,70.199997
20161220003000,199.5,192.149994,48.157893,21,89.900002,100,69.099998,73.199997,70.199997
20161220004500,199.5,192.149994,48.157893,21,100.400002,100,69.199997,73.199997,70.199997
20161220010000,199.5,194.25,48.684211,21,98.900002,100,69.199997,73.199997,70.199997
20161220011500,199.5,194.25,48.684211,21,93.5,100,69.400002,73.199997,70.199997
20161220013000,199.5,196.350006,49.210528,21,88.599998,100,69.599998,73.199997,70.199997
20161220014500,199.5,196.350006,49.210528,21,89.900002,100,69.699997,73.199997,70.199997
20161220020000,199.5,194.25,48.684211,21,98.0,100,69.800003,73.199997,70.199997
20161220021500,199.5,194.25,48.684211,21,100.099998,100,69.900002,73.199997,70.199997
20161220023000,199.5,194.25,48.684211,21,92.900002,100,70.0,73.199997,70.199997
20161220024500,199.5,194.25,48.684211,21,87.900002,100,70.099998,73.199997,70.199997
20161220030000,199.5,194.25,48.684211,21,91.099998,100,70.199997,73.199997,70.199997
20161220031500,199.5,194.25,48.684211,21,102.800003,100,70.199997,73.199997,70.199997
20161220033000,199.5,194.25,48.684211,21,99.599998,100,70.199997,73.199997,70.199997
20161220034500,199.5,194.25,48.684211,21,92.199997,100,70.199997,73.199997,70.199997
20161220040000,199.5,196.350006,49.210528,21,88.099998,100,70.199997,73.199997,70.199997
20161220041500,199.5,194.25,48.684211,21,92.5,100,70.300003,73.199997,70.199997
20161220043000,199.5,194.25,48.684211,21,101.800003,100,70.300003,73.199997,70.199997
20161220044500,199.5,196.350006,49.210528,21,99.599998,100,70.300003,73.199997,70.199997
20161220050000,199.5,196.350006,49.210528,21,92.800003,100,70.300003,73.199997,70.199997
20161220051500,199.5,196.350006,49.210528,21,88.599998,100,70.300003,73.199997,70.199997
20161220053000,199.5,196.350006,49.210528,21,91.699997,100,70.300003,73.199997,70.199997
20161220054500,199.5,196.350006,49.210528,21,100.599998,100,70.300003,73.199997,70.199997
20161220060000,199.5,196.350006,49.210528,21,100.599998,100,70.300003,73.199997,70.199997
20161220061500,199.5,196.350006,49.210528,21,91.699997,100,70.300003,73.199997,70.199997
20161220063000,199.5,198.449997,49.736841,21,89.300003,100,70.300003,73.199997,70.199997
20161220064500,199.5,196.350006,49.210528,21,99.900002,100,70.300003,73.199997,70.199997
20161220070000,199.5,198.449997,49.736841,21,97.0,100,70.199997,73.199997,70.199997
20161220071500,199.5,196.350006,49.210528,21,89.800003,100,70.199997,73.199997,70.199997
20161220073000,199.5,196.350006,49.210528,21,86.699997,0,70.5,73.199997,70.199997
20161220074500,199.5,196.350006,49.210528,21,59.099998,100,69.099998,73.199997,70.199997
20161220080000,199.5,198.449997,49.736841,21,82.0,100,69.099998,73.199997,70.199997
20161220081500,199.5,198.449997,49.736841,21,83.800003,100,69.300003,73.199997,70.199997
20161220083000,199.5,196.350006,49.210528,21,94.300003,100,69.5,73.199997,70.199997
20161220084500,199.5,198.449997,49.736841,21,95.300003,100,69.599998,73.199997,70.199997
20161220090000,199.5,198.449997,49.736841,21,87.400002,100,69.699997,73.199997,70.199997
20161220091500,199.5,198.449997,49.736841,21,90.0,100,69.800003,73.199997,70.199997
20161220093000,199.5,196.350006,49.210528,21,103.5,100,70.0,73.199997,70.199997
20161220094500,199.5,212.100006,53.157896,20,60.799999,0,70.0,73.199997,70.199997
20161220100000,199.5,208.949997,52.36842,20,67.699997,100,69.0,73.199997,70.199997
20161220101500,199.5,211.050003,52.894738,20,66.900002,100,69.5,73.199997,70.199997
20161220103000,199.5,211.050003,52.894738,20,60.900002,100,70.0,73.199997,70.199997
20161220104500,199.5,211.050003,52.894738,20,64.400002,100,69.599998,73.199997,70.199997
20161220110000,199.5,211.050003,52.894738,20,77.099998,100,69.5,73.199997,70.199997
20161220111500,199.5,206.850006,51.842107,20,80.599998,100,69.699997,73.199997,70.199997
20161220113000,199.5,211.050003,52.894738,20,77.800003,100,70.0,73.199997,70.199997
20161220114500,199.5,206.850006,51.842107,20,83.599998,100,70.199997,73.199997,70.199997
20161220120000,199.5,211.050003,52.894738,20,84.699997,100,70.300003,73.199997,70.199997
20161220121500,199.5,206.850006,51.842107,20,77.300003,100,70.400002,73.199997,70.199997
20161220123000,199.5,206.850006,51.842107,20,88.099998,100,70.300003,73.199997,70.199997
20161220124500,199.5,206.850006,51.842107,20,78.900002,100,70.300003,73.199997,70.199997
20161220130000,199.5,206.850006,51.842107,20,82.599998,100,70.199997,73.199997,70.199997
20161220131500,199.5,199.5,50.0,20,82.599998,100,70.199997,73.199997,70.199997
20161220133000,199.5,196.350006,49.210528,20,78.300003,100,70.099998,73.199997,70.199997
20161220134500,199.5,199.5,50.0,20,89.300003,100,70.0,73.199997,70.199997
20161220140000,199.5,211.050003,52.894738,20,78.199997,100,70.199997,73.199997,70.199997
20161220141500,199.5,215.25,53.947368,20,81.099998,100,70.199997,73.199997,70.199997
20161220143000,199.5,208.949997,52.36842,20,82.5,100,70.199997,73.199997,70.199997
20161220144500,199.5,212.100006,53.157896,20,75.699997,0,70.599998,73.199997,70.199997
20161220150000,199.5,212.100006,53.157896,20,58.299999,100,69.900002,73.199997,70.199997
20161220151500,199.5,212.100006,53.157896,20,58.299999,100,69.599998,73.199997,70.199997
20161220153000,199.5,206.850006,51.842107,20,77.400002,100,69.400002,73.199997,70.199997
20161220154500,199.5,208.949997,52.36842,20,76.300003,100,69.699997,73.199997,70.199997
20161220160000,199.5,206.850006,51.842107,20,88.599998,100,69.699997,73.199997,70.199997
20161220161500,199.5,211.050003,52.894738,20,84.900002,100,69.900002,73.199997,70.199997
20161220163000,199.5,211.050003,52.894738,20,80.699997,100,70.099998,73.199997,70.199997
20161220164500,199.5,211.050003,52.894738,20,80.699997,100,70.300003,73.199997,70.199997
20161220170000,199.5,211.050003,52.894738,20,62.0,0,70.5,73.199997,70.199997
20161220171500,199.5,211.050003,52.894738,20,58.400002,100,69.800003,73.199997,70.199997
20161220173000,199.5,211.050003,52.894738,20,59.900002,100,69.400002,73.199997,70.199997
20161220174500,199.5,211.050003,52.894738,20,80.599998,100,69.099998,73.199997,70.199997
20161220180000,199.5,211.050003,52.894738,20,86.599998,100,70.300003,73.199997,70.199997
20161220181500,199.5,211.050003,52.894738,20,61.700001,100,69.300003,73.199997,70.199997
20161220183000,199.5,206.850006,51.842107,20,79.300003,100,69.699997,73.199997,70.199997
20161220184500,199.5,211.050003,52.894738,20,83.599998,100,69.800003,73.199997,70.199997
20161220190000,199.5,211.050003,52.894738,20,75.400002,100,69.699997,73.199997,70.199997
20161220191500,199.5,211.050003,52.894738,20,87.300003,100,70.099998,73.199997,70.199997
20161220193000,199.5,211.050003,52.894738,20,66.300003,0,70.0,73.199997,70.199997
20161220194500,199.5,211.050003,52.894738,20,83.800003,100,69.5,73.199997,70.199997
20161220200000,199.5,211.050003,52.894738,20,73.300003,100,69.400002,73.199997,70.199997
20161220201500,199.5,211.050003,52.894738,20,79.199997,100,70.199997,73.199997,70.199997
20161220203000,199.5,211.050003,52.894738,20,60.0,100,68.800003,73.199997,70.199997
20161220204500,199.5,204.75,51.315789,20,82.400002,100,69.599998,73.199997,70.199997
20161220210000,199.5,208.949997,52.36842,20,78.300003,100,69.599998,73.199997,70.199997
20161220211500,199.5,206.850006,51.842107,20,86.699997,100,70.099998,73.199997,70.199997
20161220213000,199.5,208.949997,52.36842,20,67.800003,0,70.300003,73.199997,70.199997
20161220214500,199.5,204.75,51.315789,20,89.300003,100,69.300003,73.199997,70.199997
20161220220000,199.5,208.949997,52.36842,20,76.199997,100,69.800003,73.199997,70.199997
20161220221500,199.5,211.050003,52.894738,20,80.699997,100,70.0,73.199997,70.199997
20161220223000,199.5,204.75,51.315789,20,83.199997,100,70.0,73.199997,70.199997
20161220224500,199.5,208.949997,52.36842,20,76.400002,0,70.400002,73.199997,70.199997
20161220230000,199.5,206.850006,51.842107,20,86.300003,100,69.199997,73.199997,70.199997
20161220231500,199.5,204.75,51.315789,20,77.099998,100,69.699997,73.199997,70.199997
20161220233000,199.5,208.949997,52.36842,20,78.300003,100,69.900002,73.199997,70.199997
20161220234500,199.5,206.850006,51.842107,20,86.900002,100,70.199997,73.199997,70.199997
20161221000000,199.5,204.75,51.315789,20,84.900002,100,70.199997,73.199997,70.199997
20161221001500,199.5,208.949997,52.36842,20,72.800003,100,68.599998,73.199997,70.199997
20161221003000,199.5,204.75,51.315789,20,80.699997,100,69.900002,73.199997,70.199997
20161221004500,199.5,204.75,51.315789,20,89.199997,100,69.599998,73.199997,70.199997
20161221010000,199.5,208.949997,52.36842,20,81.0,100,70.0,73.199997,70.199997
20161221011500,199.5,186.899994,46.842104,10,77.599998,100,69.300003,73.199997,70.199997
20161221013000,199.5,194.25,48.684211,21,92.900002,100,69.0,73.199997,70.199997
20161221014500,199.5,194.25,48.684211,21,81.099998,100,70.099998,73.199997,70.199997
20161221020000,199.5,194.25,48.684211,21,80.199997,100,70.300003,73.199997,70.199997
20161221021500,199.5,196.350006,49.210528,21,89.5,100,70.400002,73.199997,70.199997
20161221023000,199.5,199.5,50.0,21,81.900002,100,68.800003,73.199997,70.199997
20161221024500,199.5,199.5,50.0,21,76.400002,100,69.900002,73.199997,70.199997
20161221030000,199.5,199.5,50.0,21,81.599998,100,69.699997,73.199997,70.199997
20161221031500,199.5,199.5,50.0,21,89.800003,100,70.0,73.199997,70.199997
20161221033000,199.5,199.5,50.0,21,81.0,100,70.099998,73.199997,70.199997
20161221034500,199.5,199.5,50.0,21,79.699997,100,70.400002,73.199997,70.199997
20161221040000,199.5,199.5,50.0,21,60.400002,100,69.099998,73.199997,70.199997
20161221041500,199.5,199.5,50.0,21,88.0,100,69.599998,73.199997,70.199997
20161221043000,199.5,202.649994,50.789472,21,75.400002,100,69.599998,73.199997,70.199997
20161221044500,199.5,198.449997,49.736841,21,81.099998,100,70.0,73.199997,70.199997
20161221050000,199.5,198.449997,49.736841,21,89.199997,100,70.099998,73.199997,70.199997
20161221051500,199.5,202.649994,50.789472,21,78.699997,100,70.300003,73.199997,70.199997
20161221053000,199.5,198.449997,49.736841,21,81.699997,100,70.5,73.199997,70.199997
20161221054500,199.5,202.649994,50.789472,21,90.300003,100,69.0,73.199997,70.199997
20161221060000,199.5,198.449997,49.736841,21,75.300003,100,69.800003,73.199997,70.199997
20161221061500,199.5,198.449997,49.736841,21,80.699997,100,69.699997,73.199997,70.199997
20161221063000,199.5,198.449997,49.736841,21,89.199997,100,70.099998,73.199997,70.199997
20161221064500,199.5,198.449997,49.736841,21,81.400002,100,70.199997,73.199997,70.199997
20161221070000,199.5,198.449997,49.736841,21,76.800003,0,70.5,73.199997,70.199997
20161221071500,199.5,196.350006,49.210528,21,90.400002,100,69.0,73.199997,70.199997
20161221073000,199.5,199.5,50.0,21,78.699997,100,69.800003,73.199997,70.199997
20161221074500,199.5,199.5,50.0,21,77.400002,100,69.900002,73.199997,70.199997
20161221080000,199.5,202.649994,50.789472,21,83.699997,100,69.800003,73.199997,70.199997
20161221081500,199.5,198.449997,49.736841,21,78.300003,100,69.800003,73.199997,70.199997
20161221083000,199.5,194.25,48.684211,21,86.800003,100,69.800003,73.199997,70.199997
20161221084500,199.5,192.149994,48.157893,21,82.099998,100,69.800003,73.199997,70.199997
20161221090000,199.5,190.050003,47.63158,21,84.900002,100,69.900002,73.199997,70.199997
20161221091500,199.5,194.25,48.684211,21,84.900002,100,70.0,73.199997,70.199997
20161221093000,199.5,186.899994,46.842104,21,80.099998,100,70.199997,73.199997,70.199997
20161221094500,199.5,194.25,48.684211,21,90.5,100,70.199997,73.199997,70.199997
20161221100000,199.5,192.149994,48.157893,21,79.699997,100,70.300003,73.199997,70.199997
20161221101500,199.5,192.149994,48.157893,21,93.800003,100,70.5,73.199997,70.199997
20161221103000,199.5,194.25,48.684211,21,58.0,0,70.300003,73.199997,70.199997
20161221104500,199.5,192.149994,48.157893,21,58.0,100,69.900002,73.199997,70.199997
20161221110000,199.5,194.25,48.684211,21,58.0,100,69.599998,73.199997,70.199997
20161221111500,199.5,194.25,48.684211,21,64.400002,100,69.300003,73.199997,70.199997
20161221113000,199.5,194.25,48.684211,21,88.699997,100,69.5,73.199997,70.199997
20161221114500,199.5,192.149994,48.157893,21,80.800003,100,69.599998,73.199997,70.199997
20161221120000,199.5,192.149994,48.157893,21,82.400002,100,69.800003,73.199997,70.199997
20161221121500,199.5,192.149994,48.157893,21,94.099998,100,70.0,73.199997,70.199997
20161221123000,199.5,192.149994,48.157893,21,82.199997,100,70.199997,73.199997,70.199997
20161221124500,199.5,192.149994,48.157893,21,81.099998,100,70.300003,73.199997,70.199997
20161221130000,199.5,194.25,48.684211,21,60.0,0,70.400002,73.199997,70.199997
20161221131500,199.5,192.149994,48.157893,21,58.700001,0,70.199997,73.199997,70.199997
20161221133000,199.5,192.149994,48.157893,21,57.900002,0,70.0,73.199997,70.199997
20161221134500,199.5,194.25,48.684211,21,58.700001,100,69.699997,73.199997,70.199997
20161221140000,199.5,192.149994,48.157893,21,58.700001,100,69.599998,73.199997,70.199997
20161221141500,199.5,199.5,50.0,21,67.199997,100,69.400002,73.199997,70.199997
20161221143000,199.5,199.5,50.0,21,79.0,100,69.599998,73.199997,70.199997
20161221144500,199.5,196.350006,49.210528,21,83.099998,100,70.0,73.199997,70.199997
20161221150000,199.5,212.100006,53.157896,21,59.599998,100,69.900002,73.199997,70.199997
20161221151500,199.5,212.100006,53.157896,21,59.599998,100,69.300003,73.199997,70.199997
20161221153000,199.5,215.25,53.947368,21,68.699997,100,69.900002,73.199997,70.199997
20161221154500,199.5,211.050003,52.894738,21,65.0,100,69.599998,73.199997,70.199997
20161221160000,199.5,211.050003,52.894738,21,76.400002,100,70.400002,73.199997,70.199997
20161221161500,199.5,211.050003,52.894738,21,58.799999,0,70.5,73.199997,70.199997
20161221163000,199.5,211.050003,52.894738,21,58.799999,0,70.400002,73.199997,70.199997
20161221164500,199.5,206.850006,51.842107,21,58.799999,0,70.300003,73.199997,70.199997
20161221170000,199.5,206.850006,51.842107,21,58.799999,0,70.199997,73.199997,70.199997
20161221171500,199.5,208.949997,52.36842,21,58.799999,0,70.0,73.199997,70.199997
20161221173000,199.5,211.050003,52.894738,21,58.799999,100,69.800003,73.199997,70.199997
20161221174500,199.5,211.050003,52.894738,21,58.799999,100,69.699997,73.199997,70.199997
20161221180000,199.5,211.050003,52.894738,21,60.099998,100,69.400002,73.199997,70.199997
20161221181500,199.5,211.050003,52.894738,21,85.0,100,69.5,73.199997,70.199997
20161221183000,199.5,215.25,53.947368,21,77.800003,100,69.800003,73.199997,70.199997
20161221184500,199.5,215.25,53.947368,21,83.400002,100,70.0,73.199997,70.199997
20161221190000,199.5,215.25,53.947368,21,83.400002,100,70.300003,73.199997,70.199997
20161221191500,199.5,215.25,53.947368,21,66.0,0,70.5,73.199997,70.199997
20161221193000,199.5,215.25,53.947368,21,59.599998,0,70.300003,73.199997,70.199997
20161221194500,199.5,212.100006,53.157896,21,59.599998,0,70.0,73.199997,70.199997
20161221200000,199.5,217.350006,54.473686,21,58.799999,100,69.800003,73.199997,70.199997
20161221201500,199.5,217.350006,54.473686,21,58.799999,100,69.599998,73.199997,70.199997
20161221203000,199.5,217.350006,54.473686,21,73.400002,100,69.300003,73.199997,70.199997
20161221204500,199.5,217.350006,54.473686,21,79.599998,100,69.599998,73.199997,70.199997
20161221210000,199.5,217.350006,54.473686,21,87.5,100,69.800003,73.199997,70.199997
20161221211500,199.5,217.350006,54.473686,21,78.699997,100,70.0,73.199997,70.199997
20161221213000,199.5,217.350006,54.473686,21,83.699997,100,70.199997,73.199997,70.199997
20161221214500,199.5,217.350006,54.473686,21,81.599998,100,70.5,73.199997,70.199997
20161221220000,199.5,217.350006,54.473686,21,59.200001,0,70.300003,73.199997,70.199997
20161221221500,199.5,217.350006,54.473686,21,59.200001,100,69.900002,73.199997,70.199997
20161221223000,199.5,212.100006,53.157896,21,58.0,100,69.699997,73.199997,70.199997
20161221224500,199.5,217.350006,54.473686,21,60.900002,100,69.300003,73.199997,70.199997
20161221230000,199.5,217.350006,54.473686,21,88.099998,100,69.5,73.199997,70.199997
20161221231500,199.5,212.100006,53.157896,21,78.300003,100,69.699997,73.199997,70.199997
20161221233000,199.5,212.100006,53.157896,21,82.900002,100,69.800003,73.199997,70.199997
20161221234500,199.5,212.100006,53.157896,21,80.800003,100,70.099998,73.199997,70.199997
20161222000000,199.5,212.100006,53.157896,21,78.599998,100,70.199997,73.199997,70.199997
20161222001500,199.5,212.100006,53.157896,21,88.699997,100,70.300003,73.199997,70.199997
20161222003000,199.5,215.25,53.947368,21,62.0,0,70.5,73.199997,70.199997
20161222004500,199.5,215.25,53.947368,21,58.700001,0,70.099998,73.199997,70.199997
20161222010000,199.5,215.25,53.947368,21,58.700001,100,69.800003,73.199997,70.199997
20161222011500,199.5,215.25,53.947368,21,59.5,100,69.400002,73.199997,70.199997
20161222013000,199.5,212.100006,53.157896,21,88.5,100,69.300003,73.199997,70.199997
20161222014500,199.5,212.100006,53.157896,21,77.300003,100,69.599998,73.199997,70.199997
20161222020000,199.5,212.100006,53.157896,21,88.599998,100,69.699997,73.199997,70.199997
20161222021500,199.5,215.25,53.947368,21,79.699997,100,69.900002,73.199997,70.199997
20161222023000,199.5,212.100006,53.157896,21,80.900002,100,70.099998,73.199997,70.199997
20161222024500,199.5,212.100006,53.157896,21,87.599998,100,70.199997,73.199997,70.199997
20161222030000,199.5,212.100006,53.157896,21,78.699997,100,70.400002,73.199997,70.199997
20161222031500,199.5,212.100006,53.157896,21,60.0,0,70.400002,73.199997,70.199997
20161222033000,199.5,212.100006,53.157896,21,58.799999,0,70.0,73.199997,70.199997
20161222034500,199.5,215.25,53.947368,21,58.0,100,69.699997,73.199997,70.199997
20161222040000,199.5,212.100006,53.157896,21,60.400002,100,69.300003,73.199997,70.199997
20161222041500,199.5,212.100006,53.157896,21,76.800003,100,69.5,73.199997,70.199997
20161222043000,199.5,212.100006,53.157896,21,88.599998,100,69.599998,73.199997,70.199997
20161222044500,199.5,212.100006,53.157896,21,80.199997,100,69.699997,73.199997,70.199997
20161222050000,199.5,212.100006,53.157896,21,82.400002,100,69.900002,73.199997,70.199997
20161222051500,199.5,212.100006,53.157896,21,86.300003,100,70.099998,73.199997,70.199997
20161222053000,199.5,212.100006,53.157896,21,78.699997,100,70.199997,73.199997,70.199997
20161222054500,199.5,212.100006,53.157896,21,91.0,100,70.300003,73.199997,70.199997
20161222060000,199.5,212.100006,53.157896,21,59.200001,0,70.300003,73.199997,70.199997
20161222061500,199.5,212.100006,53.157896,21,58.400002,100,69.900002,73.199997,70.199997
20161222063000,199.5,212.100006,53.157896,21,58.400002,100,69.599998,73.199997,70.199997
20161222064500,199.5,212.100006,53.157896,21,72.800003,100,69.300003,73.199997,70.199997
20161222070000,199.5,212.100006,53.157896,21,82.599998,100,69.5,73.199997,70.199997
20161222071500,199.5,212.100006,53.157896,21,78.300003,100,69.599998,73.199997,70.199997
20161222073000,199.5,212.100006,53.157896,21,87.900002,100,69.800003,73.199997,70.199997
20161222074500,199.5,212.100006,53.157896,21,82.099998,100,70.0,73.199997,70.199997
20161222080000,199.5,212.100006,53.157896,21,78.300003,100,70.199997,73.199997,70.199997
20161222081500,199.5,212.100006,53.157896,21,88.800003,100,70.300003,73.199997,70.199997
20161222083000,199.5,208.949997,52.36842,21,71.599998,0,70.5,73.199997,70.199997
20161222084500,199.5,211.050003,52.894738,21,57.799999,0,70.300003,73.199997,70.199997
20161222090000,199.5,211.050003,52.894738,21,57.799999,0,70.0,73.199997,70.199997
20161222091500,199.5,204.75,51.315789,21,57.799999,100,69.800003,73.199997,70.199997
20161222093000,199.5,202.649994,50.789472,21,59.700001,100,69.300003,73.199997,70.199997
20161222094500,199.5,202.649994,50.789472,21,82.300003,100,69.5,73.199997,70.199997
20161222100000,199.5,202.649994,50.789472,21,79.699997,100,69.699997,73.199997,70.199997
20161222101500,199.5,202.649994,50.789472,21,77.800003,100,69.800003,73.199997,70.199997
20161222103000,199.5,199.5,50.0,21,89.800003,100,70.099998,73.199997,70.199997
20161222104500,199.5,202.649994,50.789472,21,79.199997,100,70.300003,73.199997,70.199997
20161222110000,199.5,204.75,51.315789,21,60.799999,0,70.5,73.199997,70.199997
20161222111500,199.5,204.75,51.315789,21,58.400002,0,70.199997,73.199997,70.199997
20161222113000,199.5,202.649994,50.789472,21,58.400002,100,69.699997,73.199997,70.199997
20161222114500,199.5,204.75,51.315789,21,58.400002,100,69.699997,73.199997,70.199997
20161222120000,199.5,206.850006,51.842107,21,59.099998,100,69.599998,73.199997,70.199997
20161222121500,199.5,211.050003,52.894738,21,69.5,100,69.599998,73.199997,70.199997
20161222123000,199.5,215.25,53.947368,21,77.800003,100,69.699997,73.199997,70.199997
20161222124500,199.5,215.25,53.947368,21,84.0,100,69.900002,73.199997,70.199997
20161222130000,199.5,211.050003,52.894738,20,79.5,100,70.099998,73.199997,70.199997
20161222131500,199.5,211.050003,52.894738,20,81.599998,100,70.300003,73.199997,70.199997
20161222133000,199.5,206.850006,51.842107,20,60.799999,0,70.199997,73.199997,70.199997
20161222134500,199.5,204.75,51.315789,20,59.900002,100,69.199997,73.199997,70.199997
20161222140000,199.5,202.649994,50.789472,20,63.599998,100,70.0,73.199997,70.199997
20161222141500,199.5,199.5,50.0,20,63.599998,100,70.099998,73.199997,70.199997
20161222143000,199.5,199.5,50.0,20,63.599998,100,70.099998,73.199997,70.199997
20161222144500,199.5,202.649994,50.789472,20,63.599998,100,70.0,73.199997,70.199997
20161222150000,199.5,206.850006,51.842107,20,62.799999,100,69.900002,73.199997,70.199997
20161222151500,199.5,211.050003,52.894738,20,62.799999,100,69.800003,73.199997,70.199997
20161222153000,199.5,211.050003,52.894738,20,63.599998,100,69.800003,73.199997,70.199997
20161222154500,199.5,211.050003,52.894738,20,79.5,100,69.800003,73.199997,70.199997
20161222160000,199.5,211.050003,52.894738,20,77.800003,100,70.0,73.199997,70.199997
20161222161500,199.5,211.050003,52.894738,20,82.5,100,70.199997,73.199997,70.199997
20161222163000,199.5,211.050003,52.894738,20,78.199997,100,70.400002,73.199997,70.199997
20161222164500,199.5,211.050003,52.894738,20,59.200001,0,70.400002,73.199997,70.199997
20161222170000,199.5,211.050003,52.894738,20,58.0,0,70.199997,73.199997,70.199997
20161222171500,199.5,211.050003,52.894738,20,58.0,100,69.800003,73.199997,70.199997
20161222173000,199.5,211.050003,52.894738,20,58.0,100,69.699997,73.199997,70.199997
20161222174500,199.5,211.050003,52.894738,20,60.700001,100,69.400002,73.199997,70.199997
20161222180000,199.5,211.050003,52.894738,20,83.199997,100,69.599998,73.199997,70.199997
20161222181500,199.5,211.050003,52.894738,20,83.199997,100,69.800003,73.199997,70.199997
20161222183000,199.5,211.050003,52.894738,20,80.699997,100,70.0,73.199997,70.199997
20161222184500,199.5,211.050003,52.894738,20,85.0,100,70.199997,73.199997,70.199997
20161222190000,199.5,211.050003,52.894738,20,79.199997,100,70.400002,73.199997,70.199997
20161222191500,199.5,211.050003,52.894738,20,60.0,0,70.400002,73.199997,70.199997
20161222193000,199.5,211.050003,52.894738,20,58.400002,0,70.0,73.199997,70.199997
20161222194500,199.5,211.050003,52.894738,20,58.400002,100,69.800003,73.199997,70.199997
20161222200000,199.5,211.050003,52.894738,20,58.400002,100,69.599998,73.199997,70.199997
20161222201500,199.5,211.050003,52.894738,20,67.599998,100,69.300003,73.199997,70.199997
20161222203000,199.5,211.050003,52.894738,20,86.599998,100,69.599998,73.199997,70.199997
20161222204500,199.5,211.050003,52.894738,20,79.199997,100,69.699997,73.199997,70.199997
20161222210000,199.5,206.850006,51.842107,20,91.099998,100,69.900002,73.199997,70.199997
20161222211500,199.5,208.949997,52.36842,20,79.099998,100,70.099998,73.199997,70.199997
20161222213000,199.5,211.050003,52.894738,20,83.900002,100,70.300003,73.199997,70.199997
20161222214500,199.5,211.050003,52.894738,20,63.799999,0,70.5,73.199997,70.199997
20161222220000,199.5,211.050003,52.894738,20,58.799999,0,70.199997,73.199997,70.199997
20161222221500,199.5,211.050003,52.894738,20,58.799999,100,69.800003,73.199997,70.199997
20161222223000,199.5,211.050003,52.894738,20,58.799999,100,69.599998,73.199997,70.199997
20161222224500,199.5,211.050003,52.894738,20,70.0,100,69.300003,73.199997,70.199997
20161222230000,199.5,211.050003,52.894738,20,77.800003,100,69.599998,73.199997,70.199997
20161222231500,199.5,211.050003,52.894738,20,90.599998,100,69.699997,73.199997,70.199997
20161222233000,199.5,211.050003,52.894738,20,78.699997,100,69.800003,73.199997,70.199997
20161222234500,199.5,211.050003,52.894738,20,85.099998,100,70.0,73.199997,70.199997
20161223000000,199.5,211.050003,52.894738,20,86.199997,100,70.199997,73.199997,70.199997
20161223001500,199.5,211.050003,52.894738,20,79.699997,100,70.400002,73.199997,70.199997
20161223003000,199.5,211.050003,52.894738,20,60.400002,0,70.400002,73.199997,70.199997
20161223004500,199.5,211.050003,52.894738,20,58.700001,0,70.0,73.199997,70.199997
20161223010000,199.5,211.050003,52.894738,20,58.700001,100,69.699997,73.199997,70.199997
20161223011500,199.5,211.050003,52.894738,20,59.599998,100,69.400002,73.199997,70.199997
20161223013000,199.5,211.050003,52.894738,20,77.300003,100,69.400002,73.199997,70.199997
20161223014500,199.5,211.050003,52.894738,20,90.400002,100,69.599998,73.199997,70.199997
20161223020000,199.5,211.050003,52.894738,20,79.199997,100,69.699997,73.199997,70.199997
20161223021500,199.5,211.050003,52.894738,20,85.5,100,69.900002,73.199997,70.199997
20161223023000,199.5,211.050003,52.894738,20,82.0,100,70.099998,73.199997,70.199997
20161223024500,199.5,211.050003,52.894738,20,82.0,100,70.300003,73.199997,70.199997
20161223030000,199.5,211.050003,52.894738,20,85.300003,100,70.400002,73.199997,70.199997
20161223031500,199.5,211.050003,52.894738,20,58.900002,0,70.300003,73.199997,70.199997
20161223033000,199.5,211.050003,52.894738,20,58.900002,100,69.900002,73.199997,70.199997
20161223034500,199.5,211.050003,52.894738,20,58.299999,100,69.599998,73.199997,70.199997
20161223040000,199.5,211.050003,52.894738,20,70.0,100,69.300003,73.199997,70.199997
20161223041500,199.5,211.050003,52.894738,20,77.800003,100,69.5,73.199997,70.199997
20161223043000,199.5,211.050003,52.894738,20,90.0,100,69.599998,73.199997,70.199997
20161223044500,199.5,206.850006,51.842107,20,79.800003,100,69.699997,73.199997,70.199997
20161223050000,199.5,208.949997,52.36842,20,85.699997,100,69.900002,73.199997,70.199997
20161223051500,199.5,208.949997,52.36842,20,82.5,100,70.099998,73.199997,70.199997
20161223053000,199.5,208.949997,52.36842,20,82.5,100,70.199997,73.199997,70.199997
20161223054500,199.5,208.949997,52.36842,20,82.5,100,70.300003,73.199997,70.199997
20161223060000,199.5,208.949997,52.36842,20,59.599998,0,70.400002,73.199997,70.199997
20161223061500,199.5,206.850006,51.842107,20,58.400002,100,69.900002,73.199997,70.199997
20161223063000,199.5,211.050003,52.894738,20,58.400002,100,69.599998,73.199997,70.199997
20161223064500,199.5,211.050003,52.894738,20,66.400002,100,69.300003,73.199997,70.199997
20161223070000,199.5,211.050003,52.894738,20,89.900002,100,69.5,73.199997,70.199997
20161223071500,199.5,211.050003,52.894738,20,80.099998,100,69.599998,73.199997,70.199997
20161223073000,199.5,206.850006,51.842107,20,84.400002,100,69.800003,73.199997,70.199997
20161223074500,199.5,194.25,48.684211,20,86.300003,100,70.0,73.199997,70.199997
20161223080000,199.5,198.449997,49.736841,20,80.400002,100,70.199997,73.199997,70.199997
20161223081500,199.5,206.850006,51.842107,20,69.900002,0,70.5,73.199997,70.199997
20161223083000,199.5,211.050003,52.894738,20,58.799999,0,70.300003,73.199997,70.199997
20161223084500,199.5,211.050003,52.894738,20,58.0,0,70.0,73.199997,70.199997
20161223090000,199.5,211.050003,52.894738,20,58.0,100,69.800003,73.199997,70.199997
20161223091500,199.5,211.050003,52.894738,20,58.700001,100,69.5,73.199997,70.199997
20161223093000,199.5,211.050003,52.894738,20,73.900002,100,69.300003,73.199997,70.199997
20161223094500,199.5,211.050003,52.894738,20,83.099998,100,69.5,73.199997,70.199997
20161223100000,199.5,206.850006,51.842107,20,81.099998,100,69.699997,73.199997,70.199997
20161223101500,199.5,202.649994,50.789472,20,89.0,100,69.800003,73.199997,70.199997
20161223103000,199.5,202.649994,50.789472,20,80.699997,100,70.099998,73.199997,70.199997
20161223104500,199.5,199.5,50.0,20,92.0,100,70.300003,73.199997,70.199997
20161223110000,199.5,202.649994,50.789472,20,64.0,0,70.5,73.199997,70.199997
20161223111500,199.5,204.75,51.315789,20,58.400002,0,70.300003,73.199997,70.199997
20161223113000,199.5,202.649994,50.789472,20,57.200001,0,70.0,73.199997,70.199997
20161223114500,199.5,202.649994,50.789472,20,57.200001,100,69.699997,73.199997,70.199997
20161223120000,199.5,204.75,51.315789,20,59.900002,100,69.400002,73.199997,70.199997
20161223121500,199.5,202.649994,50.789472,20,77.800003,100,69.5,73.199997,70.199997
20161223123000,199.5,202.649994,50.789472,20,83.900002,100,69.699997,73.199997,70.199997
20161223124500,199.5,202.649994,50.789472,20,88.099998,100,69.800003,73.199997,70.199997
20161223130000,199.5,202.649994,50.789472,20,77.800003,100,70.0,73.199997,70.199997
20161223131500,199.5,204.75,51.315789,20,88.599998,100,70.300003,73.199997,70.199997
20161223133000,199.5,204.75,51.315789,20,72.800003,0,70.5,73.199997,70.199997
20161223134500,199.5,204.75,51.315789,20,58.400002,0,70.300003,73.199997,70.199997
20161223140000,199.5,202.649994,50.789472,20,58.400002,0,70.0,73.199997,70.199997
20161223141500,199.5,206.850006,51.842107,20,57.599998,100,69.800003,73.199997,70.199997
20161223143000,199.5,206.850006,51.842107,20,57.599998,100,69.599998,73.199997,70.199997
