PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161223144500,199.5,206.850006,51.842107,20,61.5,100,69.400002,73.199997,70.199997
20161223150000,199.5,208.949997,52.36842,20,76.400002,100,69.5,73.199997,70.199997
20161223151500,199.5,208.949997,52.36842,20,88.599998,100,69.699997,73.199997,70.199997
20161223153000,199.5,211.050003,52.894738,20,79.699997,100,70.0,73.199997,70.199997
20161223154500,199.5,211.050003,52.894738,20,77.800003,100,70.199997,73.199997,70.199997
20161223160000,199.5,211.050003,52.894738,20,87.099998,0,70.5,73.199997,70.199997
20161223161500,199.5,211.050003,52.894738,20,58.799999,0,70.400002,73.199997,70.199997
20161223163000,199.5,211.050003,52.894738,20,57.700001,0,70.199997,73.199997,70.199997
20161223164500,199.5,211.050003,52.894738,20,57.700001,0,70.099998,73.199997,70.199997
20161223170000,199.5,211.050003,52.894738,20,57.700001,100,69.900002,73.199997,70.199997
20161223171500,199.5,211.050003,52.894738,20,58.299999,100,69.699997,73.199997,70.199997
20161223173000,199.5,211.050003,52.894738,20,59.5,100,69.5,73.199997,70.199997
20161223174500,199.5,206.850006,51.842107,20,83.099998,100,69.5,73.199997,70.199997
20161223180000,199.5,208.949997,52.36842,20,80.699997,100,69.699997,73.199997,70.199997
20161223181500,199.5,212.100006,53.157896,20,84.800003,100,69.900002,73.199997,70.199997
20161223183000,199.5,212.100006,53.157896,20,80.699997,100,70.199997,73.199997,70.199997
20161223184500,199.5,212.100006,53.157896,20,77.800003,100,70.400002,73.199997,70.199997
20161223190000,199.5,212.100006,53.157896,20,59.299999,0,70.400002,73.199997,70.199997
20161223191500,199.5,212.100006,53.157896,20,58.299999,0,70.199997,73.199997,70.199997
20161223193000,199.5,212.100006,53.157896,20,58.299999,100,69.900002,73.199997,70.199997
20161223194500,199.5,212.100006,53.157896,20,58.299999,100,69.699997,73.199997,70.199997
20161223200000,199.5,212.100006,53.157896,20,58.299999,100,69.5,73.199997,70.199997
20161223201500,199.5,208.949997,52.36842,20,73.900002,100,69.400002,73.199997,70.199997
20161223203000,199.5,211.050003,52.894738,20,86.900002,100,69.599998,73.199997,70.199997
20161223204500,199.5,211.050003,52.894738,20,77.800003,100,69.800003,73.199997,70.199997
20161223210000,199.5,211.050003,52.894738,20,89.800003,100,70.0,73.199997,70.199997
20161223211500,199.5,211.050003,52.894738,20,78.699997,100,70.199997,73.199997,70.199997
20161223213000,199.5,211.050003,52.894738,20,86.800003,100,70.5,73.199997,70.199997
20161223214500,199.5,211.050003,52.894738,20,58.799999,0,70.300003,73.199997,70.199997
20161223220000,199.5,211.050003,52.894738,20,58.0,0,70.0,73.199997,70.199997
20161223221500,199.5,211.050003,52.894738,20,58.0,100,69.699997,73.199997,70.199997
20161223223000,199.5,211.050003,52.894738,20,59.0,100,69.400002,73.199997,70.199997
20161223224500,199.5,211.050003,52.894738,20,77.800003,100,69.400002,73.199997,70.199997
20161223230000,199.5,211.050003,52.894738,20,83.099998,100,69.599998,73.199997,70.199997
20161223231500,199.5,211.050003,52.894738,20,80.800003,100,69.800003,73.199997,70.199997
20161223233000,199.5,211.050003,52.894738,20,80.800003,100,70.0,73.199997,70.199997
20161223234500,199.5,211.050003,52.894738,20,83.199997,100,70.199997,73.199997,70.199997
20161224000000,199.5,211.050003,52.894738,20,78.699997,100,70.300003,73.199997,70.199997
20161224001500,199.5,211.050003,52.894738,20,60.799999,0,70.400002,73.199997,70.199997
20161224003000,199.5,211.050003,52.894738,20,58.400002,0,70.099998,73.199997,70.199997
20161224004500,199.5,211.050003,52.894738,20,58.400002,100,69.800003,73.199997,70.199997
20161224010000,199.5,211.050003,52.894738,20,58.400002,100,69.5,73.199997,70.199997
20161224011500,199.5,211.050003,52.894738,7,80.099998,0,69.699997,73.199997,70.199997
20161224013000,199.5,192.149994,48.157893,21,60.400002,100,69.699997,73.199997,70.199997
20161224014500,199.5,192.149994,48.157893,21,60.400002,100,69.400002,73.199997,70.199997
20161224020000,199.5,192.149994,48.157893,21,81.300003,100,69.300003,73.199997,70.199997
20161224021500,199.5,192.149994,48.157893,21,84.5,100,69.599998,73.199997,70.199997
20161224023000,199.5,190.050003,47.63158,21,80.599998,100,69.699997,73.199997,70.199997
20161224024500,199.5,186.899994,46.842104,21,93.5,100,69.900002,73.199997,70.199997
20161224030000,199.5,190.050003,47.63158,21,81.099998,100,70.099998,73.199997,70.199997
20161224031500,199.5,190.050003,47.63158,21,88.599998,100,70.300003,73.199997,70.199997
20161224033000,199.5,192.149994,48.157893,21,73.5,0,70.5,73.199997,70.199997
20161224034500,199.5,192.149994,48.157893,21,58.799999,0,70.199997,73.199997,70.199997
20161224040000,199.5,192.149994,48.157893,21,58.799999,100,69.800003,73.199997,70.199997
20161224041500,199.5,190.050003,47.63158,21,58.799999,100,69.599998,73.199997,70.199997
20161224043000,199.5,192.149994,48.157893,21,72.800003,100,69.300003,73.199997,70.199997
20161224044500,199.5,192.149994,48.157893,21,80.800003,100,69.599998,73.199997,70.199997
20161224050000,199.5,190.050003,47.63158,21,86.199997,100,69.699997,73.199997,70.199997
20161224051500,199.5,192.149994,48.157893,21,82.599998,100,69.800003,73.199997,70.199997
20161224053000,199.5,192.149994,48.157893,21,86.599998,100,70.0,73.199997,70.199997
20161224054500,199.5,190.050003,47.63158,21,85.0,100,70.199997,73.199997,70.199997
20161224060000,199.5,190.050003,47.63158,21,80.699997,100,70.300003,73.199997,70.199997
20161224061500,199.5,190.050003,47.63158,21,87.199997,0,70.5,73.199997,70.199997
20161224063000,199.5,192.149994,48.157893,21,59.200001,0,70.300003,73.199997,70.199997
20161224064500,199.5,192.149994,48.157893,21,58.400002,100,69.900002,73.199997,70.199997
20161224070000,199.5,192.149994,48.157893,21,58.400002,100,69.599998,73.199997,70.199997
20161224071500,199.5,192.149994,48.157893,21,68.699997,100,69.300003,73.199997,70.199997
20161224073000,199.5,192.149994,48.157893,21,87.5,100,69.5,73.199997,70.199997
20161224074500,199.5,192.149994,48.157893,21,80.699997,100,69.699997,73.199997,70.199997
20161224080000,199.5,190.050003,47.63158,21,93.599998,100,69.800003,73.199997,70.199997
20161224081500,199.5,190.050003,47.63158,21,81.199997,100,70.0,73.199997,70.199997
20161224083000,199.5,192.149994,48.157893,21,89.0,100,70.199997,73.199997,70.199997
20161224084500,199.5,190.050003,47.63158,21,82.599998,100,70.400002,73.199997,70.199997
20161224090000,199.5,192.149994,48.157893,21,62.400002,0,70.5,73.199997,70.199997
20161224091500,199.5,192.149994,48.157893,21,59.200001,0,70.099998,73.199997,70.199997
20161224093000,199.5,190.050003,47.63158,21,59.200001,100,69.800003,73.199997,70.199997
20161224094500,199.5,192.149994,48.157893,21,59.200001,100,69.5,73.199997,70.199997
20161224100000,199.5,190.050003,47.63158,21,79.099998,100,69.300003,73.199997,70.199997
20161224101500,199.5,190.050003,47.63158,21,89.900002,100,69.599998,73.199997,70.199997
20161224103000,199.5,190.050003,47.63158,21,81.099998,100,69.699997,73.199997,70.199997
20161224104500,199.5,190.050003,47.63158,21,86.400002,100,69.800003,73.199997,70.199997
20161224110000,199.5,190.050003,47.63158,21,89.199997,100,70.099998,73.199997,70.199997
20161224111500,199.5,190.050003,47.63158,21,81.599998,100,70.300003,73.199997,70.199997
20161224113000,199.5,190.050003,47.63158,21,86.900002,100,70.5,73.199997,70.199997
20161224114500,199.5,190.050003,47.63158,21,59.200001,0,70.300003,73.199997,70.199997
20161224120000,199.5,192.149994,48.157893,21,58.400002,0,70.0,73.199997,70.199997
20161224121500,199.5,192.149994,48.157893,21,58.400002,100,69.800003,73.199997,70.199997
20161224123000,199.5,192.149994,48.157893,21,58.400002,100,69.599998,73.199997,70.199997
20161224124500,199.5,190.050003,47.63158,21,65.300003,100,69.400002,73.199997,70.199997
20161224130000,199.5,190.050003,47.63158,21,86.199997,100,69.599998,73.199997,70.199997
20161224131500,199.5,190.050003,47.63158,21,79.900002,100,69.800003,73.199997,70.199997
20161224133000,199.5,190.050003,47.63158,21,89.800003,100,70.0,73.199997,70.199997
20161224134500,199.5,190.050003,47.63158,21,79.699997,100,70.199997,73.199997,70.199997
20161224140000,199.5,190.050003,47.63158,21,86.599998,0,70.5,73.199997,70.199997
20161224141500,199.5,192.149994,48.157893,21,58.099998,0,70.400002,73.199997,70.199997
20161224143000,199.5,190.050003,47.63158,21,58.099998,0,70.199997,73.199997,70.199997
20161224144500,199.5,192.149994,48.157893,21,58.099998,100,69.900002,73.199997,70.199997
20161224150000,199.5,190.050003,47.63158,21,58.099998,100,69.800003,73.199997,70.199997
20161224151500,199.5,190.050003,47.63158,21,58.700001,100,69.599998,73.199997,70.199997
20161224153000,199.5,190.050003,47.63158,21,61.5,100,69.400002,73.199997,70.199997
20161224154500,199.5,190.050003,47.63158,21,86.699997,100,69.599998,73.199997,70.199997
20161224160000,199.5,190.050003,47.63158,21,79.300003,100,69.800003,73.199997,70.199997
20161224161500,199.5,192.149994,48.157893,21,89.800003,100,70.099998,73.199997,70.199997
20161224163000,199.5,192.149994,48.157893,21,79.199997,100,70.400002,73.199997,70.199997
20161224164500,199.5,192.149994,48.157893,21,60.799999,0,70.5,73.199997,70.199997
20161224170000,199.5,192.149994,48.157893,21,58.799999,0,70.400002,73.199997,70.199997
20161224171500,199.5,192.149994,48.157893,21,58.799999,0,70.199997,73.199997,70.199997
20161224173000,199.5,192.149994,48.157893,21,58.799999,0,70.0,73.199997,70.199997
20161224174500,199.5,192.149994,48.157893,21,58.799999,100,69.900002,73.199997,70.199997
20161224180000,199.5,192.149994,48.157893,21,58.799999,100,69.699997,73.199997,70.199997
20161224181500,199.5,192.149994,48.157893,21,59.900002,100,69.599998,73.199997,70.199997
20161224183000,199.5,192.149994,48.157893,21,82.0,100,69.5,73.199997,70.199997
20161224184500,199.5,190.050003,47.63158,21,79.699997,100,69.699997,73.199997,70.199997
20161224190000,199.5,192.149994,48.157893,21,87.800003,100,69.900002,73.199997,70.199997
20161224191500,199.5,190.050003,47.63158,21,81.900002,100,70.199997,73.199997,70.199997
20161224193000,199.5,192.149994,48.157893,21,81.900002,100,70.400002,73.199997,70.199997
20161224194500,199.5,192.149994,48.157893,21,60.799999,0,70.5,73.199997,70.199997
20161224200000,199.5,192.149994,48.157893,21,59.599998,0,70.300003,73.199997,70.199997
20161224201500,199.5,190.050003,47.63158,21,59.599998,0,70.199997,73.199997,70.199997
20161224203000,199.5,192.149994,48.157893,21,59.599998,100,69.900002,73.199997,70.199997
20161224204500,199.5,192.149994,48.157893,21,59.599998,100,69.800003,73.199997,70.199997
20161224210000,199.5,190.050003,47.63158,21,59.599998,100,69.599998,73.199997,70.199997
20161224211500,199.5,190.050003,47.63158,21,62.400002,100,69.400002,73.199997,70.199997
20161224213000,199.5,186.899994,46.842104,21,86.800003,100,69.599998,73.199997,70.199997
20161224214500,199.5,190.050003,47.63158,21,83.699997,100,69.800003,73.199997,70.199997
20161224220000,199.5,192.149994,48.157893,21,83.699997,100,70.0,73.199997,70.199997
20161224221500,199.5,190.050003,47.63158,21,83.699997,100,70.199997,73.199997,70.199997
20161224223000,199.5,192.149994,48.157893,21,82.0,100,70.400002,73.199997,70.199997
20161224224500,199.5,192.149994,48.157893,21,60.0,0,70.400002,73.199997,70.199997
20161224230000,199.5,190.050003,47.63158,21,59.200001,0,70.199997,73.199997,70.199997
20161224231500,199.5,192.149994,48.157893,21,59.200001,100,69.900002,73.199997,70.199997
20161224233000,199.5,190.050003,47.63158,21,59.200001,100,69.800003,73.199997,70.199997
20161224234500,199.5,186.899994,46.842104,21,60.099998,100,69.599998,73.199997,70.199997
20161225000000,199.5,186.899994,46.842104,21,68.599998,100,69.400002,73.199997,70.199997
20161225001500,199.5,192.149994,48.157893,21,84.400002,100,69.599998,73.199997,70.199997
20161225003000,199.5,190.050003,47.63158,21,81.400002,100,69.800003,73.199997,70.199997
20161225004500,199.5,190.050003,47.63158,21,84.400002,100,70.0,73.199997,70.199997
20161225010000,199.5,186.899994,46.842104,21,89.099998,100,70.199997,73.199997,70.199997
20161225011500,199.5,186.899994,46.842104,21,80.699997,100,70.400002,73.199997,70.199997
20161225013000,199.5,190.050003,47.63158,21,60.0,0,70.400002,73.199997,70.199997
20161225014500,199.5,190.050003,47.63158,21,58.799999,0,70.099998,73.199997,70.199997
20161225020000,199.5,186.899994,46.842104,21,58.799999,100,69.800003,73.199997,70.199997
20161225021500,199.5,186.899994,46.842104,21,58.799999,100,69.599998,73.199997,70.199997
20161225023000,199.5,190.050003,47.63158,21,63.599998,100,69.400002,73.199997,70.199997
20161225024500,199.5,190.050003,47.63158,21,82.599998,100,69.5,73.199997,70.199997
20161225030000,199.5,190.050003,47.63158,21,86.800003,100,69.699997,73.199997,70.199997
20161225031500,199.5,186.899994,46.842104,21,81.099998,100,69.900002,73.199997,70.199997
20161225033000,199.5,186.899994,46.842104,21,91.300003,100,70.099998,73.199997,70.199997
20161225034500,199.5,186.899994,46.842104,21,83.0,100,70.300003,73.199997,70.199997
20161225040000,199.5,190.050003,47.63158,21,71.300003,0,70.5,73.199997,70.199997
20161225041500,199.5,190.050003,47.63158,21,58.799999,0,70.300003,73.199997,70.199997
20161225043000,199.5,190.050003,47.63158,21,58.0,0,69.900002,73.199997,70.199997
20161225044500,199.5,190.050003,47.63158,21,58.0,100,69.699997,73.199997,70.199997
20161225050000,199.5,190.050003,47.63158,21,59.900002,100,69.400002,73.199997,70.199997
20161225051500,199.5,186.899994,46.842104,21,89.800003,100,69.400002,73.199997,70.199997
20161225053000,199.5,190.050003,47.63158,21,80.199997,100,69.699997,73.199997,70.199997
20161225054500,199.5,186.899994,46.842104,21,89.599998,100,69.800003,73.199997,70.199997
20161225060000,199.5,190.050003,47.63158,21,81.099998,100,70.0,73.199997,70.199997
20161225061500,199.5,186.899994,46.842104,21,87.199997,100,70.199997,73.199997,70.199997
20161225063000,199.5,186.899994,46.842104,21,81.5,100,70.400002,73.199997,70.199997
20161225064500,199.5,184.800003,46.31579,21,59.599998,0,70.400002,73.199997,70.199997
20161225070000,199.5,190.050003,47.63158,21,58.400002,0,70.0,73.199997,70.199997
20161225071500,199.5,186.899994,46.842104,21,58.400002,100,69.800003,73.199997,70.199997
20161225073000,199.5,190.050003,47.63158,21,59.099998,100,69.599998,73.199997,70.199997
20161225074500,199.5,186.899994,46.842104,21,71.900002,100,69.300003,73.199997,70.199997
20161225080000,199.5,186.899994,46.842104,21,90.400002,100,69.599998,73.199997,70.199997
20161225081500,199.5,186.899994,46.842104,21,80.699997,100,69.699997,73.199997,70.199997
20161225083000,199.5,186.899994,46.842104,21,91.300003,100,69.900002,73.199997,70.199997
20161225084500,199.5,190.050003,47.63158,21,80.699997,100,70.099998,73.199997,70.199997
20161225090000,199.5,186.899994,46.842104,21,88.800003,100,70.300003,73.199997,70.199997
20161225091500,199.5,190.050003,47.63158,21,62.5,0,70.5,73.199997,70.199997
20161225093000,199.5,186.899994,46.842104,21,58.400002,0,70.199997,73.199997,70.199997
20161225094500,199.5,190.050003,47.63158,21,58.400002,100,69.900002,73.199997,70.199997
20161225100000,199.5,190.050003,47.63158,21,58.400002,100,69.699997,73.199997,70.199997
20161225101500,199.5,190.050003,47.63158,21,59.5,100,69.400002,73.199997,70.199997
20161225103000,199.5,190.050003,47.63158,21,76.400002,100,69.400002,73.199997,70.199997
20161225104500,199.5,186.899994,46.842104,21,91.099998,100,69.699997,73.199997,70.199997
20161225110000,199.5,190.050003,47.63158,21,80.199997,100,69.900002,73.199997,70.199997
20161225111500,199.5,190.050003,47.63158,21,90.5,100,70.099998,73.199997,70.199997
20161225113000,199.5,186.899994,46.842104,21,82.599998,100,70.300003,73.199997,70.199997
20161225114500,199.5,190.050003,47.63158,21,60.799999,0,70.5,73.199997,70.199997
20161225120000,199.5,190.050003,47.63158,21,58.200001,0,70.300003,73.199997,70.199997
20161225121500,199.5,190.050003,47.63158,21,57.599998,0,70.0,73.199997,70.199997
20161225123000,199.5,190.050003,47.63158,21,57.599998,100,69.800003,73.199997,70.199997
20161225124500,199.5,190.050003,47.63158,21,58.299999,100,69.599998,73.199997,70.199997
20161225130000,199.5,186.899994,46.842104,21,63.700001,100,69.400002,73.199997,70.199997
20161225131500,199.5,186.899994,46.842104,21,80.599998,100,69.599998,73.199997,70.199997
20161225133000,199.5,186.899994,46.842104,21,82.099998,100,69.800003,73.199997,70.199997
20161225134500,199.5,190.050003,47.63158,21,80.199997,100,70.0,73.199997,70.199997
20161225140000,199.5,186.899994,46.842104,21,89.199997,100,70.300003,73.199997,70.199997
20161225141500,199.5,186.899994,46.842104,21,70.199997,0,70.5,73.199997,70.199997
20161225143000,199.5,190.050003,47.63158,21,58.799999,0,70.400002,73.199997,70.199997
20161225144500,199.5,186.899994,46.842104,21,58.0,0,70.199997,73.199997,70.199997
20161225150000,199.5,186.899994,46.842104,21,58.0,0,70.0,73.199997,70.199997
20161225151500,199.5,186.899994,46.842104,21,58.0,100,69.800003,73.199997,70.199997
20161225153000,199.5,186.899994,46.842104,21,58.0,100,69.699997,73.199997,70.199997
20161225154500,199.5,190.050003,47.63158,21,59.900002,100,69.599998,73.199997,70.199997
20161225160000,199.5,186.899994,46.842104,21,83.699997,100,69.5,73.199997,70.199997
20161225161500,199.5,190.050003,47.63158,21,80.699997,100,69.699997,73.199997,70.199997
20161225163000,199.5,186.899994,46.842104,21,82.400002,100,70.0,73.199997,70.199997
20161225164500,199.5,190.050003,47.63158,21,83.800003,100,70.199997,73.199997,70.199997
20161225170000,199.5,190.050003,47.63158,21,79.900002,100,70.5,73.199997,70.199997
20161225171500,199.5,190.050003,47.63158,21,59.599998,0,70.400002,73.199997,70.199997
20161225173000,199.5,190.050003,47.63158,21,58.700001,0,70.300003,73.199997,70.199997
20161225174500,199.5,186.899994,46.842104,21,58.700001,0,70.0,73.199997,70.199997
20161225180000,199.5,186.899994,46.842104,21,58.700001,100,69.900002,73.199997,70.199997
20161225181500,199.5,186.899994,46.842104,21,58.0,100,69.699997,73.199997,70.199997
20161225183000,199.5,186.899994,46.842104,21,59.599998,100,69.599998,73.199997,70.199997
20161225184500,199.5,186.899994,46.842104,21,82.0,100,69.5,73.199997,70.199997
20161225190000,199.5,186.899994,46.842104,21,85.699997,100,69.699997,73.199997,70.199997
20161225191500,199.5,186.899994,46.842104,21,81.800003,100,69.800003,73.199997,70.199997
20161225193000,199.5,186.899994,46.842104,21,89.300003,100,70.099998,73.199997,70.199997
20161225194500,199.5,186.899994,46.842104,21,83.0,100,70.300003,73.199997,70.199997
20161225200000,199.5,186.899994,46.842104,21,62.799999,0,70.5,73.199997,70.199997
20161225201500,199.5,186.899994,46.842104,21,58.799999,0,70.300003,73.199997,70.199997
20161225203000,199.5,186.899994,46.842104,21,58.799999,0,70.199997,73.199997,70.199997
20161225204500,199.5,186.899994,46.842104,21,58.799999,100,69.900002,73.199997,70.199997
20161225210000,199.5,186.899994,46.842104,21,58.799999,100,69.800003,73.199997,70.199997
20161225211500,199.5,186.899994,46.842104,21,59.5,100,69.599998,73.199997,70.199997
20161225213000,199.5,184.800003,46.31579,21,69.099998,100,69.400002,73.199997,70.199997
20161225214500,199.5,186.899994,46.842104,21,85.300003,100,69.599998,73.199997,70.199997
20161225220000,199.5,186.899994,46.842104,21,82.5,100,69.800003,73.199997,70.199997
20161225221500,199.5,186.899994,46.842104,21,82.5,100,70.0,73.199997,70.199997
20161225223000,199.5,190.050003,47.63158,21,84.5,100,70.199997,73.199997,70.199997
20161225224500,199.5,190.050003,47.63158,21,74.599998,0,70.5,73.199997,70.199997
20161225230000,199.5,190.050003,47.63158,21,59.200001,0,70.300003,73.199997,70.199997
20161225231500,199.5,190.050003,47.63158,21,59.200001,0,70.199997,73.199997,70.199997
20161225233000,199.5,184.800003,46.31579,21,59.200001,100,69.900002,73.199997,70.199997
20161225234500,199.5,186.899994,46.842104,21,58.400002,100,69.699997,73.199997,70.199997
20161226000000,199.5,190.050003,47.63158,21,59.5,100,69.5,73.199997,70.199997
20161226001500,199.5,186.899994,46.842104,21,74.800003,100,69.400002,73.199997,70.199997
20161226003000,199.5,186.899994,46.842104,21,88.199997,100,69.599998,73.199997,70.199997
20161226004500,199.5,186.899994,46.842104,21,81.099998,100,69.800003,73.199997,70.199997
20161226010000,199.5,184.800003,46.31579,21,86.199997,100,70.0,73.199997,70.199997
20161226011500,199.5,186.899994,46.842104,21,82.099998,100,70.199997,73.199997,70.199997
20161226013000,199.5,186.899994,46.842104,21,84.400002,0,70.5,73.199997,70.199997
20161226014500,199.5,190.050003,47.63158,21,59.599998,0,70.400002,73.199997,70.199997
20161226020000,199.5,190.050003,47.63158,21,58.799999,0,70.099998,73.199997,70.199997
20161226021500,199.5,186.899994,46.842104,21,58.799999,100,69.900002,73.199997,70.199997
20161226023000,199.5,186.899994,46.842104,21,58.799999,100,69.699997,73.199997,70.199997
20161226024500,199.5,186.899994,46.842104,21,60.299999,100,69.400002,73.199997,70.199997
20161226030000,199.5,184.800003,46.31579,21,77.800003,100,69.5,73.199997,70.199997
20161226031500,199.5,184.800003,46.31579,21,88.599998,100,69.599998,73.199997,70.199997
20161226033000,199.5,184.800003,46.31579,21,82.0,100,69.800003,73.199997,70.199997
20161226034500,199.5,184.800003,46.31579,21,85.0,100,70.0,73.199997,70.199997
20161226040000,199.5,184.800003,46.31579,21,83.699997,100,70.300003,73.199997,70.199997
20161226041500,199.5,186.899994,46.842104,21,81.300003,0,70.5,73.199997,70.199997
20161226043000,199.5,186.899994,46.842104,21,58.799999,0,70.300003,73.199997,70.199997
20161226044500,199.5,186.899994,46.842104,21,58.799999,0,70.0,73.199997,70.199997
20161226050000,199.5,186.899994,46.842104,21,58.799999,100,69.800003,73.199997,70.199997
20161226051500,199.5,190.050003,47.63158,21,58.799999,100,69.599998,73.199997,70.199997
20161226053000,199.5,186.899994,46.842104,21,64.900002,100,69.400002,73.199997,70.199997
20161226054500,199.5,190.050003,47.63158,21,87.099998,100,69.5,73.199997,70.199997
20161226060000,199.5,186.899994,46.842104,21,80.199997,100,69.699997,73.199997,70.199997
20161226061500,199.5,186.899994,46.842104,21,93.099998,100,69.800003,73.199997,70.199997
20161226063000,199.5,186.899994,46.842104,21,81.099998,100,70.099998,73.199997,70.199997
20161226064500,199.5,186.899994,46.842104,21,89.800003,100,70.300003,73.199997,70.199997
20161226070000,199.5,186.899994,46.842104,21,65.800003,0,70.5,73.199997,70.199997
20161226071500,199.5,190.050003,47.63158,21,59.200001,0,70.300003,73.199997,70.199997
20161226073000,199.5,192.149994,48.157893,21,59.200001,0,70.0,73.199997,70.199997
20161226074500,199.5,192.149994,48.157893,21,58.400002,100,69.800003,73.199997,70.199997
20161226080000,199.5,190.050003,47.63158,21,59.5,100,69.599998,73.199997,70.199997
20161226081500,199.5,192.149994,48.157893,21,71.5,100,69.400002,73.199997,70.199997
20161226083000,199.5,186.899994,46.842104,21,81.0,100,69.599998,73.199997,70.199997
20161226084500,199.5,190.050003,47.63158,21,91.099998,100,69.699997,73.199997,70.199997
20161226090000,199.5,186.899994,46.842104,21,82.099998,100,70.0,73.199997,70.199997
20161226091500,199.5,190.050003,47.63158,21,79.699997,100,70.199997,73.199997,70.199997
20161226093000,199.5,190.050003,47.63158,21,86.300003,100,70.400002,73.199997,70.199997
20161226094500,199.5,192.149994,48.157893,21,59.599998,0,70.400002,73.199997,70.199997
20161226100000,199.5,192.149994,48.157893,21,58.400002,0,70.199997,73.199997,70.199997
20161226101500,199.5,192.149994,48.157893,21,58.400002,100,69.900002,73.199997,70.199997
20161226103000,199.5,190.050003,47.63158,21,58.400002,100,69.800003,73.199997,70.199997
20161226104500,199.5,192.149994,48.157893,21,59.099998,100,69.599998,73.199997,70.199997
20161226110000,199.5,190.050003,47.63158,21,70.900002,100,69.400002,73.199997,70.199997
20161226111500,199.5,190.050003,47.63158,21,81.599998,100,69.599998,73.199997,70.199997
20161226113000,199.5,190.050003,47.63158,21,84.900002,100,69.800003,73.199997,70.199997
20161226114500,199.5,190.050003,47.63158,21,80.699997,100,70.0,73.199997,70.199997
20161226120000,199.5,190.050003,47.63158,21,84.400002,100,70.300003,73.199997,70.199997
20161226121500,199.5,192.149994,48.157893,21,61.200001,0,70.5,73.199997,70.199997
20161226123000,199.5,192.149994,48.157893,21,58.400002,0,70.300003,73.199997,70.199997
20161226124500,199.5,190.050003,47.63158,21,58.400002,0,70.199997,73.199997,70.199997
20161226130000,199.5,190.050003,47.63158,21,58.400002,0,70.0,73.199997,70.199997
20161226131500,199.5,190.050003,47.63158,21,58.400002,100,69.800003,73.199997,70.199997
20161226133000,199.5,190.050003,47.63158,21,58.400002,100,69.699997,73.199997,70.199997
20161226134500,199.5,190.050003,47.63158,21,59.099998,100,69.599998,73.199997,70.199997
20161226140000,199.5,190.050003,47.63158,21,67.599998,100,69.5,73.199997,70.199997
20161226141500,199.5,190.050003,47.63158,21,84.300003,100,69.699997,73.199997,70.199997
20161226143000,199.5,190.050003,47.63158,21,88.0,100,69.900002,73.199997,70.199997
20161226144500,199.5,192.149994,48.157893,21,79.199997,100,70.199997,73.199997,70.199997
20161226150000,199.5,192.149994,48.157893,21,77.199997,100,70.400002,73.199997,70.199997
20161226151500,199.5,192.149994,48.157893,21,60.0,0,70.5,73.199997,70.199997
20161226153000,199.5,190.050003,47.63158,21,58.0,0,70.400002,73.199997,70.199997
20161226154500,199.5,192.149994,48.157893,21,58.700001,0,70.300003,73.199997,70.199997
20161226160000,199.5,190.050003,47.63158,21,58.700001,0,70.199997,73.199997,70.199997
20161226161500,199.5,190.050003,47.63158,21,58.700001,0,70.099998,73.199997,70.199997
20161226163000,199.5,186.899994,46.842104,21,58.0,100,69.900002,73.199997,70.199997
20161226164500,199.5,192.149994,48.157893,21,58.0,100,69.800003,73.199997,70.199997
20161226170000,199.5,190.050003,47.63158,21,58.700001,100,69.699997,73.199997,70.199997
20161226171500,199.5,190.050003,47.63158,21,59.900002,100,69.599998,73.199997,70.199997
20161226173000,199.5,190.050003,47.63158,21,63.200001,100,69.599998,73.199997,70.199997
20161226174500,199.5,190.050003,47.63158,21,85.400002,100,69.599998,73.199997,70.199997
20161226180000,199.5,190.050003,47.63158,21,86.800003,100,69.900002,73.199997,70.199997
20161226181500,199.5,192.149994,48.157893,21,82.099998,100,70.199997,73.199997,70.199997
20161226183000,199.5,194.25,48.684211,21,90.099998,100,70.400002,73.199997,70.199997
20161226184500,199.5,192.149994,48.157893,21,59.599998,0,70.5,73.199997,70.199997
20161226190000,199.5,192.149994,48.157893,21,59.599998,0,70.400002,73.199997,70.199997
20161226191500,199.5,192.149994,48.157893,21,59.599998,0,70.300003,73.199997,70.199997
20161226193000,199.5,190.050003,47.63158,21,58.799999,0,70.199997,73.199997,70.199997
20161226194500,199.5,190.050003,47.63158,21,58.799999,100,69.900002,73.199997,70.199997
20161226200000,199.5,192.149994,48.157893,21,58.799999,100,69.800003,73.199997,70.199997
20161226201500,199.5,190.050003,47.63158,21,58.799999,100,69.699997,73.199997,70.199997
20161226203000,199.5,192.149994,48.157893,21,60.299999,100,69.599998,73.199997,70.199997
20161226204500,199.5,190.050003,47.63158,21,81.199997,100,69.5,73.199997,70.199997
20161226210000,199.5,192.149994,48.157893,21,82.099998,100,69.699997,73.199997,70.199997
20161226211500,199.5,192.149994,48.157893,21,82.099998,100,70.0,73.199997,70.199997
20161226213000,199.5,192.149994,48.157893,21,89.800003,100,70.199997,73.199997,70.199997
20161226214500,199.5,192.149994,48.157893,21,80.199997,100,70.5,73.199997,70.199997
20161226220000,199.5,192.149994,48.157893,21,59.200001,0,70.400002,73.199997,70.199997
20161226221500,199.5,192.149994,48.157893,21,59.200001,0,70.300003,73.199997,70.199997
20161226223000,199.5,192.149994,48.157893,21,59.200001,0,70.099998,73.199997,70.199997
20161226224500,199.5,190.050003,47.63158,21,59.200001,100,69.900002,73.199997,70.199997
20161226230000,199.5,190.050003,47.63158,21,58.400002,100,69.699997,73.199997,70.199997
20161226231500,199.5,192.149994,48.157893,21,59.5,100,69.599998,73.199997,70.199997
20161226233000,199.5,192.149994,48.157893,21,76.699997,100,69.400002,73.199997,70.199997
20161226234500,199.5,190.050003,47.63158,21,80.599998,100,69.699997,73.199997,70.199997
20161227000000,199.5,186.899994,46.842104,21,89.099998,100,69.800003,73.199997,70.199997
20161227001500,199.5,186.899994,46.842104,21,81.099998,100,70.099998,73.199997,70.199997
20161227003000,199.5,190.050003,47.63158,21,81.099998,100,70.300003,73.199997,70.199997
20161227004500,199.5,190.050003,47.63158,21,61.200001,0,70.5,73.199997,70.199997
20161227010000,199.5,190.050003,47.63158,21,58.799999,0,70.300003,73.199997,70.199997
20161227011500,199.5,190.050003,47.63158,21,58.799999,0,70.099998,73.199997,70.199997
20161227013000,199.5,186.899994,46.842104,21,58.799999,100,69.900002,73.199997,70.199997
20161227014500,199.5,190.050003,47.63158,21,58.799999,100,69.699997,73.199997,70.199997
20161227020000,199.5,190.050003,47.63158,21,59.5,100,69.5,73.199997,70.199997
20161227021500,199.5,186.899994,46.842104,21,86.800003,100,69.400002,73.199997,70.199997
20161227023000,199.5,186.899994,46.842104,21,84.900002,100,69.699997,73.199997,70.199997
20161227024500,199.5,186.899994,46.842104,21,80.900002,100,69.800003,73.199997,70.199997
20161227030000,199.5,190.050003,47.63158,21,91.099998,100,70.099998,73.199997,70.199997
20161227031500,199.5,190.050003,47.63158,21,80.199997,100,70.300003,73.199997,70.199997
20161227033000,199.5,190.050003,47.63158,21,60.799999,0,70.5,73.199997,70.199997
20161227034500,199.5,190.050003,47.63158,21,59.200001,0,70.300003,73.199997,70.199997
20161227040000,199.5,186.899994,46.842104,21,59.200001,0,70.0,73.199997,70.199997
20161227041500,199.5,190.050003,47.63158,21,59.200001,100,69.800003,73.199997,70.199997
20161227043000,199.5,190.050003,47.63158,21,59.200001,100,69.599998,73.199997,70.199997
20161227044500,199.5,192.149994,48.157893,21,62.799999,100,69.400002,73.199997,70.199997
20161227050000,199.5,186.899994,46.842104,21,80.599998,100,69.5,73.199997,70.199997
20161227051500,199.5,190.050003,47.63158,21,85.0,100,69.699997,73.199997,70.199997
20161227053000,199.5,186.899994,46.842104,21,85.0,100,69.900002,73.199997,70.199997
20161227054500,199.5,186.899994,46.842104,21,82.599998,100,70.199997,73.199997,70.199997
20161227060000,199.5,190.050003,47.63158,21,89.400002,100,70.400002,73.199997,70.199997
20161227061500,199.5,186.899994,46.842104,21,59.599998,0,70.400002,73.199997,70.199997
20161227063000,199.5,192.149994,48.157893,21,59.599998,0,70.199997,73.199997,70.199997
20161227064500,199.5,190.050003,47.63158,21,58.700001,0,70.0,73.199997,70.199997
20161227070000,199.5,186.899994,46.842104,21,58.700001,100,69.800003,73.199997,70.199997
20161227071500,199.5,190.050003,47.63158,21,59.5,100,69.599998,73.199997,70.199997
20161227073000,199.5,190.050003,47.63158,21,72.300003,100,69.300003,73.199997,70.199997
20161227074500,199.5,190.050003,47.63158,21,81.099998,100,69.699997,73.199997,70.199997
20161227080000,199.5,190.050003,47.63158,21,89.800003,100,69.800003,73.199997,70.199997
20161227081500,199.5,192.149994,48.157893,21,80.199997,100,70.099998,73.199997,70.199997
20161227083000,199.5,190.050003,47.63158,21,83.300003,100,70.300003,73.199997,70.199997
20161227084500,199.5,192.149994,48.157893,21,61.200001,0,70.5,73.199997,70.199997
20161227090000,199.5,192.149994,48.157893,21,59.099998,0,70.400002,73.199997,70.199997
20161227091500,199.5,190.050003,47.63158,21,58.400002,0,70.300003,73.199997,70.199997
20161227093000,199.5,186.899994,46.842104,21,58.400002,0,70.099998,73.199997,70.199997
20161227094500,199.5,192.149994,48.157893,21,58.400002,0,70.0,73.199997,70.199997
20161227100000,199.5,190.050003,47.63158,21,58.400002,100,69.800003,73.199997,70.199997
20161227101500,199.5,192.149994,48.157893,21,58.400002,100,69.699997,73.199997,70.199997
20161227103000,199.5,190.050003,47.63158,21,59.099998,100,69.599998,73.199997,70.199997
20161227104500,199.5,190.050003,47.63158,21,61.200001,100,69.5,73.199997,70.199997
20161227110000,199.5,190.050003,47.63158,21,78.699997,100,69.699997,73.199997,70.199997
20161227111500,199.5,190.050003,47.63158,21,84.400002,100,69.900002,73.199997,70.199997
20161227113000,199.5,192.149994,48.157893,21,80.099998,100,70.199997,73.199997,70.199997
20161227114500,199.5,190.050003,47.63158,21,80.099998,0,70.5,73.199997,70.199997
20161227120000,199.5,192.149994,48.157893,21,58.799999,0,70.5,73.199997,70.199997
20161227121500,199.5,190.050003,47.63158,21,58.799999,0,70.400002,73.199997,70.199997
20161227123000,199.5,192.149994,48.157893,21,58.799999,0,70.300003,73.199997,70.199997
20161227124500,199.5,190.050003,47.63158,21,58.0,0,70.199997,73.199997,70.199997
20161227130000,199.5,192.149994,48.157893,21,58.0,0,70.099998,73.199997,70.199997
20161227131500,199.5,190.050003,47.63158,21,58.0,0,70.0,73.199997,70.199997
20161227133000,199.5,192.149994,48.157893,21,58.0,100,69.900002,73.199997,70.199997
20161227134500,199.5,192.149994,48.157893,21,56.799999,100,69.800003,73.199997,70.199997
20161227140000,199.5,192.149994,48.157893,21,57.5,100,69.800003,73.199997,70.199997
20161227141500,199.5,190.050003,47.63158,21,58.700001,100,69.699997,73.199997,70.199997
20161227143000,199.5,192.149994,48.157893,21,58.700001,100,69.699997,73.199997,70.199997
20161227144500,199.5,190.050003,47.63158,21,64.0,100,69.699997,73.199997,70.199997
20161227150000,199.5,190.050003,47.63158,21,76.0,100,69.800003,73.199997,70.199997
20161227151500,199.5,190.050003,47.63158,21,80.699997,100,70.0,73.199997,70.199997
20161227153000,199.5,190.050003,47.63158,21,80.699997,100,70.199997,73.199997,70.199997
20161227154500,199.5,190.050003,47.63158,21,72.5,0,70.5,73.199997,70.199997
20161227160000,199.5,192.149994,48.157893,21,59.400002,0,70.5,73.199997,70.199997
20161227161500,199.5,192.149994,48.157893,21,58.799999,0,70.5,73.199997,70.199997
20161227163000,199.5,194.25,48.684211,21,58.799999,0,70.400002,73.199997,70.199997
20161227164500,199.5,192.149994,48.157893,21,58.799999,0,70.300003,73.199997,70.199997
20161227170000,199.5,190.050003,47.63158,21,58.799999,0,70.300003,73.199997,70.199997
20161227171500,199.5,194.25,48.684211,21,58.799999,0,70.199997,73.199997,70.199997
20161227173000,199.5,192.149994,48.157893,21,58.799999,0,70.0,73.199997,70.199997
20161227174500,199.5,194.25,48.684211,21,58.799999,100,69.900002,73.199997,70.199997
20161227180000,199.5,194.25,48.684211,21,58.799999,100,69.800003,73.199997,70.199997
20161227181500,199.5,194.25,48.684211,21,58.799999,100,69.800003,73.199997,70.199997
20161227183000,199.5,194.25,48.684211,21,59.5,100,69.699997,73.199997,70.199997
20161227184500,199.5,192.149994,48.157893,21,59.5,100,69.699997,73.199997,70.199997
20161227190000,199.5,192.149994,48.157893,21,71.5,100,69.599998,73.199997,70.199997
20161227191500,199.5,192.149994,48.157893,21,78.699997,100,69.800003,73.199997,70.199997
20161227193000,199.5,194.25,48.684211,21,84.800003,100,70.0,73.199997,70.199997
20161227194500,199.5,194.25,48.684211,21,83.400002,100,70.300003,73.199997,70.199997
20161227200000,199.5,194.25,48.684211,21,64.0,0,70.5,73.199997,70.199997
20161227201500,199.5,194.25,48.684211,21,60.0,0,70.5,73.199997,70.199997
20161227203000,199.5,194.25,48.684211,21,59.099998,0,70.400002,73.199997,70.199997
20161227204500,199.5,196.350006,49.210528,21,59.099998,0,70.199997,73.199997,70.199997
20161227210000,199.5,196.350006,49.210528,21,59.099998,0,70.099998,73.199997,70.199997
20161227211500,199.5,196.350006,49.210528,21,59.099998,100,69.900002,73.199997,70.199997
20161227213000,199.5,194.25,48.684211,21,59.099998,100,69.800003,73.199997,70.199997
20161227214500,199.5,192.149994,48.157893,21,59.099998,100,69.699997,73.199997,70.199997
20161227220000,199.5,196.350006,49.210528,21,60.400002,100,69.599998,73.199997,70.199997
20161227221500,199.5,194.25,48.684211,21,65.300003,100,69.599998,73.199997,70.199997
20161227223000,199.5,194.25,48.684211,21,79.099998,100,69.599998,73.199997,70.199997
20161227224500,199.5,192.149994,48.157893,21,90.400002,100,69.800003,73.199997,70.199997
20161227230000,199.5,194.25,48.684211,21,81.099998,100,70.099998,73.199997,70.199997
20161227231500,199.5,194.25,48.684211,21,83.099998,100,70.400002,73.199997,70.199997
20161227233000,199.5,194.25,48.684211,21,60.0,0,70.5,73.199997,70.199997
20161227234500,199.5,196.350006,49.210528,21,60.0,0,70.300003,73.199997,70.199997
20161228000000,199.5,194.25,48.684211,21,58.900002,0,70.199997,73.199997,70.199997
20161228001500,199.5,192.149994,48.157893,21,58.900002,0,70.0,73.199997,70.199997
20161228003000,199.5,194.25,48.684211,21,58.900002,100,69.800003,73.199997,70.199997
20161228004500,199.5,194.25,48.684211,21,58.900002,100,69.699997,73.199997,70.199997
20161228010000,199.5,194.25,48.684211,21,60.700001,100,69.599998,73.199997,70.199997
20161228011500,199.5,186.899994,46.842104,10,86.5,100,69.699997,73.199997,70.199997
20161228013000,199.5,190.050003,47.63158,21,60.799999,100,69.800003,73.199997,70.199997
20161228014500,199.5,190.050003,47.63158,21,59.5,100,69.599998,73.199997,70.199997
20161228020000,199.5,190.050003,47.63158,21,61.900002,100,69.400002,73.199997,70.199997
20161228021500,199.5,186.899994,46.842104,21,80.0,100,69.5,73.199997,70.199997
20161228023000,199.5,186.899994,46.842104,21,90.900002,100,69.800003,73.199997,70.199997
20161228024500,199.5,186.899994,46.842104,21,81.099998,100,70.0,73.199997,70.199997
20161228030000,199.5,186.899994,46.842104,21,80.0,100,70.199997,73.199997,70.199997
20161228031500,199.5,186.899994,46.842104,21,91.099998,100,70.400002,73.199997,70.199997
20161228033000,199.5,186.899994,46.842104,21,59.200001,0,70.400002,73.199997,70.199997
20161228034500,199.5,186.899994,46.842104,21,59.200001,0,70.199997,73.199997,70.199997
20161228040000,199.5,186.899994,46.842104,21,59.200001,100,69.900002,73.199997,70.199997
20161228041500,199.5,186.899994,46.842104,21,59.200001,100,69.699997,73.199997,70.199997
20161228043000,199.5,186.899994,46.842104,21,60.0,100,69.5,73.199997,70.199997
20161228044500,199.5,186.899994,46.842104,21,76.300003,100,69.400002,73.199997,70.199997
20161228050000,199.5,184.800003,46.31579,21,88.300003,100,69.699997,73.199997,70.199997
20161228051500,199.5,186.899994,46.842104,21,80.199997,100,69.800003,73.199997,70.199997
20161228053000,199.5,186.899994,46.842104,21,89.0,100,70.0,73.199997,70.199997
20161228054500,199.5,186.899994,46.842104,21,80.699997,100,70.300003,73.199997,70.199997
20161228060000,199.5,184.800003,46.31579,21,86.199997,100,70.400002,73.199997,70.199997
20161228061500,199.5,186.899994,46.842104,21,59.200001,0,70.400002,73.199997,70.199997
20161228063000,199.5,186.899994,46.842104,21,59.200001,0,70.199997,73.199997,70.199997
20161228064500,199.5,186.899994,46.842104,21,58.0,100,69.900002,73.199997,70.199997
20161228070000,199.5,186.899994,46.842104,21,59.099998,100,69.699997,73.199997,70.199997
20161228071500,199.5,186.899994,46.842104,21,61.099998,100,69.400002,73.199997,70.199997
20161228073000,199.5,184.800003,46.31579,21,88.5,100,69.5,73.199997,70.199997
20161228074500,199.5,186.899994,46.842104,21,81.599998,100,69.699997,73.199997,70.199997
20161228080000,199.5,190.050003,47.63158,21,87.5,100,69.900002,73.199997,70.199997
20161228081500,199.5,184.800003,46.31579,21,81.0,100,70.099998,73.199997,70.199997
20161228083000,199.5,186.899994,46.842104,21,79.099998,100,70.300003,73.199997,70.199997
20161228084500,199.5,186.899994,46.842104,21,74.400002,0,70.5,73.199997,70.199997
20161228090000,199.5,186.899994,46.842104,21,59.200001,0,70.400002,73.199997,70.199997
20161228091500,199.5,184.800003,46.31579,21,59.200001,0,70.199997,73.199997,70.199997
20161228093000,199.5,186.899994,46.842104,21,58.599998,0,70.0,73.199997,70.199997
20161228094500,199.5,186.899994,46.842104,21,57.599998,100,69.800003,73.199997,70.199997
20161228100000,199.5,186.899994,46.842104,21,58.299999,100,69.699997,73.199997,70.199997
20161228101500,199.5,186.899994,46.842104,21,59.400002,100,69.599998,73.199997,70.199997
20161228103000,199.5,186.899994,46.842104,21,78.800003,100,69.5,73.199997,70.199997
20161228104500,199.5,186.899994,46.842104,21,80.099998,100,69.699997,73.199997,70.199997
20161228110000,199.5,184.800003,46.31579,21,89.900002,100,69.900002,73.199997,70.199997
20161228111500,199.5,184.800003,46.31579,21,82.099998,100,70.199997,73.199997,70.199997
20161228113000,199.5,186.899994,46.842104,21,79.199997,100,70.5,73.199997,70.199997
20161228114500,199.5,186.899994,46.842104,21,58.799999,0,70.300003,73.199997,70.199997
20161228120000,199.5,184.800003,46.31579,21,58.799999,0,70.099998,73.199997,70.199997
20161228121500,199.5,184.800003,46.31579,21,58.0,100,69.800003,73.199997,70.199997
20161228123000,199.5,184.800003,46.31579,21,58.0,100,69.800003,73.199997,70.199997
20161228124500,199.5,186.899994,46.842104,21,58.700001,100,69.699997,73.199997,70.199997
20161228130000,199.5,186.899994,46.842104,21,59.900002,100,69.599998,73.199997,70.199997
20161228131500,199.5,184.800003,46.31579,21,75.800003,100,69.5,73.199997,70.199997
20161228133000,199.5,184.800003,46.31579,21,82.900002,100,69.699997,73.199997,70.199997
20161228134500,199.5,184.800003,46.31579,21,80.199997,100,70.0,73.199997,70.199997
20161228140000,199.5,184.800003,46.31579,21,84.900002,100,70.199997,73.199997,70.199997
20161228141500,199.5,186.899994,46.842104,21,62.900002,0,70.5,73.199997,70.199997
20161228143000,199.5,184.800003,46.31579,21,58.700001,0,70.400002,73.199997,70.199997
20161228144500,199.5,192.149994,48.157893,21,58.700001,0,70.300003,73.199997,70.199997
20161228150000,199.5,196.350006,49.210528,21,58.700001,0,70.199997,73.199997,70.199997
20161228151500,199.5,194.25,48.684211,21,74.400002,100,69.400002,73.199997,70.199997
20161228153000,199.5,196.350006,49.210528,21,68.0,100,69.900002,73.199997,70.199997
20161228154500,199.5,194.25,48.684211,21,64.099998,100,70.0,73.199997,70.199997
20161228160000,199.5,194.25,48.684211,21,80.699997,100,69.800003,73.199997,70.199997
20161228161500,199.5,196.350006,49.210528,21,60.700001,100,69.400002,73.199997,70.199997
20161228163000,199.5,196.350006,49.210528,21,66.300003,100,69.699997,73.199997,70.199997
20161228164500,199.5,196.350006,49.210528,21,77.400002,0,70.5,73.199997,70.199997
20161228170000,199.5,196.350006,49.210528,21,80.199997,100,69.300003,73.199997,70.199997
20161228171500,199.5,196.350006,49.210528,21,86.199997,100,69.800003,73.199997,70.199997
20161228173000,199.5,196.350006,49.210528,21,60.700001,100,68.900002,73.199997,70.199997
20161228174500,199.5,194.25,48.684211,21,66.800003,100,69.699997,73.199997,70.199997
20161228180000,199.5,194.25,48.684211,21,79.300003,100,70.5,73.199997,70.199997
20161228181500,199.5,196.350006,49.210528,21,80.599998,100,69.099998,73.199997,70.199997
20161228183000,199.5,196.350006,49.210528,21,71.599998,100,69.599998,73.199997,70.199997
20161228184500,199.5,194.25,48.684211,21,81.099998,100,69.900002,73.199997,70.199997
20161228190000,199.5,194.25,48.684211,21,61.599998,100,69.599998,73.199997,70.199997
20161228191500,199.5,196.350006,49.210528,21,74.599998,100,70.0,73.199997,70.199997
20161228193000,199.5,192.149994,48.157893,21,81.5,100,70.099998,73.199997,70.199997
20161228194500,199.5,194.25,48.684211,21,60.700001,100,69.0,73.199997,70.199997
20161228200000,199.5,194.25,48.684211,21,65.800003,100,69.400002,73.199997,70.199997
20161228201500,199.5,194.25,48.684211,21,77.900002,0,70.5,73.199997,70.199997
20161228203000,199.5,194.25,48.684211,21,83.300003,100,69.099998,73.199997,70.199997
20161228204500,199.5,192.149994,48.157893,21,76.800003,100,69.599998,73.199997,70.199997
20161228210000,199.5,192.149994,48.157893,21,60.799999,100,69.400002,73.199997,70.199997
20161228211500,199.5,196.350006,49.210528,21,72.0,100,69.800003,73.199997,70.199997
20161228213000,199.5,194.25,48.684211,21,85.0,100,70.199997,73.199997,70.199997
20161228214500,199.5,196.350006,49.210528,21,64.400002,100,68.800003,73.199997,70.199997
20161228220000,199.5,196.350006,49.210528,21,72.0,100,69.300003,73.199997,70.199997
20161228221500,199.5,194.25,48.684211,21,64.900002,0,69.900002,73.199997,70.199997
20161228223000,199.5,194.25,48.684211,21,78.300003,100,69.599998,73.199997,70.199997
20161228224500,199.5,194.25,48.684211,21,80.199997,100,69.900002,73.199997,70.199997
20161228230000,199.5,192.149994,48.157893,21,62.0,100,69.699997,73.199997,70.199997
20161228231500,199.5,194.25,48.684211,21,75.900002,100,69.699997,73.199997,70.199997
20161228233000,199.5,194.25,48.684211,21,79.199997,100,69.599998,73.199997,70.199997
20161228234500,199.5,194.25,48.684211,21,61.700001,100,69.699997,73.199997,70.199997
20161229000000,199.5,194.25,48.684211,21,73.800003,100,69.800003,73.199997,70.199997
20161229001500,199.5,194.25,48.684211,21,87.400002,100,70.099998,73.199997,70.199997
20161229003000,199.5,192.149994,48.157893,21,67.599998,100,68.900002,73.199997,70.199997
20161229004500,199.5,192.149994,48.157893,21,75.800003,100,69.300003,73.199997,70.199997
20161229010000,199.5,192.149994,48.157893,21,66.800003,0,70.0,73.199997,70.199997
20161229011500,199.5,194.25,48.684211,21,78.699997,100,69.599998,73.199997,70.199997
20161229013000,199.5,194.25,48.684211,21,83.699997,100,69.699997,73.199997,70.199997
20161229014500,199.5,194.25,48.684211,21,61.200001,100,69.199997,73.199997,70.199997
20161229020000,199.5,194.25,48.684211,21,77.199997,100,69.699997,73.199997,70.199997
20161229021500,199.5,194.25,48.684211,21,75.900002,100,69.699997,73.199997,70.199997
20161229023000,199.5,194.25,48.684211,21,80.699997,100,70.199997,73.199997,70.199997
20161229024500,199.5,192.149994,48.157893,21,64.400002,0,69.900002,73.199997,70.199997
20161229030000,199.5,192.149994,48.157893,21,78.300003,100,69.599998,73.199997,70.199997
20161229031500,199.5,194.25,48.684211,21,78.300003,100,69.599998,73.199997,70.199997
20161229033000,199.5,196.350006,49.210528,21,61.200001,100,69.5,73.199997,70.199997
20161229034500,199.5,194.25,48.684211,21,70.599998,100,69.800003,73.199997,70.199997
20161229040000,199.5,194.25,48.684211,21,87.599998,100,70.199997,73.199997,70.199997
20161229041500,199.5,194.25,48.684211,21,69.0,100,68.800003,73.199997,70.199997
20161229043000,199.5,192.149994,48.157893,21,76.800003,100,69.300003,73.199997,70.199997
20161229044500,199.5,194.25,48.684211,21,64.900002,100,69.800003,73.199997,70.199997
20161229050000,199.5,196.350006,49.210528,21,80.699997,100,69.699997,73.199997,70.199997
20161229051500,199.5,194.25,48.684211,21,84.300003,100,69.800003,73.199997,70.199997
20161229053000,199.5,196.350006,49.210528,21,60.299999,100,68.900002,73.199997,70.199997
20161229054500,199.5,196.350006,49.210528,21,65.300003,100,69.400002,73.199997,70.199997
20161229060000,199.5,194.25,48.684211,21,78.599998,0,70.5,73.199997,70.199997
20161229061500,199.5,194.25,48.684211,21,79.5,100,69.099998,73.199997,70.199997
20161229063000,199.5,194.25,48.684211,21,79.5,100,69.5,73.199997,70.199997
20161229064500,199.5,194.25,48.684211,21,64.599998,0,70.0,73.199997,70.199997
20161229070000,199.5,194.25,48.684211,21,88.599998,100,69.599998,73.199997,70.199997
20161229071500,199.5,194.25,48.684211,21,80.699997,100,69.800003,73.199997,70.199997
20161229073000,199.5,192.149994,48.157893,21,62.799999,100,69.699997,73.199997,70.199997
20161229074500,199.5,194.25,48.684211,21,86.900002,100,69.699997,73.199997,70.199997
20161229080000,199.5,192.149994,48.157893,21,79.5,100,70.0,73.199997,70.199997
20161229081500,199.5,184.800003,46.31579,21,60.400002,100,69.300003,73.199997,70.199997
20161229083000,199.5,182.699997,45.789473,21,69.699997,100,69.800003,73.199997,70.199997
20161229084500,199.5,192.149994,48.157893,21,85.199997,100,70.199997,73.199997,70.199997
20161229090000,199.5,194.25,48.684211,21,74.199997,100,69.0,73.199997,70.199997
20161229091500,199.5,194.25,48.684211,21,82.5,100,69.800003,73.199997,70.199997
20161229093000,199.5,194.25,48.684211,21,67.300003,100,70.0,73.199997,70.199997
20161229094500,199.5,196.350006,49.210528,21,66.199997,100,70.0,73.199997,70.199997
20161229100000,199.5,199.5,50.0,21,64.900002,100,70.0,73.199997,70.199997
20161229101500,199.5,199.5,50.0,21,64.900002,100,70.0,73.199997,70.199997
