PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161229103000,199.5,202.649994,50.789472,21,66.199997,100,69.800003,73.199997,70.199997
20161229104500,199.5,199.5,50.0,21,64.400002,100,69.800003,73.199997,70.199997
20161229110000,199.5,199.5,50.0,21,77.800003,100,69.800003,73.199997,70.199997
20161229111500,199.5,199.5,50.0,21,81.699997,100,70.0,73.199997,70.199997
20161229113000,199.5,199.5,50.0,21,81.699997,100,70.199997,73.199997,70.199997
20161229114500,199.5,199.5,50.0,21,80.099998,100,70.300003,73.199997,70.199997
20161229120000,199.5,199.5,50.0,21,67.900002,0,70.5,73.199997,70.199997
20161229121500,199.5,199.5,50.0,21,59.099998,0,70.300003,73.199997,70.199997
20161229123000,199.5,196.350006,49.210528,21,57.599998,0,70.199997,73.199997,70.199997
20161229124500,199.5,198.449997,49.736841,21,59.200001,100,69.900002,73.199997,70.199997
20161229130000,199.5,194.25,48.684211,21,57.200001,100,69.699997,73.199997,70.199997
20161229131500,199.5,198.449997,49.736841,21,59.200001,100,69.5,73.199997,70.199997
20161229133000,199.5,196.350006,49.210528,21,78.199997,100,69.400002,73.199997,70.199997
20161229134500,199.5,194.25,48.684211,21,82.300003,100,69.599998,73.199997,70.199997
20161229140000,199.5,198.449997,49.736841,21,82.300003,100,69.699997,73.199997,70.199997
20161229141500,199.5,198.449997,49.736841,21,83.699997,100,70.0,73.199997,70.199997
20161229143000,199.5,192.149994,48.157893,21,82.199997,100,70.199997,73.199997,70.199997
20161229144500,199.5,198.449997,49.736841,21,82.199997,100,70.400002,73.199997,70.199997
20161229150000,199.5,196.350006,49.210528,21,60.700001,0,70.400002,73.199997,70.199997
20161229151500,199.5,192.149994,48.157893,21,57.5,0,70.199997,73.199997,70.199997
20161229153000,199.5,196.350006,49.210528,21,57.5,0,70.0,73.199997,70.199997
20161229154500,199.5,199.5,50.0,21,59.400002,100,69.800003,73.199997,70.199997
20161229160000,199.5,194.25,48.684211,21,59.400002,100,69.599998,73.199997,70.199997
20161229161500,199.5,196.350006,49.210528,21,79.099998,100,69.300003,73.199997,70.199997
20161229163000,199.5,198.449997,49.736841,21,83.800003,100,69.5,73.199997,70.199997
20161229164500,199.5,194.25,48.684211,21,82.5,100,69.699997,73.199997,70.199997
20161229170000,199.5,194.25,48.684211,21,85.0,100,69.800003,73.199997,70.199997
20161229171500,199.5,199.5,50.0,21,80.199997,100,70.0,73.199997,70.199997
20161229173000,199.5,194.25,48.684211,21,88.599998,100,70.199997,73.199997,70.199997
20161229174500,199.5,194.25,48.684211,21,80.099998,100,70.400002,73.199997,70.199997
20161229180000,199.5,202.649994,50.789472,21,60.400002,0,70.400002,73.199997,70.199997
20161229181500,199.5,198.449997,49.736841,21,60.400002,0,70.099998,73.199997,70.199997
20161229183000,199.5,194.25,48.684211,21,58.0,100,69.800003,73.199997,70.199997
20161229184500,199.5,198.449997,49.736841,21,59.200001,100,69.5,73.199997,70.199997
20161229190000,199.5,198.449997,49.736841,21,85.099998,100,69.300003,73.199997,70.199997
20161229191500,199.5,196.350006,49.210528,21,79.199997,100,69.400002,73.199997,70.199997
20161229193000,199.5,199.5,50.0,21,94.699997,100,69.5,73.199997,70.199997
20161229194500,199.5,202.649994,50.789472,21,82.599998,100,69.699997,73.199997,70.199997
20161229200000,199.5,194.25,48.684211,21,93.599998,100,69.800003,73.199997,70.199997
20161229201500,199.5,199.5,50.0,21,81.599998,100,70.0,73.199997,70.199997
20161229203000,199.5,199.5,50.0,21,94.800003,100,70.199997,73.199997,70.199997
20161229204500,199.5,194.25,48.684211,21,82.0,100,70.400002,73.199997,70.199997
20161229210000,199.5,199.5,50.0,21,60.0,0,70.400002,73.199997,70.199997
20161229211500,199.5,199.5,50.0,21,60.0,100,69.800003,73.199997,70.199997
20161229213000,199.5,196.350006,49.210528,21,58.400002,100,69.400002,73.199997,70.199997
20161229214500,199.5,199.5,50.0,21,76.300003,100,69.199997,73.199997,70.199997
20161229220000,199.5,194.25,48.684211,21,92.300003,100,69.400002,73.199997,70.199997
20161229221500,199.5,198.449997,49.736841,21,84.199997,100,69.400002,73.199997,70.199997
20161229223000,199.5,196.350006,49.210528,21,84.199997,100,69.599998,73.199997,70.199997
20161229224500,199.5,198.449997,49.736841,21,93.099998,100,69.699997,73.199997,70.199997
20161229230000,199.5,196.350006,49.210528,21,93.099998,100,69.900002,73.199997,70.199997
20161229231500,199.5,194.25,48.684211,21,83.199997,100,70.099998,73.199997,70.199997
20161229233000,199.5,198.449997,49.736841,21,93.699997,100,70.300003,73.199997,70.199997
20161229234500,199.5,198.449997,49.736841,21,89.800003,100,70.400002,73.199997,70.199997
20161230000000,199.5,198.449997,49.736841,21,60.799999,0,70.300003,73.199997,70.199997
20161230001500,199.5,198.449997,49.736841,21,58.0,100,69.5,73.199997,70.199997
20161230003000,199.5,198.449997,49.736841,21,78.099998,100,69.199997,73.199997,70.199997
20161230004500,199.5,198.449997,49.736841,21,80.199997,100,69.400002,73.199997,70.199997
20161230010000,199.5,198.449997,49.736841,21,92.300003,100,69.400002,73.199997,70.199997
20161230011500,199.5,198.449997,49.736841,21,92.300003,100,69.400002,73.199997,70.199997
20161230013000,199.5,196.350006,49.210528,21,86.800003,100,69.599998,73.199997,70.199997
20161230014500,199.5,199.5,50.0,21,86.800003,100,69.699997,73.199997,70.199997
20161230020000,199.5,199.5,50.0,21,99.699997,100,69.800003,73.199997,70.199997
20161230021500,199.5,199.5,50.0,21,95.800003,100,70.0,73.199997,70.199997
20161230023000,199.5,199.5,50.0,21,86.199997,100,70.199997,73.199997,70.199997
20161230024500,199.5,199.5,50.0,21,88.699997,100,70.300003,73.199997,70.199997
20161230030000,199.5,199.5,50.0,21,98.099998,100,70.300003,73.199997,70.199997
20161230031500,199.5,196.350006,49.210528,21,93.300003,100,70.400002,73.199997,70.199997
20161230033000,199.5,202.649994,50.789472,21,71.900002,0,70.5,73.199997,70.199997
20161230034500,199.5,198.449997,49.736841,21,58.400002,100,69.900002,73.199997,70.199997
20161230040000,199.5,202.649994,50.789472,21,61.099998,100,69.199997,73.199997,70.199997
20161230041500,199.5,199.5,50.0,21,81.099998,100,69.199997,73.199997,70.199997
20161230043000,199.5,199.5,50.0,21,82.599998,100,69.099998,73.199997,70.199997
20161230044500,199.5,202.649994,50.789472,21,90.599998,100,69.099998,73.199997,70.199997
20161230050000,199.5,198.449997,49.736841,21,103.5,100,69.199997,73.199997,70.199997
20161230051500,199.5,202.649994,50.789472,21,89.800003,100,69.400002,73.199997,70.199997
20161230053000,199.5,198.449997,49.736841,21,86.199997,100,69.599998,73.199997,70.199997
20161230054500,199.5,198.449997,49.736841,21,91.900002,100,69.699997,73.199997,70.199997
20161230060000,199.5,198.449997,49.736841,21,91.900002,100,69.800003,73.199997,70.199997
20161230061500,199.5,198.449997,49.736841,21,101.099998,100,69.800003,73.199997,70.199997
20161230063000,199.5,198.449997,49.736841,21,92.699997,100,70.0,73.199997,70.199997
20161230064500,199.5,202.649994,50.789472,21,88.099998,100,70.199997,73.199997,70.199997
20161230070000,199.5,198.449997,49.736841,21,100.099998,100,70.199997,73.199997,70.199997
20161230071500,199.5,198.449997,49.736841,21,94.5,100,70.300003,73.199997,70.199997
20161230073000,199.5,202.649994,50.789472,21,86.199997,100,70.400002,73.199997,70.199997
20161230074500,199.5,198.449997,49.736841,21,95.199997,100,70.5,73.199997,70.199997
20161230080000,199.5,198.449997,49.736841,21,59.5,0,70.199997,73.199997,70.199997
20161230081500,199.5,204.75,51.315789,21,58.5,100,69.599998,73.199997,70.199997
20161230083000,199.5,199.5,50.0,21,82.099998,100,69.099998,73.199997,70.199997
20161230084500,199.5,202.649994,50.789472,21,87.800003,100,68.900002,73.199997,70.199997
20161230090000,199.5,199.5,50.0,21,85.0,100,68.900002,73.199997,70.199997
20161230091500,199.5,199.5,50.0,21,96.300003,100,69.099998,73.199997,70.199997
20161230093000,199.5,199.5,50.0,21,90.400002,100,69.199997,73.199997,70.199997
20161230094500,199.5,199.5,50.0,21,90.400002,100,69.400002,73.199997,70.199997
20161230100000,199.5,202.649994,50.789472,21,98.300003,100,69.599998,73.199997,70.199997
20161230101500,199.5,199.5,50.0,21,87.5,100,69.800003,73.199997,70.199997
20161230103000,199.5,202.649994,50.789472,21,104.300003,100,69.900002,73.199997,70.199997
20161230104500,199.5,198.449997,49.736841,21,88.0,100,70.0,73.199997,70.199997
20161230110000,199.5,194.25,48.684211,21,97.900002,100,70.199997,73.199997,70.199997
20161230111500,199.5,194.25,48.684211,21,89.199997,100,70.300003,73.199997,70.199997
20161230113000,199.5,199.5,50.0,21,74.900002,0,70.5,73.199997,70.199997
20161230114500,199.5,199.5,50.0,21,58.0,0,70.099998,73.199997,70.199997
20161230120000,199.5,199.5,50.0,21,58.0,100,69.599998,73.199997,70.199997
20161230121500,199.5,202.649994,50.789472,21,68.099998,100,69.199997,73.199997,70.199997
20161230123000,199.5,196.350006,49.210528,21,81.599998,100,69.199997,73.199997,70.199997
20161230124500,199.5,198.449997,49.736841,21,97.0,100,69.199997,73.199997,70.199997
20161230130000,199.5,196.350006,49.210528,21,88.0,100,69.400002,73.199997,70.199997
20161230131500,199.5,198.449997,49.736841,21,92.400002,100,69.599998,73.199997,70.199997
20161230133000,199.5,196.350006,49.210528,21,92.400002,100,69.800003,73.199997,70.199997
20161230134500,199.5,198.449997,49.736841,21,88.800003,100,70.0,73.199997,70.199997
20161230140000,199.5,196.350006,49.210528,21,95.900002,100,70.300003,73.199997,70.199997
20161230141500,199.5,199.5,50.0,21,71.599998,0,70.5,73.199997,70.199997
20161230143000,199.5,196.350006,49.210528,21,58.299999,0,70.199997,73.199997,70.199997
20161230144500,199.5,199.5,50.0,21,56.799999,100,69.5,73.199997,70.199997
20161230150000,199.5,199.5,50.0,21,77.300003,100,69.199997,73.199997,70.199997
20161230151500,199.5,194.25,48.684211,21,89.099998,100,69.400002,73.199997,70.199997
20161230153000,199.5,198.449997,49.736841,21,81.0,100,69.5,73.199997,70.199997
20161230154500,199.5,198.449997,49.736841,21,87.5,100,69.599998,73.199997,70.199997
20161230160000,199.5,196.350006,49.210528,21,90.900002,100,69.699997,73.199997,70.199997
20161230161500,199.5,199.5,50.0,21,83.800003,100,69.800003,73.199997,70.199997
20161230163000,199.5,196.350006,49.210528,21,97.400002,100,70.0,73.199997,70.199997
20161230164500,199.5,196.350006,49.210528,21,87.400002,100,70.199997,73.199997,70.199997
20161230170000,199.5,198.449997,49.736841,21,84.400002,100,70.300003,73.199997,70.199997
20161230171500,199.5,194.25,48.684211,21,92.599998,100,70.5,73.199997,70.199997
20161230173000,199.5,198.449997,49.736841,21,58.400002,0,70.199997,73.199997,70.199997
20161230174500,199.5,196.350006,49.210528,21,59.099998,100,69.599998,73.199997,70.199997
20161230180000,199.5,196.350006,49.210528,21,71.300003,100,69.199997,73.199997,70.199997
20161230181500,199.5,198.449997,49.736841,21,86.0,100,69.400002,73.199997,70.199997
20161230183000,199.5,194.25,48.684211,21,81.099998,100,69.5,73.199997,70.199997
20161230184500,199.5,196.350006,49.210528,21,86.800003,100,69.599998,73.199997,70.199997
20161230190000,199.5,196.350006,49.210528,21,98.400002,100,69.699997,73.199997,70.199997
20161230191500,199.5,192.149994,48.157893,21,87.599998,100,69.800003,73.199997,70.199997
20161230193000,199.5,198.449997,49.736841,21,83.800003,100,70.099998,73.199997,70.199997
20161230194500,199.5,194.25,48.684211,21,94.300003,100,70.199997,73.199997,70.199997
20161230200000,199.5,198.449997,49.736841,21,87.900002,100,70.300003,73.199997,70.199997
20161230201500,199.5,196.350006,49.210528,21,72.099998,0,70.5,73.199997,70.199997
20161230203000,199.5,196.350006,49.210528,21,58.0,0,70.0,73.199997,70.199997
20161230204500,199.5,199.5,50.0,21,59.5,100,69.400002,73.199997,70.199997
20161230210000,199.5,194.25,48.684211,21,76.400002,100,69.300003,73.199997,70.199997
20161230211500,199.5,198.449997,49.736841,21,86.300003,100,69.400002,73.199997,70.199997
20161230213000,199.5,194.25,48.684211,21,90.199997,100,69.5,73.199997,70.199997
20161230214500,199.5,196.350006,49.210528,21,81.599998,100,69.599998,73.199997,70.199997
20161230220000,199.5,196.350006,49.210528,21,87.099998,100,69.699997,73.199997,70.199997
20161230221500,199.5,194.25,48.684211,21,96.199997,100,69.800003,73.199997,70.199997
20161230223000,199.5,196.350006,49.210528,21,91.599998,100,70.0,73.199997,70.199997
20161230224500,199.5,194.25,48.684211,21,83.199997,100,70.199997,73.199997,70.199997
20161230230000,199.5,198.449997,49.736841,21,86.900002,100,70.300003,73.199997,70.199997
20161230231500,199.5,192.149994,48.157893,21,97.5,100,70.400002,73.199997,70.199997
20161230233000,199.5,198.449997,49.736841,21,58.400002,0,70.199997,73.199997,70.199997
20161230234500,199.5,196.350006,49.210528,21,59.099998,100,69.5,73.199997,70.199997
20161231000000,199.5,196.350006,49.210528,21,81.5,100,69.199997,73.199997,70.199997
20161231001500,199.5,198.449997,49.736841,21,85.400002,100,69.400002,73.199997,70.199997
20161231003000,199.5,194.25,48.684211,21,80.599998,100,69.5,73.199997,70.199997
20161231004500,199.5,198.449997,49.736841,21,87.699997,100,69.599998,73.199997,70.199997
20161231010000,199.5,192.149994,48.157893,21,95.900002,100,69.699997,73.199997,70.199997
20161231011500,199.5,198.449997,49.736841,10,93.5,100,69.800003,73.199997,70.199997
20161231013000,199.5,184.800003,46.31579,20,60.400002,100,69.900002,73.199997,70.199997
20161231014500,199.5,190.050003,47.63158,20,59.599998,100,69.300003,73.199997,70.199997
20161231020000,199.5,186.899994,46.842104,20,81.599998,100,69.400002,73.199997,70.199997
20161231021500,199.5,184.800003,46.31579,20,89.599998,100,69.5,73.199997,70.199997
20161231023000,199.5,184.800003,46.31579,20,88.099998,100,69.599998,73.199997,70.199997
20161231024500,199.5,184.800003,46.31579,20,82.599998,100,69.699997,73.199997,70.199997
20161231030000,199.5,186.899994,46.842104,20,89.5,100,69.800003,73.199997,70.199997
20161231031500,199.5,182.699997,45.789473,20,97.800003,100,69.900002,73.199997,70.199997
20161231033000,199.5,186.899994,46.842104,20,91.099998,100,70.0,73.199997,70.199997
20161231034500,199.5,182.699997,45.789473,20,84.400002,100,70.199997,73.199997,70.199997
20161231040000,199.5,186.899994,46.842104,20,92.400002,100,70.300003,73.199997,70.199997
20161231041500,199.5,182.699997,45.789473,20,93.400002,100,70.400002,73.199997,70.199997
20161231043000,199.5,186.899994,46.842104,20,58.799999,0,70.300003,73.199997,70.199997
20161231044500,199.5,184.800003,46.31579,20,59.900002,100,69.699997,73.199997,70.199997
20161231050000,199.5,184.800003,46.31579,20,60.700001,100,69.300003,73.199997,70.199997
20161231051500,199.5,186.899994,46.842104,20,81.099998,100,69.400002,73.199997,70.199997
20161231053000,199.5,182.699997,45.789473,20,89.400002,100,69.400002,73.199997,70.199997
20161231054500,199.5,190.050003,47.63158,20,88.0,100,69.599998,73.199997,70.199997
20161231060000,199.5,182.699997,45.789473,20,85.699997,100,69.699997,73.199997,70.199997
20161231061500,199.5,186.899994,46.842104,20,97.800003,100,69.800003,73.199997,70.199997
20161231063000,199.5,184.800003,46.31579,20,85.599998,100,70.0,73.199997,70.199997
20161231064500,199.5,184.800003,46.31579,20,91.699997,100,70.199997,73.199997,70.199997
20161231070000,199.5,186.899994,46.842104,20,89.800003,100,70.300003,73.199997,70.199997
20161231071500,199.5,184.800003,46.31579,20,68.699997,0,70.5,73.199997,70.199997
20161231073000,199.5,190.050003,47.63158,20,59.599998,0,70.0,73.199997,70.199997
20161231074500,199.5,184.800003,46.31579,20,58.299999,100,69.400002,73.199997,70.199997
20161231080000,199.5,186.899994,46.842104,20,85.099998,100,69.199997,73.199997,70.199997
20161231081500,199.5,184.800003,46.31579,20,80.599998,100,69.5,73.199997,70.199997
20161231083000,199.5,190.050003,47.63158,20,89.300003,100,69.5,73.199997,70.199997
20161231084500,199.5,182.699997,45.789473,20,86.800003,100,69.599998,73.199997,70.199997
20161231090000,199.5,186.899994,46.842104,20,83.800003,100,69.800003,73.199997,70.199997
20161231091500,199.5,182.699997,45.789473,20,96.599998,100,69.900002,73.199997,70.199997
20161231093000,199.5,186.899994,46.842104,20,84.099998,100,70.099998,73.199997,70.199997
20161231094500,199.5,184.800003,46.31579,20,91.699997,100,70.300003,73.199997,70.199997
20161231100000,199.5,182.699997,45.789473,20,73.800003,0,70.5,73.199997,70.199997
20161231101500,199.5,186.899994,46.842104,20,59.900002,0,70.199997,73.199997,70.199997
20161231103000,199.5,184.800003,46.31579,20,58.799999,100,69.800003,73.199997,70.199997
20161231104500,199.5,184.800003,46.31579,20,59.900002,100,69.400002,73.199997,70.199997
20161231110000,199.5,184.800003,46.31579,20,83.400002,100,69.300003,73.199997,70.199997
20161231111500,199.5,184.800003,46.31579,20,83.400002,100,69.599998,73.199997,70.199997
20161231113000,199.5,182.699997,45.789473,20,84.300003,100,69.699997,73.199997,70.199997
20161231114500,199.5,180.600006,45.263159,20,85.800003,100,69.800003,73.199997,70.199997
20161231120000,199.5,190.050003,47.63158,20,83.5,100,70.0,73.199997,70.199997
20161231121500,199.5,192.149994,48.157893,20,89.800003,100,70.199997,73.199997,70.199997
20161231123000,199.5,190.050003,47.63158,20,81.0,100,70.400002,73.199997,70.199997
20161231124500,199.5,192.149994,48.157893,20,60.799999,0,70.400002,73.199997,70.199997
20161231130000,199.5,194.25,48.684211,20,58.0,0,70.0,73.199997,70.199997
20161231131500,199.5,192.149994,48.157893,20,58.0,100,69.800003,73.199997,70.199997
20161231133000,199.5,194.25,48.684211,20,59.599998,100,69.400002,73.199997,70.199997
20161231134500,199.5,192.149994,48.157893,20,82.599998,100,69.400002,73.199997,70.199997
20161231140000,199.5,190.050003,47.63158,20,90.400002,100,69.599998,73.199997,70.199997
20161231141500,199.5,190.050003,47.63158,20,82.099998,100,69.699997,73.199997,70.199997
20161231143000,199.5,192.149994,48.157893,20,86.900002,100,69.900002,73.199997,70.199997
20161231144500,199.5,190.050003,47.63158,20,86.900002,100,70.099998,73.199997,70.199997
20161231150000,199.5,192.149994,48.157893,20,90.5,100,70.300003,73.199997,70.199997
20161231151500,199.5,192.149994,48.157893,20,65.800003,0,70.5,73.199997,70.199997
20161231153000,199.5,192.149994,48.157893,20,59.0,0,70.199997,73.199997,70.199997
20161231154500,199.5,192.149994,48.157893,20,59.0,100,69.900002,73.199997,70.199997
20161231160000,199.5,194.25,48.684211,20,59.0,100,69.699997,73.199997,70.199997
20161231161500,199.5,192.149994,48.157893,20,61.099998,100,69.400002,73.199997,70.199997
20161231163000,199.5,190.050003,47.63158,20,81.099998,100,69.5,73.199997,70.199997
20161231164500,199.5,192.149994,48.157893,20,90.0,100,69.599998,73.199997,70.199997
20161231170000,199.5,194.25,48.684211,20,81.099998,100,69.800003,73.199997,70.199997
20161231171500,199.5,192.149994,48.157893,20,86.199997,100,70.0,73.199997,70.199997
20161231173000,199.5,192.149994,48.157893,20,87.400002,100,70.199997,73.199997,70.199997
20161231174500,199.5,192.149994,48.157893,20,81.099998,100,70.300003,73.199997,70.199997
20161231180000,199.5,192.149994,48.157893,20,61.299999,0,70.5,73.199997,70.199997
20161231181500,199.5,194.25,48.684211,20,59.200001,0,70.199997,73.199997,70.199997
20161231183000,199.5,192.149994,48.157893,20,58.400002,100,69.900002,73.199997,70.199997
20161231184500,199.5,192.149994,48.157893,20,58.400002,100,69.699997,73.199997,70.199997
20161231190000,199.5,192.149994,48.157893,20,60.700001,100,69.400002,73.199997,70.199997
20161231191500,199.5,192.149994,48.157893,20,79.199997,100,69.5,73.199997,70.199997
20161231193000,199.5,192.149994,48.157893,20,85.599998,100,69.599998,73.199997,70.199997
20161231194500,199.5,192.149994,48.157893,20,85.599998,100,69.800003,73.199997,70.199997
20161231200000,199.5,192.149994,48.157893,20,80.599998,100,70.0,73.199997,70.199997
20161231201500,199.5,190.050003,47.63158,20,93.5,100,70.199997,73.199997,70.199997
20161231203000,199.5,190.050003,47.63158,20,82.400002,100,70.5,73.199997,70.199997
20161231204500,199.5,190.050003,47.63158,20,59.200001,0,70.300003,73.199997,70.199997
20161231210000,199.5,190.050003,47.63158,20,58.400002,0,70.0,73.199997,70.199997
20161231211500,199.5,192.149994,48.157893,20,58.400002,100,69.800003,73.199997,70.199997
20161231213000,199.5,190.050003,47.63158,20,59.5,100,69.599998,73.199997,70.199997
20161231214500,199.5,192.149994,48.157893,20,80.199997,100,69.300003,73.199997,70.199997
20161231220000,199.5,192.149994,48.157893,20,80.199997,100,69.599998,73.199997,70.199997
20161231221500,199.5,186.899994,46.842104,20,91.599998,100,69.699997,73.199997,70.199997
20161231223000,199.5,194.25,48.684211,20,81.599998,100,69.900002,73.199997,70.199997
20161231224500,199.5,190.050003,47.63158,20,84.300003,100,70.099998,73.199997,70.199997
20161231230000,199.5,192.149994,48.157893,20,86.5,100,70.300003,73.199997,70.199997
20161231231500,199.5,192.149994,48.157893,20,69.099998,0,70.5,73.199997,70.199997
20161231233000,199.5,194.25,48.684211,20,59.200001,0,70.300003,73.199997,70.199997
20161231234500,199.5,194.25,48.684211,20,58.400002,100,69.900002,73.199997,70.199997
20170101000000,199.5,194.25,48.684211,20,58.400002,100,69.699997,73.199997,70.199997
20170101001500,199.5,194.25,48.684211,20,59.599998,100,69.400002,73.199997,70.199997
20170101003000,199.5,194.25,48.684211,20,78.699997,100,69.400002,73.199997,70.199997
20170101004500,199.5,192.149994,48.157893,20,89.900002,100,69.599998,73.199997,70.199997
20170101010000,199.5,192.149994,48.157893,20,80.900002,100,69.800003,73.199997,70.199997
20170101011500,199.5,194.25,48.684211,20,82.5,100,70.0,73.199997,70.199997
20170101013000,199.5,192.149994,48.157893,20,88.699997,100,70.199997,73.199997,70.199997
20170101014500,199.5,194.25,48.684211,20,83.800003,100,70.400002,73.199997,70.199997
20170101020000,199.5,194.25,48.684211,20,59.599998,0,70.400002,73.199997,70.199997
20170101021500,199.5,194.25,48.684211,20,58.799999,0,70.099998,73.199997,70.199997
20170101023000,199.5,194.25,48.684211,20,58.799999,100,69.800003,73.199997,70.199997
20170101024500,199.5,196.350006,49.210528,20,59.5,100,69.599998,73.199997,70.199997
20170101030000,199.5,192.149994,48.157893,20,71.300003,100,69.300003,73.199997,70.199997
20170101031500,199.5,192.149994,48.157893,20,79.599998,100,69.599998,73.199997,70.199997
20170101033000,199.5,194.25,48.684211,20,90.800003,100,69.699997,73.199997,70.199997
20170101034500,199.5,194.25,48.684211,20,81.599998,100,69.900002,73.199997,70.199997
20170101040000,199.5,194.25,48.684211,20,84.300003,100,70.099998,73.199997,70.199997
20170101041500,199.5,192.149994,48.157893,20,86.900002,100,70.300003,73.199997,70.199997
20170101043000,199.5,194.25,48.684211,20,64.0,0,70.5,73.199997,70.199997
20170101044500,199.5,194.25,48.684211,20,59.200001,0,70.199997,73.199997,70.199997
20170101050000,199.5,194.25,48.684211,20,59.200001,100,69.900002,73.199997,70.199997
20170101051500,199.5,194.25,48.684211,20,59.200001,100,69.699997,73.199997,70.199997
20170101053000,199.5,192.149994,48.157893,20,60.299999,100,69.400002,73.199997,70.199997
20170101054500,199.5,192.149994,48.157893,20,83.099998,100,69.400002,73.199997,70.199997
20170101060000,199.5,194.25,48.684211,20,84.099998,100,69.599998,73.199997,70.199997
20170101061500,199.5,192.149994,48.157893,20,80.199997,100,69.800003,73.199997,70.199997
20170101063000,199.5,192.149994,48.157893,20,92.300003,100,70.0,73.199997,70.199997
20170101064500,199.5,194.25,48.684211,20,81.099998,100,70.199997,73.199997,70.199997
20170101070000,199.5,192.149994,48.157893,20,91.099998,100,70.300003,73.199997,70.199997
20170101071500,199.5,194.25,48.684211,20,64.400002,0,70.5,73.199997,70.199997
20170101073000,199.5,194.25,48.684211,20,59.200001,0,70.199997,73.199997,70.199997
20170101074500,199.5,194.25,48.684211,20,59.200001,100,69.900002,73.199997,70.199997
20170101080000,199.5,194.25,48.684211,20,59.200001,100,69.699997,73.199997,70.199997
20170101081500,199.5,194.25,48.684211,20,60.400002,100,69.400002,73.199997,70.199997
20170101083000,199.5,194.25,48.684211,20,82.099998,100,69.5,73.199997,70.199997
20170101084500,199.5,192.149994,48.157893,20,91.099998,100,69.599998,73.199997,70.199997
20170101090000,199.5,194.25,48.684211,20,81.099998,100,69.800003,73.199997,70.199997
20170101091500,199.5,194.25,48.684211,20,79.199997,100,70.0,73.199997,70.199997
20170101093000,199.5,190.050003,47.63158,20,89.5,100,70.199997,73.199997,70.199997
20170101094500,199.5,192.149994,48.157893,20,80.300003,0,70.5,73.199997,70.199997
20170101100000,199.5,192.149994,48.157893,20,59.200001,0,70.300003,73.199997,70.199997
20170101101500,199.5,190.050003,47.63158,20,59.200001,0,70.099998,73.199997,70.199997
20170101103000,199.5,192.149994,48.157893,20,59.200001,100,69.800003,73.199997,70.199997
20170101104500,199.5,190.050003,47.63158,20,58.400002,100,69.599998,73.199997,70.199997
20170101110000,199.5,192.149994,48.157893,20,63.599998,100,69.400002,73.199997,70.199997
20170101111500,199.5,190.050003,47.63158,20,90.400002,100,69.5,73.199997,70.199997
20170101113000,199.5,190.050003,47.63158,20,80.699997,100,69.699997,73.199997,70.199997
20170101114500,199.5,184.800003,46.31579,18,86.800003,100,69.800003,73.199997,70.199997
20170101120000,199.5,180.600006,45.263159,18,86.800003,100,70.099998,73.199997,70.199997
20170101121500,199.5,190.050003,47.63158,20,84.800003,100,70.300003,73.199997,70.199997
20170101123000,199.5,190.050003,47.63158,20,65.300003,0,70.5,73.199997,70.199997
20170101124500,199.5,190.050003,47.63158,20,59.200001,0,70.199997,73.199997,70.199997
20170101130000,199.5,190.050003,47.63158,20,58.599998,100,69.900002,73.199997,70.199997
20170101131500,199.5,192.149994,48.157893,20,58.599998,100,69.699997,73.199997,70.199997
20170101133000,199.5,194.25,48.684211,20,60.700001,100,69.400002,73.199997,70.199997
20170101134500,199.5,192.149994,48.157893,20,79.699997,100,69.5,73.199997,70.199997
20170101140000,199.5,192.149994,48.157893,20,85.099998,100,69.699997,73.199997,70.199997
20170101141500,199.5,190.050003,47.63158,20,89.300003,100,69.900002,73.199997,70.199997
20170101143000,199.5,192.149994,48.157893,20,90.5,100,70.099998,73.199997,70.199997
20170101144500,199.5,190.050003,47.63158,20,90.5,100,70.300003,73.199997,70.199997
20170101150000,199.5,192.149994,48.157893,20,60.799999,0,70.400002,73.199997,70.199997
20170101151500,199.5,192.149994,48.157893,20,58.799999,0,70.199997,73.199997,70.199997
20170101153000,199.5,192.149994,48.157893,20,58.799999,100,69.800003,73.199997,70.199997
20170101154500,199.5,194.25,48.684211,20,58.799999,100,69.599998,73.199997,70.199997
20170101160000,199.5,192.149994,48.157893,20,64.800003,100,69.300003,73.199997,70.199997
20170101161500,199.5,194.25,48.684211,20,85.0,100,69.599998,73.199997,70.199997
20170101163000,199.5,194.25,48.684211,20,80.099998,100,69.699997,73.199997,70.199997
20170101164500,199.5,194.25,48.684211,20,89.900002,100,69.800003,73.199997,70.199997
20170101170000,199.5,192.149994,48.157893,20,80.199997,100,70.0,73.199997,70.199997
20170101171500,199.5,192.149994,48.157893,20,90.900002,100,70.199997,73.199997,70.199997
20170101173000,199.5,192.149994,48.157893,20,80.699997,100,70.400002,73.199997,70.199997
20170101174500,199.5,192.149994,48.157893,20,61.599998,0,70.400002,73.199997,70.199997
20170101180000,199.5,192.149994,48.157893,20,58.799999,100,69.900002,73.199997,70.199997
20170101181500,199.5,194.25,48.684211,20,58.799999,100,69.599998,73.199997,70.199997
20170101183000,199.5,194.25,48.684211,20,62.400002,100,69.400002,73.199997,70.199997
20170101184500,199.5,192.149994,48.157893,20,86.800003,100,69.599998,73.199997,70.199997
20170101190000,199.5,192.149994,48.157893,20,86.800003,100,69.800003,73.199997,70.199997
20170101191500,199.5,192.149994,48.157893,20,86.800003,100,69.900002,73.199997,70.199997
20170101193000,199.5,192.149994,48.157893,20,79.699997,100,70.099998,73.199997,70.199997
20170101194500,199.5,194.25,48.684211,20,88.599998,100,70.199997,73.199997,70.199997
20170101200000,199.5,192.149994,48.157893,20,80.199997,100,70.300003,73.199997,70.199997
20170101201500,199.5,192.149994,48.157893,20,64.199997,0,70.5,73.199997,70.199997
20170101203000,199.5,192.149994,48.157893,20,58.799999,0,70.099998,73.199997,70.199997
20170101204500,199.5,194.25,48.684211,20,58.799999,100,69.699997,73.199997,70.199997
20170101210000,199.5,192.149994,48.157893,20,59.5,100,69.400002,73.199997,70.199997
20170101211500,199.5,192.149994,48.157893,20,78.300003,100,69.400002,73.199997,70.199997
20170101213000,199.5,192.149994,48.157893,20,85.599998,100,69.599998,73.199997,70.199997
20170101214500,199.5,192.149994,48.157893,20,84.5,100,69.699997,73.199997,70.199997
20170101220000,199.5,190.050003,47.63158,20,81.099998,100,69.900002,73.199997,70.199997
20170101221500,199.5,194.25,48.684211,20,90.0,100,70.099998,73.199997,70.199997
20170101223000,199.5,192.149994,48.157893,20,80.699997,100,70.199997,73.199997,70.199997
20170101224500,199.5,190.050003,47.63158,20,93.199997,100,70.400002,73.199997,70.199997
20170101230000,199.5,192.149994,48.157893,20,59.599998,0,70.300003,73.199997,70.199997
20170101231500,199.5,194.25,48.684211,20,58.799999,100,69.900002,73.199997,70.199997
20170101233000,199.5,194.25,48.684211,20,58.799999,100,69.599998,73.199997,70.199997
20170101234500,199.5,192.149994,48.157893,20,63.400002,100,69.300003,73.199997,70.199997
20170102000000,199.5,192.149994,48.157893,20,81.599998,100,69.599998,73.199997,70.199997
20170102001500,199.5,192.149994,48.157893,20,91.699997,100,69.699997,73.199997,70.199997
20170102003000,199.5,192.149994,48.157893,20,81.099998,100,69.800003,73.199997,70.199997
20170102004500,199.5,194.25,48.684211,20,84.300003,100,70.0,73.199997,70.199997
20170102010000,199.5,192.149994,48.157893,20,86.300003,100,70.199997,73.199997,70.199997
20170102011500,199.5,192.149994,48.157893,20,80.199997,100,70.300003,73.199997,70.199997
20170102013000,199.5,194.25,48.684211,20,90.5,0,70.5,73.199997,70.199997
20170102014500,199.5,190.050003,47.63158,20,59.599998,0,70.300003,73.199997,70.199997
20170102020000,199.5,194.25,48.684211,20,58.400002,100,69.900002,73.199997,70.199997
20170102021500,199.5,194.25,48.684211,20,58.400002,100,69.599998,73.199997,70.199997
20170102023000,199.5,192.149994,48.157893,20,68.300003,100,69.300003,73.199997,70.199997
20170102024500,199.5,190.050003,47.63158,20,88.0,100,69.599998,73.199997,70.199997
20170102030000,199.5,192.149994,48.157893,20,82.099998,100,69.699997,73.199997,70.199997
20170102031500,199.5,192.149994,48.157893,20,82.099998,100,69.800003,73.199997,70.199997
20170102033000,199.5,190.050003,47.63158,20,89.5,100,70.0,73.199997,70.199997
20170102034500,199.5,192.149994,48.157893,20,81.400002,100,70.199997,73.199997,70.199997
20170102040000,199.5,190.050003,47.63158,20,90.5,100,70.300003,73.199997,70.199997
20170102041500,199.5,192.149994,48.157893,20,73.599998,0,70.5,73.199997,70.199997
20170102043000,199.5,192.149994,48.157893,20,59.200001,0,70.199997,73.199997,70.199997
20170102044500,199.5,192.149994,48.157893,20,58.400002,100,69.800003,73.199997,70.199997
20170102050000,199.5,190.050003,47.63158,20,59.099998,100,69.599998,73.199997,70.199997
20170102051500,199.5,190.050003,47.63158,20,74.300003,100,69.300003,73.199997,70.199997
20170102053000,199.5,190.050003,47.63158,20,80.199997,100,69.599998,73.199997,70.199997
20170102054500,199.5,190.050003,47.63158,20,86.199997,100,69.699997,73.199997,70.199997
20170102060000,199.5,190.050003,47.63158,20,80.699997,100,69.800003,73.199997,70.199997
20170102061500,199.5,190.050003,47.63158,20,89.199997,100,70.099998,73.199997,70.199997
20170102063000,199.5,186.899994,46.842104,20,83.099998,100,70.199997,73.199997,70.199997
20170102064500,199.5,190.050003,47.63158,20,81.599998,100,70.400002,73.199997,70.199997
20170102070000,199.5,192.149994,48.157893,20,60.400002,0,70.400002,73.199997,70.199997
20170102071500,199.5,192.149994,48.157893,20,58.799999,0,70.099998,73.199997,70.199997
20170102073000,199.5,192.149994,48.157893,20,58.799999,100,69.800003,73.199997,70.199997
20170102074500,199.5,194.25,48.684211,20,58.799999,100,69.599998,73.199997,70.199997
20170102080000,199.5,194.25,48.684211,20,77.199997,100,69.300003,73.199997,70.199997
20170102081500,199.5,192.149994,48.157893,20,79.599998,100,69.599998,73.199997,70.199997
20170102083000,199.5,192.149994,48.157893,20,87.699997,100,69.699997,73.199997,70.199997
20170102084500,199.5,192.149994,48.157893,20,80.199997,100,69.900002,73.199997,70.199997
20170102090000,199.5,194.25,48.684211,20,93.099998,100,70.099998,73.199997,70.199997
20170102091500,199.5,196.350006,49.210528,20,83.800003,100,70.300003,73.199997,70.199997
20170102093000,199.5,196.350006,49.210528,20,71.099998,0,70.5,73.199997,70.199997
20170102094500,199.5,194.25,48.684211,20,59.200001,0,70.300003,73.199997,70.199997
20170102100000,199.5,196.350006,49.210528,20,59.200001,0,70.0,73.199997,70.199997
20170102101500,199.5,194.25,48.684211,20,59.200001,100,69.800003,73.199997,70.199997
20170102103000,199.5,194.25,48.684211,20,59.200001,100,69.599998,73.199997,70.199997
20170102104500,199.5,194.25,48.684211,20,72.800003,100,69.400002,73.199997,70.199997
20170102110000,199.5,192.149994,48.157893,20,81.099998,100,69.599998,73.199997,70.199997
20170102111500,199.5,194.25,48.684211,20,81.099998,100,69.800003,73.199997,70.199997
20170102113000,199.5,192.149994,48.157893,20,83.199997,100,70.0,73.199997,70.199997
20170102114500,199.5,196.350006,49.210528,20,87.0,100,70.300003,73.199997,70.199997
20170102120000,199.5,196.350006,49.210528,20,62.400002,0,70.5,73.199997,70.199997
20170102121500,199.5,196.350006,49.210528,20,58.700001,0,70.300003,73.199997,70.199997
20170102123000,199.5,196.350006,49.210528,20,58.0,0,70.199997,73.199997,70.199997
20170102124500,199.5,196.350006,49.210528,20,58.0,100,69.900002,73.199997,70.199997
20170102130000,199.5,194.25,48.684211,20,58.0,100,69.800003,73.199997,70.199997
20170102131500,199.5,196.350006,49.210528,20,58.0,100,69.599998,73.199997,70.199997
20170102133000,199.5,192.149994,48.157893,20,63.599998,100,69.400002,73.199997,70.199997
20170102134500,199.5,194.25,48.684211,20,80.099998,100,69.599998,73.199997,70.199997
20170102140000,199.5,194.25,48.684211,20,81.099998,100,69.800003,73.199997,70.199997
20170102141500,199.5,196.350006,49.210528,20,90.400002,100,70.0,73.199997,70.199997
20170102143000,199.5,194.25,48.684211,20,80.699997,100,70.300003,73.199997,70.199997
20170102144500,199.5,194.25,48.684211,20,62.400002,0,70.5,73.199997,70.199997
20170102150000,199.5,198.449997,49.736841,20,59.200001,0,70.300003,73.199997,70.199997
20170102151500,199.5,196.350006,49.210528,20,59.900002,0,70.199997,73.199997,70.199997
20170102153000,199.5,196.350006,49.210528,20,58.799999,100,69.900002,73.199997,70.199997
20170102154500,199.5,196.350006,49.210528,20,58.799999,100,69.699997,73.199997,70.199997
20170102160000,199.5,196.350006,49.210528,20,58.799999,100,69.599998,73.199997,70.199997
20170102161500,199.5,196.350006,49.210528,20,67.900002,100,69.400002,73.199997,70.199997
20170102163000,199.5,196.350006,49.210528,20,80.199997,100,69.699997,73.199997,70.199997
20170102164500,199.5,194.25,48.684211,20,84.900002,100,69.800003,73.199997,70.199997
20170102170000,199.5,198.449997,49.736841,20,84.900002,100,70.099998,73.199997,70.199997
20170102171500,199.5,198.449997,49.736841,20,79.699997,100,70.300003,73.199997,70.199997
20170102173000,199.5,198.449997,49.736841,20,62.799999,0,70.5,73.199997,70.199997
20170102174500,199.5,194.25,48.684211,20,59.200001,0,70.300003,73.199997,70.199997
20170102180000,199.5,198.449997,49.736841,20,59.200001,0,70.0,73.199997,70.199997
20170102181500,199.5,198.449997,49.736841,20,59.200001,100,69.800003,73.199997,70.199997
20170102183000,199.5,196.350006,49.210528,20,59.200001,100,69.599998,73.199997,70.199997
20170102184500,199.5,196.350006,49.210528,20,66.400002,100,69.400002,73.199997,70.199997
20170102190000,199.5,196.350006,49.210528,20,81.0,100,69.599998,73.199997,70.199997
20170102191500,199.5,198.449997,49.736841,20,88.699997,100,69.699997,73.199997,70.199997
20170102193000,199.5,194.25,48.684211,20,80.199997,100,69.900002,73.199997,70.199997
20170102194500,199.5,194.25,48.684211,20,92.300003,100,70.099998,73.199997,70.199997
20170102200000,199.5,196.350006,49.210528,20,81.099998,100,70.300003,73.199997,70.199997
20170102201500,199.5,196.350006,49.210528,20,63.200001,0,70.5,73.199997,70.199997
20170102203000,199.5,196.350006,49.210528,20,59.200001,0,70.199997,73.199997,70.199997
20170102204500,199.5,196.350006,49.210528,20,59.200001,100,69.900002,73.199997,70.199997
20170102210000,199.5,198.449997,49.736841,20,59.200001,100,69.699997,73.199997,70.199997
20170102211500,199.5,198.449997,49.736841,20,61.799999,100,69.400002,73.199997,70.199997
20170102213000,199.5,194.25,48.684211,20,81.099998,100,69.5,73.199997,70.199997
20170102214500,199.5,196.350006,49.210528,20,84.099998,100,69.599998,73.199997,70.199997
20170102220000,199.5,196.350006,49.210528,20,84.099998,100,69.800003,73.199997,70.199997
20170102221500,199.5,198.449997,49.736841,20,84.099998,100,70.0,73.199997,70.199997
20170102223000,199.5,196.350006,49.210528,20,85.5,100,70.199997,73.199997,70.199997
20170102224500,199.5,199.5,50.0,20,82.5,100,70.300003,73.199997,70.199997
20170102230000,199.5,199.5,50.0,20,87.699997,0,70.5,73.199997,70.199997
20170102231500,199.5,199.5,50.0,20,59.200001,0,70.300003,73.199997,70.199997
20170102233000,199.5,199.5,50.0,20,59.200001,100,69.900002,73.199997,70.199997
20170102234500,199.5,199.5,50.0,20,59.200001,100,69.599998,73.199997,70.199997
20170103000000,199.5,199.5,50.0,20,68.5,100,69.300003,73.199997,70.199997
20170103001500,199.5,199.5,50.0,20,81.099998,100,69.5,73.199997,70.199997
20170103003000,199.5,199.5,50.0,20,90.800003,100,69.599998,73.199997,70.199997
20170103004500,199.5,199.5,50.0,20,82.599998,100,69.699997,73.199997,70.199997
20170103010000,199.5,199.5,50.0,20,88.0,100,69.800003,73.199997,70.199997
20170103011500,199.5,199.5,50.0,20,85.0,100,70.099998,73.199997,70.199997
20170103013000,199.5,199.5,50.0,20,85.0,100,70.199997,73.199997,70.199997
20170103014500,199.5,199.5,50.0,20,86.199997,100,70.400002,73.199997,70.199997
20170103020000,199.5,202.649994,50.789472,20,63.299999,0,70.5,73.199997,70.199997
20170103021500,199.5,202.649994,50.789472,20,59.200001,0,70.0,73.199997,70.199997
20170103023000,199.5,202.649994,50.789472,20,59.200001,100,69.599998,73.199997,70.199997
20170103024500,199.5,202.649994,50.789472,20,71.0,100,69.300003,73.199997,70.199997
20170103030000,199.5,204.75,51.315789,20,85.199997,100,69.400002,73.199997,70.199997
20170103031500,199.5,204.75,51.315789,20,81.099998,100,69.599998,73.199997,70.199997
20170103033000,199.5,202.649994,50.789472,20,93.099998,100,69.599998,73.199997,70.199997
20170103034500,199.5,202.649994,50.789472,20,84.400002,100,69.800003,73.199997,70.199997
20170103040000,199.5,202.649994,50.789472,20,90.5,100,70.0,73.199997,70.199997
20170103041500,199.5,204.75,51.315789,20,85.5,100,70.199997,73.199997,70.199997
20170103043000,199.5,202.649994,50.789472,20,90.0,100,70.300003,73.199997,70.199997
20170103044500,199.5,204.75,51.315789,20,83.0,100,70.400002,73.199997,70.199997
20170103050000,199.5,206.850006,51.842107,20,60.400002,0,70.400002,73.199997,70.199997
20170103051500,199.5,204.75,51.315789,20,58.799999,100,69.699997,73.199997,70.199997
20170103053000,199.5,206.850006,51.842107,20,61.200001,100,69.300003,73.199997,70.199997
20170103054500,199.5,204.75,51.315789,20,81.5,100,69.400002,73.199997,70.199997
20170103060000,199.5,204.75,51.315789,20,83.199997,100,69.5,73.199997,70.199997
20170103061500,199.5,202.649994,50.789472,20,90.400002,100,69.599998,73.199997,70.199997
20170103063000,199.5,202.649994,50.789472,20,83.800003,100,69.699997,73.199997,70.199997
20170103064500,199.5,202.649994,50.789472,20,96.400002,100,69.800003,73.199997,70.199997
20170103070000,199.5,204.75,51.315789,20,84.900002,100,70.0,73.199997,70.199997
20170103071500,199.5,202.649994,50.789472,20,93.099998,100,70.199997,73.199997,70.199997
20170103073000,199.5,199.5,50.0,20,81.800003,0,70.5,73.199997,70.199997
20170103074500,199.5,192.149994,48.157893,20,60.0,100,69.300003,73.199997,70.199997
20170103080000,199.5,190.050003,47.63158,20,79.199997,100,69.5,73.199997,70.199997
20170103081500,199.5,190.050003,47.63158,20,88.699997,100,69.699997,73.199997,70.199997
20170103083000,199.5,196.350006,49.210528,20,79.699997,100,69.900002,73.199997,70.199997
20170103084500,199.5,198.449997,49.736841,20,88.599998,100,70.0,73.199997,70.199997
20170103090000,199.5,198.449997,49.736841,20,80.199997,100,70.199997,73.199997,70.199997
20170103091500,199.5,202.649994,50.789472,20,82.0,100,70.199997,73.199997,70.199997
20170103093000,199.5,202.649994,50.789472,20,85.599998,100,70.199997,73.199997,70.199997
20170103094500,199.5,202.649994,50.789472,20,78.699997,100,70.199997,73.199997,70.199997
20170103100000,199.5,199.5,50.0,20,87.300003,100,70.199997,73.199997,70.199997
20170103101500,199.5,199.5,50.0,20,82.099998,100,70.300003,73.199997,70.199997
20170103103000,199.5,199.5,50.0,20,79.199997,100,70.5,73.199997,70.199997
20170103104500,199.5,199.5,50.0,20,59.200001,100,69.699997,73.199997,70.199997
20170103110000,199.5,199.5,50.0,20,58.400002,100,69.599998,73.199997,70.199997
20170103111500,199.5,196.350006,49.210528,20,69.0,100,69.099998,73.199997,70.199997
20170103113000,199.5,194.25,48.684211,20,91.599998,100,69.599998,73.199997,70.199997
20170103114500,199.5,196.350006,49.210528,20,81.099998,100,69.800003,73.199997,70.199997
20170103120000,199.5,196.350006,49.210528,20,87.099998,100,70.0,73.199997,70.199997
20170103121500,199.5,194.25,48.684211,20,80.699997,100,70.099998,73.199997,70.199997
20170103123000,199.5,219.449997,54.999999,22,62.400002,0,70.400002,73.199997,70.199997
20170103124500,199.5,215.25,53.947368,22,58.0,100,69.400002,73.199997,70.199997
20170103130000,199.5,215.25,53.947368,22,74.099998,100,69.699997,73.199997,70.199997
20170103131500,199.5,211.050003,52.894738,22,74.099998,100,69.599998,73.199997,70.199997
20170103133000,199.5,215.25,53.947368,22,59.200001,100,70.0,73.199997,70.199997
20170103134500,199.5,215.25,53.947368,22,57.200001,100,69.900002,73.199997,70.199997
20170103140000,199.5,215.25,53.947368,22,57.200001,100,69.400002,73.199997,70.199997
20170103141500,199.5,211.050003,52.894738,22,79.599998,100,69.400002,73.199997,70.199997
20170103143000,199.5,211.050003,52.894738,22,85.599998,100,69.900002,73.199997,70.199997
20170103144500,199.5,211.050003,52.894738,22,84.199997,100,70.199997,73.199997,70.199997
20170103150000,199.5,211.050003,52.894738,22,79.699997,100,70.300003,73.199997,70.199997
20170103151500,199.5,211.050003,52.894738,22,87.5,100,70.400002,73.199997,70.199997
20170103153000,199.5,211.050003,52.894738,22,58.400002,0,70.099998,73.199997,70.199997
20170103154500,199.5,211.050003,52.894738,22,58.400002,100,69.699997,73.199997,70.199997
20170103160000,199.5,211.050003,52.894738,22,71.300003,100,69.199997,73.199997,70.199997
20170103161500,199.5,215.25,53.947368,22,80.199997,100,69.800003,73.199997,70.199997
20170103163000,199.5,212.100006,53.157896,22,83.300003,100,70.099998,73.199997,70.199997
20170103164500,199.5,212.100006,53.157896,22,76.800003,100,70.199997,73.199997,70.199997
20170103170000,199.5,215.25,53.947368,22,80.5,100,70.300003,73.199997,70.199997
20170103171500,199.5,215.25,53.947368,21,84.900002,100,70.300003,73.199997,70.199997
20170103173000,199.5,215.25,53.947368,20,78.699997,100,70.400002,73.199997,70.199997
20170103174500,199.5,215.25,53.947368,20,59.599998,0,70.300003,73.199997,70.199997
20170103180000,199.5,215.25,53.947368,20,58.799999,0,70.0,73.199997,70.199997
20170103181500,199.5,215.25,53.947368,20,58.799999,100,69.699997,73.199997,70.199997
20170103183000,199.5,215.25,53.947368,20,59.5,100,69.400002,73.199997,70.199997
20170103184500,199.5,212.100006,53.157896,20,79.099998,100,69.400002,73.199997,70.199997
20170103190000,199.5,215.25,53.947368,20,83.199997,100,69.599998,73.199997,70.199997
20170103191500,199.5,215.25,53.947368,20,80.5,100,69.699997,73.199997,70.199997
20170103193000,199.5,212.100006,53.157896,20,86.699997,100,69.900002,73.199997,70.199997
20170103194500,199.5,212.100006,53.157896,20,78.699997,100,70.099998,73.199997,70.199997
20170103200000,199.5,215.25,53.947368,20,92.400002,100,70.300003,73.199997,70.199997
20170103201500,199.5,215.25,53.947368,20,71.099998,0,70.5,73.199997,70.199997
20170103203000,199.5,215.25,53.947368,20,58.799999,0,70.0,73.199997,70.199997
20170103204500,199.5,215.25,53.947368,20,58.799999,100,69.699997,73.199997,70.199997
20170103210000,199.5,215.25,53.947368,20,59.900002,100,69.300003,73.199997,70.199997
20170103211500,199.5,215.25,53.947368,20,83.699997,100,69.400002,73.199997,70.199997
20170103213000,199.5,215.25,53.947368,20,79.699997,100,69.5,73.199997,70.199997
20170103214500,199.5,215.25,53.947368,20,86.099998,100,69.599998,73.199997,70.199997
20170103220000,199.5,215.25,53.947368,20,82.099998,100,69.800003,73.199997,70.199997
20170103221500,199.5,215.25,53.947368,20,87.300003,100,69.900002,73.199997,70.199997
20170103223000,199.5,215.25,53.947368,20,82.099998,100,70.099998,73.199997,70.199997
20170103224500,199.5,215.25,53.947368,20,86.199997,100,70.199997,73.199997,70.199997
20170103230000,199.5,215.25,53.947368,20,82.099998,100,70.400002,73.199997,70.199997
20170103231500,199.5,215.25,53.947368,20,60.400002,0,70.400002,73.199997,70.199997
20170103233000,199.5,212.100006,53.157896,20,58.400002,100,69.900002,73.199997,70.199997
20170103234500,199.5,212.100006,53.157896,20,58.400002,100,69.5,73.199997,70.199997
20170104000000,199.5,212.100006,53.157896,20,72.400002,100,69.300003,73.199997,70.199997
20170104001500,199.5,212.100006,53.157896,20,92.5,100,69.300003,73.199997,70.199997
20170104003000,199.5,212.100006,53.157896,20,81.5,100,69.400002,73.199997,70.199997
20170104004500,199.5,212.100006,53.157896,20,91.199997,100,69.599998,73.199997,70.199997
20170104010000,199.5,212.100006,53.157896,20,89.199997,100,69.699997,73.199997,70.199997
20170104011500,199.5,198.449997,49.736841,11,93.699997,100,70.0,73.199997,70.199997
20170104013000,199.5,186.899994,46.842104,20,60.0,100,69.900002,73.199997,70.199997
20170104014500,199.5,186.899994,46.842104,20,59.099998,100,69.5,73.199997,70.199997
20170104020000,199.5,184.800003,46.31579,20,87.400002,100,69.199997,73.199997,70.199997
20170104021500,199.5,190.050003,47.63158,20,81.599998,100,69.400002,73.199997,70.199997
20170104023000,199.5,186.899994,46.842104,20,97.199997,100,69.5,73.199997,70.199997
20170104024500,199.5,186.899994,46.842104,20,83.199997,100,69.599998,73.199997,70.199997
20170104030000,199.5,186.899994,46.842104,20,90.5,100,69.699997,73.199997,70.199997
20170104031500,199.5,186.899994,46.842104,20,92.900002,100,69.900002,73.199997,70.199997
20170104033000,199.5,186.899994,46.842104,20,85.599998,100,70.099998,73.199997,70.199997
20170104034500,199.5,186.899994,46.842104,20,99.599998,100,70.199997,73.199997,70.199997
20170104040000,199.5,186.899994,46.842104,20,84.900002,100,70.300003,73.199997,70.199997
20170104041500,199.5,184.800003,46.31579,20,91.800003,100,70.400002,73.199997,70.199997
20170104043000,199.5,186.899994,46.842104,20,65.800003,0,70.400002,73.199997,70.199997
20170104044500,199.5,190.050003,47.63158,20,59.599998,0,70.0,73.199997,70.199997
20170104050000,199.5,190.050003,47.63158,20,59.599998,100,69.400002,73.199997,70.199997
20170104051500,199.5,190.050003,47.63158,20,78.099998,100,69.199997,73.199997,70.199997
20170104053000,199.5,190.050003,47.63158,20,83.199997,100,69.199997,73.199997,70.199997
20170104054500,199.5,186.899994,46.842104,20,98.5,100,69.300003,73.199997,70.199997
20170104060000,199.5,192.149994,48.157893,20,86.599998,100,69.400002,73.199997,70.199997
20170104061500,199.5,192.149994,48.157893,20,94.800003,100,69.599998,73.199997,70.199997
20170104063000,199.5,190.050003,47.63158,20,91.800003,100,69.800003,73.199997,70.199997
20170104064500,199.5,190.050003,47.63158,20,91.800003,100,70.099998,73.199997,70.199997
20170104070000,199.5,186.899994,46.842104,20,94.699997,100,70.199997,73.199997,70.199997
20170104071500,199.5,190.050003,47.63158,20,91.699997,100,70.5,73.199997,70.199997
