PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170104073000,199.5,190.050003,47.63158,20,59.200001,100,69.699997,73.199997,70.199997
20170104074500,199.5,190.050003,47.63158,20,82.099998,100,69.300003,73.199997,70.199997
20170104080000,199.5,186.899994,46.842104,20,84.300003,100,69.699997,73.199997,70.199997
20170104081500,199.5,186.899994,46.842104,20,84.300003,100,69.800003,73.199997,70.199997
20170104083000,199.5,192.149994,48.157893,20,85.300003,100,69.800003,73.199997,70.199997
20170104084500,199.5,192.149994,48.157893,20,85.300003,100,69.800003,73.199997,70.199997
20170104090000,199.5,192.149994,48.157893,20,81.5,100,69.800003,73.199997,70.199997
20170104091500,199.5,190.050003,47.63158,20,94.099998,100,70.0,73.199997,70.199997
20170104093000,199.5,224.699997,56.315789,23,66.5,0,70.800003,73.199997,70.199997
20170104094500,199.5,215.25,53.947368,22,58.400002,100,69.400002,73.199997,70.199997
20170104100000,199.5,215.25,53.947368,22,66.199997,100,69.599998,73.199997,70.199997
20170104101500,199.5,212.100006,53.157896,22,76.699997,100,69.599998,73.199997,70.199997
20170104103000,199.5,215.25,53.947368,22,84.400002,100,69.800003,73.199997,70.199997
20170104104500,199.5,212.100006,53.157896,22,76.400002,100,69.900002,73.199997,70.199997
20170104110000,199.5,212.100006,53.157896,22,86.800003,100,70.0,73.199997,70.199997
20170104111500,199.5,215.25,53.947368,22,76.800003,100,70.099998,73.199997,70.199997
20170104113000,199.5,215.25,53.947368,22,81.5,100,70.199997,73.199997,70.199997
20170104114500,199.5,215.25,53.947368,22,80.199997,100,70.199997,73.199997,70.199997
20170104120000,199.5,215.25,53.947368,22,76.400002,100,70.199997,73.199997,70.199997
20170104121500,199.5,215.25,53.947368,22,85.0,100,70.199997,73.199997,70.199997
20170104123000,199.5,215.25,53.947368,22,78.699997,100,70.199997,73.199997,70.199997
20170104124500,199.5,215.25,53.947368,22,76.400002,100,70.199997,73.199997,70.199997
20170104130000,199.5,215.25,53.947368,22,85.900002,100,70.300003,73.199997,70.199997
20170104131500,199.5,215.25,53.947368,22,76.400002,100,70.300003,73.199997,70.199997
20170104133000,199.5,212.100006,53.157896,22,85.900002,100,70.300003,73.199997,70.199997
20170104134500,199.5,215.25,53.947368,22,76.800003,100,70.300003,73.199997,70.199997
20170104140000,199.5,215.25,53.947368,22,80.099998,100,70.300003,73.199997,70.199997
20170104141500,199.5,215.25,53.947368,22,80.099998,100,70.400002,73.199997,70.199997
20170104143000,199.5,212.100006,53.157896,22,75.800003,100,70.400002,73.199997,70.199997
20170104144500,199.5,217.350006,54.473686,22,69.699997,0,70.5,73.199997,70.199997
20170104150000,199.5,217.350006,54.473686,22,58.0,100,69.599998,73.199997,70.199997
20170104151500,199.5,217.350006,54.473686,22,59.099998,100,69.400002,73.199997,70.199997
20170104153000,199.5,217.350006,54.473686,22,82.900002,100,69.599998,73.199997,70.199997
20170104154500,199.5,212.100006,53.157896,22,77.800003,100,69.900002,73.199997,70.199997
20170104160000,199.5,212.100006,53.157896,22,88.5,100,70.0,73.199997,70.199997
20170104161500,199.5,215.25,53.947368,22,78.300003,100,70.099998,73.199997,70.199997
20170104163000,199.5,212.100006,53.157896,22,83.699997,100,70.199997,73.199997,70.199997
20170104164500,199.5,212.100006,53.157896,22,79.699997,100,70.300003,73.199997,70.199997
20170104170000,199.5,219.449997,54.999999,22,60.799999,0,70.300003,73.199997,70.199997
20170104171500,199.5,212.100006,53.157896,22,57.599998,100,69.400002,73.199997,70.199997
20170104173000,199.5,217.350006,54.473686,22,75.300003,100,69.300003,73.199997,70.199997
20170104174500,199.5,217.350006,54.473686,22,85.599998,100,69.699997,73.199997,70.199997
20170104180000,199.5,211.050003,52.894738,22,76.800003,100,69.800003,73.199997,70.199997
20170104181500,199.5,219.449997,54.999999,22,87.5,100,69.800003,73.199997,70.199997
20170104183000,199.5,215.25,53.947368,22,77.199997,100,69.900002,73.199997,70.199997
20170104184500,199.5,211.050003,52.894738,21,88.900002,100,70.0,73.199997,70.199997
20170104190000,199.5,211.050003,52.894738,21,78.199997,100,70.099998,73.199997,70.199997
20170104191500,199.5,211.050003,52.894738,21,86.099998,100,70.199997,73.199997,70.199997
20170104193000,199.5,211.050003,52.894738,21,79.599998,100,70.199997,73.199997,70.199997
20170104194500,199.5,206.850006,51.842107,21,86.5,100,70.300003,73.199997,70.199997
20170104200000,199.5,211.050003,52.894738,21,82.0,100,70.300003,73.199997,70.199997
20170104201500,199.5,211.050003,52.894738,21,82.0,100,70.300003,73.199997,70.199997
20170104203000,199.5,211.050003,52.894738,21,84.900002,100,70.300003,73.199997,70.199997
20170104204500,199.5,211.050003,52.894738,21,78.300003,100,70.400002,73.199997,70.199997
20170104210000,199.5,206.850006,51.842107,21,88.900002,100,70.300003,73.199997,70.199997
20170104211500,199.5,215.25,53.947368,21,82.5,100,70.300003,73.199997,70.199997
20170104213000,199.5,211.050003,52.894738,21,79.5,100,70.300003,73.199997,70.199997
20170104214500,199.5,211.050003,52.894738,21,85.599998,100,70.300003,73.199997,70.199997
20170104220000,199.5,211.050003,52.894738,21,77.800003,100,70.300003,73.199997,70.199997
20170104221500,199.5,211.050003,52.894738,21,84.400002,100,70.199997,73.199997,70.199997
20170104223000,199.5,215.25,53.947368,21,88.199997,100,70.199997,73.199997,70.199997
20170104224500,199.5,212.100006,53.157896,21,78.599998,100,70.199997,73.199997,70.199997
20170104230000,199.5,212.100006,53.157896,21,81.599998,100,70.199997,73.199997,70.199997
20170104231500,199.5,215.25,53.947368,21,89.199997,100,70.099998,73.199997,70.199997
20170104233000,199.5,212.100006,53.157896,21,80.099998,100,70.0,73.199997,70.199997
20170104234500,199.5,217.350006,54.473686,21,80.099998,100,70.0,73.199997,70.199997
20170105000000,199.5,217.350006,54.473686,21,89.300003,100,70.0,73.199997,70.199997
20170105001500,199.5,212.100006,53.157896,21,82.0,100,69.900002,73.199997,70.199997
20170105003000,199.5,215.25,53.947368,21,78.699997,100,69.900002,73.199997,70.199997
20170105004500,199.5,215.25,53.947368,21,87.599998,100,69.900002,73.199997,70.199997
20170105010000,199.5,212.100006,53.157896,21,85.599998,100,69.800003,73.199997,70.199997
20170105011500,199.5,215.25,53.947368,21,79.699997,100,69.800003,73.099998,70.099998
20170105013000,199.5,211.050003,52.894738,21,86.800003,100,69.800003,73.099998,70.099998
20170105014500,199.5,211.050003,52.894738,21,91.0,100,69.800003,73.099998,70.099998
20170105020000,199.5,215.25,53.947368,21,80.699997,100,69.800003,73.099998,70.099998
20170105021500,199.5,212.100006,53.157896,21,84.099998,100,69.800003,73.099998,70.099998
20170105023000,199.5,215.25,53.947368,21,93.800003,100,69.900002,73.099998,70.099998
20170105024500,199.5,215.25,53.947368,21,83.099998,100,69.900002,73.099998,70.099998
20170105030000,199.5,215.25,53.947368,22,59.200001,0,69.800003,72.699997,69.699997
20170105031500,199.5,219.449997,54.999999,21,59.200001,100,69.099998,72.699997,69.699997
20170105033000,199.5,208.949997,52.36842,20,67.599998,100,68.699997,72.699997,69.699997
20170105034500,199.5,206.850006,51.842107,20,79.099998,100,68.800003,72.699997,69.699997
20170105040000,199.5,211.050003,52.894738,20,85.699997,100,68.699997,72.699997,69.699997
20170105041500,199.5,204.75,51.315789,20,99.0,100,68.800003,72.699997,69.699997
20170105043000,199.5,204.75,51.315789,20,91.0,100,69.0,72.699997,69.699997
20170105044500,199.5,208.949997,52.36842,20,87.199997,100,69.199997,72.699997,69.699997
20170105050000,199.5,204.75,51.315789,20,100.199997,100,69.400002,72.699997,69.699997
20170105051500,199.5,208.949997,52.36842,20,95.199997,100,69.599998,72.699997,69.699997
20170105053000,199.5,208.949997,52.36842,20,84.400002,100,69.800003,72.699997,69.699997
20170105054500,199.5,204.75,51.315789,20,89.099998,0,70.0,72.699997,69.699997
20170105060000,199.5,211.050003,52.894738,20,59.200001,0,69.699997,72.699997,69.699997
20170105061500,199.5,211.050003,52.894738,20,57.400002,100,68.900002,72.699997,69.699997
20170105063000,199.5,206.850006,51.842107,20,78.599998,100,68.699997,72.699997,69.699997
20170105064500,199.5,211.050003,52.894738,20,81.5,100,68.800003,72.699997,69.699997
20170105070000,199.5,206.850006,51.842107,20,85.0,100,68.800003,72.699997,69.699997
20170105071500,199.5,206.850006,51.842107,20,96.900002,100,68.900002,72.699997,69.699997
20170105073000,199.5,208.949997,52.36842,20,84.400002,100,69.199997,72.699997,69.699997
20170105074500,199.5,206.850006,51.842107,20,99.599998,100,69.5,72.699997,69.699997
20170105080000,199.5,204.75,51.315789,20,86.199997,100,69.199997,72.699997,69.699997
20170105081500,199.5,204.75,51.315789,20,93.0,100,69.5,72.699997,69.699997
20170105083000,199.5,202.649994,50.789472,20,90.300003,100,69.699997,72.699997,69.699997
20170105084500,199.5,204.75,51.315789,20,92.800003,100,69.900002,72.699997,69.699997
20170105090000,199.5,202.649994,50.789472,20,58.0,100,69.300003,72.699997,69.699997
20170105091500,199.5,199.5,50.0,20,83.099998,100,68.699997,72.699997,69.699997
20170105093000,199.5,202.649994,50.789472,20,80.599998,100,69.300003,72.699997,69.699997
20170105094500,199.5,202.649994,50.789472,20,80.599998,100,69.400002,72.699997,69.699997
20170105100000,199.5,198.449997,49.736841,20,74.0,100,69.400002,72.699997,69.699997
20170105101500,199.5,198.449997,49.736841,20,77.0,100,69.400002,72.699997,69.699997
20170105103000,199.5,194.25,48.684211,20,78.699997,100,69.400002,72.699997,69.699997
20170105104500,199.5,196.350006,49.210528,20,77.300003,100,69.400002,72.699997,69.699997
20170105110000,199.5,196.350006,49.210528,20,81.5,100,69.5,72.699997,69.699997
20170105111500,199.5,198.449997,49.736841,20,79.300003,100,69.599998,72.699997,69.699997
20170105113000,199.5,196.350006,49.210528,20,76.800003,100,69.699997,72.699997,69.699997
20170105114500,199.5,198.449997,49.736841,20,84.900002,100,69.699997,72.699997,69.699997
20170105120000,199.5,198.449997,49.736841,20,77.300003,100,69.900002,72.699997,69.699997
20170105121500,199.5,198.449997,49.736841,20,77.300003,100,69.900002,72.699997,69.699997
20170105123000,199.5,196.350006,49.210528,20,78.5,100,69.900002,72.699997,69.699997
20170105124500,199.5,198.449997,49.736841,20,85.0,100,69.900002,72.699997,69.699997
20170105130000,199.5,196.350006,49.210528,20,58.0,0,69.800003,72.699997,69.699997
20170105131500,199.5,194.25,48.684211,20,58.0,100,69.300003,72.699997,69.699997
20170105133000,199.5,198.449997,49.736841,20,59.099998,100,68.900002,72.699997,69.699997
20170105134500,199.5,196.350006,49.210528,20,75.800003,100,68.900002,72.699997,69.699997
20170105140000,199.5,196.350006,49.210528,20,88.099998,100,69.099998,72.699997,69.699997
20170105141500,199.5,196.350006,49.210528,20,80.300003,100,69.300003,72.699997,69.699997
20170105143000,199.5,199.5,50.0,20,88.599998,100,69.5,72.699997,69.699997
20170105144500,199.5,196.350006,49.210528,20,79.199997,100,69.699997,72.699997,69.699997
20170105150000,199.5,196.350006,49.210528,20,81.099998,100,69.900002,72.699997,69.699997
20170105151500,199.5,196.350006,49.210528,20,59.599998,0,69.599998,72.699997,69.699997
20170105153000,199.5,194.25,48.684211,20,58.700001,0,69.599998,72.699997,69.699997
20170105154500,199.5,194.25,48.684211,20,58.700001,100,69.300003,72.699997,69.699997
20170105160000,199.5,199.5,50.0,20,58.700001,100,69.099998,72.699997,69.699997
20170105161500,199.5,199.5,50.0,20,68.599998,100,68.900002,72.699997,69.699997
20170105163000,199.5,199.5,50.0,20,80.699997,100,69.199997,72.699997,69.699997
20170105164500,199.5,202.649994,50.789472,20,78.099998,100,69.400002,72.699997,69.699997
20170105170000,199.5,204.75,51.315789,20,84.5,100,69.599998,72.699997,69.699997
20170105171500,199.5,204.75,51.315789,20,80.5,100,69.699997,72.699997,69.699997
20170105173000,199.5,206.850006,51.842107,20,77.800003,100,69.800003,72.699997,69.699997
20170105174500,199.5,208.949997,52.36842,20,62.0,0,70.0,72.699997,69.699997
20170105180000,199.5,206.850006,51.842107,20,58.799999,0,69.699997,72.699997,69.699997
20170105181500,199.5,208.949997,52.36842,20,58.799999,100,69.400002,72.699997,69.699997
20170105183000,199.5,206.850006,51.842107,20,58.799999,100,69.199997,72.699997,69.699997
20170105184500,199.5,211.050003,52.894738,20,60.400002,100,68.900002,72.699997,69.699997
20170105190000,199.5,211.050003,52.894738,20,80.300003,100,69.0,72.699997,69.699997
20170105191500,199.5,206.850006,51.842107,20,78.199997,100,69.099998,72.699997,69.699997
20170105193000,199.5,208.949997,52.36842,20,81.599998,100,69.300003,72.699997,69.699997
20170105194500,199.5,206.850006,51.842107,20,81.599998,100,69.599998,72.699997,69.699997
20170105200000,199.5,208.949997,52.36842,20,81.599998,100,69.699997,72.699997,69.699997
20170105201500,199.5,208.949997,52.36842,20,88.099998,100,70.0,72.699997,69.699997
20170105203000,199.5,211.050003,52.894738,20,59.200001,0,69.800003,72.699997,69.699997
20170105204500,199.5,211.050003,52.894738,20,59.200001,0,69.5,72.699997,69.699997
20170105210000,199.5,206.850006,51.842107,20,58.400002,100,69.099998,72.699997,69.699997
20170105211500,199.5,206.850006,51.842107,20,62.200001,100,68.800003,72.699997,69.699997
20170105213000,199.5,208.949997,52.36842,20,77.800003,100,68.800003,72.699997,69.699997
20170105214500,199.5,208.949997,52.36842,20,87.199997,100,68.900002,72.699997,69.699997
20170105220000,199.5,206.850006,51.842107,20,87.199997,100,69.099998,72.699997,69.699997
20170105221500,199.5,211.050003,52.894738,20,81.599998,100,69.300003,72.699997,69.699997
20170105223000,199.5,211.050003,52.894738,20,97.800003,100,69.5,72.699997,69.699997
20170105224500,199.5,211.050003,52.894738,20,81.599998,100,69.699997,72.699997,69.699997
20170105230000,199.5,211.050003,52.894738,20,92.5,100,69.900002,72.699997,69.699997
20170105231500,199.5,211.050003,52.894738,20,63.299999,0,70.0,72.699997,69.699997
20170105233000,199.5,211.050003,52.894738,20,58.400002,0,69.599998,72.699997,69.699997
20170105234500,199.5,211.050003,52.894738,20,57.599998,100,69.199997,72.699997,69.699997
20170106000000,199.5,206.850006,51.842107,20,60.299999,100,68.800003,72.699997,69.699997
20170106001500,199.5,206.850006,51.842107,20,89.900002,100,68.800003,72.699997,69.699997
20170106003000,199.5,206.850006,51.842107,20,83.099998,100,68.900002,72.699997,69.699997
20170106004500,199.5,208.949997,52.36842,20,81.800003,100,69.0,72.699997,69.699997
20170106010000,199.5,208.949997,52.36842,20,96.099998,100,69.199997,72.699997,69.699997
20170106011500,199.5,206.850006,51.842107,20,89.699997,100,69.300003,72.699997,69.699997
20170106013000,199.5,206.850006,51.842107,20,83.199997,100,69.599998,72.699997,69.699997
20170106014500,199.5,206.850006,51.842107,20,98.5,100,69.699997,72.699997,69.699997
20170106020000,199.5,202.649994,50.789472,20,86.900002,100,69.800003,72.699997,69.699997
20170106021500,199.5,204.75,51.315789,20,61.200001,100,69.800003,72.699997,69.699997
20170106023000,199.5,208.949997,52.36842,20,58.099998,100,69.300003,72.699997,69.699997
20170106024500,199.5,206.850006,51.842107,20,58.700001,100,68.900002,72.699997,69.699997
20170106030000,199.5,206.850006,51.842107,20,81.099998,100,68.699997,72.699997,69.699997
20170106031500,199.5,208.949997,52.36842,20,92.800003,100,68.800003,72.699997,69.699997
20170106033000,199.5,204.75,51.315789,20,86.599998,100,68.900002,72.699997,69.699997
20170106034500,199.5,211.050003,52.894738,20,84.400002,100,69.0,72.699997,69.699997
20170106040000,199.5,206.850006,51.842107,20,96.300003,100,69.199997,72.699997,69.699997
20170106041500,199.5,204.75,51.315789,20,94.099998,100,69.400002,72.699997,69.699997
20170106043000,199.5,206.850006,51.842107,20,85.199997,100,69.599998,72.699997,69.699997
20170106044500,199.5,204.75,51.315789,20,85.199997,100,69.699997,72.699997,69.699997
20170106050000,199.5,208.949997,52.36842,20,98.699997,100,69.800003,72.699997,69.699997
20170106051500,199.5,208.949997,52.36842,20,62.0,0,69.900002,72.699997,69.699997
20170106053000,199.5,208.949997,52.36842,20,58.700001,100,69.400002,72.699997,69.699997
20170106054500,199.5,211.050003,52.894738,20,59.599998,100,68.900002,72.699997,69.699997
20170106060000,199.5,211.050003,52.894738,20,88.800003,100,68.699997,72.699997,69.699997
20170106061500,199.5,211.050003,52.894738,20,84.900002,100,68.699997,72.699997,69.699997
20170106063000,199.5,211.050003,52.894738,20,81.599998,100,68.699997,72.699997,69.699997
20170106064500,199.5,204.75,51.315789,20,91.300003,100,68.900002,72.699997,69.699997
20170106070000,199.5,206.850006,51.842107,20,100.900002,100,69.0,72.699997,69.699997
20170106071500,199.5,204.75,51.315789,20,88.599998,100,69.199997,72.699997,69.699997
20170106073000,199.5,208.949997,52.36842,20,86.900002,100,69.699997,72.699997,69.699997
20170106074500,199.5,204.75,51.315789,20,100.599998,100,69.699997,72.699997,69.699997
20170106080000,199.5,211.050003,52.894738,20,94.599998,100,69.699997,72.699997,69.699997
20170106081500,199.5,206.850006,51.842107,20,84.900002,100,69.800003,72.699997,69.699997
20170106083000,199.5,208.949997,52.36842,20,71.199997,0,70.0,72.699997,69.699997
20170106084500,199.5,198.449997,49.736841,20,59.599998,100,68.599998,72.699997,69.699997
20170106090000,199.5,198.449997,49.736841,20,81.0,100,69.0,72.699997,69.699997
20170106091500,199.5,204.75,51.315789,20,79.699997,100,69.099998,72.699997,69.699997
20170106093000,199.5,196.350006,49.210528,20,88.099998,100,69.099998,72.699997,69.699997
20170106094500,199.5,206.850006,51.842107,21,62.700001,100,69.400002,72.699997,69.699997
20170106100000,199.5,206.850006,51.842107,21,70.0,100,68.699997,72.699997,69.699997
20170106101500,199.5,206.850006,51.842107,21,73.400002,100,69.099998,72.699997,69.699997
20170106103000,199.5,208.949997,52.36842,21,59.599998,100,69.199997,72.699997,69.699997
20170106104500,199.5,206.850006,51.842107,21,71.0,100,69.0,72.699997,69.699997
20170106110000,199.5,211.050003,52.894738,21,74.900002,100,69.199997,72.699997,69.699997
20170106111500,199.5,206.850006,51.842107,21,78.800003,100,69.199997,72.699997,69.699997
20170106113000,199.5,208.949997,52.36842,21,89.800003,100,69.099998,72.699997,69.699997
20170106114500,199.5,208.949997,52.36842,21,81.5,100,69.099998,72.699997,69.699997
20170106120000,199.5,206.850006,51.842107,21,79.800003,100,69.199997,72.699997,69.699997
20170106121500,199.5,211.050003,52.894738,21,88.300003,100,69.199997,72.699997,69.699997
20170106123000,199.5,204.75,51.315789,21,92.5,100,69.300003,72.699997,69.699997
20170106124500,199.5,204.75,51.315789,21,85.599998,100,69.400002,72.699997,69.699997
20170106130000,199.5,206.850006,51.842107,21,82.099998,100,69.599998,72.699997,69.699997
20170106131500,199.5,204.75,51.315789,21,91.300003,100,69.699997,72.699997,69.699997
20170106133000,199.5,204.75,51.315789,21,91.300003,100,69.699997,72.699997,69.699997
20170106134500,199.5,204.75,51.315789,21,82.5,100,69.699997,72.699997,69.699997
20170106140000,199.5,204.75,51.315789,21,83.800003,100,69.800003,72.699997,69.699997
20170106141500,199.5,208.949997,52.36842,21,95.400002,100,69.900002,72.699997,69.699997
20170106143000,199.5,204.75,51.315789,21,58.400002,100,69.300003,72.699997,69.699997
20170106144500,199.5,206.850006,51.842107,21,66.900002,100,68.699997,72.699997,69.699997
20170106150000,199.5,204.75,51.315789,21,81.199997,100,68.900002,72.699997,69.699997
20170106151500,199.5,198.449997,49.736841,21,92.300003,100,68.900002,72.699997,69.699997
20170106153000,199.5,204.75,51.315789,21,89.699997,100,68.900002,72.699997,69.699997
20170106154500,199.5,202.649994,50.789472,21,84.900002,100,69.099998,72.699997,69.699997
20170106160000,199.5,204.75,51.315789,21,83.800003,100,69.199997,72.699997,69.699997
20170106161500,199.5,208.949997,52.36842,21,85.599998,100,69.199997,72.699997,69.699997
20170106163000,199.5,202.649994,50.789472,21,96.199997,100,69.300003,72.699997,69.699997
20170106164500,199.5,206.850006,51.842107,21,100.199997,100,69.300003,72.699997,69.699997
20170106170000,199.5,206.850006,51.842107,21,94.5,100,69.400002,72.699997,69.699997
20170106171500,199.5,208.949997,52.36842,21,89.699997,100,69.5,72.699997,69.699997
20170106173000,199.5,204.75,51.315789,21,84.0,100,69.599998,72.699997,69.699997
20170106174500,199.5,206.850006,51.842107,21,88.699997,100,69.599998,72.699997,69.699997
20170106180000,199.5,208.949997,52.36842,21,97.0,100,69.599998,72.699997,69.699997
20170106181500,199.5,206.850006,51.842107,21,99.0,100,69.599998,72.699997,69.699997
20170106183000,199.5,208.949997,52.36842,21,91.599998,100,69.599998,72.699997,69.699997
20170106184500,199.5,206.850006,51.842107,21,85.400002,100,69.599998,72.699997,69.699997
20170106190000,199.5,211.050003,52.894738,21,85.400002,100,69.599998,72.699997,69.699997
20170106191500,199.5,211.050003,52.894738,21,93.800003,100,69.599998,72.699997,69.699997
20170106193000,199.5,211.050003,52.894738,21,100.5,100,69.599998,72.699997,69.699997
20170106194500,199.5,215.25,53.947368,21,92.699997,100,69.599998,72.699997,69.699997
20170106200000,199.5,211.050003,52.894738,21,87.900002,100,69.5,72.699997,69.699997
20170106201500,199.5,217.350006,54.473686,21,85.599998,100,69.5,72.699997,69.699997
20170106203000,199.5,212.100006,53.157896,21,91.300003,100,69.400002,72.699997,69.699997
20170106204500,199.5,217.350006,54.473686,21,102.699997,100,69.400002,72.699997,69.699997
20170106210000,199.5,217.350006,54.473686,21,94.099998,100,69.400002,72.699997,69.699997
20170106211500,199.5,217.350006,54.473686,21,88.599998,100,69.300003,72.699997,69.699997
20170106213000,199.5,217.350006,54.473686,21,86.900002,100,69.300003,72.699997,69.699997
20170106214500,199.5,217.350006,54.473686,20,92.400002,100,69.300003,72.699997,69.699997
20170106220000,199.5,217.350006,54.473686,20,101.300003,100,69.300003,72.699997,69.699997
20170106221500,199.5,208.949997,52.36842,20,95.599998,100,69.199997,72.699997,69.699997
20170106223000,199.5,211.050003,52.894738,20,89.199997,100,69.199997,72.699997,69.699997
20170106224500,199.5,211.050003,52.894738,20,89.199997,100,69.199997,72.699997,69.699997
20170106230000,199.5,211.050003,52.894738,20,98.099998,100,69.199997,72.699997,69.699997
20170106231500,199.5,211.050003,52.894738,20,101.199997,100,69.199997,72.699997,69.699997
20170106233000,199.5,211.050003,52.894738,20,94.599998,100,69.199997,72.699997,69.699997
20170106234500,199.5,211.050003,52.894738,20,89.5,100,69.099998,72.699997,69.699997
20170107000000,199.5,211.050003,52.894738,20,90.5,100,69.099998,72.699997,69.699997
20170107001500,199.5,211.050003,52.894738,20,102.099998,100,69.099998,72.699997,69.699997
20170107003000,199.5,211.050003,52.894738,20,98.199997,100,69.099998,72.699997,69.699997
20170107004500,199.5,206.850006,51.842107,20,91.699997,100,69.099998,72.800003,69.800003
20170107010000,199.5,212.100006,53.157896,20,87.5,100,69.0,72.800003,69.800003
20170107011500,199.5,190.050003,47.63158,10,97.900002,100,69.0,72.800003,69.800003
20170107013000,199.5,190.050003,47.63158,20,82.099998,100,68.699997,72.699997,69.699997
20170107014500,199.5,190.050003,47.63158,20,88.0,100,68.5,72.800003,69.800003
20170107020000,199.5,190.050003,47.63158,20,89.0,100,68.400002,72.800003,69.800003
20170107021500,199.5,196.350006,49.210528,20,91.900002,100,68.400002,72.800003,69.800003
20170107023000,199.5,192.149994,48.157893,20,104.300003,100,68.300003,72.800003,69.800003
20170107024500,199.5,192.149994,48.157893,20,98.199997,100,68.300003,72.800003,69.800003
20170107030000,199.5,192.149994,48.157893,20,91.599998,100,68.300003,72.800003,69.800003
20170107031500,199.5,192.149994,48.157893,20,91.599998,100,68.400002,72.800003,69.800003
20170107033000,199.5,194.25,48.684211,20,102.0,100,68.300003,72.800003,69.800003
20170107034500,199.5,192.149994,48.157893,20,99.599998,100,68.300003,72.800003,69.800003
20170107040000,199.5,192.149994,48.157893,20,93.599998,100,68.300003,72.800003,69.800003
20170107041500,199.5,192.149994,48.157893,20,89.099998,100,68.300003,72.800003,69.800003
20170107043000,199.5,190.050003,47.63158,20,99.199997,100,68.300003,72.800003,69.800003
20170107044500,199.5,192.149994,48.157893,20,101.0,100,68.300003,72.800003,69.800003
20170107050000,199.5,194.25,48.684211,20,93.5,100,68.300003,72.800003,69.800003
20170107051500,199.5,194.25,48.684211,20,88.099998,100,68.199997,72.800003,69.800003
20170107053000,199.5,196.350006,49.210528,20,95.199997,100,68.199997,72.800003,69.800003
20170107054500,199.5,196.350006,49.210528,20,102.199997,100,68.199997,72.800003,69.800003
20170107060000,199.5,194.25,48.684211,20,93.5,100,68.099998,72.800003,69.800003
20170107061500,199.5,196.350006,49.210528,20,88.699997,100,68.099998,72.800003,69.800003
20170107063000,199.5,196.350006,49.210528,20,98.5,100,68.099998,72.800003,69.800003
20170107064500,199.5,196.350006,49.210528,20,99.599998,100,68.0,72.800003,69.800003
20170107070000,199.5,194.25,48.684211,20,91.699997,100,67.900002,72.800003,69.800003
20170107071500,199.5,194.25,48.684211,20,90.5,100,67.900002,72.800003,69.800003
20170107073000,199.5,190.050003,47.63158,20,103.599998,100,67.900002,72.800003,69.800003
20170107074500,199.5,196.350006,49.210528,20,98.199997,100,67.900002,72.800003,69.800003
20170107080000,199.5,194.25,48.684211,20,90.400002,100,67.800003,72.800003,69.800003
20170107081500,199.5,194.25,48.684211,20,90.400002,100,67.800003,72.800003,69.800003
20170107083000,199.5,196.350006,49.210528,20,103.900002,100,67.800003,72.800003,69.800003
20170107084500,199.5,196.350006,49.210528,20,98.300003,100,67.800003,72.900002,69.900002
20170107090000,199.5,198.449997,49.736841,20,93.5,100,67.800003,73.099998,70.099998
20170107091500,199.5,194.25,48.684211,20,89.400002,100,67.800003,73.099998,70.099998
20170107093000,199.5,196.350006,49.210528,20,96.900002,100,67.800003,73.099998,70.099998
20170107094500,199.5,194.25,48.684211,20,102.5,100,67.800003,73.099998,70.099998
20170107100000,199.5,194.25,48.684211,20,94.699997,100,67.800003,73.099998,70.099998
20170107101500,199.5,196.350006,49.210528,20,88.699997,100,67.900002,73.099998,70.099998
20170107103000,199.5,196.350006,49.210528,20,93.300003,100,67.900002,73.099998,70.099998
20170107104500,199.5,196.350006,49.210528,20,105.0,100,67.900002,73.099998,70.099998
20170107110000,199.5,196.350006,49.210528,20,96.199997,100,67.900002,73.099998,70.099998
20170107111500,199.5,194.25,48.684211,20,89.800003,100,67.900002,73.099998,70.099998
20170107113000,199.5,194.25,48.684211,20,88.599998,100,68.0,73.099998,70.099998
20170107114500,199.5,196.350006,49.210528,20,95.5,100,68.0,73.099998,70.099998
20170107120000,199.5,196.350006,49.210528,20,104.300003,100,68.099998,73.099998,70.099998
20170107121500,199.5,196.350006,49.210528,20,95.0,100,68.099998,73.099998,70.099998
20170107123000,199.5,194.25,48.684211,20,91.599998,100,68.099998,73.099998,70.099998
20170107124500,199.5,196.350006,49.210528,20,89.300003,100,68.199997,73.099998,70.099998
20170107130000,199.5,194.25,48.684211,20,94.800003,100,68.199997,73.099998,70.099998
20170107131500,199.5,192.149994,48.157893,20,104.0,100,68.199997,73.099998,70.099998
20170107133000,199.5,194.25,48.684211,20,95.300003,100,68.300003,73.099998,70.099998
20170107134500,199.5,194.25,48.684211,20,90.300003,100,68.300003,73.099998,70.099998
20170107140000,199.5,190.050003,47.63158,20,88.699997,100,68.400002,73.099998,70.099998
20170107141500,199.5,196.350006,49.210528,20,95.099998,100,68.400002,73.099998,70.099998
20170107143000,199.5,192.149994,48.157893,20,104.300003,100,68.400002,73.099998,70.099998
20170107144500,199.5,192.149994,48.157893,20,96.900002,100,68.5,73.099998,70.099998
20170107150000,199.5,194.25,48.684211,20,91.400002,100,68.599998,73.099998,70.099998
20170107151500,199.5,196.350006,49.210528,20,88.699997,100,68.599998,73.099998,70.099998
20170107153000,199.5,194.25,48.684211,20,95.599998,100,68.699997,73.099998,70.099998
20170107154500,199.5,192.149994,48.157893,20,103.300003,100,68.699997,73.099998,70.099998
20170107160000,199.5,192.149994,48.157893,20,95.800003,100,68.800003,73.099998,70.099998
20170107161500,199.5,192.149994,48.157893,20,91.099998,100,68.900002,73.099998,70.099998
20170107163000,199.5,194.25,48.684211,20,88.699997,100,68.900002,73.099998,70.099998
20170107164500,199.5,194.25,48.684211,20,96.699997,100,69.0,73.099998,70.099998
20170107170000,199.5,194.25,48.684211,20,104.300003,100,69.099998,73.099998,70.099998
20170107171500,199.5,194.25,48.684211,20,96.300003,100,69.099998,73.099998,70.099998
20170107173000,199.5,192.149994,48.157893,20,91.599998,100,69.199997,73.099998,70.099998
20170107174500,199.5,192.149994,48.157893,20,88.800003,100,69.199997,73.099998,70.099998
20170107180000,199.5,196.350006,49.210528,20,95.199997,100,69.199997,73.099998,70.099998
20170107181500,199.5,192.149994,48.157893,20,103.5,100,69.199997,73.099998,70.099998
20170107183000,199.5,192.149994,48.157893,20,96.5,100,69.199997,73.099998,70.099998
20170107184500,199.5,192.149994,48.157893,20,91.0,100,69.199997,73.099998,70.099998
20170107190000,199.5,192.149994,48.157893,20,88.800003,100,69.300003,73.099998,70.099998
20170107191500,199.5,190.050003,47.63158,20,95.800003,100,69.300003,73.099998,70.099998
20170107193000,199.5,190.050003,47.63158,20,104.199997,100,69.300003,73.099998,70.099998
20170107194500,199.5,192.149994,48.157893,20,96.300003,100,69.300003,73.099998,70.099998
20170107200000,199.5,194.25,48.684211,20,91.099998,100,69.300003,73.099998,70.099998
20170107201500,199.5,192.149994,48.157893,20,89.900002,100,69.300003,73.099998,70.099998
20170107203000,199.5,194.25,48.684211,20,97.900002,100,69.300003,73.099998,70.099998
20170107204500,199.5,192.149994,48.157893,20,103.900002,100,69.199997,73.099998,70.099998
20170107210000,199.5,192.149994,48.157893,20,95.300003,100,69.199997,73.099998,70.099998
20170107211500,199.5,192.149994,48.157893,20,90.199997,100,69.199997,73.099998,70.099998
20170107213000,199.5,192.149994,48.157893,20,90.199997,100,69.199997,73.099998,70.099998
20170107214500,199.5,194.25,48.684211,20,96.900002,100,69.199997,73.099998,70.099998
20170107220000,199.5,192.149994,48.157893,20,102.599998,100,69.199997,73.099998,70.099998
20170107221500,199.5,192.149994,48.157893,20,94.300003,100,69.199997,73.099998,70.099998
20170107223000,199.5,190.050003,47.63158,20,89.199997,100,69.199997,73.099998,70.099998
20170107224500,199.5,192.149994,48.157893,20,89.199997,100,69.099998,73.099998,70.099998
20170107230000,199.5,192.149994,48.157893,20,98.5,100,69.099998,73.099998,70.099998
20170107231500,199.5,194.25,48.684211,20,100.900002,100,69.099998,73.099998,70.099998
20170107233000,199.5,194.25,48.684211,20,92.699997,100,69.099998,73.099998,70.099998
20170107234500,199.5,192.149994,48.157893,20,87.5,100,69.099998,73.099998,70.099998
20170108000000,199.5,192.149994,48.157893,20,91.0,100,69.0,73.099998,70.099998
20170108001500,199.5,194.25,48.684211,20,101.300003,100,68.900002,73.099998,70.099998
20170108003000,199.5,192.149994,48.157893,20,98.0,100,68.900002,73.099998,70.099998
20170108004500,199.5,196.350006,49.210528,20,91.0,100,68.900002,73.099998,70.099998
20170108010000,199.5,196.350006,49.210528,20,86.599998,100,68.800003,73.099998,70.099998
20170108011500,199.5,196.350006,49.210528,20,91.800003,100,68.800003,73.099998,70.099998
20170108013000,199.5,196.350006,49.210528,20,102.699997,100,68.699997,73.099998,70.099998
20170108014500,199.5,196.350006,49.210528,20,95.699997,100,68.699997,73.099998,70.099998
20170108020000,199.5,196.350006,49.210528,20,89.800003,100,68.699997,73.099998,70.099998
20170108021500,199.5,198.449997,49.736841,20,87.400002,100,68.599998,73.099998,70.099998
20170108023000,199.5,196.350006,49.210528,20,96.400002,100,68.599998,73.099998,70.099998
20170108024500,199.5,196.350006,49.210528,20,101.599998,100,68.5,73.099998,70.099998
20170108030000,199.5,196.350006,49.210528,20,93.5,100,68.5,73.099998,70.099998
20170108031500,199.5,198.449997,49.736841,20,87.900002,100,68.400002,73.099998,70.099998
20170108033000,199.5,198.449997,49.736841,20,87.900002,100,68.400002,73.099998,70.099998
20170108034500,199.5,196.350006,49.210528,20,98.5,100,68.400002,73.099998,70.099998
20170108040000,199.5,198.449997,49.736841,20,98.5,100,68.300003,73.099998,70.099998
20170108041500,199.5,196.350006,49.210528,20,91.699997,100,68.300003,73.099998,70.099998
20170108043000,199.5,198.449997,49.736841,20,86.199997,100,68.300003,73.099998,70.099998
20170108044500,199.5,198.449997,49.736841,20,91.199997,100,68.300003,73.099998,70.099998
20170108050000,199.5,198.449997,49.736841,20,101.400002,100,68.199997,73.099998,70.099998
20170108051500,199.5,198.449997,49.736841,20,95.099998,100,68.199997,73.099998,70.099998
20170108053000,199.5,198.449997,49.736841,20,88.599998,100,68.199997,73.099998,70.099998
20170108054500,199.5,196.350006,49.210528,20,88.599998,100,68.099998,73.099998,70.099998
20170108060000,199.5,196.350006,49.210528,20,99.199997,100,68.099998,73.099998,70.099998
20170108061500,199.5,198.449997,49.736841,20,97.199997,100,68.099998,73.099998,70.099998
20170108063000,199.5,198.449997,49.736841,20,89.699997,100,68.0,73.099998,70.099998
20170108064500,199.5,196.350006,49.210528,20,85.599998,100,67.900002,73.099998,70.099998
20170108070000,199.5,199.5,50.0,20,95.0,100,67.900002,73.099998,70.099998
20170108071500,199.5,199.5,50.0,20,98.400002,100,67.900002,73.099998,70.099998
20170108073000,199.5,199.5,50.0,20,90.400002,100,67.800003,73.099998,70.099998
20170108074500,199.5,196.350006,49.210528,20,85.599998,100,67.800003,73.099998,70.099998
20170108080000,199.5,198.449997,49.736841,20,91.699997,100,67.800003,73.099998,70.099998
20170108081500,199.5,198.449997,49.736841,20,101.800003,100,67.800003,73.099998,70.099998
20170108083000,199.5,196.350006,49.210528,20,93.699997,100,67.800003,73.099998,70.099998
20170108084500,199.5,198.449997,49.736841,20,89.300003,100,67.800003,73.099998,70.099998
20170108090000,199.5,196.350006,49.210528,20,87.5,100,67.900002,73.099998,70.099998
20170108091500,199.5,196.350006,49.210528,20,95.699997,100,67.900002,73.099998,70.099998
20170108093000,199.5,196.350006,49.210528,20,103.5,100,68.0,73.099998,70.099998
20170108094500,199.5,196.350006,49.210528,20,95.5,100,68.099998,73.099998,70.099998
20170108100000,199.5,196.350006,49.210528,20,91.699997,100,68.199997,73.099998,70.099998
20170108101500,199.5,194.25,48.684211,20,89.099998,100,68.300003,73.099998,70.099998
20170108103000,199.5,194.25,48.684211,20,95.5,100,68.400002,73.099998,70.099998
20170108104500,199.5,194.25,48.684211,20,103.099998,100,68.400002,73.099998,70.099998
20170108110000,199.5,196.350006,49.210528,20,95.300003,100,68.5,73.099998,70.099998
20170108111500,199.5,194.25,48.684211,20,89.800003,100,68.599998,73.099998,70.099998
20170108113000,199.5,192.149994,48.157893,20,88.099998,100,68.699997,73.099998,70.099998
20170108114500,199.5,196.350006,49.210528,20,95.0,100,68.699997,73.099998,70.099998
20170108120000,199.5,196.350006,49.210528,20,103.5,100,68.800003,73.099998,70.099998
20170108121500,199.5,192.149994,48.157893,20,97.099998,100,68.900002,73.099998,70.099998
20170108123000,199.5,196.350006,49.210528,20,92.199997,100,68.900002,73.099998,70.099998
20170108124500,199.5,196.350006,49.210528,20,86.900002,100,69.0,73.099998,70.099998
20170108130000,199.5,190.050003,47.63158,20,93.699997,100,69.099998,73.099998,70.099998
20170108131500,199.5,194.25,48.684211,20,105.099998,100,69.099998,73.099998,70.099998
20170108133000,199.5,194.25,48.684211,20,98.599998,100,69.199997,73.099998,70.099998
20170108134500,199.5,192.149994,48.157893,20,93.5,100,69.300003,73.099998,70.099998
20170108140000,199.5,194.25,48.684211,20,88.0,100,69.400002,73.099998,70.099998
20170108141500,199.5,190.050003,47.63158,20,88.0,100,69.5,73.099998,70.099998
20170108143000,199.5,194.25,48.684211,20,96.699997,100,69.599998,73.099998,70.099998
20170108144500,199.5,192.149994,48.157893,20,103.5,100,69.599998,73.099998,70.099998
20170108150000,199.5,192.149994,48.157893,20,95.699997,100,69.699997,73.099998,70.099998
20170108151500,199.5,192.149994,48.157893,20,88.599998,100,69.800003,73.099998,70.099998
20170108153000,199.5,190.050003,47.63158,20,88.599998,100,69.900002,73.099998,70.099998
20170108154500,199.5,194.25,48.684211,20,96.699997,100,70.0,73.099998,70.099998
20170108160000,199.5,186.899994,46.842104,20,104.300003,100,70.099998,73.099998,70.099998
20170108161500,199.5,192.149994,48.157893,20,95.300003,100,70.199997,73.099998,70.099998
20170108163000,199.5,190.050003,47.63158,20,88.0,100,70.300003,73.099998,70.099998
20170108164500,199.5,192.149994,48.157893,20,62.0,0,70.300003,73.099998,70.099998
20170108170000,199.5,192.149994,48.157893,20,58.400002,100,69.699997,73.099998,70.099998
20170108171500,199.5,190.050003,47.63158,20,64.300003,100,69.099998,73.099998,70.099998
20170108173000,199.5,192.149994,48.157893,20,84.900002,100,69.199997,73.099998,70.099998
20170108174500,199.5,190.050003,47.63158,20,82.0,100,69.199997,73.099998,70.099998
20170108180000,199.5,190.050003,47.63158,20,86.300003,100,69.199997,73.099998,70.099998
20170108181500,199.5,192.149994,48.157893,20,94.5,100,69.300003,73.099998,70.099998
20170108183000,199.5,186.899994,46.842104,20,98.400002,100,69.5,73.099998,70.099998
20170108184500,199.5,186.899994,46.842104,20,90.199997,100,69.699997,73.099998,70.099998
20170108190000,199.5,186.899994,46.842104,20,88.699997,100,70.0,73.099998,70.099998
20170108191500,199.5,186.899994,46.842104,20,98.099998,100,70.099998,73.099998,70.099998
20170108193000,199.5,186.899994,46.842104,20,104.900002,100,70.300003,73.099998,70.099998
20170108194500,199.5,190.050003,47.63158,20,67.300003,0,70.400002,73.099998,70.099998
20170108200000,199.5,190.050003,47.63158,20,59.200001,100,69.400002,73.099998,70.099998
20170108201500,199.5,184.800003,46.31579,20,77.800003,100,69.099998,73.099998,70.099998
20170108203000,199.5,186.899994,46.842104,20,90.400002,100,69.300003,73.099998,70.099998
20170108204500,199.5,186.899994,46.842104,20,97.199997,100,69.199997,73.099998,70.099998
20170108210000,199.5,190.050003,47.63158,20,97.199997,100,69.199997,73.099998,70.099998
20170108211500,199.5,190.050003,47.63158,20,92.800003,100,69.300003,73.099998,70.099998
20170108213000,199.5,186.899994,46.842104,20,88.900002,100,69.400002,73.099998,70.099998
20170108214500,199.5,186.899994,46.842104,20,88.900002,100,69.599998,73.199997,70.199997
20170108220000,199.5,186.899994,46.842104,20,93.699997,100,69.699997,73.199997,70.199997
20170108221500,199.5,186.899994,46.842104,20,102.800003,100,69.800003,73.199997,70.199997
20170108223000,199.5,184.800003,46.31579,20,98.199997,100,69.900002,73.199997,70.199997
20170108224500,199.5,184.800003,46.31579,20,92.800003,100,70.0,73.199997,70.199997
20170108230000,199.5,186.899994,46.842104,20,88.0,100,70.099998,73.199997,70.199997
20170108231500,199.5,190.050003,47.63158,20,88.0,100,70.199997,73.199997,70.199997
20170108233000,199.5,190.050003,47.63158,20,93.300003,100,70.199997,73.199997,70.199997
20170108234500,199.5,186.899994,46.842104,20,103.199997,100,70.300003,73.199997,70.199997
20170109000000,199.5,186.899994,46.842104,20,98.199997,100,70.300003,73.199997,70.199997
20170109001500,199.5,186.899994,46.842104,20,92.900002,100,70.300003,73.199997,70.199997
20170109003000,199.5,190.050003,47.63158,20,88.599998,100,70.300003,73.199997,70.199997
20170109004500,199.5,186.899994,46.842104,20,88.599998,100,70.400002,73.199997,70.199997
20170109010000,199.5,186.899994,46.842104,20,96.900002,100,70.400002,73.199997,70.199997
20170109011500,199.5,186.899994,46.842104,20,101.0,100,70.400002,73.199997,70.199997
20170109013000,199.5,186.899994,46.842104,20,94.699997,100,70.400002,73.199997,70.199997
20170109014500,199.5,190.050003,47.63158,20,89.800003,100,70.400002,73.199997,70.199997
20170109020000,199.5,190.050003,47.63158,20,87.5,100,70.400002,73.199997,70.199997
20170109021500,199.5,186.899994,46.842104,20,91.199997,100,70.400002,73.199997,70.199997
20170109023000,199.5,186.899994,46.842104,20,102.0,100,70.300003,73.199997,70.199997
20170109024500,199.5,186.899994,46.842104,20,99.0,100,70.300003,73.199997,70.199997
20170109030000,199.5,186.899994,46.842104,20,92.300003,100,70.300003,73.199997,70.199997
20170109031500,199.5,186.899994,46.842104,20,86.800003,100,70.300003,73.199997,70.199997
20170109033000,199.5,186.899994,46.842104,20,88.900002,100,70.300003,73.199997,70.199997
20170109034500,199.5,186.899994,46.842104,20,97.800003,100,70.300003,73.199997,70.199997
20170109040000,199.5,190.050003,47.63158,20,101.900002,100,70.300003,73.199997,70.199997
20170109041500,199.5,186.899994,46.842104,20,95.699997,100,70.300003,73.199997,70.199997
20170109043000,199.5,186.899994,46.842104,20,91.0,100,70.300003,73.199997,70.199997
20170109044500,199.5,186.899994,46.842104,20,88.099998,100,70.300003,73.199997,70.199997
20170109050000,199.5,186.899994,46.842104,20,91.199997,100,70.300003,73.199997,70.199997
20170109051500,199.5,186.899994,46.842104,20,99.199997,100,70.300003,73.199997,70.199997
20170109053000,199.5,184.800003,46.31579,20,100.199997,100,70.300003,73.199997,70.199997
20170109054500,199.5,186.899994,46.842104,20,94.599998,100,70.300003,73.199997,70.199997
20170109060000,199.5,186.899994,46.842104,20,89.800003,100,70.300003,73.199997,70.199997
20170109061500,199.5,190.050003,47.63158,20,101.0,100,70.300003,73.199997,70.199997
20170109063000,199.5,186.899994,46.842104,20,92.900002,100,70.300003,73.199997,70.199997
20170109064500,199.5,186.899994,46.842104,20,86.900002,100,70.300003,73.199997,70.199997
20170109070000,199.5,184.800003,46.31579,20,96.400002,100,70.300003,73.199997,70.199997
20170109071500,199.5,186.899994,46.842104,20,98.400002,100,70.300003,73.199997,70.199997
20170109073000,199.5,190.050003,47.63158,20,68.5,0,70.400002,73.199997,70.199997
20170109074500,199.5,186.899994,46.842104,20,72.900002,100,68.900002,73.199997,70.199997
20170109080000,199.5,186.899994,46.842104,20,93.599998,100,69.300003,73.199997,70.199997
20170109081500,199.5,186.899994,46.842104,20,87.400002,100,69.5,73.199997,70.199997
20170109083000,199.5,194.25,48.684211,21,81.099998,100,69.699997,73.199997,70.199997
20170109084500,199.5,219.449997,54.999999,22,59.700001,100,69.599998,73.199997,70.199997
20170109090000,199.5,211.050003,52.894738,22,71.0,100,69.400002,73.199997,70.199997
20170109091500,199.5,211.050003,52.894738,22,71.0,100,69.900002,73.199997,70.199997
20170109093000,199.5,211.050003,52.894738,22,69.699997,100,70.099998,73.199997,70.199997
20170109094500,199.5,211.050003,52.894738,22,74.900002,100,70.300003,73.199997,70.199997
20170109100000,199.5,211.050003,52.894738,22,59.599998,0,70.0,73.199997,70.199997
20170109101500,199.5,215.25,53.947368,22,61.099998,100,69.199997,73.199997,70.199997
20170109103000,525.0,0.0,0.0,50,71.599998,100,69.800003,73.199997,70.199997
20170109104500,199.5,180.600006,45.263159,20,74.900002,100,69.800003,73.199997,70.199997
20170109110000,199.5,192.149994,48.157893,21,71.099998,100,69.599998,73.199997,70.199997
20170109111500,199.5,198.449997,49.736841,21,88.099998,100,69.699997,73.199997,70.199997
20170109113000,199.5,190.050003,47.63158,21,83.099998,100,69.800003,73.199997,70.199997
20170109114500,199.5,192.149994,48.157893,21,80.199997,100,69.900002,73.199997,70.199997
20170109120000,199.5,190.050003,47.63158,21,91.199997,100,69.900002,73.199997,70.199997
20170109121500,199.5,186.899994,46.842104,21,82.0,100,70.0,73.199997,70.199997
20170109123000,199.5,194.25,48.684211,21,80.699997,100,70.099998,73.199997,70.199997
20170109124500,199.5,186.899994,46.842104,21,92.300003,100,70.199997,73.199997,70.199997
20170109130000,199.5,190.050003,47.63158,21,80.599998,100,70.300003,73.199997,70.199997
20170109131500,199.5,192.149994,48.157893,21,82.400002,100,70.300003,73.199997,70.199997
20170109133000,199.5,190.050003,47.63158,21,89.800003,100,70.400002,73.199997,70.199997
20170109134500,199.5,194.25,48.684211,21,60.299999,0,70.199997,73.199997,70.199997
20170109140000,199.5,194.25,48.684211,21,58.400002,100,69.800003,73.199997,70.199997
20170109141500,199.5,190.050003,47.63158,21,60.700001,100,69.300003,73.199997,70.199997
20170109143000,199.5,194.25,48.684211,21,81.5,100,69.5,73.199997,70.199997
20170109144500,199.5,192.149994,48.157893,21,83.099998,100,69.699997,73.199997,70.199997
20170109150000,199.5,198.449997,49.736841,21,79.199997,100,69.900002,73.199997,70.199997
20170109151500,199.5,192.149994,48.157893,21,88.699997,100,70.0,73.199997,70.199997
20170109153000,199.5,198.449997,49.736841,21,83.699997,100,70.199997,73.199997,70.199997
20170109154500,199.5,194.25,48.684211,21,79.199997,100,70.400002,73.199997,70.199997
20170109160000,199.5,186.899994,46.842104,21,60.0,0,70.199997,73.199997,70.199997
20170109161500,199.5,194.25,48.684211,21,60.0,100,69.800003,73.199997,70.199997
20170109163000,199.5,194.25,48.684211,21,59.200001,100,69.599998,73.199997,70.199997
20170109164500,199.5,192.149994,48.157893,21,62.799999,100,69.300003,73.199997,70.199997
20170109170000,199.5,196.350006,49.210528,21,79.800003,100,69.699997,73.199997,70.199997
20170109171500,199.5,192.149994,48.157893,21,86.0,100,70.0,73.199997,70.199997
20170109173000,199.5,192.149994,48.157893,21,80.699997,100,70.199997,73.199997,70.199997
20170109174500,199.5,198.449997,49.736841,21,83.599998,100,70.300003,73.199997,70.199997
20170109180000,199.5,196.350006,49.210528,21,67.300003,0,70.5,73.199997,70.199997
20170109181500,199.5,194.25,48.684211,21,59.5,0,70.0,73.199997,70.199997
20170109183000,199.5,196.350006,49.210528,21,59.5,100,69.800003,73.199997,70.199997
20170109184500,199.5,198.449997,49.736841,21,59.5,100,69.400002,73.199997,70.199997
20170109190000,199.5,196.350006,49.210528,21,80.199997,100,69.300003,73.199997,70.199997
20170109191500,199.5,198.449997,49.736841,21,85.400002,100,69.599998,73.199997,70.199997
20170109193000,199.5,196.350006,49.210528,21,79.800003,100,69.699997,73.199997,70.199997
20170109194500,199.5,194.25,48.684211,21,89.699997,100,69.800003,73.199997,70.199997
20170109200000,199.5,198.449997,49.736841,21,80.199997,100,70.0,73.199997,70.199997
20170109201500,199.5,196.350006,49.210528,21,91.199997,100,70.199997,73.199997,70.199997
20170109203000,199.5,194.25,48.684211,21,83.099998,100,70.300003,73.199997,70.199997
20170109204500,199.5,199.5,50.0,21,77.5,0,70.5,73.199997,70.199997
20170109210000,199.5,196.350006,49.210528,21,58.799999,0,70.099998,73.199997,70.199997
20170109211500,199.5,194.25,48.684211,21,59.5,100,69.599998,73.199997,70.199997
20170109213000,199.5,199.5,50.0,21,64.699997,100,69.300003,73.199997,70.199997
20170109214500,199.5,194.25,48.684211,21,86.099998,100,69.400002,73.199997,70.199997
20170109220000,199.5,198.449997,49.736841,21,80.099998,100,69.599998,73.199997,70.199997
20170109221500,199.5,198.449997,49.736841,21,84.300003,100,69.699997,73.199997,70.199997
20170109223000,199.5,196.350006,49.210528,21,89.0,100,69.800003,73.199997,70.199997
20170109224500,199.5,198.449997,49.736841,21,81.099998,100,70.0,73.199997,70.199997
20170109230000,199.5,198.449997,49.736841,21,91.199997,100,70.199997,73.199997,70.199997
20170109231500,199.5,196.350006,49.210528,21,85.599998,100,70.300003,73.199997,70.199997
20170109233000,199.5,199.5,50.0,21,81.099998,100,70.400002,73.199997,70.199997
20170109234500,199.5,199.5,50.0,21,60.0,0,70.400002,73.199997,70.199997
20170110000000,199.5,196.350006,49.210528,21,58.700001,100,69.800003,73.199997,70.199997
20170110001500,199.5,202.649994,50.789472,21,61.900002,100,69.300003,73.199997,70.199997
20170110003000,199.5,198.449997,49.736841,21,87.400002,100,69.300003,73.199997,70.199997
20170110004500,199.5,196.350006,49.210528,21,85.300003,100,69.5,73.199997,70.199997
20170110010000,199.5,198.449997,49.736841,21,80.699997,100,69.599998,73.199997,70.199997
20170110011500,199.5,198.449997,49.736841,21,88.5,100,69.699997,73.199997,70.199997
20170110013000,199.5,196.350006,49.210528,21,85.300003,100,69.900002,73.199997,70.199997
20170110014500,199.5,194.25,48.684211,21,82.199997,100,70.199997,73.199997,70.199997
20170110020000,199.5,198.449997,49.736841,21,95.400002,100,70.300003,73.199997,70.199997
20170110021500,199.5,196.350006,49.210528,21,66.800003,0,70.5,73.199997,70.199997
