PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170110023000,199.5,192.149994,48.157893,21,59.5,100,69.900002,73.199997,70.199997
20170110024500,199.5,199.5,50.0,21,61.099998,100,69.400002,73.199997,70.199997
20170110030000,199.5,199.5,50.0,21,77.800003,100,69.300003,73.199997,70.199997
20170110031500,199.5,196.350006,49.210528,21,85.599998,100,69.5,73.199997,70.199997
20170110033000,199.5,196.350006,49.210528,21,80.699997,100,69.599998,73.199997,70.199997
20170110034500,199.5,199.5,50.0,21,90.0,100,69.699997,73.199997,70.199997
20170110040000,199.5,196.350006,49.210528,21,85.400002,100,69.800003,73.199997,70.199997
20170110041500,199.5,194.25,48.684211,21,82.199997,100,70.0,73.199997,70.199997
20170110043000,199.5,199.5,50.0,21,95.900002,100,70.099998,73.199997,70.199997
20170110044500,199.5,196.350006,49.210528,21,80.599998,100,70.300003,73.199997,70.199997
20170110050000,199.5,194.25,48.684211,21,87.699997,100,70.300003,73.199997,70.199997
20170110051500,199.5,196.350006,49.210528,21,63.700001,0,70.5,73.199997,70.199997
20170110053000,199.5,199.5,50.0,21,59.599998,100,69.800003,73.199997,70.199997
20170110054500,199.5,199.5,50.0,21,59.599998,100,69.400002,73.199997,70.199997
20170110060000,199.5,199.5,50.0,21,76.400002,100,69.300003,73.199997,70.199997
20170110061500,199.5,194.25,48.684211,21,91.099998,100,69.400002,73.199997,70.199997
20170110063000,199.5,192.149994,48.157893,21,83.400002,100,69.599998,73.199997,70.199997
20170110064500,199.5,194.25,48.684211,21,86.300003,100,69.699997,73.199997,70.199997
20170110070000,199.5,196.350006,49.210528,21,88.0,100,69.900002,73.199997,70.199997
20170110071500,199.5,194.25,48.684211,21,84.699997,100,70.099998,73.199997,70.199997
20170110073000,199.5,196.350006,49.210528,21,87.300003,100,70.300003,73.199997,70.199997
20170110074500,199.5,194.25,48.684211,21,60.0,100,70.300003,73.199997,70.199997
20170110080000,199.5,194.25,48.684211,21,60.0,100,69.800003,73.199997,70.199997
20170110081500,199.5,194.25,48.684211,21,64.400002,100,69.400002,73.199997,70.199997
20170110083000,199.5,194.25,48.684211,21,79.099998,100,69.5,73.199997,70.199997
20170110084500,199.5,192.149994,48.157893,21,79.099998,100,69.699997,73.199997,70.199997
20170110090000,199.5,192.149994,48.157893,21,81.199997,100,70.0,73.199997,70.199997
20170110091500,199.5,194.25,48.684211,21,88.5,100,70.199997,73.199997,70.199997
20170110093000,199.5,206.850006,51.842107,22,74.800003,0,70.599998,73.199997,70.199997
20170110094500,199.5,211.050003,52.894738,22,58.400002,0,70.099998,73.199997,70.199997
20170110100000,199.5,211.050003,52.894738,22,58.400002,100,69.699997,73.199997,70.199997
20170110101500,199.5,206.850006,51.842107,22,59.099998,100,69.400002,73.199997,70.199997
20170110103000,199.5,206.850006,51.842107,22,77.800003,100,69.599998,73.199997,70.199997
20170110104500,199.5,206.850006,51.842107,22,76.400002,100,70.0,73.199997,70.199997
20170110110000,199.5,206.850006,51.842107,22,81.599998,100,70.199997,73.199997,70.199997
20170110111500,199.5,204.75,51.315789,22,84.400002,100,70.300003,73.199997,70.199997
20170110113000,199.5,208.949997,52.36842,22,60.400002,0,70.400002,73.199997,70.199997
20170110114500,199.5,204.75,51.315789,22,58.700001,0,70.199997,73.199997,70.199997
20170110120000,199.5,204.75,51.315789,22,58.0,100,69.800003,73.199997,70.199997
20170110121500,199.5,206.850006,51.842107,22,58.0,100,69.699997,73.199997,70.199997
20170110123000,199.5,206.850006,51.842107,22,58.700001,100,69.699997,73.199997,70.199997
20170110124500,199.5,206.850006,51.842107,22,59.400002,100,69.599998,73.199997,70.199997
20170110130000,199.5,206.850006,51.842107,22,70.900002,100,69.699997,73.199997,70.199997
20170110131500,199.5,202.649994,50.789472,22,74.400002,100,69.900002,73.199997,70.199997
20170110133000,199.5,208.949997,52.36842,22,71.099998,100,70.099998,73.199997,70.199997
20170110134500,199.5,211.050003,52.894738,22,71.099998,100,70.099998,73.199997,70.199997
20170110140000,199.5,215.25,53.947368,22,72.0,100,69.900002,73.199997,70.199997
20170110141500,199.5,212.100006,53.157896,22,72.0,100,70.300003,73.199997,70.199997
20170110143000,199.5,215.25,53.947368,22,66.400002,0,70.5,73.199997,70.199997
20170110144500,199.5,212.100006,53.157896,22,58.400002,0,70.400002,73.199997,70.199997
20170110150000,199.5,215.25,53.947368,22,59.099998,0,70.300003,73.199997,70.199997
20170110151500,199.5,212.100006,53.157896,22,59.099998,0,70.300003,73.199997,70.199997
20170110153000,199.5,212.100006,53.157896,22,58.400002,0,70.300003,73.199997,70.199997
20170110154500,199.5,212.100006,53.157896,22,58.400002,0,70.099998,73.199997,70.199997
20170110160000,199.5,217.350006,54.473686,22,58.400002,100,69.900002,73.199997,70.199997
20170110161500,199.5,212.100006,53.157896,22,58.400002,0,70.0,73.199997,70.199997
20170110163000,199.5,215.25,53.947368,22,58.400002,100,69.900002,73.199997,70.199997
20170110164500,199.5,212.100006,53.157896,22,58.400002,100,69.900002,73.199997,70.199997
20170110170000,199.5,212.100006,53.157896,22,86.900002,100,70.5,77.800003,74.800003
20170110171500,199.5,212.100006,53.157896,22,87.800003,100,71.0,77.800003,74.800003
20170110173000,199.5,212.100006,53.157896,22,102.900002,100,71.599998,77.5,74.5
20170110174500,199.5,215.25,53.947368,22,86.900002,100,71.800003,77.5,74.5
20170110180000,199.5,212.100006,53.157896,22,91.0,100,72.099998,77.5,74.5
20170110181500,199.5,215.25,53.947368,22,95.400002,100,72.400002,77.5,74.5
20170110183000,199.5,215.25,53.947368,22,85.0,100,72.599998,77.5,74.5
20170110184500,199.5,212.100006,53.157896,22,86.0,100,72.699997,77.5,74.5
20170110190000,199.5,215.25,53.947368,22,101.199997,100,72.900002,77.5,74.5
20170110191500,199.5,212.100006,53.157896,22,85.599998,100,72.900002,77.5,74.5
20170110193000,199.5,212.100006,53.157896,22,92.800003,100,73.099998,77.5,74.5
20170110194500,199.5,215.25,53.947368,22,92.800003,100,73.099998,77.5,74.5
20170110200000,199.5,212.100006,53.157896,22,85.599998,100,73.199997,77.5,74.5
20170110201500,199.5,212.100006,53.157896,22,97.400002,100,73.199997,77.5,74.5
20170110203000,199.5,212.100006,53.157896,22,87.800003,100,73.300003,77.5,74.5
20170110204500,199.5,212.100006,53.157896,22,90.400002,100,73.300003,77.5,74.5
20170110210000,199.5,212.100006,53.157896,22,96.900002,100,73.300003,77.5,74.5
20170110211500,199.5,212.100006,53.157896,22,85.300003,100,73.400002,77.5,74.5
20170110213000,199.5,206.850006,51.842107,22,103.0,100,73.400002,77.400002,74.400002
20170110214500,199.5,211.050003,52.894738,22,85.599998,100,73.400002,77.400002,74.400002
20170110220000,199.5,211.050003,52.894738,22,95.300003,100,73.400002,77.400002,74.400002
20170110221500,199.5,211.050003,52.894738,22,88.699997,100,73.400002,77.400002,74.400002
20170110223000,199.5,206.850006,51.842107,22,87.199997,100,73.400002,77.400002,74.400002
20170110224500,199.5,211.050003,52.894738,22,99.5,100,73.400002,77.300003,74.300003
20170110230000,199.5,211.050003,52.894738,22,85.599998,100,73.400002,77.199997,74.199997
20170110231500,199.5,211.050003,52.894738,22,101.800003,100,73.400002,77.099998,74.099998
20170110233000,199.5,211.050003,52.894738,22,86.900002,100,73.400002,77.099998,74.099998
20170110234500,199.5,211.050003,52.894738,22,91.800003,100,73.400002,77.099998,74.099998
20170111000000,199.5,211.050003,52.894738,22,94.900002,100,73.300003,77.099998,74.099998
20170111001500,199.5,211.050003,52.894738,22,85.599998,100,73.400002,77.099998,74.099998
20170111003000,199.5,211.050003,52.894738,22,103.5,100,73.400002,77.099998,74.099998
20170111004500,199.5,211.050003,52.894738,22,86.199997,100,73.300003,77.099998,74.099998
20170111010000,199.5,211.050003,52.894738,22,94.699997,100,73.300003,77.099998,74.099998
20170111011500,199.5,192.149994,48.157893,10,89.699997,100,73.300003,77.099998,74.099998
20170111013000,199.5,190.050003,47.63158,21,74.300003,100,73.199997,77.099998,74.099998
20170111014500,199.5,186.899994,46.842104,21,90.400002,100,73.099998,77.099998,74.099998
20170111020000,199.5,190.050003,47.63158,21,88.699997,100,72.900002,77.099998,74.099998
20170111021500,199.5,186.899994,46.842104,21,88.699997,100,72.800003,77.099998,74.099998
20170111023000,199.5,186.899994,46.842104,21,101.699997,100,72.800003,77.099998,74.099998
20170111024500,199.5,190.050003,47.63158,21,88.099998,100,72.800003,77.0,74.0
20170111030000,199.5,190.050003,47.63158,21,106.0,100,72.800003,77.099998,74.099998
20170111031500,199.5,186.899994,46.842104,21,89.199997,100,72.800003,77.099998,74.099998
20170111033000,199.5,186.899994,46.842104,21,96.400002,100,72.800003,77.099998,74.099998
20170111034500,199.5,190.050003,47.63158,21,93.599998,100,72.800003,77.099998,74.099998
20170111040000,199.5,186.899994,46.842104,21,88.099998,100,72.900002,76.800003,73.800003
20170111041500,199.5,190.050003,47.63158,21,106.0,100,72.900002,76.800003,73.800003
20170111044500,199.5,206.850006,51.842107,20,86.199997,100,73.099998,76.699997,73.699997
20170111050000,199.5,204.75,51.315789,20,103.0,100,73.199997,76.699997,73.699997
20170111051500,199.5,206.850006,51.842107,21,91.5,100,73.199997,76.699997,73.699997
20170111053000,199.5,204.75,51.315789,21,93.0,100,73.199997,76.699997,73.699997
20170111054500,199.5,206.850006,51.842107,21,94.099998,100,73.199997,76.699997,73.699997
20170111060000,199.5,206.850006,51.842107,21,97.400002,100,73.199997,76.699997,73.699997
20170111061500,199.5,208.949997,52.36842,21,86.199997,100,73.099998,76.699997,73.699997
20170111063000,199.5,204.75,51.315789,21,103.5,100,73.199997,76.699997,73.699997
20170111064500,199.5,208.949997,52.36842,21,86.900002,100,73.099998,76.699997,73.699997
20170111070000,199.5,206.850006,51.842107,21,102.599998,100,73.199997,76.699997,73.699997
20170111071500,199.5,208.949997,52.36842,21,88.599998,100,73.099998,76.699997,73.699997
20170111073000,199.5,206.850006,51.842107,21,102.300003,100,73.199997,76.699997,73.699997
20170111074500,199.5,204.75,51.315789,21,87.400002,100,73.199997,76.400002,73.400002
20170111080000,199.5,215.25,53.947368,21,60.400002,0,72.699997,75.800003,72.800003
20170111081500,199.5,211.050003,52.894738,20,81.599998,100,72.199997,76.0,73.0
20170111083000,199.5,211.050003,52.894738,20,77.699997,100,72.099998,75.699997,72.699997
20170111084500,199.5,211.050003,52.894738,21,65.5,0,72.199997,75.0,72.0
20170111090000,199.5,211.050003,52.894738,21,66.300003,100,71.300003,75.300003,72.300003
20170111091500,199.5,211.050003,52.894738,21,72.300003,100,71.599998,74.699997,71.699997
20170111093000,199.5,211.050003,52.894738,21,92.900002,100,71.300003,75.699997,72.699997
20170111094500,199.5,211.050003,52.894738,21,83.800003,100,71.599998,75.800003,72.800003
20170111100000,199.5,206.850006,51.842107,21,98.900002,100,71.699997,75.699997,72.699997
20170111101500,199.5,208.949997,52.36842,21,85.599998,100,71.900002,75.699997,72.699997
20170111103000,199.5,208.949997,52.36842,21,94.199997,100,72.199997,75.699997,72.699997
20170111104500,199.5,208.949997,52.36842,21,90.800003,100,72.400002,75.699997,72.699997
20170111110000,199.5,206.850006,51.842107,21,87.199997,100,72.599998,75.699997,72.699997
20170111111500,199.5,215.25,53.947368,21,59.599998,0,72.599998,75.300003,72.300003
20170111113000,199.5,212.100006,53.157896,21,58.700001,100,71.800003,75.699997,72.699997
20170111114500,199.5,215.25,53.947368,21,83.199997,100,72.099998,76.0,73.0
20170111120000,199.5,215.25,53.947368,21,89.800003,100,72.300003,76.0,73.0
20170111121500,199.5,212.100006,53.157896,21,88.0,100,73.300003,76.0,73.0
20170111123000,199.5,217.350006,54.473686,22,60.900002,100,71.800003,76.0,73.0
20170111124500,199.5,217.350006,54.473686,22,66.0,100,72.400002,76.0,73.0
20170111130000,199.5,217.350006,54.473686,22,76.0,0,73.400002,76.0,73.0
20170111131500,199.5,217.350006,54.473686,22,58.700001,100,72.099998,76.0,73.0
20170111133000,199.5,217.350006,54.473686,22,65.099998,100,72.800003,76.0,73.0
20170111134500,199.5,217.350006,54.473686,22,78.699997,100,72.599998,76.0,73.0
20170111140000,199.5,217.350006,54.473686,22,84.0,100,72.800003,75.900002,72.900002
20170111141500,199.5,217.350006,54.473686,22,59.599998,100,71.800003,76.0,73.0
20170111143000,199.5,217.350006,54.473686,22,73.199997,100,72.699997,76.0,73.0
20170111144500,199.5,217.350006,54.473686,22,82.0,100,72.699997,75.699997,72.699997
20170111150000,199.5,217.350006,54.473686,22,75.900002,100,72.800003,75.699997,72.699997
20170111151500,199.5,217.350006,54.473686,22,79.800003,100,72.900002,75.699997,72.699997
20170111153000,199.5,211.050003,52.894738,22,78.800003,100,72.900002,75.699997,72.699997
20170111154500,199.5,215.25,53.947368,22,72.300003,0,73.099998,75.699997,72.699997
20170111160000,199.5,215.25,53.947368,22,63.900002,100,71.400002,75.699997,72.699997
20170111161500,199.5,208.949997,52.36842,21,65.699997,100,72.400002,75.699997,72.699997
20170111163000,199.5,208.949997,52.36842,21,77.300003,100,72.099998,75.400002,72.400002
20170111164500,199.5,211.050003,52.894738,21,61.200001,100,72.400002,76.0,73.0
20170111170000,199.5,211.050003,52.894738,21,60.0,100,71.900002,75.5,72.5
20170111171500,199.5,211.050003,52.894738,21,62.400002,100,71.599998,75.300003,72.300003
20170111173000,199.5,215.25,53.947368,21,77.800003,100,71.699997,75.5,72.5
20170111174500,199.5,215.25,53.947368,21,89.5,100,71.900002,75.300003,72.300003
20170111180000,199.5,215.25,53.947368,21,82.099998,100,71.900002,75.699997,72.699997
20170111181500,199.5,215.25,53.947368,21,90.099998,100,72.099998,76.0,73.0
20170111183000,199.5,215.25,53.947368,21,91.699997,100,72.300003,76.0,73.0
20170111184500,199.5,215.25,53.947368,21,88.400002,100,72.5,76.0,73.0
20170111190000,199.5,215.25,53.947368,21,93.5,100,72.699997,75.699997,72.699997
20170111191500,199.5,244.649994,61.315788,24,65.199997,0,72.900002,75.300003,72.300003
20170111193000,199.5,211.050003,52.894738,20,59.200001,0,72.5,75.0,72.0
20170111194500,199.5,211.050003,52.894738,20,59.200001,0,72.0,75.300003,72.300003
20170111200000,199.5,211.050003,52.894738,20,61.900002,100,71.699997,75.699997,72.699997
20170111201500,199.5,211.050003,52.894738,20,75.400002,100,71.599998,75.0,72.0
20170111203000,199.5,211.050003,52.894738,20,88.699997,100,71.699997,76.0,73.0
20170111204500,199.5,211.050003,52.894738,20,85.099998,100,71.699997,76.0,73.0
20170111210000,199.5,206.850006,51.842107,20,94.900002,100,71.900002,76.0,73.0
20170111211500,199.5,206.850006,51.842107,20,85.800003,100,72.099998,76.0,73.0
20170111213000,199.5,206.850006,51.842107,20,96.0,100,72.199997,76.0,73.0
20170111214500,199.5,206.850006,51.842107,20,91.5,100,72.400002,76.0,73.0
20170111220000,199.5,208.949997,52.36842,20,92.5,100,72.599998,76.0,73.0
20170111221500,199.5,204.75,51.315789,20,92.5,100,72.699997,76.0,73.0
20170111223000,199.5,208.949997,52.36842,20,90.0,100,72.900002,76.0,73.0
20170111224500,199.5,208.949997,52.36842,20,93.400002,100,73.0,76.0,73.0
20170111230000,199.5,208.949997,52.36842,20,90.5,100,73.099998,76.0,73.0
20170111231500,199.5,208.949997,52.36842,20,93.5,100,73.199997,76.0,73.0
20170111233000,199.5,211.050003,52.894738,20,60.799999,0,73.199997,76.0,73.0
20170111234500,199.5,211.050003,52.894738,20,58.799999,100,72.400002,76.0,73.0
20170112000000,199.5,211.050003,52.894738,20,80.699997,100,72.300003,76.400002,73.400002
20170112001500,199.5,206.850006,51.842107,20,89.699997,100,72.400002,76.400002,73.400002
20170112003000,199.5,206.850006,51.842107,20,83.300003,100,72.400002,76.400002,73.400002
20170112004500,199.5,206.850006,51.842107,20,99.699997,100,72.400002,76.400002,73.400002
20170112010000,199.5,211.050003,52.894738,20,85.599998,100,72.5,76.400002,73.400002
20170112011500,199.5,206.850006,51.842107,20,97.199997,100,72.599998,76.400002,73.400002
20170112013000,199.5,211.050003,52.894738,20,85.699997,100,72.699997,76.400002,73.400002
20170112014500,199.5,206.850006,51.842107,20,98.099998,100,72.699997,76.400002,73.400002
20170112020000,199.5,208.949997,52.36842,20,86.800003,100,72.900002,76.400002,73.400002
20170112021500,199.5,208.949997,52.36842,20,95.400002,100,72.900002,76.400002,73.400002
20170112023000,199.5,206.850006,51.842107,20,91.0,100,73.099998,76.699997,73.699997
20170112024500,199.5,206.850006,51.842107,20,93.099998,100,73.199997,76.699997,73.699997
20170112030000,199.5,208.949997,52.36842,20,93.099998,100,73.199997,76.699997,73.699997
20170112031500,199.5,208.949997,52.36842,20,90.599998,100,73.300003,76.699997,73.699997
20170112033000,199.5,211.050003,52.894738,20,92.599998,100,73.400002,76.699997,73.699997
20170112034500,199.5,211.050003,52.894738,20,90.800003,100,73.400002,76.699997,73.699997
20170112040000,199.5,211.050003,52.894738,20,94.400002,100,73.400002,76.699997,73.699997
20170112041500,199.5,206.850006,51.842107,20,89.900002,100,73.400002,76.699997,73.699997
20170112043000,199.5,206.850006,51.842107,20,97.5,100,73.400002,76.699997,73.699997
20170112044500,199.5,208.949997,52.36842,20,93.900002,100,73.400002,76.699997,73.699997
20170112050000,199.5,208.949997,52.36842,20,86.199997,100,73.5,76.699997,73.699997
20170112051500,199.5,208.949997,52.36842,20,104.099998,100,73.400002,76.699997,73.699997
20170112053000,199.5,208.949997,52.36842,20,87.5,100,73.400002,76.699997,73.699997
20170112054500,199.5,211.050003,52.894738,20,85.599998,100,73.400002,76.699997,73.699997
20170112060000,199.5,211.050003,52.894738,20,88.099998,100,73.400002,76.699997,73.699997
20170112061500,199.5,206.850006,51.842107,20,98.199997,100,73.400002,76.699997,73.699997
20170112063000,199.5,206.850006,51.842107,20,89.300003,100,73.400002,76.699997,73.699997
20170112064500,199.5,206.850006,51.842107,20,92.900002,100,73.400002,76.699997,73.699997
20170112070000,199.5,208.949997,52.36842,20,94.199997,100,73.400002,76.699997,73.699997
20170112071500,199.5,208.949997,52.36842,20,86.199997,100,73.5,76.699997,73.699997
20170112073000,199.5,208.949997,52.36842,20,104.300003,100,73.5,76.699997,73.699997
20170112074500,199.5,208.949997,52.36842,20,88.699997,100,73.5,76.699997,73.699997
20170112080000,199.5,208.949997,52.36842,20,91.0,100,73.599998,76.699997,73.699997
20170112081500,199.5,206.850006,51.842107,20,104.199997,100,73.199997,76.699997,73.699997
20170112083000,199.5,204.75,51.315789,20,92.199997,100,73.400002,76.599998,73.599998
20170112084500,199.5,204.75,51.315789,20,88.099998,100,73.300003,76.699997,73.699997
20170112090000,199.5,194.25,48.684211,20,93.300003,100,73.300003,76.599998,73.599998
20170112091500,199.5,196.350006,49.210528,20,89.900002,100,73.400002,76.599998,73.599998
20170112093000,199.5,198.449997,49.736841,20,89.0,100,73.400002,76.599998,73.599998
20170112094500,199.5,198.449997,49.736841,20,94.099998,100,73.400002,76.599998,73.599998
20170112100000,199.5,206.850006,51.842107,20,91.699997,100,73.400002,76.5,73.5
20170112101500,199.5,211.050003,52.894738,20,86.900002,100,73.599998,76.400002,73.400002
20170112103000,199.5,211.050003,52.894738,20,94.599998,100,73.599998,76.400002,73.400002
20170112104500,199.5,211.050003,52.894738,20,94.599998,100,73.599998,76.400002,73.400002
20170112110000,199.5,211.050003,52.894738,20,60.400002,0,73.400002,76.400002,73.400002
20170112111500,199.5,211.050003,52.894738,20,61.900002,100,72.199997,76.400002,73.400002
20170112113000,199.5,211.050003,52.894738,20,79.5,100,72.699997,76.400002,73.400002
20170112114500,199.5,211.050003,52.894738,20,85.599998,100,72.900002,76.400002,73.400002
20170112120000,199.5,211.050003,52.894738,20,79.800003,100,72.900002,76.400002,73.400002
20170112121500,199.5,211.050003,52.894738,20,82.400002,100,72.900002,76.400002,73.400002
20170112123000,199.5,211.050003,52.894738,20,84.900002,100,72.900002,76.400002,73.400002
20170112124500,199.5,211.050003,52.894738,20,86.199997,100,72.900002,76.400002,73.400002
20170112130000,199.5,211.050003,52.894738,20,81.599998,100,73.099998,76.400002,73.400002
20170112131500,199.5,215.25,53.947368,21,60.0,100,72.699997,76.400002,73.400002
20170112133000,199.5,211.050003,52.894738,20,82.599998,100,72.800003,76.400002,73.400002
20170112134500,199.5,206.850006,51.842107,20,71.300003,100,72.900002,76.400002,73.400002
20170112140000,199.5,202.649994,50.789472,20,81.800003,100,72.900002,76.400002,73.400002
20170112141500,199.5,204.75,51.315789,20,85.0,100,73.0,76.400002,73.400002
20170112143000,199.5,204.75,51.315789,20,79.199997,100,73.199997,76.400002,73.400002
20170112144500,199.5,202.649994,50.789472,20,78.300003,100,73.300003,76.400002,73.400002
20170112150000,199.5,199.5,50.0,20,86.5,100,73.400002,76.400002,73.400002
20170112151500,199.5,199.5,50.0,20,89.199997,100,73.599998,76.400002,73.400002
20170112153000,199.5,202.649994,50.789472,20,63.400002,0,73.699997,76.400002,73.400002
20170112154500,199.5,198.449997,49.736841,20,59.599998,100,73.099998,76.400002,73.400002
20170112160000,199.5,196.350006,49.210528,20,59.599998,100,72.900002,76.400002,73.400002
20170112161500,199.5,198.449997,49.736841,20,61.099998,100,72.800003,76.400002,73.400002
20170112163000,199.5,198.449997,49.736841,20,75.5,100,72.599998,76.400002,73.400002
20170112164500,199.5,198.449997,49.736841,20,89.900002,100,72.699997,76.400002,73.400002
20170112170000,199.5,198.449997,49.736841,20,80.699997,100,72.900002,76.400002,73.400002
20170112171500,199.5,198.449997,49.736841,20,86.099998,100,73.0,76.400002,73.400002
20170112173000,199.5,198.449997,49.736841,20,88.099998,100,73.199997,76.400002,73.400002
20170112174500,199.5,198.449997,49.736841,20,81.099998,100,73.300003,76.400002,73.400002
20170112180000,199.5,198.449997,49.736841,20,80.199997,100,73.5,76.400002,73.400002
20170112181500,199.5,198.449997,49.736841,20,85.0,100,73.599998,76.400002,73.400002
20170112183000,199.5,202.649994,50.789472,20,62.700001,0,73.699997,76.400002,73.400002
20170112184500,199.5,202.649994,50.789472,20,59.200001,0,73.199997,76.400002,73.400002
20170112190000,199.5,199.5,50.0,20,60.299999,100,72.599998,76.400002,73.400002
20170112191500,199.5,199.5,50.0,20,75.699997,100,72.5,76.400002,73.400002
20170112193000,199.5,202.649994,50.789472,20,83.300003,100,72.599998,76.400002,73.400002
20170112194500,199.5,202.649994,50.789472,20,81.099998,100,72.699997,76.400002,73.400002
20170112200000,199.5,199.5,50.0,20,96.599998,100,72.699997,76.400002,73.400002
20170112201500,199.5,206.850006,51.842107,20,85.099998,100,72.800003,76.400002,73.400002
20170112203000,199.5,208.949997,52.36842,20,90.199997,100,72.900002,76.400002,73.400002
20170112204500,199.5,211.050003,52.894738,20,91.599998,100,73.099998,76.400002,73.400002
20170112210000,199.5,211.050003,52.894738,20,83.800003,100,73.099998,76.400002,73.400002
20170112211500,199.5,211.050003,52.894738,20,96.199997,100,73.199997,76.400002,73.400002
20170112213000,199.5,211.050003,52.894738,20,86.900002,100,73.300003,76.400002,73.400002
20170112214500,199.5,211.050003,52.894738,20,84.300003,100,73.400002,76.400002,73.400002
20170112220000,199.5,211.050003,52.894738,20,99.199997,100,73.5,76.5,73.5
20170112221500,199.5,211.050003,52.894738,20,83.900002,100,73.5,76.5,73.5
20170112223000,199.5,211.050003,52.894738,20,91.099998,100,73.599998,76.400002,73.400002
20170112224500,199.5,211.050003,52.894738,20,88.800003,100,73.599998,76.400002,73.400002
20170112230000,199.5,211.050003,52.894738,20,88.800003,100,73.599998,76.400002,73.400002
20170112231500,199.5,211.050003,52.894738,20,94.199997,100,73.599998,76.400002,73.400002
20170112233000,199.5,211.050003,52.894738,20,83.800003,100,73.599998,76.400002,73.400002
20170112234500,199.5,211.050003,52.894738,20,99.599998,100,73.599998,76.400002,73.400002
20170113000000,199.5,211.050003,52.894738,20,84.400002,100,73.599998,76.400002,73.400002
20170113001500,199.5,211.050003,52.894738,20,91.5,100,73.599998,76.599998,73.599998
20170113003000,199.5,211.050003,52.894738,20,73.599998,100,73.699997,76.5,73.5
20170113004500,199.5,211.050003,52.894738,20,59.5,100,72.800003,76.699997,73.699997
20170113010000,199.5,211.050003,52.894738,20,88.699997,100,72.599998,76.699997,73.699997
20170113011500,199.5,211.050003,52.894738,20,80.199997,100,72.900002,76.599998,73.599998
20170113013000,199.5,211.050003,52.894738,20,93.199997,100,72.800003,76.599998,73.599998
20170113014500,199.5,211.050003,52.894738,20,84.400002,100,72.800003,76.599998,73.599998
20170113020000,199.5,211.050003,52.894738,20,89.800003,100,72.800003,76.5,73.5
20170113021500,199.5,211.050003,52.894738,20,96.199997,100,72.900002,76.5,73.5
20170113023000,199.5,211.050003,52.894738,20,86.199997,100,73.0,76.5,73.5
20170113024500,199.5,206.850006,51.842107,20,103.400002,100,73.099998,76.5,73.5
20170113030000,199.5,208.949997,52.36842,20,87.5,100,73.099998,76.400002,73.400002
20170113031500,199.5,208.949997,52.36842,20,91.099998,100,73.199997,76.5,73.5
20170113033000,199.5,208.949997,52.36842,20,91.099998,100,73.300003,76.5,73.5
20170113034500,199.5,208.949997,52.36842,20,87.599998,100,73.400002,76.400002,73.400002
20170113040000,199.5,206.850006,51.842107,20,103.5,100,73.400002,76.400002,73.400002
20170113041500,199.5,208.949997,52.36842,20,86.199997,100,73.5,76.400002,73.400002
20170113043000,199.5,208.949997,52.36842,20,93.5,100,73.5,76.400002,73.400002
20170113044500,199.5,208.949997,52.36842,20,90.5,100,73.599998,76.400002,73.400002
20170113050000,199.5,208.949997,52.36842,20,92.900002,100,73.599998,76.400002,73.400002
20170113051500,199.5,206.850006,51.842107,20,89.400002,100,73.599998,76.400002,73.400002
20170113053000,199.5,211.050003,52.894738,20,89.400002,100,73.599998,76.400002,73.400002
20170113054500,199.5,211.050003,52.894738,20,96.900002,100,73.599998,76.5,73.5
20170113060000,199.5,211.050003,52.894738,20,85.800003,100,73.599998,76.400002,73.400002
20170113061500,199.5,211.050003,52.894738,20,97.800003,100,73.599998,76.400002,73.400002
20170113063000,199.5,206.850006,51.842107,20,90.5,100,73.599998,76.400002,73.400002
20170113064500,199.5,208.949997,52.36842,20,90.5,100,73.599998,76.400002,73.400002
20170113070000,199.5,208.949997,52.36842,20,98.5,100,73.599998,76.400002,73.400002
20170113071500,199.5,199.5,50.0,20,86.199997,100,73.599998,76.400002,73.400002
20170113073000,199.5,0.0,0.0,33,64.5,0,73.699997,76.400002,73.400002
20170113074500,525.0,0.0,0.0,50,69.599998,0,73.199997,76.400002,73.400002
20170113080000,199.5,206.850006,51.842107,6,60.799999,100,72.900002,76.400002,73.400002
20170113081500,199.5,204.75,51.315789,6,62.200001,100,72.400002,76.400002,73.400002
20170113083000,199.5,378.0,94.736842,18,83.300003,100,72.599998,76.400002,73.400002
20170113084500,199.5,182.699997,45.789473,8,88.699997,100,72.599998,76.400002,73.400002
20170113090000,199.5,184.800003,46.31579,8,86.900002,100,72.699997,76.400002,73.400002
20170113091500,199.5,182.699997,45.789473,8,86.900002,100,72.900002,76.400002,73.400002
20170113093000,199.5,182.699997,45.789473,8,86.900002,100,73.099998,76.400002,73.400002
20170113094500,199.5,186.899994,46.842104,8,95.400002,100,73.099998,76.400002,73.400002
20170113100000,199.5,186.899994,46.842104,8,86.800003,100,73.300003,76.400002,73.400002
20170113101500,199.5,186.899994,46.842104,8,94.800003,100,73.599998,76.400002,73.400002
20170113103000,199.5,186.899994,46.842104,8,86.199997,100,73.599998,76.400002,73.400002
20170113104500,199.5,184.800003,46.31579,8,96.800003,100,73.699997,76.400002,73.400002
20170113110000,199.5,190.050003,47.63158,8,59.599998,0,73.300003,76.400002,73.400002
20170113111500,199.5,190.050003,47.63158,8,59.599998,100,72.699997,76.400002,73.400002
20170113113000,199.5,186.899994,46.842104,9,77.699997,100,72.5,76.400002,73.400002
20170113114500,199.5,186.899994,46.842104,9,91.699997,100,72.699997,76.400002,73.400002
20170113120000,199.5,186.899994,46.842104,9,82.5,100,72.800003,76.400002,73.400002
20170113121500,199.5,186.899994,46.842104,9,90.5,100,72.800003,76.099998,73.099998
20170113123000,199.5,190.050003,47.63158,9,82.099998,100,72.900002,76.099998,73.099998
20170113124500,199.5,182.699997,45.789473,9,88.199997,100,73.0,76.099998,73.099998
20170113130000,199.5,192.149994,48.157893,9,83.5,100,73.099998,76.099998,73.099998
20170113131500,199.5,194.25,48.684211,9,90.0,100,73.199997,76.099998,73.099998
20170113133000,199.5,192.149994,48.157893,9,62.0,0,73.099998,76.0,73.0
20170113134500,199.5,194.25,48.684211,9,59.299999,100,72.199997,76.0,73.0
20170113140000,199.5,192.149994,48.157893,9,81.099998,100,72.199997,75.800003,72.800003
20170113141500,199.5,192.149994,48.157893,9,66.099998,100,72.400002,75.699997,72.699997
20170113143000,199.5,199.5,50.0,9,78.300003,100,72.199997,75.699997,72.699997
20170113144500,199.5,199.5,50.0,9,82.300003,100,72.5,75.699997,72.699997
20170113150000,199.5,199.5,50.0,9,79.199997,100,72.599998,75.699997,72.699997
20170113151500,199.5,199.5,50.0,9,80.5,100,72.599998,75.699997,72.699997
20170113153000,199.5,199.5,50.0,9,77.300003,100,72.800003,75.699997,72.699997
20170113154500,199.5,202.649994,50.789472,9,80.900002,100,72.900002,75.699997,72.699997
20170113160000,199.5,199.5,50.0,9,77.800003,100,72.900002,75.699997,72.699997
20170113161500,199.5,202.649994,50.789472,9,76.800003,100,72.900002,75.699997,72.699997
20170113163000,199.5,202.649994,50.789472,9,83.099998,100,72.900002,75.699997,72.699997
20170113164500,199.5,202.649994,50.789472,9,77.300003,100,72.900002,75.699997,72.699997
20170113170000,199.5,199.5,50.0,9,84.300003,100,72.800003,75.699997,72.699997
20170113171500,199.5,202.649994,50.789472,9,77.300003,100,72.800003,75.699997,72.699997
20170113173000,199.5,199.5,50.0,9,83.199997,100,72.800003,75.699997,72.699997
20170113174500,199.5,202.649994,50.789472,9,76.400002,100,72.800003,75.699997,72.699997
20170113180000,199.5,202.649994,50.789472,9,82.599998,100,72.699997,75.699997,72.699997
20170113181500,199.5,202.649994,50.789472,9,76.699997,100,72.699997,75.699997,72.699997
20170113183000,199.5,199.5,50.0,9,83.199997,100,72.699997,75.699997,72.699997
20170113184500,199.5,199.5,50.0,9,75.900002,100,72.699997,75.699997,72.699997
20170113190000,199.5,202.649994,50.789472,9,79.699997,100,72.699997,75.699997,72.699997
20170113191500,199.5,202.649994,50.789472,9,79.699997,100,72.599998,75.699997,72.699997
20170113193000,199.5,198.449997,49.736841,9,78.300003,100,72.599998,75.699997,72.699997
20170113194500,199.5,198.449997,49.736841,9,82.300003,100,72.599998,75.699997,72.699997
20170113200000,199.5,202.649994,50.789472,9,77.5,100,72.599998,75.699997,72.699997
20170113201500,199.5,199.5,50.0,9,83.699997,100,72.599998,75.699997,72.699997
20170113203000,199.5,199.5,50.0,9,77.300003,100,72.5,75.699997,72.699997
20170113204500,199.5,202.649994,50.789472,9,78.400002,100,72.400002,75.699997,72.699997
20170113210000,199.5,198.449997,49.736841,9,83.800003,100,72.400002,75.699997,72.699997
20170113211500,199.5,198.449997,49.736841,9,83.800003,100,72.400002,75.699997,72.699997
20170113213000,199.5,198.449997,49.736841,9,80.699997,100,72.400002,75.699997,72.699997
20170113214500,199.5,198.449997,49.736841,9,91.300003,100,72.400002,75.699997,72.699997
20170113220000,199.5,198.449997,49.736841,9,80.199997,100,72.5,75.699997,72.699997
20170113221500,199.5,198.449997,49.736841,9,89.900002,100,72.599998,75.699997,72.699997
20170113223000,199.5,198.449997,49.736841,9,79.699997,100,72.599998,75.699997,72.699997
20170113224500,199.5,198.449997,49.736841,9,91.199997,100,72.699997,75.699997,72.699997
20170113230000,199.5,198.449997,49.736841,9,80.800003,100,72.699997,75.699997,72.699997
20170113231500,199.5,198.449997,49.736841,9,83.099998,100,72.699997,75.699997,72.699997
20170113233000,199.5,198.449997,49.736841,9,83.099998,100,72.699997,75.699997,72.699997
20170113234500,199.5,198.449997,49.736841,9,83.099998,100,72.699997,75.699997,72.699997
20170114000000,199.5,198.449997,49.736841,9,84.400002,100,72.699997,75.699997,72.699997
20170114001500,199.5,198.449997,49.736841,9,81.5,100,72.699997,75.699997,72.699997
20170114003000,199.5,198.449997,49.736841,9,86.900002,100,72.699997,75.699997,72.699997
20170114004500,199.5,198.449997,49.736841,9,78.800003,100,72.699997,75.699997,72.699997
20170114010000,199.5,198.449997,49.736841,9,89.800003,100,72.699997,75.699997,72.699997
20170114011500,199.5,186.899994,46.842104,4,79.099998,0,72.599998,75.699997,72.699997
20170114013000,199.5,190.050003,47.63158,11,58.599998,100,72.199997,75.699997,72.699997
20170114014500,199.5,192.149994,48.157893,11,72.900002,100,71.599998,75.699997,72.699997
20170114020000,199.5,192.149994,48.157893,11,86.199997,100,71.900002,75.699997,72.699997
20170114021500,199.5,192.149994,48.157893,11,83.099998,100,72.0,75.699997,72.699997
20170114023000,199.5,192.149994,48.157893,11,86.099998,100,72.0,75.699997,72.699997
20170114024500,199.5,194.25,48.684211,11,85.099998,100,72.099998,75.599998,72.599998
20170114030000,199.5,190.050003,47.63158,11,88.300003,100,72.199997,75.599998,72.599998
20170114031500,199.5,194.25,48.684211,11,80.199997,100,72.300003,75.699997,72.699997
20170114033000,199.5,190.050003,47.63158,11,85.099998,100,72.400002,75.599998,72.599998
20170114034500,199.5,190.050003,47.63158,11,91.400002,100,72.5,75.5,72.5
20170114040000,199.5,192.149994,48.157893,11,81.900002,100,72.599998,75.5,72.5
20170114041500,199.5,190.050003,47.63158,11,90.099998,100,72.599998,75.400002,72.400002
20170114043000,199.5,190.050003,47.63158,11,58.099998,0,72.400002,75.400002,72.400002
20170114044500,199.5,194.25,48.684211,11,58.799999,100,71.400002,75.400002,72.400002
20170114050000,199.5,194.25,48.684211,11,77.300003,100,71.699997,75.400002,72.400002
20170114051500,199.5,192.149994,48.157893,11,81.0,100,71.800003,75.400002,72.400002
20170114053000,199.5,192.149994,48.157893,11,78.900002,100,71.699997,75.400002,72.400002
20170114054500,199.5,192.149994,48.157893,11,87.300003,100,71.800003,75.400002,72.400002
20170114060000,199.5,194.25,48.684211,11,80.800003,100,71.800003,75.400002,72.400002
20170114061500,199.5,190.050003,47.63158,11,88.599998,100,71.900002,75.400002,72.400002
20170114063000,199.5,192.149994,48.157893,11,80.699997,100,72.0,75.400002,72.400002
20170114064500,199.5,192.149994,48.157893,11,91.300003,100,72.099998,75.400002,72.400002
20170114070000,199.5,190.050003,47.63158,11,80.199997,100,72.199997,75.400002,72.400002
20170114071500,199.5,192.149994,48.157893,11,92.599998,100,72.300003,75.400002,72.400002
20170114073000,199.5,192.149994,48.157893,11,83.300003,100,72.400002,75.400002,72.400002
20170114074500,199.5,190.050003,47.63158,11,91.599998,100,72.5,75.400002,72.400002
20170114080000,199.5,192.149994,48.157893,11,79.900002,100,72.599998,75.400002,72.400002
20170114081500,199.5,190.050003,47.63158,11,96.5,100,72.599998,75.400002,72.400002
20170114083000,199.5,192.149994,48.157893,11,57.599998,0,72.300003,75.400002,72.400002
20170114084500,199.5,194.25,48.684211,11,61.099998,100,71.199997,75.400002,72.400002
20170114090000,199.5,194.25,48.684211,11,76.400002,100,71.699997,75.400002,72.400002
20170114091500,199.5,194.25,48.684211,11,81.5,100,71.800003,75.400002,72.400002
20170114093000,199.5,192.149994,48.157893,11,79.300003,100,71.699997,75.400002,72.400002
20170114094500,199.5,190.050003,47.63158,11,83.900002,100,71.800003,75.400002,72.400002
20170114100000,199.5,192.149994,48.157893,11,88.800003,100,71.900002,75.400002,72.400002
20170114101500,199.5,192.149994,48.157893,11,80.199997,100,72.0,75.400002,72.400002
20170114103000,199.5,186.899994,46.842104,11,96.599998,100,72.099998,75.400002,72.400002
20170114104500,199.5,190.050003,47.63158,11,79.699997,100,72.199997,75.400002,72.400002
20170114110000,199.5,190.050003,47.63158,11,88.599998,100,72.400002,75.400002,72.400002
20170114111500,199.5,186.899994,46.842104,11,81.699997,100,72.5,75.400002,72.400002
20170114113000,199.5,192.149994,48.157893,11,81.699997,100,72.599998,75.400002,72.400002
20170114114500,199.5,192.149994,48.157893,11,57.599998,100,71.800003,75.400002,72.400002
20170114120000,199.5,190.050003,47.63158,11,75.400002,100,71.5,75.400002,72.400002
20170114121500,199.5,190.050003,47.63158,11,77.599998,100,71.900002,75.400002,72.400002
20170114123000,199.5,186.899994,46.842104,11,82.599998,100,72.0,75.400002,72.400002
20170114124500,199.5,190.050003,47.63158,11,74.900002,100,72.099998,75.400002,72.400002
20170114130000,199.5,190.050003,47.63158,11,81.300003,100,72.099998,75.400002,72.400002
20170114131500,199.5,192.149994,48.157893,11,78.800003,100,72.099998,75.400002,72.400002
20170114133000,199.5,190.050003,47.63158,11,80.099998,100,72.199997,75.400002,72.400002
20170114134500,199.5,190.050003,47.63158,11,83.900002,100,72.199997,75.400002,72.400002
20170114140000,199.5,190.050003,47.63158,11,75.900002,100,72.300003,75.400002,72.400002
20170114141500,199.5,186.899994,46.842104,11,76.699997,100,72.400002,75.400002,72.400002
20170114143000,199.5,190.050003,47.63158,11,85.0,100,72.400002,75.400002,72.400002
20170114144500,199.5,190.050003,47.63158,11,75.900002,100,72.5,75.400002,72.400002
20170114150000,199.5,190.050003,47.63158,11,77.099998,100,72.5,75.400002,72.400002
20170114151500,199.5,190.050003,47.63158,11,84.099998,100,72.5,75.400002,72.400002
20170114153000,199.5,190.050003,47.63158,11,75.400002,100,72.5,75.400002,72.400002
20170114154500,199.5,190.050003,47.63158,11,78.699997,100,72.599998,75.400002,72.400002
20170114160000,199.5,190.050003,47.63158,11,82.599998,100,72.599998,75.400002,72.400002
20170114161500,199.5,190.050003,47.63158,11,75.400002,100,72.599998,75.400002,72.400002
20170114163000,199.5,190.050003,47.63158,11,81.0,100,72.599998,75.400002,72.400002
20170114164500,199.5,186.899994,46.842104,11,76.800003,100,72.599998,75.400002,72.400002
20170114170000,199.5,192.149994,48.157893,11,78.5,100,72.699997,75.400002,72.400002
20170114171500,199.5,186.899994,46.842104,11,57.599998,0,72.199997,75.400002,72.400002
20170114173000,199.5,190.050003,47.63158,11,58.799999,100,71.5,75.400002,72.400002
20170114174500,199.5,186.899994,46.842104,11,75.400002,100,71.599998,75.400002,72.400002
20170114180000,199.5,192.149994,48.157893,11,88.0,100,71.699997,75.400002,72.400002
20170114181500,199.5,190.050003,47.63158,11,79.0,100,71.800003,75.400002,72.400002
20170114183000,199.5,194.25,48.684211,11,79.0,100,71.900002,75.400002,72.400002
20170114184500,199.5,192.149994,48.157893,11,93.0,100,72.0,75.400002,72.400002
20170114190000,199.5,192.149994,48.157893,11,78.699997,100,72.099998,75.400002,72.400002
20170114191500,199.5,190.050003,47.63158,11,86.5,100,72.300003,75.400002,72.400002
20170114193000,199.5,190.050003,47.63158,11,81.099998,100,72.400002,75.400002,72.400002
20170114194500,199.5,192.149994,48.157893,11,83.099998,100,72.599998,75.400002,72.400002
20170114200000,199.5,192.149994,48.157893,11,86.300003,100,72.599998,75.400002,72.400002
20170114201500,199.5,192.149994,48.157893,11,58.400002,0,72.300003,75.400002,72.400002
20170114203000,199.5,192.149994,48.157893,11,58.400002,100,71.599998,75.400002,72.400002
20170114204500,199.5,190.050003,47.63158,11,75.400002,100,71.599998,75.400002,72.400002
20170114210000,199.5,192.149994,48.157893,11,76.800003,100,71.800003,75.400002,72.400002
20170114211500,199.5,192.149994,48.157893,11,78.699997,100,71.900002,75.400002,72.400002
20170114213000,199.5,192.149994,48.157893,11,87.699997,100,71.900002,75.400002,72.400002
20170114214500,199.5,190.050003,47.63158,11,77.400002,100,72.0,75.400002,72.400002
20170114220000,199.5,190.050003,47.63158,11,86.599998,100,72.099998,75.400002,72.400002
20170114221500,199.5,192.149994,48.157893,11,78.699997,100,72.099998,75.400002,72.400002
20170114223000,199.5,190.050003,47.63158,11,83.699997,100,72.199997,75.400002,72.400002
20170114224500,199.5,192.149994,48.157893,11,79.199997,100,72.199997,75.400002,72.400002
20170114230000,199.5,190.050003,47.63158,11,81.599998,100,72.300003,75.400002,72.400002
20170114231500,199.5,190.050003,47.63158,11,87.0,100,72.300003,75.400002,72.400002
20170114233000,199.5,184.800003,46.31579,11,78.300003,100,72.400002,75.400002,72.400002
20170114234500,199.5,184.800003,46.31579,11,83.099998,100,72.400002,75.400002,72.400002
20170115000000,199.5,186.899994,46.842104,11,84.699997,100,72.400002,75.400002,72.400002
20170115001500,199.5,186.899994,46.842104,11,77.800003,100,72.5,75.400002,72.400002
20170115003000,199.5,190.050003,47.63158,11,90.599998,100,72.5,75.400002,72.400002
20170115004500,199.5,186.899994,46.842104,11,77.699997,100,72.599998,75.400002,72.400002
20170115010000,199.5,186.899994,46.842104,11,90.599998,100,72.599998,75.400002,72.400002
20170115011500,199.5,190.050003,47.63158,11,77.699997,100,72.599998,75.400002,72.400002
20170115013000,199.5,190.050003,47.63158,11,84.800003,100,72.599998,75.400002,72.400002
20170115014500,199.5,186.899994,46.842104,11,78.400002,100,72.599998,75.400002,72.400002
20170115020000,199.5,190.050003,47.63158,11,85.300003,100,72.599998,75.400002,72.400002
20170115021500,199.5,190.050003,47.63158,11,77.800003,100,72.599998,75.400002,72.400002
20170115023000,199.5,190.050003,47.63158,11,90.0,100,72.599998,75.400002,72.400002
20170115024500,199.5,184.800003,46.31579,11,77.800003,100,72.599998,75.400002,72.400002
20170115030000,199.5,186.899994,46.842104,11,89.0,100,72.599998,75.400002,72.400002
20170115031500,199.5,186.899994,46.842104,11,78.699997,100,72.599998,75.400002,72.400002
20170115033000,199.5,190.050003,47.63158,11,58.799999,0,72.199997,75.300003,72.300003
20170115034500,199.5,190.050003,47.63158,11,58.799999,100,71.199997,75.300003,72.300003
20170115040000,199.5,190.050003,47.63158,11,79.099998,100,71.599998,75.300003,72.300003
20170115041500,199.5,190.050003,47.63158,11,77.800003,100,71.699997,75.300003,72.300003
20170115043000,199.5,190.050003,47.63158,11,82.0,100,71.699997,75.300003,72.300003
20170115044500,199.5,190.050003,47.63158,11,80.300003,100,71.699997,75.300003,72.300003
20170115050000,199.5,190.050003,47.63158,11,85.199997,100,71.699997,75.199997,72.199997
20170115051500,199.5,186.899994,46.842104,11,81.599998,100,71.900002,75.199997,72.199997
20170115053000,199.5,190.050003,47.63158,11,85.5,100,72.0,75.199997,72.199997
20170115054500,199.5,186.899994,46.842104,11,82.900002,100,72.099998,75.099998,72.099998
20170115060000,199.5,184.800003,46.31579,11,81.800003,100,72.199997,75.099998,72.099998
20170115061500,199.5,186.899994,46.842104,11,81.800003,100,72.199997,75.099998,72.099998
20170115063000,199.5,190.050003,47.63158,11,58.400002,100,72.0,75.099998,72.099998
20170115064500,199.5,190.050003,47.63158,11,58.400002,100,71.099998,75.0,72.0
20170115070000,199.5,184.800003,46.31579,11,77.099998,100,71.300003,75.0,72.0
20170115071500,199.5,190.050003,47.63158,11,80.699997,100,71.400002,75.0,72.0
20170115073000,199.5,190.050003,47.63158,11,79.099998,100,71.400002,75.0,72.0
20170115074500,199.5,190.050003,47.63158,11,83.900002,100,71.400002,75.0,72.0
20170115080000,199.5,190.050003,47.63158,11,78.300003,100,71.5,75.0,72.0
20170115081500,199.5,186.899994,46.842104,11,94.099998,100,71.599998,75.0,72.0
20170115083000,199.5,190.050003,47.63158,11,78.800003,100,71.699997,75.0,72.0
20170115084500,199.5,186.899994,46.842104,11,91.0,100,71.800003,75.0,72.0
20170115090000,199.5,190.050003,47.63158,11,78.300003,100,71.900002,75.0,72.0
20170115091500,199.5,186.899994,46.842104,11,93.800003,100,72.099998,75.0,72.0
20170115093000,199.5,190.050003,47.63158,11,78.699997,100,72.099998,75.0,72.0
20170115094500,199.5,186.899994,46.842104,11,91.400002,100,72.199997,75.0,72.0
20170115100000,199.5,186.899994,46.842104,11,59.599998,0,72.199997,75.0,72.0
20170115101500,199.5,190.050003,47.63158,11,57.599998,100,71.300003,75.0,72.0
20170115103000,199.5,190.050003,47.63158,11,71.599998,100,71.0,75.0,72.0
20170115104500,199.5,192.149994,48.157893,11,84.199997,100,71.400002,75.0,72.0
20170115110000,199.5,192.149994,48.157893,11,76.599998,100,71.5,75.0,72.0
20170115111500,199.5,190.050003,47.63158,11,83.0,100,71.5,75.0,72.0
20170115113000,199.5,186.899994,46.842104,11,76.0,100,71.599998,75.0,72.0
20170115114500,199.5,190.050003,47.63158,11,89.800003,100,71.699997,75.0,72.0
20170115120000,199.5,190.050003,47.63158,11,75.900002,100,71.699997,75.0,72.0
20170115121500,199.5,186.899994,46.842104,11,89.199997,100,71.900002,75.0,72.0
20170115123000,199.5,190.050003,47.63158,11,76.0,100,71.900002,75.0,72.0
20170115124500,199.5,186.899994,46.842104,11,84.900002,100,72.0,75.0,72.0
20170115130000,199.5,190.050003,47.63158,11,76.800003,100,72.099998,75.0,72.0
20170115131500,199.5,190.050003,47.63158,11,83.099998,100,72.099998,75.0,72.0
20170115133000,199.5,184.800003,46.31579,11,77.199997,100,72.199997,75.0,72.0
20170115134500,199.5,186.899994,46.842104,11,87.5,100,72.199997,75.0,72.0
20170115140000,199.5,190.050003,47.63158,11,58.0,0,72.099998,75.0,72.0
20170115141500,199.5,190.050003,47.63158,11,56.799999,100,71.300003,75.0,72.0
20170115143000,199.5,186.899994,46.842104,11,77.5,100,71.0,75.0,72.0
20170115144500,199.5,190.050003,47.63158,11,75.900002,100,71.400002,75.0,72.0
20170115150000,199.5,190.050003,47.63158,11,87.599998,100,71.400002,75.0,72.0
20170115151500,199.5,190.050003,47.63158,11,77.800003,100,71.599998,75.0,72.0
20170115153000,199.5,190.050003,47.63158,11,82.400002,100,71.699997,75.0,72.0
20170115154500,199.5,190.050003,47.63158,11,77.800003,100,71.800003,75.0,72.0
20170115160000,199.5,190.050003,47.63158,11,84.199997,100,71.900002,75.0,72.0
20170115161500,199.5,190.050003,47.63158,11,77.400002,100,72.099998,75.0,72.0
20170115163000,199.5,190.050003,47.63158,11,87.199997,100,72.199997,75.0,72.0
20170115164500,199.5,190.050003,47.63158,11,77.300003,100,72.199997,75.0,72.0
20170115170000,199.5,190.050003,47.63158,11,58.400002,0,72.199997,75.0,72.0
20170115171500,199.5,184.800003,46.31579,11,57.5,100,71.400002,75.0,72.0
20170115173000,199.5,182.699997,45.789473,11,65.099998,100,71.0,75.0,72.0
20170115174500,199.5,186.899994,46.842104,11,75.800003,100,71.300003,75.0,72.0
20170115180000,199.5,182.699997,45.789473,11,81.400002,100,71.400002,75.0,72.0
20170115181500,199.5,190.050003,47.63158,11,79.599998,100,71.599998,75.0,72.0
20170115183000,199.5,186.899994,46.842104,11,79.599998,100,71.599998,75.0,72.0
20170115184500,199.5,184.800003,46.31579,11,79.599998,100,71.699997,75.0,72.0
20170115190000,199.5,190.050003,47.63158,11,79.599998,100,71.900002,75.0,72.0
20170115191500,199.5,184.800003,46.31579,11,82.0,100,72.0,75.0,72.0
20170115193000,199.5,186.899994,46.842104,11,77.800003,100,72.099998,75.0,72.0
20170115194500,199.5,186.899994,46.842104,11,89.800003,100,72.199997,75.0,72.0
20170115200000,199.5,190.050003,47.63158,11,76.800003,100,72.199997,75.0,72.0
20170115201500,199.5,186.899994,46.842104,11,60.099998,0,72.300003,75.0,72.0
20170115203000,199.5,190.050003,47.63158,11,57.599998,100,71.599998,75.0,72.0
20170115204500,199.5,186.899994,46.842104,11,63.700001,100,71.0,75.0,72.0
20170115210000,199.5,186.899994,46.842104,11,74.900002,100,71.300003,75.0,72.0
20170115211500,199.5,186.899994,46.842104,11,83.599998,100,71.400002,75.0,72.0
20170115213000,199.5,184.800003,46.31579,11,77.900002,100,71.5,75.0,72.0
20170115214500,199.5,190.050003,47.63158,11,81.5,100,71.599998,75.0,72.0
20170115220000,199.5,190.050003,47.63158,11,81.5,100,71.599998,75.0,72.0
20170115221500,199.5,190.050003,47.63158,11,77.699997,100,71.699997,75.0,72.0
20170115223000,199.5,190.050003,47.63158,11,90.300003,100,71.900002,75.0,72.0
20170115224500,199.5,192.149994,48.157893,11,76.800003,100,72.0,75.0,72.0
20170115230000,199.5,190.050003,47.63158,11,88.800003,100,72.099998,75.0,72.0
20170115231500,199.5,186.899994,46.842104,11,77.300003,100,72.099998,75.0,72.0
20170115233000,199.5,182.699997,45.789473,11,88.699997,100,72.199997,75.0,72.0
20170115234500,199.5,186.899994,46.842104,11,78.699997,100,72.199997,75.0,72.0
20170116000000,199.5,186.899994,46.842104,11,66.0,0,72.300003,75.0,72.0
20170116001500,199.5,186.899994,46.842104,11,58.099998,100,71.599998,75.0,72.0
20170116003000,199.5,186.899994,46.842104,11,61.099998,100,71.0,75.0,72.0
20170116004500,199.5,190.050003,47.63158,11,82.0,100,71.300003,74.699997,71.699997
20170116010000,199.5,190.050003,47.63158,11,76.800003,100,71.300003,74.699997,71.699997
20170116011500,199.5,186.899994,46.842104,11,81.0,100,71.300003,74.300003,71.300003
20170116013000,199.5,190.050003,47.63158,11,76.400002,100,71.300003,74.300003,71.300003
20170116014500,199.5,186.899994,46.842104,11,80.599998,100,71.400002,74.300003,71.300003
