PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170116020000,199.5,186.899994,46.842104,11,77.300003,100,71.5,74.599998,71.599998
20170116021500,199.5,186.899994,46.842104,11,79.599998,100,71.599998,74.599998,71.599998
20170116023000,199.5,190.050003,47.63158,11,79.599998,100,71.599998,74.5,71.5
20170116024500,199.5,199.5,50.0,11,59.200001,100,71.300003,74.599998,71.599998
20170116030000,199.5,199.5,50.0,11,59.200001,100,70.5,74.599998,71.599998
20170116031500,199.5,196.350006,49.210528,11,81.800003,100,70.800003,74.599998,71.599998
20170116033000,199.5,198.449997,49.736841,11,76.800003,100,70.900002,74.599998,71.599998
20170116034500,199.5,198.449997,49.736841,11,80.099998,100,71.0,74.599998,71.599998
20170116040000,199.5,196.350006,49.210528,11,80.099998,100,71.0,74.599998,71.599998
20170116041500,199.5,198.449997,49.736841,11,82.400002,100,71.199997,74.599998,71.599998
20170116043000,199.5,196.350006,49.210528,11,80.199997,100,71.300003,74.599998,71.599998
20170116044500,199.5,196.350006,49.210528,11,81.800003,100,71.400002,74.599998,71.599998
20170116050000,199.5,196.350006,49.210528,11,85.800003,100,71.5,74.599998,71.599998
20170116051500,199.5,198.449997,49.736841,11,78.300003,100,71.599998,74.599998,71.599998
20170116053000,199.5,196.350006,49.210528,11,94.099998,100,71.699997,74.599998,71.599998
20170116054500,199.5,196.350006,49.210528,11,78.300003,100,71.800003,74.699997,71.699997
20170116060000,199.5,194.25,48.684211,11,87.699997,100,71.900002,74.699997,71.699997
20170116061500,199.5,196.350006,49.210528,11,87.699997,100,71.900002,74.699997,71.699997
20170116063000,199.5,199.5,50.0,11,58.0,0,71.800003,74.699997,71.699997
20170116064500,199.5,202.649994,50.789472,11,58.0,100,70.800003,74.699997,71.699997
20170116070000,199.5,202.649994,50.789472,11,74.400002,100,70.800003,74.699997,71.699997
20170116071500,199.5,206.850006,51.842107,11,85.400002,100,71.0,74.699997,71.699997
20170116073000,199.5,202.649994,50.789472,11,77.800003,100,71.099998,74.699997,71.699997
20170116074500,199.5,196.350006,49.210528,11,77.800003,100,71.099998,74.699997,71.699997
20170116080000,199.5,194.25,48.684211,11,92.400002,100,71.199997,74.699997,71.699997
20170116081500,199.5,194.25,48.684211,11,80.199997,100,71.400002,74.699997,71.699997
20170116083000,199.5,217.350006,54.473686,12,67.400002,0,71.599998,74.599998,71.599998
20170116084500,199.5,217.350006,54.473686,11,57.200001,100,70.599998,74.599998,71.599998
20170116090000,199.5,211.050003,52.894738,10,73.0,100,70.900002,74.599998,71.599998
20170116091500,199.5,211.050003,52.894738,10,71.900002,100,71.099998,74.599998,71.599998
20170116093000,199.5,211.050003,52.894738,10,76.400002,100,71.199997,74.599998,71.599998
20170116094500,199.5,202.649994,50.789472,10,76.400002,100,71.199997,74.599998,71.599998
20170116100000,199.5,212.100006,53.157896,10,81.599998,100,71.300003,74.599998,71.599998
20170116101500,199.5,212.100006,53.157896,10,81.599998,100,71.400002,74.599998,71.599998
20170116103000,199.5,212.100006,53.157896,10,75.900002,100,71.599998,74.599998,71.599998
20170116104500,199.5,212.100006,53.157896,10,83.800003,100,71.699997,74.599998,71.599998
20170116110000,199.5,204.75,51.315789,10,69.300003,0,71.900002,74.599998,71.599998
20170116111500,199.5,206.850006,51.842107,10,56.799999,100,70.800003,74.599998,71.599998
20170116113000,199.5,194.25,48.684211,10,80.699997,100,70.699997,74.599998,71.599998
20170116114500,199.5,198.449997,49.736841,10,74.699997,100,71.199997,74.599998,71.599998
20170116120000,199.5,211.050003,52.894738,10,80.099998,100,71.400002,74.599998,71.599998
20170116121500,199.5,215.25,53.947368,10,73.5,100,71.599998,74.599998,71.599998
20170116123000,199.5,212.100006,53.157896,10,74.800003,100,71.699997,74.599998,71.599998
20170116124500,199.5,212.100006,53.157896,10,76.599998,100,71.800003,74.599998,71.599998
20170116130000,199.5,215.25,53.947368,10,57.200001,0,71.599998,74.599998,71.599998
20170116131500,199.5,215.25,53.947368,10,57.200001,100,71.199997,74.599998,71.599998
20170116133000,199.5,212.100006,53.157896,10,57.200001,100,70.800003,74.599998,71.599998
20170116134500,199.5,212.100006,53.157896,10,78.699997,100,70.699997,74.599998,71.599998
20170116140000,199.5,212.100006,53.157896,10,78.699997,100,71.099998,74.599998,71.599998
20170116141500,199.5,212.100006,53.157896,10,77.300003,100,71.199997,74.699997,71.699997
20170116143000,199.5,212.100006,53.157896,10,75.300003,100,71.400002,74.699997,71.699997
20170116144500,199.5,212.100006,53.157896,10,85.300003,100,71.699997,74.699997,71.699997
20170116150000,199.5,208.949997,52.36842,10,72.199997,100,71.900002,74.699997,71.699997
20170116151500,199.5,212.100006,53.157896,10,60.700001,0,72.0,74.699997,71.699997
20170116153000,199.5,212.100006,53.157896,10,56.799999,0,71.800003,74.699997,71.699997
20170116154500,199.5,212.100006,53.157896,10,56.799999,100,71.300003,74.699997,71.699997
20170116160000,199.5,212.100006,53.157896,10,56.0,100,71.300003,74.699997,71.699997
20170116161500,199.5,208.949997,52.36842,10,57.5,100,71.199997,74.699997,71.699997
20170116163000,199.5,212.100006,53.157896,10,58.299999,100,71.0,74.699997,71.699997
20170116164500,199.5,212.100006,53.157896,10,83.699997,100,71.099998,74.699997,71.699997
20170116170000,199.5,212.100006,53.157896,10,75.400002,100,71.400002,74.699997,71.699997
20170116171500,199.5,212.100006,53.157896,10,74.0,100,71.599998,74.699997,71.699997
20170116173000,199.5,212.100006,53.157896,10,82.900002,100,71.800003,74.699997,71.699997
20170116174500,199.5,212.100006,53.157896,10,59.599998,0,71.900002,74.699997,71.699997
20170116180000,199.5,212.100006,53.157896,10,57.799999,100,70.800003,74.699997,71.699997
20170116181500,199.5,212.100006,53.157896,10,76.400002,100,71.0,74.699997,71.699997
20170116183000,199.5,212.100006,53.157896,10,72.900002,100,71.5,74.699997,71.699997
20170116184500,199.5,212.100006,53.157896,10,77.800003,100,71.599998,74.699997,71.699997
20170116190000,199.5,212.100006,53.157896,10,71.099998,100,71.599998,74.699997,71.699997
20170116191500,199.5,212.100006,53.157896,10,71.099998,100,71.699997,74.699997,71.699997
20170116193000,199.5,208.949997,52.36842,10,75.300003,100,71.699997,74.699997,71.699997
20170116194500,199.5,211.050003,52.894738,10,71.099998,100,71.699997,74.699997,71.699997
20170116200000,199.5,215.25,53.947368,10,71.099998,100,71.800003,74.699997,71.699997
20170116201500,199.5,212.100006,53.157896,10,72.699997,100,71.800003,74.699997,71.699997
20170116203000,199.5,212.100006,53.157896,10,71.599998,100,71.900002,74.699997,71.699997
20170116204500,199.5,215.25,53.947368,10,77.199997,100,71.900002,74.699997,71.699997
20170116210000,199.5,212.100006,53.157896,10,71.400002,0,72.0,74.699997,71.699997
20170116211500,199.5,212.100006,53.157896,10,57.900002,0,71.400002,74.699997,71.699997
20170116213000,199.5,212.100006,53.157896,10,57.900002,100,71.0,74.699997,71.699997
20170116214500,199.5,212.100006,53.157896,10,68.800003,100,70.800003,74.699997,71.699997
20170116220000,199.5,212.100006,53.157896,10,80.0,100,71.199997,74.699997,71.699997
20170116221500,199.5,212.100006,53.157896,10,74.900002,100,71.300003,74.599998,71.599998
20170116223000,199.5,212.100006,53.157896,10,78.199997,100,71.5,74.599998,71.599998
20170116224500,199.5,208.949997,52.36842,10,80.199997,100,71.599998,74.599998,71.599998
20170116230000,199.5,211.050003,52.894738,10,74.199997,100,71.800003,74.599998,71.599998
20170116231500,199.5,211.050003,52.894738,10,58.0,0,71.699997,74.599998,71.599998
20170116233000,199.5,211.050003,52.894738,10,56.799999,100,71.099998,74.599998,71.599998
20170116234500,199.5,211.050003,52.894738,10,59.0,100,70.699997,74.599998,71.599998
20170117000000,199.5,211.050003,52.894738,10,78.300003,100,70.900002,74.599998,71.599998
20170117001500,199.5,211.050003,52.894738,10,80.300003,100,71.199997,74.599998,71.599998
20170117003000,199.5,211.050003,52.894738,10,74.900002,100,71.300003,74.599998,71.599998
20170117004500,199.5,211.050003,52.894738,10,79.599998,100,71.5,74.599998,71.599998
20170117010000,199.5,211.050003,52.894738,10,79.599998,100,71.699997,74.599998,71.599998
20170117011500,199.5,211.050003,52.894738,10,74.0,100,71.900002,74.599998,71.599998
20170117013000,199.5,211.050003,52.894738,10,57.200001,0,71.400002,74.599998,71.599998
20170117014500,199.5,211.050003,52.894738,10,57.900002,100,70.900002,74.599998,71.599998
20170117020000,199.5,211.050003,52.894738,10,63.200001,100,70.699997,74.599998,71.599998
20170117021500,199.5,211.050003,52.894738,10,83.0,100,71.0,74.599998,71.599998
20170117023000,199.5,211.050003,52.894738,10,74.900002,100,71.199997,74.599998,71.599998
20170117024500,199.5,211.050003,52.894738,10,59.599998,0,71.300003,74.300003,71.300003
20170117030000,199.5,211.050003,52.894738,10,58.700001,100,70.800003,74.599998,71.599998
20170117031500,199.5,211.050003,52.894738,10,61.5,100,70.5,74.300003,71.300003
20170117033000,199.5,211.050003,52.894738,10,83.800003,100,70.699997,74.300003,71.300003
20170117034500,199.5,211.050003,52.894738,10,75.400002,100,70.900002,74.300003,71.300003
20170117040000,199.5,211.050003,52.894738,10,77.699997,100,71.099998,74.300003,71.300003
20170117041500,199.5,211.050003,52.894738,10,77.699997,100,71.300003,74.300003,71.300003
20170117043000,199.5,211.050003,52.894738,10,74.400002,100,71.5,74.300003,71.300003
20170117044500,199.5,211.050003,52.894738,10,58.400002,0,71.400002,74.300003,71.300003
20170117050000,199.5,211.050003,52.894738,10,57.200001,100,70.800003,74.300003,71.300003
20170117051500,199.5,211.050003,52.894738,10,58.700001,100,70.5,74.300003,71.300003
20170117053000,199.5,211.050003,52.894738,10,81.5,100,70.599998,74.300003,71.300003
20170117054500,199.5,211.050003,52.894738,10,73.5,100,70.900002,74.300003,71.300003
20170117060000,199.5,211.050003,52.894738,10,79.599998,100,71.0,74.300003,71.300003
20170117061500,199.5,211.050003,52.894738,10,86.400002,100,71.099998,74.300003,71.300003
20170117063000,199.5,211.050003,52.894738,10,74.900002,100,71.300003,74.300003,71.300003
20170117064500,525.0,0.0,0.0,50,74.0,100,71.400002,74.300003,71.300003
20170117070000,525.0,0.0,0.0,50,74.0,100,71.400002,74.300003,71.300003
20170117071500,525.0,0.0,0.0,50,73.0,100,71.400002,74.300003,71.300003
20170117073000,525.0,0.0,0.0,50,73.0,100,71.400002,74.300003,71.300003
20170117074500,525.0,0.0,0.0,50,73.0,100,71.400002,74.300003,71.300003
20170117080000,525.0,0.0,0.0,50,73.0,100,71.400002,74.300003,71.300003
20170117081500,525.0,0.0,0.0,50,73.0,100,71.5,74.400002,71.400002
20170117083000,525.0,0.0,0.0,38,73.0,0,71.599998,74.0,71.0
20170117084500,525.0,0.0,0.0,38,72.0,0,71.599998,74.300003,71.300003
20170117090000,525.0,0.0,0.0,38,72.0,0,71.599998,73.5,70.5
20170117091500,525.0,0.0,0.0,38,72.0,0,71.699997,73.900002,70.900002
20170117093000,525.0,0.0,0.0,38,72.0,0,71.699997,73.900002,70.900002
20170117094500,525.0,0.0,0.0,38,72.0,0,72.300003,73.900002,70.900002
20170117100000,525.0,0.0,0.0,38,73.400002,0,72.699997,73.599998,70.599998
20170117101500,525.0,0.0,0.0,38,75.199997,0,73.800003,73.599998,70.599998
20170117103000,199.5,219.449997,54.999999,34,58.200001,0,72.599998,73.599998,70.599998
20170117104500,199.5,250.949997,62.894736,38,57.0,0,73.099998,73.599998,70.599998
20170117110000,199.5,212.100006,53.157896,34,57.0,0,72.599998,73.5,70.5
20170117111500,199.5,212.100006,53.157896,34,57.599998,0,70.699997,73.199997,70.199997
20170117113000,199.5,232.050003,58.157895,38,57.599998,0,70.699997,73.199997,70.199997
20170117114500,199.5,211.050003,52.894738,34,57.599998,0,71.300003,73.199997,70.199997
20170117120000,199.5,350.700012,87.89474,36,54.700001,0,70.900002,73.199997,70.199997
20170117121500,199.5,211.050003,52.894738,27,65.800003,100,69.599998,73.199997,70.199997
20170117123000,199.5,211.050003,52.894738,27,64.400002,100,69.800003,73.199997,70.199997
20170117124500,199.5,211.050003,52.894738,27,64.400002,100,69.800003,73.199997,70.199997
20170117130000,199.5,211.050003,52.894738,27,65.800003,100,70.300003,74.900002,71.900002
20170117131500,199.5,206.850006,51.842107,27,92.400002,100,72.900002,76.0,73.0
20170117133000,199.5,206.850006,51.842107,27,61.599998,100,71.900002,76.0,73.0
20170117134500,199.5,206.850006,51.842107,27,66.900002,100,72.699997,76.0,73.0
20170117140000,199.5,204.75,51.315789,27,84.400002,100,72.199997,76.0,73.0
20170117141500,199.5,204.75,51.315789,27,81.5,100,72.5,76.0,73.0
20170117143000,199.5,206.850006,51.842107,27,78.699997,100,72.699997,76.0,73.0
20170117144500,199.5,204.75,51.315789,27,83.5,100,72.900002,76.0,73.0
20170117150000,199.5,211.050003,52.894738,27,79.199997,100,73.0,76.0,73.0
20170117151500,199.5,211.050003,52.894738,27,79.199997,100,73.199997,76.0,73.0
20170117153000,199.5,211.050003,52.894738,27,63.200001,0,73.300003,76.0,73.0
20170117154500,199.5,211.050003,52.894738,27,57.599998,100,72.199997,76.0,73.0
20170117160000,199.5,206.850006,51.842107,27,80.199997,100,72.400002,76.0,73.0
20170117161500,199.5,206.850006,51.842107,27,78.199997,100,72.599998,75.900002,72.900002
20170117163000,199.5,208.949997,52.36842,27,74.0,100,72.599998,75.800003,72.800003
20170117164500,199.5,208.949997,52.36842,27,73.0,100,72.400002,75.699997,72.699997
20170117170000,199.5,211.050003,52.894738,27,79.599998,100,72.599998,75.699997,72.699997
20170117171500,199.5,211.050003,52.894738,27,73.5,100,72.699997,75.699997,72.699997
20170117173000,199.5,211.050003,52.894738,27,76.800003,100,72.599998,75.699997,72.699997
20170117174500,199.5,206.850006,51.842107,27,79.199997,100,72.599998,75.699997,72.699997
20170117180000,199.5,208.949997,52.36842,27,78.0,100,72.599998,75.699997,72.699997
20170117181500,199.5,208.949997,52.36842,27,75.5,100,72.599998,75.699997,72.699997
20170117183000,199.5,208.949997,52.36842,27,70.300003,100,72.400002,75.699997,72.699997
20170117184500,199.5,208.949997,52.36842,27,78.199997,100,72.400002,75.699997,72.699997
20170117190000,199.5,211.050003,52.894738,27,71.199997,100,72.400002,75.699997,72.699997
20170117191500,199.5,211.050003,52.894738,27,81.900002,100,72.400002,75.699997,72.699997
20170117193000,199.5,211.050003,52.894738,27,74.900002,100,72.400002,75.699997,72.699997
20170117194500,199.5,211.050003,52.894738,27,83.0,100,72.400002,75.699997,72.699997
20170117200000,199.5,211.050003,52.894738,27,75.0,100,72.5,75.699997,72.699997
20170117201500,199.5,211.050003,52.894738,27,68.699997,100,72.400002,75.699997,72.699997
20170117203000,199.5,211.050003,52.894738,27,84.300003,100,72.400002,75.699997,72.699997
20170117204500,199.5,211.050003,52.894738,27,76.800003,100,72.5,75.699997,72.699997
20170117210000,199.5,211.050003,52.894738,27,87.5,100,72.599998,75.699997,72.699997
20170117211500,199.5,211.050003,52.894738,27,77.800003,100,72.599998,75.699997,72.699997
20170117213000,199.5,211.050003,52.894738,27,86.900002,100,72.599998,75.699997,72.699997
20170117214500,199.5,211.050003,52.894738,27,77.199997,100,72.699997,75.699997,72.699997
20170117220000,199.5,211.050003,52.894738,27,82.800003,100,72.699997,75.699997,72.699997
20170117221500,199.5,211.050003,52.894738,27,76.800003,100,72.800003,75.699997,72.699997
20170117223000,199.5,206.850006,51.842107,27,77.699997,100,72.800003,75.699997,72.699997
20170117224500,199.5,208.949997,52.36842,27,81.400002,100,72.800003,75.699997,72.699997
20170117230000,199.5,206.850006,51.842107,27,76.800003,100,72.900002,75.699997,72.699997
20170117231500,199.5,206.850006,51.842107,27,84.300003,100,72.800003,75.699997,72.699997
20170117233000,199.5,208.949997,52.36842,27,76.800003,100,72.900002,75.699997,72.699997
20170117234500,199.5,206.850006,51.842107,27,87.199997,100,72.900002,75.699997,72.699997
20170118000000,199.5,204.75,51.315789,27,77.0,100,72.900002,75.699997,72.699997
20170118001500,199.5,206.850006,51.842107,27,86.099998,100,72.900002,75.699997,72.699997
20170118003000,199.5,206.850006,51.842107,27,78.699997,100,72.900002,75.699997,72.699997
20170118004500,199.5,206.850006,51.842107,27,75.400002,100,72.900002,75.699997,72.699997
20170118010000,199.5,208.949997,52.36842,27,84.300003,100,72.800003,75.699997,72.699997
20170118011500,199.5,198.449997,49.736841,6,74.0,0,72.800003,75.699997,72.699997
20170118013000,199.5,186.899994,46.842104,9,58.799999,100,72.400002,75.699997,72.699997
20170118014500,199.5,192.149994,48.157893,9,59.5,100,71.800003,75.699997,72.699997
20170118020000,199.5,190.050003,47.63158,9,80.099998,100,71.900002,75.699997,72.699997
20170118021500,199.5,190.050003,47.63158,9,80.099998,100,72.0,75.699997,72.699997
20170118023000,199.5,192.149994,48.157893,9,80.099998,100,72.099998,75.699997,72.699997
20170118024500,199.5,190.050003,47.63158,9,93.0,100,72.199997,75.699997,72.699997
20170118030000,199.5,190.050003,47.63158,9,79.199997,100,72.300003,75.699997,72.699997
20170118031500,199.5,186.899994,46.842104,9,93.599998,100,72.400002,75.699997,72.699997
20170118033000,199.5,190.050003,47.63158,9,80.199997,100,72.599998,75.699997,72.699997
20170118034500,199.5,186.899994,46.842104,9,94.699997,100,72.699997,75.699997,72.699997
20170118040000,199.5,190.050003,47.63158,9,80.199997,100,72.900002,75.699997,72.699997
20170118041500,199.5,186.899994,46.842104,9,94.699997,100,72.900002,75.699997,72.699997
20170118043000,199.5,190.050003,47.63158,9,58.400002,0,72.599998,75.699997,72.699997
20170118044500,199.5,190.050003,47.63158,9,58.400002,100,71.900002,75.699997,72.699997
20170118050000,199.5,190.050003,47.63158,9,73.400002,100,71.699997,75.699997,72.699997
20170118051500,199.5,190.050003,47.63158,9,87.5,100,72.0,75.699997,72.699997
20170118053000,199.5,190.050003,47.63158,9,77.800003,100,72.099998,75.699997,72.699997
20170118054500,199.5,186.899994,46.842104,9,90.599998,100,72.099998,75.699997,72.699997
20170118060000,199.5,190.050003,47.63158,9,79.699997,100,72.199997,75.699997,72.699997
20170118061500,199.5,186.899994,46.842104,9,84.900002,100,72.400002,75.699997,72.699997
20170118063000,199.5,186.899994,46.842104,9,87.5,100,72.5,75.699997,72.699997
20170118064500,199.5,186.899994,46.842104,9,79.699997,100,72.599998,75.699997,72.699997
20170118070000,199.5,190.050003,47.63158,9,85.0,100,72.699997,75.699997,72.699997
20170118071500,199.5,190.050003,47.63158,9,91.300003,100,72.900002,75.699997,72.699997
20170118073000,199.5,184.800003,46.31579,9,59.099998,100,72.0,75.699997,72.699997
20170118074500,199.5,184.800003,46.31579,9,60.700001,100,71.800003,75.699997,72.699997
20170118080000,199.5,184.800003,46.31579,9,81.900002,100,72.099998,75.699997,72.699997
20170118081500,199.5,184.800003,46.31579,9,81.900002,100,72.199997,75.699997,72.699997
20170118083000,199.5,194.25,48.684211,9,77.800003,100,72.199997,75.699997,72.699997
20170118084500,199.5,202.649994,50.789472,9,78.900002,100,72.300003,75.699997,72.699997
20170118090000,199.5,202.649994,50.789472,9,86.300003,100,72.300003,75.699997,72.699997
20170118091500,199.5,202.649994,50.789472,9,78.699997,100,72.400002,75.699997,72.699997
20170118093000,199.5,199.5,50.0,9,77.800003,100,72.599998,75.699997,72.699997
20170118094500,199.5,199.5,50.0,9,82.0,100,72.699997,75.599998,72.599998
20170118100000,199.5,199.5,50.0,9,62.400002,0,72.800003,75.599998,72.599998
20170118101500,199.5,199.5,50.0,9,58.400002,100,72.199997,75.400002,72.400002
20170118103000,199.5,202.649994,50.789472,9,59.5,100,71.599998,75.400002,72.400002
20170118104500,199.5,199.5,50.0,9,81.5,100,71.800003,75.400002,72.400002
20170118110000,199.5,202.649994,50.789472,9,81.5,100,72.0,75.400002,72.400002
20170118111500,199.5,199.5,50.0,9,74.900002,100,72.099998,75.400002,72.400002
20170118113000,199.5,202.649994,50.789472,9,74.900002,100,72.199997,75.400002,72.400002
20170118114500,199.5,199.5,50.0,9,84.300003,100,72.300003,75.400002,72.400002
20170118120000,199.5,196.350006,49.210528,9,81.199997,100,72.400002,75.400002,72.400002
20170118121500,199.5,196.350006,49.210528,9,75.300003,100,72.599998,75.400002,72.400002
20170118123000,199.5,199.5,50.0,9,75.300003,100,72.599998,75.400002,72.400002
20170118124500,199.5,199.5,50.0,9,69.900002,0,72.699997,75.400002,72.400002
20170118130000,199.5,199.5,50.0,9,58.0,0,72.300003,75.400002,72.400002
20170118131500,199.5,199.5,50.0,9,58.0,100,71.900002,75.400002,72.400002
20170118133000,199.5,196.350006,49.210528,9,58.599998,100,71.699997,75.400002,72.400002
20170118134500,199.5,196.350006,49.210528,9,68.599998,100,71.599998,75.400002,72.400002
20170118140000,199.5,194.25,48.684211,9,77.199997,100,71.699997,75.400002,72.400002
20170118141500,199.5,194.25,48.684211,9,87.5,100,71.900002,75.400002,72.400002
20170118143000,199.5,192.149994,48.157893,9,81.099998,100,72.0,75.400002,72.400002
20170118144500,199.5,190.050003,47.63158,9,78.699997,100,72.199997,75.400002,72.400002
20170118150000,199.5,192.149994,48.157893,9,78.699997,100,72.5,75.400002,72.400002
20170118151500,199.5,211.050003,52.894738,10,59.200001,100,71.900002,75.400002,72.400002
20170118153000,199.5,211.050003,52.894738,10,80.400002,100,72.099998,75.400002,72.400002
20170118154500,199.5,211.050003,52.894738,10,69.699997,100,72.199997,75.400002,72.400002
20170118160000,199.5,206.850006,51.842107,10,71.900002,100,72.199997,75.400002,72.400002
20170118161500,199.5,212.100006,53.157896,10,58.400002,100,71.900002,75.400002,72.400002
20170118163000,199.5,217.350006,54.473686,10,61.900002,100,71.400002,75.400002,72.400002
20170118164500,199.5,217.350006,54.473686,10,63.200001,100,72.199997,75.400002,72.400002
20170118170000,199.5,208.949997,52.36842,9,74.400002,100,72.0,75.400002,72.400002
20170118171500,199.5,208.949997,52.36842,9,79.599998,100,72.400002,75.400002,72.400002
20170118173000,199.5,208.949997,52.36842,9,77.800003,100,72.5,75.400002,72.400002
20170118174500,199.5,211.050003,52.894738,9,75.5,100,72.599998,75.400002,72.400002
20170118180000,199.5,206.850006,51.842107,9,79.900002,100,72.599998,75.400002,72.400002
20170118181500,199.5,206.850006,51.842107,9,58.0,0,72.400002,75.400002,72.400002
20170118183000,199.5,211.050003,52.894738,9,58.0,100,72.099998,75.400002,72.400002
20170118184500,199.5,211.050003,52.894738,9,58.0,100,71.699997,75.400002,72.400002
20170118190000,199.5,211.050003,52.894738,9,79.599998,100,71.5,75.400002,72.400002
20170118191500,199.5,211.050003,52.894738,9,84.300003,100,71.699997,75.400002,72.400002
20170118193000,199.5,211.050003,52.894738,9,78.300003,100,71.800003,75.400002,72.400002
20170118194500,199.5,206.850006,51.842107,9,78.300003,100,72.0,75.400002,72.400002
20170118200000,199.5,206.850006,51.842107,9,89.400002,100,72.199997,75.400002,72.400002
20170118201500,199.5,208.949997,52.36842,9,77.800003,100,72.400002,75.400002,72.400002
20170118203000,199.5,208.949997,52.36842,9,76.800003,100,72.599998,75.400002,72.400002
20170118204500,199.5,208.949997,52.36842,9,63.200001,0,72.699997,75.400002,72.400002
20170118210000,199.5,206.850006,51.842107,9,58.400002,0,72.300003,75.400002,72.400002
20170118211500,199.5,208.949997,52.36842,9,58.400002,100,71.900002,75.400002,72.400002
20170118213000,199.5,208.949997,52.36842,9,59.5,100,71.599998,75.400002,72.400002
20170118214500,199.5,206.850006,51.842107,9,81.699997,100,71.599998,75.400002,72.400002
20170118220000,199.5,206.850006,51.842107,9,76.800003,100,71.800003,75.400002,72.400002
20170118221500,199.5,206.850006,51.842107,9,82.5,100,71.900002,75.400002,72.400002
20170118223000,199.5,206.850006,51.842107,9,79.900002,100,72.0,75.400002,72.400002
20170118224500,199.5,206.850006,51.842107,9,76.400002,100,72.199997,75.400002,72.400002
20170118230000,199.5,206.850006,51.842107,9,87.300003,100,72.300003,75.400002,72.400002
20170118231500,199.5,206.850006,51.842107,9,78.300003,100,72.5,75.400002,72.400002
20170118233000,199.5,206.850006,51.842107,9,76.400002,100,72.599998,75.400002,72.400002
20170118234500,199.5,206.850006,51.842107,9,58.700001,100,71.599998,75.400002,72.400002
20170119000000,199.5,206.850006,51.842107,9,76.699997,100,71.699997,75.400002,72.400002
20170119001500,199.5,206.850006,51.842107,9,74.900002,100,72.099998,75.400002,72.400002
20170119003000,199.5,206.850006,51.842107,9,82.300003,100,72.199997,75.400002,72.400002
20170119004500,199.5,204.75,51.315789,9,75.900002,100,72.199997,75.400002,72.400002
20170119010000,199.5,196.350006,49.210528,9,77.199997,100,72.300003,75.400002,72.400002
20170119011500,199.5,204.75,51.315789,9,80.699997,100,72.300003,75.400002,72.400002
20170119013000,199.5,204.75,51.315789,9,74.900002,100,72.300003,75.400002,72.400002
20170119014500,199.5,204.75,51.315789,9,77.800003,100,72.300003,75.400002,72.400002
20170119020000,199.5,204.75,51.315789,9,79.800003,100,72.300003,75.400002,72.400002
20170119021500,199.5,204.75,51.315789,9,74.400002,100,72.300003,75.400002,72.400002
20170119023000,199.5,199.5,50.0,9,80.800003,100,72.300003,75.400002,72.400002
20170119024500,199.5,202.649994,50.789472,9,76.400002,100,72.300003,75.400002,72.400002
20170119030000,199.5,199.5,50.0,9,78.099998,100,72.300003,75.400002,72.400002
20170119031500,199.5,199.5,50.0,9,76.400002,100,72.300003,75.400002,72.400002
20170119033000,199.5,199.5,50.0,9,75.199997,100,72.199997,75.400002,72.400002
20170119034500,199.5,199.5,50.0,9,81.5,100,72.199997,75.400002,72.400002
20170119040000,199.5,199.5,50.0,9,79.599998,100,72.199997,75.400002,72.400002
20170119041500,199.5,199.5,50.0,9,77.699997,100,72.199997,75.400002,72.400002
20170119043000,199.5,199.5,50.0,9,78.900002,100,72.199997,75.400002,72.400002
20170119044500,199.5,204.75,51.315789,9,76.0,100,72.099998,75.400002,72.400002
20170119050000,199.5,206.850006,51.842107,9,74.400002,100,72.099998,75.400002,72.400002
20170119051500,199.5,206.850006,51.842107,9,80.400002,100,72.0,75.400002,72.400002
20170119053000,199.5,206.850006,51.842107,9,77.300003,100,71.900002,75.400002,72.400002
20170119054500,199.5,206.850006,51.842107,9,77.300003,100,71.900002,75.400002,72.400002
20170119060000,199.5,208.949997,52.36842,9,89.300003,100,71.900002,75.400002,72.400002
20170119061500,199.5,199.5,50.0,9,78.300003,100,72.0,75.400002,72.400002
20170119063000,199.5,199.5,50.0,9,85.599998,100,72.099998,75.400002,72.400002
20170119064500,199.5,199.5,50.0,9,89.0,100,72.099998,75.400002,72.400002
20170119070000,199.5,199.5,50.0,9,80.199997,100,72.199997,75.400002,72.400002
20170119071500,199.5,192.149994,48.157893,9,78.699997,100,72.300003,75.400002,72.400002
20170119073000,199.5,194.25,48.684211,9,82.5,100,72.400002,75.400002,72.400002
20170119074500,199.5,196.350006,49.210528,9,87.5,100,72.400002,75.400002,72.400002
20170119080000,199.5,198.449997,49.736841,9,79.099998,100,72.400002,75.400002,72.400002
20170119081500,199.5,198.449997,49.736841,9,89.800003,100,72.599998,75.400002,72.400002
20170119083000,199.5,208.949997,52.36842,9,86.300003,100,72.400002,75.400002,72.400002
20170119084500,199.5,208.949997,52.36842,9,79.199997,100,72.599998,75.400002,72.400002
20170119090000,199.5,198.449997,49.736841,9,61.200001,0,72.599998,75.400002,72.400002
20170119091500,199.5,196.350006,49.210528,9,60.099998,100,71.400002,75.400002,72.400002
20170119093000,199.5,196.350006,49.210528,9,79.300003,100,71.300003,75.400002,72.400002
20170119094500,199.5,199.5,50.0,9,77.699997,100,71.699997,75.400002,72.400002
20170119100000,199.5,194.25,48.684211,9,78.699997,100,71.800003,75.400002,72.400002
20170119101500,199.5,204.75,51.315789,9,88.699997,100,71.900002,75.400002,72.400002
20170119103000,199.5,204.75,51.315789,9,80.5,100,72.099998,75.400002,72.400002
20170119104500,199.5,202.649994,50.789472,9,83.199997,100,72.199997,75.400002,72.400002
20170119110000,199.5,198.449997,49.736841,9,79.199997,100,72.400002,75.400002,72.400002
20170119111500,199.5,194.25,48.684211,9,79.199997,100,72.400002,75.400002,72.400002
20170119113000,199.5,199.5,50.0,9,92.900002,100,72.599998,75.400002,72.400002
20170119114500,199.5,202.649994,50.789472,9,59.400002,0,72.300003,75.400002,72.400002
20170119120000,199.5,198.449997,49.736841,9,71.400002,100,71.199997,75.400002,72.400002
20170119121500,199.5,208.949997,52.36842,9,81.599998,100,71.900002,75.400002,72.400002
20170119123000,199.5,208.949997,52.36842,9,76.800003,100,72.0,75.400002,72.400002
20170119124500,199.5,204.75,51.315789,9,81.0,100,72.0,75.400002,72.400002
20170119130000,199.5,199.5,50.0,9,79.300003,100,72.0,75.400002,72.400002
20170119131500,199.5,202.649994,50.789472,9,77.599998,100,72.099998,75.400002,72.400002
20170119133000,199.5,204.75,51.315789,9,78.900002,100,72.099998,75.400002,72.400002
20170119134500,199.5,202.649994,50.789472,9,75.900002,100,72.099998,75.400002,72.400002
20170119140000,199.5,202.649994,50.789472,9,82.599998,100,72.099998,75.400002,72.400002
20170119141500,199.5,202.649994,50.789472,9,76.400002,100,72.199997,75.400002,72.400002
20170119143000,199.5,202.649994,50.789472,9,82.900002,100,72.400002,75.400002,72.400002
20170119144500,199.5,196.350006,49.210528,9,79.699997,100,72.599998,75.400002,72.400002
20170119150000,199.5,196.350006,49.210528,9,58.799999,100,72.099998,75.400002,72.400002
20170119151500,199.5,196.350006,49.210528,9,58.799999,100,71.5,75.400002,72.400002
20170119153000,199.5,196.350006,49.210528,9,75.699997,100,71.699997,75.400002,72.400002
20170119154500,199.5,196.350006,49.210528,9,83.099998,100,71.900002,75.400002,72.400002
20170119160000,199.5,192.149994,48.157893,9,77.199997,100,72.0,75.400002,72.400002
20170119161500,199.5,196.350006,49.210528,9,81.400002,100,72.199997,75.400002,72.400002
20170119163000,199.5,206.850006,51.842107,9,76.400002,100,72.5,75.400002,72.400002
20170119164500,199.5,206.850006,51.842107,9,61.200001,0,72.699997,75.400002,72.400002
20170119170000,199.5,208.949997,52.36842,9,58.0,0,72.300003,75.400002,72.400002
20170119171500,199.5,211.050003,52.894738,9,58.799999,100,71.699997,75.400002,72.400002
20170119173000,199.5,206.850006,51.842107,9,76.800003,100,71.599998,75.400002,72.400002
20170119174500,199.5,208.949997,52.36842,9,75.300003,100,71.699997,75.400002,72.400002
20170119180000,199.5,208.949997,52.36842,9,85.5,100,71.699997,75.400002,72.400002
20170119181500,199.5,208.949997,52.36842,9,78.900002,100,71.699997,75.400002,72.400002
20170119183000,199.5,208.949997,52.36842,9,76.800003,100,71.800003,75.400002,72.400002
20170119184500,199.5,208.949997,52.36842,9,78.199997,100,71.800003,75.400002,72.400002
20170119190000,199.5,208.949997,52.36842,9,81.699997,100,71.900002,75.400002,72.400002
20170119191500,199.5,206.850006,51.842107,9,93.300003,100,72.0,75.400002,72.400002
20170119193000,199.5,208.949997,52.36842,9,80.699997,100,72.199997,75.400002,72.400002
20170119194500,199.5,208.949997,52.36842,9,90.099998,100,72.199997,75.400002,72.400002
20170119200000,199.5,208.949997,52.36842,9,80.199997,100,72.400002,75.400002,72.400002
20170119201500,199.5,208.949997,52.36842,9,89.800003,100,72.400002,75.400002,72.400002
20170119203000,199.5,211.050003,52.894738,9,81.599998,100,72.5,75.400002,72.400002
20170119204500,199.5,211.050003,52.894738,9,86.800003,100,72.5,75.300003,72.300003
20170119210000,199.5,211.050003,52.894738,9,77.800003,100,72.5,75.300003,72.300003
20170119211500,199.5,211.050003,52.894738,9,85.199997,100,72.5,75.300003,72.300003
20170119213000,199.5,211.050003,52.894738,9,85.199997,100,72.400002,75.300003,72.300003
20170119214500,199.5,211.050003,52.894738,9,77.800003,100,72.400002,75.300003,72.300003
20170119220000,199.5,211.050003,52.894738,9,91.800003,100,72.400002,75.300003,72.300003
20170119221500,199.5,211.050003,52.894738,9,78.300003,100,72.400002,75.300003,72.300003
20170119223000,199.5,211.050003,52.894738,9,88.699997,100,72.400002,75.300003,72.300003
20170119224500,199.5,211.050003,52.894738,9,91.5,100,72.400002,75.300003,72.300003
20170119230000,199.5,211.050003,52.894738,9,93.5,100,72.400002,75.300003,72.300003
20170119231500,199.5,211.050003,52.894738,9,84.900002,100,72.400002,75.300003,72.300003
20170119233000,199.5,211.050003,52.894738,9,88.900002,100,72.5,75.300003,72.300003
20170119234500,199.5,211.050003,52.894738,9,58.700001,0,72.099998,75.300003,72.300003
20170120000000,199.5,211.050003,52.894738,9,58.700001,100,71.300003,75.300003,72.300003
20170120001500,199.5,211.050003,52.894738,9,75.400002,100,71.300003,75.300003,72.300003
20170120003000,199.5,211.050003,52.894738,9,84.300003,100,71.300003,75.300003,72.300003
20170120004500,199.5,211.050003,52.894738,9,78.699997,100,71.300003,75.300003,72.300003
20170120010000,199.5,211.050003,52.894738,9,85.699997,100,71.400002,75.300003,72.300003
20170120011500,199.5,211.050003,52.894738,9,88.900002,100,71.599998,75.300003,72.300003
20170120013000,199.5,211.050003,52.894738,9,88.900002,100,71.699997,75.300003,72.300003
20170120014500,199.5,211.050003,52.894738,9,81.599998,100,71.800003,75.300003,72.300003
20170120020000,199.5,211.050003,52.894738,9,99.300003,100,71.900002,75.099998,72.099998
20170120021500,199.5,211.050003,52.894738,9,81.599998,100,72.099998,75.199997,72.199997
20170120023000,199.5,211.050003,52.894738,9,99.099998,100,72.199997,75.199997,72.199997
20170120024500,199.5,211.050003,52.894738,9,82.099998,100,72.300003,75.199997,72.199997
20170120030000,199.5,211.050003,52.894738,9,59.599998,100,72.099998,75.099998,72.099998
20170120031500,199.5,211.050003,52.894738,9,58.700001,100,71.300003,75.199997,72.199997
20170120033000,199.5,211.050003,52.894738,9,77.599998,100,71.300003,75.199997,72.199997
20170120034500,199.5,211.050003,52.894738,9,82.5,100,71.300003,75.300003,72.300003
20170120040000,199.5,211.050003,52.894738,9,82.5,100,71.300003,75.199997,72.199997
20170120041500,199.5,211.050003,52.894738,9,91.0,100,71.300003,75.099998,72.099998
20170120043000,199.5,211.050003,52.894738,9,83.099998,100,71.400002,75.199997,72.199997
20170120044500,199.5,211.050003,52.894738,9,87.900002,100,71.599998,75.099998,72.099998
20170120050000,199.5,211.050003,52.894738,9,81.099998,100,71.699997,75.099998,72.099998
20170120051500,199.5,211.050003,52.894738,9,89.400002,100,71.800003,75.0,72.0
20170120053000,199.5,211.050003,52.894738,9,81.099998,100,71.900002,75.099998,72.099998
20170120054500,199.5,211.050003,52.894738,9,99.599998,100,72.0,75.099998,72.099998
20170120060000,199.5,211.050003,52.894738,9,81.099998,100,72.099998,75.0,72.0
20170120061500,199.5,211.050003,52.894738,9,97.099998,100,72.199997,75.0,72.0
20170120063000,199.5,211.050003,52.894738,9,83.199997,100,72.300003,75.0,72.0
20170120064500,199.5,211.050003,52.894738,9,58.400002,100,71.800003,75.0,72.0
20170120070000,199.5,211.050003,52.894738,9,59.099998,100,71.0,75.0,72.0
20170120071500,199.5,211.050003,52.894738,9,83.5,100,71.099998,75.0,72.0
20170120073000,199.5,211.050003,52.894738,9,76.800003,100,71.099998,75.0,72.0
20170120074500,199.5,211.050003,52.894738,9,90.199997,100,71.0,75.0,72.0
20170120080000,199.5,211.050003,52.894738,9,85.0,100,71.199997,75.0,72.0
20170120081500,199.5,211.050003,52.894738,9,82.5,100,71.300003,75.0,72.0
20170120083000,199.5,211.050003,52.894738,9,95.900002,100,71.5,75.0,72.0
20170120084500,199.5,211.050003,52.894738,9,84.400002,100,71.699997,75.0,72.0
20170120090000,199.5,206.850006,51.842107,9,89.800003,100,71.800003,75.0,72.0
20170120091500,199.5,208.949997,52.36842,9,83.800003,100,72.099998,75.0,72.0
20170120093000,199.5,211.050003,52.894738,9,63.299999,0,72.400002,75.0,72.0
20170120094500,199.5,211.050003,52.894738,9,57.400002,100,71.400002,75.0,72.0
20170120100000,199.5,211.050003,52.894738,9,71.900002,100,71.0,75.0,72.0
20170120101500,199.5,211.050003,52.894738,9,77.300003,100,71.5,75.0,72.0
20170120103000,199.5,211.050003,52.894738,9,77.300003,100,71.900002,75.0,72.0
20170120104500,199.5,206.850006,51.842107,9,79.699997,100,71.900002,75.0,72.0
20170120110000,199.5,206.850006,51.842107,9,74.900002,100,71.900002,75.0,72.0
20170120111500,199.5,206.850006,51.842107,9,84.699997,100,71.900002,75.0,72.0
20170120113000,199.5,206.850006,51.842107,9,74.900002,100,72.0,75.0,72.0
20170120114500,199.5,208.949997,52.36842,9,79.099998,100,72.0,75.0,72.0
20170120120000,199.5,198.449997,49.736841,9,77.300003,100,72.0,75.0,72.0
20170120121500,199.5,198.449997,49.736841,9,72.5,100,71.900002,75.0,72.0
20170120123000,199.5,206.850006,51.842107,9,74.800003,100,71.900002,75.0,72.0
20170120124500,199.5,206.850006,51.842107,9,78.400002,100,71.900002,75.0,72.0
20170120130000,199.5,206.850006,51.842107,9,73.0,100,71.800003,75.0,72.0
20170120131500,199.5,208.949997,52.36842,9,74.400002,100,71.900002,75.0,72.0
20170120133000,199.5,208.949997,52.36842,9,58.400002,100,70.900002,75.0,72.0
20170120134500,199.5,208.949997,52.36842,9,72.5,100,71.599998,75.0,72.0
20170120140000,199.5,206.850006,51.842107,9,79.300003,100,72.099998,75.0,72.0
20170120141500,199.5,211.050003,52.894738,9,72.0,100,72.199997,75.0,72.0
20170120143000,199.5,211.050003,52.894738,9,72.0,100,72.199997,75.0,72.0
20170120144500,199.5,211.050003,52.894738,9,68.699997,100,72.099998,75.0,72.0
20170120150000,199.5,211.050003,52.894738,9,76.300003,100,72.099998,75.0,72.0
20170120151500,199.5,204.75,51.315789,9,69.199997,100,72.199997,75.0,72.0
20170120153000,199.5,198.449997,49.736841,9,78.199997,100,72.099998,75.0,72.0
20170120154500,199.5,198.449997,49.736841,9,74.400002,100,72.199997,75.0,72.0
20170120160000,199.5,198.449997,49.736841,9,76.099998,100,72.199997,75.0,72.0
20170120161500,199.5,206.850006,51.842107,9,74.800003,100,72.199997,75.0,72.0
20170120163000,199.5,208.949997,52.36842,9,72.5,100,72.199997,75.0,72.0
20170120164500,199.5,208.949997,52.36842,9,76.800003,100,72.199997,75.0,72.0
20170120170000,199.5,208.949997,52.36842,9,58.700001,0,71.900002,75.0,72.0
20170120171500,199.5,208.949997,52.36842,9,58.0,100,71.699997,75.0,72.0
20170120173000,199.5,208.949997,52.36842,9,58.0,100,71.300003,75.0,72.0
20170120174500,199.5,208.949997,52.36842,9,73.900002,100,71.099998,75.0,72.0
20170120180000,199.5,208.949997,52.36842,9,81.099998,100,71.199997,75.0,72.0
20170120181500,199.5,208.949997,52.36842,9,78.699997,100,71.300003,75.0,72.0
20170120183000,199.5,206.850006,51.842107,9,73.599998,100,71.300003,75.0,72.0
20170120184500,199.5,208.949997,52.36842,9,93.0,100,71.5,75.0,72.0
20170120190000,199.5,204.75,51.315789,9,81.0,100,71.699997,75.0,72.0
20170120191500,199.5,208.949997,52.36842,9,87.199997,100,71.900002,75.0,72.0
20170120193000,199.5,208.949997,52.36842,9,74.900002,100,72.099998,75.0,72.0
20170120194500,199.5,206.850006,51.842107,9,93.5,100,72.199997,75.0,72.0
20170120200000,199.5,211.050003,52.894738,9,58.0,0,72.099998,75.0,72.0
20170120201500,199.5,211.050003,52.894738,9,58.0,100,71.599998,75.0,72.0
20170120203000,199.5,211.050003,52.894738,9,58.700001,100,71.199997,75.0,72.0
20170120204500,199.5,211.050003,52.894738,9,76.0,100,71.099998,75.0,72.0
20170120210000,199.5,211.050003,52.894738,9,87.400002,100,71.199997,75.0,72.0
20170120211500,199.5,211.050003,52.894738,9,79.199997,100,71.300003,75.0,72.0
20170120213000,199.5,211.050003,52.894738,9,92.300003,100,71.400002,75.0,72.0
20170120214500,199.5,206.850006,51.842107,9,80.199997,100,71.599998,75.0,72.0
20170120220000,199.5,208.949997,52.36842,9,93.5,100,71.699997,75.0,72.0
20170120221500,199.5,208.949997,52.36842,9,82.0,100,71.900002,75.0,72.0
20170120223000,199.5,206.850006,51.842107,9,85.0,100,72.099998,75.0,72.0
20170120224500,199.5,208.949997,52.36842,9,88.0,100,72.199997,75.0,72.0
20170120230000,199.5,208.949997,52.36842,9,59.200001,0,72.199997,75.0,72.0
20170120231500,199.5,211.050003,52.894738,9,58.0,100,71.699997,75.0,72.0
20170120233000,199.5,211.050003,52.894738,9,58.0,100,71.199997,75.0,72.0
20170120234500,199.5,211.050003,52.894738,9,75.300003,100,71.0,75.0,72.0
20170121000000,199.5,211.050003,52.894738,9,89.699997,100,71.199997,75.0,72.0
20170121001500,199.5,211.050003,52.894738,9,78.699997,100,71.199997,75.0,72.0
20170121003000,199.5,211.050003,52.894738,9,87.099998,100,71.199997,75.0,72.0
20170121004500,199.5,211.050003,52.894738,9,83.900002,100,71.5,75.0,72.0
20170121010000,199.5,206.850006,51.842107,9,83.0,100,71.599998,75.0,72.0
20170121011500,199.5,186.899994,46.842104,4,59.200001,100,71.699997,75.0,72.0
20170121013000,199.5,184.800003,46.31579,18,58.400002,100,71.199997,75.0,72.0
20170121014500,199.5,190.050003,47.63158,18,83.099998,100,71.0,75.0,72.0
20170121020000,199.5,192.149994,48.157893,18,79.199997,100,71.199997,75.0,72.0
20170121021500,199.5,192.149994,48.157893,18,91.099998,100,71.199997,75.0,72.0
20170121023000,199.5,190.050003,47.63158,18,81.5,100,71.300003,75.0,72.0
20170121024500,199.5,186.899994,46.842104,18,91.900002,100,71.5,75.0,72.0
20170121030000,199.5,192.149994,48.157893,18,83.099998,100,71.699997,75.0,72.0
20170121031500,199.5,190.050003,47.63158,18,89.699997,100,71.800003,75.0,72.0
20170121033000,199.5,192.149994,48.157893,18,89.699997,100,72.0,75.0,72.0
20170121034500,199.5,190.050003,47.63158,18,84.0,100,72.099998,75.0,72.0
20170121040000,199.5,192.149994,48.157893,18,82.099998,100,72.199997,75.0,72.0
20170121041500,199.5,192.149994,48.157893,18,58.799999,0,72.199997,75.0,72.0
20170121043000,199.5,192.149994,48.157893,18,57.599998,100,71.699997,75.0,72.0
20170121044500,199.5,194.25,48.684211,18,59.099998,100,71.199997,75.0,72.0
20170121050000,199.5,194.25,48.684211,18,87.099998,100,71.0,75.0,72.0
20170121051500,199.5,192.149994,48.157893,18,78.699997,100,71.099998,75.0,72.0
20170121053000,199.5,192.149994,48.157893,18,92.199997,100,71.099998,75.0,72.0
20170121054500,199.5,194.25,48.684211,18,83.400002,100,71.199997,75.0,72.0
20170121060000,199.5,194.25,48.684211,18,90.699997,100,71.400002,75.0,72.0
20170121061500,199.5,196.350006,49.210528,18,92.900002,100,71.599998,75.0,72.0
20170121063000,199.5,194.25,48.684211,18,95.099998,100,71.800003,75.0,72.0
20170121064500,199.5,194.25,48.684211,18,92.699997,100,72.0,75.0,72.0
20170121070000,199.5,194.25,48.684211,18,85.199997,100,72.099998,75.0,72.0
20170121071500,199.5,194.25,48.684211,18,97.800003,100,72.199997,75.0,72.0
20170121073000,199.5,194.25,48.684211,18,58.799999,0,72.099998,75.0,72.0
20170121074500,199.5,194.25,48.684211,18,58.799999,100,71.599998,75.0,72.0
20170121080000,199.5,198.449997,49.736841,18,61.5,100,71.0,75.0,72.0
20170121081500,199.5,196.350006,49.210528,18,87.400002,100,71.099998,75.0,72.0
20170121083000,199.5,198.449997,49.736841,18,78.699997,100,71.199997,75.0,72.0
20170121084500,199.5,196.350006,49.210528,18,91.699997,100,71.199997,75.0,72.0
20170121090000,199.5,194.25,48.684211,18,90.0,100,71.199997,75.0,72.0
20170121091500,199.5,196.350006,49.210528,18,83.400002,100,71.400002,75.0,72.0
20170121093000,199.5,194.25,48.684211,18,95.900002,100,71.599998,75.0,72.0
20170121094500,199.5,196.350006,49.210528,18,83.199997,100,71.800003,75.0,72.0
20170121100000,199.5,194.25,48.684211,18,94.800003,100,72.0,75.0,72.0
20170121101500,199.5,196.350006,49.210528,18,86.5,100,72.099998,75.0,72.0
20170121103000,199.5,194.25,48.684211,18,91.300003,100,72.199997,75.0,72.0
20170121104500,199.5,196.350006,49.210528,18,58.799999,0,72.099998,75.0,72.0
20170121110000,199.5,198.449997,49.736841,18,58.0,100,71.599998,75.0,72.0
20170121111500,199.5,198.449997,49.736841,18,60.299999,100,71.0,75.0,72.0
20170121113000,199.5,198.449997,49.736841,18,74.400002,100,71.099998,75.0,72.0
20170121114500,199.5,194.25,48.684211,18,88.599998,100,71.0,75.0,72.0
20170121120000,199.5,196.350006,49.210528,18,87.599998,100,71.099998,75.0,72.0
20170121121500,199.5,196.350006,49.210528,18,80.099998,100,71.199997,75.0,72.0
20170121123000,199.5,196.350006,49.210528,18,93.5,100,71.300003,75.0,72.0
20170121124500,199.5,194.25,48.684211,18,86.599998,100,71.599998,75.0,72.0
20170121130000,199.5,192.149994,48.157893,18,96.5,100,71.699997,75.0,72.0
20170121131500,199.5,196.350006,49.210528,18,83.199997,100,71.900002,75.0,72.0
20170121133000,199.5,194.25,48.684211,18,91.199997,100,72.099998,75.0,72.0
20170121134500,199.5,194.25,48.684211,18,83.199997,100,72.199997,75.0,72.0
20170121140000,199.5,194.25,48.684211,18,57.200001,0,72.099998,75.0,72.0
20170121141500,199.5,196.350006,49.210528,18,57.200001,100,71.699997,75.0,72.0
20170121143000,199.5,196.350006,49.210528,18,57.200001,100,71.199997,75.0,72.0
20170121144500,199.5,196.350006,49.210528,18,76.800003,100,71.0,75.0,72.0
20170121150000,199.5,194.25,48.684211,18,88.0,100,71.099998,75.0,72.0
20170121151500,199.5,194.25,48.684211,18,84.699997,100,71.199997,75.0,72.0
20170121153000,199.5,192.149994,48.157893,18,82.599998,100,71.300003,75.0,72.0
20170121154500,199.5,194.25,48.684211,18,82.599998,100,71.5,75.0,72.0
20170121160000,199.5,192.149994,48.157893,18,97.0,100,71.699997,75.0,72.0
20170121161500,199.5,190.050003,47.63158,18,86.599998,100,71.900002,75.0,72.0
20170121163000,199.5,192.149994,48.157893,18,82.599998,100,72.099998,75.0,72.0
20170121164500,199.5,190.050003,47.63158,18,93.300003,100,72.199997,75.0,72.0
20170121170000,199.5,192.149994,48.157893,18,60.400002,0,72.300003,75.0,72.0
20170121171500,199.5,192.149994,48.157893,18,57.599998,0,71.900002,75.0,72.0
20170121173000,199.5,192.149994,48.157893,18,57.599998,100,71.400002,75.0,72.0
20170121174500,199.5,192.149994,48.157893,18,64.599998,100,71.0,75.0,72.0
20170121180000,199.5,192.149994,48.157893,18,79.699997,100,71.099998,75.0,72.0
20170121181500,199.5,190.050003,47.63158,18,83.099998,100,71.099998,75.0,72.0
20170121183000,199.5,192.149994,48.157893,18,77.800003,100,71.199997,75.0,72.0
20170121184500,199.5,192.149994,48.157893,18,92.900002,100,71.199997,75.0,72.0
20170121190000,199.5,190.050003,47.63158,18,83.199997,100,71.400002,75.0,72.0
20170121191500,199.5,190.050003,47.63158,18,100.800003,100,71.599998,75.0,72.0
20170121193000,199.5,192.149994,48.157893,18,94.199997,100,71.699997,75.0,72.0
20170121194500,199.5,190.050003,47.63158,18,83.800003,100,71.900002,75.0,72.0
20170121200000,199.5,192.149994,48.157893,18,82.0,100,72.099998,75.0,72.0
20170121201500,199.5,190.050003,47.63158,18,88.099998,100,72.199997,75.0,72.0
20170121203000,199.5,192.149994,48.157893,18,88.099998,100,72.199997,75.0,72.0
20170121204500,199.5,192.149994,48.157893,18,59.200001,0,72.099998,75.0,72.0
20170121210000,199.5,190.050003,47.63158,18,57.599998,100,71.699997,75.0,72.0
20170121211500,199.5,192.149994,48.157893,18,59.5,100,71.199997,75.0,72.0
20170121213000,199.5,192.149994,48.157893,18,79.699997,100,71.0,75.0,72.0
20170121214500,199.5,186.899994,46.842104,18,84.099998,100,71.099998,75.0,72.0
20170121220000,199.5,192.149994,48.157893,18,80.199997,100,71.199997,75.0,72.0
20170121221500,199.5,190.050003,47.63158,18,97.800003,100,71.199997,75.0,72.0
20170121223000,199.5,190.050003,47.63158,18,83.800003,100,71.400002,75.0,72.0
20170121224500,199.5,186.899994,46.842104,18,89.099998,100,71.599998,75.0,72.0
20170121230000,199.5,192.149994,48.157893,18,92.0,100,71.800003,75.0,72.0
20170121231500,199.5,190.050003,47.63158,18,82.099998,100,71.900002,75.0,72.0
20170121233000,199.5,190.050003,47.63158,18,95.5,100,72.099998,75.0,72.0
20170121234500,199.5,186.899994,46.842104,18,86.199997,100,72.199997,75.0,72.0
20170122000000,199.5,190.050003,47.63158,18,59.5,0,72.199997,75.0,72.0
20170122001500,199.5,190.050003,47.63158,18,58.400002,100,71.599998,75.0,72.0
20170122003000,199.5,190.050003,47.63158,18,58.400002,100,71.199997,75.0,72.0
20170122004500,199.5,190.050003,47.63158,18,76.400002,100,71.099998,75.0,72.0
20170122010000,199.5,190.050003,47.63158,18,89.699997,100,71.099998,75.0,72.0
20170122011500,199.5,190.050003,47.63158,18,81.099998,100,71.099998,75.0,72.0
20170122013000,199.5,190.050003,47.63158,18,87.199997,100,71.199997,75.0,72.0
20170122014500,199.5,182.699997,45.789473,18,88.699997,100,71.300003,75.0,72.0
20170122020000,199.5,186.899994,46.842104,18,83.099998,100,71.599998,75.0,72.0
20170122021500,199.5,190.050003,47.63158,18,99.400002,100,71.699997,75.0,72.0
20170122023000,199.5,186.899994,46.842104,18,83.800003,100,71.900002,75.0,72.0
20170122024500,199.5,186.899994,46.842104,18,88.599998,100,72.0,75.0,72.0
20170122030000,199.5,190.050003,47.63158,18,99.099998,100,72.099998,75.0,72.0
20170122031500,199.5,190.050003,47.63158,18,83.800003,100,72.199997,75.0,72.0
20170122033000,199.5,190.050003,47.63158,18,58.5,0,72.0,75.0,72.0
20170122034500,199.5,192.149994,48.157893,18,57.599998,100,71.400002,75.0,72.0
20170122040000,199.5,192.149994,48.157893,18,62.400002,100,71.0,75.0,72.0
20170122041500,199.5,190.050003,47.63158,18,87.099998,100,71.0,75.0,72.0
