PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170122043000,199.5,192.149994,48.157893,18,79.699997,100,71.0,75.0,72.0
20170122044500,199.5,186.899994,46.842104,18,96.5,100,71.0,75.0,72.0
20170122050000,199.5,192.149994,48.157893,18,84.0,100,71.300003,75.0,72.0
20170122051500,199.5,192.149994,48.157893,18,92.900002,100,71.400002,75.0,72.0
20170122053000,199.5,192.149994,48.157893,18,87.5,100,71.699997,75.0,72.0
20170122054500,199.5,192.149994,48.157893,18,84.800003,100,71.800003,75.0,72.0
20170122060000,199.5,194.25,48.684211,18,93.099998,100,72.0,75.0,72.0
20170122061500,199.5,196.350006,49.210528,18,82.599998,100,72.099998,75.0,72.0
20170122063000,199.5,196.350006,49.210528,18,100.900002,100,72.199997,75.0,72.0
20170122064500,199.5,196.350006,49.210528,18,83.099998,100,72.300003,75.0,72.0
20170122070000,199.5,198.449997,49.736841,18,58.400002,0,71.900002,75.0,72.0
20170122071500,199.5,202.649994,50.789472,18,58.400002,100,71.199997,75.0,72.0
20170122073000,199.5,202.649994,50.789472,18,79.099998,100,70.900002,75.0,72.0
20170122074500,199.5,198.449997,49.736841,18,82.199997,100,71.0,75.0,72.0
20170122080000,199.5,202.649994,50.789472,18,82.199997,100,70.900002,75.0,72.0
20170122081500,199.5,199.5,50.0,18,93.099998,100,71.0,75.0,72.0
20170122083000,199.5,199.5,50.0,18,82.099998,100,71.099998,75.0,72.0
20170122084500,199.5,199.5,50.0,18,97.099998,100,71.199997,75.0,72.0
20170122090000,199.5,202.649994,50.789472,18,85.0,100,71.5,75.0,72.0
20170122091500,199.5,199.5,50.0,18,85.0,100,71.599998,75.0,72.0
20170122093000,199.5,202.649994,50.789472,18,98.099998,100,71.699997,75.0,72.0
20170122094500,199.5,199.5,50.0,18,83.199997,100,71.900002,75.0,72.0
20170122100000,199.5,202.649994,50.789472,18,91.5,100,71.900002,75.0,72.0
20170122101500,199.5,199.5,50.0,18,88.099998,100,72.0,75.0,72.0
20170122103000,199.5,204.75,51.315789,18,81.599998,100,72.0,75.0,72.0
20170122104500,199.5,204.75,51.315789,18,100.199997,100,72.099998,75.0,72.0
20170122110000,199.5,204.75,51.315789,18,83.199997,100,72.099998,75.0,72.0
20170122111500,199.5,206.850006,51.842107,18,93.5,100,72.099998,75.0,72.0
20170122113000,199.5,204.75,51.315789,18,86.599998,100,72.099998,75.0,72.0
20170122114500,199.5,206.850006,51.842107,18,82.599998,100,72.099998,75.0,72.0
20170122120000,199.5,206.850006,51.842107,18,98.300003,100,72.099998,75.0,72.0
20170122121500,199.5,208.949997,52.36842,18,83.199997,100,72.099998,75.0,72.0
20170122123000,199.5,202.649994,50.789472,18,90.300003,100,72.099998,75.0,72.0
20170122124500,199.5,206.850006,51.842107,18,88.199997,100,72.199997,75.0,72.0
20170122130000,199.5,204.75,51.315789,18,82.099998,100,72.199997,75.0,72.0
20170122131500,199.5,204.75,51.315789,18,100.400002,100,72.099998,75.0,72.0
20170122133000,199.5,204.75,51.315789,18,83.800003,100,72.199997,75.0,72.0
20170122134500,199.5,199.5,50.0,18,90.800003,100,72.199997,75.0,72.0
20170122140000,199.5,204.75,51.315789,18,88.699997,100,72.199997,75.0,72.0
20170122141500,199.5,199.5,50.0,18,86.0,100,72.199997,75.0,72.0
20170122143000,199.5,206.850006,51.842107,18,87.599998,100,72.199997,75.0,72.0
20170122144500,199.5,198.449997,49.736841,18,87.599998,100,72.199997,75.0,72.0
20170122150000,199.5,206.850006,51.842107,18,61.299999,0,72.199997,75.0,72.0
20170122151500,199.5,199.5,50.0,18,56.700001,100,71.699997,75.0,72.0
20170122153000,199.5,202.649994,50.789472,18,58.400002,100,71.199997,75.0,72.0
20170122154500,199.5,198.449997,49.736841,18,77.199997,100,70.900002,75.0,72.0
20170122160000,199.5,202.649994,50.789472,18,93.5,100,70.900002,75.0,72.0
20170122161500,199.5,198.449997,49.736841,18,83.199997,100,71.0,75.0,72.0
20170122163000,199.5,204.75,51.315789,18,89.800003,100,71.0,75.0,72.0
20170122164500,199.5,198.449997,49.736841,18,89.800003,100,71.300003,75.0,72.0
20170122170000,199.5,198.449997,49.736841,18,81.599998,100,71.5,75.0,72.0
20170122171500,199.5,198.449997,49.736841,18,100.300003,100,71.599998,75.0,72.0
20170122173000,199.5,202.649994,50.789472,18,81.599998,100,71.800003,75.0,72.0
20170122174500,199.5,199.5,50.0,18,83.099998,100,71.900002,75.0,72.0
20170122180000,199.5,199.5,50.0,18,95.5,100,72.0,75.0,72.0
20170122181500,199.5,199.5,50.0,18,83.199997,100,72.0,75.0,72.0
20170122183000,199.5,199.5,50.0,18,90.300003,100,72.099998,75.0,72.0
20170122184500,199.5,196.350006,49.210528,18,88.300003,100,72.099998,75.0,72.0
20170122190000,199.5,199.5,50.0,18,86.0,100,72.099998,75.0,72.0
20170122191500,199.5,194.25,48.684211,18,83.0,100,72.099998,75.0,72.0
20170122193000,199.5,202.649994,50.789472,18,81.900002,100,72.099998,75.0,72.0
20170122194500,199.5,198.449997,49.736841,18,89.800003,100,72.099998,75.0,72.0
20170122200000,199.5,202.649994,50.789472,18,80.800003,100,71.900002,75.0,72.0
20170122201500,199.5,199.5,50.0,18,80.800003,100,71.900002,75.0,72.0
20170122203000,199.5,196.350006,49.210528,18,91.400002,100,71.800003,75.0,72.0
20170122204500,199.5,202.649994,50.789472,18,83.300003,100,71.800003,75.0,72.0
20170122210000,199.5,198.449997,49.736841,18,84.199997,100,71.900002,75.0,72.0
20170122211500,199.5,202.649994,50.789472,18,84.199997,100,71.900002,75.0,72.0
20170122213000,199.5,202.649994,50.789472,18,84.199997,100,71.900002,75.0,72.0
20170122214500,199.5,198.449997,49.736841,18,88.099998,100,71.900002,75.0,72.0
20170122220000,199.5,204.75,51.315789,18,84.300003,100,71.900002,75.0,72.0
20170122221500,199.5,199.5,50.0,18,78.300003,100,71.900002,75.0,72.0
20170122223000,199.5,196.350006,49.210528,18,91.699997,100,71.800003,75.0,72.0
20170122224500,199.5,204.75,51.315789,18,85.599998,100,71.800003,75.0,72.0
20170122230000,199.5,198.449997,49.736841,18,79.5,100,71.699997,75.0,72.0
20170122231500,199.5,194.25,48.684211,18,92.900002,100,71.699997,75.0,72.0
20170122233000,199.5,199.5,50.0,18,86.099998,100,71.699997,75.0,72.0
20170122234500,199.5,199.5,50.0,18,89.300003,100,71.699997,75.0,72.0
20170123000000,199.5,196.350006,49.210528,18,92.599998,100,71.699997,75.0,72.0
20170123001500,199.5,199.5,50.0,18,92.599998,100,71.699997,75.0,72.0
20170123003000,199.5,199.5,50.0,18,80.099998,100,71.699997,75.0,72.0
20170123004500,199.5,204.75,51.315789,18,83.300003,100,71.599998,75.0,72.0
20170123010000,199.5,198.449997,49.736841,18,91.699997,100,71.599998,75.0,72.0
20170123011500,199.5,204.75,51.315789,18,91.699997,100,71.400002,75.0,72.0
20170123013000,199.5,202.649994,50.789472,18,79.199997,100,71.400002,75.0,72.0
20170123014500,199.5,198.449997,49.736841,18,81.099998,100,71.400002,75.0,72.0
20170123020000,199.5,204.75,51.315789,18,84.099998,100,71.300003,75.0,72.0
20170123021500,199.5,198.449997,49.736841,18,91.400002,100,71.300003,75.0,72.0
20170123023000,199.5,206.850006,51.842107,18,81.699997,100,71.300003,75.0,72.0
20170123024500,199.5,199.5,50.0,18,81.699997,100,71.199997,75.0,72.0
20170123030000,199.5,206.850006,51.842107,18,85.900002,100,71.199997,75.0,72.0
20170123031500,199.5,202.649994,50.789472,18,90.5,100,71.099998,75.0,72.0
20170123033000,199.5,204.75,51.315789,18,90.5,100,71.0,75.0,72.0
20170123034500,199.5,202.649994,50.789472,18,88.0,100,70.900002,75.0,72.0
20170123040000,199.5,202.649994,50.789472,18,85.599998,100,70.900002,75.0,72.0
20170123041500,199.5,198.449997,49.736841,18,79.199997,100,70.900002,75.0,72.0
20170123043000,199.5,198.449997,49.736841,18,91.099998,100,70.800003,75.0,72.0
20170123044500,199.5,206.850006,51.842107,18,91.099998,100,70.800003,75.0,72.0
20170123050000,199.5,199.5,50.0,18,91.099998,100,70.699997,75.0,72.0
20170123051500,199.5,208.949997,52.36842,18,84.900002,100,70.699997,75.0,72.0
20170123053000,199.5,202.649994,50.789472,18,84.900002,100,70.699997,75.0,72.0
20170123054500,199.5,204.75,51.315789,18,82.099998,100,70.599998,75.0,72.0
20170123060000,199.5,204.75,51.315789,18,89.400002,100,70.5,75.0,72.0
20170123061500,199.5,199.5,50.0,18,90.400002,100,70.5,75.0,72.0
20170123063000,199.5,208.949997,52.36842,18,84.199997,100,70.400002,75.0,72.0
20170123064500,199.5,204.75,51.315789,18,79.199997,100,70.400002,75.0,72.0
20170123070000,199.5,204.75,51.315789,18,82.099998,100,70.300003,75.0,72.0
20170123071500,199.5,206.850006,51.842107,18,89.400002,100,70.199997,75.0,72.0
20170123073000,199.5,192.149994,48.157893,18,90.699997,100,70.199997,75.0,72.0
20170123074500,199.5,204.75,51.315789,18,80.099998,100,70.199997,75.0,72.0
20170123080000,199.5,202.649994,50.789472,18,80.099998,100,70.099998,75.0,72.0
20170123081500,199.5,204.75,51.315789,18,90.400002,100,70.400002,75.0,72.0
20170123083000,199.5,202.649994,50.789472,18,81.400002,100,70.300003,75.0,72.0
20170123084500,199.5,206.850006,51.842107,18,83.900002,100,70.300003,75.0,72.0
20170123090000,199.5,199.5,50.0,18,91.699997,100,70.400002,75.0,72.0
20170123091500,199.5,206.850006,51.842107,18,86.800003,100,70.400002,75.0,72.0
20170123093000,199.5,194.25,48.684211,18,80.099998,100,70.5,75.0,72.0
20170123094500,199.5,199.5,50.0,18,90.099998,100,70.5,75.0,72.0
20170123100000,199.5,199.5,50.0,18,86.599998,100,70.599998,75.0,72.0
20170123101500,199.5,199.5,50.0,18,80.5,100,70.699997,75.0,72.0
20170123103000,199.5,211.050003,52.894738,18,60.700001,100,70.699997,75.0,72.0
20170123104500,199.5,206.850006,51.842107,18,78.599998,100,71.5,75.0,72.0
20170123110000,199.5,211.050003,52.894738,18,74.0,100,71.900002,75.0,72.0
20170123111500,199.5,204.75,51.315789,18,78.699997,100,71.900002,75.0,72.0
20170123113000,199.5,211.050003,52.894738,18,75.800003,100,72.0,75.0,72.0
20170123114500,199.5,206.850006,51.842107,18,63.799999,0,71.900002,75.0,72.0
20170123120000,199.5,211.050003,52.894738,18,58.400002,100,71.300003,75.0,72.0
20170123121500,199.5,206.850006,51.842107,18,74.300003,100,70.900002,75.0,72.0
20170123123000,199.5,208.949997,52.36842,18,80.5,100,71.0,75.0,72.0
20170123124500,199.5,199.5,50.0,18,80.5,100,71.0,75.0,72.0
20170123130000,199.5,222.600006,55.789475,18,83.400002,100,71.099998,75.0,72.0
20170123131500,199.5,199.5,50.0,18,79.599998,100,71.199997,75.0,72.0
20170123133000,199.5,194.25,48.684211,18,97.199997,100,71.400002,75.0,72.0
20170123134500,199.5,206.850006,51.842107,18,81.099998,100,71.599998,75.0,72.0
20170123140000,199.5,211.050003,52.894738,18,84.900002,100,71.699997,75.0,72.0
20170123141500,199.5,204.75,51.315789,18,92.099998,100,72.0,75.0,72.0
20170123143000,199.5,198.449997,49.736841,18,81.599998,100,72.199997,75.0,72.0
20170123144500,199.5,198.449997,49.736841,18,60.0,0,72.300003,75.0,72.0
20170123150000,199.5,194.25,48.684211,18,57.900002,100,71.300003,75.0,72.0
20170123151500,199.5,206.850006,51.842107,18,61.599998,100,71.099998,75.0,72.0
20170123153000,199.5,198.449997,49.736841,18,84.900002,100,71.300003,75.0,72.0
20170123154500,199.5,204.75,51.315789,18,76.400002,100,71.300003,75.0,72.0
20170123160000,199.5,196.350006,49.210528,18,79.800003,100,71.400002,75.0,72.0
20170123161500,199.5,202.649994,50.789472,18,86.699997,100,71.5,75.0,72.0
20170123163000,199.5,199.5,50.0,18,77.199997,100,71.699997,75.0,72.0
20170123164500,199.5,202.649994,50.789472,18,88.599998,100,71.800003,75.0,72.0
20170123170000,199.5,202.649994,50.789472,18,79.199997,100,71.900002,75.0,72.0
20170123171500,199.5,199.5,50.0,18,84.900002,100,71.900002,75.0,72.0
20170123173000,199.5,204.75,51.315789,18,82.099998,100,72.099998,75.0,72.0
20170123174500,199.5,199.5,50.0,18,79.099998,100,72.099998,75.0,72.0
20170123180000,199.5,202.649994,50.789472,18,81.099998,100,72.099998,75.0,72.0
20170123181500,199.5,199.5,50.0,18,81.099998,100,72.099998,75.0,72.0
20170123183000,199.5,204.75,51.315789,18,80.0,100,72.099998,75.0,72.0
20170123184500,199.5,198.449997,49.736841,18,82.5,100,72.099998,75.0,72.0
20170123190000,199.5,204.75,51.315789,18,79.900002,100,72.0,75.0,72.0
20170123191500,199.5,198.449997,49.736841,18,82.0,100,72.0,75.0,72.0
20170123193000,199.5,204.75,51.315789,18,80.300003,100,71.900002,75.0,72.0
20170123194500,199.5,196.350006,49.210528,18,83.699997,100,71.900002,75.0,72.0
20170123200000,199.5,204.75,51.315789,18,80.699997,100,71.900002,75.0,72.0
20170123201500,199.5,198.449997,49.736841,18,82.5,100,71.900002,75.0,72.0
20170123203000,199.5,202.649994,50.789472,18,76.800003,100,71.800003,75.0,72.0
20170123204500,199.5,198.449997,49.736841,18,75.800003,100,71.800003,75.0,72.0
20170123210000,199.5,198.449997,49.736841,18,78.400002,100,71.800003,75.0,72.0
20170123211500,199.5,198.449997,49.736841,18,81.599998,100,71.699997,75.0,72.0
20170123213000,199.5,196.350006,49.210528,18,86.199997,100,71.699997,75.0,72.0
20170123214500,199.5,199.5,50.0,18,86.199997,100,71.599998,75.0,72.0
20170123220000,199.5,196.350006,49.210528,18,77.300003,100,71.599998,75.0,72.0
20170123221500,199.5,202.649994,50.789472,18,84.699997,100,71.599998,75.0,72.0
20170123223000,199.5,196.350006,49.210528,18,88.0,100,71.599998,75.0,72.0
20170123224500,199.5,198.449997,49.736841,18,89.800003,100,71.599998,75.0,72.0
20170123230000,199.5,198.449997,49.736841,18,82.400002,100,71.599998,75.0,72.0
20170123231500,199.5,196.350006,49.210528,18,78.300003,100,71.599998,75.0,72.0
20170123233000,199.5,202.649994,50.789472,18,92.300003,100,71.599998,75.0,72.0
20170123234500,199.5,196.350006,49.210528,18,94.0,100,71.800003,75.0,72.0
20170124000000,199.5,194.25,48.684211,18,83.699997,100,71.900002,75.0,72.0
20170124001500,199.5,199.5,50.0,18,95.900002,100,72.0,75.0,72.0
20170124003000,199.5,196.350006,49.210528,18,95.900002,100,72.099998,75.0,72.0
20170124004500,199.5,196.350006,49.210528,18,89.199997,100,72.199997,75.0,72.0
20170124010000,199.5,199.5,50.0,18,62.099998,0,72.300003,75.0,72.0
20170124011500,199.5,199.5,50.0,18,57.599998,100,71.300003,75.0,72.0
20170124013000,199.5,196.350006,49.210528,18,82.599998,100,71.0,75.0,72.0
20170124014500,199.5,199.5,50.0,18,85.099998,100,71.199997,75.0,72.0
20170124020000,199.5,196.350006,49.210528,18,89.800003,100,71.0,75.0,72.0
20170124021500,199.5,194.25,48.684211,18,92.400002,100,71.099998,75.0,72.0
20170124023000,199.5,199.5,50.0,18,90.0,100,71.199997,75.0,72.0
20170124024500,199.5,199.5,50.0,18,85.599998,100,71.400002,75.0,72.0
20170124030000,199.5,194.25,48.684211,18,85.599998,100,71.599998,75.0,72.0
20170124031500,199.5,198.449997,49.736841,18,85.599998,100,71.699997,75.0,72.0
20170124033000,199.5,198.449997,49.736841,18,82.099998,100,71.800003,75.0,72.0
20170124034500,199.5,194.25,48.684211,18,84.900002,100,71.900002,75.0,72.0
20170124040000,199.5,199.5,50.0,18,92.099998,100,72.0,75.0,72.0
20170124041500,199.5,196.350006,49.210528,18,94.099998,100,72.099998,75.0,72.0
20170124043000,199.5,196.350006,49.210528,18,95.300003,100,72.099998,75.0,72.0
20170124044500,199.5,199.5,50.0,18,95.300003,100,72.099998,75.0,72.0
20170124050000,199.5,199.5,50.0,18,95.300003,100,72.199997,75.0,72.0
20170124051500,199.5,196.350006,49.210528,18,82.599998,100,72.199997,75.0,72.0
20170124053000,199.5,199.5,50.0,18,88.400002,100,72.199997,75.0,72.0
20170124054500,199.5,199.5,50.0,18,93.300003,100,72.199997,75.0,72.0
20170124060000,199.5,199.5,50.0,18,82.099998,100,72.199997,75.0,72.0
20170124061500,199.5,196.350006,49.210528,18,98.800003,100,72.099998,75.0,72.0
20170124063000,199.5,202.649994,50.789472,18,82.099998,100,72.099998,75.0,72.0
20170124064500,199.5,198.449997,49.736841,18,86.5,100,72.099998,75.0,72.0
20170124070000,199.5,196.350006,49.210528,18,87.800003,100,72.099998,75.0,72.0
20170124071500,199.5,199.5,50.0,18,86.199997,100,72.099998,75.0,72.0
20170124073000,199.5,199.5,50.0,18,91.699997,100,72.0,75.0,72.0
20170124074500,199.5,194.25,48.684211,18,93.800003,100,72.0,75.0,72.0
20170124080000,199.5,199.5,50.0,18,84.400002,100,72.0,75.0,72.0
20170124081500,199.5,199.5,50.0,18,83.099998,100,72.199997,75.0,72.0
20170124083000,199.5,196.350006,49.210528,18,95.900002,100,72.199997,75.0,72.0
20170124084500,199.5,194.25,48.684211,18,94.099998,100,72.199997,75.0,72.0
20170124090000,199.5,192.149994,48.157893,18,65.900002,0,72.300003,75.0,72.0
20170124091500,199.5,192.149994,48.157893,18,67.900002,100,70.699997,75.0,72.0
20170124093000,199.5,192.149994,48.157893,18,78.699997,100,71.5,75.0,72.0
20170124094500,199.5,211.050003,52.894738,19,57.5,100,70.900002,75.0,72.0
20170124100000,199.5,215.25,53.947368,18,65.300003,100,71.599998,75.0,72.0
20170124101500,199.5,211.050003,52.894738,18,72.0,100,72.199997,75.0,72.0
20170124103000,199.5,204.75,51.315789,18,58.299999,100,71.199997,75.0,72.0
20170124104500,199.5,211.050003,52.894738,18,88.0,100,72.699997,78.300003,75.300003
20170124110000,199.5,204.75,51.315789,18,83.900002,100,75.400002,78.300003,75.300003
20170124111500,199.5,212.100006,53.157896,18,82.400002,100,74.099998,78.0,75.0
20170124113000,199.5,204.75,51.315789,18,75.900002,100,72.900002,77.099998,74.099998
20170124114500,199.5,208.949997,52.36842,18,95.900002,100,73.099998,78.5,75.5
20170124120000,199.5,204.75,51.315789,18,82.099998,100,72.900002,77.099998,74.099998
20170124121500,199.5,208.949997,52.36842,18,94.099998,100,72.900002,77.400002,74.400002
20170124123000,199.5,199.5,50.0,18,81.900002,100,72.900002,77.5,74.5
20170124124500,199.5,204.75,51.315789,18,84.400002,100,72.800003,77.400002,74.400002
20170124130000,199.5,198.449997,49.736841,18,91.0,100,72.800003,77.699997,74.699997
20170124131500,199.5,204.75,51.315789,18,88.599998,100,72.900002,77.800003,74.800003
20170124133000,199.5,206.850006,51.842107,17,88.599998,100,72.800003,77.900002,74.900002
20170124134500,199.5,208.949997,52.36842,17,96.5,100,72.900002,78.0,75.0
20170124140000,199.5,206.850006,51.842107,17,83.199997,100,73.099998,78.300003,75.300003
20170124141500,199.5,208.949997,52.36842,17,97.599998,100,73.199997,78.300003,75.300003
20170124143000,199.5,204.75,51.315789,17,83.800003,100,73.300003,78.300003,75.300003
20170124144500,199.5,202.649994,50.789472,17,95.300003,100,73.400002,78.300003,75.300003
20170124150000,199.5,204.75,51.315789,17,83.400002,100,73.400002,78.300003,75.300003
20170124151500,199.5,202.649994,50.789472,17,94.599998,100,73.699997,78.300003,75.300003
20170124153000,199.5,199.5,50.0,17,85.0,100,73.699997,78.300003,75.300003
20170124154500,199.5,199.5,50.0,17,85.0,100,73.800003,78.300003,75.300003
20170124160000,199.5,202.649994,50.789472,17,89.900002,100,73.800003,78.300003,75.300003
20170124161500,199.5,206.850006,51.842107,17,89.900002,100,74.0,78.300003,75.300003
20170124163000,199.5,208.949997,52.36842,17,86.900002,100,74.099998,78.300003,75.300003
20170124164500,199.5,206.850006,51.842107,17,90.400002,100,74.199997,78.300003,75.300003
20170124170000,199.5,206.850006,51.842107,17,87.5,100,74.300003,78.099998,75.099998
20170124171500,199.5,206.850006,51.842107,17,92.0,100,74.300003,78.300003,75.300003
20170124173000,199.5,206.850006,51.842107,17,86.900002,100,74.300003,78.300003,75.300003
20170124174500,199.5,208.949997,52.36842,17,95.599998,100,74.300003,78.300003,75.300003
20170124180000,199.5,204.75,51.315789,17,84.800003,100,74.400002,78.099998,75.099998
20170124181500,199.5,206.850006,51.842107,17,97.800003,100,74.400002,78.099998,75.099998
20170124183000,199.5,204.75,51.315789,17,90.0,100,74.300003,78.0,75.0
20170124184500,199.5,206.850006,51.842107,17,91.300003,100,74.300003,77.800003,74.800003
20170124190000,199.5,184.800003,46.31579,20,63.0,100,74.0,77.400002,74.400002
20170124191500,199.5,184.800003,46.31579,20,81.099998,100,73.599998,78.300003,75.300003
20170124193000,199.5,184.800003,46.31579,20,95.0,100,73.599998,78.300003,75.300003
20170124194500,199.5,184.800003,46.31579,20,89.0,100,73.5,78.0,75.0
20170124200000,199.5,182.699997,45.789473,20,93.0,100,73.400002,78.0,75.0
20170124201500,199.5,182.699997,45.789473,20,95.900002,100,73.5,78.300003,75.300003
20170124203000,199.5,182.699997,45.789473,20,87.5,100,73.5,78.300003,75.300003
20170124204500,199.5,182.699997,45.789473,20,97.800003,100,73.5,78.300003,75.300003
20170124210000,199.5,182.699997,45.789473,20,88.0,100,73.599998,78.300003,75.300003
20170124211500,199.5,180.600006,45.263159,20,96.0,100,73.599998,78.300003,75.300003
20170124213000,199.5,180.600006,45.263159,20,96.0,100,73.699997,78.300003,75.300003
20170124214500,199.5,184.800003,46.31579,21,88.699997,100,73.699997,78.300003,75.300003
20170124220000,199.5,182.699997,45.789473,21,99.0,100,73.699997,78.300003,75.300003
20170124221500,199.5,184.800003,46.31579,21,87.699997,100,73.699997,78.300003,75.300003
20170124223000,199.5,192.149994,48.157893,22,92.400002,100,73.699997,78.300003,75.300003
20170124224500,199.5,192.149994,48.157893,22,91.400002,100,73.699997,78.300003,75.300003
20170124230000,199.5,192.149994,48.157893,22,91.400002,100,73.699997,78.300003,75.300003
20170124231500,199.5,190.050003,47.63158,22,95.900002,100,73.699997,78.300003,75.300003
20170124233000,199.5,192.149994,48.157893,22,87.5,100,73.699997,78.300003,75.300003
20170124234500,199.5,186.899994,46.842104,22,99.0,100,73.699997,78.300003,75.300003
20170125000000,199.5,190.050003,47.63158,22,90.5,100,73.699997,78.300003,75.300003
20170125001500,199.5,190.050003,47.63158,22,90.5,100,73.699997,78.300003,75.300003
20170125003000,199.5,190.050003,47.63158,22,97.199997,100,73.699997,78.300003,75.300003
20170125004500,199.5,192.149994,48.157893,22,87.400002,100,73.699997,78.300003,75.300003
20170125010000,199.5,190.050003,47.63158,22,99.099998,100,73.699997,78.300003,75.300003
20170125011500,199.5,186.899994,46.842104,11,90.300003,100,73.699997,78.300003,75.300003
20170125013000,199.5,186.899994,46.842104,24,88.099998,100,73.699997,78.300003,75.300003
20170125014500,199.5,190.050003,47.63158,24,86.199997,100,73.599998,78.300003,75.300003
20170125020000,199.5,190.050003,47.63158,24,90.400002,100,73.5,78.300003,75.300003
20170125021500,199.5,190.050003,47.63158,24,90.400002,100,73.400002,78.300003,75.300003
20170125023000,199.5,184.800003,46.31579,24,87.800003,100,73.300003,78.300003,75.300003
20170125024500,199.5,186.899994,46.842104,24,89.900002,100,73.300003,78.300003,75.300003
20170125030000,199.5,186.899994,46.842104,24,89.900002,100,73.199997,78.300003,75.300003
20170125031500,199.5,184.800003,46.31579,24,85.0,100,73.099998,78.300003,75.300003
20170125033000,199.5,184.800003,46.31579,24,96.199997,100,73.099998,78.300003,75.300003
20170125034500,199.5,184.800003,46.31579,24,86.900002,100,73.099998,78.300003,75.300003
20170125040000,199.5,184.800003,46.31579,24,100.900002,100,73.099998,78.300003,75.300003
20170125041500,199.5,184.800003,46.31579,24,89.900002,100,73.099998,78.300003,75.300003
20170125043000,199.5,184.800003,46.31579,24,88.599998,100,73.099998,78.300003,75.300003
20170125044500,199.5,182.699997,45.789473,24,96.099998,100,73.099998,78.300003,75.300003
20170125050000,199.5,186.899994,46.842104,24,87.5,100,73.099998,78.300003,75.300003
20170125051500,199.5,184.800003,46.31579,24,85.199997,100,73.099998,78.300003,75.300003
20170125053000,199.5,182.699997,45.789473,24,97.0,100,73.099998,78.300003,75.300003
20170125054500,199.5,184.800003,46.31579,24,83.900002,100,73.0,78.300003,75.300003
20170125060000,199.5,186.899994,46.842104,24,81.599998,100,72.900002,78.300003,75.300003
20170125061500,199.5,186.899994,46.842104,24,102.699997,100,72.900002,78.300003,75.300003
20170125063000,199.5,186.899994,46.842104,24,93.599998,100,72.900002,78.300003,75.300003
20170125064500,199.5,186.899994,46.842104,24,90.900002,100,72.900002,78.300003,75.300003
20170125070000,199.5,186.899994,46.842104,24,98.800003,100,72.900002,78.300003,75.300003
20170125071500,199.5,190.050003,47.63158,24,88.099998,100,72.900002,78.300003,75.300003
20170125073000,199.5,186.899994,46.842104,24,84.400002,100,72.900002,78.300003,75.300003
20170125074500,199.5,186.899994,46.842104,24,95.900002,100,72.900002,78.300003,75.300003
20170125080000,199.5,186.899994,46.842104,24,87.400002,100,72.900002,78.300003,75.300003
20170125081500,199.5,184.800003,46.31579,24,92.0,100,72.900002,78.300003,75.300003
20170125083000,199.5,184.800003,46.31579,24,88.099998,100,72.900002,78.300003,75.300003
20170125084500,199.5,182.699997,45.789473,24,88.099998,100,73.099998,78.300003,75.300003
20170125090000,199.5,182.699997,45.789473,24,97.800003,100,73.099998,78.300003,75.300003
20170125091500,199.5,192.149994,48.157893,25,97.800003,100,73.099998,78.300003,75.300003
20170125093000,199.5,194.25,48.684211,25,88.099998,100,73.099998,78.300003,75.300003
20170125094500,199.5,192.149994,48.157893,25,85.0,100,73.199997,78.300003,75.300003
20170125100000,199.5,194.25,48.684211,25,91.599998,100,73.199997,78.300003,75.300003
20170125101500,199.5,196.350006,49.210528,25,85.0,100,73.199997,78.300003,75.300003
20170125103000,199.5,204.75,51.315789,25,90.300003,100,73.400002,78.300003,75.300003
20170125104500,199.5,208.949997,52.36842,25,97.199997,100,73.400002,78.300003,75.300003
20170125110000,199.5,202.649994,50.789472,25,85.800003,100,73.400002,78.300003,75.300003
20170125111500,199.5,199.5,50.0,25,96.300003,100,73.599998,78.300003,75.300003
20170125113000,199.5,199.5,50.0,25,91.199997,100,73.400002,78.300003,75.300003
20170125114500,199.5,202.649994,50.789472,25,86.199997,100,73.599998,78.300003,75.300003
20170125120000,199.5,204.75,51.315789,25,86.199997,100,73.800003,78.300003,75.300003
20170125121500,199.5,204.75,51.315789,25,84.400002,100,73.900002,78.300003,75.300003
20170125123000,199.5,204.75,51.315789,25,83.199997,100,73.699997,78.300003,75.300003
20170125124500,199.5,204.75,51.315789,25,89.699997,100,75.400002,78.300003,75.300003
20170125130000,199.5,204.75,51.315789,25,75.900002,100,73.800003,78.300003,75.300003
20170125131500,199.5,202.649994,50.789472,25,79.699997,100,74.400002,78.300003,75.300003
20170125133000,199.5,206.850006,51.842107,25,78.300003,100,74.599998,78.300003,75.300003
20170125134500,199.5,204.75,51.315789,25,78.300003,100,74.300003,78.300003,75.300003
20170125140000,199.5,204.75,51.315789,25,78.300003,100,74.099998,78.300003,75.300003
20170125141500,199.5,206.850006,51.842107,25,74.800003,100,73.900002,78.300003,75.300003
20170125143000,199.5,204.75,51.315789,25,80.800003,100,73.699997,78.300003,75.300003
20170125144500,199.5,204.75,51.315789,25,99.0,100,73.699997,78.300003,75.300003
20170125150000,199.5,204.75,51.315789,25,86.800003,100,73.800003,78.300003,75.300003
20170125151500,199.5,206.850006,51.842107,25,97.800003,100,74.099998,78.300003,75.300003
20170125153000,199.5,204.75,51.315789,25,88.0,100,74.099998,78.300003,75.300003
20170125154500,199.5,206.850006,51.842107,25,88.0,100,74.099998,78.300003,75.300003
20170125160000,199.5,206.850006,51.842107,25,96.0,100,74.099998,78.300003,75.300003
20170125161500,199.5,206.850006,51.842107,25,94.699997,100,74.300003,78.300003,75.300003
20170125163000,199.5,206.850006,51.842107,25,97.800003,100,74.300003,78.300003,75.300003
20170125164500,199.5,206.850006,51.842107,25,86.199997,100,74.300003,78.099998,75.099998
20170125170000,199.5,206.850006,51.842107,25,91.400002,100,74.5,78.0,75.0
20170125171500,199.5,208.949997,52.36842,25,78.400002,0,74.5,77.199997,74.199997
20170125173000,199.5,215.25,53.947368,25,59.099998,100,74.099998,78.0,75.0
20170125174500,199.5,215.25,53.947368,25,78.199997,100,73.800003,77.900002,74.900002
20170125180000,199.5,212.100006,53.157896,25,86.300003,100,73.699997,77.800003,74.800003
20170125181500,199.5,212.100006,53.157896,25,88.400002,100,73.699997,77.800003,74.800003
20170125183000,199.5,212.100006,53.157896,25,91.800003,100,73.699997,77.800003,74.800003
20170125184500,199.5,212.100006,53.157896,25,84.0,100,73.699997,77.800003,74.800003
20170125190000,199.5,212.100006,53.157896,25,97.900002,100,73.699997,77.800003,74.800003
20170125191500,199.5,212.100006,53.157896,25,85.599998,100,73.800003,77.800003,74.800003
20170125193000,199.5,212.100006,53.157896,25,97.300003,100,73.800003,77.800003,74.800003
20170125194500,199.5,212.100006,53.157896,25,85.599998,100,74.0,77.800003,74.800003
20170125200000,199.5,212.100006,53.157896,25,91.400002,100,74.0,77.900002,74.900002
20170125201500,199.5,208.949997,52.36842,25,93.0,100,74.0,77.900002,74.900002
20170125203000,199.5,212.100006,53.157896,25,88.099998,100,74.099998,77.800003,74.800003
20170125204500,199.5,212.100006,53.157896,25,94.800003,100,74.099998,78.0,75.0
20170125210000,199.5,212.100006,53.157896,25,97.0,100,74.199997,77.5,74.5
20170125211500,199.5,215.25,53.947368,25,86.199997,100,74.199997,77.5,74.5
20170125213000,199.5,215.25,53.947368,25,94.300003,100,74.199997,77.099998,74.099998
20170125214500,199.5,219.449997,54.999999,25,59.200001,100,74.0,77.900002,74.900002
20170125220000,199.5,215.25,53.947368,25,71.5,100,73.599998,77.099998,74.099998
20170125221500,199.5,215.25,53.947368,25,79.199997,100,73.400002,77.400002,74.400002
20170125223000,199.5,215.25,53.947368,25,92.599998,100,73.199997,77.400002,74.400002
20170125224500,199.5,212.100006,53.157896,25,85.599998,100,73.199997,77.199997,74.199997
20170125230000,199.5,212.100006,53.157896,25,91.099998,100,73.199997,78.0,75.0
20170125231500,199.5,215.25,53.947368,25,91.099998,100,73.199997,78.0,75.0
20170125233000,199.5,215.25,53.947368,25,84.400002,100,73.300003,77.400002,74.400002
20170125234500,199.5,212.100006,53.157896,25,100.099998,100,73.400002,77.099998,74.099998
20170126000000,199.5,215.25,53.947368,25,85.400002,100,73.400002,77.800003,74.800003
20170126001500,199.5,215.25,53.947368,25,91.599998,100,73.400002,78.0,75.0
20170126003000,199.5,215.25,53.947368,25,90.400002,100,73.5,78.0,75.0
20170126004500,199.5,215.25,53.947368,25,83.800003,100,73.599998,78.0,75.0
20170126010000,199.5,212.100006,53.157896,25,100.699997,100,73.599998,78.0,75.0
20170126011500,199.5,212.100006,53.157896,25,86.5,100,73.599998,76.800003,73.800003
20170126013000,199.5,212.100006,53.157896,25,81.900002,100,73.400002,78.099998,75.099998
20170126014500,199.5,215.25,53.947368,25,92.0,100,73.300003,78.099998,75.099998
20170126020000,199.5,208.949997,52.36842,25,83.699997,100,73.300003,78.099998,75.099998
20170126021500,199.5,215.25,53.947368,25,98.0,100,73.199997,78.099998,75.099998
20170126023000,199.5,206.850006,51.842107,25,83.800003,100,73.300003,78.099998,75.099998
20170126024500,199.5,212.100006,53.157896,25,101.400002,100,73.199997,78.099998,75.099998
20170126030000,199.5,206.850006,51.842107,25,85.0,100,73.300003,78.099998,75.099998
20170126031500,199.5,212.100006,53.157896,25,94.599998,100,73.199997,78.099998,75.099998
20170126033000,199.5,204.75,51.315789,25,86.900002,100,73.199997,78.300003,75.300003
20170126034500,199.5,211.050003,52.894738,25,85.300003,100,73.199997,78.300003,75.300003
20170126040000,199.5,211.050003,52.894738,25,85.300003,100,73.099998,78.300003,75.300003
20170126041500,199.5,211.050003,52.894738,25,96.699997,100,73.099998,78.300003,75.300003
20170126043000,199.5,211.050003,52.894738,25,89.400002,100,73.099998,78.300003,75.300003
20170126044500,199.5,206.850006,51.842107,25,91.199997,100,73.099998,78.300003,75.300003
20170126050000,199.5,212.100006,53.157896,25,89.800003,100,73.099998,78.300003,75.300003
20170126051500,199.5,206.850006,51.842107,25,86.900002,100,73.0,78.300003,75.300003
20170126053000,199.5,212.100006,53.157896,25,95.800003,100,72.900002,78.300003,75.300003
20170126054500,199.5,206.850006,51.842107,25,85.0,100,72.900002,78.300003,75.300003
20170126060000,199.5,211.050003,52.894738,25,97.0,100,72.900002,78.300003,75.300003
20170126061500,199.5,211.050003,52.894738,25,88.5,100,72.900002,78.199997,75.199997
20170126063000,199.5,211.050003,52.894738,25,85.099998,100,72.800003,78.099998,75.099998
20170126064500,199.5,215.25,53.947368,25,99.199997,100,72.699997,78.099998,75.099998
20170126070000,199.5,206.850006,51.842107,25,88.599998,100,72.699997,78.099998,75.099998
20170126071500,199.5,211.050003,52.894738,25,87.300003,100,72.599998,78.099998,75.099998
20170126073000,199.5,211.050003,52.894738,25,97.699997,100,72.599998,78.099998,75.099998
20170126074500,199.5,206.850006,51.842107,25,83.199997,100,72.400002,78.099998,75.099998
20170126080000,199.5,212.100006,53.157896,25,96.800003,100,72.5,77.800003,74.800003
20170126081500,199.5,204.75,51.315789,25,89.199997,100,72.599998,77.800003,74.800003
20170126083000,199.5,212.100006,53.157896,25,86.199997,100,72.099998,77.099998,74.099998
20170126084500,199.5,206.850006,51.842107,25,102.400002,100,72.400002,77.400002,74.400002
20170126090000,199.5,208.949997,52.36842,25,84.199997,100,72.400002,77.400002,74.400002
20170126091500,199.5,212.100006,53.157896,25,93.099998,100,72.300003,77.400002,74.400002
20170126093000,199.5,208.949997,52.36842,25,89.800003,100,72.199997,77.400002,74.400002
20170126094500,199.5,215.25,53.947368,25,87.699997,100,72.400002,77.5,74.5
20170126100000,199.5,208.949997,52.36842,25,95.199997,100,72.599998,77.400002,74.400002
20170126101500,199.5,199.5,50.0,25,86.900002,100,72.599998,77.400002,74.400002
20170126103000,199.5,206.850006,51.842107,25,95.300003,100,72.599998,77.300003,74.300003
20170126104500,199.5,198.449997,49.736841,25,88.099998,100,72.599998,76.699997,73.699997
20170126110000,199.5,206.850006,51.842107,25,90.5,100,72.5,78.0,75.0
20170126111500,199.5,212.100006,53.157896,25,87.5,100,72.599998,78.0,75.0
20170126113000,199.5,206.850006,51.842107,25,90.099998,100,72.699997,78.0,75.0
20170126114500,199.5,211.050003,52.894738,25,89.0,100,75.0,78.0,75.0
20170126120000,199.5,211.050003,52.894738,25,63.599998,100,73.699997,78.0,75.0
20170126121500,199.5,211.050003,52.894738,25,88.599998,100,73.800003,78.0,75.0
20170126123000,199.5,215.25,53.947368,25,82.5,100,73.400002,78.0,75.0
20170126124500,199.5,208.949997,52.36842,25,97.0,100,73.099998,78.0,75.0
20170126130000,199.5,206.850006,51.842107,25,85.0,100,73.099998,78.0,75.0
20170126131500,199.5,212.100006,53.157896,25,90.300003,100,72.800003,78.0,75.0
20170126133000,199.5,206.850006,51.842107,25,91.300003,100,72.800003,77.099998,74.099998
20170126134500,199.5,208.949997,52.36842,25,83.5,100,72.900002,77.400002,74.400002
20170126140000,199.5,212.100006,53.157896,25,101.099998,100,72.900002,77.400002,74.400002
20170126141500,199.5,206.850006,51.842107,25,85.599998,100,73.099998,77.400002,74.400002
20170126143000,199.5,211.050003,52.894738,25,90.599998,100,73.099998,77.400002,74.400002
20170126144500,199.5,215.25,53.947368,25,90.599998,100,73.099998,77.400002,74.400002
20170126150000,199.5,204.75,51.315789,25,84.300003,100,73.099998,77.5,74.5
20170126151500,199.5,206.850006,51.842107,25,97.800003,100,75.300003,77.800003,74.800003
20170126153000,199.5,212.100006,53.157896,24,76.300003,100,73.0,77.400002,74.400002
20170126154500,199.5,204.75,51.315789,24,87.300003,100,73.599998,77.400002,74.400002
20170126160000,199.5,212.100006,53.157896,24,74.900002,100,74.099998,77.400002,74.400002
20170126161500,199.5,212.100006,53.157896,24,86.0,100,73.800003,77.800003,74.800003
20170126163000,199.5,204.75,51.315789,24,92.699997,100,73.699997,77.400002,74.400002
20170126164500,199.5,211.050003,52.894738,24,86.900002,100,73.400002,77.099998,74.099998
20170126170000,199.5,211.050003,52.894738,24,86.900002,100,73.400002,77.400002,74.400002
20170126171500,199.5,206.850006,51.842107,24,94.900002,100,73.400002,77.400002,74.400002
20170126173000,199.5,212.100006,53.157896,24,83.800003,100,73.199997,77.400002,74.400002
20170126174500,199.5,206.850006,51.842107,24,97.800003,100,73.199997,77.199997,74.199997
20170126180000,199.5,208.949997,52.36842,24,97.800003,100,73.300003,76.800003,73.800003
20170126181500,199.5,211.050003,52.894738,24,99.099998,100,73.199997,77.099998,74.099998
20170126183000,199.5,202.649994,50.789472,24,93.0,100,73.199997,77.099998,74.099998
20170126184500,199.5,208.949997,52.36842,24,84.300003,100,73.199997,77.099998,74.099998
20170126190000,199.5,208.949997,52.36842,24,92.300003,100,73.199997,77.099998,74.099998
20170126191500,199.5,206.850006,51.842107,24,95.199997,100,73.300003,77.099998,74.099998
20170126193000,199.5,212.100006,53.157896,24,99.5,100,73.400002,77.099998,74.099998
20170126194500,199.5,206.850006,51.842107,24,96.599998,100,73.5,77.099998,74.099998
20170126200000,199.5,212.100006,53.157896,24,95.599998,100,73.599998,77.099998,74.099998
20170126201500,199.5,206.850006,51.842107,24,98.0,100,73.599998,77.099998,74.099998
20170126203000,199.5,208.949997,52.36842,24,92.0,100,73.599998,77.099998,74.099998
20170126204500,199.5,206.850006,51.842107,24,94.300003,100,73.599998,77.099998,74.099998
20170126210000,199.5,211.050003,52.894738,24,92.5,100,73.599998,76.800003,73.800003
20170126211500,199.5,206.850006,51.842107,24,92.5,100,73.599998,76.699997,73.699997
20170126213000,199.5,208.949997,52.36842,24,88.699997,100,73.599998,77.099998,74.099998
20170126214500,199.5,208.949997,52.36842,24,88.699997,100,73.599998,77.099998,74.099998
20170126220000,199.5,212.100006,53.157896,24,86.300003,100,73.599998,77.099998,74.099998
20170126221500,199.5,206.850006,51.842107,24,91.900002,100,73.5,77.099998,74.099998
20170126223000,199.5,212.100006,53.157896,24,96.599998,100,73.400002,77.099998,74.099998
20170126224500,199.5,206.850006,51.842107,24,94.699997,100,73.300003,76.800003,73.800003
20170126230000,199.5,208.949997,52.36842,24,93.400002,100,73.300003,77.099998,74.099998
20170126231500,199.5,211.050003,52.894738,24,83.900002,100,73.199997,77.400002,74.400002
20170126233000,199.5,211.050003,52.894738,24,96.599998,100,73.099998,77.800003,74.800003
20170126234500,199.5,211.050003,52.894738,24,96.599998,100,73.099998,78.0,75.0
20170127000000,199.5,204.75,51.315789,24,97.800003,100,73.0,77.800003,74.800003
20170127001500,199.5,211.050003,52.894738,24,92.099998,100,73.0,77.800003,74.800003
20170127003000,199.5,211.050003,52.894738,24,86.199997,100,72.900002,77.5,74.5
20170127004500,199.5,211.050003,52.894738,24,93.5,100,72.900002,77.800003,74.800003
20170127010000,199.5,206.850006,51.842107,24,95.900002,100,72.800003,77.5,74.5
20170127011500,199.5,206.850006,51.842107,24,95.900002,100,72.699997,78.0,75.0
20170127013000,199.5,211.050003,52.894738,24,93.5,100,72.699997,78.0,75.0
20170127014500,199.5,211.050003,52.894738,24,88.400002,100,72.699997,78.0,75.0
20170127020000,199.5,211.050003,52.894738,24,86.800003,100,72.599998,78.0,75.0
20170127021500,199.5,206.850006,51.842107,24,94.599998,100,72.599998,78.0,75.0
20170127023000,199.5,211.050003,52.894738,24,96.599998,100,72.400002,77.800003,74.800003
20170127024500,199.5,206.850006,51.842107,24,94.699997,100,72.400002,77.800003,74.800003
20170127030000,199.5,212.100006,53.157896,24,94.699997,100,72.400002,77.800003,74.800003
20170127031500,199.5,208.949997,52.36842,24,86.800003,100,72.300003,77.800003,74.800003
20170127033000,199.5,211.050003,52.894738,24,94.699997,100,72.199997,77.800003,74.800003
20170127034500,199.5,206.850006,51.842107,24,94.699997,100,72.199997,77.699997,74.699997
20170127040000,199.5,212.100006,53.157896,24,93.599998,100,72.199997,77.5,74.5
20170127041500,199.5,206.850006,51.842107,24,86.800003,100,72.199997,77.5,74.5
20170127043000,199.5,211.050003,52.894738,24,94.099998,100,72.099998,77.5,74.5
20170127044500,199.5,204.75,51.315789,24,94.099998,100,72.099998,77.800003,74.800003
20170127050000,199.5,212.100006,53.157896,24,94.099998,100,72.099998,77.800003,74.800003
20170127051500,199.5,206.850006,51.842107,24,86.699997,100,72.099998,77.800003,74.800003
20170127053000,199.5,212.100006,53.157896,24,82.099998,100,72.099998,77.800003,74.800003
20170127054500,199.5,206.850006,51.842107,24,89.599998,100,71.800003,77.800003,74.800003
20170127060000,199.5,212.100006,53.157896,24,86.199997,100,71.699997,77.800003,74.800003
20170127061500,199.5,208.949997,52.36842,24,77.800003,100,71.699997,77.800003,74.800003
20170127063000,199.5,215.25,53.947368,24,84.099998,100,71.400002,77.800003,74.800003
20170127064500,199.5,211.050003,52.894738,24,82.5,100,71.300003,77.800003,74.800003
20170127070000,199.5,211.050003,52.894738,24,87.300003,100,71.199997,77.699997,74.699997
20170127071500,199.5,211.050003,52.894738,24,86.300003,100,71.0,77.800003,74.800003
20170127073000,199.5,211.050003,52.894738,24,84.300003,100,70.900002,77.400002,74.400002
20170127074500,199.5,211.050003,52.894738,24,88.599998,100,70.900002,77.800003,74.800003
20170127080000,199.5,206.850006,51.842107,24,89.800003,100,71.0,77.800003,74.800003
20170127081500,199.5,212.100006,53.157896,24,91.099998,100,71.199997,77.800003,74.800003
20170127083000,199.5,208.949997,52.36842,24,84.900002,100,71.199997,77.800003,74.800003
20170127084500,199.5,208.949997,52.36842,24,89.699997,100,71.300003,77.800003,74.800003
20170127090000,199.5,208.949997,52.36842,24,91.099998,100,71.400002,77.800003,74.800003
20170127091500,199.5,212.100006,53.157896,24,92.400002,100,71.599998,77.800003,74.800003
20170127093000,199.5,212.100006,53.157896,24,85.599998,100,71.699997,77.800003,74.800003
20170127094500,199.5,202.649994,50.789472,24,92.599998,100,71.800003,77.800003,74.800003
20170127100000,199.5,206.850006,51.842107,24,95.900002,100,71.900002,77.800003,74.800003
20170127101500,199.5,199.5,50.0,24,95.900002,100,72.0,77.800003,74.800003
20170127103000,199.5,204.75,51.315789,24,95.900002,100,72.099998,77.800003,74.800003
20170127104500,199.5,202.649994,50.789472,24,95.900002,100,72.199997,77.599998,74.599998
20170127110000,199.5,206.850006,51.842107,24,93.0,100,72.199997,77.800003,74.800003
20170127111500,199.5,182.699997,45.789473,24,93.0,100,72.300003,77.800003,74.800003
20170127113000,199.5,190.050003,47.63158,26,99.0,100,72.300003,77.800003,74.800003
20170127114500,199.5,190.050003,47.63158,26,93.599998,100,72.400002,77.800003,74.800003
20170127120000,199.5,184.800003,46.31579,26,90.5,100,72.400002,77.800003,74.800003
20170127121500,199.5,190.050003,47.63158,27,88.699997,100,72.400002,77.800003,74.800003
20170127123000,199.5,190.050003,47.63158,27,88.699997,100,72.5,77.800003,74.800003
20170127124500,199.5,190.050003,47.63158,27,90.900002,100,72.599998,77.800003,74.800003
20170127130000,199.5,192.149994,48.157893,27,95.900002,100,72.699997,77.800003,74.800003
20170127131500,199.5,194.25,48.684211,27,92.800003,100,72.800003,77.800003,74.800003
20170127133000,199.5,192.149994,48.157893,27,92.800003,100,72.900002,77.800003,74.800003
20170127134500,199.5,192.149994,48.157893,27,94.699997,100,72.900002,77.800003,74.800003
20170127140000,199.5,194.25,48.684211,27,97.199997,100,72.900002,77.800003,74.800003
20170127141500,199.5,194.25,48.684211,27,89.099998,100,73.0,77.800003,74.800003
20170127143000,199.5,190.050003,47.63158,27,89.099998,100,73.0,77.800003,74.800003
20170127144500,199.5,190.050003,47.63158,27,99.599998,100,73.099998,77.800003,74.800003
20170127150000,199.5,184.800003,46.31579,27,99.599998,100,73.099998,77.800003,74.800003
20170127151500,199.5,184.800003,46.31579,27,98.400002,100,73.099998,77.800003,74.800003
20170127153000,199.5,194.25,48.684211,27,98.400002,100,73.199997,77.699997,74.699997
20170127154500,199.5,190.050003,47.63158,27,98.400002,100,73.099998,77.400002,74.400002
20170127160000,199.5,194.25,48.684211,27,97.199997,100,73.099998,77.5,74.5
20170127161500,199.5,194.25,48.684211,27,93.099998,100,73.199997,77.5,74.5
20170127163000,199.5,196.350006,49.210528,27,90.199997,100,73.199997,77.5,74.5
20170127164500,199.5,196.350006,49.210528,27,88.099998,100,73.300003,77.5,74.5
20170127170000,199.5,199.5,50.0,27,95.900002,100,73.199997,77.800003,74.800003
20170127171500,199.5,199.5,50.0,27,98.400002,100,73.199997,77.800003,74.800003
20170127173000,199.5,199.5,50.0,27,98.400002,100,73.199997,77.800003,74.800003
20170127174500,199.5,192.149994,48.157893,27,100.199997,100,73.199997,77.699997,74.699997
20170127180000,199.5,192.149994,48.157893,27,99.0,100,73.199997,77.400002,74.400002
20170127181500,199.5,194.25,48.684211,27,97.199997,100,73.199997,77.5,74.5
20170127183000,199.5,196.350006,49.210528,27,97.199997,100,73.199997,77.199997,74.199997
20170127184500,199.5,196.350006,49.210528,27,97.199997,100,73.199997,77.400002,74.400002
20170127190000,199.5,199.5,50.0,27,98.5,100,73.199997,77.099998,74.099998
20170127191500,199.5,196.350006,49.210528,27,98.5,100,73.199997,77.099998,74.099998
20170127193000,199.5,194.25,48.684211,27,98.5,100,73.199997,77.099998,74.099998
20170127194500,199.5,196.350006,49.210528,27,94.400002,100,73.199997,76.699997,73.699997
20170127200000,199.5,196.350006,49.210528,27,90.699997,100,73.199997,76.900002,73.900002
20170127201500,199.5,199.5,50.0,27,90.699997,100,73.199997,78.0,75.0
20170127203000,199.5,194.25,48.684211,27,88.599998,100,73.199997,78.0,75.0
20170127204500,199.5,196.350006,49.210528,27,93.5,100,73.199997,77.900002,74.900002
20170127210000,199.5,196.350006,49.210528,27,94.699997,100,73.199997,77.800003,74.800003
20170127211500,199.5,198.449997,49.736841,27,96.800003,100,73.199997,77.400002,74.400002
20170127213000,199.5,194.25,48.684211,27,99.0,100,73.099998,78.0,75.0
20170127214500,199.5,196.350006,49.210528,27,97.800003,100,73.099998,78.0,75.0
20170127220000,199.5,199.5,50.0,27,97.800003,100,73.099998,77.5,74.5
20170127221500,199.5,199.5,50.0,27,99.5,100,73.099998,77.400002,74.400002
20170127223000,199.5,196.350006,49.210528,27,96.699997,100,73.099998,77.199997,74.199997
20170127224500,199.5,196.350006,49.210528,27,91.900002,100,73.099998,77.099998,74.099998
20170127230000,199.5,199.5,50.0,27,89.900002,100,73.099998,77.5,74.5
20170127231500,199.5,194.25,48.684211,27,89.900002,100,73.099998,77.400002,74.400002
20170127233000,199.5,196.350006,49.210528,27,90.900002,100,73.099998,77.099998,74.099998
20170127234500,199.5,198.449997,49.736841,27,95.400002,100,73.0,77.400002,74.400002
20170128000000,199.5,198.449997,49.736841,27,99.0,100,72.900002,77.800003,74.800003
20170128001500,199.5,194.25,48.684211,27,99.0,100,72.900002,77.5,74.5
20170128003000,199.5,196.350006,49.210528,27,99.0,100,72.900002,77.400002,74.400002
20170128004500,199.5,198.449997,49.736841,27,99.0,100,72.900002,77.300003,74.300003
20170128010000,199.5,194.25,48.684211,27,92.400002,100,72.900002,77.400002,74.400002
20170128011500,199.5,198.449997,49.736841,9,86.900002,100,72.900002,77.300003,74.300003
20170128013000,199.5,198.449997,49.736841,28,91.099998,100,72.900002,77.400002,74.400002
20170128014500,199.5,190.050003,47.63158,28,93.0,100,72.800003,77.099998,74.099998
20170128020000,199.5,196.350006,49.210528,28,91.800003,100,72.800003,77.400002,74.400002
20170128021500,199.5,194.25,48.684211,28,89.300003,100,72.800003,77.400002,74.400002
20170128023000,199.5,192.149994,48.157893,28,87.5,100,72.800003,77.400002,74.400002
20170128024500,199.5,196.350006,49.210528,28,92.400002,100,72.800003,77.800003,74.800003
20170128030000,199.5,186.899994,46.842104,28,97.199997,100,72.800003,78.300003,75.300003
20170128031500,199.5,196.350006,49.210528,28,97.199997,100,72.699997,78.300003,75.300003
20170128033000,199.5,202.649994,50.789472,28,97.199997,100,72.699997,78.300003,75.300003
20170128034500,199.5,194.25,48.684211,28,97.199997,100,72.699997,78.300003,75.300003
20170128040000,199.5,199.5,50.0,28,91.400002,100,72.699997,78.300003,75.300003
20170128041500,199.5,194.25,48.684211,28,88.300003,100,72.699997,78.300003,75.300003
20170128043000,199.5,198.449997,49.736841,28,94.099998,100,72.699997,78.300003,75.300003
20170128044500,199.5,198.449997,49.736841,28,97.199997,100,72.699997,78.300003,75.300003
20170128050000,199.5,196.350006,49.210528,28,97.199997,100,72.699997,78.300003,75.300003
20170128051500,199.5,199.5,50.0,28,97.199997,100,72.699997,78.300003,75.300003
20170128053000,199.5,196.350006,49.210528,28,88.099998,100,72.699997,78.300003,75.300003
20170128054500,199.5,199.5,50.0,28,95.300003,100,72.599998,78.300003,75.300003
20170128060000,199.5,199.5,50.0,28,91.800003,100,72.699997,78.300003,75.300003
20170128061500,199.5,199.5,50.0,28,89.300003,100,72.699997,78.300003,75.300003
20170128063000,199.5,202.649994,50.789472,28,91.699997,100,72.599998,78.300003,75.300003
20170128064500,199.5,196.350006,49.210528,28,97.199997,100,72.599998,78.300003,75.300003
20170128070000,199.5,198.449997,49.736841,28,94.800003,100,72.599998,78.300003,75.300003
20170128071500,199.5,196.350006,49.210528,28,90.5,100,72.599998,78.300003,75.300003
20170128073000,199.5,196.350006,49.210528,28,90.5,100,72.5,78.300003,75.300003
20170128074500,199.5,198.449997,49.736841,28,95.300003,100,72.400002,78.300003,75.300003
20170128080000,199.5,202.649994,50.789472,28,95.300003,100,72.400002,78.300003,75.300003
20170128081500,199.5,198.449997,49.736841,28,91.300003,100,72.400002,78.300003,75.300003
20170128083000,199.5,198.449997,49.736841,28,89.900002,100,72.400002,78.300003,75.300003
