PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170128084500,199.5,202.649994,50.789472,28,89.900002,100,72.300003,78.300003,75.300003
20170128090000,199.5,198.449997,49.736841,28,80.199997,100,72.199997,78.099998,75.099998
20170128091500,199.5,198.449997,49.736841,28,80.199997,100,72.0,77.5,74.5
20170128093000,199.5,204.75,51.315789,28,84.900002,100,71.800003,77.5,74.5
20170128094500,199.5,204.75,51.315789,28,79.599998,100,71.599998,77.5,74.5
20170128100000,199.5,199.5,50.0,28,76.800003,100,71.300003,77.5,74.5
20170128101500,199.5,199.5,50.0,28,76.800003,100,71.0,77.5,74.5
20170128103000,199.5,206.850006,51.842107,28,78.400002,100,70.900002,77.5,74.5
20170128104500,199.5,206.850006,51.842107,28,83.699997,100,70.699997,77.5,74.5
20170128110000,199.5,202.649994,50.789472,28,79.099998,100,70.5,77.5,74.5
20170128111500,199.5,202.649994,50.789472,28,75.900002,100,70.400002,77.5,74.5
20170128113000,199.5,208.949997,52.36842,28,77.300003,100,70.300003,77.5,74.5
20170128114500,199.5,212.100006,53.157896,28,81.300003,100,70.300003,77.5,74.5
20170128120000,199.5,212.100006,53.157896,28,85.800003,100,70.199997,77.5,74.5
20170128121500,199.5,212.100006,53.157896,28,80.099998,100,70.199997,77.800003,74.800003
20170128123000,199.5,208.949997,52.36842,28,80.099998,100,70.199997,77.5,74.5
20170128124500,199.5,204.75,51.315789,28,86.900002,100,70.199997,77.300003,74.300003
20170128130000,199.5,208.949997,52.36842,28,84.300003,100,70.199997,77.099998,74.099998
20170128131500,199.5,208.949997,52.36842,28,79.199997,100,70.300003,77.400002,74.400002
20170128133000,199.5,208.949997,52.36842,28,86.900002,100,70.300003,77.400002,74.400002
20170128134500,199.5,208.949997,52.36842,28,89.199997,100,70.300003,77.400002,74.400002
20170128140000,199.5,211.050003,52.894738,28,82.5,100,70.400002,77.400002,74.400002
20170128141500,199.5,211.050003,52.894738,28,81.599998,100,70.400002,77.400002,74.400002
20170128143000,199.5,211.050003,52.894738,28,89.800003,100,70.5,77.400002,74.400002
20170128144500,199.5,202.649994,50.789472,28,78.699997,100,70.5,77.400002,74.400002
20170128150000,199.5,206.850006,51.842107,28,77.800003,100,70.5,77.400002,74.400002
20170128151500,199.5,206.850006,51.842107,28,81.0,100,70.5,77.400002,74.400002
20170128153000,199.5,206.850006,51.842107,28,89.199997,100,70.5,77.400002,74.400002
20170128154500,199.5,211.050003,52.894738,28,89.199997,100,70.5,77.400002,74.400002
20170128160000,199.5,206.850006,51.842107,28,81.599998,100,70.699997,77.400002,74.400002
20170128161500,199.5,206.850006,51.842107,28,90.5,100,70.699997,77.400002,74.400002
20170128163000,199.5,204.75,51.315789,28,90.5,100,70.800003,77.400002,74.400002
20170128164500,199.5,202.649994,50.789472,28,80.699997,100,70.900002,77.400002,74.400002
20170128170000,199.5,204.75,51.315789,28,87.5,100,71.0,77.400002,74.400002
20170128171500,199.5,204.75,51.315789,28,91.099998,100,71.0,77.400002,74.400002
20170128173000,199.5,204.75,51.315789,28,85.599998,100,71.0,77.099998,74.099998
20170128174500,199.5,206.850006,51.842107,28,81.099998,100,71.099998,77.800003,74.800003
20170128180000,199.5,199.5,50.0,28,84.400002,100,71.099998,77.800003,74.800003
20170128181500,199.5,202.649994,50.789472,28,89.599998,100,71.099998,77.800003,74.800003
20170128183000,199.5,202.649994,50.789472,28,80.900002,100,71.199997,77.800003,74.800003
20170128184500,199.5,206.850006,51.842107,28,82.099998,100,71.199997,77.800003,74.800003
20170128190000,199.5,204.75,51.315789,28,89.800003,100,71.199997,77.800003,74.800003
20170128191500,199.5,199.5,50.0,28,81.099998,100,71.099998,77.300003,74.300003
20170128193000,199.5,202.649994,50.789472,28,80.199997,100,71.099998,77.099998,74.099998
20170128194500,199.5,204.75,51.315789,28,87.5,100,71.099998,77.099998,74.099998
20170128200000,199.5,199.5,50.0,28,87.5,100,71.0,77.699997,74.699997
20170128201500,199.5,199.5,50.0,28,78.699997,100,71.0,77.5,74.5
20170128203000,199.5,204.75,51.315789,28,84.400002,100,71.0,77.400002,74.400002
20170128204500,199.5,198.449997,49.736841,28,84.400002,100,70.900002,77.5,74.5
20170128210000,199.5,198.449997,49.736841,28,77.300003,100,70.900002,77.800003,74.800003
20170128211500,199.5,202.649994,50.789472,28,84.800003,100,70.900002,77.400002,74.400002
20170128213000,199.5,196.350006,49.210528,28,91.900002,100,71.0,77.800003,74.800003
20170128214500,199.5,199.5,50.0,28,100.900002,100,71.099998,77.800003,74.800003
20170128220000,199.5,204.75,51.315789,28,88.599998,100,71.300003,77.800003,74.800003
20170128221500,199.5,198.449997,49.736841,28,94.699997,100,71.400002,77.800003,74.800003
20170128223000,199.5,198.449997,49.736841,28,82.599998,100,71.400002,77.800003,74.800003
20170128224500,199.5,204.75,51.315789,28,82.599998,100,71.400002,77.599998,74.599998
20170128230000,199.5,196.350006,49.210528,28,88.0,100,71.300003,77.5,74.5
20170128231500,199.5,202.649994,50.789472,28,80.0,100,71.199997,76.800003,73.800003
20170128233000,199.5,202.649994,50.789472,28,80.0,100,71.0,77.400002,74.400002
20170128234500,199.5,198.449997,49.736841,28,86.800003,100,71.0,77.400002,74.400002
20170129000000,199.5,198.449997,49.736841,28,79.599998,100,70.900002,77.5,74.5
20170129001500,199.5,198.449997,49.736841,28,78.699997,100,70.699997,77.400002,74.400002
20170129003000,199.5,198.449997,49.736841,28,81.800003,100,70.5,77.099998,74.099998
20170129004500,199.5,198.449997,49.736841,28,81.800003,100,70.400002,77.800003,74.800003
20170129010000,199.5,206.850006,51.842107,28,76.400002,100,70.300003,77.800003,74.800003
20170129011500,199.5,202.649994,50.789472,28,76.400002,100,70.199997,77.800003,74.800003
20170129013000,199.5,202.649994,50.789472,28,77.300003,100,70.0,77.800003,74.800003
20170129014500,199.5,208.949997,52.36842,28,81.5,100,69.900002,77.800003,74.800003
20170129020000,199.5,202.649994,50.789472,28,97.099998,100,69.800003,77.800003,74.800003
20170129021500,199.5,204.75,51.315789,28,90.5,100,69.900002,77.800003,74.800003
20170129023000,199.5,202.649994,50.789472,28,86.400002,100,70.099998,77.800003,74.800003
20170129024500,199.5,199.5,50.0,28,91.099998,100,70.199997,77.800003,74.800003
20170129030000,199.5,202.649994,50.789472,28,82.0,100,70.199997,77.800003,74.800003
20170129031500,199.5,202.649994,50.789472,28,80.199997,100,70.199997,77.800003,74.800003
20170129033000,199.5,202.649994,50.789472,28,99.599998,100,70.099998,77.800003,74.800003
20170129034500,199.5,202.649994,50.789472,28,81.5,100,70.199997,77.800003,74.800003
20170129040000,199.5,202.649994,50.789472,28,81.5,100,70.0,77.800003,74.800003
20170129041500,199.5,206.850006,51.842107,28,83.699997,100,69.900002,77.800003,74.800003
20170129043000,199.5,202.649994,50.789472,28,77.699997,100,69.800003,77.800003,74.800003
20170129044500,199.5,208.949997,52.36842,28,76.800003,100,69.699997,77.800003,74.800003
20170129050000,199.5,202.649994,50.789472,28,78.699997,100,69.599998,77.800003,74.800003
20170129051500,199.5,204.75,51.315789,28,82.5,100,69.400002,77.800003,74.800003
20170129053000,199.5,208.949997,52.36842,28,79.599998,100,69.300003,77.800003,74.800003
20170129054500,199.5,206.850006,51.842107,28,82.0,100,69.199997,77.800003,74.800003
20170129060000,199.5,204.75,51.315789,28,91.099998,100,69.199997,77.800003,74.800003
20170129061500,199.5,206.850006,51.842107,28,78.699997,100,69.300003,77.800003,74.800003
20170129063000,199.5,204.75,51.315789,28,82.599998,100,69.199997,77.800003,74.800003
20170129064500,199.5,206.850006,51.842107,28,83.699997,100,69.199997,77.800003,74.800003
20170129070000,199.5,206.850006,51.842107,28,80.800003,100,69.099998,77.800003,74.800003
20170129071500,199.5,204.75,51.315789,28,77.800003,100,69.0,77.800003,74.800003
20170129073000,199.5,208.949997,52.36842,28,74.900002,100,68.900002,77.800003,74.800003
20170129074500,199.5,204.75,51.315789,28,74.900002,100,68.699997,77.800003,74.800003
20170129080000,199.5,208.949997,52.36842,28,77.199997,100,68.599998,77.800003,74.800003
20170129081500,199.5,211.050003,52.894738,28,80.599998,100,68.400002,77.800003,74.800003
20170129083000,199.5,204.75,51.315789,28,80.599998,100,68.300003,77.800003,74.800003
20170129084500,199.5,208.949997,52.36842,28,80.599998,100,68.199997,77.800003,74.800003
20170129090000,199.5,208.949997,52.36842,28,77.199997,100,68.199997,77.800003,74.800003
20170129091500,199.5,211.050003,52.894738,28,78.400002,100,68.199997,77.800003,74.800003
20170129093000,199.5,206.850006,51.842107,28,82.800003,100,68.199997,77.800003,74.800003
20170129094500,199.5,206.850006,51.842107,28,84.300003,100,68.199997,77.800003,74.800003
20170129100000,199.5,204.75,51.315789,28,81.699997,100,68.300003,77.800003,74.800003
20170129101500,199.5,208.949997,52.36842,28,79.199997,100,68.400002,77.800003,74.800003
20170129103000,199.5,208.949997,52.36842,28,85.199997,100,68.400002,77.800003,74.800003
20170129104500,199.5,208.949997,52.36842,28,89.199997,100,68.599998,77.800003,74.800003
20170129110000,199.5,206.850006,51.842107,28,84.599998,100,68.699997,77.800003,74.800003
20170129111500,199.5,199.5,50.0,28,80.199997,100,68.800003,77.800003,74.800003
20170129113000,199.5,199.5,50.0,28,87.0,100,68.900002,77.800003,74.800003
20170129114500,199.5,204.75,51.315789,28,100.400002,100,69.199997,77.800003,74.800003
20170129120000,199.5,206.850006,51.842107,28,84.900002,100,69.400002,77.800003,74.800003
20170129121500,199.5,208.949997,52.36842,28,95.900002,100,69.699997,77.800003,74.800003
20170129123000,199.5,206.850006,51.842107,28,90.900002,100,69.800003,77.800003,74.800003
20170129124500,199.5,204.75,51.315789,28,88.699997,100,70.099998,77.800003,74.800003
20170129130000,199.5,202.649994,50.789472,28,96.5,100,70.300003,77.800003,74.800003
20170129131500,199.5,202.649994,50.789472,28,86.199997,100,70.5,77.800003,74.800003
20170129133000,199.5,202.649994,50.789472,28,88.0,100,70.699997,77.800003,74.800003
20170129134500,199.5,202.649994,50.789472,28,95.300003,100,70.800003,77.800003,74.800003
20170129140000,199.5,204.75,51.315789,28,101.0,100,71.0,77.800003,74.800003
20170129141500,199.5,204.75,51.315789,28,85.599998,100,71.199997,77.800003,74.800003
20170129143000,199.5,204.75,51.315789,28,95.900002,100,71.300003,77.800003,74.800003
20170129144500,199.5,204.75,51.315789,28,86.199997,100,71.5,77.800003,74.800003
20170129150000,199.5,204.75,51.315789,28,102.900002,100,71.599998,77.800003,74.800003
20170129151500,199.5,202.649994,50.789472,28,86.199997,100,71.800003,77.800003,74.800003
20170129153000,199.5,194.25,48.684211,28,102.699997,100,71.900002,77.800003,74.800003
20170129154500,199.5,199.5,50.0,28,86.800003,100,72.099998,77.800003,74.800003
20170129160000,199.5,199.5,50.0,28,96.099998,100,72.199997,77.800003,74.800003
20170129161500,199.5,199.5,50.0,28,87.5,100,72.400002,77.800003,74.800003
20170129163000,199.5,199.5,50.0,28,92.300003,100,72.5,77.800003,74.800003
20170129164500,199.5,202.649994,50.789472,28,89.900002,100,72.699997,77.800003,74.800003
20170129170000,199.5,202.649994,50.789472,28,88.599998,100,72.800003,77.800003,74.800003
20170129171500,199.5,199.5,50.0,28,96.099998,100,72.900002,77.800003,74.800003
20170129173000,199.5,204.75,51.315789,28,85.599998,100,73.099998,77.800003,74.800003
20170129174500,199.5,206.850006,51.842107,28,100.5,100,73.099998,77.800003,74.800003
20170129180000,199.5,204.75,51.315789,28,87.800003,100,73.199997,77.800003,74.800003
20170129181500,199.5,204.75,51.315789,28,98.599998,100,73.199997,77.800003,74.800003
20170129183000,199.5,204.75,51.315789,28,88.699997,100,73.199997,77.800003,74.800003
20170129184500,199.5,199.5,50.0,28,92.199997,100,73.300003,77.800003,74.800003
20170129190000,199.5,199.5,50.0,28,91.099998,100,73.300003,77.800003,74.800003
20170129191500,199.5,199.5,50.0,28,89.300003,100,73.300003,77.800003,74.800003
20170129193000,199.5,199.5,50.0,28,94.0,100,73.300003,77.800003,74.800003
20170129194500,199.5,204.75,51.315789,28,90.599998,100,73.199997,77.800003,74.800003
20170129200000,199.5,206.850006,51.842107,28,87.400002,100,73.199997,77.800003,74.800003
20170129201500,199.5,204.75,51.315789,28,93.900002,100,73.099998,77.800003,74.800003
20170129203000,199.5,198.449997,49.736841,28,91.400002,100,73.099998,77.800003,74.800003
20170129204500,199.5,198.449997,49.736841,28,86.900002,100,73.099998,77.800003,74.800003
20170129210000,199.5,194.25,48.684211,28,98.699997,100,73.099998,77.800003,74.800003
20170129211500,199.5,199.5,50.0,28,88.0,100,73.099998,77.800003,74.800003
20170129213000,199.5,196.350006,49.210528,28,98.099998,100,73.099998,77.800003,74.800003
20170129214500,199.5,196.350006,49.210528,28,86.599998,100,73.099998,77.800003,74.800003
20170129220000,199.5,199.5,50.0,28,94.900002,100,73.0,77.599998,74.599998
20170129221500,199.5,199.5,50.0,28,98.800003,100,73.099998,77.599998,74.599998
20170129223000,199.5,196.350006,49.210528,28,97.800003,100,73.099998,77.5,74.5
20170129224500,199.5,196.350006,49.210528,28,96.599998,100,73.099998,77.5,74.5
20170129230000,199.5,199.5,50.0,28,96.599998,100,73.099998,77.5,74.5
20170129231500,199.5,202.649994,50.789472,28,97.800003,100,73.099998,77.5,74.5
20170129233000,199.5,194.25,48.684211,28,97.800003,100,73.099998,77.5,74.5
20170129234500,199.5,196.350006,49.210528,28,90.199997,100,73.199997,77.5,74.5
20170130000000,199.5,199.5,50.0,28,95.300003,100,73.099998,77.5,74.5
20170130001500,199.5,194.25,48.684211,28,86.800003,100,73.099998,77.5,74.5
20170130003000,199.5,196.350006,49.210528,28,89.900002,100,73.099998,77.5,74.5
20170130004500,199.5,198.449997,49.736841,28,101.699997,100,72.900002,77.5,74.5
20170130010000,199.5,198.449997,49.736841,28,92.300003,100,72.900002,77.599998,74.599998
20170130011500,199.5,194.25,48.684211,28,97.5,100,72.900002,77.699997,74.699997
20170130013000,199.5,199.5,50.0,28,89.300003,100,72.900002,77.699997,74.699997
20170130014500,199.5,196.350006,49.210528,28,100.0,100,72.900002,77.699997,74.699997
20170130020000,199.5,198.449997,49.736841,28,96.0,100,72.900002,77.800003,74.800003
20170130021500,199.5,198.449997,49.736841,28,96.0,100,72.800003,77.800003,74.800003
20170130023000,199.5,198.449997,49.736841,28,99.0,100,72.800003,77.800003,74.800003
20170130024500,199.5,198.449997,49.736841,28,89.5,100,72.900002,77.699997,74.699997
20170130030000,199.5,198.449997,49.736841,28,97.0,100,72.800003,77.800003,74.800003
20170130031500,199.5,196.350006,49.210528,28,99.0,100,72.800003,77.699997,74.699997
20170130033000,199.5,202.649994,50.789472,28,97.800003,100,72.800003,77.800003,74.800003
20170130034500,199.5,198.449997,49.736841,28,97.800003,100,72.800003,77.800003,74.800003
20170130040000,199.5,198.449997,49.736841,28,96.599998,100,72.800003,77.800003,74.800003
20170130041500,199.5,198.449997,49.736841,28,95.400002,100,72.800003,77.699997,74.699997
20170130043000,199.5,196.350006,49.210528,28,87.5,100,72.699997,77.800003,74.800003
20170130044500,199.5,202.649994,50.789472,28,90.400002,100,72.699997,77.699997,74.699997
20170130050000,199.5,198.449997,49.736841,28,96.0,100,72.699997,77.599998,74.599998
20170130051500,199.5,198.449997,49.736841,28,97.599998,100,72.699997,77.699997,74.699997
20170130053000,199.5,198.449997,49.736841,28,95.400002,100,72.599998,77.699997,74.699997
20170130054500,199.5,198.449997,49.736841,28,90.400002,100,72.599998,77.599998,74.599998
20170130060000,199.5,202.649994,50.789472,28,95.300003,100,72.599998,77.5,74.5
20170130061500,199.5,198.449997,49.736841,28,94.099998,100,72.400002,77.5,74.5
20170130063000,199.5,198.449997,49.736841,28,94.099998,100,72.400002,77.5,74.5
20170130064500,199.5,198.449997,49.736841,28,86.199997,100,72.300003,77.5,74.5
20170130070000,199.5,196.350006,49.210528,28,93.5,100,72.199997,77.5,74.5
20170130071500,199.5,198.449997,49.736841,28,96.0,100,72.199997,77.5,74.5
20170130073000,199.5,196.350006,49.210528,28,96.0,100,72.199997,77.5,74.5
20170130074500,199.5,199.5,50.0,28,99.0,100,72.199997,77.5,74.5
20170130080000,199.5,186.899994,46.842104,28,89.199997,100,72.199997,77.5,74.5
20170130081500,199.5,186.899994,46.842104,28,91.099998,100,72.400002,77.5,74.5
20170130083000,199.5,198.449997,49.736841,28,96.699997,100,72.400002,77.5,74.5
20170130084500,199.5,198.449997,49.736841,28,85.599998,100,72.400002,77.5,74.5
20170130090000,199.5,202.649994,50.789472,28,99.099998,100,72.400002,77.5,74.5
20170130091500,199.5,199.5,50.0,28,88.099998,100,72.5,77.5,74.5
20170130093000,199.5,196.350006,49.210528,28,93.300003,100,72.5,77.5,74.5
20170130094500,199.5,196.350006,49.210528,28,91.900002,100,72.599998,77.5,74.5
20170130100000,199.5,202.649994,50.789472,28,85.0,100,72.699997,77.5,74.5
20170130101500,199.5,202.649994,50.789472,28,101.800003,100,74.400002,77.5,74.5
20170130103000,199.5,196.350006,49.210528,28,81.599998,100,73.300003,77.5,74.5
20170130104500,199.5,199.5,50.0,28,79.0,100,73.400002,77.5,74.5
20170130110000,199.5,199.5,50.0,28,97.099998,100,73.199997,77.5,74.5
20170130111500,199.5,202.649994,50.789472,28,89.400002,100,73.199997,77.5,74.5
20170130113000,199.5,194.25,48.684211,28,84.900002,100,74.5,77.5,74.5
20170130114500,199.5,196.350006,49.210528,28,76.900002,100,72.699997,77.5,74.5
20170130120000,199.5,199.5,50.0,28,84.400002,100,73.800003,77.5,74.5
20170130121500,199.5,199.5,50.0,28,81.099998,100,73.599998,77.5,74.5
20170130123000,199.5,199.5,50.0,28,86.599998,100,73.400002,77.5,74.5
20170130124500,199.5,196.350006,49.210528,28,99.099998,100,73.300003,77.5,74.5
20170130130000,199.5,202.649994,50.789472,28,87.5,100,73.300003,77.5,74.5
20170130131500,199.5,202.649994,50.789472,28,87.5,100,73.400002,77.5,74.5
20170130133000,199.5,196.350006,49.210528,28,95.900002,100,73.400002,77.5,74.5
20170130134500,199.5,198.449997,49.736841,28,90.5,100,73.599998,77.5,74.5
20170130140000,199.5,202.649994,50.789472,28,85.599998,100,73.599998,77.5,74.5
20170130141500,199.5,202.649994,50.789472,28,92.800003,100,73.699997,77.5,74.5
20170130143000,199.5,202.649994,50.789472,28,97.900002,100,73.699997,77.5,74.5
20170130144500,199.5,196.350006,49.210528,28,88.099998,100,73.699997,77.5,74.5
20170130150000,199.5,196.350006,49.210528,28,85.599998,100,73.599998,77.5,74.5
20170130151500,199.5,199.5,50.0,28,97.0,100,73.900002,77.5,74.5
20170130153000,199.5,204.75,51.315789,28,93.599998,100,73.900002,77.5,74.5
20170130154500,199.5,202.649994,50.789472,28,88.699997,100,74.0,77.5,74.5
20170130160000,199.5,196.350006,49.210528,28,86.199997,100,74.0,77.5,74.5
20170130161500,199.5,198.449997,49.736841,28,97.699997,100,74.099998,77.5,74.5
20170130163000,199.5,198.449997,49.736841,28,91.400002,100,74.099998,77.5,74.5
20170130164500,199.5,202.649994,50.789472,28,87.300003,100,74.099998,77.5,74.5
20170130170000,199.5,196.350006,49.210528,28,95.300003,100,74.199997,77.5,74.5
20170130171500,199.5,198.449997,49.736841,28,93.5,100,74.5,76.5,73.5
20170130173000,199.5,212.100006,53.157896,28,58.0,0,74.0,77.099998,74.099998
20170130174500,199.5,212.100006,53.157896,28,62.5,100,72.900002,77.099998,74.099998
20170130180000,199.5,204.75,51.315789,28,81.599998,100,73.400002,77.099998,74.099998
20170130181500,199.5,206.850006,51.842107,28,80.099998,100,73.400002,77.099998,74.099998
20170130183000,199.5,211.050003,52.894738,28,87.0,100,73.300003,77.099998,74.099998
20170130184500,199.5,206.850006,51.842107,28,82.599998,100,73.300003,77.099998,74.099998
20170130190000,199.5,206.850006,51.842107,28,97.800003,100,73.300003,76.800003,73.800003
20170130191500,199.5,211.050003,52.894738,28,85.300003,100,73.400002,76.800003,73.800003
20170130193000,199.5,204.75,51.315789,28,87.300003,100,73.400002,77.099998,74.099998
20170130194500,199.5,211.050003,52.894738,28,99.300003,100,73.5,77.099998,74.099998
20170130200000,199.5,202.649994,50.789472,28,86.900002,100,73.599998,77.099998,74.099998
20170130201500,199.5,204.75,51.315789,28,84.900002,100,73.699997,77.099998,74.099998
20170130203000,199.5,199.5,50.0,28,100.800003,100,73.699997,77.099998,74.099998
20170130204500,199.5,199.5,50.0,28,85.599998,100,73.800003,77.099998,74.099998
20170130210000,199.5,204.75,51.315789,28,94.5,100,73.800003,77.099998,74.099998
20170130211500,199.5,199.5,50.0,28,86.199997,100,73.900002,77.099998,74.099998
20170130213000,199.5,202.649994,50.789472,28,92.300003,100,73.900002,77.099998,74.099998
20170130214500,199.5,202.649994,50.789472,28,87.800003,100,73.900002,77.099998,74.099998
20170130220000,199.5,199.5,50.0,28,89.800003,100,74.0,77.099998,74.099998
20170130221500,199.5,199.5,50.0,28,94.199997,100,74.0,77.099998,74.099998
20170130223000,199.5,199.5,50.0,28,85.0,100,74.0,77.099998,74.099998
20170130224500,199.5,206.850006,51.842107,28,99.599998,100,74.0,77.099998,74.099998
20170130230000,199.5,202.649994,50.789472,28,85.599998,100,74.0,77.099998,74.099998
20170130231500,199.5,204.75,51.315789,28,98.300003,100,73.900002,77.099998,74.099998
20170130233000,199.5,199.5,50.0,28,61.599998,100,73.699997,77.099998,74.099998
20170130234500,199.5,204.75,51.315789,28,70.800003,100,72.699997,76.800003,73.800003
20170131000000,199.5,199.5,50.0,28,81.099998,100,72.900002,77.0,74.0
20170131001500,199.5,204.75,51.315789,28,93.400002,100,72.800003,76.900002,73.900002
20170131003000,199.5,198.449997,49.736841,28,86.5,100,72.800003,76.900002,73.900002
20170131004500,199.5,198.449997,49.736841,28,91.0,100,72.800003,77.0,74.0
20170131010000,199.5,198.449997,49.736841,28,90.0,100,72.900002,77.099998,74.099998
20170131011500,199.5,196.350006,49.210528,28,88.0,100,73.099998,77.099998,74.099998
20170131013000,199.5,202.649994,50.789472,28,96.699997,100,73.099998,76.800003,73.800003
20170131014500,199.5,198.449997,49.736841,28,85.199997,100,73.199997,76.800003,73.800003
20170131020000,199.5,198.449997,49.736841,28,98.400002,100,73.199997,77.400002,74.400002
20170131021500,199.5,198.449997,49.736841,28,87.400002,100,73.300003,77.400002,74.400002
20170131023000,199.5,198.449997,49.736841,28,97.5,100,73.300003,77.400002,74.400002
20170131024500,199.5,198.449997,49.736841,28,86.199997,100,73.400002,77.400002,74.400002
20170131030000,199.5,202.649994,50.789472,28,102.699997,100,73.400002,77.400002,74.400002
20170131031500,199.5,194.25,48.684211,28,86.199997,100,73.400002,77.400002,74.400002
20170131033000,199.5,199.5,50.0,28,98.300003,100,73.400002,77.400002,74.400002
20170131034500,199.5,194.25,48.684211,28,86.900002,100,73.400002,77.400002,74.400002
20170131040000,199.5,196.350006,49.210528,28,99.099998,100,73.400002,77.400002,74.400002
20170131041500,199.5,198.449997,49.736841,28,86.900002,100,73.400002,77.400002,74.400002
20170131043000,199.5,198.449997,49.736841,28,95.900002,100,73.400002,77.400002,74.400002
20170131044500,199.5,198.449997,49.736841,28,88.099998,100,73.400002,77.400002,74.400002
20170131050000,199.5,196.350006,49.210528,28,95.300003,100,73.400002,77.400002,74.400002
