PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,393.6,414.92,50.6,37,96.5,100,67.5,71.4,68.4
20160101001500,393.6,405.08,49.4,37,96.5,100,67.6,71.4,68.4
20160101003000,393.6,405.08,49.4,37,98.5,100,67.8,71.4,68.4
20160101004500,393.6,414.92,50.6,37,95.4,100,67.9,71.4,68.4
20160101010000,393.6,405.08,49.4,37,97.2,100,68.1,71.4,68.4
20160101011500,393.6,416.56,50.8,37,92.9,100,68.2,71.4,68.4
20160101013000,393.6,405.08,49.4,37,87.0,100,68.4,71.4,68.4
20160101014500,393.6,410.0,50.0,37,99.0,100,68.5,71.4,68.4
20160101020000,393.6,410.0,50.0,37,94.1,100,68.6,71.4,68.4
20160101021500,393.6,398.52,48.6,37,73.1,0,68.7,71.4,68.4
20160101023000,393.6,408.36,49.8,36,60.0,0,68.5,71.4,68.4
20160101024500,393.6,403.44,49.2,36,60.0,0,68.2,71.4,68.4
20160101030000,393.6,408.36,49.8,36,62.4,100,67.8,71.4,68.4
20160101031500,393.6,408.36,49.8,36,61.1,100,67.5,71.4,68.4
20160101033000,393.6,396.88,48.4,36,95.7,100,67.3,71.4,68.4
20160101034500,393.6,396.88,48.4,36,95.7,100,67.3,71.4,68.4
20160101040000,393.6,396.88,48.4,36,88.7,100,67.4,71.4,68.4
20160101041500,393.6,396.88,48.4,36,98.4,100,67.5,71.4,68.4
20160101043000,393.6,408.36,49.8,36,97.4,100,67.6,71.4,68.4
20160101044500,393.6,396.88,48.4,36,97.4,100,67.7,71.4,68.4
20160101050000,393.6,396.88,48.4,36,89.9,100,67.8,71.4,68.4
20160101051500,393.6,396.88,48.4,36,95.8,100,67.9,71.4,68.4
20160101053000,393.6,396.88,48.4,36,99.6,100,68.0,71.4,68.4
20160101054500,393.6,403.44,49.2,36,99.6,100,68.1,71.4,68.4
20160101060000,393.6,403.44,49.2,36,96.6,100,68.2,71.4,68.4
20160101061500,393.6,403.44,49.2,36,99.6,100,68.2,71.4,68.4
20160101063000,393.6,403.44,49.2,36,98.5,100,68.2,71.4,68.4
20160101064500,393.6,396.88,48.4,36,94.2,100,68.3,71.4,68.4
20160101070000,393.6,403.44,49.2,36,90.0,100,68.4,71.4,68.4
20160101071500,393.6,408.36,49.8,36,86.9,100,68.4,71.4,68.4
20160101073000,393.6,408.36,49.8,36,94.7,100,68.4,71.4,68.4
20160101074500,393.6,408.36,49.8,36,95.9,100,68.4,71.4,68.4
20160101080000,393.6,408.36,49.8,36,97.0,100,68.4,71.4,68.4
20160101081500,393.6,403.44,49.2,36,98.4,100,68.4,71.4,68.4
20160101083000,393.6,403.44,49.2,36,97.2,100,68.4,71.4,68.4
20160101084500,393.6,403.44,49.2,36,98.6,100,68.4,71.4,68.4
20160101090000,393.6,408.36,49.8,36,98.6,100,68.4,71.4,68.4
20160101091500,393.6,398.52,48.6,36,98.6,100,68.4,71.4,68.4
20160101093000,393.6,398.52,48.6,36,97.5,100,68.4,71.4,68.4
20160101094500,393.6,405.08,49.4,36,89.8,100,68.4,71.4,68.4
20160101100000,393.6,405.08,49.4,36,91.8,100,68.5,71.4,68.4
20160101101500,393.6,405.08,49.4,36,88.7,100,68.6,71.4,68.4
20160101103000,393.6,405.08,49.4,36,90.9,100,68.6,71.4,68.4
20160101104500,393.6,405.08,49.4,36,62.8,0,68.7,71.4,68.4
20160101110000,393.6,405.08,49.4,36,60.2,0,68.4,71.4,68.4
20160101111500,393.6,398.52,48.6,36,59.5,100,68.1,71.4,68.4
20160101113000,393.6,398.52,48.6,36,62.8,100,67.7,71.4,68.4
20160101114500,393.6,403.44,49.2,36,72.2,100,67.5,71.4,68.4
20160101120000,393.6,403.44,49.2,36,98.4,100,67.4,71.4,68.4
20160101121500,393.6,382.12,46.6,35,94.7,100,67.4,71.4,68.4
20160101123000,393.6,388.68,47.4,35,94.7,100,67.6,71.4,68.4
20160101124500,393.6,382.12,46.6,35,94.7,100,67.7,71.4,68.4
20160101130000,393.6,382.12,46.6,35,89.9,100,67.9,71.4,68.4
20160101131500,393.6,373.92,45.6,35,88.5,100,68.1,71.4,68.4
20160101133000,393.6,378.84,46.2,35,100.2,100,68.2,71.4,68.4
20160101134500,393.6,388.68,47.4,35,98.5,100,68.3,71.4,68.4
20160101140000,393.6,382.12,46.6,35,98.5,100,68.4,71.4,68.4
20160101141500,393.6,382.12,46.6,35,100.2,100,68.5,71.4,68.4
20160101143000,393.6,373.92,45.6,35,98.4,100,68.5,71.4,68.4
20160101144500,393.6,378.84,46.2,35,100.2,100,68.5,71.4,68.4
20160101150000,393.6,378.84,46.2,35,100.2,100,68.5,71.4,68.4
20160101151500,393.6,378.84,46.2,35,99.0,100,68.6,71.4,68.4
20160101153000,393.6,383.76,46.8,35,100.3,100,68.6,71.4,68.4
20160101154500,393.6,378.84,46.2,35,95.5,100,68.6,71.4,68.4
20160101160000,393.6,373.92,45.6,35,89.3,100,68.6,71.4,68.4
20160101161500,393.6,382.12,46.6,35,90.5,100,68.5,71.4,68.4
20160101163000,393.6,388.68,47.4,35,90.5,100,68.5,71.4,68.4
20160101164500,393.6,378.84,46.2,35,88.5,100,68.5,71.4,68.4
20160101170000,393.6,378.84,46.2,35,96.6,100,68.5,71.4,68.4
20160101171500,393.6,378.84,46.2,35,87.5,100,68.5,71.4,68.4
20160101173000,393.6,378.84,46.2,35,90.1,100,68.5,71.4,68.4
20160101174500,393.6,378.84,46.2,35,93.8,100,68.5,71.4,68.4
20160101180000,393.6,388.68,47.4,35,93.8,100,68.5,71.4,68.4
20160101181500,393.6,373.92,45.6,35,90.3,100,68.5,71.4,68.4
20160101183000,393.6,383.76,46.8,35,96.4,100,68.5,71.4,68.4
20160101184500,393.6,388.68,47.4,35,96.4,100,68.4,71.4,68.4
20160101190000,393.6,388.68,47.4,35,98.4,100,68.4,71.4,68.4
20160101191500,393.6,373.92,45.6,35,94.6,100,68.5,71.4,68.4
20160101193000,393.6,388.68,47.4,35,88.1,100,68.5,71.4,68.4
20160101194500,393.6,382.12,46.6,35,91.5,100,68.6,71.4,68.4
20160101200000,393.6,382.12,46.6,35,89.9,100,68.6,71.4,68.4
20160101201500,393.6,382.12,46.6,35,65.5,0,68.7,71.4,68.4
20160101203000,393.6,382.12,46.6,35,61.1,0,68.5,71.4,68.4
20160101204500,393.6,382.12,46.6,35,62.8,0,68.2,71.4,68.4
20160101210000,393.6,388.68,47.4,35,60.0,100,67.9,71.4,68.4
20160101211500,393.6,373.92,45.6,35,61.2,100,67.6,71.4,68.4
20160101213000,393.6,383.76,46.8,35,99.0,100,67.4,71.4,68.4
20160101214500,393.6,383.76,46.8,35,99.0,100,67.4,71.4,68.4
20160101220000,393.6,383.76,46.8,35,99.0,100,67.5,71.4,68.4
20160101221500,393.6,378.84,46.2,35,100.2,100,67.7,71.4,68.4
20160101223000,393.6,378.84,46.2,35,99.0,100,67.8,71.4,68.4
20160101224500,393.6,373.92,45.6,35,99.0,100,67.9,71.4,68.4
20160101230000,393.6,378.84,46.2,35,100.2,100,68.1,71.4,68.4
20160101231500,393.6,391.96,47.8,35,97.2,100,68.2,71.4,68.4
20160101233000,393.6,378.84,46.2,35,99.0,100,68.4,71.4,68.4
20160101234500,393.6,383.76,46.8,35,99.0,100,68.5,71.4,68.4
20160102000000,393.6,383.76,46.8,35,97.6,100,68.6,71.4,68.4
20160102001500,393.6,378.84,46.2,35,99.6,100,68.7,71.4,68.4
20160102003000,393.6,378.84,46.2,35,62.0,0,68.6,71.4,68.4
20160102004500,393.6,383.76,46.8,35,59.2,0,68.3,71.4,68.4
20160102010000,393.6,383.76,46.8,35,61.5,100,68.0,71.4,68.4
20160102011500,393.6,372.28,45.4,35,62.5,100,67.7,71.4,68.4
20160102013000,393.6,372.28,45.4,35,81.5,100,67.4,71.4,68.4
20160102014500,393.6,378.84,46.2,35,100.2,100,67.4,71.4,68.4
20160102020000,393.6,372.28,45.4,35,101.9,100,67.4,71.4,68.4
20160102021500,393.6,372.28,45.4,35,92.5,100,67.6,71.4,68.4
20160102023000,393.6,372.28,45.4,35,90.5,100,67.7,71.4,68.4
20160102024500,393.6,372.28,45.4,35,91.7,100,67.9,71.4,68.4
20160102030000,393.6,372.28,45.4,35,90.4,100,68.0,71.4,68.4
20160102031500,393.6,372.28,45.4,35,101.0,100,68.1,71.4,68.4
20160102033000,393.6,372.28,45.4,35,101.0,100,68.2,71.4,68.4
20160102034500,393.6,372.28,45.4,35,99.7,100,68.3,71.4,68.4
20160102040000,393.6,372.28,45.4,35,96.7,100,68.4,71.4,68.4
20160102041500,393.6,372.28,45.4,35,92.4,100,68.5,71.4,68.4
20160102043000,393.6,372.28,45.4,35,89.9,100,68.6,71.4,68.4
20160102044500,393.6,378.84,46.2,35,64.0,0,68.7,71.4,68.4
20160102050000,393.6,365.72,44.6,35,62.4,0,68.5,71.4,68.4
20160102051500,393.6,372.28,45.4,35,61.3,0,68.2,71.4,68.4
20160102053000,393.6,372.28,45.4,35,59.9,100,67.9,71.4,68.4
20160102054500,393.6,372.28,45.4,35,63.2,100,67.5,71.4,68.4
20160102060000,393.6,372.28,45.4,35,89.5,100,67.3,71.4,68.4
20160102061500,393.6,372.28,45.4,35,88.1,100,67.4,71.4,68.4
20160102063000,393.6,372.28,45.4,35,90.1,100,67.5,71.4,68.4
20160102064500,393.6,372.28,45.4,35,93.9,100,67.6,71.4,68.4
20160102070000,393.6,372.28,45.4,35,93.9,100,67.8,71.4,68.4
20160102071500,393.6,372.28,45.4,35,97.1,100,67.9,71.4,68.4
20160102073000,393.6,372.28,45.4,35,95.9,100,68.1,71.4,68.4
20160102074500,393.6,372.28,45.4,35,100.2,100,68.2,71.4,68.4
20160102080000,393.6,372.28,45.4,35,100.2,100,68.4,71.4,68.4
20160102081500,393.6,372.28,45.4,35,100.2,100,68.5,71.4,68.4
20160102083000,393.6,372.28,45.4,35,99.0,100,68.6,71.4,68.4
20160102084500,393.6,365.72,44.6,35,99.0,100,68.7,71.4,68.4
20160102090000,393.6,365.72,44.6,35,62.8,0,68.6,71.4,68.4
20160102091500,393.6,373.92,45.6,35,60.8,0,68.3,71.4,68.4
20160102093000,393.6,369.0,45.0,35,60.0,100,68.0,71.4,68.4
20160102094500,393.6,369.0,45.0,35,63.2,100,67.7,71.4,68.4
20160102100000,393.6,373.92,45.6,35,91.1,100,67.4,71.4,68.4
20160102101500,393.6,369.0,45.0,35,97.8,100,67.4,71.4,68.4
20160102103000,393.6,369.0,45.0,35,97.8,100,67.5,71.4,68.4
20160102104500,393.6,369.0,45.0,35,97.8,100,67.6,71.4,68.4
20160102110000,393.6,369.0,45.0,35,99.6,100,67.8,71.4,68.4
20160102111500,393.6,369.0,45.0,35,99.6,100,68.0,71.4,68.4
20160102113000,393.6,378.84,46.2,35,97.8,100,68.2,71.4,68.4
20160102114500,393.6,369.0,45.0,35,99.0,100,68.3,71.4,68.4
20160102120000,393.6,373.92,45.6,35,99.0,100,68.4,71.4,68.4
20160102121500,393.6,373.92,45.6,35,90.5,100,68.6,71.4,68.4
20160102123000,393.6,373.92,45.6,35,67.3,0,68.7,71.4,68.4
20160102124500,393.6,373.92,45.6,35,59.2,0,68.6,71.4,68.4
20160102130000,393.6,369.0,45.0,35,61.1,0,68.2,71.4,68.4
20160102131500,393.6,369.0,45.0,35,61.1,100,67.9,71.4,68.4
20160102133000,393.6,369.0,45.0,35,60.3,100,67.6,71.4,68.4
20160102134500,393.6,373.92,45.6,35,95.0,100,67.4,71.4,68.4
20160102140000,393.6,373.92,45.6,36,95.0,100,67.3,71.4,68.4
20160102141500,393.6,382.12,46.6,36,95.0,100,67.4,71.4,68.4
20160102143000,393.6,382.12,46.6,36,90.8,100,67.5,71.4,68.4
20160102144500,393.6,382.12,46.6,36,90.8,100,67.6,71.4,68.4
20160102150000,393.6,382.12,46.6,36,90.8,100,67.7,71.4,68.4
20160102151500,393.6,373.92,45.6,36,96.4,100,67.9,71.4,68.4
20160102153000,393.6,382.12,46.6,36,95.4,100,68.0,71.4,68.4
20160102154500,393.6,388.68,47.4,36,89.9,100,68.1,71.4,68.4
20160102160000,393.6,373.92,45.6,36,89.9,100,68.2,71.4,68.4
20160102161500,393.6,383.76,46.8,36,95.9,100,68.3,71.4,68.4
20160102163000,393.6,391.96,47.8,36,97.2,100,68.4,71.4,68.4
20160102164500,393.6,382.12,46.6,36,100.2,100,68.4,71.4,68.4
20160102170000,393.6,382.12,46.6,36,100.2,100,68.6,71.4,68.4
20160102171500,393.6,382.12,46.6,36,97.2,100,68.6,71.4,68.4
20160102173000,393.6,382.12,46.6,36,97.2,0,68.7,71.4,68.4
20160102174500,393.6,382.12,46.6,36,61.6,0,68.6,71.4,68.4
20160102180000,393.6,382.12,46.6,36,59.6,0,68.3,71.4,68.4
20160102181500,393.6,382.12,46.6,36,62.3,100,67.9,71.4,68.4
20160102183000,393.6,391.96,47.8,36,61.6,100,67.6,71.4,68.4
20160102184500,393.6,391.96,47.8,36,86.2,100,67.4,71.4,68.4
20160102190000,393.6,383.76,46.8,36,99.8,100,67.3,71.4,68.4
20160102191500,393.6,383.76,46.8,36,99.8,100,67.4,71.4,68.4
20160102193000,393.6,378.84,46.2,36,93.0,100,67.5,71.4,68.4
20160102194500,393.6,378.84,46.2,36,93.0,100,67.6,71.4,68.4
20160102200000,393.6,378.84,46.2,36,88.7,100,67.7,71.4,68.4
20160102201500,393.6,378.84,46.2,36,89.9,100,67.9,71.4,68.4
20160102203000,393.6,383.76,46.8,36,99.9,100,68.0,71.4,68.4
20160102204500,393.6,373.92,45.6,36,88.1,100,68.1,71.4,68.4
20160102210000,393.6,373.92,45.6,36,91.1,100,68.2,71.4,68.4
20160102211500,393.6,382.12,46.6,36,88.1,100,68.2,71.4,68.4
20160102213000,393.6,373.92,45.6,36,94.0,100,68.3,71.4,68.4
20160102214500,393.6,383.76,46.8,36,99.6,100,68.4,71.4,68.4
20160102220000,393.6,378.84,46.2,36,97.2,100,68.4,71.4,68.4
20160102221500,393.6,378.84,46.2,36,99.6,100,68.5,71.4,68.4
20160102223000,393.6,373.92,45.6,36,99.6,100,68.6,71.4,68.4
20160102224500,393.6,388.68,47.4,36,62.4,0,68.7,71.4,68.4
20160102230000,393.6,388.68,47.4,36,62.4,0,68.5,71.4,68.4
20160102231500,393.6,383.76,46.8,36,60.4,0,68.2,71.4,68.4
20160102233000,393.6,378.84,46.2,36,60.4,100,67.9,71.4,68.4
20160102234500,393.6,378.84,46.2,36,62.8,100,67.7,71.4,68.4
20160103000000,393.6,378.84,46.2,36,92.2,100,67.4,71.4,68.4
20160103001500,393.6,373.92,45.6,36,96.1,100,67.5,71.4,68.4
20160103003000,393.6,378.84,46.2,36,88.7,100,67.6,71.4,68.4
20160103004500,393.6,378.84,46.2,36,97.2,100,67.7,71.4,68.4
20160103010000,393.6,378.84,46.2,36,99.6,100,67.9,71.4,68.4
20160103011500,393.6,378.84,46.2,36,98.5,100,68.1,71.4,68.4
20160103013000,393.6,378.84,46.2,36,98.5,100,68.3,71.4,68.4
20160103014500,393.6,372.28,45.4,36,100.2,100,68.5,71.4,68.4
20160103020000,393.6,382.12,46.6,36,97.9,100,68.6,71.4,68.4
20160103021500,393.6,382.12,46.6,36,62.7,0,68.7,71.4,68.4
20160103023000,393.6,382.12,46.6,36,61.6,0,68.4,71.4,68.4
20160103024500,393.6,373.92,45.6,36,59.9,0,68.2,71.4,68.4
20160103030000,393.6,373.92,45.6,36,62.8,100,67.9,71.4,68.4
20160103031500,393.6,373.92,45.6,36,61.2,100,67.6,71.4,68.4
20160103033000,393.6,378.84,46.2,36,88.5,100,67.4,71.4,68.4
20160103034500,393.6,372.28,45.4,36,94.4,100,67.5,71.4,68.4
20160103040000,393.6,382.12,46.6,36,98.5,100,67.6,71.4,68.4
20160103041500,393.6,382.12,46.6,36,93.5,100,67.7,71.4,68.4
20160103043000,393.6,382.12,46.6,36,100.2,100,67.8,71.4,68.4
20160103044500,393.6,382.12,46.6,36,97.4,100,67.9,71.4,68.4
20160103050000,393.6,372.28,45.4,36,90.5,100,68.0,71.4,68.4
20160103051500,393.6,382.12,46.6,36,96.9,100,68.1,71.4,68.4
20160103053000,393.6,382.12,46.6,36,98.4,100,68.2,71.4,68.4
20160103054500,393.6,382.12,46.6,36,94.6,100,68.2,71.4,68.4
20160103060000,393.6,382.12,46.6,36,94.6,100,68.3,71.4,68.4
20160103061500,393.6,382.12,46.6,36,99.0,100,68.3,71.4,68.4
20160103063000,393.6,382.12,46.6,36,101.2,100,68.4,71.4,68.4
20160103064500,393.6,382.12,46.6,36,97.2,100,68.4,71.4,68.4
20160103070000,393.6,382.12,46.6,36,99.1,100,68.5,71.4,68.4
20160103071500,393.6,382.12,46.6,36,93.7,100,68.5,71.4,68.4
20160103073000,393.6,382.12,46.6,36,97.2,100,68.6,71.4,68.4
20160103074500,393.6,373.92,45.6,36,99.6,100,68.6,71.4,68.4
20160103080000,393.6,382.12,46.6,36,99.6,100,68.6,71.4,68.4
20160103081500,393.6,382.12,46.6,36,67.3,0,68.7,71.4,68.4
20160103083000,393.6,373.92,45.6,36,62.4,0,68.6,71.4,68.4
20160103084500,393.6,378.84,46.2,36,60.0,0,68.2,71.4,68.4
20160103090000,393.6,383.76,46.8,36,60.0,100,67.8,71.4,68.4
20160103091500,393.6,383.76,46.8,36,62.8,100,67.6,71.4,68.4
20160103093000,393.6,383.76,46.8,36,96.6,100,67.4,71.4,68.4
20160103094500,393.6,378.84,46.2,36,99.0,100,67.6,71.4,68.4
20160103100000,393.6,378.84,46.2,36,97.2,100,67.7,71.4,68.4
20160103101500,393.6,372.28,45.4,36,99.0,100,67.8,71.4,68.4
20160103103000,393.6,378.84,46.2,36,97.8,100,68.0,71.4,68.4
20160103104500,393.6,373.92,45.6,36,93.8,100,68.2,71.4,68.4
20160103110000,393.6,378.84,46.2,36,99.5,100,68.3,71.4,68.4
20160103111500,393.6,378.84,46.2,36,98.4,100,68.5,71.4,68.4
20160103113000,393.6,378.84,46.2,36,98.4,100,68.6,71.4,68.4
20160103114500,393.6,378.84,46.2,36,58.8,0,68.6,71.4,68.4
20160103120000,393.6,378.84,46.2,36,62.4,0,68.4,71.4,68.4
20160103121500,393.6,378.84,46.2,36,58.4,100,68.0,71.4,68.4
20160103123000,393.6,378.84,46.2,36,62.4,100,67.7,71.4,68.4
20160103124500,393.6,383.76,46.8,36,78.2,100,67.4,71.4,68.4
20160103130000,393.6,378.84,46.2,36,94.6,100,67.4,71.4,68.4
20160103131500,393.6,378.84,46.2,36,86.2,100,67.4,71.4,68.4
20160103133000,393.6,378.84,46.2,36,97.8,100,67.6,71.4,68.4
20160103134500,393.6,378.84,46.2,36,97.8,100,67.7,71.4,68.4
20160103140000,393.6,388.68,47.4,36,90.3,100,67.9,71.4,68.4
20160103141500,393.6,378.84,46.2,36,99.5,100,68.1,71.4,68.4
20160103143000,393.6,383.76,46.8,36,94.1,100,68.2,71.4,68.4
20160103144500,393.6,378.84,46.2,36,90.5,100,68.4,71.4,68.4
20160103150000,393.6,378.84,46.2,36,90.5,100,68.5,71.4,68.4
20160103151500,393.6,378.84,46.2,36,94.4,100,68.6,71.4,68.4
20160103153000,393.6,383.76,46.8,36,59.6,0,68.7,71.4,68.4
20160103154500,393.6,383.76,46.8,36,63.0,0,68.5,71.4,68.4
20160103160000,393.6,378.84,46.2,36,59.1,0,68.2,71.4,68.4
20160103161500,393.6,378.84,46.2,36,62.1,100,67.9,71.4,68.4
20160103163000,393.6,383.76,46.8,36,60.3,100,67.7,71.4,68.4
20160103164500,393.6,383.76,46.8,36,80.3,100,67.5,71.4,68.4
20160103170000,393.6,372.28,45.4,36,94.7,100,67.5,71.4,68.4
20160103171500,393.6,383.76,46.8,36,88.7,100,67.7,71.4,68.4
20160103173000,393.6,383.76,46.8,36,99.0,100,67.9,71.4,68.4
20160103174500,393.6,373.92,45.6,36,99.0,100,68.1,71.4,68.4
20160103180000,393.6,388.68,47.4,36,94.3,100,68.3,71.4,68.4
20160103181500,393.6,373.92,45.6,36,97.3,100,68.5,71.4,68.4
20160103183000,393.6,378.84,46.2,36,97.3,100,68.6,71.4,68.4
20160103184500,393.6,378.84,46.2,36,63.2,0,68.7,71.4,68.4
20160103190000,393.6,388.68,47.4,36,60.4,0,68.5,71.4,68.4
20160103191500,393.6,388.68,47.4,36,61.5,0,68.2,71.4,68.4
20160103193000,393.6,382.12,46.6,36,61.5,100,67.9,71.4,68.4
20160103194500,393.6,382.12,46.6,36,60.3,100,67.7,71.4,68.4
20160103200000,393.6,382.12,46.6,36,91.0,100,67.5,71.4,68.4
20160103201500,393.6,382.12,46.6,36,96.6,100,67.5,71.4,68.4
20160103203000,393.6,382.12,46.6,36,99.0,100,67.6,71.4,68.4
20160103204500,393.6,382.12,46.6,36,96.6,100,67.7,71.4,68.4
20160103210000,393.6,382.12,46.6,36,96.6,100,67.9,71.4,68.4
20160103211500,393.6,382.12,46.6,36,99.0,100,68.1,71.4,68.4
20160103213000,393.6,382.12,46.6,36,99.0,100,68.2,71.4,68.4
20160103214500,393.6,382.12,46.6,36,97.2,100,68.4,71.4,68.4
20160103220000,393.6,382.12,46.6,36,99.0,100,68.5,71.4,68.4
20160103221500,393.6,382.12,46.6,36,99.0,100,68.6,71.4,68.4
20160103223000,393.6,382.12,46.6,36,62.8,0,68.7,71.4,68.4
20160103224500,393.6,382.12,46.6,36,62.8,0,68.5,71.4,68.4
20160103230000,393.6,373.92,45.6,36,60.8,0,68.2,71.4,68.4
20160103231500,393.6,383.76,46.8,36,60.8,100,67.8,71.4,68.4
20160103233000,393.6,383.76,46.8,36,62.8,100,67.6,71.4,68.4
20160103234500,393.6,391.96,47.8,36,95.8,100,67.4,71.4,68.4
20160104000000,393.6,391.96,47.8,36,97.2,100,67.4,71.4,68.4
20160104001500,393.6,382.12,46.6,36,99.0,100,67.4,71.4,68.4
20160104003000,393.6,382.12,46.6,36,99.0,100,67.6,71.4,68.4
20160104004500,393.6,388.68,47.4,36,97.8,100,67.7,71.4,68.4
20160104010000,393.6,388.68,47.4,36,97.8,100,67.9,71.4,68.4
20160104011500,393.6,373.92,45.6,36,97.8,100,68.1,71.4,68.4
20160104013000,393.6,383.76,46.8,36,89.3,100,68.2,71.4,68.4
20160104014500,393.6,378.84,46.2,36,89.3,100,68.4,71.4,68.4
20160104020000,393.6,378.84,46.2,36,90.7,100,68.5,71.4,68.4
20160104021500,393.6,378.84,46.2,36,92.7,100,68.6,71.4,68.4
20160104023000,393.6,378.84,46.2,36,63.6,0,68.7,71.4,68.4
20160104024500,393.6,383.76,46.8,36,61.1,0,68.6,71.4,68.4
20160104030000,393.6,383.76,46.8,36,62.4,0,68.2,71.4,68.4
20160104031500,393.6,391.96,47.8,36,60.8,100,67.8,71.4,68.4
20160104033000,393.6,382.12,46.6,36,60.8,100,67.6,71.4,68.4
20160104034500,393.6,382.12,46.6,36,100.2,100,67.4,71.4,68.4
20160104040000,393.6,388.68,47.4,36,98.5,100,67.5,71.4,68.4
20160104041500,393.6,388.68,47.4,36,97.2,100,67.6,71.4,68.4
20160104043000,393.6,383.76,46.8,36,98.4,100,67.7,71.4,68.4
20160104044500,393.6,383.76,46.8,36,99.6,100,67.8,71.4,68.4
20160104050000,393.6,378.84,46.2,36,97.8,100,68.0,71.4,68.4
20160104051500,393.6,378.84,46.2,36,97.8,100,68.1,71.4,68.4
20160104053000,393.6,383.76,46.8,36,99.3,100,68.2,71.4,68.4
20160104054500,393.6,383.76,46.8,36,99.3,100,68.4,71.4,68.4
20160104060000,393.6,388.68,47.4,36,99.3,100,68.4,71.4,68.4
20160104061500,393.6,383.76,46.8,36,99.3,100,68.6,71.4,68.4
20160104063000,393.6,383.76,46.8,36,97.8,100,68.6,71.4,68.4
20160104064500,393.6,383.76,46.8,36,91.5,100,68.7,71.4,68.4
20160104070000,393.6,383.76,46.8,36,60.8,0,68.6,71.4,68.4
20160104071500,393.6,391.96,47.8,36,60.8,100,68.1,71.4,68.4
20160104073000,393.6,382.12,46.6,36,62.4,100,67.7,71.4,68.4
20160104074500,393.6,388.68,47.4,36,85.6,100,67.4,71.4,68.4
20160104080000,393.6,383.76,46.8,36,97.8,100,67.4,71.4,68.4
20160104081500,393.6,388.68,47.4,36,99.0,100,67.4,71.4,68.4
20160104083000,393.6,382.12,46.6,36,97.8,100,67.4,71.4,68.4
20160104084500,393.6,382.12,46.6,36,89.5,100,67.5,71.4,68.4
20160104090000,393.6,382.12,46.6,36,89.5,100,67.6,71.4,68.4
20160104091500,393.6,382.12,46.6,36,91.1,100,67.6,71.4,68.4
20160104093000,393.6,382.12,46.6,36,99.6,100,67.7,71.4,68.4
20160104094500,393.6,382.12,46.6,36,94.1,100,67.7,71.4,68.4
20160104100000,393.6,382.12,46.6,36,90.0,100,67.8,71.4,68.4
20160104101500,393.6,382.12,46.6,36,100.2,100,67.8,71.4,68.4
20160104103000,393.6,388.68,47.4,36,97.2,100,67.9,71.4,68.4
20160104104500,393.6,383.76,46.8,36,99.4,100,67.9,71.4,68.4
20160104110000,393.6,383.76,46.8,36,91.9,100,68.0,71.4,68.4
20160104111500,393.6,388.68,47.4,36,87.5,100,68.1,71.4,68.4
20160104113000,393.6,383.76,46.8,36,89.9,100,68.1,71.4,68.4
20160104114500,393.6,388.68,47.4,36,96.8,100,68.2,71.4,68.4
20160104120000,393.6,382.12,46.6,36,100.2,100,68.2,71.4,68.4
20160104121500,393.6,382.12,46.6,36,96.9,100,68.3,71.4,68.4
20160104123000,393.6,391.96,47.8,36,96.9,100,68.3,71.4,68.4
20160104124500,393.6,378.84,46.2,36,96.9,100,68.4,71.4,68.4
20160104130000,393.6,391.96,47.8,36,95.3,100,68.4,71.4,68.4
20160104131500,393.6,391.96,47.8,36,95.3,100,68.4,71.4,68.4
20160104133000,393.6,383.76,46.8,36,95.3,100,68.5,71.4,68.4
20160104134500,393.6,383.76,46.8,36,89.7,100,68.5,71.4,68.4
20160104140000,393.6,383.76,46.8,36,93.3,100,68.5,71.4,68.4
20160104141500,393.6,383.76,46.8,36,87.1,100,68.6,71.4,68.4
20160104143000,393.6,391.96,47.8,36,97.8,100,68.6,71.4,68.4
20160104144500,393.6,383.76,46.8,36,92.4,100,68.6,71.4,68.4
20160104150000,393.6,383.76,46.8,36,59.6,0,68.6,71.4,68.4
20160104151500,393.6,378.84,46.2,36,62.8,0,68.3,71.4,68.4
20160104153000,393.6,383.76,46.8,36,61.1,100,68.0,71.4,68.4
20160104154500,393.6,383.76,46.8,36,59.6,100,67.7,71.4,68.4
20160104160000,393.6,383.76,46.8,36,78.5,100,67.4,71.4,68.4
20160104161500,393.6,378.84,46.2,36,96.5,100,67.4,71.4,68.4
20160104163000,393.6,388.68,47.4,36,94.8,100,67.6,71.4,68.4
20160104164500,393.6,383.76,46.8,36,98.1,100,67.7,71.4,68.4
20160104170000,393.6,393.6,48.0,36,85.5,100,67.9,71.4,68.4
20160104171500,393.6,393.6,48.0,36,88.7,100,68.1,71.4,68.4
20160104173000,393.6,388.68,47.4,36,93.6,100,68.3,71.4,68.4
20160104174500,393.6,393.6,48.0,36,91.5,100,68.5,71.4,68.4
20160104180000,393.6,393.6,48.0,36,95.4,100,68.6,71.4,68.4
20160104181500,393.6,393.6,48.0,36,59.6,0,68.7,71.4,68.4
20160104183000,393.6,382.12,46.6,36,62.8,0,68.4,71.4,68.4
20160104184500,393.6,382.12,46.6,36,59.6,0,68.2,71.4,68.4
20160104190000,393.6,391.96,47.8,36,62.8,100,67.9,71.4,68.4
20160104191500,393.6,383.76,46.8,36,59.6,100,67.6,71.4,68.4
20160104193000,393.6,388.68,47.4,36,88.5,100,67.4,71.4,68.4
20160104194500,393.6,393.6,48.0,36,85.6,100,67.4,71.4,68.4
20160104200000,393.6,383.76,46.8,36,91.7,100,67.6,71.4,68.4
20160104201500,393.6,396.88,48.4,36,95.9,100,67.7,71.4,68.4
20160104203000,393.6,391.96,47.8,36,91.1,100,67.9,71.4,68.4
20160104204500,393.6,391.96,47.8,36,99.1,100,68.0,71.4,68.4
20160104210000,393.6,383.76,46.8,36,97.2,100,68.1,71.4,68.4
20160104211500,393.6,383.76,46.8,36,98.4,100,68.2,71.4,68.4
20160104213000,393.6,391.96,47.8,36,92.2,100,68.3,71.4,68.4
20160104214500,393.6,391.96,47.8,36,100.2,100,68.4,71.4,68.4
20160104220000,393.6,391.96,47.8,36,97.2,100,68.5,71.4,68.4
20160104221500,393.6,382.12,46.6,36,86.8,100,68.6,71.4,68.4
20160104223000,393.6,391.96,47.8,36,100.2,100,68.6,71.4,68.4
20160104224500,393.6,391.96,47.8,36,88.2,100,68.6,71.4,68.4
20160104230000,393.6,383.76,46.8,36,99.6,100,68.6,71.4,68.4
20160104231500,393.6,388.68,47.4,36,61.3,0,68.6,71.4,68.4
20160104233000,393.6,382.12,46.6,36,59.9,0,68.3,71.4,68.4
20160104234500,393.6,391.96,47.8,36,62.4,100,67.9,71.4,68.4
20160105000000,393.6,391.96,47.8,36,61.2,100,67.6,71.4,68.4
20160105001500,393.6,391.96,47.8,36,94.1,100,67.3,71.4,68.4
20160105003000,393.6,383.76,46.8,36,88.1,100,67.2,71.4,68.4
20160105004500,393.6,391.96,47.8,36,86.9,100,67.2,71.4,68.4
20160105010000,393.6,391.96,47.8,36,95.8,100,67.3,71.4,68.4
20160105011500,393.6,391.96,47.8,36,99.6,100,67.4,71.4,68.4
20160105013000,393.6,391.96,47.8,36,98.5,100,67.5,71.4,68.4
20160105014500,393.6,391.96,47.8,36,94.7,100,67.6,71.4,68.4
20160105020000,393.6,391.96,47.8,36,99.0,100,67.7,71.4,68.4
20160105021500,393.6,391.96,47.8,36,89.9,100,67.8,71.4,68.4
20160105023000,393.6,396.88,48.4,36,98.5,100,67.9,71.4,68.4
20160105024500,393.6,383.76,46.8,36,98.5,100,68.1,71.4,68.4
20160105030000,393.6,383.76,46.8,36,100.2,100,68.2,71.4,68.4
20160105031500,393.6,388.68,47.4,36,100.2,100,68.3,71.4,68.4
20160105033000,393.6,388.68,47.4,36,99.1,100,68.4,71.4,68.4
20160105034500,393.6,388.68,47.4,36,99.1,100,68.4,71.4,68.4
20160105040000,393.6,388.68,47.4,36,100.2,100,68.5,71.4,68.4
20160105041500,393.6,388.68,47.4,36,100.2,100,68.6,71.4,68.4
20160105043000,393.6,396.88,48.4,36,98.5,100,68.6,71.4,68.4
20160105044500,393.6,383.76,46.8,36,60.4,0,68.6,71.4,68.4
20160105050000,393.6,393.6,48.0,36,61.1,0,68.2,71.4,68.4
20160105051500,393.6,393.6,48.0,36,61.9,100,67.8,71.4,68.4
20160105053000,393.6,388.68,47.4,36,71.4,100,67.4,71.4,68.4
20160105054500,393.6,388.68,47.4,36,99.6,100,67.4,71.4,68.4
20160105060000,393.6,388.68,47.4,36,98.5,100,67.4,71.4,68.4
20160105061500,393.6,388.68,47.4,36,95.4,100,67.5,71.4,68.4
20160105063000,393.6,388.68,47.4,36,91.7,100,67.6,71.4,68.4
20160105064500,393.6,393.6,48.0,36,91.7,100,67.7,71.4,68.4
20160105070000,393.6,393.6,48.0,36,100.2,100,67.7,71.4,68.4
20160105071500,393.6,383.76,46.8,36,98.4,100,67.8,71.4,68.4
20160105073000,393.6,383.76,46.8,36,98.4,100,67.9,71.4,68.4
20160105074500,393.6,393.6,48.0,36,96.6,100,67.9,71.4,68.4
20160105080000,393.6,393.6,48.0,36,95.5,100,68.0,71.4,68.4
20160105081500,393.6,393.6,48.0,36,97.2,100,68.0,71.4,68.4
20160105083000,393.6,393.6,48.0,36,99.6,100,68.0,71.4,68.4
20160105084500,393.6,393.6,48.0,36,96.4,100,68.0,71.4,68.4
20160105090000,393.6,393.6,48.0,36,87.5,100,68.0,71.4,68.4
20160105091500,393.6,393.6,48.0,36,90.4,100,67.9,71.4,68.4
20160105093000,393.6,388.68,47.4,36,93.6,100,67.9,71.4,68.4
20160105094500,393.6,388.68,47.4,36,99.0,100,67.9,71.4,68.4
20160105100000,393.6,388.68,47.4,36,99.0,100,67.9,71.4,68.4
20160105101500,393.6,388.68,47.4,36,97.2,100,67.9,71.4,68.4
20160105103000,393.6,388.68,47.4,36,88.1,100,67.9,71.4,68.4
20160105104500,393.6,388.68,47.4,36,97.2,100,67.9,71.4,68.4
20160105110000,393.6,388.68,47.4,36,91.5,100,67.9,71.4,68.4
20160105111500,393.6,393.6,48.0,36,89.5,100,67.9,71.4,68.4
20160105113000,393.6,393.6,48.0,36,92.5,100,67.9,71.4,68.4
20160105114500,393.6,393.6,48.0,36,97.1,100,67.9,71.4,68.4
20160105120000,393.6,393.6,48.0,36,86.2,100,68.0,71.4,68.4
20160105121500,393.6,388.68,47.4,36,93.1,100,68.0,71.4,68.4
20160105123000,393.6,393.6,48.0,36,97.8,100,68.1,71.4,68.4
20160105124500,393.6,383.76,46.8,36,95.8,100,68.1,71.4,68.4
20160105130000,393.6,383.76,46.8,36,86.0,100,68.2,71.4,68.4
20160105131500,393.6,383.76,46.8,36,93.6,100,68.2,71.4,68.4
20160105133000,393.6,388.68,47.4,36,98.4,100,68.3,71.4,68.4
20160105134500,393.6,383.76,46.8,36,94.1,100,68.4,71.4,68.4
20160105140000,393.6,378.84,46.2,36,88.1,100,68.6,71.4,68.4
20160105141500,393.6,378.84,46.2,36,74.7,0,68.7,71.4,68.4
20160105143000,393.6,388.68,47.4,36,63.2,0,68.6,71.4,68.4
20160105144500,393.6,388.68,47.4,36,59.1,0,68.3,71.4,68.4
20160105150000,393.6,388.68,47.4,36,61.0,100,67.9,71.4,68.4
20160105151500,393.6,388.68,47.4,36,61.0,100,67.6,71.4,68.4
20160105153000,393.6,393.6,48.0,36,88.7,100,67.4,71.4,68.4
20160105154500,393.6,388.68,47.4,36,99.6,100,67.5,71.4,68.4
20160105160000,393.6,398.52,48.6,36,92.1,100,67.6,71.4,68.4
20160105161500,393.6,388.68,47.4,36,88.7,100,67.9,71.4,68.4
20160105163000,393.6,388.68,47.4,36,88.7,100,68.0,71.4,68.4
20160105164500,393.6,396.88,48.4,36,95.5,100,68.2,71.4,68.4
20160105170000,393.6,382.12,46.6,36,97.8,100,68.4,71.4,68.4
20160105171500,393.6,391.96,47.8,36,86.2,100,68.6,71.4,68.4
20160105173000,393.6,391.96,47.8,36,80.3,0,68.7,71.4,68.4
20160105174500,393.6,391.96,47.8,36,59.6,0,68.6,71.4,68.4
20160105180000,393.6,383.76,46.8,36,62.8,0,68.3,71.4,68.4
20160105181500,393.6,388.68,47.4,36,59.6,100,68.1,71.4,68.4
20160105183000,393.6,383.76,46.8,36,63.2,100,67.8,71.4,68.4
20160105184500,393.6,383.76,46.8,36,64.5,100,67.5,71.4,68.4
20160105190000,393.6,393.6,48.0,36,94.9,100,67.4,71.4,68.4
20160105191500,393.6,382.12,46.6,36,96.6,100,67.5,71.4,68.4
20160105193000,393.6,391.96,47.8,36,91.4,100,67.7,71.4,68.4
20160105194500,393.6,391.96,47.8,36,91.4,100,67.8,71.4,68.4
20160105200000,393.6,383.76,46.8,36,98.2,100,68.0,71.4,68.4
20160105201500,393.6,388.68,47.4,36,95.3,100,68.1,71.4,68.4
20160105203000,393.6,383.76,46.8,36,86.9,100,68.2,71.4,68.4
20160105204500,393.6,391.96,47.8,36,96.1,100,68.4,71.4,68.4
20160105210000,393.6,391.96,47.8,36,96.1,100,68.5,71.4,68.4
20160105211500,393.6,383.76,46.8,36,94.1,100,68.6,71.4,68.4
20160105213000,393.6,391.96,47.8,36,89.4,100,68.6,71.4,68.4
20160105214500,393.6,391.96,47.8,36,61.5,0,68.6,71.4,68.4
20160105220000,393.6,391.96,47.8,36,61.5,0,68.2,71.4,68.4
20160105221500,393.6,391.96,47.8,36,59.9,100,67.9,71.4,68.4
20160105223000,393.6,391.96,47.8,36,63.2,100,67.6,71.4,68.4
20160105224500,393.6,382.12,46.6,36,88.7,100,67.4,71.4,68.4
20160105230000,393.6,382.12,46.6,36,93.7,100,67.4,71.4,68.4
20160105231500,393.6,382.12,46.6,36,96.0,100,67.4,71.4,68.4
20160105233000,393.6,388.68,47.4,36,89.7,100,67.6,71.4,68.4
20160105234500,393.6,388.68,47.4,36,97.4,100,67.7,71.4,68.4
20160106000000,393.6,383.76,46.8,36,94.0,100,67.8,71.4,68.4
20160106001500,393.6,388.68,47.4,36,91.7,100,67.9,71.4,68.4
20160106003000,393.6,388.68,47.4,36,97.7,100,68.0,71.4,68.4
20160106004500,393.6,383.76,46.8,36,91.4,100,68.1,71.4,68.4
20160106010000,393.6,383.76,46.8,36,93.1,100,68.2,71.4,68.4
20160106011500,393.6,383.76,46.8,36,97.8,100,68.2,71.4,68.4
20160106013000,393.6,383.76,46.8,36,94.1,100,68.3,71.4,68.4
20160106014500,393.6,388.68,47.4,36,88.2,100,68.4,71.4,68.4
20160106020000,393.6,382.12,46.6,36,100.2,100,68.4,71.4,68.4
20160106021500,393.6,382.12,46.6,36,89.8,100,68.4,71.4,68.4
20160106023000,393.6,373.92,45.6,36,98.5,100,68.4,71.4,68.4
20160106024500,393.6,382.12,46.6,36,92.4,100,68.5,71.4,68.4
20160106030000,393.6,382.12,46.6,36,98.4,100,68.5,71.4,68.4
20160106031500,393.6,382.12,46.6,36,93.4,100,68.5,71.4,68.4
20160106033000,393.6,382.12,46.6,36,92.4,100,68.6,71.4,68.4
20160106034500,393.6,382.12,46.6,36,97.2,100,68.6,71.4,68.4
20160106040000,393.6,382.12,46.6,36,63.2,0,68.7,71.4,68.4
20160106041500,393.6,382.12,46.6,36,61.6,0,68.4,71.4,68.4
20160106044500,393.6,403.44,49.2,37,60.7,100,67.8,71.4,68.4
20160106050000,393.6,408.36,49.8,37,72.9,100,67.4,71.4,68.4
20160106051500,393.6,396.88,48.4,37,79.0,100,67.4,71.4,68.4
20160106053000,393.6,396.88,48.4,37,84.5,100,67.4,71.4,68.4
20160106054500,393.6,396.88,48.4,37,90.5,100,67.4,71.4,68.4
20160106060000,393.6,396.88,48.4,37,86.5,100,67.5,71.4,68.4
20160106061500,393.6,396.88,48.4,37,83.2,100,67.6,71.4,68.4
20160106063000,393.6,391.96,47.8,37,84.4,100,67.6,71.4,68.4
20160106064500,393.6,398.52,48.6,37,87.5,100,67.7,71.4,68.4
20160106070000,393.6,398.52,48.6,37,82.1,100,67.8,71.4,68.4
20160106071500,393.6,391.96,47.8,37,86.8,100,67.8,71.4,68.4
20160106073000,393.6,396.88,48.4,37,90.3,100,67.9,71.4,68.4
20160106074500,393.6,396.88,48.4,37,88.3,100,67.9,71.4,68.4
20160106080000,393.6,396.88,48.4,37,90.4,100,67.9,71.4,68.4
20160106081500,393.6,396.88,48.4,37,90.4,100,67.9,71.4,68.4
20160106083000,393.6,396.88,48.4,37,91.9,100,68.0,71.4,68.4
20160106084500,393.6,388.68,47.4,37,84.7,100,68.0,71.4,68.4
20160106090000,393.6,396.88,48.4,37,86.9,100,68.0,71.4,68.4
20160106091500,393.6,396.88,48.4,37,81.1,100,68.1,71.4,68.4
20160106093000,393.6,388.68,47.4,37,92.9,100,68.2,71.4,68.4
20160106094500,393.6,388.68,47.4,37,82.6,100,68.2,71.4,68.4
20160106100000,393.6,393.6,48.0,37,82.6,100,68.3,71.4,68.4
20160106101500,393.6,388.68,47.4,37,88.9,100,68.3,71.4,68.4
20160106103000,393.6,396.88,48.4,37,81.5,100,68.4,71.4,68.4
20160106104500,393.6,396.88,48.4,37,84.7,100,68.4,71.4,68.4
20160106110000,393.6,391.96,47.8,37,80.6,100,68.4,71.4,68.4
20160106111500,393.6,396.88,48.4,37,84.5,100,68.5,71.4,68.4
20160106113000,393.6,388.68,47.4,37,82.1,100,68.6,71.4,68.4
20160106114500,393.6,396.88,48.4,37,85.7,100,68.6,71.4,68.4
20160106120000,393.6,396.88,48.4,37,58.8,0,68.7,71.4,68.4
20160106121500,393.6,396.88,48.4,37,60.4,0,68.4,71.4,68.4
20160106123000,393.6,396.88,48.4,37,58.3,100,68.1,71.4,68.4
20160106124500,393.6,396.88,48.4,37,60.4,100,67.8,71.4,68.4
20160106130000,393.6,396.88,48.4,37,78.8,100,67.6,73.5,70.5
20160106131500,393.6,396.88,48.4,37,88.0,100,67.8,73.9,70.9
20160106133000,393.6,388.68,47.4,37,82.6,100,68.2,73.8,70.8
20160106134500,393.6,405.08,49.4,37,85.8,100,68.7,73.6,70.6
20160106140000,393.6,405.08,49.4,37,80.9,100,68.8,73.6,70.6
20160106141500,393.6,391.96,47.8,37,85.3,100,69.0,73.6,70.6
20160106143000,393.6,405.08,49.4,37,81.9,100,69.2,73.6,70.6
20160106144500,393.6,393.6,48.0,37,81.9,100,69.3,73.6,70.6
20160106150000,393.6,408.36,49.8,37,85.7,100,69.6,76.7,73.7
20160106151500,393.6,396.88,48.4,37,84.1,100,69.9,76.7,73.7
20160106153000,393.6,391.96,47.8,37,84.1,100,70.2,76.7,73.7
20160106154500,393.6,405.08,49.4,37,84.1,100,70.5,76.7,73.7
20160106160000,393.6,393.6,48.0,37,83.1,100,70.6,76.7,73.7
20160106161500,393.6,398.52,48.6,37,85.2,100,70.7,76.7,73.7
20160106163000,393.6,403.44,49.2,37,83.6,100,70.8,76.7,73.7
20160106164500,393.6,403.44,49.2,37,85.6,100,70.9,76.7,73.7
20160106170000,393.6,403.44,49.2,37,82.0,100,70.9,76.7,73.7
20160106171500,393.6,403.44,49.2,37,85.9,100,71.0,76.7,73.7
20160106173000,393.6,403.44,49.2,37,82.7,100,71.0,76.7,73.7
20160106174500,393.6,408.36,49.8,37,82.7,100,71.0,76.7,73.7
20160106180000,393.6,408.36,49.8,37,81.1,100,71.0,76.7,73.7
20160106181500,393.6,408.36,49.8,37,82.6,100,71.0,76.7,73.7
20160106183000,393.6,403.44,49.2,37,81.5,100,71.0,76.7,73.7
20160106184500,393.6,410.0,50.0,37,81.5,100,71.0,76.7,73.7
20160106190000,393.6,410.0,50.0,37,84.9,100,71.0,76.7,73.7
20160106191500,393.6,410.0,50.0,37,81.6,100,71.0,76.7,73.7
20160106193000,393.6,410.0,50.0,37,81.6,100,71.0,76.7,73.7
20160106194500,393.6,403.44,49.2,37,83.4,100,71.0,76.7,73.7
20160106200000,393.6,414.92,50.6,37,89.5,100,71.0,76.7,73.7
20160106201500,393.6,410.0,50.0,37,85.6,100,71.0,76.7,73.7
20160106203000,393.6,403.44,49.2,37,81.0,100,71.0,76.7,73.7
20160106204500,393.6,403.44,49.2,37,93.1,100,71.0,76.7,73.7
20160106210000,393.6,403.44,49.2,37,84.6,100,71.0,76.7,73.7
20160106211500,393.6,408.36,49.8,37,86.9,100,71.0,76.7,73.7
20160106213000,393.6,408.36,49.8,37,83.6,100,71.0,76.7,73.7
20160106214500,393.6,403.44,49.2,37,85.0,100,71.0,76.7,73.7
20160106220000,393.6,403.44,49.2,37,82.2,100,71.0,76.7,73.7
20160106221500,393.6,396.88,48.4,37,85.3,100,71.0,76.7,73.7
20160106223000,393.6,396.88,48.4,37,82.5,100,71.0,76.6,73.6
20160106224500,393.6,405.08,49.4,37,84.1,100,71.0,76.6,73.6
20160106230000,393.6,405.08,49.4,37,82.6,100,71.0,76.7,73.7
20160106231500,393.6,405.08,49.4,37,87.9,100,71.0,76.6,73.6
20160106233000,393.6,405.08,49.4,37,89.8,100,71.0,76.5,73.5
20160106234500,393.6,405.08,49.4,37,91.7,100,71.0,76.5,73.5
20160107000000,393.6,405.08,49.4,37,91.7,100,70.9,76.5,73.5
20160107001500,393.6,396.88,48.4,37,83.2,100,70.9,76.5,73.5
20160107003000,393.6,403.44,49.2,37,90.1,100,70.9,76.4,73.4
20160107004500,393.6,408.36,49.8,37,82.6,100,70.9,76.4,73.4
20160107010000,393.6,408.36,49.8,37,86.8,100,70.9,76.5,73.5
20160107011500,393.6,398.52,48.6,37,82.4,100,70.9,76.4,73.4
20160107013000,393.6,391.96,47.8,37,88.0,100,70.9,76.4,73.4
20160107014500,393.6,405.08,49.4,37,81.5,100,70.9,76.4,73.4
20160107020000,393.6,398.52,48.6,37,81.5,100,70.9,76.4,73.4
20160107021500,393.6,410.0,50.0,37,87.3,100,70.8,76.4,73.4
20160107023000,393.6,398.52,48.6,37,89.2,100,70.8,76.4,73.4
20160107024500,393.6,393.6,48.0,37,93.5,100,70.8,76.4,73.4
20160107030000,393.6,408.36,49.8,37,89.9,100,70.8,76.4,73.4
20160107031500,393.6,403.44,49.2,37,86.2,100,70.8,76.4,73.4
20160107033000,393.6,408.36,49.8,37,84.4,100,70.8,76.4,73.4
20160107034500,393.6,403.44,49.2,37,83.2,100,70.8,76.4,73.4
20160107040000,393.6,410.0,50.0,37,86.9,100,70.8,76.4,73.4
20160107041500,393.6,405.08,49.4,37,82.6,100,70.8,76.4,73.4
20160107043000,393.6,393.6,48.0,37,83.8,100,70.8,76.4,73.4
20160107044500,393.6,405.08,49.4,37,81.6,100,70.8,76.4,73.4
20160107050000,393.6,405.08,49.4,37,88.0,100,70.7,76.4,73.4
20160107051500,393.6,405.08,49.4,37,92.8,100,70.7,76.4,73.4
20160107053000,393.6,405.08,49.4,37,87.8,100,70.7,76.4,73.4
20160107054500,393.6,398.52,48.6,37,83.8,100,70.7,76.4,73.4
20160107060000,393.6,405.08,49.4,37,91.3,100,70.7,76.4,73.4
20160107061500,393.6,398.52,48.6,37,82.6,100,70.7,76.4,73.4
20160107063000,393.6,398.52,48.6,37,86.0,100,70.0,76.4,73.4
20160107064500,393.6,408.36,49.8,37,86.0,100,69.8,76.4,73.4
20160107070000,393.6,408.36,49.8,37,90.4,100,70.2,76.4,73.4
20160107071500,393.6,398.52,48.6,37,92.9,100,70.3,76.4,73.4
20160107073000,393.6,398.52,48.6,37,81.7,100,70.3,76.4,73.4
20160107074500,393.6,398.52,48.6,37,83.4,100,70.3,76.4,73.4
20160107080000,393.6,398.52,48.6,37,87.9,100,70.3,76.4,73.4
20160107081500,393.6,403.44,49.2,37,81.9,100,70.4,76.4,73.4
20160107083000,393.6,396.88,48.4,37,81.9,100,70.5,69.5,66.5
20160107084500,393.6,526.4399,64.2,44,61.5,0,69.7,70.4,67.4
20160107090000,393.6,444.44,54.2,38,59.2,0,69.6,70.4,67.4
20160107091500,393.6,403.44,49.2,37,59.2,0,69.4,70.4,67.4
20160107093000,393.6,403.44,49.2,37,60.7,0,68.4,70.0,67.0
20160107094500,393.6,956.12,116.6,88,67.9,0,68.9,70.4,67.4
20160107100000,393.6,405.08,49.4,35,59.6,0,67.8,70.4,67.4
20160107101500,393.6,398.52,48.6,35,59.6,0,67.6,70.4,67.4
20160107103000,393.6,393.6,48.0,35,59.6,0,67.4,70.4,67.4
20160107104500,393.6,393.6,48.0,35,59.6,0,67.2,70.4,67.4
20160107110000,393.6,388.68,47.4,35,59.6,100,67.1,70.4,67.4
20160107111500,393.6,393.6,48.0,35,60.4,100,66.9,70.4,67.4
20160107113000,393.6,393.6,48.0,35,60.4,100,67.0,70.4,67.4
20160107114500,393.6,383.76,46.8,35,60.4,100,67.2,70.4,67.4
20160107120000,393.6,391.96,47.8,35,60.4,100,67.2,70.4,67.4
20160107121500,393.6,391.96,47.8,35,60.4,100,67.2,70.4,67.4
20160107123000,393.6,396.88,48.4,35,60.4,100,67.2,70.4,67.4
20160107124500,393.6,396.88,48.4,35,60.4,100,67.1,70.4,67.4
20160107130000,393.6,396.88,48.4,35,60.4,100,67.1,70.4,67.4
20160107131500,393.6,383.76,46.8,35,60.4,100,67.1,70.4,67.4
20160107133000,393.6,383.76,46.8,35,59.6,100,67.1,70.4,67.4
20160107134500,393.6,383.76,46.8,35,59.6,100,67.0,70.4,67.4
20160107140000,393.6,388.68,47.4,35,60.3,100,67.0,70.3,67.3
20160107141500,393.6,388.68,47.4,35,63.2,100,67.0,70.0,67.0
20160107143000,393.6,403.44,49.2,35,61.0,100,67.1,69.9,66.9
20160107144500,393.6,396.88,48.4,35,61.0,100,67.1,70.4,67.4
20160107150000,393.6,396.88,48.4,35,61.0,100,66.7,70.4,67.4
20160107151500,393.6,396.88,48.4,35,61.0,100,67.1,70.4,67.4
20160107153000,393.6,391.96,47.8,35,61.0,100,67.2,70.4,67.4
20160107154500,393.6,398.52,48.6,35,61.0,100,67.3,70.3,67.3
20160107160000,393.6,408.36,49.8,35,61.0,0,67.5,70.2,67.2
20160107161500,393.6,408.36,49.8,35,61.0,0,67.5,70.0,67.0
20160107163000,393.6,398.52,48.6,35,61.0,0,67.4,70.0,67.0
20160107164500,393.6,403.44,49.2,35,61.0,0,67.4,70.0,67.0
20160107170000,393.6,403.44,49.2,35,60.3,0,67.2,70.0,67.0
20160107171500,393.6,408.36,49.8,36,60.3,0,67.2,69.9,66.9
20160107173000,393.6,408.36,49.8,36,60.3,0,67.1,69.9,66.9
20160107174500,393.6,408.36,49.8,35,60.3,0,67.0,69.9,66.9
20160107180000,393.6,403.44,49.2,35,60.3,0,66.9,69.9,66.9
20160107181500,393.6,408.36,49.8,35,60.3,0,66.8,69.9,66.9
20160107183000,393.6,408.36,49.8,35,60.3,0,66.8,69.9,66.9
20160107184500,393.6,414.92,50.6,35,60.3,0,66.7,69.9,66.9
20160107190000,393.6,398.52,48.6,35,60.3,0,66.6,69.9,66.9
20160107191500,393.6,405.08,49.4,35,60.3,100,66.6,69.9,66.9
20160107193000,393.6,398.52,48.6,35,60.3,100,66.6,69.9,66.9
20160107194500,393.6,403.44,49.2,35,60.3,100,66.5,69.9,66.9
20160107200000,393.6,396.88,48.4,35,60.3,100,66.4,69.9,66.9
20160107201500,393.6,403.44,49.2,35,60.3,100,66.4,69.9,66.9
20160107203000,393.6,403.44,49.2,35,60.3,100,66.4,69.9,66.9
20160107204500,393.6,398.52,48.6,35,71.0,100,66.4,69.9,66.9
20160107210000,393.6,398.52,48.6,35,75.2,100,66.6,69.9,66.9
20160107211500,393.6,393.6,48.0,35,75.2,100,66.7,69.9,66.9
20160107213000,393.6,393.6,48.0,35,75.2,100,66.9,69.9,66.9
20160107214500,393.6,398.52,48.6,35,75.2,100,67.1,69.9,66.9
20160107220000,393.6,398.52,48.6,35,60.8,0,67.2,69.9,66.9
20160107221500,393.6,391.96,47.8,35,60.8,0,67.2,69.9,66.9
20160107223000,393.6,391.96,47.8,35,60.8,0,67.1,69.9,66.9
20160107224500,393.6,391.96,47.8,35,60.8,0,67.0,69.9,66.9
20160107230000,393.6,391.96,47.8,35,60.8,0,66.9,69.9,66.9
20160107231500,393.6,414.92,50.6,37,60.0,100,66.3,69.9,66.9
20160107233000,393.6,405.08,49.4,37,60.0,100,66.7,69.9,66.9
20160107234500,393.6,414.92,50.6,37,58.8,100,66.6,69.9,66.9
20160108000000,393.6,405.08,49.4,37,58.8,100,66.4,69.9,66.9
20160108001500,393.6,410.0,50.0,37,58.8,100,66.3,69.9,66.9
20160108003000,393.6,410.0,50.0,37,58.8,100,66.2,69.9,66.9
20160108004500,393.6,410.0,50.0,37,58.8,100,66.1,69.9,66.9
20160108010000,393.6,403.44,49.2,37,58.8,100,66.0,69.9,66.9
20160108011500,393.6,408.36,49.8,37,58.0,100,65.8,69.9,66.9
20160108013000,393.6,414.92,50.6,37,58.0,100,65.7,69.9,66.9
20160108014500,393.6,414.92,50.6,37,58.0,100,65.6,69.9,66.9
20160108020000,393.6,414.92,50.6,37,58.0,100,65.5,69.5,66.5
20160108021500,393.6,410.0,50.0,37,58.0,100,65.4,69.9,66.9
20160108023000,393.6,410.0,50.0,37,58.0,100,65.3,69.9,66.9
20160108024500,393.6,414.92,50.6,37,58.0,100,65.2,69.9,66.9
20160108030000,393.6,414.92,50.6,37,58.0,100,65.1,69.9,66.9
20160108031500,393.6,403.44,49.2,36,58.0,100,65.1,69.9,66.9
20160108033000,393.6,396.88,48.4,36,58.0,100,65.0,69.9,66.9
20160108034500,393.6,396.88,48.4,36,58.0,100,64.9,69.9,66.9
20160108040000,393.6,403.44,49.2,36,58.0,100,64.8,69.9,66.9
20160108041500,393.6,408.36,49.8,36,58.0,100,64.8,69.9,66.9
20160108043000,393.6,398.52,48.6,36,58.0,100,64.7,69.9,66.9
20160108044500,393.6,403.44,49.2,36,58.0,100,64.6,69.9,66.9
20160108050000,393.6,403.44,49.2,36,58.0,100,64.6,69.9,66.9
20160108051500,393.6,403.44,49.2,36,57.3,100,64.5,69.9,66.9
20160108053000,393.6,403.44,49.2,36,57.3,100,64.4,69.9,66.9
20160108054500,393.6,403.44,49.2,36,57.3,100,64.4,69.9,66.9
20160108060000,393.6,403.44,49.2,36,58.3,100,64.4,69.9,66.9
20160108061500,393.6,408.36,49.8,36,67.7,100,64.4,69.9,66.9
20160108063000,393.6,398.52,48.6,36,90.4,100,64.9,69.9,66.9
20160108064500,393.6,393.6,48.0,36,94.1,100,65.4,69.9,66.9
20160108070000,393.6,393.6,48.0,36,96.6,100,65.6,69.9,66.9
20160108071500,393.6,393.6,48.0,36,93.5,100,65.8,69.9,66.9
20160108073000,393.6,393.6,48.0,36,98.4,100,66.0,70.0,67.0
20160108074500,393.6,393.6,48.0,36,96.6,100,66.3,70.0,67.0
20160108080000,393.6,403.44,49.2,36,95.4,100,66.8,70.0,67.0
20160108081500,393.6,391.96,47.8,36,96.6,100,67.0,70.0,67.0
20160108083000,393.6,391.96,47.8,36,61.5,0,67.4,70.0,67.0
20160108084500,393.6,521.52,63.6,42,59.1,0,67.4,68.9,65.9
20160108090000,393.6,414.92,50.6,37,60.3,0,67.6,68.9,65.9
20160108091500,393.6,405.08,49.4,36,60.3,0,67.6,68.9,65.9
20160108093000,393.6,405.08,49.4,36,60.3,0,67.6,68.9,65.9
20160108094500,393.6,396.88,48.4,36,60.3,0,67.5,68.9,65.9
20160108100000,393.6,396.88,48.4,36,60.3,0,67.5,68.9,65.9
20160108101500,393.6,391.96,47.8,36,60.3,0,67.4,68.9,65.9
20160108103000,393.6,391.96,47.8,36,60.3,0,67.4,68.9,65.9
20160108104500,393.6,398.52,48.6,36,60.3,0,67.6,68.9,65.9
20160108110000,393.6,403.44,49.2,36,60.3,0,67.7,68.9,65.9
20160108111500,393.6,393.6,48.0,36,60.3,0,67.7,68.9,65.9
20160108113000,393.6,393.6,48.0,36,60.3,0,67.7,68.9,65.9
20160108114500,393.6,408.36,49.8,36,60.3,0,67.6,68.9,65.9
20160108120000,393.6,393.6,48.0,36,59.6,0,67.5,68.9,65.9
20160108121500,393.6,393.6,48.0,36,59.6,0,67.4,68.9,65.9
20160108123000,393.6,398.52,48.6,36,59.6,0,67.4,68.9,65.9
20160108124500,393.6,405.08,49.4,36,59.6,0,67.4,68.9,65.9
20160108130000,393.6,398.52,48.6,36,59.6,0,67.4,68.9,65.9
20160108131500,393.6,398.52,48.6,36,59.6,0,67.5,68.9,65.9
20160108133000,393.6,391.96,47.8,36,59.6,0,67.5,68.9,65.9
20160108134500,393.6,398.52,48.6,36,59.6,0,67.5,68.9,65.9
20160108140000,393.6,403.44,49.2,36,59.6,0,67.1,68.9,65.9
20160108141500,393.6,801.96,97.8,58,58.3,0,71.0,68.9,65.9
20160108143000,393.6,705.2,86.0,53,58.3,0,70.7,68.9,65.9
20160108144500,393.6,480.52,58.6,40,59.1,0,68.7,68.9,65.9
20160108150000,393.6,437.88,53.4,38,59.1,0,68.7,68.9,65.9
20160108151500,393.6,408.36,49.8,36,59.1,0,68.4,68.9,65.9
20160108153000,393.6,403.44,49.2,36,59.9,0,67.9,68.9,65.9
20160108154500,393.6,410.0,50.0,36,59.9,0,67.6,68.9,65.9
20160108160000,393.6,403.44,49.2,36,59.9,0,67.3,68.9,65.9
20160108161500,393.6,408.36,49.8,36,59.9,0,67.1,68.9,65.9
20160108163000,393.6,414.92,50.6,36,59.9,0,66.9,68.9,65.9
20160108164500,393.6,414.92,50.6,36,59.9,0,66.7,68.9,65.9
20160108170000,393.6,414.92,50.6,36,59.9,0,66.6,68.9,65.9
20160108171500,393.6,414.92,50.6,35,59.9,0,66.5,68.9,65.9
20160108173000,393.6,408.36,49.8,35,59.9,0,66.4,68.9,65.9
20160108174500,393.6,408.36,49.8,35,59.9,0,66.3,68.9,65.9
20160108180000,393.6,408.36,49.8,35,59.9,0,66.2,68.9,65.9
20160108181500,393.6,396.88,48.4,35,59.9,0,66.1,68.9,65.9
20160108183000,393.6,408.36,49.8,35,59.9,0,66.1,68.9,65.9
20160108184500,393.6,408.36,49.8,35,59.9,0,66.0,68.9,65.9
20160108190000,393.6,393.6,48.0,35,59.9,0,66.0,68.9,65.9
20160108191500,393.6,408.36,49.8,35,59.9,0,65.9,68.9,65.9
20160108193000,393.6,408.36,49.8,35,59.9,0,65.8,68.9,65.9
20160108194500,393.6,408.36,49.8,35,59.9,0,65.8,68.9,65.9
20160108200000,393.6,398.52,48.6,35,59.9,0,65.8,68.9,65.9
20160108201500,393.6,403.44,49.2,35,59.9,0,65.7,68.9,65.9
20160108203000,393.6,391.96,47.8,35,59.9,0,65.7,68.9,65.9
20160108204500,393.6,398.52,48.6,35,59.9,100,65.6,68.9,65.9
20160108210000,393.6,398.52,48.6,35,59.9,100,65.6,68.9,65.9
20160108211500,393.6,398.52,48.6,35,59.9,100,65.6,68.9,65.9
20160108213000,393.6,398.52,48.6,35,59.9,100,65.5,68.9,65.9
20160108214500,393.6,398.52,48.6,35,61.1,100,65.5,68.9,65.9
20160108220000,393.6,398.52,48.6,35,61.1,100,65.5,68.9,65.9
20160108221500,393.6,408.36,49.8,35,61.1,100,65.5,68.9,65.9
20160108223000,393.6,403.44,49.2,35,61.1,100,65.5,68.9,65.9
20160108224500,393.6,388.68,47.4,35,63.2,100,65.5,68.9,65.9
20160108230000,393.6,398.52,48.6,35,69.7,100,65.6,68.9,65.9
20160108231500,393.6,398.52,48.6,35,69.7,100,65.7,68.9,65.9
20160108233000,393.6,398.52,48.6,35,69.7,100,65.8,68.9,65.9
20160108234500,393.6,403.44,49.2,35,69.7,100,66.0,68.9,65.9
20160109000000,393.6,403.44,49.2,35,69.7,100,66.1,68.9,65.9
20160109001500,393.6,393.6,48.0,35,63.3,0,66.2,68.9,65.9
20160109003000,393.6,393.6,48.0,35,61.2,0,66.1,68.9,65.9
20160109004500,393.6,398.52,48.6,35,61.2,0,66.1,68.9,65.9
20160109010000,393.6,398.52,48.6,35,61.2,0,66.1,68.9,65.9
20160109011500,393.6,393.6,48.0,35,61.2,0,66.0,68.9,65.9
20160109013000,393.6,393.6,48.0,35,60.4,0,66.0,68.9,65.9
20160109014500,393.6,393.6,48.0,35,60.4,0,65.9,68.9,65.9
20160109020000,393.6,393.6,48.0,35,60.4,0,65.8,68.9,65.9
20160109021500,393.6,393.6,48.0,35,60.4,0,65.7,68.9,65.9
20160109023000,393.6,378.84,46.2,35,60.7,0,65.7,68.9,65.9
20160109024500,393.6,388.68,47.4,35,60.7,0,65.7,68.9,65.9
20160109030000,393.6,383.76,46.8,35,60.7,100,65.6,68.9,65.9
20160109031500,393.6,378.84,46.2,35,60.7,100,65.6,68.9,65.9
20160109033000,393.6,378.84,46.2,35,60.7,100,65.6,68.9,65.9
20160109034500,393.6,383.76,46.8,35,60.7,100,65.6,68.9,65.9
20160109040000,393.6,378.84,46.2,35,60.7,100,65.5,68.9,65.9
20160109041500,393.6,378.84,46.2,35,61.5,100,65.5,68.9,65.9
20160109043000,393.6,383.76,46.8,35,61.5,100,65.5,68.9,65.9
20160109044500,393.6,391.96,47.8,35,61.5,100,65.5,68.9,65.9
20160109050000,393.6,383.76,46.8,35,61.5,100,65.5,68.9,65.9
20160109051500,393.6,373.92,45.6,35,68.0,100,65.5,68.9,65.9
20160109053000,393.6,382.12,46.6,35,76.3,100,65.6,68.9,65.9
20160109054500,393.6,391.96,47.8,35,78.3,100,65.8,68.9,65.9
20160109060000,393.6,383.76,46.8,35,77.3,100,66.0,68.9,65.9
20160109061500,393.6,388.68,47.4,35,75.4,100,66.1,68.9,65.9
20160109063000,393.6,382.12,46.6,35,62.0,0,66.2,68.9,65.9
20160109064500,393.6,382.12,46.6,35,61.2,0,66.2,68.9,65.9
20160109070000,393.6,372.28,45.4,35,61.2,0,66.1,68.9,65.9
20160109071500,393.6,378.84,46.2,35,61.2,0,66.1,68.9,65.9
20160109073000,393.6,383.76,46.8,35,61.2,0,66.0,68.9,65.9
20160109074500,393.6,378.84,46.2,35,60.4,0,65.9,68.9,65.9
20160109080000,393.6,378.84,46.2,35,60.4,0,65.8,68.9,65.9
20160109081500,393.6,378.84,46.2,35,60.4,0,65.7,68.9,65.9
20160109083000,393.6,383.76,46.8,35,60.4,0,65.7,68.9,65.9
20160109084500,393.6,373.92,45.6,35,61.1,100,65.6,68.9,65.9
20160109090000,393.6,383.76,46.8,35,60.2,100,65.6,68.9,65.9
20160109091500,393.6,378.84,46.2,35,60.2,100,65.5,68.9,65.9
20160109093000,393.6,373.92,45.6,35,61.0,100,65.5,68.9,65.9
