PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160109094500,393.6,388.68,47.4,35,61.0,100,65.4,68.9,65.9
20160109100000,393.6,388.68,47.4,35,63.2,100,65.3,68.9,65.9
20160109101500,393.6,382.12,46.6,35,77.8,100,65.5,68.9,65.9
20160109103000,393.6,396.88,48.4,35,84.3,100,65.6,68.9,65.9
20160109104500,393.6,396.88,48.4,35,82.2,100,65.8,68.9,65.9
20160109110000,393.6,391.96,47.8,35,78.3,100,66.0,68.9,65.9
20160109111500,393.6,391.96,47.8,35,62.8,0,66.2,68.9,65.9
20160109113000,393.6,391.96,47.8,35,60.4,0,66.2,68.9,65.9
20160109114500,393.6,383.76,46.8,35,59.5,0,66.1,68.9,65.9
20160109120000,393.6,383.76,46.8,35,59.5,0,66.0,68.9,65.9
20160109121500,393.6,378.84,46.2,35,60.3,0,65.8,68.9,65.9
20160109123000,393.6,383.76,46.8,35,60.3,0,65.8,68.9,65.9
20160109124500,393.6,383.76,46.8,35,60.3,0,65.7,68.9,65.9
20160109130000,393.6,383.76,46.8,35,60.3,100,65.6,68.9,65.9
20160109131500,393.6,388.68,47.4,35,60.3,100,65.6,68.9,65.9
20160109133000,393.6,382.12,46.6,35,60.3,100,65.5,68.9,65.9
20160109134500,393.6,391.96,47.8,35,60.3,100,65.5,68.9,65.9
20160109140000,393.6,383.76,46.8,35,60.3,100,65.4,68.9,65.9
20160109141500,393.6,383.76,46.8,35,61.5,100,65.3,68.9,65.9
20160109143000,393.6,388.68,47.4,35,81.0,100,65.4,68.9,65.9
20160109144500,393.6,388.68,47.4,35,81.0,100,65.6,68.9,65.9
20160109150000,393.6,388.68,47.4,35,87.5,100,65.9,68.9,65.9
20160109151500,393.6,388.68,47.4,35,80.7,100,66.1,68.9,65.9
20160109153000,393.6,388.68,47.4,35,60.8,0,66.2,68.9,65.9
20160109154500,393.6,388.68,47.4,35,60.8,0,66.2,68.9,65.9
20160109160000,393.6,388.68,47.4,35,60.8,0,66.1,68.9,65.9
20160109161500,393.6,388.68,47.4,35,60.8,0,66.1,68.9,65.9
20160109163000,393.6,382.12,46.6,35,60.8,0,66.0,68.9,65.9
20160109164500,393.6,388.68,47.4,35,60.8,0,65.8,68.9,65.9
20160109170000,393.6,382.12,46.6,35,60.8,0,65.8,68.9,65.9
20160109171500,393.6,382.12,46.6,35,60.8,0,65.7,68.9,65.9
20160109173000,393.6,388.68,47.4,35,60.8,0,65.7,68.9,65.9
20160109174500,393.6,388.68,47.4,35,60.8,100,65.6,68.9,65.9
20160109180000,393.6,382.12,46.6,35,60.8,100,65.6,68.9,65.9
20160109181500,393.6,388.68,47.4,35,60.8,100,65.5,68.9,65.9
20160109183000,393.6,383.76,46.8,35,60.8,100,65.5,68.9,65.9
20160109184500,393.6,388.68,47.4,35,60.8,100,65.4,68.9,65.9
20160109190000,393.6,388.68,47.4,35,61.6,100,65.3,68.9,65.9
20160109191500,393.6,388.68,47.4,35,85.6,100,65.3,68.9,65.9
20160109193000,393.6,388.68,47.4,35,88.5,100,65.5,68.9,65.9
20160109194500,393.6,388.68,47.4,35,84.9,100,65.7,68.9,65.9
20160109200000,393.6,388.68,47.4,35,91.7,100,66.0,68.9,65.9
20160109201500,393.6,383.76,46.8,35,89.7,100,66.1,68.9,65.9
20160109203000,393.6,396.88,48.4,35,60.8,0,66.2,68.9,65.9
20160109204500,393.6,388.68,47.4,35,60.8,0,66.1,68.9,65.9
20160109210000,393.6,388.68,47.4,35,60.8,0,66.0,68.9,65.9
20160109211500,393.6,396.88,48.4,35,60.8,0,65.8,68.9,65.9
20160109213000,393.6,396.88,48.4,35,60.8,100,65.6,68.9,65.9
20160109214500,393.6,396.88,48.4,35,60.8,100,65.4,68.9,65.9
20160109220000,393.6,396.88,48.4,35,60.8,100,65.2,68.9,65.9
20160109221500,393.6,388.68,47.4,35,81.1,100,65.1,68.9,65.9
20160109223000,393.6,388.68,47.4,35,99.6,100,65.1,68.9,65.9
20160109224500,393.6,388.68,47.4,35,89.7,100,65.3,68.9,65.9
20160109230000,393.6,388.68,47.4,35,97.8,100,65.5,68.9,65.9
20160109231500,393.6,393.6,48.0,35,92.3,100,65.7,68.9,65.9
20160109233000,393.6,388.68,47.4,35,92.3,100,65.9,68.9,65.9
20160109234500,393.6,388.68,47.4,35,98.4,100,66.1,68.9,65.9
20160110000000,393.6,393.6,48.0,35,62.8,0,66.2,68.9,65.9
20160110001500,393.6,393.6,48.0,35,60.8,0,66.1,68.9,65.9
20160110003000,393.6,393.6,48.0,35,60.8,0,65.9,68.9,65.9
20160110004500,393.6,393.6,48.0,35,60.8,0,65.7,68.9,65.9
20160110010000,393.6,398.52,48.6,35,60.8,100,65.4,68.9,65.9
20160110011500,393.6,398.52,48.6,35,61.9,100,65.2,68.9,65.9
20160110013000,393.6,398.52,48.6,35,92.3,100,65.0,68.9,65.9
20160110014500,393.6,393.6,48.0,35,96.6,100,65.0,68.9,65.9
20160110020000,393.6,398.52,48.6,35,96.6,100,65.1,68.9,65.9
20160110021500,393.6,391.96,47.8,35,96.6,100,65.2,68.9,65.9
20160110023000,393.6,396.88,48.4,35,89.8,100,65.4,68.9,65.9
20160110024500,393.6,396.88,48.4,35,89.8,100,65.6,68.9,65.9
20160110030000,393.6,396.88,48.4,35,95.2,100,65.7,68.9,65.9
20160110031500,393.6,391.96,47.8,35,97.2,100,65.8,68.9,65.9
20160110033000,393.6,396.88,48.4,35,97.2,100,66.0,68.9,65.9
20160110034500,393.6,396.88,48.4,35,97.2,100,66.1,68.9,65.9
20160110040000,393.6,396.88,48.4,35,97.2,100,66.1,68.9,65.9
20160110041500,393.6,396.88,48.4,35,61.6,0,66.2,68.9,65.9
20160110043000,393.6,396.88,48.4,35,61.6,0,66.0,68.9,65.9
20160110044500,393.6,396.88,48.4,35,61.6,0,65.8,68.9,65.9
20160110050000,393.6,396.88,48.4,35,61.6,100,65.6,68.9,65.9
20160110051500,393.6,396.88,48.4,35,60.8,100,65.3,68.9,65.9
20160110053000,393.6,396.88,48.4,35,61.9,100,65.2,68.9,65.9
20160110054500,393.6,396.88,48.4,35,89.2,100,65.1,68.9,65.9
20160110060000,393.6,396.88,48.4,35,97.8,100,65.1,68.9,65.9
20160110061500,393.6,388.68,47.4,35,97.8,100,65.3,68.9,65.9
20160110063000,393.6,393.6,48.0,35,96.6,100,65.5,68.9,65.9
20160110064500,393.6,398.52,48.6,35,97.8,100,65.7,68.9,65.9
20160110070000,393.6,398.52,48.6,35,97.8,100,66.0,68.9,65.9
20160110071500,393.6,398.52,48.6,35,97.8,100,66.1,68.9,65.9
20160110073000,393.6,393.6,48.0,35,61.6,0,66.2,68.9,65.9
20160110074500,393.6,393.6,48.0,35,61.6,0,66.1,68.9,65.9
20160110080000,393.6,393.6,48.0,35,60.8,0,65.8,68.9,65.9
20160110081500,393.6,393.6,48.0,35,60.8,100,65.6,68.9,65.9
20160110083000,393.6,393.6,48.0,35,61.5,100,65.4,68.9,65.9
20160110084500,393.6,393.6,48.0,35,61.5,100,65.2,68.9,65.9
20160110090000,393.6,393.6,48.0,35,81.1,100,65.1,68.9,65.9
20160110091500,393.6,393.6,48.0,35,88.7,100,65.1,68.9,65.9
20160110093000,393.6,393.6,48.0,35,89.9,100,65.3,68.9,65.9
20160110094500,393.6,393.6,48.0,35,95.9,100,65.5,68.9,65.9
20160110100000,393.6,393.6,48.0,35,95.9,100,65.6,68.9,65.9
20160110101500,393.6,388.68,47.4,35,97.8,100,65.8,68.9,65.9
20160110103000,393.6,388.68,47.4,35,97.8,100,66.0,68.9,65.9
20160110104500,393.6,388.68,47.4,35,63.6,0,66.2,68.9,65.9
20160110110000,393.6,388.68,47.4,35,62.8,0,66.2,68.9,65.9
20160110111500,393.6,388.68,47.4,35,59.6,0,66.0,68.9,65.9
20160110113000,393.6,383.76,46.8,35,61.1,0,65.8,68.9,65.9
20160110114500,393.6,393.6,48.0,35,62.0,100,65.6,68.9,65.9
20160110120000,393.6,383.76,46.8,35,59.2,100,65.3,68.9,65.9
20160110121500,393.6,383.76,46.8,35,62.9,100,65.1,68.9,65.9
20160110123000,393.6,396.88,48.4,35,89.8,100,65.1,68.9,65.9
20160110124500,393.6,383.76,46.8,35,97.8,100,65.2,68.9,65.9
20160110130000,393.6,393.6,48.0,35,99.1,100,65.4,68.9,65.9
20160110131500,393.6,393.6,48.0,35,95.6,100,65.6,68.9,65.9
20160110133000,393.6,388.68,47.4,35,99.0,100,65.9,68.9,65.9
20160110134500,393.6,388.68,47.4,35,97.1,100,66.1,68.9,65.9
20160110140000,393.6,388.68,47.4,35,62.8,0,66.3,68.9,65.9
20160110141500,393.6,388.68,47.4,35,60.0,0,66.2,68.9,65.9
20160110143000,393.6,382.12,46.6,35,60.7,0,66.1,68.9,65.9
20160110144500,393.6,393.6,48.0,35,60.7,0,65.9,68.9,65.9
20160110150000,393.6,393.6,48.0,35,59.5,0,65.7,68.9,65.9
20160110151500,393.6,388.68,47.4,35,62.4,100,65.5,68.9,65.9
20160110153000,393.6,383.76,46.8,35,59.6,100,65.3,68.9,65.9
20160110154500,393.6,383.76,46.8,35,72.5,100,65.1,68.9,65.9
20160110160000,393.6,391.96,47.8,35,97.2,100,65.1,68.9,65.9
20160110161500,393.6,391.96,47.8,35,97.2,100,65.3,68.9,65.9
20160110163000,393.6,391.96,47.8,35,90.3,100,65.5,68.9,65.9
20160110164500,393.6,391.96,47.8,35,97.2,100,65.8,68.9,65.9
20160110170000,393.6,391.96,47.8,35,99.1,100,66.0,68.9,65.9
20160110171500,393.6,391.96,47.8,35,62.0,0,66.2,68.9,65.9
20160110173000,393.6,391.96,47.8,35,62.0,0,66.2,68.9,65.9
20160110174500,393.6,391.96,47.8,35,62.0,0,66.1,68.9,65.9
20160110180000,393.6,391.96,47.8,35,59.9,0,66.0,68.9,65.9
20160110181500,393.6,391.96,47.8,35,62.2,0,65.7,68.9,65.9
20160110183000,393.6,391.96,47.8,35,61.2,100,65.6,68.9,65.9
20160110184500,393.6,391.96,47.8,35,60.3,100,65.3,68.9,65.9
20160110190000,393.6,391.96,47.8,35,63.2,100,65.2,68.9,65.9
20160110191500,393.6,396.88,48.4,35,90.3,100,65.1,68.9,65.9
20160110193000,393.6,396.88,48.4,35,99.6,100,65.2,68.9,65.9
20160110194500,393.6,383.76,46.8,35,90.3,100,65.4,68.9,65.9
20160110200000,393.6,388.68,47.4,35,98.5,100,65.6,68.9,65.9
20160110201500,393.6,383.76,46.8,35,98.5,100,65.8,68.9,65.9
20160110203000,393.6,391.96,47.8,35,89.3,100,66.0,68.9,65.9
20160110204500,393.6,391.96,47.8,35,78.3,0,66.2,68.9,65.9
20160110210000,393.6,383.76,46.8,35,60.8,0,66.2,68.9,65.9
20160110211500,393.6,388.68,47.4,35,60.8,0,66.0,68.9,65.9
20160110213000,393.6,383.76,46.8,35,61.9,0,65.8,68.9,65.9
20160110214500,393.6,383.76,46.8,35,61.9,100,65.6,68.9,65.9
20160110220000,393.6,393.6,48.0,35,60.8,100,65.5,68.9,65.9
20160110221500,393.6,393.6,48.0,35,60.8,100,65.3,68.9,65.9
20160110223000,393.6,388.68,47.4,35,66.2,100,65.1,68.9,65.9
20160110224500,393.6,388.68,47.4,35,97.2,100,65.2,68.9,65.9
20160110230000,393.6,388.68,47.4,35,99.0,100,65.4,68.9,65.9
20160110231500,393.6,382.12,46.6,35,97.8,100,65.6,68.9,65.9
20160110233000,393.6,382.12,46.6,35,97.8,100,65.9,68.9,65.9
20160110234500,393.6,388.68,47.4,35,76.8,0,66.2,68.9,65.9
20160111000000,393.6,382.12,46.6,35,62.4,0,66.2,68.9,65.9
20160111001500,393.6,391.96,47.8,35,62.4,0,66.1,68.9,65.9
20160111003000,393.6,383.76,46.8,35,62.4,0,66.0,68.9,65.9
20160111004500,393.6,383.76,46.8,35,62.4,0,65.8,68.9,65.9
20160111010000,393.6,388.68,47.4,35,62.4,100,65.6,68.9,65.9
20160111011500,393.6,388.68,47.4,35,60.8,100,65.4,68.9,65.9
20160111013000,393.6,388.68,47.4,35,60.8,100,65.3,68.9,65.9
20160111014500,393.6,388.68,47.4,35,82.0,100,65.1,68.9,65.9
20160111020000,393.6,383.76,46.8,35,96.0,100,65.2,68.9,65.9
20160111021500,393.6,391.96,47.8,35,96.0,100,65.4,68.9,65.9
20160111023000,393.6,383.76,46.8,35,91.1,100,65.7,68.9,65.9
20160111024500,393.6,393.6,48.0,35,89.3,100,65.9,68.9,65.9
20160111030000,393.6,393.6,48.0,35,89.3,100,66.1,68.9,65.9
20160111031500,393.6,383.76,46.8,35,62.8,0,66.2,68.9,65.9
20160111033000,393.6,388.68,47.4,35,61.9,0,66.1,68.9,65.9
20160111034500,393.6,382.12,46.6,35,61.9,0,65.8,68.9,65.9
20160111040000,393.6,391.96,47.8,35,61.9,100,65.6,68.9,65.9
20160111041500,393.6,382.12,46.6,35,61.9,100,65.4,68.9,65.9
20160111043000,393.6,388.68,47.4,35,62.8,100,65.2,68.9,65.9
20160111044500,393.6,388.68,47.4,35,87.7,100,65.1,68.9,65.9
20160111050000,393.6,388.68,47.4,35,100.2,100,65.1,68.9,65.9
20160111051500,393.6,382.12,46.6,35,97.6,100,65.3,68.9,65.9
20160111053000,393.6,391.96,47.8,35,89.9,100,65.5,68.9,65.9
20160111054500,393.6,383.76,46.8,35,99.4,100,65.7,68.9,65.9
20160111060000,393.6,378.84,46.2,35,96.1,100,65.9,68.9,65.9
20160111061500,393.6,388.68,47.4,35,97.8,100,66.1,68.9,65.9
20160111063000,393.6,388.68,47.4,35,62.4,0,66.2,68.9,65.9
20160111064500,393.6,388.68,47.4,35,62.4,0,66.1,68.9,65.9
20160111070000,393.6,396.88,48.4,35,62.4,0,65.8,68.9,65.9
20160111071500,393.6,383.76,46.8,35,62.4,100,65.6,68.9,65.9
20160111073000,393.6,393.6,48.0,35,62.4,100,65.3,68.9,65.9
20160111074500,393.6,393.6,48.0,35,62.4,100,65.0,68.9,65.9
20160111080000,393.6,393.6,48.0,35,98.4,100,65.0,68.9,65.9
20160111081500,393.6,388.68,47.4,35,97.3,100,65.1,68.9,65.9
20160111083000,393.6,396.88,48.4,35,98.4,100,65.1,68.9,65.9
20160111084500,393.6,383.76,46.8,35,98.4,100,65.3,68.9,65.9
20160111090000,393.6,388.68,47.4,35,96.6,100,65.4,68.9,65.9
20160111091500,393.6,393.6,48.0,35,99.0,100,65.5,68.9,65.9
20160111093000,393.6,383.76,46.8,35,95.2,100,65.6,68.9,65.9
20160111094500,393.6,388.68,47.4,35,96.5,100,65.7,68.9,65.9
20160111100000,393.6,388.68,47.4,35,99.4,100,65.8,68.9,65.9
20160111101500,393.6,382.12,46.6,35,97.9,100,65.9,68.9,65.9
20160111103000,393.6,382.12,46.6,35,97.9,100,66.0,68.9,65.9
20160111104500,393.6,382.12,46.6,35,89.0,100,66.1,68.9,65.9
20160111110000,393.6,382.12,46.6,35,100.2,100,66.1,68.9,65.9
20160111111500,393.6,382.12,46.6,35,59.2,0,66.1,68.9,65.9
20160111113000,393.6,382.12,46.6,35,62.8,0,65.9,68.9,65.9
20160111114500,393.6,382.12,46.6,35,58.8,100,65.6,68.9,65.9
20160111120000,393.6,398.52,48.6,35,62.8,100,65.3,68.9,65.9
20160111121500,393.6,382.12,46.6,35,60.7,100,65.1,68.9,65.9
20160111123000,393.6,388.68,47.4,35,85.3,100,65.0,68.9,65.9
20160111124500,393.6,378.84,46.2,35,93.5,100,65.1,68.9,65.9
20160111130000,393.6,388.68,47.4,35,88.1,100,65.3,68.9,65.9
20160111131500,393.6,378.84,46.2,35,89.3,100,65.5,68.9,65.9
20160111133000,393.6,373.92,45.6,35,86.9,100,65.8,68.9,65.9
20160111134500,393.6,378.84,46.2,35,98.5,100,66.0,68.9,65.9
20160111140000,393.6,378.84,46.2,35,66.7,0,66.2,68.9,65.9
20160111141500,393.6,378.84,46.2,35,62.1,0,66.4,68.9,65.9
20160111143000,393.6,383.76,46.8,35,60.3,0,66.4,68.9,65.9
20160111144500,393.6,383.76,46.8,35,60.3,0,66.4,68.9,65.9
20160111150000,393.6,373.92,45.6,35,61.9,0,66.4,68.9,65.9
20160111151500,393.6,378.84,46.2,35,59.2,0,66.3,68.9,65.9
20160111153000,393.6,373.92,45.6,35,62.8,0,66.2,68.9,65.9
20160111154500,393.6,373.92,45.6,35,59.9,0,66.1,68.9,65.9
20160111160000,393.6,373.92,45.6,35,59.9,0,66.0,68.9,65.9
20160111161500,393.6,378.84,46.2,35,61.9,0,66.0,68.9,65.9
20160111163000,393.6,378.84,46.2,35,58.8,0,65.9,68.9,65.9
20160111164500,393.6,391.96,47.8,35,63.2,0,65.8,68.9,65.9
20160111170000,393.6,382.12,46.6,35,59.1,0,65.8,68.9,65.9
20160111171500,393.6,382.12,46.6,35,61.6,0,65.7,68.9,65.9
20160111173000,393.6,382.12,46.6,35,60.7,0,65.7,68.9,65.9
20160111174500,393.6,382.12,46.6,35,60.7,100,65.6,68.9,65.9
20160111180000,393.6,382.12,46.6,35,59.5,100,65.6,68.9,65.9
20160111181500,393.6,382.12,46.6,35,61.2,100,65.6,68.9,65.9
20160111183000,393.6,388.68,47.4,35,58.2,100,65.5,68.9,65.9
20160111184500,393.6,388.68,47.4,35,61.9,100,65.5,68.9,65.9
20160111190000,393.6,388.68,47.4,35,59.6,100,65.5,68.9,65.9
20160111191500,393.6,388.68,47.4,35,63.2,100,65.5,68.9,65.9
20160111193000,393.6,383.76,46.8,35,61.6,100,65.5,68.9,65.9
20160111194500,393.6,393.6,48.0,35,65.3,100,65.5,68.9,65.9
20160111200000,393.6,388.68,47.4,35,77.8,100,65.5,68.9,65.9
20160111201500,393.6,383.76,46.8,35,81.7,100,65.7,68.9,65.9
20160111203000,393.6,388.68,47.4,35,85.6,100,65.9,68.9,65.9
20160111204500,393.6,378.84,46.2,35,83.1,100,66.1,68.9,65.9
20160111210000,393.6,383.76,46.8,35,63.6,0,66.2,68.9,65.9
20160111211500,393.6,388.68,47.4,35,59.6,0,66.3,68.9,65.9
20160111213000,393.6,378.84,46.2,35,62.8,0,66.2,68.9,65.9
20160111214500,393.6,383.76,46.8,35,60.8,0,66.2,68.9,65.9
20160111220000,393.6,383.76,46.8,35,60.8,0,66.1,68.9,65.9
20160111221500,393.6,373.92,45.6,35,61.6,0,66.0,68.9,65.9
20160111223000,393.6,373.92,45.6,35,60.7,0,66.0,68.9,65.9
20160111224500,393.6,388.68,47.4,35,62.4,0,65.9,68.9,65.9
20160111230000,393.6,378.84,46.2,35,59.9,0,65.8,68.9,65.9
20160111231500,393.6,378.84,46.2,35,62.8,0,65.8,68.9,65.9
20160111233000,393.6,373.92,45.6,35,60.0,0,65.7,68.9,65.9
20160111234500,393.6,378.84,46.2,35,62.4,100,65.6,68.9,65.9
20160112000000,393.6,372.28,45.4,35,60.8,100,65.6,68.9,65.9
20160112001500,393.6,382.12,46.6,35,60.8,100,65.6,68.9,65.9
20160112003000,393.6,382.12,46.6,35,62.0,100,65.5,68.9,65.9
20160112004500,393.6,382.12,46.6,35,60.3,100,65.5,68.9,65.9
20160112010000,393.6,382.12,46.6,35,63.2,100,65.5,68.9,65.9
20160112011500,393.6,382.12,46.6,35,60.0,100,65.5,68.9,65.9
20160112013000,393.6,382.12,46.6,35,63.0,100,65.4,68.9,65.9
20160112014500,393.6,382.12,46.6,35,80.1,100,65.4,68.9,65.9
20160112020000,393.6,382.12,46.6,35,84.9,100,65.6,68.9,65.9
20160112021500,393.6,382.12,46.6,35,86.8,100,65.7,68.9,65.9
20160112023000,393.6,382.12,46.6,35,82.4,100,65.9,68.9,65.9
20160112024500,393.6,382.12,46.6,35,86.8,100,66.1,68.9,65.9
20160112030000,393.6,382.12,46.6,35,62.4,0,66.2,68.9,65.9
20160112031500,393.6,382.12,46.6,35,61.1,0,66.2,68.9,65.9
20160112033000,393.6,382.12,46.6,35,63.2,0,66.2,68.9,65.9
20160112034500,393.6,382.12,46.6,35,60.8,0,66.1,68.9,65.9
20160112040000,393.6,372.28,45.4,35,61.5,0,66.0,68.9,65.9
20160112041500,393.6,378.84,46.2,35,62.7,0,65.9,68.9,65.9
20160112043000,393.6,378.84,46.2,35,60.4,0,65.8,68.9,65.9
20160112044500,393.6,373.92,45.6,35,61.6,0,65.7,68.9,65.9
20160112050000,393.6,378.84,46.2,35,62.8,100,65.6,68.9,65.9
20160112051500,393.6,378.84,46.2,35,60.4,100,65.6,68.9,65.9
20160112053000,393.6,373.92,45.6,35,61.2,100,65.6,68.9,65.9
20160112054500,393.6,382.12,46.6,35,62.8,100,65.6,68.9,65.9
20160112060000,393.6,382.12,46.6,35,61.2,100,65.6,68.9,65.9
20160112061500,393.6,373.92,45.6,35,61.2,100,65.6,68.9,65.9
20160112063000,393.6,378.84,46.2,35,62.4,100,65.5,68.9,65.9
20160112064500,393.6,378.84,46.2,35,62.4,100,65.5,68.9,65.9
20160112070000,393.6,372.28,45.4,35,61.2,100,65.5,68.9,65.9
20160112071500,393.6,382.12,46.6,35,61.2,100,65.5,68.9,65.9
20160112073000,393.6,382.12,46.6,35,64.4,100,65.5,68.9,65.9
20160112074500,393.6,373.92,45.6,35,76.8,100,65.5,68.9,65.9
20160112080000,393.6,382.12,46.6,35,83.7,100,65.6,68.9,65.9
20160112081500,393.6,382.12,46.6,35,86.2,100,65.7,68.9,65.9
20160112083000,393.6,382.12,46.6,35,82.6,100,65.9,68.9,65.9
20160112084500,393.6,382.12,46.6,35,84.9,100,66.1,68.9,65.9
20160112090000,393.6,396.88,48.4,35,61.6,0,66.2,68.9,65.9
20160112091500,393.6,378.84,46.2,35,61.6,0,66.2,68.9,65.9
20160112093000,393.6,388.68,47.4,35,58.5,0,66.1,68.9,65.9
20160112094500,393.6,388.68,47.4,35,62.2,0,65.9,76.3,73.3
20160112100000,393.6,388.68,47.4,35,86.4,100,66.2,77.1,74.1
20160112101500,393.6,388.68,47.4,35,99.6,100,66.4,77.1,74.1
20160112103000,393.6,383.76,46.8,35,92.7,100,66.7,77.1,74.1
20160112104500,393.6,383.76,46.8,35,98.1,100,66.9,77.1,74.1
20160112110000,393.6,383.76,46.8,35,90.5,100,67.1,77.1,74.1
20160112111500,393.6,373.92,45.6,35,89.3,100,67.2,77.1,74.1
20160112113000,393.6,388.68,47.4,35,94.2,100,67.2,77.1,74.1
20160112114500,393.6,382.12,46.6,35,98.4,100,67.2,77.1,74.1
20160112120000,393.6,391.96,47.8,35,86.2,100,67.6,77.0,74.0
20160112121500,393.6,378.84,46.2,35,92.8,100,68.7,77.1,74.1
20160112123000,393.6,378.84,46.2,35,92.8,100,68.3,77.0,74.0
20160112124500,393.6,378.84,46.2,35,92.8,100,68.7,77.0,74.0
20160112130000,393.6,378.84,46.2,35,94.9,100,68.9,77.0,74.0
20160112131500,393.6,378.84,46.2,35,90.3,100,69.1,77.1,74.1
20160112133000,393.6,372.28,45.4,35,94.2,100,69.6,77.0,74.0
20160112134500,393.6,372.28,45.4,35,97.9,100,68.8,76.9,73.9
20160112140000,393.6,382.12,46.6,35,88.2,100,68.5,77.0,74.0
20160112141500,393.6,373.92,45.6,35,91.1,100,68.6,76.9,73.9
20160112143000,393.6,373.92,45.6,35,93.1,100,69.0,76.9,73.9
20160112144500,393.6,373.92,45.6,35,97.8,100,68.9,76.9,73.9
20160112150000,393.6,373.92,45.6,35,99.0,100,68.9,76.8,73.8
20160112151500,393.6,378.84,46.2,35,96.4,100,68.9,76.8,73.8
20160112153000,393.6,378.84,46.2,35,98.0,100,69.0,76.8,73.8
20160112154500,393.6,369.0,45.0,35,91.8,100,69.1,76.8,73.8
20160112160000,393.6,382.12,46.6,35,88.1,100,69.1,76.8,73.8
20160112161500,393.6,382.12,46.6,35,97.7,100,69.2,76.8,73.8
20160112163000,393.6,382.12,46.6,35,89.9,100,69.3,76.8,73.8
20160112164500,393.6,382.12,46.6,35,94.0,100,69.4,76.8,73.8
20160112170000,393.6,382.12,46.6,35,97.8,100,69.5,76.8,73.8
20160112171500,393.6,391.96,47.8,35,94.9,100,69.6,76.8,73.8
20160112173000,393.6,391.96,47.8,35,89.3,100,69.6,76.8,73.8
20160112174500,393.6,391.96,47.8,35,90.5,100,69.6,76.8,73.8
20160112180000,393.6,383.76,46.8,35,88.7,100,69.6,76.8,73.8
20160112181500,393.6,383.76,46.8,35,86.9,100,69.6,76.8,73.8
20160112183000,393.6,383.76,46.8,35,90.5,100,69.7,76.8,73.8
20160112184500,393.6,378.84,46.2,35,78.7,100,69.6,76.8,73.8
20160112190000,393.6,378.84,46.2,35,76.1,100,69.6,76.8,73.8
20160112191500,393.6,378.84,46.2,35,94.1,100,69.4,76.8,73.8
20160112193000,393.6,378.84,46.2,35,90.7,100,69.4,76.8,73.8
20160112194500,393.6,383.76,46.8,35,93.0,100,69.4,76.8,73.8
20160112200000,393.6,378.84,46.2,35,99.6,100,69.4,76.8,73.8
20160112201500,393.6,388.68,47.4,35,90.7,100,69.4,76.8,73.8
20160112203000,393.6,382.12,46.6,35,90.7,100,69.5,76.8,73.8
20160112204500,393.6,382.12,46.6,35,99.6,100,69.5,76.8,73.8
20160112210000,393.6,382.12,46.6,35,86.3,100,69.5,76.8,73.8
20160112211500,393.6,382.12,46.6,35,82.1,100,69.4,76.8,73.8
20160112213000,393.6,382.12,46.6,35,91.6,100,69.3,76.8,73.8
20160112214500,393.6,382.12,46.6,35,83.1,100,69.3,76.8,73.8
20160112220000,393.6,382.12,46.6,35,75.4,100,69.2,76.8,73.8
20160112221500,393.6,388.68,47.4,35,71.5,100,69.1,76.8,73.8
20160112223000,393.6,383.76,46.8,35,87.4,100,68.8,76.8,73.8
20160112224500,393.6,393.6,48.0,35,97.2,100,68.7,76.8,73.8
20160112230000,393.6,382.12,46.6,35,85.0,100,68.7,76.8,73.8
20160112231500,393.6,382.12,46.6,35,75.4,100,68.6,76.8,73.8
20160112233000,393.6,388.68,47.4,35,65.3,100,68.4,76.8,73.8
20160112234500,393.6,388.68,47.4,35,64.4,100,68.2,76.8,73.8
20160113000000,393.6,388.68,47.4,35,63.2,100,67.8,76.8,73.8
20160113001500,393.6,388.68,47.4,35,61.3,100,67.5,76.8,73.8
20160113003000,393.6,388.68,47.4,35,61.3,100,67.1,76.8,73.8
20160113004500,393.6,396.88,48.4,35,61.3,100,66.8,76.8,73.8
20160113010000,393.6,396.88,48.4,35,61.3,100,66.5,76.8,73.8
20160113011500,393.6,388.68,47.4,35,62.4,100,66.2,76.8,73.8
20160113013000,393.6,383.76,46.8,35,74.8,100,66.0,76.8,73.8
20160113014500,393.6,388.68,47.4,35,88.6,100,65.8,76.8,73.8
20160113020000,393.6,383.76,46.8,35,80.7,100,65.9,76.8,73.8
20160113021500,393.6,383.76,46.8,35,68.2,100,65.9,76.8,73.8
20160113023000,393.6,383.76,46.8,35,62.4,100,65.8,76.8,73.8
20160113024500,393.6,383.76,46.8,35,60.3,100,65.7,76.8,73.8
20160113030000,393.6,383.76,46.8,35,59.1,100,65.5,76.8,73.8
20160113031500,393.6,383.76,46.8,35,58.4,100,65.2,76.8,73.8
20160113033000,393.6,388.68,47.4,35,58.4,100,65.0,76.8,73.8
20160113034500,393.6,382.12,46.6,35,58.4,100,64.7,76.8,73.8
20160113040000,393.6,391.96,47.8,35,57.6,100,64.4,76.8,73.8
20160113041500,393.6,391.96,47.8,35,57.6,100,64.2,76.8,73.8
20160113043000,393.6,391.96,47.8,35,57.6,100,64.0,76.8,73.8
20160113044500,393.6,391.96,47.8,35,57.6,100,63.8,76.8,73.8
20160113050000,393.6,391.96,47.8,35,57.6,100,63.6,76.8,73.8
20160113051500,393.6,391.96,47.8,35,57.6,100,63.3,76.8,73.8
20160113053000,393.6,383.76,46.8,35,57.6,100,63.2,76.8,73.8
20160113054500,393.6,388.68,47.4,35,89.2,100,63.1,76.8,73.8
20160113060000,393.6,378.84,46.2,35,95.4,100,63.1,76.8,73.8
20160113061500,393.6,388.68,47.4,35,96.6,100,63.3,76.8,73.8
20160113063000,393.6,383.76,46.8,35,96.6,100,63.6,76.8,73.8
20160113064500,393.6,388.68,47.4,35,96.6,100,63.8,76.8,73.8
20160113070000,393.6,383.76,46.8,35,96.6,100,64.1,76.8,73.8
20160113071500,393.6,378.84,46.2,35,96.6,100,64.5,76.8,73.8
20160113073000,393.6,378.84,46.2,35,96.6,100,64.9,76.8,73.8
20160113074500,393.6,378.84,46.2,35,99.0,100,65.2,76.8,73.8
20160113080000,393.6,378.84,46.2,35,92.6,100,65.8,73.9,70.9
20160113081500,393.6,383.76,46.8,35,97.2,100,66.1,73.9,70.9
20160113083000,393.6,383.76,46.8,35,95.9,100,66.4,73.9,70.9
20160113084500,393.6,383.76,46.8,35,99.1,100,66.9,73.9,70.9
20160113090000,393.6,383.76,46.8,35,95.9,100,67.2,73.9,70.9
20160113091500,393.6,383.76,46.8,35,97.8,100,67.6,73.9,70.9
20160113093000,393.6,383.76,46.8,35,95.8,100,67.9,73.9,70.9
20160113094500,393.6,383.76,46.8,35,94.2,100,68.2,73.9,70.9
20160113100000,393.6,378.84,46.2,35,97.2,100,68.5,73.9,70.9
20160113101500,393.6,378.84,46.2,35,95.3,100,68.8,73.9,70.9
20160113103000,393.6,378.84,46.2,35,99.6,100,69.1,73.9,70.9
20160113104500,393.6,378.84,46.2,35,97.2,100,69.2,73.9,70.9
20160113110000,393.6,388.68,47.4,35,98.5,100,69.5,73.9,70.9
20160113111500,393.6,378.84,46.2,35,91.4,100,69.7,73.9,70.9
20160113113000,393.6,383.76,46.8,35,95.9,100,69.8,73.9,70.9
20160113114500,393.6,383.76,46.8,35,97.3,100,70.1,73.9,70.9
20160113120000,393.6,373.92,45.6,35,91.1,100,70.3,73.9,70.9
20160113121500,393.6,382.12,46.6,35,96.6,100,70.3,73.9,70.9
20160113123000,393.6,382.12,46.6,35,92.6,100,70.3,73.9,70.9
20160113124500,393.6,382.12,46.6,35,94.8,100,70.4,73.9,70.9
20160113130000,393.6,382.12,46.6,35,91.1,100,70.5,73.9,70.9
20160113131500,393.6,382.12,46.6,35,98.2,100,70.7,73.9,70.9
20160113133000,393.6,382.12,46.6,35,88.0,100,70.7,73.9,70.9
20160113134500,393.6,373.92,45.6,35,98.1,100,70.9,73.8,70.8
20160113140000,393.6,378.84,46.2,35,92.3,100,71.0,73.9,70.9
20160113141500,393.6,378.84,46.2,35,61.6,0,71.0,73.8,70.8
20160113143000,393.6,373.92,45.6,35,61.6,0,70.8,73.8,70.8
20160113144500,393.6,382.12,46.6,35,58.8,100,70.5,73.8,70.8
20160113150000,393.6,382.12,46.6,35,62.1,100,70.3,73.7,70.7
20160113151500,393.6,373.92,45.6,35,61.1,100,70.0,73.7,70.7
20160113153000,393.6,373.92,45.6,35,65.3,100,69.8,73.7,70.7
20160113154500,393.6,373.92,45.6,35,92.4,100,69.7,73.6,70.6
20160113160000,393.6,382.12,46.6,35,98.4,100,69.8,73.6,70.6
20160113161500,393.6,382.12,46.6,35,88.0,100,69.8,73.6,70.6
20160113163000,393.6,388.68,47.4,35,93.0,100,69.8,73.6,70.6
20160113164500,393.6,372.28,45.4,35,99.1,100,69.2,73.6,70.6
20160113170000,393.6,382.12,46.6,35,87.7,100,68.9,73.6,70.6
20160113171500,393.6,372.28,45.4,35,96.7,100,68.8,73.6,70.6
20160113173000,393.6,372.28,45.4,35,99.0,100,68.7,73.6,70.6
20160113174500,393.6,383.76,46.8,35,87.4,100,68.6,73.6,70.6
20160113180000,393.6,372.28,45.4,35,94.3,100,68.5,73.6,70.6
20160113181500,393.6,372.28,45.4,35,98.9,100,68.5,73.6,70.6
20160113183000,393.6,382.12,46.6,35,89.3,100,68.5,73.6,70.6
20160113184500,393.6,382.12,46.6,35,99.6,100,68.5,73.6,70.6
20160113190000,393.6,373.92,45.6,35,88.7,100,68.4,73.6,70.6
20160113191500,393.6,373.92,45.6,35,98.5,100,68.4,73.6,70.6
20160113193000,393.6,369.0,45.0,35,101.0,100,68.4,73.6,70.6
20160113194500,393.6,373.92,45.6,35,90.6,100,68.4,73.6,70.6
20160113200000,393.6,373.92,45.6,35,100.2,100,68.8,73.6,70.6
20160113201500,393.6,369.0,45.0,35,89.3,100,69.0,73.6,70.6
20160113203000,393.6,373.92,45.6,35,99.1,100,69.1,73.6,70.6
20160113204500,393.6,373.92,45.6,35,89.3,100,69.2,73.6,70.6
20160113210000,393.6,378.84,46.2,35,92.5,100,69.3,73.6,70.6
20160113211500,393.6,378.84,46.2,35,99.4,100,69.4,73.6,70.6
20160113213000,393.6,378.84,46.2,35,97.8,100,69.5,73.6,70.6
20160113214500,393.6,373.92,45.6,35,90.5,100,69.6,73.6,70.6
20160113220000,393.6,378.84,46.2,35,90.5,100,69.6,73.6,70.6
20160113221500,393.6,378.84,46.2,35,92.2,100,69.6,73.6,70.6
20160113223000,393.6,373.92,45.6,35,90.3,100,69.6,73.6,70.6
20160113224500,393.6,373.92,45.6,35,92.4,100,69.6,73.6,70.6
20160113230000,393.6,373.92,45.6,35,89.3,100,69.6,73.6,70.6
20160113231500,393.6,373.92,45.6,35,94.6,100,69.6,73.6,70.6
20160113233000,393.6,373.92,45.6,35,90.4,100,69.6,73.6,70.6
20160113234500,393.6,378.84,46.2,35,98.7,100,69.6,73.6,70.6
20160114000000,393.6,373.92,45.6,35,93.6,100,69.6,73.6,70.6
20160114001500,393.6,373.92,45.6,35,95.9,100,69.5,73.6,70.6
20160114003000,393.6,382.12,46.6,35,99.6,100,69.4,73.6,70.6
20160114004500,393.6,382.12,46.6,35,96.6,100,69.4,73.6,70.6
20160114010000,393.6,373.92,45.6,35,98.4,100,69.3,73.6,70.6
20160114011500,393.6,378.84,46.2,35,96.6,100,69.3,73.6,70.6
20160114013000,393.6,378.84,46.2,35,97.8,100,69.3,73.6,70.6
20160114014500,393.6,378.84,46.2,35,95.3,100,69.3,73.6,70.6
20160114020000,393.6,378.84,46.2,35,98.9,100,69.2,73.6,70.6
20160114021500,393.6,383.76,46.8,35,97.2,100,69.2,73.6,70.6
20160114023000,393.6,378.84,46.2,35,98.4,100,69.2,73.6,70.6
20160114024500,393.6,378.84,46.2,35,96.6,100,69.2,73.6,70.6
20160114030000,393.6,378.84,46.2,35,96.6,100,69.1,73.6,70.6
20160114031500,393.6,373.92,45.6,35,97.8,100,69.1,73.6,70.6
20160114033000,393.6,378.84,46.2,35,97.8,100,69.1,73.6,70.6
20160114034500,393.6,378.84,46.2,35,97.8,100,69.1,73.6,70.6
20160114040000,393.6,383.76,46.8,35,97.8,100,69.0,73.6,70.6
20160114041500,393.6,373.92,45.6,35,100.2,100,69.0,73.6,70.6
20160114043000,393.6,382.12,46.6,35,93.8,100,68.9,73.6,70.6
20160114044500,393.6,382.12,46.6,35,95.4,100,68.9,73.6,70.6
20160114050000,393.6,382.12,46.6,35,97.8,100,68.9,73.6,70.6
20160114051500,393.6,373.92,45.6,35,98.9,100,68.9,73.6,70.6
20160114053000,393.6,391.96,47.8,35,96.6,100,68.8,73.6,70.6
20160114054500,393.6,373.92,45.6,35,97.8,100,68.8,73.6,70.6
20160114060000,393.6,382.12,46.6,35,95.9,100,68.9,73.6,70.6
20160114061500,393.6,382.12,46.6,35,89.2,100,68.9,73.6,70.6
20160114063000,393.6,388.68,47.4,35,92.4,100,69.1,73.6,70.6
20160114064500,393.6,378.84,46.2,35,88.9,100,69.2,73.6,70.6
20160114070000,393.6,388.68,47.4,35,98.4,100,69.1,73.6,70.6
20160114071500,393.6,382.12,46.6,35,96.6,100,69.1,73.6,70.6
20160114073000,393.6,388.68,47.4,35,99.1,100,69.2,73.6,70.6
20160114074500,393.6,373.92,45.6,35,99.1,100,69.2,73.6,70.6
20160114080000,393.6,383.76,46.8,35,97.2,100,69.2,73.6,70.6
20160114081500,393.6,383.76,46.8,35,89.3,100,69.3,73.6,70.6
20160114083000,393.6,383.76,46.8,35,98.5,100,69.3,73.6,70.6
20160114084500,393.6,373.92,45.6,35,97.0,100,69.4,73.6,70.6
20160114090000,393.6,391.96,47.8,35,87.5,100,69.7,69.0,66.0
20160114091500,393.6,828.2,101.0,60,62.4,0,70.3,69.0,66.0
20160114093000,393.6,736.36,89.8,55,57.9,0,69.3,69.0,66.0
20160114094500,393.6,719.96,87.8,53,56.5,0,69.2,69.0,66.0
20160114100000,393.6,705.2,86.0,52,61.9,0,68.9,69.0,66.0
20160114101500,393.6,690.44,84.2,52,56.7,0,68.7,69.0,66.0
20160114103000,393.6,669.12,81.6,50,58.8,0,68.7,69.0,66.0
20160114104500,393.6,656.0,80.0,49,60.6,0,68.7,69.0,66.0
20160114110000,393.6,656.0,80.0,49,56.8,0,68.9,69.0,66.0
20160114111500,393.6,464.12,56.6,38,62.4,0,68.1,69.0,66.0
20160114113000,393.6,416.56,50.8,36,66.9,100,68.2,71.7,68.7
20160114114500,393.6,416.56,50.8,36,87.9,100,68.1,71.3,68.3
20160114120000,393.6,410.0,50.0,36,58.8,100,68.4,71.4,68.4
20160114121500,393.6,432.96,52.8,37,62.8,0,68.1,71.3,68.3
20160114123000,393.6,408.36,49.8,36,58.7,100,68.1,70.9,67.9
20160114124500,393.6,408.36,49.8,36,63.2,100,68.1,71.8,68.8
20160114130000,393.6,408.36,49.8,36,59.2,100,68.1,71.8,68.8
20160114131500,393.6,398.52,48.6,36,85.0,100,68.1,71.4,68.4
20160114133000,393.6,398.52,48.6,36,91.4,100,68.3,71.8,68.8
20160114134500,393.6,398.52,48.6,36,85.6,100,68.9,71.8,68.8
20160114140000,393.6,398.52,48.6,36,95.9,100,68.8,71.8,68.8
20160114141500,393.6,403.44,49.2,36,60.4,0,69.1,71.8,68.8
20160114143000,393.6,408.36,49.8,37,59.5,0,68.7,71.8,68.8
20160114144500,393.6,408.36,49.8,37,61.5,100,68.4,71.8,68.8
20160114150000,393.6,408.36,49.8,37,60.0,100,68.2,71.4,68.4
20160114151500,393.6,408.36,49.8,37,60.0,100,68.2,71.7,68.7
20160114153000,393.6,408.36,49.8,37,60.7,100,68.2,71.8,68.8
20160114154500,393.6,414.92,50.6,37,70.3,100,68.1,71.8,68.8
20160114160000,393.6,414.92,50.6,37,89.5,100,68.2,71.8,68.8
20160114161500,393.6,414.92,50.6,37,86.2,100,68.3,71.8,68.8
20160114163000,393.6,414.92,50.6,37,88.7,100,68.5,71.8,68.8
20160114164500,393.6,405.08,49.4,36,97.8,100,68.7,71.8,68.8
20160114170000,393.6,410.0,50.0,36,91.5,100,68.9,71.8,68.8
20160114171500,393.6,419.84,51.2,36,62.0,0,69.1,71.8,68.8
20160114173000,393.6,414.92,50.6,36,61.2,0,68.9,71.8,68.8
20160114174500,393.6,398.52,48.6,36,61.2,0,68.7,71.8,68.8
20160114180000,393.6,403.44,49.2,36,61.2,100,68.4,71.8,68.8
20160114181500,393.6,398.52,48.6,36,61.2,100,68.2,71.4,68.4
20160114183000,393.6,405.08,49.4,36,62.3,100,67.9,71.8,68.8
20160114184500,393.6,405.08,49.4,36,92.4,100,67.9,71.8,68.8
20160114190000,393.6,405.08,49.4,36,95.3,100,68.0,71.8,68.8
20160114191500,393.6,393.6,48.0,36,86.2,100,68.2,71.8,68.8
20160114193000,393.6,403.44,49.2,36,90.3,100,68.4,71.8,68.8
20160114194500,393.6,398.52,48.6,36,95.9,100,68.6,71.8,68.8
20160114200000,393.6,405.08,49.4,36,87.1,100,68.7,71.8,68.8
20160114201500,393.6,405.08,49.4,36,90.5,100,68.9,71.8,68.8
20160114203000,393.6,405.08,49.4,36,70.4,0,69.1,71.8,68.8
20160114204500,393.6,398.52,48.6,36,60.8,0,68.9,71.8,68.8
20160114210000,393.6,408.36,49.8,36,60.8,0,68.7,71.8,68.8
20160114211500,393.6,408.36,49.8,36,60.8,100,68.4,71.8,68.8
20160114213000,393.6,408.36,49.8,36,60.8,100,68.1,71.8,68.8
20160114214500,393.6,403.44,49.2,36,78.0,100,67.9,71.8,68.8
20160114220000,393.6,393.6,48.0,36,95.3,100,67.9,71.8,68.8
20160114221500,393.6,398.52,48.6,36,95.3,100,68.0,71.8,68.8
20160114223000,393.6,405.08,49.4,36,87.4,100,68.2,71.8,68.8
20160114224500,393.6,398.52,48.6,36,96.6,100,68.4,71.8,68.8
20160114230000,393.6,398.52,48.6,36,93.3,100,68.6,71.8,68.8
20160114231500,393.6,393.6,48.0,36,89.3,100,68.7,71.8,68.8
20160114233000,393.6,403.44,49.2,36,94.7,100,68.9,71.8,68.8
20160114234500,393.6,403.44,49.2,36,65.4,0,69.1,71.8,68.8
20160115000000,393.6,398.52,48.6,36,60.5,0,68.9,71.7,68.7
20160115001500,393.6,398.52,48.6,36,60.5,0,68.7,71.7,68.7
20160115003000,393.6,398.52,48.6,36,60.5,100,68.4,71.8,68.8
20160115004500,393.6,408.36,49.8,36,60.5,100,68.1,71.7,68.7
20160115010000,393.6,403.44,49.2,36,80.1,100,67.9,71.7,68.7
20160115011500,393.6,396.88,48.4,36,91.7,100,67.9,71.8,68.8
20160115013000,393.6,396.88,48.4,36,88.6,100,68.0,71.8,68.8
20160115014500,393.6,396.88,48.4,36,83.1,100,68.1,71.8,68.8
20160115020000,393.6,403.44,49.2,36,96.6,100,68.2,71.8,68.8
20160115021500,393.6,398.52,48.6,36,96.6,100,68.4,71.8,68.8
20160115023000,393.6,398.52,48.6,36,94.7,100,68.6,71.8,68.8
20160115024500,393.6,398.52,48.6,36,88.3,100,68.7,71.8,68.8
20160115030000,393.6,403.44,49.2,36,96.6,100,68.9,71.8,68.8
20160115031500,393.6,396.88,48.4,36,89.9,100,69.0,71.8,68.8
20160115033000,393.6,396.88,48.4,36,61.6,0,69.1,71.8,68.8
20160115034500,393.6,405.08,49.4,36,60.8,0,68.8,71.8,68.8
20160115040000,393.6,405.08,49.4,36,60.8,100,68.5,71.8,68.8
20160115041500,393.6,405.08,49.4,36,60.8,100,68.2,71.8,68.8
20160115043000,393.6,405.08,49.4,36,72.8,100,67.9,71.8,68.8
20160115044500,393.6,393.6,48.0,36,94.8,100,67.8,71.8,68.8
20160115050000,393.6,398.52,48.6,36,83.0,100,67.9,71.8,68.8
20160115051500,393.6,393.6,48.0,36,95.4,100,67.9,71.8,68.8
20160115053000,393.6,398.52,48.6,36,95.4,100,68.1,71.8,68.8
20160115054500,393.6,398.52,48.6,36,86.9,100,68.2,71.8,68.8
20160115060000,393.6,405.08,49.4,36,97.2,100,68.4,71.8,68.8
20160115061500,393.6,398.52,48.6,36,94.8,100,68.5,71.8,68.8
20160115063000,393.6,398.52,48.6,36,92.9,100,68.7,71.8,68.8
20160115064500,393.6,403.44,49.2,36,97.2,100,68.8,71.8,68.8
20160115070000,393.6,396.88,48.4,36,91.9,100,68.9,71.8,68.8
20160115071500,393.6,403.44,49.2,36,83.0,0,69.1,71.8,68.8
20160115073000,393.6,403.44,49.2,36,60.8,0,68.9,71.8,68.8
20160115074500,393.6,403.44,49.2,36,60.8,0,68.6,71.8,68.8
20160115080000,393.6,403.44,49.2,36,60.8,100,68.3,71.7,68.7
20160115081500,393.6,403.44,49.2,36,60.8,100,68.0,71.4,68.4
20160115083000,393.6,398.52,48.6,36,60.8,100,67.7,71.4,68.4
20160115084500,393.6,403.44,49.2,36,95.3,100,67.6,71.8,68.8
20160115090000,393.6,815.08,99.4,60,59.2,0,68.3,69.0,66.0
20160115091500,393.6,408.36,49.8,36,59.9,0,67.6,69.4,66.4
20160115093000,393.6,408.36,49.8,36,59.9,0,67.4,69.4,66.4
20160115094500,393.6,408.36,49.8,36,59.9,0,67.2,69.4,66.4
20160115100000,393.6,398.52,48.6,36,59.9,0,67.0,69.4,66.4
20160115101500,393.6,405.08,49.4,36,59.9,0,66.9,69.4,66.4
20160115103000,393.6,405.08,49.4,36,59.2,0,66.3,69.4,66.4
20160115104500,393.6,405.08,49.4,36,59.2,0,66.6,69.4,66.4
20160115110000,393.6,398.52,48.6,36,59.9,0,66.6,69.4,66.4
20160115111500,393.6,398.52,48.6,36,59.2,0,66.5,69.4,66.4
20160115113000,393.6,398.52,48.6,36,59.2,0,66.4,69.4,66.4
20160115114500,393.6,403.44,49.2,36,59.2,0,66.4,69.4,66.4
20160115120000,393.6,403.44,49.2,36,59.2,0,66.3,69.4,66.4
20160115121500,393.6,403.44,49.2,36,59.2,0,66.3,69.4,66.4
20160115123000,393.6,403.44,49.2,36,59.2,0,66.3,69.4,66.4
20160115124500,393.6,403.44,49.2,36,59.2,0,66.2,69.4,66.4
20160115130000,393.6,403.44,49.2,36,59.9,0,66.2,69.4,66.4
20160115131500,393.6,396.88,48.4,36,59.9,0,66.2,69.4,66.4
20160115133000,393.6,396.88,48.4,36,59.9,0,66.2,69.4,66.4
20160115134500,393.6,396.88,48.4,36,59.9,0,66.2,69.3,66.3
20160115140000,393.6,396.88,48.4,36,59.9,0,66.2,69.1,66.1
20160115141500,393.6,408.36,49.8,36,59.9,0,66.2,69.0,66.0
20160115143000,393.6,408.36,49.8,36,59.9,100,65.9,69.1,66.1
20160115144500,393.6,408.36,49.8,36,59.9,0,66.2,69.0,66.0
20160115150000,393.6,408.36,49.8,36,59.9,0,66.2,69.0,66.0
20160115151500,393.6,408.36,49.8,36,59.9,0,66.2,69.0,66.0
20160115153000,393.6,408.36,49.8,36,59.9,0,66.2,69.0,66.0
20160115154500,393.6,408.36,49.8,36,59.9,0,66.1,69.0,66.0
20160115160000,393.6,408.36,49.8,36,59.9,0,66.1,69.0,66.0
20160115161500,393.6,408.36,49.8,35,59.9,0,66.1,69.0,66.0
20160115163000,393.6,416.56,50.8,35,59.9,0,66.0,69.0,66.0
20160115164500,393.6,416.56,50.8,35,59.9,0,66.0,69.0,66.0
20160115170000,393.6,416.56,50.8,35,59.9,0,66.0,69.0,66.0
20160115171500,393.6,416.56,50.8,35,59.9,0,66.0,69.0,66.0
20160115173000,393.6,405.08,49.4,34,59.9,0,65.9,69.0,66.0
20160115174500,393.6,405.08,49.4,34,59.9,0,65.9,69.0,66.0
20160115180000,393.6,398.52,48.6,34,59.9,0,65.9,69.0,66.0
20160115181500,393.6,403.44,49.2,34,59.9,0,65.8,69.0,66.0
20160115183000,393.6,396.88,48.4,34,59.9,0,65.8,69.0,66.0
20160115184500,393.6,408.36,49.8,34,59.9,0,65.8,69.0,66.0
20160115190000,393.6,396.88,48.4,34,59.9,0,65.8,69.0,66.0
20160115191500,393.6,403.44,49.2,34,59.9,0,65.8,69.0,66.0
20160115193000,393.6,403.44,49.2,34,59.9,100,65.8,69.0,66.0
20160115194500,393.6,403.44,49.2,34,59.9,100,65.7,69.0,66.0
20160115200000,393.6,403.44,49.2,34,59.9,100,65.7,69.0,66.0
20160115201500,393.6,408.36,49.8,34,59.9,100,65.7,69.0,66.0
20160115203000,393.6,408.36,49.8,34,59.9,100,65.7,69.0,66.0
20160115204500,393.6,408.36,49.8,34,60.7,100,65.6,69.0,66.0
20160115210000,393.6,408.36,49.8,34,60.7,100,65.6,69.0,66.0
20160115211500,393.6,408.36,49.8,34,60.7,100,65.6,69.0,66.0
20160115213000,393.6,391.96,47.8,34,61.5,100,65.6,69.0,66.0
20160115214500,393.6,396.88,48.4,34,61.5,100,65.6,69.0,66.0
20160115220000,393.6,403.44,49.2,34,67.2,100,65.6,69.0,66.0
20160115221500,393.6,398.52,48.6,34,81.1,100,65.7,69.0,66.0
20160115223000,393.6,408.36,49.8,34,79.1,100,65.8,69.0,66.0
20160115224500,393.6,408.36,49.8,34,79.1,100,66.1,69.0,66.0
20160115230000,393.6,408.36,49.8,34,81.1,100,66.2,69.0,66.0
20160115231500,393.6,408.36,49.8,34,61.2,0,66.3,69.0,66.0
20160115233000,393.6,403.44,49.2,34,61.2,0,66.2,69.0,66.0
20160115234500,393.6,396.88,48.4,34,61.2,0,66.2,68.6,65.6
20160116000000,393.6,391.96,47.8,34,61.2,0,66.1,68.5,65.5
20160116001500,393.6,396.88,48.4,34,61.2,0,66.0,68.9,65.9
20160116003000,393.6,388.68,47.4,34,61.2,0,65.8,68.9,65.9
20160116004500,393.6,388.68,47.4,34,61.2,0,65.7,68.9,65.9
20160116010000,393.6,408.36,49.8,36,61.2,100,65.6,68.9,65.9
20160116011500,393.6,398.52,48.6,36,61.2,100,65.5,68.9,65.9
20160116013000,393.6,403.44,49.2,36,61.2,100,65.4,68.9,65.9
20160116014500,393.6,403.44,49.2,36,59.9,100,65.3,68.9,65.9
20160116020000,393.6,398.52,48.6,36,81.4,100,65.2,68.9,65.9
20160116021500,393.6,403.44,49.2,36,85.6,100,65.3,68.9,65.9
20160116023000,393.6,403.44,49.2,36,85.6,100,65.6,68.9,65.9
20160116024500,393.6,398.52,48.6,36,95.9,100,65.8,68.9,65.9
20160116030000,393.6,405.08,49.4,36,94.8,100,66.1,68.9,65.9
20160116031500,393.6,414.92,50.6,37,60.3,0,66.3,68.9,65.9
20160116033000,393.6,405.08,49.4,37,62.0,0,66.2,68.9,65.9
20160116034500,393.6,410.0,50.0,36,60.0,0,66.1,68.9,65.9
20160116040000,393.6,398.52,48.6,36,60.0,0,65.9,68.9,65.9
20160116041500,393.6,403.44,49.2,36,62.4,0,65.7,68.9,65.9
20160116043000,393.6,408.36,49.8,36,60.0,100,65.6,68.9,65.9
20160116044500,393.6,408.36,49.8,36,60.0,100,65.3,68.9,65.9
20160116050000,393.6,408.36,49.8,36,63.2,100,65.2,69.0,66.0
20160116051500,393.6,416.56,50.8,36,88.6,100,65.2,69.0,66.0
20160116053000,393.6,398.52,48.6,36,96.6,100,65.3,69.0,66.0
20160116054500,393.6,410.0,50.0,36,96.6,100,65.6,69.0,66.0
20160116060000,393.6,410.0,50.0,36,96.6,100,65.8,69.0,66.0
20160116061500,393.6,410.0,50.0,36,96.6,100,66.1,69.0,66.0
20160116063000,393.6,403.44,49.2,36,96.6,100,66.2,69.0,66.0
20160116064500,393.6,416.56,50.8,36,60.4,0,66.4,69.0,66.0
20160116070000,393.6,408.36,49.8,36,59.5,0,66.2,69.0,66.0
20160116071500,393.6,414.92,50.6,36,61.9,0,66.0,69.0,66.0
20160116073000,393.6,410.0,50.0,36,60.0,0,65.8,69.0,66.0
20160116074500,393.6,410.0,50.0,36,60.0,100,65.5,69.0,66.0
20160116080000,393.6,403.44,49.2,36,62.8,100,65.3,69.0,66.0
20160116081500,393.6,403.44,49.2,36,83.1,100,65.1,69.0,66.0
20160116083000,393.6,396.88,48.4,36,97.2,100,65.1,69.0,66.0
20160116084500,393.6,405.08,49.4,36,97.2,100,65.3,69.0,66.0
20160116090000,393.6,396.88,48.4,36,97.2,100,65.5,69.0,66.0
20160116091500,393.6,405.08,49.4,36,97.2,100,65.7,69.0,66.0
20160116093000,393.6,405.08,49.4,36,86.9,100,66.0,69.0,66.0
20160116094500,393.6,405.08,49.4,36,90.5,100,66.2,69.0,66.0
20160116100000,393.6,405.08,49.4,36,59.5,0,66.4,69.0,66.0
20160116101500,393.6,405.08,49.4,36,61.2,0,66.2,69.0,66.0
20160116103000,393.6,393.6,48.0,36,59.1,0,66.1,69.0,66.0
20160116104500,393.6,398.52,48.6,36,60.2,0,65.8,69.0,66.0
20160116110000,393.6,405.08,49.4,36,59.5,100,65.7,69.0,66.0
20160116111500,393.6,405.08,49.4,36,59.5,100,65.5,69.0,66.0
20160116113000,393.6,405.08,49.4,36,61.5,100,65.3,69.0,66.0
20160116114500,393.6,398.52,48.6,36,76.8,100,65.2,69.0,66.0
20160116120000,393.6,398.52,48.6,36,95.3,100,65.3,69.0,66.0
20160116121500,393.6,403.44,49.2,36,94.1,100,65.5,69.0,66.0
20160116123000,393.6,398.52,48.6,36,88.4,100,65.8,69.0,66.0
20160116124500,393.6,408.36,49.8,36,91.2,100,66.1,69.0,66.0
20160116130000,393.6,393.6,48.0,36,64.4,0,66.4,69.0,66.0
20160116131500,393.6,393.6,48.0,36,58.0,0,66.4,69.0,66.0
20160116133000,393.6,410.0,50.0,36,62.4,0,66.2,68.9,65.9
20160116134500,393.6,405.08,49.4,36,58.7,0,66.1,68.9,65.9
20160116140000,393.6,414.92,50.6,36,60.0,0,66.0,68.9,65.9
20160116141500,393.6,408.36,49.8,36,61.4,0,65.8,68.9,65.9
20160116143000,393.6,408.36,49.8,36,58.4,100,65.6,68.9,65.9
20160116144500,393.6,408.36,49.8,36,63.2,100,65.5,69.4,66.4
20160116150000,393.6,416.56,50.8,36,94.1,100,65.5,69.4,66.4
20160116151500,393.6,410.0,50.0,36,95.9,100,65.7,69.4,66.4
20160116153000,393.6,410.0,50.0,36,87.5,100,66.0,69.4,66.4
20160116154500,393.6,410.0,50.0,36,96.6,100,66.3,69.4,66.4
20160116160000,393.6,414.92,50.6,36,95.3,100,66.6,69.4,66.4
20160116161500,393.6,403.44,49.2,36,59.7,0,66.8,69.4,66.4
20160116163000,393.6,403.44,49.2,36,60.3,0,66.7,69.4,66.4
20160116164500,393.6,403.44,49.2,36,62.4,0,66.6,69.4,66.4
20160116170000,393.6,414.92,50.6,36,58.4,0,66.4,69.4,66.4
20160116171500,393.6,408.36,49.8,36,62.8,0,66.2,69.4,66.4
20160116173000,393.6,408.36,49.8,36,59.1,100,66.0,69.4,66.4
20160116174500,393.6,398.52,48.6,36,60.8,100,65.9,69.4,66.4
20160116180000,393.6,398.52,48.6,36,62.4,100,65.8,69.4,66.4
20160116181500,393.6,398.52,48.6,36,74.7,100,65.7,69.4,66.4
20160116183000,393.6,410.0,50.0,36,96.7,100,65.8,69.4,66.4
20160116184500,393.6,398.52,48.6,35,91.7,100,66.1,69.4,66.4
20160116190000,393.6,403.44,49.2,35,89.8,100,66.3,69.4,66.4
20160116191500,393.6,396.88,48.4,35,89.8,100,66.5,69.4,66.4
20160116193000,393.6,396.88,48.4,35,62.8,0,66.6,69.4,66.4
20160116194500,393.6,396.88,48.4,35,59.5,0,66.6,69.4,66.4
20160116200000,393.6,396.88,48.4,35,63.2,0,66.4,69.4,66.4
20160116201500,393.6,396.88,48.4,35,59.2,0,66.2,69.4,66.4
20160116203000,393.6,403.44,49.2,35,63.2,100,66.1,69.4,66.4
20160116204500,393.6,391.96,47.8,35,59.1,100,66.0,69.4,66.4
20160116210000,393.6,398.52,48.6,35,63.2,100,65.8,69.4,66.4
20160116211500,393.6,398.52,48.6,35,60.0,100,65.7,69.4,66.4
20160116213000,393.6,398.52,48.6,35,83.7,100,65.6,69.3,66.3
20160116214500,393.6,393.6,48.0,35,81.4,100,65.7,69.2,66.2
20160116220000,393.6,393.6,48.0,35,82.7,100,65.9,69.2,66.2
20160116221500,393.6,398.52,48.6,35,96.6,100,66.1,69.3,66.3
20160116223000,393.6,393.6,48.0,35,96.6,100,66.3,69.2,66.2
20160116224500,393.6,393.6,48.0,35,64.0,0,66.4,69.2,66.2
20160116230000,393.6,410.0,50.0,36,59.2,0,66.3,69.2,66.2
20160116231500,393.6,403.44,49.2,36,62.4,0,66.2,69.1,66.1
20160116233000,393.6,408.36,49.8,36,60.3,0,66.0,69.1,66.1
20160116234500,393.6,403.44,49.2,36,60.3,100,65.8,69.0,66.0
20160117000000,393.6,414.92,50.6,36,62.8,100,65.6,69.1,66.1
20160117001500,393.6,414.92,50.6,36,59.9,100,65.4,69.1,66.1
20160117003000,393.6,408.36,49.8,36,93.5,100,65.3,69.1,66.1
20160117004500,393.6,408.36,49.8,36,96.6,100,65.4,69.1,66.1
20160117010000,393.6,398.52,48.6,36,96.6,100,65.6,69.0,66.0
20160117011500,393.6,403.44,49.2,36,97.8,100,65.8,69.0,66.0
20160117013000,393.6,414.92,50.6,36,94.2,100,66.0,69.0,66.0
20160117014500,393.6,398.52,48.6,36,88.7,100,66.1,69.0,66.0
20160117020000,393.6,405.08,49.4,36,67.8,0,66.3,69.0,66.0
20160117021500,393.6,405.08,49.4,36,59.6,0,66.2,69.0,66.0
20160117023000,393.6,396.88,48.4,36,61.9,0,66.1,69.0,66.0
20160117024500,393.6,410.0,50.0,36,61.9,0,65.8,69.0,66.0
20160117030000,393.6,410.0,50.0,36,59.6,100,65.5,69.0,66.0
20160117031500,393.6,414.92,50.6,36,62.8,100,65.3,69.0,66.0
20160117033000,393.6,414.92,50.6,36,82.5,100,65.1,69.0,66.0
20160117034500,393.6,414.92,50.6,36,85.6,100,65.0,69.0,66.0
20160117040000,393.6,410.0,50.0,36,98.0,100,65.1,69.0,66.0
20160117041500,393.6,414.92,50.6,36,95.4,100,65.3,69.0,66.0
20160117043000,393.6,405.08,49.4,36,94.1,100,65.5,69.0,66.0
20160117044500,393.6,410.0,50.0,36,94.1,100,65.7,69.0,66.0
20160117050000,393.6,405.08,49.4,36,85.0,100,66.0,69.0,66.0
20160117051500,393.6,405.08,49.4,36,94.7,100,66.1,69.0,66.0
20160117053000,393.6,405.08,49.4,36,73.6,0,66.3,69.1,66.1
20160117054500,393.6,405.08,49.4,36,59.6,0,66.3,69.0,66.0
20160117060000,393.6,405.08,49.4,36,60.7,0,66.1,69.0,66.0
20160117061500,393.6,416.56,50.8,36,62.4,0,65.9,69.0,66.0
20160117063000,393.6,405.08,49.4,35,60.0,100,65.7,69.0,66.0
20160117064500,393.6,405.08,49.4,35,61.1,100,65.4,69.0,66.0
20160117070000,393.6,398.52,48.6,35,63.6,100,65.2,69.0,66.0
20160117071500,393.6,403.44,49.2,35,94.2,100,65.1,69.0,66.0
20160117073000,393.6,398.52,48.6,35,86.2,100,65.2,69.0,66.0
20160117074500,393.6,393.6,48.0,35,93.3,100,65.4,69.0,66.0
20160117080000,393.6,403.44,49.2,35,96.0,100,65.6,69.0,66.0
20160117081500,393.6,403.44,49.2,35,94.7,100,65.8,69.0,66.0
20160117083000,393.6,396.88,48.4,35,89.8,100,66.0,69.0,66.0
20160117084500,393.6,396.88,48.4,35,96.7,100,66.1,69.0,66.0
20160117090000,393.6,396.88,48.4,35,95.6,100,66.3,69.0,66.0
20160117091500,393.6,396.88,48.4,35,62.5,0,66.3,69.0,66.0
20160117093000,393.6,396.88,48.4,35,59.2,0,66.1,69.0,66.0
20160117094500,393.6,396.88,48.4,35,61.5,0,65.8,69.0,66.0
20160117100000,393.6,396.88,48.4,35,60.0,100,65.6,69.0,66.0
20160117101500,393.6,396.88,48.4,35,60.7,100,65.3,69.0,66.0
20160117103000,393.6,405.08,49.4,35,79.6,100,65.1,69.0,66.0
20160117104500,393.6,396.88,48.4,35,95.3,100,65.1,69.0,66.0
20160117110000,393.6,396.88,48.4,35,95.3,100,65.3,69.0,66.0
20160117111500,393.6,396.88,48.4,35,94.2,100,65.5,69.0,66.0
20160117113000,393.6,396.88,48.4,35,97.8,100,65.6,69.0,66.0
20160117114500,393.6,396.88,48.4,35,95.4,100,65.9,69.0,66.0
20160117120000,393.6,396.88,48.4,35,97.8,100,66.1,69.0,66.0
20160117121500,393.6,408.36,49.8,36,58.8,0,66.2,68.9,65.9
20160117123000,393.6,408.36,49.8,36,61.9,0,66.1,68.9,65.9
20160117124500,393.6,403.44,49.2,36,58.4,0,65.9,68.9,65.9
20160117130000,393.6,403.44,49.2,36,62.4,0,65.7,68.9,65.9
20160117131500,393.6,403.44,49.2,36,58.4,100,65.5,68.9,65.9
20160117133000,393.6,403.44,49.2,36,62.8,100,65.3,68.9,65.9
20160117134500,393.6,403.44,49.2,36,59.1,100,65.2,68.9,65.9
20160117140000,393.6,403.44,49.2,36,82.1,100,65.1,68.9,65.9
20160117141500,393.6,398.52,48.6,36,96.6,100,65.1,68.9,65.9
20160117143000,393.6,403.44,49.2,36,96.6,100,65.3,68.9,65.9
20160117144500,393.6,393.6,48.0,36,93.3,100,65.6,68.8,65.8
20160117150000,393.6,403.44,49.2,36,62.8,0,65.8,68.5,65.5
20160117151500,393.6,403.44,49.2,36,61.5,0,65.8,68.5,65.5
20160117153000,393.6,403.44,49.2,36,59.2,0,65.7,68.5,65.5
20160117154500,393.6,403.44,49.2,36,62.3,100,65.6,68.9,65.9
20160117160000,393.6,403.44,49.2,36,59.2,100,65.5,68.9,65.9
20160117161500,393.6,403.44,49.2,36,63.2,100,65.3,68.9,65.9
20160117163000,393.6,398.52,48.6,36,60.7,100,65.2,68.9,65.9
20160117164500,393.6,393.6,48.0,36,93.5,100,65.2,68.9,65.9
20160117170000,393.6,408.36,49.8,36,85.2,100,65.4,68.9,65.9
20160117171500,393.6,398.52,48.6,36,98.5,100,65.6,68.9,65.9
20160117173000,393.6,405.08,49.4,36,94.2,100,66.0,68.9,65.9
20160117174500,393.6,396.88,48.4,36,68.9,0,66.2,68.9,65.9
20160117180000,393.6,405.08,49.4,36,59.6,0,66.3,68.9,65.9
20160117181500,393.6,393.6,48.0,36,61.6,0,66.2,68.9,65.9
20160117183000,393.6,398.52,48.6,36,60.8,0,66.0,68.9,65.9
20160117184500,393.6,393.6,48.0,36,59.9,0,65.8,68.9,65.9
20160117190000,393.6,398.52,48.6,36,62.4,0,65.7,68.9,65.9
20160117191500,393.6,403.44,49.2,36,59.4,100,65.5,68.9,65.9
20160117193000,393.6,410.0,50.0,36,62.3,100,65.4,68.9,65.9
